iteration,timestamp,T7
40619,2020-09-10 01:30:18.765433,3.7329999845691
40620,2020-09-10 01:30:19.156351,3.7329999845691
40621,2020-09-10 01:30:19.472786,3.7329999845691
40622,2020-09-10 01:30:19.792323,3.7329999845691
40623,2020-09-10 01:30:20.193005,3.7329999845691
40624,2020-09-10 01:30:20.462959,3.7329999845691
40625,2020-09-10 01:30:20.827997,3.7329999845691
40626,2020-09-10 01:30:21.057312,3.7329999845691
40627,2020-09-10 01:30:21.418199,3.7329999845691
40628,2020-09-10 01:30:21.760145,3.7501966690038
40629,2020-09-10 01:30:22.057601,3.7501966690038
40630,2020-09-10 01:30:22.344068,3.7501966690038
40631,2020-09-10 01:30:22.740327,3.7501966690038
40632,2020-09-10 01:30:23.005409,3.7501966690038
40633,2020-09-10 01:30:23.308338,3.7501966690038
40634,2020-09-10 01:30:23.592067,3.7501966690038
40635,2020-09-10 01:30:23.896453,3.7501966690038
40636,2020-09-10 01:30:24.213357,3.76737498150187
40637,2020-09-10 01:30:24.557921,3.76737498150187
40638,2020-09-10 01:30:24.920476,3.76737498150187
40639,2020-09-10 01:30:25.254784,3.76737498150187
40640,2020-09-10 01:30:25.540686,3.76737498150187
40641,2020-09-10 01:30:25.893342,3.76737498150187
40642,2020-09-10 01:30:26.243611,3.76737498150187
40643,2020-09-10 01:30:26.620880,3.76737498150187
40644,2020-09-10 01:30:26.882366,3.78453493768448
40645,2020-09-10 01:30:27.251887,3.78453493768448
40646,2020-09-10 01:30:27.504448,3.78453493768448
40647,2020-09-10 01:30:27.846193,3.78453493768448
40648,2020-09-10 01:30:28.096685,3.78453493768448
40649,2020-09-10 01:30:28.371165,3.78453493768448
40650,2020-09-10 01:30:28.624865,3.78453493768448
40651,2020-09-10 01:30:28.918035,3.78453493768448
40652,2020-09-10 01:30:29.239692,3.78453493768448
40653,2020-09-10 01:30:29.588572,3.78453493768448
40654,2020-09-10 01:30:29.899036,3.80167655315385
40655,2020-09-10 01:30:30.167070,3.80167655315385
40656,2020-09-10 01:30:30.457482,3.80167655315385
40657,2020-09-10 01:30:30.765257,3.80167655315385
40658,2020-09-10 01:30:31.070815,3.80167655315385
40659,2020-09-10 01:30:31.341006,3.80167655315385
40660,2020-09-10 01:30:31.615942,3.80167655315385
40661,2020-09-10 01:30:31.862639,3.80167655315385
40662,2020-09-10 01:30:32.191677,3.80167655315385
40663,2020-09-10 01:30:32.511003,3.80167655315385
40664,2020-09-10 01:30:32.819513,3.81879984349341
40665,2020-09-10 01:30:33.161441,3.81879984349341
40666,2020-09-10 01:30:33.396770,3.81879984349341
40667,2020-09-10 01:30:33.730076,3.81879984349341
40668,2020-09-10 01:30:34.017227,3.81879984349341
40669,2020-09-10 01:30:34.269082,3.81879984349341
40670,2020-09-10 01:30:34.616830,3.81879984349341
40671,2020-09-10 01:30:34.947430,3.81879984349341
40672,2020-09-10 01:30:35.226686,3.81879984349341
40673,2020-09-10 01:30:35.495581,3.81879984349341
40674,2020-09-10 01:30:35.775673,3.8359048242679
40675,2020-09-10 01:30:36.101263,3.8359048242679
40676,2020-09-10 01:30:36.343498,3.8359048242679
40677,2020-09-10 01:30:36.586451,3.8359048242679
40678,2020-09-10 01:30:36.828081,3.8359048242679
40679,2020-09-10 01:30:37.168361,3.8359048242679
40680,2020-09-10 01:30:37.534069,3.8359048242679
40681,2020-09-10 01:30:37.830783,3.8359048242679
40682,2020-09-10 01:30:38.117060,3.8359048242679
40683,2020-09-10 01:30:38.359261,3.8359048242679
40684,2020-09-10 01:30:38.675802,3.8359048242679
40685,2020-09-10 01:30:38.955848,3.84914700650349
40686,2020-09-10 01:30:39.221992,3.84914700650349
40687,2020-09-10 01:30:39.482352,3.84914700650349
40688,2020-09-10 01:30:39.835547,3.84914700650349
40689,2020-09-10 01:30:40.114639,3.84914700650349
40690,2020-09-10 01:30:40.372669,3.84914700650349
40691,2020-09-10 01:30:40.628777,3.84914700650349
40692,2020-09-10 01:30:40.941256,3.84914700650349
40693,2020-09-10 01:30:41.301450,3.84914700650349
40694,2020-09-10 01:30:41.631916,3.84914700650349
40695,2020-09-10 01:30:41.893373,3.85354238700894
40696,2020-09-10 01:30:42.144972,3.85354238700894
40697,2020-09-10 01:30:42.420494,3.85354238700894
40698,2020-09-10 01:30:42.732053,3.85354238700894
40699,2020-09-10 01:30:42.999142,3.85354238700894
40700,2020-09-10 01:30:43.290354,3.85354238700894
40701,2020-09-10 01:30:43.575642,3.85354238700894
40702,2020-09-10 01:30:43.907764,3.85354238700894
40703,2020-09-10 01:30:44.184900,3.85354238700894
40704,2020-09-10 01:30:44.575964,3.85354238700894
40705,2020-09-10 01:30:44.900418,3.85354238700894
40706,2020-09-10 01:30:45.223227,3.85354238700894
40707,2020-09-10 01:30:45.533700,3.85354238700894
40708,2020-09-10 01:30:45.896822,3.85354238700894
40709,2020-09-10 01:30:46.204506,3.85354238700894
40710,2020-09-10 01:30:46.471623,3.85354238700894
40711,2020-09-10 01:30:46.726796,3.85354238700894
40712,2020-09-10 01:30:47.022255,3.85354238700894
40713,2020-09-10 01:30:47.414484,3.85354238700894
40714,2020-09-10 01:30:47.775885,3.85354238700894
40715,2020-09-10 01:30:48.127722,3.85354238700894
40716,2020-09-10 01:30:48.449654,3.85354238700894
40717,2020-09-10 01:30:48.768094,3.85354238700894
40718,2020-09-10 01:30:49.086165,3.85354238700894
40719,2020-09-10 01:30:49.336548,3.85354238700894
40720,2020-09-10 01:30:49.664866,3.85354238700894
40721,2020-09-10 01:30:49.947013,3.85354238700894
40722,2020-09-10 01:30:50.240835,3.85354238700894
40723,2020-09-10 01:30:50.630848,3.87307281346985
40724,2020-09-10 01:30:50.932193,3.87307281346985
40725,2020-09-10 01:30:51.255179,3.87307281346985
40726,2020-09-10 01:30:51.587039,3.87307281346985
40727,2020-09-10 01:30:51.880923,3.87307281346985
40728,2020-09-10 01:30:52.220858,3.87307281346985
40729,2020-09-10 01:30:52.475193,3.87307281346985
40730,2020-09-10 01:30:52.751076,3.87307281346985
40731,2020-09-10 01:30:52.999105,3.89491404067613
40732,2020-09-10 01:30:53.336721,3.89491404067613
40733,2020-09-10 01:30:53.710309,3.89491404067613
40734,2020-09-10 01:30:54.063145,3.89491404067613
40735,2020-09-10 01:30:54.381007,3.89491404067613
40736,2020-09-10 01:30:54.719290,3.89491404067613
40737,2020-09-10 01:30:54.938028,3.89491404067613
40738,2020-09-10 01:30:55.256260,3.89491404067613
40739,2020-09-10 01:30:55.583682,3.91673439540837
40740,2020-09-10 01:30:55.879408,3.91673439540837
40741,2020-09-10 01:30:56.178432,3.91673439540837
40742,2020-09-10 01:30:56.553610,3.91673439540837
40743,2020-09-10 01:30:56.904885,3.91673439540837
40744,2020-09-10 01:30:57.221498,3.91673439540837
40745,2020-09-10 01:30:57.558744,3.91673439540837
40746,2020-09-10 01:30:57.856043,3.91673439540837
40747,2020-09-10 01:30:58.191556,3.93853389504628
40748,2020-09-10 01:30:58.406938,3.93853389504628
40749,2020-09-10 01:30:58.745733,3.93853389504628
40750,2020-09-10 01:30:59.031464,3.93853389504628
40751,2020-09-10 01:30:59.386190,3.93853389504628
40752,2020-09-10 01:30:59.638239,3.93853389504628
40753,2020-09-10 01:30:59.928235,3.93853389504628
40754,2020-09-10 01:31:00.192693,3.93853389504628
40755,2020-09-10 01:31:00.523134,3.93853389504628
40756,2020-09-10 01:31:00.848216,3.93853389504628
40757,2020-09-10 01:31:01.129143,3.96031255694176
40758,2020-09-10 01:31:01.378565,3.96031255694176
40759,2020-09-10 01:31:01.587090,3.96031255694176
40760,2020-09-10 01:31:01.861125,3.96031255694176
40761,2020-09-10 01:31:02.129822,3.96031255694176
40762,2020-09-10 01:31:02.453268,3.96031255694176
40763,2020-09-10 01:31:02.771090,3.96031255694176
40764,2020-09-10 01:31:03.057161,3.96031255694176
40765,2020-09-10 01:31:03.333603,3.96031255694176
40766,2020-09-10 01:31:03.592254,3.96031255694176
40767,2020-09-10 01:31:03.884921,3.96031255694176
40768,2020-09-10 01:31:04.144385,3.96031255694176
40769,2020-09-10 01:31:04.427360,3.98207039841914
40770,2020-09-10 01:31:04.771221,3.98207039841914
40771,2020-09-10 01:31:05.057175,3.98207039841914
40772,2020-09-10 01:31:05.317088,3.98207039841914
40773,2020-09-10 01:31:05.634099,3.98207039841914
40774,2020-09-10 01:31:05.972325,3.98207039841914
40775,2020-09-10 01:31:06.214273,3.98207039841914
40776,2020-09-10 01:31:06.506094,3.98207039841914
40777,2020-09-10 01:31:06.838323,3.98207039841914
40778,2020-09-10 01:31:07.119996,4.00380743677533
40779,2020-09-10 01:31:07.391283,4.00380743677533
40780,2020-09-10 01:31:07.734432,4.00380743677533
40781,2020-09-10 01:31:08.039320,4.00380743677533
40782,2020-09-10 01:31:08.400565,4.00380743677533
40783,2020-09-10 01:31:08.681608,4.00380743677533
40784,2020-09-10 01:31:09.035373,4.00380743677533
40785,2020-09-10 01:31:09.368534,4.00380743677533
40786,2020-09-10 01:31:09.714150,4.00380743677533
40787,2020-09-10 01:31:10.040784,4.00380743677533
40788,2020-09-10 01:31:10.399617,4.02552368928006
40789,2020-09-10 01:31:10.624614,4.02552368928006
40790,2020-09-10 01:31:10.937800,4.02552368928006
40791,2020-09-10 01:31:11.247524,4.02552368928006
40792,2020-09-10 01:31:11.454932,4.02552368928006
40793,2020-09-10 01:31:11.694812,4.02552368928006
40794,2020-09-10 01:31:12.009245,4.02552368928006
40795,2020-09-10 01:31:12.244730,4.02552368928006
40796,2020-09-10 01:31:12.472034,4.02552368928006
40797,2020-09-10 01:31:12.792620,4.02552368928006
40798,2020-09-10 01:31:13.124926,4.04721917317605
40799,2020-09-10 01:31:13.410310,4.04721917317605
40800,2020-09-10 01:31:13.752048,4.04721917317605
40801,2020-09-10 01:31:14.101969,4.04721917317605
40802,2020-09-10 01:31:14.387676,4.04721917317605
40803,2020-09-10 01:31:14.731651,4.04721917317605
40804,2020-09-10 01:31:15.029986,4.04721917317605
40805,2020-09-10 01:31:15.401455,4.04721917317605
40806,2020-09-10 01:31:15.644641,4.04721917317605
40807,2020-09-10 01:31:15.986118,4.04721917317605
40808,2020-09-10 01:31:16.375886,4.06889390567918
40809,2020-09-10 01:31:16.724446,4.06889390567918
40810,2020-09-10 01:31:17.078277,4.06889390567918
40811,2020-09-10 01:31:17.340329,4.06889390567918
40812,2020-09-10 01:31:17.656392,4.06889390567918
40813,2020-09-10 01:31:17.942875,4.06889390567918
40814,2020-09-10 01:31:18.221993,4.06889390567918
40815,2020-09-10 01:31:18.527716,4.06889390567918
40816,2020-09-10 01:31:18.807664,4.06889390567918
40817,2020-09-10 01:31:19.083224,4.06889390567918
40818,2020-09-10 01:31:19.435250,4.09883593340734
40819,2020-09-10 01:31:19.701972,4.09883593340734
40820,2020-09-10 01:31:19.971106,4.09883593340734
40821,2020-09-10 01:31:20.262283,4.09883593340734
40822,2020-09-10 01:31:20.559364,4.09883593340734
40823,2020-09-10 01:31:20.896674,4.09883593340734
40824,2020-09-10 01:31:21.235777,4.09883593340734
40825,2020-09-10 01:31:21.572275,4.09883593340734
40826,2020-09-10 01:31:21.929080,4.09883593340734
40827,2020-09-10 01:31:22.330233,4.12875146352961
40828,2020-09-10 01:31:22.687274,4.12875146352961
40829,2020-09-10 01:31:22.951094,4.12875146352961
40830,2020-09-10 01:31:23.277741,4.12875146352961
40831,2020-09-10 01:31:23.661713,4.12875146352961
40832,2020-09-10 01:31:24.058123,4.12875146352961
40833,2020-09-10 01:31:24.356280,4.12875146352961
40834,2020-09-10 01:31:24.685141,4.12875146352961
40835,2020-09-10 01:31:25.010265,4.12875146352961
40836,2020-09-10 01:31:25.276677,4.12875146352961
40837,2020-09-10 01:31:25.593700,4.15864051539083
40838,2020-09-10 01:31:25.954525,4.15864051539083
40839,2020-09-10 01:31:26.290240,4.15864051539083
40840,2020-09-10 01:31:26.668443,4.15864051539083
40841,2020-09-10 01:31:26.992958,4.15864051539083
40842,2020-09-10 01:31:27.244362,4.15864051539083
40843,2020-09-10 01:31:27.626858,4.15864051539083
40844,2020-09-10 01:31:27.948964,4.15864051539083
40845,2020-09-10 01:31:28.252265,4.18850310829401
40846,2020-09-10 01:31:28.508744,4.18850310829401
40847,2020-09-10 01:31:28.756296,4.18850310829401
40848,2020-09-10 01:31:29.098057,4.18850310829401
40849,2020-09-10 01:31:29.469251,4.18850310829401
40850,2020-09-10 01:31:29.813991,4.18850310829401
40851,2020-09-10 01:31:30.171475,4.18850310829401
40852,2020-09-10 01:31:30.513773,4.18850310829401
40853,2020-09-10 01:31:30.844432,4.18850310829401
40854,2020-09-10 01:31:31.148172,4.21833926150072
40855,2020-09-10 01:31:31.482583,4.21833926150072
40856,2020-09-10 01:31:31.828006,4.21833926150072
40857,2020-09-10 01:31:32.179791,4.21833926150072
40858,2020-09-10 01:31:32.413218,4.21833926150072
40859,2020-09-10 01:31:32.698006,4.21833926150072
40860,2020-09-10 01:31:33.026959,4.21833926150072
40861,2020-09-10 01:31:33.277683,4.21833926150072
40862,2020-09-10 01:31:33.523196,4.21833926150072
40863,2020-09-10 01:31:33.821459,4.21833926150072
40864,2020-09-10 01:31:34.097055,4.24814899423149
40865,2020-09-10 01:31:34.434036,4.24814899423149
40866,2020-09-10 01:31:34.702016,4.24814899423149
40867,2020-09-10 01:31:35.016368,4.24814899423149
40868,2020-09-10 01:31:35.290013,4.24814899423149
40869,2020-09-10 01:31:35.554493,4.24814899423149
40870,2020-09-10 01:31:35.903329,4.24814899423149
40871,2020-09-10 01:31:36.252333,4.24814899423149
40872,2020-09-10 01:31:36.445618,4.27793232566627
40873,2020-09-10 01:31:36.724851,4.27793232566627
40874,2020-09-10 01:31:37.050122,4.27793232566627
40875,2020-09-10 01:31:37.388850,4.27793232566627
40876,2020-09-10 01:31:37.689710,4.27793232566627
40877,2020-09-10 01:31:37.974491,4.27793232566627
40878,2020-09-10 01:31:38.300603,4.27793232566627
40879,2020-09-10 01:31:38.592339,4.27793232566627
40880,2020-09-10 01:31:38.836938,4.27793232566627
40881,2020-09-10 01:31:39.074115,4.27793232566627
40882,2020-09-10 01:31:39.361600,4.30768927494483
40883,2020-09-10 01:31:39.643668,4.30768927494483
40884,2020-09-10 01:31:40.013801,4.30768927494483
40885,2020-09-10 01:31:40.281637,4.30768927494483
40886,2020-09-10 01:31:40.575338,4.30768927494483
40887,2020-09-10 01:31:40.874934,4.30768927494483
40888,2020-09-10 01:31:41.127648,4.30768927494483
40889,2020-09-10 01:31:41.441988,4.30768927494483
40890,2020-09-10 01:31:41.819995,4.33741986116718
40891,2020-09-10 01:31:42.096994,4.33741986116718
40892,2020-09-10 01:31:42.399514,4.33741986116718
40893,2020-09-10 01:31:42.748496,4.33741986116718
40894,2020-09-10 01:31:43.082798,4.33741986116718
40895,2020-09-10 01:31:43.376754,4.33741986116718
40896,2020-09-10 01:31:43.623184,4.33741986116718
40897,2020-09-10 01:31:43.980342,4.33741986116718
40898,2020-09-10 01:31:44.337444,4.33741986116718
40899,2020-09-10 01:31:44.630370,4.33741986116718
40900,2020-09-10 01:31:44.926033,4.36712410339391
40901,2020-09-10 01:31:45.247514,4.36712410339391
40902,2020-09-10 01:31:45.533476,4.36712410339391
40903,2020-09-10 01:31:45.888197,4.36712410339391
40904,2020-09-10 01:31:46.266871,4.36712410339391
40905,2020-09-10 01:31:46.680887,4.36712410339391
40906,2020-09-10 01:31:47.042866,4.36712410339391
40907,2020-09-10 01:31:47.341927,4.36712410339391
40908,2020-09-10 01:31:47.716988,4.39680202064666
40909,2020-09-10 01:31:48.035450,4.39680202064666
40910,2020-09-10 01:31:48.371927,4.39680202064666
40911,2020-09-10 01:31:48.646396,4.39680202064666
40912,2020-09-10 01:31:49.004575,4.39680202064666
40913,2020-09-10 01:31:49.345914,4.39680202064666
40914,2020-09-10 01:31:49.714970,4.39680202064666
40915,2020-09-10 01:31:50.091036,4.39680202064666
40916,2020-09-10 01:31:50.392709,4.39680202064666
40917,2020-09-10 01:31:50.696047,4.42645363190846
40918,2020-09-10 01:31:51.012622,4.42645363190846
40919,2020-09-10 01:31:51.358001,4.42645363190846
40920,2020-09-10 01:31:51.750361,4.42645363190846
40921,2020-09-10 01:31:52.082021,4.42645363190846
40922,2020-09-10 01:31:52.399392,4.42645363190846
40923,2020-09-10 01:31:52.710187,4.42645363190846
40924,2020-09-10 01:31:53.004248,4.42645363190846
40925,2020-09-10 01:31:53.345851,4.42645363190846
40926,2020-09-10 01:31:53.721885,4.45607895612413
40927,2020-09-10 01:31:54.110355,4.45607895612413
40928,2020-09-10 01:31:54.382301,4.45607895612413
40929,2020-09-10 01:31:54.677346,4.45607895612413
40930,2020-09-10 01:31:54.965441,4.45607895612413
40931,2020-09-10 01:31:55.258674,4.45607895612413
40932,2020-09-10 01:31:55.500381,4.45607895612413
40933,2020-09-10 01:31:55.811187,4.45607895612413
40934,2020-09-10 01:31:56.110106,4.45607895612413
40935,2020-09-10 01:31:56.377180,4.45607895612413
40936,2020-09-10 01:31:56.635388,4.45607895612413
40937,2020-09-10 01:31:56.928307,4.48567801220065
40938,2020-09-10 01:31:57.288869,4.48567801220065
40939,2020-09-10 01:31:57.592492,4.48567801220065
40940,2020-09-10 01:31:57.872588,4.48567801220065
40941,2020-09-10 01:31:58.192084,4.48567801220065
40942,2020-09-10 01:31:58.569815,4.48567801220065
40943,2020-09-10 01:31:58.941825,4.48567801220065
40944,2020-09-10 01:31:59.486740,4.51525081900753
40945,2020-09-10 01:31:59.807133,4.51525081900753
40946,2020-09-10 01:32:00.066283,4.51525081900753
40947,2020-09-10 01:32:00.389599,4.51525081900753
40948,2020-09-10 01:32:00.675665,4.51525081900753
40949,2020-09-10 01:32:00.987071,4.51525081900753
40950,2020-09-10 01:32:01.250132,4.51525081900753
40951,2020-09-10 01:32:01.544162,4.51525081900753
40952,2020-09-10 01:32:01.880939,4.51525081900753
40953,2020-09-10 01:32:02.142171,4.51525081900753
40954,2020-09-10 01:32:02.502122,4.5447973953772
40955,2020-09-10 01:32:02.743545,4.5447973953772
40956,2020-09-10 01:32:03.078652,4.5447973953772
40957,2020-09-10 01:32:03.318109,4.5447973953772
40958,2020-09-10 01:32:03.550804,4.5447973953772
40959,2020-09-10 01:32:03.869271,4.5447973953772
40960,2020-09-10 01:32:04.258197,4.5447973953772
40961,2020-09-10 01:32:04.613643,4.5447973953772
40962,2020-09-10 01:32:04.965741,4.5447973953772
40963,2020-09-10 01:32:05.287097,4.5447973953772
40964,2020-09-10 01:32:05.502751,4.57431776010534
40965,2020-09-10 01:32:05.831024,4.57431776010534
40966,2020-09-10 01:32:06.143190,4.57431776010534
40967,2020-09-10 01:32:06.461427,4.57431776010534
40968,2020-09-10 01:32:06.757208,4.57431776010534
40969,2020-09-10 01:32:07.120535,4.57431776010534
40970,2020-09-10 01:32:07.473854,4.57431776010534
40971,2020-09-10 01:32:07.742347,4.57431776010534
40972,2020-09-10 01:32:07.960029,4.57431776010534
40973,2020-09-10 01:32:08.193275,4.57431776010534
40974,2020-09-10 01:32:08.495412,4.60381193195126
40975,2020-09-10 01:32:08.735005,4.60381193195126
40976,2020-09-10 01:32:09.051627,4.60381193195126
40977,2020-09-10 01:32:09.401657,4.60381193195126
40978,2020-09-10 01:32:09.674621,4.60381193195126
40979,2020-09-10 01:32:10.018750,4.60381193195126
40980,2020-09-10 01:32:10.347007,4.60381193195126
40981,2020-09-10 01:32:10.727433,4.60381193195126
40982,2020-09-10 01:32:10.953133,4.63327992963821
40983,2020-09-10 01:32:11.265123,4.63327992963821
40984,2020-09-10 01:32:11.680987,4.63327992963821
40985,2020-09-10 01:32:11.906322,4.63327992963821
40986,2020-09-10 01:32:12.244323,4.63327992963821
40987,2020-09-10 01:32:12.573665,4.63327992963821
40988,2020-09-10 01:32:12.921037,4.63327992963821
40989,2020-09-10 01:32:13.249720,4.63327992963821
40990,2020-09-10 01:32:13.584266,4.63327992963821
40991,2020-09-10 01:32:13.951805,4.66272177185378
40992,2020-09-10 01:32:14.256958,4.66272177185378
40993,2020-09-10 01:32:14.585786,4.66272177185378
40994,2020-09-10 01:32:14.889409,4.66272177185378
40995,2020-09-10 01:32:15.167204,4.66272177185378
40996,2020-09-10 01:32:15.461397,4.66272177185378
40997,2020-09-10 01:32:15.775040,4.66272177185378
40998,2020-09-10 01:32:16.128327,4.66272177185378
40999,2020-09-10 01:32:16.455291,4.66272177185378
41000,2020-09-10 01:32:16.795238,4.69213747725024
41001,2020-09-10 01:32:17.109073,4.69213747725024
41002,2020-09-10 01:32:17.449320,4.69213747725024
41003,2020-09-10 01:32:17.835189,4.69213747725024
41004,2020-09-10 01:32:18.206711,4.69213747725024
41005,2020-09-10 01:32:18.530856,4.69213747725024
41006,2020-09-10 01:32:18.750424,4.69213747725024
41007,2020-09-10 01:32:19.054142,4.69213747725024
41008,2020-09-10 01:32:19.462716,4.72152706444483
41009,2020-09-10 01:32:19.765242,4.72152706444483
41010,2020-09-10 01:32:20.068921,4.72152706444483
41011,2020-09-10 01:32:20.369760,4.72152706444483
41012,2020-09-10 01:32:20.640260,4.72152706444483
41013,2020-09-10 01:32:20.911470,4.72152706444483
41014,2020-09-10 01:32:21.281330,4.72152706444483
41015,2020-09-10 01:32:21.568270,4.72152706444483
41016,2020-09-10 01:32:21.807951,4.72152706444483
41017,2020-09-10 01:32:22.143120,4.72152706444483
41018,2020-09-10 01:32:22.550136,4.7508905520201
41019,2020-09-10 01:32:22.879191,4.7508905520201
41020,2020-09-10 01:32:23.144560,4.7508905520201
41021,2020-09-10 01:32:23.402248,4.7508905520201
41022,2020-09-10 01:32:23.703328,4.7508905520201
41023,2020-09-10 01:32:24.019252,4.7508905520201
41024,2020-09-10 01:32:24.302694,4.7508905520201
41025,2020-09-10 01:32:24.632993,4.7508905520201
41026,2020-09-10 01:32:24.915788,4.7508905520201
41027,2020-09-10 01:32:25.223294,4.78022795852428
41028,2020-09-10 01:32:25.495837,4.78022795852428
41029,2020-09-10 01:32:25.818339,4.78022795852428
41030,2020-09-10 01:32:26.125454,4.78022795852428
41031,2020-09-10 01:32:26.385267,4.78022795852428
41032,2020-09-10 01:32:26.636341,4.78022795852428
41033,2020-09-10 01:32:27.031388,4.78022795852428
41034,2020-09-10 01:32:27.346570,4.78022795852428
41035,2020-09-10 01:32:27.718922,4.78022795852428
41036,2020-09-10 01:32:28.056178,4.78022795852428
41037,2020-09-10 01:32:28.328953,4.80953930247158
41038,2020-09-10 01:32:28.694464,4.80953930247158
41039,2020-09-10 01:32:28.968589,4.80953930247158
41040,2020-09-10 01:32:29.232761,4.80953930247158
41041,2020-09-10 01:32:29.563705,4.80953930247158
41042,2020-09-10 01:32:29.866921,4.80953930247158
41043,2020-09-10 01:32:30.150050,4.80953930247158
41044,2020-09-10 01:32:30.484339,4.80953930247158
41045,2020-09-10 01:32:30.749498,4.80953930247158
41046,2020-09-10 01:32:31.085664,4.80953930247158
41047,2020-09-10 01:32:31.429071,4.8388246023425
41048,2020-09-10 01:32:31.675106,4.8388246023425
41049,2020-09-10 01:32:31.997763,4.8388246023425
41050,2020-09-10 01:32:32.331253,4.8388246023425
41051,2020-09-10 01:32:32.647410,4.8388246023425
41052,2020-09-10 01:32:32.967090,4.8388246023425
41053,2020-09-10 01:32:33.297442,4.8388246023425
41054,2020-09-10 01:32:33.655634,4.8388246023425
41055,2020-09-10 01:32:33.950708,4.8388246023425
41056,2020-09-10 01:32:34.248308,4.86808387658414
41057,2020-09-10 01:32:34.534253,4.86808387658414
41058,2020-09-10 01:32:34.841831,4.86808387658414
41059,2020-09-10 01:32:35.176711,4.86808387658414
41060,2020-09-10 01:32:35.465549,4.86808387658414
41061,2020-09-10 01:32:35.735569,4.86808387658414
41062,2020-09-10 01:32:36.074470,4.86808387658414
41063,2020-09-10 01:32:36.373054,4.86808387658414
41064,2020-09-10 01:32:36.684521,4.86808387658414
41065,2020-09-10 01:32:36.930139,4.86808387658414
41066,2020-09-10 01:32:37.246808,4.86808387658414
41067,2020-09-10 01:32:37.598250,4.81985168763063
41068,2020-09-10 01:32:37.914328,4.81985168763063
41069,2020-09-10 01:32:38.189697,4.81985168763063
41070,2020-09-10 01:32:38.453598,4.81985168763063
41071,2020-09-10 01:32:38.783425,4.81985168763063
41072,2020-09-10 01:32:39.116462,4.81985168763063
41073,2020-09-10 01:32:39.435700,4.81985168763063
41074,2020-09-10 01:32:39.766946,4.81985168763063
41075,2020-09-10 01:32:40.091467,4.81985168763063
41076,2020-09-10 01:32:40.451399,4.81985168763063
41077,2020-09-10 01:32:40.708643,4.77167532649246
41078,2020-09-10 01:32:41.047876,4.77167532649246
41079,2020-09-10 01:32:41.386022,4.77167532649246
41080,2020-09-10 01:32:41.650593,4.77167532649246
41081,2020-09-10 01:32:41.950846,4.77167532649246
41082,2020-09-10 01:32:42.277509,4.77167532649246
41083,2020-09-10 01:32:42.568815,4.77167532649246
41084,2020-09-10 01:32:42.852954,4.77167532649246
41085,2020-09-10 01:32:43.231110,4.72355456020306
41086,2020-09-10 01:32:43.531209,4.72355456020306
41087,2020-09-10 01:32:43.798609,4.72355456020306
41088,2020-09-10 01:32:44.138641,4.72355456020306
41089,2020-09-10 01:32:44.395720,4.72355456020306
41090,2020-09-10 01:32:44.758521,4.72355456020306
41091,2020-09-10 01:32:45.104197,4.72355456020306
41092,2020-09-10 01:32:45.438550,4.72355456020306
41093,2020-09-10 01:32:45.735010,4.72355456020306
41094,2020-09-10 01:32:46.103992,4.67523600734467
41095,2020-09-10 01:32:46.395431,4.67523600734467
41096,2020-09-10 01:32:46.727131,4.67523600734467
41097,2020-09-10 01:32:47.065256,4.67523600734467
41098,2020-09-10 01:32:47.399513,4.67523600734467
41099,2020-09-10 01:32:47.776085,4.67523600734467
41100,2020-09-10 01:32:48.133225,4.67523600734467
41101,2020-09-10 01:32:48.457250,4.67523600734467
41102,2020-09-10 01:32:48.855699,4.67523600734467
41103,2020-09-10 01:32:49.213431,4.62697268867004
41104,2020-09-10 01:32:49.516161,4.62697268867004
41105,2020-09-10 01:32:49.741303,4.62697268867004
41106,2020-09-10 01:32:50.099182,4.62697268867004
41107,2020-09-10 01:32:50.380206,4.62697268867004
41108,2020-09-10 01:32:50.732948,4.62697268867004
41109,2020-09-10 01:32:51.028972,4.62697268867004
41110,2020-09-10 01:32:51.337687,4.62697268867004
41111,2020-09-10 01:32:51.639475,4.62697268867004
41112,2020-09-10 01:32:51.981199,4.62697268867004
41113,2020-09-10 01:32:52.240715,4.62697268867004
41114,2020-09-10 01:32:52.561672,4.57876438019218
41115,2020-09-10 01:32:52.884842,4.57876438019218
41116,2020-09-10 01:32:53.223021,4.57876438019218
41117,2020-09-10 01:32:53.489011,4.57876438019218
41118,2020-09-10 01:32:53.769445,4.57876438019218
41119,2020-09-10 01:32:54.033830,4.57876438019218
41120,2020-09-10 01:32:54.371140,4.57876438019218
41121,2020-09-10 01:32:54.616091,4.57876438019218
41122,2020-09-10 01:32:55.064602,4.53061086049959
41123,2020-09-10 01:32:55.386585,4.53061086049959
41124,2020-09-10 01:32:55.652481,4.53061086049959
41125,2020-09-10 01:32:55.985488,4.53061086049959
41126,2020-09-10 01:32:56.252110,4.53061086049959
41127,2020-09-10 01:32:56.632664,4.53061086049959
41128,2020-09-10 01:32:56.975614,4.53061086049959
41129,2020-09-10 01:32:57.252277,4.53061086049959
41130,2020-09-10 01:32:57.520570,4.53061086049959
41131,2020-09-10 01:32:57.763691,4.53061086049959
41132,2020-09-10 01:32:58.038484,4.48251191069937
41133,2020-09-10 01:32:58.347410,4.48251191069937
41134,2020-09-10 01:32:58.672893,4.48251191069937
41135,2020-09-10 01:32:58.923115,4.48251191069937
41136,2020-09-10 01:32:59.200639,4.48251191069937
41137,2020-09-10 01:32:59.437995,4.48251191069937
41138,2020-09-10 01:32:59.786081,4.48251191069937
41139,2020-09-10 01:33:00.040703,4.48251191069937
41140,2020-09-10 01:33:00.355894,4.48251191069937
41141,2020-09-10 01:33:00.666851,4.48251191069937
41142,2020-09-10 01:33:00.993975,4.48251191069937
41143,2020-09-10 01:33:01.273996,4.43446731436286
41144,2020-09-10 01:33:01.581014,4.43446731436286
41145,2020-09-10 01:33:01.882890,4.43446731436286
41146,2020-09-10 01:33:02.225292,4.43446731436286
41147,2020-09-10 01:33:02.464102,4.43446731436286
41148,2020-09-10 01:33:02.823950,4.43446731436286
41149,2020-09-10 01:33:03.124844,4.43446731436286
41150,2020-09-10 01:33:03.419886,4.43446731436286
41151,2020-09-10 01:33:03.769309,4.43446731436286
41152,2020-09-10 01:33:04.008663,4.3864768574736
41153,2020-09-10 01:33:04.334196,4.3864768574736
41154,2020-09-10 01:33:04.630138,4.3864768574736
41155,2020-09-10 01:33:04.908771,4.3864768574736
41156,2020-09-10 01:33:05.217076,4.3864768574736
41157,2020-09-10 01:33:05.571654,4.3864768574736
41158,2020-09-10 01:33:05.938519,4.3864768574736
41159,2020-09-10 01:33:06.288709,4.3864768574736
41160,2020-09-10 01:33:06.627942,4.3864768574736
41161,2020-09-10 01:33:06.871641,4.3864768574736
41162,2020-09-10 01:33:07.156909,4.33854032837739
41163,2020-09-10 01:33:07.392110,4.33854032837739
41164,2020-09-10 01:33:07.726490,4.33854032837739
41165,2020-09-10 01:33:08.023244,4.33854032837739
41166,2020-09-10 01:33:08.353120,4.33854032837739
41167,2020-09-10 01:33:08.661773,4.33854032837739
41168,2020-09-10 01:33:08.967573,4.33854032837739
41169,2020-09-10 01:33:09.280717,4.33854032837739
41170,2020-09-10 01:33:09.663912,4.33854032837739
41171,2020-09-10 01:33:09.927104,4.33854032837739
41172,2020-09-10 01:33:10.293239,4.29065751773447
41173,2020-09-10 01:33:10.561300,4.29065751773447
41174,2020-09-10 01:33:10.878126,4.29065751773447
41175,2020-09-10 01:33:11.227832,4.29065751773447
41176,2020-09-10 01:33:11.591057,4.29065751773447
41177,2020-09-10 01:33:11.962753,4.29065751773447
41178,2020-09-10 01:33:12.234958,4.29065751773447
41179,2020-09-10 01:33:12.499452,4.29065751773447
41180,2020-09-10 01:33:12.802110,4.24282821847356
41181,2020-09-10 01:33:13.119424,4.24282821847356
41182,2020-09-10 01:33:13.490548,4.24282821847356
41183,2020-09-10 01:33:13.807716,4.24282821847356
41184,2020-09-10 01:33:14.127685,4.24282821847356
41185,2020-09-10 01:33:14.454395,4.24282821847356
41186,2020-09-10 01:33:14.798992,4.24282821847356
41187,2020-09-10 01:33:15.108212,4.24282821847356
41188,2020-09-10 01:33:15.394491,4.24282821847356
41189,2020-09-10 01:33:15.842397,4.19505222574772
41190,2020-09-10 01:33:16.155985,4.19505222574772
41191,2020-09-10 01:33:16.411179,4.19505222574772
41192,2020-09-10 01:33:16.728982,4.19505222574772
41193,2020-09-10 01:33:17.007979,4.19505222574772
41194,2020-09-10 01:33:17.328519,4.19505222574772
41195,2020-09-10 01:33:17.645509,4.19505222574772
41196,2020-09-10 01:33:17.986119,4.19505222574772
41197,2020-09-10 01:33:18.198548,4.19505222574772
41198,2020-09-10 01:33:18.529953,4.19505222574772
41199,2020-09-10 01:33:18.824901,4.19505222574772
41200,2020-09-10 01:33:19.244337,4.14732933689194
41201,2020-09-10 01:33:19.603175,4.14732933689194
41202,2020-09-10 01:33:19.869373,4.14732933689194
41203,2020-09-10 01:33:20.127367,4.14732933689194
41204,2020-09-10 01:33:20.480562,4.14732933689194
41205,2020-09-10 01:33:20.828130,4.14732933689194
41206,2020-09-10 01:33:21.182692,4.14732933689194
41207,2020-09-10 01:33:21.470514,4.14732933689194
41208,2020-09-10 01:33:21.791808,4.0996593513824
41209,2020-09-10 01:33:22.077146,4.0996593513824
41210,2020-09-10 01:33:22.340117,4.0996593513824
41211,2020-09-10 01:33:22.668481,4.0996593513824
41212,2020-09-10 01:33:22.939041,4.0996593513824
41213,2020-09-10 01:33:23.252345,4.0996593513824
41214,2020-09-10 01:33:23.581497,4.0996593513824
41215,2020-09-10 01:33:23.857870,4.0996593513824
41216,2020-09-10 01:33:24.270244,4.0996593513824
41217,2020-09-10 01:33:24.567502,4.0996593513824
41218,2020-09-10 01:33:24.921944,4.05204207079714
41219,2020-09-10 01:33:25.178735,4.05204207079714
41220,2020-09-10 01:33:25.522573,4.05204207079714
41221,2020-09-10 01:33:25.879298,4.05204207079714
41222,2020-09-10 01:33:26.216257,4.05204207079714
41223,2020-09-10 01:33:26.572136,4.05204207079714
41224,2020-09-10 01:33:26.865453,4.05204207079714
41225,2020-09-10 01:33:27.158334,4.05204207079714
41226,2020-09-10 01:33:27.428136,4.05204207079714
41227,2020-09-10 01:33:27.824890,4.00447729877834
41228,2020-09-10 01:33:28.221635,4.00447729877834
41229,2020-09-10 01:33:28.623476,4.00447729877834
41230,2020-09-10 01:33:28.898209,4.00447729877834
41231,2020-09-10 01:33:29.135166,4.00447729877834
41232,2020-09-10 01:33:29.490613,4.00447729877834
41233,2020-09-10 01:33:29.834219,4.00447729877834
41234,2020-09-10 01:33:30.172267,4.00447729877834
41235,2020-09-10 01:33:30.454034,4.00447729877834
41236,2020-09-10 01:33:30.840793,3.95696484099584
41237,2020-09-10 01:33:31.191072,3.95696484099584
41238,2020-09-10 01:33:31.475429,3.95696484099584
41239,2020-09-10 01:33:31.833680,3.95696484099584
41240,2020-09-10 01:33:32.157089,3.95696484099584
41241,2020-09-10 01:33:32.486072,3.95696484099584
41242,2020-09-10 01:33:32.772824,3.95696484099584
41243,2020-09-10 01:33:33.086834,3.95696484099584
41244,2020-09-10 01:33:33.354888,3.95696484099584
41245,2020-09-10 01:33:33.657188,3.90950450511207
41246,2020-09-10 01:33:33.876849,3.90950450511207
41247,2020-09-10 01:33:34.247479,3.90950450511207
41248,2020-09-10 01:33:34.528686,3.90950450511207
41249,2020-09-10 01:33:34.926844,3.90950450511207
41250,2020-09-10 01:33:35.267240,3.90950450511207
41251,2020-09-10 01:33:35.576029,3.90950450511207
41252,2020-09-10 01:33:35.875632,3.90950450511207
41253,2020-09-10 01:33:36.201591,3.90950450511207
41254,2020-09-10 01:33:36.529369,3.86209610074826
41255,2020-09-10 01:33:36.878445,3.86209610074826
41256,2020-09-10 01:33:37.230385,3.86209610074826
41257,2020-09-10 01:33:37.535699,3.86209610074826
41258,2020-09-10 01:33:37.782571,3.86209610074826
41259,2020-09-10 01:33:38.104553,3.86209610074826
41260,2020-09-10 01:33:38.344330,3.86209610074826
41261,2020-09-10 01:33:38.638738,3.86209610074826
41262,2020-09-10 01:33:38.929851,3.86209610074826
41263,2020-09-10 01:33:39.229371,3.81473943945176
41264,2020-09-10 01:33:39.546929,3.81473943945176
41265,2020-09-10 01:33:39.819735,3.81473943945176
41266,2020-09-10 01:33:40.144005,3.81473943945176
41267,2020-09-10 01:33:40.470875,3.81473943945176
41268,2020-09-10 01:33:40.800641,3.81473943945176
41269,2020-09-10 01:33:41.114793,3.81473943945176
41270,2020-09-10 01:33:41.382145,3.81473943945176
41271,2020-09-10 01:33:41.721171,3.81473943945176
41272,2020-09-10 01:33:41.982775,3.81473943945176
41273,2020-09-10 01:33:42.296688,3.76743433466453
41274,2020-09-10 01:33:42.553446,3.76743433466453
41275,2020-09-10 01:33:42.820559,3.76743433466453
41276,2020-09-10 01:33:43.159174,3.76743433466453
41277,2020-09-10 01:33:43.438999,3.76743433466453
41278,2020-09-10 01:33:43.737743,3.76743433466453
41279,2020-09-10 01:33:44.034023,3.76743433466453
41280,2020-09-10 01:33:44.311245,3.76743433466453
41281,2020-09-10 01:33:44.632395,3.76743433466453
41282,2020-09-10 01:33:44.969931,3.72018060169276
41283,2020-09-10 01:33:45.280842,3.72018060169276
41284,2020-09-10 01:33:45.538077,3.72018060169276
41285,2020-09-10 01:33:45.844372,3.72018060169276
41286,2020-09-10 01:33:46.082726,3.72018060169276
41287,2020-09-10 01:33:46.325296,3.72018060169276
41288,2020-09-10 01:33:46.642679,3.72018060169276
41289,2020-09-10 01:33:46.947026,3.72018060169276
41290,2020-09-10 01:33:47.268937,3.67297805767753
41291,2020-09-10 01:33:47.519198,3.67297805767753
41292,2020-09-10 01:33:47.807327,3.67297805767753
41293,2020-09-10 01:33:48.140144,3.67297805767753
41294,2020-09-10 01:33:48.446420,3.67297805767753
41295,2020-09-10 01:33:48.829547,3.67297805767753
41296,2020-09-10 01:33:49.120038,3.67297805767753
41297,2020-09-10 01:33:49.445354,3.67297805767753
41298,2020-09-10 01:33:49.793244,3.67297805767753
41299,2020-09-10 01:33:50.069698,3.67297805767753
41300,2020-09-10 01:33:50.374921,3.6258265215664
41301,2020-09-10 01:33:50.625417,3.6258265215664
41302,2020-09-10 01:33:50.934234,3.6258265215664
41303,2020-09-10 01:33:51.294261,3.6258265215664
41304,2020-09-10 01:33:51.638061,3.6258265215664
41305,2020-09-10 01:33:51.946113,3.6258265215664
41306,2020-09-10 01:33:52.226579,3.6258265215664
41307,2020-09-10 01:33:52.521171,3.6258265215664
41308,2020-09-10 01:33:52.810345,3.6258265215664
41309,2020-09-10 01:33:53.149554,3.57872581408603
41310,2020-09-10 01:33:53.444793,3.57872581408603
41311,2020-09-10 01:33:53.688829,3.57872581408603
41312,2020-09-10 01:33:54.037725,3.57872581408603
41313,2020-09-10 01:33:54.360946,3.57872581408603
41314,2020-09-10 01:33:54.640194,3.57872581408603
41315,2020-09-10 01:33:54.885123,3.57872581408603
41316,2020-09-10 01:33:55.136699,3.57872581408603
41317,2020-09-10 01:33:55.494899,3.57872581408603
41318,2020-09-10 01:33:55.862828,3.53167575771573
41319,2020-09-10 01:33:56.191576,3.53167575771573
41320,2020-09-10 01:33:56.500166,3.53167575771573
41321,2020-09-10 01:33:56.771898,3.53167575771573
41322,2020-09-10 01:33:57.051989,3.53167575771573
41323,2020-09-10 01:33:57.319131,3.53167575771573
41324,2020-09-10 01:33:57.632503,3.53167575771573
41325,2020-09-10 01:33:57.989924,3.53167575771573
41326,2020-09-10 01:33:58.254431,3.53167575771573
41327,2020-09-10 01:33:58.646286,3.48467617666182
41328,2020-09-10 01:33:58.967314,3.48467617666182
41329,2020-09-10 01:33:59.321767,3.48467617666182
41330,2020-09-10 01:33:59.662348,3.48467617666182
41331,2020-09-10 01:34:00.001357,3.48467617666182
41332,2020-09-10 01:34:00.373525,3.48467617666182
41333,2020-09-10 01:34:00.712074,3.48467617666182
41334,2020-09-10 01:34:01.046062,3.48467617666182
41335,2020-09-10 01:34:01.316384,3.48467617666182
41336,2020-09-10 01:34:01.636892,3.43772689683288
41337,2020-09-10 01:34:01.854649,3.43772689683288
41338,2020-09-10 01:34:02.164828,3.43772689683288
41339,2020-09-10 01:34:02.457460,3.43772689683288
41340,2020-09-10 01:34:02.731760,3.43772689683288
41341,2020-09-10 01:34:03.061241,3.43772689683288
41342,2020-09-10 01:34:03.390496,3.43772689683288
41343,2020-09-10 01:34:03.676118,3.43772689683288
41344,2020-09-10 01:34:04.036834,3.39082774581586
41345,2020-09-10 01:34:04.284905,3.39082774581586
41346,2020-09-10 01:34:04.532193,3.39082774581586
41347,2020-09-10 01:34:04.760868,3.39082774581586
41348,2020-09-10 01:34:05.081007,3.39082774581586
41349,2020-09-10 01:34:05.324177,3.39082774581586
41350,2020-09-10 01:34:05.621772,3.39082774581586
41351,2020-09-10 01:34:05.954205,3.39082774581586
41352,2020-09-10 01:34:06.338748,3.39082774581586
41353,2020-09-10 01:34:06.670754,3.34397855285287
41354,2020-09-10 01:34:06.946740,3.34397855285287
41355,2020-09-10 01:34:07.267528,3.34397855285287
41356,2020-09-10 01:34:07.577059,3.34397855285287
41357,2020-09-10 01:34:07.938853,3.34397855285287
41358,2020-09-10 01:34:08.257821,3.34397855285287
41359,2020-09-10 01:34:08.556522,3.34397855285287
41360,2020-09-10 01:34:08.884058,3.34397855285287
41361,2020-09-10 01:34:09.193112,3.34397855285287
41362,2020-09-10 01:34:09.465127,3.34397855285287
41363,2020-09-10 01:34:09.841116,3.2971791488189
41364,2020-09-10 01:34:10.217458,3.2971791488189
41365,2020-09-10 01:34:10.549812,3.2971791488189
41366,2020-09-10 01:34:10.878730,3.2971791488189
41367,2020-09-10 01:34:11.194175,3.2971791488189
41368,2020-09-10 01:34:11.568149,3.2971791488189
41369,2020-09-10 01:34:11.903993,3.2971791488189
41370,2020-09-10 01:34:12.270264,3.24540953832222
41371,2020-09-10 01:34:12.562630,3.24540953832222
41372,2020-09-10 01:34:12.826667,3.24540953832222
41373,2020-09-10 01:34:13.114168,3.24540953832222
41374,2020-09-10 01:34:13.450883,3.24540953832222
41375,2020-09-10 01:34:13.727188,3.24540953832222
41376,2020-09-10 01:34:13.975542,3.24540953832222
41377,2020-09-10 01:34:14.315347,3.24540953832222
41378,2020-09-10 01:34:14.660399,3.24540953832222
41379,2020-09-10 01:34:14.979878,3.24540953832222
41380,2020-09-10 01:34:15.341469,3.19369214151709
41381,2020-09-10 01:34:15.612571,3.19369214151709
41382,2020-09-10 01:34:15.865342,3.19369214151709
41383,2020-09-10 01:34:16.157039,3.19369214151709
41384,2020-09-10 01:34:16.472841,3.19369214151709
41385,2020-09-10 01:34:16.731592,3.19369214151709
41386,2020-09-10 01:34:17.072420,3.19369214151709
41387,2020-09-10 01:34:17.369968,3.19369214151709
41388,2020-09-10 01:34:17.632246,3.19369214151709
41389,2020-09-10 01:34:18.000582,3.19369214151709
41390,2020-09-10 01:34:18.493198,3.14202680217522
41391,2020-09-10 01:34:18.736181,3.14202680217522
41392,2020-09-10 01:34:18.976804,3.14202680217522
41393,2020-09-10 01:34:19.303205,3.14202680217522
41394,2020-09-10 01:34:19.578891,3.14202680217522
41395,2020-09-10 01:34:19.848686,3.14202680217522
41396,2020-09-10 01:34:20.140154,3.14202680217522
41397,2020-09-10 01:34:20.409436,3.14202680217522
41398,2020-09-10 01:34:20.750686,3.14202680217522
41399,2020-09-10 01:34:21.049807,3.14202680217522
41400,2020-09-10 01:34:21.303615,3.09041336564657
41401,2020-09-10 01:34:21.563891,3.09041336564657
41402,2020-09-10 01:34:21.927591,3.09041336564657
41403,2020-09-10 01:34:22.279211,3.09041336564657
41404,2020-09-10 01:34:22.573342,3.09041336564657
41405,2020-09-10 01:34:22.855017,3.09041336564657
41406,2020-09-10 01:34:23.149457,3.09041336564657
41407,2020-09-10 01:34:23.470748,3.09041336564657
41408,2020-09-10 01:34:23.794068,3.09041336564657
41409,2020-09-10 01:34:24.075253,3.09041336564657
41410,2020-09-10 01:34:24.326756,3.038851678844
41411,2020-09-10 01:34:24.620943,3.038851678844
41412,2020-09-10 01:34:25.050831,3.038851678844
41413,2020-09-10 01:34:25.323991,3.038851678844
41414,2020-09-10 01:34:25.608030,3.038851678844
41415,2020-09-10 01:34:25.944235,3.038851678844
41416,2020-09-10 01:34:26.237418,3.038851678844
41417,2020-09-10 01:34:26.587372,3.038851678844
41418,2020-09-10 01:34:26.950608,3.038851678844
41419,2020-09-10 01:34:27.210247,2.98734159022879
41420,2020-09-10 01:34:27.482909,2.98734159022879
41421,2020-09-10 01:34:27.781529,2.98734159022879
41422,2020-09-10 01:34:28.130842,2.98734159022879
41423,2020-09-10 01:34:28.454448,2.98734159022879
41424,2020-09-10 01:34:28.722846,2.98734159022879
41425,2020-09-10 01:34:29.013844,2.98734159022879
41426,2020-09-10 01:34:29.366869,2.98734159022879
41427,2020-09-10 01:34:29.717600,2.93588294979672
41428,2020-09-10 01:34:30.081190,2.93588294979672
41429,2020-09-10 01:34:30.384984,2.93588294979672
41430,2020-09-10 01:34:30.713752,2.93588294979672
41431,2020-09-10 01:34:31.024523,2.93588294979672
41432,2020-09-10 01:34:31.362727,2.93588294979672
41433,2020-09-10 01:34:31.647971,2.93588294979672
41434,2020-09-10 01:34:32.013566,2.93588294979672
41435,2020-09-10 01:34:32.354626,2.93588294979672
41436,2020-09-10 01:34:32.739353,2.88447560906475
41437,2020-09-10 01:34:33.048916,2.88447560906475
41438,2020-09-10 01:34:33.327198,2.88447560906475
41439,2020-09-10 01:34:33.652692,2.88447560906475
41440,2020-09-10 01:34:33.972198,2.88447560906475
41441,2020-09-10 01:34:34.233581,2.88447560906475
41442,2020-09-10 01:34:34.513822,2.88447560906475
41443,2020-09-10 01:34:34.855740,2.88447560906475
41444,2020-09-10 01:34:35.163110,2.88447560906475
41445,2020-09-10 01:34:35.454489,2.83311942105846
41446,2020-09-10 01:34:35.803429,2.83311942105846
41447,2020-09-10 01:34:36.063797,2.83311942105846
41448,2020-09-10 01:34:36.410539,2.83311942105846
41449,2020-09-10 01:34:36.756587,2.83311942105846
41450,2020-09-10 01:34:37.050049,2.83311942105846
41451,2020-09-10 01:34:37.368535,2.83311942105846
41452,2020-09-10 01:34:37.679152,2.83311942105846
41453,2020-09-10 01:34:37.950087,2.83311942105846
41454,2020-09-10 01:34:38.263928,2.83311942105846
41455,2020-09-10 01:34:38.496366,2.78181424030001
41456,2020-09-10 01:34:38.817074,2.78181424030001
41457,2020-09-10 01:34:39.150782,2.78181424030001
41458,2020-09-10 01:34:39.438582,2.78181424030001
41459,2020-09-10 01:34:39.721698,2.78181424030001
41460,2020-09-10 01:34:39.976166,2.78181424030001
41461,2020-09-10 01:34:40.275762,2.78181424030001
41462,2020-09-10 01:34:40.614581,2.78181424030001
41463,2020-09-10 01:34:40.906180,2.78181424030001
41464,2020-09-10 01:34:41.252469,2.78181424030001
41465,2020-09-10 01:34:41.567801,2.73055992279683
41466,2020-09-10 01:34:41.884544,2.73055992279683
41467,2020-09-10 01:34:42.211483,2.73055992279683
41468,2020-09-10 01:34:42.464486,2.73055992279683
41469,2020-09-10 01:34:42.741494,2.73055992279683
41470,2020-09-10 01:34:43.071934,2.73055992279683
41471,2020-09-10 01:34:43.372154,2.73055992279683
41472,2020-09-10 01:34:43.659185,2.73055992279683
41473,2020-09-10 01:34:43.935921,2.67935632603081
41474,2020-09-10 01:34:44.289789,2.67935632603081
41475,2020-09-10 01:34:44.641194,2.67935632603081
41476,2020-09-10 01:34:44.968975,2.67935632603081
41477,2020-09-10 01:34:45.262586,2.67935632603081
41478,2020-09-10 01:34:45.618463,2.67935632603081
41479,2020-09-10 01:34:45.939323,2.67935632603081
41480,2020-09-10 01:34:46.191367,2.67935632603081
41481,2020-09-10 01:34:46.459474,2.67935632603081
41482,2020-09-10 01:34:46.819809,2.62820330894819
41483,2020-09-10 01:34:47.248087,2.62820330894819
41484,2020-09-10 01:34:47.553201,2.62820330894819
41485,2020-09-10 01:34:47.865844,2.62820330894819
41486,2020-09-10 01:34:48.196299,2.62820330894819
41487,2020-09-10 01:34:48.564686,2.62820330894819
41488,2020-09-10 01:34:48.914695,2.62820330894819
41489,2020-09-10 01:34:49.252442,2.62820330894819
41490,2020-09-10 01:34:49.626725,2.62820330894819
41491,2020-09-10 01:34:49.924455,2.57710073194995
41492,2020-09-10 01:34:50.200753,2.57710073194995
41493,2020-09-10 01:34:50.541526,2.57710073194995
41494,2020-09-10 01:34:50.894891,2.57710073194995
41495,2020-09-10 01:34:51.238276,2.57710073194995
41496,2020-09-10 01:34:51.584262,2.57710073194995
41497,2020-09-10 01:34:51.876252,2.57710073194995
41498,2020-09-10 01:34:52.132621,2.57710073194995
41499,2020-09-10 01:34:52.482163,2.52604845688296
41500,2020-09-10 01:34:52.782393,2.52604845688296
41501,2020-09-10 01:34:53.119096,2.52604845688296
41502,2020-09-10 01:34:53.517587,2.52604845688296
41503,2020-09-10 01:34:53.846145,2.52604845688296
41504,2020-09-10 01:34:54.126608,2.52604845688296
41505,2020-09-10 01:34:54.357251,2.52604845688296
41506,2020-09-10 01:34:54.705562,2.52604845688296
41507,2020-09-10 01:34:55.048989,2.52604845688296
41508,2020-09-10 01:34:55.373840,2.47504634703154
41509,2020-09-10 01:34:55.757994,2.47504634703154
41510,2020-09-10 01:34:56.136881,2.47504634703154
41511,2020-09-10 01:34:56.452199,2.47504634703154
41512,2020-09-10 01:34:56.681383,2.47504634703154
41513,2020-09-10 01:34:57.042176,2.47504634703154
41514,2020-09-10 01:34:57.364819,2.47504634703154
41515,2020-09-10 01:34:57.672313,2.47504634703154
41516,2020-09-10 01:34:58.001027,2.47504634703154
41517,2020-09-10 01:34:58.287040,2.47504634703154
41518,2020-09-10 01:34:58.608939,2.42409426710974
41519,2020-09-10 01:34:58.935900,2.42409426710974
41520,2020-09-10 01:34:59.178640,2.42409426710974
41521,2020-09-10 01:34:59.498948,2.42409426710974
41522,2020-09-10 01:34:59.819494,2.42409426710974
41523,2020-09-10 01:35:00.139603,2.42409426710974
41524,2020-09-10 01:35:00.437341,2.42409426710974
41525,2020-09-10 01:35:00.708474,2.42409426710974
41526,2020-09-10 01:35:01.054500,2.42409426710974
41527,2020-09-10 01:35:01.331676,2.3731920832542
41528,2020-09-10 01:35:01.602283,2.3731920832542
41529,2020-09-10 01:35:01.947681,2.3731920832542
41530,2020-09-10 01:35:02.236504,2.3731920832542
41531,2020-09-10 01:35:02.510706,2.3731920832542
41532,2020-09-10 01:35:02.788679,2.3731920832542
41533,2020-09-10 01:35:03.016816,2.3731920832542
41534,2020-09-10 01:35:03.267083,2.3731920832542
41535,2020-09-10 01:35:03.561219,2.3731920832542
41536,2020-09-10 01:35:03.877273,2.3731920832542
41537,2020-09-10 01:35:04.223399,2.3731920832542
41538,2020-09-10 01:35:04.587387,2.3893608012297
41539,2020-09-10 01:35:04.889129,2.3893608012297
41540,2020-09-10 01:35:05.142816,2.3893608012297
41541,2020-09-10 01:35:05.404500,2.3893608012297
41542,2020-09-10 01:35:05.812499,2.3893608012297
41543,2020-09-10 01:35:06.067077,2.3893608012297
41544,2020-09-10 01:35:06.376051,2.3893608012297
41545,2020-09-10 01:35:06.693589,2.3893608012297
41546,2020-09-10 01:35:07.000104,2.3893608012297
41547,2020-09-10 01:35:07.389798,2.3893608012297
41548,2020-09-10 01:35:07.662373,2.40551271042638
41549,2020-09-10 01:35:08.011258,2.40551271042638
41550,2020-09-10 01:35:08.333122,2.40551271042638
41551,2020-09-10 01:35:08.616176,2.40551271042638
41552,2020-09-10 01:35:08.907841,2.40551271042638
41553,2020-09-10 01:35:09.193096,2.40551271042638
41554,2020-09-10 01:35:09.438971,2.40551271042638
41555,2020-09-10 01:35:09.690969,2.40551271042638
41556,2020-09-10 01:35:10.015353,2.40551271042638
41557,2020-09-10 01:35:10.390331,2.42164784092478
41558,2020-09-10 01:35:10.738177,2.42164784092478
41559,2020-09-10 01:35:10.975470,2.42164784092478
41560,2020-09-10 01:35:11.252627,2.42164784092478
41561,2020-09-10 01:35:11.510710,2.42164784092478
41562,2020-09-10 01:35:11.785994,2.42164784092478
41563,2020-09-10 01:35:12.130624,2.42164784092478
41564,2020-09-10 01:35:12.438987,2.42164784092478
41565,2020-09-10 01:35:12.790873,2.42164784092478
41566,2020-09-10 01:35:13.132463,2.42164784092478
41567,2020-09-10 01:35:13.471978,2.43776622274366
41568,2020-09-10 01:35:13.825182,2.43776622274366
41569,2020-09-10 01:35:14.107592,2.43776622274366
41570,2020-09-10 01:35:14.498582,2.43776622274366
41571,2020-09-10 01:35:14.746912,2.43776622274366
41572,2020-09-10 01:35:15.079731,2.43776622274366
41573,2020-09-10 01:35:15.342668,2.43776622274366
41574,2020-09-10 01:35:15.653944,2.45386788584022
41575,2020-09-10 01:35:16.009657,2.45386788584022
41576,2020-09-10 01:35:16.280079,2.45386788584022
41577,2020-09-10 01:35:16.549179,2.45386788584022
41578,2020-09-10 01:35:16.780955,2.45386788584022
41579,2020-09-10 01:35:17.098367,2.45386788584022
41580,2020-09-10 01:35:17.392166,2.45386788584022
