iteration,timestamp,T7
41581,2020-09-10 01:35:17.697609,2.45386788584022
41582,2020-09-10 01:35:18.039712,2.45386788584022
41583,2020-09-10 01:35:18.293678,2.45386788584022
41584,2020-09-10 01:35:18.650323,2.46995286011034
41585,2020-09-10 01:35:18.921936,2.46995286011034
41586,2020-09-10 01:35:19.224709,2.46995286011034
41587,2020-09-10 01:35:19.516248,2.46995286011034
41588,2020-09-10 01:35:19.803372,2.46995286011034
41589,2020-09-10 01:35:20.048213,2.46995286011034
41590,2020-09-10 01:35:20.309164,2.46995286011034
41591,2020-09-10 01:35:20.625079,2.46995286011034
41592,2020-09-10 01:35:20.956981,2.46995286011034
41593,2020-09-10 01:35:21.259046,2.46995286011034
41594,2020-09-10 01:35:21.543808,2.46995286011034
41595,2020-09-10 01:35:21.859348,2.46995286011034
41596,2020-09-10 01:35:22.136464,2.48602117538877
41597,2020-09-10 01:35:22.416204,2.48602117538877
41598,2020-09-10 01:35:22.728348,2.48602117538877
41599,2020-09-10 01:35:23.018615,2.48602117538877
41600,2020-09-10 01:35:23.291874,2.48602117538877
41601,2020-09-10 01:35:23.561187,2.48602117538877
41602,2020-09-10 01:35:23.853154,2.48602117538877
41603,2020-09-10 01:35:24.192953,2.48602117538877
41604,2020-09-10 01:35:24.520758,2.50207286144943
41605,2020-09-10 01:35:24.867977,2.50207286144943
41606,2020-09-10 01:35:25.183240,2.50207286144943
41607,2020-09-10 01:35:25.434098,2.50207286144943
41608,2020-09-10 01:35:25.797989,2.50207286144943
41609,2020-09-10 01:35:26.087545,2.50207286144943
41610,2020-09-10 01:35:26.474238,2.50207286144943
41611,2020-09-10 01:35:26.788524,2.50207286144943
41612,2020-09-10 01:35:27.081137,2.50207286144943
41613,2020-09-10 01:35:27.464326,2.51810794800559
41614,2020-09-10 01:35:27.714800,2.51810794800559
41615,2020-09-10 01:35:28.042973,2.51810794800559
41616,2020-09-10 01:35:28.329453,2.51810794800559
41617,2020-09-10 01:35:28.647730,2.51810794800559
41618,2020-09-10 01:35:29.023289,2.51810794800559
41619,2020-09-10 01:35:29.398048,2.51810794800559
41620,2020-09-10 01:35:29.735242,2.51810794800559
41621,2020-09-10 01:35:30.051927,2.5341264647101
41622,2020-09-10 01:35:30.293952,2.5341264647101
41623,2020-09-10 01:35:30.626068,2.5341264647101
41624,2020-09-10 01:35:30.944911,2.5341264647101
41625,2020-09-10 01:35:31.262883,2.5341264647101
41626,2020-09-10 01:35:31.605344,2.5341264647101
41627,2020-09-10 01:35:31.933876,2.5341264647101
41628,2020-09-10 01:35:32.222213,2.5341264647101
41629,2020-09-10 01:35:32.621417,2.55012844115561
41630,2020-09-10 01:35:32.930741,2.55012844115561
41631,2020-09-10 01:35:33.251045,2.55012844115561
41632,2020-09-10 01:35:33.595166,2.55012844115561
41633,2020-09-10 01:35:33.943856,2.55012844115561
41634,2020-09-10 01:35:34.257689,2.55012844115561
41635,2020-09-10 01:35:34.557972,2.55012844115561
41636,2020-09-10 01:35:34.918534,2.55012844115561
41637,2020-09-10 01:35:35.252304,2.55012844115561
41638,2020-09-10 01:35:35.616692,2.55012844115561
41639,2020-09-10 01:35:35.950821,2.56611390687482
41640,2020-09-10 01:35:36.186726,2.56611390687482
41641,2020-09-10 01:35:36.523482,2.56611390687482
41642,2020-09-10 01:35:36.883287,2.56611390687482
41643,2020-09-10 01:35:37.263380,2.56611390687482
41644,2020-09-10 01:35:37.576334,2.56611390687482
41645,2020-09-10 01:35:37.930069,2.56611390687482
41646,2020-09-10 01:35:38.268936,2.56611390687482
41647,2020-09-10 01:35:38.524873,2.56611390687482
41648,2020-09-10 01:35:38.893909,2.58350737036722
41649,2020-09-10 01:35:39.311925,2.58350737036722
41650,2020-09-10 01:35:39.611047,2.58350737036722
41651,2020-09-10 01:35:39.855700,2.58350737036722
41652,2020-09-10 01:35:40.179131,2.58350737036722
41653,2020-09-10 01:35:40.450956,2.58350737036722
41654,2020-09-10 01:35:40.743665,2.58350737036722
41655,2020-09-10 01:35:41.102174,2.58350737036722
41656,2020-09-10 01:35:41.435777,2.60088161472761
41657,2020-09-10 01:35:41.752357,2.60088161472761
41658,2020-09-10 01:35:42.063336,2.60088161472761
41659,2020-09-10 01:35:42.421622,2.60088161472761
41660,2020-09-10 01:35:42.766566,2.60088161472761
41661,2020-09-10 01:35:43.030605,2.60088161472761
41662,2020-09-10 01:35:43.326705,2.60088161472761
41663,2020-09-10 01:35:43.597520,2.60088161472761
41664,2020-09-10 01:35:43.916522,2.60088161472761
41665,2020-09-10 01:35:44.268186,2.60088161472761
41666,2020-09-10 01:35:44.616078,2.61823667125381
41667,2020-09-10 01:35:44.950221,2.61823667125381
41668,2020-09-10 01:35:45.254224,2.61823667125381
41669,2020-09-10 01:35:45.508117,2.61823667125381
41670,2020-09-10 01:35:45.823361,2.61823667125381
41671,2020-09-10 01:35:46.162467,2.61823667125381
41672,2020-09-10 01:35:46.462035,2.61823667125381
41673,2020-09-10 01:35:46.797481,2.61823667125381
41674,2020-09-10 01:35:47.165482,2.61823667125381
41675,2020-09-10 01:35:47.474953,2.63557257108269
41676,2020-09-10 01:35:47.761348,2.63557257108269
41677,2020-09-10 01:35:48.081936,2.63557257108269
41678,2020-09-10 01:35:48.436645,2.63557257108269
41679,2020-09-10 01:35:48.672208,2.63557257108269
41680,2020-09-10 01:35:48.990201,2.63557257108269
41681,2020-09-10 01:35:49.217380,2.63557257108269
41682,2020-09-10 01:35:49.553614,2.63557257108269
41683,2020-09-10 01:35:49.939240,2.65288934530886
41684,2020-09-10 01:35:50.254076,2.65288934530886
41685,2020-09-10 01:35:50.611819,2.65288934530886
41686,2020-09-10 01:35:50.944089,2.65288934530886
41687,2020-09-10 01:35:51.255013,2.65288934530886
41688,2020-09-10 01:35:51.534514,2.65288934530886
41689,2020-09-10 01:35:51.753166,2.65288934530886
41690,2020-09-10 01:35:51.993178,2.65288934530886
41691,2020-09-10 01:35:52.305905,2.65288934530886
41692,2020-09-10 01:35:52.595957,2.67018702497492
41693,2020-09-10 01:35:52.911639,2.67018702497492
41694,2020-09-10 01:35:53.166531,2.67018702497492
41695,2020-09-10 01:35:53.404171,2.67018702497492
41696,2020-09-10 01:35:53.672349,2.67018702497492
41697,2020-09-10 01:35:54.030303,2.67018702497492
41698,2020-09-10 01:35:54.346194,2.67018702497492
41699,2020-09-10 01:35:54.588415,2.67018702497492
41700,2020-09-10 01:35:54.887682,2.67018702497492
41701,2020-09-10 01:35:55.219670,2.67018702497492
41702,2020-09-10 01:35:55.543930,2.67018702497492
41703,2020-09-10 01:35:55.872548,2.68746564106767
41704,2020-09-10 01:35:56.246635,2.68746564106767
41705,2020-09-10 01:35:56.512144,2.68746564106767
41706,2020-09-10 01:35:56.801301,2.68746564106767
41707,2020-09-10 01:35:57.139909,2.68746564106767
41708,2020-09-10 01:35:57.431759,2.68746564106767
41709,2020-09-10 01:35:57.768144,2.68746564106767
41710,2020-09-10 01:35:58.100189,2.68746564106767
41711,2020-09-10 01:35:58.417675,2.70472522451621
41712,2020-09-10 01:35:58.692016,2.70472522451621
41713,2020-09-10 01:35:59.030075,2.70472522451621
41714,2020-09-10 01:35:59.343110,2.70472522451621
41715,2020-09-10 01:35:59.617120,2.70472522451621
41716,2020-09-10 01:35:59.919073,2.70472522451621
41717,2020-09-10 01:36:00.164704,2.70472522451621
41718,2020-09-10 01:36:00.429573,2.70472522451621
41719,2020-09-10 01:36:00.672584,2.70472522451621
41720,2020-09-10 01:36:00.991815,2.70472522451621
41721,2020-09-10 01:36:01.278245,2.70472522451621
41722,2020-09-10 01:36:01.638197,2.72196580619084
41723,2020-09-10 01:36:01.854396,2.72196580619084
41724,2020-09-10 01:36:02.068952,2.72196580619084
41725,2020-09-10 01:36:02.316608,2.72196580619084
41726,2020-09-10 01:36:02.601341,2.72196580619084
41727,2020-09-10 01:36:02.927189,2.72196580619084
41728,2020-09-10 01:36:03.267827,2.72196580619084
41729,2020-09-10 01:36:03.589398,2.72196580619084
41730,2020-09-10 01:36:03.865626,2.72196580619084
41731,2020-09-10 01:36:04.223515,2.72196580619084
41732,2020-09-10 01:36:04.528463,2.72196580619084
41733,2020-09-10 01:36:04.806328,2.73918741690238
41734,2020-09-10 01:36:05.034821,2.73918741690238
41735,2020-09-10 01:36:05.291850,2.73918741690238
41736,2020-09-10 01:36:05.553161,2.73918741690238
41737,2020-09-10 01:36:05.819462,2.73918741690238
41738,2020-09-10 01:36:06.165801,2.73918741690238
41739,2020-09-10 01:36:06.485234,2.73918741690238
41740,2020-09-10 01:36:06.783555,2.73918741690238
41741,2020-09-10 01:36:07.124728,2.73918741690238
41742,2020-09-10 01:36:07.448729,2.73918741690238
41743,2020-09-10 01:36:07.693391,2.75639008740178
41744,2020-09-10 01:36:08.072278,2.75639008740178
41745,2020-09-10 01:36:08.371920,2.75639008740178
41746,2020-09-10 01:36:08.623385,2.75639008740178
41747,2020-09-10 01:36:08.915511,2.75639008740178
41748,2020-09-10 01:36:09.211240,2.75639008740178
41749,2020-09-10 01:36:09.543202,2.75639008740178
41750,2020-09-10 01:36:09.780586,2.75639008740178
41751,2020-09-10 01:36:10.082694,2.75639008740178
41752,2020-09-10 01:36:10.398485,2.75639008740178
41753,2020-09-10 01:36:10.720278,2.75639008740178
41754,2020-09-10 01:36:11.081316,2.77357384837981
41755,2020-09-10 01:36:11.325865,2.77357384837981
41756,2020-09-10 01:36:11.642228,2.77357384837981
41757,2020-09-10 01:36:11.962194,2.77357384837981
41758,2020-09-10 01:36:12.259589,2.77357384837981
41759,2020-09-10 01:36:12.489862,2.77357384837981
41760,2020-09-10 01:36:12.752654,2.77357384837981
41761,2020-09-10 01:36:13.024696,2.77357384837981
41762,2020-09-10 01:36:13.310965,2.77357384837981
41763,2020-09-10 01:36:13.665075,2.79073873046698
41764,2020-09-10 01:36:14.046208,2.79073873046698
41765,2020-09-10 01:36:14.360807,2.79073873046698
41766,2020-09-10 01:36:14.633982,2.79073873046698
41767,2020-09-10 01:36:15.010993,2.79073873046698
41768,2020-09-10 01:36:15.428272,2.79073873046698
41769,2020-09-10 01:36:15.718004,2.79073873046698
41770,2020-09-10 01:36:16.069638,2.79073873046698
41771,2020-09-10 01:36:16.346664,2.79073873046698
41772,2020-09-10 01:36:16.615525,2.80788476423344
41773,2020-09-10 01:36:16.933242,2.80788476423344
41774,2020-09-10 01:36:17.206287,2.80788476423344
41775,2020-09-10 01:36:17.543880,2.80788476423344
41776,2020-09-10 01:36:17.843621,2.80788476423344
41777,2020-09-10 01:36:18.142884,2.80788476423344
41778,2020-09-10 01:36:18.482110,2.80788476423344
41779,2020-09-10 01:36:18.805819,2.80788476423344
41780,2020-09-10 01:36:19.134398,2.80788476423344
41781,2020-09-10 01:36:19.465284,2.80788476423344
41782,2020-09-10 01:36:19.785650,2.82501198018895
41783,2020-09-10 01:36:20.182532,2.82501198018895
41784,2020-09-10 01:36:20.443737,2.82501198018895
41785,2020-09-10 01:36:20.731831,2.82501198018895
41786,2020-09-10 01:36:20.983740,2.82501198018895
41787,2020-09-10 01:36:21.262885,2.82501198018895
41788,2020-09-10 01:36:21.533983,2.82501198018895
41789,2020-09-10 01:36:21.805554,2.82501198018895
41790,2020-09-10 01:36:22.141810,2.82501198018895
41791,2020-09-10 01:36:22.416844,2.82501198018895
41792,2020-09-10 01:36:22.801620,2.84212040878298
41793,2020-09-10 01:36:23.185949,2.84212040878298
41794,2020-09-10 01:36:23.479064,2.84212040878298
41795,2020-09-10 01:36:23.854801,2.84212040878298
41796,2020-09-10 01:36:24.195441,2.84212040878298
41797,2020-09-10 01:36:24.521063,2.84212040878298
41798,2020-09-10 01:36:24.900292,2.84212040878298
41799,2020-09-10 01:36:25.320282,2.84212040878298
41800,2020-09-10 01:36:25.644257,2.85921008040468
41801,2020-09-10 01:36:25.884371,2.85921008040468
41802,2020-09-10 01:36:26.186987,2.85921008040468
41803,2020-09-10 01:36:26.539105,2.85921008040468
41804,2020-09-10 01:36:26.803458,2.85921008040468
41805,2020-09-10 01:36:27.205508,2.85921008040468
41806,2020-09-10 01:36:27.483904,2.85921008040468
41807,2020-09-10 01:36:27.834252,2.85921008040468
41808,2020-09-10 01:36:28.132027,2.85921008040468
41809,2020-09-10 01:36:28.451638,2.87628102538307
41810,2020-09-10 01:36:28.770810,2.87628102538307
41811,2020-09-10 01:36:29.100284,2.87628102538307
41812,2020-09-10 01:36:29.363221,2.87628102538307
41813,2020-09-10 01:36:29.653547,2.87628102538307
41814,2020-09-10 01:36:29.972258,2.87628102538307
41815,2020-09-10 01:36:30.314258,2.87628102538307
41816,2020-09-10 01:36:30.605776,2.89333327398704
41817,2020-09-10 01:36:30.956107,2.89333327398704
41818,2020-09-10 01:36:31.238974,2.89333327398704
41819,2020-09-10 01:36:31.593849,2.89333327398704
41820,2020-09-10 01:36:31.939928,2.89333327398704
41821,2020-09-10 01:36:32.311716,2.89333327398704
41822,2020-09-10 01:36:32.593396,2.89333327398704
41823,2020-09-10 01:36:32.858968,2.89333327398704
41824,2020-09-10 01:36:33.106915,2.91036685642558
41825,2020-09-10 01:36:33.416131,2.91036685642558
41826,2020-09-10 01:36:33.680810,2.91036685642558
41827,2020-09-10 01:36:33.979674,2.91036685642558
41828,2020-09-10 01:36:34.243008,2.91036685642558
41829,2020-09-10 01:36:34.543935,2.91036685642558
41830,2020-09-10 01:36:34.786337,2.91036685642558
41831,2020-09-10 01:36:35.049135,2.91036685642558
41832,2020-09-10 01:36:35.386867,2.91036685642558
41833,2020-09-10 01:36:35.664767,2.91036685642558
41834,2020-09-10 01:36:36.029051,2.91036685642558
41835,2020-09-10 01:36:36.336682,2.92738180284785
41836,2020-09-10 01:36:36.654551,2.92738180284785
41837,2020-09-10 01:36:36.978837,2.92738180284785
41838,2020-09-10 01:36:37.274235,2.92738180284785
41839,2020-09-10 01:36:37.618564,2.92738180284785
41840,2020-09-10 01:36:37.938811,2.92738180284785
41841,2020-09-10 01:36:38.299286,2.92738180284785
41842,2020-09-10 01:36:38.592744,2.92738180284785
41843,2020-09-10 01:36:38.961830,2.94437814334331
41844,2020-09-10 01:36:39.225842,2.94437814334331
41845,2020-09-10 01:36:39.554166,2.94437814334331
41846,2020-09-10 01:36:39.881731,2.94437814334331
41847,2020-09-10 01:36:40.157733,2.94437814334331
41848,2020-09-10 01:36:40.449248,2.94437814334331
41849,2020-09-10 01:36:40.741102,2.94437814334331
41850,2020-09-10 01:36:41.079156,2.94437814334331
41851,2020-09-10 01:36:41.375218,2.94437814334331
41852,2020-09-10 01:36:41.689832,2.94437814334331
41853,2020-09-10 01:36:41.991357,2.96135590794195
41854,2020-09-10 01:36:42.327784,2.96135590794195
41855,2020-09-10 01:36:42.598748,2.96135590794195
41856,2020-09-10 01:36:42.877734,2.96135590794195
41857,2020-09-10 01:36:43.179703,2.96135590794195
41858,2020-09-10 01:36:43.484915,2.96135590794195
41859,2020-09-10 01:36:43.788595,2.96135590794195
41860,2020-09-10 01:36:44.072076,2.96135590794195
41861,2020-09-10 01:36:44.404260,2.96135590794195
41862,2020-09-10 01:36:44.747206,2.96135590794195
41863,2020-09-10 01:36:45.068350,2.96135590794195
41864,2020-09-10 01:36:45.494138,2.97831512661438
41865,2020-09-10 01:36:45.829672,2.97831512661438
41866,2020-09-10 01:36:46.134156,2.97831512661438
41867,2020-09-10 01:36:46.395072,2.97831512661438
41868,2020-09-10 01:36:46.646764,2.97831512661438
41869,2020-09-10 01:36:46.977188,2.97831512661438
41870,2020-09-10 01:36:47.383846,2.97831512661438
41871,2020-09-10 01:36:47.638633,2.97831512661438
41872,2020-09-10 01:36:47.943537,2.995255829272
41873,2020-09-10 01:36:48.230981,2.995255829272
41874,2020-09-10 01:36:48.500685,2.995255829272
41875,2020-09-10 01:36:48.819866,2.995255829272
41876,2020-09-10 01:36:49.123553,2.995255829272
41877,2020-09-10 01:36:49.376884,2.995255829272
41878,2020-09-10 01:36:49.646667,2.995255829272
41879,2020-09-10 01:36:49.900145,2.995255829272
41880,2020-09-10 01:36:50.231108,2.995255829272
41881,2020-09-10 01:36:50.570583,2.995255829272
41882,2020-09-10 01:36:50.946813,2.995255829272
41883,2020-09-10 01:36:51.331738,3.01217804576724
41884,2020-09-10 01:36:58.108853,3.01217804576724
41885,2020-09-10 01:36:58.796529,3.01217804576724
41886,2020-09-10 01:36:59.304534,3.01217804576724
41887,2020-09-10 01:36:59.512050,3.01217804576724
41888,2020-09-10 01:36:59.708629,3.01217804576724
41889,2020-09-10 01:36:59.885005,3.02908180589365
41890,2020-09-10 01:37:00.073404,3.02908180589365
41891,2020-09-10 01:37:00.268644,3.02908180589365
41892,2020-09-10 01:37:00.460510,3.02908180589365
41893,2020-09-10 01:37:00.662869,3.02908180589365
41894,2020-09-10 01:37:00.939959,3.02908180589365
41895,2020-09-10 01:37:01.133659,3.02908180589365
41896,2020-09-10 01:37:01.412601,3.02908180589365
41897,2020-09-10 01:37:01.701756,3.04596713938612
41898,2020-09-10 01:37:01.934876,3.04596713938612
41899,2020-09-10 01:37:02.141365,3.04596713938612
41900,2020-09-10 01:37:02.367685,3.04596713938612
41901,2020-09-10 01:37:02.659854,3.04596713938612
41902,2020-09-10 01:37:02.888292,3.04596713938612
41903,2020-09-10 01:37:03.205820,3.04596713938612
41904,2020-09-10 01:37:03.479583,3.04596713938612
41905,2020-09-10 01:37:03.764772,3.04596713938612
41906,2020-09-10 01:37:04.053090,3.06283407592105
41907,2020-09-10 01:37:04.421085,3.06283407592105
41908,2020-09-10 01:37:04.627495,3.06283407592105
41909,2020-09-10 01:37:04.924413,3.06283407592105
41910,2020-09-10 01:37:05.242464,3.06283407592105
41911,2020-09-10 01:37:05.474152,3.06283407592105
41912,2020-09-10 01:37:05.800480,3.06283407592105
41913,2020-09-10 01:37:06.048199,3.06283407592105
41914,2020-09-10 01:37:06.354977,3.07968264511652
41915,2020-09-10 01:37:06.667894,3.07968264511652
41916,2020-09-10 01:37:06.974742,3.07968264511652
41917,2020-09-10 01:37:07.286022,3.07968264511652
41918,2020-09-10 01:37:07.652041,3.07968264511652
41919,2020-09-10 01:37:08.000290,3.07968264511652
41920,2020-09-10 01:37:08.317467,3.07968264511652
41921,2020-09-10 01:37:08.645076,3.07968264511652
41922,2020-09-10 01:37:08.971062,3.09370672763738
41923,2020-09-10 01:37:09.255272,3.09370672763738
41924,2020-09-10 01:37:09.505298,3.09370672763738
41925,2020-09-10 01:37:09.857312,3.09370672763738
41926,2020-09-10 01:37:10.240607,3.09370672763738
41927,2020-09-10 01:37:10.528697,3.09370672763738
41928,2020-09-10 01:37:10.826385,3.09370672763738
41929,2020-09-10 01:37:11.070789,3.09370672763738
41930,2020-09-10 01:37:11.342227,3.09370672763738
41931,2020-09-10 01:37:11.675273,3.09370672763738
41932,2020-09-10 01:37:12.055219,3.09370672763738
41933,2020-09-10 01:37:12.340442,3.1077158561675
41934,2020-09-10 01:37:12.603990,3.1077158561675
41935,2020-09-10 01:37:12.834351,3.1077158561675
41936,2020-09-10 01:37:13.078056,3.1077158561675
41937,2020-09-10 01:37:13.348692,3.1077158561675
41938,2020-09-10 01:37:13.677722,3.1077158561675
41939,2020-09-10 01:37:13.956692,3.1077158561675
41940,2020-09-10 01:37:14.222827,3.1077158561675
41941,2020-09-10 01:37:14.551860,3.1077158561675
41942,2020-09-10 01:37:14.939967,3.12171005543037
41943,2020-09-10 01:37:15.196417,3.12171005543037
41944,2020-09-10 01:37:15.472493,3.12171005543037
41945,2020-09-10 01:37:15.786616,3.12171005543037
41946,2020-09-10 01:37:16.088650,3.12171005543037
41947,2020-09-10 01:37:16.435839,3.12171005543037
41948,2020-09-10 01:37:16.664836,3.12171005543037
41949,2020-09-10 01:37:16.915788,3.12171005543037
41950,2020-09-10 01:37:17.185860,3.12171005543037
41951,2020-09-10 01:37:17.490262,3.12171005543037
41952,2020-09-10 01:37:17.744581,3.12171005543037
41953,2020-09-10 01:37:18.013729,3.12171005543037
41954,2020-09-10 01:37:18.336925,3.12171005543037
41955,2020-09-10 01:37:18.570963,3.13568935010282
41956,2020-09-10 01:37:18.859103,3.13568935010282
41957,2020-09-10 01:37:19.136497,3.13568935010282
41958,2020-09-10 01:37:19.509461,3.13568935010282
41959,2020-09-10 01:37:19.804982,3.13568935010282
41960,2020-09-10 01:37:20.038586,3.13568935010282
41961,2020-09-10 01:37:20.350047,3.13568935010282
41962,2020-09-10 01:37:20.599598,3.13568935010282
41963,2020-09-10 01:37:20.897262,3.13568935010282
41964,2020-09-10 01:37:21.228520,3.13568935010282
41965,2020-09-10 01:37:21.486942,3.13568935010282
41966,2020-09-10 01:37:21.805881,3.13568935010282
41967,2020-09-10 01:37:22.135345,3.14965376481524
41968,2020-09-10 01:37:22.491017,3.14965376481524
41969,2020-09-10 01:37:22.920112,3.14965376481524
41970,2020-09-10 01:37:23.204958,3.14965376481524
41971,2020-09-10 01:37:23.444860,3.14965376481524
41972,2020-09-10 01:37:23.694379,3.14965376481524
41973,2020-09-10 01:37:24.063720,3.14965376481524
41974,2020-09-10 01:37:24.344936,3.14965376481524
41975,2020-09-10 01:37:24.669100,3.14965376481524
41976,2020-09-10 01:37:25.060674,3.16360332415167
41977,2020-09-10 01:37:25.355558,3.16360332415167
41978,2020-09-10 01:37:25.692141,3.16360332415167
41979,2020-09-10 01:37:26.015118,3.16360332415167
41980,2020-09-10 01:37:26.262927,3.16360332415167
41981,2020-09-10 01:37:26.567005,3.16360332415167
41982,2020-09-10 01:37:26.941515,3.16360332415167
41983,2020-09-10 01:37:27.367556,3.16360332415167
41984,2020-09-10 01:37:27.693132,3.16360332415167
41985,2020-09-10 01:37:28.087189,3.17753805264989
41986,2020-09-10 01:37:28.324604,3.17753805264989
41987,2020-09-10 01:37:28.636281,3.17753805264989
41988,2020-09-10 01:37:28.857250,3.17753805264989
41989,2020-09-10 01:37:29.127461,3.17753805264989
41990,2020-09-10 01:37:29.364863,3.17753805264989
41991,2020-09-10 01:37:29.604793,3.17753805264989
41992,2020-09-10 01:37:29.893332,3.17753805264989
41993,2020-09-10 01:37:30.185859,3.17753805264989
41994,2020-09-10 01:37:30.488383,3.17753805264989
41995,2020-09-10 01:37:30.743692,3.17753805264989
41996,2020-09-10 01:37:31.066006,3.19145797480166
41997,2020-09-10 01:37:31.427284,3.19145797480166
41998,2020-09-10 01:37:31.791745,3.19145797480166
41999,2020-09-10 01:37:32.143192,3.19145797480166
42000,2020-09-10 01:37:32.497629,3.19145797480166
42001,2020-09-10 01:37:32.819174,3.19145797480166
42002,2020-09-10 01:37:33.060292,3.19145797480166
42003,2020-09-10 01:37:33.377478,3.19145797480166
42004,2020-09-10 01:37:33.763790,3.20536311505275
42005,2020-09-10 01:37:34.070460,3.20536311505275
42006,2020-09-10 01:37:34.388870,3.20536311505275
42007,2020-09-10 01:37:34.738568,3.20536311505275
42008,2020-09-10 01:37:35.029810,3.20536311505275
42009,2020-09-10 01:37:35.279646,3.20536311505275
42010,2020-09-10 01:37:35.580873,3.20536311505275
42011,2020-09-10 01:37:35.866563,3.20536311505275
42012,2020-09-10 01:37:36.210198,3.20536311505275
42013,2020-09-10 01:37:36.477417,3.21925349780309
42014,2020-09-10 01:37:36.766489,3.21925349780309
42015,2020-09-10 01:37:37.052516,3.21925349780309
42016,2020-09-10 01:37:37.334751,3.21925349780309
42017,2020-09-10 01:37:37.622181,3.21925349780309
42018,2020-09-10 01:37:37.914194,3.21925349780309
42019,2020-09-10 01:37:38.189877,3.21925349780309
42020,2020-09-10 01:37:38.517848,3.21925349780309
42021,2020-09-10 01:37:38.820857,3.21925349780309
42022,2020-09-10 01:37:39.088548,3.21925349780309
42023,2020-09-10 01:37:39.375403,3.21925349780309
42024,2020-09-10 01:37:39.670639,3.23312914740697
42025,2020-09-10 01:37:40.037380,3.23312914740697
42026,2020-09-10 01:37:40.327102,3.23312914740697
42027,2020-09-10 01:37:40.642723,3.23312914740697
42028,2020-09-10 01:37:40.964191,3.23312914740697
42029,2020-09-10 01:37:41.281017,3.23312914740697
42030,2020-09-10 01:37:41.603213,3.23312914740697
42031,2020-09-10 01:37:41.900765,3.23312914740697
42032,2020-09-10 01:37:42.189422,3.23312914740697
42033,2020-09-10 01:37:42.555394,3.23312914740697
42034,2020-09-10 01:37:42.841377,3.24699008817308
42035,2020-09-10 01:37:43.100498,3.24699008817308
42036,2020-09-10 01:37:43.416219,3.24699008817308
42037,2020-09-10 01:37:43.748519,3.24699008817308
42038,2020-09-10 01:37:44.061358,3.24699008817308
42039,2020-09-10 01:37:44.426571,3.24699008817308
42040,2020-09-10 01:37:44.691427,3.24699008817308
42041,2020-09-10 01:37:45.000705,3.24699008817308
42042,2020-09-10 01:37:45.315037,3.24699008817308
42043,2020-09-10 01:37:45.596227,3.26083634436472
42044,2020-09-10 01:37:45.963214,3.26083634436472
42045,2020-09-10 01:37:46.281047,3.26083634436472
42046,2020-09-10 01:37:46.552385,3.26083634436472
42047,2020-09-10 01:37:46.850777,3.26083634436472
42048,2020-09-10 01:37:47.181710,3.26083634436472
42049,2020-09-10 01:37:47.462234,3.26083634436472
42050,2020-09-10 01:37:47.714823,3.26083634436472
42051,2020-09-10 01:37:48.092061,3.26083634436472
42052,2020-09-10 01:37:48.420794,3.26083634436472
42053,2020-09-10 01:37:48.721394,3.27466794019986
42054,2020-09-10 01:37:49.026300,3.27466794019986
42055,2020-09-10 01:37:49.341740,3.27466794019986
42056,2020-09-10 01:37:49.586734,3.27466794019986
42057,2020-09-10 01:37:49.893383,3.27466794019986
42058,2020-09-10 01:37:50.164567,3.27466794019986
42059,2020-09-10 01:37:50.433651,3.27466794019986
42060,2020-09-10 01:37:50.803244,3.27466794019986
42061,2020-09-10 01:37:51.149547,3.27466794019986
42062,2020-09-10 01:37:51.545274,3.27466794019986
42063,2020-09-10 01:37:51.844230,3.28848489985134
42064,2020-09-10 01:37:52.182462,3.28848489985134
42065,2020-09-10 01:37:52.471563,3.28848489985134
42066,2020-09-10 01:37:52.768017,3.28848489985134
42067,2020-09-10 01:37:53.025573,3.28848489985134
42068,2020-09-10 01:37:53.344050,3.28848489985134
42069,2020-09-10 01:37:53.644391,3.28848489985134
42070,2020-09-10 01:37:54.010088,3.28848489985134
42071,2020-09-10 01:37:54.315150,3.30228724744696
42072,2020-09-10 01:37:54.663541,3.30228724744696
42073,2020-09-10 01:37:54.956964,3.30228724744696
42074,2020-09-10 01:37:55.284174,3.30228724744696
42075,2020-09-10 01:37:55.632901,3.30228724744696
42076,2020-09-10 01:37:55.955655,3.30228724744696
42077,2020-09-10 01:37:56.194623,3.30228724744696
42078,2020-09-10 01:37:56.506966,3.30228724744696
42079,2020-09-10 01:37:56.858053,3.30228724744696
42080,2020-09-10 01:37:57.201165,3.30228724744696
42081,2020-09-10 01:37:57.447397,3.31607500706959
42082,2020-09-10 01:37:57.770918,3.31607500706959
42083,2020-09-10 01:37:58.159116,3.31607500706959
42084,2020-09-10 01:37:58.482797,3.31607500706959
42085,2020-09-10 01:37:58.801522,3.31607500706959
42086,2020-09-10 01:37:59.093357,3.31607500706959
42087,2020-09-10 01:37:59.452684,3.31607500706959
42088,2020-09-10 01:37:59.765711,3.31607500706959
42089,2020-09-10 01:38:00.162329,3.31607500706959
42090,2020-09-10 01:38:00.534763,3.32984820275738
42091,2020-09-10 01:38:00.904251,3.32984820275738
42092,2020-09-10 01:38:01.263377,3.32984820275738
42093,2020-09-10 01:38:01.663653,3.32984820275738
42094,2020-09-10 01:38:01.944325,3.32984820275738
42095,2020-09-10 01:38:02.202486,3.32984820275738
42096,2020-09-10 01:38:02.510690,3.32984820275738
42097,2020-09-10 01:38:02.759282,3.32984820275738
42098,2020-09-10 01:38:03.143806,3.3436068585038
42099,2020-09-10 01:38:03.477180,3.3436068585038
42100,2020-09-10 01:38:03.776341,3.3436068585038
42101,2020-09-10 01:38:04.133837,3.3436068585038
42102,2020-09-10 01:38:04.428546,3.3436068585038
42103,2020-09-10 01:38:04.738693,3.3436068585038
42104,2020-09-10 01:38:05.099011,3.3436068585038
42105,2020-09-10 01:38:05.380997,3.3436068585038
42106,2020-09-10 01:38:05.687473,3.3436068585038
42107,2020-09-10 01:38:05.972692,3.35735099825786
42108,2020-09-10 01:38:06.304970,3.35735099825786
42109,2020-09-10 01:38:06.639147,3.35735099825786
42110,2020-09-10 01:38:06.950331,3.35735099825786
42111,2020-09-10 01:38:07.300216,3.35735099825786
42112,2020-09-10 01:38:07.629778,3.35735099825786
42113,2020-09-10 01:38:07.976534,3.35735099825786
42114,2020-09-10 01:38:08.332611,3.35735099825786
42115,2020-09-10 01:38:08.655069,3.35735099825786
42116,2020-09-10 01:38:09.013652,3.36192754747995
42117,2020-09-10 01:38:09.254487,3.36192754747995
42118,2020-09-10 01:38:09.595961,3.36192754747995
42119,2020-09-10 01:38:09.885895,3.36192754747995
42120,2020-09-10 01:38:10.207851,3.36192754747995
42121,2020-09-10 01:38:10.504224,3.36192754747995
42122,2020-09-10 01:38:10.817938,3.36192754747995
42123,2020-09-10 01:38:11.084529,3.36192754747995
42124,2020-09-10 01:38:11.381044,3.37732883129138
42125,2020-09-10 01:38:11.760432,3.37732883129138
42126,2020-09-10 01:38:12.058084,3.37732883129138
42127,2020-09-10 01:38:12.354644,3.37732883129138
42128,2020-09-10 01:38:12.637879,3.37732883129138
42129,2020-09-10 01:38:12.953049,3.37732883129138
42130,2020-09-10 01:38:13.335154,3.37732883129138
42131,2020-09-10 01:38:13.707525,3.37732883129138
42132,2020-09-10 01:38:13.964790,3.37732883129138
42133,2020-09-10 01:38:14.287311,3.40041720194286
42134,2020-09-10 01:38:14.571352,3.40041720194286
42135,2020-09-10 01:38:14.841393,3.40041720194286
42136,2020-09-10 01:38:15.192130,3.40041720194286
42137,2020-09-10 01:38:15.487197,3.40041720194286
42138,2020-09-10 01:38:15.841572,3.40041720194286
42139,2020-09-10 01:38:16.114101,3.40041720194286
42140,2020-09-10 01:38:16.410639,3.40041720194286
42141,2020-09-10 01:38:16.663916,3.40041720194286
42142,2020-09-10 01:38:16.959121,3.40041720194286
42143,2020-09-10 01:38:17.295789,3.42348525194862
42144,2020-09-10 01:38:17.557514,3.42348525194862
42145,2020-09-10 01:38:17.952204,3.42348525194862
42146,2020-09-10 01:38:18.280259,3.42348525194862
42147,2020-09-10 01:38:18.592545,3.42348525194862
42148,2020-09-10 01:38:18.959840,3.42348525194862
42149,2020-09-10 01:38:19.276701,3.42348525194862
42150,2020-09-10 01:38:19.654725,3.42348525194862
42151,2020-09-10 01:38:19.892820,3.42348525194862
42152,2020-09-10 01:38:20.224538,3.44653299976957
42153,2020-09-10 01:38:20.478705,3.44653299976957
42154,2020-09-10 01:38:20.732569,3.44653299976957
42155,2020-09-10 01:38:20.955877,3.44653299976957
42156,2020-09-10 01:38:21.285791,3.44653299976957
42157,2020-09-10 01:38:21.600017,3.44653299976957
42158,2020-09-10 01:38:21.858758,3.44653299976957
42159,2020-09-10 01:38:22.191360,3.44653299976957
42160,2020-09-10 01:38:22.491665,3.44653299976957
42161,2020-09-10 01:38:22.824766,3.44653299976957
42162,2020-09-10 01:38:23.213842,3.44653299976957
42163,2020-09-10 01:38:23.504108,3.46956046383268
42164,2020-09-10 01:38:23.869310,3.46956046383268
42165,2020-09-10 01:38:24.212070,3.46956046383268
42166,2020-09-10 01:38:24.462766,3.46956046383268
42167,2020-09-10 01:38:24.741152,3.46956046383268
42168,2020-09-10 01:38:25.009315,3.46956046383268
42169,2020-09-10 01:38:25.336679,3.46956046383268
42170,2020-09-10 01:38:25.606644,3.46956046383268
42171,2020-09-10 01:38:25.992749,3.46956046383268
42172,2020-09-10 01:38:26.354175,3.49256766253131
42173,2020-09-10 01:38:26.715264,3.49256766253131
42174,2020-09-10 01:38:27.071275,3.49256766253131
42175,2020-09-10 01:38:27.412620,3.49256766253131
42176,2020-09-10 01:38:27.785387,3.49256766253131
42177,2020-09-10 01:38:28.085105,3.49256766253131
42178,2020-09-10 01:38:28.410316,3.49256766253131
42179,2020-09-10 01:38:28.801733,3.49256766253131
42180,2020-09-10 01:38:29.086095,3.51555461422552
42181,2020-09-10 01:38:29.397627,3.51555461422552
42182,2020-09-10 01:38:29.712652,3.51555461422552
42183,2020-09-10 01:38:29.998498,3.51555461422552
42184,2020-09-10 01:38:30.321943,3.51555461422552
42185,2020-09-10 01:38:30.674805,3.51555461422552
42186,2020-09-10 01:38:30.902039,3.51555461422552
42187,2020-09-10 01:38:31.115420,3.51555461422552
42188,2020-09-10 01:38:31.409567,3.51555461422552
42189,2020-09-10 01:38:31.777865,3.51555461422552
42190,2020-09-10 01:38:32.102381,3.53852133724233
42191,2020-09-10 01:38:32.408519,3.53852133724233
42192,2020-09-10 01:38:32.651841,3.53852133724233
42193,2020-09-10 01:38:32.931345,3.53852133724233
42194,2020-09-10 01:38:33.237687,3.53852133724233
42195,2020-09-10 01:38:33.509635,3.53852133724233
42196,2020-09-10 01:38:33.777133,3.53852133724233
42197,2020-09-10 01:38:34.111624,3.53852133724233
42198,2020-09-10 01:38:34.473542,3.53852133724233
42199,2020-09-10 01:38:34.738580,3.53852133724233
42200,2020-09-10 01:38:35.063286,3.53852133724233
42201,2020-09-10 01:38:35.349844,3.56146784987602
42202,2020-09-10 01:38:35.604487,3.56146784987602
42203,2020-09-10 01:38:35.942994,3.56146784987602
42204,2020-09-10 01:38:36.264038,3.56146784987602
42205,2020-09-10 01:38:36.543752,3.56146784987602
42206,2020-09-10 01:38:36.826422,3.56146784987602
42207,2020-09-10 01:38:37.084442,3.56146784987602
42208,2020-09-10 01:38:37.473496,3.56146784987602
42209,2020-09-10 01:38:37.791563,3.56146784987602
42210,2020-09-10 01:38:38.036403,3.5795283704885
42211,2020-09-10 01:38:38.291958,3.5795283704885
42212,2020-09-10 01:38:38.584704,3.5795283704885
42213,2020-09-10 01:38:38.916993,3.5795283704885
42214,2020-09-10 01:38:39.258877,3.5795283704885
42215,2020-09-10 01:38:39.517406,3.5795283704885
42216,2020-09-10 01:38:39.831327,3.5795283704885
42217,2020-09-10 01:38:40.165857,3.5795283704885
42218,2020-09-10 01:38:40.508811,3.5795283704885
42219,2020-09-10 01:38:40.770860,3.5795283704885
42220,2020-09-10 01:38:41.173032,3.60282541532391
42221,2020-09-10 01:38:41.515446,3.60282541532391
42222,2020-09-10 01:38:41.856227,3.60282541532391
42223,2020-09-10 01:38:42.109256,3.60282541532391
42224,2020-09-10 01:38:42.450910,3.60282541532391
42225,2020-09-10 01:38:42.717922,3.60282541532391
42226,2020-09-10 01:38:43.046484,3.60282541532391
42227,2020-09-10 01:38:43.312600,3.60282541532391
42228,2020-09-10 01:38:43.628132,3.60282541532391
42229,2020-09-10 01:38:43.979138,3.60282541532391
42230,2020-09-10 01:38:44.325164,3.62610128423661
42231,2020-09-10 01:38:44.660297,3.62610128423661
42232,2020-09-10 01:38:44.972186,3.62610128423661
42233,2020-09-10 01:38:45.272146,3.62610128423661
42234,2020-09-10 01:38:45.564191,3.62610128423661
42235,2020-09-10 01:38:45.881207,3.62610128423661
42236,2020-09-10 01:38:46.252737,3.62610128423661
42237,2020-09-10 01:38:46.601321,3.64935599480188
42238,2020-09-10 01:38:46.966252,3.64935599480188
42239,2020-09-10 01:38:47.252365,3.64935599480188
42240,2020-09-10 01:38:47.594036,3.64935599480188
42241,2020-09-10 01:38:47.830548,3.64935599480188
42242,2020-09-10 01:38:48.167812,3.64935599480188
42243,2020-09-10 01:38:48.490393,3.64935599480188
42244,2020-09-10 01:38:48.711557,3.64935599480188
42245,2020-09-10 01:38:49.038308,3.64935599480188
42246,2020-09-10 01:38:49.311020,3.64935599480188
42247,2020-09-10 01:38:49.765287,3.67258956454621
42248,2020-09-10 01:38:50.112047,3.67258956454621
42249,2020-09-10 01:38:50.428748,3.67258956454621
42250,2020-09-10 01:38:50.731714,3.67258956454621
42251,2020-09-10 01:38:50.973183,3.67258956454621
42252,2020-09-10 01:38:51.266632,3.67258956454621
42253,2020-09-10 01:38:51.539644,3.67258956454621
42254,2020-09-10 01:38:51.872862,3.67258956454621
42255,2020-09-10 01:38:52.222351,3.67258956454621
42256,2020-09-10 01:38:52.529401,3.67258956454621
42257,2020-09-10 01:38:52.769658,3.67258956454621
42258,2020-09-10 01:38:53.062199,3.69580201094773
42259,2020-09-10 01:38:53.364019,3.69580201094773
42260,2020-09-10 01:38:53.676719,3.69580201094773
42261,2020-09-10 01:38:54.090809,3.69580201094773
42262,2020-09-10 01:38:54.390261,3.69580201094773
42263,2020-09-10 01:38:54.769385,3.69580201094773
42264,2020-09-10 01:38:55.062876,3.69580201094773
42265,2020-09-10 01:38:55.302007,3.7189933514365
42266,2020-09-10 01:38:55.589060,3.7189933514365
42267,2020-09-10 01:38:55.916265,3.7189933514365
42268,2020-09-10 01:38:56.283570,3.7189933514365
42269,2020-09-10 01:38:56.662032,3.7189933514365
42270,2020-09-10 01:38:57.011769,3.7189933514365
42271,2020-09-10 01:38:57.312795,3.7189933514365
42272,2020-09-10 01:38:57.630460,3.7189933514365
42273,2020-09-10 01:38:58.026473,3.7189933514365
42274,2020-09-10 01:38:58.479098,3.74216360339489
42275,2020-09-10 01:38:58.733800,3.74216360339489
42276,2020-09-10 01:38:59.058899,3.74216360339489
42277,2020-09-10 01:38:59.326959,3.74216360339489
42278,2020-09-10 01:38:59.657787,3.74216360339489
42279,2020-09-10 01:38:59.927821,3.74216360339489
42280,2020-09-10 01:39:00.171622,3.74216360339489
42281,2020-09-10 01:39:00.431055,3.74216360339489
42282,2020-09-10 01:39:00.751919,3.74216360339489
42283,2020-09-10 01:39:01.033135,3.74216360339489
42284,2020-09-10 01:39:01.268054,3.76531278415791
42285,2020-09-10 01:39:01.587570,3.76531278415791
42286,2020-09-10 01:39:01.932350,3.76531278415791
42287,2020-09-10 01:39:02.208127,3.76531278415791
42288,2020-09-10 01:39:02.445810,3.76531278415791
42289,2020-09-10 01:39:02.761681,3.76531278415791
42290,2020-09-10 01:39:03.003907,3.76531278415791
42291,2020-09-10 01:39:03.264965,3.76531278415791
42292,2020-09-10 01:39:03.520140,3.76531278415791
42293,2020-09-10 01:39:03.780374,3.78844091101359
42294,2020-09-10 01:39:04.072966,3.78844091101359
42295,2020-09-10 01:39:04.383045,3.78844091101359
42296,2020-09-10 01:39:04.720969,3.78844091101359
42297,2020-09-10 01:39:04.987392,3.78844091101359
42298,2020-09-10 01:39:05.263488,3.78844091101359
42299,2020-09-10 01:39:05.584198,3.78844091101359
42300,2020-09-10 01:39:05.921877,3.78844091101359
42301,2020-09-10 01:39:06.237005,3.78844091101359
42302,2020-09-10 01:39:06.571176,3.81154800120325
42303,2020-09-10 01:39:06.906620,3.81154800120325
42304,2020-09-10 01:39:07.183663,3.81154800120325
42305,2020-09-10 01:39:07.521773,3.81154800120325
42306,2020-09-10 01:39:07.734389,3.81154800120325
42307,2020-09-10 01:39:08.060607,3.81154800120325
42308,2020-09-10 01:39:08.405202,3.81154800120325
42309,2020-09-10 01:39:08.669132,3.81154800120325
42310,2020-09-10 01:39:09.019884,3.81154800120325
42311,2020-09-10 01:39:09.336862,3.81154800120325
42312,2020-09-10 01:39:09.630913,3.83463407192188
42313,2020-09-10 01:39:09.951652,3.83463407192188
42314,2020-09-10 01:39:10.284404,3.83463407192188
42315,2020-09-10 01:39:10.629211,3.83463407192188
42316,2020-09-10 01:39:10.941750,3.83463407192188
42317,2020-09-10 01:39:11.210434,3.83463407192188
42318,2020-09-10 01:39:11.484373,3.83463407192188
42319,2020-09-10 01:39:11.787325,3.83463407192188
42320,2020-09-10 01:39:12.153039,3.85769914031847
42321,2020-09-10 01:39:12.400739,3.85769914031847
42322,2020-09-10 01:39:12.717712,3.85769914031847
42323,2020-09-10 01:39:13.049293,3.85769914031847
42324,2020-09-10 01:39:13.337296,3.85769914031847
42325,2020-09-10 01:39:13.717537,3.85769914031847
42326,2020-09-10 01:39:14.027145,3.85769914031847
42327,2020-09-10 01:39:14.402537,3.85769914031847
42328,2020-09-10 01:39:14.667561,3.85769914031847
42329,2020-09-10 01:39:14.913583,3.85769914031847
42330,2020-09-10 01:39:15.228439,3.85769914031847
42331,2020-09-10 01:39:15.556061,3.85769914031847
42332,2020-09-10 01:39:15.913113,3.88074322349632
42333,2020-09-10 01:39:16.204755,3.88074322349632
42334,2020-09-10 01:39:16.519379,3.88074322349632
42335,2020-09-10 01:39:16.769040,3.88074322349632
42336,2020-09-10 01:39:17.067693,3.88074322349632
42337,2020-09-10 01:39:17.302785,3.88074322349632
42338,2020-09-10 01:39:17.601059,3.88074322349632
42339,2020-09-10 01:39:17.908835,3.88074322349632
42340,2020-09-10 01:39:18.220962,3.88074322349632
42341,2020-09-10 01:39:18.573910,3.88074322349632
42342,2020-09-10 01:39:18.872821,3.88074322349632
42343,2020-09-10 01:39:19.160954,3.88074322349632
42344,2020-09-10 01:39:19.483331,3.90376633851339
42345,2020-09-10 01:39:19.819796,3.90376633851339
42346,2020-09-10 01:39:20.193898,3.90376633851339
42347,2020-09-10 01:39:20.476936,3.90376633851339
42348,2020-09-10 01:39:20.805081,3.90376633851339
42349,2020-09-10 01:39:21.116283,3.90376633851339
42350,2020-09-10 01:39:21.424412,3.90376633851339
42351,2020-09-10 01:39:21.723113,3.90376633851339
42352,2020-09-10 01:39:22.026112,3.92676850238259
42353,2020-09-10 01:39:22.269968,3.92676850238259
42354,2020-09-10 01:39:22.584835,3.92676850238259
42355,2020-09-10 01:39:23.054561,3.92676850238259
42356,2020-09-10 01:39:23.327840,3.92676850238259
42357,2020-09-10 01:39:23.661821,3.92676850238259
42358,2020-09-10 01:39:24.016002,3.92676850238259
42359,2020-09-10 01:39:24.402520,3.92676850238259
42360,2020-09-10 01:39:24.754183,3.92676850238259
42361,2020-09-10 01:39:25.006602,3.92676850238259
42362,2020-09-10 01:39:25.358433,3.94974973207209
42363,2020-09-10 01:39:25.651031,3.94974973207209
42364,2020-09-10 01:39:26.011514,3.94974973207209
42365,2020-09-10 01:39:26.388608,3.94974973207209
42366,2020-09-10 01:39:26.754940,3.94974973207209
42367,2020-09-10 01:39:27.135618,3.94974973207209
42368,2020-09-10 01:39:27.405475,3.94974973207209
42369,2020-09-10 01:39:27.627605,3.94974973207209
42370,2020-09-10 01:39:27.998756,3.94974973207209
42371,2020-09-10 01:39:28.391937,3.9727100445057
42372,2020-09-10 01:39:28.704165,3.9727100445057
42373,2020-09-10 01:39:29.010499,3.9727100445057
42374,2020-09-10 01:39:29.288401,3.9727100445057
42375,2020-09-10 01:39:29.603343,3.9727100445057
42376,2020-09-10 01:39:29.926586,3.9727100445057
42377,2020-09-10 01:39:30.262056,3.9727100445057
42378,2020-09-10 01:39:30.554052,3.9727100445057
42379,2020-09-10 01:39:30.881818,3.9727100445057
42380,2020-09-10 01:39:31.228835,3.99564945656311
42381,2020-09-10 01:39:31.499387,3.99564945656311
42382,2020-09-10 01:39:31.777556,3.99564945656311
42383,2020-09-10 01:39:32.122755,3.99564945656311
42384,2020-09-10 01:39:32.445639,3.99564945656311
42385,2020-09-10 01:39:32.774463,3.99564945656311
42386,2020-09-10 01:39:33.034475,3.99564945656311
42387,2020-09-10 01:39:33.296748,3.99564945656311
42388,2020-09-10 01:39:33.567089,3.99564945656311
42389,2020-09-10 01:39:33.860053,3.99564945656311
42390,2020-09-10 01:39:34.167904,3.99564945656311
42391,2020-09-10 01:39:34.509853,4.01856798508021
42392,2020-09-10 01:39:34.804331,4.01856798508021
42393,2020-09-10 01:39:35.082477,4.01856798508021
42394,2020-09-10 01:39:35.375526,4.01856798508021
42395,2020-09-10 01:39:35.752360,4.01856798508021
42396,2020-09-10 01:39:36.007338,4.01856798508021
42397,2020-09-10 01:39:36.255094,4.01856798508021
42398,2020-09-10 01:39:36.574162,4.01856798508021
42399,2020-09-10 01:39:36.825828,4.01856798508021
42400,2020-09-10 01:39:37.100562,4.01856798508021
42401,2020-09-10 01:39:37.458102,4.01856798508021
42402,2020-09-10 01:39:37.817060,4.0414656468494
42403,2020-09-10 01:39:38.068798,4.0414656468494
42404,2020-09-10 01:39:38.356346,4.0414656468494
42405,2020-09-10 01:39:38.686885,4.0414656468494
42406,2020-09-10 01:39:38.945163,4.0414656468494
42407,2020-09-10 01:39:39.211445,4.0414656468494
42408,2020-09-10 01:39:39.474297,4.0414656468494
42409,2020-09-10 01:39:39.819083,4.0414656468494
42410,2020-09-10 01:39:40.154377,4.06434245861992
42411,2020-09-10 01:39:40.454632,4.06434245861992
42412,2020-09-10 01:39:40.748225,4.06434245861992
42413,2020-09-10 01:39:41.149918,4.06434245861992
42414,2020-09-10 01:39:41.447403,4.06434245861992
42415,2020-09-10 01:39:41.701874,4.06434245861992
42416,2020-09-10 01:39:41.999493,4.06434245861992
42417,2020-09-10 01:39:42.309458,4.06434245861992
42418,2020-09-10 01:39:42.638778,4.06434245861992
42419,2020-09-10 01:39:42.925734,4.06434245861992
42420,2020-09-10 01:39:43.176994,4.08719843709807
42421,2020-09-10 01:39:43.487842,4.08719843709807
42422,2020-09-10 01:39:43.812996,4.08719843709807
42423,2020-09-10 01:39:44.082528,4.08719843709807
42424,2020-09-10 01:39:44.350748,4.08719843709807
42425,2020-09-10 01:39:44.634269,4.08719843709807
42426,2020-09-10 01:39:44.984594,4.08719843709807
42427,2020-09-10 01:39:45.240746,4.08719843709807
42428,2020-09-10 01:39:45.547614,4.08719843709807
42429,2020-09-10 01:39:45.850011,4.08719843709807
42430,2020-09-10 01:39:46.163798,4.08719843709807
42431,2020-09-10 01:39:46.450689,4.11003359894757
42432,2020-09-10 01:39:46.745672,4.11003359894757
42433,2020-09-10 01:39:47.079213,4.11003359894757
42434,2020-09-10 01:39:47.393752,4.11003359894757
42435,2020-09-10 01:39:47.709587,4.11003359894757
42436,2020-09-10 01:39:47.987942,4.11003359894757
42437,2020-09-10 01:39:48.211983,4.11003359894757
42438,2020-09-10 01:39:48.533774,4.11003359894757
42439,2020-09-10 01:39:48.826501,4.13284796078983
42440,2020-09-10 01:39:49.168252,4.13284796078983
42441,2020-09-10 01:39:49.452172,4.13284796078983
42442,2020-09-10 01:39:49.740957,4.13284796078983
42443,2020-09-10 01:39:50.092608,4.13284796078983
42444,2020-09-10 01:39:50.392314,4.13284796078983
42445,2020-09-10 01:39:50.686115,4.13284796078983
42446,2020-09-10 01:39:51.043687,4.13284796078983
42447,2020-09-10 01:39:51.363197,4.13284796078983
42448,2020-09-10 01:39:51.682232,4.15564153921871
42449,2020-09-10 01:39:52.013408,4.15564153921871
42450,2020-09-10 01:39:52.293952,4.15564153921871
42451,2020-09-10 01:39:52.583183,4.15564153921871
42452,2020-09-10 01:39:52.882873,4.15564153921871
42453,2020-09-10 01:39:53.178818,4.15564153921871
42454,2020-09-10 01:39:53.525969,4.15564153921871
42455,2020-09-10 01:39:53.894305,4.15564153921871
42456,2020-09-10 01:39:54.230291,4.15564153921871
42457,2020-09-10 01:39:54.484186,4.15564153921871
42458,2020-09-10 01:39:54.778016,4.17841435102659
42459,2020-09-10 01:39:55.024108,4.17841435102659
42460,2020-09-10 01:39:55.349033,4.17841435102659
42461,2020-09-10 01:39:55.588008,4.17841435102659
42462,2020-09-10 01:39:55.943680,4.17841435102659
42463,2020-09-10 01:39:56.303190,4.17841435102659
42464,2020-09-10 01:39:56.580877,4.17841435102659
42465,2020-09-10 01:39:56.846748,4.17841435102659
42466,2020-09-10 01:39:57.168567,4.17841435102659
42467,2020-09-10 01:39:57.393029,4.20116641306193
42468,2020-09-10 01:39:57.719019,4.20116641306193
42469,2020-09-10 01:39:58.039034,4.20116641306193
42470,2020-09-10 01:39:58.361249,4.20116641306193
42471,2020-09-10 01:39:58.714092,4.20116641306193
42472,2020-09-10 01:39:59.091280,4.20116641306193
42473,2020-09-10 01:39:59.346233,4.20116641306193
42474,2020-09-10 01:39:59.741143,4.20116641306193
42475,2020-09-10 01:40:00.084537,4.20116641306193
42476,2020-09-10 01:40:00.388955,4.22389774214786
42477,2020-09-10 01:40:00.659000,4.22389774214786
42478,2020-09-10 01:40:00.970788,4.22389774214786
42479,2020-09-10 01:40:01.246194,4.22389774214786
42480,2020-09-10 01:40:01.584518,4.22389774214786
42481,2020-09-10 01:40:01.894493,4.22389774214786
42482,2020-09-10 01:40:02.163426,4.22389774214786
42483,2020-09-10 01:40:02.401913,4.22389774214786
42484,2020-09-10 01:40:02.723659,4.22389774214786
42485,2020-09-10 01:40:02.975547,4.22389774214786
42486,2020-09-10 01:40:03.252537,4.22389774214786
42487,2020-09-10 01:40:03.580438,4.24660835508237
42488,2020-09-10 01:40:03.833067,4.24660835508237
42489,2020-09-10 01:40:04.070895,4.24660835508237
42490,2020-09-10 01:40:04.365391,4.24660835508237
42491,2020-09-10 01:40:04.629526,4.24660835508237
42492,2020-09-10 01:40:04.984224,4.24660835508237
42493,2020-09-10 01:40:05.330548,4.24660835508237
42494,2020-09-10 01:40:05.714277,4.24660835508237
42495,2020-09-10 01:40:05.995591,4.26929826863847
42496,2020-09-10 01:40:06.282041,4.26929826863847
42497,2020-09-10 01:40:06.571351,4.26929826863847
42498,2020-09-10 01:40:06.943220,4.26929826863847
42499,2020-09-10 01:40:07.212262,4.26929826863847
42500,2020-09-10 01:40:07.558348,4.26929826863847
42501,2020-09-10 01:40:07.832886,4.26929826863847
42502,2020-09-10 01:40:08.163819,4.26929826863847
42503,2020-09-10 01:40:08.483917,4.26929826863847
42504,2020-09-10 01:40:08.789022,4.2930984565492
42505,2020-09-10 01:40:09.140630,4.2930984565492
42506,2020-09-10 01:40:09.456808,4.2930984565492
42507,2020-09-10 01:40:09.735352,4.2930984565492
42508,2020-09-10 01:40:10.002084,4.2930984565492
42509,2020-09-10 01:40:10.296947,4.2930984565492
42510,2020-09-10 01:40:10.577227,4.2930984565492
42511,2020-09-10 01:40:10.852284,4.2930984565492
42512,2020-09-10 01:40:11.152463,4.2930984565492
42513,2020-09-10 01:40:11.486548,4.2930984565492
42514,2020-09-10 01:40:11.720983,4.31687727568394
42515,2020-09-10 01:40:12.055593,4.31687727568394
42516,2020-09-10 01:40:12.443532,4.31687727568394
42517,2020-09-10 01:40:12.752129,4.31687727568394
42518,2020-09-10 01:40:13.059970,4.31687727568394
42519,2020-09-10 01:40:13.413352,4.31687727568394
42520,2020-09-10 01:40:13.637165,4.31687727568394
42521,2020-09-10 01:40:13.960566,4.31687727568394
42522,2020-09-10 01:40:14.293152,4.31687727568394
42523,2020-09-10 01:40:14.634092,4.34063474325731
42524,2020-09-10 01:40:14.980243,4.34063474325731
42525,2020-09-10 01:40:15.299673,4.34063474325731
42526,2020-09-10 01:40:15.610109,4.34063474325731
42527,2020-09-10 01:40:15.922990,4.34063474325731
42528,2020-09-10 01:40:16.273728,4.34063474325731
42529,2020-09-10 01:40:16.617337,4.34063474325731
42530,2020-09-10 01:40:16.904193,4.34063474325731
42531,2020-09-10 01:40:17.210573,4.34063474325731
42532,2020-09-10 01:40:17.549597,4.34063474325731
42533,2020-09-10 01:40:17.783543,4.36437087644427
42534,2020-09-10 01:40:18.110149,4.36437087644427
42535,2020-09-10 01:40:18.420353,4.36437087644427
42536,2020-09-10 01:40:18.707300,4.36437087644427
42537,2020-09-10 01:40:19.078001,4.36437087644427
42538,2020-09-10 01:40:19.378535,4.36437087644427
42539,2020-09-10 01:40:19.725910,4.36437087644427
42540,2020-09-10 01:40:20.078047,4.36437087644427
42541,2020-09-10 01:40:20.378329,4.36437087644427
