iteration,timestamp,T7
42542,2020-09-10 01:40:20.717438,4.36437087644427
42543,2020-09-10 01:40:21.031630,4.36437087644427
42544,2020-09-10 01:40:21.367619,4.38808569238033
42545,2020-09-10 01:40:21.673422,4.38808569238033
42546,2020-09-10 01:40:21.936133,4.38808569238033
42547,2020-09-10 01:40:22.287589,4.38808569238033
42548,2020-09-10 01:40:22.570201,4.38808569238033
42549,2020-09-10 01:40:22.882239,4.38808569238033
42550,2020-09-10 01:40:23.234903,4.38808569238033
42551,2020-09-10 01:40:23.571007,4.38808569238033
42552,2020-09-10 01:40:23.913612,4.4117792081619
42553,2020-09-10 01:40:24.160160,4.4117792081619
42554,2020-09-10 01:40:24.414484,4.4117792081619
42555,2020-09-10 01:40:24.731248,4.4117792081619
42556,2020-09-10 01:40:24.982871,4.4117792081619
42557,2020-09-10 01:40:25.295452,4.4117792081619
42558,2020-09-10 01:40:25.593765,4.4117792081619
42559,2020-09-10 01:40:25.875440,4.4117792081619
42560,2020-09-10 01:40:26.144406,4.4117792081619
42561,2020-09-10 01:40:26.496437,4.4117792081619
42562,2020-09-10 01:40:26.929094,4.43545144084653
42563,2020-09-10 01:40:27.288958,4.43545144084653
42564,2020-09-10 01:40:27.650812,4.43545144084653
42565,2020-09-10 01:40:27.995427,4.43545144084653
42566,2020-09-10 01:40:28.264540,4.43545144084653
42567,2020-09-10 01:40:28.541530,4.43545144084653
42568,2020-09-10 01:40:28.841676,4.43545144084653
42569,2020-09-10 01:40:29.217208,4.43545144084653
42570,2020-09-10 01:40:29.557507,4.43545144084653
42571,2020-09-10 01:40:29.884444,4.45910240745326
42572,2020-09-10 01:40:30.225636,4.45910240745326
42573,2020-09-10 01:40:30.486684,4.45910240745326
42574,2020-09-10 01:40:30.833175,4.45910240745326
42575,2020-09-10 01:40:31.203879,4.45910240745326
42576,2020-09-10 01:40:31.524399,4.45910240745326
42577,2020-09-10 01:40:31.846465,4.45910240745326
42578,2020-09-10 01:40:32.193572,4.45910240745326
42579,2020-09-10 01:40:32.450646,4.48273212496284
42580,2020-09-10 01:40:32.703304,4.48273212496284
42581,2020-09-10 01:40:33.038483,4.48273212496284
42582,2020-09-10 01:40:33.295836,4.48273212496284
42583,2020-09-10 01:40:33.599228,4.48273212496284
42584,2020-09-10 01:40:33.933940,4.48273212496284
42585,2020-09-10 01:40:34.247039,4.48273212496284
42586,2020-09-10 01:40:34.584602,4.48273212496284
42587,2020-09-10 01:40:34.879329,4.48273212496284
42588,2020-09-10 01:40:35.208920,4.50634061031806
42589,2020-09-10 01:40:35.611185,4.50634061031806
42590,2020-09-10 01:40:35.930498,4.50634061031806
42591,2020-09-10 01:40:36.207216,4.50634061031806
42592,2020-09-10 01:40:36.483836,4.50634061031806
42593,2020-09-10 01:40:36.768066,4.50634061031806
42594,2020-09-10 01:40:37.029092,4.50634061031806
42595,2020-09-10 01:40:37.305342,4.50634061031806
42596,2020-09-10 01:40:37.595373,4.50634061031806
42597,2020-09-10 01:40:37.873181,4.50634061031806
42598,2020-09-10 01:40:38.265928,4.52992788042403
42599,2020-09-10 01:40:38.589513,4.52992788042403
42600,2020-09-10 01:40:38.815385,4.52992788042403
42601,2020-09-10 01:40:39.034449,4.52992788042403
42602,2020-09-10 01:40:39.279381,4.52992788042403
42603,2020-09-10 01:40:39.621763,4.52992788042403
42604,2020-09-10 01:40:39.906830,4.52992788042403
42605,2020-09-10 01:40:40.183329,4.52992788042403
42606,2020-09-10 01:40:40.480532,4.52992788042403
42607,2020-09-10 01:40:40.745498,4.52992788042403
42608,2020-09-10 01:40:41.089058,4.5534939521484
42609,2020-09-10 01:40:41.464975,4.5534939521484
42610,2020-09-10 01:40:41.771591,4.5534939521484
42611,2020-09-10 01:40:42.082683,4.5534939521484
42612,2020-09-10 01:40:42.524160,4.5534939521484
42613,2020-09-10 01:40:42.737010,4.5534939521484
42614,2020-09-10 01:40:43.042789,4.5534939521484
42615,2020-09-10 01:40:43.298161,4.5534939521484
42616,2020-09-10 01:40:43.652706,4.5534939521484
42617,2020-09-10 01:40:43.982836,4.5534939521484
42618,2020-09-10 01:40:44.246720,4.57703884232168
42619,2020-09-10 01:40:44.451465,4.57703884232168
42620,2020-09-10 01:40:44.760652,4.57703884232168
42621,2020-09-10 01:40:45.039531,4.57703884232168
42622,2020-09-10 01:40:45.371295,4.57703884232168
42623,2020-09-10 01:40:45.637092,4.57703884232168
42624,2020-09-10 01:40:45.936546,4.57703884232168
42625,2020-09-10 01:40:46.325831,4.57703884232168
42626,2020-09-10 01:40:46.661766,4.57703884232168
42627,2020-09-10 01:40:46.955525,4.57703884232168
42628,2020-09-10 01:40:47.281876,4.60056256773753
42629,2020-09-10 01:40:47.608975,4.60056256773753
42630,2020-09-10 01:40:47.980165,4.60056256773753
42631,2020-09-10 01:40:48.221860,4.60056256773753
42632,2020-09-10 01:40:48.560261,4.60056256773753
42633,2020-09-10 01:40:48.844513,4.60056256773753
42634,2020-09-10 01:40:49.125443,4.60056256773753
42635,2020-09-10 01:40:49.392169,4.60056256773753
42636,2020-09-10 01:40:49.682373,4.60056256773753
42637,2020-09-10 01:40:50.001489,4.62406514515293
42638,2020-09-10 01:40:50.338174,4.62406514515293
42639,2020-09-10 01:40:50.735263,4.62406514515293
42640,2020-09-10 01:40:51.039638,4.62406514515293
42641,2020-09-10 01:40:51.272503,4.62406514515293
42642,2020-09-10 01:40:51.544575,4.62406514515293
42643,2020-09-10 01:40:51.824364,4.62406514515293
42644,2020-09-10 01:40:52.087285,4.62406514515293
42645,2020-09-10 01:40:52.404086,4.62406514515293
42646,2020-09-10 01:40:52.760258,4.62406514515293
42647,2020-09-10 01:40:53.064930,4.64754659128853
42648,2020-09-10 01:40:53.432085,4.64754659128853
42649,2020-09-10 01:40:53.783091,4.64754659128853
42650,2020-09-10 01:40:54.051447,4.64754659128853
42651,2020-09-10 01:40:54.409147,4.64754659128853
42652,2020-09-10 01:40:54.625867,4.64754659128853
42653,2020-09-10 01:40:54.937561,4.64754659128853
42654,2020-09-10 01:40:55.266470,4.64754659128853
42655,2020-09-10 01:40:55.594903,4.64754659128853
42656,2020-09-10 01:40:55.965558,4.64754659128853
42657,2020-09-10 01:40:56.296774,4.64754659128853
42658,2020-09-10 01:40:56.649678,4.67100692282889
42659,2020-09-10 01:40:56.963352,4.67100692282889
42660,2020-09-10 01:40:57.170145,4.67100692282889
42661,2020-09-10 01:40:57.469347,4.67100692282889
42662,2020-09-10 01:40:57.795869,4.67100692282889
42663,2020-09-10 01:40:58.093335,4.67100692282889
42664,2020-09-10 01:40:58.371670,4.67100692282889
42665,2020-09-10 01:40:58.653636,4.67100692282889
42666,2020-09-10 01:40:59.006535,4.67100692282889
42667,2020-09-10 01:40:59.388858,4.69444615642273
42668,2020-09-10 01:40:59.695640,4.69444615642273
42669,2020-09-10 01:41:00.059065,4.69444615642273
42670,2020-09-10 01:41:00.390197,4.69444615642273
42671,2020-09-10 01:41:00.723370,4.69444615642273
42672,2020-09-10 01:41:00.982087,4.69444615642273
42673,2020-09-10 01:41:01.246550,4.69444615642273
42674,2020-09-10 01:41:01.477645,4.69444615642273
42675,2020-09-10 01:41:01.733813,4.69444615642273
42676,2020-09-10 01:41:01.970920,4.69444615642273
42677,2020-09-10 01:41:02.279320,4.71786430868315
42678,2020-09-10 01:41:02.625918,4.71786430868315
42679,2020-09-10 01:41:02.949387,4.71786430868315
42680,2020-09-10 01:41:03.300557,4.71786430868315
42681,2020-09-10 01:41:03.620279,4.71786430868315
42682,2020-09-10 01:41:03.955016,4.71786430868315
42683,2020-09-10 01:41:04.176041,4.71786430868315
42684,2020-09-10 01:41:04.492510,4.71786430868315
42685,2020-09-10 01:41:04.830231,4.71786430868315
42686,2020-09-10 01:41:05.314476,4.74126139618794
42687,2020-09-10 01:41:05.564273,4.74126139618794
42688,2020-09-10 01:41:05.875239,4.74126139618794
42689,2020-09-10 01:41:06.216375,4.74126139618794
42690,2020-09-10 01:41:06.531365,4.74126139618794
42691,2020-09-10 01:41:06.870636,4.74126139618794
42692,2020-09-10 01:41:07.223033,4.74126139618794
42693,2020-09-10 01:41:07.588793,4.76463743547976
42694,2020-09-10 01:41:07.864864,4.76463743547976
42695,2020-09-10 01:41:08.225569,4.76463743547976
42696,2020-09-10 01:41:08.514480,4.76463743547976
42697,2020-09-10 01:41:08.823031,4.76463743547976
42698,2020-09-10 01:41:09.190605,4.76463743547976
42699,2020-09-10 01:41:09.493481,4.76463743547976
42700,2020-09-10 01:41:09.858664,4.76463743547976
42701,2020-09-10 01:41:10.146370,4.78799244306644
42702,2020-09-10 01:41:10.479986,4.78799244306644
42703,2020-09-10 01:41:10.751757,4.78799244306644
42704,2020-09-10 01:41:11.108415,4.78799244306644
42705,2020-09-10 01:41:11.428737,4.78799244306644
42706,2020-09-10 01:41:11.745498,4.78799244306644
42707,2020-09-10 01:41:12.025799,4.78799244306644
42708,2020-09-10 01:41:12.311599,4.78799244306644
42709,2020-09-10 01:41:12.607322,4.78799244306644
42710,2020-09-10 01:41:12.944303,4.78799244306644
42711,2020-09-10 01:41:13.345695,4.81132643542121
42712,2020-09-10 01:41:13.703659,4.81132643542121
42713,2020-09-10 01:41:14.046432,4.81132643542121
42714,2020-09-10 01:41:14.361554,4.81132643542121
42715,2020-09-10 01:41:14.670547,4.81132643542121
42716,2020-09-10 01:41:14.985908,4.81132643542121
42717,2020-09-10 01:41:15.280857,4.81132643542121
42718,2020-09-10 01:41:15.609771,4.81132643542121
42719,2020-09-10 01:41:15.815468,4.8346394289829
42720,2020-09-10 01:41:16.111516,4.8346394289829
42721,2020-09-10 01:41:16.434438,4.8346394289829
42722,2020-09-10 01:41:16.673069,4.8346394289829
42723,2020-09-10 01:41:17.032973,4.8346394289829
42724,2020-09-10 01:41:17.326862,4.8346394289829
42725,2020-09-10 01:41:17.622810,4.8346394289829
42726,2020-09-10 01:41:17.944099,4.8346394289829
42727,2020-09-10 01:41:18.226932,4.8346394289829
42728,2020-09-10 01:41:18.556190,4.85793144015621
42729,2020-09-10 01:41:18.820999,4.85793144015621
42730,2020-09-10 01:41:19.086220,4.85793144015621
42731,2020-09-10 01:41:19.414206,4.85793144015621
42732,2020-09-10 01:41:19.776097,4.85793144015621
42733,2020-09-10 01:41:20.069317,4.85793144015621
42734,2020-09-10 01:41:20.370065,4.85793144015621
42735,2020-09-10 01:41:20.731408,4.85793144015621
42736,2020-09-10 01:41:21.009486,4.85793144015621
42737,2020-09-10 01:41:21.281592,4.85793144015621
42738,2020-09-10 01:41:21.665257,4.80881149507726
42739,2020-09-10 01:41:22.000168,4.80881149507726
42740,2020-09-10 01:41:22.314439,4.80881149507726
42741,2020-09-10 01:41:22.571103,4.80881149507726
42742,2020-09-10 01:41:22.941216,4.80881149507726
42743,2020-09-10 01:41:23.228223,4.80881149507726
42744,2020-09-10 01:41:23.547947,4.80881149507726
42745,2020-09-10 01:41:23.848453,4.80881149507726
42746,2020-09-10 01:41:24.193988,4.80881149507726
42747,2020-09-10 01:41:24.508457,4.75974764114515
42748,2020-09-10 01:41:24.737957,4.75974764114515
42749,2020-09-10 01:41:25.091398,4.75974764114515
42750,2020-09-10 01:41:25.425642,4.75974764114515
42751,2020-09-10 01:41:25.680036,4.75974764114515
42752,2020-09-10 01:41:26.036958,4.75974764114515
42753,2020-09-10 01:41:26.412101,4.75974764114515
42754,2020-09-10 01:41:26.668153,4.75974764114515
42755,2020-09-10 01:41:27.014743,4.75974764114515
42756,2020-09-10 01:41:27.193878,4.75974764114515
42757,2020-09-10 01:41:27.460683,4.75974764114515
42758,2020-09-10 01:41:27.771679,4.71073964940807
42759,2020-09-10 01:41:28.089407,4.71073964940807
42760,2020-09-10 01:41:28.331723,4.71073964940807
42761,2020-09-10 01:41:28.610904,4.71073964940807
42762,2020-09-10 01:41:28.848239,4.71073964940807
42763,2020-09-10 01:41:29.131368,4.71073964940807
42764,2020-09-10 01:41:29.447650,4.71073964940807
42765,2020-09-10 01:41:29.738301,4.71073964940807
42766,2020-09-10 01:41:30.059297,4.71073964940807
42767,2020-09-10 01:41:30.337599,4.71073964940807
42768,2020-09-10 01:41:30.636362,4.71073964940807
42769,2020-09-10 01:41:30.958358,4.66178729361654
42770,2020-09-10 01:41:31.231962,4.66178729361654
42771,2020-09-10 01:41:31.482663,4.66178729361654
42772,2020-09-10 01:41:31.778821,4.66178729361654
42773,2020-09-10 01:41:32.111794,4.66178729361654
42774,2020-09-10 01:41:32.360930,4.66178729361654
42775,2020-09-10 01:41:32.700337,4.66178729361654
42776,2020-09-10 01:41:33.028476,4.66178729361654
42777,2020-09-10 01:41:33.436627,4.6128903501609
42778,2020-09-10 01:41:33.794307,4.6128903501609
42779,2020-09-10 01:41:34.180302,4.6128903501609
42780,2020-09-10 01:41:34.438784,4.6128903501609
42781,2020-09-10 01:41:34.703875,4.6128903501609
42782,2020-09-10 01:41:35.012751,4.6128903501609
42783,2020-09-10 01:41:35.251303,4.6128903501609
42784,2020-09-10 01:41:35.546052,4.6128903501609
42785,2020-09-10 01:41:35.844153,4.6128903501609
42786,2020-09-10 01:41:36.166176,4.6128903501609
42787,2020-09-10 01:41:36.457486,4.6128903501609
42788,2020-09-10 01:41:36.712534,4.56812086052561
42789,2020-09-10 01:41:37.001587,4.56812086052561
42790,2020-09-10 01:41:37.345615,4.56812086052561
42791,2020-09-10 01:41:37.638872,4.56812086052561
42792,2020-09-10 01:41:37.875105,4.56812086052561
42793,2020-09-10 01:41:38.183415,4.56812086052561
42794,2020-09-10 01:41:38.507498,4.56812086052561
42795,2020-09-10 01:41:38.846285,4.56812086052561
42796,2020-09-10 01:41:39.134449,4.56812086052561
42797,2020-09-10 01:41:39.423639,4.56812086052561
42798,2020-09-10 01:41:39.670034,4.56812086052561
42799,2020-09-10 01:41:39.981044,4.52340469713381
42800,2020-09-10 01:41:40.269384,4.52340469713381
42801,2020-09-10 01:41:40.613335,4.52340469713381
42802,2020-09-10 01:41:40.938241,4.52340469713381
42803,2020-09-10 01:41:41.326473,4.52340469713381
42804,2020-09-10 01:41:41.604971,4.52340469713381
42805,2020-09-10 01:41:41.927443,4.52340469713381
42806,2020-09-10 01:41:42.178938,4.52340469713381
42807,2020-09-10 01:41:42.407082,4.52340469713381
42808,2020-09-10 01:41:42.706129,4.47874163144216
42809,2020-09-10 01:41:42.984623,4.47874163144216
42810,2020-09-10 01:41:43.412063,4.47874163144216
42811,2020-09-10 01:41:43.761257,4.47874163144216
42812,2020-09-10 01:41:44.082200,4.47874163144216
42813,2020-09-10 01:41:44.426563,4.47874163144216
42814,2020-09-10 01:41:44.780226,4.47874163144216
42815,2020-09-10 01:41:45.127567,4.47874163144216
42816,2020-09-10 01:41:45.454761,4.47874163144216
42817,2020-09-10 01:41:45.685265,4.47874163144216
42818,2020-09-10 01:41:46.006874,4.43413143752618
42819,2020-09-10 01:41:46.302891,4.43413143752618
42820,2020-09-10 01:41:46.626499,4.43413143752618
42821,2020-09-10 01:41:46.878811,4.43413143752618
42822,2020-09-10 01:41:47.226807,4.43413143752618
42823,2020-09-10 01:41:47.522084,4.43413143752618
42824,2020-09-10 01:41:47.815036,4.43413143752618
42825,2020-09-10 01:41:48.179357,4.43413143752618
42826,2020-09-10 01:41:48.556573,4.43413143752618
42827,2020-09-10 01:41:48.882833,4.43413143752618
42828,2020-09-10 01:41:49.230310,4.38957389202174
42829,2020-09-10 01:41:49.464420,4.38957389202174
42830,2020-09-10 01:41:49.710100,4.38957389202174
42831,2020-09-10 01:41:49.933376,4.38957389202174
42832,2020-09-10 01:41:50.313291,4.38957389202174
42833,2020-09-10 01:41:50.652977,4.38957389202174
42834,2020-09-10 01:41:50.990290,4.38957389202174
42835,2020-09-10 01:41:51.336566,4.38957389202174
42836,2020-09-10 01:41:51.625747,4.34506877406916
42837,2020-09-10 01:41:51.845793,4.34506877406916
42838,2020-09-10 01:41:52.204965,4.34506877406916
42839,2020-09-10 01:41:52.507536,4.34506877406916
42840,2020-09-10 01:41:52.872433,4.34506877406916
42841,2020-09-10 01:41:53.128935,4.34506877406916
42842,2020-09-10 01:41:53.343458,4.34506877406916
42843,2020-09-10 01:41:53.663189,4.34506877406916
42844,2020-09-10 01:41:53.983276,4.34506877406916
42845,2020-09-10 01:41:54.308512,4.34506877406916
42846,2020-09-10 01:41:54.561996,4.30061586525942
42847,2020-09-10 01:41:54.890757,4.30061586525942
42848,2020-09-10 01:41:55.229032,4.30061586525942
42849,2020-09-10 01:41:55.566080,4.30061586525942
42850,2020-09-10 01:41:55.810648,4.30061586525942
42851,2020-09-10 01:41:56.148301,4.30061586525942
42852,2020-09-10 01:41:56.492694,4.30061586525942
42853,2020-09-10 01:41:56.833433,4.30061586525942
42854,2020-09-10 01:41:57.131045,4.30061586525942
42855,2020-09-10 01:41:57.370647,4.25621494958263
42856,2020-09-10 01:41:57.671631,4.25621494958263
42857,2020-09-10 01:41:58.007953,4.25621494958263
42858,2020-09-10 01:41:58.365055,4.25621494958263
42859,2020-09-10 01:41:58.631720,4.25621494958263
42860,2020-09-10 01:41:58.875495,4.25621494958263
42861,2020-09-10 01:41:59.156755,4.25621494958263
42862,2020-09-10 01:41:59.505180,4.25621494958263
42863,2020-09-10 01:41:59.771184,4.21186581337855
42864,2020-09-10 01:42:00.029470,4.21186581337855
42865,2020-09-10 01:42:00.344133,4.21186581337855
42866,2020-09-10 01:42:00.645076,4.21186581337855
42867,2020-09-10 01:42:00.927645,4.21186581337855
42868,2020-09-10 01:42:01.264143,4.21186581337855
42869,2020-09-10 01:42:01.601311,4.21186581337855
42870,2020-09-10 01:42:01.840666,4.21186581337855
42871,2020-09-10 01:42:02.111455,4.21186581337855
42872,2020-09-10 01:42:02.439419,4.16756824528899
42873,2020-09-10 01:42:02.750923,4.16756824528899
42874,2020-09-10 01:42:03.053344,4.16756824528899
42875,2020-09-10 01:42:03.373123,4.16756824528899
42876,2020-09-10 01:42:03.669265,4.16756824528899
42877,2020-09-10 01:42:03.953867,4.16756824528899
42878,2020-09-10 01:42:04.288931,4.16756824528899
42879,2020-09-10 01:42:04.641287,4.16756824528899
42880,2020-09-10 01:42:04.956807,4.16756824528899
42881,2020-09-10 01:42:05.251822,4.16756824528899
42882,2020-09-10 01:42:05.611709,4.123322036212
42883,2020-09-10 01:42:05.935876,4.123322036212
42884,2020-09-10 01:42:06.274470,4.123322036212
42885,2020-09-10 01:42:06.615400,4.123322036212
42886,2020-09-10 01:42:06.935281,4.123322036212
42887,2020-09-10 01:42:07.182060,4.123322036212
42888,2020-09-10 01:42:07.510848,4.123322036212
42889,2020-09-10 01:42:07.772171,4.123322036212
42890,2020-09-10 01:42:08.040534,4.123322036212
42891,2020-09-10 01:42:08.407162,4.07912697925782
42892,2020-09-10 01:42:08.649200,4.07912697925782
42893,2020-09-10 01:42:08.887315,4.07912697925782
42894,2020-09-10 01:42:09.226575,4.07912697925782
42895,2020-09-10 01:42:09.500902,4.07912697925782
42896,2020-09-10 01:42:09.814770,4.07912697925782
42897,2020-09-10 01:42:10.179331,4.07912697925782
42898,2020-09-10 01:42:10.461682,4.07912697925782
42899,2020-09-10 01:42:10.781738,4.07912697925782
42900,2020-09-10 01:42:11.024869,4.07912697925782
42901,2020-09-10 01:42:11.405011,4.03498286970644
42902,2020-09-10 01:42:11.632092,4.03498286970644
42903,2020-09-10 01:42:11.868213,4.03498286970644
42904,2020-09-10 01:42:12.122735,4.03498286970644
42905,2020-09-10 01:42:12.459675,4.03498286970644
42906,2020-09-10 01:42:12.777747,4.03498286970644
42907,2020-09-10 01:42:13.119277,4.03498286970644
42908,2020-09-10 01:42:13.473547,4.03498286970644
42909,2020-09-10 01:42:13.827109,4.03498286970644
42910,2020-09-10 01:42:14.154005,4.03498286970644
42911,2020-09-10 01:42:14.455185,3.99088950496667
42912,2020-09-10 01:42:14.816909,3.99088950496667
42913,2020-09-10 01:42:15.148906,3.99088950496667
42914,2020-09-10 01:42:15.480686,3.99088950496667
42915,2020-09-10 01:42:15.803705,3.99088950496667
42916,2020-09-10 01:42:16.136417,3.99088950496667
42917,2020-09-10 01:42:16.470268,3.99088950496667
42918,2020-09-10 01:42:16.810935,3.94684668453675
42919,2020-09-10 01:42:17.125941,3.94684668453675
42920,2020-09-10 01:42:17.429721,3.94684668453675
42921,2020-09-10 01:42:17.720868,3.94684668453675
42922,2020-09-10 01:42:18.035022,3.94684668453675
42923,2020-09-10 01:42:18.345072,3.94684668453675
42924,2020-09-10 01:42:18.648460,3.94684668453675
42925,2020-09-10 01:42:19.011480,3.94684668453675
42926,2020-09-10 01:42:19.346702,3.94684668453675
42927,2020-09-10 01:42:19.605728,3.90285420996622
42928,2020-09-10 01:42:19.961747,3.90285420996622
42929,2020-09-10 01:42:20.332813,3.90285420996622
42930,2020-09-10 01:42:20.636752,3.90285420996622
42931,2020-09-10 01:42:20.971810,3.90285420996622
42932,2020-09-10 01:42:21.310198,3.90285420996622
42933,2020-09-10 01:42:21.677986,3.90285420996622
42934,2020-09-10 01:42:21.994143,3.90285420996622
42935,2020-09-10 01:42:22.318489,3.85891188481925
42936,2020-09-10 01:42:22.602610,3.85891188481925
42937,2020-09-10 01:42:22.947683,3.85891188481925
42938,2020-09-10 01:42:23.328177,3.85891188481925
42939,2020-09-10 01:42:23.704248,3.85891188481925
42940,2020-09-10 01:42:23.939134,3.85891188481925
42941,2020-09-10 01:42:24.298461,3.85891188481925
42942,2020-09-10 01:42:24.647217,3.85891188481925
42943,2020-09-10 01:42:24.963791,3.85891188481925
42944,2020-09-10 01:42:25.217341,3.8150195146391
42945,2020-09-10 01:42:25.549113,3.8150195146391
42946,2020-09-10 01:42:25.858108,3.8150195146391
42947,2020-09-10 01:42:26.129175,3.8150195146391
42948,2020-09-10 01:42:26.452911,3.8150195146391
42949,2020-09-10 01:42:26.668044,3.8150195146391
42950,2020-09-10 01:42:26.977174,3.8150195146391
42951,2020-09-10 01:42:27.325974,3.8150195146391
42952,2020-09-10 01:42:27.610160,3.8150195146391
42953,2020-09-10 01:42:27.911752,3.8150195146391
42954,2020-09-10 01:42:28.205864,3.8150195146391
42955,2020-09-10 01:42:28.495720,3.77117690691391
42956,2020-09-10 01:42:28.832398,3.77117690691391
42957,2020-09-10 01:42:29.144810,3.77117690691391
42958,2020-09-10 01:42:29.527321,3.77117690691391
42959,2020-09-10 01:42:29.837333,3.77117690691391
42960,2020-09-10 01:42:30.144355,3.77117690691391
42961,2020-09-10 01:42:30.419751,3.77117690691391
42962,2020-09-10 01:42:30.759455,3.77117690691391
42963,2020-09-10 01:42:31.022557,3.77117690691391
42964,2020-09-10 01:42:31.347572,3.7273838710435
42965,2020-09-10 01:42:31.694122,3.7273838710435
42966,2020-09-10 01:42:32.023625,3.7273838710435
42967,2020-09-10 01:42:32.333056,3.7273838710435
42968,2020-09-10 01:42:32.663703,3.7273838710435
42969,2020-09-10 01:42:32.961737,3.7273838710435
42970,2020-09-10 01:42:33.228481,3.7273838710435
42971,2020-09-10 01:42:33.550836,3.7273838710435
42972,2020-09-10 01:42:33.846076,3.7273838710435
42973,2020-09-10 01:42:34.160214,3.7273838710435
42974,2020-09-10 01:42:34.448200,3.68364021830736
42975,2020-09-10 01:42:34.776290,3.68364021830736
42976,2020-09-10 01:42:35.033406,3.68364021830736
42977,2020-09-10 01:42:35.387308,3.68364021830736
42978,2020-09-10 01:42:35.716661,3.68364021830736
42979,2020-09-10 01:42:36.062427,3.68364021830736
42980,2020-09-10 01:42:36.355078,3.68364021830736
42981,2020-09-10 01:42:36.694183,3.68364021830736
42982,2020-09-10 01:42:36.982106,3.68364021830736
42983,2020-09-10 01:42:37.316879,3.63994576183364
42984,2020-09-10 01:42:37.632667,3.63994576183364
42985,2020-09-10 01:42:37.919487,3.63994576183364
42986,2020-09-10 01:42:38.165884,3.63994576183364
42987,2020-09-10 01:42:38.527032,3.63994576183364
42988,2020-09-10 01:42:38.772761,3.63994576183364
42989,2020-09-10 01:42:39.073968,3.63994576183364
42990,2020-09-10 01:42:39.356252,3.63994576183364
42991,2020-09-10 01:42:39.689384,3.63994576183364
42992,2020-09-10 01:42:40.018278,3.59630031656916
42993,2020-09-10 01:42:40.325480,3.59630031656916
42994,2020-09-10 01:42:40.605505,3.59630031656916
42995,2020-09-10 01:42:40.902494,3.59630031656916
42996,2020-09-10 01:42:41.209049,3.59630031656916
42997,2020-09-10 01:42:41.488412,3.59630031656916
42998,2020-09-10 01:42:41.836604,3.59630031656916
42999,2020-09-10 01:42:42.123129,3.59630031656916
43000,2020-09-10 01:42:42.364420,3.59630031656916
43001,2020-09-10 01:42:42.670297,3.59630031656916
43002,2020-09-10 01:42:43.025419,3.59630031656916
43003,2020-09-10 01:42:43.364741,3.55270369925034
43004,2020-09-10 01:42:43.642484,3.55270369925034
43005,2020-09-10 01:42:43.972207,3.55270369925034
43006,2020-09-10 01:42:44.355189,3.55270369925034
43007,2020-09-10 01:42:44.702982,3.55270369925034
43008,2020-09-10 01:42:44.973384,3.55270369925034
43009,2020-09-10 01:42:45.350026,3.55270369925034
43010,2020-09-10 01:42:45.601173,3.55270369925034
43011,2020-09-10 01:42:45.897417,3.55270369925034
43012,2020-09-10 01:42:46.278646,3.55270369925034
43013,2020-09-10 01:42:46.604213,3.55270369925034
43014,2020-09-10 01:42:46.838063,3.50915572837512
43015,2020-09-10 01:42:47.187897,3.50915572837512
43016,2020-09-10 01:42:47.507438,3.50915572837512
43017,2020-09-10 01:42:47.771133,3.50915572837512
43018,2020-09-10 01:42:48.065467,3.50915572837512
43019,2020-09-10 01:42:48.341580,3.50915572837512
43020,2020-09-10 01:42:48.636973,3.50915572837512
43021,2020-09-10 01:42:48.976532,3.50915572837512
43022,2020-09-10 01:42:49.247463,3.50915572837512
43023,2020-09-10 01:42:49.562974,3.50915572837512
43024,2020-09-10 01:42:49.915067,3.46565622417566
43025,2020-09-10 01:42:50.144408,3.46565622417566
43026,2020-09-10 01:42:50.470718,3.46565622417566
43027,2020-09-10 01:42:50.773921,3.46565622417566
43028,2020-09-10 01:42:51.024946,3.46565622417566
43029,2020-09-10 01:42:51.378033,3.46565622417566
43030,2020-09-10 01:42:51.683229,3.46565622417566
43031,2020-09-10 01:42:52.025989,3.46565622417566
43032,2020-09-10 01:42:52.388157,3.46565622417566
43033,2020-09-10 01:42:52.750888,3.42220500859197
43034,2020-09-10 01:42:53.136091,3.42220500859197
43035,2020-09-10 01:42:53.444247,3.42220500859197
43036,2020-09-10 01:42:53.787579,3.42220500859197
43037,2020-09-10 01:42:54.116723,3.42220500859197
43038,2020-09-10 01:42:54.418631,3.42220500859197
43039,2020-09-10 01:42:54.737099,3.42220500859197
43040,2020-09-10 01:42:55.031183,3.42220500859197
43041,2020-09-10 01:42:55.334064,3.42220500859197
43042,2020-09-10 01:42:55.557641,3.42220500859197
43043,2020-09-10 01:42:55.835167,3.37880190524632
43044,2020-09-10 01:42:56.085936,3.37880190524632
43045,2020-09-10 01:42:56.394932,3.37880190524632
43046,2020-09-10 01:42:56.715527,3.37880190524632
43047,2020-09-10 01:42:57.018997,3.37880190524632
43048,2020-09-10 01:42:57.346042,3.37880190524632
43049,2020-09-10 01:42:57.597044,3.37880190524632
43050,2020-09-10 01:42:57.847093,3.37880190524632
43051,2020-09-10 01:42:58.175525,3.37880190524632
43052,2020-09-10 01:42:58.378795,3.37880190524632
43053,2020-09-10 01:42:58.666567,3.33544673941843
43054,2020-09-10 01:42:58.980192,3.33544673941843
43055,2020-09-10 01:42:59.228692,3.33544673941843
43056,2020-09-10 01:42:59.520612,3.33544673941843
43057,2020-09-10 01:42:59.863239,3.33544673941843
43058,2020-09-10 01:43:00.129963,3.33544673941843
43059,2020-09-10 01:43:00.391522,3.33544673941843
43060,2020-09-10 01:43:00.757772,3.33544673941843
43061,2020-09-10 01:43:01.126090,3.33544673941843
43062,2020-09-10 01:43:01.363005,3.33544673941843
43063,2020-09-10 01:43:01.710765,3.29213933802139
43064,2020-09-10 01:43:02.057806,3.29213933802139
43065,2020-09-10 01:43:02.380372,3.29213933802139
43066,2020-09-10 01:43:02.752343,3.29213933802139
43067,2020-09-10 01:43:03.075269,3.29213933802139
43068,2020-09-10 01:43:03.350653,3.29213933802139
43069,2020-09-10 01:43:03.698443,3.29213933802139
43070,2020-09-10 01:43:03.978829,3.29213933802139
43071,2020-09-10 01:43:04.271191,3.29213933802139
43072,2020-09-10 01:43:04.566552,3.24746594284815
43073,2020-09-10 01:43:04.910517,3.24746594284815
43074,2020-09-10 01:43:05.169319,3.24746594284815
43075,2020-09-10 01:43:05.489594,3.24746594284815
43076,2020-09-10 01:43:05.810639,3.24746594284815
43077,2020-09-10 01:43:06.179388,3.24746594284815
43078,2020-09-10 01:43:06.516746,3.24746594284815
43079,2020-09-10 01:43:06.836791,3.24746594284815
43080,2020-09-10 01:43:07.089630,3.24746594284815
43081,2020-09-10 01:43:07.426340,3.20284080463668
43082,2020-09-10 01:43:07.766593,3.20284080463668
43083,2020-09-10 01:43:08.141091,3.20284080463668
43084,2020-09-10 01:43:08.496616,3.20284080463668
43085,2020-09-10 01:43:08.777298,3.20284080463668
43086,2020-09-10 01:43:09.089834,3.20284080463668
43087,2020-09-10 01:43:09.363741,3.20284080463668
43088,2020-09-10 01:43:09.679113,3.20284080463668
43089,2020-09-10 01:43:09.951587,3.20284080463668
43090,2020-09-10 01:43:10.254740,3.20284080463668
43091,2020-09-10 01:43:10.573302,3.15826375654395
43092,2020-09-10 01:43:10.824778,3.15826375654395
43093,2020-09-10 01:43:11.166874,3.15826375654395
43094,2020-09-10 01:43:11.495511,3.15826375654395
43095,2020-09-10 01:43:11.859041,3.15826375654395
43096,2020-09-10 01:43:12.165275,3.15826375654395
43097,2020-09-10 01:43:12.488490,3.15826375654395
43098,2020-09-10 01:43:12.865026,3.15826375654395
43099,2020-09-10 01:43:13.253421,3.1137346332724
43100,2020-09-10 01:43:13.477907,3.1137346332724
43101,2020-09-10 01:43:13.795404,3.1137346332724
43102,2020-09-10 01:43:14.169216,3.1137346332724
43103,2020-09-10 01:43:14.514810,3.1137346332724
43104,2020-09-10 01:43:14.837234,3.1137346332724
43105,2020-09-10 01:43:15.147939,3.1137346332724
43106,2020-09-10 01:43:15.463293,3.1137346332724
43107,2020-09-10 01:43:15.852190,3.1137346332724
43108,2020-09-10 01:43:16.170877,3.06925327104994
43109,2020-09-10 01:43:16.444148,3.06925327104994
43110,2020-09-10 01:43:16.762154,3.06925327104994
43111,2020-09-10 01:43:17.074128,3.06925327104994
43112,2020-09-10 01:43:17.317531,3.06925327104994
43113,2020-09-10 01:43:17.688751,3.06925327104994
43114,2020-09-10 01:43:18.045124,3.06925327104994
43115,2020-09-10 01:43:18.415503,3.06925327104994
43116,2020-09-10 01:43:18.744808,3.06925327104994
43117,2020-09-10 01:43:19.106432,3.06925327104994
43118,2020-09-10 01:43:19.408790,3.02481950761052
43119,2020-09-10 01:43:19.671222,3.02481950761052
43120,2020-09-10 01:43:19.989235,3.02481950761052
43121,2020-09-10 01:43:20.312703,3.02481950761052
43122,2020-09-10 01:43:20.680444,3.02481950761052
43123,2020-09-10 01:43:20.929088,3.02481950761052
43124,2020-09-10 01:43:21.238184,3.02481950761052
43125,2020-09-10 01:43:21.533552,3.02481950761052
43126,2020-09-10 01:43:21.864024,3.02481950761052
43127,2020-09-10 01:43:22.139267,2.98043318217522
43128,2020-09-10 01:43:22.436596,2.98043318217522
43129,2020-09-10 01:43:22.737355,2.98043318217522
43130,2020-09-10 01:43:23.011024,2.98043318217522
43131,2020-09-10 01:43:23.287074,2.98043318217522
43132,2020-09-10 01:43:23.619615,2.98043318217522
43133,2020-09-10 01:43:23.968946,2.98043318217522
43134,2020-09-10 01:43:24.249530,2.98043318217522
43135,2020-09-10 01:43:24.493039,2.98043318217522
43136,2020-09-10 01:43:24.839279,2.98043318217522
43137,2020-09-10 01:43:25.129189,2.9360941354341
43138,2020-09-10 01:43:25.444079,2.9360941354341
43139,2020-09-10 01:43:25.726709,2.9360941354341
43140,2020-09-10 01:43:26.103469,2.9360941354341
43141,2020-09-10 01:43:26.357984,2.9360941354341
43142,2020-09-10 01:43:26.682610,2.9360941354341
43143,2020-09-10 01:43:26.963997,2.9360941354341
43144,2020-09-10 01:43:27.278883,2.9360941354341
43145,2020-09-10 01:43:27.611711,2.89180220952846
43146,2020-09-10 01:43:27.965768,2.89180220952846
43147,2020-09-10 01:43:28.270445,2.89180220952846
43148,2020-09-10 01:43:28.560383,2.89180220952846
43149,2020-09-10 01:43:28.852939,2.89180220952846
43150,2020-09-10 01:43:29.101122,2.89180220952846
43151,2020-09-10 01:43:29.397505,2.89180220952846
43152,2020-09-10 01:43:29.656820,2.89180220952846
43153,2020-09-10 01:43:30.031558,2.89180220952846
43154,2020-09-10 01:43:30.349186,2.84755724803367
43155,2020-09-10 01:43:30.641612,2.84755724803367
43156,2020-09-10 01:43:30.947142,2.84755724803367
43157,2020-09-10 01:43:31.208455,2.84755724803367
43158,2020-09-10 01:43:31.549286,2.84755724803367
43159,2020-09-10 01:43:31.894353,2.84755724803367
43160,2020-09-10 01:43:32.182530,2.84755724803367
43161,2020-09-10 01:43:32.478039,2.84755724803367
43162,2020-09-10 01:43:32.781098,2.84755724803367
43163,2020-09-10 01:43:33.106923,2.84755724803367
43164,2020-09-10 01:43:33.444154,2.80335909594253
43165,2020-09-10 01:43:33.751051,2.80335909594253
43166,2020-09-10 01:43:34.074704,2.80335909594253
43167,2020-09-10 01:43:34.431594,2.80335909594253
43168,2020-09-10 01:43:34.736434,2.80335909594253
43169,2020-09-10 01:43:35.082864,2.80335909594253
43170,2020-09-10 01:43:35.425691,2.80335909594253
43171,2020-09-10 01:43:35.729367,2.80335909594253
43172,2020-09-10 01:43:36.010380,2.80335909594253
43173,2020-09-10 01:43:36.284197,2.80335909594253
43174,2020-09-10 01:43:36.522631,2.7592075996492
43175,2020-09-10 01:43:36.737853,2.7592075996492
43176,2020-09-10 01:43:37.074957,2.7592075996492
43177,2020-09-10 01:43:37.428472,2.7592075996492
43178,2020-09-10 01:43:37.777355,2.7592075996492
43179,2020-09-10 01:43:38.100218,2.7592075996492
43180,2020-09-10 01:43:38.437810,2.7592075996492
43181,2020-09-10 01:43:38.787690,2.7592075996492
43182,2020-09-10 01:43:39.104366,2.71510260693356
43183,2020-09-10 01:43:39.466402,2.71510260693356
43184,2020-09-10 01:43:39.809477,2.71510260693356
43185,2020-09-10 01:43:40.082898,2.71510260693356
43186,2020-09-10 01:43:40.423812,2.71510260693356
43187,2020-09-10 01:43:40.749645,2.71510260693356
43188,2020-09-10 01:43:41.120056,2.71510260693356
43189,2020-09-10 01:43:41.444974,2.71510260693356
43190,2020-09-10 01:43:41.835578,2.71510260693356
43191,2020-09-10 01:43:42.272767,2.67104396694607
43192,2020-09-10 01:43:42.527992,2.67104396694607
43193,2020-09-10 01:43:42.789461,2.67104396694607
43194,2020-09-10 01:43:43.192862,2.67104396694607
43195,2020-09-10 01:43:43.561296,2.67104396694607
43196,2020-09-10 01:43:43.883992,2.67104396694607
43197,2020-09-10 01:43:44.247568,2.67104396694607
43198,2020-09-10 01:43:44.595981,2.67104396694607
43199,2020-09-10 01:43:44.837587,2.67104396694607
43200,2020-09-10 01:43:45.198753,2.67104396694607
43201,2020-09-10 01:43:45.572537,2.62703153019314
43202,2020-09-10 01:43:45.868721,2.62703153019314
43203,2020-09-10 01:43:46.177335,2.62703153019314
43204,2020-09-10 01:43:46.600602,2.62703153019314
43205,2020-09-10 01:43:46.843095,2.62703153019314
43206,2020-09-10 01:43:47.179574,2.62703153019314
43207,2020-09-10 01:43:47.529051,2.62703153019314
43208,2020-09-10 01:43:47.776072,2.62703153019314
43209,2020-09-10 01:43:48.040627,2.58306514852292
43210,2020-09-10 01:43:48.366487,2.58306514852292
43211,2020-09-10 01:43:48.691044,2.58306514852292
43212,2020-09-10 01:43:49.021216,2.58306514852292
43213,2020-09-10 01:43:49.333496,2.58306514852292
43214,2020-09-10 01:43:49.641429,2.58306514852292
43215,2020-09-10 01:43:50.024264,2.58306514852292
43216,2020-09-10 01:43:50.412921,2.58306514852292
43217,2020-09-10 01:43:50.765109,2.58306514852292
43218,2020-09-10 01:43:51.074976,2.5391446751116
43219,2020-09-10 01:43:51.422141,2.5391446751116
43220,2020-09-10 01:43:51.788668,2.5391446751116
43221,2020-09-10 01:43:52.128109,2.5391446751116
43222,2020-09-10 01:43:52.442270,2.5391446751116
43223,2020-09-10 01:43:52.807719,2.5391446751116
43224,2020-09-10 01:43:53.088497,2.5391446751116
43225,2020-09-10 01:43:53.353636,2.5391446751116
43226,2020-09-10 01:43:53.693981,2.5391446751116
43227,2020-09-10 01:43:53.979092,2.49526996445009
43228,2020-09-10 01:43:54.286947,2.49526996445009
43229,2020-09-10 01:43:54.608222,2.49526996445009
43230,2020-09-10 01:43:54.920130,2.49526996445009
43231,2020-09-10 01:43:55.166971,2.49526996445009
43232,2020-09-10 01:43:55.454364,2.49526996445009
43233,2020-09-10 01:43:55.766310,2.49526996445009
43234,2020-09-10 01:43:56.073838,2.49526996445009
43235,2020-09-10 01:43:56.464744,2.49526996445009
43236,2020-09-10 01:43:56.792147,2.45144087233118
43237,2020-09-10 01:43:57.134864,2.45144087233118
43238,2020-09-10 01:43:57.470565,2.45144087233118
43239,2020-09-10 01:43:57.750146,2.45144087233118
43240,2020-09-10 01:43:58.091107,2.45144087233118
43241,2020-09-10 01:43:58.404453,2.45144087233118
43242,2020-09-10 01:43:58.633349,2.45144087233118
43243,2020-09-10 01:43:58.914588,2.45144087233118
43244,2020-09-10 01:43:59.187343,2.45144087233118
43245,2020-09-10 01:43:59.453737,2.45144087233118
43246,2020-09-10 01:43:59.719246,2.40765725583711
43247,2020-09-10 01:44:00.087793,2.40765725583711
43248,2020-09-10 01:44:00.432502,2.40765725583711
43249,2020-09-10 01:44:00.731303,2.40765725583711
43250,2020-09-10 01:44:01.042164,2.40765725583711
43251,2020-09-10 01:44:01.330263,2.40765725583711
43252,2020-09-10 01:44:01.572520,2.40765725583711
43253,2020-09-10 01:44:01.969379,2.40765725583711
43254,2020-09-10 01:44:02.244124,2.42642346790552
43255,2020-09-10 01:44:02.595237,2.42642346790552
43256,2020-09-10 01:44:02.867835,2.42642346790552
43257,2020-09-10 01:44:03.184833,2.42642346790552
43258,2020-09-10 01:44:03.495919,2.42642346790552
43259,2020-09-10 01:44:03.787085,2.42642346790552
43260,2020-09-10 01:44:04.093343,2.42642346790552
43261,2020-09-10 01:44:04.473777,2.42642346790552
43262,2020-09-10 01:44:04.743066,2.42642346790552
43263,2020-09-10 01:44:04.971621,2.42642346790552
43264,2020-09-10 01:44:05.340527,2.44509507102877
43265,2020-09-10 01:44:05.658018,2.44509507102877
43266,2020-09-10 01:44:05.982569,2.44509507102877
43267,2020-09-10 01:44:06.315346,2.44509507102877
43268,2020-09-10 01:44:06.649062,2.44509507102877
43269,2020-09-10 01:44:07.037645,2.44509507102877
43270,2020-09-10 01:44:07.350170,2.44509507102877
43271,2020-09-10 01:44:07.613296,2.44509507102877
43272,2020-09-10 01:44:07.846878,2.44509507102877
43273,2020-09-10 01:44:08.083446,2.44509507102877
43274,2020-09-10 01:44:08.393995,2.44509507102877
43275,2020-09-10 01:44:08.668599,2.46374453981578
43276,2020-09-10 01:44:08.896901,2.46374453981578
43277,2020-09-10 01:44:09.200658,2.46374453981578
43278,2020-09-10 01:44:09.467228,2.46374453981578
43279,2020-09-10 01:44:09.719131,2.46374453981578
43280,2020-09-10 01:44:10.017478,2.46374453981578
43281,2020-09-10 01:44:10.331464,2.46374453981578
43282,2020-09-10 01:44:10.647225,2.46374453981578
43283,2020-09-10 01:44:11.011497,2.46374453981578
43284,2020-09-10 01:44:11.259331,2.48237190867833
43285,2020-09-10 01:44:11.638523,2.48237190867833
43286,2020-09-10 01:44:11.982953,2.48237190867833
43287,2020-09-10 01:44:12.320911,2.48237190867833
43288,2020-09-10 01:44:12.606925,2.48237190867833
43289,2020-09-10 01:44:12.972001,2.48237190867833
43290,2020-09-10 01:44:13.252345,2.48237190867833
43291,2020-09-10 01:44:13.651082,2.48237190867833
43292,2020-09-10 01:44:13.909646,2.48237190867833
43293,2020-09-10 01:44:14.163147,2.48237190867833
43294,2020-09-10 01:44:14.482778,2.50097721195067
43295,2020-09-10 01:44:14.737829,2.50097721195067
43296,2020-09-10 01:44:15.016540,2.50097721195067
43297,2020-09-10 01:44:15.346137,2.50097721195067
43298,2020-09-10 01:44:15.716990,2.50097721195067
43299,2020-09-10 01:44:16.050582,2.50097721195067
43300,2020-09-10 01:44:16.364074,2.50097721195067
43301,2020-09-10 01:44:16.649279,2.50097721195067
43302,2020-09-10 01:44:16.934053,2.50097721195067
43303,2020-09-10 01:44:17.360965,2.51956048388986
43304,2020-09-10 01:44:17.711059,2.51956048388986
43305,2020-09-10 01:44:18.059217,2.51956048388986
43306,2020-09-10 01:44:18.438091,2.51956048388986
43307,2020-09-10 01:44:18.731167,2.51956048388986
43308,2020-09-10 01:44:19.073181,2.51956048388986
43309,2020-09-10 01:44:19.422682,2.51956048388986
43310,2020-09-10 01:44:19.653984,2.51956048388986
43311,2020-09-10 01:44:19.989436,2.51956048388986
43312,2020-09-10 01:44:20.377392,2.53812175867617
43313,2020-09-10 01:44:20.720312,2.53812175867617
43314,2020-09-10 01:44:21.054368,2.53812175867617
43315,2020-09-10 01:44:21.375773,2.53812175867617
43316,2020-09-10 01:44:21.715568,2.53812175867617
43317,2020-09-10 01:44:22.060467,2.53812175867617
43318,2020-09-10 01:44:22.395997,2.53812175867617
43319,2020-09-10 01:44:22.649472,2.53812175867617
43320,2020-09-10 01:44:22.969631,2.53812175867617
43321,2020-09-10 01:44:23.321903,2.55666107041344
43322,2020-09-10 01:44:23.623488,2.55666107041344
43323,2020-09-10 01:44:23.886205,2.55666107041344
43324,2020-09-10 01:44:24.219807,2.55666107041344
43325,2020-09-10 01:44:24.494190,2.55666107041344
43326,2020-09-10 01:44:24.803053,2.55666107041344
43327,2020-09-10 01:44:25.151309,2.55666107041344
43328,2020-09-10 01:44:25.448966,2.55666107041344
43329,2020-09-10 01:44:25.728200,2.55666107041344
43330,2020-09-10 01:44:26.026757,2.55666107041344
43331,2020-09-10 01:44:26.318264,2.57517845312945
43332,2020-09-10 01:44:26.643758,2.57517845312945
43333,2020-09-10 01:44:26.923954,2.57517845312945
43334,2020-09-10 01:44:27.259098,2.57517845312945
43335,2020-09-10 01:44:27.570158,2.57517845312945
43336,2020-09-10 01:44:27.887542,2.57517845312945
43337,2020-09-10 01:44:28.221987,2.57517845312945
43338,2020-09-10 01:44:28.549927,2.57517845312945
43339,2020-09-10 01:44:28.855796,2.57517845312945
43340,2020-09-10 01:44:29.190163,2.59367394077628
43341,2020-09-10 01:44:29.571339,2.59367394077628
43342,2020-09-10 01:44:29.870306,2.59367394077628
43343,2020-09-10 01:44:30.208538,2.59367394077628
43344,2020-09-10 01:44:30.512967,2.59367394077628
43345,2020-09-10 01:44:30.845935,2.59367394077628
43346,2020-09-10 01:44:31.228690,2.59367394077628
43347,2020-09-10 01:44:31.550437,2.59367394077628
43348,2020-09-10 01:44:31.846360,2.6178755675891
43349,2020-09-10 01:44:32.163444,2.6178755675891
43350,2020-09-10 01:44:32.403202,2.6178755675891
43351,2020-09-10 01:44:32.783089,2.6178755675891
43352,2020-09-10 01:44:33.125003,2.6178755675891
43353,2020-09-10 01:44:33.441089,2.6178755675891
43354,2020-09-10 01:44:33.745029,2.6178755675891
43355,2020-09-10 01:44:34.082186,2.6178755675891
43356,2020-09-10 01:44:34.353150,2.6178755675891
43357,2020-09-10 01:44:34.654709,2.6178755675891
43358,2020-09-10 01:44:34.963665,2.64204979851498
43359,2020-09-10 01:44:35.296121,2.64204979851498
43360,2020-09-10 01:44:35.638867,2.64204979851498
43361,2020-09-10 01:44:36.034425,2.64204979851498
43362,2020-09-10 01:44:36.347058,2.64204979851498
43363,2020-09-10 01:44:36.685760,2.64204979851498
43364,2020-09-10 01:44:37.026536,2.64204979851498
43365,2020-09-10 01:44:37.391579,2.64204979851498
43366,2020-09-10 01:44:37.660502,2.64204979851498
43367,2020-09-10 01:44:38.032606,2.66619667433638
43368,2020-09-10 01:44:38.370523,2.66619667433638
43369,2020-09-10 01:44:38.708554,2.66619667433638
43370,2020-09-10 01:44:39.072427,2.66619667433638
43371,2020-09-10 01:44:39.415323,2.66619667433638
43372,2020-09-10 01:44:39.693003,2.66619667433638
43373,2020-09-10 01:44:40.021125,2.66619667433638
43374,2020-09-10 01:44:40.309003,2.66619667433638
43375,2020-09-10 01:44:40.637424,2.66619667433638
43376,2020-09-10 01:44:40.971447,2.69031623572461
43377,2020-09-10 01:44:41.287647,2.69031623572461
43378,2020-09-10 01:44:41.584171,2.69031623572461
43379,2020-09-10 01:44:41.910053,2.69031623572461
43380,2020-09-10 01:44:42.273577,2.69031623572461
43381,2020-09-10 01:44:42.551711,2.69031623572461
43382,2020-09-10 01:44:42.834380,2.69031623572461
43383,2020-09-10 01:44:43.254191,2.69031623572461
43384,2020-09-10 01:44:43.588185,2.69031623572461
43385,2020-09-10 01:44:43.975068,2.71440852324045
43386,2020-09-10 01:44:44.311734,2.71440852324045
43387,2020-09-10 01:44:44.577795,2.71440852324045
43388,2020-09-10 01:44:44.958754,2.71440852324045
43389,2020-09-10 01:44:45.373307,2.71440852324045
43390,2020-09-10 01:44:45.713059,2.71440852324045
43391,2020-09-10 01:44:46.032880,2.71440852324045
43392,2020-09-10 01:44:46.300542,2.73847357733482
43393,2020-09-10 01:44:46.633384,2.73847357733482
43394,2020-09-10 01:44:46.982514,2.73847357733482
43395,2020-09-10 01:44:47.259504,2.73847357733482
43396,2020-09-10 01:44:47.615176,2.73847357733482
43397,2020-09-10 01:44:47.986820,2.73847357733482
43398,2020-09-10 01:44:48.251612,2.73847357733482
43399,2020-09-10 01:44:48.514723,2.73847357733482
43400,2020-09-10 01:44:48.829155,2.73847357733482
43401,2020-09-10 01:44:49.156739,2.73847357733482
43402,2020-09-10 01:44:49.429333,2.76251143834934
43403,2020-09-10 01:44:49.739225,2.76251143834934
43404,2020-09-10 01:44:50.019968,2.76251143834934
43405,2020-09-10 01:44:50.306611,2.76251143834934
43406,2020-09-10 01:44:50.657294,2.76251143834934
43407,2020-09-10 01:44:50.982746,2.76251143834934
43408,2020-09-10 01:44:51.352709,2.76251143834934
43409,2020-09-10 01:44:51.633054,2.76251143834934
43410,2020-09-10 01:44:51.913269,2.76251143834934
43411,2020-09-10 01:44:52.232356,2.78652214651699
43412,2020-09-10 01:44:52.634745,2.78652214651699
43413,2020-09-10 01:44:52.930915,2.78652214651699
43414,2020-09-10 01:44:53.203517,2.78652214651699
43415,2020-09-10 01:44:53.492502,2.78652214651699
43416,2020-09-10 01:44:53.792547,2.78652214651699
43417,2020-09-10 01:44:54.089991,2.78652214651699
43418,2020-09-10 01:44:54.370044,2.78652214651699
43419,2020-09-10 01:44:54.681816,2.78652214651699
43420,2020-09-10 01:44:54.985696,2.81050574196267
43421,2020-09-10 01:44:55.336661,2.81050574196267
43422,2020-09-10 01:44:55.622351,2.81050574196267
43423,2020-09-10 01:44:55.942533,2.81050574196267
43424,2020-09-10 01:44:56.276321,2.81050574196267
43425,2020-09-10 01:44:56.585415,2.81050574196267
43426,2020-09-10 01:44:56.872901,2.81050574196267
43427,2020-09-10 01:44:57.161779,2.81050574196267
43428,2020-09-10 01:44:57.466851,2.81050574196267
43429,2020-09-10 01:44:57.793610,2.81050574196267
43430,2020-09-10 01:44:58.132421,2.83446226470384
43431,2020-09-10 01:44:58.476564,2.83446226470384
43432,2020-09-10 01:44:58.821556,2.83446226470384
43433,2020-09-10 01:44:59.113992,2.83446226470384
43434,2020-09-10 01:44:59.435632,2.83446226470384
43435,2020-09-10 01:44:59.769992,2.83446226470384
43436,2020-09-10 01:45:00.108562,2.83446226470384
43437,2020-09-10 01:45:00.437749,2.83446226470384
43438,2020-09-10 01:45:00.762567,2.83446226470384
43439,2020-09-10 01:45:01.037686,2.85839175465108
43440,2020-09-10 01:45:01.341110,2.85839175465108
43441,2020-09-10 01:45:01.634402,2.85839175465108
43442,2020-09-10 01:45:01.950162,2.85839175465108
43443,2020-09-10 01:45:02.287828,2.85839175465108
43444,2020-09-10 01:45:02.620236,2.85839175465108
43445,2020-09-10 01:45:02.915541,2.85839175465108
43446,2020-09-10 01:45:03.211165,2.85839175465108
43447,2020-09-10 01:45:03.431877,2.85839175465108
43448,2020-09-10 01:45:03.796480,2.88229425160866
43449,2020-09-10 01:45:04.106789,2.88229425160866
43450,2020-09-10 01:45:04.420488,2.88229425160866
43451,2020-09-10 01:45:04.730458,2.88229425160866
43452,2020-09-10 01:45:04.978466,2.88229425160866
43453,2020-09-10 01:45:05.295416,2.88229425160866
43454,2020-09-10 01:45:05.568563,2.88229425160866
43455,2020-09-10 01:45:05.870587,2.88229425160866
43456,2020-09-10 01:45:06.214372,2.88229425160866
43457,2020-09-10 01:45:06.491150,2.88229425160866
43458,2020-09-10 01:45:06.843529,2.90616979527513
43459,2020-09-10 01:45:07.261210,2.90616979527513
43460,2020-09-10 01:45:07.512470,2.90616979527513
43461,2020-09-10 01:45:07.828502,2.90616979527513
43462,2020-09-10 01:45:08.193939,2.90616979527513
43463,2020-09-10 01:45:08.524095,2.90616979527513
43464,2020-09-10 01:45:08.850719,2.90616979527513
43465,2020-09-10 01:45:09.075634,2.90616979527513
43466,2020-09-10 01:45:09.445849,2.90616979527513
43467,2020-09-10 01:45:09.709639,2.90616979527513
43468,2020-09-10 01:45:09.995443,2.93001842524389
43469,2020-09-10 01:45:10.264074,2.93001842524389
43470,2020-09-10 01:45:10.531135,2.93001842524389
43471,2020-09-10 01:45:10.827908,2.93001842524389
43472,2020-09-10 01:45:11.144799,2.93001842524389
43473,2020-09-10 01:45:11.476519,2.93001842524389
43474,2020-09-10 01:45:11.802530,2.93001842524389
43475,2020-09-10 01:45:12.093564,2.93001842524389
43476,2020-09-10 01:45:12.335582,2.95384018100373
43477,2020-09-10 01:45:12.687635,2.95384018100373
43478,2020-09-10 01:45:13.007748,2.95384018100373
43479,2020-09-10 01:45:13.267350,2.95384018100373
43480,2020-09-10 01:45:13.595893,2.95384018100373
43481,2020-09-10 01:45:13.896097,2.95384018100373
43482,2020-09-10 01:45:14.218071,2.95384018100373
43483,2020-09-10 01:45:14.544056,2.95384018100373
43484,2020-09-10 01:45:14.885467,2.95384018100373
43485,2020-09-10 01:45:15.183318,2.95384018100373
43486,2020-09-10 01:45:15.542377,2.9776351019394
43487,2020-09-10 01:45:15.851836,2.9776351019394
43488,2020-09-10 01:45:16.096680,2.9776351019394
43489,2020-09-10 01:45:16.368481,2.9776351019394
43490,2020-09-10 01:45:16.729528,2.9776351019394
43491,2020-09-10 01:45:17.001118,2.9776351019394
43492,2020-09-10 01:45:17.332419,2.9776351019394
43493,2020-09-10 01:45:17.630030,2.9776351019394
43494,2020-09-10 01:45:17.892184,2.9776351019394
43495,2020-09-10 01:45:18.189070,2.9776351019394
43496,2020-09-10 01:45:18.576887,3.00140322733213
43497,2020-09-10 01:45:18.951442,3.00140322733213
43498,2020-09-10 01:45:19.240924,3.00140322733213
43499,2020-09-10 01:45:19.576158,3.00140322733213
43500,2020-09-10 01:45:19.948672,3.00140322733213
43501,2020-09-10 01:45:20.189099,3.00140322733213
43502,2020-09-10 01:45:20.489143,3.00140322733213
43503,2020-09-10 01:45:20.818087,3.00140322733213
