iteration,timestamp,T7
43504,2020-09-10 01:45:21.097379,3.02514459636019
43505,2020-09-10 01:45:21.388540,3.02514459636019
43506,2020-09-10 01:45:21.755003,3.02514459636019
43507,2020-09-10 01:45:22.108717,3.02514459636019
43508,2020-09-10 01:45:22.447479,3.02514459636019
43509,2020-09-10 01:45:22.775855,3.02514459636019
43510,2020-09-10 01:45:23.107321,3.02514459636019
43511,2020-09-10 01:45:23.452702,3.02514459636019
43512,2020-09-10 01:45:23.819824,3.02514459636019
43513,2020-09-10 01:45:24.186177,3.04927228762067
43514,2020-09-10 01:45:24.438754,3.04927228762067
43515,2020-09-10 01:45:24.732714,3.04927228762067
43516,2020-09-10 01:45:25.072711,3.04927228762067
43517,2020-09-10 01:45:25.385606,3.04927228762067
43518,2020-09-10 01:45:25.653221,3.04927228762067
43519,2020-09-10 01:45:25.974974,3.04927228762067
43520,2020-09-10 01:45:26.250762,3.04927228762067
43521,2020-09-10 01:45:26.607916,3.04927228762067
43522,2020-09-10 01:45:26.967073,3.04927228762067
43523,2020-09-10 01:45:27.331570,3.07337684052635
43524,2020-09-10 01:45:27.625741,3.07337684052635
43525,2020-09-10 01:45:27.871885,3.07337684052635
43526,2020-09-10 01:45:28.232585,3.07337684052635
43527,2020-09-10 01:45:28.571394,3.07337684052635
43528,2020-09-10 01:45:28.892784,3.07337684052635
43529,2020-09-10 01:45:29.184734,3.07337684052635
43530,2020-09-10 01:45:29.523929,3.07337684052635
43531,2020-09-10 01:45:29.832357,3.07337684052635
43532,2020-09-10 01:45:30.086960,3.09745829188783
43533,2020-09-10 01:45:30.400797,3.09745829188783
43534,2020-09-10 01:45:30.714817,3.09745829188783
43535,2020-09-10 01:45:31.036178,3.09745829188783
43536,2020-09-10 01:45:31.376783,3.09745829188783
43537,2020-09-10 01:45:31.755449,3.09745829188783
43538,2020-09-10 01:45:32.025901,3.09745829188783
43539,2020-09-10 01:45:32.290500,3.09745829188783
43540,2020-09-10 01:45:32.640816,3.09745829188783
43541,2020-09-10 01:45:32.935972,3.12151667842392
43542,2020-09-10 01:45:33.317428,3.12151667842392
43543,2020-09-10 01:45:33.644091,3.12151667842392
43544,2020-09-10 01:45:33.898435,3.12151667842392
43545,2020-09-10 01:45:34.137817,3.12151667842392
43546,2020-09-10 01:45:34.398507,3.12151667842392
43547,2020-09-10 01:45:34.750450,3.12151667842392
43548,2020-09-10 01:45:35.098997,3.12151667842392
43549,2020-09-10 01:45:35.442709,3.12151667842392
43550,2020-09-10 01:45:35.704411,3.12151667842392
43551,2020-09-10 01:45:36.020661,3.14555203676214
43552,2020-09-10 01:45:36.342928,3.14555203676214
43553,2020-09-10 01:45:36.626218,3.14555203676214
43554,2020-09-10 01:45:36.866275,3.14555203676214
43555,2020-09-10 01:45:37.158636,3.14555203676214
43556,2020-09-10 01:45:37.505033,3.14555203676214
43557,2020-09-10 01:45:37.766669,3.14555203676214
43558,2020-09-10 01:45:38.135375,3.14555203676214
43559,2020-09-10 01:45:38.451985,3.14555203676214
43560,2020-09-10 01:45:38.777191,3.16956440343928
43561,2020-09-10 01:45:39.165666,3.16956440343928
43562,2020-09-10 01:45:39.482783,3.16956440343928
43563,2020-09-10 01:45:39.818321,3.16956440343928
43564,2020-09-10 01:45:40.160648,3.16956440343928
43565,2020-09-10 01:45:40.514004,3.16956440343928
43566,2020-09-10 01:45:40.856558,3.16956440343928
43567,2020-09-10 01:45:41.158078,3.16956440343928
43568,2020-09-10 01:45:41.404415,3.16956440343928
43569,2020-09-10 01:45:41.709783,3.16956440343928
43570,2020-09-10 01:45:41.975719,3.19355381490186
43571,2020-09-10 01:45:42.326357,3.19355381490186
43572,2020-09-10 01:45:42.675064,3.19355381490186
43573,2020-09-10 01:45:43.037937,3.19355381490186
43574,2020-09-10 01:45:43.376117,3.19355381490186
43575,2020-09-10 01:45:43.726216,3.19355381490186
43576,2020-09-10 01:45:44.042514,3.19355381490186
43577,2020-09-10 01:45:44.408303,3.19355381490186
43578,2020-09-10 01:45:44.699756,3.19355381490186
43579,2020-09-10 01:45:44.931304,3.19355381490186
43580,2020-09-10 01:45:45.247389,3.21752030750665
43581,2020-09-10 01:45:45.525698,3.21752030750665
43582,2020-09-10 01:45:45.837880,3.21752030750665
43583,2020-09-10 01:45:46.175027,3.21752030750665
43584,2020-09-10 01:45:46.534640,3.21752030750665
43585,2020-09-10 01:45:46.817014,3.21752030750665
43586,2020-09-10 01:45:47.139491,3.21752030750665
43587,2020-09-10 01:45:47.519440,3.21752030750665
43588,2020-09-10 01:45:47.790496,3.21752030750665
43589,2020-09-10 01:45:48.042022,3.24146391752114
43590,2020-09-10 01:45:48.390744,3.24146391752114
43591,2020-09-10 01:45:48.705289,3.24146391752114
43592,2020-09-10 01:45:49.021781,3.24146391752114
43593,2020-09-10 01:45:49.336460,3.24146391752114
43594,2020-09-10 01:45:49.694209,3.24146391752114
43595,2020-09-10 01:45:49.929033,3.24146391752114
43596,2020-09-10 01:45:50.268087,3.24146391752114
43597,2020-09-10 01:45:50.646435,3.24146391752114
43598,2020-09-10 01:45:50.975635,3.24146391752114
43599,2020-09-10 01:45:51.299883,3.26538468112405
43600,2020-09-10 01:45:51.644070,3.26538468112405
43601,2020-09-10 01:45:51.875496,3.26538468112405
43602,2020-09-10 01:45:52.150489,3.26538468112405
43603,2020-09-10 01:45:52.422913,3.26538468112405
43604,2020-09-10 01:45:52.683517,3.26538468112405
43605,2020-09-10 01:45:52.937599,3.26538468112405
43606,2020-09-10 01:45:53.225806,3.26538468112405
43607,2020-09-10 01:45:53.551102,3.26538468112405
43608,2020-09-10 01:45:53.940933,3.26538468112405
43609,2020-09-10 01:45:54.271744,3.28928263440578
43610,2020-09-10 01:45:54.596202,3.28928263440578
43611,2020-09-10 01:45:54.936043,3.28928263440578
43612,2020-09-10 01:45:55.266821,3.28928263440578
43613,2020-09-10 01:45:55.606259,3.28928263440578
43614,2020-09-10 01:45:55.933887,3.28928263440578
43615,2020-09-10 01:45:56.207040,3.28928263440578
43616,2020-09-10 01:45:56.510403,3.28928263440578
43617,2020-09-10 01:45:56.813580,3.3131578133689
43618,2020-09-10 01:45:57.106920,3.3131578133689
43619,2020-09-10 01:45:57.468887,3.3131578133689
43620,2020-09-10 01:45:57.768853,3.3131578133689
43621,2020-09-10 01:45:58.106592,3.3131578133689
43622,2020-09-10 01:45:58.440371,3.3131578133689
43623,2020-09-10 01:45:58.743167,3.3131578133689
43624,2020-09-10 01:45:59.040089,3.3131578133689
43625,2020-09-10 01:45:59.306207,3.3131578133689
43626,2020-09-10 01:45:59.647875,3.3131578133689
43627,2020-09-10 01:46:00.035760,3.33097165735464
43628,2020-09-10 01:46:00.390919,3.33097165735464
43629,2020-09-10 01:46:00.670477,3.33097165735464
43630,2020-09-10 01:46:01.070050,3.33097165735464
43631,2020-09-10 01:46:01.417945,3.33097165735464
43632,2020-09-10 01:46:01.682901,3.33097165735464
43633,2020-09-10 01:46:01.980151,3.33097165735464
43634,2020-09-10 01:46:02.265956,3.33097165735464
43635,2020-09-10 01:46:02.596938,3.33097165735464
43636,2020-09-10 01:46:02.923568,3.33097165735464
43637,2020-09-10 01:46:03.247805,3.33097165735464
43638,2020-09-10 01:46:03.583106,3.34876867244741
43639,2020-09-10 01:46:03.866198,3.34876867244741
43640,2020-09-10 01:46:04.241034,3.34876867244741
43641,2020-09-10 01:46:04.631348,3.34876867244741
43642,2020-09-10 01:46:05.004765,3.34876867244741
43643,2020-09-10 01:46:05.316407,3.34876867244741
43644,2020-09-10 01:46:05.610777,3.34876867244741
43645,2020-09-10 01:46:05.966137,3.34876867244741
43646,2020-09-10 01:46:06.260043,3.36654888603755
43647,2020-09-10 01:46:06.582365,3.36654888603755
43648,2020-09-10 01:46:06.897031,3.36654888603755
43649,2020-09-10 01:46:07.221798,3.36654888603755
43650,2020-09-10 01:46:07.482490,3.36654888603755
43651,2020-09-10 01:46:07.791033,3.36654888603755
43652,2020-09-10 01:46:08.092953,3.36654888603755
43653,2020-09-10 01:46:08.413372,3.36654888603755
43654,2020-09-10 01:46:08.714755,3.36654888603755
43655,2020-09-10 01:46:09.024513,3.36654888603755
43656,2020-09-10 01:46:09.398685,3.38431232545452
43657,2020-09-10 01:46:09.639027,3.38431232545452
43658,2020-09-10 01:46:09.977453,3.38431232545452
43659,2020-09-10 01:46:10.330315,3.38431232545452
43660,2020-09-10 01:46:10.658710,3.38431232545452
43661,2020-09-10 01:46:10.965763,3.38431232545452
43662,2020-09-10 01:46:11.277289,3.38431232545452
43663,2020-09-10 01:46:11.567859,3.38431232545452
43664,2020-09-10 01:46:11.862752,3.38431232545452
43665,2020-09-10 01:46:12.222783,3.40205901796712
43666,2020-09-10 01:46:12.497982,3.40205901796712
43667,2020-09-10 01:46:12.898172,3.40205901796712
43668,2020-09-10 01:46:13.176169,3.40205901796712
43669,2020-09-10 01:46:13.516492,3.40205901796712
43670,2020-09-10 01:46:13.844892,3.40205901796712
43671,2020-09-10 01:46:14.200769,3.40205901796712
43672,2020-09-10 01:46:14.456549,3.40205901796712
43673,2020-09-10 01:46:14.773318,3.40205901796712
43674,2020-09-10 01:46:15.095632,3.41978899078381
43675,2020-09-10 01:46:15.369258,3.41978899078381
43676,2020-09-10 01:46:15.753201,3.41978899078381
43677,2020-09-10 01:46:16.056831,3.41978899078381
43678,2020-09-10 01:46:16.356279,3.41978899078381
43679,2020-09-10 01:46:16.705225,3.41978899078381
43680,2020-09-10 01:46:17.032519,3.41978899078381
43681,2020-09-10 01:46:17.416194,3.41978899078381
43682,2020-09-10 01:46:17.758220,3.41978899078381
43683,2020-09-10 01:46:18.043357,3.43750227105291
43684,2020-09-10 01:46:18.354478,3.43750227105291
43685,2020-09-10 01:46:18.640119,3.43750227105291
43686,2020-09-10 01:46:18.978965,3.43750227105291
43687,2020-09-10 01:46:19.291120,3.43750227105291
43688,2020-09-10 01:46:19.594043,3.43750227105291
43689,2020-09-10 01:46:19.919818,3.43750227105291
43690,2020-09-10 01:46:20.247031,3.43750227105291
43691,2020-09-10 01:46:20.621107,3.45519888586283
43692,2020-09-10 01:46:20.921313,3.45519888586283
43693,2020-09-10 01:46:21.221412,3.45519888586283
43694,2020-09-10 01:46:21.530014,3.45519888586283
43695,2020-09-10 01:46:21.848345,3.45519888586283
43696,2020-09-10 01:46:22.105531,3.45519888586283
43697,2020-09-10 01:46:22.394162,3.45519888586283
43698,2020-09-10 01:46:22.686002,3.45519888586283
43699,2020-09-10 01:46:22.972135,3.45519888586283
43700,2020-09-10 01:46:23.259685,3.45519888586283
43701,2020-09-10 01:46:23.533902,3.45519888586283
43702,2020-09-10 01:46:23.790854,3.45681955036429
43703,2020-09-10 01:46:24.157165,3.45681955036429
43704,2020-09-10 01:46:24.517152,3.45681955036429
43705,2020-09-10 01:46:24.836223,3.45681955036429
43706,2020-09-10 01:46:25.088273,3.45681955036429
43707,2020-09-10 01:46:25.420609,3.45681955036429
43708,2020-09-10 01:46:25.691572,3.45681955036429
43709,2020-09-10 01:46:25.962411,3.45681955036429
43710,2020-09-10 01:46:26.296605,3.45681955036429
43711,2020-09-10 01:46:26.660603,3.45681955036429
43712,2020-09-10 01:46:27.004761,3.47450846964458
43713,2020-09-10 01:46:27.331926,3.47450846964458
43714,2020-09-10 01:46:27.662729,3.47450846964458
43715,2020-09-10 01:46:27.929489,3.47450846964458
43716,2020-09-10 01:46:28.207537,3.47450846964458
43717,2020-09-10 01:46:28.472296,3.47450846964458
43718,2020-09-10 01:46:28.819326,3.47450846964458
43719,2020-09-10 01:46:29.080684,3.47450846964458
43720,2020-09-10 01:46:29.345989,3.47450846964458
43721,2020-09-10 01:46:29.722959,3.47450846964458
43722,2020-09-10 01:46:30.041716,3.47450846964458
43723,2020-09-10 01:46:30.304033,3.47450846964458
43724,2020-09-10 01:46:30.579061,3.47450846964458
43725,2020-09-10 01:46:30.955892,3.47450846964458
43726,2020-09-10 01:46:31.251525,3.47450846964458
43727,2020-09-10 01:46:31.557441,3.47450846964458
43728,2020-09-10 01:46:31.935565,3.47450846964458
43729,2020-09-10 01:46:32.182547,3.47450846964458
43730,2020-09-10 01:46:32.522002,3.47450846964458
43731,2020-09-10 01:46:32.845786,3.47450846964458
43732,2020-09-10 01:46:33.161952,3.47450846964458
43733,2020-09-10 01:46:33.470526,3.47450846964458
43734,2020-09-10 01:46:33.841427,3.47450846964458
43735,2020-09-10 01:46:34.157169,3.47450846964458
43736,2020-09-10 01:46:34.414410,3.47450846964458
43737,2020-09-10 01:46:34.653413,3.47450846964458
43738,2020-09-10 01:46:35.019499,3.47450846964458
43739,2020-09-10 01:46:35.381430,3.47450846964458
43740,2020-09-10 01:46:35.664908,3.49396635524923
43741,2020-09-10 01:46:35.975410,3.49396635524923
43742,2020-09-10 01:46:36.250778,3.49396635524923
43743,2020-09-10 01:46:36.577134,3.49396635524923
43744,2020-09-10 01:46:36.907830,3.49396635524923
43745,2020-09-10 01:46:37.194326,3.49396635524923
43746,2020-09-10 01:46:37.457000,3.49396635524923
43747,2020-09-10 01:46:37.735192,3.49396635524923
43748,2020-09-10 01:46:38.105509,3.51479130339203
43749,2020-09-10 01:46:38.384826,3.51479130339203
43750,2020-09-10 01:46:38.641564,3.51479130339203
43751,2020-09-10 01:46:38.964634,3.51479130339203
43752,2020-09-10 01:46:39.274412,3.51479130339203
43753,2020-09-10 01:46:39.595007,3.51479130339203
43754,2020-09-10 01:46:39.916481,3.51479130339203
43755,2020-09-10 01:46:40.255836,3.51479130339203
43756,2020-09-10 01:46:40.534475,3.51479130339203
43757,2020-09-10 01:46:40.794141,3.53559823754719
43758,2020-09-10 01:46:41.058874,3.53559823754719
43759,2020-09-10 01:46:41.364787,3.53559823754719
43760,2020-09-10 01:46:41.593774,3.53559823754719
43761,2020-09-10 01:46:41.942386,3.53559823754719
43762,2020-09-10 01:46:42.214405,3.53559823754719
43763,2020-09-10 01:46:42.537856,3.53559823754719
43764,2020-09-10 01:46:42.882886,3.53559823754719
43765,2020-09-10 01:46:43.224810,3.53559823754719
43766,2020-09-10 01:46:43.547387,3.53559823754719
43767,2020-09-10 01:46:43.843245,3.53559823754719
43768,2020-09-10 01:46:44.132133,3.55638718585861
43769,2020-09-10 01:46:44.426056,3.55638718585861
43770,2020-09-10 01:46:44.691941,3.55638718585861
43771,2020-09-10 01:46:45.019311,3.55638718585861
43772,2020-09-10 01:46:45.312114,3.55638718585861
43773,2020-09-10 01:46:45.653603,3.55638718585861
43774,2020-09-10 01:46:46.090447,3.55638718585861
43775,2020-09-10 01:46:46.418476,3.55638718585861
43776,2020-09-10 01:46:46.676670,3.55638718585861
43777,2020-09-10 01:46:46.933886,3.57715817640283
43778,2020-09-10 01:46:47.237902,3.57715817640283
43779,2020-09-10 01:46:47.489711,3.57715817640283
43780,2020-09-10 01:46:47.798983,3.57715817640283
43781,2020-09-10 01:46:48.066385,3.57715817640283
43782,2020-09-10 01:46:48.395832,3.57715817640283
43783,2020-09-10 01:46:48.737164,3.57715817640283
43784,2020-09-10 01:46:49.048249,3.57715817640283
43785,2020-09-10 01:46:49.334597,3.57715817640283
43786,2020-09-10 01:46:49.585260,3.57715817640283
43787,2020-09-10 01:46:49.890355,3.59791123718929
43788,2020-09-10 01:46:50.247279,3.59791123718929
43789,2020-09-10 01:46:50.579406,3.59791123718929
43790,2020-09-10 01:46:50.815117,3.59791123718929
43791,2020-09-10 01:46:51.146600,3.59791123718929
43792,2020-09-10 01:46:51.479740,3.59791123718929
43793,2020-09-10 01:46:51.807512,3.59791123718929
43794,2020-09-10 01:46:52.135417,3.59791123718929
43795,2020-09-10 01:46:52.488319,3.59791123718929
43796,2020-09-10 01:46:52.801059,3.59791123718929
43797,2020-09-10 01:46:53.113846,3.6186463961607
43798,2020-09-10 01:46:53.447404,3.6186463961607
43799,2020-09-10 01:46:53.777592,3.6186463961607
43800,2020-09-10 01:46:54.037336,3.6186463961607
43801,2020-09-10 01:46:54.313902,3.6186463961607
43802,2020-09-10 01:46:54.665779,3.6186463961607
43803,2020-09-10 01:46:54.992641,3.6186463961607
43804,2020-09-10 01:46:55.296924,3.6186463961607
43805,2020-09-10 01:46:55.539739,3.63832781694164
43806,2020-09-10 01:46:55.839375,3.63832781694164
43807,2020-09-10 01:46:56.112104,3.63832781694164
43808,2020-09-10 01:46:56.461367,3.63832781694164
43809,2020-09-10 01:46:56.788468,3.63832781694164
43810,2020-09-10 01:46:57.120877,3.63832781694164
43811,2020-09-10 01:46:57.466062,3.63832781694164
43812,2020-09-10 01:46:57.811032,3.63832781694164
43813,2020-09-10 01:46:58.101798,3.63991115579394
43814,2020-09-10 01:46:58.412450,3.63991115579394
43815,2020-09-10 01:46:58.724370,3.63991115579394
43816,2020-09-10 01:46:59.024222,3.63991115579394
43817,2020-09-10 01:46:59.333861,3.63991115579394
43818,2020-09-10 01:46:59.604032,3.63991115579394
43819,2020-09-10 01:46:59.893098,3.63991115579394
43820,2020-09-10 01:47:00.183358,3.63991115579394
43821,2020-09-10 01:47:00.436097,3.63991115579394
43822,2020-09-10 01:47:00.783093,3.63991115579394
43823,2020-09-10 01:47:01.093909,3.6715769118497
43824,2020-09-10 01:47:01.396829,3.6715769118497
43825,2020-09-10 01:47:01.719396,3.6715769118497
43826,2020-09-10 01:47:02.042904,3.6715769118497
43827,2020-09-10 01:47:02.428938,3.6715769118497
43828,2020-09-10 01:47:02.738156,3.6715769118497
43829,2020-09-10 01:47:03.094492,3.6715769118497
43830,2020-09-10 01:47:03.355363,3.6715769118497
43831,2020-09-10 01:47:03.617329,3.70322224921249
43832,2020-09-10 01:47:03.933482,3.70322224921249
43833,2020-09-10 01:47:04.244815,3.70322224921249
43834,2020-09-10 01:47:04.566421,3.70322224921249
43835,2020-09-10 01:47:04.948821,3.70322224921249
43836,2020-09-10 01:47:05.264790,3.70322224921249
43837,2020-09-10 01:47:05.568201,3.70322224921249
43838,2020-09-10 01:47:05.853769,3.70322224921249
43839,2020-09-10 01:47:06.114028,3.70322224921249
43840,2020-09-10 01:47:06.396081,3.70322224921249
43841,2020-09-10 01:47:06.684406,3.73484718195063
43842,2020-09-10 01:47:06.954635,3.73484718195063
43843,2020-09-10 01:47:07.297115,3.73484718195063
43844,2020-09-10 01:47:07.627407,3.73484718195063
43845,2020-09-10 01:47:07.962327,3.73484718195063
43846,2020-09-10 01:47:08.334266,3.73484718195063
43847,2020-09-10 01:47:08.614685,3.73484718195063
43848,2020-09-10 01:47:08.920159,3.73484718195063
43849,2020-09-10 01:47:09.229028,3.73484718195063
43850,2020-09-10 01:47:09.518356,3.73484718195063
43851,2020-09-10 01:47:09.799009,3.76645172408556
43852,2020-09-10 01:47:10.143896,3.76645172408556
43853,2020-09-10 01:47:10.399937,3.76645172408556
43854,2020-09-10 01:47:10.722338,3.76645172408556
43855,2020-09-10 01:47:10.994007,3.76645172408556
43856,2020-09-10 01:47:11.251793,3.76645172408556
43857,2020-09-10 01:47:11.564779,3.76645172408556
43858,2020-09-10 01:47:11.852239,3.76645172408556
43859,2020-09-10 01:47:12.091507,3.76645172408556
43860,2020-09-10 01:47:12.337331,3.79803588959238
43861,2020-09-10 01:47:12.723066,3.79803588959238
43862,2020-09-10 01:47:13.055101,3.79803588959238
43863,2020-09-10 01:47:13.374006,3.79803588959238
43864,2020-09-10 01:47:13.674570,3.79803588959238
43865,2020-09-10 01:47:13.996051,3.79803588959238
43866,2020-09-10 01:47:14.308070,3.79803588959238
43867,2020-09-10 01:47:14.570827,3.79803588959238
43868,2020-09-10 01:47:14.821414,3.79803588959238
43869,2020-09-10 01:47:15.096810,3.79803588959238
43870,2020-09-10 01:47:15.434554,3.82959969240044
43871,2020-09-10 01:47:15.696353,3.82959969240044
43872,2020-09-10 01:47:15.960588,3.82959969240044
43873,2020-09-10 01:47:16.210536,3.82959969240044
43874,2020-09-10 01:47:16.551328,3.82959969240044
43875,2020-09-10 01:47:16.853065,3.82959969240044
43876,2020-09-10 01:47:17.145730,3.82959969240044
43877,2020-09-10 01:47:17.477329,3.82959969240044
43878,2020-09-10 01:47:17.807296,3.82959969240044
43879,2020-09-10 01:47:18.088179,3.82959969240044
43880,2020-09-10 01:47:18.403427,3.86114314639379
43881,2020-09-10 01:47:18.792606,3.86114314639379
43882,2020-09-10 01:47:19.127476,3.86114314639379
43883,2020-09-10 01:47:19.415177,3.86114314639379
43884,2020-09-10 01:47:19.760385,3.86114314639379
43885,2020-09-10 01:47:20.022091,3.86114314639379
43886,2020-09-10 01:47:20.314812,3.86114314639379
43887,2020-09-10 01:47:20.621151,3.86114314639379
43888,2020-09-10 01:47:20.931999,3.89266626541176
43889,2020-09-10 01:47:21.275054,3.89266626541176
43890,2020-09-10 01:47:21.589476,3.89266626541176
43891,2020-09-10 01:47:21.940971,3.89266626541176
43892,2020-09-10 01:47:22.215427,3.89266626541176
43893,2020-09-10 01:47:22.532296,3.89266626541176
43894,2020-09-10 01:47:22.902414,3.89266626541176
43895,2020-09-10 01:47:23.179339,3.89266626541176
43896,2020-09-10 01:47:23.481342,3.89266626541176
43897,2020-09-10 01:47:23.771408,3.92416906324945
43898,2020-09-10 01:47:24.060210,3.92416906324945
43899,2020-09-10 01:47:24.443837,3.92416906324945
43900,2020-09-10 01:47:24.804789,3.92416906324945
43901,2020-09-10 01:47:25.140890,3.92416906324945
43902,2020-09-10 01:47:25.449368,3.92416906324945
43903,2020-09-10 01:47:25.763013,3.92416906324945
43904,2020-09-10 01:47:26.130278,3.92416906324945
43905,2020-09-10 01:47:26.472515,3.92416906324945
43906,2020-09-10 01:47:26.778478,3.92416906324945
43907,2020-09-10 01:47:27.025574,3.95565155365824
43908,2020-09-10 01:47:27.346282,3.95565155365824
43909,2020-09-10 01:47:27.661711,3.95565155365824
43910,2020-09-10 01:47:28.037993,3.95565155365824
43911,2020-09-10 01:47:28.444161,3.95565155365824
43912,2020-09-10 01:47:28.784844,3.95565155365824
43913,2020-09-10 01:47:29.114624,3.95565155365824
43914,2020-09-10 01:47:29.430933,3.95565155365824
43915,2020-09-10 01:47:29.735242,3.98711375034625
43916,2020-09-10 01:47:30.061324,3.98711375034625
43917,2020-09-10 01:47:30.436672,3.98711375034625
43918,2020-09-10 01:47:30.689313,3.98711375034625
43919,2020-09-10 01:47:30.950390,3.98711375034625
43920,2020-09-10 01:47:31.235304,3.98711375034625
43921,2020-09-10 01:47:31.617497,3.98711375034625
43922,2020-09-10 01:47:31.858909,3.98711375034625
43923,2020-09-10 01:47:32.144369,4.01855566697887
43924,2020-09-10 01:47:32.530875,4.01855566697887
43925,2020-09-10 01:47:32.810715,4.01855566697887
43926,2020-09-10 01:47:33.085964,4.01855566697887
43927,2020-09-10 01:47:33.465929,4.01855566697887
43928,2020-09-10 01:47:33.760995,4.01855566697887
43929,2020-09-10 01:47:33.984398,4.01855566697887
43930,2020-09-10 01:47:34.245164,4.01855566697887
43931,2020-09-10 01:47:34.496840,4.01855566697887
43932,2020-09-10 01:47:34.882824,4.01855566697887
43933,2020-09-10 01:47:35.196598,4.0499773171792
43934,2020-09-10 01:47:35.482093,4.0499773171792
43935,2020-09-10 01:47:35.735226,4.0499773171792
43936,2020-09-10 01:47:36.119288,4.0499773171792
43937,2020-09-10 01:47:36.417390,4.0499773171792
43938,2020-09-10 01:47:36.736928,4.0499773171792
43939,2020-09-10 01:47:37.013800,4.0499773171792
43940,2020-09-10 01:47:37.257562,4.0499773171792
43941,2020-09-10 01:47:37.648829,4.0499773171792
43942,2020-09-10 01:47:37.981733,4.08582887231128
43943,2020-09-10 01:47:38.282607,4.08582887231128
43944,2020-09-10 01:47:38.581871,4.08582887231128
43945,2020-09-10 01:47:38.905192,4.08582887231128
43946,2020-09-10 01:47:39.193752,4.08582887231128
43947,2020-09-10 01:47:39.507860,4.08582887231128
43948,2020-09-10 01:47:39.889401,4.08582887231128
43949,2020-09-10 01:47:40.246351,4.08582887231128
43950,2020-09-10 01:47:40.517953,4.08582887231128
43951,2020-09-10 01:47:40.853314,4.08582887231128
43952,2020-09-10 01:47:41.168772,4.12165759949617
43953,2020-09-10 01:47:41.497262,4.12165759949617
43954,2020-09-10 01:47:41.819555,4.12165759949617
43955,2020-09-10 01:47:42.121686,4.12165759949617
43956,2020-09-10 01:47:42.459719,4.12165759949617
43957,2020-09-10 01:47:42.786667,4.12165759949617
43958,2020-09-10 01:47:43.113469,4.12165759949617
43959,2020-09-10 01:47:43.528966,4.12165759949617
43960,2020-09-10 01:47:43.808191,4.15746351330561
43961,2020-09-10 01:47:44.031643,4.15746351330561
43962,2020-09-10 01:47:44.380868,4.15746351330561
43963,2020-09-10 01:47:44.694444,4.15746351330561
43964,2020-09-10 01:47:44.964426,4.15746351330561
43965,2020-09-10 01:47:45.233948,4.15746351330561
43966,2020-09-10 01:47:45.547040,4.15746351330561
43967,2020-09-10 01:47:45.959220,4.15746351330561
43968,2020-09-10 01:47:46.296490,4.15746351330561
43969,2020-09-10 01:47:46.660908,4.15746351330561
43970,2020-09-10 01:47:46.967438,4.1932466282434
43971,2020-09-10 01:47:47.209176,4.1932466282434
43972,2020-09-10 01:47:47.510696,4.1932466282434
43973,2020-09-10 01:47:47.811429,4.1932466282434
43974,2020-09-10 01:47:48.158574,4.1932466282434
43975,2020-09-10 01:47:48.482472,4.1932466282434
43976,2020-09-10 01:47:48.798105,4.1932466282434
43977,2020-09-10 01:47:49.121675,4.1932466282434
43978,2020-09-10 01:47:49.451319,4.1932466282434
43979,2020-09-10 01:47:49.728027,4.1932466282434
43980,2020-09-10 01:47:50.051299,4.229006958738
43981,2020-09-10 01:47:50.373018,4.229006958738
43982,2020-09-10 01:47:50.699421,4.229006958738
43983,2020-09-10 01:47:50.973593,4.229006958738
43984,2020-09-10 01:47:51.301225,4.229006958738
43985,2020-09-10 01:47:51.518640,4.229006958738
43986,2020-09-10 01:47:51.849999,4.229006958738
43987,2020-09-10 01:47:52.119873,4.229006958738
43988,2020-09-10 01:47:52.401773,4.2647445191231
43989,2020-09-10 01:47:52.767274,4.2647445191231
43990,2020-09-10 01:47:53.016285,4.2647445191231
43991,2020-09-10 01:47:53.346201,4.2647445191231
43992,2020-09-10 01:47:53.615581,4.2647445191231
43993,2020-09-10 01:47:53.920824,4.2647445191231
43994,2020-09-10 01:47:54.185039,4.2647445191231
43995,2020-09-10 01:47:54.541483,4.2647445191231
43996,2020-09-10 01:47:54.885071,4.30045932387296
43997,2020-09-10 01:47:55.216342,4.30045932387296
43998,2020-09-10 01:47:55.536872,4.30045932387296
43999,2020-09-10 01:47:55.840924,4.30045932387296
44000,2020-09-10 01:47:56.149958,4.30045932387296
44001,2020-09-10 01:47:56.428686,4.30045932387296
44002,2020-09-10 01:47:56.738261,4.30045932387296
44003,2020-09-10 01:47:57.062925,4.30045932387296
44004,2020-09-10 01:47:57.342852,4.30045932387296
44005,2020-09-10 01:47:57.709587,4.3361513883082
44006,2020-09-10 01:47:58.092837,4.3361513883082
44007,2020-09-10 01:47:58.373521,4.3361513883082
44008,2020-09-10 01:47:58.644680,4.3361513883082
44009,2020-09-10 01:47:58.881156,4.3361513883082
44010,2020-09-10 01:47:59.094490,4.3361513883082
44011,2020-09-10 01:47:59.416762,4.3361513883082
44012,2020-09-10 01:47:59.726795,4.3361513883082
44013,2020-09-10 01:48:00.034909,4.3361513883082
44014,2020-09-10 01:48:00.452127,4.37182072769014
44015,2020-09-10 01:48:00.780629,4.37182072769014
44016,2020-09-10 01:48:01.155476,4.37182072769014
44017,2020-09-10 01:48:01.467783,4.37182072769014
44018,2020-09-10 01:48:01.792713,4.37182072769014
44019,2020-09-10 01:48:02.141726,4.37182072769014
44020,2020-09-10 01:48:02.454200,4.37182072769014
44021,2020-09-10 01:48:02.880925,4.40746735718915
44022,2020-09-10 01:48:03.181626,4.40746735718915
44023,2020-09-10 01:48:03.531283,4.40746735718915
44024,2020-09-10 01:48:03.765698,4.40746735718915
44025,2020-09-10 01:48:04.066775,4.40746735718915
44026,2020-09-10 01:48:04.329870,4.40746735718915
44027,2020-09-10 01:48:04.595241,4.40746735718915
44028,2020-09-10 01:48:04.938269,4.40746735718915
44029,2020-09-10 01:48:05.253567,4.40746735718915
44030,2020-09-10 01:48:05.558861,4.40746735718915
44031,2020-09-10 01:48:05.837769,4.44309129190015
44032,2020-09-10 01:48:06.140724,4.44309129190015
44033,2020-09-10 01:48:06.449926,4.44309129190015
44034,2020-09-10 01:48:06.681290,4.44309129190015
44035,2020-09-10 01:48:07.025601,4.44309129190015
44036,2020-09-10 01:48:07.450994,4.44309129190015
44037,2020-09-10 01:48:07.758943,4.44309129190015
44038,2020-09-10 01:48:08.072215,4.44309129190015
44039,2020-09-10 01:48:08.370829,4.44309129190015
44040,2020-09-10 01:48:08.610247,4.47880280240591
44041,2020-09-10 01:48:08.934207,4.47880280240591
44042,2020-09-10 01:48:09.322748,4.47880280240591
44043,2020-09-10 01:48:09.636182,4.47880280240591
44044,2020-09-10 01:48:09.964270,4.47880280240591
44045,2020-09-10 01:48:10.242769,4.47880280240591
44046,2020-09-10 01:48:10.539157,4.47880280240591
44047,2020-09-10 01:48:10.923834,4.47880280240591
44048,2020-09-10 01:48:11.283314,4.47880280240591
44049,2020-09-10 01:48:11.565611,4.51449326518595
44050,2020-09-10 01:48:11.825973,4.51449326518595
44051,2020-09-10 01:48:12.120823,4.51449326518595
44052,2020-09-10 01:48:12.438436,4.51449326518595
44053,2020-09-10 01:48:12.753974,4.51449326518595
44054,2020-09-10 01:48:13.022298,4.51449326518595
44055,2020-09-10 01:48:13.357376,4.51449326518595
44056,2020-09-10 01:48:13.647079,4.51449326518595
44057,2020-09-10 01:48:13.897755,4.51449326518595
44058,2020-09-10 01:48:14.169804,4.51449326518595
44059,2020-09-10 01:48:14.427035,4.51449326518595
44060,2020-09-10 01:48:14.752244,4.5501626974868
44061,2020-09-10 01:48:15.080392,4.5501626974868
44062,2020-09-10 01:48:15.333656,4.5501626974868
44063,2020-09-10 01:48:15.631167,4.5501626974868
44064,2020-09-10 01:48:15.963749,4.5501626974868
44065,2020-09-10 01:48:16.215459,4.5501626974868
44066,2020-09-10 01:48:16.539432,4.5501626974868
44067,2020-09-10 01:48:16.812309,4.5501626974868
44068,2020-09-10 01:48:17.162485,4.5501626974868
44069,2020-09-10 01:48:17.507049,4.5501626974868
44070,2020-09-10 01:48:17.837553,4.5501626974868
44071,2020-09-10 01:48:18.236115,4.58581111650005
44072,2020-09-10 01:48:18.482957,4.58581111650005
44073,2020-09-10 01:48:18.833527,4.58581111650005
44074,2020-09-10 01:48:19.152474,4.58581111650005
44075,2020-09-10 01:48:19.490806,4.58581111650005
44076,2020-09-10 01:48:19.773867,4.58581111650005
44077,2020-09-10 01:48:20.093465,4.58581111650005
44078,2020-09-10 01:48:20.304480,4.58581111650005
44079,2020-09-10 01:48:20.665278,4.62143853936288
44080,2020-09-10 01:48:20.933922,4.62143853936288
44081,2020-09-10 01:48:21.310398,4.62143853936288
44082,2020-09-10 01:48:21.641017,4.62143853936288
44083,2020-09-10 01:48:21.919373,4.62143853936288
44084,2020-09-10 01:48:22.200226,4.62143853936288
44085,2020-09-10 01:48:22.499669,4.62143853936288
44086,2020-09-10 01:48:22.840150,4.62143853936288
44087,2020-09-10 01:48:23.171643,4.62143853936288
44088,2020-09-10 01:48:23.484049,4.62143853936288
44089,2020-09-10 01:48:23.787800,4.65704498315861
44090,2020-09-10 01:48:24.176587,4.65704498315861
44091,2020-09-10 01:48:24.544191,4.65704498315861
44092,2020-09-10 01:48:24.891764,4.65704498315861
44093,2020-09-10 01:48:25.171469,4.65704498315861
44094,2020-09-10 01:48:25.428863,4.65704498315861
44095,2020-09-10 01:48:25.754548,4.65704498315861
44096,2020-09-10 01:48:26.076502,4.65704498315861
44097,2020-09-10 01:48:26.418437,4.65704498315861
44098,2020-09-10 01:48:26.685122,4.65704498315861
44099,2020-09-10 01:48:27.033009,4.69263046491722
44100,2020-09-10 01:48:27.309804,4.69263046491722
44101,2020-09-10 01:48:27.638516,4.69263046491722
44102,2020-09-10 01:48:27.960049,4.69263046491722
44103,2020-09-10 01:48:28.234938,4.69263046491722
44104,2020-09-10 01:48:28.518544,4.69263046491722
44105,2020-09-10 01:48:28.880613,4.69263046491722
44106,2020-09-10 01:48:29.207325,4.69263046491722
44107,2020-09-10 01:48:29.467377,4.69263046491722
44108,2020-09-10 01:48:29.686721,4.69263046491722
44109,2020-09-10 01:48:29.990247,4.72819500161584
44110,2020-09-10 01:48:30.333741,4.72819500161584
44111,2020-09-10 01:48:30.602037,4.72819500161584
44112,2020-09-10 01:48:30.878481,4.72819500161584
44113,2020-09-10 01:48:31.205857,4.72819500161584
44114,2020-09-10 01:48:31.497855,4.72819500161584
44115,2020-09-10 01:48:31.806412,4.72819500161584
44116,2020-09-10 01:48:32.033178,4.72819500161584
44117,2020-09-10 01:48:32.415273,4.72819500161584
44118,2020-09-10 01:48:32.743057,4.72819500161584
44119,2020-09-10 01:48:33.151072,4.76373861017937
44120,2020-09-10 01:48:33.439499,4.76373861017937
44121,2020-09-10 01:48:33.773613,4.76373861017937
44122,2020-09-10 01:48:34.145517,4.76373861017937
44123,2020-09-10 01:48:34.477091,4.76373861017937
44124,2020-09-10 01:48:34.819650,4.76373861017937
44125,2020-09-10 01:48:35.104935,4.76373861017937
44126,2020-09-10 01:48:35.406983,4.76373861017937
44127,2020-09-10 01:48:35.728092,4.76373861017937
44128,2020-09-10 01:48:36.009297,4.79926130748086
44129,2020-09-10 01:48:36.327559,4.79926130748086
44130,2020-09-10 01:48:36.675012,4.79926130748086
44131,2020-09-10 01:48:36.994081,4.79926130748086
44132,2020-09-10 01:48:37.300825,4.79926130748086
44133,2020-09-10 01:48:37.647889,4.79926130748086
44134,2020-09-10 01:48:38.007018,4.79926130748086
44135,2020-09-10 01:48:38.317838,4.79926130748086
44136,2020-09-10 01:48:38.651497,4.83476311034208
44137,2020-09-10 01:48:38.981133,4.83476311034208
44138,2020-09-10 01:48:39.294507,4.83476311034208
44139,2020-09-10 01:48:39.582439,4.83476311034208
44140,2020-09-10 01:48:39.891395,4.83476311034208
44141,2020-09-10 01:48:40.166067,4.83476311034208
44142,2020-09-10 01:48:40.504612,4.83476311034208
44143,2020-09-10 01:48:40.817724,4.83476311034208
44144,2020-09-10 01:48:41.190964,4.83476311034208
44145,2020-09-10 01:48:41.524737,4.83476311034208
44146,2020-09-10 01:48:41.785034,4.870244035534
44147,2020-09-10 01:48:42.184655,4.870244035534
44148,2020-09-10 01:48:42.551032,4.870244035534
44149,2020-09-10 01:48:42.830939,4.870244035534
44150,2020-09-10 01:48:43.093642,4.870244035534
44151,2020-09-10 01:48:43.412580,4.870244035534
44152,2020-09-10 01:48:43.714932,4.870244035534
44153,2020-09-10 01:48:43.993547,4.870244035534
44154,2020-09-10 01:48:44.311705,4.870244035534
44155,2020-09-10 01:48:44.715499,4.90570409977728
44156,2020-09-10 01:48:45.030518,4.90570409977728
44157,2020-09-10 01:48:45.302804,4.90570409977728
44158,2020-09-10 01:48:45.619077,4.90570409977728
44159,2020-09-10 01:48:45.959762,4.90570409977728
44160,2020-09-10 01:48:46.294530,4.90570409977728
44161,2020-09-10 01:48:46.615392,4.90570409977728
44162,2020-09-10 01:48:46.915116,4.90570409977728
44163,2020-09-10 01:48:47.239305,4.90570409977728
44164,2020-09-10 01:48:47.480913,4.90570409977728
44165,2020-09-10 01:48:47.730067,4.86288725515672
44166,2020-09-10 01:48:48.038281,4.86288725515672
44167,2020-09-10 01:48:48.308298,4.86288725515672
44168,2020-09-10 01:48:48.610885,4.86288725515672
44169,2020-09-10 01:48:48.967063,4.86288725515672
44170,2020-09-10 01:48:49.291394,4.86288725515672
44171,2020-09-10 01:48:49.666413,4.86288725515672
44172,2020-09-10 01:48:49.965670,4.86288725515672
44173,2020-09-10 01:48:50.311457,4.86288725515672
44174,2020-09-10 01:48:50.616921,4.86288725515672
44175,2020-09-10 01:48:50.925490,4.82012454634589
44176,2020-09-10 01:48:51.230136,4.82012454634589
44177,2020-09-10 01:48:51.489482,4.82012454634589
44178,2020-09-10 01:48:51.841902,4.82012454634589
44179,2020-09-10 01:48:52.266534,4.82012454634589
44180,2020-09-10 01:48:52.560168,4.82012454634589
44181,2020-09-10 01:48:52.819093,4.82012454634589
44182,2020-09-10 01:48:53.116019,4.82012454634589
44183,2020-09-10 01:48:53.439784,4.82012454634589
44184,2020-09-10 01:48:53.829449,4.77741571569264
44185,2020-09-10 01:48:54.123527,4.77741571569264
44186,2020-09-10 01:48:54.458312,4.77741571569264
44187,2020-09-10 01:48:54.717743,4.77741571569264
44188,2020-09-10 01:48:54.978941,4.77741571569264
44189,2020-09-10 01:48:55.234719,4.77741571569264
44190,2020-09-10 01:48:55.455548,4.77741571569264
44191,2020-09-10 01:48:55.791509,4.77741571569264
44192,2020-09-10 01:48:56.073070,4.77741571569264
44193,2020-09-10 01:48:56.406373,4.77741571569264
44194,2020-09-10 01:48:56.835474,4.73476050885526
44195,2020-09-10 01:48:57.112451,4.73476050885526
44196,2020-09-10 01:48:57.434554,4.73476050885526
44197,2020-09-10 01:48:57.787053,4.73476050885526
44198,2020-09-10 01:48:58.089499,4.73476050885526
44199,2020-09-10 01:48:58.379000,4.73476050885526
44200,2020-09-10 01:48:58.728355,4.73476050885526
44201,2020-09-10 01:48:58.954468,4.73476050885526
44202,2020-09-10 01:48:59.268843,4.73476050885526
44203,2020-09-10 01:48:59.606079,4.73476050885526
44204,2020-09-10 01:48:59.856465,4.73476050885526
44205,2020-09-10 01:49:00.248888,4.69215867471266
44206,2020-09-10 01:49:00.471102,4.69215867471266
44207,2020-09-10 01:49:00.714103,4.69215867471266
44208,2020-09-10 01:49:00.965482,4.69215867471266
44209,2020-09-10 01:49:01.254672,4.69215867471266
44210,2020-09-10 01:49:01.623824,4.69215867471266
44211,2020-09-10 01:49:01.897673,4.69215867471266
44212,2020-09-10 01:49:02.119909,4.69215867471266
44213,2020-09-10 01:49:02.357323,4.69215867471266
44214,2020-09-10 01:49:02.618028,4.64960996527908
44215,2020-09-10 01:49:02.884418,4.64960996527908
44216,2020-09-10 01:49:03.141713,4.64960996527908
44217,2020-09-10 01:49:03.395920,4.64960996527908
44218,2020-09-10 01:49:03.666515,4.64960996527908
44219,2020-09-10 01:49:04.041606,4.64960996527908
44220,2020-09-10 01:49:04.345369,4.64960996527908
44221,2020-09-10 01:49:04.709665,4.64960996527908
44222,2020-09-10 01:49:04.989585,4.64960996527908
44223,2020-09-10 01:49:05.343964,4.64960996527908
44224,2020-09-10 01:49:05.728523,4.64960996527908
44225,2020-09-10 01:49:06.048030,4.61902492017003
44226,2020-09-10 01:49:06.411806,4.61902492017003
44227,2020-09-10 01:49:06.750948,4.61902492017003
44228,2020-09-10 01:49:07.082099,4.61902492017003
44229,2020-09-10 01:49:07.432105,4.61902492017003
44230,2020-09-10 01:49:07.709470,4.61902492017003
44231,2020-09-10 01:49:07.949498,4.61902492017003
44232,2020-09-10 01:49:08.187479,4.61902492017003
44233,2020-09-10 01:49:08.502559,4.61902492017003
44234,2020-09-10 01:49:08.854178,4.61902492017003
44235,2020-09-10 01:49:09.177157,4.58848710359707
44236,2020-09-10 01:49:09.485125,4.58848710359707
44237,2020-09-10 01:49:09.770171,4.58848710359707
44238,2020-09-10 01:49:10.118204,4.58848710359707
44239,2020-09-10 01:49:10.395486,4.58848710359707
44240,2020-09-10 01:49:10.711916,4.58848710359707
44241,2020-09-10 01:49:11.055488,4.58848710359707
44242,2020-09-10 01:49:11.392892,4.58848710359707
44243,2020-09-10 01:49:11.728532,4.58848710359707
44244,2020-09-10 01:49:12.052436,4.55799623612563
44245,2020-09-10 01:49:12.396612,4.55799623612563
44246,2020-09-10 01:49:12.734634,4.55799623612563
44247,2020-09-10 01:49:13.047406,4.55799623612563
44248,2020-09-10 01:49:13.385673,4.55799623612563
44249,2020-09-10 01:49:13.686928,4.55799623612563
44250,2020-09-10 01:49:14.014665,4.55799623612563
44251,2020-09-10 01:49:14.288565,4.55799623612563
44252,2020-09-10 01:49:14.577797,4.55799623612563
44253,2020-09-10 01:49:14.881753,4.55799623612563
44254,2020-09-10 01:49:15.226123,4.52755204216649
44255,2020-09-10 01:49:15.567037,4.52755204216649
44256,2020-09-10 01:49:15.893294,4.52755204216649
44257,2020-09-10 01:49:16.129765,4.52755204216649
44258,2020-09-10 01:49:16.474277,4.52755204216649
44259,2020-09-10 01:49:16.804539,4.52755204216649
44260,2020-09-10 01:49:17.135023,4.52755204216649
44261,2020-09-10 01:49:17.372126,4.52755204216649
44262,2020-09-10 01:49:17.746164,4.52755204216649
44263,2020-09-10 01:49:18.024686,4.52755204216649
44264,2020-09-10 01:49:18.361432,4.52755204216649
44265,2020-09-10 01:49:18.634316,4.49715424986917
44266,2020-09-10 01:49:18.948196,4.49715424986917
44267,2020-09-10 01:49:19.173722,4.49715424986917
44268,2020-09-10 01:49:19.375202,4.49715424986917
44269,2020-09-10 01:49:19.647131,4.49715424986917
44270,2020-09-10 01:49:19.906682,4.49715424986917
44271,2020-09-10 01:49:20.249960,4.49715424986917
44272,2020-09-10 01:49:20.553836,4.49715424986917
44273,2020-09-10 01:49:20.842919,4.49715424986917
44274,2020-09-10 01:49:21.164307,4.49715424986917
44275,2020-09-10 01:49:21.425421,4.46680259102041
44276,2020-09-10 01:49:21.732602,4.46680259102041
44277,2020-09-10 01:49:22.047900,4.46680259102041
44278,2020-09-10 01:49:22.355378,4.46680259102041
44279,2020-09-10 01:49:22.646605,4.46680259102041
44280,2020-09-10 01:49:23.003017,4.46680259102041
44281,2020-09-10 01:49:23.333953,4.46680259102041
44282,2020-09-10 01:49:23.649933,4.46680259102041
44283,2020-09-10 01:49:23.992291,4.46680259102041
44284,2020-09-10 01:49:24.315573,4.4364968009473
44285,2020-09-10 01:49:24.586080,4.4364968009473
44286,2020-09-10 01:49:24.872912,4.4364968009473
44287,2020-09-10 01:49:25.220527,4.4364968009473
44288,2020-09-10 01:49:25.490455,4.4364968009473
44289,2020-09-10 01:49:25.860249,4.4364968009473
44290,2020-09-10 01:49:26.135564,4.4364968009473
44291,2020-09-10 01:49:26.496146,4.4364968009473
44292,2020-09-10 01:49:26.896712,4.4364968009473
44293,2020-09-10 01:49:27.252952,4.40623661842484
44294,2020-09-10 01:49:27.533406,4.40623661842484
44295,2020-09-10 01:49:27.810615,4.40623661842484
44296,2020-09-10 01:49:28.136636,4.40623661842484
44297,2020-09-10 01:49:28.369016,4.40623661842484
44298,2020-09-10 01:49:28.686775,4.40623661842484
44299,2020-09-10 01:49:28.981451,4.40623661842484
44300,2020-09-10 01:49:29.289240,4.40623661842484
44301,2020-09-10 01:49:29.520952,4.40623661842484
44302,2020-09-10 01:49:29.925388,4.37602178558762
44303,2020-09-10 01:49:30.231454,4.37602178558762
44304,2020-09-10 01:49:30.540039,4.37602178558762
44305,2020-09-10 01:49:30.827412,4.37602178558762
44306,2020-09-10 01:49:31.205341,4.37602178558762
44307,2020-09-10 01:49:31.525510,4.37602178558762
44308,2020-09-10 01:49:31.895490,4.37602178558762
44309,2020-09-10 01:49:32.213975,4.37602178558762
44310,2020-09-10 01:49:32.455189,4.37602178558762
44311,2020-09-10 01:49:32.745779,4.37602178558762
44312,2020-09-10 01:49:32.971183,4.37602178558762
44313,2020-09-10 01:49:33.275560,4.37602178558762
44314,2020-09-10 01:49:33.544066,4.34585204784531
44315,2020-09-10 01:49:33.876847,4.34585204784531
44316,2020-09-10 01:49:34.269518,4.34585204784531
44317,2020-09-10 01:49:34.607370,4.34585204784531
44318,2020-09-10 01:49:34.928204,4.34585204784531
44319,2020-09-10 01:49:35.258928,4.34585204784531
44320,2020-09-10 01:49:35.583025,4.34585204784531
44321,2020-09-10 01:49:35.889598,4.34585204784531
44322,2020-09-10 01:49:36.230938,4.34585204784531
44323,2020-09-10 01:49:36.583192,4.31572715380173
44324,2020-09-10 01:49:36.850301,4.31572715380173
44325,2020-09-10 01:49:37.147015,4.31572715380173
44326,2020-09-10 01:49:37.426563,4.31572715380173
44327,2020-09-10 01:49:37.703083,4.31572715380173
44328,2020-09-10 01:49:38.041145,4.31572715380173
44329,2020-09-10 01:49:38.371095,4.31572715380173
44330,2020-09-10 01:49:38.724261,4.31572715380173
44331,2020-09-10 01:49:39.026375,4.31572715380173
44332,2020-09-10 01:49:39.280257,4.31572715380173
44333,2020-09-10 01:49:39.652914,4.31572715380173
44334,2020-09-10 01:49:39.921722,4.28564685517733
44335,2020-09-10 01:49:40.190246,4.28564685517733
44336,2020-09-10 01:49:40.510675,4.28564685517733
44337,2020-09-10 01:49:40.783664,4.28564685517733
44338,2020-09-10 01:49:41.019681,4.28564685517733
44339,2020-09-10 01:49:41.327317,4.28564685517733
44340,2020-09-10 01:49:41.663837,4.28564685517733
44341,2020-09-10 01:49:42.003458,4.28564685517733
44342,2020-09-10 01:49:42.338709,4.28564685517733
44343,2020-09-10 01:49:42.627079,4.28564685517733
44344,2020-09-10 01:49:43.017268,4.25561090673479
44345,2020-09-10 01:49:43.305051,4.25561090673479
44346,2020-09-10 01:49:43.569606,4.25561090673479
44347,2020-09-10 01:49:43.887669,4.25561090673479
44348,2020-09-10 01:49:44.186776,4.25561090673479
44349,2020-09-10 01:49:44.538268,4.25561090673479
44350,2020-09-10 01:49:44.810235,4.25561090673479
44351,2020-09-10 01:49:45.141491,4.25561090673479
44352,2020-09-10 01:49:45.494731,4.25561090673479
44353,2020-09-10 01:49:45.871474,4.2256190662076
44354,2020-09-10 01:49:46.245700,4.2256190662076
44355,2020-09-10 01:49:46.576293,4.2256190662076
44356,2020-09-10 01:49:46.837823,4.2256190662076
44357,2020-09-10 01:49:47.101379,4.2256190662076
44358,2020-09-10 01:49:47.427182,4.2256190662076
44359,2020-09-10 01:49:47.772222,4.2256190662076
44360,2020-09-10 01:49:48.159395,4.2256190662076
44361,2020-09-10 01:49:48.447989,4.2256190662076
44362,2020-09-10 01:49:48.794095,4.2256190662076
44363,2020-09-10 01:49:49.185885,4.1956710942315
44364,2020-09-10 01:49:49.545817,4.1956710942315
44365,2020-09-10 01:49:49.842394,4.1956710942315
44366,2020-09-10 01:49:50.074461,4.1956710942315
44367,2020-09-10 01:49:50.349045,4.1956710942315
44368,2020-09-10 01:49:50.675154,4.1956710942315
44369,2020-09-10 01:49:51.031738,4.1956710942315
44370,2020-09-10 01:49:51.345097,4.1956710942315
44371,2020-09-10 01:49:51.673527,4.1956710942315
44372,2020-09-10 01:49:52.001899,4.1956710942315
44373,2020-09-10 01:49:52.253399,4.16576675427844
44374,2020-09-10 01:49:52.584148,4.16576675427844
44375,2020-09-10 01:49:52.918329,4.16576675427844
44376,2020-09-10 01:49:53.221349,4.16576675427844
44377,2020-09-10 01:49:53.494165,4.16576675427844
44378,2020-09-10 01:49:53.793036,4.16576675427844
44379,2020-09-10 01:49:54.049213,4.16576675427844
44380,2020-09-10 01:49:54.283381,4.16576675427844
44381,2020-09-10 01:49:54.553843,4.16576675427844
44382,2020-09-10 01:49:54.802455,4.13590581259317
44383,2020-09-10 01:49:55.145900,4.13590581259317
44384,2020-09-10 01:49:55.456243,4.13590581259317
44385,2020-09-10 01:49:55.812559,4.13590581259317
44386,2020-09-10 01:49:56.129832,4.13590581259317
44387,2020-09-10 01:49:56.427077,4.13590581259317
44388,2020-09-10 01:49:56.747450,4.13590581259317
44389,2020-09-10 01:49:57.039098,4.13590581259317
44390,2020-09-10 01:49:57.306029,4.13590581259317
44391,2020-09-10 01:49:57.546638,4.13590581259317
44392,2020-09-10 01:49:57.864728,4.13590581259317
44393,2020-09-10 01:49:58.174105,4.10608803813207
44394,2020-09-10 01:49:58.498562,4.10608803813207
44395,2020-09-10 01:49:58.807009,4.10608803813207
44396,2020-09-10 01:49:59.070684,4.10608803813207
44397,2020-09-10 01:49:59.383811,4.10608803813207
44398,2020-09-10 01:49:59.683138,4.10608803813207
44399,2020-09-10 01:50:00.002894,4.10608803813207
44400,2020-09-10 01:50:00.278981,4.10608803813207
44401,2020-09-10 01:50:00.550554,4.10608803813207
44402,2020-09-10 01:50:00.794140,4.10608803813207
44403,2020-09-10 01:50:01.099330,4.07631320250432
44404,2020-09-10 01:50:01.473543,4.07631320250432
44405,2020-09-10 01:50:01.742524,4.07631320250432
44406,2020-09-10 01:50:02.080318,4.07631320250432
44407,2020-09-10 01:50:02.432167,4.07631320250432
44408,2020-09-10 01:50:02.729561,4.07631320250432
44409,2020-09-10 01:50:03.052982,4.07631320250432
44410,2020-09-10 01:50:03.406082,4.07631320250432
44411,2020-09-10 01:50:03.732280,4.04658107991506
44412,2020-09-10 01:50:04.036107,4.04658107991506
44413,2020-09-10 01:50:04.375942,4.04658107991506
44414,2020-09-10 01:50:04.636882,4.04658107991506
44415,2020-09-10 01:50:04.980989,4.04658107991506
44416,2020-09-10 01:50:05.297238,4.04658107991506
44417,2020-09-10 01:50:05.656450,4.04658107991506
44418,2020-09-10 01:50:05.956063,4.04658107991506
44419,2020-09-10 01:50:06.317191,4.04658107991506
44420,2020-09-10 01:50:06.673334,4.01689144711065
44421,2020-09-10 01:50:06.962147,4.01689144711065
44422,2020-09-10 01:50:07.256454,4.01689144711065
44423,2020-09-10 01:50:07.595393,4.01689144711065
44424,2020-09-10 01:50:07.987600,4.01689144711065
44425,2020-09-10 01:50:08.258501,4.01689144711065
44426,2020-09-10 01:50:08.616208,4.01689144711065
44427,2020-09-10 01:50:08.972706,4.01689144711065
44428,2020-09-10 01:50:09.223269,4.01689144711065
44429,2020-09-10 01:50:09.468299,4.01689144711065
44430,2020-09-10 01:50:09.750787,4.01689144711065
44431,2020-09-10 01:50:10.090692,3.98724408332582
44432,2020-09-10 01:50:10.414031,3.98724408332582
44433,2020-09-10 01:50:10.711013,3.98724408332582
44434,2020-09-10 01:50:11.058500,3.98724408332582
44435,2020-09-10 01:50:11.319124,3.98724408332582
44436,2020-09-10 01:50:11.711158,3.98724408332582
44437,2020-09-10 01:50:12.045525,3.98724408332582
44438,2020-09-10 01:50:12.359277,3.98724408332582
44439,2020-09-10 01:50:12.674875,3.95763877023253
44440,2020-09-10 01:50:13.002815,3.95763877023253
44441,2020-09-10 01:50:13.341817,3.95763877023253
44442,2020-09-10 01:50:13.652789,3.95763877023253
44443,2020-09-10 01:50:13.959487,3.95763877023253
44444,2020-09-10 01:50:14.295065,3.95763877023253
44445,2020-09-10 01:50:14.533403,3.95763877023253
44446,2020-09-10 01:50:14.821594,3.95763877023253
44447,2020-09-10 01:50:15.186640,3.95763877023253
44448,2020-09-10 01:50:15.503756,3.92807529189069
44449,2020-09-10 01:50:15.772434,3.92807529189069
44450,2020-09-10 01:50:16.065528,3.92807529189069
44451,2020-09-10 01:50:16.341785,3.92807529189069
44452,2020-09-10 01:50:16.671541,3.92807529189069
44453,2020-09-10 01:50:17.040712,3.92807529189069
44454,2020-09-10 01:50:17.366012,3.92807529189069
44455,2020-09-10 01:50:17.641971,3.92807529189069
44456,2020-09-10 01:50:17.925937,3.92807529189069
44457,2020-09-10 01:50:18.248072,3.92807529189069
44458,2020-09-10 01:50:18.666078,3.89855343470039
44459,2020-09-10 01:50:18.978621,3.89855343470039
44460,2020-09-10 01:50:19.243515,3.89855343470039
44461,2020-09-10 01:50:19.619799,3.89855343470039
44462,2020-09-10 01:50:19.878909,3.89855343470039
44463,2020-09-10 01:50:20.146136,3.89855343470039
44464,2020-09-10 01:50:20.444599,3.89855343470039
44465,2020-09-10 01:50:20.744752,3.89855343470039
