iteration,timestamp,T7
44466,2020-09-10 01:50:21.031525,3.86907298735575
44467,2020-09-10 01:50:21.291403,3.86907298735575
44468,2020-09-10 01:50:21.671256,3.86907298735575
44469,2020-09-10 01:50:21.993545,3.86907298735575
44470,2020-09-10 01:50:22.344360,3.86907298735575
44471,2020-09-10 01:50:22.674495,3.86907298735575
44472,2020-09-10 01:50:22.986475,3.86907298735575
44473,2020-09-10 01:50:23.341754,3.86907298735575
44474,2020-09-10 01:50:23.685454,3.86907298735575
44475,2020-09-10 01:50:23.973466,3.83963374080028
44476,2020-09-10 01:50:24.283018,3.83963374080028
44477,2020-09-10 01:50:24.596883,3.83963374080028
44478,2020-09-10 01:50:24.899286,3.83963374080028
44479,2020-09-10 01:50:25.235359,3.83963374080028
44480,2020-09-10 01:50:25.489992,3.83963374080028
44481,2020-09-10 01:50:25.816359,3.83963374080028
44482,2020-09-10 01:50:26.149421,3.83963374080028
44483,2020-09-10 01:50:26.414004,3.83963374080028
44484,2020-09-10 01:50:26.812072,3.83963374080028
44485,2020-09-10 01:50:27.162747,3.81023548818355
44486,2020-09-10 01:50:27.510650,3.81023548818355
44487,2020-09-10 01:50:27.838115,3.81023548818355
44488,2020-09-10 01:50:28.166525,3.81023548818355
44489,2020-09-10 01:50:28.450066,3.81023548818355
44490,2020-09-10 01:50:28.735527,3.81023548818355
44491,2020-09-10 01:50:29.087130,3.81023548818355
44492,2020-09-10 01:50:29.444401,3.81023548818355
44493,2020-09-10 01:50:29.758987,3.78087802481932
44494,2020-09-10 01:50:30.120363,3.78087802481932
44495,2020-09-10 01:50:30.439319,3.78087802481932
44496,2020-09-10 01:50:30.721801,3.78087802481932
44497,2020-09-10 01:50:31.045632,3.78087802481932
44498,2020-09-10 01:50:31.370343,3.78087802481932
44499,2020-09-10 01:50:31.756028,3.78087802481932
44500,2020-09-10 01:50:32.077930,3.78087802481932
44501,2020-09-10 01:50:32.410321,3.78087802481932
44502,2020-09-10 01:50:32.777133,3.75156114814489
44503,2020-09-10 01:50:33.084072,3.75156114814489
44504,2020-09-10 01:50:33.394473,3.75156114814489
44505,2020-09-10 01:50:33.713948,3.75156114814489
44506,2020-09-10 01:50:34.061942,3.75156114814489
44507,2020-09-10 01:50:34.304884,3.75156114814489
44508,2020-09-10 01:50:34.633206,3.75156114814489
44509,2020-09-10 01:50:34.881971,3.75156114814489
44510,2020-09-10 01:50:35.158128,3.75156114814489
44511,2020-09-10 01:50:35.446789,3.75156114814489
44512,2020-09-10 01:50:35.770854,3.72094043669716
44513,2020-09-10 01:50:36.065685,3.72094043669716
44514,2020-09-10 01:50:36.450766,3.72094043669716
44515,2020-09-10 01:50:36.710988,3.72094043669716
44516,2020-09-10 01:50:37.064451,3.72094043669716
44517,2020-09-10 01:50:37.437069,3.72094043669716
44518,2020-09-10 01:50:37.727550,3.72094043669716
44519,2020-09-10 01:50:38.070883,3.69036094720929
44520,2020-09-10 01:50:38.393764,3.69036094720929
44521,2020-09-10 01:50:38.747095,3.69036094720929
44522,2020-09-10 01:50:39.018176,3.69036094720929
44523,2020-09-10 01:50:39.355041,3.69036094720929
44524,2020-09-10 01:50:39.672606,3.69036094720929
44525,2020-09-10 01:50:40.039833,3.69036094720929
44526,2020-09-10 01:50:40.436736,3.69036094720929
44527,2020-09-10 01:50:40.695398,3.69036094720929
44528,2020-09-10 01:50:41.044994,3.69036094720929
44529,2020-09-10 01:50:41.414171,3.6598224825629
44530,2020-09-10 01:50:41.715294,3.6598224825629
44531,2020-09-10 01:50:42.056449,3.6598224825629
44532,2020-09-10 01:50:42.397824,3.6598224825629
44533,2020-09-10 01:50:42.700671,3.6598224825629
44534,2020-09-10 01:50:43.006831,3.6598224825629
44535,2020-09-10 01:50:43.335371,3.6598224825629
44536,2020-09-10 01:50:43.626173,3.6598224825629
44537,2020-09-10 01:50:43.866757,3.6598224825629
44538,2020-09-10 01:50:44.270929,3.6598224825629
44539,2020-09-10 01:50:44.613557,3.62932484761143
44540,2020-09-10 01:50:44.980694,3.62932484761143
44541,2020-09-10 01:50:45.255947,3.62932484761143
44542,2020-09-10 01:50:45.648115,3.62932484761143
44543,2020-09-10 01:50:45.931203,3.62932484761143
44544,2020-09-10 01:50:46.291082,3.62932484761143
44545,2020-09-10 01:50:46.611368,3.62932484761143
44546,2020-09-10 01:50:46.933082,3.62932484761143
44547,2020-09-10 01:50:47.262494,3.62932484761143
44548,2020-09-10 01:50:47.540439,3.59886784914507
44549,2020-09-10 01:50:47.873650,3.59886784914507
44550,2020-09-10 01:50:48.142804,3.59886784914507
44551,2020-09-10 01:50:48.454251,3.59886784914507
44552,2020-09-10 01:50:48.769199,3.59886784914507
44553,2020-09-10 01:50:49.124213,3.59886784914507
44554,2020-09-10 01:50:49.463008,3.59886784914507
44555,2020-09-10 01:50:49.734358,3.59886784914507
44556,2020-09-10 01:50:50.128400,3.59886784914507
44557,2020-09-10 01:50:50.368191,3.59886784914507
44558,2020-09-10 01:50:50.683122,3.59886784914507
44559,2020-09-10 01:50:50.961332,3.56845129585695
44560,2020-09-10 01:50:51.279175,3.56845129585695
44561,2020-09-10 01:50:51.586600,3.56845129585695
44562,2020-09-10 01:50:51.834686,3.56845129585695
44563,2020-09-10 01:50:52.100439,3.56845129585695
44564,2020-09-10 01:50:52.317919,3.56845129585695
44565,2020-09-10 01:50:52.557051,3.56845129585695
44566,2020-09-10 01:50:52.886000,3.56845129585695
44567,2020-09-10 01:50:53.229621,3.56845129585695
44568,2020-09-10 01:50:53.638300,3.53807499831009
44569,2020-09-10 01:50:53.977353,3.53807499831009
44570,2020-09-10 01:50:54.334985,3.53807499831009
44571,2020-09-10 01:50:54.611141,3.53807499831009
44572,2020-09-10 01:50:54.834105,3.53807499831009
44573,2020-09-10 01:50:55.077569,3.53807499831009
44574,2020-09-10 01:50:55.420432,3.53807499831009
44575,2020-09-10 01:50:55.786890,3.53807499831009
44576,2020-09-10 01:50:56.050737,3.53807499831009
44577,2020-09-10 01:50:56.399359,3.53807499831009
44578,2020-09-10 01:50:56.738309,3.53807499831009
44579,2020-09-10 01:50:57.057936,3.50773876890545
44580,2020-09-10 01:50:57.385165,3.50773876890545
44581,2020-09-10 01:50:57.637220,3.50773876890545
44582,2020-09-10 01:50:57.891898,3.50773876890545
44583,2020-09-10 01:50:58.129513,3.50773876890545
44584,2020-09-10 01:50:58.461966,3.50773876890545
44585,2020-09-10 01:50:58.787509,3.50773876890545
44586,2020-09-10 01:50:59.136125,3.50773876890545
44587,2020-09-10 01:50:59.501508,3.50773876890545
44588,2020-09-10 01:50:59.861912,3.47744242185068
44589,2020-09-10 01:51:00.236028,3.47744242185068
44590,2020-09-10 01:51:00.559771,3.47744242185068
44591,2020-09-10 01:51:00.866975,3.47744242185068
44592,2020-09-10 01:51:01.204884,3.47744242185068
44593,2020-09-10 01:51:01.467401,3.47744242185068
44594,2020-09-10 01:51:01.791823,3.47744242185068
44595,2020-09-10 01:51:02.118141,3.44718577312989
44596,2020-09-10 01:51:02.423876,3.44718577312989
44597,2020-09-10 01:51:02.733592,3.44718577312989
44598,2020-09-10 01:51:03.016368,3.44718577312989
44599,2020-09-10 01:51:03.341009,3.44718577312989
44600,2020-09-10 01:51:03.657073,3.44718577312989
44601,2020-09-10 01:51:03.883146,3.44718577312989
44602,2020-09-10 01:51:04.166191,3.44718577312989
44603,2020-09-10 01:51:04.516857,3.44718577312989
44604,2020-09-10 01:51:04.859506,3.44718577312989
44605,2020-09-10 01:51:05.182386,3.44718577312989
44606,2020-09-10 01:51:05.416151,3.41696864047414
44607,2020-09-10 01:51:05.702140,3.41696864047414
44608,2020-09-10 01:51:06.071428,3.41696864047414
44609,2020-09-10 01:51:06.355482,3.41696864047414
44610,2020-09-10 01:51:06.666463,3.41696864047414
44611,2020-09-10 01:51:06.930701,3.41696864047414
44612,2020-09-10 01:51:07.251802,3.41696864047414
44613,2020-09-10 01:51:07.596769,3.41696864047414
44614,2020-09-10 01:51:07.875530,3.41696864047414
44615,2020-09-10 01:51:08.136181,3.41696864047414
44616,2020-09-10 01:51:08.381553,3.41696864047414
44617,2020-09-10 01:51:08.787391,3.38679084333279
44618,2020-09-10 01:51:09.168621,3.38679084333279
44619,2020-09-10 01:51:09.498221,3.38679084333279
44620,2020-09-10 01:51:09.917265,3.38679084333279
44621,2020-09-10 01:51:10.219900,3.38679084333279
44622,2020-09-10 01:51:10.542994,3.38679084333279
44623,2020-09-10 01:51:10.785870,3.38679084333279
44624,2020-09-10 01:51:11.040158,3.38679084333279
44625,2020-09-10 01:51:11.339122,3.35665220284554
44626,2020-09-10 01:51:11.684102,3.35665220284554
44627,2020-09-10 01:51:12.014622,3.35665220284554
44628,2020-09-10 01:51:12.284460,3.35665220284554
44629,2020-09-10 01:51:12.655575,3.35665220284554
44630,2020-09-10 01:51:12.934459,3.35665220284554
44631,2020-09-10 01:51:13.251352,3.35665220284554
44632,2020-09-10 01:51:13.603881,3.35665220284554
44633,2020-09-10 01:51:13.853572,3.35665220284554
44634,2020-09-10 01:51:14.189918,3.32655254181526
44635,2020-09-10 01:51:14.436243,3.32655254181526
44636,2020-09-10 01:51:14.686245,3.32655254181526
44637,2020-09-10 01:51:14.968334,3.32655254181526
44638,2020-09-10 01:51:15.251308,3.32655254181526
44639,2020-09-10 01:51:15.578938,3.32655254181526
44640,2020-09-10 01:51:15.896394,3.32655254181526
44641,2020-09-10 01:51:16.234268,3.32655254181526
44642,2020-09-10 01:51:16.563122,3.32655254181526
44643,2020-09-10 01:51:16.839065,3.32655254181526
44644,2020-09-10 01:51:17.157913,3.32655254181526
44645,2020-09-10 01:51:17.487998,3.29649168468151
44646,2020-09-10 01:51:17.881518,3.29649168468151
44647,2020-09-10 01:51:18.250289,3.29649168468151
44648,2020-09-10 01:51:18.544838,3.29649168468151
44649,2020-09-10 01:51:18.866223,3.29649168468151
44650,2020-09-10 01:51:19.174107,3.29649168468151
44651,2020-09-10 01:51:19.498099,3.29649168468151
44652,2020-09-10 01:51:19.765696,3.29649168468151
44653,2020-09-10 01:51:20.131170,3.26646945749471
44654,2020-09-10 01:51:20.464584,3.26646945749471
44655,2020-09-10 01:51:20.765734,3.26646945749471
44656,2020-09-10 01:51:21.046093,3.26646945749471
44657,2020-09-10 01:51:21.367889,3.26646945749471
44658,2020-09-10 01:51:21.649742,3.26646945749471
44659,2020-09-10 01:51:21.891976,3.26646945749471
44660,2020-09-10 01:51:22.251200,3.26646945749471
44661,2020-09-10 01:51:22.537457,3.26646945749471
44662,2020-09-10 01:51:22.880133,3.23648568789098
44663,2020-09-10 01:51:23.239549,3.23648568789098
44664,2020-09-10 01:51:23.599039,3.23648568789098
44665,2020-09-10 01:51:23.963840,3.23648568789098
44666,2020-09-10 01:51:24.242598,3.23648568789098
44667,2020-09-10 01:51:24.580570,3.23648568789098
44668,2020-09-10 01:51:24.870765,3.23648568789098
44669,2020-09-10 01:51:25.228422,3.23648568789098
44670,2020-09-10 01:51:25.515343,3.23648568789098
44671,2020-09-10 01:51:25.780354,3.20654020506768
44672,2020-09-10 01:51:26.070597,3.20654020506768
44673,2020-09-10 01:51:26.445219,3.20654020506768
44674,2020-09-10 01:51:26.814753,3.20654020506768
44675,2020-09-10 01:51:27.130681,3.20654020506768
44676,2020-09-10 01:51:27.382227,3.20654020506768
44677,2020-09-10 01:51:27.666373,3.20654020506768
44678,2020-09-10 01:51:28.021864,3.20654020506768
44679,2020-09-10 01:51:28.372923,3.17663283975945
44680,2020-09-10 01:51:28.635459,3.17663283975945
44681,2020-09-10 01:51:28.903563,3.17663283975945
44682,2020-09-10 01:51:29.174874,3.17663283975945
44683,2020-09-10 01:51:29.477697,3.17663283975945
44684,2020-09-10 01:51:29.807951,3.17663283975945
44685,2020-09-10 01:51:30.091153,3.17663283975945
44686,2020-09-10 01:51:30.397302,3.17663283975945
44687,2020-09-10 01:51:30.650279,3.17663283975945
44688,2020-09-10 01:51:30.955100,3.17663283975945
44689,2020-09-10 01:51:31.257814,3.14676342421491
44690,2020-09-10 01:51:31.667175,3.14676342421491
44691,2020-09-10 01:51:31.965325,3.14676342421491
44692,2020-09-10 01:51:32.302852,3.14676342421491
44693,2020-09-10 01:51:32.659701,3.14676342421491
44694,2020-09-10 01:51:32.990817,3.14676342421491
44695,2020-09-10 01:51:33.347203,3.14676342421491
44696,2020-09-10 01:51:33.641815,3.14676342421491
44697,2020-09-10 01:51:33.995712,3.11693179217393
44698,2020-09-10 01:51:34.262368,3.11693179217393
44699,2020-09-10 01:51:34.582425,3.11693179217393
44700,2020-09-10 01:51:34.919504,3.11693179217393
44701,2020-09-10 01:51:35.240968,3.11693179217393
44702,2020-09-10 01:51:35.544584,3.11693179217393
44703,2020-09-10 01:51:35.942806,3.11693179217393
44704,2020-09-10 01:51:36.319767,3.11693179217393
44705,2020-09-10 01:51:36.684989,3.11693179217393
44706,2020-09-10 01:51:36.994440,3.11693179217393
44707,2020-09-10 01:51:37.279725,3.08713777884539
44708,2020-09-10 01:51:37.523481,3.08713777884539
44709,2020-09-10 01:51:37.841494,3.08713777884539
44710,2020-09-10 01:51:38.084356,3.08713777884539
44711,2020-09-10 01:51:38.351955,3.08713777884539
44712,2020-09-10 01:51:38.631227,3.08713777884539
44713,2020-09-10 01:51:38.906294,3.08713777884539
44714,2020-09-10 01:51:39.185798,3.08713777884539
44715,2020-09-10 01:51:39.503084,3.08713777884539
44716,2020-09-10 01:51:39.855141,3.08713777884539
44717,2020-09-10 01:51:40.159571,3.08713777884539
44718,2020-09-10 01:51:40.460884,3.05738122088556
44719,2020-09-10 01:51:40.811170,3.05738122088556
44720,2020-09-10 01:51:41.161356,3.05738122088556
44721,2020-09-10 01:51:41.563910,3.05738122088556
44722,2020-09-10 01:51:41.813161,3.05738122088556
44723,2020-09-10 01:51:42.155180,3.05738122088556
44724,2020-09-10 01:51:42.497648,3.05738122088556
44725,2020-09-10 01:51:42.831790,3.02766195637693
44726,2020-09-10 01:51:43.100592,3.02766195637693
44727,2020-09-10 01:51:43.447289,3.02766195637693
44728,2020-09-10 01:51:43.737417,3.02766195637693
44729,2020-09-10 01:51:44.070286,3.02766195637693
44730,2020-09-10 01:51:44.328043,3.02766195637693
44731,2020-09-10 01:51:44.632697,3.02766195637693
44732,2020-09-10 01:51:44.949737,3.02766195637693
44733,2020-09-10 01:51:45.264250,3.02766195637693
44734,2020-09-10 01:51:45.612472,3.02766195637693
44735,2020-09-10 01:51:45.968356,2.99797982480757
44736,2020-09-10 01:51:46.277683,2.99797982480757
44737,2020-09-10 01:51:46.595967,2.99797982480757
44738,2020-09-10 01:51:46.914922,2.99797982480757
44739,2020-09-10 01:51:47.199426,2.99797982480757
44740,2020-09-10 01:51:47.564864,2.99797982480757
44741,2020-09-10 01:51:47.869679,2.99797982480757
44742,2020-09-10 01:51:48.211179,2.99797982480757
44743,2020-09-10 01:51:48.509535,2.99797982480757
44744,2020-09-10 01:51:48.763712,2.99797982480757
44745,2020-09-10 01:51:49.046183,2.99797982480757
44746,2020-09-10 01:51:49.397329,2.96833466705097
44747,2020-09-10 01:51:49.675342,2.96833466705097
44748,2020-09-10 01:51:49.992764,2.96833466705097
44749,2020-09-10 01:51:50.299594,2.96833466705097
44750,2020-09-10 01:51:50.622575,2.96833466705097
44751,2020-09-10 01:51:50.971981,2.96833466705097
44752,2020-09-10 01:51:51.326409,2.96833466705097
44753,2020-09-10 01:51:51.678753,2.96833466705097
44754,2020-09-10 01:51:51.981030,2.93872632534629
44755,2020-09-10 01:51:52.279388,2.93872632534629
44756,2020-09-10 01:51:52.573396,2.93872632534629
44757,2020-09-10 01:51:52.933166,2.93872632534629
44758,2020-09-10 01:51:53.232841,2.93872632534629
44759,2020-09-10 01:51:53.476664,2.93872632534629
44760,2020-09-10 01:51:53.760742,2.93872632534629
44761,2020-09-10 01:51:54.066904,2.93872632534629
44762,2020-09-10 01:51:54.371079,2.93872632534629
44763,2020-09-10 01:51:54.680389,2.93872632534629
44764,2020-09-10 01:51:54.947003,2.90915464327919
44765,2020-09-10 01:51:55.277959,2.90915464327919
44766,2020-09-10 01:51:55.640956,2.90915464327919
44767,2020-09-10 01:51:55.866914,2.90915464327919
44768,2020-09-10 01:51:56.195830,2.90915464327919
44769,2020-09-10 01:51:56.470966,2.90915464327919
44770,2020-09-10 01:51:56.735638,2.90915464327919
44771,2020-09-10 01:51:56.972409,2.90915464327919
44772,2020-09-10 01:51:57.340318,2.90915464327919
44773,2020-09-10 01:51:57.576009,2.90915464327919
44774,2020-09-10 01:51:57.885015,2.90915464327919
44775,2020-09-10 01:51:58.141543,2.90915464327919
44776,2020-09-10 01:51:58.418195,2.87961946576296
44777,2020-09-10 01:51:58.666225,2.87961946576296
44778,2020-09-10 01:51:58.934073,2.87961946576296
44779,2020-09-10 01:51:59.254851,2.87961946576296
44780,2020-09-10 01:51:59.617290,2.87961946576296
44781,2020-09-10 01:51:59.911428,2.87961946576296
44782,2020-09-10 01:52:00.175641,2.87961946576296
44783,2020-09-10 01:52:00.459727,2.87961946576296
44784,2020-09-10 01:52:00.725809,2.87961946576296
44785,2020-09-10 01:52:01.031666,2.87961946576296
44786,2020-09-10 01:52:01.275009,2.85012063902015
44787,2020-09-10 01:52:01.669004,2.85012063902015
44788,2020-09-10 01:52:01.976966,2.85012063902015
44789,2020-09-10 01:52:02.324482,2.85012063902015
44790,2020-09-10 01:52:02.579163,2.85012063902015
44791,2020-09-10 01:52:02.849481,2.85012063902015
44792,2020-09-10 01:52:03.145665,2.85012063902015
44793,2020-09-10 01:52:03.448430,2.85012063902015
44794,2020-09-10 01:52:03.789953,2.85012063902015
44795,2020-09-10 01:52:04.155369,2.85012063902015
44796,2020-09-10 01:52:04.454611,2.81682280879656
44797,2020-09-10 01:52:04.750715,2.81682280879656
44798,2020-09-10 01:52:05.047801,2.81682280879656
44799,2020-09-10 01:52:05.353986,2.81682280879656
44800,2020-09-10 01:52:05.679667,2.81682280879656
44801,2020-09-10 01:52:06.001409,2.81682280879656
44802,2020-09-10 01:52:06.304114,2.81682280879656
44803,2020-09-10 01:52:06.651803,2.81682280879656
44804,2020-09-10 01:52:06.989758,2.81682280879656
44805,2020-09-10 01:52:07.329306,2.81682280879656
44806,2020-09-10 01:52:07.675488,2.78356426858007
44807,2020-09-10 01:52:07.979206,2.78356426858007
44808,2020-09-10 01:52:08.335059,2.78356426858007
44809,2020-09-10 01:52:08.635700,2.78356426858007
44810,2020-09-10 01:52:08.889978,2.78356426858007
44811,2020-09-10 01:52:09.235341,2.78356426858007
44812,2020-09-10 01:52:09.509488,2.78356426858007
44813,2020-09-10 01:52:09.836343,2.78356426858007
44814,2020-09-10 01:52:10.080720,2.75034486325917
44815,2020-09-10 01:52:10.365144,2.75034486325917
44816,2020-09-10 01:52:10.647343,2.75034486325917
44817,2020-09-10 01:52:10.980176,2.75034486325917
44818,2020-09-10 01:52:11.296270,2.75034486325917
44819,2020-09-10 01:52:11.564030,2.75034486325917
44820,2020-09-10 01:52:11.865104,2.75034486325917
44821,2020-09-10 01:52:12.188083,2.75034486325917
44822,2020-09-10 01:52:12.471451,2.75034486325917
44823,2020-09-10 01:52:12.752549,2.75034486325917
44824,2020-09-10 01:52:13.096544,2.75034486325917
44825,2020-09-10 01:52:13.394042,2.75034486325917
44826,2020-09-10 01:52:13.714821,2.71716443902366
44827,2020-09-10 01:52:13.988993,2.71716443902366
44828,2020-09-10 01:52:14.316780,2.71716443902366
44829,2020-09-10 01:52:14.588497,2.71716443902366
44830,2020-09-10 01:52:14.889065,2.71716443902366
44831,2020-09-10 01:52:15.226200,2.71716443902366
44832,2020-09-10 01:52:15.516668,2.71716443902366
44833,2020-09-10 01:52:15.763971,2.71716443902366
44834,2020-09-10 01:52:16.101937,2.71716443902366
44835,2020-09-10 01:52:16.362223,2.71716443902366
44836,2020-09-10 01:52:16.776392,2.68402284334732
44837,2020-09-10 01:52:17.092237,2.68402284334732
44838,2020-09-10 01:52:17.369480,2.68402284334732
44839,2020-09-10 01:52:17.693553,2.68402284334732
44840,2020-09-10 01:52:18.038576,2.68402284334732
44841,2020-09-10 01:52:18.375656,2.68402284334732
44842,2020-09-10 01:52:18.684218,2.68402284334732
44843,2020-09-10 01:52:18.942691,2.68402284334732
44844,2020-09-10 01:52:19.297574,2.68402284334732
44845,2020-09-10 01:52:19.568128,2.65091992497119
44846,2020-09-10 01:52:19.941411,2.65091992497119
44847,2020-09-10 01:52:20.300407,2.65091992497119
44848,2020-09-10 01:52:20.517258,2.65091992497119
44849,2020-09-10 01:52:20.811167,2.65091992497119
44850,2020-09-10 01:52:21.080983,2.65091992497119
44851,2020-09-10 01:52:21.401140,2.65091992497119
44852,2020-09-10 01:52:21.658384,2.65091992497119
44853,2020-09-10 01:52:21.976515,2.65091992497119
44854,2020-09-10 01:52:22.229871,2.65091992497119
44855,2020-09-10 01:52:22.544507,2.65091992497119
44856,2020-09-10 01:52:22.923578,2.61785553388707
44857,2020-09-10 01:52:23.250343,2.61785553388707
44858,2020-09-10 01:52:23.522486,2.61785553388707
44859,2020-09-10 01:52:23.819767,2.61785553388707
44860,2020-09-10 01:52:24.197222,2.61785553388707
44861,2020-09-10 01:52:24.437357,2.61785553388707
44862,2020-09-10 01:52:24.782613,2.61785553388707
44863,2020-09-10 01:52:25.029907,2.61785553388707
44864,2020-09-10 01:52:25.276510,2.61785553388707
44865,2020-09-10 01:52:25.582766,2.61785553388707
44866,2020-09-10 01:52:25.925239,2.58482952132148
44867,2020-09-10 01:52:26.241436,2.58482952132148
44868,2020-09-10 01:52:26.456650,2.58482952132148
44869,2020-09-10 01:52:26.802505,2.58482952132148
44870,2020-09-10 01:52:27.039547,2.58482952132148
44871,2020-09-10 01:52:27.369660,2.58482952132148
44872,2020-09-10 01:52:27.661958,2.58482952132148
44873,2020-09-10 01:52:28.011311,2.58482952132148
44874,2020-09-10 01:52:28.328313,2.55184173971995
44875,2020-09-10 01:52:28.558651,2.55184173971995
44876,2020-09-10 01:52:28.898106,2.55184173971995
44877,2020-09-10 01:52:29.233723,2.55184173971995
44878,2020-09-10 01:52:29.601529,2.55184173971995
44879,2020-09-10 01:52:29.911364,2.55184173971995
44880,2020-09-10 01:52:30.274351,2.55184173971995
44881,2020-09-10 01:52:30.632712,2.55184173971995
44882,2020-09-10 01:52:30.959869,2.55184173971995
44883,2020-09-10 01:52:31.309277,2.51889204273164
44884,2020-09-10 01:52:31.713429,2.51889204273164
44885,2020-09-10 01:52:31.990284,2.51889204273164
44886,2020-09-10 01:52:32.225435,2.51889204273164
44887,2020-09-10 01:52:32.548579,2.51889204273164
44888,2020-09-10 01:52:32.795127,2.51889204273164
44889,2020-09-10 01:52:33.123510,2.51889204273164
44890,2020-09-10 01:52:33.440721,2.51889204273164
44891,2020-09-10 01:52:33.775958,2.51889204273164
44892,2020-09-10 01:52:34.096963,2.48598028519437
44893,2020-09-10 01:52:34.397945,2.48598028519437
44894,2020-09-10 01:52:34.682334,2.48598028519437
44895,2020-09-10 01:52:35.021927,2.48598028519437
44896,2020-09-10 01:52:35.344928,2.48598028519437
44897,2020-09-10 01:52:35.597559,2.48598028519437
44898,2020-09-10 01:52:35.947623,2.48598028519437
44899,2020-09-10 01:52:36.288692,2.48598028519437
44900,2020-09-10 01:52:36.589560,2.48598028519437
44901,2020-09-10 01:52:36.825127,2.48598028519437
44902,2020-09-10 01:52:37.148385,2.45310632311995
44903,2020-09-10 01:52:37.447324,2.45310632311995
44904,2020-09-10 01:52:37.808787,2.45310632311995
44905,2020-09-10 01:52:38.047102,2.45310632311995
44906,2020-09-10 01:52:38.305368,2.45310632311995
44907,2020-09-10 01:52:38.656496,2.45310632311995
44908,2020-09-10 01:52:38.951625,2.45310632311995
44909,2020-09-10 01:52:39.222395,2.45310632311995
44910,2020-09-10 01:52:39.560755,2.45310632311995
44911,2020-09-10 01:52:39.855116,2.45310632311995
44912,2020-09-10 01:52:40.187123,2.42027001367977
44913,2020-09-10 01:52:40.524521,2.42027001367977
44914,2020-09-10 01:52:40.863012,2.42027001367977
44915,2020-09-10 01:52:41.157291,2.42027001367977
44916,2020-09-10 01:52:41.453416,2.42027001367977
44917,2020-09-10 01:52:41.771209,2.42027001367977
44918,2020-09-10 01:52:42.137717,2.42027001367977
44919,2020-09-10 01:52:42.440144,2.42027001367977
44920,2020-09-10 01:52:42.765183,2.45277059017117
44921,2020-09-10 01:52:43.139252,2.45277059017117
44922,2020-09-10 01:52:43.483443,2.45277059017117
44923,2020-09-10 01:52:43.804381,2.45277059017117
44924,2020-09-10 01:52:44.075499,2.45277059017117
44925,2020-09-10 01:52:44.448120,2.45277059017117
44926,2020-09-10 01:52:44.703960,2.45277059017117
44927,2020-09-10 01:52:45.044592,2.45277059017117
44928,2020-09-10 01:52:45.411873,2.48524321524965
44929,2020-09-10 01:52:45.790228,2.48524321524965
44930,2020-09-10 01:52:46.074449,2.48524321524965
44931,2020-09-10 01:52:46.302937,2.48524321524965
44932,2020-09-10 01:52:46.707426,2.48524321524965
44933,2020-09-10 01:52:46.957315,2.48524321524965
44934,2020-09-10 01:52:47.268497,2.48524321524965
44935,2020-09-10 01:52:47.570388,2.48524321524965
44936,2020-09-10 01:52:47.882036,2.48524321524965
44937,2020-09-10 01:52:48.251380,2.51768793353995
44938,2020-09-10 01:52:48.553913,2.51768793353995
44939,2020-09-10 01:52:48.782851,2.51768793353995
44940,2020-09-10 01:52:49.060590,2.51768793353995
44941,2020-09-10 01:52:49.374694,2.51768793353995
44942,2020-09-10 01:52:49.643341,2.51768793353995
44943,2020-09-10 01:52:49.960312,2.51768793353995
44944,2020-09-10 01:52:50.363678,2.5501047895284
44945,2020-09-10 01:52:50.621543,2.5501047895284
44946,2020-09-10 01:52:50.955611,2.5501047895284
44947,2020-09-10 01:52:51.282485,2.5501047895284
44948,2020-09-10 01:52:51.566604,2.5501047895284
44949,2020-09-10 01:52:51.902605,2.5501047895284
44950,2020-09-10 01:52:52.213988,2.5501047895284
44951,2020-09-10 01:52:52.467521,2.5501047895284
44952,2020-09-10 01:52:52.818163,2.5501047895284
44953,2020-09-10 01:52:53.186707,2.5501047895284
44954,2020-09-10 01:52:53.447408,2.5501047895284
44955,2020-09-10 01:52:53.704651,2.58249382756422
44956,2020-09-10 01:52:54.014700,2.58249382756422
44957,2020-09-10 01:52:54.270823,2.58249382756422
44958,2020-09-10 01:52:54.552229,2.58249382756422
44959,2020-09-10 01:52:54.874941,2.58249382756422
44960,2020-09-10 01:52:55.177863,2.58249382756422
44961,2020-09-10 01:52:55.551323,2.58249382756422
44962,2020-09-10 01:52:55.874334,2.58249382756422
44963,2020-09-10 01:52:56.153053,2.58249382756422
44964,2020-09-10 01:52:56.451295,2.58249382756422
44965,2020-09-10 01:52:56.834997,2.58249382756422
44966,2020-09-10 01:52:57.159637,2.58249382756422
44967,2020-09-10 01:52:57.436256,2.61485509186052
44968,2020-09-10 01:52:57.792744,2.61485509186052
44969,2020-09-10 01:52:58.043878,2.61485509186052
44970,2020-09-10 01:52:58.396079,2.61485509186052
44971,2020-09-10 01:52:58.731381,2.61485509186052
44972,2020-09-10 01:52:59.063571,2.61485509186052
44973,2020-09-10 01:52:59.325505,2.61485509186052
44974,2020-09-10 01:52:59.746640,2.61485509186052
44975,2020-09-10 01:53:00.039593,2.64718862649549
44976,2020-09-10 01:53:00.422539,2.64718862649549
44977,2020-09-10 01:53:00.711258,2.64718862649549
44978,2020-09-10 01:53:01.066255,2.64718862649549
44979,2020-09-10 01:53:01.343238,2.64718862649549
44980,2020-09-10 01:53:01.613404,2.64718862649549
44981,2020-09-10 01:53:01.935416,2.64718862649549
44982,2020-09-10 01:53:02.297052,2.64718862649549
44983,2020-09-10 01:53:02.642759,2.64718862649549
44984,2020-09-10 01:53:02.948803,2.67949447541352
44985,2020-09-10 01:53:03.253597,2.67949447541352
44986,2020-09-10 01:53:03.518787,2.67949447541352
44987,2020-09-10 01:53:03.866455,2.67949447541352
44988,2020-09-10 01:53:04.195708,2.67949447541352
44989,2020-09-10 01:53:04.542223,2.67949447541352
44990,2020-09-10 01:53:04.827770,2.67949447541352
44991,2020-09-10 01:53:05.216878,2.67949447541352
44992,2020-09-10 01:53:05.557053,2.67949447541352
44993,2020-09-10 01:53:05.839762,2.67949447541352
44994,2020-09-10 01:53:06.193186,2.71177268242624
44995,2020-09-10 01:53:06.489514,2.71177268242624
44996,2020-09-10 01:53:06.837654,2.71177268242624
44997,2020-09-10 01:53:07.094415,2.71177268242624
44998,2020-09-10 01:53:07.351343,2.71177268242624
44999,2020-09-10 01:53:07.702316,2.71177268242624
45000,2020-09-10 01:53:07.996539,2.71177268242624
45001,2020-09-10 01:53:08.334369,2.71177268242624
45002,2020-09-10 01:53:08.643319,2.71177268242624
45003,2020-09-10 01:53:09.003446,2.74402329121361
45004,2020-09-10 01:53:09.348834,2.74402329121361
45005,2020-09-10 01:53:09.677164,2.74402329121361
45006,2020-09-10 01:53:09.973917,2.74402329121361
45007,2020-09-10 01:53:10.244463,2.74402329121361
45008,2020-09-10 01:53:10.512495,2.74402329121361
45009,2020-09-10 01:53:10.728664,2.74402329121361
45010,2020-09-10 01:53:10.976021,2.74402329121361
45011,2020-09-10 01:53:11.332428,2.74402329121361
45012,2020-09-10 01:53:11.626804,2.74402329121361
45013,2020-09-10 01:53:11.970338,2.77624634532492
45014,2020-09-10 01:53:12.348881,2.77624634532492
45015,2020-09-10 01:53:12.653101,2.77624634532492
45016,2020-09-10 01:53:12.979692,2.77624634532492
45017,2020-09-10 01:53:13.272204,2.77624634532492
45018,2020-09-10 01:53:13.536448,2.77624634532492
45019,2020-09-10 01:53:13.778817,2.77624634532492
45020,2020-09-10 01:53:14.110115,2.77624634532492
45021,2020-09-10 01:53:14.371651,2.77624634532492
45022,2020-09-10 01:53:14.747003,2.77624634532492
45023,2020-09-10 01:53:15.116943,2.80844188817991
45024,2020-09-10 01:53:15.457718,2.80844188817991
45025,2020-09-10 01:53:15.837646,2.80844188817991
45026,2020-09-10 01:53:16.156650,2.80844188817991
45027,2020-09-10 01:53:16.460289,2.80844188817991
45028,2020-09-10 01:53:16.795361,2.80844188817991
45029,2020-09-10 01:53:17.051122,2.80844188817991
45030,2020-09-10 01:53:17.336380,2.80844188817991
45031,2020-09-10 01:53:17.650565,2.84060996306972
45032,2020-09-10 01:53:17.978206,2.84060996306972
45033,2020-09-10 01:53:18.332448,2.84060996306972
45034,2020-09-10 01:53:18.703116,2.84060996306972
45035,2020-09-10 01:53:18.971348,2.84060996306972
45036,2020-09-10 01:53:19.305213,2.84060996306972
45037,2020-09-10 01:53:19.658663,2.84060996306972
45038,2020-09-10 01:53:19.966582,2.84060996306972
45039,2020-09-10 01:53:20.445897,2.8727506131579
45040,2020-09-10 01:53:20.763725,2.8727506131579
45041,2020-09-10 01:53:21.077194,2.8727506131579
45042,2020-09-10 01:53:21.430038,2.8727506131579
45043,2020-09-10 01:53:21.659636,2.8727506131579
45044,2020-09-10 01:53:22.002009,2.8727506131579
45045,2020-09-10 01:53:22.361803,2.8727506131579
45046,2020-09-10 01:53:22.669840,2.8727506131579
45047,2020-09-10 01:53:22.890805,2.8727506131579
45048,2020-09-10 01:53:23.121243,2.8727506131579
45049,2020-09-10 01:53:23.446391,2.9048638814814
45050,2020-09-10 01:53:23.750653,2.9048638814814
45051,2020-09-10 01:53:24.089369,2.9048638814814
45052,2020-09-10 01:53:24.449588,2.9048638814814
45053,2020-09-10 01:53:24.786730,2.9048638814814
45054,2020-09-10 01:53:25.137403,2.9048638814814
45055,2020-09-10 01:53:25.463518,2.9048638814814
45056,2020-09-10 01:53:25.753521,2.9048638814814
45057,2020-09-10 01:53:26.088298,2.93694981095155
45058,2020-09-10 01:53:26.352286,2.93694981095155
45059,2020-09-10 01:53:26.604502,2.93694981095155
45060,2020-09-10 01:53:26.927242,2.93694981095155
45061,2020-09-10 01:53:27.191840,2.93694981095155
45062,2020-09-10 01:53:27.542534,2.93694981095155
45063,2020-09-10 01:53:27.875130,2.93694981095155
45064,2020-09-10 01:53:28.198070,2.93694981095155
45065,2020-09-10 01:53:28.465874,2.93694981095155
45066,2020-09-10 01:53:28.785911,2.93694981095155
45067,2020-09-10 01:53:29.121288,2.93694981095155
45068,2020-09-10 01:53:29.476296,2.93694981095155
45069,2020-09-10 01:53:29.847314,2.96900844435498
45070,2020-09-10 01:53:30.210193,2.96900844435498
45071,2020-09-10 01:53:30.466191,2.96900844435498
45072,2020-09-10 01:53:30.750610,2.96900844435498
45073,2020-09-10 01:53:31.056256,2.96900844435498
45074,2020-09-10 01:53:31.355185,2.96900844435498
45075,2020-09-10 01:53:31.649672,2.96900844435498
45076,2020-09-10 01:53:31.959779,2.96900844435498
45077,2020-09-10 01:53:32.333669,3.00060936791925
45078,2020-09-10 01:53:32.647485,3.00060936791925
45079,2020-09-10 01:53:32.980895,3.00060936791925
45080,2020-09-10 01:53:33.232355,3.00060936791925
45081,2020-09-10 01:53:33.579371,3.00060936791925
45082,2020-09-10 01:53:33.938492,3.00060936791925
45083,2020-09-10 01:53:34.235869,3.00060936791925
45084,2020-09-10 01:53:34.544084,3.00060936791925
45085,2020-09-10 01:53:34.874566,3.00060936791925
45086,2020-09-10 01:53:35.202653,3.00060936791925
45087,2020-09-10 01:53:35.557673,3.03218298666062
45088,2020-09-10 01:53:35.899138,3.03218298666062
45089,2020-09-10 01:53:36.291137,3.03218298666062
45090,2020-09-10 01:53:36.621392,3.03218298666062
45091,2020-09-10 01:53:36.867073,3.03218298666062
45092,2020-09-10 01:53:37.161490,3.03218298666062
45093,2020-09-10 01:53:37.490984,3.03218298666062
45094,2020-09-10 01:53:37.838446,3.03218298666062
45095,2020-09-10 01:53:38.140714,3.03218298666062
45096,2020-09-10 01:53:38.399508,3.03218298666062
45097,2020-09-10 01:53:38.667253,3.06372934285301
45098,2020-09-10 01:53:38.973026,3.06372934285301
45099,2020-09-10 01:53:39.315852,3.06372934285301
45100,2020-09-10 01:53:39.632609,3.06372934285301
45101,2020-09-10 01:53:39.868786,3.06372934285301
45102,2020-09-10 01:53:40.164479,3.06372934285301
45103,2020-09-10 01:53:40.439026,3.06372934285301
45104,2020-09-10 01:53:40.700573,3.06372934285301
45105,2020-09-10 01:53:40.982094,3.06372934285301
45106,2020-09-10 01:53:41.289657,3.095248478651
45107,2020-09-10 01:53:41.726715,3.095248478651
45108,2020-09-10 01:53:42.046869,3.095248478651
45109,2020-09-10 01:53:42.329485,3.095248478651
45110,2020-09-10 01:53:42.655791,3.095248478651
45111,2020-09-10 01:53:42.913888,3.095248478651
45112,2020-09-10 01:53:43.151816,3.095248478651
45113,2020-09-10 01:53:43.501313,3.095248478651
45114,2020-09-10 01:53:43.860485,3.095248478651
45115,2020-09-10 01:53:44.107574,3.095248478651
45116,2020-09-10 01:53:44.428895,3.12674043609063
45117,2020-09-10 01:53:44.755990,3.12674043609063
45118,2020-09-10 01:53:45.033155,3.12674043609063
45119,2020-09-10 01:53:45.277840,3.12674043609063
45120,2020-09-10 01:53:45.555516,3.12674043609063
45121,2020-09-10 01:53:45.891789,3.12674043609063
45122,2020-09-10 01:53:46.193878,3.12674043609063
45123,2020-09-10 01:53:46.559083,3.12674043609063
45124,2020-09-10 01:53:46.923683,3.12674043609063
45125,2020-09-10 01:53:47.248416,3.12674043609063
45126,2020-09-10 01:53:47.513116,3.15836672262741
45127,2020-09-10 01:53:47.861093,3.15836672262741
45128,2020-09-10 01:53:48.190416,3.15836672262741
45129,2020-09-10 01:53:48.524388,3.15836672262741
45130,2020-09-10 01:53:48.784966,3.15836672262741
45131,2020-09-10 01:53:49.017777,3.15836672262741
45132,2020-09-10 01:53:49.300482,3.15836672262741
45133,2020-09-10 01:53:49.548468,3.15836672262741
45134,2020-09-10 01:53:49.870680,3.15836672262741
45135,2020-09-10 01:53:50.210404,3.18996726400809
45136,2020-09-10 01:53:50.516389,3.18996726400809
45137,2020-09-10 01:53:50.820739,3.18996726400809
45138,2020-09-10 01:53:51.155120,3.18996726400809
45139,2020-09-10 01:53:51.485292,3.18996726400809
45140,2020-09-10 01:53:51.814101,3.18996726400809
45141,2020-09-10 01:53:52.086842,3.18996726400809
45142,2020-09-10 01:53:52.382449,3.18996726400809
45143,2020-09-10 01:53:52.666534,3.18996726400809
45144,2020-09-10 01:53:52.983755,3.18996726400809
45145,2020-09-10 01:53:53.295670,3.22154210377066
45146,2020-09-10 01:53:53.643057,3.22154210377066
45147,2020-09-10 01:53:53.964605,3.22154210377066
45148,2020-09-10 01:53:54.317069,3.22154210377066
45149,2020-09-10 01:53:54.602959,3.22154210377066
45150,2020-09-10 01:53:54.907007,3.22154210377066
45151,2020-09-10 01:53:55.225111,3.22154210377066
45152,2020-09-10 01:53:55.559123,3.22154210377066
45153,2020-09-10 01:53:55.951284,3.22154210377066
45154,2020-09-10 01:53:56.294989,3.25309128532867
45155,2020-09-10 01:53:56.594890,3.25309128532867
45156,2020-09-10 01:53:56.906343,3.25309128532867
45157,2020-09-10 01:53:57.180638,3.25309128532867
45158,2020-09-10 01:53:57.503873,3.25309128532867
45159,2020-09-10 01:53:57.788156,3.25309128532867
45160,2020-09-10 01:53:58.032294,3.25309128532867
45161,2020-09-10 01:53:58.331828,3.25309128532867
45162,2020-09-10 01:53:58.644471,3.25309128532867
45163,2020-09-10 01:53:59.027136,3.25309128532867
45164,2020-09-10 01:53:59.342508,3.25309128532867
45165,2020-09-10 01:53:59.600659,3.28461485197202
45166,2020-09-10 01:53:59.927340,3.28461485197202
45167,2020-09-10 01:54:00.230329,3.28461485197202
45168,2020-09-10 01:54:00.560863,3.28461485197202
45169,2020-09-10 01:54:00.865246,3.28461485197202
45170,2020-09-10 01:54:01.127267,3.28461485197202
45171,2020-09-10 01:54:01.466888,3.28461485197202
45172,2020-09-10 01:54:01.744912,3.28461485197202
45173,2020-09-10 01:54:01.968861,3.31611284686787
45174,2020-09-10 01:54:02.221688,3.31611284686787
45175,2020-09-10 01:54:02.575469,3.31611284686787
45176,2020-09-10 01:54:02.875585,3.31611284686787
45177,2020-09-10 01:54:03.194135,3.31611284686787
45178,2020-09-10 01:54:03.525589,3.31611284686787
45179,2020-09-10 01:54:03.867603,3.31611284686787
45180,2020-09-10 01:54:04.147014,3.31611284686787
45181,2020-09-10 01:54:04.481700,3.31611284686787
45182,2020-09-10 01:54:04.808234,3.31611284686787
45183,2020-09-10 01:54:05.161798,3.34758531306127
45184,2020-09-10 01:54:05.444826,3.34758531306127
45185,2020-09-10 01:54:05.735617,3.34758531306127
45186,2020-09-10 01:54:06.099394,3.34758531306127
45187,2020-09-10 01:54:06.403729,3.34758531306127
45188,2020-09-10 01:54:06.689176,3.34758531306127
45189,2020-09-10 01:54:06.982242,3.34758531306127
45190,2020-09-10 01:54:07.267128,3.34758531306127
45191,2020-09-10 01:54:07.620281,3.34758531306127
45192,2020-09-10 01:54:08.009082,3.37903229347612
45193,2020-09-10 01:54:08.352670,3.37903229347612
45194,2020-09-10 01:54:08.653649,3.37903229347612
45195,2020-09-10 01:54:09.013403,3.37903229347612
45196,2020-09-10 01:54:09.335347,3.37903229347612
45197,2020-09-10 01:54:09.697955,3.37903229347612
45198,2020-09-10 01:54:10.042739,3.37903229347612
45199,2020-09-10 01:54:10.423182,3.37903229347612
45200,2020-09-10 01:54:10.771143,3.41045383091578
45201,2020-09-10 01:54:11.062691,3.41045383091578
45202,2020-09-10 01:54:11.308914,3.41045383091578
45203,2020-09-10 01:54:11.635990,3.41045383091578
45204,2020-09-10 01:54:11.937695,3.41045383091578
45205,2020-09-10 01:54:12.245022,3.41045383091578
45206,2020-09-10 01:54:12.650321,3.41045383091578
45207,2020-09-10 01:54:12.975372,3.41045383091578
45208,2020-09-10 01:54:13.257687,3.41045383091578
45209,2020-09-10 01:54:13.624825,3.41045383091578
45210,2020-09-10 01:54:14.026595,3.44184996806399
45211,2020-09-10 01:54:14.339065,3.44184996806399
45212,2020-09-10 01:54:14.670677,3.44184996806399
45213,2020-09-10 01:54:14.950281,3.44184996806399
45214,2020-09-10 01:54:15.317892,3.44184996806399
45215,2020-09-10 01:54:15.616044,3.44184996806399
45216,2020-09-10 01:54:15.963142,3.44184996806399
45217,2020-09-10 01:54:16.270863,3.44184996806399
45218,2020-09-10 01:54:16.538540,3.44184996806399
45219,2020-09-10 01:54:16.750712,3.44184996806399
45220,2020-09-10 01:54:17.099561,3.44184996806399
45221,2020-09-10 01:54:17.442172,3.47322074748548
45222,2020-09-10 01:54:17.704587,3.47322074748548
45223,2020-09-10 01:54:17.946746,3.47322074748548
45224,2020-09-10 01:54:18.258023,3.47322074748548
45225,2020-09-10 01:54:18.588121,3.47322074748548
45226,2020-09-10 01:54:18.875837,3.47322074748548
45227,2020-09-10 01:54:19.200463,3.47322074748548
45228,2020-09-10 01:54:19.521629,3.47322074748548
45229,2020-09-10 01:54:19.815120,3.47322074748548
45230,2020-09-10 01:54:20.223916,3.50556491816091
45231,2020-09-10 01:54:20.534240,3.50556491816091
45232,2020-09-10 01:54:20.844274,3.50556491816091
45233,2020-09-10 01:54:21.119958,3.50556491816091
45234,2020-09-10 01:54:21.385650,3.50556491816091
45235,2020-09-10 01:54:21.684057,3.50556491816091
45236,2020-09-10 01:54:21.954407,3.50556491816091
45237,2020-09-10 01:54:22.213260,3.50556491816091
45238,2020-09-10 01:54:22.563153,3.50556491816091
45239,2020-09-10 01:54:22.847312,3.50556491816091
45240,2020-09-10 01:54:23.131972,3.537885528185
45241,2020-09-10 01:54:23.436475,3.537885528185
45242,2020-09-10 01:54:23.752303,3.537885528185
45243,2020-09-10 01:54:24.084862,3.537885528185
45244,2020-09-10 01:54:24.339112,3.537885528185
45245,2020-09-10 01:54:24.599041,3.537885528185
45246,2020-09-10 01:54:24.886947,3.537885528185
45247,2020-09-10 01:54:25.277066,3.537885528185
45248,2020-09-10 01:54:25.670943,3.537885528185
45249,2020-09-10 01:54:25.921145,3.537885528185
45250,2020-09-10 01:54:26.215710,3.57018261579361
45251,2020-09-10 01:54:26.552521,3.57018261579361
45252,2020-09-10 01:54:26.806534,3.57018261579361
45253,2020-09-10 01:54:27.121440,3.57018261579361
45254,2020-09-10 01:54:27.450964,3.57018261579361
45255,2020-09-10 01:54:27.675904,3.57018261579361
45256,2020-09-10 01:54:27.995972,3.57018261579361
45257,2020-09-10 01:54:28.253541,3.57018261579361
45258,2020-09-10 01:54:28.673882,3.60245621910899
45259,2020-09-10 01:54:28.998998,3.60245621910899
45260,2020-09-10 01:54:29.337948,3.60245621910899
45261,2020-09-10 01:54:29.699955,3.60245621910899
45262,2020-09-10 01:54:29.999491,3.60245621910899
45263,2020-09-10 01:54:30.338124,3.60245621910899
45264,2020-09-10 01:54:30.566243,3.60245621910899
45265,2020-09-10 01:54:30.801531,3.60245621910899
45266,2020-09-10 01:54:31.146595,3.60245621910899
45267,2020-09-10 01:54:31.406033,3.60245621910899
45268,2020-09-10 01:54:31.690274,3.60245621910899
45269,2020-09-10 01:54:32.024649,3.63470637614051
45270,2020-09-10 01:54:32.343201,3.63470637614051
45271,2020-09-10 01:54:32.674415,3.63470637614051
45272,2020-09-10 01:54:33.041547,3.63470637614051
45273,2020-09-10 01:54:33.336265,3.63470637614051
45274,2020-09-10 01:54:33.668846,3.63470637614051
45275,2020-09-10 01:54:33.913513,3.63470637614051
45276,2020-09-10 01:54:34.276981,3.63470637614051
45277,2020-09-10 01:54:34.611843,3.63470637614051
45278,2020-09-10 01:54:34.968278,3.63470637614051
45279,2020-09-10 01:54:35.254670,3.63470637614051
45280,2020-09-10 01:54:35.558346,3.66693312478549
45281,2020-09-10 01:54:35.860869,3.66693312478549
45282,2020-09-10 01:54:36.211120,3.66693312478549
45283,2020-09-10 01:54:36.485883,3.66693312478549
45284,2020-09-10 01:54:36.747230,3.66693312478549
45285,2020-09-10 01:54:37.089534,3.66693312478549
45286,2020-09-10 01:54:37.451958,3.66693312478549
45287,2020-09-10 01:54:37.754896,3.66693312478549
45288,2020-09-10 01:54:38.063670,3.69913650282983
45289,2020-09-10 01:54:38.374425,3.69913650282983
45290,2020-09-10 01:54:38.626856,3.69913650282983
45291,2020-09-10 01:54:38.934250,3.69913650282983
45292,2020-09-10 01:54:39.177120,3.69913650282983
45293,2020-09-10 01:54:39.494970,3.69913650282983
45294,2020-09-10 01:54:39.840921,3.69913650282983
45295,2020-09-10 01:54:40.159369,3.69913650282983
45296,2020-09-10 01:54:40.443527,3.69913650282983
45297,2020-09-10 01:54:40.808185,3.69913650282983
45298,2020-09-10 01:54:41.159399,3.73131654794886
45299,2020-09-10 01:54:41.458876,3.73131654794886
45300,2020-09-10 01:54:41.756355,3.73131654794886
45301,2020-09-10 01:54:42.088634,3.73131654794886
45302,2020-09-10 01:54:42.388476,3.73131654794886
45303,2020-09-10 01:54:42.688731,3.73131654794886
45304,2020-09-10 01:54:42.968279,3.73131654794886
45305,2020-09-10 01:54:43.303281,3.73131654794886
45306,2020-09-10 01:54:43.593181,3.73131654794886
45307,2020-09-10 01:54:43.855492,3.73131654794886
45308,2020-09-10 01:54:44.198677,3.76347329770799
45309,2020-09-10 01:54:44.515946,3.76347329770799
45310,2020-09-10 01:54:44.768537,3.76347329770799
45311,2020-09-10 01:54:45.136608,3.76347329770799
45312,2020-09-10 01:54:45.380851,3.76347329770799
45313,2020-09-10 01:54:45.689020,3.76347329770799
45314,2020-09-10 01:54:46.041262,3.76347329770799
45315,2020-09-10 01:54:46.314678,3.76347329770799
45316,2020-09-10 01:54:46.591623,3.76347329770799
45317,2020-09-10 01:54:47.002272,3.79560678956341
45318,2020-09-10 01:54:47.315883,3.79560678956341
45319,2020-09-10 01:54:47.570592,3.79560678956341
45320,2020-09-10 01:54:47.942175,3.79560678956341
45321,2020-09-10 01:54:48.283273,3.79560678956341
45322,2020-09-10 01:54:48.568390,3.79560678956341
45323,2020-09-10 01:54:48.898869,3.79560678956341
45324,2020-09-10 01:54:49.267351,3.79560678956341
45325,2020-09-10 01:54:49.588945,3.79560678956341
45326,2020-09-10 01:54:49.921030,3.82771706086285
45327,2020-09-10 01:54:50.294082,3.82771706086285
45328,2020-09-10 01:54:50.638261,3.82771706086285
45329,2020-09-10 01:54:51.018043,3.82771706086285
45330,2020-09-10 01:54:51.372891,3.82771706086285
45331,2020-09-10 01:54:51.661953,3.82771706086285
45332,2020-09-10 01:54:51.916096,3.82771706086285
45333,2020-09-10 01:54:52.214527,3.82771706086285
45334,2020-09-10 01:54:52.531924,3.85980414884624
45335,2020-09-10 01:54:52.870583,3.85980414884624
45336,2020-09-10 01:54:53.174619,3.85980414884624
45337,2020-09-10 01:54:53.528076,3.85980414884624
45338,2020-09-10 01:54:53.836989,3.85980414884624
45339,2020-09-10 01:54:54.172698,3.85980414884624
45340,2020-09-10 01:54:54.503145,3.85980414884624
45341,2020-09-10 01:54:54.731491,3.85980414884624
45342,2020-09-10 01:54:55.027191,3.85980414884624
45343,2020-09-10 01:54:55.372263,3.85980414884624
45344,2020-09-10 01:54:55.681791,3.8918680906464
45345,2020-09-10 01:54:55.975597,3.8918680906464
45346,2020-09-10 01:54:56.321930,3.8918680906464
45347,2020-09-10 01:54:56.652686,3.8918680906464
45348,2020-09-10 01:54:56.966994,3.8918680906464
45349,2020-09-10 01:54:57.296106,3.8918680906464
45350,2020-09-10 01:54:57.693803,3.8918680906464
45351,2020-09-10 01:54:57.977861,3.8918680906464
45352,2020-09-10 01:54:58.294006,3.8918680906464
45353,2020-09-10 01:54:58.604046,3.92390892328972
45354,2020-09-10 01:54:58.937926,3.92390892328972
45355,2020-09-10 01:54:59.196206,3.92390892328972
45356,2020-09-10 01:54:59.476076,3.92390892328972
45357,2020-09-10 01:54:59.857319,3.92390892328972
45358,2020-09-10 01:55:00.165234,3.92390892328972
45359,2020-09-10 01:55:00.538358,3.92390892328972
45360,2020-09-10 01:55:00.899621,3.92390892328972
45361,2020-09-10 01:55:01.260548,3.94530571912728
45362,2020-09-10 01:55:01.584527,3.94530571912728
45363,2020-09-10 01:55:01.911295,3.94530571912728
45364,2020-09-10 01:55:02.248732,3.94530571912728
45365,2020-09-10 01:55:02.589647,3.94530571912728
45366,2020-09-10 01:55:02.896845,3.94530571912728
45367,2020-09-10 01:55:03.230038,3.94530571912728
45368,2020-09-10 01:55:03.556897,3.94530571912728
45369,2020-09-10 01:55:03.889250,3.94530571912728
45370,2020-09-10 01:55:04.214129,3.96668900381744
45371,2020-09-10 01:55:04.487167,3.96668900381744
45372,2020-09-10 01:55:04.722661,3.96668900381744
45373,2020-09-10 01:55:04.972190,3.96668900381744
45374,2020-09-10 01:55:05.216228,3.96668900381744
45375,2020-09-10 01:55:05.454727,3.96668900381744
45376,2020-09-10 01:55:05.777394,3.96668900381744
45377,2020-09-10 01:55:06.064874,3.96668900381744
45378,2020-09-10 01:55:06.358102,3.96668900381744
45379,2020-09-10 01:55:06.663164,3.96668900381744
45380,2020-09-10 01:55:06.958861,3.96668900381744
45381,2020-09-10 01:55:07.318621,3.9878807195891
45382,2020-09-10 01:55:07.651828,3.9878807195891
45383,2020-09-10 01:55:08.039238,3.9878807195891
45384,2020-09-10 01:55:08.363254,3.9878807195891
45385,2020-09-10 01:55:08.690692,3.9878807195891
45386,2020-09-10 01:55:09.069795,3.9878807195891
45387,2020-09-10 01:55:09.372703,3.9878807195891
45388,2020-09-10 01:55:09.639609,3.9878807195891
45389,2020-09-10 01:55:09.977592,3.988156318031
45390,2020-09-10 01:55:10.325562,3.988156318031
45391,2020-09-10 01:55:10.653569,3.988156318031
45392,2020-09-10 01:55:11.072530,3.988156318031
45393,2020-09-10 01:55:11.280594,3.988156318031
45394,2020-09-10 01:55:11.577408,3.988156318031
45395,2020-09-10 01:55:11.937610,3.988156318031
45396,2020-09-10 01:55:12.226074,3.988156318031
45397,2020-09-10 01:55:12.539860,3.988156318031
45398,2020-09-10 01:55:12.861309,4.02122800534038
45399,2020-09-10 01:55:13.135722,4.02122800534038
45400,2020-09-10 01:55:13.542037,4.02122800534038
45401,2020-09-10 01:55:13.759794,4.02122800534038
45402,2020-09-10 01:55:14.085192,4.02122800534038
45403,2020-09-10 01:55:14.363496,4.02122800534038
45404,2020-09-10 01:55:14.648855,4.02122800534038
45405,2020-09-10 01:55:14.897595,4.02122800534038
45406,2020-09-10 01:55:15.296316,4.02122800534038
45407,2020-09-10 01:55:15.593112,4.05428460816817
45408,2020-09-10 01:55:15.877762,4.05428460816817
45409,2020-09-10 01:55:16.203157,4.05428460816817
45410,2020-09-10 01:55:16.553735,4.05428460816817
45411,2020-09-10 01:55:16.890653,4.05428460816817
45412,2020-09-10 01:55:17.310667,4.05428460816817
45413,2020-09-10 01:55:17.706679,4.05428460816817
45414,2020-09-10 01:55:18.012355,4.05428460816817
45415,2020-09-10 01:55:18.282802,4.05428460816817
45416,2020-09-10 01:55:18.649603,4.0873261384787
45417,2020-09-10 01:55:19.021219,4.0873261384787
45418,2020-09-10 01:55:19.381965,4.0873261384787
45419,2020-09-10 01:55:19.620909,4.0873261384787
45420,2020-09-10 01:55:19.952176,4.0873261384787
45421,2020-09-10 01:55:20.212733,4.0873261384787
45422,2020-09-10 01:55:20.477560,4.0873261384787
45423,2020-09-10 01:55:20.873851,4.0873261384787
45424,2020-09-10 01:55:21.227770,4.0873261384787
45425,2020-09-10 01:55:21.620447,4.12035260818691
45426,2020-09-10 01:55:21.970911,4.12035260818691
45427,2020-09-10 01:55:22.338106,4.12035260818691
