iteration,timestamp,T7
45428,2020-09-10 01:55:22.742001,4.12035260818691
45429,2020-09-10 01:55:23.138713,4.12035260818691
45430,2020-09-10 01:55:23.524730,4.12035260818691
45431,2020-09-10 01:55:23.850792,4.12035260818691
45432,2020-09-10 01:55:24.205396,4.12035260818691
45433,2020-09-10 01:55:24.492423,4.15336402915888
45434,2020-09-10 01:55:24.758272,4.15336402915888
45435,2020-09-10 01:55:25.062071,4.15336402915888
45436,2020-09-10 01:55:25.325498,4.15336402915888
45437,2020-09-10 01:55:25.599907,4.15336402915888
45438,2020-09-10 01:55:25.891188,4.15336402915888
45439,2020-09-10 01:55:26.201476,4.15336402915888
45440,2020-09-10 01:55:26.492190,4.15336402915888
45441,2020-09-10 01:55:26.823937,4.15336402915888
45442,2020-09-10 01:55:27.099054,4.1863604132124
45443,2020-09-10 01:55:27.468508,4.1863604132124
45444,2020-09-10 01:55:27.796435,4.1863604132124
45445,2020-09-10 01:55:28.092651,4.1863604132124
45446,2020-09-10 01:55:28.373210,4.1863604132124
45447,2020-09-10 01:55:28.677889,4.1863604132124
45448,2020-09-10 01:55:29.010932,4.1863604132124
45449,2020-09-10 01:55:29.305372,4.1863604132124
45450,2020-09-10 01:55:29.622441,4.1863604132124
45451,2020-09-10 01:55:29.898505,4.1863604132124
45452,2020-09-10 01:55:30.198559,4.21934177211742
45453,2020-09-10 01:55:30.571487,4.21934177211742
45454,2020-09-10 01:55:30.845119,4.21934177211742
45455,2020-09-10 01:55:31.165696,4.21934177211742
45456,2020-09-10 01:55:31.506616,4.21934177211742
45457,2020-09-10 01:55:31.752377,4.21934177211742
45458,2020-09-10 01:55:31.995288,4.21934177211742
45459,2020-09-10 01:55:32.347835,4.21934177211742
45460,2020-09-10 01:55:32.730828,4.21934177211742
45461,2020-09-10 01:55:33.016612,4.25230811759658
45462,2020-09-10 01:55:33.358876,4.25230811759658
45463,2020-09-10 01:55:33.683471,4.25230811759658
45464,2020-09-10 01:55:33.972099,4.25230811759658
45465,2020-09-10 01:55:34.309449,4.25230811759658
45466,2020-09-10 01:55:34.574337,4.25230811759658
45467,2020-09-10 01:55:34.867669,4.25230811759658
45468,2020-09-10 01:55:35.186076,4.25230811759658
45469,2020-09-10 01:55:35.501145,4.25230811759658
45470,2020-09-10 01:55:35.842595,4.28525946132572
45471,2020-09-10 01:55:36.098067,4.28525946132572
45472,2020-09-10 01:55:36.419359,4.28525946132572
45473,2020-09-10 01:55:36.694200,4.28525946132572
45474,2020-09-10 01:55:37.017066,4.28525946132572
45475,2020-09-10 01:55:37.339482,4.28525946132572
45476,2020-09-10 01:55:37.659655,4.28525946132572
45477,2020-09-10 01:55:37.964929,4.28525946132572
45478,2020-09-10 01:55:38.282124,4.28525946132572
45479,2020-09-10 01:55:38.487579,4.28525946132572
45480,2020-09-10 01:55:38.783760,4.28525946132572
45481,2020-09-10 01:55:39.072953,4.3181958149343
45482,2020-09-10 01:55:39.351461,4.3181958149343
45483,2020-09-10 01:55:39.646057,4.3181958149343
45484,2020-09-10 01:55:39.901607,4.3181958149343
45485,2020-09-10 01:55:40.232089,4.3181958149343
45486,2020-09-10 01:55:40.489847,4.3181958149343
45487,2020-09-10 01:55:40.758220,4.3181958149343
45488,2020-09-10 01:55:41.068390,4.3181958149343
45489,2020-09-10 01:55:41.462307,4.35111719000595
45490,2020-09-10 01:55:41.802395,4.35111719000595
45491,2020-09-10 01:55:42.122182,4.35111719000595
45492,2020-09-10 01:55:42.375741,4.35111719000595
45493,2020-09-10 01:55:42.736751,4.35111719000595
45494,2020-09-10 01:55:43.051475,4.35111719000595
45495,2020-09-10 01:55:43.378280,4.35111719000595
45496,2020-09-10 01:55:43.708307,4.35111719000595
45497,2020-09-10 01:55:43.971969,4.35111719000595
45498,2020-09-10 01:55:44.195745,4.35111719000595
45499,2020-09-10 01:55:44.482676,4.35111719000595
45500,2020-09-10 01:55:44.798002,4.38402359807891
45501,2020-09-10 01:55:45.121681,4.38402359807891
45502,2020-09-10 01:55:45.386339,4.38402359807891
45503,2020-09-10 01:55:45.659807,4.38402359807891
45504,2020-09-10 01:55:45.947902,4.38402359807891
45505,2020-09-10 01:55:46.205816,4.38402359807891
45506,2020-09-10 01:55:46.515248,4.38402359807891
45507,2020-09-10 01:55:46.887591,4.38402359807891
45508,2020-09-10 01:55:47.187588,4.38402359807891
45509,2020-09-10 01:55:47.441063,4.38402359807891
45510,2020-09-10 01:55:47.819132,4.41691505064647
45511,2020-09-10 01:55:48.165157,4.41691505064647
45512,2020-09-10 01:55:48.411822,4.41691505064647
45513,2020-09-10 01:55:48.705079,4.41691505064647
45514,2020-09-10 01:55:49.079760,4.41691505064647
45515,2020-09-10 01:55:49.371133,4.41691505064647
45516,2020-09-10 01:55:49.674425,4.41691505064647
45517,2020-09-10 01:55:49.954059,4.41691505064647
45518,2020-09-10 01:55:50.304059,4.41691505064647
45519,2020-09-10 01:55:50.617258,4.44979155915748
45520,2020-09-10 01:55:50.923560,4.44979155915748
45521,2020-09-10 01:55:51.234714,4.44979155915748
45522,2020-09-10 01:55:51.557831,4.44979155915748
45523,2020-09-10 01:55:51.844420,4.44979155915748
45524,2020-09-10 01:55:52.148361,4.44979155915748
45525,2020-09-10 01:55:52.520219,4.44979155915748
45526,2020-09-10 01:55:52.899802,4.44979155915748
45527,2020-09-10 01:55:53.231805,4.44979155915748
45528,2020-09-10 01:55:53.491538,4.44979155915748
45529,2020-09-10 01:55:53.827503,4.48265313501673
45530,2020-09-10 01:55:54.062481,4.48265313501673
45531,2020-09-10 01:55:54.305839,4.48265313501673
45532,2020-09-10 01:55:54.626271,4.48265313501673
45533,2020-09-10 01:55:54.959828,4.48265313501673
45534,2020-09-10 01:55:55.237516,4.48265313501673
45535,2020-09-10 01:55:55.513672,4.48265313501673
45536,2020-09-10 01:55:55.935376,4.48265313501673
45537,2020-09-10 01:55:56.310139,4.48265313501673
45538,2020-09-10 01:55:56.663665,4.48265313501673
45539,2020-09-10 01:55:56.958386,4.51549978958548
45540,2020-09-10 01:55:57.310911,4.51549978958548
45541,2020-09-10 01:55:57.575861,4.51549978958548
45542,2020-09-10 01:55:57.900470,4.51549978958548
45543,2020-09-10 01:55:58.184307,4.51549978958548
45544,2020-09-10 01:55:58.512459,4.51549978958548
45545,2020-09-10 01:55:58.832555,4.51549978958548
45546,2020-09-10 01:55:59.190817,4.51549978958548
45547,2020-09-10 01:55:59.597185,4.54833153418181
45548,2020-09-10 01:55:59.897803,4.54833153418181
45549,2020-09-10 01:56:00.232229,4.54833153418181
45550,2020-09-10 01:56:00.550310,4.54833153418181
45551,2020-09-10 01:56:00.846179,4.54833153418181
45552,2020-09-10 01:56:01.152723,4.54833153418181
45553,2020-09-10 01:56:01.508200,4.54833153418181
45554,2020-09-10 01:56:01.834932,4.54833153418181
45555,2020-09-10 01:56:02.069354,4.54833153418181
45556,2020-09-10 01:56:02.417351,4.54833153418181
45557,2020-09-10 01:56:02.635960,4.54833153418181
45558,2020-09-10 01:56:02.955598,4.58114838008112
45559,2020-09-10 01:56:03.228414,4.58114838008112
45560,2020-09-10 01:56:03.538235,4.58114838008112
45561,2020-09-10 01:56:03.848408,4.58114838008112
45562,2020-09-10 01:56:04.178910,4.58114838008112
45563,2020-09-10 01:56:04.437668,4.58114838008112
45564,2020-09-10 01:56:04.744712,4.58114838008112
45565,2020-09-10 01:56:05.091938,4.58114838008112
45566,2020-09-10 01:56:05.347532,4.58114838008112
45567,2020-09-10 01:56:05.661134,4.58114838008112
45568,2020-09-10 01:56:05.952654,4.6139503385165
45569,2020-09-10 01:56:06.342602,4.6139503385165
45570,2020-09-10 01:56:06.678190,4.6139503385165
45571,2020-09-10 01:56:06.982947,4.6139503385165
45572,2020-09-10 01:56:07.317628,4.6139503385165
45573,2020-09-10 01:56:07.598907,4.6139503385165
45574,2020-09-10 01:56:07.835030,4.6139503385165
45575,2020-09-10 01:56:08.143140,4.6139503385165
45576,2020-09-10 01:56:08.415352,4.64673742067919
45577,2020-09-10 01:56:08.679368,4.64673742067919
45578,2020-09-10 01:56:09.040604,4.64673742067919
45579,2020-09-10 01:56:09.255436,4.64673742067919
45580,2020-09-10 01:56:09.524074,4.64673742067919
45581,2020-09-10 01:56:09.789655,4.64673742067919
45582,2020-09-10 01:56:10.101608,4.64673742067919
45583,2020-09-10 01:56:10.465166,4.64673742067919
45584,2020-09-10 01:56:10.807476,4.64673742067919
45585,2020-09-10 01:56:11.063945,4.64673742067919
45586,2020-09-10 01:56:11.398194,4.67950963771895
45587,2020-09-10 01:56:11.740585,4.67950963771895
45588,2020-09-10 01:56:11.974193,4.67950963771895
45589,2020-09-10 01:56:12.284549,4.67950963771895
45590,2020-09-10 01:56:12.553235,4.67950963771895
45591,2020-09-10 01:56:12.805251,4.67950963771895
45592,2020-09-10 01:56:13.072982,4.67950963771895
45593,2020-09-10 01:56:13.352799,4.67950963771895
45594,2020-09-10 01:56:13.688201,4.67950963771895
45595,2020-09-10 01:56:13.930079,4.67950963771895
45596,2020-09-10 01:56:14.240678,4.67950963771895
45597,2020-09-10 01:56:14.518490,4.67950963771895
45598,2020-09-10 01:56:14.784132,4.71226700074452
45599,2020-09-10 01:56:15.068466,4.71226700074452
45600,2020-09-10 01:56:15.346432,4.71226700074452
45601,2020-09-10 01:56:15.626363,4.71226700074452
45602,2020-09-10 01:56:15.981260,4.71226700074452
45603,2020-09-10 01:56:16.273820,4.71226700074452
45604,2020-09-10 01:56:16.531214,4.71226700074452
45605,2020-09-10 01:56:16.824356,4.71226700074452
45606,2020-09-10 01:56:17.199054,4.74500952082396
45607,2020-09-10 01:56:17.572675,4.74500952082396
45608,2020-09-10 01:56:17.927660,4.74500952082396
45609,2020-09-10 01:56:18.281954,4.74500952082396
45610,2020-09-10 01:56:18.656919,4.74500952082396
45611,2020-09-10 01:56:18.941009,4.74500952082396
45612,2020-09-10 01:56:19.291664,4.74500952082396
45613,2020-09-10 01:56:19.616813,4.74500952082396
45614,2020-09-10 01:56:19.932335,4.74500952082396
45615,2020-09-10 01:56:20.260728,4.77773720898507
45616,2020-09-10 01:56:20.525183,4.77773720898507
45617,2020-09-10 01:56:20.874101,4.77773720898507
45618,2020-09-10 01:56:21.180397,4.77773720898507
45619,2020-09-10 01:56:21.466690,4.77773720898507
45620,2020-09-10 01:56:21.734553,4.77773720898507
45621,2020-09-10 01:56:22.033429,4.77773720898507
45622,2020-09-10 01:56:22.336421,4.77773720898507
45623,2020-09-10 01:56:22.641036,4.77773720898507
45624,2020-09-10 01:56:22.964312,4.77773720898507
45625,2020-09-10 01:56:23.228430,4.77773720898507
45626,2020-09-10 01:56:23.533096,4.81045007621583
45627,2020-09-10 01:56:23.912522,4.81045007621583
45628,2020-09-10 01:56:24.251198,4.81045007621583
45629,2020-09-10 01:56:24.628397,4.81045007621583
45630,2020-09-10 01:56:24.969428,4.81045007621583
45631,2020-09-10 01:56:25.305351,4.81045007621583
45632,2020-09-10 01:56:25.638584,4.81045007621583
45633,2020-09-10 01:56:25.900206,4.81045007621583
45634,2020-09-10 01:56:26.173114,4.84314813346469
45635,2020-09-10 01:56:26.526873,4.84314813346469
45636,2020-09-10 01:56:26.780070,4.84314813346469
45637,2020-09-10 01:56:27.123312,4.84314813346469
45638,2020-09-10 01:56:27.394993,4.84314813346469
45639,2020-09-10 01:56:27.747113,4.84314813346469
45640,2020-09-10 01:56:28.080920,4.84314813346469
45641,2020-09-10 01:56:28.408883,4.84314813346469
45642,2020-09-10 01:56:28.825256,4.84314813346469
45643,2020-09-10 01:56:29.152908,4.84314813346469
45644,2020-09-10 01:56:29.538072,4.87583139164103
45645,2020-09-10 01:56:29.859365,4.87583139164103
45646,2020-09-10 01:56:30.152888,4.87583139164103
45647,2020-09-10 01:56:30.453839,4.87583139164103
45648,2020-09-10 01:56:30.753303,4.87583139164103
45649,2020-09-10 01:56:31.052816,4.87583139164103
45650,2020-09-10 01:56:31.366755,4.87583139164103
45651,2020-09-10 01:56:31.708225,4.87583139164103
45652,2020-09-10 01:56:32.009200,4.87583139164103
45653,2020-09-10 01:56:32.300669,4.87583139164103
45654,2020-09-10 01:56:32.601593,4.87583139164103
45655,2020-09-10 01:56:32.900338,4.87583139164103
45656,2020-09-10 01:56:33.146918,4.81522285386704
45657,2020-09-10 01:56:33.420048,4.81522285386704
45658,2020-09-10 01:56:33.822288,4.81522285386704
45659,2020-09-10 01:56:34.133915,4.81522285386704
45660,2020-09-10 01:56:34.441638,4.81522285386704
45661,2020-09-10 01:56:34.783441,4.81522285386704
45662,2020-09-10 01:56:35.072860,4.81522285386704
45663,2020-09-10 01:56:35.342344,4.81522285386704
45664,2020-09-10 01:56:35.679892,4.75467467234658
45665,2020-09-10 01:56:36.036289,4.75467467234658
45666,2020-09-10 01:56:36.305653,4.75467467234658
45667,2020-09-10 01:56:36.561669,4.75467467234658
45668,2020-09-10 01:56:36.801582,4.75467467234658
45669,2020-09-10 01:56:37.142019,4.75467467234658
45670,2020-09-10 01:56:37.462981,4.75467467234658
45671,2020-09-10 01:56:37.741060,4.75467467234658
45672,2020-09-10 01:56:38.065785,4.75467467234658
45673,2020-09-10 01:56:38.334466,4.75467467234658
45674,2020-09-10 01:56:38.653807,4.75467467234658
45675,2020-09-10 01:56:38.984792,4.69418665720532
45676,2020-09-10 01:56:39.321280,4.69418665720532
45677,2020-09-10 01:56:39.659859,4.69418665720532
45678,2020-09-10 01:56:40.029443,4.69418665720532
45679,2020-09-10 01:56:40.296968,4.69418665720532
45680,2020-09-10 01:56:40.562414,4.69418665720532
45681,2020-09-10 01:56:40.836765,4.69418665720532
45682,2020-09-10 01:56:41.179163,4.69418665720532
45683,2020-09-10 01:56:41.514513,4.63375862079928
45684,2020-09-10 01:56:41.858963,4.63375862079928
45685,2020-09-10 01:56:42.186340,4.63375862079928
45686,2020-09-10 01:56:42.474897,4.63375862079928
45687,2020-09-10 01:56:42.777113,4.63375862079928
45688,2020-09-10 01:56:43.086288,4.63375862079928
45689,2020-09-10 01:56:43.451072,4.63375862079928
45690,2020-09-10 01:56:43.706297,4.63375862079928
45691,2020-09-10 01:56:43.996074,4.63375862079928
45692,2020-09-10 01:56:44.315393,4.63375862079928
45693,2020-09-10 01:56:44.670077,4.57339037767807
45694,2020-09-10 01:56:44.950608,4.57339037767807
45695,2020-09-10 01:56:45.269739,4.57339037767807
45696,2020-09-10 01:56:45.608193,4.57339037767807
45697,2020-09-10 01:56:45.896478,4.57339037767807
45698,2020-09-10 01:56:46.177148,4.57339037767807
45699,2020-09-10 01:56:46.492784,4.57339037767807
45700,2020-09-10 01:56:46.810315,4.57339037767807
45701,2020-09-10 01:56:47.138819,4.57339037767807
45702,2020-09-10 01:56:47.503572,4.57339037767807
45703,2020-09-10 01:56:47.734489,4.57339037767807
45704,2020-09-10 01:56:48.044123,4.51308174454986
45705,2020-09-10 01:56:48.361811,4.51308174454986
45706,2020-09-10 01:56:48.661317,4.51308174454986
45707,2020-09-10 01:56:48.946323,4.51308174454986
45708,2020-09-10 01:56:49.254189,4.51308174454986
45709,2020-09-10 01:56:49.522438,4.51308174454986
45710,2020-09-10 01:56:49.781324,4.51308174454986
45711,2020-09-10 01:56:50.038532,4.51308174454986
45712,2020-09-10 01:56:50.379675,4.51308174454986
45713,2020-09-10 01:56:50.698073,4.51308174454986
45714,2020-09-10 01:56:50.969941,4.45283254024815
45715,2020-09-10 01:56:51.253641,4.45283254024815
45716,2020-09-10 01:56:51.556804,4.45283254024815
45717,2020-09-10 01:56:51.872214,4.45283254024815
45718,2020-09-10 01:56:52.155535,4.45283254024815
45719,2020-09-10 01:56:52.475801,4.45283254024815
45720,2020-09-10 01:56:52.766684,4.45283254024815
45721,2020-09-10 01:56:53.091959,4.45283254024815
45722,2020-09-10 01:56:53.431534,4.45283254024815
45723,2020-09-10 01:56:53.746559,4.45283254024815
45724,2020-09-10 01:56:54.128042,4.3926425857
45725,2020-09-10 01:56:54.473253,4.3926425857
45726,2020-09-10 01:56:54.785728,4.3926425857
45727,2020-09-10 01:56:55.046024,4.3926425857
45728,2020-09-10 01:56:55.365155,4.3926425857
45729,2020-09-10 01:56:55.624015,4.3926425857
45730,2020-09-10 01:56:55.991260,4.3926425857
45731,2020-09-10 01:56:56.337790,4.3926425857
45732,2020-09-10 01:56:56.740193,4.3926425857
45733,2020-09-10 01:56:57.077408,4.3325117038959
45734,2020-09-10 01:56:57.384061,4.3325117038959
45735,2020-09-10 01:56:57.690172,4.3325117038959
45736,2020-09-10 01:56:58.040258,4.3325117038959
45737,2020-09-10 01:56:58.319065,4.3325117038959
45738,2020-09-10 01:56:58.657329,4.3325117038959
45739,2020-09-10 01:56:58.929269,4.3325117038959
45740,2020-09-10 01:56:59.244763,4.27243971986107
45741,2020-09-10 01:56:59.497788,4.27243971986107
45742,2020-09-10 01:56:59.819221,4.27243971986107
45743,2020-09-10 01:57:00.124586,4.27243971986107
45744,2020-09-10 01:57:00.480131,4.27243971986107
45745,2020-09-10 01:57:00.740944,4.27243971986107
45746,2020-09-10 01:57:01.036796,4.27243971986107
45747,2020-09-10 01:57:01.325516,4.27243971986107
45748,2020-09-10 01:57:01.547449,4.27243971986107
45749,2020-09-10 01:57:01.815305,4.27243971986107
45750,2020-09-10 01:57:02.081863,4.27243971986107
45751,2020-09-10 01:57:02.336153,4.21242646062812
45752,2020-09-10 01:57:02.613115,4.21242646062812
45753,2020-09-10 01:57:02.977614,4.21242646062812
45754,2020-09-10 01:57:03.238654,4.21242646062812
45755,2020-09-10 01:57:03.554749,4.21242646062812
45756,2020-09-10 01:57:03.887331,4.21242646062812
45757,2020-09-10 01:57:04.178204,4.21242646062812
45758,2020-09-10 01:57:04.503969,4.21242646062812
45759,2020-09-10 01:57:04.933881,4.21242646062812
45760,2020-09-10 01:57:05.319025,4.15247175521117
45761,2020-09-10 01:57:05.644140,4.15247175521117
45762,2020-09-10 01:57:05.949923,4.15247175521117
45763,2020-09-10 01:57:06.210836,4.15247175521117
45764,2020-09-10 01:57:06.520208,4.15247175521117
45765,2020-09-10 01:57:06.867638,4.15247175521117
45766,2020-09-10 01:57:07.190706,4.15247175521117
45767,2020-09-10 01:57:07.488512,4.15247175521117
45768,2020-09-10 01:57:07.754497,4.15247175521117
45769,2020-09-10 01:57:07.959693,4.09257543458108
45770,2020-09-10 01:57:08.279542,4.09257543458108
45771,2020-09-10 01:57:08.545347,4.09257543458108
45772,2020-09-10 01:57:08.856064,4.09257543458108
45773,2020-09-10 01:57:09.184230,4.09257543458108
45774,2020-09-10 01:57:09.546311,4.09257543458108
45775,2020-09-10 01:57:09.886408,4.09257543458108
45776,2020-09-10 01:57:10.201855,4.09257543458108
45777,2020-09-10 01:57:10.576857,4.03273733164207
45778,2020-09-10 01:57:10.936674,4.03273733164207
45779,2020-09-10 01:57:11.297189,4.03273733164207
45780,2020-09-10 01:57:11.568707,4.03273733164207
45781,2020-09-10 01:57:11.864711,4.03273733164207
45782,2020-09-10 01:57:12.177313,4.03273733164207
45783,2020-09-10 01:57:12.484872,4.03273733164207
45784,2020-09-10 01:57:12.834318,4.03273733164207
45785,2020-09-10 01:57:13.161275,4.03273733164207
45786,2020-09-10 01:57:13.474920,3.97295728120946
45787,2020-09-10 01:57:13.806068,3.97295728120946
45788,2020-09-10 01:57:14.090212,3.97295728120946
45789,2020-09-10 01:57:14.356798,3.97295728120946
45790,2020-09-10 01:57:14.680108,3.97295728120946
45791,2020-09-10 01:57:14.918637,3.97295728120946
45792,2020-09-10 01:57:15.174588,3.97295728120946
45793,2020-09-10 01:57:15.545655,3.97295728120946
45794,2020-09-10 01:57:15.883777,3.97295728120946
45795,2020-09-10 01:57:16.241575,3.97295728120946
45796,2020-09-10 01:57:16.564058,3.91323511998858
45797,2020-09-10 01:57:16.807649,3.91323511998858
45798,2020-09-10 01:57:17.121775,3.91323511998858
45799,2020-09-10 01:57:17.387903,3.91323511998858
45800,2020-09-10 01:57:17.638666,3.91323511998858
45801,2020-09-10 01:57:17.997691,3.91323511998858
45802,2020-09-10 01:57:18.170071,3.91323511998858
45803,2020-09-10 01:57:18.475785,3.91323511998858
45804,2020-09-10 01:57:18.744079,3.91323511998858
45805,2020-09-10 01:57:19.093331,3.91323511998858
45806,2020-09-10 01:57:19.421909,3.85357068655483
45807,2020-09-10 01:57:19.736936,3.85357068655483
45808,2020-09-10 01:57:20.062822,3.85357068655483
45809,2020-09-10 01:57:20.414604,3.85357068655483
45810,2020-09-10 01:57:20.739838,3.85357068655483
45811,2020-09-10 01:57:21.069280,3.85357068655483
45812,2020-09-10 01:57:21.399830,3.85357068655483
45813,2020-09-10 01:57:21.706805,3.85357068655483
45814,2020-09-10 01:57:21.966552,3.85357068655483
45815,2020-09-10 01:57:22.309878,3.79396382133474
45816,2020-09-10 01:57:22.662517,3.79396382133474
45817,2020-09-10 01:57:22.929678,3.79396382133474
45818,2020-09-10 01:57:23.249719,3.79396382133474
45819,2020-09-10 01:57:23.504522,3.79396382133474
45820,2020-09-10 01:57:23.771002,3.79396382133474
45821,2020-09-10 01:57:24.088555,3.79396382133474
45822,2020-09-10 01:57:24.475179,3.79396382133474
45823,2020-09-10 01:57:24.783246,3.79396382133474
45824,2020-09-10 01:57:25.109602,3.7344143665882
45825,2020-09-10 01:57:25.364443,3.7344143665882
45826,2020-09-10 01:57:25.715643,3.7344143665882
45827,2020-09-10 01:57:26.033900,3.7344143665882
45828,2020-09-10 01:57:26.293593,3.7344143665882
45829,2020-09-10 01:57:26.595307,3.7344143665882
45830,2020-09-10 01:57:26.951028,3.7344143665882
45831,2020-09-10 01:57:27.276903,3.7344143665882
45832,2020-09-10 01:57:27.628540,3.7344143665882
45833,2020-09-10 01:57:27.977866,3.7344143665882
45834,2020-09-10 01:57:28.336491,3.6749221663916
45835,2020-09-10 01:57:28.682468,3.6749221663916
45836,2020-09-10 01:57:28.998431,3.6749221663916
45837,2020-09-10 01:57:29.285281,3.6749221663916
45838,2020-09-10 01:57:29.609775,3.6749221663916
45839,2020-09-10 01:57:29.917952,3.6749221663916
45840,2020-09-10 01:57:30.251356,3.6749221663916
45841,2020-09-10 01:57:30.558627,3.6749221663916
45842,2020-09-10 01:57:30.843091,3.6749221663916
45843,2020-09-10 01:57:31.146946,3.61548706662208
45844,2020-09-10 01:57:31.513485,3.61548706662208
45845,2020-09-10 01:57:31.875654,3.61548706662208
45846,2020-09-10 01:57:32.140435,3.61548706662208
45847,2020-09-10 01:57:32.424221,3.61548706662208
45848,2020-09-10 01:57:32.665082,3.61548706662208
45849,2020-09-10 01:57:32.931944,3.61548706662208
45850,2020-09-10 01:57:33.185874,3.61548706662208
45851,2020-09-10 01:57:33.518728,3.61548706662208
45852,2020-09-10 01:57:33.864132,3.61548706662208
45853,2020-09-10 01:57:34.198986,3.55610891494273
45854,2020-09-10 01:57:34.452709,3.55610891494273
45855,2020-09-10 01:57:34.811990,3.55610891494273
45856,2020-09-10 01:57:35.134583,3.55610891494273
45857,2020-09-10 01:57:35.456496,3.55610891494273
45858,2020-09-10 01:57:35.780380,3.55610891494273
45859,2020-09-10 01:57:36.050292,3.55610891494273
45860,2020-09-10 01:57:36.342325,3.55610891494273
45861,2020-09-10 01:57:36.681662,3.55610891494273
45862,2020-09-10 01:57:37.001290,3.55610891494273
45863,2020-09-10 01:57:37.396306,3.49678756078868
45864,2020-09-10 01:57:37.714726,3.49678756078868
45865,2020-09-10 01:57:38.067819,3.49678756078868
45866,2020-09-10 01:57:38.432601,3.49678756078868
45867,2020-09-10 01:57:38.735387,3.49678756078868
45868,2020-09-10 01:57:39.034746,3.49678756078868
45869,2020-09-10 01:57:39.316822,3.49678756078868
45870,2020-09-10 01:57:39.693541,3.49678756078868
45871,2020-09-10 01:57:40.022095,3.49678756078868
45872,2020-09-10 01:57:40.364909,3.43752285535422
45873,2020-09-10 01:57:40.670137,3.43752285535422
45874,2020-09-10 01:57:40.987515,3.43752285535422
45875,2020-09-10 01:57:41.333075,3.43752285535422
45876,2020-09-10 01:57:41.544202,3.43752285535422
45877,2020-09-10 01:57:41.894998,3.43752285535422
45878,2020-09-10 01:57:42.289150,3.43752285535422
45879,2020-09-10 01:57:42.608671,3.43752285535422
45880,2020-09-10 01:57:42.932620,3.43752285535422
45881,2020-09-10 01:57:43.227378,3.43752285535422
45882,2020-09-10 01:57:43.541928,3.37831465158088
45883,2020-09-10 01:57:43.799318,3.37831465158088
45884,2020-09-10 01:57:44.165159,3.37831465158088
45885,2020-09-10 01:57:44.491834,3.37831465158088
45886,2020-09-10 01:57:44.787207,3.37831465158088
45887,2020-09-10 01:57:45.072500,3.37831465158088
45888,2020-09-10 01:57:45.410563,3.37831465158088
45889,2020-09-10 01:57:45.694875,3.37831465158088
45890,2020-09-10 01:57:46.009565,3.37831465158088
45891,2020-09-10 01:57:46.319906,3.37831465158088
45892,2020-09-10 01:57:46.611049,3.37831465158088
45893,2020-09-10 01:57:46.895778,3.31916280414632
45894,2020-09-10 01:57:47.191441,3.31916280414632
45895,2020-09-10 01:57:47.489291,3.31916280414632
45896,2020-09-10 01:57:47.833867,3.31916280414632
45897,2020-09-10 01:57:48.171528,3.31916280414632
45898,2020-09-10 01:57:48.450698,3.31916280414632
45899,2020-09-10 01:57:48.749901,3.31916280414632
45900,2020-09-10 01:57:49.073417,3.31916280414632
45901,2020-09-10 01:57:49.351464,3.31916280414632
45902,2020-09-10 01:57:49.605360,3.26006716945423
45903,2020-09-10 01:57:49.923111,3.26006716945423
45904,2020-09-10 01:57:50.211241,3.26006716945423
45905,2020-09-10 01:57:50.589534,3.26006716945423
45906,2020-09-10 01:57:50.907876,3.26006716945423
45907,2020-09-10 01:57:51.199624,3.26006716945423
45908,2020-09-10 01:57:51.460966,3.26006716945423
45909,2020-09-10 01:57:51.711346,3.26006716945423
45910,2020-09-10 01:57:51.937001,3.26006716945423
45911,2020-09-10 01:57:52.277456,3.2010276056251
45912,2020-09-10 01:57:52.565489,3.2010276056251
45913,2020-09-10 01:57:52.897193,3.2010276056251
45914,2020-09-10 01:57:53.165270,3.2010276056251
45915,2020-09-10 01:57:53.485000,3.2010276056251
45916,2020-09-10 01:57:53.780301,3.2010276056251
45917,2020-09-10 01:57:54.133527,3.2010276056251
45918,2020-09-10 01:57:54.468875,3.2010276056251
45919,2020-09-10 01:57:54.753937,3.2010276056251
45920,2020-09-10 01:57:55.105073,3.1420439724879
45921,2020-09-10 01:57:55.404027,3.1420439724879
45922,2020-09-10 01:57:55.747323,3.1420439724879
45923,2020-09-10 01:57:56.119155,3.1420439724879
45924,2020-09-10 01:57:56.448790,3.1420439724879
45925,2020-09-10 01:57:56.740356,3.1420439724879
45926,2020-09-10 01:57:57.028475,3.1420439724879
45927,2020-09-10 01:57:57.360744,3.1420439724879
45928,2020-09-10 01:57:57.654612,3.1420439724879
45929,2020-09-10 01:57:57.984233,3.1420439724879
45930,2020-09-10 01:57:58.240445,3.1420439724879
45931,2020-09-10 01:57:58.524483,3.08311613157262
45932,2020-09-10 01:57:58.887344,3.08311613157262
45933,2020-09-10 01:57:59.246488,3.08311613157262
45934,2020-09-10 01:57:59.534510,3.08311613157262
45935,2020-09-10 01:57:59.852584,3.08311613157262
45936,2020-09-10 01:58:00.124692,3.08311613157262
45937,2020-09-10 01:58:00.388419,3.08311613157262
45938,2020-09-10 01:58:00.697746,3.08311613157262
45939,2020-09-10 01:58:01.036762,3.08311613157262
45940,2020-09-10 01:58:01.325765,3.08311613157262
45941,2020-09-10 01:58:01.590716,3.08311613157262
45942,2020-09-10 01:58:01.919606,3.01525546362529
45943,2020-09-10 01:58:02.169061,3.01525546362529
45944,2020-09-10 01:58:02.453853,3.01525546362529
45945,2020-09-10 01:58:02.747819,3.01525546362529
45946,2020-09-10 01:58:03.006980,3.01525546362529
45947,2020-09-10 01:58:03.341633,3.01525546362529
45948,2020-09-10 01:58:03.694319,3.01525546362529
45949,2020-09-10 01:58:04.095313,3.01525546362529
45950,2020-09-10 01:58:04.395236,3.01525546362529
45951,2020-09-10 01:58:04.682656,2.94745513287552
45952,2020-09-10 01:58:05.056438,2.94745513287552
45953,2020-09-10 01:58:05.407176,2.94745513287552
45954,2020-09-10 01:58:05.768038,2.94745513287552
45955,2020-09-10 01:58:06.088245,2.94745513287552
45956,2020-09-10 01:58:06.373748,2.94745513287552
45957,2020-09-10 01:58:06.676986,2.94745513287552
45958,2020-09-10 01:58:06.980855,2.94745513287552
45959,2020-09-10 01:58:07.283118,2.94745513287552
45960,2020-09-10 01:58:07.541796,2.94745513287552
45961,2020-09-10 01:58:07.823694,2.87971503506256
45962,2020-09-10 01:58:08.141371,2.87971503506256
45963,2020-09-10 01:58:08.414157,2.87971503506256
45964,2020-09-10 01:58:08.749978,2.87971503506256
45965,2020-09-10 01:58:09.085178,2.87971503506256
45966,2020-09-10 01:58:09.427289,2.87971503506256
45967,2020-09-10 01:58:09.751962,2.87971503506256
45968,2020-09-10 01:58:09.991228,2.87971503506256
45969,2020-09-10 01:58:10.360549,2.87971503506256
45970,2020-09-10 01:58:10.716519,2.81203506808096
45971,2020-09-10 01:58:11.006534,2.81203506808096
45972,2020-09-10 01:58:11.249696,2.81203506808096
45973,2020-09-10 01:58:11.561585,2.81203506808096
45974,2020-09-10 01:58:11.899068,2.81203506808096
45975,2020-09-10 01:58:12.169183,2.81203506808096
45976,2020-09-10 01:58:12.502757,2.81203506808096
45977,2020-09-10 01:58:12.855238,2.81203506808096
45978,2020-09-10 01:58:13.197675,2.7444151320023
45979,2020-09-10 01:58:13.468945,2.7444151320023
45980,2020-09-10 01:58:13.762051,2.7444151320023
45981,2020-09-10 01:58:14.085170,2.7444151320023
45982,2020-09-10 01:58:14.359442,2.7444151320023
45983,2020-09-10 01:58:14.627329,2.7444151320023
45984,2020-09-10 01:58:14.930504,2.7444151320023
45985,2020-09-10 01:58:15.272753,2.7444151320023
45986,2020-09-10 01:58:15.575611,2.7444151320023
45987,2020-09-10 01:58:15.909670,2.7444151320023
45988,2020-09-10 01:58:16.138882,2.67685512909898
45989,2020-09-10 01:58:16.435965,2.67685512909898
45990,2020-09-10 01:58:16.732850,2.67685512909898
45991,2020-09-10 01:58:17.030832,2.67685512909898
45992,2020-09-10 01:58:17.310300,2.67685512909898
45993,2020-09-10 01:58:17.680364,2.67685512909898
45994,2020-09-10 01:58:18.053074,2.67685512909898
45995,2020-09-10 01:58:18.363839,2.67685512909898
45996,2020-09-10 01:58:18.717761,2.67685512909898
45997,2020-09-10 01:58:19.151630,2.60935496387013
45998,2020-09-10 01:58:19.486076,2.60935496387013
45999,2020-09-10 01:58:19.789846,2.60935496387013
46000,2020-09-10 01:58:20.094427,2.60935496387013
46001,2020-09-10 01:58:20.407136,2.60935496387013
46002,2020-09-10 01:58:20.692314,2.60935496387013
46003,2020-09-10 01:58:20.991744,2.60935496387013
46004,2020-09-10 01:58:21.357078,2.60935496387013
46005,2020-09-10 01:58:21.654553,2.54191454306974
46006,2020-09-10 01:58:22.015607,2.54191454306974
46007,2020-09-10 01:58:22.327459,2.54191454306974
46008,2020-09-10 01:58:22.710928,2.54191454306974
46009,2020-09-10 01:58:22.993934,2.54191454306974
46010,2020-09-10 01:58:23.401076,2.54191454306974
46011,2020-09-10 01:58:23.657673,2.54191454306974
46012,2020-09-10 01:58:24.027225,2.54191454306974
46013,2020-09-10 01:58:24.334571,2.54191454306974
46014,2020-09-10 01:58:24.554568,2.47453377573723
46015,2020-09-10 01:58:24.819675,2.47453377573723
46016,2020-09-10 01:58:25.091156,2.47453377573723
46017,2020-09-10 01:58:25.314077,2.47453377573723
46018,2020-09-10 01:58:25.649254,2.47453377573723
46019,2020-09-10 01:58:26.087857,2.47453377573723
46020,2020-09-10 01:58:26.419525,2.47453377573723
46021,2020-09-10 01:58:26.736052,2.47453377573723
46022,2020-09-10 01:58:27.042783,2.47453377573723
46023,2020-09-10 01:58:27.363750,2.47453377573723
46024,2020-09-10 01:58:27.687029,2.40721257323045
46025,2020-09-10 01:58:28.031148,2.40721257323045
46026,2020-09-10 01:58:28.370132,2.40721257323045
46027,2020-09-10 01:58:28.654425,2.40721257323045
46028,2020-09-10 01:58:29.018026,2.40721257323045
46029,2020-09-10 01:58:29.286328,2.40721257323045
46030,2020-09-10 01:58:29.564468,2.40721257323045
46031,2020-09-10 01:58:29.850876,2.40721257323045
46032,2020-09-10 01:58:30.173052,2.40721257323045
46033,2020-09-10 01:58:30.491037,2.33995084926127
46034,2020-09-10 01:58:30.759397,2.33995084926127
46035,2020-09-10 01:58:31.103115,2.33995084926127
46036,2020-09-10 01:58:31.449907,2.33995084926127
46037,2020-09-10 01:58:31.784176,2.33995084926127
46038,2020-09-10 01:58:32.091062,2.33995084926127
46039,2020-09-10 01:58:32.436770,2.33995084926127
46040,2020-09-10 01:58:32.735323,2.33995084926127
46041,2020-09-10 01:58:33.084469,2.33995084926127
46042,2020-09-10 01:58:33.366175,2.33931479741391
46043,2020-09-10 01:58:33.700374,2.33931479741391
46044,2020-09-10 01:58:33.979545,2.33931479741391
46045,2020-09-10 01:58:34.269420,2.33931479741391
46046,2020-09-10 01:58:34.527153,2.33931479741391
46047,2020-09-10 01:58:34.882984,2.33931479741391
46048,2020-09-10 01:58:35.139066,2.33931479741391
46049,2020-09-10 01:58:35.455045,2.33931479741391
46050,2020-09-10 01:58:35.847520,2.33931479741391
46051,2020-09-10 01:58:36.104383,2.33931479741391
46052,2020-09-10 01:58:36.344119,2.33931479741391
46053,2020-09-10 01:58:36.576425,2.33868897708207
46054,2020-09-10 01:58:36.915816,2.33868897708207
46055,2020-09-10 01:58:37.259949,2.33868897708207
46056,2020-09-10 01:58:37.566762,2.33868897708207
46057,2020-09-10 01:58:37.825363,2.33868897708207
46058,2020-09-10 01:58:38.168705,2.33868897708207
46059,2020-09-10 01:58:38.510427,2.33868897708207
46060,2020-09-10 01:58:38.830866,2.33868897708207
46061,2020-09-10 01:58:39.186601,2.33807336417341
46062,2020-09-10 01:58:39.524406,2.33807336417341
46063,2020-09-10 01:58:39.832742,2.33807336417341
46064,2020-09-10 01:58:40.084684,2.33807336417341
46065,2020-09-10 01:58:40.406263,2.33807336417341
46066,2020-09-10 01:58:40.706516,2.33807336417341
46067,2020-09-10 01:58:40.970677,2.33807336417341
46068,2020-09-10 01:58:41.284283,2.33807336417341
46069,2020-09-10 01:58:41.659267,2.33807336417341
46070,2020-09-10 01:58:41.997200,2.33807336417341
46071,2020-09-10 01:58:42.318624,2.33807336417341
46072,2020-09-10 01:58:42.610549,2.33746793464589
46073,2020-09-10 01:58:42.873518,2.33746793464589
46074,2020-09-10 01:58:43.180219,2.33746793464589
46075,2020-09-10 01:58:43.607665,2.33746793464589
46076,2020-09-10 01:58:43.891020,2.33746793464589
46077,2020-09-10 01:58:44.214550,2.33746793464589
46078,2020-09-10 01:58:44.545262,2.33746793464589
46079,2020-09-10 01:58:44.779830,2.33746793464589
46080,2020-09-10 01:58:45.178761,2.33746793464589
46081,2020-09-10 01:58:45.491572,2.33746793464589
46082,2020-09-10 01:58:45.815830,2.33687266450769
46083,2020-09-10 01:58:46.040519,2.33687266450769
46084,2020-09-10 01:58:46.289122,2.33687266450769
46085,2020-09-10 01:58:46.621287,2.33687266450769
46086,2020-09-10 01:58:46.935019,2.33687266450769
46087,2020-09-10 01:58:47.197409,2.33687266450769
46088,2020-09-10 01:58:47.542799,2.33687266450769
46089,2020-09-10 01:58:47.903904,2.33687266450769
46090,2020-09-10 01:58:48.155134,2.33687266450769
46091,2020-09-10 01:58:48.440220,2.33687266450769
46092,2020-09-10 01:58:48.746752,2.33628752981721
46093,2020-09-10 01:58:49.101183,2.33628752981721
46094,2020-09-10 01:58:49.356557,2.33628752981721
46095,2020-09-10 01:58:49.625296,2.33628752981721
46096,2020-09-10 01:58:49.939154,2.33628752981721
46097,2020-09-10 01:58:50.200930,2.33628752981721
46098,2020-09-10 01:58:50.479336,2.33628752981721
46099,2020-09-10 01:58:50.790470,2.33628752981721
46100,2020-09-10 01:58:51.041909,2.33628752981721
46101,2020-09-10 01:58:51.431644,2.33628752981721
46102,2020-09-10 01:58:51.755100,2.33628752981721
46103,2020-09-10 01:58:52.074238,2.33571250668295
46104,2020-09-10 01:58:52.444966,2.33571250668295
46105,2020-09-10 01:58:52.734732,2.33571250668295
46106,2020-09-10 01:58:53.124318,2.33571250668295
46107,2020-09-10 01:58:53.409288,2.33571250668295
46108,2020-09-10 01:58:53.771402,2.33571250668295
46109,2020-09-10 01:58:54.021545,2.33571250668295
46110,2020-09-10 01:58:54.376528,2.33571250668295
46111,2020-09-10 01:58:54.640989,2.33514757126348
46112,2020-09-10 01:58:54.972077,2.33514757126348
46113,2020-09-10 01:58:55.283021,2.33514757126348
46114,2020-09-10 01:58:55.606605,2.33514757126348
46115,2020-09-10 01:58:55.903397,2.33514757126348
46116,2020-09-10 01:58:56.249834,2.33514757126348
46117,2020-09-10 01:58:56.542653,2.33514757126348
46118,2020-09-10 01:58:56.879038,2.33514757126348
46119,2020-09-10 01:58:57.180372,2.33514757126348
46120,2020-09-10 01:58:57.483542,2.33514757126348
46121,2020-09-10 01:58:57.819888,2.33459269976733
46122,2020-09-10 01:58:58.109395,2.33459269976733
46123,2020-09-10 01:58:58.453600,2.33459269976733
46124,2020-09-10 01:58:58.758636,2.33459269976733
46125,2020-09-10 01:58:59.125817,2.33459269976733
46126,2020-09-10 01:58:59.402072,2.33459269976733
46127,2020-09-10 01:58:59.694974,2.33459269976733
46128,2020-09-10 01:58:59.985677,2.33459269976733
46129,2020-09-10 01:59:00.327720,2.33459269976733
46130,2020-09-10 01:59:00.642806,2.33459269976733
46131,2020-09-10 01:59:00.947984,2.33404786845297
46132,2020-09-10 01:59:01.238002,2.33404786845297
46133,2020-09-10 01:59:01.592651,2.33404786845297
46134,2020-09-10 01:59:01.870066,2.33404786845297
46135,2020-09-10 01:59:02.111721,2.33404786845297
46136,2020-09-10 01:59:02.415434,2.33404786845297
46137,2020-09-10 01:59:02.676233,2.33404786845297
46138,2020-09-10 01:59:02.963434,2.33404786845297
46139,2020-09-10 01:59:03.293798,2.33404786845297
46140,2020-09-10 01:59:03.554252,2.33351305362874
46141,2020-09-10 01:59:03.875387,2.33351305362874
46142,2020-09-10 01:59:04.255988,2.33351305362874
46143,2020-09-10 01:59:04.522936,2.33351305362874
46144,2020-09-10 01:59:04.840746,2.33351305362874
46145,2020-09-10 01:59:05.183879,2.33351305362874
46146,2020-09-10 01:59:05.436417,2.33351305362874
46147,2020-09-10 01:59:05.706428,2.33351305362874
46148,2020-09-10 01:59:06.024467,2.33351305362874
46149,2020-09-10 01:59:06.359587,2.33351305362874
46150,2020-09-10 01:59:06.707530,2.33298823165273
46151,2020-09-10 01:59:07.048780,2.33298823165273
46152,2020-09-10 01:59:07.361252,2.33298823165273
46153,2020-09-10 01:59:07.598713,2.33298823165273
46154,2020-09-10 01:59:07.853807,2.33298823165273
46155,2020-09-10 01:59:08.130478,2.33298823165273
46156,2020-09-10 01:59:08.480636,2.33298823165273
46157,2020-09-10 01:59:08.825003,2.33298823165273
46158,2020-09-10 01:59:09.209625,2.33298823165273
46159,2020-09-10 01:59:09.512493,2.33247337893283
46160,2020-09-10 01:59:09.846906,2.33247337893283
46161,2020-09-10 01:59:10.188780,2.33247337893283
46162,2020-09-10 01:59:10.485302,2.33247337893283
46163,2020-09-10 01:59:10.776386,2.33247337893283
46164,2020-09-10 01:59:11.120167,2.33247337893283
46165,2020-09-10 01:59:11.436899,2.33247337893283
46166,2020-09-10 01:59:11.682254,2.33247337893283
46167,2020-09-10 01:59:12.008854,2.33196847192652
46168,2020-09-10 01:59:12.276053,2.33196847192652
46169,2020-09-10 01:59:12.542936,2.33196847192652
46170,2020-09-10 01:59:12.843418,2.33196847192652
46171,2020-09-10 01:59:13.160324,2.33196847192652
46172,2020-09-10 01:59:13.422379,2.33196847192652
46173,2020-09-10 01:59:13.737217,2.33196847192652
46174,2020-09-10 01:59:13.967796,2.33196847192652
46175,2020-09-10 01:59:14.239821,2.33196847192652
46176,2020-09-10 01:59:14.462772,2.33196847192652
46177,2020-09-10 01:59:14.755034,2.33196847192652
46178,2020-09-10 01:59:15.050573,2.33147348714091
46179,2020-09-10 01:59:15.342310,2.33147348714091
46180,2020-09-10 01:59:15.619007,2.33147348714091
46181,2020-09-10 01:59:15.899353,2.33147348714091
46182,2020-09-10 01:59:16.138458,2.33147348714091
46183,2020-09-10 01:59:16.463587,2.33147348714091
46184,2020-09-10 01:59:16.733206,2.33147348714091
46185,2020-09-10 01:59:17.053421,2.33147348714091
46186,2020-09-10 01:59:17.401920,2.33147348714091
46187,2020-09-10 01:59:17.753505,2.33147348714091
46188,2020-09-10 01:59:18.069514,2.33098840113267
46189,2020-09-10 01:59:18.387816,2.33098840113267
46190,2020-09-10 01:59:18.643748,2.33098840113267
46191,2020-09-10 01:59:18.955844,2.33098840113267
46192,2020-09-10 01:59:19.266868,2.33098840113267
46193,2020-09-10 01:59:19.547235,2.33098840113267
46194,2020-09-10 01:59:19.956889,2.33098840113267
46195,2020-09-10 01:59:20.293950,2.33098840113267
46196,2020-09-10 01:59:20.685674,2.33098840113267
46197,2020-09-10 01:59:20.978874,2.3305131905079
46198,2020-09-10 01:59:21.237917,2.3305131905079
46199,2020-09-10 01:59:21.562451,2.3305131905079
46200,2020-09-10 01:59:21.942789,2.3305131905079
46201,2020-09-10 01:59:22.168183,2.3305131905079
46202,2020-09-10 01:59:22.450790,2.3305131905079
46203,2020-09-10 01:59:22.816988,2.3305131905079
46204,2020-09-10 01:59:23.156470,2.3305131905079
46205,2020-09-10 01:59:23.442681,2.3305131905079
46206,2020-09-10 01:59:23.748072,2.3305131905079
46207,2020-09-10 01:59:24.005036,2.33004783192214
46208,2020-09-10 01:59:24.377410,2.33004783192214
46209,2020-09-10 01:59:24.700140,2.33004783192214
46210,2020-09-10 01:59:25.037126,2.33004783192214
46211,2020-09-10 01:59:25.324845,2.33004783192214
46212,2020-09-10 01:59:25.592082,2.33004783192214
46213,2020-09-10 01:59:25.831523,2.33004783192214
46214,2020-09-10 01:59:26.147016,2.33004783192214
46215,2020-09-10 01:59:26.482148,2.33004783192214
46216,2020-09-10 01:59:26.794477,2.33004783192214
46217,2020-09-10 01:59:27.152734,2.32959230208026
46218,2020-09-10 01:59:27.452669,2.32959230208026
46219,2020-09-10 01:59:27.751766,2.32959230208026
46220,2020-09-10 01:59:27.997090,2.32959230208026
46221,2020-09-10 01:59:28.261620,2.32959230208026
46222,2020-09-10 01:59:28.518956,2.32959230208026
46223,2020-09-10 01:59:28.836057,2.32959230208026
46224,2020-09-10 01:59:29.120553,2.32959230208026
46225,2020-09-10 01:59:29.420193,2.32959230208026
46226,2020-09-10 01:59:29.770489,2.32959230208026
46227,2020-09-10 01:59:30.022565,2.33561133531116
46228,2020-09-10 01:59:30.389330,2.33561133531116
46229,2020-09-10 01:59:30.692414,2.33561133531116
46230,2020-09-10 01:59:31.042358,2.33561133531116
46231,2020-09-10 01:59:31.381114,2.33561133531116
46232,2020-09-10 01:59:31.750332,2.33561133531116
46233,2020-09-10 01:59:32.089337,2.33561133531116
46234,2020-09-10 01:59:32.384386,2.33561133531116
46235,2020-09-10 01:59:32.739846,2.33561133531116
46236,2020-09-10 01:59:33.102542,2.3416303284552
46237,2020-09-10 01:59:33.455338,2.3416303284552
46238,2020-09-10 01:59:33.739580,2.3416303284552
46239,2020-09-10 01:59:34.111203,2.3416303284552
46240,2020-09-10 01:59:34.438831,2.3416303284552
46241,2020-09-10 01:59:34.769638,2.3416303284552
46242,2020-09-10 01:59:35.045440,2.3416303284552
46243,2020-09-10 01:59:35.319726,2.3416303284552
46244,2020-09-10 01:59:35.607172,2.3416303284552
46245,2020-09-10 01:59:35.937145,2.3416303284552
46246,2020-09-10 01:59:36.199267,2.3416303284552
46247,2020-09-10 01:59:36.528017,2.34764928108488
46248,2020-09-10 01:59:36.835202,2.34764928108488
46249,2020-09-10 01:59:37.165076,2.34764928108488
46250,2020-09-10 01:59:37.499588,2.34764928108488
46251,2020-09-10 01:59:37.821599,2.34764928108488
46252,2020-09-10 01:59:38.224684,2.34764928108488
46253,2020-09-10 01:59:38.570489,2.34764928108488
46254,2020-09-10 01:59:38.888744,2.34764928108488
46255,2020-09-10 01:59:39.229445,2.35366819277269
46256,2020-09-10 01:59:39.605399,2.35366819277269
46257,2020-09-10 01:59:39.898695,2.35366819277269
46258,2020-09-10 01:59:40.212953,2.35366819277269
46259,2020-09-10 01:59:40.493587,2.35366819277269
46260,2020-09-10 01:59:40.754876,2.35366819277269
46261,2020-09-10 01:59:41.052734,2.35366819277269
46262,2020-09-10 01:59:41.412386,2.35366819277269
46263,2020-09-10 01:59:41.704346,2.35366819277269
46264,2020-09-10 01:59:42.016786,2.35366819277269
46265,2020-09-10 01:59:42.362549,2.35968706309106
46266,2020-09-10 01:59:42.693857,2.35968706309106
46267,2020-09-10 01:59:42.949396,2.35968706309106
46268,2020-09-10 01:59:43.271609,2.35968706309106
46269,2020-09-10 01:59:43.678061,2.35968706309106
46270,2020-09-10 01:59:43.960012,2.35968706309106
46271,2020-09-10 01:59:44.227812,2.35968706309106
46272,2020-09-10 01:59:44.535689,2.35968706309106
46273,2020-09-10 01:59:44.809480,2.35968706309106
46274,2020-09-10 01:59:45.081384,2.36570589161244
46275,2020-09-10 01:59:45.393643,2.36570589161244
46276,2020-09-10 01:59:45.722784,2.36570589161244
46277,2020-09-10 01:59:46.037671,2.36570589161244
46278,2020-09-10 01:59:46.370145,2.36570589161244
46279,2020-09-10 01:59:46.663628,2.36570589161244
46280,2020-09-10 01:59:46.960490,2.36570589161244
46281,2020-09-10 01:59:47.280729,2.36570589161244
46282,2020-09-10 01:59:47.545345,2.36570589161244
46283,2020-09-10 01:59:47.858757,2.37172467790921
46284,2020-09-10 01:59:48.183527,2.37172467790921
46285,2020-09-10 01:59:48.485590,2.37172467790921
46286,2020-09-10 01:59:48.797742,2.37172467790921
46287,2020-09-10 01:59:49.126289,2.37172467790921
46288,2020-09-10 01:59:49.445702,2.37172467790921
46289,2020-09-10 01:59:49.698854,2.37172467790921
46290,2020-09-10 01:59:49.960705,2.37172467790921
46291,2020-09-10 01:59:50.286364,2.37172467790921
46292,2020-09-10 01:59:50.626873,2.37774342155379
46293,2020-09-10 01:59:50.937066,2.37774342155379
46294,2020-09-10 01:59:51.286098,2.37774342155379
46295,2020-09-10 01:59:51.624882,2.37774342155379
46296,2020-09-10 01:59:51.955266,2.37774342155379
46297,2020-09-10 01:59:52.244212,2.37774342155379
46298,2020-09-10 01:59:52.601006,2.37774342155379
46299,2020-09-10 01:59:52.895046,2.37774342155379
46300,2020-09-10 01:59:53.192842,2.38376212211851
46301,2020-09-10 01:59:53.551397,2.38376212211851
46302,2020-09-10 01:59:53.802454,2.38376212211851
46303,2020-09-10 01:59:54.135142,2.38376212211851
46304,2020-09-10 01:59:54.452249,2.38376212211851
46305,2020-09-10 01:59:54.758665,2.38376212211851
46306,2020-09-10 01:59:55.096472,2.38376212211851
46307,2020-09-10 01:59:55.463548,2.38376212211851
46308,2020-09-10 01:59:55.798254,2.38978077917575
46309,2020-09-10 01:59:56.137093,2.38978077917575
46310,2020-09-10 01:59:56.482989,2.38978077917575
46311,2020-09-10 01:59:56.852859,2.38978077917575
46312,2020-09-10 01:59:57.168393,2.38978077917575
46313,2020-09-10 01:59:57.434521,2.38978077917575
46314,2020-09-10 01:59:57.754788,2.38978077917575
46315,2020-09-10 01:59:58.029332,2.38978077917575
46316,2020-09-10 01:59:58.374333,2.38978077917575
46317,2020-09-10 01:59:58.692266,2.38978077917575
46318,2020-09-10 01:59:59.042981,2.39579939229783
46319,2020-09-10 01:59:59.416634,2.39579939229783
46320,2020-09-10 01:59:59.760635,2.39579939229783
46321,2020-09-10 02:00:00.045472,2.39579939229783
46322,2020-09-10 02:00:00.314678,2.39579939229783
46323,2020-09-10 02:00:00.628218,2.39579939229783
46324,2020-09-10 02:00:00.886032,2.39579939229783
46325,2020-09-10 02:00:01.277685,2.39579939229783
46326,2020-09-10 02:00:01.725997,2.40181796105708
46327,2020-09-10 02:00:02.060805,2.40181796105708
46328,2020-09-10 02:00:02.343449,2.40181796105708
46329,2020-09-10 02:00:02.721241,2.40181796105708
46330,2020-09-10 02:00:03.008752,2.40181796105708
46331,2020-09-10 02:00:03.264415,2.40181796105708
46332,2020-09-10 02:00:03.531573,2.40181796105708
46333,2020-09-10 02:00:03.783541,2.40181796105708
46334,2020-09-10 02:00:04.099947,2.40181796105708
46335,2020-09-10 02:00:04.328488,2.40181796105708
46336,2020-09-10 02:00:04.634958,2.40181796105708
46337,2020-09-10 02:00:05.004103,2.4078364850258
46338,2020-09-10 02:00:05.308058,2.4078364850258
46339,2020-09-10 02:00:05.652161,2.4078364850258
46340,2020-09-10 02:00:06.006482,2.4078364850258
46341,2020-09-10 02:00:06.306816,2.4078364850258
46342,2020-09-10 02:00:06.615403,2.4078364850258
46343,2020-09-10 02:00:06.946527,2.4078364850258
46344,2020-09-10 02:00:07.297555,2.4078364850258
46345,2020-09-10 02:00:07.621500,2.4078364850258
46346,2020-09-10 02:00:07.941626,2.4078364850258
46347,2020-09-10 02:00:08.242954,2.41385496377629
46348,2020-09-10 02:00:08.529741,2.41385496377629
46349,2020-09-10 02:00:08.880788,2.41385496377629
46350,2020-09-10 02:00:09.145724,2.41385496377629
46351,2020-09-10 02:00:09.477250,2.41385496377629
46352,2020-09-10 02:00:09.787216,2.41385496377629
46353,2020-09-10 02:00:10.034367,2.41385496377629
46354,2020-09-10 02:00:10.324088,2.41385496377629
46355,2020-09-10 02:00:10.648326,2.41987339688083
46356,2020-09-10 02:00:10.928867,2.41987339688083
46357,2020-09-10 02:00:11.263804,2.41987339688083
46358,2020-09-10 02:00:11.554977,2.41987339688083
46359,2020-09-10 02:00:11.871217,2.41987339688083
46360,2020-09-10 02:00:12.154813,2.41987339688083
46361,2020-09-10 02:00:12.508813,2.41987339688083
46362,2020-09-10 02:00:12.826827,2.41987339688083
46363,2020-09-10 02:00:13.058067,2.41987339688083
46364,2020-09-10 02:00:13.326627,2.41987339688083
46365,2020-09-10 02:00:13.639112,2.42589178391171
46366,2020-09-10 02:00:13.947009,2.42589178391171
46367,2020-09-10 02:00:14.293283,2.42589178391171
46368,2020-09-10 02:00:14.636945,2.42589178391171
46369,2020-09-10 02:00:14.954915,2.42589178391171
46370,2020-09-10 02:00:15.263648,2.42589178391171
46371,2020-09-10 02:00:15.588141,2.42589178391171
46372,2020-09-10 02:00:15.917518,2.42589178391171
46373,2020-09-10 02:00:16.279673,2.42589178391171
46374,2020-09-10 02:00:16.593795,2.4319101244412
46375,2020-09-10 02:00:16.935768,2.4319101244412
46376,2020-09-10 02:00:17.311027,2.4319101244412
46377,2020-09-10 02:00:17.660018,2.4319101244412
46378,2020-09-10 02:00:17.955670,2.4319101244412
46379,2020-09-10 02:00:18.277199,2.4319101244412
46380,2020-09-10 02:00:18.551273,2.4319101244412
46381,2020-09-10 02:00:18.841719,2.4319101244412
46382,2020-09-10 02:00:19.168098,2.4319101244412
46383,2020-09-10 02:00:19.451803,2.43792841804157
46384,2020-09-10 02:00:19.713606,2.43792841804157
46385,2020-09-10 02:00:20.026021,2.43792841804157
46386,2020-09-10 02:00:20.279806,2.43792841804157
46387,2020-09-10 02:00:20.634219,2.43792841804157
46388,2020-09-10 02:00:20.963707,2.43792841804157
46389,2020-09-10 02:00:21.285829,2.43792841804157
46390,2020-09-10 02:00:21.606224,2.43792841804157
