iteration,timestamp,T7
46391,2020-09-10 02:00:21.904747,2.43792841804157
46392,2020-09-10 02:00:22.206315,2.43792841804157
46393,2020-09-10 02:00:22.546477,2.44394666428508
46394,2020-09-10 02:00:22.800686,2.44394666428508
46395,2020-09-10 02:00:23.079160,2.44394666428508
46396,2020-09-10 02:00:23.402237,2.44394666428508
46397,2020-09-10 02:00:23.729047,2.44394666428508
46398,2020-09-10 02:00:24.019321,2.44394666428508
46399,2020-09-10 02:00:24.346570,2.44394666428508
46400,2020-09-10 02:00:24.679141,2.44394666428508
46401,2020-09-10 02:00:25.017570,2.44394666428508
46402,2020-09-10 02:00:25.371481,2.449964862744
46403,2020-09-10 02:00:25.702741,2.449964862744
46404,2020-09-10 02:00:26.076656,2.449964862744
46405,2020-09-10 02:00:26.316389,2.449964862744
46406,2020-09-10 02:00:26.619017,2.449964862744
46407,2020-09-10 02:00:26.917512,2.449964862744
46408,2020-09-10 02:00:27.249230,2.449964862744
46409,2020-09-10 02:00:27.540684,2.449964862744
46410,2020-09-10 02:00:27.846149,2.449964862744
46411,2020-09-10 02:00:28.162029,2.449964862744
46412,2020-09-10 02:00:28.439264,2.45598301299059
46413,2020-09-10 02:00:28.777118,2.45598301299059
46414,2020-09-10 02:00:29.073575,2.45598301299059
46415,2020-09-10 02:00:29.414048,2.45598301299059
46416,2020-09-10 02:00:29.657008,2.45598301299059
46417,2020-09-10 02:00:30.043924,2.45598301299059
46418,2020-09-10 02:00:30.299491,2.45598301299059
46419,2020-09-10 02:00:30.645564,2.45598301299059
46420,2020-09-10 02:00:30.990701,2.46200111459711
46421,2020-09-10 02:00:31.352651,2.46200111459711
46422,2020-09-10 02:00:31.673902,2.46200111459711
46423,2020-09-10 02:00:32.070675,2.46200111459711
46424,2020-09-10 02:00:32.458006,2.46200111459711
46425,2020-09-10 02:00:32.803710,2.46200111459711
46426,2020-09-10 02:00:33.072639,2.46200111459711
46427,2020-09-10 02:00:33.406461,2.46200111459711
46428,2020-09-10 02:00:33.652991,2.46200111459711
46429,2020-09-10 02:00:33.937676,2.46801916713585
46430,2020-09-10 02:00:34.233673,2.46801916713585
46431,2020-09-10 02:00:34.592496,2.46801916713585
46432,2020-09-10 02:00:34.832708,2.46801916713585
46433,2020-09-10 02:00:35.074115,2.46801916713585
46434,2020-09-10 02:00:35.402399,2.46801916713585
46435,2020-09-10 02:00:35.768586,2.46801916713585
46436,2020-09-10 02:00:36.079709,2.46801916713585
46437,2020-09-10 02:00:36.352642,2.47403717017906
46438,2020-09-10 02:00:36.604783,2.47403717017906
46439,2020-09-10 02:00:36.894256,2.47403717017906
46440,2020-09-10 02:00:37.176228,2.47403717017906
46441,2020-09-10 02:00:37.478031,2.47403717017906
46442,2020-09-10 02:00:37.780438,2.47403717017906
46443,2020-09-10 02:00:38.138758,2.47403717017906
46444,2020-09-10 02:00:38.480155,2.47403717017906
46445,2020-09-10 02:00:38.833112,2.47403717017906
46446,2020-09-10 02:00:39.092649,2.47403717017906
46447,2020-09-10 02:00:39.401947,2.47403717017906
46448,2020-09-10 02:00:39.681769,2.48005512329902
46449,2020-09-10 02:00:40.018143,2.48005512329902
46450,2020-09-10 02:00:40.280232,2.48005512329902
46451,2020-09-10 02:00:40.648543,2.48005512329902
46452,2020-09-10 02:00:40.946019,2.48005512329902
46453,2020-09-10 02:00:41.212789,2.48005512329902
46454,2020-09-10 02:00:41.458257,2.48005512329902
46455,2020-09-10 02:00:41.745715,2.48005512329902
46456,2020-09-10 02:00:41.975218,2.48005512329902
46457,2020-09-10 02:00:42.248897,2.48005512329902
46458,2020-09-10 02:00:42.593846,2.48005512329902
46459,2020-09-10 02:00:42.840514,2.48607302606803
46460,2020-09-10 02:00:43.121440,2.48607302606803
46461,2020-09-10 02:00:43.494450,2.48607302606803
46462,2020-09-10 02:00:43.963040,2.48607302606803
46463,2020-09-10 02:00:44.211499,2.48607302606803
46464,2020-09-10 02:00:44.494650,2.48607302606803
46465,2020-09-10 02:00:44.785034,2.48607302606803
46466,2020-09-10 02:00:45.150218,2.48607302606803
46467,2020-09-10 02:00:45.526494,2.49209087805835
46468,2020-09-10 02:00:45.833926,2.49209087805835
46469,2020-09-10 02:00:46.081777,2.49209087805835
46470,2020-09-10 02:00:46.441026,2.49209087805835
46471,2020-09-10 02:00:46.834479,2.49209087805835
46472,2020-09-10 02:00:47.183785,2.49209087805835
46473,2020-09-10 02:00:47.617663,2.49209087805835
46474,2020-09-10 02:00:47.959218,2.49209087805835
46475,2020-09-10 02:00:48.240973,2.49209087805835
46476,2020-09-10 02:00:48.497856,2.49209087805835
46477,2020-09-10 02:00:48.817387,2.4981086788423
46478,2020-09-10 02:00:49.132249,2.4981086788423
46479,2020-09-10 02:00:49.408336,2.4981086788423
46480,2020-09-10 02:00:49.699696,2.4981086788423
46481,2020-09-10 02:00:50.046172,2.4981086788423
46482,2020-09-10 02:00:50.356646,2.4981086788423
46483,2020-09-10 02:00:50.603573,2.4981086788423
46484,2020-09-10 02:00:50.835518,2.4981086788423
46485,2020-09-10 02:00:51.161442,2.4981086788423
46486,2020-09-10 02:00:51.442612,2.4981086788423
46487,2020-09-10 02:00:51.709994,2.4981086788423
46488,2020-09-10 02:00:52.028807,2.50412642799219
46489,2020-09-10 02:00:52.286160,2.50412642799219
46490,2020-09-10 02:00:52.578869,2.50412642799219
46491,2020-09-10 02:00:52.947113,2.50412642799219
46492,2020-09-10 02:00:53.206060,2.50412642799219
46493,2020-09-10 02:00:53.439965,2.50412642799219
46494,2020-09-10 02:00:53.718095,2.50412642799219
46495,2020-09-10 02:00:54.039961,2.50412642799219
46496,2020-09-10 02:00:54.386851,2.50412642799219
46497,2020-09-10 02:00:54.621591,2.50412642799219
46498,2020-09-10 02:00:54.939679,2.51014412508036
46499,2020-09-10 02:00:55.235531,2.51014412508036
46500,2020-09-10 02:00:55.508281,2.51014412508036
46501,2020-09-10 02:00:55.813630,2.51014412508036
46502,2020-09-10 02:00:56.145045,2.51014412508036
46503,2020-09-10 02:00:56.496994,2.51014412508036
46504,2020-09-10 02:00:56.776338,2.51014412508036
46505,2020-09-10 02:00:57.083413,2.51014412508036
46506,2020-09-10 02:00:57.449304,2.51014412508036
46507,2020-09-10 02:00:57.687233,2.51014412508036
46508,2020-09-10 02:00:58.021958,2.51014412508036
46509,2020-09-10 02:00:58.446439,2.51611828296835
46510,2020-09-10 02:00:58.760545,2.51611828296835
46511,2020-09-10 02:00:59.021969,2.51611828296835
46512,2020-09-10 02:00:59.282788,2.51611828296835
46513,2020-09-10 02:00:59.590104,2.51611828296835
46514,2020-09-10 02:00:59.890981,2.51611828296835
46515,2020-09-10 02:01:00.161801,2.51611828296835
46516,2020-09-10 02:01:00.476429,2.51611828296835
46517,2020-09-10 02:01:00.828451,2.51611828296835
46518,2020-09-10 02:01:01.175172,2.51611828296835
46519,2020-09-10 02:01:01.501533,2.52209245643849
46520,2020-09-10 02:01:01.838615,2.52209245643849
46521,2020-09-10 02:01:02.118897,2.52209245643849
46522,2020-09-10 02:01:02.464934,2.52209245643849
46523,2020-09-10 02:01:02.781979,2.52209245643849
46524,2020-09-10 02:01:03.131013,2.52209245643849
46525,2020-09-10 02:01:03.457104,2.52209245643849
46526,2020-09-10 02:01:03.775794,2.52209245643849
46527,2020-09-10 02:01:04.074735,2.52209245643849
46528,2020-09-10 02:01:04.426612,2.52806664496292
46529,2020-09-10 02:01:04.755135,2.52806664496292
46530,2020-09-10 02:01:05.082257,2.52806664496292
46531,2020-09-10 02:01:05.392401,2.52806664496292
46532,2020-09-10 02:01:05.710283,2.52806664496292
46533,2020-09-10 02:01:05.997206,2.52806664496292
46534,2020-09-10 02:01:06.309658,2.52806664496292
46535,2020-09-10 02:01:06.635115,2.52806664496292
46536,2020-09-10 02:01:06.889782,2.52806664496292
46537,2020-09-10 02:01:07.156102,2.52806664496292
46538,2020-09-10 02:01:07.411770,2.53404084801409
46539,2020-09-10 02:01:07.743662,2.53404084801409
46540,2020-09-10 02:01:08.009901,2.53404084801409
46541,2020-09-10 02:01:08.276577,2.53404084801409
46542,2020-09-10 02:01:08.550777,2.53404084801409
46543,2020-09-10 02:01:08.891418,2.53404084801409
46544,2020-09-10 02:01:09.206028,2.53404084801409
46545,2020-09-10 02:01:09.513044,2.53404084801409
46546,2020-09-10 02:01:09.823664,2.53404084801409
46547,2020-09-10 02:01:10.158741,2.54001506506472
46548,2020-09-10 02:01:10.443205,2.54001506506472
46549,2020-09-10 02:01:10.755069,2.54001506506472
46550,2020-09-10 02:01:11.097897,2.54001506506472
46551,2020-09-10 02:01:11.463630,2.54001506506472
46552,2020-09-10 02:01:11.764312,2.54001506506472
46553,2020-09-10 02:01:12.097991,2.54001506506472
46554,2020-09-10 02:01:12.446686,2.54001506506472
46555,2020-09-10 02:01:12.707082,2.54001506506472
46556,2020-09-10 02:01:12.970530,2.54598929558784
46557,2020-09-10 02:01:13.326873,2.54598929558784
46558,2020-09-10 02:01:13.639551,2.54598929558784
46559,2020-09-10 02:01:13.913366,2.54598929558784
46560,2020-09-10 02:01:14.250388,2.54598929558784
46561,2020-09-10 02:01:14.570418,2.54598929558784
46562,2020-09-10 02:01:14.870859,2.54598929558784
46563,2020-09-10 02:01:15.186951,2.54598929558784
46564,2020-09-10 02:01:15.519184,2.54598929558784
46565,2020-09-10 02:01:15.830286,2.55196353905676
46566,2020-09-10 02:01:16.092803,2.55196353905676
46567,2020-09-10 02:01:16.404665,2.55196353905676
46568,2020-09-10 02:01:16.763147,2.55196353905676
46569,2020-09-10 02:01:17.059524,2.55196353905676
46570,2020-09-10 02:01:17.363217,2.55196353905676
46571,2020-09-10 02:01:17.721084,2.55196353905676
46572,2020-09-10 02:01:18.029530,2.55196353905676
46573,2020-09-10 02:01:18.302614,2.55196353905676
46574,2020-09-10 02:01:18.527453,2.55196353905676
46575,2020-09-10 02:01:18.797683,2.55793779494506
46576,2020-09-10 02:01:19.067988,2.55793779494506
46577,2020-09-10 02:01:19.354043,2.55793779494506
46578,2020-09-10 02:01:19.736995,2.55793779494506
46579,2020-09-10 02:01:20.051329,2.55793779494506
46580,2020-09-10 02:01:20.312584,2.55793779494506
46581,2020-09-10 02:01:20.660837,2.55793779494506
46582,2020-09-10 02:01:20.979811,2.55793779494506
46583,2020-09-10 02:01:21.281092,2.55793779494506
46584,2020-09-10 02:01:21.633259,2.55793779494506
46585,2020-09-10 02:01:21.981364,2.56391206272664
46586,2020-09-10 02:01:22.276606,2.56391206272664
46587,2020-09-10 02:01:22.627692,2.56391206272664
46588,2020-09-10 02:01:22.962041,2.56391206272664
46589,2020-09-10 02:01:23.224293,2.56391206272664
46590,2020-09-10 02:01:23.505144,2.56391206272664
46591,2020-09-10 02:01:23.850280,2.56391206272664
46592,2020-09-10 02:01:24.224447,2.56391206272664
46593,2020-09-10 02:01:24.541963,2.56391206272664
46594,2020-09-10 02:01:24.826333,2.56391206272664
46595,2020-09-10 02:01:25.070744,2.5698863418757
46596,2020-09-10 02:01:25.409765,2.5698863418757
46597,2020-09-10 02:01:25.656490,2.5698863418757
46598,2020-09-10 02:01:25.997028,2.5698863418757
46599,2020-09-10 02:01:26.306897,2.5698863418757
46600,2020-09-10 02:01:26.628053,2.5698863418757
46601,2020-09-10 02:01:26.973135,2.5698863418757
46602,2020-09-10 02:01:27.328811,2.5698863418757
46603,2020-09-10 02:01:27.627541,2.5698863418757
46604,2020-09-10 02:01:27.996784,2.5758606318667
46605,2020-09-10 02:01:28.346645,2.5758606318667
46606,2020-09-10 02:01:28.658008,2.5758606318667
46607,2020-09-10 02:01:28.964196,2.5758606318667
46608,2020-09-10 02:01:29.221922,2.5758606318667
46609,2020-09-10 02:01:29.474157,2.5758606318667
46610,2020-09-10 02:01:29.873269,2.5758606318667
46611,2020-09-10 02:01:30.162946,2.5758606318667
46612,2020-09-10 02:01:30.504622,2.5758606318667
46613,2020-09-10 02:01:30.823465,2.5758606318667
46614,2020-09-10 02:01:31.095647,2.58183493217443
46615,2020-09-10 02:01:31.375874,2.58183493217443
46616,2020-09-10 02:01:31.605363,2.58183493217443
46617,2020-09-10 02:01:31.869170,2.58183493217443
46618,2020-09-10 02:01:32.210826,2.58183493217443
46619,2020-09-10 02:01:32.587367,2.58183493217443
46620,2020-09-10 02:01:32.854085,2.58183493217443
46621,2020-09-10 02:01:33.128123,2.58183493217443
46622,2020-09-10 02:01:33.444055,2.58183493217443
46623,2020-09-10 02:01:33.732876,2.58183493217443
46624,2020-09-10 02:01:34.073215,2.58780924227393
46625,2020-09-10 02:01:34.330885,2.58780924227393
46626,2020-09-10 02:01:34.714221,2.58780924227393
46627,2020-09-10 02:01:35.075243,2.58780924227393
46628,2020-09-10 02:01:35.343479,2.58780924227393
46629,2020-09-10 02:01:35.640419,2.58780924227393
46630,2020-09-10 02:01:36.020400,2.58780924227393
46631,2020-09-10 02:01:36.313156,2.58780924227393
46632,2020-09-10 02:01:36.582963,2.58780924227393
46633,2020-09-10 02:01:36.829743,2.59378356164058
46634,2020-09-10 02:01:37.120435,2.59378356164058
46635,2020-09-10 02:01:37.445326,2.59378356164058
46636,2020-09-10 02:01:37.796934,2.59378356164058
46637,2020-09-10 02:01:38.091506,2.59378356164058
46638,2020-09-10 02:01:38.458053,2.59378356164058
46639,2020-09-10 02:01:38.776063,2.59378356164058
46640,2020-09-10 02:01:39.106137,2.59378356164058
46641,2020-09-10 02:01:39.433194,2.59378356164058
46642,2020-09-10 02:01:39.767899,2.59975788975002
46643,2020-09-10 02:01:40.143090,2.59975788975002
46644,2020-09-10 02:01:40.462555,2.59975788975002
46645,2020-09-10 02:01:40.742339,2.59975788975002
46646,2020-09-10 02:01:41.024610,2.59975788975002
46647,2020-09-10 02:01:41.298731,2.59975788975002
46648,2020-09-10 02:01:41.526830,2.59975788975002
46649,2020-09-10 02:01:41.790238,2.59975788975002
46650,2020-09-10 02:01:42.109251,2.59975788975002
46651,2020-09-10 02:01:42.476012,2.59975788975002
46652,2020-09-10 02:01:42.871756,2.60573222607822
46653,2020-09-10 02:01:43.180384,2.60573222607822
46654,2020-09-10 02:01:43.423822,2.60573222607822
46655,2020-09-10 02:01:43.740076,2.60573222607822
46656,2020-09-10 02:01:44.084058,2.60573222607822
46657,2020-09-10 02:01:44.403738,2.60573222607822
46658,2020-09-10 02:01:44.730522,2.60573222607822
46659,2020-09-10 02:01:44.974152,2.60573222607822
46660,2020-09-10 02:01:45.309387,2.6117065701014
46661,2020-09-10 02:01:45.592616,2.6117065701014
46662,2020-09-10 02:01:45.908321,2.6117065701014
46663,2020-09-10 02:01:46.186474,2.6117065701014
46664,2020-09-10 02:01:46.512071,2.6117065701014
46665,2020-09-10 02:01:46.839284,2.6117065701014
46666,2020-09-10 02:01:47.199646,2.6117065701014
46667,2020-09-10 02:01:47.446077,2.6117065701014
46668,2020-09-10 02:01:47.806602,2.6117065701014
46669,2020-09-10 02:01:48.086548,2.6117065701014
46670,2020-09-10 02:01:48.409466,2.6117065701014
46671,2020-09-10 02:01:48.722064,2.61768092129614
46672,2020-09-10 02:01:49.023003,2.61768092129614
46673,2020-09-10 02:01:49.334464,2.61768092129614
46674,2020-09-10 02:01:49.687969,2.61768092129614
46675,2020-09-10 02:01:50.052018,2.61768092129614
46676,2020-09-10 02:01:50.340364,2.61768092129614
46677,2020-09-10 02:01:50.630753,2.61768092129614
46678,2020-09-10 02:01:50.982626,2.61768092129614
46679,2020-09-10 02:01:51.253700,2.61768092129614
46680,2020-09-10 02:01:51.533355,2.61768092129614
46681,2020-09-10 02:01:51.894286,2.62365527913926
46682,2020-09-10 02:01:52.217898,2.62365527913926
46683,2020-09-10 02:01:52.523128,2.62365527913926
46684,2020-09-10 02:01:52.871017,2.62365527913926
46685,2020-09-10 02:01:53.184578,2.62365527913926
46686,2020-09-10 02:01:53.461650,2.62365527913926
46687,2020-09-10 02:01:53.761774,2.62365527913926
46688,2020-09-10 02:01:54.087359,2.62365527913926
46689,2020-09-10 02:01:54.441996,2.62365527913926
46690,2020-09-10 02:01:54.768917,2.6296296431079
46691,2020-09-10 02:01:55.130150,2.6296296431079
46692,2020-09-10 02:01:55.479262,2.6296296431079
46693,2020-09-10 02:01:55.763642,2.6296296431079
46694,2020-09-10 02:01:56.071750,2.6296296431079
46695,2020-09-10 02:01:56.358605,2.6296296431079
46696,2020-09-10 02:01:56.651566,2.6296296431079
46697,2020-09-10 02:01:56.964877,2.6296296431079
46698,2020-09-10 02:01:57.270461,2.6296296431079
46699,2020-09-10 02:01:57.509739,2.6296296431079
46700,2020-09-10 02:01:57.868939,2.6296296431079
46701,2020-09-10 02:01:58.158849,2.63560401267951
46702,2020-09-10 02:01:58.476050,2.63560401267951
46703,2020-09-10 02:01:58.789436,2.63560401267951
46704,2020-09-10 02:01:59.100540,2.63560401267951
46705,2020-09-10 02:01:59.436625,2.63560401267951
46706,2020-09-10 02:01:59.751996,2.63560401267951
46707,2020-09-10 02:02:00.021092,2.63560401267951
46708,2020-09-10 02:02:00.292158,2.63560401267951
46709,2020-09-10 02:02:00.645837,2.63560401267951
46710,2020-09-10 02:02:00.985608,2.6415783873318
46711,2020-09-10 02:02:01.272711,2.6415783873318
46712,2020-09-10 02:02:01.544625,2.6415783873318
46713,2020-09-10 02:02:01.891956,2.6415783873318
46714,2020-09-10 02:02:02.155362,2.6415783873318
46715,2020-09-10 02:02:02.485036,2.6415783873318
46716,2020-09-10 02:02:02.784665,2.6415783873318
46717,2020-09-10 02:02:03.030313,2.6415783873318
46718,2020-09-10 02:02:03.319074,2.6415783873318
46719,2020-09-10 02:02:03.736027,2.64755276654284
46720,2020-09-10 02:02:04.031891,2.64755276654284
46721,2020-09-10 02:02:04.368481,2.64755276654284
46722,2020-09-10 02:02:04.654016,2.64755276654284
46723,2020-09-10 02:02:04.951858,2.64755276654284
46724,2020-09-10 02:02:05.244197,2.64755276654284
46725,2020-09-10 02:02:05.546171,2.64755276654284
46726,2020-09-10 02:02:05.786237,2.64755276654284
46727,2020-09-10 02:02:06.079304,2.64755276654284
46728,2020-09-10 02:02:06.415256,2.64755276654284
46729,2020-09-10 02:02:06.709780,2.64755276654284
46730,2020-09-10 02:02:07.067215,2.65352714979096
46731,2020-09-10 02:02:07.409126,2.65352714979096
46732,2020-09-10 02:02:07.680018,2.65352714979096
46733,2020-09-10 02:02:07.997126,2.65352714979096
46734,2020-09-10 02:02:08.292413,2.65352714979096
46735,2020-09-10 02:02:08.565807,2.65352714979096
46736,2020-09-10 02:02:08.878407,2.65352714979096
46737,2020-09-10 02:02:09.208134,2.65352714979096
46738,2020-09-10 02:02:09.601588,2.65352714979096
46739,2020-09-10 02:02:09.934480,2.65352714979096
46740,2020-09-10 02:02:10.308699,2.65950153655479
46741,2020-09-10 02:02:10.593295,2.65950153655479
46742,2020-09-10 02:02:10.967361,2.65950153655479
46743,2020-09-10 02:02:11.397193,2.65950153655479
46744,2020-09-10 02:02:11.686599,2.65950153655479
46745,2020-09-10 02:02:11.921144,2.65950153655479
46746,2020-09-10 02:02:12.196830,2.65950153655479
46747,2020-09-10 02:02:12.497164,2.65950153655479
46748,2020-09-10 02:02:12.899788,2.66547592631326
46749,2020-09-10 02:02:13.122625,2.66547592631326
46750,2020-09-10 02:02:13.376080,2.66547592631326
46751,2020-09-10 02:02:13.617832,2.66547592631326
46752,2020-09-10 02:02:13.895837,2.66547592631326
46753,2020-09-10 02:02:14.231273,2.66547592631326
46754,2020-09-10 02:02:14.570827,2.66547592631326
46755,2020-09-10 02:02:14.935681,2.66547592631326
46756,2020-09-10 02:02:15.176762,2.66547592631326
46757,2020-09-10 02:02:15.501113,2.66547592631326
46758,2020-09-10 02:02:15.819358,2.67145031854562
46759,2020-09-10 02:02:16.081718,2.67145031854562
46760,2020-09-10 02:02:16.485875,2.67145031854562
46761,2020-09-10 02:02:16.688410,2.67145031854562
46762,2020-09-10 02:02:16.909050,2.67145031854562
46763,2020-09-10 02:02:17.148010,2.67145031854562
46764,2020-09-10 02:02:17.462347,2.67145031854562
46765,2020-09-10 02:02:17.805784,2.67145031854562
46766,2020-09-10 02:02:18.138691,2.67145031854562
46767,2020-09-10 02:02:18.499747,2.67145031854562
46768,2020-09-10 02:02:18.750703,2.67145031854562
46769,2020-09-10 02:02:19.029047,2.67742471273142
46770,2020-09-10 02:02:19.356135,2.67742471273142
46771,2020-09-10 02:02:19.742935,2.67742471273142
46772,2020-09-10 02:02:20.071766,2.67742471273142
46773,2020-09-10 02:02:20.360463,2.67742471273142
46774,2020-09-10 02:02:20.667329,2.67742471273142
46775,2020-09-10 02:02:20.959052,2.67742471273142
46776,2020-09-10 02:02:21.273935,2.67742471273142
46777,2020-09-10 02:02:21.607770,2.6833991083505
46778,2020-09-10 02:02:21.873477,2.6833991083505
46779,2020-09-10 02:02:22.201821,2.6833991083505
46780,2020-09-10 02:02:22.453226,2.6833991083505
46781,2020-09-10 02:02:22.798057,2.6833991083505
46782,2020-09-10 02:02:23.116407,2.6833991083505
46783,2020-09-10 02:02:23.446149,2.6833991083505
46784,2020-09-10 02:02:23.730160,2.6833991083505
46785,2020-09-10 02:02:23.963947,2.6833991083505
46786,2020-09-10 02:02:24.241752,2.6833991083505
46787,2020-09-10 02:02:24.540814,2.68937350488299
46788,2020-09-10 02:02:24.832392,2.68937350488299
46789,2020-09-10 02:02:25.165878,2.68937350488299
46790,2020-09-10 02:02:25.528222,2.68937350488299
46791,2020-09-10 02:02:25.853443,2.68937350488299
46792,2020-09-10 02:02:26.130738,2.68937350488299
46793,2020-09-10 02:02:26.554345,2.68937350488299
46794,2020-09-10 02:02:26.846646,2.68937350488299
46795,2020-09-10 02:02:27.154157,2.68937350488299
46796,2020-09-10 02:02:27.471113,2.70483865464008
46797,2020-09-10 02:02:27.809972,2.70483865464008
46798,2020-09-10 02:02:28.134046,2.70483865464008
46799,2020-09-10 02:02:28.421674,2.70483865464008
46800,2020-09-10 02:02:28.730834,2.70483865464008
46801,2020-09-10 02:02:29.070331,2.70483865464008
46802,2020-09-10 02:02:29.300082,2.70483865464008
46803,2020-09-10 02:02:29.623442,2.70483865464008
46804,2020-09-10 02:02:29.968755,2.72029210597852
46805,2020-09-10 02:02:30.390064,2.72029210597852
46806,2020-09-10 02:02:30.729466,2.72029210597852
46807,2020-09-10 02:02:30.975501,2.72029210597852
46808,2020-09-10 02:02:31.292281,2.72029210597852
46809,2020-09-10 02:02:31.600283,2.72029210597852
46810,2020-09-10 02:02:31.903275,2.72029210597852
46811,2020-09-10 02:02:32.203826,2.72029210597852
46812,2020-09-10 02:02:32.550367,2.72029210597852
46813,2020-09-10 02:02:32.851989,2.72029210597852
46814,2020-09-10 02:02:33.088076,2.73573388171863
46815,2020-09-10 02:02:33.448793,2.73573388171863
46816,2020-09-10 02:02:33.756181,2.73573388171863
46817,2020-09-10 02:02:34.082499,2.73573388171863
46818,2020-09-10 02:02:34.375327,2.73573388171863
46819,2020-09-10 02:02:34.669614,2.73573388171863
46820,2020-09-10 02:02:34.996300,2.73573388171863
46821,2020-09-10 02:02:35.320513,2.73573388171863
46822,2020-09-10 02:02:35.665807,2.73573388171863
46823,2020-09-10 02:02:35.989960,2.75116400461852
46824,2020-09-10 02:02:36.230249,2.75116400461852
46825,2020-09-10 02:02:36.567179,2.75116400461852
46826,2020-09-10 02:02:36.835421,2.75116400461852
46827,2020-09-10 02:02:37.174619,2.75116400461852
46828,2020-09-10 02:02:37.504787,2.75116400461852
46829,2020-09-10 02:02:37.828298,2.75116400461852
46830,2020-09-10 02:02:38.168658,2.75116400461852
46831,2020-09-10 02:02:38.402691,2.75116400461852
46832,2020-09-10 02:02:38.736995,2.75116400461852
46833,2020-09-10 02:02:39.116596,2.76658249737426
46834,2020-09-10 02:02:39.423866,2.76658249737426
46835,2020-09-10 02:02:39.683772,2.76658249737426
46836,2020-09-10 02:02:40.024547,2.76658249737426
46837,2020-09-10 02:02:40.386956,2.76658249737426
46838,2020-09-10 02:02:40.706381,2.76658249737426
46839,2020-09-10 02:02:40.994372,2.76658249737426
46840,2020-09-10 02:02:41.271806,2.76658249737426
46841,2020-09-10 02:02:41.624048,2.76658249737426
46842,2020-09-10 02:02:41.951774,2.76658249737426
46843,2020-09-10 02:02:42.231929,2.78198938262021
46844,2020-09-10 02:02:42.466262,2.78198938262021
46845,2020-09-10 02:02:42.792963,2.78198938262021
46846,2020-09-10 02:02:43.120115,2.78198938262021
46847,2020-09-10 02:02:43.379084,2.78198938262021
46848,2020-09-10 02:02:43.685247,2.78198938262021
46849,2020-09-10 02:02:44.009893,2.78198938262021
46850,2020-09-10 02:02:44.305124,2.78198938262021
46851,2020-09-10 02:02:44.596817,2.78198938262021
46852,2020-09-10 02:02:44.935171,2.78198938262021
46853,2020-09-10 02:02:45.252638,2.79738468292923
46854,2020-09-10 02:02:45.574607,2.79738468292923
46855,2020-09-10 02:02:45.852002,2.79738468292923
46856,2020-09-10 02:02:46.133266,2.79738468292923
46857,2020-09-10 02:02:46.469477,2.79738468292923
46858,2020-09-10 02:02:46.804983,2.79738468292923
46859,2020-09-10 02:02:47.099096,2.79738468292923
46860,2020-09-10 02:02:47.432725,2.79738468292923
46861,2020-09-10 02:02:47.714721,2.79738468292923
46862,2020-09-10 02:02:47.972854,2.81276842081294
46863,2020-09-10 02:02:48.414620,2.81276842081294
46864,2020-09-10 02:02:48.728140,2.81276842081294
46865,2020-09-10 02:02:49.073093,2.81276842081294
46866,2020-09-10 02:02:49.366068,2.81276842081294
46867,2020-09-10 02:02:49.623974,2.81276842081294
46868,2020-09-10 02:02:49.892929,2.81276842081294
46869,2020-09-10 02:02:50.264518,2.81276842081294
46870,2020-09-10 02:02:50.618450,2.81276842081294
46871,2020-09-10 02:02:50.959732,2.81276842081294
46872,2020-09-10 02:02:51.197944,2.828140618722
46873,2020-09-10 02:02:51.440930,2.828140618722
46874,2020-09-10 02:02:51.754760,2.828140618722
46875,2020-09-10 02:02:52.088977,2.828140618722
46876,2020-09-10 02:02:52.373686,2.828140618722
46877,2020-09-10 02:02:52.638373,2.828140618722
46878,2020-09-10 02:02:52.993466,2.828140618722
46879,2020-09-10 02:02:53.289404,2.828140618722
46880,2020-09-10 02:02:53.638603,2.828140618722
46881,2020-09-10 02:02:53.956944,2.828140618722
46882,2020-09-10 02:02:54.277887,2.84350129904631
46883,2020-09-10 02:02:54.521914,2.84350129904631
46884,2020-09-10 02:02:54.805918,2.84350129904631
46885,2020-09-10 02:02:55.132936,2.84350129904631
46886,2020-09-10 02:02:55.500485,2.84350129904631
46887,2020-09-10 02:02:55.840138,2.84350129904631
46888,2020-09-10 02:02:56.183576,2.84350129904631
46889,2020-09-10 02:02:56.479605,2.84350129904631
46890,2020-09-10 02:02:56.759455,2.85795511498628
46891,2020-09-10 02:02:57.051595,2.85795511498628
46892,2020-09-10 02:02:57.390418,2.85795511498628
46893,2020-09-10 02:02:57.723030,2.85795511498628
46894,2020-09-10 02:02:58.057398,2.85795511498628
46895,2020-09-10 02:02:58.397795,2.85795511498628
46896,2020-09-10 02:02:58.745639,2.85795511498628
46897,2020-09-10 02:02:59.110102,2.85795511498628
46898,2020-09-10 02:02:59.467814,2.85795511498628
46899,2020-09-10 02:02:59.814426,2.85937279932121
46900,2020-09-10 02:03:00.065642,2.85937279932121
46901,2020-09-10 02:03:00.380256,2.85937279932121
46902,2020-09-10 02:03:00.706538,2.85937279932121
46903,2020-09-10 02:03:00.962215,2.85937279932121
46904,2020-09-10 02:03:01.180249,2.85937279932121
46905,2020-09-10 02:03:01.450704,2.85937279932121
46906,2020-09-10 02:03:01.722545,2.85937279932121
46907,2020-09-10 02:03:02.052991,2.85937279932121
46908,2020-09-10 02:03:02.338246,2.85937279932121
46909,2020-09-10 02:03:02.754757,2.88367518631863
46910,2020-09-10 02:03:03.094696,2.88367518631863
46911,2020-09-10 02:03:03.368469,2.88367518631863
46912,2020-09-10 02:03:03.774956,2.88367518631863
46913,2020-09-10 02:03:04.063032,2.88367518631863
46914,2020-09-10 02:03:04.299930,2.88367518631863
46915,2020-09-10 02:03:04.640826,2.88367518631863
46916,2020-09-10 02:03:04.923718,2.88367518631863
46917,2020-09-10 02:03:05.235899,2.90796432334308
46918,2020-09-10 02:03:05.581656,2.90796432334308
46919,2020-09-10 02:03:05.857889,2.90796432334308
46920,2020-09-10 02:03:06.131048,2.90796432334308
46921,2020-09-10 02:03:06.394713,2.90796432334308
46922,2020-09-10 02:03:06.640640,2.90796432334308
46923,2020-09-10 02:03:06.955763,2.90796432334308
46924,2020-09-10 02:03:07.285344,2.90796432334308
46925,2020-09-10 02:03:07.583370,2.90796432334308
46926,2020-09-10 02:03:07.886824,2.90796432334308
46927,2020-09-10 02:03:08.127858,2.93224022203503
46928,2020-09-10 02:03:08.460349,2.93224022203503
46929,2020-09-10 02:03:08.705868,2.93224022203503
46930,2020-09-10 02:03:09.022156,2.93224022203503
46931,2020-09-10 02:03:09.333635,2.93224022203503
46932,2020-09-10 02:03:09.585680,2.93224022203503
46933,2020-09-10 02:03:09.858707,2.93224022203503
46934,2020-09-10 02:03:10.149830,2.93224022203503
46935,2020-09-10 02:03:10.506245,2.93224022203503
46936,2020-09-10 02:03:10.831263,2.93224022203503
46937,2020-09-10 02:03:11.246333,2.95650289399683
46938,2020-09-10 02:03:11.563920,2.95650289399683
46939,2020-09-10 02:03:11.866687,2.95650289399683
46940,2020-09-10 02:03:12.161989,2.95650289399683
46941,2020-09-10 02:03:12.469740,2.95650289399683
46942,2020-09-10 02:03:12.826386,2.95650289399683
46943,2020-09-10 02:03:13.186229,2.95650289399683
46944,2020-09-10 02:03:13.504163,2.95650289399683
46945,2020-09-10 02:03:13.771558,2.95650289399683
46946,2020-09-10 02:03:14.040173,2.98075235079298
46947,2020-09-10 02:03:14.388799,2.98075235079298
46948,2020-09-10 02:03:14.690248,2.98075235079298
46949,2020-09-10 02:03:15.001830,2.98075235079298
46950,2020-09-10 02:03:15.295124,2.98075235079298
46951,2020-09-10 02:03:15.581701,2.98075235079298
46952,2020-09-10 02:03:15.865414,2.98075235079298
46953,2020-09-10 02:03:16.188867,2.98075235079298
46954,2020-09-10 02:03:16.462324,2.98075235079298
46955,2020-09-10 02:03:16.676509,2.98075235079298
46956,2020-09-10 02:03:17.029776,3.00498860395055
46957,2020-09-10 02:03:17.331328,3.00498860395055
46958,2020-09-10 02:03:17.708898,3.00498860395055
46959,2020-09-10 02:03:17.987733,3.00498860395055
46960,2020-09-10 02:03:18.312777,3.00498860395055
46961,2020-09-10 02:03:18.566706,3.00498860395055
46962,2020-09-10 02:03:18.824442,3.00498860395055
46963,2020-09-10 02:03:19.159393,3.00498860395055
46964,2020-09-10 02:03:19.487698,3.02921166495949
46965,2020-09-10 02:03:19.851022,3.02921166495949
46966,2020-09-10 02:03:20.171177,3.02921166495949
46967,2020-09-10 02:03:20.363264,3.02921166495949
46968,2020-09-10 02:03:20.685719,3.02921166495949
46969,2020-09-10 02:03:20.989893,3.02921166495949
46970,2020-09-10 02:03:21.257838,3.02921166495949
46971,2020-09-10 02:03:21.577573,3.02921166495949
46972,2020-09-10 02:03:21.833432,3.02921166495949
46973,2020-09-10 02:03:22.257184,3.053421545273
46974,2020-09-10 02:03:22.591516,3.053421545273
46975,2020-09-10 02:03:22.910654,3.053421545273
46976,2020-09-10 02:03:23.227036,3.053421545273
46977,2020-09-10 02:03:23.565717,3.053421545273
46978,2020-09-10 02:03:23.887398,3.053421545273
46979,2020-09-10 02:03:24.148390,3.053421545273
46980,2020-09-10 02:03:24.470055,3.053421545273
46981,2020-09-10 02:03:24.790281,3.053421545273
46982,2020-09-10 02:03:25.084453,3.053421545273
46983,2020-09-10 02:03:25.416085,3.0776182563078
46984,2020-09-10 02:03:25.666749,3.0776182563078
46985,2020-09-10 02:03:25.905912,3.0776182563078
46986,2020-09-10 02:03:26.228849,3.0776182563078
46987,2020-09-10 02:03:26.526338,3.0776182563078
46988,2020-09-10 02:03:26.935743,3.0776182563078
46989,2020-09-10 02:03:27.222287,3.0776182563078
46990,2020-09-10 02:03:27.564258,3.0776182563078
46991,2020-09-10 02:03:27.882114,3.0776182563078
46992,2020-09-10 02:03:28.261762,3.10180180944457
46993,2020-09-10 02:03:28.537954,3.10180180944457
46994,2020-09-10 02:03:28.792038,3.10180180944457
46995,2020-09-10 02:03:29.106156,3.10180180944457
46996,2020-09-10 02:03:29.428538,3.10180180944457
46997,2020-09-10 02:03:29.794697,3.10180180944457
46998,2020-09-10 02:03:30.137082,3.10180180944457
46999,2020-09-10 02:03:30.490402,3.10180180944457
47000,2020-09-10 02:03:30.779492,3.10180180944457
47001,2020-09-10 02:03:31.034322,3.10180180944457
47002,2020-09-10 02:03:31.376783,3.10180180944457
47003,2020-09-10 02:03:31.626409,3.12597221602816
47004,2020-09-10 02:03:31.995378,3.12597221602816
47005,2020-09-10 02:03:32.266793,3.12597221602816
47006,2020-09-10 02:03:32.514922,3.12597221602816
47007,2020-09-10 02:03:32.842132,3.12597221602816
47008,2020-09-10 02:03:33.190340,3.12597221602816
47009,2020-09-10 02:03:33.463526,3.12597221602816
47010,2020-09-10 02:03:33.732845,3.12597221602816
47011,2020-09-10 02:03:34.041315,3.12597221602816
47012,2020-09-10 02:03:34.328739,3.12597221602816
47013,2020-09-10 02:03:34.613651,3.15012948736799
47014,2020-09-10 02:03:34.878219,3.15012948736799
47015,2020-09-10 02:03:35.175363,3.15012948736799
47016,2020-09-10 02:03:35.528418,3.15012948736799
47017,2020-09-10 02:03:35.887422,3.15012948736799
47018,2020-09-10 02:03:36.254916,3.15012948736799
47019,2020-09-10 02:03:36.522845,3.15012948736799
47020,2020-09-10 02:03:36.845546,3.15012948736799
47021,2020-09-10 02:03:37.123350,3.15012948736799
47022,2020-09-10 02:03:37.367187,3.15012948736799
47023,2020-09-10 02:03:37.618278,3.15012948736799
47024,2020-09-10 02:03:37.949468,3.17427363473836
47025,2020-09-10 02:03:38.209384,3.17427363473836
47026,2020-09-10 02:03:38.562436,3.17427363473836
47027,2020-09-10 02:03:38.796731,3.17427363473836
47028,2020-09-10 02:03:39.069163,3.17427363473836
47029,2020-09-10 02:03:39.311353,3.17427363473836
47030,2020-09-10 02:03:39.652914,3.17427363473836
47031,2020-09-10 02:03:39.878150,3.17427363473836
47032,2020-09-10 02:03:40.289603,3.17427363473836
47033,2020-09-10 02:03:40.605300,3.19840466937872
47034,2020-09-10 02:03:40.905517,3.19840466937872
47035,2020-09-10 02:03:41.148085,3.19840466937872
47036,2020-09-10 02:03:41.479462,3.19840466937872
47037,2020-09-10 02:03:41.746612,3.19840466937872
47038,2020-09-10 02:03:41.989456,3.19840466937872
47039,2020-09-10 02:03:42.340791,3.19840466937872
47040,2020-09-10 02:03:42.606368,3.19840466937872
47041,2020-09-10 02:03:42.935424,3.19840466937872
47042,2020-09-10 02:03:43.362759,3.19840466937872
47043,2020-09-10 02:03:43.645374,3.22252260249402
47044,2020-09-10 02:03:43.942957,3.22252260249402
47045,2020-09-10 02:03:44.279925,3.22252260249402
47046,2020-09-10 02:03:44.640182,3.22252260249402
47047,2020-09-10 02:03:44.949307,3.22252260249402
47048,2020-09-10 02:03:45.302243,3.22252260249402
47049,2020-09-10 02:03:45.551460,3.22252260249402
47050,2020-09-10 02:03:45.773391,3.22252260249402
47051,2020-09-10 02:03:46.063102,3.22252260249402
47052,2020-09-10 02:03:46.548278,3.24662744525502
47053,2020-09-10 02:03:46.880173,3.24662744525502
47054,2020-09-10 02:03:47.180397,3.24662744525502
47055,2020-09-10 02:03:47.505336,3.24662744525502
47056,2020-09-10 02:03:47.855642,3.24662744525502
47057,2020-09-10 02:03:48.112444,3.24662744525502
47058,2020-09-10 02:03:48.365075,3.24662744525502
47059,2020-09-10 02:03:48.660909,3.24662744525502
47060,2020-09-10 02:03:49.069043,3.27071920879852
47061,2020-09-10 02:03:49.443146,3.27071920879852
47062,2020-09-10 02:03:49.786893,3.27071920879852
47063,2020-09-10 02:03:50.075302,3.27071920879852
47064,2020-09-10 02:03:50.367123,3.27071920879852
47065,2020-09-10 02:03:50.624024,3.27071920879852
47066,2020-09-10 02:03:50.888553,3.27071920879852
47067,2020-09-10 02:03:51.213994,3.27071920879852
47068,2020-09-10 02:03:51.554485,3.27071920879852
47069,2020-09-10 02:03:51.882589,3.27071920879852
47070,2020-09-10 02:03:52.182670,3.29479790422779
47071,2020-09-10 02:03:52.501125,3.29479790422779
47072,2020-09-10 02:03:52.860263,3.29479790422779
47073,2020-09-10 02:03:53.197421,3.29479790422779
47074,2020-09-10 02:03:53.510073,3.29479790422779
47075,2020-09-10 02:03:53.768205,3.29479790422779
47076,2020-09-10 02:03:54.081776,3.29479790422779
47077,2020-09-10 02:03:54.441588,3.29479790422779
47078,2020-09-10 02:03:54.679841,3.29479790422779
47079,2020-09-10 02:03:54.914783,3.29479790422779
47080,2020-09-10 02:03:55.189833,3.29479790422779
47081,2020-09-10 02:03:55.605718,3.31886354261273
47082,2020-09-10 02:03:55.905635,3.31886354261273
47083,2020-09-10 02:03:56.148299,3.31886354261273
47084,2020-09-10 02:03:56.504359,3.31886354261273
47085,2020-09-10 02:03:56.738108,3.31886354261273
47086,2020-09-10 02:03:57.001841,3.31886354261273
47087,2020-09-10 02:03:57.308784,3.31886354261273
47088,2020-09-10 02:03:57.600994,3.31886354261273
47089,2020-09-10 02:03:57.901556,3.31886354261273
47090,2020-09-10 02:03:58.257290,3.31886354261273
47091,2020-09-10 02:03:58.663969,3.33886574857424
47092,2020-09-10 02:03:59.037734,3.33886574857424
47093,2020-09-10 02:03:59.408747,3.33886574857424
47094,2020-09-10 02:03:59.774548,3.33886574857424
47095,2020-09-10 02:04:00.118518,3.33886574857424
47096,2020-09-10 02:04:00.454667,3.33886574857424
47097,2020-09-10 02:04:00.852728,3.33886574857424
47098,2020-09-10 02:04:01.186554,3.33886574857424
47099,2020-09-10 02:04:01.507482,3.35885829492518
47100,2020-09-10 02:04:01.838046,3.35885829492518
47101,2020-09-10 02:04:02.204561,3.35885829492518
47102,2020-09-10 02:04:02.546185,3.35885829492518
47103,2020-09-10 02:04:02.869755,3.35885829492518
47104,2020-09-10 02:04:03.127711,3.35885829492518
47105,2020-09-10 02:04:03.394447,3.35885829492518
47106,2020-09-10 02:04:03.738972,3.35885829492518
47107,2020-09-10 02:04:04.060943,3.35885829492518
47108,2020-09-10 02:04:04.504859,3.37884118987564
47109,2020-09-10 02:04:04.937251,3.37884118987564
47110,2020-09-10 02:04:05.277661,3.37884118987564
47111,2020-09-10 02:04:05.614520,3.37884118987564
47112,2020-09-10 02:04:05.846673,3.37884118987564
47113,2020-09-10 02:04:06.151412,3.37884118987564
47114,2020-09-10 02:04:06.493050,3.37884118987564
47115,2020-09-10 02:04:06.787381,3.37884118987564
47116,2020-09-10 02:04:07.151889,3.39881444161374
47117,2020-09-10 02:04:07.462294,3.39881444161374
47118,2020-09-10 02:04:07.830039,3.39881444161374
47119,2020-09-10 02:04:08.074867,3.39881444161374
47120,2020-09-10 02:04:08.359630,3.39881444161374
47121,2020-09-10 02:04:08.715723,3.39881444161374
47122,2020-09-10 02:04:09.013239,3.39881444161374
47123,2020-09-10 02:04:09.335771,3.39881444161374
47124,2020-09-10 02:04:09.622180,3.39881444161374
47125,2020-09-10 02:04:09.935914,3.41877805830579
47126,2020-09-10 02:04:10.232051,3.41877805830579
47127,2020-09-10 02:04:10.592326,3.41877805830579
47128,2020-09-10 02:04:10.908815,3.41877805830579
47129,2020-09-10 02:04:11.192920,3.41877805830579
47130,2020-09-10 02:04:11.504859,3.41877805830579
47131,2020-09-10 02:04:11.834022,3.41877805830579
47132,2020-09-10 02:04:12.106914,3.41877805830579
47133,2020-09-10 02:04:12.462360,3.43873204809653
47134,2020-09-10 02:04:12.841643,3.43873204809653
47135,2020-09-10 02:04:13.079168,3.43873204809653
47136,2020-09-10 02:04:13.374141,3.43873204809653
47137,2020-09-10 02:04:13.670445,3.43873204809653
47138,2020-09-10 02:04:13.938605,3.43873204809653
47139,2020-09-10 02:04:14.177846,3.43873204809653
47140,2020-09-10 02:04:14.416872,3.43873204809653
47141,2020-09-10 02:04:14.666740,3.43873204809653
47142,2020-09-10 02:04:14.983162,3.43873204809653
47143,2020-09-10 02:04:15.320614,3.43873204809653
47144,2020-09-10 02:04:15.647569,3.45867641910917
47145,2020-09-10 02:04:15.998835,3.45867641910917
47146,2020-09-10 02:04:16.267493,3.45867641910917
47147,2020-09-10 02:04:16.531694,3.45867641910917
47148,2020-09-10 02:04:16.777232,3.45867641910917
47149,2020-09-10 02:04:17.039531,3.45867641910917
47150,2020-09-10 02:04:17.369278,3.45867641910917
47151,2020-09-10 02:04:17.692483,3.45867641910917
47152,2020-09-10 02:04:18.072515,3.45867641910917
47153,2020-09-10 02:04:18.362075,3.45867641910917
47154,2020-09-10 02:04:18.720542,3.47861117944561
47155,2020-09-10 02:04:19.060103,3.47861117944561
47156,2020-09-10 02:04:19.304012,3.47861117944561
47157,2020-09-10 02:04:19.584363,3.47861117944561
47158,2020-09-10 02:04:19.906638,3.47861117944561
47159,2020-09-10 02:04:20.143127,3.47861117944561
47160,2020-09-10 02:04:20.489233,3.47861117944561
47161,2020-09-10 02:04:20.815423,3.47861117944561
47162,2020-09-10 02:04:21.172874,3.47861117944561
47163,2020-09-10 02:04:21.433413,3.49853633718658
47164,2020-09-10 02:04:21.667305,3.49853633718658
47165,2020-09-10 02:04:21.903886,3.49853633718658
47166,2020-09-10 02:04:22.200531,3.49853633718658
47167,2020-09-10 02:04:22.520805,3.49853633718658
47168,2020-09-10 02:04:22.854157,3.49853633718658
47169,2020-09-10 02:04:23.190834,3.49853633718658
47170,2020-09-10 02:04:23.490489,3.49853633718658
47171,2020-09-10 02:04:23.816985,3.49853633718658
47172,2020-09-10 02:04:24.106632,3.49853633718658
47173,2020-09-10 02:04:24.413072,3.51845190039177
47174,2020-09-10 02:04:24.736774,3.51845190039177
47175,2020-09-10 02:04:25.075875,3.51845190039177
47176,2020-09-10 02:04:25.370649,3.51845190039177
47177,2020-09-10 02:04:25.710292,3.51845190039177
47178,2020-09-10 02:04:25.987552,3.51845190039177
47179,2020-09-10 02:04:26.238958,3.51845190039177
47180,2020-09-10 02:04:26.572376,3.51845190039177
47181,2020-09-10 02:04:26.867257,3.51845190039177
47182,2020-09-10 02:04:27.246012,3.53835787709995
47183,2020-09-10 02:04:27.545345,3.53835787709995
47184,2020-09-10 02:04:27.809147,3.53835787709995
47185,2020-09-10 02:04:28.084547,3.53835787709995
47186,2020-09-10 02:04:28.404973,3.53835787709995
47187,2020-09-10 02:04:28.739904,3.53835787709995
47188,2020-09-10 02:04:29.034512,3.53835787709995
47189,2020-09-10 02:04:29.361194,3.53835787709995
47190,2020-09-10 02:04:29.677038,3.53835787709995
47191,2020-09-10 02:04:29.979323,3.55825427532918
47192,2020-09-10 02:04:30.340320,3.55825427532918
47193,2020-09-10 02:04:30.568181,3.55825427532918
47194,2020-09-10 02:04:30.861670,3.55825427532918
47195,2020-09-10 02:04:31.211273,3.55825427532918
47196,2020-09-10 02:04:31.482285,3.55825427532918
47197,2020-09-10 02:04:31.736552,3.55825427532918
47198,2020-09-10 02:04:32.045900,3.55825427532918
47199,2020-09-10 02:04:32.367516,3.55825427532918
47200,2020-09-10 02:04:32.635713,3.55825427532918
47201,2020-09-10 02:04:32.931508,3.57814110307687
47202,2020-09-10 02:04:33.176787,3.57814110307687
47203,2020-09-10 02:04:33.530634,3.57814110307687
47204,2020-09-10 02:04:33.801671,3.57814110307687
47205,2020-09-10 02:04:34.076850,3.57814110307687
47206,2020-09-10 02:04:34.416181,3.57814110307687
47207,2020-09-10 02:04:34.753345,3.57814110307687
47208,2020-09-10 02:04:35.081675,3.57814110307687
47209,2020-09-10 02:04:35.350177,3.57814110307687
47210,2020-09-10 02:04:35.657448,3.57814110307687
47211,2020-09-10 02:04:35.989010,3.57814110307687
47212,2020-09-10 02:04:36.279884,3.57814110307687
47213,2020-09-10 02:04:36.637629,3.59801836832001
47214,2020-09-10 02:04:36.970609,3.59801836832001
47215,2020-09-10 02:04:37.230973,3.59801836832001
47216,2020-09-10 02:04:37.467164,3.59801836832001
47217,2020-09-10 02:04:37.742228,3.59801836832001
47218,2020-09-10 02:04:37.978386,3.59801836832001
47219,2020-09-10 02:04:38.239838,3.59801836832001
47220,2020-09-10 02:04:38.521563,3.59801836832001
47221,2020-09-10 02:04:38.808942,3.59801836832001
47222,2020-09-10 02:04:39.139877,3.59801836832001
47223,2020-09-10 02:04:39.420989,3.61788607901522
47224,2020-09-10 02:04:39.791558,3.61788607901522
47225,2020-09-10 02:04:40.128646,3.61788607901522
47226,2020-09-10 02:04:40.463666,3.61788607901522
47227,2020-09-10 02:04:40.814997,3.61788607901522
47228,2020-09-10 02:04:41.041180,3.61788607901522
47229,2020-09-10 02:04:41.405505,3.61788607901522
47230,2020-09-10 02:04:41.684594,3.61788607901522
47231,2020-09-10 02:04:41.954987,3.61788607901522
47232,2020-09-10 02:04:42.260504,3.61788607901522
47233,2020-09-10 02:04:42.587725,3.63774424309894
47234,2020-09-10 02:04:42.850037,3.63774424309894
47235,2020-09-10 02:04:43.068978,3.63774424309894
47236,2020-09-10 02:04:43.308667,3.63774424309894
47237,2020-09-10 02:04:43.558576,3.63774424309894
47238,2020-09-10 02:04:43.866468,3.63774424309894
47239,2020-09-10 02:04:44.153963,3.63774424309894
47240,2020-09-10 02:04:44.490495,3.63774424309894
47241,2020-09-10 02:04:44.743850,3.63774424309894
47242,2020-09-10 02:04:45.043759,3.63774424309894
47243,2020-09-10 02:04:45.388547,3.63774424309894
47244,2020-09-10 02:04:45.619838,3.65759286848755
47245,2020-09-10 02:04:45.986691,3.65759286848755
47246,2020-09-10 02:04:46.277196,3.65759286848755
47247,2020-09-10 02:04:46.595995,3.65759286848755
47248,2020-09-10 02:04:46.891587,3.65759286848755
47249,2020-09-10 02:04:47.209875,3.65759286848755
47250,2020-09-10 02:04:47.587585,3.65759286848755
47251,2020-09-10 02:04:47.890732,3.65759286848755
47252,2020-09-10 02:04:48.162007,3.65759286848755
47253,2020-09-10 02:04:48.478982,3.67743196307752
47254,2020-09-10 02:04:48.816976,3.67743196307752
47255,2020-09-10 02:04:49.170150,3.67743196307752
47256,2020-09-10 02:04:49.467256,3.67743196307752
47257,2020-09-10 02:04:49.706621,3.67743196307752
47258,2020-09-10 02:04:50.030655,3.67743196307752
47259,2020-09-10 02:04:50.390762,3.67743196307752
47260,2020-09-10 02:04:50.707281,3.67743196307752
47261,2020-09-10 02:04:51.063154,3.69726153474552
47262,2020-09-10 02:04:51.335753,3.69726153474552
47263,2020-09-10 02:04:51.586587,3.69726153474552
47264,2020-09-10 02:04:51.863429,3.69726153474552
47265,2020-09-10 02:04:52.134325,3.69726153474552
47266,2020-09-10 02:04:52.497075,3.69726153474552
47267,2020-09-10 02:04:52.834852,3.69726153474552
47268,2020-09-10 02:04:53.126856,3.69726153474552
47269,2020-09-10 02:04:53.471029,3.69726153474552
47270,2020-09-10 02:04:53.774215,3.69726153474552
47271,2020-09-10 02:04:54.077285,3.69726153474552
47272,2020-09-10 02:04:54.394510,3.71708159134855
47273,2020-09-10 02:04:54.775470,3.71708159134855
47274,2020-09-10 02:04:55.087751,3.71708159134855
47275,2020-09-10 02:04:55.470380,3.71708159134855
47276,2020-09-10 02:04:55.794726,3.71708159134855
47277,2020-09-10 02:04:56.148815,3.71708159134855
47278,2020-09-10 02:04:56.498657,3.71708159134855
47279,2020-09-10 02:04:56.806455,3.71708159134855
47280,2020-09-10 02:04:57.088287,3.71708159134855
47281,2020-09-10 02:04:57.360859,3.73689214072408
47282,2020-09-10 02:04:57.554461,3.73689214072408
47283,2020-09-10 02:04:57.818118,3.73689214072408
47284,2020-09-10 02:04:58.134287,3.73689214072408
47285,2020-09-10 02:04:58.513217,3.73689214072408
47286,2020-09-10 02:04:58.855332,3.73689214072408
47287,2020-09-10 02:04:59.109708,3.73689214072408
47288,2020-09-10 02:04:59.456229,3.73689214072408
47289,2020-09-10 02:04:59.724303,3.73689214072408
47290,2020-09-10 02:04:59.996145,3.73689214072408
47291,2020-09-10 02:05:00.366058,3.73689214072408
47292,2020-09-10 02:05:00.615251,3.75669319069021
47293,2020-09-10 02:05:00.908757,3.75669319069021
47294,2020-09-10 02:05:01.248207,3.75669319069021
47295,2020-09-10 02:05:01.583585,3.75669319069021
47296,2020-09-10 02:05:01.829218,3.75669319069021
47297,2020-09-10 02:05:02.153709,3.75669319069021
47298,2020-09-10 02:05:02.418164,3.75669319069021
47299,2020-09-10 02:05:02.765376,3.75669319069021
47300,2020-09-10 02:05:03.062119,3.75669319069021
47301,2020-09-10 02:05:03.361599,3.75669319069021
47302,2020-09-10 02:05:03.606273,3.75669319069021
47303,2020-09-10 02:05:03.909487,3.77648474904574
47304,2020-09-10 02:05:04.191521,3.77648474904574
47305,2020-09-10 02:05:04.499275,3.77648474904574
47306,2020-09-10 02:05:04.825050,3.77648474904574
47307,2020-09-10 02:05:05.180939,3.77648474904574
47308,2020-09-10 02:05:05.544791,3.77648474904574
47309,2020-09-10 02:05:05.763256,3.77648474904574
47310,2020-09-10 02:05:06.027389,3.77648474904574
47311,2020-09-10 02:05:06.338809,3.77648474904574
47312,2020-09-10 02:05:06.652042,3.79626682357031
47313,2020-09-10 02:05:06.949532,3.79626682357031
47314,2020-09-10 02:05:07.353811,3.79626682357031
47315,2020-09-10 02:05:07.605376,3.79626682357031
47316,2020-09-10 02:05:07.836415,3.79626682357031
47317,2020-09-10 02:05:08.200693,3.79626682357031
47318,2020-09-10 02:05:08.567230,3.79626682357031
47319,2020-09-10 02:05:08.864096,3.79626682357031
47320,2020-09-10 02:05:09.099917,3.79626682357031
47321,2020-09-10 02:05:09.438180,3.79626682357031
47322,2020-09-10 02:05:09.696295,3.79626682357031
47323,2020-09-10 02:05:10.002222,3.81603942202456
47324,2020-09-10 02:05:10.339189,3.81603942202456
47325,2020-09-10 02:05:10.671959,3.81603942202456
47326,2020-09-10 02:05:11.022359,3.81603942202456
47327,2020-09-10 02:05:11.352105,3.81603942202456
47328,2020-09-10 02:05:11.692732,3.81603942202456
47329,2020-09-10 02:05:12.078434,3.81603942202456
47330,2020-09-10 02:05:12.416407,3.81603942202456
47331,2020-09-10 02:05:12.707833,3.81603942202456
47332,2020-09-10 02:05:13.000014,3.83580255215023
47333,2020-09-10 02:05:13.354712,3.83580255215023
47334,2020-09-10 02:05:13.728797,3.83580255215023
47335,2020-09-10 02:05:14.010459,3.83580255215023
47336,2020-09-10 02:05:14.339578,3.83580255215023
47337,2020-09-10 02:05:14.624182,3.83580255215023
47338,2020-09-10 02:05:14.914244,3.83580255215023
47339,2020-09-10 02:05:15.170916,3.83580255215023
47340,2020-09-10 02:05:15.442500,3.83580255215023
47341,2020-09-10 02:05:15.697839,3.83580255215023
47342,2020-09-10 02:05:16.053692,3.85555622167026
47343,2020-09-10 02:05:16.348006,3.85555622167026
47344,2020-09-10 02:05:16.659936,3.85555622167026
47345,2020-09-10 02:05:17.000967,3.85555622167026
47346,2020-09-10 02:05:17.379348,3.85555622167026
47347,2020-09-10 02:05:17.653219,3.85555622167026
47348,2020-09-10 02:05:17.972127,3.85555622167026
47349,2020-09-10 02:05:18.316678,3.85555622167026
47350,2020-09-10 02:05:18.614615,3.85555622167026
47351,2020-09-10 02:05:18.870821,3.85555622167026
47352,2020-09-10 02:05:19.122374,3.85555622167026
