iteration,timestamp,T7
47353,2020-09-10 02:05:19.399831,3.87530043828895
47354,2020-09-10 02:05:19.660787,3.87530043828895
47355,2020-09-10 02:05:19.927988,3.87530043828895
47356,2020-09-10 02:05:20.221228,3.87530043828895
47357,2020-09-10 02:05:20.539280,3.87530043828895
47358,2020-09-10 02:05:20.802625,3.87530043828895
47359,2020-09-10 02:05:21.153597,3.87530043828895
47360,2020-09-10 02:05:21.499414,3.87530043828895
47361,2020-09-10 02:05:21.854988,3.89503520969205
47362,2020-09-10 02:05:22.115116,3.89503520969205
47363,2020-09-10 02:05:22.432611,3.89503520969205
47364,2020-09-10 02:05:22.775453,3.89503520969205
47365,2020-09-10 02:05:23.065704,3.89503520969205
47366,2020-09-10 02:05:23.370360,3.89503520969205
47367,2020-09-10 02:05:23.714306,3.89503520969205
47368,2020-09-10 02:05:24.043112,3.89503520969205
47369,2020-09-10 02:05:24.306130,3.89503520969205
47370,2020-09-10 02:05:24.544447,3.89503520969205
47371,2020-09-10 02:05:24.854248,3.91476054354693
47372,2020-09-10 02:05:25.218200,3.91476054354693
47373,2020-09-10 02:05:25.590218,3.91476054354693
47374,2020-09-10 02:05:25.828845,3.91476054354693
47375,2020-09-10 02:05:26.059188,3.91476054354693
47376,2020-09-10 02:05:26.437498,3.91476054354693
47377,2020-09-10 02:05:26.776311,3.91476054354693
47378,2020-09-10 02:05:27.107399,3.91476054354693
47379,2020-09-10 02:05:27.406138,3.91476054354693
47380,2020-09-10 02:05:27.752863,3.91476054354693
47381,2020-09-10 02:05:28.059506,3.93715459606756
47382,2020-09-10 02:05:28.414609,3.93715459606756
47383,2020-09-10 02:05:28.745624,3.93715459606756
47384,2020-09-10 02:05:29.077150,3.93715459606756
47385,2020-09-10 02:05:29.367462,3.93715459606756
47386,2020-09-10 02:05:29.702148,3.93715459606756
47387,2020-09-10 02:05:29.995432,3.93715459606756
47388,2020-09-10 02:05:30.350317,3.93715459606756
47389,2020-09-10 02:05:30.721718,3.95953794093748
47390,2020-09-10 02:05:30.931450,3.95953794093748
47391,2020-09-10 02:05:31.226596,3.95953794093748
47392,2020-09-10 02:05:31.455376,3.95953794093748
47393,2020-09-10 02:05:31.845801,3.95953794093748
47394,2020-09-10 02:05:32.134908,3.95953794093748
47395,2020-09-10 02:05:32.427638,3.95953794093748
47396,2020-09-10 02:05:32.786190,3.95953794093748
47397,2020-09-10 02:05:33.159524,3.95953794093748
47398,2020-09-10 02:05:33.500172,3.95953794093748
47399,2020-09-10 02:05:33.957914,3.98191058685045
47400,2020-09-10 02:05:34.286272,3.98191058685045
47401,2020-09-10 02:05:34.573046,3.98191058685045
47402,2020-09-10 02:05:34.852446,3.98191058685045
47403,2020-09-10 02:05:35.189400,3.98191058685045
47404,2020-09-10 02:05:35.574178,3.98191058685045
47405,2020-09-10 02:05:35.871589,3.98191058685045
47406,2020-09-10 02:05:36.185868,3.98191058685045
47407,2020-09-10 02:05:36.510960,3.98191058685045
47408,2020-09-10 02:05:36.763451,4.00427254247715
47409,2020-09-10 02:05:37.073484,4.00427254247715
47410,2020-09-10 02:05:37.416002,4.00427254247715
47411,2020-09-10 02:05:37.697382,4.00427254247715
47412,2020-09-10 02:05:38.027397,4.00427254247715
47413,2020-09-10 02:05:38.333534,4.00427254247715
47414,2020-09-10 02:05:38.670796,4.00427254247715
47415,2020-09-10 02:05:39.029990,4.00427254247715
47416,2020-09-10 02:05:39.354010,4.00427254247715
47417,2020-09-10 02:05:39.627424,4.02581698876381
47418,2020-09-10 02:05:39.928386,4.02581698876381
47419,2020-09-10 02:05:40.227304,4.02581698876381
47420,2020-09-10 02:05:40.467207,4.02581698876381
47421,2020-09-10 02:05:40.727921,4.02581698876381
47422,2020-09-10 02:05:41.037352,4.02581698876381
47423,2020-09-10 02:05:41.269944,4.02581698876381
47424,2020-09-10 02:05:41.548987,4.02581698876381
47425,2020-09-10 02:05:41.882303,4.02581698876381
47426,2020-09-10 02:05:42.156782,4.04734526290565
47427,2020-09-10 02:05:42.449378,4.04734526290565
47428,2020-09-10 02:05:42.686291,4.04734526290565
47429,2020-09-10 02:05:43.015091,4.04734526290565
47430,2020-09-10 02:05:43.253238,4.04734526290565
47431,2020-09-10 02:05:43.522057,4.04734526290565
47432,2020-09-10 02:05:43.850650,4.04734526290565
47433,2020-09-10 02:05:44.147836,4.04734526290565
47434,2020-09-10 02:05:44.395952,4.04734526290565
47435,2020-09-10 02:05:44.734757,4.04734526290565
47436,2020-09-10 02:05:45.023918,4.06885737757476
47437,2020-09-10 02:05:45.336213,4.06885737757476
47438,2020-09-10 02:05:45.674399,4.06885737757476
47439,2020-09-10 02:05:46.032828,4.06885737757476
47440,2020-09-10 02:05:46.358758,4.06885737757476
47441,2020-09-10 02:05:46.705506,4.06885737757476
47442,2020-09-10 02:05:47.084200,4.06885737757476
47443,2020-09-10 02:05:47.411447,4.06885737757476
47444,2020-09-10 02:05:47.674057,4.06885737757476
47445,2020-09-10 02:05:47.985143,4.06885737757476
47446,2020-09-10 02:05:48.304375,4.09035334542037
47447,2020-09-10 02:05:48.551097,4.09035334542037
47448,2020-09-10 02:05:48.841299,4.09035334542037
47449,2020-09-10 02:05:49.186596,4.09035334542037
47450,2020-09-10 02:05:49.487824,4.09035334542037
47451,2020-09-10 02:05:49.835140,4.09035334542037
47452,2020-09-10 02:05:50.081301,4.09035334542037
47453,2020-09-10 02:05:50.353067,4.09035334542037
47454,2020-09-10 02:05:50.746391,4.11183317906905
47455,2020-09-10 02:05:51.145948,4.11183317906905
47456,2020-09-10 02:05:51.431100,4.11183317906905
47457,2020-09-10 02:05:51.716158,4.11183317906905
47458,2020-09-10 02:05:51.978267,4.11183317906905
47459,2020-09-10 02:05:52.239276,4.11183317906905
47460,2020-09-10 02:05:52.551937,4.11183317906905
47461,2020-09-10 02:05:52.853707,4.11183317906905
47462,2020-09-10 02:05:53.128350,4.11183317906905
47463,2020-09-10 02:05:53.410312,4.11183317906905
47464,2020-09-10 02:05:53.697818,4.13329689112487
47465,2020-09-10 02:05:53.952165,4.13329689112487
47466,2020-09-10 02:05:54.309755,4.13329689112487
47467,2020-09-10 02:05:54.580308,4.13329689112487
47468,2020-09-10 02:05:54.915902,4.13329689112487
47469,2020-09-10 02:05:55.138565,4.13329689112487
47470,2020-09-10 02:05:55.358893,4.13329689112487
47471,2020-09-10 02:05:55.639908,4.13329689112487
47472,2020-09-10 02:05:55.918597,4.13329689112487
47473,2020-09-10 02:05:56.232058,4.15474449416952
47474,2020-09-10 02:05:56.571055,4.15474449416952
47475,2020-09-10 02:05:56.898499,4.15474449416952
47476,2020-09-10 02:05:57.179808,4.15474449416952
47477,2020-09-10 02:05:57.543410,4.15474449416952
47478,2020-09-10 02:05:57.880547,4.15474449416952
47479,2020-09-10 02:05:58.146027,4.15474449416952
47480,2020-09-10 02:05:58.464901,4.15474449416952
47481,2020-09-10 02:05:58.795215,4.1761760007625
47482,2020-09-10 02:05:59.197860,4.1761760007625
47483,2020-09-10 02:05:59.536296,4.1761760007625
47484,2020-09-10 02:05:59.886726,4.1761760007625
47485,2020-09-10 02:06:00.195119,4.1761760007625
47486,2020-09-10 02:06:00.442329,4.1761760007625
47487,2020-09-10 02:06:00.784642,4.1761760007625
47488,2020-09-10 02:06:01.194048,4.1761760007625
47489,2020-09-10 02:06:01.443753,4.19759142344127
47490,2020-09-10 02:06:01.801446,4.19759142344127
47491,2020-09-10 02:06:02.115373,4.19759142344127
47492,2020-09-10 02:06:02.426381,4.19759142344127
47493,2020-09-10 02:06:02.779679,4.19759142344127
47494,2020-09-10 02:06:03.037835,4.19759142344127
47495,2020-09-10 02:06:03.363145,4.19759142344127
47496,2020-09-10 02:06:03.694140,4.19759142344127
47497,2020-09-10 02:06:04.039007,4.19759142344127
47498,2020-09-10 02:06:04.318173,4.19759142344127
47499,2020-09-10 02:06:04.564226,4.21899077472139
47500,2020-09-10 02:06:04.886937,4.21899077472139
47501,2020-09-10 02:06:05.202481,4.21899077472139
47502,2020-09-10 02:06:05.455931,4.21899077472139
47503,2020-09-10 02:06:05.841903,4.21899077472139
47504,2020-09-10 02:06:06.111075,4.21899077472139
47505,2020-09-10 02:06:06.366880,4.21899077472139
47506,2020-09-10 02:06:06.713862,4.21899077472139
47507,2020-09-10 02:06:07.017396,4.21899077472139
47508,2020-09-10 02:06:07.356588,4.24037406709668
47509,2020-09-10 02:06:07.641311,4.24037406709668
47510,2020-09-10 02:06:07.904771,4.24037406709668
47511,2020-09-10 02:06:08.277906,4.24037406709668
47512,2020-09-10 02:06:08.611493,4.24037406709668
47513,2020-09-10 02:06:08.913037,4.24037406709668
47514,2020-09-10 02:06:09.240192,4.24037406709668
47515,2020-09-10 02:06:09.471982,4.24037406709668
47516,2020-09-10 02:06:09.791127,4.24037406709668
47517,2020-09-10 02:06:10.069361,4.24037406709668
47518,2020-09-10 02:06:10.422498,4.26174131303935
47519,2020-09-10 02:06:10.788614,4.26174131303935
47520,2020-09-10 02:06:11.139489,4.26174131303935
47521,2020-09-10 02:06:11.391958,4.26174131303935
47522,2020-09-10 02:06:11.706535,4.26174131303935
47523,2020-09-10 02:06:12.105178,4.26174131303935
47524,2020-09-10 02:06:12.467039,4.26174131303935
47525,2020-09-10 02:06:12.835135,4.26174131303935
47526,2020-09-10 02:06:13.270307,4.2830925250002
47527,2020-09-10 02:06:13.580870,4.2830925250002
47528,2020-09-10 02:06:13.906639,4.2830925250002
47529,2020-09-10 02:06:14.141242,4.2830925250002
47530,2020-09-10 02:06:14.450595,4.2830925250002
47531,2020-09-10 02:06:14.762086,4.2830925250002
47532,2020-09-10 02:06:15.081021,4.2830925250002
47533,2020-09-10 02:06:15.402874,4.2830925250002
47534,2020-09-10 02:06:15.690201,4.2830925250002
47535,2020-09-10 02:06:16.048759,4.2830925250002
47536,2020-09-10 02:06:16.386451,4.30442771540869
47537,2020-09-10 02:06:16.726062,4.30442771540869
47538,2020-09-10 02:06:17.064302,4.30442771540869
47539,2020-09-10 02:06:17.337831,4.30442771540869
47540,2020-09-10 02:06:17.652348,4.30442771540869
47541,2020-09-10 02:06:17.916402,4.30442771540869
47542,2020-09-10 02:06:18.236110,4.30442771540869
47543,2020-09-10 02:06:18.535427,4.30442771540869
47544,2020-09-10 02:06:18.853144,4.30442771540869
47545,2020-09-10 02:06:19.170215,4.32574689667315
47546,2020-09-10 02:06:19.475091,4.32574689667315
47547,2020-09-10 02:06:19.870382,4.32574689667315
47548,2020-09-10 02:06:20.144972,4.32574689667315
47549,2020-09-10 02:06:20.470195,4.32574689667315
47550,2020-09-10 02:06:20.757805,4.32574689667315
47551,2020-09-10 02:06:21.114558,4.32574689667315
47552,2020-09-10 02:06:21.409983,4.32574689667315
47553,2020-09-10 02:06:21.716632,4.32574689667315
47554,2020-09-10 02:06:21.982741,4.32574689667315
47555,2020-09-10 02:06:22.216411,4.34030407275344
47556,2020-09-10 02:06:22.482041,4.34030407275344
47557,2020-09-10 02:06:22.794341,4.34030407275344
47558,2020-09-10 02:06:23.099961,4.34030407275344
47559,2020-09-10 02:06:23.405084,4.34030407275344
47560,2020-09-10 02:06:23.753417,4.34030407275344
47561,2020-09-10 02:06:24.088547,4.34030407275344
47562,2020-09-10 02:06:24.517119,4.34030407275344
47563,2020-09-10 02:06:24.862338,4.34030407275344
47564,2020-09-10 02:06:25.296751,4.34774547909291
47565,2020-09-10 02:06:25.551799,4.34774547909291
47566,2020-09-10 02:06:25.917221,4.34774547909291
47567,2020-09-10 02:06:26.304140,4.34774547909291
47568,2020-09-10 02:06:26.670521,4.34774547909291
47569,2020-09-10 02:06:26.947437,4.34774547909291
47570,2020-09-10 02:06:27.295660,4.34774547909291
47571,2020-09-10 02:06:27.541350,4.34774547909291
47572,2020-09-10 02:06:27.817175,4.34774547909291
47573,2020-09-10 02:06:28.170879,4.34774547909291
47574,2020-09-10 02:06:28.500619,4.34774547909291
47575,2020-09-10 02:06:28.909698,4.34774547909291
47576,2020-09-10 02:06:29.185138,4.34774547909291
47577,2020-09-10 02:06:29.486513,4.34774547909291
47578,2020-09-10 02:06:29.797133,4.34774547909291
47579,2020-09-10 02:06:30.195811,4.34774547909291
47580,2020-09-10 02:06:30.546533,4.34774547909291
47581,2020-09-10 02:06:30.896044,4.34774547909291
47582,2020-09-10 02:06:31.178139,4.34774547909291
47583,2020-09-10 02:06:31.499003,4.34774547909291
47584,2020-09-10 02:06:31.750674,4.34774547909291
47585,2020-09-10 02:06:32.075782,4.34774547909291
47586,2020-09-10 02:06:32.412626,4.34774547909291
47587,2020-09-10 02:06:32.738195,4.34774547909291
47588,2020-09-10 02:06:33.037449,4.34774547909291
47589,2020-09-10 02:06:33.350339,4.34774547909291
47590,2020-09-10 02:06:33.683490,4.34774547909291
47591,2020-09-10 02:06:34.000628,4.34774547909291
47592,2020-09-10 02:06:34.323359,4.34774547909291
47593,2020-09-10 02:06:34.569502,4.34774547909291
47594,2020-09-10 02:06:34.924330,4.34774547909291
47595,2020-09-10 02:06:35.244182,4.34774547909291
47596,2020-09-10 02:06:35.657087,4.37123937336085
47597,2020-09-10 02:06:35.983236,4.37123937336085
47598,2020-09-10 02:06:36.278827,4.37123937336085
47599,2020-09-10 02:06:36.546583,4.37123937336085
47600,2020-09-10 02:06:36.879786,4.37123937336085
47601,2020-09-10 02:06:37.132154,4.37123937336085
47602,2020-09-10 02:06:37.477852,4.37123937336085
47603,2020-09-10 02:06:37.757728,4.37123937336085
47604,2020-09-10 02:06:38.008367,4.37123937336085
47605,2020-09-10 02:06:38.272868,4.37123937336085
47606,2020-09-10 02:06:38.564156,4.3969367662142
47607,2020-09-10 02:06:38.907367,4.3969367662142
47608,2020-09-10 02:06:39.224442,4.3969367662142
47609,2020-09-10 02:06:39.590772,4.3969367662142
47610,2020-09-10 02:06:39.963268,4.3969367662142
47611,2020-09-10 02:06:40.335094,4.3969367662142
47612,2020-09-10 02:06:40.726020,4.3969367662142
47613,2020-09-10 02:06:41.063124,4.3969367662142
47614,2020-09-10 02:06:41.299050,4.3969367662142
47615,2020-09-10 02:06:41.675008,4.42261798960185
47616,2020-09-10 02:06:41.923740,4.42261798960185
47617,2020-09-10 02:06:42.253550,4.42261798960185
47618,2020-09-10 02:06:42.592245,4.42261798960185
47619,2020-09-10 02:06:42.870974,4.42261798960185
47620,2020-09-10 02:06:43.204879,4.42261798960185
47621,2020-09-10 02:06:43.545977,4.42261798960185
47622,2020-09-10 02:06:43.900115,4.42261798960185
47623,2020-09-10 02:06:44.203122,4.42261798960185
47624,2020-09-10 02:06:44.486110,4.44828305595212
47625,2020-09-10 02:06:44.758471,4.44828305595212
47626,2020-09-10 02:06:45.099224,4.44828305595212
47627,2020-09-10 02:06:45.367836,4.44828305595212
47628,2020-09-10 02:06:45.641371,4.44828305595212
47629,2020-09-10 02:06:45.950182,4.44828305595212
47630,2020-09-10 02:06:46.339606,4.44828305595212
47631,2020-09-10 02:06:46.605465,4.44828305595212
47632,2020-09-10 02:06:46.956128,4.44828305595212
47633,2020-09-10 02:06:47.328887,4.47393197766397
47634,2020-09-10 02:06:47.551633,4.47393197766397
47635,2020-09-10 02:06:47.838041,4.47393197766397
47636,2020-09-10 02:06:48.203381,4.47393197766397
47637,2020-09-10 02:06:48.507488,4.47393197766397
47638,2020-09-10 02:06:48.781562,4.47393197766397
47639,2020-09-10 02:06:49.156090,4.47393197766397
47640,2020-09-10 02:06:49.433809,4.47393197766397
47641,2020-09-10 02:06:49.736264,4.47393197766397
47642,2020-09-10 02:06:50.061232,4.47393197766397
47643,2020-09-10 02:06:50.373050,4.49956476710724
47644,2020-09-10 02:06:50.691069,4.49956476710724
47645,2020-09-10 02:06:51.004611,4.49956476710724
47646,2020-09-10 02:06:51.362957,4.49956476710724
47647,2020-09-10 02:06:51.700463,4.49956476710724
47648,2020-09-10 02:06:52.016236,4.49956476710724
47649,2020-09-10 02:06:52.294710,4.49956476710724
47650,2020-09-10 02:06:52.616666,4.49956476710724
47651,2020-09-10 02:06:52.880965,4.49956476710724
47652,2020-09-10 02:06:53.158344,4.49956476710724
47653,2020-09-10 02:06:53.486790,4.52518143662294
47654,2020-09-10 02:06:53.735555,4.52518143662294
47655,2020-09-10 02:06:54.041863,4.52518143662294
47656,2020-09-10 02:06:54.314651,4.52518143662294
47657,2020-09-10 02:06:54.641831,4.52518143662294
47658,2020-09-10 02:06:54.998279,4.52518143662294
47659,2020-09-10 02:06:55.291268,4.52518143662294
47660,2020-09-10 02:06:55.613216,4.52518143662294
47661,2020-09-10 02:06:55.970899,4.55078199852342
47662,2020-09-10 02:06:56.284798,4.55078199852342
47663,2020-09-10 02:06:56.594352,4.55078199852342
47664,2020-09-10 02:06:56.964392,4.55078199852342
47665,2020-09-10 02:06:57.300255,4.55078199852342
47666,2020-09-10 02:06:57.648293,4.55078199852342
47667,2020-09-10 02:06:57.977369,4.55078199852342
47668,2020-09-10 02:06:58.303515,4.55078199852342
47669,2020-09-10 02:06:58.613759,4.55078199852342
47670,2020-09-10 02:06:58.980883,4.5763664650926
47671,2020-09-10 02:07:00.500350,4.5763664650926
47672,2020-09-10 02:07:00.829973,4.5763664650926
47673,2020-09-10 02:07:01.202583,4.5763664650926
47674,2020-09-10 02:07:01.526915,4.5763664650926
47675,2020-09-10 02:07:01.853613,4.5763664650926
47676,2020-09-10 02:07:02.221836,4.5763664650926
47677,2020-09-10 02:07:02.528117,4.5763664650926
47678,2020-09-10 02:07:02.804309,4.5763664650926
47679,2020-09-10 02:07:03.097688,4.60193484858623
47680,2020-09-10 02:07:03.381965,4.60193484858623
47681,2020-09-10 02:07:03.696412,4.60193484858623
47682,2020-09-10 02:07:03.983340,4.60193484858623
47683,2020-09-10 02:07:04.265297,4.60193484858623
47684,2020-09-10 02:07:04.594661,4.60193484858623
47685,2020-09-10 02:07:04.883499,4.60193484858623
47686,2020-09-10 02:07:05.124624,4.60193484858623
47687,2020-09-10 02:07:05.398633,4.60193484858623
47688,2020-09-10 02:07:05.742704,4.6285709968962
47689,2020-09-10 02:07:06.088749,4.6285709968962
47690,2020-09-10 02:07:06.415221,4.6285709968962
47691,2020-09-10 02:07:06.756438,4.6285709968962
47692,2020-09-10 02:07:07.095436,4.6285709968962
47693,2020-09-10 02:07:07.358802,4.6285709968962
47694,2020-09-10 02:07:07.617836,4.6285709968962
47695,2020-09-10 02:07:07.902950,4.6285709968962
47696,2020-09-10 02:07:08.165717,4.6285709968962
47697,2020-09-10 02:07:08.484731,4.6285709968962
47698,2020-09-10 02:07:08.748544,4.6285709968962
47699,2020-09-10 02:07:09.001115,4.65519044236653
47700,2020-09-10 02:07:09.235272,4.65519044236653
47701,2020-09-10 02:07:09.608848,4.65519044236653
47702,2020-09-10 02:07:09.908723,4.65519044236653
47703,2020-09-10 02:07:10.130713,4.65519044236653
47704,2020-09-10 02:07:10.482506,4.65519044236653
47705,2020-09-10 02:07:10.796152,4.65519044236653
47706,2020-09-10 02:07:11.025638,4.65519044236653
47707,2020-09-10 02:07:11.303019,4.65519044236653
47708,2020-09-10 02:07:11.691848,4.65519044236653
47709,2020-09-10 02:07:12.030269,4.68179319757388
47710,2020-09-10 02:07:12.355415,4.68179319757388
47711,2020-09-10 02:07:12.668648,4.68179319757388
47712,2020-09-10 02:07:13.029262,4.68179319757388
47713,2020-09-10 02:07:13.354392,4.68179319757388
47714,2020-09-10 02:07:13.713288,4.68179319757388
47715,2020-09-10 02:07:13.907093,4.68179319757388
47716,2020-09-10 02:07:14.211533,4.68179319757388
47717,2020-09-10 02:07:14.452711,4.68179319757388
47718,2020-09-10 02:07:14.725418,4.70837927506555
47719,2020-09-10 02:07:15.068421,4.70837927506555
47720,2020-09-10 02:07:15.410475,4.70837927506555
47721,2020-09-10 02:07:15.779053,4.70837927506555
47722,2020-09-10 02:07:16.105781,4.70837927506555
47723,2020-09-10 02:07:16.354096,4.70837927506555
47724,2020-09-10 02:07:16.683826,4.70837927506555
47725,2020-09-10 02:07:17.034011,4.70837927506555
47726,2020-09-10 02:07:17.339749,4.70837927506555
47727,2020-09-10 02:07:17.710199,4.73374960790011
47728,2020-09-10 02:07:18.082943,4.73374960790011
47729,2020-09-10 02:07:18.360142,4.73374960790011
47730,2020-09-10 02:07:18.702560,4.73374960790011
47731,2020-09-10 02:07:19.069284,4.73374960790011
47732,2020-09-10 02:07:19.428128,4.73374960790011
47733,2020-09-10 02:07:19.770692,4.73374960790011
47734,2020-09-10 02:07:20.131754,4.73374960790011
47735,2020-09-10 02:07:20.393131,4.73374960790011
47736,2020-09-10 02:07:20.696178,4.73374960790011
47737,2020-09-10 02:07:20.989475,4.73374960790011
47738,2020-09-10 02:07:21.283426,4.75909654989354
47739,2020-09-10 02:07:21.652859,4.75909654989354
47740,2020-09-10 02:07:22.014812,4.75909654989354
47741,2020-09-10 02:07:22.355609,4.75909654989354
47742,2020-09-10 02:07:22.661796,4.75909654989354
47743,2020-09-10 02:07:22.901466,4.75909654989354
47744,2020-09-10 02:07:23.232680,4.75909654989354
47745,2020-09-10 02:07:23.493459,4.75909654989354
47746,2020-09-10 02:07:23.833875,4.75909654989354
47747,2020-09-10 02:07:24.145464,4.78442011910333
47748,2020-09-10 02:07:24.492879,4.78442011910333
47749,2020-09-10 02:07:24.899191,4.78442011910333
47750,2020-09-10 02:07:25.243041,4.78442011910333
47751,2020-09-10 02:07:25.561991,4.78442011910333
47752,2020-09-10 02:07:25.898437,4.78442011910333
47753,2020-09-10 02:07:26.263253,4.78442011910333
47754,2020-09-10 02:07:26.598034,4.78442011910333
47755,2020-09-10 02:07:27.076057,4.80972033355941
47756,2020-09-10 02:07:27.391457,4.80972033355941
47757,2020-09-10 02:07:27.752420,4.80972033355941
47758,2020-09-10 02:07:28.104178,4.80972033355941
47759,2020-09-10 02:07:28.604363,4.80972033355941
47760,2020-09-10 02:07:28.935430,4.80972033355941
47761,2020-09-10 02:07:29.257779,4.80972033355941
47762,2020-09-10 02:07:29.634446,4.80972033355941
47763,2020-09-10 02:07:29.984366,4.80972033355941
47764,2020-09-10 02:07:30.332124,4.83499721126441
47765,2020-09-10 02:07:30.705607,4.83499721126441
47766,2020-09-10 02:07:31.060419,4.83499721126441
47767,2020-09-10 02:07:31.404983,4.83499721126441
47768,2020-09-10 02:07:31.749697,4.83499721126441
47769,2020-09-10 02:07:32.051157,4.83499721126441
47770,2020-09-10 02:07:32.351057,4.83499721126441
47771,2020-09-10 02:07:32.638185,4.83499721126441
47772,2020-09-10 02:07:32.908639,4.83499721126441
47773,2020-09-10 02:07:33.205609,4.8602507701938
47774,2020-09-10 02:07:33.602753,4.8602507701938
47775,2020-09-10 02:07:33.960657,4.8602507701938
47776,2020-09-10 02:07:34.204047,4.8602507701938
47777,2020-09-10 02:07:34.510681,4.8602507701938
47778,2020-09-10 02:07:34.849651,4.8602507701938
47779,2020-09-10 02:07:35.193361,4.8602507701938
47780,2020-09-10 02:07:35.529057,4.8602507701938
47781,2020-09-10 02:07:35.885537,4.8602507701938
47782,2020-09-10 02:07:36.268703,4.80754506277259
47783,2020-09-10 02:07:36.566778,4.80754506277259
47784,2020-09-10 02:07:36.842786,4.80754506277259
47785,2020-09-10 02:07:37.164286,4.80754506277259
47786,2020-09-10 02:07:37.526236,4.80754506277259
47787,2020-09-10 02:07:37.873321,4.80754506277259
47788,2020-09-10 02:07:38.236038,4.80754506277259
47789,2020-09-10 02:07:38.555574,4.80754506277259
47790,2020-09-10 02:07:38.769069,4.7548967537421
47791,2020-09-10 02:07:39.057960,4.7548967537421
47792,2020-09-10 02:07:39.389375,4.7548967537421
47793,2020-09-10 02:07:39.727446,4.7548967537421
47794,2020-09-10 02:07:40.160274,4.7548967537421
47795,2020-09-10 02:07:40.484460,4.7548967537421
47796,2020-09-10 02:07:40.827411,4.7548967537421
47797,2020-09-10 02:07:41.158777,4.7548967537421
47798,2020-09-10 02:07:41.495715,4.7548967537421
47799,2020-09-10 02:07:41.750250,4.70230562672256
47800,2020-09-10 02:07:42.033787,4.70230562672256
47801,2020-09-10 02:07:42.281382,4.70230562672256
47802,2020-09-10 02:07:42.611559,4.70230562672256
47803,2020-09-10 02:07:42.877974,4.70230562672256
47804,2020-09-10 02:07:43.176706,4.70230562672256
47805,2020-09-10 02:07:43.514971,4.70230562672256
47806,2020-09-10 02:07:43.767070,4.70230562672256
47807,2020-09-10 02:07:44.069886,4.70230562672256
47808,2020-09-10 02:07:44.400987,4.70230562672256
47809,2020-09-10 02:07:44.580672,4.70230562672256
47810,2020-09-10 02:07:44.950615,4.64977146783929
47811,2020-09-10 02:07:45.231304,4.64977146783929
47812,2020-09-10 02:07:45.507499,4.64977146783929
47813,2020-09-10 02:07:45.867465,4.64977146783929
47814,2020-09-10 02:07:46.183498,4.64977146783929
47815,2020-09-10 02:07:46.580046,4.64977146783929
47816,2020-09-10 02:07:46.933517,4.64977146783929
47817,2020-09-10 02:07:47.263888,4.64977146783929
47818,2020-09-10 02:07:47.666310,4.59729406566932
47819,2020-09-10 02:07:48.016757,4.59729406566932
47820,2020-09-10 02:07:48.360202,4.59729406566932
47821,2020-09-10 02:07:48.717531,4.59729406566932
47822,2020-09-10 02:07:48.986913,4.59729406566932
47823,2020-09-10 02:07:49.280342,4.59729406566932
47824,2020-09-10 02:07:49.606344,4.59729406566932
47825,2020-09-10 02:07:49.932515,4.59729406566932
47826,2020-09-10 02:07:50.287136,4.59729406566932
47827,2020-09-10 02:07:50.636031,4.54487321119038
47828,2020-09-10 02:07:50.958053,4.54487321119038
47829,2020-09-10 02:07:51.257268,4.54487321119038
47830,2020-09-10 02:07:51.521925,4.54487321119038
47831,2020-09-10 02:07:51.841836,4.54487321119038
47832,2020-09-10 02:07:52.172270,4.54487321119038
47833,2020-09-10 02:07:52.459782,4.54487321119038
47834,2020-09-10 02:07:52.749919,4.54487321119038
47835,2020-09-10 02:07:53.034482,4.54487321119038
47836,2020-09-10 02:07:53.380953,4.54487321119038
47837,2020-09-10 02:07:53.637417,4.49250869773218
47838,2020-09-10 02:07:53.862736,4.49250869773218
47839,2020-09-10 02:07:54.143210,4.49250869773218
47840,2020-09-10 02:07:54.375767,4.49250869773218
47841,2020-09-10 02:07:54.664928,4.49250869773218
47842,2020-09-10 02:07:54.884726,4.49250869773218
47843,2020-09-10 02:07:55.218855,4.49250869773218
47844,2020-09-10 02:07:55.474652,4.49250869773218
47845,2020-09-10 02:07:55.710036,4.49250869773218
47846,2020-09-10 02:07:55.983088,4.44020032092979
47847,2020-09-10 02:07:56.354228,4.44020032092979
47848,2020-09-10 02:07:56.679809,4.44020032092979
47849,2020-09-10 02:07:56.976067,4.44020032092979
47850,2020-09-10 02:07:57.209417,4.44020032092979
47851,2020-09-10 02:07:57.624580,4.44020032092979
47852,2020-09-10 02:07:57.941369,4.44020032092979
47853,2020-09-10 02:07:58.282670,4.44020032092979
47854,2020-09-10 02:07:58.551041,4.44020032092979
47855,2020-09-10 02:07:58.857783,4.44020032092979
47856,2020-09-10 02:07:59.119358,4.38794787867901
47857,2020-09-10 02:07:59.460035,4.38794787867901
47858,2020-09-10 02:07:59.683991,4.38794787867901
47859,2020-09-10 02:07:59.977647,4.38794787867901
47860,2020-09-10 02:08:00.260800,4.38794787867901
47861,2020-09-10 02:08:00.587668,4.38794787867901
47862,2020-09-10 02:08:00.882277,4.38794787867901
47863,2020-09-10 02:08:01.216805,4.38794787867901
47864,2020-09-10 02:08:01.533154,4.38794787867901
47865,2020-09-10 02:08:01.813749,4.38794787867901
47866,2020-09-10 02:08:02.058825,4.38794787867901
47867,2020-09-10 02:08:02.343157,4.33575117109359
47868,2020-09-10 02:08:02.703837,4.33575117109359
47869,2020-09-10 02:08:03.050413,4.33575117109359
47870,2020-09-10 02:08:03.429984,4.33575117109359
47871,2020-09-10 02:08:03.729465,4.33575117109359
47872,2020-09-10 02:08:04.013906,4.33575117109359
47873,2020-09-10 02:08:04.331953,4.33575117109359
47874,2020-09-10 02:08:04.664055,4.33575117109359
47875,2020-09-10 02:08:04.998165,4.33575117109359
47876,2020-09-10 02:08:05.254556,4.28361000046428
47877,2020-09-10 02:08:05.496955,4.28361000046428
47878,2020-09-10 02:08:05.855054,4.28361000046428
47879,2020-09-10 02:08:06.228884,4.28361000046428
47880,2020-09-10 02:08:06.487527,4.28361000046428
47881,2020-09-10 02:08:06.849739,4.28361000046428
47882,2020-09-10 02:08:07.168207,4.28361000046428
47883,2020-09-10 02:08:07.480986,4.28361000046428
47884,2020-09-10 02:08:07.793633,4.28361000046428
47885,2020-09-10 02:08:08.120448,4.28361000046428
47886,2020-09-10 02:08:08.409094,4.2315241712195
47887,2020-09-10 02:08:08.665373,4.2315241712195
47888,2020-09-10 02:08:09.050281,4.2315241712195
47889,2020-09-10 02:08:09.406058,4.2315241712195
47890,2020-09-10 02:08:09.739960,4.2315241712195
47891,2020-09-10 02:08:10.016160,4.2315241712195
47892,2020-09-10 02:08:10.338118,4.2315241712195
47893,2020-09-10 02:08:10.625781,4.2315241712195
47894,2020-09-10 02:08:10.975081,4.2315241712195
47895,2020-09-10 02:08:11.251173,4.2315241712195
47896,2020-09-10 02:08:11.584050,4.17949348988763
47897,2020-09-10 02:08:11.802373,4.17949348988763
47898,2020-09-10 02:08:12.057046,4.17949348988763
47899,2020-09-10 02:08:12.425823,4.17949348988763
47900,2020-09-10 02:08:12.678683,4.17949348988763
47901,2020-09-10 02:08:12.962468,4.17949348988763
47902,2020-09-10 02:08:13.258805,4.17949348988763
47903,2020-09-10 02:08:13.526503,4.17949348988763
47904,2020-09-10 02:08:13.850892,4.17949348988763
47905,2020-09-10 02:08:14.192822,4.17949348988763
47906,2020-09-10 02:08:14.548570,4.1275177650608
47907,2020-09-10 02:08:14.881970,4.1275177650608
47908,2020-09-10 02:08:15.226832,4.1275177650608
47909,2020-09-10 02:08:15.576702,4.1275177650608
47910,2020-09-10 02:08:15.855243,4.1275177650608
47911,2020-09-10 02:08:16.236870,4.1275177650608
47912,2020-09-10 02:08:16.584180,4.1275177650608
47913,2020-09-10 02:08:16.924803,4.1275177650608
47914,2020-09-10 02:08:17.240580,4.1275177650608
47915,2020-09-10 02:08:17.509137,4.0755968073601
47916,2020-09-10 02:08:17.762025,4.0755968073601
47917,2020-09-10 02:08:18.030662,4.0755968073601
47918,2020-09-10 02:08:18.266870,4.0755968073601
47919,2020-09-10 02:08:18.652258,4.0755968073601
47920,2020-09-10 02:08:18.959422,4.0755968073601
47921,2020-09-10 02:08:19.267041,4.0755968073601
47922,2020-09-10 02:08:19.570261,4.0755968073601
47923,2020-09-10 02:08:19.869312,4.0755968073601
47924,2020-09-10 02:08:20.156030,4.0755968073601
47925,2020-09-10 02:08:20.400511,4.0755968073601
47926,2020-09-10 02:08:20.746635,4.02373042940212
47927,2020-09-10 02:08:21.039134,4.02373042940212
47928,2020-09-10 02:08:21.366464,4.02373042940212
47929,2020-09-10 02:08:21.701228,4.02373042940212
47930,2020-09-10 02:08:22.007724,4.02373042940212
47931,2020-09-10 02:08:22.375173,4.02373042940212
47932,2020-09-10 02:08:22.738607,4.02373042940212
47933,2020-09-10 02:08:23.056780,4.02373042940212
47934,2020-09-10 02:08:23.450752,3.97191844576689
47935,2020-09-10 02:08:23.778331,3.97191844576689
47936,2020-09-10 02:08:24.137920,3.97191844576689
47937,2020-09-10 02:08:24.461486,3.97191844576689
47938,2020-09-10 02:08:24.700389,3.97191844576689
47939,2020-09-10 02:08:25.001762,3.97191844576689
47940,2020-09-10 02:08:25.338750,3.97191844576689
47941,2020-09-10 02:08:25.656904,3.97191844576689
47942,2020-09-10 02:08:25.928477,3.9201606729669
47943,2020-09-10 02:08:26.265673,3.9201606729669
47944,2020-09-10 02:08:26.554699,3.9201606729669
47945,2020-09-10 02:08:26.860833,3.9201606729669
47946,2020-09-10 02:08:27.183666,3.9201606729669
47947,2020-09-10 02:08:27.464975,3.9201606729669
47948,2020-09-10 02:08:27.786989,3.9201606729669
47949,2020-09-10 02:08:28.096063,3.9201606729669
47950,2020-09-10 02:08:28.356386,3.9201606729669
47951,2020-09-10 02:08:28.605947,3.86845692941746
47952,2020-09-10 02:08:28.934743,3.86845692941746
47953,2020-09-10 02:08:29.204428,3.86845692941746
47954,2020-09-10 02:08:29.447878,3.86845692941746
47955,2020-09-10 02:08:29.750987,3.86845692941746
47956,2020-09-10 02:08:30.003220,3.86845692941746
47957,2020-09-10 02:08:30.370243,3.86845692941746
47958,2020-09-10 02:08:30.660320,3.86845692941746
47959,2020-09-10 02:08:30.924268,3.81680703540805
47960,2020-09-10 02:08:31.182002,3.81680703540805
47961,2020-09-10 02:08:31.513199,3.81680703540805
47962,2020-09-10 02:08:31.837997,3.81680703540805
47963,2020-09-10 02:08:32.159433,3.81680703540805
47964,2020-09-10 02:08:32.470800,3.81680703540805
47965,2020-09-10 02:08:32.621719,3.81680703540805
47966,2020-09-10 02:08:32.847991,3.81680703540805
47967,2020-09-10 02:08:33.160477,3.81680703540805
47968,2020-09-10 02:08:33.493040,3.81680703540805
47969,2020-09-10 02:08:33.785896,3.81680703540805
47970,2020-09-10 02:08:34.111452,3.77383759667661
47971,2020-09-10 02:08:34.448115,3.77383759667661
47972,2020-09-10 02:08:34.838796,3.77383759667661
47973,2020-09-10 02:08:35.133555,3.77383759667661
47974,2020-09-10 02:08:35.458853,3.77383759667661
47975,2020-09-10 02:08:35.756929,3.77383759667661
47976,2020-09-10 02:08:36.062127,3.77383759667661
47977,2020-09-10 02:08:36.358064,3.77383759667661
47978,2020-09-10 02:08:36.664848,3.73091724990519
47979,2020-09-10 02:08:36.971323,3.73091724990519
47980,2020-09-10 02:08:37.257001,3.73091724990519
47981,2020-09-10 02:08:37.483541,3.73091724990519
47982,2020-09-10 02:08:37.838391,3.73091724990519
47983,2020-09-10 02:08:38.156507,3.73091724990519
47984,2020-09-10 02:08:38.545273,3.73091724990519
47985,2020-09-10 02:08:38.809263,3.73091724990519
47986,2020-09-10 02:08:39.125100,3.73091724990519
47987,2020-09-10 02:08:39.386779,3.73091724990519
47988,2020-09-10 02:08:39.629331,3.6880458051633
47989,2020-09-10 02:08:39.941562,3.6880458051633
47990,2020-09-10 02:08:40.277460,3.6880458051633
47991,2020-09-10 02:08:40.525986,3.6880458051633
47992,2020-09-10 02:08:40.847789,3.6880458051633
47993,2020-09-10 02:08:41.073630,3.6880458051633
47994,2020-09-10 02:08:41.436881,3.6880458051633
47995,2020-09-10 02:08:41.691417,3.6880458051633
47996,2020-09-10 02:08:42.015687,3.6880458051633
47997,2020-09-10 02:08:42.362360,3.6880458051633
47998,2020-09-10 02:08:42.780291,3.64522307437896
47999,2020-09-10 02:08:43.083204,3.64522307437896
48000,2020-09-10 02:08:43.447481,3.64522307437896
48001,2020-09-10 02:08:43.757544,3.64522307437896
48002,2020-09-10 02:08:44.080678,3.64522307437896
48003,2020-09-10 02:08:44.423585,3.64522307437896
48004,2020-09-10 02:08:44.759616,3.64522307437896
48005,2020-09-10 02:08:45.160871,3.60244887130811
48006,2020-09-10 02:08:45.404193,3.60244887130811
48007,2020-09-10 02:08:45.677009,3.60244887130811
48008,2020-09-10 02:08:45.973498,3.60244887130811
48009,2020-09-10 02:08:46.255418,3.60244887130811
48010,2020-09-10 02:08:46.475106,3.60244887130811
48011,2020-09-10 02:08:46.753951,3.60244887130811
48012,2020-09-10 02:08:47.114362,3.60244887130811
48013,2020-09-10 02:08:47.453157,3.60244887130811
48014,2020-09-10 02:08:47.832702,3.55972301150507
48015,2020-09-10 02:08:48.163481,3.55972301150507
48016,2020-09-10 02:08:48.424963,3.55972301150507
48017,2020-09-10 02:08:48.771259,3.55972301150507
48018,2020-09-10 02:08:49.087459,3.55972301150507
48019,2020-09-10 02:08:49.489506,3.55972301150507
48020,2020-09-10 02:08:49.856110,3.55972301150507
48021,2020-09-10 02:08:50.229432,3.55972301150507
48022,2020-09-10 02:08:50.550658,3.55972301150507
48023,2020-09-10 02:08:50.880593,3.51704531229386
48024,2020-09-10 02:08:51.310860,3.51704531229386
48025,2020-09-10 02:08:51.672861,3.51704531229386
48026,2020-09-10 02:08:52.029887,3.51704531229386
48027,2020-09-10 02:08:52.452596,3.51704531229386
48028,2020-09-10 02:08:52.813459,3.51704531229386
48029,2020-09-10 02:08:53.078074,3.51704531229386
48030,2020-09-10 02:08:53.368264,3.51704531229386
48031,2020-09-10 02:08:53.693915,3.47441559274046
48032,2020-09-10 02:08:53.955455,3.47441559274046
48033,2020-09-10 02:08:54.335163,3.47441559274046
48034,2020-09-10 02:08:54.739101,3.47441559274046
48035,2020-09-10 02:08:55.021521,3.47441559274046
48036,2020-09-10 02:08:55.303248,3.47441559274046
48037,2020-09-10 02:08:55.577005,3.47441559274046
48038,2020-09-10 02:08:55.913271,3.47441559274046
48039,2020-09-10 02:08:56.173164,3.47441559274046
48040,2020-09-10 02:08:56.499280,3.43183367362589
48041,2020-09-10 02:08:56.865738,3.43183367362589
48042,2020-09-10 02:08:57.214347,3.43183367362589
48043,2020-09-10 02:08:57.454664,3.43183367362589
48044,2020-09-10 02:08:57.731393,3.43183367362589
48045,2020-09-10 02:08:58.043455,3.43183367362589
48046,2020-09-10 02:08:58.434956,3.43183367362589
48047,2020-09-10 02:08:58.776307,3.43183367362589
48048,2020-09-10 02:08:59.035841,3.43183367362589
48049,2020-09-10 02:08:59.295291,3.3892993774201
48050,2020-09-10 02:08:59.581478,3.3892993774201
48051,2020-09-10 02:08:59.957395,3.3892993774201
48052,2020-09-10 02:09:00.190370,3.3892993774201
48053,2020-09-10 02:09:00.499330,3.3892993774201
48054,2020-09-10 02:09:00.893279,3.3892993774201
48055,2020-09-10 02:09:01.187393,3.3892993774201
48056,2020-09-10 02:09:01.446195,3.3892993774201
48057,2020-09-10 02:09:01.750106,3.34681252825668
48058,2020-09-10 02:09:02.045500,3.34681252825668
48059,2020-09-10 02:09:02.371506,3.34681252825668
48060,2020-09-10 02:09:02.714454,3.34681252825668
48061,2020-09-10 02:09:02.988654,3.34681252825668
48062,2020-09-10 02:09:03.231778,3.34681252825668
48063,2020-09-10 02:09:03.534836,3.34681252825668
48064,2020-09-10 02:09:03.849459,3.34681252825668
48065,2020-09-10 02:09:04.172525,3.34681252825668
48066,2020-09-10 02:09:04.453254,3.34681252825668
48067,2020-09-10 02:09:04.756490,3.30437295190828
48068,2020-09-10 02:09:05.031739,3.30437295190828
48069,2020-09-10 02:09:05.292379,3.30437295190828
48070,2020-09-10 02:09:05.645025,3.30437295190828
48071,2020-09-10 02:09:05.932419,3.30437295190828
48072,2020-09-10 02:09:06.178959,3.30437295190828
48073,2020-09-10 02:09:06.400180,3.30437295190828
48074,2020-09-10 02:09:06.734602,3.30437295190828
48075,2020-09-10 02:09:06.982439,3.30437295190828
48076,2020-09-10 02:09:07.296512,3.2619804757628
48077,2020-09-10 02:09:07.606184,3.2619804757628
48078,2020-09-10 02:09:07.873017,3.2619804757628
48079,2020-09-10 02:09:08.169307,3.2619804757628
48080,2020-09-10 02:09:08.509895,3.2619804757628
48081,2020-09-10 02:09:08.770403,3.2619804757628
48082,2020-09-10 02:09:09.119007,3.2619804757628
48083,2020-09-10 02:09:09.410730,3.2619804757628
48084,2020-09-10 02:09:09.660279,3.2619804757628
48085,2020-09-10 02:09:09.963275,3.2619804757628
48086,2020-09-10 02:09:10.237339,3.21963492880025
48087,2020-09-10 02:09:10.580422,3.21963492880025
48088,2020-09-10 02:09:10.907125,3.21963492880025
48089,2020-09-10 02:09:11.227555,3.21963492880025
48090,2020-09-10 02:09:11.511208,3.21963492880025
48091,2020-09-10 02:09:11.782629,3.21963492880025
48092,2020-09-10 02:09:12.162261,3.21963492880025
48093,2020-09-10 02:09:12.473351,3.21963492880025
48094,2020-09-10 02:09:12.742571,3.21963492880025
48095,2020-09-10 02:09:13.025106,3.21963492880025
48096,2020-09-10 02:09:13.426162,3.17733614157031
48097,2020-09-10 02:09:13.747623,3.17733614157031
48098,2020-09-10 02:09:14.019644,3.17733614157031
48099,2020-09-10 02:09:14.367988,3.17733614157031
48100,2020-09-10 02:09:14.717834,3.17733614157031
48101,2020-09-10 02:09:15.043967,3.17733614157031
48102,2020-09-10 02:09:15.236528,3.17733614157031
48103,2020-09-10 02:09:15.515000,3.17733614157031
48104,2020-09-10 02:09:15.824361,3.17733614157031
48105,2020-09-10 02:09:16.203375,3.13508394617051
48106,2020-09-10 02:09:16.467207,3.13508394617051
48107,2020-09-10 02:09:16.820291,3.13508394617051
48108,2020-09-10 02:09:17.073252,3.13508394617051
48109,2020-09-10 02:09:17.417003,3.13508394617051
48110,2020-09-10 02:09:17.676977,3.13508394617051
48111,2020-09-10 02:09:17.961455,3.13508394617051
48112,2020-09-10 02:09:18.249909,3.13508394617051
48113,2020-09-10 02:09:18.619330,3.13508394617051
48114,2020-09-10 02:09:18.918146,3.13508394617051
48115,2020-09-10 02:09:19.242141,3.09287817622508
48116,2020-09-10 02:09:19.506287,3.09287817622508
48117,2020-09-10 02:09:19.763618,3.09287817622508
48118,2020-09-10 02:09:20.091642,3.09287817622508
48119,2020-09-10 02:09:20.391067,3.09287817622508
48120,2020-09-10 02:09:20.732772,3.09287817622508
48121,2020-09-10 02:09:21.005443,3.09287817622508
48122,2020-09-10 02:09:21.285424,3.09287817622508
48123,2020-09-10 02:09:21.596766,3.09287817622508
48124,2020-09-10 02:09:21.894591,3.09287817622508
48125,2020-09-10 02:09:22.216271,3.0507186668644
48126,2020-09-10 02:09:22.601804,3.0507186668644
48127,2020-09-10 02:09:22.885358,3.0507186668644
48128,2020-09-10 02:09:23.172149,3.0507186668644
48129,2020-09-10 02:09:23.416854,3.0507186668644
48130,2020-09-10 02:09:23.860389,3.0507186668644
48131,2020-09-10 02:09:24.191090,3.0507186668644
48132,2020-09-10 02:09:24.482530,3.0507186668644
48133,2020-09-10 02:09:24.809746,3.0507186668644
48134,2020-09-10 02:09:25.168450,3.0507186668644
48135,2020-09-10 02:09:25.543666,3.00860525470496
48136,2020-09-10 02:09:25.893851,3.00860525470496
48137,2020-09-10 02:09:26.179548,3.00860525470496
48138,2020-09-10 02:09:26.500474,3.00860525470496
48139,2020-09-10 02:09:26.824873,3.00860525470496
48140,2020-09-10 02:09:27.079976,3.00860525470496
48141,2020-09-10 02:09:27.356130,3.00860525470496
48142,2020-09-10 02:09:27.693813,3.00860525470496
48143,2020-09-10 02:09:28.001313,3.00860525470496
48144,2020-09-10 02:09:28.459160,2.96653777783004
48145,2020-09-10 02:09:28.730658,2.96653777783004
48146,2020-09-10 02:09:29.055601,2.96653777783004
48147,2020-09-10 02:09:29.376217,2.96653777783004
48148,2020-09-10 02:09:29.648523,2.96653777783004
48149,2020-09-10 02:09:29.987815,2.96653777783004
48150,2020-09-10 02:09:30.279534,2.96653777783004
48151,2020-09-10 02:09:30.517280,2.96653777783004
48152,2020-09-10 02:09:30.842349,2.96653777783004
48153,2020-09-10 02:09:31.130118,2.96653777783004
48154,2020-09-10 02:09:31.436194,2.96653777783004
48155,2020-09-10 02:09:31.777146,2.9245160757708
48156,2020-09-10 02:09:32.042462,2.9245160757708
48157,2020-09-10 02:09:32.357996,2.9245160757708
48158,2020-09-10 02:09:32.672198,2.9245160757708
48159,2020-09-10 02:09:32.942023,2.9245160757708
48160,2020-09-10 02:09:33.271293,2.9245160757708
48161,2020-09-10 02:09:33.583102,2.9245160757708
48162,2020-09-10 02:09:33.939529,2.9245160757708
48163,2020-09-10 02:09:34.237550,2.9245160757708
48164,2020-09-10 02:09:34.582221,2.882539989488
48165,2020-09-10 02:09:34.907284,2.882539989488
48166,2020-09-10 02:09:35.250498,2.882539989488
48167,2020-09-10 02:09:35.584398,2.882539989488
48168,2020-09-10 02:09:35.977033,2.882539989488
48169,2020-09-10 02:09:36.315297,2.882539989488
48170,2020-09-10 02:09:36.610371,2.882539989488
48171,2020-09-10 02:09:36.962177,2.882539989488
48172,2020-09-10 02:09:37.341638,2.882539989488
48173,2020-09-10 02:09:37.589267,2.84060936135417
48174,2020-09-10 02:09:37.899239,2.84060936135417
48175,2020-09-10 02:09:38.279823,2.84060936135417
48176,2020-09-10 02:09:38.601573,2.84060936135417
48177,2020-09-10 02:09:38.877619,2.84060936135417
48178,2020-09-10 02:09:39.159695,2.84060936135417
48179,2020-09-10 02:09:39.496044,2.84060936135417
48180,2020-09-10 02:09:39.759016,2.84060936135417
48181,2020-09-10 02:09:40.152232,2.84060936135417
48182,2020-09-10 02:09:40.433207,2.84060936135417
48183,2020-09-10 02:09:40.816238,2.79872403513633
48184,2020-09-10 02:09:41.077033,2.79872403513633
48185,2020-09-10 02:09:41.415494,2.79872403513633
48186,2020-09-10 02:09:41.725708,2.79872403513633
48187,2020-09-10 02:09:42.136532,2.79872403513633
48188,2020-09-10 02:09:42.450817,2.79872403513633
48189,2020-09-10 02:09:42.712114,2.79872403513633
48190,2020-09-10 02:09:43.048502,2.79872403513633
48191,2020-09-10 02:09:43.421570,2.75688385597918
48192,2020-09-10 02:09:43.715526,2.75688385597918
48193,2020-09-10 02:09:43.976180,2.75688385597918
48194,2020-09-10 02:09:44.268858,2.75688385597918
48195,2020-09-10 02:09:44.563701,2.75688385597918
48196,2020-09-10 02:09:44.830140,2.75688385597918
48197,2020-09-10 02:09:45.118771,2.75688385597918
48198,2020-09-10 02:09:45.439452,2.75688385597918
48199,2020-09-10 02:09:45.717453,2.75688385597918
48200,2020-09-10 02:09:45.974885,2.71508867038877
48201,2020-09-10 02:09:46.237694,2.71508867038877
48202,2020-09-10 02:09:46.517879,2.71508867038877
48203,2020-09-10 02:09:46.797391,2.71508867038877
48204,2020-09-10 02:09:47.107084,2.71508867038877
48205,2020-09-10 02:09:47.432547,2.71508867038877
48206,2020-09-10 02:09:47.713389,2.71508867038877
48207,2020-09-10 02:09:48.082455,2.71508867038877
48208,2020-09-10 02:09:48.295953,2.71508867038877
48209,2020-09-10 02:09:48.565449,2.67333832621661
48210,2020-09-10 02:09:48.900796,2.67333832621661
48211,2020-09-10 02:09:49.207277,2.67333832621661
48212,2020-09-10 02:09:49.456104,2.67333832621661
48213,2020-09-10 02:09:49.731512,2.67333832621661
48214,2020-09-10 02:09:50.046533,2.67333832621661
48215,2020-09-10 02:09:50.334693,2.67333832621661
48216,2020-09-10 02:09:50.737729,2.67333832621661
48217,2020-09-10 02:09:51.010876,2.67333832621661
48218,2020-09-10 02:09:51.352143,2.67333832621661
48219,2020-09-10 02:09:51.604991,2.67333832621661
48220,2020-09-10 02:09:51.959245,2.63163267264427
48221,2020-09-10 02:09:52.248531,2.63163267264427
48222,2020-09-10 02:09:52.547277,2.63163267264427
48223,2020-09-10 02:09:52.856421,2.63163267264427
48224,2020-09-10 02:09:53.179940,2.63163267264427
48225,2020-09-10 02:09:53.490726,2.63163267264427
48226,2020-09-10 02:09:53.746382,2.63163267264427
48227,2020-09-10 02:09:53.994995,2.63163267264427
48228,2020-09-10 02:09:54.309628,2.63163267264427
48229,2020-09-10 02:09:54.587151,2.63163267264427
48230,2020-09-10 02:09:54.890587,2.63163267264427
48231,2020-09-10 02:09:55.192268,2.58997156016839
48232,2020-09-10 02:09:55.443534,2.58997156016839
48233,2020-09-10 02:09:55.749688,2.58997156016839
48234,2020-09-10 02:09:56.084757,2.58997156016839
48235,2020-09-10 02:09:56.395979,2.58997156016839
48236,2020-09-10 02:09:56.711506,2.58997156016839
48237,2020-09-10 02:09:57.033112,2.58997156016839
48238,2020-09-10 02:09:57.311916,2.58997156016839
48239,2020-09-10 02:09:57.636417,2.58997156016839
48240,2020-09-10 02:09:57.935213,2.54835484058614
48241,2020-09-10 02:09:58.268459,2.54835484058614
48242,2020-09-10 02:09:58.567669,2.54835484058614
48243,2020-09-10 02:09:58.849523,2.54835484058614
48244,2020-09-10 02:09:59.213376,2.54835484058614
48245,2020-09-10 02:09:59.541012,2.54835484058614
48246,2020-09-10 02:09:59.897530,2.54835484058614
48247,2020-09-10 02:10:00.177791,2.54835484058614
48248,2020-09-10 02:10:00.553386,2.54835484058614
48249,2020-09-10 02:10:00.928422,2.50313205876553
48250,2020-09-10 02:10:01.231641,2.50313205876553
48251,2020-09-10 02:10:01.484741,2.50313205876553
48252,2020-09-10 02:10:01.743541,2.50313205876553
48253,2020-09-10 02:10:02.065159,2.50313205876553
48254,2020-09-10 02:10:02.315613,2.50313205876553
48255,2020-09-10 02:10:02.663068,2.50313205876553
48256,2020-09-10 02:10:02.979194,2.50313205876553
48257,2020-09-10 02:10:03.363794,2.50313205876553
48258,2020-09-10 02:10:03.685626,2.50313205876553
48259,2020-09-10 02:10:04.012449,2.45795579894677
48260,2020-09-10 02:10:04.317698,2.45795579894677
48261,2020-09-10 02:10:04.614472,2.45795579894677
48262,2020-09-10 02:10:04.893234,2.45795579894677
48263,2020-09-10 02:10:05.239908,2.45795579894677
48264,2020-09-10 02:10:05.589506,2.45795579894677
48265,2020-09-10 02:10:05.927621,2.45795579894677
48266,2020-09-10 02:10:06.288113,2.45795579894677
48267,2020-09-10 02:10:06.548390,2.41282591896136
48268,2020-09-10 02:10:06.837206,2.41282591896136
48269,2020-09-10 02:10:07.184707,2.41282591896136
48270,2020-09-10 02:10:07.484328,2.41282591896136
48271,2020-09-10 02:10:07.778262,2.41282591896136
48272,2020-09-10 02:10:08.139068,2.41282591896136
48273,2020-09-10 02:10:08.498999,2.41282591896136
48274,2020-09-10 02:10:08.849051,2.41282591896136
48275,2020-09-10 02:10:09.115617,2.41282591896136
48276,2020-09-10 02:10:09.404820,2.41282591896136
48277,2020-09-10 02:10:09.648755,2.41282591896136
48278,2020-09-10 02:10:09.918187,2.36774227794236
48279,2020-09-10 02:10:10.241079,2.36774227794236
48280,2020-09-10 02:10:10.560105,2.36774227794236
48281,2020-09-10 02:10:10.796423,2.36774227794236
48282,2020-09-10 02:10:11.129203,2.36774227794236
48283,2020-09-10 02:10:11.477379,2.36774227794236
48284,2020-09-10 02:10:11.778484,2.36774227794236
48285,2020-09-10 02:10:12.064006,2.36774227794236
48286,2020-09-10 02:10:12.358803,2.36774227794236
48287,2020-09-10 02:10:12.683728,2.36774227794236
48288,2020-09-10 02:10:13.063093,2.3896723008023
48289,2020-09-10 02:10:13.387474,2.3896723008023
48290,2020-09-10 02:10:13.742128,2.3896723008023
48291,2020-09-10 02:10:14.060783,2.3896723008023
48292,2020-09-10 02:10:14.343024,2.3896723008023
48293,2020-09-10 02:10:14.694036,2.3896723008023
48294,2020-09-10 02:10:14.960313,2.3896723008023
48295,2020-09-10 02:10:15.253436,2.3896723008023
48296,2020-09-10 02:10:15.582758,2.41157937018957
48297,2020-09-10 02:10:15.941817,2.41157937018957
48298,2020-09-10 02:10:16.255192,2.41157937018957
48299,2020-09-10 02:10:16.518071,2.41157937018957
48300,2020-09-10 02:10:16.772560,2.41157937018957
48301,2020-09-10 02:10:17.033864,2.41157937018957
48302,2020-09-10 02:10:17.356394,2.41157937018957
48303,2020-09-10 02:10:17.620032,2.41157937018957
48304,2020-09-10 02:10:17.908177,2.41157937018957
48305,2020-09-10 02:10:18.220655,2.41157937018957
48306,2020-09-10 02:10:18.602204,2.43346352440579
48307,2020-09-10 02:10:18.956919,2.43346352440579
48308,2020-09-10 02:10:19.243689,2.43346352440579
48309,2020-09-10 02:10:19.587580,2.43346352440579
48310,2020-09-10 02:10:19.900412,2.43346352440579
48311,2020-09-10 02:10:20.162916,2.43346352440579
48312,2020-09-10 02:10:20.544133,2.43346352440579
48313,2020-09-10 02:10:20.929636,2.43346352440579
48314,2020-09-10 02:10:21.286202,2.43346352440579
48315,2020-09-10 02:10:21.606497,2.45532480166671
