iteration,timestamp,T7
48316,2020-09-10 02:10:21.932642,2.45532480166671
48317,2020-09-10 02:10:22.192727,2.45532480166671
48318,2020-09-10 02:10:22.498305,2.45532480166671
48319,2020-09-10 02:10:22.808563,2.45532480166671
48320,2020-09-10 02:10:23.135264,2.45532480166671
48321,2020-09-10 02:10:23.455073,2.45532480166671
48322,2020-09-10 02:10:23.813119,2.45532480166671
48323,2020-09-10 02:10:24.126958,2.45532480166671
48324,2020-09-10 02:10:24.495627,2.47716324010251
48325,2020-09-10 02:10:24.777192,2.47716324010251
48326,2020-09-10 02:10:25.088577,2.47716324010251
48327,2020-09-10 02:10:25.402449,2.47716324010251
48328,2020-09-10 02:10:25.696688,2.47716324010251
48329,2020-09-10 02:10:26.001289,2.47716324010251
48330,2020-09-10 02:10:26.403019,2.47716324010251
48331,2020-09-10 02:10:26.773074,2.47716324010251
48332,2020-09-10 02:10:27.035383,2.47716324010251
48333,2020-09-10 02:10:27.309361,2.49897887775845
48334,2020-09-10 02:10:27.549949,2.49897887775845
48335,2020-09-10 02:10:27.927428,2.49897887775845
48336,2020-09-10 02:10:28.248935,2.49897887775845
48337,2020-09-10 02:10:28.543954,2.49897887775845
48338,2020-09-10 02:10:28.863712,2.49897887775845
48339,2020-09-10 02:10:29.197226,2.49897887775845
48340,2020-09-10 02:10:29.471472,2.49897887775845
48341,2020-09-10 02:10:29.764572,2.49897887775845
48342,2020-09-10 02:10:30.044110,2.49897887775845
48343,2020-09-10 02:10:30.369600,2.52077175259512
48344,2020-09-10 02:10:30.700085,2.52077175259512
48345,2020-09-10 02:10:31.060361,2.52077175259512
48346,2020-09-10 02:10:31.312866,2.52077175259512
48347,2020-09-10 02:10:31.645870,2.52077175259512
48348,2020-09-10 02:10:31.928787,2.52077175259512
48349,2020-09-10 02:10:32.272969,2.52077175259512
48350,2020-09-10 02:10:32.580599,2.52077175259512
48351,2020-09-10 02:10:32.827833,2.54254190248909
48352,2020-09-10 02:10:33.134636,2.54254190248909
48353,2020-09-10 02:10:33.425293,2.54254190248909
48354,2020-09-10 02:10:33.758686,2.54254190248909
48355,2020-09-10 02:10:34.028687,2.54254190248909
48356,2020-09-10 02:10:34.292861,2.54254190248909
48357,2020-09-10 02:10:34.590005,2.54254190248909
48358,2020-09-10 02:10:34.834940,2.54254190248909
48359,2020-09-10 02:10:35.129506,2.54254190248909
48360,2020-09-10 02:10:35.391899,2.54254190248909
48361,2020-09-10 02:10:35.674449,2.54254190248909
48362,2020-09-10 02:10:35.918231,2.56428936523319
48363,2020-09-10 02:10:36.172395,2.56428936523319
48364,2020-09-10 02:10:36.432346,2.56428936523319
48365,2020-09-10 02:10:36.685689,2.56428936523319
48366,2020-09-10 02:10:36.993340,2.56428936523319
48367,2020-09-10 02:10:37.381974,2.56428936523319
48368,2020-09-10 02:10:37.689702,2.56428936523319
48369,2020-09-10 02:10:37.952350,2.56428936523319
48370,2020-09-10 02:10:38.282060,2.56428936523319
48371,2020-09-10 02:10:38.543669,2.56428936523319
48372,2020-09-10 02:10:38.847898,2.58601417853708
48373,2020-09-10 02:10:39.153526,2.58601417853708
48374,2020-09-10 02:10:39.513927,2.58601417853708
48375,2020-09-10 02:10:39.894460,2.58601417853708
48376,2020-09-10 02:10:40.213078,2.58601417853708
48377,2020-09-10 02:10:40.522155,2.58601417853708
48378,2020-09-10 02:10:40.803494,2.58601417853708
48379,2020-09-10 02:10:41.065767,2.58601417853708
48380,2020-09-10 02:10:41.395369,2.60771638002764
48381,2020-09-10 02:10:41.718112,2.60771638002764
48382,2020-09-10 02:10:41.971890,2.60771638002764
48383,2020-09-10 02:10:42.328070,2.60771638002764
48384,2020-09-10 02:10:42.647261,2.60771638002764
48385,2020-09-10 02:10:42.991711,2.60771638002764
48386,2020-09-10 02:10:43.275329,2.60771638002764
48387,2020-09-10 02:10:43.568402,2.60771638002764
48388,2020-09-10 02:10:43.906434,2.60771638002764
48389,2020-09-10 02:10:44.173599,2.60771638002764
48390,2020-09-10 02:10:44.464473,2.6293960072494
48391,2020-09-10 02:10:44.866543,2.6293960072494
48392,2020-09-10 02:10:45.234284,2.6293960072494
48393,2020-09-10 02:10:45.547347,2.6293960072494
48394,2020-09-10 02:10:45.815310,2.6293960072494
48395,2020-09-10 02:10:46.177050,2.6293960072494
48396,2020-09-10 02:10:46.437470,2.6293960072494
48397,2020-09-10 02:10:46.722564,2.6293960072494
48398,2020-09-10 02:10:47.017946,2.65105309766498
48399,2020-09-10 02:10:47.357728,2.65105309766498
48400,2020-09-10 02:10:47.705916,2.65105309766498
48401,2020-09-10 02:10:48.017626,2.65105309766498
48402,2020-09-10 02:10:48.380417,2.65105309766498
48403,2020-09-10 02:10:48.648432,2.65105309766498
48404,2020-09-10 02:10:48.968281,2.65105309766498
48405,2020-09-10 02:10:49.279290,2.65105309766498
48406,2020-09-10 02:10:49.518651,2.65105309766498
48407,2020-09-10 02:10:49.840172,2.67268768865559
48408,2020-09-10 02:10:50.171548,2.67268768865559
48409,2020-09-10 02:10:50.450442,2.67268768865559
48410,2020-09-10 02:10:50.782568,2.67268768865559
48411,2020-09-10 02:10:51.152443,2.67268768865559
48412,2020-09-10 02:10:51.500461,2.67268768865559
48413,2020-09-10 02:10:51.854652,2.67268768865559
48414,2020-09-10 02:10:52.135139,2.67268768865559
48415,2020-09-10 02:10:52.453278,2.67268768865559
48416,2020-09-10 02:10:52.795042,2.67268768865559
48417,2020-09-10 02:10:53.154441,2.67268768865559
48418,2020-09-10 02:10:53.400980,2.69429981752135
48419,2020-09-10 02:10:53.679681,2.69429981752135
48420,2020-09-10 02:10:54.085522,2.69429981752135
48421,2020-09-10 02:10:54.382378,2.69429981752135
48422,2020-09-10 02:10:54.709447,2.69429981752135
48423,2020-09-10 02:10:55.066218,2.69429981752135
48424,2020-09-10 02:10:55.394142,2.69429981752135
48425,2020-09-10 02:10:55.732462,2.69429981752135
48426,2020-09-10 02:10:56.075969,2.71588952148183
48427,2020-09-10 02:10:56.384235,2.71588952148183
48428,2020-09-10 02:10:56.713185,2.71588952148183
48429,2020-09-10 02:10:57.051860,2.71588952148183
48430,2020-09-10 02:10:57.372892,2.71588952148183
48431,2020-09-10 02:10:57.694032,2.71588952148183
48432,2020-09-10 02:10:58.060018,2.71588952148183
48433,2020-09-10 02:10:58.373649,2.71588952148183
48434,2020-09-10 02:10:58.721877,2.71588952148183
48435,2020-09-10 02:10:59.133228,2.73745683767636
48436,2020-09-10 02:10:59.449260,2.73745683767636
48437,2020-09-10 02:10:59.699291,2.73745683767636
48438,2020-09-10 02:10:59.936445,2.73745683767636
48439,2020-09-10 02:11:00.273989,2.73745683767636
48440,2020-09-10 02:11:00.610345,2.73745683767636
48441,2020-09-10 02:11:00.945472,2.73745683767636
48442,2020-09-10 02:11:01.262234,2.73745683767636
48443,2020-09-10 02:11:01.519036,2.73745683767636
48444,2020-09-10 02:11:01.868533,2.73745683767636
48445,2020-09-10 02:11:02.224734,2.75900180316459
48446,2020-09-10 02:11:02.569666,2.75900180316459
48447,2020-09-10 02:11:02.939140,2.75900180316459
48448,2020-09-10 02:11:03.201409,2.75900180316459
48449,2020-09-10 02:11:03.486177,2.75900180316459
48450,2020-09-10 02:11:03.792557,2.75900180316459
48451,2020-09-10 02:11:04.089905,2.75900180316459
48452,2020-09-10 02:11:04.370219,2.75900180316459
48453,2020-09-10 02:11:04.688492,2.75900180316459
48454,2020-09-10 02:11:04.984624,2.78052445492682
48455,2020-09-10 02:11:05.305736,2.78052445492682
48456,2020-09-10 02:11:05.610506,2.78052445492682
48457,2020-09-10 02:11:05.952581,2.78052445492682
48458,2020-09-10 02:11:06.208813,2.78052445492682
48459,2020-09-10 02:11:06.503128,2.78052445492682
48460,2020-09-10 02:11:06.777355,2.78052445492682
48461,2020-09-10 02:11:07.072384,2.78052445492682
48462,2020-09-10 02:11:07.327211,2.78052445492682
48463,2020-09-10 02:11:07.742118,2.78052445492682
48464,2020-09-10 02:11:08.009043,2.78052445492682
48465,2020-09-10 02:11:08.244529,2.80202482986444
48466,2020-09-10 02:11:08.505203,2.80202482986444
48467,2020-09-10 02:11:08.791404,2.80202482986444
48468,2020-09-10 02:11:09.075086,2.80202482986444
48469,2020-09-10 02:11:09.406216,2.80202482986444
48470,2020-09-10 02:11:09.759662,2.80202482986444
48471,2020-09-10 02:11:10.187991,2.80202482986444
48472,2020-09-10 02:11:10.527319,2.80202482986444
48473,2020-09-10 02:11:10.762548,2.80202482986444
48474,2020-09-10 02:11:11.043844,2.80202482986444
48475,2020-09-10 02:11:11.370747,2.82350296480038
48476,2020-09-10 02:11:11.621044,2.82350296480038
48477,2020-09-10 02:11:11.965788,2.82350296480038
48478,2020-09-10 02:11:12.254347,2.82350296480038
48479,2020-09-10 02:11:12.574141,2.82350296480038
48480,2020-09-10 02:11:12.891096,2.82350296480038
48481,2020-09-10 02:11:13.216831,2.82350296480038
48482,2020-09-10 02:11:13.538361,2.82350296480038
48483,2020-09-10 02:11:13.865619,2.84495889647957
48484,2020-09-10 02:11:14.118372,2.84495889647957
48485,2020-09-10 02:11:14.467016,2.84495889647957
48486,2020-09-10 02:11:14.711337,2.84495889647957
48487,2020-09-10 02:11:15.097952,2.84495889647957
48488,2020-09-10 02:11:15.435469,2.84495889647957
48489,2020-09-10 02:11:15.732904,2.84495889647957
48490,2020-09-10 02:11:16.043192,2.84495889647957
48491,2020-09-10 02:11:16.451036,2.86639266156932
48492,2020-09-10 02:11:16.772165,2.86639266156932
48493,2020-09-10 02:11:17.095124,2.86639266156932
48494,2020-09-10 02:11:17.352225,2.86639266156932
48495,2020-09-10 02:11:17.634686,2.86639266156932
48496,2020-09-10 02:11:17.968846,2.86639266156932
48497,2020-09-10 02:11:18.270092,2.86639266156932
48498,2020-09-10 02:11:18.551628,2.86639266156932
48499,2020-09-10 02:11:18.847010,2.86639266156932
48500,2020-09-10 02:11:19.236652,2.88780429665982
48501,2020-09-10 02:11:19.498269,2.88780429665982
48502,2020-09-10 02:11:19.830671,2.88780429665982
48503,2020-09-10 02:11:20.106400,2.88780429665982
48504,2020-09-10 02:11:20.381576,2.88780429665982
48505,2020-09-10 02:11:20.661119,2.88780429665982
48506,2020-09-10 02:11:21.013017,2.88780429665982
48507,2020-09-10 02:11:21.300611,2.88780429665982
48508,2020-09-10 02:11:21.561070,2.88780429665982
48509,2020-09-10 02:11:21.931931,2.90919383826463
48510,2020-09-10 02:11:22.303691,2.90919383826463
48511,2020-09-10 02:11:22.637458,2.90919383826463
48512,2020-09-10 02:11:22.943799,2.90919383826463
48513,2020-09-10 02:11:23.224242,2.90919383826463
48514,2020-09-10 02:11:23.489792,2.90919383826463
48515,2020-09-10 02:11:23.778471,2.90919383826463
48516,2020-09-10 02:11:24.118660,2.90919383826463
48517,2020-09-10 02:11:24.381728,2.90919383826463
48518,2020-09-10 02:11:24.716626,2.90919383826463
48519,2020-09-10 02:11:25.072610,2.93034648558459
48520,2020-09-10 02:11:25.433484,2.93034648558459
48521,2020-09-10 02:11:25.715407,2.93034648558459
48522,2020-09-10 02:11:26.052282,2.93034648558459
48523,2020-09-10 02:11:26.340866,2.93034648558459
48524,2020-09-10 02:11:26.690507,2.93034648558459
48525,2020-09-10 02:11:27.045894,2.93034648558459
48526,2020-09-10 02:11:27.292269,2.93034648558459
48527,2020-09-10 02:11:27.578541,2.93034648558459
48528,2020-09-10 02:11:27.880046,2.95383994996099
48529,2020-09-10 02:11:28.172186,2.95383994996099
48530,2020-09-10 02:11:28.391724,2.95383994996099
48531,2020-09-10 02:11:28.633413,2.95383994996099
48532,2020-09-10 02:11:28.973195,2.95383994996099
48533,2020-09-10 02:11:29.240791,2.95383994996099
48534,2020-09-10 02:11:29.559059,2.95383994996099
48535,2020-09-10 02:11:29.930126,2.95383994996099
48536,2020-09-10 02:11:30.237046,2.95383994996099
48537,2020-09-10 02:11:30.533456,2.97730811053729
48538,2020-09-10 02:11:30.810671,2.97730811053729
48539,2020-09-10 02:11:31.106484,2.97730811053729
48540,2020-09-10 02:11:31.421199,2.97730811053729
48541,2020-09-10 02:11:31.675528,2.97730811053729
48542,2020-09-10 02:11:32.007397,2.97730811053729
48543,2020-09-10 02:11:32.342841,2.97730811053729
48544,2020-09-10 02:11:32.677947,2.97730811053729
48545,2020-09-10 02:11:32.947350,2.97730811053729
48546,2020-09-10 02:11:33.243353,2.97730811053729
48547,2020-09-10 02:11:33.517190,2.97730811053729
48548,2020-09-10 02:11:33.801797,3.00075100597624
48549,2020-09-10 02:11:34.140300,3.00075100597624
48550,2020-09-10 02:11:34.480489,3.00075100597624
48551,2020-09-10 02:11:34.787014,3.00075100597624
48552,2020-09-10 02:11:35.028084,3.00075100597624
48553,2020-09-10 02:11:35.268858,3.00075100597624
48554,2020-09-10 02:11:35.614724,3.00075100597624
48555,2020-09-10 02:11:35.911599,3.00075100597624
48556,2020-09-10 02:11:36.174377,3.00075100597624
48557,2020-09-10 02:11:36.419550,3.00075100597624
48558,2020-09-10 02:11:36.759678,3.02416867485657
48559,2020-09-10 02:11:37.033081,3.02416867485657
48560,2020-09-10 02:11:37.301280,3.02416867485657
48561,2020-09-10 02:11:37.626700,3.02416867485657
48562,2020-09-10 02:11:37.904808,3.02416867485657
48563,2020-09-10 02:11:38.091004,3.02416867485657
48564,2020-09-10 02:11:38.383555,3.02416867485657
48565,2020-09-10 02:11:38.687244,3.02416867485657
48566,2020-09-10 02:11:39.092748,3.02416867485657
48567,2020-09-10 02:11:39.406507,3.04756115567352
48568,2020-09-10 02:11:39.751182,3.04756115567352
48569,2020-09-10 02:11:40.069654,3.04756115567352
48570,2020-09-10 02:11:40.331511,3.04756115567352
48571,2020-09-10 02:11:40.638451,3.04756115567352
48572,2020-09-10 02:11:40.978879,3.04756115567352
48573,2020-09-10 02:11:41.256317,3.04756115567352
48574,2020-09-10 02:11:41.603762,3.04756115567352
48575,2020-09-10 02:11:41.851450,3.04756115567352
48576,2020-09-10 02:11:42.147672,3.04756115567352
48577,2020-09-10 02:11:42.428719,3.07092848683928
48578,2020-09-10 02:11:42.776935,3.07092848683928
48579,2020-09-10 02:11:43.004592,3.07092848683928
48580,2020-09-10 02:11:43.318719,3.07092848683928
48581,2020-09-10 02:11:43.585611,3.07092848683928
48582,2020-09-10 02:11:43.833872,3.07092848683928
48583,2020-09-10 02:11:44.067765,3.07092848683928
48584,2020-09-10 02:11:44.364863,3.07092848683928
48585,2020-09-10 02:11:44.703553,3.07092848683928
48586,2020-09-10 02:11:45.125878,3.09427070668345
48587,2020-09-10 02:11:45.416091,3.09427070668345
48588,2020-09-10 02:11:45.694139,3.09427070668345
48589,2020-09-10 02:11:45.937698,3.09427070668345
48590,2020-09-10 02:11:46.233492,3.09427070668345
48591,2020-09-10 02:11:46.531940,3.09427070668345
48592,2020-09-10 02:11:46.866759,3.09427070668345
48593,2020-09-10 02:11:47.230285,3.09427070668345
48594,2020-09-10 02:11:47.489228,3.09427070668345
48595,2020-09-10 02:11:47.810497,3.09427070668345
48596,2020-09-10 02:11:48.144657,3.1175878534535
48597,2020-09-10 02:11:48.502636,3.1175878534535
48598,2020-09-10 02:11:48.895723,3.1175878534535
48599,2020-09-10 02:11:49.161795,3.1175878534535
48600,2020-09-10 02:11:49.519148,3.1175878534535
48601,2020-09-10 02:11:49.760314,3.1175878534535
48602,2020-09-10 02:11:50.079741,3.1175878534535
48603,2020-09-10 02:11:50.405919,3.1175878534535
48604,2020-09-10 02:11:50.663764,3.1175878534535
48605,2020-09-10 02:11:50.992690,3.1175878534535
48606,2020-09-10 02:11:51.324853,3.1175878534535
48607,2020-09-10 02:11:51.684860,3.14087996531525
48608,2020-09-10 02:11:51.976525,3.14087996531525
48609,2020-09-10 02:11:52.289866,3.14087996531525
48610,2020-09-10 02:11:52.599795,3.14087996531525
48611,2020-09-10 02:11:52.864856,3.14087996531525
48612,2020-09-10 02:11:53.166678,3.14087996531525
48613,2020-09-10 02:11:53.422577,3.14087996531525
48614,2020-09-10 02:11:53.671109,3.14087996531525
48615,2020-09-10 02:11:54.034826,3.16414708035329
48616,2020-09-10 02:11:54.298261,3.16414708035329
48617,2020-09-10 02:11:54.588314,3.16414708035329
48618,2020-09-10 02:11:54.912382,3.16414708035329
48619,2020-09-10 02:11:55.159219,3.16414708035329
48620,2020-09-10 02:11:55.431449,3.16414708035329
48621,2020-09-10 02:11:55.735590,3.16414708035329
48622,2020-09-10 02:11:56.091317,3.16414708035329
48623,2020-09-10 02:11:56.447102,3.16414708035329
48624,2020-09-10 02:11:56.799035,3.16414708035329
48625,2020-09-10 02:11:57.120690,3.18738923657143
48626,2020-09-10 02:11:57.479074,3.18738923657143
48627,2020-09-10 02:11:57.797552,3.18738923657143
48628,2020-09-10 02:11:58.101950,3.18738923657143
48629,2020-09-10 02:11:58.367523,3.18738923657143
48630,2020-09-10 02:11:58.694090,3.18738923657143
48631,2020-09-10 02:11:59.005171,3.18738923657143
48632,2020-09-10 02:11:59.281978,3.18738923657143
48633,2020-09-10 02:11:59.546316,3.18738923657143
48634,2020-09-10 02:11:59.902437,3.18738923657143
48635,2020-09-10 02:12:00.204795,3.2106064718932
48636,2020-09-10 02:12:00.653606,3.2106064718932
48637,2020-09-10 02:12:00.888708,3.2106064718932
48638,2020-09-10 02:12:01.140913,3.2106064718932
48639,2020-09-10 02:12:01.384091,3.2106064718932
48640,2020-09-10 02:12:01.694877,3.2106064718932
48641,2020-09-10 02:12:02.034728,3.2106064718932
48642,2020-09-10 02:12:02.357360,3.2106064718932
48643,2020-09-10 02:12:02.722084,3.2106064718932
48644,2020-09-10 02:12:03.018544,3.23379882416218
48645,2020-09-10 02:12:03.338441,3.23379882416218
48646,2020-09-10 02:12:03.653476,3.23379882416218
48647,2020-09-10 02:12:03.940663,3.23379882416218
48648,2020-09-10 02:12:04.264375,3.23379882416218
48649,2020-09-10 02:12:04.586695,3.23379882416218
48650,2020-09-10 02:12:05.000785,3.23379882416218
48651,2020-09-10 02:12:05.264970,3.23379882416218
48652,2020-09-10 02:12:05.636857,3.23379882416218
48653,2020-09-10 02:12:05.890273,3.23379882416218
48654,2020-09-10 02:12:06.125098,3.25696633114251
48655,2020-09-10 02:12:06.405944,3.25696633114251
48656,2020-09-10 02:12:06.656327,3.25696633114251
48657,2020-09-10 02:12:07.002166,3.25696633114251
48658,2020-09-10 02:12:07.318625,3.25696633114251
48659,2020-09-10 02:12:07.660568,3.25696633114251
48660,2020-09-10 02:12:07.935711,3.25696633114251
48661,2020-09-10 02:12:08.243563,3.25696633114251
48662,2020-09-10 02:12:08.596878,3.25696633114251
48663,2020-09-10 02:12:08.940763,3.25696633114251
48664,2020-09-10 02:12:09.249506,3.28010903051931
48665,2020-09-10 02:12:09.560502,3.28010903051931
48666,2020-09-10 02:12:09.891264,3.28010903051931
48667,2020-09-10 02:12:10.214244,3.28010903051931
48668,2020-09-10 02:12:10.544459,3.28010903051931
48669,2020-09-10 02:12:10.866555,3.28010903051931
48670,2020-09-10 02:12:11.182236,3.28010903051931
48671,2020-09-10 02:12:11.459832,3.28010903051931
48672,2020-09-10 02:12:11.717238,3.28010903051931
48673,2020-09-10 02:12:11.977760,3.30322695989909
48674,2020-09-10 02:12:12.317896,3.30322695989909
48675,2020-09-10 02:12:12.632218,3.30322695989909
48676,2020-09-10 02:12:12.929658,3.30322695989909
48677,2020-09-10 02:12:13.303550,3.30322695989909
48678,2020-09-10 02:12:13.624858,3.30322695989909
48679,2020-09-10 02:12:13.949441,3.30322695989909
48680,2020-09-10 02:12:14.230916,3.30322695989909
48681,2020-09-10 02:12:14.570801,3.30322695989909
48682,2020-09-10 02:12:14.914074,3.32632015681016
48683,2020-09-10 02:12:15.174332,3.32632015681016
48684,2020-09-10 02:12:15.508628,3.32632015681016
48685,2020-09-10 02:12:15.759584,3.32632015681016
48686,2020-09-10 02:12:16.010416,3.32632015681016
48687,2020-09-10 02:12:16.307992,3.32632015681016
48688,2020-09-10 02:12:16.602328,3.32632015681016
48689,2020-09-10 02:12:16.940535,3.32632015681016
48690,2020-09-10 02:12:17.340818,3.32632015681016
48691,2020-09-10 02:12:17.662995,3.34938865870305
48692,2020-09-10 02:12:18.029737,3.34938865870305
48693,2020-09-10 02:12:18.344464,3.34938865870305
48694,2020-09-10 02:12:18.643106,3.34938865870305
48695,2020-09-10 02:12:18.899680,3.34938865870305
48696,2020-09-10 02:12:19.260683,3.34938865870305
48697,2020-09-10 02:12:19.716692,3.34938865870305
48698,2020-09-10 02:12:19.991210,3.34938865870305
48699,2020-09-10 02:12:20.287605,3.34938865870305
48700,2020-09-10 02:12:20.542816,3.34938865870305
48701,2020-09-10 02:12:20.870521,3.37243250295094
48702,2020-09-10 02:12:21.151638,3.37243250295094
48703,2020-09-10 02:12:21.494721,3.37243250295094
48704,2020-09-10 02:12:21.759562,3.37243250295094
48705,2020-09-10 02:12:22.080508,3.37243250295094
48706,2020-09-10 02:12:22.328648,3.37243250295094
48707,2020-09-10 02:12:22.665082,3.37243250295094
48708,2020-09-10 02:12:23.005493,3.37243250295094
48709,2020-09-10 02:12:23.262989,3.37243250295094
48710,2020-09-10 02:12:23.650944,3.39545172685006
48711,2020-09-10 02:12:23.993206,3.39545172685006
48712,2020-09-10 02:12:24.366498,3.39545172685006
48713,2020-09-10 02:12:24.712474,3.39545172685006
48714,2020-09-10 02:12:25.047178,3.39545172685006
48715,2020-09-10 02:12:25.371713,3.39545172685006
48716,2020-09-10 02:12:25.617877,3.39545172685006
48717,2020-09-10 02:12:25.829559,3.39545172685006
48718,2020-09-10 02:12:26.119552,3.39545172685006
48719,2020-09-10 02:12:26.419679,3.41844636762006
48720,2020-09-10 02:12:26.681005,3.41844636762006
48721,2020-09-10 02:12:26.991022,3.41844636762006
48722,2020-09-10 02:12:27.282636,3.41844636762006
48723,2020-09-10 02:12:27.664086,3.41844636762006
48724,2020-09-10 02:12:27.993329,3.41844636762006
48725,2020-09-10 02:12:28.287713,3.41844636762006
48726,2020-09-10 02:12:28.640667,3.41844636762006
48727,2020-09-10 02:12:28.951904,3.41844636762006
48728,2020-09-10 02:12:29.188809,3.41844636762006
48729,2020-09-10 02:12:29.414995,3.44141646240448
48730,2020-09-10 02:12:29.653100,3.44141646240448
48731,2020-09-10 02:12:29.921793,3.44141646240448
48732,2020-09-10 02:12:30.248718,3.44141646240448
48733,2020-09-10 02:12:30.514348,3.44141646240448
48734,2020-09-10 02:12:30.829455,3.44141646240448
48735,2020-09-10 02:12:31.201711,3.44141646240448
48736,2020-09-10 02:12:31.442177,3.44141646240448
48737,2020-09-10 02:12:31.767543,3.44141646240448
48738,2020-09-10 02:12:32.061671,3.44141646240448
48739,2020-09-10 02:12:32.344065,3.44141646240448
48740,2020-09-10 02:12:32.685654,3.44141646240448
48741,2020-09-10 02:12:32.985898,3.46436204827106
48742,2020-09-10 02:12:33.255094,3.46436204827106
48743,2020-09-10 02:12:33.518972,3.46436204827106
48744,2020-09-10 02:12:33.756842,3.46436204827106
48745,2020-09-10 02:12:34.038690,3.46436204827106
48746,2020-09-10 02:12:34.318639,3.46436204827106
48747,2020-09-10 02:12:34.701414,3.46436204827106
48748,2020-09-10 02:12:35.134057,3.46436204827106
48749,2020-09-10 02:12:35.465126,3.46436204827106
48750,2020-09-10 02:12:35.840172,3.48728316221221
48751,2020-09-10 02:12:36.180587,3.48728316221221
48752,2020-09-10 02:12:36.460018,3.48728316221221
48753,2020-09-10 02:12:36.717429,3.48728316221221
48754,2020-09-10 02:12:37.079803,3.48728316221221
48755,2020-09-10 02:12:37.401397,3.48728316221221
48756,2020-09-10 02:12:37.664419,3.48728316221221
48757,2020-09-10 02:12:37.945581,3.48728316221221
48758,2020-09-10 02:12:38.193655,3.48728316221221
48759,2020-09-10 02:12:38.480262,3.48728316221221
48760,2020-09-10 02:12:38.860103,3.51017984114537
48761,2020-09-10 02:12:39.201529,3.51017984114537
48762,2020-09-10 02:12:39.554708,3.51017984114537
48763,2020-09-10 02:12:39.899489,3.51017984114537
48764,2020-09-10 02:12:40.236407,3.51017984114537
48765,2020-09-10 02:12:40.535548,3.51017984114537
48766,2020-09-10 02:12:40.784889,3.51017984114537
48767,2020-09-10 02:12:41.022766,3.51017984114537
48768,2020-09-10 02:12:41.358458,3.51017984114537
48769,2020-09-10 02:12:41.669940,3.51017984114537
48770,2020-09-10 02:12:42.008752,3.51017984114537
48771,2020-09-10 02:12:42.377194,3.5330521219134
48772,2020-09-10 02:12:42.684119,3.5330521219134
48773,2020-09-10 02:12:42.969141,3.5330521219134
48774,2020-09-10 02:12:43.329513,3.5330521219134
48775,2020-09-10 02:12:43.645830,3.5330521219134
48776,2020-09-10 02:12:43.892312,3.5330521219134
48777,2020-09-10 02:12:44.131826,3.5330521219134
48778,2020-09-10 02:12:44.413303,3.5330521219134
48779,2020-09-10 02:12:44.730810,3.5330521219134
48780,2020-09-10 02:12:45.071371,3.55590004128493
48781,2020-09-10 02:12:45.314464,3.55590004128493
48782,2020-09-10 02:12:45.652458,3.55590004128493
48783,2020-09-10 02:12:45.944386,3.55590004128493
48784,2020-09-10 02:12:46.257821,3.55590004128493
48785,2020-09-10 02:12:46.585360,3.55590004128493
48786,2020-09-10 02:12:46.842950,3.55590004128493
48787,2020-09-10 02:12:47.140098,3.55590004128493
48788,2020-09-10 02:12:47.455557,3.55590004128493
48789,2020-09-10 02:12:47.752562,3.55590004128493
48790,2020-09-10 02:12:48.103110,3.55590004128493
48791,2020-09-10 02:12:48.438496,3.5787236359548
48792,2020-09-10 02:12:48.807676,3.5787236359548
48793,2020-09-10 02:12:49.164144,3.5787236359548
48794,2020-09-10 02:12:49.513069,3.5787236359548
48795,2020-09-10 02:12:49.822406,3.5787236359548
48796,2020-09-10 02:12:50.116218,3.5787236359548
48797,2020-09-10 02:12:50.410385,3.5787236359548
48798,2020-09-10 02:12:50.717472,3.5787236359548
48799,2020-09-10 02:12:51.074301,3.5787236359548
48800,2020-09-10 02:12:51.306866,3.5787236359548
48801,2020-09-10 02:12:51.636395,3.59031328347119
48802,2020-09-10 02:12:51.890456,3.59031328347119
48803,2020-09-10 02:12:52.199970,3.59031328347119
48804,2020-09-10 02:12:52.484314,3.59031328347119
48805,2020-09-10 02:12:52.792704,3.59031328347119
48806,2020-09-10 02:12:53.071216,3.59031328347119
48807,2020-09-10 02:12:53.375313,3.59031328347119
48808,2020-09-10 02:12:53.640822,3.59031328347119
48809,2020-09-10 02:12:53.954573,3.59031328347119
48810,2020-09-10 02:12:54.261659,3.60712226392813
48811,2020-09-10 02:12:54.677462,3.60712226392813
48812,2020-09-10 02:12:54.987367,3.60712226392813
48813,2020-09-10 02:12:55.334057,3.60712226392813
48814,2020-09-10 02:12:55.626043,3.60712226392813
48815,2020-09-10 02:12:55.918500,3.60712226392813
48816,2020-09-10 02:12:56.242976,3.60712226392813
48817,2020-09-10 02:12:56.526608,3.60712226392813
48818,2020-09-10 02:12:56.855018,3.64129632890319
48819,2020-09-10 02:12:57.159523,3.64129632890319
48820,2020-09-10 02:12:57.426292,3.64129632890319
48821,2020-09-10 02:12:57.821872,3.64129632890319
48822,2020-09-10 02:12:58.102618,3.64129632890319
48823,2020-09-10 02:12:58.420842,3.64129632890319
48824,2020-09-10 02:12:58.710050,3.64129632890319
48825,2020-09-10 02:12:59.063087,3.67131151461014
48826,2020-09-10 02:12:59.402058,3.67131151461014
48827,2020-09-10 02:12:59.661923,3.67131151461014
48828,2020-09-10 02:12:59.988427,3.67131151461014
48829,2020-09-10 02:13:00.253566,3.67131151461014
48830,2020-09-10 02:13:00.523968,3.67131151461014
48831,2020-09-10 02:13:00.800069,3.67131151461014
48832,2020-09-10 02:13:01.132221,3.67131151461014
48833,2020-09-10 02:13:01.543783,3.67131151461014
48834,2020-09-10 02:13:01.969952,3.70130112668816
48835,2020-09-10 02:13:02.328147,3.70130112668816
48836,2020-09-10 02:13:02.690891,3.70130112668816
48837,2020-09-10 02:13:02.986935,3.70130112668816
48838,2020-09-10 02:13:03.318422,3.70130112668816
48839,2020-09-10 02:13:03.548330,3.70130112668816
48840,2020-09-10 02:13:03.837957,3.70130112668816
48841,2020-09-10 02:13:04.184353,3.70130112668816
48842,2020-09-10 02:13:04.515341,3.70130112668816
48843,2020-09-10 02:13:04.790369,3.70130112668816
48844,2020-09-10 02:13:05.035952,3.73126518601084
48845,2020-09-10 02:13:05.343660,3.73126518601084
48846,2020-09-10 02:13:05.687674,3.73126518601084
48847,2020-09-10 02:13:06.051212,3.73126518601084
48848,2020-09-10 02:13:06.352362,3.73126518601084
48849,2020-09-10 02:13:06.663486,3.73126518601084
48850,2020-09-10 02:13:06.908808,3.73126518601084
48851,2020-09-10 02:13:07.206769,3.73126518601084
48852,2020-09-10 02:13:07.493134,3.73126518601084
48853,2020-09-10 02:13:07.866214,3.761203713404
48854,2020-09-10 02:13:08.202131,3.761203713404
48855,2020-09-10 02:13:08.543586,3.761203713404
48856,2020-09-10 02:13:08.859407,3.761203713404
48857,2020-09-10 02:13:09.194665,3.761203713404
48858,2020-09-10 02:13:09.462488,3.761203713404
48859,2020-09-10 02:13:09.771186,3.761203713404
48860,2020-09-10 02:13:10.092040,3.761203713404
48861,2020-09-10 02:13:10.365359,3.761203713404
48862,2020-09-10 02:13:10.757729,3.761203713404
48863,2020-09-10 02:13:11.092223,3.79111672964623
48864,2020-09-10 02:13:11.369775,3.79111672964623
48865,2020-09-10 02:13:11.704882,3.79111672964623
48866,2020-09-10 02:13:12.034068,3.79111672964623
48867,2020-09-10 02:13:12.328645,3.79111672964623
48868,2020-09-10 02:13:12.562848,3.79111672964623
48869,2020-09-10 02:13:12.823516,3.79111672964623
48870,2020-09-10 02:13:13.182274,3.79111672964623
48871,2020-09-10 02:13:13.533213,3.79111672964623
48872,2020-09-10 02:13:13.847044,3.79111672964623
48873,2020-09-10 02:13:14.094852,3.8210042554694
48874,2020-09-10 02:13:14.341384,3.8210042554694
48875,2020-09-10 02:13:14.566650,3.8210042554694
48876,2020-09-10 02:13:14.933029,3.8210042554694
48877,2020-09-10 02:13:15.241129,3.8210042554694
48878,2020-09-10 02:13:15.574506,3.8210042554694
48879,2020-09-10 02:13:15.880874,3.8210042554694
48880,2020-09-10 02:13:16.118762,3.8210042554694
48881,2020-09-10 02:13:16.377383,3.8210042554694
48882,2020-09-10 02:13:16.708810,3.8210042554694
48883,2020-09-10 02:13:17.071081,3.85086631155916
48884,2020-09-10 02:13:17.282152,3.85086631155916
48885,2020-09-10 02:13:17.548103,3.85086631155916
48886,2020-09-10 02:13:17.902714,3.85086631155916
48887,2020-09-10 02:13:18.181867,3.85086631155916
48888,2020-09-10 02:13:18.469271,3.85086631155916
48889,2020-09-10 02:13:18.829193,3.85086631155916
48890,2020-09-10 02:13:19.138323,3.85086631155916
48891,2020-09-10 02:13:19.455603,3.85086631155916
48892,2020-09-10 02:13:19.801140,3.85086631155916
48893,2020-09-10 02:13:20.194313,3.88070291855546
48894,2020-09-10 02:13:20.486951,3.88070291855546
48895,2020-09-10 02:13:20.795902,3.88070291855546
48896,2020-09-10 02:13:21.082950,3.88070291855546
48897,2020-09-10 02:13:21.346696,3.88070291855546
48898,2020-09-10 02:13:21.716078,3.88070291855546
48899,2020-09-10 02:13:22.049943,3.88070291855546
48900,2020-09-10 02:13:22.336466,3.88070291855546
48901,2020-09-10 02:13:22.569008,3.88070291855546
48902,2020-09-10 02:13:22.905235,3.88070291855546
48903,2020-09-10 02:13:23.137318,3.91051409705302
48904,2020-09-10 02:13:23.464085,3.91051409705302
48905,2020-09-10 02:13:23.759720,3.91051409705302
48906,2020-09-10 02:13:24.017462,3.91051409705302
48907,2020-09-10 02:13:24.368276,3.91051409705302
48908,2020-09-10 02:13:24.635438,3.91051409705302
48909,2020-09-10 02:13:24.972190,3.91051409705302
48910,2020-09-10 02:13:25.257744,3.91051409705302
48911,2020-09-10 02:13:25.599781,3.91051409705302
48912,2020-09-10 02:13:25.879650,3.94029986760185
48913,2020-09-10 02:13:26.143270,3.94029986760185
48914,2020-09-10 02:13:26.518377,3.94029986760185
48915,2020-09-10 02:13:26.763528,3.94029986760185
48916,2020-09-10 02:13:27.058906,3.94029986760185
48917,2020-09-10 02:13:27.343952,3.94029986760185
48918,2020-09-10 02:13:27.652331,3.94029986760185
48919,2020-09-10 02:13:27.931035,3.94029986760185
48920,2020-09-10 02:13:28.196638,3.94029986760185
48921,2020-09-10 02:13:28.532233,3.94029986760185
48922,2020-09-10 02:13:28.892628,3.97006025070768
48923,2020-09-10 02:13:29.270732,3.97006025070768
48924,2020-09-10 02:13:29.601782,3.97006025070768
48925,2020-09-10 02:13:29.918495,3.97006025070768
48926,2020-09-10 02:13:30.207450,3.97006025070768
48927,2020-09-10 02:13:30.488264,3.97006025070768
48928,2020-09-10 02:13:30.803098,3.97006025070768
48929,2020-09-10 02:13:31.142393,3.97006025070768
48930,2020-09-10 02:13:31.438299,3.97006025070768
48931,2020-09-10 02:13:31.803988,3.99979526683246
48932,2020-09-10 02:13:32.165804,3.99979526683246
48933,2020-09-10 02:13:32.511853,3.99979526683246
48934,2020-09-10 02:13:32.781707,3.99979526683246
48935,2020-09-10 02:13:33.111358,3.99979526683246
48936,2020-09-10 02:13:33.427817,3.99979526683246
48937,2020-09-10 02:13:33.702076,3.99979526683246
48938,2020-09-10 02:13:33.991836,3.99979526683246
48939,2020-09-10 02:13:34.228650,3.99979526683246
48940,2020-09-10 02:13:34.568215,3.99979526683246
48941,2020-09-10 02:13:34.954560,4.02950493639489
48942,2020-09-10 02:13:35.238454,4.02950493639489
48943,2020-09-10 02:13:35.556361,4.02950493639489
48944,2020-09-10 02:13:35.869211,4.02950493639489
48945,2020-09-10 02:13:36.189290,4.02950493639489
48946,2020-09-10 02:13:36.495792,4.02950493639489
48947,2020-09-10 02:13:36.795282,4.02950493639489
48948,2020-09-10 02:13:37.116539,4.02950493639489
48949,2020-09-10 02:13:37.489102,4.02950493639489
48950,2020-09-10 02:13:37.792957,4.02950493639489
48951,2020-09-10 02:13:38.094915,4.05918927977072
48952,2020-09-10 02:13:38.391093,4.05918927977072
48953,2020-09-10 02:13:38.759255,4.05918927977072
48954,2020-09-10 02:13:39.104864,4.05918927977072
48955,2020-09-10 02:13:39.434518,4.05918927977072
48956,2020-09-10 02:13:39.684273,4.05918927977072
48957,2020-09-10 02:13:39.972845,4.05918927977072
48958,2020-09-10 02:13:40.329589,4.05918927977072
48959,2020-09-10 02:13:40.608966,4.05918927977072
48960,2020-09-10 02:13:40.864770,4.05918927977072
48961,2020-09-10 02:13:41.106276,4.08884831729338
48962,2020-09-10 02:13:41.336789,4.08884831729338
48963,2020-09-10 02:13:41.602859,4.08884831729338
48964,2020-09-10 02:13:41.969767,4.08884831729338
48965,2020-09-10 02:13:42.337006,4.08884831729338
48966,2020-09-10 02:13:42.691251,4.08884831729338
48967,2020-09-10 02:13:42.966459,4.08884831729338
48968,2020-09-10 02:13:43.316152,4.08884831729338
48969,2020-09-10 02:13:43.713871,4.11848206925433
48970,2020-09-10 02:13:44.049427,4.11848206925433
48971,2020-09-10 02:13:44.474529,4.11848206925433
48972,2020-09-10 02:13:44.710718,4.11848206925433
48973,2020-09-10 02:13:44.957559,4.11848206925433
48974,2020-09-10 02:13:45.269137,4.11848206925433
48975,2020-09-10 02:13:45.624774,4.11848206925433
48976,2020-09-10 02:13:45.994378,4.11848206925433
48977,2020-09-10 02:13:46.332104,4.11848206925433
48978,2020-09-10 02:13:46.702547,4.14809055590348
48979,2020-09-10 02:13:47.040579,4.14809055590348
48980,2020-09-10 02:13:47.391702,4.14809055590348
48981,2020-09-10 02:13:47.683834,4.14809055590348
48982,2020-09-10 02:13:47.944171,4.14809055590348
48983,2020-09-10 02:13:48.196084,4.14809055590348
48984,2020-09-10 02:13:48.625134,4.14809055590348
48985,2020-09-10 02:13:49.000286,4.14809055590348
48986,2020-09-10 02:13:49.372435,4.14809055590348
48987,2020-09-10 02:13:49.749037,4.14809055590348
48988,2020-09-10 02:13:50.061323,4.14809055590348
48989,2020-09-10 02:13:50.352138,4.17767379744973
48990,2020-09-10 02:13:50.724187,4.17767379744973
48991,2020-09-10 02:13:50.993448,4.17767379744973
48992,2020-09-10 02:13:51.284749,4.17767379744973
48993,2020-09-10 02:13:51.553299,4.17767379744973
48994,2020-09-10 02:13:51.878065,4.17767379744973
48995,2020-09-10 02:13:52.194353,4.17767379744973
48996,2020-09-10 02:13:52.438474,4.17767379744973
48997,2020-09-10 02:13:52.678791,4.17767379744973
48998,2020-09-10 02:13:53.012483,4.17767379744973
48999,2020-09-10 02:13:53.363430,4.2072318140613
49000,2020-09-10 02:13:53.635072,4.2072318140613
49001,2020-09-10 02:13:53.975294,4.2072318140613
49002,2020-09-10 02:13:54.296080,4.2072318140613
49003,2020-09-10 02:13:54.549245,4.2072318140613
49004,2020-09-10 02:13:54.838149,4.2072318140613
49005,2020-09-10 02:13:55.115119,4.2072318140613
49006,2020-09-10 02:13:55.477722,4.2072318140613
49007,2020-09-10 02:13:55.773040,4.2072318140613
49008,2020-09-10 02:13:56.102830,4.2072318140613
49009,2020-09-10 02:13:56.423431,4.23676462586621
49010,2020-09-10 02:13:56.659664,4.23676462586621
49011,2020-09-10 02:13:56.999175,4.23676462586621
49012,2020-09-10 02:13:57.318516,4.23676462586621
49013,2020-09-10 02:13:57.625038,4.23676462586621
49014,2020-09-10 02:13:57.890095,4.23676462586621
49015,2020-09-10 02:13:58.155655,4.23676462586621
49016,2020-09-10 02:13:58.421017,4.23676462586621
49017,2020-09-10 02:13:58.744842,4.23676462586621
49018,2020-09-10 02:13:59.025941,4.26627225295267
49019,2020-09-10 02:13:59.299735,4.26627225295267
49020,2020-09-10 02:13:59.618937,4.26627225295267
49021,2020-09-10 02:13:59.953405,4.26627225295267
49022,2020-09-10 02:14:00.276390,4.26627225295267
49023,2020-09-10 02:14:00.563768,4.26627225295267
49024,2020-09-10 02:14:00.880261,4.26627225295267
49025,2020-09-10 02:14:01.165969,4.26627225295267
49026,2020-09-10 02:14:01.477412,4.26627225295267
49027,2020-09-10 02:14:01.715586,4.26627225295267
49028,2020-09-10 02:14:01.938179,4.26627225295267
49029,2020-09-10 02:14:02.298354,4.29575471536954
49030,2020-09-10 02:14:02.563199,4.29575471536954
49031,2020-09-10 02:14:02.874264,4.29575471536954
49032,2020-09-10 02:14:03.123700,4.29575471536954
49033,2020-09-10 02:14:03.441859,4.29575471536954
49034,2020-09-10 02:14:03.690582,4.29575471536954
49035,2020-09-10 02:14:03.933880,4.29575471536954
49036,2020-09-10 02:14:04.298994,4.29575471536954
49037,2020-09-10 02:14:04.567934,4.29575471536954
49038,2020-09-10 02:14:04.934354,4.29575471536954
49039,2020-09-10 02:14:05.264943,4.29575471536954
49040,2020-09-10 02:14:05.512593,4.32521203312668
49041,2020-09-10 02:14:05.834953,4.32521203312668
49042,2020-09-10 02:14:06.129518,4.32521203312668
49043,2020-09-10 02:14:06.436241,4.32521203312668
49044,2020-09-10 02:14:06.769901,4.32521203312668
49045,2020-09-10 02:14:07.075179,4.32521203312668
49046,2020-09-10 02:14:07.387191,4.32521203312668
49047,2020-09-10 02:14:07.637328,4.32521203312668
49048,2020-09-10 02:14:07.949192,4.32521203312668
49049,2020-09-10 02:14:08.193112,4.32521203312668
49050,2020-09-10 02:14:08.482098,4.35464422619538
49051,2020-09-10 02:14:08.843185,4.35464422619538
49052,2020-09-10 02:14:09.163622,4.35464422619538
49053,2020-09-10 02:14:09.423652,4.35464422619538
49054,2020-09-10 02:14:09.666207,4.35464422619538
49055,2020-09-10 02:14:09.935968,4.35464422619538
49056,2020-09-10 02:14:10.279673,4.35464422619538
49057,2020-09-10 02:14:10.540012,4.35464422619538
49058,2020-09-10 02:14:10.850921,4.35464422619538
49059,2020-09-10 02:14:11.203650,4.35464422619538
49060,2020-09-10 02:14:11.507632,4.35464422619538
49061,2020-09-10 02:14:11.767296,4.38405131450881
49062,2020-09-10 02:14:12.110959,4.38405131450881
49063,2020-09-10 02:14:12.408958,4.38405131450881
49064,2020-09-10 02:14:12.691384,4.38405131450881
49065,2020-09-10 02:14:13.042629,4.38405131450881
49066,2020-09-10 02:14:13.357755,4.38405131450881
49067,2020-09-10 02:14:13.665359,4.38405131450881
49068,2020-09-10 02:14:13.929109,4.38405131450881
49069,2020-09-10 02:14:14.239249,4.38405131450881
49070,2020-09-10 02:14:14.575012,4.38405131450881
49071,2020-09-10 02:14:14.870108,4.38405131450881
49072,2020-09-10 02:14:15.162711,4.41343331796234
49073,2020-09-10 02:14:15.461969,4.41343331796234
49074,2020-09-10 02:14:15.760593,4.41343331796234
49075,2020-09-10 02:14:16.026285,4.41343331796234
49076,2020-09-10 02:14:16.349071,4.41343331796234
49077,2020-09-10 02:14:16.692133,4.41343331796234
49078,2020-09-10 02:14:16.993164,4.41343331796234
49079,2020-09-10 02:14:17.244181,4.41343331796234
49080,2020-09-10 02:14:17.555214,4.41343331796234
49081,2020-09-10 02:14:17.910352,4.442790256414
49082,2020-09-10 02:14:18.262389,4.442790256414
49083,2020-09-10 02:14:18.500984,4.442790256414
49084,2020-09-10 02:14:18.803727,4.442790256414
49085,2020-09-10 02:14:19.105701,4.442790256414
49086,2020-09-10 02:14:19.408675,4.442790256414
49087,2020-09-10 02:14:19.712155,4.442790256414
49088,2020-09-10 02:14:20.041578,4.442790256414
49089,2020-09-10 02:14:20.345565,4.442790256414
49090,2020-09-10 02:14:20.632027,4.442790256414
49091,2020-09-10 02:14:20.972579,4.442790256414
49092,2020-09-10 02:14:21.221993,4.47212214968482
49093,2020-09-10 02:14:21.531364,4.47212214968482
49094,2020-09-10 02:14:21.842060,4.47212214968482
49095,2020-09-10 02:14:22.127296,4.47212214968482
49096,2020-09-10 02:14:22.449700,4.47212214968482
49097,2020-09-10 02:14:22.670119,4.47212214968482
49098,2020-09-10 02:14:23.014536,4.47212214968482
49099,2020-09-10 02:14:23.267677,4.47212214968482
49100,2020-09-10 02:14:23.558634,4.47212214968482
49101,2020-09-10 02:14:23.837244,4.47212214968482
49102,2020-09-10 02:14:24.154356,4.47212214968482
49103,2020-09-10 02:14:24.441502,4.47212214968482
49104,2020-09-10 02:14:24.756158,4.50142901755925
49105,2020-09-10 02:14:25.078063,4.50142901755925
49106,2020-09-10 02:14:25.424517,4.50142901755925
49107,2020-09-10 02:14:25.710174,4.50142901755925
49108,2020-09-10 02:14:25.965536,4.50142901755925
49109,2020-09-10 02:14:26.254951,4.50142901755925
49110,2020-09-10 02:14:26.630699,4.50142901755925
49111,2020-09-10 02:14:26.874349,4.50142901755925
49112,2020-09-10 02:14:27.200681,4.50142901755925
49113,2020-09-10 02:14:27.534832,4.52576604113737
49114,2020-09-10 02:14:27.866746,4.52576604113737
49115,2020-09-10 02:14:28.181961,4.52576604113737
49116,2020-09-10 02:14:28.457886,4.52576604113737
49117,2020-09-10 02:14:28.764726,4.52576604113737
49118,2020-09-10 02:14:29.018563,4.52576604113737
49119,2020-09-10 02:14:29.345420,4.52576604113737
49120,2020-09-10 02:14:29.752214,4.52576604113737
49121,2020-09-10 02:14:30.087800,4.52576604113737
49122,2020-09-10 02:14:30.390946,4.52576604113737
49123,2020-09-10 02:14:30.653908,4.52576604113737
49124,2020-09-10 02:14:30.961186,4.54551560573057
49125,2020-09-10 02:14:31.184189,4.54551560573057
49126,2020-09-10 02:14:31.442074,4.54551560573057
49127,2020-09-10 02:14:31.715138,4.54551560573057
49128,2020-09-10 02:14:32.070027,4.54551560573057
49129,2020-09-10 02:14:32.332519,4.54551560573057
49130,2020-09-10 02:14:32.642955,4.54551560573057
49131,2020-09-10 02:14:32.941104,4.54551560573057
49132,2020-09-10 02:14:33.272300,4.54551560573057
49133,2020-09-10 02:14:33.630323,4.54551560573057
49134,2020-09-10 02:14:33.907883,4.56524649649789
49135,2020-09-10 02:14:34.252854,4.56524649649789
49136,2020-09-10 02:14:34.494746,4.56524649649789
49137,2020-09-10 02:14:34.841273,4.56524649649789
49138,2020-09-10 02:14:35.156530,4.56524649649789
49139,2020-09-10 02:14:35.467403,4.56524649649789
49140,2020-09-10 02:14:35.849368,4.56524649649789
49141,2020-09-10 02:14:36.220052,4.56524649649789
49142,2020-09-10 02:14:36.527322,4.58495872954965
49143,2020-09-10 02:14:36.815267,4.58495872954965
49144,2020-09-10 02:14:37.181502,4.58495872954965
49145,2020-09-10 02:14:37.507828,4.58495872954965
49146,2020-09-10 02:14:37.801929,4.58495872954965
49147,2020-09-10 02:14:38.138630,4.58495872954965
49148,2020-09-10 02:14:38.478028,4.58495872954965
49149,2020-09-10 02:14:38.832419,4.58495872954965
49150,2020-09-10 02:14:39.134188,4.58495872954965
49151,2020-09-10 02:14:39.482160,4.58495872954965
49152,2020-09-10 02:14:39.807155,4.58495872954965
49153,2020-09-10 02:14:40.165202,4.60465232097808
49154,2020-09-10 02:14:40.513773,4.60465232097808
49155,2020-09-10 02:14:40.813120,4.60465232097808
49156,2020-09-10 02:14:41.067754,4.60465232097808
49157,2020-09-10 02:14:41.428747,4.60465232097808
49158,2020-09-10 02:14:41.755770,4.60465232097808
49159,2020-09-10 02:14:42.137515,4.60465232097808
49160,2020-09-10 02:14:42.448941,4.60465232097808
49161,2020-09-10 02:14:42.717027,4.60465232097808
49162,2020-09-10 02:14:43.019284,4.60465232097808
49163,2020-09-10 02:14:43.334104,4.62432728685739
49164,2020-09-10 02:14:43.647828,4.62432728685739
49165,2020-09-10 02:14:43.943154,4.62432728685739
49166,2020-09-10 02:14:44.282287,4.62432728685739
49167,2020-09-10 02:14:44.605327,4.62432728685739
49168,2020-09-10 02:14:44.956606,4.62432728685739
49169,2020-09-10 02:14:45.216245,4.62432728685739
49170,2020-09-10 02:14:45.555800,4.62432728685739
49171,2020-09-10 02:14:45.862345,4.62432728685739
49172,2020-09-10 02:14:46.216314,4.62432728685739
49173,2020-09-10 02:14:46.511982,4.64398364324394
49174,2020-09-10 02:14:46.867671,4.64398364324394
49175,2020-09-10 02:14:47.180159,4.64398364324394
49176,2020-09-10 02:14:47.492989,4.64398364324394
49177,2020-09-10 02:14:47.834050,4.64398364324394
49178,2020-09-10 02:14:48.205951,4.64398364324394
49179,2020-09-10 02:14:48.549284,4.64398364324394
49180,2020-09-10 02:14:48.881829,4.64398364324394
49181,2020-09-10 02:14:49.237204,4.64398364324394
49182,2020-09-10 02:14:49.597594,4.66362140617626
49183,2020-09-10 02:14:49.924150,4.66362140617626
49184,2020-09-10 02:14:50.242738,4.66362140617626
49185,2020-09-10 02:14:50.562499,4.66362140617626
49186,2020-09-10 02:14:50.819043,4.66362140617626
49187,2020-09-10 02:14:51.100041,4.66362140617626
49188,2020-09-10 02:14:51.469092,4.66362140617626
49189,2020-09-10 02:14:51.846986,4.66362140617626
49190,2020-09-10 02:14:52.244589,4.68324059167517
49191,2020-09-10 02:14:52.523362,4.68324059167517
49192,2020-09-10 02:14:52.791098,4.68324059167517
49193,2020-09-10 02:14:53.159085,4.68324059167517
49194,2020-09-10 02:14:53.498521,4.68324059167517
49195,2020-09-10 02:14:53.742871,4.68324059167517
49196,2020-09-10 02:14:54.018287,4.68324059167517
49197,2020-09-10 02:14:54.354936,4.68324059167517
49198,2020-09-10 02:14:54.645140,4.68324059167517
49199,2020-09-10 02:14:54.953930,4.70284121574389
49200,2020-09-10 02:14:55.261883,4.70284121574389
49201,2020-09-10 02:14:55.585049,4.70284121574389
49202,2020-09-10 02:14:55.927236,4.70284121574389
49203,2020-09-10 02:14:56.240745,4.70284121574389
49204,2020-09-10 02:14:56.498280,4.70284121574389
49205,2020-09-10 02:14:56.756648,4.70284121574389
49206,2020-09-10 02:14:57.016279,4.70284121574389
49207,2020-09-10 02:14:57.329736,4.70284121574389
49208,2020-09-10 02:14:57.656127,4.70284121574389
49209,2020-09-10 02:14:57.999740,4.70284121574389
49210,2020-09-10 02:14:58.367680,4.72242329436811
49211,2020-09-10 02:14:58.705277,4.72242329436811
49212,2020-09-10 02:14:58.988110,4.72242329436811
49213,2020-09-10 02:14:59.287734,4.72242329436811
49214,2020-09-10 02:14:59.639520,4.72242329436811
49215,2020-09-10 02:14:59.915992,4.72242329436811
49216,2020-09-10 02:15:00.262312,4.72242329436811
49217,2020-09-10 02:15:00.559615,4.74198684351614
49218,2020-09-10 02:15:00.883233,4.74198684351614
49219,2020-09-10 02:15:01.153559,4.74198684351614
49220,2020-09-10 02:15:01.414921,4.74198684351614
49221,2020-09-10 02:15:01.654421,4.74198684351614
49222,2020-09-10 02:15:01.935954,4.74198684351614
49223,2020-09-10 02:15:02.237560,4.74198684351614
49224,2020-09-10 02:15:02.495517,4.74198684351614
49225,2020-09-10 02:15:02.762604,4.74198684351614
49226,2020-09-10 02:15:03.003288,4.74198684351614
49227,2020-09-10 02:15:03.232140,4.74198684351614
49228,2020-09-10 02:15:03.548209,4.76153187913893
49229,2020-09-10 02:15:03.785992,4.76153187913893
49230,2020-09-10 02:15:04.151884,4.76153187913893
49231,2020-09-10 02:15:04.477830,4.76153187913893
49232,2020-09-10 02:15:04.795800,4.76153187913893
49233,2020-09-10 02:15:05.152977,4.76153187913893
49234,2020-09-10 02:15:05.522669,4.76153187913893
49235,2020-09-10 02:15:05.782728,4.76153187913893
49236,2020-09-10 02:15:06.015017,4.76153187913893
49237,2020-09-10 02:15:06.317480,4.76153187913893
49238,2020-09-10 02:15:06.579419,4.78105841717021
49239,2020-09-10 02:15:06.899895,4.78105841717021
49240,2020-09-10 02:15:07.321488,4.78105841717021
49241,2020-09-10 02:15:07.607038,4.78105841717021
49242,2020-09-10 02:15:07.844803,4.78105841717021
49243,2020-09-10 02:15:08.138594,4.78105841717021
49244,2020-09-10 02:15:08.492367,4.78105841717021
49245,2020-09-10 02:15:08.853430,4.8005664735266
49246,2020-09-10 02:15:09.204211,4.8005664735266
49247,2020-09-10 02:15:09.516965,4.8005664735266
49248,2020-09-10 02:15:09.840983,4.8005664735266
49249,2020-09-10 02:15:10.117482,4.8005664735266
49250,2020-09-10 02:15:10.442987,4.8005664735266
49251,2020-09-10 02:15:10.750141,4.8005664735266
49252,2020-09-10 02:15:11.074750,4.8005664735266
49253,2020-09-10 02:15:11.365517,4.8005664735266
49254,2020-09-10 02:15:11.688715,4.8005664735266
49255,2020-09-10 02:15:12.040212,4.82005606410766
49256,2020-09-10 02:15:12.315877,4.82005606410766
49257,2020-09-10 02:15:12.639144,4.82005606410766
49258,2020-09-10 02:15:12.959446,4.82005606410766
49259,2020-09-10 02:15:13.295852,4.82005606410766
49260,2020-09-10 02:15:13.570698,4.82005606410766
49261,2020-09-10 02:15:13.819262,4.82005606410766
49262,2020-09-10 02:15:14.083722,4.82005606410766
49263,2020-09-10 02:15:14.352377,4.82005606410766
49264,2020-09-10 02:15:14.583181,4.82005606410766
49265,2020-09-10 02:15:14.958686,4.82005606410766
49266,2020-09-10 02:15:15.260954,4.82005606410766
49267,2020-09-10 02:15:15.606461,4.83952720479603
49268,2020-09-10 02:15:15.888907,4.83952720479603
49269,2020-09-10 02:15:16.212761,4.83952720479603
49270,2020-09-10 02:15:16.532464,4.83952720479603
49271,2020-09-10 02:15:16.874697,4.83952720479603
49272,2020-09-10 02:15:17.169338,4.83952720479603
49273,2020-09-10 02:15:17.475896,4.83952720479603
49274,2020-09-10 02:15:17.843064,4.83952720479603
49275,2020-09-10 02:15:18.167684,4.83952720479603
49276,2020-09-10 02:15:18.507544,4.78634729815377
49277,2020-09-10 02:15:18.922341,4.78634729815377
