iteration,timestamp,T7
49278,2020-09-10 02:15:19.136739,4.78634729815377
49279,2020-09-10 02:15:19.460146,4.78634729815377
49280,2020-09-10 02:15:19.701295,4.78634729815377
49281,2020-09-10 02:15:20.023539,4.78634729815377
49282,2020-09-10 02:15:20.300110,4.78634729815377
49283,2020-09-10 02:15:20.676826,4.78634729815377
49284,2020-09-10 02:15:21.033882,4.78634729815377
49285,2020-09-10 02:15:21.286609,4.78634729815377
49286,2020-09-10 02:15:21.524239,4.78634729815377
49287,2020-09-10 02:15:21.874792,4.73322486515549
49288,2020-09-10 02:15:22.103653,4.73322486515549
49289,2020-09-10 02:15:22.366342,4.73322486515549
49290,2020-09-10 02:15:22.660440,4.73322486515549
49291,2020-09-10 02:15:23.033338,4.73322486515549
49292,2020-09-10 02:15:23.372698,4.73322486515549
49293,2020-09-10 02:15:23.749493,4.73322486515549
49294,2020-09-10 02:15:24.008880,4.73322486515549
49295,2020-09-10 02:15:24.272595,4.73322486515549
49296,2020-09-10 02:15:24.607653,4.73322486515549
49297,2020-09-10 02:15:24.885415,4.68015969237813
49298,2020-09-10 02:15:25.210149,4.68015969237813
49299,2020-09-10 02:15:25.491965,4.68015969237813
49300,2020-09-10 02:15:25.817811,4.68015969237813
49301,2020-09-10 02:15:26.045460,4.68015969237813
49302,2020-09-10 02:15:26.385885,4.68015969237813
49303,2020-09-10 02:15:26.704386,4.68015969237813
49304,2020-09-10 02:15:27.013472,4.68015969237813
49305,2020-09-10 02:15:27.279914,4.62715156885314
49306,2020-09-10 02:15:27.607716,4.62715156885314
49307,2020-09-10 02:15:27.887313,4.62715156885314
49308,2020-09-10 02:15:28.238798,4.62715156885314
49309,2020-09-10 02:15:28.549813,4.62715156885314
49310,2020-09-10 02:15:28.770351,4.62715156885314
49311,2020-09-10 02:15:29.069089,4.62715156885314
49312,2020-09-10 02:15:29.341905,4.62715156885314
49313,2020-09-10 02:15:29.628012,4.62715156885314
49314,2020-09-10 02:15:29.948273,4.62715156885314
49315,2020-09-10 02:15:30.202118,4.57420028601548
49316,2020-09-10 02:15:30.475830,4.57420028601548
49317,2020-09-10 02:15:30.832630,4.57420028601548
49318,2020-09-10 02:15:31.102343,4.57420028601548
49319,2020-09-10 02:15:31.350957,4.57420028601548
49320,2020-09-10 02:15:31.641007,4.57420028601548
49321,2020-09-10 02:15:31.962899,4.57420028601548
49322,2020-09-10 02:15:32.199452,4.57420028601548
49323,2020-09-10 02:15:32.478499,4.57420028601548
49324,2020-09-10 02:15:32.718114,4.52130563765488
49325,2020-09-10 02:15:33.111638,4.52130563765488
49326,2020-09-10 02:15:33.379134,4.52130563765488
49327,2020-09-10 02:15:33.620285,4.52130563765488
49328,2020-09-10 02:15:33.976946,4.52130563765488
49329,2020-09-10 02:15:34.318583,4.52130563765488
49330,2020-09-10 02:15:34.669997,4.52130563765488
49331,2020-09-10 02:15:34.997442,4.52130563765488
49332,2020-09-10 02:15:35.243574,4.52130563765488
49333,2020-09-10 02:15:35.491550,4.52130563765488
49334,2020-09-10 02:15:35.779512,4.46846741986919
49335,2020-09-10 02:15:36.062069,4.46846741986919
49336,2020-09-10 02:15:36.387278,4.46846741986919
49337,2020-09-10 02:15:36.727091,4.46846741986919
49338,2020-09-10 02:15:37.034282,4.46846741986919
49339,2020-09-10 02:15:37.372108,4.46846741986919
49340,2020-09-10 02:15:37.722778,4.46846741986919
49341,2020-09-10 02:15:38.101309,4.46846741986919
49342,2020-09-10 02:15:38.355796,4.46846741986919
49343,2020-09-10 02:15:38.633259,4.46846741986919
49344,2020-09-10 02:15:38.959503,4.46846741986919
49345,2020-09-10 02:15:39.193926,4.41568543101978
49346,2020-09-10 02:15:39.526971,4.41568543101978
49347,2020-09-10 02:15:39.772444,4.41568543101978
49348,2020-09-10 02:15:40.073232,4.41568543101978
49349,2020-09-10 02:15:40.369112,4.41568543101978
49350,2020-09-10 02:15:40.695418,4.41568543101978
49351,2020-09-10 02:15:40.999436,4.41568543101978
49352,2020-09-10 02:15:41.255715,4.41568543101978
49353,2020-09-10 02:15:41.532034,4.41568543101978
49354,2020-09-10 02:15:41.874283,4.36295947168888
49355,2020-09-10 02:15:42.221247,4.36295947168888
49356,2020-09-10 02:15:42.515236,4.36295947168888
49357,2020-09-10 02:15:42.815053,4.36295947168888
49358,2020-09-10 02:15:43.162115,4.36295947168888
49359,2020-09-10 02:15:43.417473,4.36295947168888
49360,2020-09-10 02:15:43.733757,4.36295947168888
49361,2020-09-10 02:15:44.055164,4.36295947168888
49362,2020-09-10 02:15:44.367117,4.36295947168888
49363,2020-09-10 02:15:44.709199,4.36295947168888
49364,2020-09-10 02:15:44.962766,4.31028934463856
49365,2020-09-10 02:15:45.295825,4.31028934463856
49366,2020-09-10 02:15:45.566411,4.31028934463856
49367,2020-09-10 02:15:45.793325,4.31028934463856
49368,2020-09-10 02:15:46.120179,4.31028934463856
49369,2020-09-10 02:15:46.365311,4.31028934463856
49370,2020-09-10 02:15:46.694337,4.31028934463856
49371,2020-09-10 02:15:47.002858,4.31028934463856
49372,2020-09-10 02:15:47.344592,4.31028934463856
49373,2020-09-10 02:15:47.599173,4.31028934463856
49374,2020-09-10 02:15:47.861401,4.31028934463856
49375,2020-09-10 02:15:48.110395,4.25767485477158
49376,2020-09-10 02:15:48.433645,4.25767485477158
49377,2020-09-10 02:15:48.745179,4.25767485477158
49378,2020-09-10 02:15:49.037401,4.25767485477158
49379,2020-09-10 02:15:49.422579,4.25767485477158
49380,2020-09-10 02:15:49.774791,4.25767485477158
49381,2020-09-10 02:15:50.146866,4.25767485477158
49382,2020-09-10 02:15:50.483531,4.25767485477158
49383,2020-09-10 02:15:50.916552,4.20511580909371
49384,2020-09-10 02:15:51.221779,4.20511580909371
49385,2020-09-10 02:15:51.562692,4.20511580909371
49386,2020-09-10 02:15:51.892751,4.20511580909371
49387,2020-09-10 02:15:52.161747,4.20511580909371
49388,2020-09-10 02:15:52.393796,4.20511580909371
49389,2020-09-10 02:15:52.740340,4.20511580909371
49390,2020-09-10 02:15:53.097557,4.20511580909371
49391,2020-09-10 02:15:53.368919,4.20511580909371
49392,2020-09-10 02:15:53.706527,4.20511580909371
49393,2020-09-10 02:15:54.114883,4.15261201667761
49394,2020-09-10 02:15:54.448614,4.15261201667761
49395,2020-09-10 02:15:54.772571,4.15261201667761
49396,2020-09-10 02:15:55.129431,4.15261201667761
49397,2020-09-10 02:15:55.437286,4.15261201667761
49398,2020-09-10 02:15:55.717749,4.15261201667761
49399,2020-09-10 02:15:56.031753,4.15261201667761
49400,2020-09-10 02:15:56.246294,4.15261201667761
49401,2020-09-10 02:15:56.569113,4.15261201667761
49402,2020-09-10 02:15:56.906305,4.15261201667761
49403,2020-09-10 02:15:57.254096,4.10016328862815
49404,2020-09-10 02:15:57.521223,4.10016328862815
49405,2020-09-10 02:15:57.837620,4.10016328862815
49406,2020-09-10 02:15:58.147143,4.10016328862815
49407,2020-09-10 02:15:58.504838,4.10016328862815
49408,2020-09-10 02:15:58.808575,4.10016328862815
49409,2020-09-10 02:15:59.140284,4.10016328862815
49410,2020-09-10 02:15:59.385222,4.10016328862815
49411,2020-09-10 02:15:59.760296,4.05056978441802
49412,2020-09-10 02:16:00.010145,4.05056978441802
49413,2020-09-10 02:16:00.299222,4.05056978441802
49414,2020-09-10 02:16:00.557698,4.05056978441802
49415,2020-09-10 02:16:00.885338,4.05056978441802
49416,2020-09-10 02:16:01.193301,4.05056978441802
49417,2020-09-10 02:16:01.474064,4.05056978441802
49418,2020-09-10 02:16:01.857354,4.05056978441802
49419,2020-09-10 02:16:02.131650,4.05056978441802
49420,2020-09-10 02:16:02.465885,4.05056978441802
49421,2020-09-10 02:16:02.674034,4.05056978441802
49422,2020-09-10 02:16:03.067151,4.0010296831878
49423,2020-09-10 02:16:03.404249,4.0010296831878
49424,2020-09-10 02:16:03.665328,4.0010296831878
49425,2020-09-10 02:16:04.053280,4.0010296831878
49426,2020-09-10 02:16:04.369910,4.0010296831878
49427,2020-09-10 02:16:04.685706,4.0010296831878
49428,2020-09-10 02:16:04.920930,4.0010296831878
49429,2020-09-10 02:16:05.259906,4.0010296831878
49430,2020-09-10 02:16:05.534636,4.0010296831878
49431,2020-09-10 02:16:05.825195,4.0010296831878
49432,2020-09-10 02:16:06.106004,4.0010296831878
49433,2020-09-10 02:16:06.411815,3.95154279535815
49434,2020-09-10 02:16:06.705312,3.95154279535815
49435,2020-09-10 02:16:06.969340,3.95154279535815
49436,2020-09-10 02:16:07.300927,3.95154279535815
49437,2020-09-10 02:16:07.564511,3.95154279535815
49438,2020-09-10 02:16:07.879718,3.95154279535815
49439,2020-09-10 02:16:08.147683,3.95154279535815
49440,2020-09-10 02:16:08.474896,3.95154279535815
49441,2020-09-10 02:16:08.865862,3.90210893329855
49442,2020-09-10 02:16:09.185676,3.90210893329855
49443,2020-09-10 02:16:09.556116,3.90210893329855
49444,2020-09-10 02:16:09.894849,3.90210893329855
49445,2020-09-10 02:16:10.218713,3.90210893329855
49446,2020-09-10 02:16:10.555439,3.90210893329855
49447,2020-09-10 02:16:10.876816,3.90210893329855
49448,2020-09-10 02:16:11.181993,3.90210893329855
49449,2020-09-10 02:16:11.579079,3.90210893329855
49450,2020-09-10 02:16:11.874162,3.85272791129574
49451,2020-09-10 02:16:12.204244,3.85272791129574
49452,2020-09-10 02:16:12.404105,3.85272791129574
49453,2020-09-10 02:16:12.697942,3.85272791129574
49454,2020-09-10 02:16:12.970728,3.85272791129574
49455,2020-09-10 02:16:13.253971,3.85272791129574
49456,2020-09-10 02:16:13.485909,3.85272791129574
49457,2020-09-10 02:16:13.805993,3.85272791129574
49458,2020-09-10 02:16:14.056134,3.85272791129574
49459,2020-09-10 02:16:14.335891,3.85272791129574
49460,2020-09-10 02:16:14.720593,3.8033995455234
49461,2020-09-10 02:16:14.986816,3.8033995455234
49462,2020-09-10 02:16:15.268849,3.8033995455234
49463,2020-09-10 02:16:15.553037,3.8033995455234
49464,2020-09-10 02:16:15.832753,3.8033995455234
49465,2020-09-10 02:16:16.170477,3.8033995455234
49466,2020-09-10 02:16:16.400833,3.8033995455234
49467,2020-09-10 02:16:16.709966,3.8033995455234
49468,2020-09-10 02:16:17.052927,3.8033995455234
49469,2020-09-10 02:16:17.393305,3.75412365401279
49470,2020-09-10 02:16:17.722317,3.75412365401279
49471,2020-09-10 02:16:18.054478,3.75412365401279
49472,2020-09-10 02:16:18.405393,3.75412365401279
49473,2020-09-10 02:16:18.686268,3.75412365401279
49474,2020-09-10 02:16:18.917392,3.75412365401279
49475,2020-09-10 02:16:19.302334,3.75412365401279
49476,2020-09-10 02:16:19.619296,3.75412365401279
49477,2020-09-10 02:16:19.943133,3.75412365401279
49478,2020-09-10 02:16:20.227697,3.75412365401279
49479,2020-09-10 02:16:20.591780,3.70490005662452
49480,2020-09-10 02:16:20.895686,3.70490005662452
49481,2020-09-10 02:16:21.179899,3.70490005662452
49482,2020-09-10 02:16:21.422345,3.70490005662452
49483,2020-09-10 02:16:21.747034,3.70490005662452
49484,2020-09-10 02:16:22.067965,3.70490005662452
49485,2020-09-10 02:16:22.461725,3.70490005662452
49486,2020-09-10 02:16:22.750521,3.70490005662452
49487,2020-09-10 02:16:23.107658,3.65572857502134
49488,2020-09-10 02:16:23.374559,3.65572857502134
49489,2020-09-10 02:16:23.664676,3.65572857502134
49490,2020-09-10 02:16:23.911289,3.65572857502134
49491,2020-09-10 02:16:24.242221,3.65572857502134
49492,2020-09-10 02:16:24.574867,3.65572857502134
49493,2020-09-10 02:16:24.838821,3.65572857502134
49494,2020-09-10 02:16:25.092691,3.65572857502134
49495,2020-09-10 02:16:25.351583,3.65572857502134
49496,2020-09-10 02:16:25.631576,3.65572857502134
49497,2020-09-10 02:16:25.934776,3.65572857502134
49498,2020-09-10 02:16:26.191175,3.60660903264181
49499,2020-09-10 02:16:26.532708,3.60660903264181
49500,2020-09-10 02:16:26.828476,3.60660903264181
49501,2020-09-10 02:16:27.163832,3.60660903264181
49502,2020-09-10 02:16:27.462135,3.60660903264181
49503,2020-09-10 02:16:27.733628,3.60660903264181
49504,2020-09-10 02:16:28.086105,3.60660903264181
49505,2020-09-10 02:16:28.365109,3.60660903264181
49506,2020-09-10 02:16:28.622690,3.60660903264181
49507,2020-09-10 02:16:28.952473,3.60660903264181
49508,2020-09-10 02:16:29.365051,3.55754125467497
49509,2020-09-10 02:16:29.703377,3.55754125467497
49510,2020-09-10 02:16:29.976702,3.55754125467497
49511,2020-09-10 02:16:30.265438,3.55754125467497
49512,2020-09-10 02:16:30.594557,3.55754125467497
49513,2020-09-10 02:16:30.917936,3.55754125467497
49514,2020-09-10 02:16:31.245927,3.55754125467497
49515,2020-09-10 02:16:31.516367,3.55754125467497
49516,2020-09-10 02:16:31.788812,3.55754125467497
49517,2020-09-10 02:16:32.122599,3.50852506803584
49518,2020-09-10 02:16:32.439871,3.50852506803584
49519,2020-09-10 02:16:32.760697,3.50852506803584
49520,2020-09-10 02:16:33.041998,3.50852506803584
49521,2020-09-10 02:16:33.376382,3.50852506803584
49522,2020-09-10 02:16:33.644568,3.50852506803584
49523,2020-09-10 02:16:33.957412,3.50852506803584
49524,2020-09-10 02:16:34.212675,3.50852506803584
49525,2020-09-10 02:16:34.594988,3.50852506803584
49526,2020-09-10 02:16:34.864329,3.50852506803584
49527,2020-09-10 02:16:35.104794,3.45956030134178
49528,2020-09-10 02:16:35.429667,3.45956030134178
49529,2020-09-10 02:16:35.689604,3.45956030134178
49530,2020-09-10 02:16:36.040109,3.45956030134178
49531,2020-09-10 02:16:36.390104,3.45956030134178
49532,2020-09-10 02:16:36.714969,3.45956030134178
49533,2020-09-10 02:16:36.972732,3.45956030134178
49534,2020-09-10 02:16:37.291490,3.45956030134178
49535,2020-09-10 02:16:37.596917,3.45956030134178
49536,2020-09-10 02:16:37.916048,3.45956030134178
49537,2020-09-10 02:16:38.268681,3.41064678488979
49538,2020-09-10 02:16:38.575867,3.41064678488979
49539,2020-09-10 02:16:38.891803,3.41064678488979
49540,2020-09-10 02:16:39.191522,3.41064678488979
49541,2020-09-10 02:16:39.562298,3.41064678488979
49542,2020-09-10 02:16:39.907506,3.41064678488979
49543,2020-09-10 02:16:40.180788,3.41064678488979
49544,2020-09-10 02:16:40.508162,3.41064678488979
49545,2020-09-10 02:16:40.859221,3.41064678488979
49546,2020-09-10 02:16:41.161573,3.36178435063439
49547,2020-09-10 02:16:41.553137,3.36178435063439
49548,2020-09-10 02:16:41.887598,3.36178435063439
49549,2020-09-10 02:16:42.119519,3.36178435063439
49550,2020-09-10 02:16:42.406189,3.36178435063439
49551,2020-09-10 02:16:42.644544,3.36178435063439
49552,2020-09-10 02:16:43.007581,3.36178435063439
49553,2020-09-10 02:16:43.338603,3.36178435063439
49554,2020-09-10 02:16:43.659133,3.36178435063439
49555,2020-09-10 02:16:44.020086,3.36178435063439
49556,2020-09-10 02:16:44.389149,3.31297283216648
49557,2020-09-10 02:16:44.747712,3.31297283216648
49558,2020-09-10 02:16:45.053741,3.31297283216648
49559,2020-09-10 02:16:45.326377,3.31297283216648
49560,2020-09-10 02:16:45.576758,3.31297283216648
49561,2020-09-10 02:16:45.851913,3.31297283216648
49562,2020-09-10 02:16:46.190971,3.31297283216648
49563,2020-09-10 02:16:46.490692,3.31297283216648
49564,2020-09-10 02:16:46.757542,3.31297283216648
49565,2020-09-10 02:16:47.105589,3.26421206469277
49566,2020-09-10 02:16:47.404709,3.26421206469277
49567,2020-09-10 02:16:47.700788,3.26421206469277
49568,2020-09-10 02:16:47.908112,3.26421206469277
49569,2020-09-10 02:16:48.191308,3.26421206469277
49570,2020-09-10 02:16:48.498209,3.26421206469277
49571,2020-09-10 02:16:48.870657,3.26421206469277
49572,2020-09-10 02:16:49.169420,3.26421206469277
49573,2020-09-10 02:16:49.433815,3.26421206469277
49574,2020-09-10 02:16:49.759782,3.21550188501607
49575,2020-09-10 02:16:50.133961,3.21550188501607
49576,2020-09-10 02:16:50.410524,3.21550188501607
49577,2020-09-10 02:16:50.644610,3.21550188501607
49578,2020-09-10 02:16:50.977975,3.21550188501607
49579,2020-09-10 02:16:51.282346,3.21550188501607
49580,2020-09-10 02:16:51.596149,3.21550188501607
49581,2020-09-10 02:16:51.889449,3.21550188501607
49582,2020-09-10 02:16:52.305605,3.21550188501607
49583,2020-09-10 02:16:52.655137,3.1668421315162
49584,2020-09-10 02:16:52.955768,3.1668421315162
49585,2020-09-10 02:16:53.375940,3.1668421315162
49586,2020-09-10 02:16:53.676395,3.1668421315162
49587,2020-09-10 02:16:54.006562,3.1668421315162
49588,2020-09-10 02:16:54.341111,3.1668421315162
49589,2020-09-10 02:16:54.693581,3.1668421315162
49590,2020-09-10 02:16:55.043982,3.1668421315162
49591,2020-09-10 02:16:55.360550,3.1668421315162
49592,2020-09-10 02:16:55.707630,3.1182326441316
49593,2020-09-10 02:16:56.025275,3.1182326441316
49594,2020-09-10 02:16:56.295386,3.1182326441316
49595,2020-09-10 02:16:56.628475,3.1182326441316
49596,2020-09-10 02:16:56.937556,3.1182326441316
49597,2020-09-10 02:16:57.291147,3.1182326441316
49598,2020-09-10 02:16:57.605883,3.1182326441316
49599,2020-09-10 02:16:57.890558,3.1182326441316
49600,2020-09-10 02:16:58.205312,3.1182326441316
49601,2020-09-10 02:16:58.580530,3.06967326434152
49602,2020-09-10 02:16:58.914794,3.06967326434152
49603,2020-09-10 02:16:59.198245,3.06967326434152
49604,2020-09-10 02:16:59.586533,3.06967326434152
49605,2020-09-10 02:16:59.892813,3.06967326434152
49606,2020-09-10 02:17:00.146657,3.06967326434152
49607,2020-09-10 02:17:00.390660,3.06967326434152
49608,2020-09-10 02:17:00.694001,3.06967326434152
49609,2020-09-10 02:17:00.961987,3.06967326434152
49610,2020-09-10 02:17:01.222005,3.06967326434152
49611,2020-09-10 02:17:01.475371,3.06967326434152
49612,2020-09-10 02:17:01.844639,3.06967326434152
49613,2020-09-10 02:17:02.128106,3.02116383514903
49614,2020-09-10 02:17:02.471255,3.02116383514903
49615,2020-09-10 02:17:02.774074,3.02116383514903
49616,2020-09-10 02:17:03.104115,3.02116383514903
49617,2020-09-10 02:17:03.349066,3.02116383514903
49618,2020-09-10 02:17:03.634163,3.02116383514903
49619,2020-09-10 02:17:03.957468,3.02116383514903
49620,2020-09-10 02:17:04.223842,3.02116383514903
49621,2020-09-10 02:17:04.558446,3.02116383514903
49622,2020-09-10 02:17:04.816167,3.02116383514903
49623,2020-09-10 02:17:05.120426,3.02116383514903
49624,2020-09-10 02:17:05.464870,2.97270420106445
49625,2020-09-10 02:17:05.815147,2.97270420106445
49626,2020-09-10 02:17:06.118464,2.97270420106445
49627,2020-09-10 02:17:06.445059,2.97270420106445
49628,2020-09-10 02:17:06.725368,2.97270420106445
49629,2020-09-10 02:17:07.057665,2.97270420106445
49630,2020-09-10 02:17:07.359037,2.97270420106445
49631,2020-09-10 02:17:07.669209,2.97270420106445
49632,2020-09-10 02:17:08.040057,2.92429420808951
49633,2020-09-10 02:17:08.326557,2.92429420808951
49634,2020-09-10 02:17:08.643978,2.92429420808951
49635,2020-09-10 02:17:08.938810,2.92429420808951
49636,2020-09-10 02:17:09.259061,2.92429420808951
49637,2020-09-10 02:17:09.613521,2.92429420808951
49638,2020-09-10 02:17:09.905551,2.92429420808951
49639,2020-09-10 02:17:10.305252,2.92429420808951
49640,2020-09-10 02:17:10.639886,2.92429420808951
49641,2020-09-10 02:17:10.962524,2.87593370370209
49642,2020-09-10 02:17:11.240598,2.87593370370209
49643,2020-09-10 02:17:11.511388,2.87593370370209
49644,2020-09-10 02:17:11.832575,2.87593370370209
49645,2020-09-10 02:17:12.110111,2.87593370370209
49646,2020-09-10 02:17:12.407220,2.87593370370209
49647,2020-09-10 02:17:12.768104,2.87593370370209
49648,2020-09-10 02:17:13.048395,2.87593370370209
49649,2020-09-10 02:17:13.261994,2.87593370370209
49650,2020-09-10 02:17:13.590144,2.8276225368415
49651,2020-09-10 02:17:13.881591,2.8276225368415
49652,2020-09-10 02:17:14.207963,2.8276225368415
49653,2020-09-10 02:17:14.525925,2.8276225368415
49654,2020-09-10 02:17:14.756191,2.8276225368415
49655,2020-09-10 02:17:15.050478,2.8276225368415
49656,2020-09-10 02:17:15.345780,2.8276225368415
49657,2020-09-10 02:17:15.660197,2.8276225368415
49658,2020-09-10 02:17:15.999380,2.8276225368415
49659,2020-09-10 02:17:16.339986,2.8276225368415
49660,2020-09-10 02:17:16.662645,2.77936055789432
49661,2020-09-10 02:17:16.982911,2.77936055789432
49662,2020-09-10 02:17:17.273430,2.77936055789432
49663,2020-09-10 02:17:17.535280,2.77936055789432
49664,2020-09-10 02:17:17.796681,2.77936055789432
49665,2020-09-10 02:17:18.072185,2.77936055789432
49666,2020-09-10 02:17:18.320300,2.77936055789432
49667,2020-09-10 02:17:18.623048,2.77936055789432
49668,2020-09-10 02:17:18.904819,2.77936055789432
49669,2020-09-10 02:17:19.141954,2.77936055789432
49670,2020-09-10 02:17:19.453585,2.73114761868086
49671,2020-09-10 02:17:19.734640,2.73114761868086
49672,2020-09-10 02:17:20.078770,2.73114761868086
49673,2020-09-10 02:17:20.376283,2.73114761868086
49674,2020-09-10 02:17:20.773014,2.73114761868086
49675,2020-09-10 02:17:20.936266,2.73114761868086
49676,2020-09-10 02:17:21.238855,2.73114761868086
49677,2020-09-10 02:17:21.456315,2.73114761868086
49678,2020-09-10 02:17:21.719660,2.73114761868086
49679,2020-09-10 02:17:22.027719,2.68298357244213
49680,2020-09-10 02:17:22.414228,2.68298357244213
49681,2020-09-10 02:17:22.677122,2.68298357244213
49682,2020-09-10 02:17:22.976686,2.68298357244213
49683,2020-09-10 02:17:23.290587,2.68298357244213
49684,2020-09-10 02:17:23.618285,2.68298357244213
49685,2020-09-10 02:17:24.007162,2.68298357244213
49686,2020-09-10 02:17:24.369133,2.68298357244213
49687,2020-09-10 02:17:24.735572,2.68298357244213
49688,2020-09-10 02:17:25.035471,2.63486827382728
49689,2020-09-10 02:17:25.366615,2.63486827382728
49690,2020-09-10 02:17:25.675023,2.63486827382728
49691,2020-09-10 02:17:26.003287,2.63486827382728
49692,2020-09-10 02:17:26.300308,2.63486827382728
49693,2020-09-10 02:17:26.621200,2.63486827382728
49694,2020-09-10 02:17:26.978326,2.63486827382728
49695,2020-09-10 02:17:27.230594,2.63486827382728
49696,2020-09-10 02:17:27.462255,2.63486827382728
49697,2020-09-10 02:17:27.726189,2.63486827382728
49698,2020-09-10 02:17:27.964876,2.63486827382728
49699,2020-09-10 02:17:28.255843,2.58744507483911
49700,2020-09-10 02:17:28.596788,2.58744507483911
49701,2020-09-10 02:17:29.003017,2.58744507483911
49702,2020-09-10 02:17:29.336762,2.58744507483911
49703,2020-09-10 02:17:29.661388,2.58744507483911
49704,2020-09-10 02:17:30.007788,2.58744507483911
49705,2020-09-10 02:17:30.236601,2.58744507483911
49706,2020-09-10 02:17:30.580253,2.58744507483911
49707,2020-09-10 02:17:30.884753,2.54006993994028
49708,2020-09-10 02:17:31.215419,2.54006993994028
49709,2020-09-10 02:17:31.533716,2.54006993994028
49710,2020-09-10 02:17:31.843947,2.54006993994028
49711,2020-09-10 02:17:32.197530,2.54006993994028
49712,2020-09-10 02:17:32.516835,2.54006993994028
49713,2020-09-10 02:17:32.849854,2.54006993994028
49714,2020-09-10 02:17:33.103162,2.54006993994028
49715,2020-09-10 02:17:33.419416,2.54006993994028
49716,2020-09-10 02:17:33.666405,2.54006993994028
49717,2020-09-10 02:17:34.013304,2.49274272714889
49718,2020-09-10 02:17:34.309413,2.49274272714889
49719,2020-09-10 02:17:34.605160,2.49274272714889
49720,2020-09-10 02:17:34.920483,2.49274272714889
49721,2020-09-10 02:17:35.200592,2.49274272714889
49722,2020-09-10 02:17:35.582190,2.49274272714889
49723,2020-09-10 02:17:35.849589,2.49274272714889
49724,2020-09-10 02:17:36.131770,2.49274272714889
49725,2020-09-10 02:17:36.377341,2.49274272714889
49726,2020-09-10 02:17:36.709031,2.49274272714889
49727,2020-09-10 02:17:37.093500,2.44546329583473
49728,2020-09-10 02:17:37.486548,2.44546329583473
49729,2020-09-10 02:17:37.841826,2.44546329583473
49730,2020-09-10 02:17:38.168259,2.44546329583473
49731,2020-09-10 02:17:38.454448,2.44546329583473
49732,2020-09-10 02:17:38.787444,2.44546329583473
49733,2020-09-10 02:17:39.108972,2.44546329583473
49734,2020-09-10 02:17:39.443953,2.44546329583473
49735,2020-09-10 02:17:39.775622,2.3982315067088
49736,2020-09-10 02:17:40.143441,2.3982315067088
49737,2020-09-10 02:17:40.459164,2.3982315067088
49738,2020-09-10 02:17:40.851310,2.3982315067088
49739,2020-09-10 02:17:41.192635,2.3982315067088
49740,2020-09-10 02:17:41.520203,2.3982315067088
49741,2020-09-10 02:17:41.831338,2.3982315067088
49742,2020-09-10 02:17:42.125146,2.3982315067088
49743,2020-09-10 02:17:42.459330,2.3982315067088
49744,2020-09-10 02:17:42.719482,2.41436037864857
49745,2020-09-10 02:17:43.124722,2.41436037864857
49746,2020-09-10 02:17:43.373230,2.41436037864857
49747,2020-09-10 02:17:43.725924,2.41436037864857
49748,2020-09-10 02:17:43.997405,2.41436037864857
49749,2020-09-10 02:17:44.272537,2.41436037864857
49750,2020-09-10 02:17:44.566733,2.41436037864857
49751,2020-09-10 02:17:44.827832,2.41436037864857
49752,2020-09-10 02:17:45.292810,2.43047168055806
49753,2020-09-10 02:17:45.595912,2.43047168055806
49754,2020-09-10 02:17:45.885704,2.43047168055806
49755,2020-09-10 02:17:46.179237,2.43047168055806
49756,2020-09-10 02:17:46.515879,2.43047168055806
49757,2020-09-10 02:17:46.840476,2.43047168055806
49758,2020-09-10 02:17:47.186206,2.43047168055806
49759,2020-09-10 02:17:47.536475,2.4465654442816
49760,2020-09-10 02:17:47.917642,2.4465654442816
49761,2020-09-10 02:17:48.253515,2.4465654442816
49762,2020-09-10 02:17:48.571315,2.4465654442816
49763,2020-09-10 02:17:48.807088,2.4465654442816
49764,2020-09-10 02:17:49.155950,2.4465654442816
49765,2020-09-10 02:17:49.420747,2.4465654442816
49766,2020-09-10 02:17:49.712969,2.4465654442816
49767,2020-09-10 02:17:49.985597,2.4465654442816
49768,2020-09-10 02:17:50.265823,2.46264170159633
49769,2020-09-10 02:17:50.629295,2.46264170159633
49770,2020-09-10 02:17:50.971080,2.46264170159633
49771,2020-09-10 02:17:51.254755,2.46264170159633
49772,2020-09-10 02:17:51.595619,2.46264170159633
49773,2020-09-10 02:17:51.911965,2.46264170159633
49774,2020-09-10 02:17:52.285302,2.46264170159633
49775,2020-09-10 02:17:52.650979,2.46264170159633
49776,2020-09-10 02:17:52.971781,2.46264170159633
49777,2020-09-10 02:17:53.260961,2.47870048421238
49778,2020-09-10 02:17:53.615481,2.47870048421238
49779,2020-09-10 02:17:53.962291,2.47870048421238
49780,2020-09-10 02:17:54.296694,2.47870048421238
49781,2020-09-10 02:17:54.638452,2.47870048421238
49782,2020-09-10 02:17:54.890734,2.47870048421238
49783,2020-09-10 02:17:55.197789,2.47870048421238
49784,2020-09-10 02:17:55.452166,2.47870048421238
49785,2020-09-10 02:17:55.811769,2.49474182377321
49786,2020-09-10 02:17:56.169770,2.49474182377321
49787,2020-09-10 02:17:56.469841,2.49474182377321
49788,2020-09-10 02:17:56.752657,2.49474182377321
49789,2020-09-10 02:17:57.061755,2.49474182377321
49790,2020-09-10 02:17:57.297986,2.49474182377321
49791,2020-09-10 02:17:57.618660,2.49474182377321
49792,2020-09-10 02:17:57.842296,2.49474182377321
49793,2020-09-10 02:17:58.158187,2.49474182377321
49794,2020-09-10 02:17:58.504806,2.49474182377321
49795,2020-09-10 02:17:58.805754,2.49474182377321
49796,2020-09-10 02:17:59.118209,2.51076575185581
49797,2020-09-10 02:17:59.439448,2.51076575185581
49798,2020-09-10 02:17:59.716689,2.51076575185581
49799,2020-09-10 02:17:59.973201,2.51076575185581
49800,2020-09-10 02:18:00.273093,2.51076575185581
49801,2020-09-10 02:18:00.537691,2.51076575185581
49802,2020-09-10 02:18:00.871452,2.51076575185581
49803,2020-09-10 02:18:01.179354,2.51076575185581
49804,2020-09-10 02:18:01.475690,2.51076575185581
49805,2020-09-10 02:18:01.700992,2.51076575185581
49806,2020-09-10 02:18:02.000101,2.51076575185581
49807,2020-09-10 02:18:02.282230,2.52677229997097
49808,2020-09-10 02:18:02.571308,2.52677229997097
49809,2020-09-10 02:18:02.948494,2.52677229997097
49810,2020-09-10 02:18:03.292355,2.52677229997097
49811,2020-09-10 02:18:03.524316,2.52677229997097
49812,2020-09-10 02:18:03.856428,2.52677229997097
49813,2020-09-10 02:18:04.171773,2.52677229997097
49814,2020-09-10 02:18:04.497109,2.52677229997097
49815,2020-09-10 02:18:04.834250,2.52677229997097
49816,2020-09-10 02:18:05.183643,2.54276149956353
49817,2020-09-10 02:18:05.476664,2.54276149956353
49818,2020-09-10 02:18:05.738223,2.54276149956353
49819,2020-09-10 02:18:06.048528,2.54276149956353
49820,2020-09-10 02:18:06.367183,2.54276149956353
49821,2020-09-10 02:18:06.666714,2.54276149956353
49822,2020-09-10 02:18:06.982024,2.54276149956353
49823,2020-09-10 02:18:07.299343,2.54276149956353
49824,2020-09-10 02:18:07.564967,2.54276149956353
49825,2020-09-10 02:18:07.926744,2.54276149956353
49826,2020-09-10 02:18:08.219648,2.54276149956353
49827,2020-09-10 02:18:08.502088,2.54276149956353
49828,2020-09-10 02:18:08.768119,2.55873338201259
49829,2020-09-10 02:18:09.113187,2.55873338201259
49830,2020-09-10 02:18:09.406479,2.55873338201259
49831,2020-09-10 02:18:09.659542,2.55873338201259
49832,2020-09-10 02:18:09.935484,2.55873338201259
49833,2020-09-10 02:18:10.193283,2.55873338201259
49834,2020-09-10 02:18:10.532127,2.55873338201259
49835,2020-09-10 02:18:10.884535,2.55873338201259
49836,2020-09-10 02:18:11.148974,2.57468797863181
49837,2020-09-10 02:18:11.522541,2.57468797863181
49838,2020-09-10 02:18:11.801671,2.57468797863181
49839,2020-09-10 02:18:12.117692,2.57468797863181
49840,2020-09-10 02:18:12.453336,2.57468797863181
49841,2020-09-10 02:18:12.714083,2.57468797863181
49842,2020-09-10 02:18:13.026087,2.57468797863181
49843,2020-09-10 02:18:13.407155,2.57468797863181
49844,2020-09-10 02:18:13.798672,2.57468797863181
49845,2020-09-10 02:18:14.144259,2.57468797863181
49846,2020-09-10 02:18:14.444054,2.59062532066962
49847,2020-09-10 02:18:14.782610,2.59062532066962
49848,2020-09-10 02:18:15.103887,2.59062532066962
49849,2020-09-10 02:18:15.437175,2.59062532066962
49850,2020-09-10 02:18:15.714015,2.59062532066962
49851,2020-09-10 02:18:16.003338,2.59062532066962
49852,2020-09-10 02:18:16.290073,2.59062532066962
49853,2020-09-10 02:18:16.612225,2.59062532066962
49854,2020-09-10 02:18:16.919328,2.59062532066962
49855,2020-09-10 02:18:17.296754,2.59062532066962
49856,2020-09-10 02:18:17.592048,2.59062532066962
49857,2020-09-10 02:18:17.824951,2.60654543930943
49858,2020-09-10 02:18:18.038261,2.60654543930943
49859,2020-09-10 02:18:18.333880,2.60654543930943
49860,2020-09-10 02:18:18.647232,2.60654543930943
49861,2020-09-10 02:18:19.005851,2.60654543930943
49862,2020-09-10 02:18:19.335669,2.60654543930943
49863,2020-09-10 02:18:19.592549,2.60654543930943
49864,2020-09-10 02:18:19.947421,2.60654543930943
49865,2020-09-10 02:18:20.291483,2.60654543930943
49866,2020-09-10 02:18:20.637472,2.6224483656699
49867,2020-09-10 02:18:20.970203,2.6224483656699
49868,2020-09-10 02:18:21.262029,2.6224483656699
49869,2020-09-10 02:18:21.651132,2.6224483656699
49870,2020-09-10 02:18:21.997118,2.6224483656699
49871,2020-09-10 02:18:22.257063,2.6224483656699
49872,2020-09-10 02:18:22.522070,2.6224483656699
49873,2020-09-10 02:18:22.858923,2.6224483656699
49874,2020-09-10 02:18:23.190509,2.6224483656699
49875,2020-09-10 02:18:23.522100,2.63833413080518
49876,2020-09-10 02:18:23.773188,2.63833413080518
49877,2020-09-10 02:18:24.155338,2.63833413080518
49878,2020-09-10 02:18:24.391496,2.63833413080518
49879,2020-09-10 02:18:24.718844,2.63833413080518
49880,2020-09-10 02:18:24.962241,2.63833413080518
49881,2020-09-10 02:18:25.237201,2.63833413080518
49882,2020-09-10 02:18:25.567053,2.63833413080518
49883,2020-09-10 02:18:25.968238,2.63833413080518
49884,2020-09-10 02:18:26.262536,2.63833413080518
49885,2020-09-10 02:18:26.673040,2.65420276570508
49886,2020-09-10 02:18:26.921271,2.65420276570508
49887,2020-09-10 02:18:27.197270,2.65420276570508
49888,2020-09-10 02:18:27.492676,2.65420276570508
49889,2020-09-10 02:18:27.755323,2.65420276570508
49890,2020-09-10 02:18:28.037257,2.65420276570508
49891,2020-09-10 02:18:28.320463,2.65420276570508
49892,2020-09-10 02:18:28.653634,2.65420276570508
49893,2020-09-10 02:18:28.895211,2.65420276570508
49894,2020-09-10 02:18:29.225058,2.65420276570508
49895,2020-09-10 02:18:29.579308,2.67005430129539
49896,2020-09-10 02:18:29.943021,2.67005430129539
49897,2020-09-10 02:18:30.306370,2.67005430129539
49898,2020-09-10 02:18:30.702980,2.67005430129539
49899,2020-09-10 02:18:30.989742,2.67005430129539
49900,2020-09-10 02:18:31.278264,2.67005430129539
49901,2020-09-10 02:18:31.621725,2.67005430129539
49902,2020-09-10 02:18:31.968010,2.67005430129539
49903,2020-09-10 02:18:32.289655,2.67005430129539
49904,2020-09-10 02:18:32.614602,2.67005430129539
49905,2020-09-10 02:18:32.934396,2.68588876843802
49906,2020-09-10 02:18:33.262937,2.68588876843802
49907,2020-09-10 02:18:33.587130,2.68588876843802
49908,2020-09-10 02:18:33.909681,2.68588876843802
49909,2020-09-10 02:18:34.164887,2.68588876843802
49910,2020-09-10 02:18:34.558183,2.68588876843802
49911,2020-09-10 02:18:34.900831,2.68588876843802
49912,2020-09-10 02:18:35.207331,2.68588876843802
49913,2020-09-10 02:18:35.439065,2.68588876843802
49914,2020-09-10 02:18:35.778622,2.68588876843802
49915,2020-09-10 02:18:36.096946,2.68588876843802
49916,2020-09-10 02:18:36.379822,2.70170619793126
49917,2020-09-10 02:18:36.690462,2.70170619793126
49918,2020-09-10 02:18:36.994311,2.70170619793126
49919,2020-09-10 02:18:37.325882,2.70170619793126
49920,2020-09-10 02:18:37.649489,2.70170619793126
49921,2020-09-10 02:18:37.987850,2.70170619793126
49922,2020-09-10 02:18:38.243962,2.70170619793126
49923,2020-09-10 02:18:38.508992,2.70170619793126
49924,2020-09-10 02:18:38.900470,2.71750662050998
49925,2020-09-10 02:18:39.153091,2.71750662050998
49926,2020-09-10 02:18:39.497393,2.71750662050998
49927,2020-09-10 02:18:39.796165,2.71750662050998
49928,2020-09-10 02:18:40.144881,2.71750662050998
49929,2020-09-10 02:18:40.492219,2.71750662050998
49930,2020-09-10 02:18:40.839786,2.71750662050998
49931,2020-09-10 02:18:41.202447,2.71750662050998
49932,2020-09-10 02:18:41.598674,2.71750662050998
49933,2020-09-10 02:18:41.940683,2.71750662050998
49934,2020-09-10 02:18:42.288213,2.73329006684585
49935,2020-09-10 02:18:42.650845,2.73329006684585
49936,2020-09-10 02:18:42.973316,2.73329006684585
49937,2020-09-10 02:18:43.275443,2.73329006684585
49938,2020-09-10 02:18:43.608432,2.73329006684585
49939,2020-09-10 02:18:43.937410,2.73329006684585
49940,2020-09-10 02:18:44.275170,2.73329006684585
49941,2020-09-10 02:18:44.514635,2.73329006684585
49942,2020-09-10 02:18:44.746645,2.73329006684585
49943,2020-09-10 02:18:45.018958,2.7490565675476
49944,2020-09-10 02:18:45.300430,2.7490565675476
49945,2020-09-10 02:18:45.614147,2.7490565675476
49946,2020-09-10 02:18:45.856038,2.7490565675476
49947,2020-09-10 02:18:46.195778,2.7490565675476
49948,2020-09-10 02:18:46.486372,2.7490565675476
49949,2020-09-10 02:18:46.794387,2.7490565675476
49950,2020-09-10 02:18:47.039012,2.7490565675476
49951,2020-09-10 02:18:47.322889,2.7490565675476
49952,2020-09-10 02:18:47.549356,2.7490565675476
49953,2020-09-10 02:18:47.831201,2.7490565675476
49954,2020-09-10 02:18:48.148573,2.76480615316113
49955,2020-09-10 02:18:48.494991,2.76480615316113
49956,2020-09-10 02:18:48.836305,2.76480615316113
49957,2020-09-10 02:18:49.166817,2.76480615316113
49958,2020-09-10 02:18:49.390917,2.76480615316113
49959,2020-09-10 02:18:49.634321,2.76480615316113
49960,2020-09-10 02:18:49.917646,2.76480615316113
49961,2020-09-10 02:18:50.224934,2.76480615316113
49962,2020-09-10 02:18:50.544899,2.76480615316113
49963,2020-09-10 02:18:50.858969,2.76480615316113
49964,2020-09-10 02:18:51.111441,2.78053885416985
49965,2020-09-10 02:18:51.432011,2.78053885416985
49966,2020-09-10 02:18:51.770892,2.78053885416985
49967,2020-09-10 02:18:52.127973,2.78053885416985
49968,2020-09-10 02:18:52.538392,2.78053885416985
49969,2020-09-10 02:18:52.873871,2.78053885416985
49970,2020-09-10 02:18:53.153855,2.78053885416985
49971,2020-09-10 02:18:53.478612,2.78053885416985
49972,2020-09-10 02:18:53.762068,2.79625470099474
49973,2020-09-10 02:18:54.097063,2.79625470099474
49974,2020-09-10 02:18:54.452865,2.79625470099474
49975,2020-09-10 02:18:54.804163,2.79625470099474
49976,2020-09-10 02:18:55.124108,2.79625470099474
49977,2020-09-10 02:18:55.481382,2.79625470099474
49978,2020-09-10 02:18:55.774388,2.79625470099474
49979,2020-09-10 02:18:56.084585,2.79625470099474
49980,2020-09-10 02:18:56.432040,2.8182340974482
49981,2020-09-10 02:18:56.728252,2.8182340974482
49982,2020-09-10 02:18:56.962757,2.8182340974482
49983,2020-09-10 02:18:57.284359,2.8182340974482
49984,2020-09-10 02:18:57.550353,2.8182340974482
49985,2020-09-10 02:18:57.899012,2.8182340974482
49986,2020-09-10 02:18:58.147183,2.8182340974482
49987,2020-09-10 02:18:58.409700,2.8182340974482
49988,2020-09-10 02:18:58.673574,2.8182340974482
49989,2020-09-10 02:18:58.939552,2.8182340974482
49990,2020-09-10 02:18:59.220465,2.8182340974482
49991,2020-09-10 02:18:59.576381,2.84019029609836
49992,2020-09-10 02:18:59.864806,2.84019029609836
49993,2020-09-10 02:19:00.220061,2.84019029609836
49994,2020-09-10 02:19:00.533687,2.84019029609836
49995,2020-09-10 02:19:00.894378,2.84019029609836
49996,2020-09-10 02:19:01.187548,2.84019029609836
49997,2020-09-10 02:19:01.464897,2.84019029609836
49998,2020-09-10 02:19:01.722709,2.84019029609836
49999,2020-09-10 02:19:02.077013,2.84019029609836
50000,2020-09-10 02:19:02.410134,2.86212333692345
50001,2020-09-10 02:19:02.680403,2.86212333692345
50002,2020-09-10 02:19:02.958502,2.86212333692345
50003,2020-09-10 02:19:03.312982,2.86212333692345
50004,2020-09-10 02:19:03.624979,2.86212333692345
50005,2020-09-10 02:19:03.977045,2.86212333692345
50006,2020-09-10 02:19:04.266538,2.86212333692345
50007,2020-09-10 02:19:04.548780,2.86212333692345
50008,2020-09-10 02:19:04.791774,2.86212333692345
50009,2020-09-10 02:19:05.115439,2.86212333692345
50010,2020-09-10 02:19:05.390913,2.86212333692345
50011,2020-09-10 02:19:05.723032,2.88403325981069
50012,2020-09-10 02:19:06.000694,2.88403325981069
50013,2020-09-10 02:19:06.319158,2.88403325981069
50014,2020-09-10 02:19:06.686631,2.88403325981069
50015,2020-09-10 02:19:06.994630,2.88403325981069
50016,2020-09-10 02:19:07.289548,2.88403325981069
50017,2020-09-10 02:19:07.603960,2.88403325981069
50018,2020-09-10 02:19:07.938434,2.88403325981069
50019,2020-09-10 02:19:08.208035,2.88403325981069
50020,2020-09-10 02:19:08.463494,2.88403325981069
50021,2020-09-10 02:19:08.822615,2.9059201045569
50022,2020-09-10 02:19:09.188077,2.9059201045569
50023,2020-09-10 02:19:09.448053,2.9059201045569
50024,2020-09-10 02:19:09.756825,2.9059201045569
50025,2020-09-10 02:19:10.120986,2.9059201045569
50026,2020-09-10 02:19:10.452103,2.9059201045569
50027,2020-09-10 02:19:10.723227,2.9059201045569
50028,2020-09-10 02:19:11.110921,2.9059201045569
50029,2020-09-10 02:19:11.435481,2.9059201045569
50030,2020-09-10 02:19:11.766368,2.92761230642427
50031,2020-09-10 02:19:12.119856,2.92761230642427
50032,2020-09-10 02:19:12.470497,2.92761230642427
50033,2020-09-10 02:19:12.781057,2.92761230642427
50034,2020-09-10 02:19:13.057003,2.92761230642427
50035,2020-09-10 02:19:13.291179,2.92761230642427
50036,2020-09-10 02:19:13.588076,2.92761230642427
50037,2020-09-10 02:19:13.902486,2.92761230642427
50038,2020-09-10 02:19:14.258707,2.92761230642427
50039,2020-09-10 02:19:14.538162,2.92761230642427
50040,2020-09-10 02:19:15.002669,2.94928052176107
50041,2020-09-10 02:19:15.274567,2.94928052176107
50042,2020-09-10 02:19:15.569228,2.94928052176107
50043,2020-09-10 02:19:15.929408,2.94928052176107
50044,2020-09-10 02:19:16.239227,2.94928052176107
50045,2020-09-10 02:19:16.551278,2.94928052176107
50046,2020-09-10 02:19:16.836290,2.94928052176107
50047,2020-09-10 02:19:17.123407,2.94928052176107
50048,2020-09-10 02:19:17.460245,2.94928052176107
50049,2020-09-10 02:19:17.778549,2.94928052176107
50050,2020-09-10 02:19:18.034468,2.94928052176107
50051,2020-09-10 02:19:18.294675,2.94928052176107
50052,2020-09-10 02:19:18.629016,2.97092478849075
50053,2020-09-10 02:19:18.975951,2.97092478849075
50054,2020-09-10 02:19:19.295690,2.97092478849075
50055,2020-09-10 02:19:19.624333,2.97092478849075
50056,2020-09-10 02:19:19.926993,2.97092478849075
50057,2020-09-10 02:19:20.294303,2.97092478849075
50058,2020-09-10 02:19:20.628908,2.97092478849075
50059,2020-09-10 02:19:20.885906,2.97092478849075
50060,2020-09-10 02:19:21.251592,2.99254514445131
50061,2020-09-10 02:19:21.530054,2.99254514445131
50062,2020-09-10 02:19:21.843697,2.99254514445131
50063,2020-09-10 02:19:22.104567,2.99254514445131
50064,2020-09-10 02:19:22.374033,2.99254514445131
50065,2020-09-10 02:19:22.667654,2.99254514445131
50066,2020-09-10 02:19:23.004868,2.99254514445131
50067,2020-09-10 02:19:23.269669,2.99254514445131
50068,2020-09-10 02:19:23.543057,2.99254514445131
50069,2020-09-10 02:19:23.873896,2.99254514445131
50070,2020-09-10 02:19:24.210589,3.01414162739576
50071,2020-09-10 02:19:24.554988,3.01414162739576
50072,2020-09-10 02:19:24.877840,3.01414162739576
50073,2020-09-10 02:19:25.220864,3.01414162739576
50074,2020-09-10 02:19:25.558826,3.01414162739576
50075,2020-09-10 02:19:25.877420,3.01414162739576
50076,2020-09-10 02:19:26.212036,3.01414162739576
50077,2020-09-10 02:19:26.502347,3.01414162739576
50078,2020-09-10 02:19:26.773172,3.03571427499247
50079,2020-09-10 02:19:27.103938,3.03571427499247
50080,2020-09-10 02:19:27.370860,3.03571427499247
50081,2020-09-10 02:19:27.678069,3.03571427499247
50082,2020-09-10 02:19:27.975563,3.03571427499247
50083,2020-09-10 02:19:28.326736,3.03571427499247
50084,2020-09-10 02:19:28.672135,3.03571427499247
50085,2020-09-10 02:19:28.951423,3.03571427499247
50086,2020-09-10 02:19:29.234132,3.03571427499247
50087,2020-09-10 02:19:29.691727,3.05726312482561
50088,2020-09-10 02:19:30.026932,3.05726312482561
50089,2020-09-10 02:19:30.296753,3.05726312482561
50090,2020-09-10 02:19:30.556336,3.05726312482561
50091,2020-09-10 02:19:30.906820,3.05726312482561
50092,2020-09-10 02:19:31.223754,3.05726312482561
50093,2020-09-10 02:19:31.517881,3.05726312482561
50094,2020-09-10 02:19:31.833829,3.05726312482561
50095,2020-09-10 02:19:32.102312,3.05726312482561
50096,2020-09-10 02:19:32.451894,3.05726312482561
50097,2020-09-10 02:19:32.727171,3.07878821439556
50098,2020-09-10 02:19:33.025438,3.07878821439556
50099,2020-09-10 02:19:33.355857,3.07878821439556
50100,2020-09-10 02:19:33.685113,3.07878821439556
50101,2020-09-10 02:19:34.007785,3.07878821439556
50102,2020-09-10 02:19:34.319432,3.07878821439556
50103,2020-09-10 02:19:34.626432,3.07878821439556
50104,2020-09-10 02:19:34.959870,3.07878821439556
50105,2020-09-10 02:19:35.234525,3.10028958111927
50106,2020-09-10 02:19:35.605004,3.10028958111927
50107,2020-09-10 02:19:35.895065,3.10028958111927
50108,2020-09-10 02:19:36.193098,3.10028958111927
50109,2020-09-10 02:19:36.437202,3.10028958111927
50110,2020-09-10 02:19:36.736438,3.10028958111927
50111,2020-09-10 02:19:37.080499,3.10028958111927
50112,2020-09-10 02:19:37.405633,3.10028958111927
50113,2020-09-10 02:19:37.644805,3.10028958111927
50114,2020-09-10 02:19:37.894710,3.10028958111927
50115,2020-09-10 02:19:38.117887,3.10028958111927
50116,2020-09-10 02:19:38.443302,3.12176726233069
50117,2020-09-10 02:19:38.782309,3.12176726233069
50118,2020-09-10 02:19:39.050130,3.12176726233069
50119,2020-09-10 02:19:39.302516,3.12176726233069
50120,2020-09-10 02:19:39.614393,3.12176726233069
50121,2020-09-10 02:19:39.920293,3.12176726233069
50122,2020-09-10 02:19:40.139294,3.12176726233069
50123,2020-09-10 02:19:40.472364,3.12176726233069
50124,2020-09-10 02:19:40.759651,3.12176726233069
50125,2020-09-10 02:19:41.026550,3.12176726233069
50126,2020-09-10 02:19:41.432784,3.12176726233069
50127,2020-09-10 02:19:41.762358,3.14322129528118
50128,2020-09-10 02:19:42.054594,3.14322129528118
50129,2020-09-10 02:19:42.263852,3.14322129528118
50130,2020-09-10 02:19:42.578415,3.14322129528118
50131,2020-09-10 02:19:42.949854,3.14322129528118
50132,2020-09-10 02:19:43.280444,3.14322129528118
50133,2020-09-10 02:19:43.669144,3.14322129528118
50134,2020-09-10 02:19:43.911057,3.16465171713982
50135,2020-09-10 02:19:44.270985,3.16465171713982
50136,2020-09-10 02:19:44.581483,3.16465171713982
50137,2020-09-10 02:19:44.885954,3.16465171713982
50138,2020-09-10 02:19:45.223778,3.16465171713982
50139,2020-09-10 02:19:45.538383,3.16465171713982
50140,2020-09-10 02:19:45.875429,3.16465171713982
50141,2020-09-10 02:19:46.201377,3.16465171713982
50142,2020-09-10 02:19:46.478559,3.16465171713982
50143,2020-09-10 02:19:46.728979,3.18605856499387
50144,2020-09-10 02:19:46.992185,3.18605856499387
50145,2020-09-10 02:19:47.280913,3.18605856499387
50146,2020-09-10 02:19:47.640186,3.18605856499387
50147,2020-09-10 02:19:47.947164,3.18605856499387
50148,2020-09-10 02:19:48.308321,3.18605856499387
50149,2020-09-10 02:19:48.648935,3.18605856499387
50150,2020-09-10 02:19:48.975780,3.18605856499387
50151,2020-09-10 02:19:49.264561,3.18605856499387
50152,2020-09-10 02:19:49.593528,3.18605856499387
50153,2020-09-10 02:19:49.941633,3.20744187584911
50154,2020-09-10 02:19:50.174292,3.20744187584911
50155,2020-09-10 02:19:50.472937,3.20744187584911
50156,2020-09-10 02:19:50.767084,3.20744187584911
50157,2020-09-10 02:19:51.083331,3.20744187584911
50158,2020-09-10 02:19:51.421223,3.20744187584911
50159,2020-09-10 02:19:51.737860,3.20744187584911
50160,2020-09-10 02:19:52.061406,3.20744187584911
50161,2020-09-10 02:19:52.426400,3.22880168663022
50162,2020-09-10 02:19:52.810290,3.22880168663022
50163,2020-09-10 02:19:53.125657,3.22880168663022
50164,2020-09-10 02:19:53.408043,3.22880168663022
50165,2020-09-10 02:19:53.802894,3.22880168663022
50166,2020-09-10 02:19:54.104493,3.22880168663022
50167,2020-09-10 02:19:54.450736,3.22880168663022
50168,2020-09-10 02:19:54.817259,3.22880168663022
50169,2020-09-10 02:19:55.165893,3.22880168663022
50170,2020-09-10 02:19:55.559917,3.25009610154015
50171,2020-09-10 02:19:55.871883,3.25009610154015
50172,2020-09-10 02:19:56.168036,3.25009610154015
50173,2020-09-10 02:19:56.520536,3.25009610154015
50174,2020-09-10 02:19:56.810787,3.25009610154015
50175,2020-09-10 02:19:57.138592,3.25009610154015
50176,2020-09-10 02:19:57.482251,3.25009610154015
50177,2020-09-10 02:19:57.780398,3.25009610154015
50178,2020-09-10 02:19:58.123707,3.25009610154015
50179,2020-09-10 02:19:58.454453,3.27136606538478
50180,2020-09-10 02:19:58.777932,3.27136606538478
50181,2020-09-10 02:19:59.102418,3.27136606538478
50182,2020-09-10 02:19:59.457551,3.27136606538478
50183,2020-09-10 02:19:59.746063,3.27136606538478
50184,2020-09-10 02:20:00.074768,3.27136606538478
50185,2020-09-10 02:20:00.397048,3.27136606538478
50186,2020-09-10 02:20:00.690801,3.27136606538478
50187,2020-09-10 02:20:01.040144,3.29261161415414
50188,2020-09-10 02:20:01.377444,3.29261161415414
50189,2020-09-10 02:20:01.733765,3.29261161415414
50190,2020-09-10 02:20:02.007315,3.29261161415414
50191,2020-09-10 02:20:02.246974,3.29261161415414
50192,2020-09-10 02:20:02.495168,3.29261161415414
50193,2020-09-10 02:20:02.887504,3.29261161415414
50194,2020-09-10 02:20:03.145593,3.29261161415414
50195,2020-09-10 02:20:03.475684,3.29261161415414
50196,2020-09-10 02:20:03.830368,3.29261161415414
50197,2020-09-10 02:20:04.129729,3.31383278376201
50198,2020-09-10 02:20:04.504443,3.31383278376201
50199,2020-09-10 02:20:04.764287,3.31383278376201
50200,2020-09-10 02:20:05.046004,3.31383278376201
50201,2020-09-10 02:20:05.298561,3.31383278376201
50202,2020-09-10 02:20:05.550682,3.31383278376201
50203,2020-09-10 02:20:05.820920,3.31383278376201
50204,2020-09-10 02:20:06.119063,3.31383278376201
50205,2020-09-10 02:20:06.379447,3.31383278376201
50206,2020-09-10 02:20:06.667722,3.31383278376201
50207,2020-09-10 02:20:07.042713,3.31383278376201
50208,2020-09-10 02:20:07.311896,3.33502961004625
50209,2020-09-10 02:20:07.603243,3.33502961004625
50210,2020-09-10 02:20:07.927200,3.33502961004625
50211,2020-09-10 02:20:08.199619,3.33502961004625
50212,2020-09-10 02:20:08.556037,3.33502961004625
50213,2020-09-10 02:20:08.793887,3.33502961004625
50214,2020-09-10 02:20:09.137496,3.33502961004625
50215,2020-09-10 02:20:09.472554,3.33502961004625
50216,2020-09-10 02:20:09.833045,3.3562021287692
50217,2020-09-10 02:20:10.150800,3.3562021287692
50218,2020-09-10 02:20:10.442899,3.3562021287692
50219,2020-09-10 02:20:10.751920,3.3562021287692
50220,2020-09-10 02:20:11.122337,3.3562021287692
50221,2020-09-10 02:20:11.472143,3.3562021287692
50222,2020-09-10 02:20:11.797798,3.3562021287692
50223,2020-09-10 02:20:12.163362,3.3562021287692
50224,2020-09-10 02:20:12.434197,3.3562021287692
50225,2020-09-10 02:20:12.758733,3.3562021287692
50226,2020-09-10 02:20:12.993352,3.37735037561801
50227,2020-09-10 02:20:13.222139,3.37735037561801
50228,2020-09-10 02:20:13.526231,3.37735037561801
50229,2020-09-10 02:20:13.850274,3.37735037561801
50230,2020-09-10 02:20:14.289671,3.37735037561801
50231,2020-09-10 02:20:14.556895,3.37735037561801
50232,2020-09-10 02:20:14.890727,3.37735037561801
50233,2020-09-10 02:20:15.191137,3.37735037561801
50234,2020-09-10 02:20:15.535063,3.37735037561801
50235,2020-09-10 02:20:15.810302,3.37735037561801
50236,2020-09-10 02:20:16.222560,3.39847438620498
50237,2020-09-10 02:20:16.602897,3.39847438620498
50238,2020-09-10 02:20:16.888413,3.39847438620498
50239,2020-09-10 02:20:17.188643,3.39847438620498
