iteration,timestamp,T7
50240,2020-09-10 02:20:17.476837,3.39847438620498
50241,2020-09-10 02:20:17.750287,3.39847438620498
50242,2020-09-10 02:20:18.114363,3.39847438620498
50243,2020-09-10 02:20:18.417192,3.39847438620498
50244,2020-09-10 02:20:18.762107,3.39847438620498
50245,2020-09-10 02:20:19.093944,3.41957419606796
50246,2020-09-10 02:20:19.472669,3.41957419606796
50247,2020-09-10 02:20:19.783711,3.41957419606796
50248,2020-09-10 02:20:20.127501,3.41957419606796
50249,2020-09-10 02:20:20.376668,3.41957419606796
50250,2020-09-10 02:20:20.765456,3.41957419606796
50251,2020-09-10 02:20:21.086027,3.41957419606796
50252,2020-09-10 02:20:21.336759,3.41957419606796
50253,2020-09-10 02:20:21.669414,3.41957419606796
50254,2020-09-10 02:20:22.018098,3.41957419606796
50255,2020-09-10 02:20:22.419250,3.44064984067062
50256,2020-09-10 02:20:22.738555,3.44064984067062
50257,2020-09-10 02:20:23.021550,3.44064984067062
50258,2020-09-10 02:20:23.357247,3.44064984067062
50259,2020-09-10 02:20:23.649596,3.44064984067062
50260,2020-09-10 02:20:23.990243,3.44064984067062
50261,2020-09-10 02:20:24.319215,3.44064984067062
50262,2020-09-10 02:20:24.566996,3.44064984067062
50263,2020-09-10 02:20:24.882719,3.44064984067062
50264,2020-09-10 02:20:25.128823,3.44064984067062
50265,2020-09-10 02:20:25.371929,3.46398052918379
50266,2020-09-10 02:20:25.746395,3.46398052918379
50267,2020-09-10 02:20:26.073335,3.46398052918379
50268,2020-09-10 02:20:26.310998,3.46398052918379
50269,2020-09-10 02:20:26.604156,3.46398052918379
50270,2020-09-10 02:20:26.835386,3.46398052918379
50271,2020-09-10 02:20:27.098737,3.46398052918379
50272,2020-09-10 02:20:27.447411,3.46398052918379
50273,2020-09-10 02:20:27.754004,3.46398052918379
50274,2020-09-10 02:20:28.123599,3.46398052918379
50275,2020-09-10 02:20:28.402701,3.48728505599099
50276,2020-09-10 02:20:28.712198,3.48728505599099
50277,2020-09-10 02:20:29.008634,3.48728505599099
50278,2020-09-10 02:20:29.344556,3.48728505599099
50279,2020-09-10 02:20:29.684905,3.48728505599099
50280,2020-09-10 02:20:30.046271,3.48728505599099
50281,2020-09-10 02:20:30.346570,3.48728505599099
50282,2020-09-10 02:20:30.707981,3.48728505599099
50283,2020-09-10 02:20:31.013101,3.48728505599099
50284,2020-09-10 02:20:31.337439,3.51056345882458
50285,2020-09-10 02:20:31.654971,3.51056345882458
50286,2020-09-10 02:20:31.981319,3.51056345882458
50287,2020-09-10 02:20:32.236135,3.51056345882458
50288,2020-09-10 02:20:32.574168,3.51056345882458
50289,2020-09-10 02:20:32.870905,3.51056345882458
50290,2020-09-10 02:20:33.204594,3.51056345882458
50291,2020-09-10 02:20:33.487807,3.53381577533634
50292,2020-09-10 02:20:33.820570,3.53381577533634
50293,2020-09-10 02:20:34.151127,3.53381577533634
50294,2020-09-10 02:20:34.466307,3.53381577533634
50295,2020-09-10 02:20:34.765369,3.53381577533634
50296,2020-09-10 02:20:35.008542,3.53381577533634
50297,2020-09-10 02:20:35.278377,3.53381577533634
50298,2020-09-10 02:20:35.609815,3.53381577533634
50299,2020-09-10 02:20:35.950214,3.53381577533634
50300,2020-09-10 02:20:36.254598,3.53381577533634
50301,2020-09-10 02:20:36.573693,3.53923523781404
50302,2020-09-10 02:20:36.869717,3.53923523781404
50303,2020-09-10 02:20:37.158498,3.53923523781404
50304,2020-09-10 02:20:37.460715,3.53923523781404
50305,2020-09-10 02:20:37.796273,3.53923523781404
50306,2020-09-10 02:20:38.075233,3.53923523781404
50307,2020-09-10 02:20:38.316444,3.53923523781404
50308,2020-09-10 02:20:38.611283,3.53923523781404
50309,2020-09-10 02:20:39.020637,3.53923523781404
50310,2020-09-10 02:20:39.326047,3.53923523781404
50311,2020-09-10 02:20:39.593156,3.53923523781404
50312,2020-09-10 02:20:39.866155,3.56535478935427
50313,2020-09-10 02:20:40.185264,3.56535478935427
50314,2020-09-10 02:20:40.497177,3.56535478935427
50315,2020-09-10 02:20:40.828854,3.56535478935427
50316,2020-09-10 02:20:41.211452,3.56535478935427
50317,2020-09-10 02:20:41.484978,3.56535478935427
50318,2020-09-10 02:20:41.841740,3.56535478935427
50319,2020-09-10 02:20:42.214751,3.59940169762804
50320,2020-09-10 02:20:42.546684,3.59940169762804
50321,2020-09-10 02:20:42.876760,3.59940169762804
50322,2020-09-10 02:20:43.163930,3.59940169762804
50323,2020-09-10 02:20:43.529222,3.59940169762804
50324,2020-09-10 02:20:43.830228,3.59940169762804
50325,2020-09-10 02:20:44.067642,3.59940169762804
50326,2020-09-10 02:20:44.419664,3.59940169762804
50327,2020-09-10 02:20:44.675455,3.59940169762804
50328,2020-09-10 02:20:44.989470,3.63341982997571
50329,2020-09-10 02:20:45.270064,3.63341982997571
50330,2020-09-10 02:20:45.580634,3.63341982997571
50331,2020-09-10 02:20:45.852989,3.63341982997571
50332,2020-09-10 02:20:46.177000,3.63341982997571
50333,2020-09-10 02:20:46.506430,3.63341982997571
50334,2020-09-10 02:20:46.813627,3.63341982997571
50335,2020-09-10 02:20:47.136787,3.63341982997571
50336,2020-09-10 02:20:47.406717,3.63341982997571
50337,2020-09-10 02:20:47.667215,3.66740920500054
50338,2020-09-10 02:20:47.977092,3.66740920500054
50339,2020-09-10 02:20:48.291254,3.66740920500054
50340,2020-09-10 02:20:48.659842,3.66740920500054
50341,2020-09-10 02:20:48.967424,3.66740920500054
50342,2020-09-10 02:20:49.218361,3.66740920500054
50343,2020-09-10 02:20:49.554220,3.66740920500054
50344,2020-09-10 02:20:49.866613,3.66740920500054
50345,2020-09-10 02:20:50.157125,3.66740920500054
50346,2020-09-10 02:20:50.514101,3.70136984125367
50347,2020-09-10 02:20:50.853410,3.70136984125367
50348,2020-09-10 02:20:51.191979,3.70136984125367
50349,2020-09-10 02:20:51.494183,3.70136984125367
50350,2020-09-10 02:20:51.814331,3.70136984125367
50351,2020-09-10 02:20:52.145174,3.70136984125367
50352,2020-09-10 02:20:52.477383,3.70136984125367
50353,2020-09-10 02:20:52.802047,3.70136984125367
50354,2020-09-10 02:20:53.131097,3.73530175723477
50355,2020-09-10 02:20:53.375460,3.73530175723477
50356,2020-09-10 02:20:53.657496,3.73530175723477
50357,2020-09-10 02:20:54.006169,3.73530175723477
50358,2020-09-10 02:20:54.353166,3.73530175723477
50359,2020-09-10 02:20:54.674337,3.73530175723477
50360,2020-09-10 02:20:54.953351,3.73530175723477
50361,2020-09-10 02:20:55.263139,3.73530175723477
50362,2020-09-10 02:20:55.545918,3.73530175723477
50363,2020-09-10 02:20:55.887618,3.73530175723477
50364,2020-09-10 02:20:56.124781,3.76920497139272
50365,2020-09-10 02:20:56.472446,3.76920497139272
50366,2020-09-10 02:20:56.774975,3.76920497139272
50367,2020-09-10 02:20:57.015957,3.76920497139272
50368,2020-09-10 02:20:57.350303,3.76920497139272
50369,2020-09-10 02:20:57.669188,3.76920497139272
50370,2020-09-10 02:20:57.913259,3.76920497139272
50371,2020-09-10 02:20:58.232936,3.76920497139272
50372,2020-09-10 02:20:58.489672,3.76920497139272
50373,2020-09-10 02:20:58.763995,3.76920497139272
50374,2020-09-10 02:20:59.099678,3.80307950212628
50375,2020-09-10 02:20:59.353673,3.80307950212628
50376,2020-09-10 02:20:59.692582,3.80307950212628
50377,2020-09-10 02:21:00.073446,3.80307950212628
50378,2020-09-10 02:21:00.417685,3.80307950212628
50379,2020-09-10 02:21:00.688746,3.80307950212628
50380,2020-09-10 02:21:00.985817,3.80307950212628
50381,2020-09-10 02:21:01.276833,3.80307950212628
50382,2020-09-10 02:21:01.567115,3.80307950212628
50383,2020-09-10 02:21:01.909306,3.80307950212628
50384,2020-09-10 02:21:02.256610,3.80307950212628
50385,2020-09-10 02:21:02.522871,3.83692536778466
50386,2020-09-10 02:21:02.849527,3.83692536778466
50387,2020-09-10 02:21:03.182530,3.83692536778466
50388,2020-09-10 02:21:03.514374,3.83692536778466
50389,2020-09-10 02:21:03.857748,3.83692536778466
50390,2020-09-10 02:21:04.198696,3.83692536778466
50391,2020-09-10 02:21:04.454524,3.83692536778466
50392,2020-09-10 02:21:04.773793,3.83692536778466
50393,2020-09-10 02:21:05.054358,3.83692536778466
50394,2020-09-10 02:21:05.304493,3.83692536778466
50395,2020-09-10 02:21:05.698898,3.87074258666824
50396,2020-09-10 02:21:06.012634,3.87074258666824
50397,2020-09-10 02:21:06.358015,3.87074258666824
50398,2020-09-10 02:21:06.724834,3.87074258666824
50399,2020-09-10 02:21:07.029353,3.87074258666824
50400,2020-09-10 02:21:07.357700,3.87074258666824
50401,2020-09-10 02:21:07.629384,3.87074258666824
50402,2020-09-10 02:21:07.997087,3.87074258666824
50403,2020-09-10 02:21:08.349844,3.90453117702916
50404,2020-09-10 02:21:08.668247,3.90453117702916
50405,2020-09-10 02:21:08.938452,3.90453117702916
50406,2020-09-10 02:21:09.170639,3.90453117702916
50407,2020-09-10 02:21:09.453391,3.90453117702916
50408,2020-09-10 02:21:09.727935,3.90453117702916
50409,2020-09-10 02:21:09.978777,3.90453117702916
50410,2020-09-10 02:21:10.281719,3.90453117702916
50411,2020-09-10 02:21:10.555835,3.90453117702916
50412,2020-09-10 02:21:10.882930,3.90453117702916
50413,2020-09-10 02:21:11.197167,3.90453117702916
50414,2020-09-10 02:21:11.528709,3.93829115707187
50415,2020-09-10 02:21:11.868768,3.93829115707187
50416,2020-09-10 02:21:12.181302,3.93829115707187
50417,2020-09-10 02:21:12.484808,3.93829115707187
50418,2020-09-10 02:21:12.831766,3.93829115707187
50419,2020-09-10 02:21:13.161915,3.93829115707187
50420,2020-09-10 02:21:13.472502,3.93829115707187
50421,2020-09-10 02:21:13.804336,3.93829115707187
50422,2020-09-10 02:21:14.139415,3.93829115707187
50423,2020-09-10 02:21:14.515713,3.97202254495386
50424,2020-09-10 02:21:14.837786,3.97202254495386
50425,2020-09-10 02:21:15.174329,3.97202254495386
50426,2020-09-10 02:21:15.528475,3.97202254495386
50427,2020-09-10 02:21:15.780634,3.97202254495386
50428,2020-09-10 02:21:16.102603,3.97202254495386
50429,2020-09-10 02:21:16.411636,3.97202254495386
50430,2020-09-10 02:21:16.699924,3.97202254495386
50431,2020-09-10 02:21:16.987581,3.97202254495386
50432,2020-09-10 02:21:17.326429,4.00572535878609
50433,2020-09-10 02:21:17.667654,4.00572535878609
50434,2020-09-10 02:21:17.919748,4.00572535878609
50435,2020-09-10 02:21:18.276093,4.00572535878609
50436,2020-09-10 02:21:18.599372,4.00572535878609
50437,2020-09-10 02:21:18.914948,4.00572535878609
50438,2020-09-10 02:21:19.196284,4.00572535878609
50439,2020-09-10 02:21:19.509330,4.00572535878609
50440,2020-09-10 02:21:19.785226,4.00572535878609
50441,2020-09-10 02:21:20.057161,4.00572535878609
50442,2020-09-10 02:21:20.382694,4.0393996166337
50443,2020-09-10 02:21:20.725127,4.0393996166337
50444,2020-09-10 02:21:21.056588,4.0393996166337
50445,2020-09-10 02:21:21.414628,4.0393996166337
50446,2020-09-10 02:21:21.696834,4.0393996166337
50447,2020-09-10 02:21:22.016336,4.0393996166337
50448,2020-09-10 02:21:22.260367,4.0393996166337
50449,2020-09-10 02:21:22.499613,4.0393996166337
50450,2020-09-10 02:21:22.774917,4.0393996166337
50451,2020-09-10 02:21:23.085475,4.0393996166337
50452,2020-09-10 02:21:23.425412,4.0393996166337
50453,2020-09-10 02:21:23.758840,4.07304533651653
50454,2020-09-10 02:21:24.066744,4.07304533651653
50455,2020-09-10 02:21:24.352142,4.07304533651653
50456,2020-09-10 02:21:24.602733,4.07304533651653
50457,2020-09-10 02:21:24.891479,4.07304533651653
50458,2020-09-10 02:21:25.251024,4.07304533651653
50459,2020-09-10 02:21:25.602751,4.07304533651653
50460,2020-09-10 02:21:25.890419,4.07304533651653
50461,2020-09-10 02:21:26.193751,4.07304533651653
50462,2020-09-10 02:21:26.644750,4.10666253640966
50463,2020-09-10 02:21:26.907048,4.10666253640966
50464,2020-09-10 02:21:27.165356,4.10666253640966
50465,2020-09-10 02:21:27.419451,4.10666253640966
50466,2020-09-10 02:21:27.719710,4.10666253640966
50467,2020-09-10 02:21:28.011426,4.10666253640966
50468,2020-09-10 02:21:28.323703,4.10666253640966
50469,2020-09-10 02:21:28.648980,4.10666253640966
50470,2020-09-10 02:21:28.921878,4.10666253640966
50471,2020-09-10 02:21:29.244517,4.14025123424399
50472,2020-09-10 02:21:29.560790,4.14025123424399
50473,2020-09-10 02:21:29.885336,4.14025123424399
50474,2020-09-10 02:21:30.142003,4.14025123424399
50475,2020-09-10 02:21:30.395360,4.14025123424399
50476,2020-09-10 02:21:30.675137,4.14025123424399
50477,2020-09-10 02:21:30.972287,4.14025123424399
50478,2020-09-10 02:21:31.269689,4.14025123424399
50479,2020-09-10 02:21:31.557744,4.14025123424399
50480,2020-09-10 02:21:31.879877,4.14025123424399
50481,2020-09-10 02:21:32.214946,4.1738114479068
50482,2020-09-10 02:21:32.545661,4.1738114479068
50483,2020-09-10 02:21:32.845726,4.1738114479068
50484,2020-09-10 02:21:33.129143,4.1738114479068
50485,2020-09-10 02:21:33.470452,4.1738114479068
50486,2020-09-10 02:21:33.802843,4.1738114479068
50487,2020-09-10 02:21:34.095707,4.1738114479068
50488,2020-09-10 02:21:34.340551,4.1738114479068
50489,2020-09-10 02:21:34.663308,4.1738114479068
50490,2020-09-10 02:21:34.945550,4.20734319524225
50491,2020-09-10 02:21:35.281022,4.20734319524225
50492,2020-09-10 02:21:35.652377,4.20734319524225
50493,2020-09-10 02:21:35.937636,4.20734319524225
50494,2020-09-10 02:21:36.337445,4.20734319524225
50495,2020-09-10 02:21:36.625553,4.20734319524225
50496,2020-09-10 02:21:36.955180,4.20734319524225
50497,2020-09-10 02:21:37.231596,4.20734319524225
50498,2020-09-10 02:21:37.588169,4.20734319524225
50499,2020-09-10 02:21:38.052673,4.24084649405189
50500,2020-09-10 02:21:38.336358,4.24084649405189
50501,2020-09-10 02:21:38.653324,4.24084649405189
50502,2020-09-10 02:21:38.947368,4.24084649405189
50503,2020-09-10 02:21:39.225300,4.24084649405189
50504,2020-09-10 02:21:39.473062,4.24084649405189
50505,2020-09-10 02:21:39.787357,4.24084649405189
50506,2020-09-10 02:21:40.166192,4.24084649405189
50507,2020-09-10 02:21:40.465559,4.24084649405189
50508,2020-09-10 02:21:40.778089,4.24084649405189
50509,2020-09-10 02:21:41.047885,4.27432136209525
50510,2020-09-10 02:21:41.381961,4.27432136209525
50511,2020-09-10 02:21:41.717189,4.27432136209525
50512,2020-09-10 02:21:42.049028,4.27432136209525
50513,2020-09-10 02:21:42.416752,4.27432136209525
50514,2020-09-10 02:21:42.738514,4.27432136209525
50515,2020-09-10 02:21:43.082367,4.27432136209525
50516,2020-09-10 02:21:43.391192,4.30776781709025
50517,2020-09-10 02:21:43.719799,4.30776781709025
50518,2020-09-10 02:21:44.107522,4.30776781709025
50519,2020-09-10 02:21:44.402668,4.30776781709025
50520,2020-09-10 02:21:44.711508,4.30776781709025
50521,2020-09-10 02:21:44.973320,4.30776781709025
50522,2020-09-10 02:21:45.330665,4.30776781709025
50523,2020-09-10 02:21:45.586950,4.30776781709025
50524,2020-09-10 02:21:45.923595,4.34118587671381
50525,2020-09-10 02:21:46.258404,4.34118587671381
50526,2020-09-10 02:21:46.475189,4.34118587671381
50527,2020-09-10 02:21:46.817018,4.34118587671381
50528,2020-09-10 02:21:47.066415,4.34118587671381
50529,2020-09-10 02:21:47.378982,4.34118587671381
50530,2020-09-10 02:21:47.644490,4.34118587671381
50531,2020-09-10 02:21:47.969048,4.34118587671381
50532,2020-09-10 02:21:48.268416,4.34118587671381
50533,2020-09-10 02:21:48.648107,4.34118587671381
50534,2020-09-10 02:21:49.017074,4.37457555860225
50535,2020-09-10 02:21:49.306816,4.37457555860225
50536,2020-09-10 02:21:49.623131,4.37457555860225
50537,2020-09-10 02:21:49.943704,4.37457555860225
50538,2020-09-10 02:21:50.246762,4.37457555860225
50539,2020-09-10 02:21:50.571051,4.37457555860225
50540,2020-09-10 02:21:50.850467,4.37457555860225
50541,2020-09-10 02:21:51.123490,4.37457555860225
50542,2020-09-10 02:21:51.426294,4.37457555860225
50543,2020-09-10 02:21:51.690645,4.37457555860225
50544,2020-09-10 02:21:52.009255,4.40793688035181
50545,2020-09-10 02:21:52.312988,4.40793688035181
50546,2020-09-10 02:21:52.554338,4.40793688035181
50547,2020-09-10 02:21:52.831188,4.40793688035181
50548,2020-09-10 02:21:53.069380,4.40793688035181
50549,2020-09-10 02:21:53.401820,4.40793688035181
50550,2020-09-10 02:21:53.686216,4.40793688035181
50551,2020-09-10 02:21:54.035387,4.40793688035181
50552,2020-09-10 02:21:54.313771,4.40793688035181
50553,2020-09-10 02:21:54.652161,4.40793688035181
50554,2020-09-10 02:21:54.909970,4.40793688035181
50555,2020-09-10 02:21:55.197962,4.43305331780282
50556,2020-09-10 02:21:55.527036,4.43305331780282
50557,2020-09-10 02:21:55.872812,4.43305331780282
50558,2020-09-10 02:21:56.139130,4.43305331780282
50559,2020-09-10 02:21:56.389328,4.43305331780282
50560,2020-09-10 02:21:56.669986,4.43305331780282
50561,2020-09-10 02:21:56.968133,4.43305331780282
50562,2020-09-10 02:21:57.277787,4.43305331780282
50563,2020-09-10 02:21:57.547308,4.43305331780282
50564,2020-09-10 02:21:57.871841,4.43535347946093
50565,2020-09-10 02:21:58.126819,4.43535347946093
50566,2020-09-10 02:21:58.400337,4.43535347946093
50567,2020-09-10 02:21:58.749374,4.43535347946093
50568,2020-09-10 02:21:59.083675,4.43535347946093
50569,2020-09-10 02:21:59.342624,4.43535347946093
50570,2020-09-10 02:21:59.664364,4.43535347946093
50571,2020-09-10 02:21:59.924285,4.43535347946093
50572,2020-09-10 02:22:00.254738,4.43535347946093
50573,2020-09-10 02:22:00.583184,4.43535347946093
50574,2020-09-10 02:22:00.842124,4.43535347946093
50575,2020-09-10 02:22:01.169948,4.46052555740754
50576,2020-09-10 02:22:01.471000,4.46052555740754
50577,2020-09-10 02:22:01.715118,4.46052555740754
50578,2020-09-10 02:22:02.008721,4.46052555740754
50579,2020-09-10 02:22:02.364685,4.46052555740754
50580,2020-09-10 02:22:02.650448,4.46052555740754
50581,2020-09-10 02:22:02.889311,4.46052555740754
50582,2020-09-10 02:22:03.168194,4.46052555740754
50583,2020-09-10 02:22:03.428260,4.46052555740754
50584,2020-09-10 02:22:03.708954,4.46052555740754
50585,2020-09-10 02:22:03.976811,4.46052555740754
50586,2020-09-10 02:22:04.295019,4.46052555740754
50587,2020-09-10 02:22:04.585055,4.46052555740754
50588,2020-09-10 02:22:04.826909,4.46052555740754
50589,2020-09-10 02:22:05.158457,4.46052555740754
50590,2020-09-10 02:22:05.448616,4.46052555740754
50591,2020-09-10 02:22:05.770223,4.46052555740754
50592,2020-09-10 02:22:06.123751,4.46052555740754
50593,2020-09-10 02:22:06.371167,4.46052555740754
50594,2020-09-10 02:22:06.705602,4.46052555740754
50595,2020-09-10 02:22:06.984955,4.46052555740754
50596,2020-09-10 02:22:07.306982,4.46052555740754
50597,2020-09-10 02:22:07.552562,4.46052555740754
50598,2020-09-10 02:22:07.875316,4.46052555740754
50599,2020-09-10 02:22:08.302095,4.46052555740754
50600,2020-09-10 02:22:08.599713,4.46052555740754
50601,2020-09-10 02:22:08.928602,4.48821478569987
50602,2020-09-10 02:22:09.188210,4.48821478569987
50603,2020-09-10 02:22:09.454367,4.48821478569987
50604,2020-09-10 02:22:09.779681,4.48821478569987
50605,2020-09-10 02:22:10.094142,4.48821478569987
50606,2020-09-10 02:22:10.440534,4.48821478569987
50607,2020-09-10 02:22:10.822912,4.48821478569987
50608,2020-09-10 02:22:11.106282,4.48821478569987
50609,2020-09-10 02:22:11.455473,4.48821478569987
50610,2020-09-10 02:22:11.738038,4.48821478569987
50611,2020-09-10 02:22:12.058500,4.5178312000903
50612,2020-09-10 02:22:12.321618,4.5178312000903
50613,2020-09-10 02:22:12.700738,4.5178312000903
50614,2020-09-10 02:22:12.994913,4.5178312000903
50615,2020-09-10 02:22:13.325224,4.5178312000903
50616,2020-09-10 02:22:13.660527,4.5178312000903
50617,2020-09-10 02:22:13.930806,4.5178312000903
50618,2020-09-10 02:22:14.241213,4.5178312000903
50619,2020-09-10 02:22:14.525272,4.5178312000903
50620,2020-09-10 02:22:14.904372,4.54742221051013
50621,2020-09-10 02:22:15.213023,4.54742221051013
50622,2020-09-10 02:22:15.512919,4.54742221051013
50623,2020-09-10 02:22:15.790277,4.54742221051013
50624,2020-09-10 02:22:16.146995,4.54742221051013
50625,2020-09-10 02:22:16.480245,4.54742221051013
50626,2020-09-10 02:22:16.850295,4.54742221051013
50627,2020-09-10 02:22:17.092204,4.54742221051013
50628,2020-09-10 02:22:17.388377,4.54742221051013
50629,2020-09-10 02:22:17.664622,4.54742221051013
50630,2020-09-10 02:22:18.029204,4.54742221051013
50631,2020-09-10 02:22:18.359758,4.57698783385072
50632,2020-09-10 02:22:18.702746,4.57698783385072
50633,2020-09-10 02:22:19.040387,4.57698783385072
50634,2020-09-10 02:22:19.311019,4.57698783385072
50635,2020-09-10 02:22:19.647357,4.57698783385072
50636,2020-09-10 02:22:20.009712,4.57698783385072
50637,2020-09-10 02:22:20.388505,4.57698783385072
50638,2020-09-10 02:22:20.730005,4.57698783385072
50639,2020-09-10 02:22:20.963871,4.57698783385072
50640,2020-09-10 02:22:21.267167,4.60652808696835
50641,2020-09-10 02:22:21.570714,4.60652808696835
50642,2020-09-10 02:22:21.815589,4.60652808696835
50643,2020-09-10 02:22:22.089253,4.60652808696835
50644,2020-09-10 02:22:22.423614,4.60652808696835
50645,2020-09-10 02:22:22.742051,4.60652808696835
50646,2020-09-10 02:22:22.986646,4.60652808696835
50647,2020-09-10 02:22:23.322914,4.60652808696835
50648,2020-09-10 02:22:23.660058,4.60652808696835
50649,2020-09-10 02:22:23.991332,4.63604298668466
50650,2020-09-10 02:22:24.236169,4.63604298668466
50651,2020-09-10 02:22:24.550630,4.63604298668466
50652,2020-09-10 02:22:24.912444,4.63604298668466
50653,2020-09-10 02:22:25.183942,4.63604298668466
50654,2020-09-10 02:22:25.566556,4.63604298668466
50655,2020-09-10 02:22:25.902367,4.63604298668466
50656,2020-09-10 02:22:26.226474,4.63604298668466
50657,2020-09-10 02:22:26.592560,4.63604298668466
50658,2020-09-10 02:22:26.947092,4.63604298668466
50659,2020-09-10 02:22:27.263224,4.66553254978695
50660,2020-09-10 02:22:27.569014,4.66553254978695
50661,2020-09-10 02:22:27.827517,4.66553254978695
50662,2020-09-10 02:22:28.196224,4.66553254978695
50663,2020-09-10 02:22:28.597853,4.66553254978695
50664,2020-09-10 02:22:28.954725,4.66553254978695
50665,2020-09-10 02:22:29.305137,4.66553254978695
50666,2020-09-10 02:22:29.610177,4.66553254978695
50667,2020-09-10 02:22:29.910781,4.69499679302852
50668,2020-09-10 02:22:30.238912,4.69499679302852
50669,2020-09-10 02:22:30.503354,4.69499679302852
50670,2020-09-10 02:22:30.874990,4.69499679302852
50671,2020-09-10 02:22:31.170930,4.69499679302852
50672,2020-09-10 02:22:31.442408,4.69499679302852
50673,2020-09-10 02:22:31.811891,4.69499679302852
50674,2020-09-10 02:22:32.134328,4.69499679302852
50675,2020-09-10 02:22:32.478332,4.69499679302852
50676,2020-09-10 02:22:32.808172,4.69499679302852
50677,2020-09-10 02:22:33.071110,4.69499679302852
50678,2020-09-10 02:22:33.362059,4.72443573312906
50679,2020-09-10 02:22:33.671559,4.72443573312906
50680,2020-09-10 02:22:34.007352,4.72443573312906
50681,2020-09-10 02:22:34.326459,4.72443573312906
50682,2020-09-10 02:22:34.560604,4.72443573312906
50683,2020-09-10 02:22:34.895297,4.72443573312906
50684,2020-09-10 02:22:35.255280,4.72443573312906
50685,2020-09-10 02:22:35.595647,4.72443573312906
50686,2020-09-10 02:22:35.946429,4.72443573312906
50687,2020-09-10 02:22:36.301793,4.72443573312906
50688,2020-09-10 02:22:36.619852,4.75384938677492
50689,2020-09-10 02:22:36.966059,4.75384938677492
50690,2020-09-10 02:22:37.221470,4.75384938677492
50691,2020-09-10 02:22:37.564319,4.75384938677492
50692,2020-09-10 02:22:37.842658,4.75384938677492
50693,2020-09-10 02:22:38.115738,4.75384938677492
50694,2020-09-10 02:22:38.468565,4.75384938677492
50695,2020-09-10 02:22:38.834920,4.75384938677492
50696,2020-09-10 02:22:39.132244,4.75384938677492
50697,2020-09-10 02:22:39.527867,4.78323777061945
50698,2020-09-10 02:22:39.832904,4.78323777061945
50699,2020-09-10 02:22:40.164425,4.78323777061945
50700,2020-09-10 02:22:40.412552,4.78323777061945
50701,2020-09-10 02:22:40.766381,4.78323777061945
50702,2020-09-10 02:22:41.101258,4.78323777061945
50703,2020-09-10 02:22:41.351118,4.78323777061945
50704,2020-09-10 02:22:41.680986,4.78323777061945
50705,2020-09-10 02:22:41.972996,4.78323777061945
50706,2020-09-10 02:22:42.262087,4.78323777061945
50707,2020-09-10 02:22:42.526816,4.81260090128337
50708,2020-09-10 02:22:42.866565,4.81260090128337
50709,2020-09-10 02:22:43.217212,4.81260090128337
50710,2020-09-10 02:22:43.565476,4.81260090128337
50711,2020-09-10 02:22:43.877947,4.81260090128337
50712,2020-09-10 02:22:44.206335,4.81260090128337
50713,2020-09-10 02:22:44.535890,4.81260090128337
50714,2020-09-10 02:22:44.883622,4.81260090128337
50715,2020-09-10 02:22:45.303205,4.81260090128337
50716,2020-09-10 02:22:45.667436,4.84193879535505
50717,2020-09-10 02:22:45.992568,4.84193879535505
50718,2020-09-10 02:22:46.337148,4.84193879535505
50719,2020-09-10 02:22:46.694888,4.84193879535505
50720,2020-09-10 02:22:46.976038,4.84193879535505
50721,2020-09-10 02:22:47.290121,4.84193879535505
50722,2020-09-10 02:22:47.633161,4.84193879535505
50723,2020-09-10 02:22:47.904817,4.84193879535505
50724,2020-09-10 02:22:48.150876,4.84193879535505
50725,2020-09-10 02:22:48.488538,4.87125146939081
50726,2020-09-10 02:22:48.788251,4.87125146939081
50727,2020-09-10 02:22:49.116597,4.87125146939081
50728,2020-09-10 02:22:49.471421,4.87125146939081
50729,2020-09-10 02:22:49.761017,4.87125146939081
50730,2020-09-10 02:22:50.050401,4.87125146939081
50731,2020-09-10 02:22:50.398265,4.87125146939081
50732,2020-09-10 02:22:50.729180,4.87125146939081
50733,2020-09-10 02:22:51.058132,4.87125146939081
50734,2020-09-10 02:22:51.388353,4.87125146939081
50735,2020-09-10 02:22:51.742326,4.82318060509151
50736,2020-09-10 02:22:52.022446,4.82318060509151
50737,2020-09-10 02:22:52.343518,4.82318060509151
50738,2020-09-10 02:22:52.595032,4.82318060509151
50739,2020-09-10 02:22:52.891626,4.82318060509151
50740,2020-09-10 02:22:53.197203,4.82318060509151
50741,2020-09-10 02:22:53.472078,4.82318060509151
50742,2020-09-10 02:22:53.727022,4.82318060509151
50743,2020-09-10 02:22:54.011193,4.82318060509151
50744,2020-09-10 02:22:54.268659,4.82318060509151
50745,2020-09-10 02:22:54.494657,4.82318060509151
50746,2020-09-10 02:22:54.760456,4.82318060509151
50747,2020-09-10 02:22:55.015166,4.7751655283103
50748,2020-09-10 02:22:55.266922,4.7751655283103
50749,2020-09-10 02:22:55.577621,4.7751655283103
50750,2020-09-10 02:22:55.892296,4.7751655283103
50751,2020-09-10 02:22:56.198622,4.7751655283103
50752,2020-09-10 02:22:56.562295,4.7751655283103
50753,2020-09-10 02:22:56.808656,4.7751655283103
50754,2020-09-10 02:22:57.088864,4.7751655283103
50755,2020-09-10 02:22:57.415162,4.7751655283103
50756,2020-09-10 02:22:57.832387,4.72720600524055
50757,2020-09-10 02:22:58.201378,4.72720600524055
50758,2020-09-10 02:22:58.475949,4.72720600524055
50759,2020-09-10 02:22:58.831276,4.72720600524055
50760,2020-09-10 02:22:59.079566,4.72720600524055
50761,2020-09-10 02:22:59.342974,4.72720600524055
50762,2020-09-10 02:22:59.686103,4.72720600524055
50763,2020-09-10 02:22:59.948828,4.72720600524055
50764,2020-09-10 02:23:00.247200,4.72720600524055
50765,2020-09-10 02:23:00.493162,4.72720600524055
50766,2020-09-10 02:23:00.837170,4.67930180487065
50767,2020-09-10 02:23:01.160892,4.67930180487065
50768,2020-09-10 02:23:01.469192,4.67930180487065
50769,2020-09-10 02:23:01.815232,4.67930180487065
50770,2020-09-10 02:23:02.116912,4.67930180487065
50771,2020-09-10 02:23:02.420102,4.67930180487065
50772,2020-09-10 02:23:02.674506,4.67930180487065
50773,2020-09-10 02:23:02.974083,4.67930180487065
50774,2020-09-10 02:23:03.258497,4.67930180487065
50775,2020-09-10 02:23:03.552988,4.67930180487065
50776,2020-09-10 02:23:03.770297,4.67930180487065
50777,2020-09-10 02:23:04.065611,4.63145269891727
50778,2020-09-10 02:23:04.390766,4.63145269891727
50779,2020-09-10 02:23:04.707695,4.63145269891727
50780,2020-09-10 02:23:05.010339,4.63145269891727
50781,2020-09-10 02:23:05.221742,4.63145269891727
50782,2020-09-10 02:23:05.560417,4.63145269891727
50783,2020-09-10 02:23:05.818572,4.63145269891727
50784,2020-09-10 02:23:06.063060,4.63145269891727
50785,2020-09-10 02:23:06.348253,4.63145269891727
50786,2020-09-10 02:23:06.572241,4.63145269891727
50787,2020-09-10 02:23:06.921678,4.58365846176176
50788,2020-09-10 02:23:07.194294,4.58365846176176
50789,2020-09-10 02:23:07.489456,4.58365846176176
50790,2020-09-10 02:23:07.832992,4.58365846176176
50791,2020-09-10 02:23:08.096967,4.58365846176176
50792,2020-09-10 02:23:08.361709,4.58365846176176
50793,2020-09-10 02:23:08.609168,4.58365846176176
50794,2020-09-10 02:23:08.907276,4.58365846176176
50795,2020-09-10 02:23:09.170114,4.58365846176176
50796,2020-09-10 02:23:09.429083,4.58365846176176
50797,2020-09-10 02:23:09.765546,4.58365846176176
50798,2020-09-10 02:23:10.136141,4.58365846176176
50799,2020-09-10 02:23:10.487890,4.53591887038932
50800,2020-09-10 02:23:10.847472,4.53591887038932
50801,2020-09-10 02:23:11.108748,4.53591887038932
50802,2020-09-10 02:23:11.426135,4.53591887038932
50803,2020-09-10 02:23:11.832763,4.53591887038932
50804,2020-09-10 02:23:12.146316,4.53591887038932
50805,2020-09-10 02:23:12.531385,4.53591887038932
50806,2020-09-10 02:23:12.868210,4.53591887038932
50807,2020-09-10 02:23:13.185431,4.48823370433101
50808,2020-09-10 02:23:13.468090,4.48823370433101
50809,2020-09-10 02:23:13.826617,4.48823370433101
50810,2020-09-10 02:23:14.149366,4.48823370433101
50811,2020-09-10 02:23:14.397126,4.48823370433101
50812,2020-09-10 02:23:14.725116,4.48823370433101
50813,2020-09-10 02:23:15.074505,4.48823370433101
50814,2020-09-10 02:23:15.400241,4.48823370433101
50815,2020-09-10 02:23:15.658677,4.48823370433101
50816,2020-09-10 02:23:15.992921,4.48823370433101
50817,2020-09-10 02:23:16.346187,4.44060274560813
50818,2020-09-10 02:23:16.606514,4.44060274560813
50819,2020-09-10 02:23:16.880805,4.44060274560813
50820,2020-09-10 02:23:17.170963,4.44060274560813
50821,2020-09-10 02:23:17.446696,4.44060274560813
50822,2020-09-10 02:23:17.722768,4.44060274560813
50823,2020-09-10 02:23:18.082041,4.44060274560813
50824,2020-09-10 02:23:18.413818,4.44060274560813
50825,2020-09-10 02:23:18.704930,4.44060274560813
50826,2020-09-10 02:23:18.971202,4.44060274560813
50827,2020-09-10 02:23:19.358703,4.39302577867912
50828,2020-09-10 02:23:19.652216,4.39302577867912
50829,2020-09-10 02:23:19.981815,4.39302577867912
50830,2020-09-10 02:23:20.250404,4.39302577867912
50831,2020-09-10 02:23:20.580931,4.39302577867912
50832,2020-09-10 02:23:20.834836,4.39302577867912
50833,2020-09-10 02:23:21.137489,4.39302577867912
50834,2020-09-10 02:23:21.410540,4.39302577867912
50835,2020-09-10 02:23:21.726205,4.39302577867912
50836,2020-09-10 02:23:22.019819,4.34550259038856
50837,2020-09-10 02:23:22.285989,4.34550259038856
50838,2020-09-10 02:23:22.690742,4.34550259038856
50839,2020-09-10 02:23:23.015651,4.34550259038856
50840,2020-09-10 02:23:23.354454,4.34550259038856
50841,2020-09-10 02:23:23.637873,4.34550259038856
50842,2020-09-10 02:23:23.968911,4.34550259038856
50843,2020-09-10 02:23:24.216873,4.34550259038856
50844,2020-09-10 02:23:24.580396,4.34550259038856
50845,2020-09-10 02:23:24.942625,4.34550259038856
50846,2020-09-10 02:23:25.277393,4.29803296991832
50847,2020-09-10 02:23:25.583829,4.29803296991832
50848,2020-09-10 02:23:25.870806,4.29803296991832
50849,2020-09-10 02:23:26.199190,4.29803296991832
50850,2020-09-10 02:23:26.514689,4.29803296991832
50851,2020-09-10 02:23:26.799362,4.29803296991832
50852,2020-09-10 02:23:27.109087,4.29803296991832
50853,2020-09-10 02:23:27.448345,4.29803296991832
50854,2020-09-10 02:23:27.773547,4.29803296991832
50855,2020-09-10 02:23:28.095374,4.25061670874065
50856,2020-09-10 02:23:28.356584,4.25061670874065
50857,2020-09-10 02:23:28.680195,4.25061670874065
50858,2020-09-10 02:23:28.954149,4.25061670874065
50859,2020-09-10 02:23:29.301520,4.25061670874065
50860,2020-09-10 02:23:29.642098,4.25061670874065
50861,2020-09-10 02:23:30.002206,4.25061670874065
50862,2020-09-10 02:23:30.252243,4.25061670874065
50863,2020-09-10 02:23:30.523146,4.25061670874065
50864,2020-09-10 02:23:30.875771,4.20325360057313
50865,2020-09-10 02:23:31.170039,4.20325360057313
50866,2020-09-10 02:23:31.458301,4.20325360057313
50867,2020-09-10 02:23:31.772906,4.20325360057313
50868,2020-09-10 02:23:32.037018,4.20325360057313
50869,2020-09-10 02:23:32.383006,4.20325360057313
50870,2020-09-10 02:23:32.694870,4.20325360057313
50871,2020-09-10 02:23:33.003949,4.20325360057313
50872,2020-09-10 02:23:33.365422,4.16152231159334
50873,2020-09-10 02:23:33.660115,4.16152231159334
50874,2020-09-10 02:23:33.930069,4.16152231159334
50875,2020-09-10 02:23:34.212944,4.16152231159334
50876,2020-09-10 02:23:34.546904,4.16152231159334
50877,2020-09-10 02:23:34.868161,4.16152231159334
50878,2020-09-10 02:23:35.106122,4.16152231159334
50879,2020-09-10 02:23:35.391116,4.16152231159334
50880,2020-09-10 02:23:35.758104,4.16152231159334
50881,2020-09-10 02:23:36.069424,4.16152231159334
50882,2020-09-10 02:23:36.399369,4.11984110882139
50883,2020-09-10 02:23:36.751260,4.11984110882139
50884,2020-09-10 02:23:37.078670,4.11984110882139
50885,2020-09-10 02:23:37.424594,4.11984110882139
50886,2020-09-10 02:23:37.662601,4.11984110882139
50887,2020-09-10 02:23:37.938000,4.11984110882139
50888,2020-09-10 02:23:38.210945,4.11984110882139
50889,2020-09-10 02:23:38.589389,4.11984110882139
50890,2020-09-10 02:23:38.892424,4.11984110882139
50891,2020-09-10 02:23:39.244431,4.07820978026565
50892,2020-09-10 02:23:39.489621,4.07820978026565
50893,2020-09-10 02:23:39.803517,4.07820978026565
50894,2020-09-10 02:23:40.095215,4.07820978026565
50895,2020-09-10 02:23:40.392806,4.07820978026565
50896,2020-09-10 02:23:40.672614,4.07820978026565
50897,2020-09-10 02:23:41.006218,4.07820978026565
50898,2020-09-10 02:23:41.264261,4.07820978026565
50899,2020-09-10 02:23:41.531331,4.07820978026565
50900,2020-09-10 02:23:41.900732,4.07820978026565
50901,2020-09-10 02:23:42.174325,4.07820978026565
50902,2020-09-10 02:23:42.521291,4.07820978026565
50903,2020-09-10 02:23:42.814655,4.03662811617704
50904,2020-09-10 02:23:43.130475,4.03662811617704
50905,2020-09-10 02:23:43.428879,4.03662811617704
50906,2020-09-10 02:23:43.844268,4.03662811617704
50907,2020-09-10 02:23:44.113068,4.03662811617704
50908,2020-09-10 02:23:44.429755,4.03662811617704
50909,2020-09-10 02:23:44.741173,4.03662811617704
50910,2020-09-10 02:23:45.059215,4.03662811617704
50911,2020-09-10 02:23:45.453563,4.03662811617704
50912,2020-09-10 02:23:45.742690,3.99509590900529
50913,2020-09-10 02:23:46.038761,3.99509590900529
50914,2020-09-10 02:23:46.363461,3.99509590900529
50915,2020-09-10 02:23:46.702633,3.99509590900529
50916,2020-09-10 02:23:47.005524,3.99509590900529
50917,2020-09-10 02:23:47.403588,3.99509590900529
50918,2020-09-10 02:23:47.703470,3.99509590900529
50919,2020-09-10 02:23:48.038819,3.99509590900529
50920,2020-09-10 02:23:48.280686,3.95361295335684
50921,2020-09-10 02:23:48.565558,3.95361295335684
50922,2020-09-10 02:23:48.839085,3.95361295335684
50923,2020-09-10 02:23:49.192693,3.95361295335684
50924,2020-09-10 02:23:49.529374,3.95361295335684
50925,2020-09-10 02:23:49.797626,3.95361295335684
50926,2020-09-10 02:23:50.071252,3.95361295335684
50927,2020-09-10 02:23:50.381618,3.95361295335684
50928,2020-09-10 02:23:50.690810,3.95361295335684
50929,2020-09-10 02:23:50.937876,3.95361295335684
50930,2020-09-10 02:23:51.225850,3.9121790459542
50931,2020-09-10 02:23:51.591722,3.9121790459542
50932,2020-09-10 02:23:51.920970,3.9121790459542
50933,2020-09-10 02:23:52.251154,3.9121790459542
50934,2020-09-10 02:23:52.625529,3.9121790459542
50935,2020-09-10 02:23:52.952103,3.9121790459542
50936,2020-09-10 02:23:53.304430,3.9121790459542
50937,2020-09-10 02:23:53.637555,3.9121790459542
50938,2020-09-10 02:23:53.916259,3.9121790459542
50939,2020-09-10 02:23:54.256405,3.9121790459542
50940,2020-09-10 02:23:54.618582,3.87079398559668
50941,2020-09-10 02:23:54.943315,3.87079398559668
50942,2020-09-10 02:23:55.225726,3.87079398559668
50943,2020-09-10 02:23:55.486733,3.87079398559668
50944,2020-09-10 02:23:55.766482,3.87079398559668
50945,2020-09-10 02:23:56.000786,3.87079398559668
50946,2020-09-10 02:23:56.288153,3.87079398559668
50947,2020-09-10 02:23:56.627103,3.87079398559668
50948,2020-09-10 02:23:56.875345,3.87079398559668
50949,2020-09-10 02:23:57.235355,3.82945757312241
50950,2020-09-10 02:23:57.569961,3.82945757312241
50951,2020-09-10 02:23:57.976341,3.82945757312241
50952,2020-09-10 02:23:58.319155,3.82945757312241
50953,2020-09-10 02:23:58.599459,3.82945757312241
50954,2020-09-10 02:23:58.922196,3.82945757312241
50955,2020-09-10 02:23:59.177323,3.82945757312241
50956,2020-09-10 02:23:59.429978,3.82945757312241
50957,2020-09-10 02:23:59.743557,3.82945757312241
50958,2020-09-10 02:24:00.064447,3.82945757312241
50959,2020-09-10 02:24:00.396145,3.82945757312241
50960,2020-09-10 02:24:00.689974,3.78816961137176
50961,2020-09-10 02:24:01.021882,3.78816961137176
50962,2020-09-10 02:24:01.276403,3.78816961137176
50963,2020-09-10 02:24:01.622518,3.78816961137176
50964,2020-09-10 02:24:01.927595,3.78816961137176
50965,2020-09-10 02:24:02.218169,3.78816961137176
50966,2020-09-10 02:24:02.543150,3.78816961137176
50967,2020-09-10 02:24:02.860558,3.78816961137176
50968,2020-09-10 02:24:03.127217,3.78816961137176
50969,2020-09-10 02:24:03.473485,3.78816961137176
50970,2020-09-10 02:24:03.781394,3.74692990515179
50971,2020-09-10 02:24:04.176570,3.74692990515179
50972,2020-09-10 02:24:04.513677,3.74692990515179
50973,2020-09-10 02:24:04.906262,3.74692990515179
50974,2020-09-10 02:24:05.175932,3.74692990515179
50975,2020-09-10 02:24:05.512024,3.74692990515179
50976,2020-09-10 02:24:05.852394,3.74692990515179
50977,2020-09-10 02:24:06.147757,3.74692990515179
50978,2020-09-10 02:24:06.455904,3.70573826120203
50979,2020-09-10 02:24:06.805417,3.70573826120203
50980,2020-09-10 02:24:07.133813,3.70573826120203
50981,2020-09-10 02:24:07.498179,3.70573826120203
50982,2020-09-10 02:24:07.817091,3.70573826120203
50983,2020-09-10 02:24:08.115588,3.70573826120203
50984,2020-09-10 02:24:08.355455,3.70573826120203
50985,2020-09-10 02:24:08.663654,3.70573826120203
50986,2020-09-10 02:24:09.021307,3.70573826120203
50987,2020-09-10 02:24:09.371855,3.66459448816123
50988,2020-09-10 02:24:09.678015,3.66459448816123
50989,2020-09-10 02:24:10.005330,3.66459448816123
50990,2020-09-10 02:24:10.295303,3.66459448816123
50991,2020-09-10 02:24:10.632238,3.66459448816123
50992,2020-09-10 02:24:10.963526,3.66459448816123
50993,2020-09-10 02:24:11.250366,3.66459448816123
50994,2020-09-10 02:24:11.539034,3.66459448816123
50995,2020-09-10 02:24:11.847121,3.66459448816123
50996,2020-09-10 02:24:12.231085,3.6234983965352
50997,2020-09-10 02:24:12.529985,3.6234983965352
50998,2020-09-10 02:24:12.790644,3.6234983965352
50999,2020-09-10 02:24:13.040935,3.6234983965352
51000,2020-09-10 02:24:13.302883,3.6234983965352
51001,2020-09-10 02:24:13.614598,3.6234983965352
51002,2020-09-10 02:24:13.941043,3.6234983965352
51003,2020-09-10 02:24:14.226540,3.6234983965352
51004,2020-09-10 02:24:14.562744,3.6234983965352
51005,2020-09-10 02:24:14.893602,3.6234983965352
51006,2020-09-10 02:24:15.211355,3.58244979866569
51007,2020-09-10 02:24:15.467310,3.58244979866569
51008,2020-09-10 02:24:15.742616,3.58244979866569
51009,2020-09-10 02:24:16.105003,3.58244979866569
51010,2020-09-10 02:24:16.442745,3.58244979866569
51011,2020-09-10 02:24:16.822041,3.58244979866569
51012,2020-09-10 02:24:17.155604,3.58244979866569
51013,2020-09-10 02:24:17.460596,3.58244979866569
51014,2020-09-10 02:24:17.799166,3.54144850870021
51015,2020-09-10 02:24:18.150550,3.54144850870021
51016,2020-09-10 02:24:18.427316,3.54144850870021
51017,2020-09-10 02:24:18.799463,3.54144850870021
51018,2020-09-10 02:24:19.143968,3.54144850870021
51019,2020-09-10 02:24:19.445820,3.54144850870021
51020,2020-09-10 02:24:19.712147,3.54144850870021
51021,2020-09-10 02:24:20.025310,3.54144850870021
51022,2020-09-10 02:24:20.403155,3.50049434256275
51023,2020-09-10 02:24:20.674592,3.50049434256275
51024,2020-09-10 02:24:20.990958,3.50049434256275
51025,2020-09-10 02:24:21.294675,3.50049434256275
51026,2020-09-10 02:24:21.625608,3.50049434256275
51027,2020-09-10 02:24:21.956558,3.50049434256275
51028,2020-09-10 02:24:22.286658,3.50049434256275
51029,2020-09-10 02:24:22.600502,3.50049434256275
51030,2020-09-10 02:24:22.897641,3.50049434256275
51031,2020-09-10 02:24:23.235482,3.45958711792537
51032,2020-09-10 02:24:23.478202,3.45958711792537
51033,2020-09-10 02:24:23.735494,3.45958711792537
51034,2020-09-10 02:24:23.976695,3.45958711792537
51035,2020-09-10 02:24:24.237358,3.45958711792537
51036,2020-09-10 02:24:24.547059,3.45958711792537
51037,2020-09-10 02:24:24.774425,3.45958711792537
51038,2020-09-10 02:24:25.090017,3.45958711792537
51039,2020-09-10 02:24:25.388231,3.45958711792537
51040,2020-09-10 02:24:25.645440,3.45958711792537
51041,2020-09-10 02:24:25.990934,3.45958711792537
51042,2020-09-10 02:24:26.263158,3.45958711792537
51043,2020-09-10 02:24:26.599439,3.41872665418076
51044,2020-09-10 02:24:26.922210,3.41872665418076
51045,2020-09-10 02:24:27.162482,3.41872665418076
51046,2020-09-10 02:24:27.501048,3.41872665418076
51047,2020-09-10 02:24:27.781455,3.41872665418076
51048,2020-09-10 02:24:28.070902,3.41872665418076
51049,2020-09-10 02:24:28.345817,3.41872665418076
51050,2020-09-10 02:24:28.606974,3.41872665418076
51051,2020-09-10 02:24:28.964243,3.41872665418076
51052,2020-09-10 02:24:29.223918,3.41872665418076
51053,2020-09-10 02:24:29.526173,3.37791277241547
51054,2020-09-10 02:24:29.867738,3.37791277241547
51055,2020-09-10 02:24:30.154900,3.37791277241547
51056,2020-09-10 02:24:30.472215,3.37791277241547
51057,2020-09-10 02:24:30.770250,3.37791277241547
51058,2020-09-10 02:24:31.083575,3.37791277241547
51059,2020-09-10 02:24:31.441000,3.37791277241547
51060,2020-09-10 02:24:31.766557,3.37791277241547
51061,2020-09-10 02:24:32.051072,3.37791277241547
51062,2020-09-10 02:24:32.392926,3.337145295384
51063,2020-09-10 02:24:32.754220,3.337145295384
51064,2020-09-10 02:24:33.061840,3.337145295384
51065,2020-09-10 02:24:33.385341,3.337145295384
51066,2020-09-10 02:24:33.687975,3.337145295384
51067,2020-09-10 02:24:34.016123,3.337145295384
51068,2020-09-10 02:24:34.269187,3.337145295384
51069,2020-09-10 02:24:34.619589,3.337145295384
51070,2020-09-10 02:24:34.956037,3.337145295384
51071,2020-09-10 02:24:35.304417,3.337145295384
51072,2020-09-10 02:24:35.576491,3.29642404748363
51073,2020-09-10 02:24:35.898777,3.29642404748363
51074,2020-09-10 02:24:36.182988,3.29642404748363
51075,2020-09-10 02:24:36.507673,3.29642404748363
51076,2020-09-10 02:24:36.773595,3.29642404748363
51077,2020-09-10 02:24:37.111868,3.29642404748363
51078,2020-09-10 02:24:37.418167,3.29642404748363
51079,2020-09-10 02:24:37.793457,3.29642404748363
51080,2020-09-10 02:24:38.115143,3.25574885472996
51081,2020-09-10 02:24:38.400405,3.25574885472996
51082,2020-09-10 02:24:38.724475,3.25574885472996
51083,2020-09-10 02:24:38.954595,3.25574885472996
51084,2020-09-10 02:24:39.264067,3.25574885472996
51085,2020-09-10 02:24:39.510135,3.25574885472996
51086,2020-09-10 02:24:39.767784,3.25574885472996
51087,2020-09-10 02:24:40.103048,3.25574885472996
51088,2020-09-10 02:24:40.444007,3.25574885472996
51089,2020-09-10 02:24:40.747098,3.25574885472996
51090,2020-09-10 02:24:41.155070,3.21511954473317
51091,2020-09-10 02:24:41.455475,3.21511954473317
51092,2020-09-10 02:24:41.761170,3.21511954473317
51093,2020-09-10 02:24:42.122816,3.21511954473317
51094,2020-09-10 02:24:42.460058,3.21511954473317
51095,2020-09-10 02:24:42.790498,3.21511954473317
51096,2020-09-10 02:24:43.128749,3.21511954473317
51097,2020-09-10 02:24:43.453281,3.21511954473317
51098,2020-09-10 02:24:43.712974,3.21511954473317
51099,2020-09-10 02:24:44.183060,3.17453594667496
51100,2020-09-10 02:24:44.549007,3.17453594667496
51101,2020-09-10 02:24:44.775476,3.17453594667496
51102,2020-09-10 02:24:45.056206,3.17453594667496
51103,2020-09-10 02:24:45.342467,3.17453594667496
51104,2020-09-10 02:24:45.579072,3.17453594667496
51105,2020-09-10 02:24:45.882555,3.17453594667496
51106,2020-09-10 02:24:46.117368,3.17453594667496
51107,2020-09-10 02:24:46.370855,3.17453594667496
51108,2020-09-10 02:24:46.609427,3.17453594667496
51109,2020-09-10 02:24:46.964360,3.1339978912861
51110,2020-09-10 02:24:47.336585,3.1339978912861
51111,2020-09-10 02:24:47.693942,3.1339978912861
51112,2020-09-10 02:24:47.962801,3.1339978912861
51113,2020-09-10 02:24:48.276149,3.1339978912861
51114,2020-09-10 02:24:48.584851,3.1339978912861
51115,2020-09-10 02:24:48.862572,3.1339978912861
51116,2020-09-10 02:24:49.222223,3.1339978912861
51117,2020-09-10 02:24:49.524991,3.1339978912861
51118,2020-09-10 02:24:49.845325,3.1339978912861
51119,2020-09-10 02:24:50.156134,3.09350521082465
51120,2020-09-10 02:24:50.484807,3.09350521082465
51121,2020-09-10 02:24:50.857174,3.09350521082465
51122,2020-09-10 02:24:51.198385,3.09350521082465
51123,2020-09-10 02:24:51.490134,3.09350521082465
51124,2020-09-10 02:24:51.811139,3.09350521082465
51125,2020-09-10 02:24:52.107636,3.09350521082465
51126,2020-09-10 02:24:52.455590,3.09350521082465
51127,2020-09-10 02:24:52.729319,3.09350521082465
51128,2020-09-10 02:24:52.977032,3.09350521082465
51129,2020-09-10 02:24:53.385901,3.05305773905475
51130,2020-09-10 02:24:53.691886,3.05305773905475
51131,2020-09-10 02:24:54.028829,3.05305773905475
51132,2020-09-10 02:24:54.391497,3.05305773905475
51133,2020-09-10 02:24:54.717796,3.05305773905475
51134,2020-09-10 02:24:55.056615,3.05305773905475
51135,2020-09-10 02:24:55.413392,3.05305773905475
51136,2020-09-10 02:24:55.713354,3.05305773905475
51137,2020-09-10 02:24:56.077843,3.01265531122603
51138,2020-09-10 02:24:56.409512,3.01265531122603
51139,2020-09-10 02:24:56.774982,3.01265531122603
51140,2020-09-10 02:24:57.122412,3.01265531122603
51141,2020-09-10 02:24:57.448430,3.01265531122603
51142,2020-09-10 02:24:57.749575,3.01265531122603
51143,2020-09-10 02:24:57.980120,3.01265531122603
51144,2020-09-10 02:24:58.321258,3.01265531122603
51145,2020-09-10 02:24:58.637198,3.01265531122603
51146,2020-09-10 02:24:59.000380,3.01265531122603
51147,2020-09-10 02:24:59.340042,2.97229776405354
51148,2020-09-10 02:24:59.677009,2.97229776405354
51149,2020-09-10 02:24:59.972942,2.97229776405354
51150,2020-09-10 02:25:00.251095,2.97229776405354
51151,2020-09-10 02:25:00.534824,2.97229776405354
51152,2020-09-10 02:25:00.834592,2.97229776405354
51153,2020-09-10 02:25:01.077967,2.97229776405354
51154,2020-09-10 02:25:01.396863,2.97229776405354
51155,2020-09-10 02:25:01.706119,2.97229776405354
51156,2020-09-10 02:25:01.989341,2.97229776405354
51157,2020-09-10 02:25:02.294597,2.97229776405354
51158,2020-09-10 02:25:02.570976,2.97229776405354
51159,2020-09-10 02:25:02.909452,2.94165282047344
51160,2020-09-10 02:25:03.276857,2.94165282047344
51161,2020-09-10 02:25:03.619551,2.94165282047344
51162,2020-09-10 02:25:03.894089,2.94165282047344
51163,2020-09-10 02:25:04.196950,2.94165282047344
51164,2020-09-10 02:25:04.518639,2.94165282047344
51165,2020-09-10 02:25:04.877103,2.94165282047344
51166,2020-09-10 02:25:05.218126,2.94165282047344
51167,2020-09-10 02:25:05.492322,2.91104519206395
51168,2020-09-10 02:25:05.835163,2.91104519206395
51169,2020-09-10 02:25:06.180550,2.91104519206395
51170,2020-09-10 02:25:06.515564,2.91104519206395
51171,2020-09-10 02:25:06.797288,2.91104519206395
51172,2020-09-10 02:25:07.109747,2.91104519206395
51173,2020-09-10 02:25:07.457075,2.91104519206395
51174,2020-09-10 02:25:07.819740,2.91104519206395
51175,2020-09-10 02:25:08.091048,2.91104519206395
51176,2020-09-10 02:25:08.409010,2.91104519206395
51177,2020-09-10 02:25:08.800988,2.88047472446137
51178,2020-09-10 02:25:09.188056,2.88047472446137
51179,2020-09-10 02:25:09.542612,2.88047472446137
51180,2020-09-10 02:25:09.916736,2.88047472446137
51181,2020-09-10 02:25:10.230780,2.88047472446137
51182,2020-09-10 02:25:10.574429,2.88047472446137
51183,2020-09-10 02:25:10.896150,2.88047472446137
51184,2020-09-10 02:25:11.239265,2.88047472446137
51185,2020-09-10 02:25:11.573297,2.8499412645951
51186,2020-09-10 02:25:11.923083,2.8499412645951
51187,2020-09-10 02:25:12.168738,2.8499412645951
51188,2020-09-10 02:25:12.492556,2.8499412645951
51189,2020-09-10 02:25:12.823679,2.8499412645951
51190,2020-09-10 02:25:13.163025,2.8499412645951
51191,2020-09-10 02:25:13.502543,2.8499412645951
51192,2020-09-10 02:25:13.858467,2.8499412645951
51193,2020-09-10 02:25:14.192269,2.8499412645951
51194,2020-09-10 02:25:14.536512,2.81944466067019
51195,2020-09-10 02:25:14.849221,2.81944466067019
51196,2020-09-10 02:25:15.157036,2.81944466067019
51197,2020-09-10 02:25:15.406814,2.81944466067019
51198,2020-09-10 02:25:15.760885,2.81944466067019
51199,2020-09-10 02:25:16.086852,2.81944466067019
51200,2020-09-10 02:25:16.406976,2.81944466067019
