iteration,timestamp,T7
51201,2020-09-10 02:25:16.744159,2.81944466067019
51202,2020-09-10 02:25:17.029273,2.81944466067019
51203,2020-09-10 02:25:17.391445,2.78898476215018
51204,2020-09-10 02:25:17.649844,2.78898476215018
51205,2020-09-10 02:25:17.953074,2.78898476215018
51206,2020-09-10 02:25:18.249104,2.78898476215018
51207,2020-09-10 02:25:18.580770,2.78898476215018
51208,2020-09-10 02:25:18.868162,2.78898476215018
51209,2020-09-10 02:25:19.192744,2.78898476215018
51210,2020-09-10 02:25:19.456132,2.78898476215018
51211,2020-09-10 02:25:19.821609,2.75856141974042
51212,2020-09-10 02:25:20.272944,2.75856141974042
51213,2020-09-10 02:25:20.604745,2.75856141974042
51214,2020-09-10 02:25:20.830584,2.75856141974042
51215,2020-09-10 02:25:21.202613,2.75856141974042
51216,2020-09-10 02:25:21.502610,2.75856141974042
51217,2020-09-10 02:25:21.896470,2.75856141974042
51218,2020-09-10 02:25:22.168394,2.75856141974042
51219,2020-09-10 02:25:22.448311,2.75856141974042
51220,2020-09-10 02:25:22.762755,2.72817448537164
51221,2020-09-10 02:25:23.020876,2.72817448537164
51222,2020-09-10 02:25:23.308009,2.72817448537164
51223,2020-09-10 02:25:23.624759,2.72817448537164
51224,2020-09-10 02:25:23.873878,2.72817448537164
51225,2020-09-10 02:25:24.146437,2.72817448537164
51226,2020-09-10 02:25:24.388580,2.72817448537164
51227,2020-09-10 02:25:24.738714,2.72817448537164
51228,2020-09-10 02:25:25.070680,2.72817448537164
51229,2020-09-10 02:25:25.317169,2.72817448537164
51230,2020-09-10 02:25:25.640949,2.72817448537164
51231,2020-09-10 02:25:25.925254,2.72817448537164
51232,2020-09-10 02:25:26.205215,2.72817448537164
51233,2020-09-10 02:25:26.542003,2.69782381218398
51234,2020-09-10 02:25:26.891115,2.69782381218398
51235,2020-09-10 02:25:27.161116,2.69782381218398
51236,2020-09-10 02:25:27.583837,2.69782381218398
51237,2020-09-10 02:25:27.874228,2.69782381218398
51238,2020-09-10 02:25:28.160563,2.69782381218398
51239,2020-09-10 02:25:28.467997,2.69782381218398
51240,2020-09-10 02:25:28.722332,2.66750925451133
51241,2020-09-10 02:25:29.066934,2.66750925451133
51242,2020-09-10 02:25:29.408364,2.66750925451133
51243,2020-09-10 02:25:29.748721,2.66750925451133
51244,2020-09-10 02:25:30.008983,2.66750925451133
51245,2020-09-10 02:25:30.265882,2.66750925451133
51246,2020-09-10 02:25:30.588763,2.66750925451133
51247,2020-09-10 02:25:30.905781,2.66750925451133
51248,2020-09-10 02:25:31.263387,2.66750925451133
51249,2020-09-10 02:25:31.598968,2.66750925451133
51250,2020-09-10 02:25:31.929073,2.63723066786596
51251,2020-09-10 02:25:32.229793,2.63723066786596
51252,2020-09-10 02:25:32.568208,2.63723066786596
51253,2020-09-10 02:25:32.882163,2.63723066786596
51254,2020-09-10 02:25:33.196070,2.63723066786596
51255,2020-09-10 02:25:33.484866,2.63723066786596
51256,2020-09-10 02:25:33.793818,2.63723066786596
51257,2020-09-10 02:25:34.058223,2.63723066786596
51258,2020-09-10 02:25:34.382137,2.63723066786596
51259,2020-09-10 02:25:34.717397,2.63723066786596
51260,2020-09-10 02:25:35.023951,2.60698790892359
51261,2020-09-10 02:25:35.343423,2.60698790892359
51262,2020-09-10 02:25:35.656180,2.60698790892359
51263,2020-09-10 02:25:36.046527,2.60698790892359
51264,2020-09-10 02:25:36.359302,2.60698790892359
51265,2020-09-10 02:25:36.682145,2.60698790892359
51266,2020-09-10 02:25:36.984588,2.60698790892359
51267,2020-09-10 02:25:37.323370,2.60698790892359
51268,2020-09-10 02:25:37.756442,2.57678083550861
51269,2020-09-10 02:25:38.073863,2.57678083550861
51270,2020-09-10 02:25:38.382542,2.57678083550861
51271,2020-09-10 02:25:38.730721,2.57678083550861
51272,2020-09-10 02:25:39.055029,2.57678083550861
51273,2020-09-10 02:25:39.370740,2.57678083550861
51274,2020-09-10 02:25:39.739310,2.57678083550861
51275,2020-09-10 02:25:39.992109,2.57678083550861
51276,2020-09-10 02:25:40.283218,2.57678083550861
51277,2020-09-10 02:25:40.610529,2.57678083550861
51278,2020-09-10 02:25:40.869888,2.54660930657982
51279,2020-09-10 02:25:41.148942,2.54660930657982
51280,2020-09-10 02:25:41.457236,2.54660930657982
51281,2020-09-10 02:25:41.794744,2.54660930657982
51282,2020-09-10 02:25:42.112179,2.54660930657982
51283,2020-09-10 02:25:42.386912,2.54660930657982
51284,2020-09-10 02:25:42.624825,2.54660930657982
51285,2020-09-10 02:25:42.994845,2.54660930657982
51286,2020-09-10 02:25:43.368735,2.5164731822163
51287,2020-09-10 02:25:43.631266,2.5164731822163
51288,2020-09-10 02:25:43.980068,2.5164731822163
51289,2020-09-10 02:25:44.286199,2.5164731822163
51290,2020-09-10 02:25:44.616633,2.5164731822163
51291,2020-09-10 02:25:44.905213,2.5164731822163
51292,2020-09-10 02:25:45.203391,2.5164731822163
51293,2020-09-10 02:25:45.544463,2.5164731822163
51294,2020-09-10 02:25:45.803326,2.5164731822163
51295,2020-09-10 02:25:46.130707,2.5164731822163
51296,2020-09-10 02:25:46.462177,2.48637232360363
51297,2020-09-10 02:25:46.793541,2.48637232360363
51298,2020-09-10 02:25:47.116296,2.48637232360363
51299,2020-09-10 02:25:47.435309,2.48637232360363
51300,2020-09-10 02:25:47.841838,2.48637232360363
51301,2020-09-10 02:25:48.097526,2.48637232360363
51302,2020-09-10 02:25:48.372369,2.48637232360363
51303,2020-09-10 02:25:48.697120,2.48637232360363
51304,2020-09-10 02:25:48.959834,2.48637232360363
51305,2020-09-10 02:25:49.230888,2.48637232360363
51306,2020-09-10 02:25:49.586408,2.45630659302043
51307,2020-09-10 02:25:49.866555,2.45630659302043
51308,2020-09-10 02:25:50.180514,2.45630659302043
51309,2020-09-10 02:25:50.499795,2.45630659302043
51310,2020-09-10 02:25:50.759364,2.45630659302043
51311,2020-09-10 02:25:51.104581,2.45630659302043
51312,2020-09-10 02:25:51.438988,2.45630659302043
51313,2020-09-10 02:25:51.708235,2.45630659302043
51314,2020-09-10 02:25:52.002150,2.45630659302043
51315,2020-09-10 02:25:52.351970,2.42627585382513
51316,2020-09-10 02:25:52.692765,2.42627585382513
51317,2020-09-10 02:25:53.045685,2.42627585382513
51318,2020-09-10 02:25:53.294467,2.42627585382513
51319,2020-09-10 02:25:53.604685,2.42627585382513
51320,2020-09-10 02:25:53.909973,2.42627585382513
51321,2020-09-10 02:25:54.252518,2.42627585382513
51322,2020-09-10 02:25:54.577696,2.42627585382513
51323,2020-09-10 02:25:54.909091,2.42627585382513
51324,2020-09-10 02:25:55.222507,2.42627585382513
51325,2020-09-10 02:25:55.460813,2.42627585382513
51326,2020-09-10 02:25:55.761287,2.46061527218363
51327,2020-09-10 02:25:56.026968,2.46061527218363
51328,2020-09-10 02:25:56.299812,2.46061527218363
51329,2020-09-10 02:25:56.612273,2.46061527218363
51330,2020-09-10 02:25:56.926824,2.46061527218363
51331,2020-09-10 02:25:57.244394,2.46061527218363
51332,2020-09-10 02:25:57.537834,2.46061527218363
51333,2020-09-10 02:25:57.817627,2.46061527218363
51334,2020-09-10 02:25:58.167206,2.46061527218363
51335,2020-09-10 02:25:58.474128,2.46061527218363
51336,2020-09-10 02:25:58.879439,2.49488022370664
51337,2020-09-10 02:25:59.206879,2.49488022370664
51338,2020-09-10 02:25:59.496655,2.49488022370664
51339,2020-09-10 02:25:59.768180,2.49488022370664
51340,2020-09-10 02:26:00.029551,2.49488022370664
51341,2020-09-10 02:26:00.365123,2.49488022370664
51342,2020-09-10 02:26:00.752095,2.49488022370664
51343,2020-09-10 02:26:01.124349,2.49488022370664
51344,2020-09-10 02:26:01.526292,2.52911052406452
51345,2020-09-10 02:26:01.891407,2.52911052406452
51346,2020-09-10 02:26:02.138394,2.52911052406452
51347,2020-09-10 02:26:02.441066,2.52911052406452
51348,2020-09-10 02:26:02.816899,2.52911052406452
51349,2020-09-10 02:26:03.087005,2.52911052406452
51350,2020-09-10 02:26:03.402011,2.52911052406452
51351,2020-09-10 02:26:03.697662,2.52911052406452
51352,2020-09-10 02:26:03.975427,2.52911052406452
51353,2020-09-10 02:26:04.219121,2.52911052406452
51354,2020-09-10 02:26:04.480732,2.56330621945041
51355,2020-09-10 02:26:04.773425,2.56330621945041
51356,2020-09-10 02:26:05.122323,2.56330621945041
51357,2020-09-10 02:26:05.406044,2.56330621945041
51358,2020-09-10 02:26:05.746476,2.56330621945041
51359,2020-09-10 02:26:06.043961,2.56330621945041
51360,2020-09-10 02:26:06.392579,2.56330621945041
51361,2020-09-10 02:26:06.758252,2.56330621945041
51362,2020-09-10 02:26:07.114061,2.56330621945041
51363,2020-09-10 02:26:07.429009,2.56330621945041
51364,2020-09-10 02:26:07.821084,2.59746735592674
51365,2020-09-10 02:26:08.165227,2.59746735592674
51366,2020-09-10 02:26:08.415658,2.59746735592674
51367,2020-09-10 02:26:08.751835,2.59746735592674
51368,2020-09-10 02:26:09.083874,2.59746735592674
51369,2020-09-10 02:26:09.421412,2.59746735592674
51370,2020-09-10 02:26:09.721702,2.59746735592674
51371,2020-09-10 02:26:10.003778,2.59746735592674
51372,2020-09-10 02:26:10.241361,2.59746735592674
51373,2020-09-10 02:26:10.498707,2.63159397942638
51374,2020-09-10 02:26:10.861164,2.63159397942638
51375,2020-09-10 02:26:11.160285,2.63159397942638
51376,2020-09-10 02:26:11.458258,2.63159397942638
51377,2020-09-10 02:26:11.722506,2.63159397942638
51378,2020-09-10 02:26:12.038166,2.63159397942638
51379,2020-09-10 02:26:12.375424,2.63159397942638
51380,2020-09-10 02:26:12.675313,2.63159397942638
51381,2020-09-10 02:26:12.987555,2.63159397942638
51382,2020-09-10 02:26:13.305501,2.66568613575393
51383,2020-09-10 02:26:13.582635,2.66568613575393
51384,2020-09-10 02:26:13.907323,2.66568613575393
51385,2020-09-10 02:26:14.324264,2.66568613575393
51386,2020-09-10 02:26:14.679079,2.66568613575393
51387,2020-09-10 02:26:14.941344,2.66568613575393
51388,2020-09-10 02:26:15.249888,2.66568613575393
51389,2020-09-10 02:26:15.549666,2.66568613575393
51390,2020-09-10 02:26:15.897013,2.66568613575393
51391,2020-09-10 02:26:16.117491,2.66568613575393
51392,2020-09-10 02:26:16.379959,2.69976430927959
51393,2020-09-10 02:26:16.707114,2.69976430927959
51394,2020-09-10 02:26:17.055058,2.69976430927959
51395,2020-09-10 02:26:17.346239,2.69976430927959
51396,2020-09-10 02:26:17.727324,2.69976430927959
51397,2020-09-10 02:26:18.065442,2.69976430927959
51398,2020-09-10 02:26:18.358982,2.69976430927959
51399,2020-09-10 02:26:18.658632,2.69976430927959
51400,2020-09-10 02:26:18.942112,2.73380871971956
51401,2020-09-10 02:26:19.206010,2.73380871971956
51402,2020-09-10 02:26:19.503717,2.73380871971956
51403,2020-09-10 02:26:19.819787,2.73380871971956
51404,2020-09-10 02:26:20.185794,2.73380871971956
51405,2020-09-10 02:26:20.542025,2.73380871971956
51406,2020-09-10 02:26:20.857857,2.73380871971956
51407,2020-09-10 02:26:21.197150,2.73380871971956
51408,2020-09-10 02:26:21.553577,2.73380871971956
51409,2020-09-10 02:26:21.908553,2.73380871971956
51410,2020-09-10 02:26:22.162188,2.73380871971956
51411,2020-09-10 02:26:22.445167,2.76781941488024
51412,2020-09-10 02:26:22.694722,2.76781941488024
51413,2020-09-10 02:26:22.920199,2.76781941488024
51414,2020-09-10 02:26:23.197532,2.76781941488024
51415,2020-09-10 02:26:23.484648,2.76781941488024
51416,2020-09-10 02:26:23.781930,2.76781941488024
51417,2020-09-10 02:26:24.122319,2.76781941488024
51418,2020-09-10 02:26:24.436228,2.76781941488024
51419,2020-09-10 02:26:24.764564,2.76781941488024
51420,2020-09-10 02:26:25.056160,2.76781941488024
51421,2020-09-10 02:26:25.423224,2.80179644243981
51422,2020-09-10 02:26:25.752699,2.80179644243981
51423,2020-09-10 02:26:26.055056,2.80179644243981
51424,2020-09-10 02:26:26.336782,2.80179644243981
51425,2020-09-10 02:26:26.624025,2.80179644243981
51426,2020-09-10 02:26:26.986440,2.80179644243981
51427,2020-09-10 02:26:27.284213,2.80179644243981
51428,2020-09-10 02:26:27.638761,2.80179644243981
51429,2020-09-10 02:26:27.942209,2.80179644243981
51430,2020-09-10 02:26:28.226125,2.80179644243981
51431,2020-09-10 02:26:28.595524,2.83573984994941
51432,2020-09-10 02:26:28.877627,2.83573984994941
51433,2020-09-10 02:26:29.220485,2.83573984994941
51434,2020-09-10 02:26:29.482543,2.83573984994941
51435,2020-09-10 02:26:29.801273,2.83573984994941
51436,2020-09-10 02:26:30.166257,2.83573984994941
51437,2020-09-10 02:26:30.485325,2.83573984994941
51438,2020-09-10 02:26:30.729411,2.83573984994941
51439,2020-09-10 02:26:31.036084,2.83573984994941
51440,2020-09-10 02:26:31.298287,2.83573984994941
51441,2020-09-10 02:26:31.550433,2.87412347757369
51442,2020-09-10 02:26:31.879461,2.87412347757369
51443,2020-09-10 02:26:32.256166,2.87412347757369
51444,2020-09-10 02:26:32.640343,2.87412347757369
51445,2020-09-10 02:26:32.902715,2.87412347757369
51446,2020-09-10 02:26:33.162359,2.87412347757369
51447,2020-09-10 02:26:33.471665,2.87412347757369
51448,2020-09-10 02:26:33.711693,2.87412347757369
51449,2020-09-10 02:26:34.007544,2.87412347757369
51450,2020-09-10 02:26:34.361104,2.87412347757369
51451,2020-09-10 02:26:34.694433,2.91246998082035
51452,2020-09-10 02:26:34.970528,2.91246998082035
51453,2020-09-10 02:26:35.285705,2.91246998082035
51454,2020-09-10 02:26:35.526368,2.91246998082035
51455,2020-09-10 02:26:35.853596,2.91246998082035
51456,2020-09-10 02:26:36.078881,2.91246998082035
51457,2020-09-10 02:26:36.350511,2.91246998082035
51458,2020-09-10 02:26:36.648223,2.91246998082035
51459,2020-09-10 02:26:36.977933,2.91246998082035
51460,2020-09-10 02:26:37.251232,2.91246998082035
51461,2020-09-10 02:26:37.677773,2.95077940901045
51462,2020-09-10 02:26:38.001992,2.95077940901045
51463,2020-09-10 02:26:38.280581,2.95077940901045
51464,2020-09-10 02:26:38.533932,2.95077940901045
51465,2020-09-10 02:26:38.827302,2.95077940901045
51466,2020-09-10 02:26:39.067307,2.95077940901045
51467,2020-09-10 02:26:39.412805,2.95077940901045
51468,2020-09-10 02:26:39.689307,2.95077940901045
51469,2020-09-10 02:26:39.968999,2.95077940901045
51470,2020-09-10 02:26:40.259726,2.95077940901045
51471,2020-09-10 02:26:40.563162,2.95077940901045
51472,2020-09-10 02:26:40.878040,2.9890518113329
51473,2020-09-10 02:26:41.123450,2.9890518113329
51474,2020-09-10 02:26:41.448340,2.9890518113329
51475,2020-09-10 02:26:41.778182,2.9890518113329
51476,2020-09-10 02:26:42.084856,2.9890518113329
51477,2020-09-10 02:26:42.430180,2.9890518113329
51478,2020-09-10 02:26:42.698648,2.9890518113329
51479,2020-09-10 02:26:42.937634,2.9890518113329
51480,2020-09-10 02:26:43.203042,2.9890518113329
51481,2020-09-10 02:26:43.602185,3.02728723684561
51482,2020-09-10 02:26:43.927033,3.02728723684561
51483,2020-09-10 02:26:44.253349,3.02728723684561
51484,2020-09-10 02:26:44.572363,3.02728723684561
51485,2020-09-10 02:26:44.905788,3.02728723684561
51486,2020-09-10 02:26:45.251461,3.02728723684561
51487,2020-09-10 02:26:45.645657,3.02728723684561
51488,2020-09-10 02:26:45.965875,3.02728723684561
51489,2020-09-10 02:26:46.225817,3.02728723684561
51490,2020-09-10 02:26:46.563581,3.02728723684561
51491,2020-09-10 02:26:46.889724,3.06548573447671
51492,2020-09-10 02:26:47.182980,3.06548573447671
51493,2020-09-10 02:26:47.509775,3.06548573447671
51494,2020-09-10 02:26:47.744355,3.06548573447671
51495,2020-09-10 02:26:48.000412,3.06548573447671
51496,2020-09-10 02:26:48.377104,3.06548573447671
51497,2020-09-10 02:26:48.689320,3.06548573447671
51498,2020-09-10 02:26:49.025660,3.06548573447671
51499,2020-09-10 02:26:49.360026,3.06548573447671
51500,2020-09-10 02:26:49.589614,3.06548573447671
51501,2020-09-10 02:26:49.878112,3.10364735302572
51502,2020-09-10 02:26:50.131825,3.10364735302572
51503,2020-09-10 02:26:50.511360,3.10364735302572
51504,2020-09-10 02:26:50.795814,3.10364735302572
51505,2020-09-10 02:26:51.072522,3.10364735302572
51506,2020-09-10 02:26:51.427792,3.10364735302572
51507,2020-09-10 02:26:51.755755,3.10364735302572
51508,2020-09-10 02:26:52.002622,3.10364735302572
51509,2020-09-10 02:26:52.267378,3.10364735302572
51510,2020-09-10 02:26:52.506306,3.14177214116468
51511,2020-09-10 02:26:52.809163,3.14177214116468
51512,2020-09-10 02:26:53.107770,3.14177214116468
51513,2020-09-10 02:26:53.446143,3.14177214116468
51514,2020-09-10 02:26:53.739948,3.14177214116468
51515,2020-09-10 02:26:54.011935,3.14177214116468
51516,2020-09-10 02:26:54.314324,3.14177214116468
51517,2020-09-10 02:26:54.589092,3.14177214116468
51518,2020-09-10 02:26:54.861769,3.14177214116468
51519,2020-09-10 02:26:55.124338,3.14177214116468
51520,2020-09-10 02:26:55.425436,3.14177214116468
51521,2020-09-10 02:26:55.693628,3.14177214116468
51522,2020-09-10 02:26:56.059544,3.17986014743927
51523,2020-09-10 02:26:56.347127,3.17986014743927
51524,2020-09-10 02:26:56.667257,3.17986014743927
51525,2020-09-10 02:26:56.997997,3.17986014743927
51526,2020-09-10 02:26:57.204665,3.17986014743927
51527,2020-09-10 02:26:57.501579,3.17986014743927
51528,2020-09-10 02:26:57.886042,3.17986014743927
51529,2020-09-10 02:26:58.190695,3.17986014743927
51530,2020-09-10 02:26:58.459189,3.17986014743927
51531,2020-09-10 02:26:58.687103,3.17986014743927
51532,2020-09-10 02:26:58.995175,3.21791142026991
51533,2020-09-10 02:26:59.312601,3.21791142026991
51534,2020-09-10 02:26:59.570501,3.21791142026991
51535,2020-09-10 02:26:59.950452,3.21791142026991
51536,2020-09-10 02:27:00.245213,3.21791142026991
51537,2020-09-10 02:27:00.581518,3.21791142026991
51538,2020-09-10 02:27:00.913794,3.21791142026991
51539,2020-09-10 02:27:01.193712,3.21791142026991
51540,2020-09-10 02:27:01.466916,3.21791142026991
51541,2020-09-10 02:27:01.774566,3.25592600795287
51542,2020-09-10 02:27:02.036187,3.25592600795287
51543,2020-09-10 02:27:02.368565,3.25592600795287
51544,2020-09-10 02:27:02.696863,3.25592600795287
51545,2020-09-10 02:27:02.965360,3.25592600795287
51546,2020-09-10 02:27:03.291473,3.25592600795287
51547,2020-09-10 02:27:03.678982,3.25592600795287
51548,2020-09-10 02:27:04.057976,3.25592600795287
51549,2020-09-10 02:27:04.392341,3.25592600795287
51550,2020-09-10 02:27:04.610928,3.25592600795287
51551,2020-09-10 02:27:04.847032,3.29390395866125
51552,2020-09-10 02:27:05.104134,3.29390395866125
51553,2020-09-10 02:27:05.423483,3.29390395866125
51554,2020-09-10 02:27:05.783610,3.29390395866125
51555,2020-09-10 02:27:06.048925,3.29390395866125
51556,2020-09-10 02:27:06.378137,3.29390395866125
51557,2020-09-10 02:27:06.661773,3.29390395866125
51558,2020-09-10 02:27:06.976621,3.29390395866125
51559,2020-09-10 02:27:07.293802,3.29390395866125
51560,2020-09-10 02:27:07.545194,3.29390395866125
51561,2020-09-10 02:27:07.911232,3.33184532044613
51562,2020-09-10 02:27:08.301593,3.33184532044613
51563,2020-09-10 02:27:08.591105,3.33184532044613
51564,2020-09-10 02:27:08.832194,3.33184532044613
51565,2020-09-10 02:27:09.157545,3.33184532044613
51566,2020-09-10 02:27:09.436977,3.33184532044613
51567,2020-09-10 02:27:09.757926,3.33184532044613
51568,2020-09-10 02:27:10.063233,3.33184532044613
51569,2020-09-10 02:27:10.341667,3.33184532044613
51570,2020-09-10 02:27:10.614283,3.36975014123755
51571,2020-09-10 02:27:10.953062,3.36975014123755
51572,2020-09-10 02:27:11.233510,3.36975014123755
51573,2020-09-10 02:27:11.599099,3.36975014123755
51574,2020-09-10 02:27:11.918424,3.36975014123755
51575,2020-09-10 02:27:12.240857,3.36975014123755
51576,2020-09-10 02:27:12.551249,3.36975014123755
51577,2020-09-10 02:27:12.927474,3.36975014123755
51578,2020-09-10 02:27:13.260326,3.36975014123755
51579,2020-09-10 02:27:13.581785,3.36975014123755
51580,2020-09-10 02:27:13.936520,3.40761846884547
51581,2020-09-10 02:27:14.164947,3.40761846884547
51582,2020-09-10 02:27:14.416296,3.40761846884547
51583,2020-09-10 02:27:14.744508,3.40761846884547
51584,2020-09-10 02:27:15.031339,3.40761846884547
51585,2020-09-10 02:27:15.388982,3.40761846884547
51586,2020-09-10 02:27:15.711856,3.40761846884547
51587,2020-09-10 02:27:15.981383,3.40761846884547
51588,2020-09-10 02:27:16.274575,3.40761846884547
51589,2020-09-10 02:27:16.609229,3.40761846884547
51590,2020-09-10 02:27:16.902939,3.44545035096085
51591,2020-09-10 02:27:17.137446,3.44545035096085
51592,2020-09-10 02:27:17.432171,3.44545035096085
51593,2020-09-10 02:27:17.763956,3.44545035096085
51594,2020-09-10 02:27:18.090155,3.44545035096085
51595,2020-09-10 02:27:18.426678,3.44545035096085
51596,2020-09-10 02:27:18.744700,3.44545035096085
51597,2020-09-10 02:27:19.048067,3.44545035096085
51598,2020-09-10 02:27:19.407087,3.48324583515655
51599,2020-09-10 02:27:19.803122,3.48324583515655
51600,2020-09-10 02:27:20.046990,3.48324583515655
51601,2020-09-10 02:27:20.382190,3.48324583515655
51602,2020-09-10 02:27:20.693174,3.48324583515655
51603,2020-09-10 02:27:21.026667,3.48324583515655
51604,2020-09-10 02:27:21.334876,3.48324583515655
51605,2020-09-10 02:27:21.678015,3.48324583515655
51606,2020-09-10 02:27:21.968798,3.48324583515655
51607,2020-09-10 02:27:22.319924,3.48324583515655
51608,2020-09-10 02:27:22.589219,3.48324583515655
51609,2020-09-10 02:27:22.876008,3.52100496888832
51610,2020-09-10 02:27:23.128900,3.52100496888832
51611,2020-09-10 02:27:23.535551,3.52100496888832
51612,2020-09-10 02:27:23.844662,3.52100496888832
51613,2020-09-10 02:27:24.164279,3.52100496888832
51614,2020-09-10 02:27:24.517880,3.52100496888832
51615,2020-09-10 02:27:24.856796,3.52100496888832
51616,2020-09-10 02:27:25.130947,3.52100496888832
51617,2020-09-10 02:27:25.407857,3.52100496888832
51618,2020-09-10 02:27:25.737118,3.55872779949571
51619,2020-09-10 02:27:26.010032,3.55872779949571
51620,2020-09-10 02:27:26.294471,3.55872779949571
51621,2020-09-10 02:27:26.552570,3.55872779949571
51622,2020-09-10 02:27:26.815097,3.55872779949571
51623,2020-09-10 02:27:27.074510,3.55872779949571
51624,2020-09-10 02:27:27.404037,3.55872779949571
51625,2020-09-10 02:27:27.663239,3.55872779949571
51626,2020-09-10 02:27:28.043942,3.55872779949571
51627,2020-09-10 02:27:28.304013,3.55872779949571
51628,2020-09-10 02:27:28.663423,3.55872779949571
51629,2020-09-10 02:27:28.892162,3.55872779949571
51630,2020-09-10 02:27:29.208483,3.59641437420306
51631,2020-09-10 02:27:29.505139,3.59641437420306
51632,2020-09-10 02:27:29.860567,3.59641437420306
51633,2020-09-10 02:27:30.105742,3.59641437420306
51634,2020-09-10 02:27:30.422347,3.59641437420306
51635,2020-09-10 02:27:30.879482,3.59641437420306
51636,2020-09-10 02:27:31.186415,3.59641437420306
51637,2020-09-10 02:27:31.526359,3.59641437420306
51638,2020-09-10 02:27:31.815541,3.59641437420306
51639,2020-09-10 02:27:32.059422,3.59641437420306
51640,2020-09-10 02:27:32.352523,3.63406474012032
51641,2020-09-10 02:27:32.700020,3.63406474012032
51642,2020-09-10 02:27:33.002048,3.63406474012032
51643,2020-09-10 02:27:33.334180,3.63406474012032
51644,2020-09-10 02:27:33.671422,3.63406474012032
51645,2020-09-10 02:27:33.993909,3.63406474012032
51646,2020-09-10 02:27:34.294293,3.63406474012032
51647,2020-09-10 02:27:34.695612,3.63406474012032
51648,2020-09-10 02:27:35.117009,3.67167894424402
51649,2020-09-10 02:27:35.550747,3.67167894424402
51650,2020-09-10 02:27:35.795496,3.67167894424402
51651,2020-09-10 02:27:36.123195,3.67167894424402
51652,2020-09-10 02:27:36.522938,3.67167894424402
51653,2020-09-10 02:27:36.890032,3.67167894424402
51654,2020-09-10 02:27:37.197379,3.67167894424402
51655,2020-09-10 02:27:37.520488,3.67167894424402
51656,2020-09-10 02:27:37.829182,3.67167894424402
51657,2020-09-10 02:27:38.302238,3.70925703345812
51658,2020-09-10 02:27:38.582084,3.70925703345812
51659,2020-09-10 02:27:38.850330,3.70925703345812
51660,2020-09-10 02:27:39.184585,3.70925703345812
51661,2020-09-10 02:27:39.481966,3.70925703345812
51662,2020-09-10 02:27:39.853470,3.70925703345812
51663,2020-09-10 02:27:40.141514,3.70925703345812
51664,2020-09-10 02:27:40.499615,3.70925703345812
51665,2020-09-10 02:27:40.798706,3.70925703345812
51666,2020-09-10 02:27:41.152327,3.74679905453485
51667,2020-09-10 02:27:41.438153,3.74679905453485
51668,2020-09-10 02:27:41.762838,3.74679905453485
51669,2020-09-10 02:27:42.097485,3.74679905453485
51670,2020-09-10 02:27:42.472415,3.74679905453485
51671,2020-09-10 02:27:42.748635,3.74679905453485
51672,2020-09-10 02:27:42.986834,3.74679905453485
51673,2020-09-10 02:27:43.288912,3.74679905453485
51674,2020-09-10 02:27:43.611616,3.7843050541356
51675,2020-09-10 02:27:43.974460,3.7843050541356
51676,2020-09-10 02:27:44.259172,3.7843050541356
51677,2020-09-10 02:27:44.594464,3.7843050541356
51678,2020-09-10 02:27:44.873801,3.7843050541356
51679,2020-09-10 02:27:45.120965,3.7843050541356
51680,2020-09-10 02:27:45.407910,3.7843050541356
51681,2020-09-10 02:27:45.691936,3.7843050541356
51682,2020-09-10 02:27:46.032859,3.7843050541356
51683,2020-09-10 02:27:46.373853,3.7843050541356
51684,2020-09-10 02:27:46.727523,3.82177507881174
51685,2020-09-10 02:27:47.106550,3.82177507881174
51686,2020-09-10 02:27:47.424182,3.82177507881174
51687,2020-09-10 02:27:47.803077,3.82177507881174
51688,2020-09-10 02:27:48.076376,3.82177507881174
51689,2020-09-10 02:27:48.327875,3.82177507881174
51690,2020-09-10 02:27:48.561536,3.82177507881174
51691,2020-09-10 02:27:48.810289,3.82177507881174
51692,2020-09-10 02:27:49.107879,3.82177507881174
51693,2020-09-10 02:27:49.397881,3.82177507881174
51694,2020-09-10 02:27:49.725734,3.85920917500545
51695,2020-09-10 02:27:49.972808,3.85920917500545
51696,2020-09-10 02:27:50.324264,3.85920917500545
51697,2020-09-10 02:27:50.622558,3.85920917500545
51698,2020-09-10 02:27:51.019829,3.85920917500545
51699,2020-09-10 02:27:51.358616,3.85920917500545
51700,2020-09-10 02:27:51.715765,3.85920917500545
51701,2020-09-10 02:27:52.055750,3.85920917500545
51702,2020-09-10 02:27:52.408421,3.85920917500545
51703,2020-09-10 02:27:52.808948,3.89660738905052
51704,2020-09-10 02:27:53.176827,3.89660738905052
51705,2020-09-10 02:27:53.522283,3.89660738905052
51706,2020-09-10 02:27:53.893288,3.89660738905052
51707,2020-09-10 02:27:54.152264,3.89660738905052
51708,2020-09-10 02:27:54.434805,3.89660738905052
51709,2020-09-10 02:27:54.769493,3.89660738905052
51710,2020-09-10 02:27:55.068143,3.89660738905052
51711,2020-09-10 02:27:55.371723,3.89660738905052
51712,2020-09-10 02:27:55.697433,3.93396976717317
51713,2020-09-10 02:27:56.043264,3.93396976717317
51714,2020-09-10 02:27:56.382961,3.93396976717317
51715,2020-09-10 02:27:56.677236,3.93396976717317
51716,2020-09-10 02:27:57.025513,3.93396976717317
51717,2020-09-10 02:27:57.311610,3.93396976717317
51718,2020-09-10 02:27:57.589048,3.93396976717317
51719,2020-09-10 02:27:57.944975,3.93396976717317
51720,2020-09-10 02:27:58.268518,3.93396976717317
51721,2020-09-10 02:27:58.495187,3.93396976717317
51722,2020-09-10 02:27:58.839737,3.9712963554928
51723,2020-09-10 02:27:59.120383,3.9712963554928
51724,2020-09-10 02:27:59.486839,3.9712963554928
51725,2020-09-10 02:27:59.865228,3.9712963554928
51726,2020-09-10 02:28:00.186668,3.9712963554928
51727,2020-09-10 02:28:00.579031,3.9712963554928
51728,2020-09-10 02:28:00.864749,3.9712963554928
51729,2020-09-10 02:28:01.204096,3.9712963554928
51730,2020-09-10 02:28:01.516475,4.00052675790802
51731,2020-09-10 02:28:01.800273,4.00052675790802
51732,2020-09-10 02:28:02.159742,4.00052675790802
51733,2020-09-10 02:28:02.464971,4.00052675790802
51734,2020-09-10 02:28:02.726029,4.00052675790802
51735,2020-09-10 02:28:03.002474,4.00052675790802
51736,2020-09-10 02:28:03.344418,4.00052675790802
51737,2020-09-10 02:28:03.669868,4.00052675790802
51738,2020-09-10 02:28:04.019092,4.00052675790802
51739,2020-09-10 02:28:04.340616,4.00052675790802
51740,2020-09-10 02:28:04.620101,4.00052675790802
51741,2020-09-10 02:28:04.942208,4.02753843115119
51742,2020-09-10 02:28:05.276311,4.02753843115119
51743,2020-09-10 02:28:05.640244,4.02753843115119
51744,2020-09-10 02:28:06.030394,4.02753843115119
51745,2020-09-10 02:28:06.387359,4.02753843115119
51746,2020-09-10 02:28:06.742612,4.02753843115119
51747,2020-09-10 02:28:06.971545,4.02753843115119
51748,2020-09-10 02:28:07.289817,4.02753843115119
51749,2020-09-10 02:28:07.621317,4.02753843115119
51750,2020-09-10 02:28:07.944039,4.02753843115119
51751,2020-09-10 02:28:08.260356,4.03068157543116
51752,2020-09-10 02:28:08.577789,4.03068157543116
51753,2020-09-10 02:28:08.909646,4.03068157543116
51754,2020-09-10 02:28:09.226563,4.03068157543116
51755,2020-09-10 02:28:09.556626,4.03068157543116
51756,2020-09-10 02:28:09.913442,4.03068157543116
51757,2020-09-10 02:28:10.242715,4.03068157543116
51758,2020-09-10 02:28:10.543772,4.03068157543116
51759,2020-09-10 02:28:10.886345,4.07258787068663
51760,2020-09-10 02:28:11.170498,4.07258787068663
51761,2020-09-10 02:28:11.549845,4.07258787068663
51762,2020-09-10 02:28:11.884005,4.07258787068663
51763,2020-09-10 02:28:12.216838,4.07258787068663
51764,2020-09-10 02:28:12.549099,4.07258787068663
51765,2020-09-10 02:28:12.866340,4.07258787068663
51766,2020-09-10 02:28:13.169419,4.07258787068663
51767,2020-09-10 02:28:13.422907,4.07258787068663
51768,2020-09-10 02:28:13.717763,4.07258787068663
51769,2020-09-10 02:28:14.082418,4.11446356273757
51770,2020-09-10 02:28:14.413789,4.11446356273757
51771,2020-09-10 02:28:14.750167,4.11446356273757
51772,2020-09-10 02:28:15.064915,4.11446356273757
51773,2020-09-10 02:28:15.298358,4.11446356273757
51774,2020-09-10 02:28:15.566645,4.11446356273757
51775,2020-09-10 02:28:15.851941,4.11446356273757
51776,2020-09-10 02:28:16.105938,4.11446356273757
51777,2020-09-10 02:28:16.431004,4.11446356273757
51778,2020-09-10 02:28:16.729941,4.11446356273757
51779,2020-09-10 02:28:17.060425,4.11446356273757
51780,2020-09-10 02:28:17.430146,4.11446356273757
51781,2020-09-10 02:28:17.709107,4.15630867246017
51782,2020-09-10 02:28:17.957466,4.15630867246017
51783,2020-09-10 02:28:18.197038,4.15630867246017
51784,2020-09-10 02:28:18.442473,4.15630867246017
51785,2020-09-10 02:28:18.697900,4.15630867246017
51786,2020-09-10 02:28:19.039096,4.15630867246017
51787,2020-09-10 02:28:19.366353,4.15630867246017
51788,2020-09-10 02:28:19.679668,4.15630867246017
51789,2020-09-10 02:28:19.932323,4.15630867246017
51790,2020-09-10 02:28:20.336468,4.19812322066065
51791,2020-09-10 02:28:20.665489,4.19812322066065
51792,2020-09-10 02:28:21.007106,4.19812322066065
51793,2020-09-10 02:28:21.279793,4.19812322066065
51794,2020-09-10 02:28:21.617547,4.19812322066065
51795,2020-09-10 02:28:21.883842,4.19812322066065
51796,2020-09-10 02:28:22.184550,4.19812322066065
51797,2020-09-10 02:28:22.548751,4.19812322066065
51798,2020-09-10 02:28:22.853687,4.19812322066065
51799,2020-09-10 02:28:23.238104,4.23990722807618
51800,2020-09-10 02:28:23.610326,4.23990722807618
51801,2020-09-10 02:28:23.886252,4.23990722807618
51802,2020-09-10 02:28:24.190272,4.23990722807618
51803,2020-09-10 02:28:24.532659,4.23990722807618
51804,2020-09-10 02:28:24.918501,4.23990722807618
51805,2020-09-10 02:28:25.224632,4.23990722807618
51806,2020-09-10 02:28:25.559430,4.28166071537579
51807,2020-09-10 02:28:25.914184,4.28166071537579
51808,2020-09-10 02:28:26.314299,4.28166071537579
51809,2020-09-10 02:28:26.625879,4.28166071537579
51810,2020-09-10 02:28:26.863878,4.28166071537579
51811,2020-09-10 02:28:27.126464,4.28166071537579
51812,2020-09-10 02:28:27.388587,4.28166071537579
51813,2020-09-10 02:28:27.716044,4.28166071537579
51814,2020-09-10 02:28:28.067183,4.28166071537579
51815,2020-09-10 02:28:28.408311,4.28166071537579
51816,2020-09-10 02:28:28.751675,4.32338370316134
51817,2020-09-10 02:28:29.002095,4.32338370316134
51818,2020-09-10 02:28:29.362181,4.32338370316134
51819,2020-09-10 02:28:29.721006,4.32338370316134
51820,2020-09-10 02:28:29.985314,4.32338370316134
51821,2020-09-10 02:28:30.318849,4.32338370316134
51822,2020-09-10 02:28:30.621616,4.32338370316134
51823,2020-09-10 02:28:30.943662,4.32338370316134
51824,2020-09-10 02:28:31.263583,4.32338370316134
51825,2020-09-10 02:28:31.542174,4.32338370316134
51826,2020-09-10 02:28:31.782465,4.36507621196833
51827,2020-09-10 02:28:32.097491,4.36507621196833
51828,2020-09-10 02:28:32.427652,4.36507621196833
51829,2020-09-10 02:28:32.803774,4.36507621196833
51830,2020-09-10 02:28:33.101976,4.36507621196833
51831,2020-09-10 02:28:33.406649,4.36507621196833
51832,2020-09-10 02:28:33.736222,4.36507621196833
51833,2020-09-10 02:28:34.102918,4.36507621196833
51834,2020-09-10 02:28:34.457748,4.40673826226683
51835,2020-09-10 02:28:34.783154,4.40673826226683
51836,2020-09-10 02:28:35.165249,4.40673826226683
51837,2020-09-10 02:28:35.496970,4.40673826226683
51838,2020-09-10 02:28:35.759836,4.40673826226683
51839,2020-09-10 02:28:36.142284,4.40673826226683
51840,2020-09-10 02:28:36.437323,4.40673826226683
51841,2020-09-10 02:28:36.719716,4.40673826226683
51842,2020-09-10 02:28:37.027195,4.40673826226683
51843,2020-09-10 02:28:37.450919,4.40673826226683
51844,2020-09-10 02:28:37.728801,4.4483698744623
51845,2020-09-10 02:28:37.991591,4.4483698744623
51846,2020-09-10 02:28:38.315485,4.4483698744623
51847,2020-09-10 02:28:38.610190,4.4483698744623
51848,2020-09-10 02:28:38.881662,4.4483698744623
51849,2020-09-10 02:28:39.129240,4.4483698744623
51850,2020-09-10 02:28:39.404306,4.4483698744623
51851,2020-09-10 02:28:39.672086,4.4483698744623
51852,2020-09-10 02:28:39.931035,4.4483698744623
51853,2020-09-10 02:28:40.258737,4.4483698744623
51854,2020-09-10 02:28:40.570212,4.4483698744623
51855,2020-09-10 02:28:40.869218,4.48997106889648
51856,2020-09-10 02:28:41.171086,4.48997106889648
51857,2020-09-10 02:28:41.516956,4.48997106889648
51858,2020-09-10 02:28:41.821529,4.48997106889648
51859,2020-09-10 02:28:42.107954,4.48997106889648
51860,2020-09-10 02:28:42.459186,4.48997106889648
51861,2020-09-10 02:28:42.797028,4.48997106889648
51862,2020-09-10 02:28:43.105558,4.48997106889648
51863,2020-09-10 02:28:43.485981,4.48997106889648
51864,2020-09-10 02:28:43.888537,4.53154186584815
51865,2020-09-10 02:28:44.126650,4.53154186584815
51866,2020-09-10 02:28:44.482569,4.53154186584815
51867,2020-09-10 02:28:44.751119,4.53154186584815
51868,2020-09-10 02:28:45.034434,4.53154186584815
51869,2020-09-10 02:28:45.410180,4.53154186584815
51870,2020-09-10 02:28:45.834387,4.53154186584815
51871,2020-09-10 02:28:46.209946,4.53154186584815
51872,2020-09-10 02:28:46.543116,4.53154186584815
51873,2020-09-10 02:28:46.907858,4.573082285534
51874,2020-09-10 02:28:47.265193,4.573082285534
51875,2020-09-10 02:28:47.531615,4.573082285534
51876,2020-09-10 02:28:47.885584,4.573082285534
51877,2020-09-10 02:28:48.151753,4.573082285534
51878,2020-09-10 02:28:48.509723,4.573082285534
51879,2020-09-10 02:28:48.856146,4.573082285534
51880,2020-09-10 02:28:49.090996,4.573082285534
51881,2020-09-10 02:28:49.366112,4.573082285534
51882,2020-09-10 02:28:49.658570,4.573082285534
51883,2020-09-10 02:28:49.923961,4.573082285534
51884,2020-09-10 02:28:50.229216,4.61464654853174
51885,2020-09-10 02:28:50.518120,4.61464654853174
51886,2020-09-10 02:28:50.857987,4.61464654853174
51887,2020-09-10 02:28:51.178100,4.61464654853174
51888,2020-09-10 02:28:51.420598,4.61464654853174
51889,2020-09-10 02:28:51.718059,4.61464654853174
51890,2020-09-10 02:28:51.969411,4.61464654853174
51891,2020-09-10 02:28:52.301626,4.61464654853174
51892,2020-09-10 02:28:52.592537,4.61464654853174
51893,2020-09-10 02:28:52.899370,4.61464654853174
51894,2020-09-10 02:28:53.215206,4.65618171585959
51895,2020-09-10 02:28:53.550272,4.65618171585959
51896,2020-09-10 02:28:53.871433,4.65618171585959
51897,2020-09-10 02:28:54.191318,4.65618171585959
51898,2020-09-10 02:28:54.535007,4.65618171585959
51899,2020-09-10 02:28:54.889622,4.65618171585959
51900,2020-09-10 02:28:55.207188,4.65618171585959
51901,2020-09-10 02:28:55.469836,4.65618171585959
51902,2020-09-10 02:28:55.762488,4.69768782186445
51903,2020-09-10 02:28:56.006929,4.69768782186445
51904,2020-09-10 02:28:56.377117,4.69768782186445
51905,2020-09-10 02:28:56.700763,4.69768782186445
51906,2020-09-10 02:28:56.993303,4.69768782186445
51907,2020-09-10 02:28:57.316091,4.69768782186445
51908,2020-09-10 02:28:57.676167,4.69768782186445
51909,2020-09-10 02:28:57.967860,4.73916490061205
51910,2020-09-10 02:28:58.294941,4.73916490061205
51911,2020-09-10 02:28:58.693003,4.73916490061205
51912,2020-09-10 02:28:59.011031,4.73916490061205
51913,2020-09-10 02:28:59.346256,4.73916490061205
51914,2020-09-10 02:28:59.679325,4.73916490061205
51915,2020-09-10 02:28:59.954218,4.73916490061205
51916,2020-09-10 02:29:00.302685,4.73916490061205
51917,2020-09-10 02:29:00.680842,4.78061298591466
51918,2020-09-10 02:29:01.090740,4.78061298591466
51919,2020-09-10 02:29:01.416976,4.78061298591466
51920,2020-09-10 02:29:01.734076,4.78061298591466
51921,2020-09-10 02:29:01.991630,4.78061298591466
51922,2020-09-10 02:29:02.298090,4.78061298591466
51923,2020-09-10 02:29:02.574765,4.78061298591466
51924,2020-09-10 02:29:02.935840,4.78061298591466
51925,2020-09-10 02:29:03.187469,4.82203211135106
51926,2020-09-10 02:29:03.482637,4.82203211135106
51927,2020-09-10 02:29:03.771138,4.82203211135106
51928,2020-09-10 02:29:04.064261,4.82203211135106
51929,2020-09-10 02:29:04.351337,4.82203211135106
51930,2020-09-10 02:29:04.616315,4.82203211135106
51931,2020-09-10 02:29:04.897943,4.82203211135106
51932,2020-09-10 02:29:05.249337,4.82203211135106
51933,2020-09-10 02:29:05.488968,4.82203211135106
51934,2020-09-10 02:29:05.802354,4.86342231028186
51935,2020-09-10 02:29:06.122515,4.86342231028186
51936,2020-09-10 02:29:06.475365,4.86342231028186
51937,2020-09-10 02:29:06.829076,4.86342231028186
51938,2020-09-10 02:29:07.209312,4.86342231028186
51939,2020-09-10 02:29:07.461808,4.86342231028186
51940,2020-09-10 02:29:07.723461,4.86342231028186
51941,2020-09-10 02:29:08.056886,4.86342231028186
51942,2020-09-10 02:29:08.417430,4.86342231028186
51943,2020-09-10 02:29:08.770026,4.90478361586159
51944,2020-09-10 02:29:09.127590,4.90478361586159
51945,2020-09-10 02:29:09.411629,4.90478361586159
51946,2020-09-10 02:29:09.736427,4.90478361586159
51947,2020-09-10 02:29:10.064777,4.90478361586159
51948,2020-09-10 02:29:10.414116,4.90478361586159
51949,2020-09-10 02:29:10.746650,4.90478361586159
51950,2020-09-10 02:29:10.983849,4.90478361586159
51951,2020-09-10 02:29:11.310105,4.90478361586159
51952,2020-09-10 02:29:11.656893,4.90478361586159
51953,2020-09-10 02:29:11.988391,4.86753741481991
51954,2020-09-10 02:29:12.304520,4.86753741481991
51955,2020-09-10 02:29:12.594879,4.86753741481991
51956,2020-09-10 02:29:12.861259,4.86753741481991
51957,2020-09-10 02:29:13.218458,4.86753741481991
51958,2020-09-10 02:29:13.514648,4.86753741481991
51959,2020-09-10 02:29:13.809749,4.86753741481991
51960,2020-09-10 02:29:14.171436,4.86753741481991
51961,2020-09-10 02:29:14.567921,4.8303433367544
51962,2020-09-10 02:29:14.811703,4.8303433367544
51963,2020-09-10 02:29:15.134185,4.8303433367544
51964,2020-09-10 02:29:15.430082,4.8303433367544
51965,2020-09-10 02:29:15.691665,4.8303433367544
51966,2020-09-10 02:29:15.934373,4.8303433367544
51967,2020-09-10 02:29:16.213761,4.8303433367544
51968,2020-09-10 02:29:16.454799,4.8303433367544
51969,2020-09-10 02:29:16.789178,4.8303433367544
51970,2020-09-10 02:29:17.134966,4.8303433367544
51971,2020-09-10 02:29:17.469323,4.8303433367544
51972,2020-09-10 02:29:17.805768,4.79320109887992
51973,2020-09-10 02:29:18.121283,4.79320109887992
51974,2020-09-10 02:29:18.379649,4.79320109887992
51975,2020-09-10 02:29:18.619481,4.79320109887992
51976,2020-09-10 02:29:18.959144,4.79320109887992
51977,2020-09-10 02:29:19.250526,4.79320109887992
51978,2020-09-10 02:29:19.521933,4.79320109887992
51979,2020-09-10 02:29:19.881998,4.79320109887992
51980,2020-09-10 02:29:20.171772,4.79320109887992
51981,2020-09-10 02:29:20.460895,4.79320109887992
51982,2020-09-10 02:29:20.727478,4.79320109887992
51983,2020-09-10 02:29:21.092987,4.75611042236959
51984,2020-09-10 02:29:21.372188,4.75611042236959
51985,2020-09-10 02:29:21.740615,4.75611042236959
51986,2020-09-10 02:29:22.002249,4.75611042236959
51987,2020-09-10 02:29:22.301594,4.75611042236959
51988,2020-09-10 02:29:22.602965,4.75611042236959
51989,2020-09-10 02:29:22.955800,4.75611042236959
51990,2020-09-10 02:29:23.277402,4.75611042236959
51991,2020-09-10 02:29:23.646571,4.75611042236959
51992,2020-09-10 02:29:23.935627,4.71907103223568
51993,2020-09-10 02:29:24.179963,4.71907103223568
51994,2020-09-10 02:29:24.525681,4.71907103223568
51995,2020-09-10 02:29:24.869858,4.71907103223568
51996,2020-09-10 02:29:25.312783,4.71907103223568
51997,2020-09-10 02:29:25.579378,4.71907103223568
51998,2020-09-10 02:29:25.907502,4.71907103223568
51999,2020-09-10 02:29:26.217256,4.71907103223568
52000,2020-09-10 02:29:26.486075,4.71907103223568
52001,2020-09-10 02:29:26.778752,4.71907103223568
52002,2020-09-10 02:29:27.146158,4.68208265721684
52003,2020-09-10 02:29:27.485846,4.68208265721684
52004,2020-09-10 02:29:27.850530,4.68208265721684
52005,2020-09-10 02:29:28.163662,4.68208265721684
52006,2020-09-10 02:29:28.550040,4.68208265721684
52007,2020-09-10 02:29:28.816831,4.68208265721684
52008,2020-09-10 02:29:29.074618,4.68208265721684
52009,2020-09-10 02:29:29.354928,4.68208265721684
52010,2020-09-10 02:29:29.710340,4.68208265721684
52011,2020-09-10 02:29:29.984717,4.68208265721684
52012,2020-09-10 02:29:30.218343,4.64514502967145
52013,2020-09-10 02:29:30.506958,4.64514502967145
52014,2020-09-10 02:29:30.733576,4.64514502967145
52015,2020-09-10 02:29:31.026224,4.64514502967145
52016,2020-09-10 02:29:31.347748,4.64514502967145
52017,2020-09-10 02:29:31.619549,4.64514502967145
52018,2020-09-10 02:29:31.929896,4.64514502967145
52019,2020-09-10 02:29:32.313637,4.64514502967145
52020,2020-09-10 02:29:32.608077,4.64514502967145
52021,2020-09-10 02:29:32.924335,4.60652217778144
52022,2020-09-10 02:29:33.269405,4.60652217778144
52023,2020-09-10 02:29:33.557508,4.60652217778144
52024,2020-09-10 02:29:33.909782,4.60652217778144
52025,2020-09-10 02:29:34.210377,4.60652217778144
52026,2020-09-10 02:29:34.559774,4.60652217778144
52027,2020-09-10 02:29:34.869068,4.60652217778144
52028,2020-09-10 02:29:35.245230,4.60652217778144
52029,2020-09-10 02:29:35.593015,4.60652217778144
52030,2020-09-10 02:29:35.970353,4.56795031134614
52031,2020-09-10 02:29:36.178174,4.56795031134614
52032,2020-09-10 02:29:36.422661,4.56795031134614
52033,2020-09-10 02:29:36.659865,4.56795031134614
52034,2020-09-10 02:29:36.982550,4.56795031134614
52035,2020-09-10 02:29:37.317200,4.56795031134614
52036,2020-09-10 02:29:37.591104,4.56795031134614
52037,2020-09-10 02:29:37.885779,4.56795031134614
52038,2020-09-10 02:29:38.241794,4.56795031134614
52039,2020-09-10 02:29:38.567089,4.52942917883051
52040,2020-09-10 02:29:38.860400,4.52942917883051
52041,2020-09-10 02:29:39.110552,4.52942917883051
52042,2020-09-10 02:29:39.374118,4.52942917883051
52043,2020-09-10 02:29:39.704680,4.52942917883051
52044,2020-09-10 02:29:39.943829,4.52942917883051
52045,2020-09-10 02:29:40.278970,4.52942917883051
52046,2020-09-10 02:29:40.585265,4.52942917883051
52047,2020-09-10 02:29:40.856825,4.52942917883051
52048,2020-09-10 02:29:41.119016,4.52942917883051
52049,2020-09-10 02:29:41.378361,4.52942917883051
52050,2020-09-10 02:29:41.750712,4.49095853180344
52051,2020-09-10 02:29:42.057867,4.49095853180344
52052,2020-09-10 02:29:42.351770,4.49095853180344
52053,2020-09-10 02:29:42.654979,4.49095853180344
52054,2020-09-10 02:29:42.982995,4.49095853180344
52055,2020-09-10 02:29:43.274069,4.49095853180344
52056,2020-09-10 02:29:43.596542,4.49095853180344
52057,2020-09-10 02:29:43.926759,4.49095853180344
52058,2020-09-10 02:29:44.310224,4.49095853180344
52059,2020-09-10 02:29:44.673638,4.49095853180344
52060,2020-09-10 02:29:44.982318,4.45253812486003
52061,2020-09-10 02:29:45.147236,4.45253812486003
52062,2020-09-10 02:29:45.387145,4.45253812486003
52063,2020-09-10 02:29:45.730592,4.45253812486003
52064,2020-09-10 02:29:45.987368,4.45253812486003
52065,2020-09-10 02:29:46.293215,4.45253812486003
52066,2020-09-10 02:29:46.545295,4.45253812486003
52067,2020-09-10 02:29:46.882166,4.45253812486003
52068,2020-09-10 02:29:47.155187,4.45253812486003
52069,2020-09-10 02:29:47.520587,4.41416771554735
52070,2020-09-10 02:29:47.787909,4.41416771554735
52071,2020-09-10 02:29:48.058180,4.41416771554735
52072,2020-09-10 02:29:48.337639,4.41416771554735
52073,2020-09-10 02:29:48.646102,4.41416771554735
52074,2020-09-10 02:29:48.987877,4.41416771554735
52075,2020-09-10 02:29:49.276897,4.41416771554735
52076,2020-09-10 02:29:49.558690,4.41416771554735
52077,2020-09-10 02:29:49.892460,4.41416771554735
52078,2020-09-10 02:29:50.163626,4.41416771554735
52079,2020-09-10 02:29:50.586899,4.37584706429348
52080,2020-09-10 02:29:50.936443,4.37584706429348
52081,2020-09-10 02:29:51.191288,4.37584706429348
52082,2020-09-10 02:29:51.471045,4.37584706429348
52083,2020-09-10 02:29:51.717532,4.37584706429348
52084,2020-09-10 02:29:51.981372,4.37584706429348
52085,2020-09-10 02:29:52.311114,4.37584706429348
52086,2020-09-10 02:29:52.590556,4.37584706429348
52087,2020-09-10 02:29:52.865004,4.37584706429348
52088,2020-09-10 02:29:53.175971,4.37584706429348
52089,2020-09-10 02:29:53.469172,4.37584706429348
52090,2020-09-10 02:29:53.766388,4.3375759343395
52091,2020-09-10 02:29:54.084823,4.3375759343395
52092,2020-09-10 02:29:54.344574,4.3375759343395
52093,2020-09-10 02:29:54.641036,4.3375759343395
52094,2020-09-10 02:29:54.914801,4.3375759343395
52095,2020-09-10 02:29:55.304237,4.3375759343395
52096,2020-09-10 02:29:55.680182,4.3375759343395
52097,2020-09-10 02:29:56.026292,4.3375759343395
52098,2020-09-10 02:29:56.480759,4.29935409167439
52099,2020-09-10 02:29:56.804619,4.29935409167439
52100,2020-09-10 02:29:57.163477,4.29935409167439
52101,2020-09-10 02:29:57.438965,4.29935409167439
52102,2020-09-10 02:29:57.692398,4.29935409167439
52103,2020-09-10 02:29:58.010821,4.29935409167439
52104,2020-09-10 02:29:58.349024,4.29935409167439
52105,2020-09-10 02:29:58.652821,4.29935409167439
52106,2020-09-10 02:29:58.997286,4.29935409167439
52107,2020-09-10 02:29:59.274850,4.29935409167439
52108,2020-09-10 02:29:59.635175,4.26118130497255
52109,2020-09-10 02:29:59.980201,4.26118130497255
52110,2020-09-10 02:30:00.278813,4.26118130497255
52111,2020-09-10 02:30:00.619710,4.26118130497255
52112,2020-09-10 02:30:00.957915,4.26118130497255
52113,2020-09-10 02:30:01.293402,4.26118130497255
52114,2020-09-10 02:30:01.503447,4.26118130497255
52115,2020-09-10 02:30:01.884264,4.26118130497255
52116,2020-09-10 02:30:02.164878,4.26118130497255
52117,2020-09-10 02:30:02.510356,4.26118130497255
52118,2020-09-10 02:30:02.893233,4.22305734553387
52119,2020-09-10 02:30:03.165593,4.22305734553387
52120,2020-09-10 02:30:03.490494,4.22305734553387
52121,2020-09-10 02:30:03.821905,4.22305734553387
52122,2020-09-10 02:30:04.155426,4.22305734553387
52123,2020-09-10 02:30:04.398833,4.22305734553387
52124,2020-09-10 02:30:04.707153,4.22305734553387
52125,2020-09-10 02:30:05.061823,4.22305734553387
52126,2020-09-10 02:30:05.309112,4.22305734553387
52127,2020-09-10 02:30:05.657013,4.18498198722608
52128,2020-09-10 02:30:05.923917,4.18498198722608
52129,2020-09-10 02:30:06.302227,4.18498198722608
52130,2020-09-10 02:30:06.566622,4.18498198722608
52131,2020-09-10 02:30:06.913826,4.18498198722608
52132,2020-09-10 02:30:07.170147,4.18498198722608
52133,2020-09-10 02:30:07.417950,4.18498198722608
52134,2020-09-10 02:30:07.720291,4.18498198722608
52135,2020-09-10 02:30:08.029194,4.18498198722608
52136,2020-09-10 02:30:08.421185,4.14695500642939
52137,2020-09-10 02:30:08.691697,4.14695500642939
52138,2020-09-10 02:30:08.958635,4.14695500642939
52139,2020-09-10 02:30:09.318501,4.14695500642939
52140,2020-09-10 02:30:09.578707,4.14695500642939
52141,2020-09-10 02:30:09.906745,4.14695500642939
52142,2020-09-10 02:30:10.209888,4.14695500642939
52143,2020-09-10 02:30:10.468441,4.14695500642939
52144,2020-09-10 02:30:10.726012,4.14695500642939
52145,2020-09-10 02:30:10.977192,4.14695500642939
52146,2020-09-10 02:30:11.316799,4.14695500642939
52147,2020-09-10 02:30:11.629112,4.14695500642939
52148,2020-09-10 02:30:11.973064,4.10897618198319
52149,2020-09-10 02:30:12.261123,4.10897618198319
52150,2020-09-10 02:30:12.571064,4.10897618198319
52151,2020-09-10 02:30:12.856490,4.10897618198319
52152,2020-09-10 02:30:13.134725,4.10897618198319
52153,2020-09-10 02:30:13.434783,4.10897618198319
52154,2020-09-10 02:30:13.757428,4.10897618198319
52155,2020-09-10 02:30:14.001773,4.10897618198319
52156,2020-09-10 02:30:14.326965,4.10897618198319
52157,2020-09-10 02:30:14.596044,4.10897618198319
52158,2020-09-10 02:30:14.977031,4.07104529513477
52159,2020-09-10 02:30:15.327796,4.07104529513477
52160,2020-09-10 02:30:15.595360,4.07104529513477
52161,2020-09-10 02:30:15.953011,4.07104529513477
