iteration,timestamp,T7
52162,2020-09-10 02:30:16.253558,4.07104529513477
52163,2020-09-10 02:30:16.598335,4.07104529513477
52164,2020-09-10 02:30:16.939341,4.07104529513477
52165,2020-09-10 02:30:17.304775,4.07104529513477
52166,2020-09-10 02:30:17.593856,4.07104529513477
52167,2020-09-10 02:30:17.865128,4.07104529513477
52168,2020-09-10 02:30:18.181652,4.03316212948981
52169,2020-09-10 02:30:18.457383,4.03316212948981
52170,2020-09-10 02:30:18.781722,4.03316212948981
52171,2020-09-10 02:30:19.074022,4.03316212948981
52172,2020-09-10 02:30:19.439158,4.03316212948981
52173,2020-09-10 02:30:19.709585,4.03316212948981
52174,2020-09-10 02:30:20.011786,4.03316212948981
52175,2020-09-10 02:30:20.345169,4.03316212948981
52176,2020-09-10 02:30:20.717241,4.03316212948981
52177,2020-09-10 02:30:21.048526,4.03316212948981
52178,2020-09-10 02:30:21.357309,3.99532647096481
52179,2020-09-10 02:30:21.692905,3.99532647096481
52180,2020-09-10 02:30:21.972754,3.99532647096481
52181,2020-09-10 02:30:22.222110,3.99532647096481
52182,2020-09-10 02:30:22.628054,3.99532647096481
52183,2020-09-10 02:30:22.959418,3.99532647096481
52184,2020-09-10 02:30:23.272814,3.99532647096481
52185,2020-09-10 02:30:23.522663,3.99532647096481
52186,2020-09-10 02:30:23.806127,3.99532647096481
52187,2020-09-10 02:30:24.141383,3.95753810774107
52188,2020-09-10 02:30:24.463757,3.95753810774107
52189,2020-09-10 02:30:24.792950,3.95753810774107
52190,2020-09-10 02:30:25.123342,3.95753810774107
52191,2020-09-10 02:30:25.389962,3.95753810774107
52192,2020-09-10 02:30:25.782073,3.95753810774107
52193,2020-09-10 02:30:26.160036,3.95753810774107
52194,2020-09-10 02:30:26.524054,3.95753810774107
52195,2020-09-10 02:30:26.791505,3.95753810774107
52196,2020-09-10 02:30:27.127495,3.95753810774107
52197,2020-09-10 02:30:27.407016,3.91979683022031
52198,2020-09-10 02:30:27.743629,3.91979683022031
52199,2020-09-10 02:30:28.088817,3.91979683022031
52200,2020-09-10 02:30:28.462212,3.91979683022031
52201,2020-09-10 02:30:28.841965,3.91979683022031
52202,2020-09-10 02:30:29.140774,3.91979683022031
52203,2020-09-10 02:30:29.489826,3.91979683022031
52204,2020-09-10 02:30:29.817917,3.91979683022031
52205,2020-09-10 02:30:30.114703,3.91979683022031
52206,2020-09-10 02:30:30.445403,3.88210243098176
52207,2020-09-10 02:30:30.742999,3.88210243098176
52208,2020-09-10 02:30:31.066451,3.88210243098176
52209,2020-09-10 02:30:31.403299,3.88210243098176
52210,2020-09-10 02:30:31.797599,3.88210243098176
52211,2020-09-10 02:30:32.131636,3.88210243098176
52212,2020-09-10 02:30:32.473423,3.88210243098176
52213,2020-09-10 02:30:32.769729,3.88210243098176
52214,2020-09-10 02:30:33.121069,3.84445470474083
52215,2020-09-10 02:30:33.342124,3.84445470474083
52216,2020-09-10 02:30:33.684801,3.84445470474083
52217,2020-09-10 02:30:34.012030,3.84445470474083
52218,2020-09-10 02:30:34.336802,3.84445470474083
52219,2020-09-10 02:30:34.651982,3.84445470474083
52220,2020-09-10 02:30:34.985092,3.84445470474083
52221,2020-09-10 02:30:35.281667,3.84445470474083
52222,2020-09-10 02:30:35.575847,3.84445470474083
52223,2020-09-10 02:30:35.903049,3.84445470474083
52224,2020-09-10 02:30:36.168668,3.80685344830894
52225,2020-09-10 02:30:36.443771,3.80685344830894
52226,2020-09-10 02:30:36.712010,3.80685344830894
52227,2020-09-10 02:30:36.975042,3.80685344830894
52228,2020-09-10 02:30:37.240433,3.80685344830894
52229,2020-09-10 02:30:37.551704,3.80685344830894
52230,2020-09-10 02:30:37.879234,3.80685344830894
52231,2020-09-10 02:30:38.218916,3.80685344830894
52232,2020-09-10 02:30:38.504783,3.76929846055489
52233,2020-09-10 02:30:38.874005,3.76929846055489
52234,2020-09-10 02:30:39.145953,3.76929846055489
52235,2020-09-10 02:30:39.414707,3.76929846055489
52236,2020-09-10 02:30:39.729732,3.76929846055489
52237,2020-09-10 02:30:39.991374,3.76929846055489
52238,2020-09-10 02:30:40.322994,3.76929846055489
52239,2020-09-10 02:30:40.556433,3.76929846055489
52240,2020-09-10 02:30:40.917390,3.76929846055489
52241,2020-09-10 02:30:41.329315,3.7317895423673
52242,2020-09-10 02:30:41.657279,3.7317895423673
52243,2020-09-10 02:30:41.982043,3.7317895423673
52244,2020-09-10 02:30:42.301462,3.7317895423673
52245,2020-09-10 02:30:42.607717,3.7317895423673
52246,2020-09-10 02:30:42.922041,3.7317895423673
52247,2020-09-10 02:30:43.178266,3.7317895423673
52248,2020-09-10 02:30:43.416456,3.7317895423673
52249,2020-09-10 02:30:43.812236,3.7317895423673
52250,2020-09-10 02:30:44.183828,3.7317895423673
52251,2020-09-10 02:30:44.514987,3.69432649661827
52252,2020-09-10 02:30:44.765025,3.69432649661827
52253,2020-09-10 02:30:45.117846,3.69432649661827
52254,2020-09-10 02:30:45.379749,3.69432649661827
52255,2020-09-10 02:30:45.682824,3.69432649661827
52256,2020-09-10 02:30:45.920173,3.69432649661827
52257,2020-09-10 02:30:46.177322,3.69432649661827
52258,2020-09-10 02:30:46.457343,3.69432649661827
52259,2020-09-10 02:30:46.766656,3.69432649661827
52260,2020-09-10 02:30:47.068650,3.69432649661827
52261,2020-09-10 02:30:47.317232,3.65690912812832
52262,2020-09-10 02:30:47.555708,3.65690912812832
52263,2020-09-10 02:30:47.905084,3.65690912812832
52264,2020-09-10 02:30:48.168836,3.65690912812832
52265,2020-09-10 02:30:48.406024,3.65690912812832
52266,2020-09-10 02:30:48.659421,3.65690912812832
52267,2020-09-10 02:30:48.995448,3.65690912812832
52268,2020-09-10 02:30:49.327985,3.65690912812832
52269,2020-09-10 02:30:49.645009,3.65690912812832
52270,2020-09-10 02:30:49.991670,3.65690912812832
52271,2020-09-10 02:30:50.334945,3.61953724363217
52272,2020-09-10 02:30:50.605165,3.61953724363217
52273,2020-09-10 02:30:50.939720,3.61953724363217
52274,2020-09-10 02:30:51.279897,3.61953724363217
52275,2020-09-10 02:30:51.562462,3.61953724363217
52276,2020-09-10 02:30:51.956632,3.61953724363217
52277,2020-09-10 02:30:52.317385,3.61953724363217
52278,2020-09-10 02:30:52.615378,3.61953724363217
52279,2020-09-10 02:30:52.948777,3.61953724363217
52280,2020-09-10 02:30:53.289030,3.58221065174578
52281,2020-09-10 02:30:53.687717,3.58221065174578
52282,2020-09-10 02:30:54.041004,3.58221065174578
52283,2020-09-10 02:30:54.361978,3.58221065174578
52284,2020-09-10 02:30:54.724707,3.58221065174578
52285,2020-09-10 02:30:55.105437,3.58221065174578
52286,2020-09-10 02:30:55.384410,3.58221065174578
52287,2020-09-10 02:30:55.712577,3.58221065174578
52288,2020-09-10 02:30:56.071976,3.54492916293431
52289,2020-09-10 02:30:56.339725,3.54492916293431
52290,2020-09-10 02:30:56.659478,3.54492916293431
52291,2020-09-10 02:30:56.958656,3.54492916293431
52292,2020-09-10 02:30:57.238648,3.54492916293431
52293,2020-09-10 02:30:57.478035,3.54492916293431
52294,2020-09-10 02:30:57.733464,3.54492916293431
52295,2020-09-10 02:30:58.114808,3.54492916293431
52296,2020-09-10 02:30:58.397316,3.54492916293431
52297,2020-09-10 02:30:58.710690,3.54492916293431
52298,2020-09-10 02:30:59.027024,3.50769258948092
52299,2020-09-10 02:30:59.278587,3.50769258948092
52300,2020-09-10 02:30:59.600800,3.50769258948092
52301,2020-09-10 02:30:59.932337,3.50769258948092
52302,2020-09-10 02:31:00.280659,3.50769258948092
52303,2020-09-10 02:31:00.619297,3.50769258948092
52304,2020-09-10 02:31:00.901195,3.50769258948092
52305,2020-09-10 02:31:01.245368,3.50769258948092
52306,2020-09-10 02:31:01.549200,3.50769258948092
52307,2020-09-10 02:31:01.843202,3.50769258948092
52308,2020-09-10 02:31:02.180333,3.45640105119223
52309,2020-09-10 02:31:02.472547,3.45640105119223
52310,2020-09-10 02:31:02.827019,3.45640105119223
52311,2020-09-10 02:31:03.131744,3.45640105119223
52312,2020-09-10 02:31:03.442690,3.45640105119223
52313,2020-09-10 02:31:03.780103,3.45640105119223
52314,2020-09-10 02:31:04.157593,3.45640105119223
52315,2020-09-10 02:31:04.462640,3.45640105119223
52316,2020-09-10 02:31:04.763383,3.40516208843412
52317,2020-09-10 02:31:05.041248,3.40516208843412
52318,2020-09-10 02:31:05.282374,3.40516208843412
52319,2020-09-10 02:31:05.564945,3.40516208843412
52320,2020-09-10 02:31:05.846956,3.40516208843412
52321,2020-09-10 02:31:06.158838,3.40516208843412
52322,2020-09-10 02:31:06.492766,3.40516208843412
52323,2020-09-10 02:31:06.832987,3.40516208843412
52324,2020-09-10 02:31:07.146674,3.40516208843412
52325,2020-09-10 02:31:07.509925,3.40516208843412
52326,2020-09-10 02:31:07.858970,3.40516208843412
52327,2020-09-10 02:31:08.189435,3.35397553638704
52328,2020-09-10 02:31:08.519161,3.35397553638704
52329,2020-09-10 02:31:08.782092,3.35397553638704
52330,2020-09-10 02:31:09.144493,3.35397553638704
52331,2020-09-10 02:31:09.452561,3.35397553638704
52332,2020-09-10 02:31:09.726731,3.35397553638704
52333,2020-09-10 02:31:10.087943,3.35397553638704
52334,2020-09-10 02:31:10.474487,3.35397553638704
52335,2020-09-10 02:31:10.768017,3.35397553638704
52336,2020-09-10 02:31:11.031086,3.30284123188679
52337,2020-09-10 02:31:11.271319,3.30284123188679
52338,2020-09-10 02:31:11.572547,3.30284123188679
52339,2020-09-10 02:31:11.843131,3.30284123188679
52340,2020-09-10 02:31:12.164857,3.30284123188679
52341,2020-09-10 02:31:12.518482,3.30284123188679
52342,2020-09-10 02:31:12.834381,3.30284123188679
52343,2020-09-10 02:31:13.126354,3.30284123188679
52344,2020-09-10 02:31:13.452864,3.30284123188679
52345,2020-09-10 02:31:13.767185,3.25175901340549
52346,2020-09-10 02:31:14.024280,3.25175901340549
52347,2020-09-10 02:31:14.276952,3.25175901340549
52348,2020-09-10 02:31:14.608809,3.25175901340549
52349,2020-09-10 02:31:14.953272,3.25175901340549
52350,2020-09-10 02:31:15.214291,3.25175901340549
52351,2020-09-10 02:31:15.510412,3.25175901340549
52352,2020-09-10 02:31:15.879138,3.25175901340549
52353,2020-09-10 02:31:16.179398,3.25175901340549
52354,2020-09-10 02:31:16.500437,3.25175901340549
52355,2020-09-10 02:31:16.806966,3.20072872103326
52356,2020-09-10 02:31:17.159522,3.20072872103326
52357,2020-09-10 02:31:17.498244,3.20072872103326
52358,2020-09-10 02:31:17.803912,3.20072872103326
52359,2020-09-10 02:31:18.120529,3.20072872103326
52360,2020-09-10 02:31:18.406367,3.20072872103326
52361,2020-09-10 02:31:18.644098,3.20072872103326
52362,2020-09-10 02:31:18.960323,3.20072872103326
52363,2020-09-10 02:31:19.283159,3.20072872103326
52364,2020-09-10 02:31:19.569749,3.20072872103326
52365,2020-09-10 02:31:19.862167,3.14975019646064
52366,2020-09-10 02:31:20.203963,3.14975019646064
52367,2020-09-10 02:31:20.449403,3.14975019646064
52368,2020-09-10 02:31:20.784712,3.14975019646064
52369,2020-09-10 02:31:21.107112,3.14975019646064
52370,2020-09-10 02:31:21.400660,3.14975019646064
52371,2020-09-10 02:31:21.636032,3.14975019646064
52372,2020-09-10 02:31:21.918657,3.14975019646064
52373,2020-09-10 02:31:22.139795,3.14975019646064
52374,2020-09-10 02:31:22.495201,3.09882328296176
52375,2020-09-10 02:31:22.812332,3.09882328296176
52376,2020-09-10 02:31:23.142915,3.09882328296176
52377,2020-09-10 02:31:23.468221,3.09882328296176
52378,2020-09-10 02:31:23.799784,3.09882328296176
52379,2020-09-10 02:31:24.079539,3.09882328296176
52380,2020-09-10 02:31:24.312980,3.09882328296176
52381,2020-09-10 02:31:24.569652,3.09882328296176
52382,2020-09-10 02:31:24.911195,3.09882328296176
52383,2020-09-10 02:31:25.243938,3.04794782537807
52384,2020-09-10 02:31:25.634408,3.04794782537807
52385,2020-09-10 02:31:25.896901,3.04794782537807
52386,2020-09-10 02:31:26.158482,3.04794782537807
52387,2020-09-10 02:31:26.408917,3.04794782537807
52388,2020-09-10 02:31:26.777639,3.04794782537807
52389,2020-09-10 02:31:27.047009,3.04794782537807
52390,2020-09-10 02:31:27.373120,3.04794782537807
52391,2020-09-10 02:31:27.671710,3.04794782537807
52392,2020-09-10 02:31:27.912227,3.04794782537807
52393,2020-09-10 02:31:28.250542,3.04794782537807
52394,2020-09-10 02:31:28.599314,2.99712367010295
52395,2020-09-10 02:31:28.929010,2.99712367010295
52396,2020-09-10 02:31:29.264108,2.99712367010295
52397,2020-09-10 02:31:29.590684,2.99712367010295
52398,2020-09-10 02:31:29.930511,2.99712367010295
52399,2020-09-10 02:31:30.244116,2.99712367010295
52400,2020-09-10 02:31:30.650112,2.99712367010295
52401,2020-09-10 02:31:30.878991,2.99712367010295
52402,2020-09-10 02:31:31.102903,2.94635066506677
52403,2020-09-10 02:31:31.430544,2.94635066506677
52404,2020-09-10 02:31:31.806121,2.94635066506677
52405,2020-09-10 02:31:32.147842,2.94635066506677
52406,2020-09-10 02:31:32.390940,2.94635066506677
52407,2020-09-10 02:31:32.628486,2.94635066506677
52408,2020-09-10 02:31:32.952596,2.94635066506677
52409,2020-09-10 02:31:33.279282,2.94635066506677
52410,2020-09-10 02:31:33.606274,2.94635066506677
52411,2020-09-10 02:31:33.870793,2.94635066506677
52412,2020-09-10 02:31:34.168131,2.89562865972277
52413,2020-09-10 02:31:34.524889,2.89562865972277
52414,2020-09-10 02:31:34.826397,2.89562865972277
52415,2020-09-10 02:31:35.171434,2.89562865972277
52416,2020-09-10 02:31:35.512458,2.89562865972277
52417,2020-09-10 02:31:35.790301,2.89562865972277
52418,2020-09-10 02:31:36.122980,2.89562865972277
52419,2020-09-10 02:31:36.473040,2.89562865972277
52420,2020-09-10 02:31:36.731973,2.84495750503346
52421,2020-09-10 02:31:37.032352,2.84495750503346
52422,2020-09-10 02:31:37.307945,2.84495750503346
52423,2020-09-10 02:31:37.583997,2.84495750503346
52424,2020-09-10 02:31:37.901268,2.84495750503346
52425,2020-09-10 02:31:38.242588,2.84495750503346
52426,2020-09-10 02:31:38.542192,2.84495750503346
52427,2020-09-10 02:31:38.881174,2.84495750503346
52428,2020-09-10 02:31:39.179373,2.84495750503346
52429,2020-09-10 02:31:39.507030,2.84495750503346
52430,2020-09-10 02:31:39.822424,2.84495750503346
52431,2020-09-10 02:31:40.076340,2.79433705345771
52432,2020-09-10 02:31:40.333049,2.79433705345771
52433,2020-09-10 02:31:40.630333,2.79433705345771
52434,2020-09-10 02:31:40.928440,2.79433705345771
52435,2020-09-10 02:31:41.164716,2.79433705345771
52436,2020-09-10 02:31:41.456821,2.79433705345771
52437,2020-09-10 02:31:41.802538,2.79433705345771
52438,2020-09-10 02:31:42.206893,2.79433705345771
52439,2020-09-10 02:31:42.480044,2.79433705345771
52440,2020-09-10 02:31:42.805156,2.79433705345771
52441,2020-09-10 02:31:43.119480,2.79433705345771
52442,2020-09-10 02:31:43.383382,2.74376715893838
52443,2020-09-10 02:31:43.629487,2.74376715893838
52444,2020-09-10 02:31:43.942911,2.74376715893838
52445,2020-09-10 02:31:44.278625,2.74376715893838
52446,2020-09-10 02:31:44.595745,2.74376715893838
52447,2020-09-10 02:31:44.994073,2.74376715893838
52448,2020-09-10 02:31:45.269440,2.74376715893838
52449,2020-09-10 02:31:45.582666,2.74376715893838
52450,2020-09-10 02:31:45.882197,2.74376715893838
52451,2020-09-10 02:31:46.231029,2.69324767689066
52452,2020-09-10 02:31:46.531962,2.69324767689066
52453,2020-09-10 02:31:46.832597,2.69324767689066
52454,2020-09-10 02:31:47.149329,2.69324767689066
52455,2020-09-10 02:31:47.479492,2.69324767689066
52456,2020-09-10 02:31:47.720224,2.69324767689066
52457,2020-09-10 02:31:47.996729,2.69324767689066
52458,2020-09-10 02:31:48.273525,2.69324767689066
52459,2020-09-10 02:31:48.524329,2.69324767689066
52460,2020-09-10 02:31:48.820232,2.69324767689066
52461,2020-09-10 02:31:49.157157,2.64277846419094
52462,2020-09-10 02:31:49.441373,2.64277846419094
52463,2020-09-10 02:31:49.727277,2.64277846419094
52464,2020-09-10 02:31:49.983152,2.64277846419094
52465,2020-09-10 02:31:50.350435,2.64277846419094
52466,2020-09-10 02:31:50.669798,2.64277846419094
52467,2020-09-10 02:31:50.968248,2.64277846419094
52468,2020-09-10 02:31:51.307374,2.64277846419094
52469,2020-09-10 02:31:51.644922,2.64277846419094
52470,2020-09-10 02:31:51.997770,2.64277846419094
52471,2020-09-10 02:31:52.328567,2.59235937916624
52472,2020-09-10 02:31:52.686748,2.59235937916624
52473,2020-09-10 02:31:52.963101,2.59235937916624
52474,2020-09-10 02:31:53.325584,2.59235937916624
52475,2020-09-10 02:31:53.578926,2.59235937916624
52476,2020-09-10 02:31:53.970589,2.59235937916624
52477,2020-09-10 02:31:54.309664,2.59235937916624
52478,2020-09-10 02:31:54.631367,2.59235937916624
52479,2020-09-10 02:31:54.886631,2.59235937916624
52480,2020-09-10 02:31:55.160010,2.54199028158432
52481,2020-09-10 02:31:55.526335,2.54199028158432
52482,2020-09-10 02:31:55.838966,2.54199028158432
52483,2020-09-10 02:31:56.100090,2.54199028158432
52484,2020-09-10 02:31:56.426020,2.54199028158432
52485,2020-09-10 02:31:56.758211,2.54199028158432
52486,2020-09-10 02:31:57.115001,2.54199028158432
52487,2020-09-10 02:31:57.420715,2.54199028158432
52488,2020-09-10 02:31:57.728632,2.54199028158432
52489,2020-09-10 02:31:58.063687,2.49167103264429
52490,2020-09-10 02:31:58.372155,2.49167103264429
52491,2020-09-10 02:31:58.749874,2.49167103264429
52492,2020-09-10 02:31:58.987168,2.49167103264429
52493,2020-09-10 02:31:59.393024,2.49167103264429
52494,2020-09-10 02:31:59.767412,2.49167103264429
52495,2020-09-10 02:32:00.064252,2.49167103264429
52496,2020-09-10 02:32:00.316678,2.49167103264429
52497,2020-09-10 02:32:00.554139,2.49167103264429
52498,2020-09-10 02:32:00.800525,2.49167103264429
52499,2020-09-10 02:32:01.081738,2.49167103264429
52500,2020-09-10 02:32:01.316283,2.49167103264429
52501,2020-09-10 02:32:01.552228,2.44140149496783
52502,2020-09-10 02:32:01.801498,2.44140149496783
52503,2020-09-10 02:32:02.134430,2.44140149496783
52504,2020-09-10 02:32:02.450738,2.44140149496783
52505,2020-09-10 02:32:02.743012,2.44140149496783
52506,2020-09-10 02:32:03.029798,2.44140149496783
52507,2020-09-10 02:32:03.403626,2.44140149496783
52508,2020-09-10 02:32:03.719941,2.44140149496783
52509,2020-09-10 02:32:04.075921,2.39118153259101
52510,2020-09-10 02:32:04.444771,2.39118153259101
52511,2020-09-10 02:32:04.683986,2.39118153259101
52512,2020-09-10 02:32:05.022458,2.39118153259101
52513,2020-09-10 02:32:05.344405,2.39118153259101
52514,2020-09-10 02:32:05.675725,2.39118153259101
52515,2020-09-10 02:32:05.976838,2.39118153259101
52516,2020-09-10 02:32:06.299330,2.39118153259101
52517,2020-09-10 02:32:06.550296,2.39118153259101
52518,2020-09-10 02:32:06.869956,2.39118153259101
52519,2020-09-10 02:32:07.186547,2.39118153259101
52520,2020-09-10 02:32:07.504284,2.40810962282291
52521,2020-09-10 02:32:07.832474,2.40810962282291
52522,2020-09-10 02:32:08.152428,2.40810962282291
52523,2020-09-10 02:32:08.430517,2.40810962282291
52524,2020-09-10 02:32:08.773290,2.40810962282291
52525,2020-09-10 02:32:09.129890,2.40810962282291
52526,2020-09-10 02:32:09.370499,2.40810962282291
52527,2020-09-10 02:32:09.618430,2.40810962282291
52528,2020-09-10 02:32:10.077757,2.42502363868294
52529,2020-09-10 02:32:10.398834,2.42502363868294
52530,2020-09-10 02:32:10.690371,2.42502363868294
52531,2020-09-10 02:32:11.050366,2.42502363868294
52532,2020-09-10 02:32:11.392774,2.42502363868294
52533,2020-09-10 02:32:11.723862,2.42502363868294
52534,2020-09-10 02:32:11.993050,2.42502363868294
52535,2020-09-10 02:32:12.288850,2.42502363868294
52536,2020-09-10 02:32:12.619645,2.42502363868294
52537,2020-09-10 02:32:12.952244,2.42502363868294
52538,2020-09-10 02:32:13.317592,2.44192360506142
52539,2020-09-10 02:32:13.669177,2.44192360506142
52540,2020-09-10 02:32:14.014943,2.44192360506142
52541,2020-09-10 02:32:14.229209,2.44192360506142
52542,2020-09-10 02:32:14.553219,2.44192360506142
52543,2020-09-10 02:32:14.897382,2.44192360506142
52544,2020-09-10 02:32:15.182955,2.44192360506142
52545,2020-09-10 02:32:15.421272,2.44192360506142
52546,2020-09-10 02:32:15.689309,2.44192360506142
52547,2020-09-10 02:32:15.932483,2.45553198623512
52548,2020-09-10 02:32:16.208963,2.45553198623512
52549,2020-09-10 02:32:16.536749,2.45553198623512
52550,2020-09-10 02:32:16.873311,2.45553198623512
52551,2020-09-10 02:32:17.101277,2.45553198623512
52552,2020-09-10 02:32:17.387252,2.45553198623512
52553,2020-09-10 02:32:17.737446,2.45553198623512
52554,2020-09-10 02:32:18.130941,2.45553198623512
52555,2020-09-10 02:32:18.612307,2.46912758264233
52556,2020-09-10 02:32:18.944609,2.46912758264233
52557,2020-09-10 02:32:19.227552,2.46912758264233
52558,2020-09-10 02:32:19.556418,2.46912758264233
52559,2020-09-10 02:32:19.895432,2.46912758264233
52560,2020-09-10 02:32:20.239740,2.46912758264233
52561,2020-09-10 02:32:20.559169,2.46912758264233
52562,2020-09-10 02:32:20.836488,2.46912758264233
52563,2020-09-10 02:32:21.122966,2.46912758264233
52564,2020-09-10 02:32:21.398104,2.48271041679136
52565,2020-09-10 02:32:21.657526,2.48271041679136
52566,2020-09-10 02:32:21.970217,2.48271041679136
52567,2020-09-10 02:32:22.303969,2.48271041679136
52568,2020-09-10 02:32:22.643730,2.48271041679136
52569,2020-09-10 02:32:23.001138,2.48271041679136
52570,2020-09-10 02:32:23.271649,2.48271041679136
52571,2020-09-10 02:32:23.603348,2.48271041679136
52572,2020-09-10 02:32:23.930871,2.48271041679136
52573,2020-09-10 02:32:24.349133,2.49628051113753
52574,2020-09-10 02:32:24.645323,2.49628051113753
52575,2020-09-10 02:32:24.925247,2.49628051113753
52576,2020-09-10 02:32:25.228114,2.49628051113753
52577,2020-09-10 02:32:25.494801,2.49628051113753
52578,2020-09-10 02:32:25.882835,2.49628051113753
52579,2020-09-10 02:32:26.307002,2.49628051113753
52580,2020-09-10 02:32:26.537294,2.49628051113753
52581,2020-09-10 02:32:26.838426,2.5098378880833
52582,2020-09-10 02:32:27.127571,2.5098378880833
52583,2020-09-10 02:32:27.440906,2.5098378880833
52584,2020-09-10 02:32:27.709159,2.5098378880833
52585,2020-09-10 02:32:28.029073,2.5098378880833
52586,2020-09-10 02:32:28.422777,2.5098378880833
52587,2020-09-10 02:32:28.747752,2.5098378880833
52588,2020-09-10 02:32:29.025881,2.5098378880833
52589,2020-09-10 02:32:29.355206,2.5098378880833
52590,2020-09-10 02:32:29.620552,2.5098378880833
52591,2020-09-10 02:32:29.960983,2.51528917116306
52592,2020-09-10 02:32:30.306157,2.51528917116306
52593,2020-09-10 02:32:30.581040,2.51528917116306
52594,2020-09-10 02:32:30.858169,2.51528917116306
52595,2020-09-10 02:32:31.100350,2.51528917116306
52596,2020-09-10 02:32:31.325890,2.51528917116306
52597,2020-09-10 02:32:31.597194,2.51528917116306
52598,2020-09-10 02:32:31.913695,2.51528917116306
52599,2020-09-10 02:32:32.182514,2.51528917116306
52600,2020-09-10 02:32:32.520153,2.51528917116306
52601,2020-09-10 02:32:32.801987,2.51528917116306
52602,2020-09-10 02:32:33.111176,2.52073675392525
52603,2020-09-10 02:32:33.449687,2.52073675392525
52604,2020-09-10 02:32:33.720526,2.52073675392525
52605,2020-09-10 02:32:33.969745,2.52073675392525
52606,2020-09-10 02:32:34.324613,2.52073675392525
52607,2020-09-10 02:32:34.659419,2.52073675392525
52608,2020-09-10 02:32:34.964394,2.52073675392525
52609,2020-09-10 02:32:35.255771,2.52073675392525
52610,2020-09-10 02:32:35.559793,2.52618064107024
52611,2020-09-10 02:32:35.872901,2.52618064107024
52612,2020-09-10 02:32:36.230464,2.52618064107024
52613,2020-09-10 02:32:36.494878,2.52618064107024
52614,2020-09-10 02:32:36.724098,2.52618064107024
52615,2020-09-10 02:32:37.027259,2.52618064107024
52616,2020-09-10 02:32:37.378524,2.52618064107024
52617,2020-09-10 02:32:37.704722,2.52618064107024
52618,2020-09-10 02:32:37.990196,2.52618064107024
52619,2020-09-10 02:32:38.345784,2.53162083728951
52620,2020-09-10 02:32:38.623316,2.53162083728951
52621,2020-09-10 02:32:38.968434,2.53162083728951
52622,2020-09-10 02:32:39.351248,2.53162083728951
52623,2020-09-10 02:32:39.670815,2.53162083728951
52624,2020-09-10 02:32:39.994527,2.53162083728951
52625,2020-09-10 02:32:40.379026,2.53162083728951
52626,2020-09-10 02:32:40.722595,2.53162083728951
52627,2020-09-10 02:32:41.054902,2.53705734726563
52628,2020-09-10 02:32:41.323016,2.53705734726563
52629,2020-09-10 02:32:41.672370,2.53705734726563
52630,2020-09-10 02:32:41.915682,2.53705734726563
52631,2020-09-10 02:32:42.225636,2.53705734726563
52632,2020-09-10 02:32:42.462340,2.53705734726563
52633,2020-09-10 02:32:42.676621,2.53705734726563
52634,2020-09-10 02:32:43.010543,2.53705734726563
52635,2020-09-10 02:32:43.373007,2.5424901756723
52636,2020-09-10 02:32:43.661894,2.5424901756723
52637,2020-09-10 02:32:44.025418,2.5424901756723
52638,2020-09-10 02:32:44.348978,2.5424901756723
52639,2020-09-10 02:32:44.707948,2.5424901756723
52640,2020-09-10 02:32:44.984379,2.5424901756723
52641,2020-09-10 02:32:45.301152,2.5424901756723
52642,2020-09-10 02:32:45.692679,2.5424901756723
52643,2020-09-10 02:32:45.913446,2.5424901756723
52644,2020-09-10 02:32:46.194569,2.5424901756723
52645,2020-09-10 02:32:46.570951,2.54791932717436
52646,2020-09-10 02:32:46.862375,2.54791932717436
52647,2020-09-10 02:32:47.188441,2.54791932717436
52648,2020-09-10 02:32:47.569513,2.54791932717436
52649,2020-09-10 02:32:47.894626,2.54791932717436
52650,2020-09-10 02:32:48.169445,2.54791932717436
52651,2020-09-10 02:32:48.495556,2.54791932717436
52652,2020-09-10 02:32:48.788471,2.54791932717436
52653,2020-09-10 02:32:49.057890,2.54791932717436
52654,2020-09-10 02:32:49.260829,2.54791932717436
52655,2020-09-10 02:32:49.652285,2.5533448064278
52656,2020-09-10 02:32:49.893612,2.5533448064278
52657,2020-09-10 02:32:50.178220,2.5533448064278
52658,2020-09-10 02:32:50.487191,2.5533448064278
52659,2020-09-10 02:32:50.781723,2.5533448064278
52660,2020-09-10 02:32:51.135216,2.5533448064278
52661,2020-09-10 02:32:51.390037,2.5533448064278
52662,2020-09-10 02:32:51.687993,2.5533448064278
52663,2020-09-10 02:32:52.040529,2.5533448064278
52664,2020-09-10 02:32:52.247276,2.55876661807983
52665,2020-09-10 02:32:52.582496,2.55876661807983
52666,2020-09-10 02:32:52.910575,2.55876661807983
52667,2020-09-10 02:32:53.223064,2.55876661807983
52668,2020-09-10 02:32:53.576191,2.55876661807983
52669,2020-09-10 02:32:53.895868,2.55876661807983
52670,2020-09-10 02:32:54.220066,2.55876661807983
52671,2020-09-10 02:32:54.569766,2.55876661807983
52672,2020-09-10 02:32:54.871101,2.55876661807983
52673,2020-09-10 02:32:55.264333,2.56418476676882
52674,2020-09-10 02:32:55.573175,2.56418476676882
52675,2020-09-10 02:32:55.863019,2.56418476676882
52676,2020-09-10 02:32:56.143236,2.56418476676882
52677,2020-09-10 02:32:56.472724,2.56418476676882
52678,2020-09-10 02:32:56.700492,2.56418476676882
52679,2020-09-10 02:32:56.971911,2.56418476676882
52680,2020-09-10 02:32:57.316482,2.56418476676882
52681,2020-09-10 02:32:57.594497,2.56418476676882
52682,2020-09-10 02:32:57.994519,2.56959925712437
52683,2020-09-10 02:32:58.314138,2.56959925712437
52684,2020-09-10 02:32:58.562472,2.56959925712437
52685,2020-09-10 02:32:58.906191,2.56959925712437
52686,2020-09-10 02:32:59.244055,2.56959925712437
52687,2020-09-10 02:32:59.533819,2.56959925712437
52688,2020-09-10 02:32:59.870344,2.56959925712437
52689,2020-09-10 02:33:00.142855,2.56959925712437
52690,2020-09-10 02:33:00.376272,2.57501009376732
52691,2020-09-10 02:33:00.708432,2.57501009376732
52692,2020-09-10 02:33:01.037911,2.57501009376732
52693,2020-09-10 02:33:01.350178,2.57501009376732
52694,2020-09-10 02:33:01.613865,2.57501009376732
52695,2020-09-10 02:33:01.942273,2.57501009376732
52696,2020-09-10 02:33:02.309100,2.57501009376732
52697,2020-09-10 02:33:02.627851,2.57501009376732
52698,2020-09-10 02:33:03.038300,2.58041728130978
52699,2020-09-10 02:33:03.353836,2.58041728130978
52700,2020-09-10 02:33:03.687903,2.58041728130978
52701,2020-09-10 02:33:03.999821,2.58041728130978
52702,2020-09-10 02:33:04.294755,2.58041728130978
52703,2020-09-10 02:33:04.603589,2.58041728130978
52704,2020-09-10 02:33:04.961687,2.58041728130978
52705,2020-09-10 02:33:05.198488,2.58041728130978
52706,2020-09-10 02:33:05.569276,2.58041728130978
52707,2020-09-10 02:33:05.954484,2.58582082435511
52708,2020-09-10 02:33:06.262178,2.58582082435511
52709,2020-09-10 02:33:06.536360,2.58582082435511
52710,2020-09-10 02:33:06.857876,2.58582082435511
52711,2020-09-10 02:33:07.222666,2.58582082435511
52712,2020-09-10 02:33:07.491200,2.58582082435511
52713,2020-09-10 02:33:07.791726,2.58582082435511
52714,2020-09-10 02:33:08.137393,2.58582082435511
52715,2020-09-10 02:33:08.470639,2.58582082435511
52716,2020-09-10 02:33:08.748043,2.58582082435511
52717,2020-09-10 02:33:09.028478,2.59122072749797
52718,2020-09-10 02:33:09.371685,2.59122072749797
52719,2020-09-10 02:33:09.653184,2.59122072749797
52720,2020-09-10 02:33:09.950289,2.59122072749797
52721,2020-09-10 02:33:10.299772,2.59122072749797
52722,2020-09-10 02:33:10.652303,2.59122072749797
52723,2020-09-10 02:33:11.025973,2.59122072749797
52724,2020-09-10 02:33:11.262474,2.59122072749797
52725,2020-09-10 02:33:11.567098,2.59122072749797
52726,2020-09-10 02:33:11.847873,2.59122072749797
52727,2020-09-10 02:33:12.138831,2.59661699532433
52728,2020-09-10 02:33:12.423322,2.59661699532433
52729,2020-09-10 02:33:12.747469,2.59661699532433
52730,2020-09-10 02:33:13.049354,2.59661699532433
52731,2020-09-10 02:33:13.380671,2.59661699532433
52732,2020-09-10 02:33:13.666611,2.59661699532433
52733,2020-09-10 02:33:13.912870,2.59661699532433
52734,2020-09-10 02:33:14.220788,2.59661699532433
52735,2020-09-10 02:33:14.548051,2.59661699532433
52736,2020-09-10 02:33:14.817568,2.60200963241149
52737,2020-09-10 02:33:15.153451,2.60200963241149
52738,2020-09-10 02:33:15.444972,2.60200963241149
52739,2020-09-10 02:33:15.770537,2.60200963241149
52740,2020-09-10 02:33:16.116928,2.60200963241149
52741,2020-09-10 02:33:16.513988,2.60200963241149
52742,2020-09-10 02:33:16.832755,2.60200963241149
52743,2020-09-10 02:33:17.152846,2.60200963241149
52744,2020-09-10 02:33:17.485076,2.60200963241149
52745,2020-09-10 02:33:17.835289,2.60739864332812
52746,2020-09-10 02:33:18.154199,2.60739864332812
52747,2020-09-10 02:33:18.409468,2.60739864332812
52748,2020-09-10 02:33:18.708630,2.60739864332812
52749,2020-09-10 02:33:18.909637,2.60739864332812
52750,2020-09-10 02:33:19.195495,2.60739864332812
52751,2020-09-10 02:33:19.522660,2.60739864332812
52752,2020-09-10 02:33:19.820359,2.60739864332812
52753,2020-09-10 02:33:20.154831,2.60739864332812
52754,2020-09-10 02:33:20.523978,2.60739864332812
52755,2020-09-10 02:33:20.768224,2.60739864332812
52756,2020-09-10 02:33:21.038854,2.61278403263422
52757,2020-09-10 02:33:21.349840,2.61278403263422
52758,2020-09-10 02:33:21.668646,2.61278403263422
52759,2020-09-10 02:33:21.961986,2.61278403263422
52760,2020-09-10 02:33:22.263175,2.61278403263422
52761,2020-09-10 02:33:22.564723,2.61278403263422
52762,2020-09-10 02:33:22.867282,2.61278403263422
52763,2020-09-10 02:33:23.167759,2.61278403263422
52764,2020-09-10 02:33:23.418284,2.61278403263422
52765,2020-09-10 02:33:23.730158,2.61278403263422
52766,2020-09-10 02:33:24.020067,2.6181658048812
52767,2020-09-10 02:33:24.346621,2.6181658048812
52768,2020-09-10 02:33:24.704856,2.6181658048812
52769,2020-09-10 02:33:25.042359,2.6181658048812
52770,2020-09-10 02:33:25.285664,2.6181658048812
52771,2020-09-10 02:33:25.619281,2.6181658048812
52772,2020-09-10 02:33:25.927584,2.6181658048812
52773,2020-09-10 02:33:26.242025,2.6181658048812
52774,2020-09-10 02:33:26.576941,2.6181658048812
52775,2020-09-10 02:33:26.916134,2.62354396461186
52776,2020-09-10 02:33:27.202969,2.62354396461186
52777,2020-09-10 02:33:27.433489,2.62354396461186
52778,2020-09-10 02:33:27.686256,2.62354396461186
52779,2020-09-10 02:33:27.936081,2.62354396461186
52780,2020-09-10 02:33:28.247381,2.62354396461186
52781,2020-09-10 02:33:28.526129,2.62354396461186
52782,2020-09-10 02:33:28.777310,2.62354396461186
52783,2020-09-10 02:33:29.110348,2.62354396461186
52784,2020-09-10 02:33:29.377857,2.62354396461186
52785,2020-09-10 02:33:29.732079,2.6289185163604
52786,2020-09-10 02:33:30.080205,2.6289185163604
52787,2020-09-10 02:33:30.394232,2.6289185163604
52788,2020-09-10 02:33:30.697753,2.6289185163604
52789,2020-09-10 02:33:31.075043,2.6289185163604
52790,2020-09-10 02:33:31.366770,2.6289185163604
52791,2020-09-10 02:33:31.684857,2.6289185163604
52792,2020-09-10 02:33:31.926667,2.6289185163604
52793,2020-09-10 02:33:32.269769,2.6289185163604
52794,2020-09-10 02:33:32.520867,2.63428946465251
52795,2020-09-10 02:33:32.805210,2.63428946465251
52796,2020-09-10 02:33:33.132965,2.63428946465251
52797,2020-09-10 02:33:33.494694,2.63428946465251
52798,2020-09-10 02:33:33.812852,2.63428946465251
52799,2020-09-10 02:33:34.075839,2.63428946465251
52800,2020-09-10 02:33:34.326979,2.63428946465251
52801,2020-09-10 02:33:34.665273,2.63428946465251
52802,2020-09-10 02:33:34.982414,2.63428946465251
52803,2020-09-10 02:33:35.302156,2.63428946465251
52804,2020-09-10 02:33:35.614461,2.63965681400532
52805,2020-09-10 02:33:35.912868,2.63965681400532
52806,2020-09-10 02:33:36.202014,2.63965681400532
52807,2020-09-10 02:33:36.529468,2.63965681400532
52808,2020-09-10 02:33:36.781774,2.63965681400532
52809,2020-09-10 02:33:37.146404,2.63965681400532
52810,2020-09-10 02:33:37.449065,2.63965681400532
52811,2020-09-10 02:33:37.708098,2.63965681400532
52812,2020-09-10 02:33:38.029665,2.63965681400532
52813,2020-09-10 02:33:38.331542,2.63965681400532
52814,2020-09-10 02:33:38.656253,2.63965681400532
52815,2020-09-10 02:33:38.981385,2.64502056893028
52816,2020-09-10 02:33:39.266899,2.64502056893028
52817,2020-09-10 02:33:39.603493,2.64502056893028
52818,2020-09-10 02:33:39.865137,2.64502056893028
52819,2020-09-10 02:33:40.146639,2.64502056893028
52820,2020-09-10 02:33:40.471112,2.64502056893028
52821,2020-09-10 02:33:40.770710,2.64502056893028
52822,2020-09-10 02:33:41.089055,2.64502056893028
52823,2020-09-10 02:33:41.421709,2.64502056893028
52824,2020-09-10 02:33:41.812435,2.65038073399641
52825,2020-09-10 02:33:42.095915,2.65038073399641
52826,2020-09-10 02:33:42.420848,2.65038073399641
52827,2020-09-10 02:33:42.755610,2.65038073399641
52828,2020-09-10 02:33:43.092180,2.65038073399641
52829,2020-09-10 02:33:43.387598,2.65038073399641
52830,2020-09-10 02:33:43.644467,2.65038073399641
52831,2020-09-10 02:33:43.928232,2.65038073399641
52832,2020-09-10 02:33:44.236527,2.65038073399641
52833,2020-09-10 02:33:44.585454,2.65038073399641
52834,2020-09-10 02:33:44.948249,2.65573731379037
52835,2020-09-10 02:33:45.296695,2.65573731379037
52836,2020-09-10 02:33:45.533172,2.65573731379037
52837,2020-09-10 02:33:45.857217,2.65573731379037
52838,2020-09-10 02:33:46.188601,2.65573731379037
52839,2020-09-10 02:33:46.534197,2.65573731379037
52840,2020-09-10 02:33:46.854422,2.65573731379037
52841,2020-09-10 02:33:47.104101,2.65573731379037
52842,2020-09-10 02:33:47.357969,2.65573731379037
52843,2020-09-10 02:33:47.665166,2.65573731379037
52844,2020-09-10 02:33:47.959516,2.66109031288828
52845,2020-09-10 02:33:48.291696,2.66109031288828
52846,2020-09-10 02:33:48.631939,2.66109031288828
52847,2020-09-10 02:33:48.948367,2.66109031288828
52848,2020-09-10 02:33:49.252471,2.66109031288828
52849,2020-09-10 02:33:49.588165,2.66109031288828
52850,2020-09-10 02:33:49.982907,2.66109031288828
52851,2020-09-10 02:33:50.242844,2.66109031288828
52852,2020-09-10 02:33:50.537272,2.66109031288828
52853,2020-09-10 02:33:50.855249,2.66109031288828
52854,2020-09-10 02:33:51.133739,2.66643973585585
52855,2020-09-10 02:33:51.483443,2.66643973585585
52856,2020-09-10 02:33:51.805007,2.66643973585585
52857,2020-09-10 02:33:52.068357,2.66643973585585
52858,2020-09-10 02:33:52.412781,2.66643973585585
52859,2020-09-10 02:33:52.682787,2.66643973585585
52860,2020-09-10 02:33:53.044710,2.66643973585585
52861,2020-09-10 02:33:53.400412,2.66643973585585
52862,2020-09-10 02:33:53.682926,2.66643973585585
52863,2020-09-10 02:33:54.023065,2.66643973585585
52864,2020-09-10 02:33:54.322360,2.67178558724835
52865,2020-09-10 02:33:54.589876,2.67178558724835
52866,2020-09-10 02:33:54.856150,2.67178558724835
52867,2020-09-10 02:33:55.189675,2.67178558724835
52868,2020-09-10 02:33:55.461569,2.67178558724835
52869,2020-09-10 02:33:55.758976,2.67178558724835
52870,2020-09-10 02:33:56.002918,2.67178558724835
52871,2020-09-10 02:33:56.264791,2.67178558724835
52872,2020-09-10 02:33:56.587495,2.67178558724835
52873,2020-09-10 02:33:56.961753,2.6683177338554
52874,2020-09-10 02:33:57.278102,2.6683177338554
52875,2020-09-10 02:33:57.586829,2.6683177338554
52876,2020-09-10 02:33:57.888170,2.6683177338554
52877,2020-09-10 02:33:58.217244,2.6683177338554
52878,2020-09-10 02:33:58.534331,2.6683177338554
52879,2020-09-10 02:33:58.830376,2.6683177338554
52880,2020-09-10 02:33:59.043584,2.6683177338554
52881,2020-09-10 02:33:59.322889,2.6683177338554
52882,2020-09-10 02:33:59.625851,2.6683177338554
52883,2020-09-10 02:33:59.951268,2.66485996274682
52884,2020-09-10 02:34:00.178149,2.66485996274682
52885,2020-09-10 02:34:00.501187,2.66485996274682
52886,2020-09-10 02:34:00.686862,2.66485996274682
52887,2020-09-10 02:34:01.068159,2.66485996274682
52888,2020-09-10 02:34:01.312636,2.66485996274682
52889,2020-09-10 02:34:01.612136,2.66485996274682
52890,2020-09-10 02:34:01.880455,2.66485996274682
52891,2020-09-10 02:34:02.189006,2.66485996274682
52892,2020-09-10 02:34:02.532275,2.66485996274682
52893,2020-09-10 02:34:02.833643,2.66485996274682
52894,2020-09-10 02:34:03.106337,2.66485996274682
52895,2020-09-10 02:34:03.424490,2.66141225043479
52896,2020-09-10 02:34:03.706525,2.66141225043479
52897,2020-09-10 02:34:04.109045,2.66141225043479
52898,2020-09-10 02:34:04.419894,2.66141225043479
52899,2020-09-10 02:34:04.675319,2.66141225043479
52900,2020-09-10 02:34:05.020544,2.66141225043479
52901,2020-09-10 02:34:05.390133,2.66141225043479
52902,2020-09-10 02:34:05.729444,2.66141225043479
52903,2020-09-10 02:34:06.032779,2.65797457382493
52904,2020-09-10 02:34:06.353719,2.65797457382493
52905,2020-09-10 02:34:06.675066,2.65797457382493
52906,2020-09-10 02:34:06.999790,2.65797457382493
52907,2020-09-10 02:34:07.313775,2.65797457382493
52908,2020-09-10 02:34:07.690525,2.65797457382493
52909,2020-09-10 02:34:08.010317,2.65797457382493
52910,2020-09-10 02:34:08.365319,2.65797457382493
52911,2020-09-10 02:34:08.660912,2.65797457382493
52912,2020-09-10 02:34:08.966803,2.65797457382493
52913,2020-09-10 02:34:09.321297,2.65454690989517
52914,2020-09-10 02:34:09.539066,2.65454690989517
52915,2020-09-10 02:34:09.886062,2.65454690989517
52916,2020-09-10 02:34:10.229087,2.65454690989517
52917,2020-09-10 02:34:10.567081,2.65454690989517
52918,2020-09-10 02:34:10.850414,2.65454690989517
52919,2020-09-10 02:34:11.194661,2.65454690989517
52920,2020-09-10 02:34:11.515401,2.65454690989517
52921,2020-09-10 02:34:11.854236,2.65112923565498
52922,2020-09-10 02:34:12.203269,2.65112923565498
52923,2020-09-10 02:34:12.560057,2.65112923565498
52924,2020-09-10 02:34:12.877977,2.65112923565498
52925,2020-09-10 02:34:13.238586,2.65112923565498
52926,2020-09-10 02:34:13.523907,2.65112923565498
52927,2020-09-10 02:34:13.870923,2.65112923565498
52928,2020-09-10 02:34:14.210604,2.64772152814527
52929,2020-09-10 02:34:14.525169,2.64772152814527
52930,2020-09-10 02:34:14.836280,2.64772152814527
52931,2020-09-10 02:34:15.070547,2.64772152814527
52932,2020-09-10 02:34:15.455829,2.64772152814527
52933,2020-09-10 02:34:15.741491,2.64772152814527
52934,2020-09-10 02:34:16.048522,2.64772152814527
52935,2020-09-10 02:34:16.345838,2.64772152814527
52936,2020-09-10 02:34:16.622019,2.64772152814527
52937,2020-09-10 02:34:16.900981,2.64772152814527
52938,2020-09-10 02:34:17.173773,2.64432376443845
52939,2020-09-10 02:34:17.521394,2.64432376443845
52940,2020-09-10 02:34:17.837718,2.64432376443845
52941,2020-09-10 02:34:18.158984,2.64432376443845
52942,2020-09-10 02:34:18.407222,2.64432376443845
52943,2020-09-10 02:34:18.745841,2.64432376443845
52944,2020-09-10 02:34:18.985409,2.64432376443845
52945,2020-09-10 02:34:19.340116,2.64432376443845
52946,2020-09-10 02:34:19.632235,2.64432376443845
52947,2020-09-10 02:34:19.961969,2.64432376443845
52948,2020-09-10 02:34:20.298882,2.64093592163839
52949,2020-09-10 02:34:20.666560,2.64093592163839
52950,2020-09-10 02:34:20.908593,2.64093592163839
52951,2020-09-10 02:34:21.256175,2.64093592163839
52952,2020-09-10 02:34:21.533067,2.64093592163839
52953,2020-09-10 02:34:21.863933,2.64093592163839
52954,2020-09-10 02:34:22.209915,2.64093592163839
52955,2020-09-10 02:34:22.597442,2.64093592163839
52956,2020-09-10 02:34:22.921852,2.64093592163839
52957,2020-09-10 02:34:23.185770,2.63755797688039
52958,2020-09-10 02:34:23.516988,2.63755797688039
52959,2020-09-10 02:34:23.787614,2.63755797688039
52960,2020-09-10 02:34:24.066377,2.63755797688039
52961,2020-09-10 02:34:24.496604,2.63755797688039
52962,2020-09-10 02:34:24.816012,2.63755797688039
52963,2020-09-10 02:34:25.120454,2.63755797688039
52964,2020-09-10 02:34:25.345342,2.63755797688039
52965,2020-09-10 02:34:25.686090,2.63755797688039
52966,2020-09-10 02:34:26.034651,2.63755797688039
52967,2020-09-10 02:34:26.280327,2.63418990733123
52968,2020-09-10 02:34:26.519598,2.63418990733123
52969,2020-09-10 02:34:26.869558,2.63418990733123
52970,2020-09-10 02:34:27.195579,2.63418990733123
52971,2020-09-10 02:34:27.537423,2.63418990733123
52972,2020-09-10 02:34:27.836580,2.63418990733123
52973,2020-09-10 02:34:28.156158,2.63418990733123
52974,2020-09-10 02:34:28.420358,2.63418990733123
52975,2020-09-10 02:34:28.745391,2.63418990733123
52976,2020-09-10 02:34:29.020557,2.63418990733123
52977,2020-09-10 02:34:29.352010,2.63083169018914
52978,2020-09-10 02:34:29.632993,2.63083169018914
52979,2020-09-10 02:34:29.956402,2.63083169018914
52980,2020-09-10 02:34:30.243567,2.63083169018914
52981,2020-09-10 02:34:30.618358,2.63083169018914
52982,2020-09-10 02:34:30.857868,2.63083169018914
52983,2020-09-10 02:34:31.190094,2.63083169018914
52984,2020-09-10 02:34:31.500369,2.63083169018914
52985,2020-09-10 02:34:31.768114,2.63083169018914
52986,2020-09-10 02:34:32.045794,2.63083169018914
52987,2020-09-10 02:34:32.365456,2.62748330268376
52988,2020-09-10 02:34:32.672443,2.62748330268376
52989,2020-09-10 02:34:32.937635,2.62748330268376
52990,2020-09-10 02:34:33.270660,2.62748330268376
52991,2020-09-10 02:34:33.519265,2.62748330268376
52992,2020-09-10 02:34:33.800615,2.62748330268376
52993,2020-09-10 02:34:34.086280,2.62748330268376
52994,2020-09-10 02:34:34.356138,2.62748330268376
52995,2020-09-10 02:34:34.724305,2.62748330268376
52996,2020-09-10 02:34:34.975976,2.62748330268376
52997,2020-09-10 02:34:35.280847,2.62748330268376
52998,2020-09-10 02:34:35.654881,2.62414472207618
52999,2020-09-10 02:34:35.914848,2.62414472207618
53000,2020-09-10 02:34:36.161237,2.62414472207618
53001,2020-09-10 02:34:36.502578,2.62414472207618
53002,2020-09-10 02:34:36.886772,2.62414472207618
53003,2020-09-10 02:34:37.212884,2.62414472207618
53004,2020-09-10 02:34:37.525685,2.62414472207618
53005,2020-09-10 02:34:37.828862,2.62414472207618
53006,2020-09-10 02:34:38.102482,2.62414472207618
53007,2020-09-10 02:34:38.395728,2.62414472207618
53008,2020-09-10 02:34:38.725448,2.62081592565893
53009,2020-09-10 02:34:39.022317,2.62081592565893
53010,2020-09-10 02:34:39.323308,2.62081592565893
53011,2020-09-10 02:34:39.616523,2.62081592565893
53012,2020-09-10 02:34:39.873262,2.62081592565893
53013,2020-09-10 02:34:40.166807,2.62081592565893
53014,2020-09-10 02:34:40.446948,2.62081592565893
53015,2020-09-10 02:34:40.709588,2.62081592565893
53016,2020-09-10 02:34:41.002723,2.62081592565893
53017,2020-09-10 02:34:41.310848,2.61749689075594
53018,2020-09-10 02:34:41.610446,2.61749689075594
53019,2020-09-10 02:34:41.932088,2.61749689075594
53020,2020-09-10 02:34:42.219326,2.61749689075594
53021,2020-09-10 02:34:42.489096,2.61749689075594
53022,2020-09-10 02:34:42.805015,2.61749689075594
53023,2020-09-10 02:34:43.115764,2.61749689075594
53024,2020-09-10 02:34:43.482733,2.61749689075594
53025,2020-09-10 02:34:43.772303,2.61749689075594
53026,2020-09-10 02:34:44.057417,2.61749689075594
53027,2020-09-10 02:34:44.348020,2.61418759472257
53028,2020-09-10 02:34:44.687048,2.61418759472257
53029,2020-09-10 02:34:45.017611,2.61418759472257
53030,2020-09-10 02:34:45.262761,2.61418759472257
53031,2020-09-10 02:34:45.604413,2.61418759472257
53032,2020-09-10 02:34:45.939029,2.61418759472257
53033,2020-09-10 02:34:46.286047,2.61418759472257
53034,2020-09-10 02:34:46.530812,2.61418759472257
53035,2020-09-10 02:34:46.818232,2.61418759472257
53036,2020-09-10 02:34:47.155140,2.61088801494559
53037,2020-09-10 02:34:47.482083,2.61088801494559
53038,2020-09-10 02:34:47.810327,2.61088801494559
53039,2020-09-10 02:34:48.186230,2.61088801494559
53040,2020-09-10 02:34:48.519516,2.61088801494559
53041,2020-09-10 02:34:48.769480,2.61088801494559
53042,2020-09-10 02:34:49.004785,2.61088801494559
53043,2020-09-10 02:34:49.339873,2.61088801494559
53044,2020-09-10 02:34:49.629398,2.61088801494559
53045,2020-09-10 02:34:49.903053,2.61088801494559
53046,2020-09-10 02:34:50.272951,2.60759812884318
53047,2020-09-10 02:34:50.606116,2.60759812884318
53048,2020-09-10 02:34:50.907196,2.60759812884318
53049,2020-09-10 02:34:51.277048,2.60759812884318
53050,2020-09-10 02:34:51.598917,2.60759812884318
53051,2020-09-10 02:34:51.886118,2.60759812884318
53052,2020-09-10 02:34:52.173802,2.60759812884318
53053,2020-09-10 02:34:52.499346,2.60759812884318
53054,2020-09-10 02:34:52.834494,2.60759812884318
53055,2020-09-10 02:34:53.159294,2.60759812884318
53056,2020-09-10 02:34:53.508877,2.60431791386495
53057,2020-09-10 02:34:53.778759,2.60431791386495
53058,2020-09-10 02:34:54.153746,2.60431791386495
53059,2020-09-10 02:34:54.482852,2.60431791386495
53060,2020-09-10 02:34:54.860843,2.60431791386495
53061,2020-09-10 02:34:55.170651,2.60431791386495
53062,2020-09-10 02:34:55.411210,2.60431791386495
53063,2020-09-10 02:34:55.731759,2.60431791386495
53064,2020-09-10 02:34:55.977898,2.60431791386495
53065,2020-09-10 02:34:56.293939,2.60104734749189
53066,2020-09-10 02:34:56.650383,2.60104734749189
53067,2020-09-10 02:34:56.934165,2.60104734749189
53068,2020-09-10 02:34:57.284531,2.60104734749189
53069,2020-09-10 02:34:57.565174,2.60104734749189
53070,2020-09-10 02:34:57.910077,2.60104734749189
53071,2020-09-10 02:34:58.218421,2.60104734749189
53072,2020-09-10 02:34:58.514874,2.60104734749189
53073,2020-09-10 02:34:58.798244,2.60104734749189
53074,2020-09-10 02:34:59.114236,2.60104734749189
53075,2020-09-10 02:34:59.514303,2.5977864072364
53076,2020-09-10 02:34:59.850540,2.5977864072364
53077,2020-09-10 02:35:00.165019,2.5977864072364
53078,2020-09-10 02:35:00.449874,2.5977864072364
53079,2020-09-10 02:35:00.817504,2.5977864072364
53080,2020-09-10 02:35:01.146993,2.5977864072364
53081,2020-09-10 02:35:01.493086,2.5977864072364
53082,2020-09-10 02:35:01.825133,2.5977864072364
53083,2020-09-10 02:35:02.123267,2.5977864072364
53084,2020-09-10 02:35:02.355623,2.5977864072364
53085,2020-09-10 02:35:02.637058,2.59453507064228
53086,2020-09-10 02:35:02.966681,2.59453507064228
53087,2020-09-10 02:35:03.328952,2.59453507064228
53088,2020-09-10 02:35:03.666378,2.59453507064228
53089,2020-09-10 02:35:03.907323,2.59453507064228
53090,2020-09-10 02:35:04.385959,2.59453507064228
53091,2020-09-10 02:35:04.701928,2.59453507064228
53092,2020-09-10 02:35:04.985518,2.59453507064228
53093,2020-09-10 02:35:05.270686,2.59129331528474
53094,2020-09-10 02:35:05.607451,2.59129331528474
53095,2020-09-10 02:35:05.923971,2.59129331528474
53096,2020-09-10 02:35:06.249261,2.59129331528474
53097,2020-09-10 02:35:06.540778,2.59129331528474
53098,2020-09-10 02:35:06.824579,2.59129331528474
53099,2020-09-10 02:35:07.107902,2.59129331528474
53100,2020-09-10 02:35:07.348487,2.59129331528474
53101,2020-09-10 02:35:07.696072,2.59129331528474
53102,2020-09-10 02:35:07.924533,2.59129331528474
53103,2020-09-10 02:35:08.239596,2.59129331528474
53104,2020-09-10 02:35:08.520925,2.59129331528474
53105,2020-09-10 02:35:08.758046,2.58806111877038
53106,2020-09-10 02:35:08.989201,2.58806111877038
53107,2020-09-10 02:35:09.273613,2.58806111877038
53108,2020-09-10 02:35:09.520288,2.58806111877038
53109,2020-09-10 02:35:09.773038,2.58806111877038
53110,2020-09-10 02:35:10.056734,2.58806111877038
53111,2020-09-10 02:35:10.349023,2.58806111877038
53112,2020-09-10 02:35:10.666174,2.58806111877038
53113,2020-09-10 02:35:10.996044,2.58806111877038
53114,2020-09-10 02:35:11.237896,2.58806111877038
53115,2020-09-10 02:35:11.574275,2.58806111877038
53116,2020-09-10 02:35:11.817067,2.58806111877038
53117,2020-09-10 02:35:12.160646,2.58483845873722
53118,2020-09-10 02:35:12.417204,2.58483845873722
53119,2020-09-10 02:35:12.683120,2.58483845873722
53120,2020-09-10 02:35:12.982806,2.58483845873722
53121,2020-09-10 02:35:13.329790,2.58483845873722
53122,2020-09-10 02:35:13.745885,2.58483845873722
