iteration,timestamp,T7
53123,2020-09-10 02:35:13.977130,2.58483845873722
53124,2020-09-10 02:35:14.287765,2.58483845873722
53125,2020-09-10 02:35:14.536398,2.58483845873722
53126,2020-09-10 02:35:14.921705,2.58162531285465
53127,2020-09-10 02:35:15.266111,2.58162531285465
53128,2020-09-10 02:35:15.558627,2.58162531285465
53129,2020-09-10 02:35:15.895050,2.58162531285465
53130,2020-09-10 02:35:16.098458,2.58162531285465
53131,2020-09-10 02:35:16.419859,2.58162531285465
53132,2020-09-10 02:35:16.684335,2.58162531285465
53133,2020-09-10 02:35:17.024331,2.58162531285465
53134,2020-09-10 02:35:17.329305,2.58162531285465
53135,2020-09-10 02:35:17.640349,2.58162531285465
53136,2020-09-10 02:35:17.922934,2.5784216588235
53137,2020-09-10 02:35:18.237532,2.5784216588235
53138,2020-09-10 02:35:18.505453,2.5784216588235
53139,2020-09-10 02:35:18.823525,2.5784216588235
53140,2020-09-10 02:35:19.150415,2.5784216588235
53141,2020-09-10 02:35:19.528188,2.5784216588235
53142,2020-09-10 02:35:19.786846,2.5784216588235
53143,2020-09-10 02:35:20.064074,2.5784216588235
53144,2020-09-10 02:35:20.336151,2.57522747437596
53145,2020-09-10 02:35:20.745463,2.57522747437596
53146,2020-09-10 02:35:21.111304,2.57522747437596
53147,2020-09-10 02:35:21.478928,2.57522747437596
53148,2020-09-10 02:35:21.777024,2.57522747437596
53149,2020-09-10 02:35:22.093753,2.57522747437596
53150,2020-09-10 02:35:22.410069,2.57522747437596
53151,2020-09-10 02:35:22.690211,2.57522747437596
53152,2020-09-10 02:35:22.988878,2.57204273727568
53153,2020-09-10 02:35:23.281154,2.57204273727568
53154,2020-09-10 02:35:23.593392,2.57204273727568
53155,2020-09-10 02:35:23.921246,2.57204273727568
53156,2020-09-10 02:35:24.174005,2.57204273727568
53157,2020-09-10 02:35:24.478798,2.57204273727568
53158,2020-09-10 02:35:24.817499,2.57204273727568
53159,2020-09-10 02:35:24.999657,2.57204273727568
53160,2020-09-10 02:35:25.356104,2.57204273727568
53161,2020-09-10 02:35:25.711526,2.57204273727568
53162,2020-09-10 02:35:25.921884,2.57204273727568
53163,2020-09-10 02:35:26.225738,2.575247868963
53164,2020-09-10 02:35:26.551000,2.575247868963
53165,2020-09-10 02:35:26.888156,2.575247868963
53166,2020-09-10 02:35:27.262617,2.575247868963
53167,2020-09-10 02:35:27.590377,2.575247868963
53168,2020-09-10 02:35:27.891994,2.575247868963
53169,2020-09-10 02:35:28.205278,2.575247868963
53170,2020-09-10 02:35:28.558090,2.575247868963
53171,2020-09-10 02:35:28.887751,2.57845232288507
53172,2020-09-10 02:35:29.210183,2.57845232288507
53173,2020-09-10 02:35:29.481932,2.57845232288507
53174,2020-09-10 02:35:29.737429,2.57845232288507
53175,2020-09-10 02:35:30.081139,2.57845232288507
53176,2020-09-10 02:35:30.267611,2.57845232288507
53177,2020-09-10 02:35:30.571652,2.57845232288507
53178,2020-09-10 02:35:30.916668,2.57845232288507
53179,2020-09-10 02:35:31.211237,2.57845232288507
53180,2020-09-10 02:35:31.552796,2.57845232288507
53181,2020-09-10 02:35:31.899449,2.57845232288507
53182,2020-09-10 02:35:32.227536,2.58165609769463
53183,2020-09-10 02:35:32.580264,2.58165609769463
53184,2020-09-10 02:35:32.900793,2.58165609769463
53185,2020-09-10 02:35:33.241072,2.58165609769463
53186,2020-09-10 02:35:33.604769,2.58165609769463
53187,2020-09-10 02:35:33.903720,2.58165609769463
53188,2020-09-10 02:35:34.259314,2.58165609769463
53189,2020-09-10 02:35:34.530191,2.58165609769463
53190,2020-09-10 02:35:34.841551,2.58165609769463
53191,2020-09-10 02:35:35.157357,2.58165609769463
53192,2020-09-10 02:35:35.388044,2.58485919204527
53193,2020-09-10 02:35:35.746738,2.58485919204527
53194,2020-09-10 02:35:36.014507,2.58485919204527
53195,2020-09-10 02:35:36.237595,2.58485919204527
53196,2020-09-10 02:35:36.561728,2.58485919204527
53197,2020-09-10 02:35:36.905624,2.58485919204527
53198,2020-09-10 02:35:37.168820,2.58485919204527
53199,2020-09-10 02:35:37.508797,2.58485919204527
53200,2020-09-10 02:35:37.786828,2.58485919204527
53201,2020-09-10 02:35:38.092180,2.5880616045914
53202,2020-09-10 02:35:38.417228,2.5880616045914
53203,2020-09-10 02:35:38.783491,2.5880616045914
53204,2020-09-10 02:35:39.038499,2.5880616045914
53205,2020-09-10 02:35:39.330083,2.5880616045914
53206,2020-09-10 02:35:39.601749,2.5880616045914
53207,2020-09-10 02:35:39.907553,2.5880616045914
53208,2020-09-10 02:35:40.165627,2.5880616045914
53209,2020-09-10 02:35:40.402482,2.5880616045914
53210,2020-09-10 02:35:40.736748,2.5880616045914
53211,2020-09-10 02:35:40.977490,2.5880616045914
53212,2020-09-10 02:35:41.390734,2.59126333398829
53213,2020-09-10 02:35:41.674475,2.59126333398829
53214,2020-09-10 02:35:41.997415,2.59126333398829
53215,2020-09-10 02:35:42.346653,2.59126333398829
53216,2020-09-10 02:35:42.688244,2.59126333398829
53217,2020-09-10 02:35:42.945012,2.59126333398829
53218,2020-09-10 02:35:43.260880,2.59126333398829
53219,2020-09-10 02:35:43.634551,2.59126333398829
53220,2020-09-10 02:35:43.966512,2.59126333398829
53221,2020-09-10 02:35:44.258769,2.59126333398829
53222,2020-09-10 02:35:44.571396,2.59446437889325
53223,2020-09-10 02:35:44.871605,2.59446437889325
53224,2020-09-10 02:35:45.129368,2.59446437889325
53225,2020-09-10 02:35:45.513584,2.59446437889325
53226,2020-09-10 02:35:45.834704,2.59446437889325
53227,2020-09-10 02:35:46.182263,2.59446437889325
53228,2020-09-10 02:35:46.471979,2.59446437889325
53229,2020-09-10 02:35:46.723166,2.59446437889325
53230,2020-09-10 02:35:46.978613,2.59446437889325
53231,2020-09-10 02:35:47.259078,2.59766473800072
53232,2020-09-10 02:35:47.572434,2.59766473800072
53233,2020-09-10 02:35:47.854985,2.59766473800072
53234,2020-09-10 02:35:48.141698,2.59766473800072
53235,2020-09-10 02:35:48.461865,2.59766473800072
53236,2020-09-10 02:35:48.758369,2.59766473800072
53237,2020-09-10 02:35:49.060289,2.59766473800072
53238,2020-09-10 02:35:49.403488,2.59766473800072
53239,2020-09-10 02:35:49.628082,2.59766473800072
53240,2020-09-10 02:35:49.956423,2.59766473800072
53241,2020-09-10 02:35:50.241176,2.60086441002444
53242,2020-09-10 02:35:50.560106,2.60086441002444
53243,2020-09-10 02:35:50.864340,2.60086441002444
53244,2020-09-10 02:35:51.213808,2.60086441002444
53245,2020-09-10 02:35:51.473823,2.60086441002444
53246,2020-09-10 02:35:51.753566,2.60086441002444
53247,2020-09-10 02:35:52.067244,2.60086441002444
53248,2020-09-10 02:35:52.393640,2.60086441002444
53249,2020-09-10 02:35:52.665045,2.60086441002444
53250,2020-09-10 02:35:52.973220,2.60086441002444
53251,2020-09-10 02:35:53.322773,2.60086441002444
53252,2020-09-10 02:35:53.589479,2.60406339368096
53253,2020-09-10 02:35:53.930752,2.60406339368096
53254,2020-09-10 02:35:54.303414,2.60406339368096
53255,2020-09-10 02:35:54.577727,2.60406339368096
53256,2020-09-10 02:35:55.019401,2.60406339368096
53257,2020-09-10 02:35:55.312331,2.60406339368096
53258,2020-09-10 02:35:55.574961,2.60406339368096
53259,2020-09-10 02:35:55.809620,2.60406339368096
53260,2020-09-10 02:35:56.094224,2.60406339368096
53261,2020-09-10 02:35:56.491841,2.60726168768953
53262,2020-09-10 02:35:56.806608,2.60726168768953
53263,2020-09-10 02:35:57.142558,2.60726168768953
53264,2020-09-10 02:35:57.405585,2.60726168768953
53265,2020-09-10 02:35:57.774105,2.60726168768953
53266,2020-09-10 02:35:58.004759,2.60726168768953
53267,2020-09-10 02:35:58.385021,2.60726168768953
53268,2020-09-10 02:35:58.726154,2.60726168768953
53269,2020-09-10 02:35:59.024521,2.60726168768953
53270,2020-09-10 02:35:59.340488,2.60726168768953
53271,2020-09-10 02:35:59.696148,2.61045929077221
53272,2020-09-10 02:36:00.060641,2.61045929077221
53273,2020-09-10 02:36:00.314509,2.61045929077221
53274,2020-09-10 02:36:00.654049,2.61045929077221
53275,2020-09-10 02:36:00.945897,2.61045929077221
53276,2020-09-10 02:36:01.330352,2.61045929077221
53277,2020-09-10 02:36:01.628241,2.61045929077221
53278,2020-09-10 02:36:01.964544,2.61045929077221
53279,2020-09-10 02:36:02.185818,2.61045929077221
53280,2020-09-10 02:36:02.529651,2.61365620165382
53281,2020-09-10 02:36:02.888616,2.61365620165382
53282,2020-09-10 02:36:03.239581,2.61365620165382
53283,2020-09-10 02:36:03.500264,2.61365620165382
53284,2020-09-10 02:36:03.785330,2.61365620165382
53285,2020-09-10 02:36:04.066078,2.61365620165382
53286,2020-09-10 02:36:04.465714,2.61365620165382
53287,2020-09-10 02:36:04.798919,2.61365620165382
53288,2020-09-10 02:36:05.132690,2.61365620165382
53289,2020-09-10 02:36:05.416377,2.61365620165382
53290,2020-09-10 02:36:05.739417,2.61685241907212
53291,2020-09-10 02:36:06.044688,2.61685241907212
53292,2020-09-10 02:36:06.332139,2.61685241907212
53293,2020-09-10 02:36:06.689883,2.61685241907212
53294,2020-09-10 02:36:07.010529,2.61685241907212
53295,2020-09-10 02:36:07.298367,2.61685241907212
53296,2020-09-10 02:36:07.623860,2.61685241907212
53297,2020-09-10 02:36:07.860514,2.61685241907212
53298,2020-09-10 02:36:08.189375,2.61685241907212
53299,2020-09-10 02:36:08.458936,2.61685241907212
53300,2020-09-10 02:36:08.785682,2.62004794197553
53301,2020-09-10 02:36:09.116233,2.62004794197553
53302,2020-09-10 02:36:09.474771,2.62004794197553
53303,2020-09-10 02:36:09.743333,2.62004794197553
53304,2020-09-10 02:36:10.116692,2.62004794197553
53305,2020-09-10 02:36:10.450886,2.62004794197553
53306,2020-09-10 02:36:10.785545,2.62004794197553
53307,2020-09-10 02:36:11.104473,2.62004794197553
53308,2020-09-10 02:36:11.496571,2.62324276939235
53309,2020-09-10 02:36:11.912975,2.62324276939235
53310,2020-09-10 02:36:12.237303,2.62324276939235
53311,2020-09-10 02:36:12.491508,2.62324276939235
53312,2020-09-10 02:36:12.786194,2.62324276939235
53313,2020-09-10 02:36:13.085285,2.62324276939235
53314,2020-09-10 02:36:13.391632,2.62324276939235
53315,2020-09-10 02:36:13.691675,2.62324276939235
53316,2020-09-10 02:36:14.009006,2.62324276939235
53317,2020-09-10 02:36:14.398372,2.62643690034706
53318,2020-09-10 02:36:14.677049,2.62643690034706
53319,2020-09-10 02:36:15.023700,2.62643690034706
53320,2020-09-10 02:36:15.287502,2.62643690034706
53321,2020-09-10 02:36:15.554936,2.62643690034706
53322,2020-09-10 02:36:15.903437,2.62643690034706
53323,2020-09-10 02:36:16.202049,2.62643690034706
53324,2020-09-10 02:36:16.510810,2.62643690034706
53325,2020-09-10 02:36:16.770733,2.62643690034706
53326,2020-09-10 02:36:16.999986,2.62643690034706
53327,2020-09-10 02:36:17.226913,2.62643690034706
53328,2020-09-10 02:36:17.553828,2.62963033386036
53329,2020-09-10 02:36:17.859191,2.62963033386036
53330,2020-09-10 02:36:18.125240,2.62963033386036
53331,2020-09-10 02:36:18.419535,2.62963033386036
53332,2020-09-10 02:36:18.747690,2.62963033386036
53333,2020-09-10 02:36:19.102835,2.62963033386036
53334,2020-09-10 02:36:19.374551,2.62963033386036
53335,2020-09-10 02:36:19.738553,2.62963033386036
53336,2020-09-10 02:36:20.027647,2.63282306894922
53337,2020-09-10 02:36:20.375036,2.63282306894922
53338,2020-09-10 02:36:20.733136,2.63282306894922
53339,2020-09-10 02:36:21.009460,2.63282306894922
53340,2020-09-10 02:36:21.312441,2.63282306894922
53341,2020-09-10 02:36:21.630896,2.63282306894922
53342,2020-09-10 02:36:21.912886,2.63282306894922
53343,2020-09-10 02:36:22.214137,2.63282306894922
53344,2020-09-10 02:36:22.540227,2.63282306894922
53345,2020-09-10 02:36:22.826747,2.63282306894922
53346,2020-09-10 02:36:23.162343,2.63601510462691
53347,2020-09-10 02:36:23.422387,2.63601510462691
53348,2020-09-10 02:36:23.852247,2.63601510462691
53349,2020-09-10 02:36:24.239877,2.63601510462691
53350,2020-09-10 02:36:24.499894,2.63601510462691
53351,2020-09-10 02:36:24.839402,2.63601510462691
53352,2020-09-10 02:36:25.117810,2.63601510462691
53353,2020-09-10 02:36:25.382216,2.63601510462691
53354,2020-09-10 02:36:25.765998,2.63601510462691
53355,2020-09-10 02:36:26.108297,2.63601510462691
53356,2020-09-10 02:36:26.401576,2.63920643990298
53357,2020-09-10 02:36:26.715000,2.63920643990298
53358,2020-09-10 02:36:27.043839,2.63920643990298
53359,2020-09-10 02:36:27.316616,2.63920643990298
53360,2020-09-10 02:36:27.660706,2.63920643990298
53361,2020-09-10 02:36:27.915067,2.63920643990298
53362,2020-09-10 02:36:28.183950,2.63920643990298
53363,2020-09-10 02:36:28.509635,2.63920643990298
53364,2020-09-10 02:36:28.770347,2.63920643990298
53365,2020-09-10 02:36:29.030846,2.6423970737834
53366,2020-09-10 02:36:29.328701,2.6423970737834
53367,2020-09-10 02:36:29.629829,2.6423970737834
53368,2020-09-10 02:36:29.987546,2.6423970737834
53369,2020-09-10 02:36:30.343822,2.6423970737834
53370,2020-09-10 02:36:30.674994,2.6423970737834
53371,2020-09-10 02:36:31.012456,2.6423970737834
53372,2020-09-10 02:36:31.356780,2.6423970737834
53373,2020-09-10 02:36:31.617309,2.6423970737834
53374,2020-09-10 02:36:31.883151,2.6423970737834
53375,2020-09-10 02:36:32.243148,2.6455870052705
53376,2020-09-10 02:36:32.508755,2.6455870052705
53377,2020-09-10 02:36:32.840657,2.6455870052705
53378,2020-09-10 02:36:33.176886,2.6455870052705
53379,2020-09-10 02:36:33.473013,2.6455870052705
53380,2020-09-10 02:36:33.700273,2.6455870052705
53381,2020-09-10 02:36:34.046589,2.6455870052705
53382,2020-09-10 02:36:34.314340,2.6455870052705
53383,2020-09-10 02:36:34.641890,2.6455870052705
53384,2020-09-10 02:36:35.007695,2.6455870052705
53385,2020-09-10 02:36:35.292873,2.6455870052705
53386,2020-09-10 02:36:35.626702,2.64877623336304
53387,2020-09-10 02:36:35.975428,2.64877623336304
53388,2020-09-10 02:36:36.267839,2.64877623336304
53389,2020-09-10 02:36:36.494083,2.64877623336304
53390,2020-09-10 02:36:36.771067,2.64877623336304
53391,2020-09-10 02:36:37.046787,2.64877623336304
53392,2020-09-10 02:36:37.319050,2.64877623336304
53393,2020-09-10 02:36:37.666381,2.64877623336304
53394,2020-09-10 02:36:37.991953,2.64877623336304
53395,2020-09-10 02:36:38.328065,2.64877623336304
53396,2020-09-10 02:36:38.694502,2.65196475705626
53397,2020-09-10 02:36:39.006720,2.65196475705626
53398,2020-09-10 02:36:39.364090,2.65196475705626
53399,2020-09-10 02:36:39.685529,2.65196475705626
53400,2020-09-10 02:36:40.019839,2.65196475705626
53401,2020-09-10 02:36:40.431484,2.65196475705626
53402,2020-09-10 02:36:40.738554,2.65196475705626
53403,2020-09-10 02:36:41.012157,2.65196475705626
53404,2020-09-10 02:36:41.310598,2.65196475705626
53405,2020-09-10 02:36:41.692596,2.65515257534189
53406,2020-09-10 02:36:41.975166,2.65515257534189
53407,2020-09-10 02:36:42.289297,2.65515257534189
53408,2020-09-10 02:36:42.585415,2.65515257534189
53409,2020-09-10 02:36:42.937625,2.65515257534189
53410,2020-09-10 02:36:43.161750,2.65515257534189
53411,2020-09-10 02:36:43.466249,2.65515257534189
53412,2020-09-10 02:36:43.737639,2.65515257534189
53413,2020-09-10 02:36:44.066814,2.65515257534189
53414,2020-09-10 02:36:44.432438,2.65515257534189
53415,2020-09-10 02:36:44.790844,2.65515257534189
53416,2020-09-10 02:36:45.061355,2.65833968720817
53417,2020-09-10 02:36:45.302488,2.65833968720817
53418,2020-09-10 02:36:45.606050,2.65833968720817
53419,2020-09-10 02:36:45.894534,2.65833968720817
53420,2020-09-10 02:36:46.203506,2.65833968720817
53421,2020-09-10 02:36:46.512845,2.65833968720817
53422,2020-09-10 02:36:46.824089,2.65833968720817
53423,2020-09-10 02:36:47.175018,2.65833968720817
53424,2020-09-10 02:36:47.481566,2.65833968720817
53425,2020-09-10 02:36:47.859815,2.66152609163991
53426,2020-09-10 02:36:48.158522,2.66152609163991
53427,2020-09-10 02:36:48.491476,2.66152609163991
53428,2020-09-10 02:36:48.818028,2.66152609163991
53429,2020-09-10 02:36:49.156392,2.66152609163991
53430,2020-09-10 02:36:49.494712,2.66152609163991
53431,2020-09-10 02:36:49.844144,2.66152609163991
53432,2020-09-10 02:36:50.219043,2.66152609163991
53433,2020-09-10 02:36:50.545294,2.66152609163991
53434,2020-09-10 02:36:50.905483,2.66471178761851
53435,2020-09-10 02:36:51.166113,2.66471178761851
53436,2020-09-10 02:36:51.503532,2.66471178761851
53437,2020-09-10 02:36:51.884315,2.66471178761851
53438,2020-09-10 02:36:52.118566,2.66471178761851
53439,2020-09-10 02:36:52.401634,2.66471178761851
53440,2020-09-10 02:36:52.698589,2.66471178761851
53441,2020-09-10 02:36:52.990479,2.66471178761851
53442,2020-09-10 02:36:53.349395,2.66471178761851
53443,2020-09-10 02:36:53.610412,2.66471178761851
53444,2020-09-10 02:36:53.915474,2.66471178761851
53445,2020-09-10 02:36:54.252169,2.667896774122
53446,2020-09-10 02:36:54.577008,2.667896774122
53447,2020-09-10 02:36:54.939517,2.667896774122
53448,2020-09-10 02:36:55.289187,2.667896774122
53449,2020-09-10 02:36:55.554665,2.667896774122
53450,2020-09-10 02:36:55.839269,2.667896774122
53451,2020-09-10 02:36:56.147252,2.667896774122
53452,2020-09-10 02:36:56.534332,2.67085148159708
53453,2020-09-10 02:36:56.855696,2.67085148159708
53454,2020-09-10 02:36:57.155963,2.67085148159708
53455,2020-09-10 02:36:57.476299,2.67085148159708
53456,2020-09-10 02:36:57.792655,2.67085148159708
53457,2020-09-10 02:36:58.098828,2.67085148159708
53458,2020-09-10 02:36:58.367626,2.67085148159708
53459,2020-09-10 02:36:58.725438,2.67085148159708
53460,2020-09-10 02:36:59.029230,2.67085148159708
53461,2020-09-10 02:36:59.379435,2.67380657214268
53462,2020-09-10 02:36:59.739882,2.67380657214268
53463,2020-09-10 02:37:00.046001,2.67380657214268
53464,2020-09-10 02:37:00.398668,2.67380657214268
53465,2020-09-10 02:37:01.654311,2.67380657214268
53466,2020-09-10 02:37:02.173538,2.67380657214268
53467,2020-09-10 02:37:02.455065,2.67380657214268
53468,2020-09-10 02:37:02.804402,2.67380657214268
53469,2020-09-10 02:37:03.141604,2.67676204260511
53470,2020-09-10 02:37:03.493126,2.67676204260511
53471,2020-09-10 02:37:03.794099,2.67676204260511
53472,2020-09-10 02:37:04.115391,2.67676204260511
53473,2020-09-10 02:37:04.370293,2.67676204260511
53474,2020-09-10 02:37:04.664410,2.67676204260511
53475,2020-09-10 02:37:05.038388,2.67676204260511
53476,2020-09-10 02:37:05.289845,2.67676204260511
53477,2020-09-10 02:37:05.576915,2.67676204260511
53478,2020-09-10 02:37:05.910059,2.67676204260511
53479,2020-09-10 02:37:06.247002,2.67971788983726
53480,2020-09-10 02:37:06.582545,2.67971788983726
53481,2020-09-10 02:37:06.871325,2.67971788983726
53482,2020-09-10 02:37:07.160642,2.67971788983726
53483,2020-09-10 02:37:07.478167,2.67971788983726
53484,2020-09-10 02:37:07.753004,2.67971788983726
53485,2020-09-10 02:37:08.084427,2.67971788983726
53486,2020-09-10 02:37:08.372522,2.67971788983726
53487,2020-09-10 02:37:08.655738,2.67971788983726
53488,2020-09-10 02:37:08.909557,2.67971788983726
53489,2020-09-10 02:37:09.213604,2.68267411069873
53490,2020-09-10 02:37:09.582296,2.68267411069873
53491,2020-09-10 02:37:09.919576,2.68267411069873
53492,2020-09-10 02:37:10.228355,2.68267411069873
53493,2020-09-10 02:37:10.527222,2.68267411069873
53494,2020-09-10 02:37:10.811913,2.68267411069873
53495,2020-09-10 02:37:11.119598,2.68267411069873
53496,2020-09-10 02:37:11.465918,2.68267411069873
53497,2020-09-10 02:37:11.792575,2.68563070205565
53498,2020-09-10 02:37:12.118600,2.68563070205565
53499,2020-09-10 02:37:12.450687,2.68563070205565
53500,2020-09-10 02:37:12.693605,2.68563070205565
53501,2020-09-10 02:37:13.035345,2.68563070205565
53502,2020-09-10 02:37:13.307144,2.68563070205565
53503,2020-09-10 02:37:13.560629,2.68563070205565
53504,2020-09-10 02:37:13.874282,2.68563070205565
53505,2020-09-10 02:37:14.202962,2.68563070205565
53506,2020-09-10 02:37:14.465114,2.68563070205565
53507,2020-09-10 02:37:14.854867,2.68858766078078
53508,2020-09-10 02:37:15.193071,2.68858766078078
53509,2020-09-10 02:37:15.472452,2.68858766078078
53510,2020-09-10 02:37:15.746641,2.68858766078078
53511,2020-09-10 02:37:16.086088,2.68858766078078
53512,2020-09-10 02:37:16.354110,2.68858766078078
53513,2020-09-10 02:37:16.660815,2.68858766078078
53514,2020-09-10 02:37:16.952289,2.68858766078078
53515,2020-09-10 02:37:17.288194,2.68858766078078
53516,2020-09-10 02:37:17.628190,2.68858766078078
53517,2020-09-10 02:37:17.996888,2.6915449837535
53518,2020-09-10 02:37:18.350528,2.6915449837535
53519,2020-09-10 02:37:18.756621,2.6915449837535
53520,2020-09-10 02:37:19.110779,2.6915449837535
53521,2020-09-10 02:37:19.459825,2.6915449837535
53522,2020-09-10 02:37:19.739146,2.6915449837535
53523,2020-09-10 02:37:20.052935,2.6915449837535
53524,2020-09-10 02:37:20.322904,2.6915449837535
53525,2020-09-10 02:37:20.669706,2.69450266785972
53526,2020-09-10 02:37:21.046170,2.69450266785972
53527,2020-09-10 02:37:21.323758,2.69450266785972
53528,2020-09-10 02:37:21.645436,2.69450266785972
53529,2020-09-10 02:37:21.934589,2.69450266785972
53530,2020-09-10 02:37:22.299203,2.69450266785972
53531,2020-09-10 02:37:22.657768,2.69450266785972
53532,2020-09-10 02:37:23.052189,2.69450266785972
53533,2020-09-10 02:37:23.393095,2.69450266785972
53534,2020-09-10 02:37:23.649618,2.69746070999194
53535,2020-09-10 02:37:23.996849,2.69746070999194
53536,2020-09-10 02:37:24.301265,2.69746070999194
53537,2020-09-10 02:37:24.627381,2.69746070999194
53538,2020-09-10 02:37:24.859894,2.69746070999194
53539,2020-09-10 02:37:25.182629,2.69746070999194
53540,2020-09-10 02:37:25.565381,2.69746070999194
53541,2020-09-10 02:37:25.926426,2.69746070999194
53542,2020-09-10 02:37:26.212289,2.69746070999194
53543,2020-09-10 02:37:26.438130,2.69746070999194
53544,2020-09-10 02:37:26.752671,2.69746070999194
53545,2020-09-10 02:37:26.986103,2.70041910704921
53546,2020-09-10 02:37:27.325978,2.70041910704921
53547,2020-09-10 02:37:27.618396,2.70041910704921
53548,2020-09-10 02:37:27.917162,2.70041910704921
53549,2020-09-10 02:37:28.260815,2.70041910704921
53550,2020-09-10 02:37:28.583357,2.70041910704921
53551,2020-09-10 02:37:28.878673,2.70041910704921
53552,2020-09-10 02:37:29.202954,2.70041910704921
53553,2020-09-10 02:37:29.446848,2.70041910704921
53554,2020-09-10 02:37:29.778832,2.70152863788219
53555,2020-09-10 02:37:30.079519,2.70152863788219
53556,2020-09-10 02:37:30.389375,2.70152863788219
53557,2020-09-10 02:37:30.679560,2.70152863788219
53558,2020-09-10 02:37:31.003394,2.70152863788219
53559,2020-09-10 02:37:31.281594,2.70152863788219
53560,2020-09-10 02:37:31.617237,2.70152863788219
53561,2020-09-10 02:37:31.977810,2.70152863788219
53562,2020-09-10 02:37:32.319401,2.70152863788219
53563,2020-09-10 02:37:32.604061,2.7069024233915
53564,2020-09-10 02:37:32.923533,2.7069024233915
53565,2020-09-10 02:37:33.309325,2.7069024233915
53566,2020-09-10 02:37:33.605377,2.7069024233915
53567,2020-09-10 02:37:33.964846,2.7069024233915
53568,2020-09-10 02:37:34.310601,2.7069024233915
53569,2020-09-10 02:37:34.645780,2.7069024233915
53570,2020-09-10 02:37:34.873458,2.7069024233915
53571,2020-09-10 02:37:35.156295,2.71549568886816
53572,2020-09-10 02:37:35.444702,2.71549568886816
53573,2020-09-10 02:37:35.672794,2.71549568886816
53574,2020-09-10 02:37:35.973799,2.71549568886816
53575,2020-09-10 02:37:36.316227,2.71549568886816
53576,2020-09-10 02:37:36.599896,2.71549568886816
53577,2020-09-10 02:37:36.821106,2.71549568886816
53578,2020-09-10 02:37:37.144298,2.71549568886816
53579,2020-09-10 02:37:37.486493,2.72408129255246
53580,2020-09-10 02:37:37.812293,2.72408129255246
53581,2020-09-10 02:37:38.141509,2.72408129255246
53582,2020-09-10 02:37:38.476201,2.72408129255246
53583,2020-09-10 02:37:38.832257,2.72408129255246
53584,2020-09-10 02:37:39.120007,2.72408129255246
53585,2020-09-10 02:37:39.485058,2.72408129255246
53586,2020-09-10 02:37:39.767217,2.72408129255246
53587,2020-09-10 02:37:40.075604,2.72408129255246
53588,2020-09-10 02:37:40.402067,2.7326592413788
53589,2020-09-10 02:37:40.687651,2.7326592413788
53590,2020-09-10 02:37:41.039612,2.7326592413788
53591,2020-09-10 02:37:41.390771,2.7326592413788
53592,2020-09-10 02:37:41.634138,2.7326592413788
53593,2020-09-10 02:37:41.869605,2.7326592413788
53594,2020-09-10 02:37:42.185291,2.7326592413788
53595,2020-09-10 02:37:42.403176,2.7326592413788
53596,2020-09-10 02:37:42.722424,2.7326592413788
53597,2020-09-10 02:37:43.085442,2.7326592413788
53598,2020-09-10 02:37:43.413772,2.7326592413788
53599,2020-09-10 02:37:43.726582,2.74122954227367
53600,2020-09-10 02:37:44.025723,2.74122954227367
53601,2020-09-10 02:37:44.289600,2.74122954227367
53602,2020-09-10 02:37:44.547936,2.74122954227367
53603,2020-09-10 02:37:44.800127,2.74122954227367
53604,2020-09-10 02:37:45.019101,2.74122954227367
53605,2020-09-10 02:37:45.398937,2.74122954227367
53606,2020-09-10 02:37:45.703236,2.74122954227367
53607,2020-09-10 02:37:45.949866,2.74122954227367
53608,2020-09-10 02:37:46.223245,2.74122954227367
53609,2020-09-10 02:37:46.506529,2.74979220215572
53610,2020-09-10 02:37:46.870076,2.74979220215572
53611,2020-09-10 02:37:47.144404,2.74979220215572
53612,2020-09-10 02:37:47.474874,2.74979220215572
53613,2020-09-10 02:37:47.818317,2.74979220215572
53614,2020-09-10 02:37:48.123977,2.74979220215572
53615,2020-09-10 02:37:48.444336,2.74979220215572
53616,2020-09-10 02:37:48.695236,2.74979220215572
53617,2020-09-10 02:37:49.052887,2.74979220215572
53618,2020-09-10 02:37:49.409668,2.7583472279357
53619,2020-09-10 02:37:49.694457,2.7583472279357
53620,2020-09-10 02:37:49.954901,2.7583472279357
53621,2020-09-10 02:37:50.264417,2.7583472279357
53622,2020-09-10 02:37:50.625158,2.7583472279357
53623,2020-09-10 02:37:50.978944,2.7583472279357
53624,2020-09-10 02:37:51.228837,2.7583472279357
53625,2020-09-10 02:37:51.579386,2.7583472279357
53626,2020-09-10 02:37:51.935630,2.76689462651656
53627,2020-09-10 02:37:52.277718,2.76689462651656
53628,2020-09-10 02:37:52.537918,2.76689462651656
53629,2020-09-10 02:37:52.888849,2.76689462651656
53630,2020-09-10 02:37:53.238754,2.76689462651656
53631,2020-09-10 02:37:53.595197,2.76689462651656
53632,2020-09-10 02:37:53.905515,2.76689462651656
53633,2020-09-10 02:37:54.318566,2.76689462651656
53634,2020-09-10 02:37:54.613914,2.77543440479343
53635,2020-09-10 02:37:54.952436,2.77543440479343
53636,2020-09-10 02:37:55.263817,2.77543440479343
53637,2020-09-10 02:37:55.598144,2.77543440479343
53638,2020-09-10 02:37:55.930705,2.77543440479343
53639,2020-09-10 02:37:56.226682,2.77543440479343
53640,2020-09-10 02:37:56.490957,2.77543440479343
53641,2020-09-10 02:37:56.783239,2.77543440479343
53642,2020-09-10 02:37:57.050262,2.77543440479343
53643,2020-09-10 02:37:57.415402,2.77543440479343
53644,2020-09-10 02:37:57.763702,2.78396656965364
53645,2020-09-10 02:37:57.997705,2.78396656965364
53646,2020-09-10 02:37:58.318705,2.78396656965364
53647,2020-09-10 02:37:58.649289,2.78396656965364
53648,2020-09-10 02:37:58.874534,2.78396656965364
53649,2020-09-10 02:37:59.206858,2.78396656965364
53650,2020-09-10 02:37:59.527863,2.78396656965364
53651,2020-09-10 02:37:59.750795,2.78396656965364
53652,2020-09-10 02:38:00.013129,2.78396656965364
53653,2020-09-10 02:38:00.292935,2.79249112797679
53654,2020-09-10 02:38:00.598141,2.79249112797679
53655,2020-09-10 02:38:00.891689,2.79249112797679
53656,2020-09-10 02:38:01.175988,2.79249112797679
53657,2020-09-10 02:38:01.455413,2.79249112797679
53658,2020-09-10 02:38:01.791112,2.79249112797679
53659,2020-09-10 02:38:02.057105,2.79249112797679
53660,2020-09-10 02:38:02.279833,2.79249112797679
53661,2020-09-10 02:38:02.573086,2.79249112797679
53662,2020-09-10 02:38:02.851018,2.79249112797679
53663,2020-09-10 02:38:03.190643,2.79249112797679
53664,2020-09-10 02:38:03.509398,2.80100808663468
53665,2020-09-10 02:38:03.764134,2.80100808663468
53666,2020-09-10 02:38:04.067991,2.80100808663468
53667,2020-09-10 02:38:04.455515,2.80100808663468
53668,2020-09-10 02:38:04.692968,2.80100808663468
53669,2020-09-10 02:38:04.975402,2.80100808663468
53670,2020-09-10 02:38:05.345217,2.80100808663468
53671,2020-09-10 02:38:05.715453,2.80100808663468
53672,2020-09-10 02:38:06.060367,2.80951745249142
53673,2020-09-10 02:38:06.393571,2.80951745249142
53674,2020-09-10 02:38:06.655251,2.80951745249142
53675,2020-09-10 02:38:06.997897,2.80951745249142
53676,2020-09-10 02:38:07.339165,2.80951745249142
53677,2020-09-10 02:38:07.648879,2.80951745249142
53678,2020-09-10 02:38:07.993100,2.80951745249142
53679,2020-09-10 02:38:08.266959,2.80951745249142
53680,2020-09-10 02:38:08.525247,2.81801923240342
53681,2020-09-10 02:38:08.839110,2.81801923240342
53682,2020-09-10 02:38:09.208608,2.81801923240342
53683,2020-09-10 02:38:09.520571,2.81801923240342
53684,2020-09-10 02:38:09.858741,2.81801923240342
53685,2020-09-10 02:38:10.110852,2.81801923240342
53686,2020-09-10 02:38:10.437139,2.81801923240342
53687,2020-09-10 02:38:10.800216,2.81801923240342
53688,2020-09-10 02:38:11.123854,2.81801923240342
53689,2020-09-10 02:38:11.503292,2.82651343321938
53690,2020-09-10 02:38:11.817763,2.82651343321938
53691,2020-09-10 02:38:12.043923,2.82651343321938
53692,2020-09-10 02:38:12.302516,2.82651343321938
53693,2020-09-10 02:38:12.593798,2.82651343321938
53694,2020-09-10 02:38:12.916987,2.82651343321938
53695,2020-09-10 02:38:13.292052,2.82651343321938
53696,2020-09-10 02:38:13.623368,2.82651343321938
53697,2020-09-10 02:38:13.952585,2.82651343321938
53698,2020-09-10 02:38:14.295801,2.83500006178035
53699,2020-09-10 02:38:14.654489,2.83500006178035
53700,2020-09-10 02:38:14.940366,2.83500006178035
53701,2020-09-10 02:38:15.300146,2.83500006178035
53702,2020-09-10 02:38:15.650415,2.83500006178035
53703,2020-09-10 02:38:15.998209,2.83500006178035
53704,2020-09-10 02:38:16.325814,2.83500006178035
53705,2020-09-10 02:38:16.581635,2.83500006178035
53706,2020-09-10 02:38:16.870247,2.84347912491975
53707,2020-09-10 02:38:17.200429,2.84347912491975
53708,2020-09-10 02:38:17.464651,2.84347912491975
53709,2020-09-10 02:38:17.718769,2.84347912491975
53710,2020-09-10 02:38:18.071445,2.84347912491975
53711,2020-09-10 02:38:18.344636,2.84347912491975
53712,2020-09-10 02:38:18.673113,2.84347912491975
53713,2020-09-10 02:38:18.931714,2.84347912491975
53714,2020-09-10 02:38:19.190268,2.84347912491975
53715,2020-09-10 02:38:19.520801,2.85195062946337
53716,2020-09-10 02:38:19.767169,2.85195062946337
53717,2020-09-10 02:38:19.999797,2.85195062946337
53718,2020-09-10 02:38:20.334868,2.85195062946337
53719,2020-09-10 02:38:20.582413,2.85195062946337
53720,2020-09-10 02:38:20.935093,2.85195062946337
53721,2020-09-10 02:38:21.235202,2.85195062946337
53722,2020-09-10 02:38:21.558285,2.85195062946337
53723,2020-09-10 02:38:21.808728,2.85195062946337
53724,2020-09-10 02:38:22.046923,2.85195062946337
53725,2020-09-10 02:38:22.288362,2.85195062946337
53726,2020-09-10 02:38:22.592963,2.85195062946337
53727,2020-09-10 02:38:22.883875,2.8604145822294
53728,2020-09-10 02:38:23.175861,2.8604145822294
53729,2020-09-10 02:38:23.547302,2.8604145822294
53730,2020-09-10 02:38:23.853444,2.8604145822294
53731,2020-09-10 02:38:24.186413,2.8604145822294
53732,2020-09-10 02:38:24.490253,2.8604145822294
53733,2020-09-10 02:38:24.810595,2.8604145822294
53734,2020-09-10 02:38:25.086452,2.8604145822294
53735,2020-09-10 02:38:25.408866,2.8604145822294
53736,2020-09-10 02:38:25.909396,2.87413750164481
53737,2020-09-10 02:38:26.285859,2.87413750164481
53738,2020-09-10 02:38:26.622887,2.87413750164481
53739,2020-09-10 02:38:26.976376,2.87413750164481
53740,2020-09-10 02:38:27.244547,2.87413750164481
53741,2020-09-10 02:38:27.469957,2.87413750164481
53742,2020-09-10 02:38:27.818364,2.87413750164481
53743,2020-09-10 02:38:28.133443,2.87413750164481
53744,2020-09-10 02:38:28.440155,2.87413750164481
53745,2020-09-10 02:38:28.817285,2.88784975114584
53746,2020-09-10 02:38:29.095357,2.88784975114584
53747,2020-09-10 02:38:29.397529,2.88784975114584
53748,2020-09-10 02:38:29.643267,2.88784975114584
53749,2020-09-10 02:38:29.948753,2.88784975114584
53750,2020-09-10 02:38:30.293967,2.88784975114584
53751,2020-09-10 02:38:30.622632,2.88784975114584
53752,2020-09-10 02:38:30.921100,2.88784975114584
53753,2020-09-10 02:38:31.243311,2.88784975114584
53754,2020-09-10 02:38:31.546433,2.90155134017635
53755,2020-09-10 02:38:31.874650,2.90155134017635
53756,2020-09-10 02:38:32.178669,2.90155134017635
53757,2020-09-10 02:38:32.437047,2.90155134017635
53758,2020-09-10 02:38:32.719798,2.90155134017635
53759,2020-09-10 02:38:33.036386,2.90155134017635
53760,2020-09-10 02:38:33.298792,2.90155134017635
53761,2020-09-10 02:38:33.532862,2.90155134017635
53762,2020-09-10 02:38:33.872694,2.90155134017635
53763,2020-09-10 02:38:34.177703,2.90155134017635
53764,2020-09-10 02:38:34.431583,2.91524227816574
53765,2020-09-10 02:38:34.707927,2.91524227816574
53766,2020-09-10 02:38:34.971740,2.91524227816574
53767,2020-09-10 02:38:35.289879,2.91524227816574
53768,2020-09-10 02:38:35.608582,2.91524227816574
53769,2020-09-10 02:38:35.937877,2.91524227816574
53770,2020-09-10 02:38:36.164119,2.91524227816574
53771,2020-09-10 02:38:36.439315,2.91524227816574
53772,2020-09-10 02:38:36.786551,2.91524227816574
53773,2020-09-10 02:38:37.148552,2.91524227816574
53774,2020-09-10 02:38:37.498161,2.92892257452894
53775,2020-09-10 02:38:37.845439,2.92892257452894
53776,2020-09-10 02:38:38.160304,2.92892257452894
53777,2020-09-10 02:38:38.438848,2.92892257452894
53778,2020-09-10 02:38:38.766947,2.92892257452894
53779,2020-09-10 02:38:39.103213,2.92892257452894
53780,2020-09-10 02:38:39.465370,2.92892257452894
53781,2020-09-10 02:38:39.809728,2.94259223866655
53782,2020-09-10 02:38:40.048486,2.94259223866655
53783,2020-09-10 02:38:40.418512,2.94259223866655
53784,2020-09-10 02:38:40.679379,2.94259223866655
53785,2020-09-10 02:38:41.015656,2.94259223866655
53786,2020-09-10 02:38:41.322124,2.94259223866655
53787,2020-09-10 02:38:41.612826,2.94259223866655
53788,2020-09-10 02:38:41.948310,2.94259223866655
53789,2020-09-10 02:38:42.197711,2.94259223866655
53790,2020-09-10 02:38:42.490676,2.94259223866655
53791,2020-09-10 02:38:42.763284,2.95625127996489
53792,2020-09-10 02:38:42.973681,2.95625127996489
53793,2020-09-10 02:38:43.274972,2.95625127996489
53794,2020-09-10 02:38:43.651722,2.95625127996489
53795,2020-09-10 02:38:43.925278,2.95625127996489
53796,2020-09-10 02:38:44.214343,2.95625127996489
53797,2020-09-10 02:38:44.475650,2.95625127996489
53798,2020-09-10 02:38:44.798075,2.95625127996489
53799,2020-09-10 02:38:45.097921,2.95625127996489
53800,2020-09-10 02:38:45.424347,2.95625127996489
53801,2020-09-10 02:38:45.741613,2.95625127996489
53802,2020-09-10 02:38:46.018918,2.96989970779605
53803,2020-09-10 02:38:46.439721,2.96989970779605
53804,2020-09-10 02:38:46.735919,2.96989970779605
53805,2020-09-10 02:38:47.035309,2.96989970779605
53806,2020-09-10 02:38:47.373535,2.96989970779605
53807,2020-09-10 02:38:47.626437,2.96989970779605
53808,2020-09-10 02:38:47.936044,2.96989970779605
53809,2020-09-10 02:38:48.253160,2.96989970779605
53810,2020-09-10 02:38:48.666647,2.98353753151797
53811,2020-09-10 02:38:49.009417,2.98353753151797
53812,2020-09-10 02:38:49.325030,2.98353753151797
53813,2020-09-10 02:38:49.576314,2.98353753151797
53814,2020-09-10 02:38:49.848574,2.98353753151797
53815,2020-09-10 02:38:50.173957,2.98353753151797
53816,2020-09-10 02:38:50.506346,2.98353753151797
53817,2020-09-10 02:38:50.764115,2.98353753151797
53818,2020-09-10 02:38:51.118390,2.98353753151797
53819,2020-09-10 02:38:51.535654,2.99716476047455
53820,2020-09-10 02:38:51.936665,2.99716476047455
53821,2020-09-10 02:38:52.240776,2.99716476047455
53822,2020-09-10 02:38:52.546730,2.99716476047455
53823,2020-09-10 02:38:52.881393,2.99716476047455
53824,2020-09-10 02:38:53.211340,2.99716476047455
53825,2020-09-10 02:38:53.502414,2.99716476047455
53826,2020-09-10 02:38:53.828668,2.99716476047455
53827,2020-09-10 02:38:54.063689,2.99716476047455
53828,2020-09-10 02:38:54.348231,2.99716476047455
53829,2020-09-10 02:38:54.731831,2.99716476047455
53830,2020-09-10 02:38:55.056031,3.01078140399562
53831,2020-09-10 02:38:55.405404,3.01078140399562
53832,2020-09-10 02:38:55.775396,3.01078140399562
53833,2020-09-10 02:38:56.039000,3.01078140399562
53834,2020-09-10 02:38:56.294300,3.01078140399562
53835,2020-09-10 02:38:56.635991,3.01078140399562
53836,2020-09-10 02:38:56.868670,3.01078140399562
53837,2020-09-10 02:38:57.134271,3.01078140399562
53838,2020-09-10 02:38:57.433740,3.01078140399562
53839,2020-09-10 02:38:57.791156,3.01078140399562
53840,2020-09-10 02:38:58.142251,3.02438747139713
53841,2020-09-10 02:38:58.398979,3.02438747139713
53842,2020-09-10 02:38:58.732699,3.02438747139713
53843,2020-09-10 02:38:58.993307,3.02438747139713
53844,2020-09-10 02:38:59.419173,3.02438747139713
53845,2020-09-10 02:38:59.765824,3.02438747139713
53846,2020-09-10 02:39:00.105550,3.02438747139713
53847,2020-09-10 02:39:00.498199,3.02438747139713
53848,2020-09-10 02:39:00.803053,3.02438747139713
53849,2020-09-10 02:39:01.114391,3.03798297198111
53850,2020-09-10 02:39:01.337002,3.03798297198111
53851,2020-09-10 02:39:01.627753,3.03798297198111
53852,2020-09-10 02:39:01.951737,3.03798297198111
53853,2020-09-10 02:39:02.211316,3.03798297198111
53854,2020-09-10 02:39:02.479852,3.03798297198111
53855,2020-09-10 02:39:02.739251,3.03798297198111
53856,2020-09-10 02:39:02.983409,3.03798297198111
53857,2020-09-10 02:39:03.275460,3.03798297198111
53858,2020-09-10 02:39:03.620480,3.03798297198111
53859,2020-09-10 02:39:03.873105,3.03798297198111
53860,2020-09-10 02:39:04.183446,3.03798297198111
53861,2020-09-10 02:39:04.516369,3.05156791503578
53862,2020-09-10 02:39:04.852728,3.05156791503578
53863,2020-09-10 02:39:05.193956,3.05156791503578
53864,2020-09-10 02:39:05.508903,3.05156791503578
53865,2020-09-10 02:39:05.819457,3.05156791503578
53866,2020-09-10 02:39:06.170770,3.05156791503578
53867,2020-09-10 02:39:06.522565,3.05156791503578
53868,2020-09-10 02:39:06.877813,3.05156791503578
53869,2020-09-10 02:39:07.200559,3.06514230983562
53870,2020-09-10 02:39:07.430897,3.06514230983562
53871,2020-09-10 02:39:07.748690,3.06514230983562
53872,2020-09-10 02:39:07.992688,3.06514230983562
53873,2020-09-10 02:39:08.305992,3.06514230983562
53874,2020-09-10 02:39:08.696758,3.06514230983562
53875,2020-09-10 02:39:09.071778,3.06514230983562
53876,2020-09-10 02:39:09.330984,3.06514230983562
53877,2020-09-10 02:39:09.657024,3.06514230983562
53878,2020-09-10 02:39:10.013103,3.06514230983562
53879,2020-09-10 02:39:10.336423,3.06514230983562
53880,2020-09-10 02:39:10.649460,3.07870616564144
53881,2020-09-10 02:39:10.899311,3.07870616564144
53882,2020-09-10 02:39:11.165040,3.07870616564144
53883,2020-09-10 02:39:11.490768,3.07870616564144
53884,2020-09-10 02:39:11.812447,3.07870616564144
53885,2020-09-10 02:39:12.051045,3.07870616564144
53886,2020-09-10 02:39:12.411769,3.07870616564144
53887,2020-09-10 02:39:12.732200,3.07870616564144
53888,2020-09-10 02:39:13.148850,3.0922594917004
53889,2020-09-10 02:39:13.545891,3.0922594917004
53890,2020-09-10 02:39:13.834953,3.0922594917004
53891,2020-09-10 02:39:14.084441,3.0922594917004
53892,2020-09-10 02:39:14.374670,3.0922594917004
53893,2020-09-10 02:39:14.637286,3.0922594917004
53894,2020-09-10 02:39:14.960595,3.0922594917004
53895,2020-09-10 02:39:15.301706,3.0922594917004
53896,2020-09-10 02:39:15.636735,3.0922594917004
53897,2020-09-10 02:39:15.974458,3.0922594917004
53898,2020-09-10 02:39:16.225869,3.10580229724614
53899,2020-09-10 02:39:16.562260,3.10580229724614
53900,2020-09-10 02:39:16.909785,3.10580229724614
53901,2020-09-10 02:39:17.251835,3.10580229724614
53902,2020-09-10 02:39:17.481467,3.10580229724614
53903,2020-09-10 02:39:17.836136,3.10580229724614
53904,2020-09-10 02:39:18.173482,3.10580229724614
53905,2020-09-10 02:39:18.518446,3.10580229724614
53906,2020-09-10 02:39:18.835394,3.10580229724614
53907,2020-09-10 02:39:19.232834,3.11933459149878
53908,2020-09-10 02:39:19.523209,3.11933459149878
53909,2020-09-10 02:39:19.900505,3.11933459149878
53910,2020-09-10 02:39:20.158046,3.11933459149878
53911,2020-09-10 02:39:20.542669,3.11933459149878
53912,2020-09-10 02:39:20.856362,3.11933459149878
53913,2020-09-10 02:39:21.103831,3.11933459149878
53914,2020-09-10 02:39:21.385654,3.11933459149878
53915,2020-09-10 02:39:21.683504,3.13285638366503
53916,2020-09-10 02:39:22.085441,3.13285638366503
53917,2020-09-10 02:39:22.408771,3.13285638366503
53918,2020-09-10 02:39:22.775916,3.13285638366503
53919,2020-09-10 02:39:23.009398,3.13285638366503
53920,2020-09-10 02:39:23.256040,3.13285638366503
53921,2020-09-10 02:39:23.551604,3.13285638366503
53922,2020-09-10 02:39:23.912466,3.13285638366503
53923,2020-09-10 02:39:24.260361,3.14636768293819
53924,2020-09-10 02:39:24.572694,3.14636768293819
53925,2020-09-10 02:39:24.877556,3.14636768293819
53926,2020-09-10 02:39:25.144368,3.14636768293819
53927,2020-09-10 02:39:25.414501,3.14636768293819
53928,2020-09-10 02:39:25.751039,3.14636768293819
53929,2020-09-10 02:39:26.097316,3.14636768293819
53930,2020-09-10 02:39:26.440924,3.14636768293819
53931,2020-09-10 02:39:26.709509,3.14636768293819
53932,2020-09-10 02:39:27.010923,3.14636768293819
53933,2020-09-10 02:39:27.371705,3.1598684984983
53934,2020-09-10 02:39:27.661214,3.1598684984983
53935,2020-09-10 02:39:27.976594,3.1598684984983
53936,2020-09-10 02:39:28.242666,3.1598684984983
53937,2020-09-10 02:39:28.502337,3.1598684984983
53938,2020-09-10 02:39:28.841397,3.1598684984983
53939,2020-09-10 02:39:29.130422,3.1598684984983
53940,2020-09-10 02:39:29.466535,3.1598684984983
53941,2020-09-10 02:39:29.732162,3.1598684984983
53942,2020-09-10 02:39:30.134016,3.17335883951212
53943,2020-09-10 02:39:30.477897,3.17335883951212
53944,2020-09-10 02:39:30.795935,3.17335883951212
53945,2020-09-10 02:39:31.153300,3.17335883951212
53946,2020-09-10 02:39:31.483047,3.17335883951212
53947,2020-09-10 02:39:31.839608,3.17335883951212
53948,2020-09-10 02:39:32.193425,3.17335883951212
53949,2020-09-10 02:39:32.567994,3.17335883951212
53950,2020-09-10 02:39:32.862583,3.17335883951212
53951,2020-09-10 02:39:33.104489,3.18683871513323
53952,2020-09-10 02:39:33.337685,3.18683871513323
53953,2020-09-10 02:39:33.639570,3.18683871513323
53954,2020-09-10 02:39:33.960176,3.18683871513323
53955,2020-09-10 02:39:34.279986,3.18683871513323
53956,2020-09-10 02:39:34.602826,3.18683871513323
53957,2020-09-10 02:39:34.982655,3.18683871513323
53958,2020-09-10 02:39:35.220501,3.18683871513323
53959,2020-09-10 02:39:35.497406,3.18683871513323
53960,2020-09-10 02:39:35.753774,3.18683871513323
53961,2020-09-10 02:39:36.096722,3.18683871513323
53962,2020-09-10 02:39:36.301909,3.20030813450209
53963,2020-09-10 02:39:36.598549,3.20030813450209
53964,2020-09-10 02:39:36.851634,3.20030813450209
53965,2020-09-10 02:39:37.180907,3.20030813450209
53966,2020-09-10 02:39:37.549652,3.20030813450209
53967,2020-09-10 02:39:37.873938,3.20030813450209
53968,2020-09-10 02:39:38.161431,3.20030813450209
53969,2020-09-10 02:39:38.585148,3.20030813450209
53970,2020-09-10 02:39:38.930778,3.21376710674608
53971,2020-09-10 02:39:39.278595,3.21376710674608
53972,2020-09-10 02:39:39.589606,3.21376710674608
53973,2020-09-10 02:39:39.813210,3.21376710674608
53974,2020-09-10 02:39:40.078183,3.21376710674608
53975,2020-09-10 02:39:40.361744,3.21376710674608
53976,2020-09-10 02:39:40.691280,3.21376710674608
53977,2020-09-10 02:39:40.974843,3.21376710674608
53978,2020-09-10 02:39:41.254794,3.21376710674608
53979,2020-09-10 02:39:41.483989,3.21376710674608
53980,2020-09-10 02:39:41.827928,3.21376710674608
53981,2020-09-10 02:39:42.145326,3.21376710674608
53982,2020-09-10 02:39:42.465365,3.22721564097955
53983,2020-09-10 02:39:42.722572,3.22721564097955
53984,2020-09-10 02:39:42.975709,3.22721564097955
53985,2020-09-10 02:39:43.233506,3.22721564097955
53986,2020-09-10 02:39:43.478270,3.22721564097955
53987,2020-09-10 02:39:43.817059,3.22721564097955
53988,2020-09-10 02:39:44.156016,3.22721564097955
53989,2020-09-10 02:39:44.519655,3.22721564097955
53990,2020-09-10 02:39:44.897306,3.22721564097955
53991,2020-09-10 02:39:45.202854,3.22721564097955
53992,2020-09-10 02:39:45.528079,3.22721564097955
53993,2020-09-10 02:39:45.927316,3.24065374630395
53994,2020-09-10 02:39:46.178820,3.24065374630395
53995,2020-09-10 02:39:46.492169,3.24065374630395
53996,2020-09-10 02:39:46.821804,3.24065374630395
53997,2020-09-10 02:39:47.108802,3.24065374630395
53998,2020-09-10 02:39:47.411032,3.24065374630395
53999,2020-09-10 02:39:47.748858,3.24065374630395
54000,2020-09-10 02:39:48.077780,3.24065374630395
54001,2020-09-10 02:39:48.396994,3.24065374630395
54002,2020-09-10 02:39:48.733385,3.25408143180776
54003,2020-09-10 02:39:49.077559,3.25408143180776
54004,2020-09-10 02:39:49.374852,3.25408143180776
54005,2020-09-10 02:39:49.665354,3.25408143180776
54006,2020-09-10 02:39:49.971453,3.25408143180776
54007,2020-09-10 02:39:50.242309,3.25408143180776
54008,2020-09-10 02:39:50.538762,3.25408143180776
54009,2020-09-10 02:39:50.898914,3.25408143180776
54010,2020-09-10 02:39:51.260395,3.25408143180776
54011,2020-09-10 02:39:51.481131,3.25408143180776
54012,2020-09-10 02:39:51.750189,3.25408143180776
54013,2020-09-10 02:39:52.099453,3.26749870656668
54014,2020-09-10 02:39:52.429722,3.26749870656668
54015,2020-09-10 02:39:52.753693,3.26749870656668
54016,2020-09-10 02:39:53.066737,3.26749870656668
54017,2020-09-10 02:39:53.275788,3.26749870656668
54018,2020-09-10 02:39:53.611484,3.26749870656668
54019,2020-09-10 02:39:53.933804,3.26749870656668
54020,2020-09-10 02:39:54.244965,3.26749870656668
54021,2020-09-10 02:39:54.484970,3.26749870656668
54022,2020-09-10 02:39:54.747530,3.26749870656668
54023,2020-09-10 02:39:55.031441,3.26749870656668
54024,2020-09-10 02:39:55.276859,3.28813124796893
54025,2020-09-10 02:39:55.532881,3.28813124796893
54026,2020-09-10 02:39:55.921167,3.28813124796893
54027,2020-09-10 02:39:56.235850,3.28813124796893
54028,2020-09-10 02:39:56.599833,3.28813124796893
54029,2020-09-10 02:39:56.941913,3.28813124796893
54030,2020-09-10 02:39:57.303494,3.28813124796893
54031,2020-09-10 02:39:57.603199,3.28813124796893
54032,2020-09-10 02:39:57.886870,3.30874838288469
54033,2020-09-10 02:39:58.244449,3.30874838288469
54034,2020-09-10 02:39:58.532233,3.30874838288469
54035,2020-09-10 02:39:58.866792,3.30874838288469
54036,2020-09-10 02:39:59.133194,3.30874838288469
54037,2020-09-10 02:39:59.506379,3.30874838288469
54038,2020-09-10 02:39:59.868294,3.30874838288469
54039,2020-09-10 02:40:00.174635,3.30874838288469
54040,2020-09-10 02:40:00.564825,3.30874838288469
54041,2020-09-10 02:40:00.890206,3.30874838288469
54042,2020-09-10 02:40:01.223276,3.32935012418608
54043,2020-09-10 02:40:01.560695,3.32935012418608
54044,2020-09-10 02:40:01.954249,3.32935012418608
54045,2020-09-10 02:40:02.272546,3.32935012418608
54046,2020-09-10 02:40:02.538206,3.32935012418608
54047,2020-09-10 02:40:02.813594,3.32935012418608
54048,2020-09-10 02:40:03.120210,3.32935012418608
54049,2020-09-10 02:40:03.426118,3.32935012418608
54050,2020-09-10 02:40:03.788993,3.32935012418608
54051,2020-09-10 02:40:04.142535,3.32935012418608
54052,2020-09-10 02:40:04.409367,3.32935012418608
54053,2020-09-10 02:40:04.713074,3.34993648471965
54054,2020-09-10 02:40:05.039582,3.34993648471965
54055,2020-09-10 02:40:05.359330,3.34993648471965
54056,2020-09-10 02:40:05.646188,3.34993648471965
54057,2020-09-10 02:40:05.974701,3.34993648471965
54058,2020-09-10 02:40:06.310183,3.34993648471965
54059,2020-09-10 02:40:06.631151,3.34993648471965
54060,2020-09-10 02:40:06.982597,3.34993648471965
54061,2020-09-10 02:40:07.347187,3.37050747730655
54062,2020-09-10 02:40:07.698040,3.37050747730655
54063,2020-09-10 02:40:07.951229,3.37050747730655
54064,2020-09-10 02:40:08.306288,3.37050747730655
54065,2020-09-10 02:40:08.625520,3.37050747730655
54066,2020-09-10 02:40:08.973081,3.37050747730655
54067,2020-09-10 02:40:09.303098,3.37050747730655
54068,2020-09-10 02:40:09.635807,3.37050747730655
54069,2020-09-10 02:40:09.904285,3.37050747730655
54070,2020-09-10 02:40:10.169778,3.37050747730655
54071,2020-09-10 02:40:10.493892,3.37050747730655
54072,2020-09-10 02:40:10.747875,3.39106311474272
54073,2020-09-10 02:40:11.058859,3.39106311474272
54074,2020-09-10 02:40:11.445357,3.39106311474272
54075,2020-09-10 02:40:11.771095,3.39106311474272
54076,2020-09-10 02:40:12.054054,3.39106311474272
54077,2020-09-10 02:40:12.297078,3.39106311474272
54078,2020-09-10 02:40:12.585352,3.39106311474272
54079,2020-09-10 02:40:12.866571,3.39106311474272
54080,2020-09-10 02:40:13.126690,3.39106311474272
54081,2020-09-10 02:40:13.410820,3.41160340979911
54082,2020-09-10 02:40:13.751409,3.41160340979911
54083,2020-09-10 02:40:14.047941,3.41160340979911
54084,2020-09-10 02:40:14.281731,3.41160340979911
