iteration,timestamp,T7
54085,2020-09-10 02:40:14.624366,3.41160340979911
54086,2020-09-10 02:40:14.869802,3.41160340979911
54087,2020-09-10 02:40:15.199757,3.41160340979911
54088,2020-09-10 02:40:15.452355,3.41160340979911
54089,2020-09-10 02:40:15.697083,3.41160340979911
54090,2020-09-10 02:40:16.000143,3.41160340979911
54091,2020-09-10 02:40:16.324601,3.43212837522185
54092,2020-09-10 02:40:16.657064,3.43212837522185
54093,2020-09-10 02:40:17.002359,3.43212837522185
54094,2020-09-10 02:40:17.302763,3.43212837522185
54095,2020-09-10 02:40:17.619679,3.43212837522185
54096,2020-09-10 02:40:17.980075,3.43212837522185
54097,2020-09-10 02:40:18.269297,3.43212837522185
54098,2020-09-10 02:40:18.656907,3.43212837522185
54099,2020-09-10 02:40:18.899388,3.43212837522185
54100,2020-09-10 02:40:19.330565,3.45263802373238
54101,2020-09-10 02:40:19.584739,3.45263802373238
54102,2020-09-10 02:40:19.914138,3.45263802373238
54103,2020-09-10 02:40:20.195348,3.45263802373238
54104,2020-09-10 02:40:20.518784,3.45263802373238
54105,2020-09-10 02:40:20.785663,3.45263802373238
54106,2020-09-10 02:40:21.021320,3.45263802373238
54107,2020-09-10 02:40:21.306032,3.45263802373238
54108,2020-09-10 02:40:21.641350,3.45263802373238
54109,2020-09-10 02:40:22.047524,3.47313236802769
54110,2020-09-10 02:40:22.373802,3.47313236802769
54111,2020-09-10 02:40:22.726160,3.47313236802769
54112,2020-09-10 02:40:23.100630,3.47313236802769
54113,2020-09-10 02:40:23.409525,3.47313236802769
54114,2020-09-10 02:40:23.705793,3.47313236802769
54115,2020-09-10 02:40:24.009657,3.47313236802769
54116,2020-09-10 02:40:24.344453,3.47313236802769
54117,2020-09-10 02:40:24.608541,3.47313236802769
54118,2020-09-10 02:40:24.842204,3.47313236802769
54119,2020-09-10 02:40:25.097475,3.4936114207805
54120,2020-09-10 02:40:25.416150,3.4936114207805
54121,2020-09-10 02:40:25.655399,3.4936114207805
54122,2020-09-10 02:40:25.927703,3.4936114207805
54123,2020-09-10 02:40:26.208245,3.4936114207805
54124,2020-09-10 02:40:26.557895,3.4936114207805
54125,2020-09-10 02:40:26.965821,3.4936114207805
54126,2020-09-10 02:40:27.274178,3.4936114207805
54127,2020-09-10 02:40:27.522818,3.4936114207805
54128,2020-09-10 02:40:27.901006,3.51407519463937
54129,2020-09-10 02:40:28.326076,3.51407519463937
54130,2020-09-10 02:40:28.635092,3.51407519463937
54131,2020-09-10 02:40:28.876050,3.51407519463937
54132,2020-09-10 02:40:29.216291,3.51407519463937
54133,2020-09-10 02:40:29.511518,3.51407519463937
54134,2020-09-10 02:40:29.747093,3.51407519463937
54135,2020-09-10 02:40:29.998000,3.51407519463937
54136,2020-09-10 02:40:30.330779,3.53452370222897
54137,2020-09-10 02:40:30.605012,3.53452370222897
54138,2020-09-10 02:40:30.913689,3.53452370222897
54139,2020-09-10 02:40:31.267113,3.53452370222897
54140,2020-09-10 02:40:31.587230,3.53452370222897
54141,2020-09-10 02:40:31.876784,3.53452370222897
54142,2020-09-10 02:40:32.173148,3.53452370222897
54143,2020-09-10 02:40:32.483223,3.53452370222897
54144,2020-09-10 02:40:32.764624,3.53452370222897
54145,2020-09-10 02:40:33.090432,3.55495695615015
54146,2020-09-10 02:40:33.419981,3.55495695615015
54147,2020-09-10 02:40:33.660759,3.55495695615015
54148,2020-09-10 02:40:34.027402,3.55495695615015
54149,2020-09-10 02:40:34.341320,3.55495695615015
54150,2020-09-10 02:40:34.640222,3.55495695615015
54151,2020-09-10 02:40:34.985688,3.55495695615015
54152,2020-09-10 02:40:35.288109,3.55495695615015
54153,2020-09-10 02:40:35.600261,3.55495695615015
54154,2020-09-10 02:40:35.898287,3.5753749689802
54155,2020-09-10 02:40:36.237955,3.5753749689802
54156,2020-09-10 02:40:36.582684,3.5753749689802
54157,2020-09-10 02:40:36.930160,3.5753749689802
54158,2020-09-10 02:40:37.198584,3.5753749689802
54159,2020-09-10 02:40:37.539422,3.5753749689802
54160,2020-09-10 02:40:37.871975,3.5753749689802
54161,2020-09-10 02:40:38.239853,3.59577775327294
54162,2020-09-10 02:40:38.557952,3.59577775327294
54163,2020-09-10 02:40:38.906201,3.59577775327294
54164,2020-09-10 02:40:39.238305,3.59577775327294
54165,2020-09-10 02:40:39.674136,3.59577775327294
54166,2020-09-10 02:40:40.011086,3.59577775327294
54167,2020-09-10 02:40:40.356054,3.59577775327294
54168,2020-09-10 02:40:40.618521,3.59577775327294
54169,2020-09-10 02:40:40.978460,3.59577775327294
54170,2020-09-10 02:40:41.288714,3.59577775327294
54171,2020-09-10 02:40:41.591190,3.61616532155895
54172,2020-09-10 02:40:41.992852,3.61616532155895
54173,2020-09-10 02:40:42.335935,3.61616532155895
54174,2020-09-10 02:40:42.686361,3.61616532155895
54175,2020-09-10 02:40:42.965211,3.61616532155895
54176,2020-09-10 02:40:43.228060,3.61616532155895
54177,2020-09-10 02:40:43.563393,3.61616532155895
54178,2020-09-10 02:40:43.943182,3.61616532155895
54179,2020-09-10 02:40:44.263196,3.61616532155895
54180,2020-09-10 02:40:44.548465,3.61616532155895
54181,2020-09-10 02:40:44.838863,3.6365376863457
54182,2020-09-10 02:40:45.191438,3.6365376863457
54183,2020-09-10 02:40:45.538016,3.6365376863457
54184,2020-09-10 02:40:45.888061,3.6365376863457
54185,2020-09-10 02:40:46.132144,3.6365376863457
54186,2020-09-10 02:40:46.452181,3.6365376863457
54187,2020-09-10 02:40:46.782592,3.6365376863457
54188,2020-09-10 02:40:47.048044,3.6365376863457
54189,2020-09-10 02:40:47.332516,3.6365376863457
54190,2020-09-10 02:40:47.659852,3.65689486011772
54191,2020-09-10 02:40:48.035212,3.65689486011772
54192,2020-09-10 02:40:48.327666,3.65689486011772
54193,2020-09-10 02:40:48.641823,3.65689486011772
54194,2020-09-10 02:40:48.940370,3.65689486011772
54195,2020-09-10 02:40:49.280026,3.65689486011772
54196,2020-09-10 02:40:49.605831,3.65689486011772
54197,2020-09-10 02:40:49.946082,3.65689486011772
54198,2020-09-10 02:40:50.257520,3.65689486011772
54199,2020-09-10 02:40:50.530349,3.65689486011772
54200,2020-09-10 02:40:50.891049,3.67723685533672
54201,2020-09-10 02:40:51.143753,3.67723685533672
54202,2020-09-10 02:40:51.450841,3.67723685533672
54203,2020-09-10 02:40:51.756070,3.67723685533672
54204,2020-09-10 02:40:52.084133,3.67723685533672
54205,2020-09-10 02:40:52.417821,3.67723685533672
54206,2020-09-10 02:40:52.732043,3.67723685533672
54207,2020-09-10 02:40:52.968765,3.67723685533672
54208,2020-09-10 02:40:53.251860,3.67723685533672
54209,2020-09-10 02:40:53.586069,3.67723685533672
54210,2020-09-10 02:40:53.867339,3.67723685533672
54211,2020-09-10 02:40:54.169803,3.69756368444183
54212,2020-09-10 02:40:54.511848,3.69756368444183
54213,2020-09-10 02:40:54.869291,3.69756368444183
54214,2020-09-10 02:40:55.195868,3.69756368444183
54215,2020-09-10 02:40:55.497207,3.69756368444183
54216,2020-09-10 02:40:55.833578,3.69756368444183
54217,2020-09-10 02:40:56.164171,3.69756368444183
54218,2020-09-10 02:40:56.392281,3.69756368444183
54219,2020-09-10 02:40:56.657376,3.69756368444183
54220,2020-09-10 02:40:56.984340,3.71787535984973
54221,2020-09-10 02:40:57.258277,3.71787535984973
54222,2020-09-10 02:40:57.532851,3.71787535984973
54223,2020-09-10 02:40:57.903327,3.71787535984973
54224,2020-09-10 02:40:58.278051,3.71787535984973
54225,2020-09-10 02:40:58.593304,3.71787535984973
54226,2020-09-10 02:40:58.930917,3.71787535984973
54227,2020-09-10 02:40:59.298232,3.71787535984973
54228,2020-09-10 02:40:59.608090,3.71787535984973
54229,2020-09-10 02:40:59.968824,3.73817189395473
54230,2020-09-10 02:41:00.317430,3.73817189395473
54231,2020-09-10 02:41:00.652137,3.73817189395473
54232,2020-09-10 02:41:00.916174,3.73817189395473
54233,2020-09-10 02:41:01.174526,3.73817189395473
54234,2020-09-10 02:41:01.515946,3.73817189395473
54235,2020-09-10 02:41:01.901508,3.73817189395473
54236,2020-09-10 02:41:02.225106,3.73817189395473
54237,2020-09-10 02:41:02.513994,3.73817189395473
54238,2020-09-10 02:41:02.867250,3.73817189395473
54239,2020-09-10 02:41:03.134791,3.73817189395473
54240,2020-09-10 02:41:03.372919,3.75845329912902
54241,2020-09-10 02:41:03.615063,3.75845329912902
54242,2020-09-10 02:41:03.930568,3.75845329912902
54243,2020-09-10 02:41:04.296097,3.75845329912902
54244,2020-09-10 02:41:04.542890,3.75845329912902
54245,2020-09-10 02:41:04.892009,3.75845329912902
54246,2020-09-10 02:41:05.178818,3.75845329912902
54247,2020-09-10 02:41:05.444336,3.75845329912902
54248,2020-09-10 02:41:05.767757,3.75845329912902
54249,2020-09-10 02:41:06.092224,3.77871958772276
54250,2020-09-10 02:41:06.389668,3.77871958772276
54251,2020-09-10 02:41:06.656200,3.77871958772276
54252,2020-09-10 02:41:06.933173,3.77871958772276
54253,2020-09-10 02:41:07.199161,3.77871958772276
54254,2020-09-10 02:41:07.582327,3.77871958772276
54255,2020-09-10 02:41:07.913024,3.77871958772276
54256,2020-09-10 02:41:08.224812,3.77871958772276
54257,2020-09-10 02:41:08.540154,3.77871958772276
54258,2020-09-10 02:41:08.817422,3.77871958772276
54259,2020-09-10 02:41:09.133350,3.77871958772276
54260,2020-09-10 02:41:09.425285,3.77871958772276
54261,2020-09-10 02:41:09.743933,3.79897077206428
54262,2020-09-10 02:41:10.130592,3.79897077206428
54263,2020-09-10 02:41:10.371739,3.79897077206428
54264,2020-09-10 02:41:10.611286,3.79897077206428
54265,2020-09-10 02:41:10.877680,3.79897077206428
54266,2020-09-10 02:41:11.188623,3.79897077206428
54267,2020-09-10 02:41:11.521666,3.79897077206428
54268,2020-09-10 02:41:11.853810,3.79897077206428
54269,2020-09-10 02:41:12.274033,3.81920686446017
54270,2020-09-10 02:41:12.502078,3.81920686446017
54271,2020-09-10 02:41:12.840676,3.81920686446017
54272,2020-09-10 02:41:13.093450,3.81920686446017
54273,2020-09-10 02:41:13.314724,3.81920686446017
54274,2020-09-10 02:41:13.645214,3.81920686446017
54275,2020-09-10 02:41:13.993110,3.81920686446017
54276,2020-09-10 02:41:14.313986,3.81920686446017
54277,2020-09-10 02:41:14.656285,3.81920686446017
54278,2020-09-10 02:41:14.929431,3.81920686446017
54279,2020-09-10 02:41:15.321133,3.81920686446017
54280,2020-09-10 02:41:15.574277,3.83942787719548
54281,2020-09-10 02:41:15.888681,3.83942787719548
54282,2020-09-10 02:41:16.235590,3.83942787719548
54283,2020-09-10 02:41:16.487692,3.83942787719548
54284,2020-09-10 02:41:16.742674,3.83942787719548
54285,2020-09-10 02:41:17.039059,3.83942787719548
54286,2020-09-10 02:41:17.389188,3.83942787719548
54287,2020-09-10 02:41:17.710581,3.83942787719548
54288,2020-09-10 02:41:18.027345,3.83942787719548
54289,2020-09-10 02:41:18.359189,3.83942787719548
54290,2020-09-10 02:41:18.676324,3.85963382253382
54291,2020-09-10 02:41:19.008173,3.85963382253382
54292,2020-09-10 02:41:19.300800,3.85963382253382
54293,2020-09-10 02:41:19.592956,3.85963382253382
54294,2020-09-10 02:41:19.884038,3.85963382253382
54295,2020-09-10 02:41:20.212181,3.85963382253382
54296,2020-09-10 02:41:20.519409,3.85963382253382
54297,2020-09-10 02:41:20.859880,3.85963382253382
54298,2020-09-10 02:41:21.244109,3.85963382253382
54299,2020-09-10 02:41:21.498449,3.87982471271756
54300,2020-09-10 02:41:21.821718,3.87982471271756
54301,2020-09-10 02:41:22.144015,3.87982471271756
54302,2020-09-10 02:41:22.402375,3.87982471271756
54303,2020-09-10 02:41:22.723416,3.87982471271756
54304,2020-09-10 02:41:23.006096,3.87982471271756
54305,2020-09-10 02:41:23.217711,3.87982471271756
54306,2020-09-10 02:41:23.482104,3.87982471271756
54307,2020-09-10 02:41:23.822544,3.87982471271756
54308,2020-09-10 02:41:24.174565,3.87982471271756
54309,2020-09-10 02:41:24.517330,3.90036031524106
54310,2020-09-10 02:41:24.744158,3.90036031524106
54311,2020-09-10 02:41:25.032631,3.90036031524106
54312,2020-09-10 02:41:25.376236,3.90036031524106
54313,2020-09-10 02:41:25.723878,3.90036031524106
54314,2020-09-10 02:41:25.967807,3.90036031524106
54315,2020-09-10 02:41:26.240917,3.90036031524106
54316,2020-09-10 02:41:26.567352,3.90036031524106
54317,2020-09-10 02:41:26.882863,3.90036031524106
54318,2020-09-10 02:41:27.126593,3.90036031524106
54319,2020-09-10 02:41:27.394878,3.90036031524106
54320,2020-09-10 02:41:27.689277,3.90036031524106
54321,2020-09-10 02:41:28.002618,3.92088080457127
54322,2020-09-10 02:41:28.322185,3.92088080457127
54323,2020-09-10 02:41:28.625119,3.92088080457127
54324,2020-09-10 02:41:28.905002,3.92088080457127
54325,2020-09-10 02:41:29.229575,3.92088080457127
54326,2020-09-10 02:41:29.481904,3.92088080457127
54327,2020-09-10 02:41:29.743091,3.92088080457127
54328,2020-09-10 02:41:30.079363,3.92088080457127
54329,2020-09-10 02:41:30.406406,3.92088080457127
54330,2020-09-10 02:41:30.681556,3.92088080457127
54331,2020-09-10 02:41:31.051700,3.94138619285121
54332,2020-09-10 02:41:31.353987,3.94138619285121
54333,2020-09-10 02:41:31.692015,3.94138619285121
54334,2020-09-10 02:41:32.061945,3.94138619285121
54335,2020-09-10 02:41:32.368021,3.94138619285121
54336,2020-09-10 02:41:32.686696,3.94138619285121
54337,2020-09-10 02:41:33.021548,3.94138619285121
54338,2020-09-10 02:41:33.343500,3.94138619285121
54339,2020-09-10 02:41:33.679566,3.94138619285121
54340,2020-09-10 02:41:34.074554,3.96187649220266
54341,2020-09-10 02:41:34.415119,3.96187649220266
54342,2020-09-10 02:41:34.695799,3.96187649220266
54343,2020-09-10 02:41:35.020019,3.96187649220266
54344,2020-09-10 02:41:35.374509,3.96187649220266
54345,2020-09-10 02:41:35.717384,3.96187649220266
54346,2020-09-10 02:41:36.016917,3.96187649220266
54347,2020-09-10 02:41:36.299274,3.96187649220266
54348,2020-09-10 02:41:36.611448,3.96187649220266
54349,2020-09-10 02:41:36.921670,3.96187649220266
54350,2020-09-10 02:41:37.193786,3.98235171472629
54351,2020-09-10 02:41:37.427098,3.98235171472629
54352,2020-09-10 02:41:37.762886,3.98235171472629
54353,2020-09-10 02:41:38.076239,3.98235171472629
54354,2020-09-10 02:41:38.349502,3.98235171472629
54355,2020-09-10 02:41:38.592302,3.98235171472629
54356,2020-09-10 02:41:38.890663,3.98235171472629
54357,2020-09-10 02:41:39.218156,3.98235171472629
54358,2020-09-10 02:41:39.530033,3.98235171472629
54359,2020-09-10 02:41:39.867839,4.00281187250178
54360,2020-09-10 02:41:40.145202,4.00281187250178
54361,2020-09-10 02:41:40.399213,4.00281187250178
54362,2020-09-10 02:41:40.683153,4.00281187250178
54363,2020-09-10 02:41:40.960315,4.00281187250178
54364,2020-09-10 02:41:41.206156,4.00281187250178
54365,2020-09-10 02:41:41.559470,4.00281187250178
54366,2020-09-10 02:41:41.876629,4.00281187250178
54367,2020-09-10 02:41:42.203375,4.00281187250178
54368,2020-09-10 02:41:42.456114,4.00281187250178
54369,2020-09-10 02:41:42.804116,4.00281187250178
54370,2020-09-10 02:41:43.188080,4.02325697758798
54371,2020-09-10 02:41:43.470264,4.02325697758798
54372,2020-09-10 02:41:43.774158,4.02325697758798
54373,2020-09-10 02:41:44.074608,4.02325697758798
54374,2020-09-10 02:41:44.409674,4.02325697758798
54375,2020-09-10 02:41:44.757669,4.02325697758798
54376,2020-09-10 02:41:45.049345,4.02325697758798
54377,2020-09-10 02:41:45.335321,4.02325697758798
54378,2020-09-10 02:41:45.714057,4.02325697758798
54379,2020-09-10 02:41:46.048352,4.04368704202304
54380,2020-09-10 02:41:46.422879,4.04368704202304
54381,2020-09-10 02:41:46.715386,4.04368704202304
54382,2020-09-10 02:41:46.972773,4.04368704202304
54383,2020-09-10 02:41:47.272807,4.04368704202304
54384,2020-09-10 02:41:47.603837,4.04368704202304
54385,2020-09-10 02:41:47.920332,4.04368704202304
54386,2020-09-10 02:41:48.187833,4.04368704202304
54387,2020-09-10 02:41:48.535739,4.04368704202304
54388,2020-09-10 02:41:48.777661,4.04368704202304
54389,2020-09-10 02:41:49.139476,4.06410207782456
54390,2020-09-10 02:41:49.450677,4.06410207782456
54391,2020-09-10 02:41:49.742123,4.06410207782456
54392,2020-09-10 02:41:50.061040,4.06410207782456
54393,2020-09-10 02:41:50.352136,4.06410207782456
54394,2020-09-10 02:41:50.602306,4.06410207782456
54395,2020-09-10 02:41:50.881835,4.06410207782456
54396,2020-09-10 02:41:51.263868,4.06410207782456
54397,2020-09-10 02:41:51.519267,4.06410207782456
54398,2020-09-10 02:41:51.813971,4.06410207782456
54399,2020-09-10 02:41:52.095566,4.08450209698971
54400,2020-09-10 02:41:52.361326,4.08450209698971
54401,2020-09-10 02:41:52.633539,4.08450209698971
54402,2020-09-10 02:41:53.001266,4.08450209698971
54403,2020-09-10 02:41:53.308457,4.08450209698971
54404,2020-09-10 02:41:53.616299,4.08450209698971
54405,2020-09-10 02:41:53.871718,4.08450209698971
54406,2020-09-10 02:41:54.266255,4.08450209698971
54407,2020-09-10 02:41:54.599597,4.10488711149536
54408,2020-09-10 02:41:54.959261,4.10488711149536
54409,2020-09-10 02:41:55.301999,4.10488711149536
54410,2020-09-10 02:41:55.614764,4.10488711149536
54411,2020-09-10 02:41:55.918812,4.10488711149536
54412,2020-09-10 02:41:56.268847,4.10488711149536
54413,2020-09-10 02:41:56.613735,4.10488711149536
54414,2020-09-10 02:41:56.900665,4.10488711149536
54415,2020-09-10 02:41:57.156464,4.10488711149536
54416,2020-09-10 02:41:57.473656,4.10488711149536
54417,2020-09-10 02:41:57.719172,4.10488711149536
54418,2020-09-10 02:41:58.066242,4.12525713329821
54419,2020-09-10 02:41:58.342505,4.12525713329821
54420,2020-09-10 02:41:58.620891,4.12525713329821
54421,2020-09-10 02:41:58.984980,4.12525713329821
54422,2020-09-10 02:41:59.385819,4.12525713329821
54423,2020-09-10 02:41:59.727477,4.12525713329821
54424,2020-09-10 02:42:00.043493,4.12525713329821
54425,2020-09-10 02:42:00.356322,4.12525713329821
54426,2020-09-10 02:42:00.710052,4.12525713329821
54427,2020-09-10 02:42:01.077229,4.12525713329821
54428,2020-09-10 02:42:01.347177,4.14561217433494
54429,2020-09-10 02:42:01.680081,4.14561217433494
54430,2020-09-10 02:42:02.015764,4.14561217433494
54431,2020-09-10 02:42:02.295069,4.14561217433494
54432,2020-09-10 02:42:02.615602,4.14561217433494
54433,2020-09-10 02:42:02.934782,4.14561217433494
54434,2020-09-10 02:42:03.189997,4.14561217433494
54435,2020-09-10 02:42:03.495157,4.14561217433494
54436,2020-09-10 02:42:03.826822,4.14561217433494
54437,2020-09-10 02:42:04.132492,4.16595224652232
54438,2020-09-10 02:42:04.495844,4.16595224652232
54439,2020-09-10 02:42:04.818970,4.16595224652232
54440,2020-09-10 02:42:05.153825,4.16595224652232
54441,2020-09-10 02:42:05.457956,4.16595224652232
54442,2020-09-10 02:42:05.727017,4.16595224652232
54443,2020-09-10 02:42:06.049292,4.16595224652232
54444,2020-09-10 02:42:06.334759,4.16595224652232
54445,2020-09-10 02:42:06.698084,4.16595224652232
54446,2020-09-10 02:42:07.105734,4.16595224652232
54447,2020-09-10 02:42:07.385256,4.18627736175733
54448,2020-09-10 02:42:07.699220,4.18627736175733
54449,2020-09-10 02:42:08.067082,4.18627736175733
54450,2020-09-10 02:42:08.303416,4.18627736175733
54451,2020-09-10 02:42:08.614045,4.18627736175733
54452,2020-09-10 02:42:08.892121,4.18627736175733
54453,2020-09-10 02:42:09.170781,4.18627736175733
54454,2020-09-10 02:42:09.510049,4.18627736175733
54455,2020-09-10 02:42:09.863362,4.18627736175733
54456,2020-09-10 02:42:10.139324,4.18627736175733
54457,2020-09-10 02:42:10.394063,4.18627736175733
54458,2020-09-10 02:42:10.766615,4.20658753191732
54459,2020-09-10 02:42:11.109802,4.20658753191732
54460,2020-09-10 02:42:11.430433,4.20658753191732
54461,2020-09-10 02:42:11.718512,4.20658753191732
54462,2020-09-10 02:42:12.025962,4.20658753191732
54463,2020-09-10 02:42:12.383699,4.20658753191732
54464,2020-09-10 02:42:12.759028,4.20658753191732
54465,2020-09-10 02:42:13.032749,4.20658753191732
54466,2020-09-10 02:42:13.315922,4.20658753191732
54467,2020-09-10 02:42:13.685508,4.22688276886008
54468,2020-09-10 02:42:13.999545,4.22688276886008
54469,2020-09-10 02:42:14.336479,4.22688276886008
54470,2020-09-10 02:42:14.686509,4.22688276886008
54471,2020-09-10 02:42:14.971178,4.22688276886008
54472,2020-09-10 02:42:15.308546,4.22688276886008
54473,2020-09-10 02:42:15.693110,4.22688276886008
54474,2020-09-10 02:42:15.972601,4.22688276886008
54475,2020-09-10 02:42:16.313716,4.22688276886008
54476,2020-09-10 02:42:16.676983,4.22688276886008
54477,2020-09-10 02:42:17.064669,4.247163084424
54478,2020-09-10 02:42:17.384111,4.247163084424
54479,2020-09-10 02:42:17.651415,4.247163084424
54480,2020-09-10 02:42:18.062895,4.247163084424
54481,2020-09-10 02:42:18.355490,4.247163084424
54482,2020-09-10 02:42:18.697147,4.247163084424
54483,2020-09-10 02:42:18.990708,4.247163084424
54484,2020-09-10 02:42:19.282255,4.247163084424
54485,2020-09-10 02:42:19.549727,4.247163084424
54486,2020-09-10 02:42:19.892958,4.247163084424
54487,2020-09-10 02:42:20.214163,4.2674284904282
54488,2020-09-10 02:42:20.566836,4.2674284904282
54489,2020-09-10 02:42:20.863350,4.2674284904282
54490,2020-09-10 02:42:21.093724,4.2674284904282
54491,2020-09-10 02:42:21.428765,4.2674284904282
54492,2020-09-10 02:42:21.674906,4.2674284904282
54493,2020-09-10 02:42:22.029899,4.2674284904282
54494,2020-09-10 02:42:22.278170,4.2674284904282
54495,2020-09-10 02:42:22.576484,4.2674284904282
54496,2020-09-10 02:42:22.902227,4.28767899867263
54497,2020-09-10 02:42:23.251585,4.28767899867263
54498,2020-09-10 02:42:23.534898,4.28767899867263
54499,2020-09-10 02:42:23.902986,4.28767899867263
54500,2020-09-10 02:42:24.234281,4.28767899867263
54501,2020-09-10 02:42:24.562703,4.28767899867263
54502,2020-09-10 02:42:24.851341,4.28767899867263
54503,2020-09-10 02:42:25.220607,4.28767899867263
54504,2020-09-10 02:42:25.495266,4.28767899867263
54505,2020-09-10 02:42:25.875364,4.30791462093819
54506,2020-09-10 02:42:26.164229,4.30791462093819
54507,2020-09-10 02:42:26.472799,4.30791462093819
54508,2020-09-10 02:42:26.801794,4.30791462093819
54509,2020-09-10 02:42:27.171933,4.30791462093819
54510,2020-09-10 02:42:27.314443,4.30791462093819
54511,2020-09-10 02:42:27.595834,4.30791462093819
54512,2020-09-10 02:42:27.906841,4.30791462093819
54513,2020-09-10 02:42:28.179666,4.30791462093819
54514,2020-09-10 02:42:28.513038,4.32813536898685
54515,2020-09-10 02:42:28.766849,4.32813536898685
54516,2020-09-10 02:42:29.026039,4.32813536898685
54517,2020-09-10 02:42:29.307530,4.32813536898685
54518,2020-09-10 02:42:29.640953,4.32813536898685
54519,2020-09-10 02:42:29.923177,4.32813536898685
54520,2020-09-10 02:42:30.218162,4.32813536898685
54521,2020-09-10 02:42:30.471335,4.32813536898685
54522,2020-09-10 02:42:30.745386,4.32813536898685
54523,2020-09-10 02:42:31.039339,4.32813536898685
54524,2020-09-10 02:42:31.359782,4.34834125456177
54525,2020-09-10 02:42:31.703630,4.34834125456177
54526,2020-09-10 02:42:31.991116,4.34834125456177
54527,2020-09-10 02:42:32.314807,4.34834125456177
54528,2020-09-10 02:42:32.716840,4.34834125456177
54529,2020-09-10 02:42:33.020289,4.34834125456177
54530,2020-09-10 02:42:33.335594,4.34834125456177
54531,2020-09-10 02:42:33.694532,4.34834125456177
54532,2020-09-10 02:42:33.952532,4.34834125456177
54533,2020-09-10 02:42:34.234081,4.34834125456177
54534,2020-09-10 02:42:34.608772,4.36735447902258
54535,2020-09-10 02:42:34.938731,4.36735447902258
54536,2020-09-10 02:42:35.285047,4.36735447902258
54537,2020-09-10 02:42:35.578694,4.36735447902258
54538,2020-09-10 02:42:35.931902,4.36735447902258
54539,2020-09-10 02:42:36.270588,4.36735447902258
54540,2020-09-10 02:42:36.603546,4.36735447902258
54541,2020-09-10 02:42:36.953869,4.36866004520418
54542,2020-09-10 02:42:37.351808,4.36866004520418
54543,2020-09-10 02:42:37.606244,4.36866004520418
54544,2020-09-10 02:42:37.883933,4.36866004520418
54545,2020-09-10 02:42:38.162766,4.36866004520418
54546,2020-09-10 02:42:38.464225,4.36866004520418
54547,2020-09-10 02:42:38.736488,4.36866004520418
54548,2020-09-10 02:42:39.011157,4.36866004520418
54549,2020-09-10 02:42:39.341466,4.36866004520418
54550,2020-09-10 02:42:39.672890,4.36866004520418
54551,2020-09-10 02:42:40.006673,4.36866004520418
54552,2020-09-10 02:42:40.252039,4.36866004520418
54553,2020-09-10 02:42:40.537306,4.36866004520418
54554,2020-09-10 02:42:40.806913,4.36866004520418
54555,2020-09-10 02:42:41.122092,4.36866004520418
54556,2020-09-10 02:42:41.403657,4.36866004520418
54557,2020-09-10 02:42:41.798476,4.36866004520418
54558,2020-09-10 02:42:42.139743,4.36866004520418
54559,2020-09-10 02:42:42.430557,4.36866004520418
54560,2020-09-10 02:42:42.808926,4.36866004520418
54561,2020-09-10 02:42:43.156530,4.36866004520418
54562,2020-09-10 02:42:43.584646,4.36866004520418
54563,2020-09-10 02:42:43.933806,4.36866004520418
54564,2020-09-10 02:42:44.263650,4.36866004520418
54565,2020-09-10 02:42:44.582357,4.36866004520418
54566,2020-09-10 02:42:44.882265,4.36866004520418
54567,2020-09-10 02:42:45.191699,4.36866004520418
54568,2020-09-10 02:42:45.504919,4.36866004520418
54569,2020-09-10 02:42:45.859185,4.36866004520418
54570,2020-09-10 02:42:46.209391,4.36866004520418
54571,2020-09-10 02:42:46.494769,4.36866004520418
54572,2020-09-10 02:42:46.789863,4.39104027448828
54573,2020-09-10 02:42:47.152564,4.39104027448828
54574,2020-09-10 02:42:47.423378,4.39104027448828
54575,2020-09-10 02:42:47.666254,4.39104027448828
54576,2020-09-10 02:42:48.024015,4.39104027448828
54577,2020-09-10 02:42:48.318209,4.39104027448828
54578,2020-09-10 02:42:48.613930,4.39104027448828
54579,2020-09-10 02:42:48.901758,4.39104027448828
54580,2020-09-10 02:42:49.236576,4.39104027448828
54581,2020-09-10 02:42:49.601437,4.41559909728511
54582,2020-09-10 02:42:49.930658,4.41559909728511
54583,2020-09-10 02:42:50.246242,4.41559909728511
54584,2020-09-10 02:42:50.538669,4.41559909728511
54585,2020-09-10 02:42:50.776195,4.41559909728511
54586,2020-09-10 02:42:51.031920,4.41559909728511
54587,2020-09-10 02:42:51.345334,4.41559909728511
54588,2020-09-10 02:42:51.635366,4.41559909728511
54589,2020-09-10 02:42:51.958359,4.41559909728511
54590,2020-09-10 02:42:52.356868,4.44014283057493
54591,2020-09-10 02:42:52.659001,4.44014283057493
54592,2020-09-10 02:42:52.953232,4.44014283057493
54593,2020-09-10 02:42:53.218622,4.44014283057493
54594,2020-09-10 02:42:53.518979,4.44014283057493
54595,2020-09-10 02:42:53.824483,4.44014283057493
54596,2020-09-10 02:42:54.084680,4.44014283057493
54597,2020-09-10 02:42:54.400859,4.44014283057493
54598,2020-09-10 02:42:54.758404,4.44014283057493
54599,2020-09-10 02:42:55.102411,4.46381098794122
54600,2020-09-10 02:42:55.387953,4.46381098794122
54601,2020-09-10 02:42:55.670856,4.46381098794122
54602,2020-09-10 02:42:55.956976,4.46381098794122
54603,2020-09-10 02:42:56.281549,4.46381098794122
54604,2020-09-10 02:42:56.616230,4.46381098794122
54605,2020-09-10 02:42:56.880117,4.46381098794122
54606,2020-09-10 02:42:57.214568,4.46381098794122
54607,2020-09-10 02:42:57.476444,4.46381098794122
54608,2020-09-10 02:42:57.794171,4.46381098794122
54609,2020-09-10 02:42:58.168847,4.48745737615809
54610,2020-09-10 02:42:58.515381,4.48745737615809
54611,2020-09-10 02:42:58.828662,4.48745737615809
54612,2020-09-10 02:42:59.187825,4.48745737615809
54613,2020-09-10 02:42:59.549310,4.48745737615809
54614,2020-09-10 02:42:59.805026,4.48745737615809
54615,2020-09-10 02:43:00.127329,4.48745737615809
54616,2020-09-10 02:43:00.445710,4.48745737615809
54617,2020-09-10 02:43:00.756237,4.48745737615809
54618,2020-09-10 02:43:01.084467,4.48745737615809
54619,2020-09-10 02:43:01.342041,4.51108201244337
54620,2020-09-10 02:43:01.682166,4.51108201244337
54621,2020-09-10 02:43:02.006322,4.51108201244337
54622,2020-09-10 02:43:02.275148,4.51108201244337
54623,2020-09-10 02:43:02.595711,4.51108201244337
54624,2020-09-10 02:43:02.875533,4.51108201244337
54625,2020-09-10 02:43:03.225370,4.51108201244337
54626,2020-09-10 02:43:03.531684,4.51108201244337
54627,2020-09-10 02:43:04.016435,4.53936554263031
54628,2020-09-10 02:43:04.339804,4.53936554263031
54629,2020-09-10 02:43:04.627558,4.53936554263031
54630,2020-09-10 02:43:04.889572,4.53936554263031
54631,2020-09-10 02:43:05.182843,4.53936554263031
54632,2020-09-10 02:43:05.442805,4.53936554263031
54633,2020-09-10 02:43:05.802982,4.53936554263031
54634,2020-09-10 02:43:06.052465,4.53936554263031
54635,2020-09-10 02:43:06.430352,4.53936554263031
54636,2020-09-10 02:43:06.857605,4.56762415030019
54637,2020-09-10 02:43:07.217725,4.56762415030019
54638,2020-09-10 02:43:07.538997,4.56762415030019
54639,2020-09-10 02:43:07.900842,4.56762415030019
54640,2020-09-10 02:43:08.170366,4.56762415030019
54641,2020-09-10 02:43:08.442548,4.56762415030019
54642,2020-09-10 02:43:08.791169,4.56762415030019
54643,2020-09-10 02:43:09.030922,4.56762415030019
54644,2020-09-10 02:43:09.286056,4.56762415030019
54645,2020-09-10 02:43:09.637269,4.59585785377958
54646,2020-09-10 02:43:09.896872,4.59585785377958
54647,2020-09-10 02:43:10.146002,4.59585785377958
54648,2020-09-10 02:43:10.555294,4.59585785377958
54649,2020-09-10 02:43:10.920561,4.59585785377958
54650,2020-09-10 02:43:11.273940,4.59585785377958
54651,2020-09-10 02:43:11.601470,4.59585785377958
54652,2020-09-10 02:43:11.964510,4.59585785377958
54653,2020-09-10 02:43:12.253097,4.59585785377958
54654,2020-09-10 02:43:12.571050,4.62406667136166
54655,2020-09-10 02:43:12.805739,4.62406667136166
54656,2020-09-10 02:43:13.082750,4.62406667136166
54657,2020-09-10 02:43:13.304173,4.62406667136166
54658,2020-09-10 02:43:13.609890,4.62406667136166
54659,2020-09-10 02:43:13.898099,4.62406667136166
54660,2020-09-10 02:43:14.214420,4.62406667136166
54661,2020-09-10 02:43:14.532697,4.62406667136166
54662,2020-09-10 02:43:14.883330,4.62406667136166
54663,2020-09-10 02:43:15.150668,4.62406667136166
54664,2020-09-10 02:43:15.479188,4.62406667136166
54665,2020-09-10 02:43:15.719380,4.62406667136166
54666,2020-09-10 02:43:15.981837,4.65225062130659
54667,2020-09-10 02:43:16.268660,4.65225062130659
54668,2020-09-10 02:43:16.545837,4.65225062130659
54669,2020-09-10 02:43:16.900749,4.65225062130659
54670,2020-09-10 02:43:17.174497,4.65225062130659
54671,2020-09-10 02:43:17.399593,4.65225062130659
54672,2020-09-10 02:43:17.713486,4.65225062130659
54673,2020-09-10 02:43:18.033840,4.65225062130659
54674,2020-09-10 02:43:18.370641,4.65225062130659
54675,2020-09-10 02:43:18.665077,4.68040972184177
54676,2020-09-10 02:43:18.956351,4.68040972184177
54677,2020-09-10 02:43:19.228783,4.68040972184177
54678,2020-09-10 02:43:19.537199,4.68040972184177
54679,2020-09-10 02:43:19.857202,4.68040972184177
54680,2020-09-10 02:43:20.186107,4.68040972184177
54681,2020-09-10 02:43:20.426128,4.68040972184177
54682,2020-09-10 02:43:20.748421,4.68040972184177
54683,2020-09-10 02:43:21.032891,4.68040972184177
54684,2020-09-10 02:43:21.319131,4.68040972184177
54685,2020-09-10 02:43:21.642210,4.68040972184177
54686,2020-09-10 02:43:21.975133,4.70854399116217
54687,2020-09-10 02:43:22.288967,4.70854399116217
54688,2020-09-10 02:43:22.539073,4.70854399116217
54689,2020-09-10 02:43:22.808249,4.70854399116217
54690,2020-09-10 02:43:23.038703,4.70854399116217
54691,2020-09-10 02:43:23.369208,4.70854399116217
54692,2020-09-10 02:43:23.739644,4.70854399116217
54693,2020-09-10 02:43:24.059196,4.70854399116217
54694,2020-09-10 02:43:24.335428,4.70854399116217
54695,2020-09-10 02:43:24.664103,4.70854399116217
54696,2020-09-10 02:43:25.017177,4.73665344743065
54697,2020-09-10 02:43:25.420833,4.73665344743065
54698,2020-09-10 02:43:25.786090,4.73665344743065
54699,2020-09-10 02:43:26.108828,4.73665344743065
54700,2020-09-10 02:43:26.352793,4.73665344743065
54701,2020-09-10 02:43:26.607166,4.73665344743065
54702,2020-09-10 02:43:26.869512,4.73665344743065
54703,2020-09-10 02:43:27.194461,4.73665344743065
54704,2020-09-10 02:43:27.507198,4.73665344743065
54705,2020-09-10 02:43:27.838401,4.76490598436999
54706,2020-09-10 02:43:28.156129,4.76490598436999
54707,2020-09-10 02:43:28.482005,4.76490598436999
54708,2020-09-10 02:43:28.778742,4.76490598436999
54709,2020-09-10 02:43:29.014401,4.76490598436999
54710,2020-09-10 02:43:29.310706,4.76490598436999
54711,2020-09-10 02:43:29.647860,4.76490598436999
54712,2020-09-10 02:43:29.963493,4.76490598436999
54713,2020-09-10 02:43:30.290455,4.76490598436999
54714,2020-09-10 02:43:30.555284,4.76490598436999
54715,2020-09-10 02:43:30.892981,4.79313511035248
54716,2020-09-10 02:43:31.197163,4.79313511035248
54717,2020-09-10 02:43:31.518535,4.79313511035248
54718,2020-09-10 02:43:31.866243,4.79313511035248
54719,2020-09-10 02:43:32.141500,4.79313511035248
54720,2020-09-10 02:43:32.472416,4.79313511035248
54721,2020-09-10 02:43:32.790204,4.79313511035248
54722,2020-09-10 02:43:33.081240,4.79313511035248
54723,2020-09-10 02:43:33.388828,4.79313511035248
54724,2020-09-10 02:43:33.727313,4.79313511035248
54725,2020-09-10 02:43:34.071642,4.82134084494017
54726,2020-09-10 02:43:34.335117,4.82134084494017
54727,2020-09-10 02:43:34.659592,4.82134084494017
54728,2020-09-10 02:43:35.049207,4.82134084494017
54729,2020-09-10 02:43:35.270013,4.82134084494017
54730,2020-09-10 02:43:35.634583,4.82134084494017
54731,2020-09-10 02:43:35.900070,4.82134084494017
54732,2020-09-10 02:43:36.244933,4.82134084494017
54733,2020-09-10 02:43:36.635364,4.82134084494017
54734,2020-09-10 02:43:36.921220,4.82134084494017
54735,2020-09-10 02:43:37.198667,4.84952320766605
54736,2020-09-10 02:43:37.518615,4.84952320766605
54737,2020-09-10 02:43:37.824161,4.84952320766605
54738,2020-09-10 02:43:38.188227,4.84952320766605
54739,2020-09-10 02:43:38.514037,4.84952320766605
54740,2020-09-10 02:43:38.831380,4.84952320766605
54741,2020-09-10 02:43:39.171570,4.84952320766605
54742,2020-09-10 02:43:39.494230,4.84952320766605
54743,2020-09-10 02:43:39.832635,4.84952320766605
54744,2020-09-10 02:43:40.102067,4.84952320766605
54745,2020-09-10 02:43:40.366233,4.84952320766605
54746,2020-09-10 02:43:40.617741,4.87768221803452
54747,2020-09-10 02:43:40.877991,4.87768221803452
54748,2020-09-10 02:43:41.168293,4.87768221803452
54749,2020-09-10 02:43:41.450521,4.87768221803452
54750,2020-09-10 02:43:41.814731,4.87768221803452
54751,2020-09-10 02:43:42.103593,4.87768221803452
54752,2020-09-10 02:43:42.385796,4.87768221803452
54753,2020-09-10 02:43:42.703702,4.87768221803452
54754,2020-09-10 02:43:43.078278,4.87768221803452
54755,2020-09-10 02:43:43.509013,4.82895623190936
54756,2020-09-10 02:43:43.913965,4.82895623190936
54757,2020-09-10 02:43:44.284189,4.82895623190936
54758,2020-09-10 02:43:44.605085,4.82895623190936
54759,2020-09-10 02:43:44.852653,4.82895623190936
54760,2020-09-10 02:43:45.111687,4.82895623190936
54761,2020-09-10 02:43:45.494268,4.82895623190936
54762,2020-09-10 02:43:45.929529,4.82895623190936
54763,2020-09-10 02:43:46.263265,4.82895623190936
54764,2020-09-10 02:43:46.567043,4.82895623190936
54765,2020-09-10 02:43:46.864302,4.78028630409524
54766,2020-09-10 02:43:47.159007,4.78028630409524
54767,2020-09-10 02:43:47.484589,4.78028630409524
54768,2020-09-10 02:43:47.780624,4.78028630409524
54769,2020-09-10 02:43:48.104081,4.78028630409524
54770,2020-09-10 02:43:48.444767,4.78028630409524
54771,2020-09-10 02:43:48.765630,4.78028630409524
54772,2020-09-10 02:43:49.123157,4.78028630409524
54773,2020-09-10 02:43:49.453645,4.78028630409524
54774,2020-09-10 02:43:49.743154,4.78028630409524
54775,2020-09-10 02:43:50.026569,4.73167220270521
54776,2020-09-10 02:43:50.272824,4.73167220270521
54777,2020-09-10 02:43:50.588433,4.73167220270521
54778,2020-09-10 02:43:50.966651,4.73167220270521
54779,2020-09-10 02:43:51.339370,4.73167220270521
54780,2020-09-10 02:43:51.622306,4.73167220270521
54781,2020-09-10 02:43:51.930532,4.73167220270521
54782,2020-09-10 02:43:52.252096,4.73167220270521
54783,2020-09-10 02:43:52.515803,4.73167220270521
54784,2020-09-10 02:43:52.885998,4.68311369861526
54785,2020-09-10 02:43:53.212928,4.68311369861526
54786,2020-09-10 02:43:53.545592,4.68311369861526
54787,2020-09-10 02:43:53.937332,4.68311369861526
54788,2020-09-10 02:43:54.287434,4.68311369861526
54789,2020-09-10 02:43:54.574885,4.68311369861526
54790,2020-09-10 02:43:54.920988,4.68311369861526
54791,2020-09-10 02:43:55.246963,4.68311369861526
54792,2020-09-10 02:43:55.498576,4.68311369861526
54793,2020-09-10 02:43:55.885126,4.63461056539904
54794,2020-09-10 02:43:56.299913,4.63461056539904
54795,2020-09-10 02:43:56.663314,4.63461056539904
54796,2020-09-10 02:43:56.988220,4.63461056539904
54797,2020-09-10 02:43:57.271625,4.63461056539904
54798,2020-09-10 02:43:57.504849,4.63461056539904
54799,2020-09-10 02:43:57.860595,4.63461056539904
54800,2020-09-10 02:43:58.209892,4.63461056539904
54801,2020-09-10 02:43:58.561860,4.63461056539904
54802,2020-09-10 02:43:58.908744,4.58616257926556
54803,2020-09-10 02:43:59.222044,4.58616257926556
54804,2020-09-10 02:43:59.579067,4.58616257926556
54805,2020-09-10 02:43:59.838438,4.58616257926556
54806,2020-09-10 02:44:00.100993,4.58616257926556
54807,2020-09-10 02:44:00.391649,4.58616257926556
54808,2020-09-10 02:44:00.637272,4.58616257926556
54809,2020-09-10 02:44:00.973972,4.58616257926556
54810,2020-09-10 02:44:01.201269,4.58616257926556
54811,2020-09-10 02:44:01.601600,4.53776951899965
54812,2020-09-10 02:44:01.849714,4.53776951899965
54813,2020-09-10 02:44:02.196352,4.53776951899965
54814,2020-09-10 02:44:02.550721,4.53776951899965
54815,2020-09-10 02:44:02.809070,4.53776951899965
54816,2020-09-10 02:44:03.055496,4.53776951899965
54817,2020-09-10 02:44:03.346491,4.53776951899965
54818,2020-09-10 02:44:03.562573,4.53776951899965
54819,2020-09-10 02:44:03.857534,4.53776951899965
54820,2020-09-10 02:44:04.169212,4.53776951899965
54821,2020-09-10 02:44:04.473566,4.48943116590516
54822,2020-09-10 02:44:04.721332,4.48943116590516
54823,2020-09-10 02:44:05.003904,4.48943116590516
54824,2020-09-10 02:44:05.318741,4.48943116590516
54825,2020-09-10 02:44:05.551265,4.48943116590516
54826,2020-09-10 02:44:05.893458,4.48943116590516
54827,2020-09-10 02:44:06.238085,4.48943116590516
54828,2020-09-10 02:44:06.557830,4.48943116590516
54829,2020-09-10 02:44:06.913629,4.48943116590516
54830,2020-09-10 02:44:07.221525,4.48943116590516
54831,2020-09-10 02:44:07.467503,4.44114730375054
54832,2020-09-10 02:44:07.785761,4.44114730375054
54833,2020-09-10 02:44:08.050674,4.44114730375054
54834,2020-09-10 02:44:08.384723,4.44114730375054
54835,2020-09-10 02:44:08.698102,4.44114730375054
54836,2020-09-10 02:44:09.053402,4.44114730375054
54837,2020-09-10 02:44:09.408899,4.44114730375054
54838,2020-09-10 02:44:09.719850,4.44114730375054
54839,2020-09-10 02:44:10.001646,4.39291771871683
54840,2020-09-10 02:44:10.295430,4.39291771871683
54841,2020-09-10 02:44:10.558586,4.39291771871683
54842,2020-09-10 02:44:10.832088,4.39291771871683
54843,2020-09-10 02:44:11.107229,4.39291771871683
54844,2020-09-10 02:44:11.395532,4.39291771871683
54845,2020-09-10 02:44:11.747747,4.39291771871683
54846,2020-09-10 02:44:12.064839,4.39291771871683
54847,2020-09-10 02:44:12.365282,4.39291771871683
54848,2020-09-10 02:44:12.660231,4.39291771871683
54849,2020-09-10 02:44:12.932270,4.39291771871683
54850,2020-09-10 02:44:13.217977,4.39291771871683
54851,2020-09-10 02:44:13.546956,4.34474219934773
54852,2020-09-10 02:44:13.792056,4.34474219934773
54853,2020-09-10 02:44:14.099354,4.34474219934773
54854,2020-09-10 02:44:14.351863,4.34474219934773
54855,2020-09-10 02:44:14.753416,4.34474219934773
54856,2020-09-10 02:44:15.128820,4.34474219934773
54857,2020-09-10 02:44:15.386962,4.34474219934773
54858,2020-09-10 02:44:15.640915,4.34474219934773
54859,2020-09-10 02:44:15.978385,4.34474219934773
54860,2020-09-10 02:44:16.366039,4.34474219934773
54861,2020-09-10 02:44:16.678530,4.34474219934773
54862,2020-09-10 02:44:17.052829,4.29662053650175
54863,2020-09-10 02:44:17.412096,4.29662053650175
54864,2020-09-10 02:44:17.700720,4.29662053650175
54865,2020-09-10 02:44:18.031208,4.29662053650175
54866,2020-09-10 02:44:18.318295,4.29662053650175
54867,2020-09-10 02:44:18.728972,4.29662053650175
54868,2020-09-10 02:44:19.047021,4.29662053650175
54869,2020-09-10 02:44:19.361977,4.29662053650175
54870,2020-09-10 02:44:19.694945,4.24855252330632
54871,2020-09-10 02:44:20.036148,4.24855252330632
54872,2020-09-10 02:44:20.387937,4.24855252330632
54873,2020-09-10 02:44:20.620429,4.24855252330632
54874,2020-09-10 02:44:20.885847,4.24855252330632
54875,2020-09-10 02:44:21.187722,4.24855252330632
54876,2020-09-10 02:44:21.462495,4.24855252330632
54877,2020-09-10 02:44:21.787442,4.24855252330632
54878,2020-09-10 02:44:22.172479,4.24855252330632
54879,2020-09-10 02:44:22.494242,4.24855252330632
54880,2020-09-10 02:44:22.877639,4.20053795511366
54881,2020-09-10 02:44:23.162612,4.20053795511366
54882,2020-09-10 02:44:23.379109,4.20053795511366
54883,2020-09-10 02:44:23.665678,4.20053795511366
54884,2020-09-10 02:44:23.999995,4.20053795511366
54885,2020-09-10 02:44:24.310765,4.20053795511366
54886,2020-09-10 02:44:24.610003,4.20053795511366
54887,2020-09-10 02:44:24.983081,4.20053795511366
54888,2020-09-10 02:44:25.263559,4.20053795511366
54889,2020-09-10 02:44:25.585830,4.15257662945845
54890,2020-09-10 02:44:25.894109,4.15257662945845
54891,2020-09-10 02:44:26.262175,4.15257662945845
54892,2020-09-10 02:44:26.614828,4.15257662945845
54893,2020-09-10 02:44:26.941715,4.15257662945845
54894,2020-09-10 02:44:27.258509,4.15257662945845
54895,2020-09-10 02:44:27.540514,4.15257662945845
54896,2020-09-10 02:44:27.778041,4.15257662945845
54897,2020-09-10 02:44:28.040955,4.15257662945845
54898,2020-09-10 02:44:28.343558,4.15257662945845
54899,2020-09-10 02:44:28.621526,4.15257662945845
54900,2020-09-10 02:44:28.995585,4.10466834601704
54901,2020-09-10 02:44:29.287115,4.10466834601704
54902,2020-09-10 02:44:29.597098,4.10466834601704
54903,2020-09-10 02:44:29.949964,4.10466834601704
54904,2020-09-10 02:44:30.208853,4.10466834601704
54905,2020-09-10 02:44:30.492035,4.10466834601704
54906,2020-09-10 02:44:30.747456,4.10466834601704
54907,2020-09-10 02:44:31.073050,4.10466834601704
54908,2020-09-10 02:44:31.360331,4.10466834601704
54909,2020-09-10 02:44:31.673496,4.10466834601704
54910,2020-09-10 02:44:32.033771,4.05681290656821
54911,2020-09-10 02:44:32.384314,4.05681290656821
54912,2020-09-10 02:44:32.787538,4.05681290656821
54913,2020-09-10 02:44:33.132461,4.05681290656821
54914,2020-09-10 02:44:33.461707,4.05681290656821
54915,2020-09-10 02:44:33.765229,4.05681290656821
54916,2020-09-10 02:44:34.088338,4.05681290656821
54917,2020-09-10 02:44:34.451518,4.05681290656821
54918,2020-09-10 02:44:34.727425,4.0122057409957
54919,2020-09-10 02:44:35.051649,4.0122057409957
54920,2020-09-10 02:44:35.359453,4.0122057409957
54921,2020-09-10 02:44:35.704461,4.0122057409957
54922,2020-09-10 02:44:36.072989,4.0122057409957
54923,2020-09-10 02:44:36.386161,4.0122057409957
54924,2020-09-10 02:44:36.735891,4.0122057409957
54925,2020-09-10 02:44:37.096386,4.0122057409957
54926,2020-09-10 02:44:37.389225,4.0122057409957
54927,2020-09-10 02:44:37.718109,3.96764947698929
54928,2020-09-10 02:44:38.039586,3.96764947698929
54929,2020-09-10 02:44:38.295373,3.96764947698929
54930,2020-09-10 02:44:38.615478,3.96764947698929
54931,2020-09-10 02:44:38.959398,3.96764947698929
54932,2020-09-10 02:44:39.282636,3.96764947698929
54933,2020-09-10 02:44:39.594612,3.96764947698929
54934,2020-09-10 02:44:39.890831,3.96764947698929
54935,2020-09-10 02:44:40.232233,3.96764947698929
54936,2020-09-10 02:44:40.508434,3.96764947698929
54937,2020-09-10 02:44:40.743389,3.92314391586588
54938,2020-09-10 02:44:40.983603,3.92314391586588
54939,2020-09-10 02:44:41.287908,3.92314391586588
54940,2020-09-10 02:44:41.642364,3.92314391586588
54941,2020-09-10 02:44:41.904182,3.92314391586588
54942,2020-09-10 02:44:42.218757,3.92314391586588
54943,2020-09-10 02:44:42.560594,3.92314391586588
54944,2020-09-10 02:44:42.888661,3.92314391586588
54945,2020-09-10 02:44:43.190463,3.87868886096726
54946,2020-09-10 02:44:43.536401,3.87868886096726
54947,2020-09-10 02:44:43.822459,3.87868886096726
54948,2020-09-10 02:44:44.078635,3.87868886096726
54949,2020-09-10 02:44:44.412504,3.87868886096726
54950,2020-09-10 02:44:44.771588,3.87868886096726
54951,2020-09-10 02:44:45.057341,3.87868886096726
54952,2020-09-10 02:44:45.320544,3.87868886096726
54953,2020-09-10 02:44:45.536935,3.87868886096726
54954,2020-09-10 02:44:45.862154,3.87868886096726
54955,2020-09-10 02:44:46.181249,3.87868886096726
54956,2020-09-10 02:44:46.443637,3.83428411762439
54957,2020-09-10 02:44:46.721195,3.83428411762439
54958,2020-09-10 02:44:47.035459,3.83428411762439
54959,2020-09-10 02:44:47.305854,3.83428411762439
54960,2020-09-10 02:44:47.629412,3.83428411762439
54961,2020-09-10 02:44:47.980673,3.83428411762439
54962,2020-09-10 02:44:48.222780,3.83428411762439
54963,2020-09-10 02:44:48.478021,3.83428411762439
54964,2020-09-10 02:44:48.859236,3.83428411762439
54965,2020-09-10 02:44:49.106479,3.78992949312291
54966,2020-09-10 02:44:49.411141,3.78992949312291
54967,2020-09-10 02:44:49.691972,3.78992949312291
54968,2020-09-10 02:44:50.016697,3.78992949312291
54969,2020-09-10 02:44:50.361754,3.78992949312291
54970,2020-09-10 02:44:50.634476,3.78992949312291
54971,2020-09-10 02:44:50.940879,3.78992949312291
54972,2020-09-10 02:44:51.291131,3.78992949312291
54973,2020-09-10 02:44:51.587699,3.74562479666977
54974,2020-09-10 02:44:51.818173,3.74562479666977
54975,2020-09-10 02:44:52.117076,3.74562479666977
54976,2020-09-10 02:44:52.474554,3.74562479666977
54977,2020-09-10 02:44:52.811066,3.74562479666977
54978,2020-09-10 02:44:53.147589,3.74562479666977
54979,2020-09-10 02:44:53.411576,3.74562479666977
54980,2020-09-10 02:44:53.766822,3.74562479666977
54981,2020-09-10 02:44:54.028440,3.74562479666977
54982,2020-09-10 02:44:54.377151,3.70136983936101
54983,2020-09-10 02:44:54.609898,3.70136983936101
54984,2020-09-10 02:44:54.930057,3.70136983936101
54985,2020-09-10 02:44:55.328844,3.70136983936101
54986,2020-09-10 02:44:55.622433,3.70136983936101
54987,2020-09-10 02:44:55.974725,3.70136983936101
54988,2020-09-10 02:44:56.284596,3.70136983936101
54989,2020-09-10 02:44:56.679606,3.70136983936101
54990,2020-09-10 02:44:57.027243,3.65716443415057
54991,2020-09-10 02:44:57.292037,3.65716443415057
54992,2020-09-10 02:44:57.595947,3.65716443415057
54993,2020-09-10 02:44:57.951758,3.65716443415057
54994,2020-09-10 02:44:58.241366,3.65716443415057
54995,2020-09-10 02:44:58.482102,3.65716443415057
54996,2020-09-10 02:44:58.815357,3.65716443415057
54997,2020-09-10 02:44:59.083948,3.65716443415057
54998,2020-09-10 02:44:59.343187,3.65716443415057
54999,2020-09-10 02:44:59.683895,3.61300839582017
55000,2020-09-10 02:45:00.009245,3.61300839582017
55001,2020-09-10 02:45:00.338598,3.61300839582017
55002,2020-09-10 02:45:00.678239,3.61300839582017
55003,2020-09-10 02:45:01.003827,3.61300839582017
55004,2020-09-10 02:45:01.288743,3.61300839582017
55005,2020-09-10 02:45:01.523202,3.61300839582017
55006,2020-09-10 02:45:01.841177,3.61300839582017
55007,2020-09-10 02:45:02.179807,3.61300839582017
55008,2020-09-10 02:45:02.526664,3.61300839582017
55009,2020-09-10 02:45:02.900172,3.56890154095008
55010,2020-09-10 02:45:03.169167,3.56890154095008
55011,2020-09-10 02:45:03.407135,3.56890154095008
55012,2020-09-10 02:45:03.636544,3.56890154095008
55013,2020-09-10 02:45:03.902295,3.56890154095008
55014,2020-09-10 02:45:04.198163,3.56890154095008
55015,2020-09-10 02:45:04.530819,3.56890154095008
55016,2020-09-10 02:45:04.855650,3.56890154095008
55017,2020-09-10 02:45:05.132407,3.56890154095008
55018,2020-09-10 02:45:05.512377,3.56890154095008
55019,2020-09-10 02:45:05.777274,3.56890154095008
55020,2020-09-10 02:45:06.020772,3.52484368789088
55021,2020-09-10 02:45:06.294471,3.52484368789088
55022,2020-09-10 02:45:06.582078,3.52484368789088
55023,2020-09-10 02:45:06.928877,3.52484368789088
55024,2020-09-10 02:45:07.236574,3.52484368789088
55025,2020-09-10 02:45:07.537535,3.52484368789088
55026,2020-09-10 02:45:07.891124,3.52484368789088
55027,2020-09-10 02:45:08.322997,3.52484368789088
55028,2020-09-10 02:45:08.522694,3.48083465673611
55029,2020-09-10 02:45:08.752856,3.48083465673611
55030,2020-09-10 02:45:09.068033,3.48083465673611
55031,2020-09-10 02:45:09.401133,3.48083465673611
55032,2020-09-10 02:45:09.720404,3.48083465673611
55033,2020-09-10 02:45:09.988892,3.48083465673611
55034,2020-09-10 02:45:10.224107,3.48083465673611
55035,2020-09-10 02:45:10.508639,3.48083465673611
55036,2020-09-10 02:45:10.861661,3.48083465673611
55037,2020-09-10 02:45:11.196107,3.48083465673611
55038,2020-09-10 02:45:11.475798,3.43687426929574
55039,2020-09-10 02:45:11.729040,3.43687426929574
55040,2020-09-10 02:45:12.085686,3.43687426929574
55041,2020-09-10 02:45:12.371917,3.43687426929574
55042,2020-09-10 02:45:12.629483,3.43687426929574
55043,2020-09-10 02:45:12.986795,3.43687426929574
55044,2020-09-10 02:45:13.325050,3.43687426929574
55045,2020-09-10 02:45:13.657977,3.43687426929574
