iteration,timestamp,T7
55046,2020-09-10 02:45:13.906844,3.43687426929574
55047,2020-09-10 02:45:14.168312,3.43687426929574
55048,2020-09-10 02:45:14.458417,3.39296234907056
55049,2020-09-10 02:45:14.709674,3.39296234907056
55050,2020-09-10 02:45:15.000945,3.39296234907056
55051,2020-09-10 02:45:15.306126,3.39296234907056
55052,2020-09-10 02:45:15.634976,3.39296234907056
55053,2020-09-10 02:45:15.890547,3.39296234907056
55054,2020-09-10 02:45:16.166810,3.39296234907056
55055,2020-09-10 02:45:16.407208,3.39296234907056
55056,2020-09-10 02:45:16.720471,3.39296234907056
55057,2020-09-10 02:45:17.019251,3.39296234907056
55058,2020-09-10 02:45:17.343882,3.34909872122721
55059,2020-09-10 02:45:17.620622,3.34909872122721
55060,2020-09-10 02:45:17.893639,3.34909872122721
55061,2020-09-10 02:45:18.255346,3.34909872122721
55062,2020-09-10 02:45:18.523263,3.34909872122721
55063,2020-09-10 02:45:18.781742,3.34909872122721
55064,2020-09-10 02:45:19.090856,3.34909872122721
55065,2020-09-10 02:45:19.340975,3.34909872122721
55066,2020-09-10 02:45:19.657703,3.34909872122721
55067,2020-09-10 02:45:19.938228,3.34909872122721
55068,2020-09-10 02:45:20.271467,3.34909872122721
55069,2020-09-10 02:45:20.517293,3.30528321257411
55070,2020-09-10 02:45:20.837172,3.30528321257411
55071,2020-09-10 02:45:21.186463,3.30528321257411
55072,2020-09-10 02:45:21.527196,3.30528321257411
55073,2020-09-10 02:45:21.881787,3.30528321257411
55074,2020-09-10 02:45:22.289313,3.30528321257411
55075,2020-09-10 02:45:22.557545,3.30528321257411
55076,2020-09-10 02:45:22.834912,3.30528321257411
55077,2020-09-10 02:45:23.141125,3.26151565153808
55078,2020-09-10 02:45:23.480157,3.26151565153808
55079,2020-09-10 02:45:23.767115,3.26151565153808
55080,2020-09-10 02:45:23.993801,3.26151565153808
55081,2020-09-10 02:45:24.324513,3.26151565153808
55082,2020-09-10 02:45:24.697115,3.26151565153808
55083,2020-09-10 02:45:24.982320,3.26151565153808
55084,2020-09-10 02:45:25.335569,3.26151565153808
55085,2020-09-10 02:45:25.713271,3.26151565153808
55086,2020-09-10 02:45:26.104623,3.21779586814161
55087,2020-09-10 02:45:26.441405,3.21779586814161
55088,2020-09-10 02:45:26.741559,3.21779586814161
55089,2020-09-10 02:45:27.075876,3.21779586814161
55090,2020-09-10 02:45:27.361120,3.21779586814161
55091,2020-09-10 02:45:27.707634,3.21779586814161
55092,2020-09-10 02:45:28.015403,3.21779586814161
55093,2020-09-10 02:45:28.392576,3.21779586814161
55094,2020-09-10 02:45:28.716770,3.21779586814161
55095,2020-09-10 02:45:29.056310,3.17412369398093
55096,2020-09-10 02:45:29.399856,3.17412369398093
55097,2020-09-10 02:45:29.790682,3.17412369398093
55098,2020-09-10 02:45:30.145728,3.17412369398093
55099,2020-09-10 02:45:30.424649,3.17412369398093
55100,2020-09-10 02:45:30.778299,3.17412369398093
55101,2020-09-10 02:45:31.185280,3.17412369398093
55102,2020-09-10 02:45:31.554884,3.17412369398093
55103,2020-09-10 02:45:31.832211,3.13049896220464
55104,2020-09-10 02:45:32.172936,3.13049896220464
55105,2020-09-10 02:45:32.461528,3.13049896220464
55106,2020-09-10 02:45:32.729595,3.13049896220464
55107,2020-09-10 02:45:33.010596,3.13049896220464
55108,2020-09-10 02:45:33.354087,3.13049896220464
55109,2020-09-10 02:45:33.701877,3.13049896220464
55110,2020-09-10 02:45:33.965254,3.13049896220464
55111,2020-09-10 02:45:34.245756,3.13049896220464
55112,2020-09-10 02:45:34.574844,3.13049896220464
55113,2020-09-10 02:45:34.818520,3.13049896220464
55114,2020-09-10 02:45:35.125749,3.086921507493
55115,2020-09-10 02:45:35.462306,3.086921507493
55116,2020-09-10 02:45:35.774039,3.086921507493
55117,2020-09-10 02:45:36.086510,3.086921507493
55118,2020-09-10 02:45:36.434692,3.086921507493
55119,2020-09-10 02:45:36.745746,3.086921507493
55120,2020-09-10 02:45:36.986307,3.086921507493
55121,2020-09-10 02:45:37.255240,3.086921507493
55122,2020-09-10 02:45:37.628604,3.086921507493
55123,2020-09-10 02:45:37.932391,3.086921507493
55124,2020-09-10 02:45:38.244462,3.04339116603788
55125,2020-09-10 02:45:38.596711,3.04339116603788
55126,2020-09-10 02:45:38.902178,3.04339116603788
55127,2020-09-10 02:45:39.247717,3.04339116603788
55128,2020-09-10 02:45:39.566608,3.04339116603788
55129,2020-09-10 02:45:39.886668,3.04339116603788
55130,2020-09-10 02:45:40.164006,3.04339116603788
55131,2020-09-10 02:45:40.483082,3.04339116603788
55132,2020-09-10 02:45:40.824764,3.04339116603788
55133,2020-09-10 02:45:41.145584,2.99990777552324
55134,2020-09-10 02:45:41.442710,2.99990777552324
55135,2020-09-10 02:45:41.791012,2.99990777552324
55136,2020-09-10 02:45:42.117255,2.99990777552324
55137,2020-09-10 02:45:42.339149,2.99990777552324
55138,2020-09-10 02:45:42.663038,2.99990777552324
55139,2020-09-10 02:45:42.944169,2.99990777552324
55140,2020-09-10 02:45:43.276413,2.99990777552324
55141,2020-09-10 02:45:43.589089,2.99990777552324
55142,2020-09-10 02:45:43.941545,2.99990777552324
55143,2020-09-10 02:45:44.252247,2.95647117510626
55144,2020-09-10 02:45:44.557793,2.95647117510626
55145,2020-09-10 02:45:44.924152,2.95647117510626
55146,2020-09-10 02:45:45.260201,2.95647117510626
55147,2020-09-10 02:45:45.551319,2.95647117510626
55148,2020-09-10 02:45:45.851963,2.95647117510626
55149,2020-09-10 02:45:46.177071,2.95647117510626
55150,2020-09-10 02:45:46.489503,2.95647117510626
55151,2020-09-10 02:45:46.812734,2.95647117510626
55152,2020-09-10 02:45:47.134117,2.91308120539897
55153,2020-09-10 02:45:47.427658,2.91308120539897
55154,2020-09-10 02:45:47.730749,2.91308120539897
55155,2020-09-10 02:45:47.995371,2.91308120539897
55156,2020-09-10 02:45:48.368300,2.91308120539897
55157,2020-09-10 02:45:48.653220,2.91308120539897
55158,2020-09-10 02:45:48.877548,2.91308120539897
55159,2020-09-10 02:45:49.197169,2.91308120539897
55160,2020-09-10 02:45:49.522016,2.91308120539897
55161,2020-09-10 02:45:49.807889,2.91308120539897
55162,2020-09-10 02:45:50.054163,2.86973770845044
55163,2020-09-10 02:45:50.314873,2.86973770845044
55164,2020-09-10 02:45:50.607343,2.86973770845044
55165,2020-09-10 02:45:50.970547,2.86973770845044
55166,2020-09-10 02:45:51.260514,2.86973770845044
55167,2020-09-10 02:45:51.543075,2.86973770845044
55168,2020-09-10 02:45:51.829766,2.86973770845044
55169,2020-09-10 02:45:52.168821,2.86973770845044
55170,2020-09-10 02:45:52.484946,2.86973770845044
55171,2020-09-10 02:45:52.737313,2.86973770845044
55172,2020-09-10 02:45:53.193025,2.82644052772955
55173,2020-09-10 02:45:53.528254,2.82644052772955
55174,2020-09-10 02:45:53.833797,2.82644052772955
55175,2020-09-10 02:45:54.189060,2.82644052772955
55176,2020-09-10 02:45:54.464166,2.82644052772955
55177,2020-09-10 02:45:54.809905,2.82644052772955
55178,2020-09-10 02:45:55.086384,2.82644052772955
55179,2020-09-10 02:45:55.414924,2.82644052772955
55180,2020-09-10 02:45:55.778842,2.82644052772955
55181,2020-09-10 02:45:56.082438,2.78318950810814
55182,2020-09-10 02:45:56.400025,2.78318950810814
55183,2020-09-10 02:45:56.672928,2.78318950810814
55184,2020-09-10 02:45:57.003340,2.78318950810814
55185,2020-09-10 02:45:57.300991,2.78318950810814
55186,2020-09-10 02:45:57.685924,2.78318950810814
55187,2020-09-10 02:45:58.047680,2.78318950810814
55188,2020-09-10 02:45:58.389047,2.78318950810814
55189,2020-09-10 02:45:58.614655,2.78318950810814
55190,2020-09-10 02:45:58.947260,2.73998449584485
55191,2020-09-10 02:45:59.266858,2.73998449584485
55192,2020-09-10 02:45:59.659683,2.73998449584485
55193,2020-09-10 02:45:59.918547,2.73998449584485
55194,2020-09-10 02:46:00.199799,2.73998449584485
55195,2020-09-10 02:46:00.495819,2.73998449584485
55196,2020-09-10 02:46:00.770182,2.73998449584485
55197,2020-09-10 02:46:01.103079,2.73998449584485
55198,2020-09-10 02:46:01.363148,2.73998449584485
55199,2020-09-10 02:46:01.597836,2.73998449584485
55200,2020-09-10 02:46:01.959741,2.697601849751
55201,2020-09-10 02:46:02.262323,2.697601849751
55202,2020-09-10 02:46:02.575272,2.697601849751
55203,2020-09-10 02:46:02.899803,2.697601849751
55204,2020-09-10 02:46:03.269881,2.697601849751
55205,2020-09-10 02:46:03.565001,2.697601849751
55206,2020-09-10 02:46:03.877375,2.697601849751
55207,2020-09-10 02:46:04.135580,2.697601849751
55208,2020-09-10 02:46:04.383274,2.697601849751
55209,2020-09-10 02:46:04.745419,2.697601849751
55210,2020-09-10 02:46:05.076432,2.65526440001079
55211,2020-09-10 02:46:05.389078,2.65526440001079
55212,2020-09-10 02:46:05.620301,2.65526440001079
55213,2020-09-10 02:46:05.958844,2.65526440001079
55214,2020-09-10 02:46:06.288252,2.65526440001079
55215,2020-09-10 02:46:06.561591,2.65526440001079
55216,2020-09-10 02:46:06.892901,2.65526440001079
55217,2020-09-10 02:46:07.184688,2.65526440001079
55218,2020-09-10 02:46:07.468690,2.65526440001079
55219,2020-09-10 02:46:07.759009,2.61297199649646
55220,2020-09-10 02:46:08.077072,2.61297199649646
55221,2020-09-10 02:46:08.401367,2.61297199649646
55222,2020-09-10 02:46:08.738818,2.61297199649646
55223,2020-09-10 02:46:09.086290,2.61297199649646
55224,2020-09-10 02:46:09.384530,2.61297199649646
55225,2020-09-10 02:46:09.688571,2.61297199649646
55226,2020-09-10 02:46:10.003765,2.61297199649646
55227,2020-09-10 02:46:10.248069,2.61297199649646
55228,2020-09-10 02:46:10.561961,2.61297199649646
55229,2020-09-10 02:46:10.873433,2.57072449039786
55230,2020-09-10 02:46:11.153105,2.57072449039786
55231,2020-09-10 02:46:11.478742,2.57072449039786
55232,2020-09-10 02:46:11.815749,2.57072449039786
55233,2020-09-10 02:46:12.077302,2.57072449039786
55234,2020-09-10 02:46:12.373052,2.57072449039786
55235,2020-09-10 02:46:12.701544,2.57072449039786
55236,2020-09-10 02:46:12.981501,2.57072449039786
55237,2020-09-10 02:46:13.226192,2.57072449039786
55238,2020-09-10 02:46:13.570072,2.57072449039786
55239,2020-09-10 02:46:13.888250,2.52852173420834
55240,2020-09-10 02:46:14.183902,2.52852173420834
55241,2020-09-10 02:46:14.520325,2.52852173420834
55242,2020-09-10 02:46:14.840945,2.52852173420834
55243,2020-09-10 02:46:15.144024,2.52852173420834
55244,2020-09-10 02:46:15.479745,2.52852173420834
55245,2020-09-10 02:46:15.824669,2.52852173420834
55246,2020-09-10 02:46:16.179194,2.52852173420834
55247,2020-09-10 02:46:16.428242,2.52852173420834
55248,2020-09-10 02:46:16.787159,2.48636358171083
55249,2020-09-10 02:46:17.131989,2.48636358171083
55250,2020-09-10 02:46:17.462772,2.48636358171083
55251,2020-09-10 02:46:17.697910,2.48636358171083
55252,2020-09-10 02:46:18.015621,2.48636358171083
55253,2020-09-10 02:46:18.382943,2.48636358171083
55254,2020-09-10 02:46:18.625179,2.48636358171083
55255,2020-09-10 02:46:18.952896,2.48636358171083
55256,2020-09-10 02:46:19.265224,2.48636358171083
55257,2020-09-10 02:46:19.521108,2.48636358171083
55258,2020-09-10 02:46:19.831370,2.44424988796452
55259,2020-09-10 02:46:20.167487,2.44424988796452
55260,2020-09-10 02:46:20.434028,2.44424988796452
55261,2020-09-10 02:46:20.761447,2.44424988796452
55262,2020-09-10 02:46:21.033536,2.44424988796452
55263,2020-09-10 02:46:21.393100,2.44424988796452
55264,2020-09-10 02:46:21.703844,2.44424988796452
55265,2020-09-10 02:46:22.019829,2.44424988796452
55266,2020-09-10 02:46:22.298817,2.40218050929177
55267,2020-09-10 02:46:22.581732,2.40218050929177
55268,2020-09-10 02:46:22.844834,2.40218050929177
55269,2020-09-10 02:46:23.115520,2.40218050929177
55270,2020-09-10 02:46:23.383147,2.40218050929177
55271,2020-09-10 02:46:23.700510,2.40218050929177
55272,2020-09-10 02:46:24.034258,2.40218050929177
55273,2020-09-10 02:46:24.345515,2.40218050929177
55274,2020-09-10 02:46:24.683064,2.40218050929177
55275,2020-09-10 02:46:25.023085,2.40218050929177
55276,2020-09-10 02:46:25.367358,2.42536599422014
55277,2020-09-10 02:46:25.662783,2.42536599422014
55278,2020-09-10 02:46:26.069924,2.42536599422014
55279,2020-09-10 02:46:26.299606,2.42536599422014
55280,2020-09-10 02:46:26.621238,2.42536599422014
55281,2020-09-10 02:46:26.947398,2.42536599422014
55282,2020-09-10 02:46:27.209532,2.42536599422014
55283,2020-09-10 02:46:27.522522,2.42536599422014
55284,2020-09-10 02:46:27.805166,2.42536599422014
55285,2020-09-10 02:46:28.067437,2.42536599422014
55286,2020-09-10 02:46:28.364138,2.42536599422014
55287,2020-09-10 02:46:28.728960,2.44852609821709
55288,2020-09-10 02:46:28.990023,2.44852609821709
55289,2020-09-10 02:46:29.306788,2.44852609821709
55290,2020-09-10 02:46:29.648056,2.44852609821709
55291,2020-09-10 02:46:29.904318,2.44852609821709
55292,2020-09-10 02:46:30.131693,2.44852609821709
55293,2020-09-10 02:46:30.396506,2.44852609821709
55294,2020-09-10 02:46:30.717052,2.44852609821709
55295,2020-09-10 02:46:31.034812,2.44852609821709
55296,2020-09-10 02:46:31.370634,2.47166086114416
55297,2020-09-10 02:46:31.654380,2.47166086114416
55298,2020-09-10 02:46:31.972727,2.47166086114416
55299,2020-09-10 02:46:32.247615,2.47166086114416
55300,2020-09-10 02:46:32.623798,2.47166086114416
55301,2020-09-10 02:46:32.921279,2.47166086114416
55302,2020-09-10 02:46:33.255920,2.47166086114416
55303,2020-09-10 02:46:33.533816,2.47166086114416
55304,2020-09-10 02:46:33.787677,2.47166086114416
55305,2020-09-10 02:46:34.098995,2.47166086114416
55306,2020-09-10 02:46:34.426871,2.49477032276863
55307,2020-09-10 02:46:34.757793,2.49477032276863
55308,2020-09-10 02:46:35.126500,2.49477032276863
55309,2020-09-10 02:46:35.460205,2.49477032276863
55310,2020-09-10 02:46:35.762019,2.49477032276863
55311,2020-09-10 02:46:36.081824,2.49477032276863
55312,2020-09-10 02:46:36.415996,2.49477032276863
55313,2020-09-10 02:46:36.700746,2.49477032276863
55314,2020-09-10 02:46:37.032672,2.49477032276863
55315,2020-09-10 02:46:37.348730,2.49477032276863
55316,2020-09-10 02:46:37.627729,2.51785452276407
55317,2020-09-10 02:46:37.955198,2.51785452276407
55318,2020-09-10 02:46:38.366472,2.51785452276407
55319,2020-09-10 02:46:38.706355,2.51785452276407
55320,2020-09-10 02:46:39.072162,2.51785452276407
55321,2020-09-10 02:46:39.419533,2.51785452276407
55322,2020-09-10 02:46:39.685045,2.51785452276407
55323,2020-09-10 02:46:39.958588,2.51785452276407
55324,2020-09-10 02:46:40.255180,2.5409135007109
55325,2020-09-10 02:46:40.558206,2.5409135007109
55326,2020-09-10 02:46:40.862139,2.5409135007109
55327,2020-09-10 02:46:41.170718,2.5409135007109
55328,2020-09-10 02:46:41.435150,2.5409135007109
55329,2020-09-10 02:46:41.684961,2.5409135007109
55330,2020-09-10 02:46:42.001570,2.5409135007109
55331,2020-09-10 02:46:42.343361,2.5409135007109
55332,2020-09-10 02:46:42.686882,2.5409135007109
55333,2020-09-10 02:46:42.942729,2.5409135007109
55334,2020-09-10 02:46:43.212467,2.5409135007109
55335,2020-09-10 02:46:43.498904,2.56394729609698
55336,2020-09-10 02:46:43.835683,2.56394729609698
55337,2020-09-10 02:46:44.104865,2.56394729609698
55338,2020-09-10 02:46:44.439936,2.56394729609698
55339,2020-09-10 02:46:44.757623,2.56394729609698
55340,2020-09-10 02:46:45.056777,2.56394729609698
55341,2020-09-10 02:46:45.330803,2.56394729609698
55342,2020-09-10 02:46:45.589545,2.56394729609698
55343,2020-09-10 02:46:45.945606,2.56394729609698
55344,2020-09-10 02:46:46.290708,2.56394729609698
55345,2020-09-10 02:46:46.616888,2.58695594831813
55346,2020-09-10 02:46:46.995488,2.58695594831813
55347,2020-09-10 02:46:47.217411,2.58695594831813
55348,2020-09-10 02:46:47.505212,2.58695594831813
55349,2020-09-10 02:46:47.854418,2.58695594831813
55350,2020-09-10 02:46:48.148601,2.58695594831813
55351,2020-09-10 02:46:48.469825,2.58695594831813
55352,2020-09-10 02:46:48.735922,2.58695594831813
55353,2020-09-10 02:46:49.009710,2.58695594831813
55354,2020-09-10 02:46:49.291442,2.60993949667872
55355,2020-09-10 02:46:49.614469,2.60993949667872
55356,2020-09-10 02:46:49.882353,2.60993949667872
55357,2020-09-10 02:46:50.120413,2.60993949667872
55358,2020-09-10 02:46:50.399041,2.60993949667872
55359,2020-09-10 02:46:50.749414,2.60993949667872
55360,2020-09-10 02:46:51.039397,2.60993949667872
55361,2020-09-10 02:46:51.377365,2.60993949667872
55362,2020-09-10 02:46:51.663267,2.60993949667872
55363,2020-09-10 02:46:51.938983,2.60993949667872
55364,2020-09-10 02:46:52.192241,2.63289798039216
55365,2020-09-10 02:46:52.574348,2.63289798039216
55366,2020-09-10 02:46:52.909693,2.63289798039216
55367,2020-09-10 02:46:53.207731,2.63289798039216
55368,2020-09-10 02:46:53.600945,2.63289798039216
55369,2020-09-10 02:46:53.958962,2.63289798039216
55370,2020-09-10 02:46:54.266648,2.63289798039216
55371,2020-09-10 02:46:54.601736,2.63289798039216
55372,2020-09-10 02:46:54.867528,2.65583143858152
55373,2020-09-10 02:46:55.158725,2.65583143858152
55374,2020-09-10 02:46:55.478684,2.65583143858152
55375,2020-09-10 02:46:55.771357,2.65583143858152
55376,2020-09-10 02:46:56.102510,2.65583143858152
55377,2020-09-10 02:46:56.447936,2.65583143858152
55378,2020-09-10 02:46:56.713998,2.65583143858152
55379,2020-09-10 02:46:56.977756,2.65583143858152
55380,2020-09-10 02:46:57.294084,2.65583143858152
55381,2020-09-10 02:46:57.631117,2.65583143858152
55382,2020-09-10 02:46:57.919109,2.65583143858152
55383,2020-09-10 02:46:58.165819,2.67873991027999
55384,2020-09-10 02:46:58.435201,2.67873991027999
55385,2020-09-10 02:46:58.767297,2.67873991027999
55386,2020-09-10 02:46:59.088069,2.67873991027999
55387,2020-09-10 02:46:59.413481,2.67873991027999
55388,2020-09-10 02:46:59.704619,2.67873991027999
55389,2020-09-10 02:47:00.032975,2.67873991027999
55390,2020-09-10 02:47:00.434500,2.67873991027999
55391,2020-09-10 02:47:00.763740,2.67873991027999
55392,2020-09-10 02:47:01.063230,2.67873991027999
55393,2020-09-10 02:47:01.389887,2.67873991027999
55394,2020-09-10 02:47:01.708959,2.70162343443145
55395,2020-09-10 02:47:01.967631,2.70162343443145
55396,2020-09-10 02:47:02.288684,2.70162343443145
55397,2020-09-10 02:47:02.683400,2.70162343443145
55398,2020-09-10 02:47:02.928867,2.70162343443145
55399,2020-09-10 02:47:03.181493,2.70162343443145
55400,2020-09-10 02:47:03.458403,2.70162343443145
55401,2020-09-10 02:47:03.767663,2.70162343443145
55402,2020-09-10 02:47:04.087938,2.70162343443145
55403,2020-09-10 02:47:04.427540,2.72448204989104
55404,2020-09-10 02:47:04.739431,2.72448204989104
55405,2020-09-10 02:47:05.023594,2.72448204989104
55406,2020-09-10 02:47:05.355877,2.72448204989104
55407,2020-09-10 02:47:05.837195,2.72448204989104
55408,2020-09-10 02:47:06.124352,2.72448204989104
55409,2020-09-10 02:47:06.363310,2.72448204989104
55410,2020-09-10 02:47:06.627569,2.72448204989104
55411,2020-09-10 02:47:06.923286,2.72448204989104
55412,2020-09-10 02:47:07.268801,2.74731579542561
55413,2020-09-10 02:47:07.605138,2.74731579542561
55414,2020-09-10 02:47:07.920056,2.74731579542561
55415,2020-09-10 02:47:08.304157,2.74731579542561
55416,2020-09-10 02:47:08.645962,2.74731579542561
55417,2020-09-10 02:47:08.982273,2.74731579542561
55418,2020-09-10 02:47:09.275900,2.74731579542561
55419,2020-09-10 02:47:09.625044,2.74731579542561
55420,2020-09-10 02:47:09.911197,2.74731579542561
55421,2020-09-10 02:47:10.315852,2.77054854737364
55422,2020-09-10 02:47:10.620171,2.77054854737364
55423,2020-09-10 02:47:10.912832,2.77054854737364
55424,2020-09-10 02:47:11.240369,2.77054854737364
55425,2020-09-10 02:47:11.517816,2.77054854737364
55426,2020-09-10 02:47:11.893986,2.77054854737364
55427,2020-09-10 02:47:12.168189,2.77054854737364
55428,2020-09-10 02:47:12.473948,2.77054854737364
55429,2020-09-10 02:47:12.845253,2.77054854737364
55430,2020-09-10 02:47:13.181103,2.79376001665457
55431,2020-09-10 02:47:13.443145,2.79376001665457
55432,2020-09-10 02:47:13.794613,2.79376001665457
55433,2020-09-10 02:47:14.078639,2.79376001665457
55434,2020-09-10 02:47:14.322539,2.79376001665457
55435,2020-09-10 02:47:14.653464,2.79376001665457
55436,2020-09-10 02:47:15.007059,2.79376001665457
55437,2020-09-10 02:47:15.318913,2.79376001665457
55438,2020-09-10 02:47:15.614637,2.79376001665457
55439,2020-09-10 02:47:15.929849,2.79376001665457
55440,2020-09-10 02:47:16.244508,2.81695024105437
55441,2020-09-10 02:47:16.522227,2.81695024105437
55442,2020-09-10 02:47:16.777024,2.81695024105437
55443,2020-09-10 02:47:17.080646,2.81695024105437
55444,2020-09-10 02:47:17.366546,2.81695024105437
55445,2020-09-10 02:47:17.633633,2.81695024105437
55446,2020-09-10 02:47:17.952271,2.81695024105437
55447,2020-09-10 02:47:18.213465,2.81695024105437
55448,2020-09-10 02:47:18.503129,2.81695024105437
55449,2020-09-10 02:47:18.810254,2.81695024105437
55450,2020-09-10 02:47:19.174325,2.81695024105437
55451,2020-09-10 02:47:19.410812,2.84011925825726
55452,2020-09-10 02:47:19.708133,2.84011925825726
55453,2020-09-10 02:47:19.948168,2.84011925825726
55454,2020-09-10 02:47:20.279135,2.84011925825726
55455,2020-09-10 02:47:20.664766,2.84011925825726
55456,2020-09-10 02:47:20.954286,2.84011925825726
55457,2020-09-10 02:47:21.279224,2.84011925825726
55458,2020-09-10 02:47:21.657352,2.86326710584632
55459,2020-09-10 02:47:21.934993,2.86326710584632
55460,2020-09-10 02:47:22.272085,2.86326710584632
55461,2020-09-10 02:47:22.512930,2.86326710584632
55462,2020-09-10 02:47:22.877062,2.86326710584632
55463,2020-09-10 02:47:23.222135,2.86326710584632
55464,2020-09-10 02:47:23.561095,2.86326710584632
55465,2020-09-10 02:47:23.873898,2.86326710584632
55466,2020-09-10 02:47:24.219577,2.86326710584632
55467,2020-09-10 02:47:24.466490,2.86326710584632
55468,2020-09-10 02:47:24.748223,2.86326710584632
55469,2020-09-10 02:47:25.087481,2.88639382130398
55470,2020-09-10 02:47:25.368302,2.88639382130398
55471,2020-09-10 02:47:25.688153,2.88639382130398
55472,2020-09-10 02:47:26.028372,2.88639382130398
55473,2020-09-10 02:47:26.372779,2.88639382130398
55474,2020-09-10 02:47:26.700633,2.88639382130398
55475,2020-09-10 02:47:26.985715,2.88639382130398
55476,2020-09-10 02:47:27.213465,2.88639382130398
55477,2020-09-10 02:47:27.583688,2.88639382130398
55478,2020-09-10 02:47:27.986035,2.90949944201259
55479,2020-09-10 02:47:28.274478,2.90949944201259
55480,2020-09-10 02:47:28.615907,2.90949944201259
55481,2020-09-10 02:47:28.960923,2.90949944201259
55482,2020-09-10 02:47:29.282806,2.90949944201259
55483,2020-09-10 02:47:29.611358,2.90949944201259
55484,2020-09-10 02:47:29.911931,2.90949944201259
55485,2020-09-10 02:47:30.275572,2.90949944201259
55486,2020-09-10 02:47:30.627894,2.90949944201259
55487,2020-09-10 02:47:30.903150,2.92411732459966
55488,2020-09-10 02:47:31.248674,2.92411732459966
55489,2020-09-10 02:47:31.538180,2.92411732459966
55490,2020-09-10 02:47:31.847356,2.92411732459966
55491,2020-09-10 02:47:32.132890,2.92411732459966
55492,2020-09-10 02:47:32.363164,2.92411732459966
55493,2020-09-10 02:47:32.674753,2.92411732459966
55494,2020-09-10 02:47:33.028074,2.92411732459966
55495,2020-09-10 02:47:33.328880,2.92411732459966
55496,2020-09-10 02:47:33.581013,2.92411732459966
55497,2020-09-10 02:47:33.930758,2.93872300036919
55498,2020-09-10 02:47:34.271685,2.93872300036919
55499,2020-09-10 02:47:34.626221,2.93872300036919
55500,2020-09-10 02:47:34.914972,2.93872300036919
55501,2020-09-10 02:47:35.144089,2.93872300036919
55502,2020-09-10 02:47:35.378687,2.93872300036919
55503,2020-09-10 02:47:35.739371,2.93872300036919
55504,2020-09-10 02:47:36.024992,2.93872300036919
55505,2020-09-10 02:47:36.359274,2.93872300036919
55506,2020-09-10 02:47:36.685224,2.95331649335922
55507,2020-09-10 02:47:37.035617,2.95331649335922
55508,2020-09-10 02:47:37.325640,2.95331649335922
55509,2020-09-10 02:47:37.581103,2.95331649335922
55510,2020-09-10 02:47:37.840918,2.95331649335922
55511,2020-09-10 02:47:38.108349,2.95331649335922
55512,2020-09-10 02:47:38.393162,2.95331649335922
55513,2020-09-10 02:47:38.755261,2.95331649335922
55514,2020-09-10 02:47:39.059654,2.95331649335922
55515,2020-09-10 02:47:39.401660,2.95331649335922
55516,2020-09-10 02:47:39.675513,2.96789782754628
55517,2020-09-10 02:47:39.984955,2.96789782754628
55518,2020-09-10 02:47:40.317906,2.96789782754628
55519,2020-09-10 02:47:40.578439,2.96789782754628
55520,2020-09-10 02:47:40.789231,2.96789782754628
55521,2020-09-10 02:47:41.211976,2.96789782754628
55522,2020-09-10 02:47:41.581646,2.96789782754628
55523,2020-09-10 02:47:41.895811,2.96789782754628
55524,2020-09-10 02:47:42.317228,2.98246702684563
55525,2020-09-10 02:47:42.689795,2.98246702684563
55526,2020-09-10 02:47:42.992784,2.98246702684563
55527,2020-09-10 02:47:43.264439,2.98246702684563
55528,2020-09-10 02:47:43.588156,2.98246702684563
55529,2020-09-10 02:47:43.885988,2.98246702684563
55530,2020-09-10 02:47:44.143066,2.98246702684563
55531,2020-09-10 02:47:44.422898,2.98246702684563
55532,2020-09-10 02:47:44.778667,2.99702411511144
55533,2020-09-10 02:47:45.092932,2.99702411511144
55534,2020-09-10 02:47:45.430652,2.99702411511144
55535,2020-09-10 02:47:45.670754,2.99702411511144
55536,2020-09-10 02:47:45.999815,2.99702411511144
55537,2020-09-10 02:47:46.313186,2.99702411511144
55538,2020-09-10 02:47:46.671113,2.99702411511144
55539,2020-09-10 02:47:46.982944,2.99702411511144
55540,2020-09-10 02:47:47.355471,3.01156911613708
55541,2020-09-10 02:47:47.627200,3.01156911613708
55542,2020-09-10 02:47:47.972293,3.01156911613708
55543,2020-09-10 02:47:48.299860,3.01156911613708
55544,2020-09-10 02:47:48.513569,3.01156911613708
55545,2020-09-10 02:47:48.825521,3.01156911613708
55546,2020-09-10 02:47:49.173583,3.01156911613708
55547,2020-09-10 02:47:49.482665,3.01156911613708
55548,2020-09-10 02:47:49.816473,3.01156911613708
55549,2020-09-10 02:47:50.140805,3.01156911613708
55550,2020-09-10 02:47:50.470425,3.02610205365524
55551,2020-09-10 02:47:50.729874,3.02610205365524
55552,2020-09-10 02:47:51.061378,3.02610205365524
55553,2020-09-10 02:47:51.374030,3.02610205365524
55554,2020-09-10 02:47:51.639233,3.02610205365524
55555,2020-09-10 02:47:51.944180,3.02610205365524
55556,2020-09-10 02:47:52.271886,3.02610205365524
55557,2020-09-10 02:47:52.597484,3.02610205365524
55558,2020-09-10 02:47:52.953063,3.04062295133818
55559,2020-09-10 02:47:53.302481,3.04062295133818
55560,2020-09-10 02:47:53.678057,3.04062295133818
55561,2020-09-10 02:47:53.923213,3.04062295133818
55562,2020-09-10 02:47:54.204216,3.04062295133818
55563,2020-09-10 02:47:54.488163,3.04062295133818
55564,2020-09-10 02:47:54.823295,3.04062295133818
55565,2020-09-10 02:47:55.124540,3.04062295133818
55566,2020-09-10 02:47:55.445259,3.04062295133818
55567,2020-09-10 02:47:55.732227,3.04062295133818
55568,2020-09-10 02:47:55.988641,3.04062295133818
55569,2020-09-10 02:47:56.273601,3.05513183279794
55570,2020-09-10 02:47:56.685535,3.05513183279794
55571,2020-09-10 02:47:57.018570,3.05513183279794
55572,2020-09-10 02:47:57.277909,3.05513183279794
55573,2020-09-10 02:47:57.526735,3.05513183279794
55574,2020-09-10 02:47:57.826251,3.05513183279794
55575,2020-09-10 02:47:58.119442,3.05513183279794
55576,2020-09-10 02:47:58.423109,3.05513183279794
55577,2020-09-10 02:47:58.764722,3.05513183279794
55578,2020-09-10 02:47:59.098174,3.05513183279794
55579,2020-09-10 02:47:59.353195,3.05513183279794
55580,2020-09-10 02:47:59.585966,3.06962872158657
55581,2020-09-10 02:47:59.904907,3.06962872158657
55582,2020-09-10 02:48:00.209184,3.06962872158657
55583,2020-09-10 02:48:00.538517,3.06962872158657
55584,2020-09-10 02:48:00.845533,3.06962872158657
55585,2020-09-10 02:48:01.142247,3.06962872158657
55586,2020-09-10 02:48:01.432533,3.06962872158657
55587,2020-09-10 02:48:01.754731,3.06962872158657
55588,2020-09-10 02:48:01.997930,3.08411364119627
55589,2020-09-10 02:48:02.305944,3.08411364119627
55590,2020-09-10 02:48:02.632954,3.08411364119627
55591,2020-09-10 02:48:02.978487,3.08411364119627
55592,2020-09-10 02:48:03.289457,3.08411364119627
55593,2020-09-10 02:48:03.587308,3.08411364119627
55594,2020-09-10 02:48:03.822941,3.08411364119627
55595,2020-09-10 02:48:04.217352,3.08411364119627
55596,2020-09-10 02:48:04.526949,3.08411364119627
55597,2020-09-10 02:48:04.877815,3.09858661505967
55598,2020-09-10 02:48:05.187137,3.09858661505967
55599,2020-09-10 02:48:05.526166,3.09858661505967
55600,2020-09-10 02:48:05.834706,3.09858661505967
55601,2020-09-10 02:48:06.073571,3.09858661505967
55602,2020-09-10 02:48:06.342930,3.09858661505967
55603,2020-09-10 02:48:06.618923,3.09858661505967
55604,2020-09-10 02:48:06.986516,3.09858661505967
55605,2020-09-10 02:48:07.301626,3.09858661505967
55606,2020-09-10 02:48:07.539356,3.09858661505967
55607,2020-09-10 02:48:07.908749,3.09858661505967
55608,2020-09-10 02:48:08.186434,3.11304766655002
55609,2020-09-10 02:48:08.522939,3.11304766655002
55610,2020-09-10 02:48:08.882603,3.11304766655002
55611,2020-09-10 02:48:09.202760,3.11304766655002
55612,2020-09-10 02:48:09.484401,3.11304766655002
55613,2020-09-10 02:48:09.815898,3.11304766655002
55614,2020-09-10 02:48:10.160593,3.11304766655002
55615,2020-09-10 02:48:10.423015,3.11304766655002
55616,2020-09-10 02:48:10.809022,3.12749681898131
55617,2020-09-10 02:48:11.112678,3.12749681898131
55618,2020-09-10 02:48:11.411045,3.12749681898131
55619,2020-09-10 02:48:11.715904,3.12749681898131
55620,2020-09-10 02:48:12.035360,3.12749681898131
55621,2020-09-10 02:48:12.373539,3.12749681898131
55622,2020-09-10 02:48:12.680601,3.12749681898131
55623,2020-09-10 02:48:12.916782,3.12749681898131
55624,2020-09-10 02:48:13.204469,3.12749681898131
55625,2020-09-10 02:48:13.487818,3.12749681898131
55626,2020-09-10 02:48:13.730931,3.12749681898131
55627,2020-09-10 02:48:14.047884,3.12749681898131
55628,2020-09-10 02:48:14.363048,3.14193409560862
55629,2020-09-10 02:48:14.666320,3.14193409560862
55630,2020-09-10 02:48:14.986224,3.14193409560862
55631,2020-09-10 02:48:15.345051,3.14193409560862
55632,2020-09-10 02:48:15.655827,3.14193409560862
55633,2020-09-10 02:48:15.950045,3.14193409560862
55634,2020-09-10 02:48:16.295319,3.14193409560862
55635,2020-09-10 02:48:16.658392,3.14193409560862
55636,2020-09-10 02:48:16.948477,3.14193409560862
55637,2020-09-10 02:48:17.242249,3.14193409560862
55638,2020-09-10 02:48:17.572769,3.1563595196282
55639,2020-09-10 02:48:17.824849,3.1563595196282
55640,2020-09-10 02:48:18.171549,3.1563595196282
55641,2020-09-10 02:48:18.434683,3.1563595196282
55642,2020-09-10 02:48:18.797558,3.1563595196282
55643,2020-09-10 02:48:19.101122,3.1563595196282
55644,2020-09-10 02:48:19.370947,3.1563595196282
55645,2020-09-10 02:48:19.720655,3.1563595196282
55646,2020-09-10 02:48:20.031171,3.17077311417769
55647,2020-09-10 02:48:20.328377,3.17077311417769
55648,2020-09-10 02:48:20.632829,3.17077311417769
55649,2020-09-10 02:48:20.960807,3.17077311417769
55650,2020-09-10 02:48:21.276186,3.17077311417769
55651,2020-09-10 02:48:21.546313,3.17077311417769
55652,2020-09-10 02:48:21.843232,3.17077311417769
55653,2020-09-10 02:48:22.161966,3.17077311417769
55654,2020-09-10 02:48:22.445526,3.17077311417769
55655,2020-09-10 02:48:22.807293,3.17077311417769
55656,2020-09-10 02:48:23.163514,3.17077311417769
55657,2020-09-10 02:48:23.492826,3.18517490233639
55658,2020-09-10 02:48:23.851643,3.18517490233639
55659,2020-09-10 02:48:24.142694,3.18517490233639
55660,2020-09-10 02:48:24.421389,3.18517490233639
55661,2020-09-10 02:48:24.732635,3.18517490233639
55662,2020-09-10 02:48:25.107724,3.18517490233639
55663,2020-09-10 02:48:25.411708,3.18517490233639
55664,2020-09-10 02:48:25.746902,3.18517490233639
55665,2020-09-10 02:48:25.995816,3.18517490233639
55666,2020-09-10 02:48:26.269539,3.19956490712535
55667,2020-09-10 02:48:26.499746,3.19956490712535
55668,2020-09-10 02:48:26.893487,3.19956490712535
55669,2020-09-10 02:48:27.262337,3.19956490712535
55670,2020-09-10 02:48:27.603185,3.19956490712535
55671,2020-09-10 02:48:27.898892,3.19956490712535
55672,2020-09-10 02:48:28.213854,3.19956490712535
55673,2020-09-10 02:48:28.564626,3.21394315150768
55674,2020-09-10 02:48:28.777603,3.21394315150768
55675,2020-09-10 02:48:29.005441,3.21394315150768
55676,2020-09-10 02:48:29.341770,3.21394315150768
55677,2020-09-10 02:48:29.669433,3.21394315150768
55678,2020-09-10 02:48:29.999438,3.21394315150768
55679,2020-09-10 02:48:30.312869,3.21394315150768
55680,2020-09-10 02:48:30.682846,3.21394315150768
55681,2020-09-10 02:48:31.018218,3.21394315150768
55682,2020-09-10 02:48:31.339787,3.21394315150768
55683,2020-09-10 02:48:31.706436,3.22830965838864
55684,2020-09-10 02:48:31.970037,3.22830965838864
55685,2020-09-10 02:48:32.343371,3.22830965838864
55686,2020-09-10 02:48:32.649661,3.22830965838864
55687,2020-09-10 02:48:32.975821,3.22830965838864
55688,2020-09-10 02:48:33.209109,3.22830965838864
55689,2020-09-10 02:48:33.596460,3.22830965838864
55690,2020-09-10 02:48:33.864249,3.22830965838864
55691,2020-09-10 02:48:34.174366,3.22830965838864
55692,2020-09-10 02:48:34.427473,3.24266445061591
55693,2020-09-10 02:48:34.800425,3.24266445061591
55694,2020-09-10 02:48:35.090061,3.24266445061591
55695,2020-09-10 02:48:35.417491,3.24266445061591
55696,2020-09-10 02:48:35.708131,3.24266445061591
55697,2020-09-10 02:48:36.049006,3.24266445061591
55698,2020-09-10 02:48:36.393914,3.24266445061591
55699,2020-09-10 02:48:36.708601,3.24266445061591
55700,2020-09-10 02:48:37.021462,3.24266445061591
55701,2020-09-10 02:48:37.386169,3.24266445061591
55702,2020-09-10 02:48:37.709306,3.25700755097975
55703,2020-09-10 02:48:38.037495,3.25700755097975
55704,2020-09-10 02:48:38.359197,3.25700755097975
55705,2020-09-10 02:48:38.679876,3.25700755097975
55706,2020-09-10 02:48:39.001575,3.25700755097975
55707,2020-09-10 02:48:39.390204,3.25700755097975
55708,2020-09-10 02:48:39.694274,3.25700755097975
55709,2020-09-10 02:48:40.065402,3.25700755097975
55710,2020-09-10 02:48:40.435830,3.27133898221321
55711,2020-09-10 02:48:40.759094,3.27133898221321
55712,2020-09-10 02:48:41.066840,3.27133898221321
55713,2020-09-10 02:48:41.364195,3.27133898221321
55714,2020-09-10 02:48:41.645272,3.27133898221321
55715,2020-09-10 02:48:42.013063,3.27133898221321
55716,2020-09-10 02:48:42.277014,3.27133898221321
55717,2020-09-10 02:48:42.666877,3.27133898221321
55718,2020-09-10 02:48:43.046967,3.28565876699228
55719,2020-09-10 02:48:43.389201,3.28565876699228
55720,2020-09-10 02:48:43.696959,3.28565876699228
55721,2020-09-10 02:48:44.069862,3.28565876699228
55722,2020-09-10 02:48:44.399642,3.28565876699228
55723,2020-09-10 02:48:44.736625,3.28565876699228
55724,2020-09-10 02:48:45.014440,3.28565876699228
55725,2020-09-10 02:48:45.352223,3.28565876699228
55726,2020-09-10 02:48:45.691263,3.28565876699228
55727,2020-09-10 02:48:46.094986,3.29996692793615
55728,2020-09-10 02:48:46.341740,3.29996692793615
55729,2020-09-10 02:48:46.575827,3.29996692793615
55730,2020-09-10 02:48:46.879691,3.29996692793615
55731,2020-09-10 02:48:47.181846,3.29996692793615
55732,2020-09-10 02:48:47.539169,3.29996692793615
55733,2020-09-10 02:48:47.881337,3.29996692793615
55734,2020-09-10 02:48:48.078324,3.29996692793615
55735,2020-09-10 02:48:48.371424,3.29996692793615
55736,2020-09-10 02:48:48.642353,3.29996692793615
55737,2020-09-10 02:48:48.949299,3.31426348760732
55738,2020-09-10 02:48:49.221712,3.31426348760732
55739,2020-09-10 02:48:49.482505,3.31426348760732
55740,2020-09-10 02:48:49.788146,3.31426348760732
55741,2020-09-10 02:48:50.122235,3.31426348760732
55742,2020-09-10 02:48:50.442330,3.31426348760732
55743,2020-09-10 02:48:50.738976,3.31426348760732
55744,2020-09-10 02:48:51.064787,3.31426348760732
55745,2020-09-10 02:48:51.389848,3.31426348760732
55746,2020-09-10 02:48:51.640401,3.32854846851185
55747,2020-09-10 02:48:51.981042,3.32854846851185
55748,2020-09-10 02:48:52.316848,3.32854846851185
55749,2020-09-10 02:48:52.695502,3.32854846851185
55750,2020-09-10 02:48:53.019529,3.32854846851185
55751,2020-09-10 02:48:53.387847,3.32854846851185
55752,2020-09-10 02:48:53.713448,3.32854846851185
55753,2020-09-10 02:48:54.084904,3.32854846851185
55754,2020-09-10 02:48:54.424220,3.32854846851185
55755,2020-09-10 02:48:54.760138,3.34282189309954
55756,2020-09-10 02:48:55.015899,3.34282189309954
55757,2020-09-10 02:48:55.308944,3.34282189309954
55758,2020-09-10 02:48:55.636494,3.34282189309954
55759,2020-09-10 02:48:55.982786,3.34282189309954
55760,2020-09-10 02:48:56.322069,3.34282189309954
55761,2020-09-10 02:48:56.674225,3.34282189309954
55762,2020-09-10 02:48:57.007181,3.34282189309954
55763,2020-09-10 02:48:57.361864,3.34282189309954
55764,2020-09-10 02:48:57.687444,3.34282189309954
55765,2020-09-10 02:48:58.007270,3.35322544643475
55766,2020-09-10 02:48:58.249682,3.35322544643475
55767,2020-09-10 02:48:58.562972,3.35322544643475
55768,2020-09-10 02:48:58.878294,3.35322544643475
55769,2020-09-10 02:48:59.283540,3.35322544643475
55770,2020-09-10 02:48:59.614687,3.35322544643475
55771,2020-09-10 02:48:59.857526,3.35322544643475
55772,2020-09-10 02:49:00.196910,3.35322544643475
55773,2020-09-10 02:49:00.538742,3.36362278231233
55774,2020-09-10 02:49:00.934766,3.36362278231233
55775,2020-09-10 02:49:01.302091,3.36362278231233
55776,2020-09-10 02:49:01.547976,3.36362278231233
55777,2020-09-10 02:49:01.878538,3.36362278231233
55778,2020-09-10 02:49:02.129638,3.36362278231233
55779,2020-09-10 02:49:02.484500,3.36362278231233
55780,2020-09-10 02:49:02.709232,3.36362278231233
55781,2020-09-10 02:49:02.995073,3.36362278231233
55782,2020-09-10 02:49:03.255193,3.36362278231233
55783,2020-09-10 02:49:03.499784,3.3740139135152
55784,2020-09-10 02:49:03.765967,3.3740139135152
55785,2020-09-10 02:49:04.025500,3.3740139135152
55786,2020-09-10 02:49:04.309126,3.3740139135152
55787,2020-09-10 02:49:04.616792,3.3740139135152
55788,2020-09-10 02:49:04.884768,3.3740139135152
55789,2020-09-10 02:49:05.133783,3.3740139135152
55790,2020-09-10 02:49:05.517986,3.3740139135152
55791,2020-09-10 02:49:05.778951,3.3740139135152
55792,2020-09-10 02:49:06.099702,3.38439885279332
55793,2020-09-10 02:49:06.465954,3.38439885279332
55794,2020-09-10 02:49:06.763472,3.38439885279332
55795,2020-09-10 02:49:07.092179,3.38439885279332
55796,2020-09-10 02:49:07.318993,3.38439885279332
55797,2020-09-10 02:49:07.550290,3.38439885279332
55798,2020-09-10 02:49:07.831623,3.38439885279332
55799,2020-09-10 02:49:08.176268,3.38439885279332
55800,2020-09-10 02:49:08.529012,3.39477761286385
55801,2020-09-10 02:49:08.884808,3.39477761286385
55802,2020-09-10 02:49:09.133957,3.39477761286385
55803,2020-09-10 02:49:09.448937,3.39477761286385
55804,2020-09-10 02:49:09.719795,3.39477761286385
55805,2020-09-10 02:49:09.975237,3.39477761286385
55806,2020-09-10 02:49:10.325505,3.39477761286385
55807,2020-09-10 02:49:10.682678,3.39477761286385
55808,2020-09-10 02:49:10.988941,3.39477761286385
55809,2020-09-10 02:49:11.298384,3.39477761286385
55810,2020-09-10 02:49:11.526767,3.39477761286385
55811,2020-09-10 02:49:11.818684,3.40515020641118
55812,2020-09-10 02:49:12.124980,3.40515020641118
55813,2020-09-10 02:49:12.442205,3.40515020641118
55814,2020-09-10 02:49:12.759942,3.40515020641118
55815,2020-09-10 02:49:13.012979,3.40515020641118
55816,2020-09-10 02:49:13.311822,3.40515020641118
55817,2020-09-10 02:49:13.593283,3.40515020641118
55818,2020-09-10 02:49:13.865484,3.40515020641118
55819,2020-09-10 02:49:14.246196,3.40515020641118
55820,2020-09-10 02:49:14.546026,3.40515020641118
55821,2020-09-10 02:49:14.909015,3.41551664608708
55822,2020-09-10 02:49:15.244171,3.41551664608708
55823,2020-09-10 02:49:15.559577,3.41551664608708
55824,2020-09-10 02:49:15.807683,3.41551664608708
55825,2020-09-10 02:49:16.096091,3.41551664608708
55826,2020-09-10 02:49:16.341374,3.41551664608708
55827,2020-09-10 02:49:16.586783,3.41551664608708
55828,2020-09-10 02:49:16.878337,3.41551664608708
55829,2020-09-10 02:49:17.172433,3.41551664608708
55830,2020-09-10 02:49:17.445337,3.41551664608708
55831,2020-09-10 02:49:17.686945,3.41551664608708
55832,2020-09-10 02:49:18.058607,3.42587694451078
55833,2020-09-10 02:49:18.401893,3.42587694451078
55834,2020-09-10 02:49:18.727928,3.42587694451078
55835,2020-09-10 02:49:18.999409,3.42587694451078
55836,2020-09-10 02:49:19.383103,3.42587694451078
55837,2020-09-10 02:49:19.658660,3.42587694451078
55838,2020-09-10 02:49:19.906873,3.42587694451078
55839,2020-09-10 02:49:20.169135,3.42587694451078
55840,2020-09-10 02:49:20.439757,3.42587694451078
55841,2020-09-10 02:49:20.700448,3.42587694451078
55842,2020-09-10 02:49:21.055467,3.43623111426901
55843,2020-09-10 02:49:21.340186,3.43623111426901
55844,2020-09-10 02:49:21.646089,3.43623111426901
55845,2020-09-10 02:49:21.903284,3.43623111426901
55846,2020-09-10 02:49:22.203371,3.43623111426901
55847,2020-09-10 02:49:22.645371,3.43623111426901
55848,2020-09-10 02:49:22.980243,3.43623111426901
55849,2020-09-10 02:49:23.309501,3.43623111426901
55850,2020-09-10 02:49:23.621554,3.43623111426901
55851,2020-09-10 02:49:23.902999,3.43623111426901
55852,2020-09-10 02:49:24.178288,3.44088773841024
55853,2020-09-10 02:49:24.444301,3.44088773841024
55854,2020-09-10 02:49:24.852787,3.44088773841024
55855,2020-09-10 02:49:25.125297,3.44088773841024
55856,2020-09-10 02:49:25.426437,3.44088773841024
55857,2020-09-10 02:49:25.719869,3.44088773841024
55858,2020-09-10 02:49:26.060769,3.44088773841024
55859,2020-09-10 02:49:26.361682,3.44088773841024
55860,2020-09-10 02:49:26.681165,3.44088773841024
55861,2020-09-10 02:49:27.014027,3.45139955807903
55862,2020-09-10 02:49:27.334981,3.45139955807903
55863,2020-09-10 02:49:27.618075,3.45139955807903
55864,2020-09-10 02:49:27.921448,3.45139955807903
55865,2020-09-10 02:49:28.217026,3.45139955807903
55866,2020-09-10 02:49:28.555351,3.45139955807903
55867,2020-09-10 02:49:28.906154,3.45139955807903
55868,2020-09-10 02:49:29.162649,3.45139955807903
55869,2020-09-10 02:49:29.504988,3.45139955807903
55870,2020-09-10 02:49:29.832882,3.45139955807903
55871,2020-09-10 02:49:30.197856,3.470505487023
55872,2020-09-10 02:49:30.549564,3.470505487023
55873,2020-09-10 02:49:30.821824,3.470505487023
55874,2020-09-10 02:49:31.084158,3.470505487023
55875,2020-09-10 02:49:31.322990,3.470505487023
55876,2020-09-10 02:49:31.567772,3.470505487023
55877,2020-09-10 02:49:31.851692,3.470505487023
55878,2020-09-10 02:49:32.225788,3.470505487023
55879,2020-09-10 02:49:32.616689,3.470505487023
55880,2020-09-10 02:49:32.976026,3.470505487023
55881,2020-09-10 02:49:33.264227,3.48959965917712
55882,2020-09-10 02:49:33.587469,3.48959965917712
55883,2020-09-10 02:49:33.830627,3.48959965917712
55884,2020-09-10 02:49:34.156370,3.48959965917712
55885,2020-09-10 02:49:34.473232,3.48959965917712
55886,2020-09-10 02:49:34.835391,3.48959965917712
55887,2020-09-10 02:49:35.117232,3.48959965917712
55888,2020-09-10 02:49:35.440965,3.48959965917712
55889,2020-09-10 02:49:35.804233,3.48959965917712
55890,2020-09-10 02:49:36.148154,3.50868208768028
55891,2020-09-10 02:49:36.515057,3.50868208768028
55892,2020-09-10 02:49:36.786468,3.50868208768028
55893,2020-09-10 02:49:37.130343,3.50868208768028
55894,2020-09-10 02:49:37.392331,3.50868208768028
55895,2020-09-10 02:49:37.643519,3.50868208768028
55896,2020-09-10 02:49:37.881971,3.50868208768028
55897,2020-09-10 02:49:38.186712,3.50868208768028
55898,2020-09-10 02:49:38.465558,3.50868208768028
55899,2020-09-10 02:49:38.776867,3.50868208768028
55900,2020-09-10 02:49:39.097416,3.50868208768028
55901,2020-09-10 02:49:39.443334,3.52775278563851
55902,2020-09-10 02:49:39.776650,3.52775278563851
55903,2020-09-10 02:49:40.078259,3.52775278563851
55904,2020-09-10 02:49:40.383366,3.52775278563851
55905,2020-09-10 02:49:40.663822,3.52775278563851
55906,2020-09-10 02:49:41.047460,3.52775278563851
55907,2020-09-10 02:49:41.424073,3.52775278563851
55908,2020-09-10 02:49:41.687227,3.52775278563851
55909,2020-09-10 02:49:41.993795,3.54681176612503
55910,2020-09-10 02:49:42.306245,3.54681176612503
55911,2020-09-10 02:49:42.562471,3.54681176612503
55912,2020-09-10 02:49:42.817158,3.54681176612503
55913,2020-09-10 02:49:43.185103,3.54681176612503
55914,2020-09-10 02:49:43.447098,3.54681176612503
55915,2020-09-10 02:49:43.745689,3.54681176612503
55916,2020-09-10 02:49:44.034750,3.54681176612503
55917,2020-09-10 02:49:44.322289,3.54681176612503
55918,2020-09-10 02:49:44.598523,3.54681176612503
55919,2020-09-10 02:49:44.972796,3.54681176612503
55920,2020-09-10 02:49:45.319013,3.56585904218049
55921,2020-09-10 02:49:45.656599,3.56585904218049
55922,2020-09-10 02:49:46.018574,3.56585904218049
55923,2020-09-10 02:49:46.342357,3.56585904218049
55924,2020-09-10 02:49:46.571845,3.56585904218049
55925,2020-09-10 02:49:46.835474,3.56585904218049
55926,2020-09-10 02:49:47.124148,3.56585904218049
55927,2020-09-10 02:49:47.464760,3.56585904218049
55928,2020-09-10 02:49:47.724701,3.56585904218049
55929,2020-09-10 02:49:48.011866,3.56585904218049
55930,2020-09-10 02:49:48.321874,3.58489462681312
55931,2020-09-10 02:49:48.672838,3.58489462681312
55932,2020-09-10 02:49:48.997676,3.58489462681312
55933,2020-09-10 02:49:49.376905,3.58489462681312
55934,2020-09-10 02:49:49.690085,3.58489462681312
55935,2020-09-10 02:49:49.994783,3.58489462681312
55936,2020-09-10 02:49:50.289584,3.58489462681312
55937,2020-09-10 02:49:50.569661,3.58489462681312
55938,2020-09-10 02:49:50.951161,3.6039185329989
55939,2020-09-10 02:49:51.270597,3.6039185329989
55940,2020-09-10 02:49:51.556232,3.6039185329989
55941,2020-09-10 02:49:51.840130,3.6039185329989
55942,2020-09-10 02:49:52.187981,3.6039185329989
55943,2020-09-10 02:49:52.450864,3.6039185329989
55944,2020-09-10 02:49:52.787332,3.6039185329989
55945,2020-09-10 02:49:53.059865,3.6039185329989
55946,2020-09-10 02:49:53.316144,3.6039185329989
55947,2020-09-10 02:49:53.567233,3.6039185329989
55948,2020-09-10 02:49:53.874486,3.6039185329989
55949,2020-09-10 02:49:54.215041,3.62293077368173
55950,2020-09-10 02:49:54.494109,3.62293077368173
55951,2020-09-10 02:49:54.801509,3.62293077368173
55952,2020-09-10 02:49:55.103738,3.62293077368173
55953,2020-09-10 02:49:55.344111,3.62293077368173
55954,2020-09-10 02:49:55.714705,3.62293077368173
55955,2020-09-10 02:49:56.039585,3.62293077368173
55956,2020-09-10 02:49:56.405135,3.62293077368173
55957,2020-09-10 02:49:56.749966,3.62293077368173
55958,2020-09-10 02:49:57.176137,3.64193136177357
55959,2020-09-10 02:49:57.408812,3.64193136177357
55960,2020-09-10 02:49:57.753887,3.64193136177357
55961,2020-09-10 02:49:58.164002,3.64193136177357
55962,2020-09-10 02:49:58.421903,3.64193136177357
55963,2020-09-10 02:49:58.713519,3.64193136177357
55964,2020-09-10 02:49:59.036711,3.64193136177357
55965,2020-09-10 02:49:59.358763,3.64193136177357
55966,2020-09-10 02:49:59.704240,3.64193136177357
55967,2020-09-10 02:50:00.029744,3.66092031015468
55968,2020-09-10 02:50:00.344522,3.66092031015468
55969,2020-09-10 02:50:00.694172,3.66092031015468
55970,2020-09-10 02:50:00.995314,3.66092031015468
55971,2020-09-10 02:50:01.339807,3.66092031015468
55972,2020-09-10 02:50:01.680828,3.66092031015468
55973,2020-09-10 02:50:02.034636,3.66092031015468
55974,2020-09-10 02:50:02.382295,3.66092031015468
55975,2020-09-10 02:50:02.664921,3.66092031015468
55976,2020-09-10 02:50:03.053082,3.67989763167368
55977,2020-09-10 02:50:03.449215,3.67989763167368
55978,2020-09-10 02:50:03.776779,3.67989763167368
55979,2020-09-10 02:50:04.140536,3.67989763167368
55980,2020-09-10 02:50:04.501388,3.67989763167368
55981,2020-09-10 02:50:04.785692,3.67989763167368
55982,2020-09-10 02:50:05.156986,3.67989763167368
55983,2020-09-10 02:50:05.473270,3.69886333914779
55984,2020-09-10 02:50:05.840020,3.69886333914779
55985,2020-09-10 02:50:06.195543,3.69886333914779
55986,2020-09-10 02:50:06.521386,3.69886333914779
55987,2020-09-10 02:50:06.790637,3.69886333914779
55988,2020-09-10 02:50:07.130741,3.69886333914779
55989,2020-09-10 02:50:07.503906,3.69886333914779
55990,2020-09-10 02:50:07.717658,3.69886333914779
55991,2020-09-10 02:50:07.983099,3.69886333914779
55992,2020-09-10 02:50:08.342778,3.69886333914779
55993,2020-09-10 02:50:08.656738,3.71781744536295
55994,2020-09-10 02:50:08.920843,3.71781744536295
55995,2020-09-10 02:50:09.249076,3.71781744536295
55996,2020-09-10 02:50:09.575251,3.71781744536295
55997,2020-09-10 02:50:09.904890,3.71781744536295
55998,2020-09-10 02:50:10.150916,3.71781744536295
55999,2020-09-10 02:50:10.403604,3.71781744536295
56000,2020-09-10 02:50:10.715998,3.71781744536295
56001,2020-09-10 02:50:11.016455,3.71781744536295
56002,2020-09-10 02:50:11.341534,3.71781744536295
56003,2020-09-10 02:50:11.644052,3.71781744536295
56004,2020-09-10 02:50:12.003286,3.73675996307401
56005,2020-09-10 02:50:12.302418,3.73675996307401
56006,2020-09-10 02:50:12.694259,3.73675996307401
