iteration,timestamp,T7
56007,2020-09-10 02:50:12.976571,3.73675996307401
56008,2020-09-10 02:50:13.296608,3.73675996307401
56009,2020-09-10 02:50:13.657777,3.73675996307401
56010,2020-09-10 02:50:13.949580,3.73675996307401
56011,2020-09-10 02:50:14.359839,3.75569090500483
56012,2020-09-10 02:50:14.704414,3.75569090500483
56013,2020-09-10 02:50:14.948691,3.75569090500483
56014,2020-09-10 02:50:15.273759,3.75569090500483
56015,2020-09-10 02:50:15.556089,3.75569090500483
56016,2020-09-10 02:50:15.843857,3.75569090500483
56017,2020-09-10 02:50:16.253479,3.75569090500483
56018,2020-09-10 02:50:16.505024,3.75569090500483
56019,2020-09-10 02:50:16.750663,3.75569090500483
56020,2020-09-10 02:50:17.040161,3.7746102838485
56021,2020-09-10 02:50:17.308893,3.7746102838485
56022,2020-09-10 02:50:17.661674,3.7746102838485
56023,2020-09-10 02:50:17.924066,3.7746102838485
56024,2020-09-10 02:50:18.271554,3.7746102838485
56025,2020-09-10 02:50:18.545849,3.7746102838485
56026,2020-09-10 02:50:18.864620,3.7746102838485
56027,2020-09-10 02:50:19.218912,3.7746102838485
56028,2020-09-10 02:50:19.523808,3.7746102838485
56029,2020-09-10 02:50:19.864879,3.79351811226748
56030,2020-09-10 02:50:20.109274,3.79351811226748
56031,2020-09-10 02:50:20.443206,3.79351811226748
56032,2020-09-10 02:50:20.693209,3.79351811226748
56033,2020-09-10 02:50:20.994921,3.79351811226748
56034,2020-09-10 02:50:21.266232,3.79351811226748
56035,2020-09-10 02:50:21.584801,3.79351811226748
56036,2020-09-10 02:50:21.957619,3.79351811226748
56037,2020-09-10 02:50:22.373577,3.79351811226748
56038,2020-09-10 02:50:22.670957,3.81241440289371
56039,2020-09-10 02:50:22.990960,3.81241440289371
56040,2020-09-10 02:50:23.393393,3.81241440289371
56041,2020-09-10 02:50:23.721040,3.81241440289371
56042,2020-09-10 02:50:24.011744,3.81241440289371
56043,2020-09-10 02:50:24.355724,3.81241440289371
56044,2020-09-10 02:50:24.741826,3.81241440289371
56045,2020-09-10 02:50:25.109382,3.81241440289371
56046,2020-09-10 02:50:25.400192,3.81241440289371
56047,2020-09-10 02:50:25.709477,3.83129916832881
56048,2020-09-10 02:50:26.036262,3.83129916832881
56049,2020-09-10 02:50:26.387565,3.83129916832881
56050,2020-09-10 02:50:26.701210,3.83129916832881
56051,2020-09-10 02:50:26.947503,3.83129916832881
56052,2020-09-10 02:50:27.271577,3.83129916832881
56053,2020-09-10 02:50:27.608030,3.83129916832881
56054,2020-09-10 02:50:27.918601,3.83129916832881
56055,2020-09-10 02:50:28.198400,3.83129916832881
56056,2020-09-10 02:50:28.589701,3.83129916832881
56057,2020-09-10 02:50:28.920547,3.85813898101689
56058,2020-09-10 02:50:29.206407,3.85813898101689
56059,2020-09-10 02:50:29.453212,3.85813898101689
56060,2020-09-10 02:50:29.782977,3.85813898101689
56061,2020-09-10 02:50:30.012360,3.85813898101689
56062,2020-09-10 02:50:30.266337,3.85813898101689
56063,2020-09-10 02:50:30.557787,3.85813898101689
56064,2020-09-10 02:50:30.794898,3.85813898101689
56065,2020-09-10 02:50:31.066180,3.85813898101689
56066,2020-09-10 02:50:31.347723,3.85813898101689
56067,2020-09-10 02:50:31.676849,3.85813898101689
56068,2020-09-10 02:50:31.969913,3.88496148812047
56069,2020-09-10 02:50:32.227430,3.88496148812047
56070,2020-09-10 02:50:32.581989,3.88496148812047
56071,2020-09-10 02:50:32.967041,3.88496148812047
56072,2020-09-10 02:50:33.193619,3.88496148812047
56073,2020-09-10 02:50:33.487518,3.88496148812047
56074,2020-09-10 02:50:33.806896,3.88496148812047
56075,2020-09-10 02:50:34.133883,3.88496148812047
56076,2020-09-10 02:50:34.461269,3.88496148812047
56077,2020-09-10 02:50:34.732111,3.88496148812047
56078,2020-09-10 02:50:35.085660,3.88496148812047
56079,2020-09-10 02:50:35.482872,3.91176670647593
56080,2020-09-10 02:50:35.803586,3.91176670647593
56081,2020-09-10 02:50:36.104556,3.91176670647593
56082,2020-09-10 02:50:36.420906,3.91176670647593
56083,2020-09-10 02:50:36.709867,3.91176670647593
56084,2020-09-10 02:50:37.035496,3.91176670647593
56085,2020-09-10 02:50:37.352654,3.91176670647593
56086,2020-09-10 02:50:37.614542,3.91176670647593
56087,2020-09-10 02:50:37.851981,3.91176670647593
56088,2020-09-10 02:50:38.112035,3.91176670647593
56089,2020-09-10 02:50:38.478097,3.93855465287238
56090,2020-09-10 02:50:38.769886,3.93855465287238
56091,2020-09-10 02:50:39.014477,3.93855465287238
56092,2020-09-10 02:50:39.356856,3.93855465287238
56093,2020-09-10 02:50:39.692859,3.93855465287238
56094,2020-09-10 02:50:40.060839,3.93855465287238
56095,2020-09-10 02:50:40.327049,3.93855465287238
56096,2020-09-10 02:50:40.661786,3.93855465287238
56097,2020-09-10 02:50:40.941404,3.93855465287238
56098,2020-09-10 02:50:41.272484,3.96086854857532
56099,2020-09-10 02:50:41.556904,3.96086854857532
56100,2020-09-10 02:50:41.843402,3.96086854857532
56101,2020-09-10 02:50:42.144870,3.96086854857532
56102,2020-09-10 02:50:42.510513,3.96086854857532
56103,2020-09-10 02:50:42.816018,3.96086854857532
56104,2020-09-10 02:50:43.102139,3.96086854857532
56105,2020-09-10 02:50:43.373153,3.96086854857532
56106,2020-09-10 02:50:43.700276,3.96086854857532
56107,2020-09-10 02:50:43.982295,3.96086854857532
56108,2020-09-10 02:50:44.320981,3.96086854857532
56109,2020-09-10 02:50:44.698361,3.9831655655679
56110,2020-09-10 02:50:45.046506,3.9831655655679
56111,2020-09-10 02:50:45.430507,3.9831655655679
56112,2020-09-10 02:50:45.654801,3.9831655655679
56113,2020-09-10 02:50:45.938596,3.9831655655679
56114,2020-09-10 02:50:46.337271,3.9831655655679
56115,2020-09-10 02:50:46.717335,3.9831655655679
56116,2020-09-10 02:50:47.059924,4.00544572059403
56117,2020-09-10 02:50:47.378787,4.00544572059403
56118,2020-09-10 02:50:47.709758,4.00544572059403
56119,2020-09-10 02:50:48.114166,4.00544572059403
56120,2020-09-10 02:50:48.464289,4.00544572059403
56121,2020-09-10 02:50:48.798355,4.00544572059403
56122,2020-09-10 02:50:49.189880,4.00544572059403
56123,2020-09-10 02:50:49.458387,4.00544572059403
56124,2020-09-10 02:50:49.746223,4.00544572059403
56125,2020-09-10 02:50:50.107263,4.02770903036831
56126,2020-09-10 02:50:50.441912,4.02770903036831
56127,2020-09-10 02:50:50.801758,4.02770903036831
56128,2020-09-10 02:50:51.118994,4.02770903036831
56129,2020-09-10 02:50:51.502985,4.02770903036831
56130,2020-09-10 02:50:51.808230,4.02770903036831
56131,2020-09-10 02:50:52.099847,4.02770903036831
56132,2020-09-10 02:50:52.406169,4.02770903036831
56133,2020-09-10 02:50:52.744838,4.02770903036831
56134,2020-09-10 02:50:53.096887,4.02770903036831
56135,2020-09-10 02:50:53.513618,4.04995551157633
56136,2020-09-10 02:50:53.912887,4.04995551157633
56137,2020-09-10 02:50:54.209840,4.04995551157633
56138,2020-09-10 02:50:54.550312,4.04995551157633
56139,2020-09-10 02:50:54.863082,4.04995551157633
56140,2020-09-10 02:50:55.222184,4.04995551157633
56141,2020-09-10 02:50:55.511489,4.04995551157633
56142,2020-09-10 02:50:55.879368,4.04995551157633
56143,2020-09-10 02:50:56.233435,4.07218518087465
56144,2020-09-10 02:50:56.495020,4.07218518087465
56145,2020-09-10 02:50:56.791671,4.07218518087465
56146,2020-09-10 02:50:57.067175,4.07218518087465
56147,2020-09-10 02:50:57.372294,4.07218518087465
56148,2020-09-10 02:50:57.709939,4.07218518087465
56149,2020-09-10 02:50:58.037907,4.07218518087465
56150,2020-09-10 02:50:58.309345,4.07218518087465
56151,2020-09-10 02:50:58.627433,4.07218518087465
56152,2020-09-10 02:50:58.917526,4.07218518087465
56153,2020-09-10 02:50:59.201505,4.07218518087465
56154,2020-09-10 02:50:59.612687,4.0943980548911
56155,2020-09-10 02:50:59.880122,4.0943980548911
56156,2020-09-10 02:51:00.242843,4.0943980548911
56157,2020-09-10 02:51:00.524235,4.0943980548911
56158,2020-09-10 02:51:00.890757,4.0943980548911
56159,2020-09-10 02:51:01.187803,4.0943980548911
56160,2020-09-10 02:51:01.452159,4.0943980548911
56161,2020-09-10 02:51:01.735172,4.0943980548911
56162,2020-09-10 02:51:02.078248,4.0943980548911
56163,2020-09-10 02:51:02.419654,4.0943980548911
56164,2020-09-10 02:51:02.720686,4.0943980548911
56165,2020-09-10 02:51:03.001569,4.11659415022476
56166,2020-09-10 02:51:03.286269,4.11659415022476
56167,2020-09-10 02:51:03.592755,4.11659415022476
56168,2020-09-10 02:51:03.911058,4.11659415022476
56169,2020-09-10 02:51:04.298122,4.11659415022476
56170,2020-09-10 02:51:04.622313,4.11659415022476
56171,2020-09-10 02:51:04.907973,4.11659415022476
56172,2020-09-10 02:51:05.200389,4.11659415022476
56173,2020-09-10 02:51:05.509355,4.11659415022476
56174,2020-09-10 02:51:05.842546,4.1387734834462
56175,2020-09-10 02:51:06.292998,4.1387734834462
56176,2020-09-10 02:51:06.588613,4.1387734834462
56177,2020-09-10 02:51:06.877289,4.1387734834462
56178,2020-09-10 02:51:07.166073,4.1387734834462
56179,2020-09-10 02:51:07.505580,4.1387734834462
56180,2020-09-10 02:51:07.866705,4.1387734834462
56181,2020-09-10 02:51:08.132412,4.1387734834462
56182,2020-09-10 02:51:08.471060,4.1387734834462
56183,2020-09-10 02:51:08.802346,4.1387734834462
56184,2020-09-10 02:51:09.156717,4.1387734834462
56185,2020-09-10 02:51:09.480149,4.16093607109758
56186,2020-09-10 02:51:09.805710,4.16093607109758
56187,2020-09-10 02:51:10.105707,4.16093607109758
56188,2020-09-10 02:51:10.460047,4.16093607109758
56189,2020-09-10 02:51:10.790379,4.16093607109758
56190,2020-09-10 02:51:11.095950,4.16093607109758
56191,2020-09-10 02:51:11.445915,4.16093607109758
56192,2020-09-10 02:51:11.748133,4.16093607109758
56193,2020-09-10 02:51:12.031277,4.16093607109758
56194,2020-09-10 02:51:12.297306,4.16093607109758
56195,2020-09-10 02:51:12.725441,4.18308192969275
56196,2020-09-10 02:51:13.011332,4.18308192969275
56197,2020-09-10 02:51:13.342369,4.18308192969275
56198,2020-09-10 02:51:13.701432,4.18308192969275
56199,2020-09-10 02:51:14.051762,4.18308192969275
56200,2020-09-10 02:51:14.328974,4.18308192969275
56201,2020-09-10 02:51:14.656868,4.18308192969275
56202,2020-09-10 02:51:14.906037,4.18308192969275
56203,2020-09-10 02:51:15.229908,4.18308192969275
56204,2020-09-10 02:51:15.577484,4.20521107571737
56205,2020-09-10 02:51:15.904255,4.20521107571737
56206,2020-09-10 02:51:16.188159,4.20521107571737
56207,2020-09-10 02:51:16.515391,4.20521107571737
56208,2020-09-10 02:51:16.875339,4.20521107571737
56209,2020-09-10 02:51:17.151616,4.20521107571737
56210,2020-09-10 02:51:17.496345,4.20521107571737
56211,2020-09-10 02:51:17.786925,4.20521107571737
56212,2020-09-10 02:51:18.038159,4.20521107571737
56213,2020-09-10 02:51:18.371109,4.20521107571737
56214,2020-09-10 02:51:18.717006,4.22732352562906
56215,2020-09-10 02:51:19.095389,4.22732352562906
56216,2020-09-10 02:51:19.369569,4.22732352562906
56217,2020-09-10 02:51:19.688975,4.22732352562906
56218,2020-09-10 02:51:19.977277,4.22732352562906
56219,2020-09-10 02:51:20.370854,4.22732352562906
56220,2020-09-10 02:51:20.696123,4.22732352562906
56221,2020-09-10 02:51:20.938061,4.22732352562906
56222,2020-09-10 02:51:21.256051,4.22732352562906
56223,2020-09-10 02:51:21.527449,4.22732352562906
56224,2020-09-10 02:51:21.837431,4.22732352562906
56225,2020-09-10 02:51:22.144943,4.24941929585745
56226,2020-09-10 02:51:22.415521,4.24941929585745
56227,2020-09-10 02:51:22.674655,4.24941929585745
56228,2020-09-10 02:51:22.977770,4.24941929585745
56229,2020-09-10 02:51:23.233747,4.24941929585745
56230,2020-09-10 02:51:23.568164,4.24941929585745
56231,2020-09-10 02:51:23.901816,4.24941929585745
56232,2020-09-10 02:51:24.236055,4.24941929585745
56233,2020-09-10 02:51:24.541874,4.24941929585745
56234,2020-09-10 02:51:24.936959,4.24941929585745
56235,2020-09-10 02:51:25.302993,4.27149840280434
56236,2020-09-10 02:51:25.568234,4.27149840280434
56237,2020-09-10 02:51:25.946707,4.27149840280434
56238,2020-09-10 02:51:26.207627,4.27149840280434
56239,2020-09-10 02:51:26.497840,4.27149840280434
56240,2020-09-10 02:51:26.738166,4.27149840280434
56241,2020-09-10 02:51:27.004124,4.27149840280434
56242,2020-09-10 02:51:27.325490,4.27149840280434
56243,2020-09-10 02:51:27.697859,4.27149840280434
56244,2020-09-10 02:51:28.013612,4.27149840280434
56245,2020-09-10 02:51:28.326862,4.29356086284379
56246,2020-09-10 02:51:28.637134,4.29356086284379
56247,2020-09-10 02:51:28.951048,4.29356086284379
56248,2020-09-10 02:51:29.274108,4.29356086284379
56249,2020-09-10 02:51:29.533778,4.29356086284379
56250,2020-09-10 02:51:29.797492,4.29356086284379
56251,2020-09-10 02:51:30.043822,4.29356086284379
56252,2020-09-10 02:51:30.278576,4.29356086284379
56253,2020-09-10 02:51:30.618603,4.29356086284379
56254,2020-09-10 02:51:30.914821,4.29356086284379
56255,2020-09-10 02:51:31.232677,4.31560669232218
56256,2020-09-10 02:51:31.599711,4.31560669232218
56257,2020-09-10 02:51:31.940602,4.31560669232218
56258,2020-09-10 02:51:32.236234,4.31560669232218
56259,2020-09-10 02:51:32.615300,4.31560669232218
56260,2020-09-10 02:51:32.919939,4.31560669232218
56261,2020-09-10 02:51:33.276824,4.31560669232218
56262,2020-09-10 02:51:33.604956,4.31560669232218
56263,2020-09-10 02:51:33.845182,4.33763590755831
56264,2020-09-10 02:51:34.194243,4.33763590755831
56265,2020-09-10 02:51:34.488000,4.33763590755831
56266,2020-09-10 02:51:34.704551,4.33763590755831
56267,2020-09-10 02:51:35.044062,4.33763590755831
56268,2020-09-10 02:51:35.384736,4.33763590755831
56269,2020-09-10 02:51:35.685975,4.33763590755831
56270,2020-09-10 02:51:36.023874,4.33763590755831
56271,2020-09-10 02:51:36.354606,4.33763590755831
56272,2020-09-10 02:51:36.648876,4.33763590755831
56273,2020-09-10 02:51:36.949395,4.35964852484354
56274,2020-09-10 02:51:37.233678,4.35964852484354
56275,2020-09-10 02:51:37.592808,4.35964852484354
56276,2020-09-10 02:51:37.899139,4.35964852484354
56277,2020-09-10 02:51:38.191953,4.35964852484354
56278,2020-09-10 02:51:38.461494,4.35964852484354
56279,2020-09-10 02:51:38.799065,4.35964852484354
56280,2020-09-10 02:51:39.061566,4.35964852484354
56281,2020-09-10 02:51:39.422661,4.35964852484354
56282,2020-09-10 02:51:39.619588,4.35964852484354
56283,2020-09-10 02:51:39.888778,4.35964852484354
56284,2020-09-10 02:51:40.192434,4.38164456044177
56285,2020-09-10 02:51:40.495721,4.38164456044177
56286,2020-09-10 02:51:40.874776,4.38164456044177
56287,2020-09-10 02:51:41.165981,4.38164456044177
56288,2020-09-10 02:51:41.507166,4.38164456044177
56289,2020-09-10 02:51:41.845029,4.38164456044177
56290,2020-09-10 02:51:42.187944,4.38164456044177
56291,2020-09-10 02:51:42.516322,4.38164456044177
56292,2020-09-10 02:51:42.858301,4.38164456044177
56293,2020-09-10 02:51:43.193328,4.40362403058961
56294,2020-09-10 02:51:43.496591,4.40362403058961
56295,2020-09-10 02:51:43.828525,4.40362403058961
56296,2020-09-10 02:51:44.162925,4.40362403058961
56297,2020-09-10 02:51:44.437676,4.40362403058961
56298,2020-09-10 02:51:44.686263,4.40362403058961
56299,2020-09-10 02:51:45.006582,4.40362403058961
56300,2020-09-10 02:51:45.317422,4.40362403058961
56301,2020-09-10 02:51:45.636189,4.40362403058961
56302,2020-09-10 02:51:45.930183,4.40362403058961
56303,2020-09-10 02:51:46.298966,4.42558695149637
56304,2020-09-10 02:51:46.653956,4.42558695149637
56305,2020-09-10 02:51:46.980862,4.42558695149637
56306,2020-09-10 02:51:47.325010,4.42558695149637
56307,2020-09-10 02:51:47.569537,4.42558695149637
56308,2020-09-10 02:51:47.862956,4.42558695149637
56309,2020-09-10 02:51:48.150357,4.42558695149637
56310,2020-09-10 02:51:48.394697,4.42558695149637
56311,2020-09-10 02:51:48.626973,4.42558695149637
56312,2020-09-10 02:51:48.891879,4.42558695149637
56313,2020-09-10 02:51:49.169300,4.42558695149637
56314,2020-09-10 02:51:49.469787,4.44753333934415
56315,2020-09-10 02:51:49.812991,4.44753333934415
56316,2020-09-10 02:51:50.156740,4.44753333934415
56317,2020-09-10 02:51:50.472699,4.44753333934415
56318,2020-09-10 02:51:50.712583,4.44753333934415
56319,2020-09-10 02:51:51.099759,4.44753333934415
56320,2020-09-10 02:51:51.420094,4.44753333934415
56321,2020-09-10 02:51:51.693069,4.46946321028787
56322,2020-09-10 02:51:52.028736,4.46946321028787
56323,2020-09-10 02:51:52.418708,4.46946321028787
56324,2020-09-10 02:51:52.728564,4.46946321028787
56325,2020-09-10 02:51:53.057962,4.46946321028787
56326,2020-09-10 02:51:53.313575,4.46946321028787
56327,2020-09-10 02:51:53.601430,4.46946321028787
56328,2020-09-10 02:51:53.904860,4.46946321028787
56329,2020-09-10 02:51:54.250689,4.46946321028787
56330,2020-09-10 02:51:54.596324,4.49137658045532
56331,2020-09-10 02:51:54.904731,4.49137658045532
56332,2020-09-10 02:51:55.220811,4.49137658045532
56333,2020-09-10 02:51:55.591853,4.49137658045532
56334,2020-09-10 02:51:55.902724,4.49137658045532
56335,2020-09-10 02:51:56.178671,4.49137658045532
56336,2020-09-10 02:51:56.499426,4.49137658045532
56337,2020-09-10 02:51:56.829932,4.49137658045532
56338,2020-09-10 02:51:57.161667,4.49137658045532
56339,2020-09-10 02:51:57.505656,4.51327346594719
56340,2020-09-10 02:51:57.791945,4.51327346594719
56341,2020-09-10 02:51:58.039529,4.51327346594719
56342,2020-09-10 02:51:58.346037,4.51327346594719
56343,2020-09-10 02:51:58.717658,4.51327346594719
56344,2020-09-10 02:51:59.089958,4.51327346594719
56345,2020-09-10 02:51:59.385733,4.51327346594719
56346,2020-09-10 02:51:59.682477,4.536265861291
56347,2020-09-10 02:51:59.985502,4.536265861291
56348,2020-09-10 02:52:00.283671,4.536265861291
56349,2020-09-10 02:52:00.540618,4.536265861291
56350,2020-09-10 02:52:00.778961,4.536265861291
56351,2020-09-10 02:52:01.030639,4.536265861291
56352,2020-09-10 02:52:01.274343,4.536265861291
56353,2020-09-10 02:52:01.546568,4.536265861291
56354,2020-09-10 02:52:01.836545,4.536265861291
56355,2020-09-10 02:52:02.138990,4.536265861291
56356,2020-09-10 02:52:02.538092,4.55924108046017
56357,2020-09-10 02:52:02.835216,4.55924108046017
56358,2020-09-10 02:52:03.126487,4.55924108046017
56359,2020-09-10 02:52:03.441910,4.55924108046017
56360,2020-09-10 02:52:03.815042,4.55924108046017
56361,2020-09-10 02:52:04.101696,4.55924108046017
56362,2020-09-10 02:52:04.437593,4.55924108046017
56363,2020-09-10 02:52:04.821993,4.5821991399211
56364,2020-09-10 02:52:05.109927,4.5821991399211
56365,2020-09-10 02:52:05.436151,4.5821991399211
56366,2020-09-10 02:52:05.768616,4.5821991399211
56367,2020-09-10 02:52:06.131058,4.5821991399211
56368,2020-09-10 02:52:06.352692,4.5821991399211
56369,2020-09-10 02:52:06.657530,4.5821991399211
56370,2020-09-10 02:52:06.998264,4.5821991399211
56371,2020-09-10 02:52:07.369860,4.5821991399211
56372,2020-09-10 02:52:07.743431,4.5821991399211
56373,2020-09-10 02:52:08.116328,4.60514005611203
56374,2020-09-10 02:52:08.463873,4.60514005611203
56375,2020-09-10 02:52:08.758253,4.60514005611203
56376,2020-09-10 02:52:09.013821,4.60514005611203
56377,2020-09-10 02:52:09.380057,4.60514005611203
56378,2020-09-10 02:52:09.645910,4.60514005611203
56379,2020-09-10 02:52:09.918314,4.60514005611203
56380,2020-09-10 02:52:10.229502,4.60514005611203
56381,2020-09-10 02:52:10.546875,4.60514005611203
56382,2020-09-10 02:52:10.852887,4.60514005611203
56383,2020-09-10 02:52:11.292367,4.62806384544304
56384,2020-09-10 02:52:11.631170,4.62806384544304
56385,2020-09-10 02:52:11.964234,4.62806384544304
56386,2020-09-10 02:52:12.284510,4.62806384544304
56387,2020-09-10 02:52:12.574058,4.62806384544304
56388,2020-09-10 02:52:12.820794,4.62806384544304
56389,2020-09-10 02:52:13.117383,4.62806384544304
56390,2020-09-10 02:52:13.391255,4.62806384544304
56391,2020-09-10 02:52:13.635547,4.62806384544304
56392,2020-09-10 02:52:14.016650,4.650970524296
56393,2020-09-10 02:52:14.332719,4.650970524296
56394,2020-09-10 02:52:14.623404,4.650970524296
56395,2020-09-10 02:52:14.916452,4.650970524296
56396,2020-09-10 02:52:15.292980,4.650970524296
56397,2020-09-10 02:52:15.609820,4.650970524296
56398,2020-09-10 02:52:15.954004,4.650970524296
56399,2020-09-10 02:52:16.232908,4.650970524296
56400,2020-09-10 02:52:16.566776,4.67386010902464
56401,2020-09-10 02:52:16.852311,4.67386010902464
56402,2020-09-10 02:52:17.186941,4.67386010902464
56403,2020-09-10 02:52:17.509318,4.67386010902464
56404,2020-09-10 02:52:17.845279,4.67386010902464
56405,2020-09-10 02:52:18.177450,4.67386010902464
56406,2020-09-10 02:52:18.528354,4.67386010902464
56407,2020-09-10 02:52:18.799222,4.67386010902464
56408,2020-09-10 02:52:19.112771,4.67386010902464
56409,2020-09-10 02:52:19.411407,4.67386010902464
56410,2020-09-10 02:52:19.734829,4.69673261595442
56411,2020-09-10 02:52:20.064884,4.69673261595442
56412,2020-09-10 02:52:20.411950,4.69673261595442
56413,2020-09-10 02:52:20.749137,4.69673261595442
56414,2020-09-10 02:52:21.080538,4.69673261595442
56415,2020-09-10 02:52:21.436373,4.69673261595442
56416,2020-09-10 02:52:21.679006,4.69673261595442
56417,2020-09-10 02:52:22.005118,4.69673261595442
56418,2020-09-10 02:52:22.232066,4.69673261595442
56419,2020-09-10 02:52:22.522545,4.69673261595442
56420,2020-09-10 02:52:22.852329,4.71958806138248
56421,2020-09-10 02:52:23.189161,4.71958806138248
56422,2020-09-10 02:52:23.490870,4.71958806138248
56423,2020-09-10 02:52:23.817560,4.71958806138248
56424,2020-09-10 02:52:24.083352,4.71958806138248
56425,2020-09-10 02:52:24.368705,4.71958806138248
56426,2020-09-10 02:52:24.714265,4.71958806138248
56427,2020-09-10 02:52:25.004896,4.71958806138248
56428,2020-09-10 02:52:25.287045,4.71958806138248
56429,2020-09-10 02:52:25.608116,4.71958806138248
56430,2020-09-10 02:52:25.912663,4.74242646157755
56431,2020-09-10 02:52:26.258146,4.74242646157755
56432,2020-09-10 02:52:26.603939,4.74242646157755
56433,2020-09-10 02:52:26.898361,4.74242646157755
56434,2020-09-10 02:52:27.170774,4.74242646157755
56435,2020-09-10 02:52:27.499151,4.74242646157755
56436,2020-09-10 02:52:27.779741,4.74242646157755
56437,2020-09-10 02:52:28.084730,4.74242646157755
56438,2020-09-10 02:52:28.314926,4.74242646157755
56439,2020-09-10 02:52:28.536747,4.74242646157755
56440,2020-09-10 02:52:28.879253,4.76524783277978
56441,2020-09-10 02:52:29.205201,4.76524783277978
56442,2020-09-10 02:52:29.523596,4.76524783277978
56443,2020-09-10 02:52:29.847627,4.76524783277978
56444,2020-09-10 02:52:30.186890,4.76524783277978
56445,2020-09-10 02:52:30.557711,4.76524783277978
56446,2020-09-10 02:52:30.883171,4.76524783277978
56447,2020-09-10 02:52:31.196723,4.76524783277978
56448,2020-09-10 02:52:31.473433,4.76524783277978
56449,2020-09-10 02:52:31.766910,4.78805219120048
56450,2020-09-10 02:52:32.114900,4.78805219120048
56451,2020-09-10 02:52:32.448673,4.78805219120048
56452,2020-09-10 02:52:32.706057,4.78805219120048
56453,2020-09-10 02:52:32.984181,4.78805219120048
56454,2020-09-10 02:52:33.298592,4.78805219120048
56455,2020-09-10 02:52:33.630505,4.78805219120048
56456,2020-09-10 02:52:33.999279,4.78805219120048
56457,2020-09-10 02:52:34.337909,4.78805219120048
56458,2020-09-10 02:52:34.682307,4.78805219120048
56459,2020-09-10 02:52:35.001963,4.81089871643408
56460,2020-09-10 02:52:35.288810,4.81089871643408
56461,2020-09-10 02:52:35.540238,4.81089871643408
56462,2020-09-10 02:52:35.861005,4.81089871643408
56463,2020-09-10 02:52:36.172644,4.81089871643408
56464,2020-09-10 02:52:36.515072,4.81089871643408
56465,2020-09-10 02:52:36.853239,4.81089871643408
56466,2020-09-10 02:52:37.225018,4.81089871643408
56467,2020-09-10 02:52:37.502446,4.81089871643408
56468,2020-09-10 02:52:37.828126,4.81089871643408
56469,2020-09-10 02:52:38.187165,4.83372993305194
56470,2020-09-10 02:52:38.478258,4.83372993305194
56471,2020-09-10 02:52:38.833450,4.83372993305194
56472,2020-09-10 02:52:39.141194,4.83372993305194
56473,2020-09-10 02:52:39.426864,4.83372993305194
56474,2020-09-10 02:52:39.743403,4.83372993305194
56475,2020-09-10 02:52:40.028104,4.83372993305194
56476,2020-09-10 02:52:40.323613,4.83372993305194
56477,2020-09-10 02:52:40.688872,4.83372993305194
56478,2020-09-10 02:52:40.989832,4.85654586511032
56479,2020-09-10 02:52:41.326270,4.85654586511032
56480,2020-09-10 02:52:41.643652,4.85654586511032
56481,2020-09-10 02:52:41.897494,4.85654586511032
56482,2020-09-10 02:52:42.271523,4.85654586511032
56483,2020-09-10 02:52:42.568373,4.85654586511032
56484,2020-09-10 02:52:42.896721,4.85654586511032
56485,2020-09-10 02:52:43.219505,4.85654586511032
56486,2020-09-10 02:52:43.573863,4.85654586511032
56487,2020-09-10 02:52:43.995511,4.85654586511032
56488,2020-09-10 02:52:44.361503,4.85654586511032
56489,2020-09-10 02:52:44.696311,4.80652569988149
56490,2020-09-10 02:52:45.004475,4.80652569988149
56491,2020-09-10 02:52:45.274134,4.80652569988149
56492,2020-09-10 02:52:45.620274,4.80652569988149
56493,2020-09-10 02:52:45.994482,4.80652569988149
56494,2020-09-10 02:52:46.309900,4.80652569988149
56495,2020-09-10 02:52:46.557955,4.80652569988149
56496,2020-09-10 02:52:46.823615,4.80652569988149
56497,2020-09-10 02:52:47.069336,4.80652569988149
56498,2020-09-10 02:52:47.417598,4.80652569988149
56499,2020-09-10 02:52:47.757554,4.80652569988149
56500,2020-09-10 02:52:48.134765,4.75656194378496
56501,2020-09-10 02:52:48.463778,4.75656194378496
56502,2020-09-10 02:52:48.702862,4.75656194378496
56503,2020-09-10 02:52:48.989911,4.75656194378496
56504,2020-09-10 02:52:49.316529,4.75656194378496
56505,2020-09-10 02:52:49.586027,4.75656194378496
56506,2020-09-10 02:52:49.875000,4.75656194378496
56507,2020-09-10 02:52:50.222370,4.75656194378496
56508,2020-09-10 02:52:50.527387,4.75656194378496
56509,2020-09-10 02:52:50.839461,4.70665437120076
56510,2020-09-10 02:52:51.230391,4.70665437120076
56511,2020-09-10 02:52:51.570199,4.70665437120076
56512,2020-09-10 02:52:51.870730,4.70665437120076
56513,2020-09-10 02:52:52.176534,4.70665437120076
56514,2020-09-10 02:52:52.519255,4.70665437120076
56515,2020-09-10 02:52:52.837483,4.70665437120076
56516,2020-09-10 02:52:53.155515,4.70665437120076
56517,2020-09-10 02:52:53.461841,4.70665437120076
56518,2020-09-10 02:52:53.785332,4.65680275915426
56519,2020-09-10 02:52:54.048532,4.65680275915426
56520,2020-09-10 02:52:54.372493,4.65680275915426
56521,2020-09-10 02:52:54.733814,4.65680275915426
56522,2020-09-10 02:52:55.103736,4.65680275915426
56523,2020-09-10 02:52:55.468110,4.65680275915426
56524,2020-09-10 02:52:55.732555,4.65680275915426
56525,2020-09-10 02:52:56.035210,4.65680275915426
56526,2020-09-10 02:52:56.393518,4.65680275915426
56527,2020-09-10 02:52:56.774370,4.65680275915426
56528,2020-09-10 02:52:57.126365,4.65680275915426
56529,2020-09-10 02:52:57.534138,4.60700688725625
56530,2020-09-10 02:52:57.803773,4.60700688725625
56531,2020-09-10 02:52:58.069525,4.60700688725625
56532,2020-09-10 02:52:58.315128,4.60700688725625
56533,2020-09-10 02:52:58.675054,4.60700688725625
56534,2020-09-10 02:52:59.043263,4.60700688725625
56535,2020-09-10 02:52:59.334890,4.60700688725625
56536,2020-09-10 02:52:59.668454,4.60700688725625
56537,2020-09-10 02:52:59.948671,4.60700688725625
56538,2020-09-10 02:53:00.297221,4.60700688725625
56539,2020-09-10 02:53:00.658795,4.5572665376456
56540,2020-09-10 02:53:00.998581,4.5572665376456
56541,2020-09-10 02:53:01.282740,4.5572665376456
56542,2020-09-10 02:53:01.617719,4.5572665376456
56543,2020-09-10 02:53:01.961629,4.5572665376456
56544,2020-09-10 02:53:02.266846,4.5572665376456
56545,2020-09-10 02:53:02.549678,4.5572665376456
56546,2020-09-10 02:53:02.894698,4.5572665376456
56547,2020-09-10 02:53:03.185406,4.5572665376456
56548,2020-09-10 02:53:03.491390,4.5572665376456
56549,2020-09-10 02:53:03.798735,4.50758149493457
56550,2020-09-10 02:53:04.131929,4.50758149493457
56551,2020-09-10 02:53:04.474346,4.50758149493457
56552,2020-09-10 02:53:04.799243,4.50758149493457
56553,2020-09-10 02:53:05.125956,4.50758149493457
56554,2020-09-10 02:53:05.460222,4.50758149493457
56555,2020-09-10 02:53:05.739322,4.50758149493457
56556,2020-09-10 02:53:06.024678,4.50758149493457
56557,2020-09-10 02:53:06.382909,4.50758149493457
56558,2020-09-10 02:53:06.725516,4.50758149493457
56559,2020-09-10 02:53:07.096062,4.45795154615642
56560,2020-09-10 02:53:07.385051,4.45795154615642
56561,2020-09-10 02:53:07.689020,4.45795154615642
56562,2020-09-10 02:53:08.029998,4.45795154615642
56563,2020-09-10 02:53:08.408880,4.45795154615642
56564,2020-09-10 02:53:08.681826,4.45795154615642
56565,2020-09-10 02:53:09.002180,4.45795154615642
56566,2020-09-10 02:53:09.400399,4.45795154615642
56567,2020-09-10 02:53:09.759492,4.40837648071535
56568,2020-09-10 02:53:10.038361,4.40837648071535
56569,2020-09-10 02:53:10.380330,4.40837648071535
56570,2020-09-10 02:53:10.739866,4.40837648071535
56571,2020-09-10 02:53:11.111519,4.40837648071535
56572,2020-09-10 02:53:11.352860,4.40837648071535
56573,2020-09-10 02:53:11.638973,4.40837648071535
56574,2020-09-10 02:53:11.952753,4.40837648071535
56575,2020-09-10 02:53:12.290113,4.40837648071535
56576,2020-09-10 02:53:12.706002,4.35885609033845
56577,2020-09-10 02:53:13.031742,4.35885609033845
56578,2020-09-10 02:53:13.314496,4.35885609033845
56579,2020-09-10 02:53:13.630601,4.35885609033845
56580,2020-09-10 02:53:13.911469,4.35885609033845
56581,2020-09-10 02:53:14.263020,4.35885609033845
56582,2020-09-10 02:53:14.563316,4.35885609033845
56583,2020-09-10 02:53:14.845722,4.35885609033845
56584,2020-09-10 02:53:15.215865,4.35885609033845
56585,2020-09-10 02:53:15.531737,4.35885609033845
56586,2020-09-10 02:53:15.826954,4.30939016902967
56587,2020-09-10 02:53:16.100021,4.30939016902967
56588,2020-09-10 02:53:16.314618,4.30939016902967
56589,2020-09-10 02:53:16.563426,4.30939016902967
56590,2020-09-10 02:53:16.786063,4.30939016902967
56591,2020-09-10 02:53:17.086954,4.30939016902967
56592,2020-09-10 02:53:17.394582,4.30939016902967
56593,2020-09-10 02:53:17.693792,4.30939016902967
56594,2020-09-10 02:53:18.028452,4.30939016902967
56595,2020-09-10 02:53:18.422176,4.25997851302569
56596,2020-09-10 02:53:18.756984,4.25997851302569
56597,2020-09-10 02:53:19.114940,4.25997851302569
56598,2020-09-10 02:53:19.441620,4.25997851302569
56599,2020-09-10 02:53:19.738849,4.25997851302569
56600,2020-09-10 02:53:20.064792,4.25997851302569
56601,2020-09-10 02:53:20.394556,4.25997851302569
56602,2020-09-10 02:53:20.642004,4.25997851302569
56603,2020-09-10 02:53:20.996745,4.25997851302569
56604,2020-09-10 02:53:21.290990,4.25997851302569
56605,2020-09-10 02:53:21.517625,4.25997851302569
56606,2020-09-10 02:53:21.790439,4.21062092075346
56607,2020-09-10 02:53:22.059748,4.21062092075346
56608,2020-09-10 02:53:22.412664,4.21062092075346
56609,2020-09-10 02:53:22.709190,4.21062092075346
56610,2020-09-10 02:53:23.109389,4.21062092075346
56611,2020-09-10 02:53:23.447117,4.21062092075346
56612,2020-09-10 02:53:23.709714,4.21062092075346
56613,2020-09-10 02:53:24.029035,4.21062092075346
56614,2020-09-10 02:53:24.354366,4.21062092075346
56615,2020-09-10 02:53:24.689115,4.16131719278951
56616,2020-09-10 02:53:24.996819,4.16131719278951
56617,2020-09-10 02:53:25.286183,4.16131719278951
56618,2020-09-10 02:53:25.608539,4.16131719278951
56619,2020-09-10 02:53:25.968509,4.16131719278951
56620,2020-09-10 02:53:26.321049,4.16131719278951
56621,2020-09-10 02:53:26.708379,4.16131719278951
56622,2020-09-10 02:53:27.061374,4.16131719278951
56623,2020-09-10 02:53:27.325659,4.16131719278951
56624,2020-09-10 02:53:27.624211,4.16131719278951
56625,2020-09-10 02:53:27.910100,4.11206713182078
56626,2020-09-10 02:53:28.137754,4.11206713182078
56627,2020-09-10 02:53:28.380338,4.11206713182078
56628,2020-09-10 02:53:28.710749,4.11206713182078
56629,2020-09-10 02:53:28.936343,4.11206713182078
56630,2020-09-10 02:53:29.253533,4.11206713182078
56631,2020-09-10 02:53:29.514033,4.11206713182078
56632,2020-09-10 02:53:29.804448,4.11206713182078
56633,2020-09-10 02:53:30.112147,4.11206713182078
56634,2020-09-10 02:53:30.474262,4.11206713182078
56635,2020-09-10 02:53:30.784238,4.07113204142246
56636,2020-09-10 02:53:31.090927,4.07113204142246
56637,2020-09-10 02:53:31.382228,4.07113204142246
56638,2020-09-10 02:53:31.766233,4.07113204142246
56639,2020-09-10 02:53:32.013631,4.07113204142246
56640,2020-09-10 02:53:32.360826,4.07113204142246
56641,2020-09-10 02:53:32.641193,4.07113204142246
56642,2020-09-10 02:53:32.964490,4.07113204142246
56643,2020-09-10 02:53:33.273539,4.07113204142246
56644,2020-09-10 02:53:33.609673,4.03024619947844
56645,2020-09-10 02:53:33.975061,4.03024619947844
56646,2020-09-10 02:53:34.299371,4.03024619947844
56647,2020-09-10 02:53:34.617490,4.03024619947844
56648,2020-09-10 02:53:34.909998,4.03024619947844
56649,2020-09-10 02:53:35.214323,4.03024619947844
56650,2020-09-10 02:53:35.534343,4.03024619947844
56651,2020-09-10 02:53:35.807133,4.03024619947844
56652,2020-09-10 02:53:36.077226,4.03024619947844
56653,2020-09-10 02:53:36.347274,4.03024619947844
56654,2020-09-10 02:53:36.769656,3.9894093978602
56655,2020-09-10 02:53:37.060700,3.9894093978602
56656,2020-09-10 02:53:37.368440,3.9894093978602
56657,2020-09-10 02:53:37.615219,3.9894093978602
56658,2020-09-10 02:53:37.938335,3.9894093978602
56659,2020-09-10 02:53:38.273659,3.9894093978602
56660,2020-09-10 02:53:38.600850,3.9894093978602
56661,2020-09-10 02:53:38.898268,3.9894093978602
56662,2020-09-10 02:53:39.220878,3.9894093978602
56663,2020-09-10 02:53:39.571794,3.94862143060158
56664,2020-09-10 02:53:39.868844,3.94862143060158
56665,2020-09-10 02:53:40.245957,3.94862143060158
56666,2020-09-10 02:53:40.506713,3.94862143060158
56667,2020-09-10 02:53:40.872715,3.94862143060158
56668,2020-09-10 02:53:41.133817,3.94862143060158
56669,2020-09-10 02:53:41.374935,3.94862143060158
56670,2020-09-10 02:53:41.736515,3.94862143060158
56671,2020-09-10 02:53:42.087146,3.94862143060158
56672,2020-09-10 02:53:42.432985,3.94862143060158
56673,2020-09-10 02:53:42.710462,3.90788209385788
56674,2020-09-10 02:53:43.053145,3.90788209385788
56675,2020-09-10 02:53:43.383842,3.90788209385788
56676,2020-09-10 02:53:43.632956,3.90788209385788
56677,2020-09-10 02:53:44.002290,3.90788209385788
56678,2020-09-10 02:53:44.347073,3.90788209385788
56679,2020-09-10 02:53:44.683339,3.90788209385788
56680,2020-09-10 02:53:45.056089,3.90788209385788
56681,2020-09-10 02:53:45.416045,3.90788209385788
56682,2020-09-10 02:53:45.798990,3.86719118586639
56683,2020-09-10 02:53:46.164783,3.86719118586639
56684,2020-09-10 02:53:46.460149,3.86719118586639
56685,2020-09-10 02:53:46.827450,3.86719118586639
56686,2020-09-10 02:53:47.125663,3.86719118586639
56687,2020-09-10 02:53:47.391136,3.86719118586639
56688,2020-09-10 02:53:47.672639,3.86719118586639
56689,2020-09-10 02:53:48.079226,3.86719118586639
56690,2020-09-10 02:53:48.428462,3.86719118586639
56691,2020-09-10 02:53:48.803336,3.86719118586639
56692,2020-09-10 02:53:49.126133,3.8265485069082
56693,2020-09-10 02:53:49.496666,3.8265485069082
56694,2020-09-10 02:53:49.870407,3.8265485069082
56695,2020-09-10 02:53:50.124271,3.8265485069082
56696,2020-09-10 02:53:50.436243,3.8265485069082
56697,2020-09-10 02:53:50.768720,3.8265485069082
56698,2020-09-10 02:53:51.120853,3.8265485069082
56699,2020-09-10 02:53:51.464462,3.8265485069082
56700,2020-09-10 02:53:51.831263,3.8265485069082
56701,2020-09-10 02:53:52.146899,3.78595385927129
56702,2020-09-10 02:53:52.423389,3.78595385927129
56703,2020-09-10 02:53:52.727336,3.78595385927129
56704,2020-09-10 02:53:52.972213,3.78595385927129
56705,2020-09-10 02:53:53.226002,3.78595385927129
56706,2020-09-10 02:53:53.556413,3.78595385927129
56707,2020-09-10 02:53:53.882301,3.78595385927129
56708,2020-09-10 02:53:54.249380,3.78595385927129
56709,2020-09-10 02:53:54.582128,3.78595385927129
56710,2020-09-10 02:53:54.880507,3.78595385927129
56711,2020-09-10 02:53:55.200132,3.74540704721488
56712,2020-09-10 02:53:55.480646,3.74540704721488
56713,2020-09-10 02:53:55.825734,3.74540704721488
56714,2020-09-10 02:53:56.083162,3.74540704721488
56715,2020-09-10 02:53:56.380458,3.74540704721488
56716,2020-09-10 02:53:56.718815,3.74540704721488
56717,2020-09-10 02:53:57.041475,3.74540704721488
56718,2020-09-10 02:53:57.376526,3.74540704721488
56719,2020-09-10 02:53:57.777206,3.70490787693484
56720,2020-09-10 02:53:58.138285,3.70490787693484
56721,2020-09-10 02:53:58.388202,3.70490787693484
56722,2020-09-10 02:53:58.745062,3.70490787693484
56723,2020-09-10 02:53:59.069746,3.70490787693484
56724,2020-09-10 02:53:59.303017,3.70490787693484
56725,2020-09-10 02:53:59.544836,3.70490787693484
56726,2020-09-10 02:53:59.928895,3.70490787693484
56727,2020-09-10 02:54:00.172429,3.70490787693484
56728,2020-09-10 02:54:00.502711,3.70490787693484
56729,2020-09-10 02:54:00.762225,3.70490787693484
56730,2020-09-10 02:54:01.028125,3.66445615653026
56731,2020-09-10 02:54:01.359143,3.66445615653026
56732,2020-09-10 02:54:01.590227,3.66445615653026
56733,2020-09-10 02:54:01.901225,3.66445615653026
56734,2020-09-10 02:54:02.260091,3.66445615653026
56735,2020-09-10 02:54:02.543294,3.66445615653026
56736,2020-09-10 02:54:02.814403,3.66445615653026
56737,2020-09-10 02:54:03.093279,3.66445615653026
56738,2020-09-10 02:54:03.401140,3.66445615653026
56739,2020-09-10 02:54:03.763574,3.66445615653026
56740,2020-09-10 02:54:04.057337,3.66445615653026
56741,2020-09-10 02:54:04.345956,3.6240516959711
56742,2020-09-10 02:54:04.650275,3.6240516959711
56743,2020-09-10 02:54:04.963499,3.6240516959711
56744,2020-09-10 02:54:05.298679,3.6240516959711
56745,2020-09-10 02:54:05.613176,3.6240516959711
56746,2020-09-10 02:54:05.952773,3.6240516959711
56747,2020-09-10 02:54:06.197448,3.6240516959711
56748,2020-09-10 02:54:06.518124,3.6240516959711
56749,2020-09-10 02:54:06.886822,3.58369430706675
56750,2020-09-10 02:54:07.199567,3.58369430706675
56751,2020-09-10 02:54:07.461862,3.58369430706675
56752,2020-09-10 02:54:07.710036,3.58369430706675
56753,2020-09-10 02:54:08.052663,3.58369430706675
56754,2020-09-10 02:54:08.416470,3.58369430706675
56755,2020-09-10 02:54:08.720246,3.58369430706675
56756,2020-09-10 02:54:09.028740,3.58369430706675
56757,2020-09-10 02:54:09.317142,3.58369430706675
56758,2020-09-10 02:54:09.696968,3.58369430706675
56759,2020-09-10 02:54:10.017910,3.58369430706675
56760,2020-09-10 02:54:10.345678,3.54338380343563
56761,2020-09-10 02:54:10.693893,3.54338380343563
56762,2020-09-10 02:54:10.917961,3.54338380343563
56763,2020-09-10 02:54:11.258076,3.54338380343563
56764,2020-09-10 02:54:11.543024,3.54338380343563
56765,2020-09-10 02:54:11.823990,3.54338380343563
56766,2020-09-10 02:54:12.137960,3.54338380343563
56767,2020-09-10 02:54:12.477231,3.54338380343563
56768,2020-09-10 02:54:12.767500,3.54338380343563
56769,2020-09-10 02:54:13.068950,3.54338380343563
56770,2020-09-10 02:54:13.371946,3.5031200004757
56771,2020-09-10 02:54:13.685836,3.5031200004757
56772,2020-09-10 02:54:13.963138,3.5031200004757
56773,2020-09-10 02:54:14.300928,3.5031200004757
56774,2020-09-10 02:54:14.686426,3.5031200004757
56775,2020-09-10 02:54:14.964732,3.5031200004757
56776,2020-09-10 02:54:15.291500,3.5031200004757
56777,2020-09-10 02:54:15.520375,3.5031200004757
56778,2020-09-10 02:54:15.832052,3.5031200004757
56779,2020-09-10 02:54:16.194654,3.5031200004757
56780,2020-09-10 02:54:16.516766,3.46290271533586
56781,2020-09-10 02:54:16.776281,3.46290271533586
56782,2020-09-10 02:54:17.108080,3.46290271533586
56783,2020-09-10 02:54:17.406425,3.46290271533586
56784,2020-09-10 02:54:17.680965,3.46290271533586
56785,2020-09-10 02:54:17.981508,3.46290271533586
56786,2020-09-10 02:54:18.302482,3.46290271533586
56787,2020-09-10 02:54:18.641039,3.46290271533586
56788,2020-09-10 02:54:18.997707,3.46290271533586
56789,2020-09-10 02:54:19.224257,3.46290271533586
56790,2020-09-10 02:54:19.572562,3.42273176688812
56791,2020-09-10 02:54:19.933204,3.42273176688812
56792,2020-09-10 02:54:20.228302,3.42273176688812
56793,2020-09-10 02:54:20.509307,3.42273176688812
56794,2020-09-10 02:54:20.846581,3.42273176688812
56795,2020-09-10 02:54:21.197877,3.42273176688812
56796,2020-09-10 02:54:21.540302,3.42273176688812
56797,2020-09-10 02:54:21.831511,3.42273176688812
56798,2020-09-10 02:54:22.181786,3.42273176688812
56799,2020-09-10 02:54:22.480113,3.42273176688812
56800,2020-09-10 02:54:22.788429,3.42273176688812
56801,2020-09-10 02:54:23.069216,3.42273176688812
56802,2020-09-10 02:54:23.399973,3.38260697570074
56803,2020-09-10 02:54:23.663493,3.38260697570074
56804,2020-09-10 02:54:23.905325,3.38260697570074
56805,2020-09-10 02:54:24.246954,3.38260697570074
56806,2020-09-10 02:54:24.516845,3.38260697570074
56807,2020-09-10 02:54:24.765296,3.38260697570074
56808,2020-09-10 02:54:25.085972,3.38260697570074
56809,2020-09-10 02:54:25.441897,3.38260697570074
56810,2020-09-10 02:54:25.784587,3.38260697570074
56811,2020-09-10 02:54:26.075840,3.38260697570074
56812,2020-09-10 02:54:26.335355,3.34252816401201
56813,2020-09-10 02:54:26.709150,3.34252816401201
56814,2020-09-10 02:54:26.993146,3.34252816401201
56815,2020-09-10 02:54:27.304930,3.34252816401201
56816,2020-09-10 02:54:27.623023,3.34252816401201
56817,2020-09-10 02:54:27.926471,3.34252816401201
56818,2020-09-10 02:54:28.238346,3.34252816401201
56819,2020-09-10 02:54:28.600871,3.34252816401201
56820,2020-09-10 02:54:28.962537,3.34252816401201
56821,2020-09-10 02:54:29.282918,3.34252816401201
56822,2020-09-10 02:54:29.578610,3.30249515570485
56823,2020-09-10 02:54:29.854112,3.30249515570485
56824,2020-09-10 02:54:30.126633,3.30249515570485
56825,2020-09-10 02:54:30.431376,3.30249515570485
56826,2020-09-10 02:54:30.812822,3.30249515570485
56827,2020-09-10 02:54:31.093718,3.30249515570485
56828,2020-09-10 02:54:31.342710,3.30249515570485
56829,2020-09-10 02:54:31.646921,3.30249515570485
56830,2020-09-10 02:54:31.979258,3.30249515570485
56831,2020-09-10 02:54:32.282982,3.30249515570485
56832,2020-09-10 02:54:32.533806,3.30249515570485
56833,2020-09-10 02:54:32.815767,3.30249515570485
56834,2020-09-10 02:54:33.164089,3.26250777628212
56835,2020-09-10 02:54:33.386812,3.26250777628212
56836,2020-09-10 02:54:33.648555,3.26250777628212
56837,2020-09-10 02:54:34.058513,3.26250777628212
56838,2020-09-10 02:54:34.402023,3.26250777628212
56839,2020-09-10 02:54:34.690805,3.26250777628212
56840,2020-09-10 02:54:34.985654,3.26250777628212
56841,2020-09-10 02:54:35.343944,3.26250777628212
56842,2020-09-10 02:54:35.651659,3.26250777628212
56843,2020-09-10 02:54:36.091045,3.22256585284266
56844,2020-09-10 02:54:36.443297,3.22256585284266
56845,2020-09-10 02:54:36.785521,3.22256585284266
56846,2020-09-10 02:54:37.186553,3.22256585284266
56847,2020-09-10 02:54:37.488898,3.22256585284266
56848,2020-09-10 02:54:37.753727,3.22256585284266
56849,2020-09-10 02:54:38.063089,3.22256585284266
56850,2020-09-10 02:54:38.402638,3.22256585284266
56851,2020-09-10 02:54:38.741963,3.22256585284266
56852,2020-09-10 02:54:39.083003,3.22256585284266
56853,2020-09-10 02:54:39.364573,3.18266921405794
56854,2020-09-10 02:54:39.658416,3.18266921405794
56855,2020-09-10 02:54:40.025040,3.18266921405794
56856,2020-09-10 02:54:40.315919,3.18266921405794
56857,2020-09-10 02:54:40.672275,3.18266921405794
56858,2020-09-10 02:54:41.046708,3.18266921405794
56859,2020-09-10 02:54:41.347535,3.18266921405794
56860,2020-09-10 02:54:41.646022,3.18266921405794
56861,2020-09-10 02:54:41.967689,3.1428176901494
56862,2020-09-10 02:54:42.360290,3.1428176901494
56863,2020-09-10 02:54:42.633882,3.1428176901494
56864,2020-09-10 02:54:42.911109,3.1428176901494
56865,2020-09-10 02:54:43.198975,3.1428176901494
56866,2020-09-10 02:54:43.498436,3.1428176901494
56867,2020-09-10 02:54:43.829934,3.1428176901494
56868,2020-09-10 02:54:44.140385,3.1428176901494
56869,2020-09-10 02:54:44.421031,3.1428176901494
56870,2020-09-10 02:54:44.719127,3.1428176901494
56871,2020-09-10 02:54:45.034150,3.1428176901494
56872,2020-09-10 02:54:45.359816,3.10301111286644
56873,2020-09-10 02:54:45.651506,3.10301111286644
56874,2020-09-10 02:54:45.881857,3.10301111286644
56875,2020-09-10 02:54:46.227455,3.10301111286644
56876,2020-09-10 02:54:46.560389,3.10301111286644
56877,2020-09-10 02:54:46.898044,3.10301111286644
56878,2020-09-10 02:54:47.157543,3.10301111286644
56879,2020-09-10 02:54:47.459938,3.10301111286644
56880,2020-09-10 02:54:47.783947,3.10301111286644
56881,2020-09-10 02:54:48.144803,3.06324931546493
56882,2020-09-10 02:54:48.486496,3.06324931546493
56883,2020-09-10 02:54:48.783493,3.06324931546493
56884,2020-09-10 02:54:49.041891,3.06324931546493
56885,2020-09-10 02:54:49.390469,3.06324931546493
56886,2020-09-10 02:54:49.641632,3.06324931546493
56887,2020-09-10 02:54:50.016608,3.06324931546493
56888,2020-09-10 02:54:50.293900,3.06324931546493
56889,2020-09-10 02:54:50.667251,3.02353213268641
56890,2020-09-10 02:54:50.982498,3.02353213268641
56891,2020-09-10 02:54:51.234570,3.02353213268641
56892,2020-09-10 02:54:51.516470,3.02353213268641
56893,2020-09-10 02:54:51.840535,3.02353213268641
56894,2020-09-10 02:54:52.159156,3.02353213268641
56895,2020-09-10 02:54:52.487071,3.02353213268641
56896,2020-09-10 02:54:52.814388,3.02353213268641
56897,2020-09-10 02:54:53.133866,3.02353213268641
56898,2020-09-10 02:54:53.532336,2.98385940073777
56899,2020-09-10 02:54:53.760914,2.98385940073777
56900,2020-09-10 02:54:54.081614,2.98385940073777
56901,2020-09-10 02:54:54.336424,2.98385940073777
56902,2020-09-10 02:54:54.661748,2.98385940073777
56903,2020-09-10 02:54:54.985329,2.98385940073777
56904,2020-09-10 02:54:55.361156,2.98385940073777
56905,2020-09-10 02:54:55.598072,2.98385940073777
56906,2020-09-10 02:54:55.924366,2.98385940073777
56907,2020-09-10 02:54:56.229124,2.98385940073777
56908,2020-09-10 02:54:56.511600,2.94423095727151
56909,2020-09-10 02:54:56.803907,2.94423095727151
56910,2020-09-10 02:54:57.189434,2.94423095727151
56911,2020-09-10 02:54:57.475261,2.94423095727151
56912,2020-09-10 02:54:57.826176,2.94423095727151
56913,2020-09-10 02:54:58.225917,2.94423095727151
56914,2020-09-10 02:54:58.499876,2.94423095727151
56915,2020-09-10 02:54:58.767191,2.94423095727151
56916,2020-09-10 02:54:59.068784,2.90464664136654
56917,2020-09-10 02:54:59.346776,2.90464664136654
56918,2020-09-10 02:54:59.597956,2.90464664136654
56919,2020-09-10 02:54:59.848529,2.90464664136654
56920,2020-09-10 02:55:00.069577,2.90464664136654
56921,2020-09-10 02:55:00.352227,2.90464664136654
56922,2020-09-10 02:55:00.704582,2.90464664136654
56923,2020-09-10 02:55:01.038608,2.90464664136654
56924,2020-09-10 02:55:01.385883,2.90464664136654
56925,2020-09-10 02:55:01.741739,2.90464664136654
56926,2020-09-10 02:55:02.018771,2.90464664136654
56927,2020-09-10 02:55:02.354432,2.86418485855752
56928,2020-09-10 02:55:02.625991,2.86418485855752
56929,2020-09-10 02:55:02.895029,2.86418485855752
56930,2020-09-10 02:55:03.146616,2.86418485855752
56931,2020-09-10 02:55:03.504910,2.86418485855752
56932,2020-09-10 02:55:03.749666,2.86418485855752
56933,2020-09-10 02:55:04.077158,2.86418485855752
56934,2020-09-10 02:55:04.413678,2.86418485855752
56935,2020-09-10 02:55:04.736412,2.86418485855752
56936,2020-09-10 02:55:05.061693,2.86418485855752
56937,2020-09-10 02:55:05.346371,2.82376750687369
56938,2020-09-10 02:55:05.715987,2.82376750687369
56939,2020-09-10 02:55:06.013100,2.82376750687369
56940,2020-09-10 02:55:06.283471,2.82376750687369
56941,2020-09-10 02:55:06.601394,2.82376750687369
56942,2020-09-10 02:55:06.939528,2.82376750687369
56943,2020-09-10 02:55:07.189565,2.82376750687369
56944,2020-09-10 02:55:07.500180,2.82376750687369
56945,2020-09-10 02:55:07.847981,2.82376750687369
56946,2020-09-10 02:55:08.184811,2.78339442980716
56947,2020-09-10 02:55:08.502232,2.78339442980716
56948,2020-09-10 02:55:08.736162,2.78339442980716
56949,2020-09-10 02:55:09.025363,2.78339442980716
56950,2020-09-10 02:55:09.319639,2.78339442980716
56951,2020-09-10 02:55:09.613847,2.78339442980716
56952,2020-09-10 02:55:10.007054,2.78339442980716
56953,2020-09-10 02:55:10.294409,2.78339442980716
56954,2020-09-10 02:55:10.631866,2.78339442980716
56955,2020-09-10 02:55:10.993146,2.74306547221185
56956,2020-09-10 02:55:11.394817,2.74306547221185
56957,2020-09-10 02:55:11.749262,2.74306547221185
56958,2020-09-10 02:55:12.010710,2.74306547221185
56959,2020-09-10 02:55:12.287429,2.74306547221185
56960,2020-09-10 02:55:12.559235,2.74306547221185
56961,2020-09-10 02:55:12.888547,2.74306547221185
56962,2020-09-10 02:55:13.164386,2.74306547221185
56963,2020-09-10 02:55:13.592186,2.74306547221185
56964,2020-09-10 02:55:13.879497,2.74306547221185
56965,2020-09-10 02:55:14.197028,2.74306547221185
56966,2020-09-10 02:55:14.445855,2.70278048028693
56967,2020-09-10 02:55:14.769724,2.70278048028693
56968,2020-09-10 02:55:15.081919,2.70278048028693
