iteration,timestamp,T7
56969,2020-09-10 02:55:15.478099,2.70278048028693
56970,2020-09-10 02:55:15.748151,2.70278048028693
56971,2020-09-10 02:55:16.065262,2.70278048028693
56972,2020-09-10 02:55:16.434722,2.70278048028693
56973,2020-09-10 02:55:16.796358,2.70278048028693
56974,2020-09-10 02:55:17.171334,2.70278048028693
56975,2020-09-10 02:55:17.393972,2.66253930156063
56976,2020-09-10 02:55:17.688381,2.66253930156063
56977,2020-09-10 02:55:18.003966,2.66253930156063
56978,2020-09-10 02:55:18.326506,2.66253930156063
56979,2020-09-10 02:55:18.675065,2.66253930156063
56980,2020-09-10 02:55:18.948161,2.66253930156063
56981,2020-09-10 02:55:19.279228,2.66253930156063
56982,2020-09-10 02:55:19.625820,2.66253930156063
56983,2020-09-10 02:55:19.962273,2.66253930156063
56984,2020-09-10 02:55:20.308855,2.66253930156063
56985,2020-09-10 02:55:20.539912,2.66253930156063
56986,2020-09-10 02:55:20.909843,2.62234178487449
56987,2020-09-10 02:55:21.208778,2.62234178487449
56988,2020-09-10 02:55:21.546585,2.62234178487449
56989,2020-09-10 02:55:21.905950,2.62234178487449
56990,2020-09-10 02:55:22.238178,2.62234178487449
56991,2020-09-10 02:55:22.498057,2.62234178487449
56992,2020-09-10 02:55:22.864374,2.62234178487449
56993,2020-09-10 02:55:23.206334,2.62234178487449
56994,2020-09-10 02:55:23.544587,2.5821877803681
56995,2020-09-10 02:55:23.927118,2.5821877803681
56996,2020-09-10 02:55:24.258663,2.5821877803681
56997,2020-09-10 02:55:24.541987,2.5821877803681
56998,2020-09-10 02:55:24.866568,2.5821877803681
56999,2020-09-10 02:55:25.124914,2.5821877803681
57000,2020-09-10 02:55:25.451302,2.5821877803681
57001,2020-09-10 02:55:25.762701,2.5821877803681
57002,2020-09-10 02:55:26.097033,2.54207713946417
57003,2020-09-10 02:55:26.417863,2.54207713946417
57004,2020-09-10 02:55:26.773736,2.54207713946417
57005,2020-09-10 02:55:27.036171,2.54207713946417
57006,2020-09-10 02:55:27.242574,2.54207713946417
57007,2020-09-10 02:55:27.589910,2.54207713946417
57008,2020-09-10 02:55:27.878421,2.54207713946417
57009,2020-09-10 02:55:28.161832,2.54207713946417
57010,2020-09-10 02:55:28.453641,2.54207713946417
57011,2020-09-10 02:55:28.725522,2.54207713946417
57012,2020-09-10 02:55:29.074303,2.50200971485404
57013,2020-09-10 02:55:29.367422,2.50200971485404
57014,2020-09-10 02:55:29.705659,2.50200971485404
57015,2020-09-10 02:55:29.966910,2.50200971485404
57016,2020-09-10 02:55:30.254078,2.50200971485404
57017,2020-09-10 02:55:30.542400,2.50200971485404
57018,2020-09-10 02:55:30.815399,2.50200971485404
57019,2020-09-10 02:55:31.109326,2.50200971485404
57020,2020-09-10 02:55:31.419550,2.50200971485404
57021,2020-09-10 02:55:31.711422,2.50200971485404
57022,2020-09-10 02:55:32.001530,2.46198536048357
57023,2020-09-10 02:55:32.347176,2.46198536048357
57024,2020-09-10 02:55:32.646800,2.46198536048357
57025,2020-09-10 02:55:32.913219,2.46198536048357
57026,2020-09-10 02:55:33.189350,2.46198536048357
57027,2020-09-10 02:55:33.546137,2.46198536048357
57028,2020-09-10 02:55:33.845418,2.46198536048357
57029,2020-09-10 02:55:34.114370,2.46198536048357
57030,2020-09-10 02:55:34.420283,2.42200393153942
57031,2020-09-10 02:55:34.738275,2.42200393153942
57032,2020-09-10 02:55:35.051495,2.42200393153942
57033,2020-09-10 02:55:35.323475,2.42200393153942
57034,2020-09-10 02:55:35.629293,2.42200393153942
57035,2020-09-10 02:55:36.005442,2.42200393153942
57036,2020-09-10 02:55:36.355049,2.42200393153942
57037,2020-09-10 02:55:36.736391,2.42200393153942
57038,2020-09-10 02:55:36.994425,2.42200393153942
57039,2020-09-10 02:55:37.312067,2.42200393153942
57040,2020-09-10 02:55:37.644033,2.42200393153942
57041,2020-09-10 02:55:37.988075,2.38206528443573
57042,2020-09-10 02:55:38.304123,2.38206528443573
57043,2020-09-10 02:55:38.652603,2.38206528443573
57044,2020-09-10 02:55:38.939761,2.38206528443573
57045,2020-09-10 02:55:39.238581,2.38206528443573
57046,2020-09-10 02:55:39.590338,2.38206528443573
57047,2020-09-10 02:55:39.937950,2.38206528443573
57048,2020-09-10 02:55:40.263238,2.38206528443573
57049,2020-09-10 02:55:40.536003,2.40472724449042
57050,2020-09-10 02:55:40.895064,2.40472724449042
57051,2020-09-10 02:55:41.181654,2.40472724449042
57052,2020-09-10 02:55:41.515086,2.40472724449042
57053,2020-09-10 02:55:41.827004,2.40472724449042
57054,2020-09-10 02:55:42.169064,2.40472724449042
57055,2020-09-10 02:55:42.524578,2.40472724449042
57056,2020-09-10 02:55:42.879748,2.40472724449042
57057,2020-09-10 02:55:43.211386,2.40472724449042
57058,2020-09-10 02:55:43.530131,2.42736717556403
57059,2020-09-10 02:55:43.826868,2.42736717556403
57060,2020-09-10 02:55:44.133208,2.42736717556403
57061,2020-09-10 02:55:44.372323,2.42736717556403
57062,2020-09-10 02:55:44.702430,2.42736717556403
57063,2020-09-10 02:55:45.024946,2.42736717556403
57064,2020-09-10 02:55:45.404734,2.42736717556403
57065,2020-09-10 02:55:45.734462,2.42736717556403
57066,2020-09-10 02:55:46.014907,2.42736717556403
57067,2020-09-10 02:55:46.265809,2.42736717556403
57068,2020-09-10 02:55:46.544085,2.44998511869564
57069,2020-09-10 02:55:46.893253,2.44998511869564
57070,2020-09-10 02:55:47.191582,2.44998511869564
57071,2020-09-10 02:55:47.468347,2.44998511869564
57072,2020-09-10 02:55:47.786394,2.44998511869564
57073,2020-09-10 02:55:48.085534,2.44998511869564
57074,2020-09-10 02:55:48.452499,2.44998511869564
57075,2020-09-10 02:55:48.755239,2.44998511869564
57076,2020-09-10 02:55:49.049841,2.44998511869564
57077,2020-09-10 02:55:49.425369,2.47258111480797
57078,2020-09-10 02:55:49.740153,2.47258111480797
57079,2020-09-10 02:55:50.047060,2.47258111480797
57080,2020-09-10 02:55:50.303111,2.47258111480797
57081,2020-09-10 02:55:50.581129,2.47258111480797
57082,2020-09-10 02:55:50.899525,2.47258111480797
57083,2020-09-10 02:55:51.162984,2.47258111480797
57084,2020-09-10 02:55:51.480128,2.47258111480797
57085,2020-09-10 02:55:51.785970,2.47258111480797
57086,2020-09-10 02:55:52.117529,2.47258111480797
57087,2020-09-10 02:55:52.429076,2.47258111480797
57088,2020-09-10 02:55:52.795548,2.49515520470806
57089,2020-09-10 02:55:53.090410,2.49515520470806
57090,2020-09-10 02:55:53.337568,2.49515520470806
57091,2020-09-10 02:55:53.636502,2.49515520470806
57092,2020-09-10 02:55:53.975022,2.49515520470806
57093,2020-09-10 02:55:54.229328,2.49515520470806
57094,2020-09-10 02:55:54.461053,2.49515520470806
57095,2020-09-10 02:55:54.775074,2.49515520470806
57096,2020-09-10 02:55:55.164822,2.49515520470806
57097,2020-09-10 02:55:55.439069,2.49515520470806
57098,2020-09-10 02:55:55.723807,2.49515520470806
57099,2020-09-10 02:55:56.003684,2.49515520470806
57100,2020-09-10 02:55:56.299434,2.51770742908789
57101,2020-09-10 02:55:56.610858,2.51770742908789
57102,2020-09-10 02:55:56.896932,2.51770742908789
57103,2020-09-10 02:55:57.171357,2.51770742908789
57104,2020-09-10 02:55:57.483350,2.51770742908789
57105,2020-09-10 02:55:57.772856,2.51770742908789
57106,2020-09-10 02:55:58.125476,2.51770742908789
57107,2020-09-10 02:55:58.433881,2.51770742908789
57108,2020-09-10 02:55:58.790219,2.54023782852506
57109,2020-09-10 02:55:59.110109,2.54023782852506
57110,2020-09-10 02:55:59.478588,2.54023782852506
57111,2020-09-10 02:55:59.795383,2.54023782852506
57112,2020-09-10 02:56:00.110743,2.54023782852506
57113,2020-09-10 02:56:00.373693,2.54023782852506
57114,2020-09-10 02:56:00.685402,2.54023782852506
57115,2020-09-10 02:56:01.041307,2.54023782852506
57116,2020-09-10 02:56:01.381771,2.54023782852506
57117,2020-09-10 02:56:01.725939,2.54023782852506
57118,2020-09-10 02:56:01.989281,2.54023782852506
57119,2020-09-10 02:56:02.327008,2.56274644348338
57120,2020-09-10 02:56:02.652856,2.56274644348338
57121,2020-09-10 02:56:02.929188,2.56274644348338
57122,2020-09-10 02:56:03.236925,2.56274644348338
57123,2020-09-10 02:56:03.564537,2.56274644348338
57124,2020-09-10 02:56:03.847905,2.56274644348338
57125,2020-09-10 02:56:04.126032,2.56274644348338
57126,2020-09-10 02:56:04.512547,2.56274644348338
57127,2020-09-10 02:56:04.796403,2.56274644348338
57128,2020-09-10 02:56:05.121637,2.56274644348338
57129,2020-09-10 02:56:05.404790,2.56274644348338
57130,2020-09-10 02:56:05.730045,2.58522250351834
57131,2020-09-10 02:56:06.062018,2.58522250351834
57132,2020-09-10 02:56:06.391850,2.58522250351834
57133,2020-09-10 02:56:06.651658,2.58522250351834
57134,2020-09-10 02:56:06.970471,2.58522250351834
57135,2020-09-10 02:56:07.297079,2.58522250351834
57136,2020-09-10 02:56:07.605859,2.58522250351834
57137,2020-09-10 02:56:07.973250,2.58522250351834
57138,2020-09-10 02:56:08.260900,2.60767642616881
57139,2020-09-10 02:56:08.545935,2.60767642616881
57140,2020-09-10 02:56:08.771099,2.60767642616881
57141,2020-09-10 02:56:09.084976,2.60767642616881
57142,2020-09-10 02:56:09.394060,2.60767642616881
57143,2020-09-10 02:56:09.696225,2.60767642616881
57144,2020-09-10 02:56:09.943717,2.60767642616881
57145,2020-09-10 02:56:10.334321,2.60767642616881
57146,2020-09-10 02:56:10.606741,2.60767642616881
57147,2020-09-10 02:56:10.911697,2.60767642616881
57148,2020-09-10 02:56:11.309569,2.63010824765249
57149,2020-09-10 02:56:11.686907,2.63010824765249
57150,2020-09-10 02:56:12.046826,2.63010824765249
57151,2020-09-10 02:56:12.304232,2.63010824765249
57152,2020-09-10 02:56:12.554835,2.63010824765249
57153,2020-09-10 02:56:12.882273,2.63010824765249
57154,2020-09-10 02:56:13.231561,2.63010824765249
57155,2020-09-10 02:56:13.539455,2.63010824765249
57156,2020-09-10 02:56:13.798678,2.63010824765249
57157,2020-09-10 02:56:14.075192,2.63010824765249
57158,2020-09-10 02:56:14.513223,2.65251800409406
57159,2020-09-10 02:56:14.833777,2.65251800409406
57160,2020-09-10 02:56:15.102523,2.65251800409406
57161,2020-09-10 02:56:15.437849,2.65251800409406
57162,2020-09-10 02:56:15.740769,2.65251800409406
57163,2020-09-10 02:56:16.073923,2.65251800409406
57164,2020-09-10 02:56:16.421350,2.65251800409406
57165,2020-09-10 02:56:16.686557,2.65251800409406
57166,2020-09-10 02:56:17.011702,2.65251800409406
57167,2020-09-10 02:56:17.309335,2.67490573152575
57168,2020-09-10 02:56:17.689751,2.67490573152575
57169,2020-09-10 02:56:17.915827,2.67490573152575
57170,2020-09-10 02:56:18.286417,2.67490573152575
57171,2020-09-10 02:56:18.643296,2.67490573152575
57172,2020-09-10 02:56:18.886563,2.67490573152575
57173,2020-09-10 02:56:19.207507,2.67490573152575
57174,2020-09-10 02:56:19.538862,2.67490573152575
57175,2020-09-10 02:56:19.798638,2.67490573152575
57176,2020-09-10 02:56:20.034704,2.67490573152575
57177,2020-09-10 02:56:20.364519,2.69727146588784
57178,2020-09-10 02:56:20.620239,2.69727146588784
57179,2020-09-10 02:56:20.951173,2.69727146588784
57180,2020-09-10 02:56:21.223508,2.69727146588784
57181,2020-09-10 02:56:21.511179,2.69727146588784
57182,2020-09-10 02:56:21.790492,2.69727146588784
57183,2020-09-10 02:56:22.077466,2.69727146588784
57184,2020-09-10 02:56:22.389995,2.69727146588784
57185,2020-09-10 02:56:22.707604,2.69727146588784
57186,2020-09-10 02:56:23.023593,2.69727146588784
57187,2020-09-10 02:56:23.402158,2.71961524302914
57188,2020-09-10 02:56:23.873465,2.71961524302914
57189,2020-09-10 02:56:24.180363,2.71961524302914
57190,2020-09-10 02:56:24.510657,2.71961524302914
57191,2020-09-10 02:56:24.787164,2.71961524302914
57192,2020-09-10 02:56:25.150982,2.71961524302914
57193,2020-09-10 02:56:25.422549,2.71961524302914
57194,2020-09-10 02:56:25.695006,2.71961524302914
57195,2020-09-10 02:56:26.045429,2.7419370987076
57196,2020-09-10 02:56:26.363515,2.7419370987076
57197,2020-09-10 02:56:26.676526,2.7419370987076
57198,2020-09-10 02:56:27.040476,2.7419370987076
57199,2020-09-10 02:56:27.463228,2.7419370987076
57200,2020-09-10 02:56:27.721018,2.7419370987076
57201,2020-09-10 02:56:27.910788,2.7419370987076
57202,2020-09-10 02:56:28.169697,2.7419370987076
57203,2020-09-10 02:56:28.412460,2.7419370987076
57204,2020-09-10 02:56:28.680612,2.7419370987076
57205,2020-09-10 02:56:29.016260,2.76423706859076
57206,2020-09-10 02:56:29.307041,2.76423706859076
57207,2020-09-10 02:56:29.553682,2.76423706859076
57208,2020-09-10 02:56:29.858009,2.76423706859076
57209,2020-09-10 02:56:30.136891,2.76423706859076
57210,2020-09-10 02:56:30.433027,2.76423706859076
57211,2020-09-10 02:56:30.744765,2.76423706859076
57212,2020-09-10 02:56:31.032666,2.76423706859076
57213,2020-09-10 02:56:31.280243,2.76423706859076
57214,2020-09-10 02:56:31.607551,2.76423706859076
57215,2020-09-10 02:56:31.938135,2.79197446090353
57216,2020-09-10 02:56:32.266837,2.79197446090353
57217,2020-09-10 02:56:32.570779,2.79197446090353
57218,2020-09-10 02:56:32.903798,2.79197446090353
57219,2020-09-10 02:56:33.200373,2.79197446090353
57220,2020-09-10 02:56:33.435011,2.79197446090353
57221,2020-09-10 02:56:33.687131,2.79197446090353
57222,2020-09-10 02:56:33.994126,2.79197446090353
57223,2020-09-10 02:56:34.300971,2.79197446090353
57224,2020-09-10 02:56:34.626724,2.79197446090353
57225,2020-09-10 02:56:34.959960,2.81968514509833
57226,2020-09-10 02:56:35.223176,2.81968514509833
57227,2020-09-10 02:56:35.573559,2.81968514509833
57228,2020-09-10 02:56:35.904993,2.81968514509833
57229,2020-09-10 02:56:36.154918,2.81968514509833
57230,2020-09-10 02:56:36.435057,2.81968514509833
57231,2020-09-10 02:56:36.792143,2.81968514509833
57232,2020-09-10 02:56:37.128239,2.81968514509833
57233,2020-09-10 02:56:37.378391,2.81968514509833
57234,2020-09-10 02:56:37.729668,2.81968514509833
57235,2020-09-10 02:56:38.081564,2.84736916257006
57236,2020-09-10 02:56:38.434181,2.84736916257006
57237,2020-09-10 02:56:38.779691,2.84736916257006
57238,2020-09-10 02:56:39.119029,2.84736916257006
57239,2020-09-10 02:56:39.380887,2.84736916257006
57240,2020-09-10 02:56:39.624670,2.84736916257006
57241,2020-09-10 02:56:39.925840,2.84736916257006
57242,2020-09-10 02:56:40.215110,2.84736916257006
57243,2020-09-10 02:56:40.599201,2.84736916257006
57244,2020-09-10 02:56:40.950125,2.87502655460368
57245,2020-09-10 02:56:41.151245,2.87502655460368
57246,2020-09-10 02:56:41.365964,2.87502655460368
57247,2020-09-10 02:56:41.686964,2.87502655460368
57248,2020-09-10 02:56:42.066926,2.87502655460368
57249,2020-09-10 02:56:42.377000,2.87502655460368
57250,2020-09-10 02:56:42.719906,2.87502655460368
57251,2020-09-10 02:56:42.964526,2.87502655460368
57252,2020-09-10 02:56:43.267448,2.87502655460368
57253,2020-09-10 02:56:43.539686,2.87502655460368
57254,2020-09-10 02:56:43.802537,2.9026573623749
57255,2020-09-10 02:56:44.144422,2.9026573623749
57256,2020-09-10 02:56:44.475004,2.9026573623749
57257,2020-09-10 02:56:44.737317,2.9026573623749
57258,2020-09-10 02:56:45.063461,2.9026573623749
57259,2020-09-10 02:56:45.372592,2.9026573623749
57260,2020-09-10 02:56:45.667563,2.9026573623749
57261,2020-09-10 02:56:46.007013,2.9026573623749
57262,2020-09-10 02:56:46.404254,2.9026573623749
57263,2020-09-10 02:56:46.715863,2.9026573623749
57264,2020-09-10 02:56:47.051861,2.93026162695091
57265,2020-09-10 02:56:47.410187,2.93026162695091
57266,2020-09-10 02:56:47.762120,2.93026162695091
57267,2020-09-10 02:56:48.077503,2.93026162695091
57268,2020-09-10 02:56:48.327871,2.93026162695091
57269,2020-09-10 02:56:48.569949,2.93026162695091
57270,2020-09-10 02:56:48.863000,2.93026162695091
57271,2020-09-10 02:56:49.157718,2.93026162695091
57272,2020-09-10 02:56:49.498371,2.93026162695091
57273,2020-09-10 02:56:49.848701,2.95783938929112
57274,2020-09-10 02:56:50.124749,2.95783938929112
57275,2020-09-10 02:56:50.362205,2.95783938929112
57276,2020-09-10 02:56:50.705025,2.95783938929112
57277,2020-09-10 02:56:51.017676,2.95783938929112
57278,2020-09-10 02:56:51.256946,2.95783938929112
57279,2020-09-10 02:56:51.572333,2.95783938929112
57280,2020-09-10 02:56:51.813713,2.95783938929112
57281,2020-09-10 02:56:52.077972,2.95783938929112
57282,2020-09-10 02:56:52.425990,2.95783938929112
57283,2020-09-10 02:56:52.833287,2.98539069024784
57284,2020-09-10 02:56:53.216359,2.98539069024784
57285,2020-09-10 02:56:53.535115,2.98539069024784
57286,2020-09-10 02:56:53.813608,2.98539069024784
57287,2020-09-10 02:56:54.043398,2.98539069024784
57288,2020-09-10 02:56:54.371784,2.98539069024784
57289,2020-09-10 02:56:54.631702,2.98539069024784
57290,2020-09-10 02:56:54.952021,2.98539069024784
57291,2020-09-10 02:56:55.247103,2.98539069024784
57292,2020-09-10 02:56:55.513258,2.98539069024784
57293,2020-09-10 02:56:55.902137,3.01291557056697
57294,2020-09-10 02:56:56.221356,3.01291557056697
57295,2020-09-10 02:56:56.585576,3.01291557056697
57296,2020-09-10 02:56:56.960302,3.01291557056697
57297,2020-09-10 02:56:57.198972,3.01291557056697
57298,2020-09-10 02:56:57.496667,3.01291557056697
57299,2020-09-10 02:56:57.822954,3.01291557056697
57300,2020-09-10 02:56:58.189856,3.01291557056697
57301,2020-09-10 02:56:58.569748,3.04041407088874
57302,2020-09-10 02:56:58.900286,3.04041407088874
57303,2020-09-10 02:56:59.279503,3.04041407088874
57304,2020-09-10 02:56:59.612811,3.04041407088874
57305,2020-09-10 02:57:00.020694,3.04041407088874
57306,2020-09-10 02:57:00.288432,3.04041407088874
57307,2020-09-10 02:57:00.540386,3.04041407088874
57308,2020-09-10 02:57:00.877316,3.04041407088874
57309,2020-09-10 02:57:01.142005,3.04041407088874
57310,2020-09-10 02:57:01.404926,3.04041407088874
57311,2020-09-10 02:57:01.702098,3.06788623174833
57312,2020-09-10 02:57:01.946967,3.06788623174833
57313,2020-09-10 02:57:02.214203,3.06788623174833
57314,2020-09-10 02:57:02.606973,3.06788623174833
57315,2020-09-10 02:57:02.952303,3.06788623174833
57316,2020-09-10 02:57:03.234667,3.06788623174833
57317,2020-09-10 02:57:03.555962,3.06788623174833
57318,2020-09-10 02:57:03.949124,3.06788623174833
57319,2020-09-10 02:57:04.309618,3.06788623174833
57320,2020-09-10 02:57:04.595974,3.06788623174833
57321,2020-09-10 02:57:04.830649,3.06788623174833
57322,2020-09-10 02:57:05.077761,3.09533209357656
57323,2020-09-10 02:57:05.408787,3.09533209357656
57324,2020-09-10 02:57:05.714939,3.09533209357656
57325,2020-09-10 02:57:05.996163,3.09533209357656
57326,2020-09-10 02:57:06.348006,3.09533209357656
57327,2020-09-10 02:57:06.667870,3.09533209357656
57328,2020-09-10 02:57:07.017260,3.09533209357656
57329,2020-09-10 02:57:07.324068,3.09533209357656
57330,2020-09-10 02:57:07.594297,3.09533209357656
57331,2020-09-10 02:57:07.919830,3.09533209357656
57332,2020-09-10 02:57:08.179928,3.09533209357656
57333,2020-09-10 02:57:08.472477,3.12275169670055
57334,2020-09-10 02:57:08.816270,3.12275169670055
57335,2020-09-10 02:57:09.157397,3.12275169670055
57336,2020-09-10 02:57:09.496159,3.12275169670055
57337,2020-09-10 02:57:09.858677,3.12275169670055
57338,2020-09-10 02:57:10.197028,3.12275169670055
57339,2020-09-10 02:57:10.546057,3.12275169670055
57340,2020-09-10 02:57:10.826789,3.12275169670055
57341,2020-09-10 02:57:11.166021,3.15014508134439
57342,2020-09-10 02:57:11.507798,3.15014508134439
57343,2020-09-10 02:57:11.802470,3.15014508134439
57344,2020-09-10 02:57:12.182010,3.15014508134439
57345,2020-09-10 02:57:12.529887,3.15014508134439
57346,2020-09-10 02:57:12.785005,3.15014508134439
57347,2020-09-10 02:57:13.067187,3.15014508134439
57348,2020-09-10 02:57:13.392316,3.15014508134439
57349,2020-09-10 02:57:13.793176,3.15014508134439
57350,2020-09-10 02:57:14.095261,3.15014508134439
57351,2020-09-10 02:57:14.385351,3.17751228762978
57352,2020-09-10 02:57:14.735551,3.17751228762978
57353,2020-09-10 02:57:15.087524,3.17751228762978
57354,2020-09-10 02:57:15.406030,3.17751228762978
57355,2020-09-10 02:57:15.754513,3.17751228762978
57356,2020-09-10 02:57:16.005359,3.17751228762978
57357,2020-09-10 02:57:16.294727,3.17751228762978
57358,2020-09-10 02:57:16.659539,3.20485335557666
57359,2020-09-10 02:57:16.925538,3.20485335557666
57360,2020-09-10 02:57:17.250961,3.20485335557666
57361,2020-09-10 02:57:17.501450,3.20485335557666
57362,2020-09-10 02:57:17.788670,3.20485335557666
57363,2020-09-10 02:57:18.063991,3.20485335557666
57364,2020-09-10 02:57:18.361747,3.20485335557666
57365,2020-09-10 02:57:18.672674,3.20485335557666
57366,2020-09-10 02:57:18.926969,3.20485335557666
57367,2020-09-10 02:57:19.222596,3.20485335557666
57368,2020-09-10 02:57:19.529754,3.23216832510384
57369,2020-09-10 02:57:19.785721,3.23216832510384
57370,2020-09-10 02:57:20.074728,3.23216832510384
57371,2020-09-10 02:57:20.399259,3.23216832510384
57372,2020-09-10 02:57:20.729561,3.23216832510384
57373,2020-09-10 02:57:21.048190,3.23216832510384
57374,2020-09-10 02:57:21.386445,3.23216832510384
57375,2020-09-10 02:57:21.725280,3.23216832510384
57376,2020-09-10 02:57:22.048409,3.23216832510384
57377,2020-09-10 02:57:22.350078,3.25945723602963
57378,2020-09-10 02:57:22.629268,3.25945723602963
57379,2020-09-10 02:57:22.979915,3.25945723602963
57380,2020-09-10 02:57:23.279432,3.25945723602963
57381,2020-09-10 02:57:23.555444,3.25945723602963
57382,2020-09-10 02:57:23.964537,3.25945723602963
57383,2020-09-10 02:57:24.183312,3.25945723602963
57384,2020-09-10 02:57:24.507280,3.28672012807245
57385,2020-09-10 02:57:24.784465,3.28672012807245
57386,2020-09-10 02:57:25.097833,3.28672012807245
57387,2020-09-10 02:57:25.410016,3.28672012807245
57388,2020-09-10 02:57:25.750764,3.28672012807245
57389,2020-09-10 02:57:26.045055,3.28672012807245
57390,2020-09-10 02:57:26.317337,3.28672012807245
57391,2020-09-10 02:57:26.668358,3.28672012807245
57392,2020-09-10 02:57:26.969475,3.28672012807245
57393,2020-09-10 02:57:27.265439,3.31395704085142
57394,2020-09-10 02:57:27.501676,3.31395704085142
57395,2020-09-10 02:57:27.872263,3.31395704085142
57396,2020-09-10 02:57:28.269382,3.31395704085142
57397,2020-09-10 02:57:28.604619,3.31395704085142
57398,2020-09-10 02:57:28.928952,3.31395704085142
57399,2020-09-10 02:57:29.290937,3.31395704085142
57400,2020-09-10 02:57:29.611040,3.31395704085142
57401,2020-09-10 02:57:29.966752,3.31395704085142
57402,2020-09-10 02:57:30.300246,3.34116801388701
57403,2020-09-10 02:57:30.565954,3.34116801388701
57404,2020-09-10 02:57:30.792157,3.34116801388701
57405,2020-09-10 02:57:31.124086,3.34116801388701
57406,2020-09-10 02:57:31.403163,3.34116801388701
57407,2020-09-10 02:57:31.730142,3.34116801388701
57408,2020-09-10 02:57:32.052202,3.34116801388701
57409,2020-09-10 02:57:32.407167,3.34116801388701
57410,2020-09-10 02:57:32.681120,3.34116801388701
57411,2020-09-10 02:57:33.019707,3.3683530866016
57412,2020-09-10 02:57:33.301697,3.3683530866016
57413,2020-09-10 02:57:33.668832,3.3683530866016
57414,2020-09-10 02:57:33.983219,3.3683530866016
57415,2020-09-10 02:57:34.335023,3.3683530866016
57416,2020-09-10 02:57:34.626874,3.3683530866016
57417,2020-09-10 02:57:34.917639,3.3683530866016
57418,2020-09-10 02:57:35.170222,3.3683530866016
57419,2020-09-10 02:57:35.462437,3.3683530866016
57420,2020-09-10 02:57:35.745291,3.3683530866016
57421,2020-09-10 02:57:36.041661,3.39551229832006
57422,2020-09-10 02:57:36.358337,3.39551229832006
57423,2020-09-10 02:57:36.657616,3.39551229832006
57424,2020-09-10 02:57:36.935294,3.39551229832006
57425,2020-09-10 02:57:37.223627,3.39551229832006
57426,2020-09-10 02:57:37.562649,3.39551229832006
57427,2020-09-10 02:57:37.922990,3.39551229832006
57428,2020-09-10 02:57:38.282587,3.39551229832006
57429,2020-09-10 02:57:38.600574,3.39551229832006
57430,2020-09-10 02:57:38.994097,3.42264568827032
57431,2020-09-10 02:57:39.225839,3.42264568827032
57432,2020-09-10 02:57:39.631359,3.42264568827032
57433,2020-09-10 02:57:39.902729,3.42264568827032
57434,2020-09-10 02:57:40.128727,3.42264568827032
57435,2020-09-10 02:57:40.472788,3.42264568827032
57436,2020-09-10 02:57:40.809969,3.42264568827032
57437,2020-09-10 02:57:41.065119,3.42264568827032
57438,2020-09-10 02:57:41.338187,3.42264568827032
57439,2020-09-10 02:57:41.652855,3.449753295584
57440,2020-09-10 02:57:41.980038,3.449753295584
57441,2020-09-10 02:57:42.242878,3.449753295584
57442,2020-09-10 02:57:42.558912,3.449753295584
57443,2020-09-10 02:57:42.823407,3.449753295584
57444,2020-09-10 02:57:43.143197,3.449753295584
57445,2020-09-10 02:57:43.507687,3.449753295584
57446,2020-09-10 02:57:43.837337,3.449753295584
57447,2020-09-10 02:57:44.220464,3.47683515929693
57448,2020-09-10 02:57:44.500911,3.47683515929693
57449,2020-09-10 02:57:44.839270,3.47683515929693
57450,2020-09-10 02:57:45.292755,3.47683515929693
57451,2020-09-10 02:57:45.533519,3.47683515929693
57452,2020-09-10 02:57:45.841341,3.47683515929693
57453,2020-09-10 02:57:46.203959,3.47683515929693
57454,2020-09-10 02:57:46.452154,3.47683515929693
57455,2020-09-10 02:57:46.711034,3.47683515929693
57456,2020-09-10 02:57:46.972767,3.47683515929693
57457,2020-09-10 02:57:47.290168,3.50389131834967
57458,2020-09-10 02:57:47.580403,3.50389131834967
57459,2020-09-10 02:57:47.934852,3.50389131834967
57460,2020-09-10 02:57:48.239656,3.50389131834967
57461,2020-09-10 02:57:48.550549,3.50389131834967
57462,2020-09-10 02:57:48.878265,3.50389131834967
57463,2020-09-10 02:57:49.139176,3.50389131834967
57464,2020-09-10 02:57:49.502847,3.50389131834967
57465,2020-09-10 02:57:49.825447,3.50389131834967
57466,2020-09-10 02:57:50.130594,3.50389131834967
57467,2020-09-10 02:57:50.486065,3.53092181158819
57468,2020-09-10 02:57:50.755250,3.53092181158819
57469,2020-09-10 02:57:51.003194,3.53092181158819
57470,2020-09-10 02:57:51.320541,3.53092181158819
57471,2020-09-10 02:57:51.579914,3.53092181158819
57472,2020-09-10 02:57:51.926566,3.53092181158819
57473,2020-09-10 02:57:52.196683,3.53092181158819
57474,2020-09-10 02:57:52.538958,3.53092181158819
57475,2020-09-10 02:57:52.904227,3.53092181158819
57476,2020-09-10 02:57:53.265840,3.55792667776427
57477,2020-09-10 02:57:53.546035,3.55792667776427
57478,2020-09-10 02:57:53.891381,3.55792667776427
57479,2020-09-10 02:57:54.133571,3.55792667776427
57480,2020-09-10 02:57:54.420930,3.55792667776427
57481,2020-09-10 02:57:54.711864,3.55792667776427
57482,2020-09-10 02:57:54.951152,3.55792667776427
57483,2020-09-10 02:57:55.290931,3.55792667776427
57484,2020-09-10 02:57:55.641558,3.55792667776427
57485,2020-09-10 02:57:56.047865,3.58490595553616
57486,2020-09-10 02:57:56.390826,3.58490595553616
57487,2020-09-10 02:57:56.779396,3.58490595553616
57488,2020-09-10 02:57:57.060105,3.58490595553616
57489,2020-09-10 02:57:57.329626,3.58490595553616
57490,2020-09-10 02:57:57.598200,3.58490595553616
57491,2020-09-10 02:57:57.894235,3.58490595553616
57492,2020-09-10 02:57:58.218488,3.58490595553616
57493,2020-09-10 02:57:58.529668,3.58490595553616
57494,2020-09-10 02:57:58.937955,3.5873584987886
57495,2020-09-10 02:57:59.260932,3.5873584987886
57496,2020-09-10 02:57:59.563010,3.5873584987886
57497,2020-09-10 02:57:59.843862,3.5873584987886
57498,2020-09-10 02:58:00.124389,3.5873584987886
57499,2020-09-10 02:58:00.449413,3.5873584987886
57500,2020-09-10 02:58:00.683589,3.5873584987886
57501,2020-09-10 02:58:01.023317,3.5873584987886
57502,2020-09-10 02:58:01.383893,3.5873584987886
57503,2020-09-10 02:58:01.668696,3.5873584987886
57504,2020-09-10 02:58:01.986188,3.5873584987886
57505,2020-09-10 02:58:02.350178,3.5873584987886
57506,2020-09-10 02:58:02.675312,3.59910706724114
57507,2020-09-10 02:58:02.913997,3.59910706724114
57508,2020-09-10 02:58:03.252519,3.59910706724114
57509,2020-09-10 02:58:03.607263,3.59910706724114
57510,2020-09-10 02:58:03.962445,3.59910706724114
57511,2020-09-10 02:58:04.287640,3.59910706724114
57512,2020-09-10 02:58:04.585644,3.59910706724114
57513,2020-09-10 02:58:04.912862,3.59910706724114
57514,2020-09-10 02:58:05.216056,3.59910706724114
57515,2020-09-10 02:58:05.541726,3.59910706724114
57516,2020-09-10 02:58:05.870423,3.59910706724114
57517,2020-09-10 02:58:06.211982,3.59910706724114
57518,2020-09-10 02:58:06.576567,3.59910706724114
57519,2020-09-10 02:58:06.897035,3.59910706724114
57520,2020-09-10 02:58:07.180561,3.59910706724114
57521,2020-09-10 02:58:07.440226,3.59910706724114
57522,2020-09-10 02:58:07.798488,3.59910706724114
57523,2020-09-10 02:58:08.079479,3.59910706724114
57524,2020-09-10 02:58:08.373610,3.59910706724114
57525,2020-09-10 02:58:08.649457,3.59910706724114
57526,2020-09-10 02:58:08.983146,3.59910706724114
57527,2020-09-10 02:58:09.362692,3.59910706724114
57528,2020-09-10 02:58:09.591861,3.59910706724114
57529,2020-09-10 02:58:09.905951,3.59910706724114
57530,2020-09-10 02:58:10.265451,3.59910706724114
57531,2020-09-10 02:58:10.578851,3.59910706724114
57532,2020-09-10 02:58:10.894232,3.61363143476132
57533,2020-09-10 02:58:11.266777,3.61363143476132
57534,2020-09-10 02:58:11.591652,3.61363143476132
57535,2020-09-10 02:58:11.844302,3.61363143476132
57536,2020-09-10 02:58:12.104590,3.61363143476132
57537,2020-09-10 02:58:12.454404,3.61363143476132
57538,2020-09-10 02:58:12.775983,3.61363143476132
57539,2020-09-10 02:58:13.049052,3.61363143476132
57540,2020-09-10 02:58:13.369836,3.61363143476132
57541,2020-09-10 02:58:13.704902,3.61363143476132
57542,2020-09-10 02:58:13.985970,3.62958819310622
57543,2020-09-10 02:58:14.321974,3.62958819310622
57544,2020-09-10 02:58:14.613819,3.62958819310622
57545,2020-09-10 02:58:14.867140,3.62958819310622
57546,2020-09-10 02:58:15.172719,3.62958819310622
57547,2020-09-10 02:58:15.413028,3.62958819310622
57548,2020-09-10 02:58:15.755107,3.62958819310622
57549,2020-09-10 02:58:16.185194,3.6455322247314
57550,2020-09-10 02:58:16.529612,3.6455322247314
57551,2020-09-10 02:58:16.878380,3.6455322247314
57552,2020-09-10 02:58:17.177049,3.6455322247314
57553,2020-09-10 02:58:17.470722,3.6455322247314
57554,2020-09-10 02:58:17.789350,3.6455322247314
57555,2020-09-10 02:58:18.152965,3.6455322247314
57556,2020-09-10 02:58:18.447154,3.6455322247314
57557,2020-09-10 02:58:18.740869,3.6455322247314
57558,2020-09-10 02:58:19.045321,3.6455322247314
57559,2020-09-10 02:58:19.402688,3.66146354945357
57560,2020-09-10 02:58:19.701095,3.66146354945357
57561,2020-09-10 02:58:19.997464,3.66146354945357
57562,2020-09-10 02:58:20.342721,3.66146354945357
57563,2020-09-10 02:58:20.624657,3.66146354945357
57564,2020-09-10 02:58:20.900915,3.66146354945357
57565,2020-09-10 02:58:21.230840,3.66146354945357
57566,2020-09-10 02:58:21.598622,3.66146354945357
57567,2020-09-10 02:58:21.936316,3.66146354945357
57568,2020-09-10 02:58:22.232104,3.67738218704559
57569,2020-09-10 02:58:22.585157,3.67738218704559
57570,2020-09-10 02:58:22.920813,3.67738218704559
57571,2020-09-10 02:58:23.205384,3.67738218704559
57572,2020-09-10 02:58:23.526005,3.67738218704559
57573,2020-09-10 02:58:23.817673,3.67738218704559
57574,2020-09-10 02:58:24.165617,3.67738218704559
57575,2020-09-10 02:58:24.598561,3.69328815723667
57576,2020-09-10 02:58:24.896593,3.69328815723667
57577,2020-09-10 02:58:25.237061,3.69328815723667
57578,2020-09-10 02:58:25.597998,3.69328815723667
57579,2020-09-10 02:58:25.887243,3.69328815723667
57580,2020-09-10 02:58:26.243414,3.69328815723667
57581,2020-09-10 02:58:26.550531,3.69328815723667
57582,2020-09-10 02:58:26.839097,3.69328815723667
57583,2020-09-10 02:58:27.085736,3.69328815723667
57584,2020-09-10 02:58:27.320779,3.69328815723667
57585,2020-09-10 02:58:27.669717,3.70918147971246
57586,2020-09-10 02:58:28.052401,3.70918147971246
57587,2020-09-10 02:58:28.342130,3.70918147971246
57588,2020-09-10 02:58:28.640626,3.70918147971246
57589,2020-09-10 02:58:28.976941,3.70918147971246
57590,2020-09-10 02:58:29.265058,3.70918147971246
57591,2020-09-10 02:58:29.597343,3.70918147971246
57592,2020-09-10 02:58:29.949133,3.71407802715333
57593,2020-09-10 02:58:30.232350,3.71407802715333
57594,2020-09-10 02:58:30.553038,3.71407802715333
57595,2020-09-10 02:58:30.918654,3.71407802715333
57596,2020-09-10 02:58:31.306833,3.71407802715333
57597,2020-09-10 02:58:31.651280,3.71407802715333
57598,2020-09-10 02:58:31.944898,3.71407802715333
57599,2020-09-10 02:58:32.235070,3.71407802715333
57600,2020-09-10 02:58:32.585399,3.71407802715333
57601,2020-09-10 02:58:32.951580,3.71407802715333
57602,2020-09-10 02:58:33.299876,3.73209690612501
57603,2020-09-10 02:58:33.563425,3.73209690612501
57604,2020-09-10 02:58:33.920277,3.73209690612501
57605,2020-09-10 02:58:34.218433,3.73209690612501
57606,2020-09-10 02:58:34.494624,3.73209690612501
57607,2020-09-10 02:58:34.807231,3.73209690612501
57608,2020-09-10 02:58:35.111506,3.73209690612501
57609,2020-09-10 02:58:35.452835,3.73209690612501
57610,2020-09-10 02:58:35.734901,3.7581366383714
57611,2020-09-10 02:58:36.089810,3.7581366383714
57612,2020-09-10 02:58:36.416656,3.7581366383714
57613,2020-09-10 02:58:36.705967,3.7581366383714
57614,2020-09-10 02:58:36.968291,3.7581366383714
57615,2020-09-10 02:58:37.296037,3.7581366383714
57616,2020-09-10 02:58:37.676281,3.7581366383714
57617,2020-09-10 02:58:38.031572,3.7581366383714
57618,2020-09-10 02:58:38.337333,3.7581366383714
57619,2020-09-10 02:58:38.593769,3.78415952260347
57620,2020-09-10 02:58:38.941136,3.78415952260347
57621,2020-09-10 02:58:39.307979,3.78415952260347
57622,2020-09-10 02:58:39.719693,3.78415952260347
57623,2020-09-10 02:58:40.091119,3.78415952260347
57624,2020-09-10 02:58:40.440689,3.78415952260347
57625,2020-09-10 02:58:40.823538,3.78415952260347
57626,2020-09-10 02:58:41.157391,3.78415952260347
57627,2020-09-10 02:58:41.515582,3.81016557070683
57628,2020-09-10 02:58:41.911487,3.81016557070683
57629,2020-09-10 02:58:42.214805,3.81016557070683
57630,2020-09-10 02:58:42.436862,3.81016557070683
57631,2020-09-10 02:58:42.744708,3.81016557070683
57632,2020-09-10 02:58:43.146417,3.81016557070683
57633,2020-09-10 02:58:43.466616,3.81016557070683
57634,2020-09-10 02:58:43.794543,3.81016557070683
57635,2020-09-10 02:58:44.136331,3.81016557070683
57636,2020-09-10 02:58:44.384562,3.81016557070683
57637,2020-09-10 02:58:44.751189,3.83615479453603
57638,2020-09-10 02:58:45.071572,3.83615479453603
57639,2020-09-10 02:58:45.457459,3.83615479453603
57640,2020-09-10 02:58:45.746159,3.83615479453603
57641,2020-09-10 02:58:46.168760,3.83615479453603
57642,2020-09-10 02:58:46.528298,3.83615479453603
57643,2020-09-10 02:58:46.880439,3.83615479453603
57644,2020-09-10 02:58:47.175412,3.83615479453603
57645,2020-09-10 02:58:47.444232,3.83615479453603
57646,2020-09-10 02:58:47.782851,3.83615479453603
57647,2020-09-10 02:58:48.188331,3.86212720591493
57648,2020-09-10 02:58:48.570198,3.86212720591493
57649,2020-09-10 02:58:48.892895,3.86212720591493
57650,2020-09-10 02:58:49.180219,3.86212720591493
57651,2020-09-10 02:58:49.514020,3.86212720591493
57652,2020-09-10 02:58:49.811511,3.86212720591493
57653,2020-09-10 02:58:50.136210,3.86212720591493
57654,2020-09-10 02:58:50.368871,3.86212720591493
57655,2020-09-10 02:58:50.682506,3.86212720591493
57656,2020-09-10 02:58:50.934416,3.88808281663698
57657,2020-09-10 02:58:51.299292,3.88808281663698
57658,2020-09-10 02:58:51.583484,3.88808281663698
57659,2020-09-10 02:58:51.914844,3.88808281663698
57660,2020-09-10 02:58:52.295897,3.88808281663698
57661,2020-09-10 02:58:52.522905,3.88808281663698
57662,2020-09-10 02:58:52.850085,3.88808281663698
57663,2020-09-10 02:58:53.171143,3.88808281663698
57664,2020-09-10 02:58:53.473372,3.88808281663698
57665,2020-09-10 02:58:53.796737,3.88808281663698
57666,2020-09-10 02:58:54.088614,3.88808281663698
57667,2020-09-10 02:58:54.386901,3.91402163846551
57668,2020-09-10 02:58:54.707622,3.91402163846551
57669,2020-09-10 02:58:54.954467,3.91402163846551
57670,2020-09-10 02:58:55.189122,3.91402163846551
57671,2020-09-10 02:58:55.494138,3.91402163846551
57672,2020-09-10 02:58:55.855268,3.91402163846551
57673,2020-09-10 02:58:56.185432,3.91402163846551
57674,2020-09-10 02:58:56.494851,3.91402163846551
57675,2020-09-10 02:58:56.814649,3.91402163846551
57676,2020-09-10 02:58:57.077765,3.91402163846551
57677,2020-09-10 02:58:57.335770,3.91402163846551
57678,2020-09-10 02:58:57.629653,3.93994368313408
57679,2020-09-10 02:58:57.938938,3.93994368313408
57680,2020-09-10 02:58:58.236052,3.93994368313408
57681,2020-09-10 02:58:58.591890,3.93994368313408
57682,2020-09-10 02:58:58.935883,3.93994368313408
57683,2020-09-10 02:58:59.240743,3.93994368313408
57684,2020-09-10 02:58:59.555775,3.93994368313408
57685,2020-09-10 02:58:59.941870,3.93994368313408
57686,2020-09-10 02:59:00.226709,3.93994368313408
57687,2020-09-10 02:59:00.503298,3.96593889123228
57688,2020-09-10 02:59:00.837721,3.96593889123228
57689,2020-09-10 02:59:01.179016,3.96593889123228
57690,2020-09-10 02:59:01.527079,3.96593889123228
57691,2020-09-10 02:59:01.806579,3.96593889123228
57692,2020-09-10 02:59:02.118514,3.96593889123228
57693,2020-09-10 02:59:02.442362,3.96593889123228
57694,2020-09-10 02:59:02.707094,3.96593889123228
57695,2020-09-10 02:59:03.036451,3.96593889123228
57696,2020-09-10 02:59:03.399782,3.96593889123228
57697,2020-09-10 02:59:03.747630,3.99191883474161
57698,2020-09-10 02:59:04.109801,3.99191883474161
57699,2020-09-10 02:59:04.413551,3.99191883474161
57700,2020-09-10 02:59:04.674286,3.99191883474161
57701,2020-09-10 02:59:04.956017,3.99191883474161
57702,2020-09-10 02:59:05.205120,3.99191883474161
57703,2020-09-10 02:59:05.523052,3.99191883474161
57704,2020-09-10 02:59:05.880345,3.99191883474161
57705,2020-09-10 02:59:06.184936,3.99191883474161
57706,2020-09-10 02:59:06.444928,3.99191883474161
57707,2020-09-10 02:59:06.742202,3.99191883474161
57708,2020-09-10 02:59:07.072907,4.01788352864534
57709,2020-09-10 02:59:07.410121,4.01788352864534
57710,2020-09-10 02:59:07.700410,4.01788352864534
57711,2020-09-10 02:59:08.019720,4.01788352864534
57712,2020-09-10 02:59:08.311989,4.01788352864534
57713,2020-09-10 02:59:08.670063,4.01788352864534
57714,2020-09-10 02:59:08.939051,4.01788352864534
57715,2020-09-10 02:59:09.283153,4.01788352864534
57716,2020-09-10 02:59:09.583631,4.04383298788514
57717,2020-09-10 02:59:09.916302,4.04383298788514
57718,2020-09-10 02:59:10.247634,4.04383298788514
57719,2020-09-10 02:59:10.539546,4.04383298788514
57720,2020-09-10 02:59:10.887316,4.04383298788514
57721,2020-09-10 02:59:11.250343,4.04383298788514
57722,2020-09-10 02:59:11.569299,4.04383298788514
57723,2020-09-10 02:59:11.917971,4.04383298788514
57724,2020-09-10 02:59:12.210922,4.04383298788514
57725,2020-09-10 02:59:12.532440,4.04383298788514
57726,2020-09-10 02:59:12.846569,4.06976722736134
57727,2020-09-10 02:59:13.081285,4.06976722736134
57728,2020-09-10 02:59:13.436560,4.06976722736134
57729,2020-09-10 02:59:13.713938,4.06976722736134
57730,2020-09-10 02:59:14.038828,4.06976722736134
57731,2020-09-10 02:59:14.414305,4.06976722736134
57732,2020-09-10 02:59:14.668179,4.06976722736134
57733,2020-09-10 02:59:14.980970,4.06976722736134
57734,2020-09-10 02:59:15.312914,4.06976722736134
57735,2020-09-10 02:59:15.614135,4.06976722736134
57736,2020-09-10 02:59:15.903673,4.09568626193328
57737,2020-09-10 02:59:16.238769,4.09568626193328
57738,2020-09-10 02:59:16.527146,4.09568626193328
57739,2020-09-10 02:59:16.849105,4.09568626193328
57740,2020-09-10 02:59:17.192473,4.09568626193328
57741,2020-09-10 02:59:17.555324,4.09568626193328
57742,2020-09-10 02:59:17.854434,4.09568626193328
57743,2020-09-10 02:59:18.152679,4.09568626193328
57744,2020-09-10 02:59:18.510549,4.12159010641956
57745,2020-09-10 02:59:18.928664,4.12159010641956
57746,2020-09-10 02:59:19.206721,4.12159010641956
57747,2020-09-10 02:59:19.487800,4.12159010641956
57748,2020-09-10 02:59:19.754129,4.12159010641956
57749,2020-09-10 02:59:19.992196,4.12159010641956
57750,2020-09-10 02:59:20.244265,4.12159010641956
57751,2020-09-10 02:59:20.600456,4.12159010641956
57752,2020-09-10 02:59:20.886711,4.12159010641956
57753,2020-09-10 02:59:21.197406,4.12159010641956
57754,2020-09-10 02:59:21.524267,4.14747877559832
57755,2020-09-10 02:59:21.772898,4.14747877559832
57756,2020-09-10 02:59:22.115134,4.14747877559832
57757,2020-09-10 02:59:22.450663,4.14747877559832
57758,2020-09-10 02:59:22.714080,4.14747877559832
57759,2020-09-10 02:59:23.063200,4.14747877559832
57760,2020-09-10 02:59:23.358827,4.14747877559832
57761,2020-09-10 02:59:23.667018,4.14747877559832
57762,2020-09-10 02:59:23.969248,4.14747877559832
57763,2020-09-10 02:59:24.308061,4.17335228420755
57764,2020-09-10 02:59:24.645753,4.17335228420755
57765,2020-09-10 02:59:25.004657,4.17335228420755
57766,2020-09-10 02:59:25.293807,4.17335228420755
57767,2020-09-10 02:59:25.613535,4.17335228420755
57768,2020-09-10 02:59:25.912072,4.17335228420755
57769,2020-09-10 02:59:26.202393,4.17335228420755
57770,2020-09-10 02:59:26.472341,4.17335228420755
57771,2020-09-10 02:59:26.722776,4.17335228420755
57772,2020-09-10 02:59:27.036456,4.1992106469454
57773,2020-09-10 02:59:27.368562,4.1992106469454
57774,2020-09-10 02:59:27.666577,4.1992106469454
57775,2020-09-10 02:59:27.922225,4.1992106469454
57776,2020-09-10 02:59:28.228688,4.1992106469454
57777,2020-09-10 02:59:28.538665,4.1992106469454
57778,2020-09-10 02:59:28.925401,4.1992106469454
57779,2020-09-10 02:59:29.156120,4.1992106469454
57780,2020-09-10 02:59:29.493422,4.1992106469454
57781,2020-09-10 02:59:29.780398,4.1992106469454
57782,2020-09-10 02:59:30.057613,4.1992106469454
57783,2020-09-10 02:59:30.378810,4.2250538784704
57784,2020-09-10 02:59:30.665978,4.2250538784704
57785,2020-09-10 02:59:30.985533,4.2250538784704
57786,2020-09-10 02:59:31.337078,4.2250538784704
57787,2020-09-10 02:59:31.658501,4.2250538784704
57788,2020-09-10 02:59:32.025336,4.2250538784704
57789,2020-09-10 02:59:32.379285,4.2250538784704
57790,2020-09-10 02:59:32.686796,4.2250538784704
57791,2020-09-10 02:59:32.948936,4.25088199340176
57792,2020-09-10 02:59:33.201249,4.25088199340176
57793,2020-09-10 02:59:33.464888,4.25088199340176
57794,2020-09-10 02:59:33.753203,4.25088199340176
57795,2020-09-10 02:59:34.094608,4.25088199340176
57796,2020-09-10 02:59:34.449024,4.25088199340176
57797,2020-09-10 02:59:34.793089,4.25088199340176
57798,2020-09-10 02:59:35.083499,4.25088199340176
57799,2020-09-10 02:59:35.376476,4.25088199340176
57800,2020-09-10 02:59:35.670919,4.25088199340176
57801,2020-09-10 02:59:35.921468,4.25088199340176
57802,2020-09-10 02:59:36.222507,4.27669500631967
57803,2020-09-10 02:59:36.569250,4.27669500631967
57804,2020-09-10 02:59:36.875490,4.27669500631967
57805,2020-09-10 02:59:37.121059,4.27669500631967
57806,2020-09-10 02:59:37.447332,4.27669500631967
57807,2020-09-10 02:59:37.784195,4.27669500631967
57808,2020-09-10 02:59:38.065535,4.27669500631967
57809,2020-09-10 02:59:38.397761,4.27669500631967
57810,2020-09-10 02:59:38.751543,4.27669500631967
57811,2020-09-10 02:59:39.087259,4.27669500631967
57812,2020-09-10 02:59:39.385790,4.27669500631967
57813,2020-09-10 02:59:39.664927,4.31393419385941
57814,2020-09-10 02:59:39.845346,4.31393419385941
57815,2020-09-10 02:59:40.150718,4.31393419385941
57816,2020-09-10 02:59:40.470116,4.31393419385941
57817,2020-09-10 02:59:40.842506,4.31393419385941
57818,2020-09-10 02:59:41.184664,4.31393419385941
57819,2020-09-10 02:59:41.525470,4.31393419385941
57820,2020-09-10 02:59:41.873833,4.31393419385941
57821,2020-09-10 02:59:42.190745,4.35115091462023
57822,2020-09-10 02:59:42.557809,4.35115091462023
57823,2020-09-10 02:59:42.917575,4.35115091462023
57824,2020-09-10 02:59:43.197557,4.35115091462023
57825,2020-09-10 02:59:43.541029,4.35115091462023
57826,2020-09-10 02:59:43.833416,4.35115091462023
57827,2020-09-10 02:59:44.187554,4.35115091462023
57828,2020-09-10 02:59:44.524957,4.35115091462023
57829,2020-09-10 02:59:44.869186,4.35115091462023
57830,2020-09-10 02:59:45.126862,4.35115091462023
57831,2020-09-10 02:59:45.399141,4.38834518683552
57832,2020-09-10 02:59:45.672688,4.38834518683552
57833,2020-09-10 02:59:46.003128,4.38834518683552
57834,2020-09-10 02:59:46.378050,4.38834518683552
57835,2020-09-10 02:59:46.695392,4.38834518683552
57836,2020-09-10 02:59:47.036359,4.38834518683552
57837,2020-09-10 02:59:47.339243,4.38834518683552
57838,2020-09-10 02:59:47.681029,4.38834518683552
57839,2020-09-10 02:59:48.090941,4.38834518683552
57840,2020-09-10 02:59:48.441770,4.42551702867694
57841,2020-09-10 02:59:48.786287,4.42551702867694
57842,2020-09-10 02:59:49.037554,4.42551702867694
57843,2020-09-10 02:59:49.359618,4.42551702867694
57844,2020-09-10 02:59:49.735745,4.42551702867694
57845,2020-09-10 02:59:50.060528,4.42551702867694
57846,2020-09-10 02:59:50.329742,4.42551702867694
57847,2020-09-10 02:59:50.611137,4.42551702867694
57848,2020-09-10 02:59:50.938200,4.46266645825511
57849,2020-09-10 02:59:51.286139,4.46266645825511
57850,2020-09-10 02:59:51.508922,4.46266645825511
57851,2020-09-10 02:59:51.785487,4.46266645825511
57852,2020-09-10 02:59:52.090891,4.46266645825511
57853,2020-09-10 02:59:52.352490,4.46266645825511
57854,2020-09-10 02:59:52.626257,4.46266645825511
57855,2020-09-10 02:59:52.914137,4.46266645825511
57856,2020-09-10 02:59:53.187366,4.46266645825511
57857,2020-09-10 02:59:53.452913,4.46266645825511
57858,2020-09-10 02:59:53.766236,4.49979349362033
57859,2020-09-10 02:59:54.050073,4.49979349362033
57860,2020-09-10 02:59:54.316781,4.49979349362033
57861,2020-09-10 02:59:54.630812,4.49979349362033
57862,2020-09-10 02:59:55.048548,4.49979349362033
57863,2020-09-10 02:59:55.319371,4.49979349362033
57864,2020-09-10 02:59:55.567695,4.49979349362033
57865,2020-09-10 02:59:55.850035,4.49979349362033
57866,2020-09-10 02:59:56.192769,4.49979349362033
57867,2020-09-10 02:59:56.512379,4.49979349362033
57868,2020-09-10 02:59:56.921150,4.49979349362033
57869,2020-09-10 02:59:57.197079,4.5368981527631
57870,2020-09-10 02:59:57.491135,4.5368981527631
57871,2020-09-10 02:59:57.748431,4.5368981527631
57872,2020-09-10 02:59:58.041197,4.5368981527631
57873,2020-09-10 02:59:58.330072,4.5368981527631
57874,2020-09-10 02:59:58.637944,4.5368981527631
57875,2020-09-10 02:59:58.891248,4.5368981527631
57876,2020-09-10 02:59:59.214010,4.5368981527631
57877,2020-09-10 02:59:59.581994,4.5368981527631
57878,2020-09-10 02:59:59.892321,4.5368981527631
57879,2020-09-10 03:00:00.187959,4.57398045361479
57880,2020-09-10 03:00:00.584117,4.57398045361479
57881,2020-09-10 03:00:00.907204,4.57398045361479
57882,2020-09-10 03:00:01.204950,4.57398045361479
57883,2020-09-10 03:00:01.545756,4.57398045361479
57884,2020-09-10 03:00:01.834526,4.57398045361479
57885,2020-09-10 03:00:02.215993,4.57398045361479
57886,2020-09-10 03:00:02.550940,4.57398045361479
57887,2020-09-10 03:00:02.881173,4.57398045361479
57888,2020-09-10 03:00:03.265305,4.61104041404829
57889,2020-09-10 03:00:03.579232,4.61104041404829
57890,2020-09-10 03:00:03.826407,4.61104041404829
57891,2020-09-10 03:00:04.107628,4.61104041404829
57892,2020-09-10 03:00:04.442300,4.61104041404829
57893,2020-09-10 03:00:04.757536,4.61104041404829
57894,2020-09-10 03:00:05.083142,4.61104041404829
57895,2020-09-10 03:00:05.406449,4.61104041404829
57896,2020-09-10 03:00:05.687910,4.61104041404829
57897,2020-09-10 03:00:05.950431,4.61104041404829
57898,2020-09-10 03:00:06.203140,4.61104041404829
57899,2020-09-10 03:00:06.535093,4.64807805187854
57900,2020-09-10 03:00:06.919613,4.64807805187854
57901,2020-09-10 03:00:07.219822,4.64807805187854
57902,2020-09-10 03:00:07.596809,4.64807805187854
57903,2020-09-10 03:00:07.953741,4.64807805187854
57904,2020-09-10 03:00:08.196622,4.64807805187854
57905,2020-09-10 03:00:08.482361,4.64807805187854
57906,2020-09-10 03:00:08.772809,4.64807805187854
57907,2020-09-10 03:00:09.006644,4.64807805187854
57908,2020-09-10 03:00:09.339148,4.68509338486319
57909,2020-09-10 03:00:09.663444,4.68509338486319
57910,2020-09-10 03:00:09.930036,4.68509338486319
57911,2020-09-10 03:00:10.171275,4.68509338486319
57912,2020-09-10 03:00:10.519298,4.68509338486319
57913,2020-09-10 03:00:10.795178,4.68509338486319
57914,2020-09-10 03:00:11.020029,4.68509338486319
57915,2020-09-10 03:00:11.363423,4.68509338486319
57916,2020-09-10 03:00:11.685359,4.68509338486319
57917,2020-09-10 03:00:11.917856,4.68509338486319
57918,2020-09-10 03:00:12.313125,4.68509338486319
57919,2020-09-10 03:00:12.607367,4.68509338486319
57920,2020-09-10 03:00:12.953486,4.72208643070316
57921,2020-09-10 03:00:13.266957,4.72208643070316
57922,2020-09-10 03:00:13.585154,4.72208643070316
57923,2020-09-10 03:00:13.927060,4.72208643070316
57924,2020-09-10 03:00:14.164124,4.72208643070316
57925,2020-09-10 03:00:14.455230,4.72208643070316
57926,2020-09-10 03:00:14.770360,4.72208643070316
57927,2020-09-10 03:00:15.029762,4.72208643070316
57928,2020-09-10 03:00:15.297044,4.72208643070316
57929,2020-09-10 03:00:15.542885,4.72208643070316
57930,2020-09-10 03:00:15.886615,4.72208643070316
