iteration,timestamp,T7
57931,2020-09-10 03:00:16.116391,4.72208643070316
57932,2020-09-10 03:00:16.440112,4.72208643070316
57933,2020-09-10 03:00:16.728131,4.75905720704318
57934,2020-09-10 03:00:17.128105,4.75905720704318
57935,2020-09-10 03:00:17.350173,4.75905720704318
57936,2020-09-10 03:00:17.688755,4.75905720704318
57937,2020-09-10 03:00:17.999839,4.75905720704318
57938,2020-09-10 03:00:18.281768,4.75905720704318
57939,2020-09-10 03:00:18.562350,4.75905720704318
57940,2020-09-10 03:00:18.874589,4.75905720704318
57941,2020-09-10 03:00:19.184483,4.75905720704318
57942,2020-09-10 03:00:19.478235,4.79600573147243
57943,2020-09-10 03:00:19.875965,4.79600573147243
57944,2020-09-10 03:00:20.184691,4.79600573147243
57945,2020-09-10 03:00:20.523199,4.79600573147243
57946,2020-09-10 03:00:20.792426,4.79600573147243
57947,2020-09-10 03:00:21.115423,4.79600573147243
57948,2020-09-10 03:00:21.457228,4.79600573147243
57949,2020-09-10 03:00:21.705376,4.79600573147243
57950,2020-09-10 03:00:21.998537,4.79600573147243
57951,2020-09-10 03:00:22.365871,4.83293202152505
57952,2020-09-10 03:00:22.733309,4.83293202152505
57953,2020-09-10 03:00:23.067965,4.83293202152505
57954,2020-09-10 03:00:23.343786,4.83293202152505
57955,2020-09-10 03:00:23.676082,4.83293202152505
57956,2020-09-10 03:00:23.996852,4.83293202152505
57957,2020-09-10 03:00:24.338279,4.83293202152505
57958,2020-09-10 03:00:24.619549,4.83293202152505
57959,2020-09-10 03:00:24.923235,4.83293202152505
57960,2020-09-10 03:00:25.296032,4.86983609468069
57961,2020-09-10 03:00:25.593767,4.86983609468069
57962,2020-09-10 03:00:25.933474,4.86983609468069
57963,2020-09-10 03:00:26.269992,4.86983609468069
57964,2020-09-10 03:00:26.620712,4.86983609468069
57965,2020-09-10 03:00:26.971628,4.86983609468069
57966,2020-09-10 03:00:27.231608,4.86983609468069
57967,2020-09-10 03:00:27.472284,4.86983609468069
57968,2020-09-10 03:00:27.782222,4.90671796836506
57969,2020-09-10 03:00:28.140369,4.90671796836506
57970,2020-09-10 03:00:28.496502,4.90671796836506
57971,2020-09-10 03:00:28.767122,4.90671796836506
57972,2020-09-10 03:00:29.021101,4.90671796836506
57973,2020-09-10 03:00:29.302986,4.90671796836506
57974,2020-09-10 03:00:29.543080,4.90671796836506
57975,2020-09-10 03:00:29.855834,4.90671796836506
57976,2020-09-10 03:00:30.141447,4.90671796836506
57977,2020-09-10 03:00:30.456262,4.90671796836506
57978,2020-09-10 03:00:30.763471,4.90671796836506
57979,2020-09-10 03:00:31.034667,4.86503515435228
57980,2020-09-10 03:00:31.354425,4.86503515435228
57981,2020-09-10 03:00:31.701057,4.86503515435228
57982,2020-09-10 03:00:31.987180,4.86503515435228
57983,2020-09-10 03:00:32.278798,4.86503515435228
57984,2020-09-10 03:00:32.564538,4.86503515435228
57985,2020-09-10 03:00:32.889457,4.86503515435228
57986,2020-09-10 03:00:33.161495,4.86503515435228
57987,2020-09-10 03:00:33.503745,4.86503515435228
57988,2020-09-10 03:00:33.762651,4.82340608149651
57989,2020-09-10 03:00:34.111404,4.82340608149651
57990,2020-09-10 03:00:34.440525,4.82340608149651
57991,2020-09-10 03:00:34.704350,4.82340608149651
57992,2020-09-10 03:00:34.994402,4.82340608149651
57993,2020-09-10 03:00:35.356118,4.82340608149651
57994,2020-09-10 03:00:35.645293,4.82340608149651
57995,2020-09-10 03:00:35.972546,4.82340608149651
57996,2020-09-10 03:00:36.293800,4.82340608149651
57997,2020-09-10 03:00:36.661511,4.82340608149651
57998,2020-09-10 03:00:36.956608,4.82340608149651
57999,2020-09-10 03:00:37.257484,4.78183048716679
58000,2020-09-10 03:00:37.588625,4.78183048716679
58001,2020-09-10 03:00:37.900364,4.78183048716679
58002,2020-09-10 03:00:38.233403,4.78183048716679
58003,2020-09-10 03:00:38.571063,4.78183048716679
58004,2020-09-10 03:00:38.886006,4.78183048716679
58005,2020-09-10 03:00:39.190857,4.78183048716679
58006,2020-09-10 03:00:39.483026,4.78183048716679
58007,2020-09-10 03:00:39.807107,4.74030811216208
58008,2020-09-10 03:00:40.136555,4.74030811216208
58009,2020-09-10 03:00:40.477117,4.74030811216208
58010,2020-09-10 03:00:40.800372,4.74030811216208
58011,2020-09-10 03:00:41.137768,4.74030811216208
58012,2020-09-10 03:00:41.495135,4.74030811216208
58013,2020-09-10 03:00:41.840783,4.74030811216208
58014,2020-09-10 03:00:42.148095,4.74030811216208
58015,2020-09-10 03:00:42.487553,4.74030811216208
58016,2020-09-10 03:00:42.807639,4.69883870061618
58017,2020-09-10 03:00:43.164037,4.69883870061618
58018,2020-09-10 03:00:43.414615,4.69883870061618
58019,2020-09-10 03:00:43.650172,4.69883870061618
58020,2020-09-10 03:00:43.993286,4.69883870061618
58021,2020-09-10 03:00:44.274085,4.69883870061618
58022,2020-09-10 03:00:44.606098,4.69883870061618
58023,2020-09-10 03:00:44.879407,4.69883870061618
58024,2020-09-10 03:00:45.309666,4.69883870061618
58025,2020-09-10 03:00:45.583172,4.65742199990734
58026,2020-09-10 03:00:45.838457,4.65742199990734
58027,2020-09-10 03:00:46.159736,4.65742199990734
58028,2020-09-10 03:00:46.545634,4.65742199990734
58029,2020-09-10 03:00:46.903140,4.65742199990734
58030,2020-09-10 03:00:47.138227,4.65742199990734
58031,2020-09-10 03:00:47.496272,4.65742199990734
58032,2020-09-10 03:00:47.850436,4.65742199990734
58033,2020-09-10 03:00:48.133043,4.65742199990734
58034,2020-09-10 03:00:48.399978,4.61605776057249
58035,2020-09-10 03:00:48.738317,4.61605776057249
58036,2020-09-10 03:00:49.045453,4.61605776057249
58037,2020-09-10 03:00:49.360471,4.61605776057249
58038,2020-09-10 03:00:49.685326,4.61605776057249
58039,2020-09-10 03:00:50.024879,4.61605776057249
58040,2020-09-10 03:00:50.357893,4.61605776057249
58041,2020-09-10 03:00:50.690754,4.57474573622557
58042,2020-09-10 03:00:51.016027,4.57474573622557
58043,2020-09-10 03:00:51.345409,4.57474573622557
58044,2020-09-10 03:00:51.691457,4.57474573622557
58045,2020-09-10 03:00:51.994312,4.57474573622557
58046,2020-09-10 03:00:52.251130,4.57474573622557
58047,2020-09-10 03:00:52.545053,4.57474573622557
58048,2020-09-10 03:00:52.881532,4.57474573622557
58049,2020-09-10 03:00:53.198171,4.57474573622557
58050,2020-09-10 03:00:53.546154,4.57474573622557
58051,2020-09-10 03:00:53.770202,4.57474573622557
58052,2020-09-10 03:00:54.040923,4.53348568347975
58053,2020-09-10 03:00:54.437691,4.53348568347975
58054,2020-09-10 03:00:54.792359,4.53348568347975
58055,2020-09-10 03:00:55.057421,4.53348568347975
58056,2020-09-10 03:00:55.336585,4.53348568347975
58057,2020-09-10 03:00:55.667716,4.53348568347975
58058,2020-09-10 03:00:55.945534,4.53348568347975
58059,2020-09-10 03:00:56.233592,4.53348568347975
58060,2020-09-10 03:00:56.506322,4.53348568347975
58061,2020-09-10 03:00:56.804852,4.53348568347975
58062,2020-09-10 03:00:57.121076,4.53348568347975
58063,2020-09-10 03:00:57.400628,4.49227736187328
58064,2020-09-10 03:00:57.614316,4.49227736187328
58065,2020-09-10 03:00:57.951450,4.49227736187328
58066,2020-09-10 03:00:58.248574,4.49227736187328
58067,2020-09-10 03:00:58.546633,4.49227736187328
58068,2020-09-10 03:00:58.901880,4.49227736187328
58069,2020-09-10 03:00:59.252510,4.49227736187328
58070,2020-09-10 03:00:59.542830,4.49227736187328
58071,2020-09-10 03:00:59.901418,4.49227736187328
58072,2020-09-10 03:01:00.233518,4.45112053379852
58073,2020-09-10 03:01:00.545307,4.45112053379852
58074,2020-09-10 03:01:00.775717,4.45112053379852
58075,2020-09-10 03:01:01.072846,4.45112053379852
58076,2020-09-10 03:01:01.404073,4.45112053379852
58077,2020-09-10 03:01:01.764967,4.45112053379852
58078,2020-09-10 03:01:02.091131,4.45112053379852
58079,2020-09-10 03:01:02.314313,4.45112053379852
58080,2020-09-10 03:01:02.643616,4.45112053379852
58081,2020-09-10 03:01:02.992380,4.45112053379852
58082,2020-09-10 03:01:03.350285,4.45112053379852
58083,2020-09-10 03:01:03.686461,4.41001496443428
58084,2020-09-10 03:01:03.919459,4.41001496443428
58085,2020-09-10 03:01:04.262448,4.41001496443428
58086,2020-09-10 03:01:04.623908,4.41001496443428
58087,2020-09-10 03:01:04.968496,4.41001496443428
58088,2020-09-10 03:01:05.246868,4.41001496443428
58089,2020-09-10 03:01:05.575542,4.41001496443428
58090,2020-09-10 03:01:05.889468,4.41001496443428
58091,2020-09-10 03:01:06.212519,4.36896042168101
58092,2020-09-10 03:01:06.558038,4.36896042168101
58093,2020-09-10 03:01:06.823145,4.36896042168101
58094,2020-09-10 03:01:07.150572,4.36896042168101
58095,2020-09-10 03:01:07.403718,4.36896042168101
58096,2020-09-10 03:01:07.652844,4.36896042168101
58097,2020-09-10 03:01:08.007872,4.36896042168101
58098,2020-09-10 03:01:08.378786,4.36896042168101
58099,2020-09-10 03:01:08.825694,4.36896042168101
58100,2020-09-10 03:01:09.104093,4.36896042168101
58101,2020-09-10 03:01:09.426514,4.33831703991706
58102,2020-09-10 03:01:09.832178,4.33831703991706
58103,2020-09-10 03:01:10.154549,4.33831703991706
58104,2020-09-10 03:01:10.482268,4.33831703991706
58105,2020-09-10 03:01:10.813190,4.33831703991706
58106,2020-09-10 03:01:11.100570,4.33831703991706
58107,2020-09-10 03:01:11.387013,4.33831703991706
58108,2020-09-10 03:01:11.687370,4.33831703991706
58109,2020-09-10 03:01:11.952774,4.33831703991706
58110,2020-09-10 03:01:12.260179,4.33831703991706
58111,2020-09-10 03:01:12.591193,4.3077187198725
58112,2020-09-10 03:01:12.944749,4.3077187198725
58113,2020-09-10 03:01:13.199758,4.3077187198725
58114,2020-09-10 03:01:13.554172,4.3077187198725
58115,2020-09-10 03:01:13.808521,4.3077187198725
58116,2020-09-10 03:01:14.100637,4.3077187198725
58117,2020-09-10 03:01:14.422566,4.3077187198725
58118,2020-09-10 03:01:14.753468,4.3077187198725
58119,2020-09-10 03:01:15.094733,4.27716521510831
58120,2020-09-10 03:01:15.483303,4.27716521510831
58121,2020-09-10 03:01:15.842790,4.27716521510831
58122,2020-09-10 03:01:16.205371,4.27716521510831
58123,2020-09-10 03:01:16.536232,4.27716521510831
58124,2020-09-10 03:01:16.829251,4.27716521510831
58125,2020-09-10 03:01:17.181177,4.27716521510831
58126,2020-09-10 03:01:17.477667,4.27716521510831
58127,2020-09-10 03:01:17.828237,4.27716521510831
58128,2020-09-10 03:01:18.073486,4.27716521510831
58129,2020-09-10 03:01:18.409309,4.24665628217902
58130,2020-09-10 03:01:18.788483,4.24665628217902
58131,2020-09-10 03:01:19.109850,4.24665628217902
58132,2020-09-10 03:01:19.443269,4.24665628217902
58133,2020-09-10 03:01:19.754554,4.24665628217902
58134,2020-09-10 03:01:20.021693,4.24665628217902
58135,2020-09-10 03:01:20.367199,4.24665628217902
58136,2020-09-10 03:01:20.737253,4.24665628217902
58137,2020-09-10 03:01:21.146154,4.24665628217902
58138,2020-09-10 03:01:21.480614,4.24665628217902
58139,2020-09-10 03:01:21.737646,4.21619168056296
58140,2020-09-10 03:01:22.101431,4.21619168056296
58141,2020-09-10 03:01:22.433609,4.21619168056296
58142,2020-09-10 03:01:22.719390,4.21619168056296
58143,2020-09-10 03:01:23.010417,4.21619168056296
58144,2020-09-10 03:01:23.269328,4.21619168056296
58145,2020-09-10 03:01:23.641179,4.21619168056296
58146,2020-09-10 03:01:23.916357,4.21619168056296
58147,2020-09-10 03:01:24.272244,4.21619168056296
58148,2020-09-10 03:01:24.557215,4.18577117259537
58149,2020-09-10 03:01:24.878589,4.18577117259537
58150,2020-09-10 03:01:25.221181,4.18577117259537
58151,2020-09-10 03:01:25.587616,4.18577117259537
58152,2020-09-10 03:01:25.912216,4.18577117259537
58153,2020-09-10 03:01:26.308689,4.18577117259537
58154,2020-09-10 03:01:26.687034,4.18577117259537
58155,2020-09-10 03:01:26.966201,4.18577117259537
58156,2020-09-10 03:01:27.273446,4.18577117259537
58157,2020-09-10 03:01:27.523533,4.18577117259537
58158,2020-09-10 03:01:27.909038,4.15539452340397
58159,2020-09-10 03:01:28.214086,4.15539452340397
58160,2020-09-10 03:01:28.538054,4.15539452340397
58161,2020-09-10 03:01:28.803671,4.15539452340397
58162,2020-09-10 03:01:29.151556,4.15539452340397
58163,2020-09-10 03:01:29.434783,4.15539452340397
58164,2020-09-10 03:01:29.783145,4.15539452340397
58165,2020-09-10 03:01:30.139287,4.15539452340397
58166,2020-09-10 03:01:30.489838,4.15539452340397
58167,2020-09-10 03:01:30.836602,4.15539452340397
58168,2020-09-10 03:01:31.152990,4.12506150084695
58169,2020-09-10 03:01:31.409472,4.12506150084695
58170,2020-09-10 03:01:31.746426,4.12506150084695
58171,2020-09-10 03:01:32.098510,4.12506150084695
58172,2020-09-10 03:01:32.407095,4.12506150084695
58173,2020-09-10 03:01:32.704088,4.12506150084695
58174,2020-09-10 03:01:33.003741,4.12506150084695
58175,2020-09-10 03:01:33.262477,4.12506150084695
58176,2020-09-10 03:01:33.520782,4.12506150084695
58177,2020-09-10 03:01:33.761930,4.12506150084695
58178,2020-09-10 03:01:34.046596,4.09477187545333
58179,2020-09-10 03:01:34.343431,4.09477187545333
58180,2020-09-10 03:01:34.613456,4.09477187545333
58181,2020-09-10 03:01:34.884944,4.09477187545333
58182,2020-09-10 03:01:35.185990,4.09477187545333
58183,2020-09-10 03:01:35.434600,4.09477187545333
58184,2020-09-10 03:01:35.675279,4.09477187545333
58185,2020-09-10 03:01:35.957443,4.09477187545333
58186,2020-09-10 03:01:36.205276,4.09477187545333
58187,2020-09-10 03:01:36.555512,4.09477187545333
58188,2020-09-10 03:01:36.834396,4.09477187545333
58189,2020-09-10 03:01:37.164166,4.09477187545333
58190,2020-09-10 03:01:37.423700,4.06452542036537
58191,2020-09-10 03:01:37.694558,4.06452542036537
58192,2020-09-10 03:01:38.032502,4.06452542036537
58193,2020-09-10 03:01:38.300434,4.06452542036537
58194,2020-09-10 03:01:38.552428,4.06452542036537
58195,2020-09-10 03:01:38.908291,4.06452542036537
58196,2020-09-10 03:01:39.180722,4.06452542036537
58197,2020-09-10 03:01:39.502391,4.06452542036537
58198,2020-09-10 03:01:39.832228,4.06452542036537
58199,2020-09-10 03:01:40.212037,4.06452542036537
58200,2020-09-10 03:01:40.600799,4.03432191128312
58201,2020-09-10 03:01:40.926617,4.03432191128312
58202,2020-09-10 03:01:41.258068,4.03432191128312
58203,2020-09-10 03:01:41.614810,4.03432191128312
58204,2020-09-10 03:01:41.905101,4.03432191128312
58205,2020-09-10 03:01:42.190898,4.03432191128312
58206,2020-09-10 03:01:42.537867,4.03432191128312
58207,2020-09-10 03:01:42.912383,4.03432191128312
58208,2020-09-10 03:01:43.199739,4.03432191128312
58209,2020-09-10 03:01:43.508757,4.00416112641086
58210,2020-09-10 03:01:43.824884,4.00416112641086
58211,2020-09-10 03:01:44.108886,4.00416112641086
58212,2020-09-10 03:01:44.426786,4.00416112641086
58213,2020-09-10 03:01:44.710327,4.00416112641086
58214,2020-09-10 03:01:45.076466,4.00416112641086
58215,2020-09-10 03:01:45.369175,4.00416112641086
58216,2020-09-10 03:01:45.614740,4.00416112641086
58217,2020-09-10 03:01:45.895920,4.00416112641086
58218,2020-09-10 03:01:46.183904,4.00416112641086
58219,2020-09-10 03:01:46.501581,4.00416112641086
58220,2020-09-10 03:01:46.840246,3.97404284640548
58221,2020-09-10 03:01:47.081201,3.97404284640548
58222,2020-09-10 03:01:47.383088,3.97404284640548
58223,2020-09-10 03:01:47.631203,3.97404284640548
58224,2020-09-10 03:01:47.939009,3.97404284640548
58225,2020-09-10 03:01:48.242967,3.97404284640548
58226,2020-09-10 03:01:48.521476,3.97404284640548
58227,2020-09-10 03:01:48.832036,3.97404284640548
58228,2020-09-10 03:01:49.072651,3.97404284640548
58229,2020-09-10 03:01:49.320934,3.97404284640548
58230,2020-09-10 03:01:49.698592,3.94396685432645
58231,2020-09-10 03:01:49.988574,3.94396685432645
58232,2020-09-10 03:01:50.286575,3.94396685432645
58233,2020-09-10 03:01:50.620870,3.94396685432645
58234,2020-09-10 03:01:50.952988,3.94396685432645
58235,2020-09-10 03:01:51.301539,3.94396685432645
58236,2020-09-10 03:01:51.645212,3.94396685432645
58237,2020-09-10 03:01:51.946116,3.94396685432645
58238,2020-09-10 03:01:52.176131,3.94396685432645
58239,2020-09-10 03:01:52.456395,3.94396685432645
58240,2020-09-10 03:01:52.748041,3.9139329355876
58241,2020-09-10 03:01:53.121304,3.9139329355876
58242,2020-09-10 03:01:53.516408,3.9139329355876
58243,2020-09-10 03:01:53.769249,3.9139329355876
58244,2020-09-10 03:01:54.021977,3.9139329355876
58245,2020-09-10 03:01:54.336799,3.9139329355876
58246,2020-09-10 03:01:54.673993,3.9139329355876
58247,2020-09-10 03:01:55.007339,3.9139329355876
58248,2020-09-10 03:01:55.329027,3.9139329355876
58249,2020-09-10 03:01:55.669967,3.9139329355876
58250,2020-09-10 03:01:56.014844,3.88394087791043
58251,2020-09-10 03:01:56.330571,3.88394087791043
58252,2020-09-10 03:01:56.565717,3.88394087791043
58253,2020-09-10 03:01:56.904587,3.88394087791043
58254,2020-09-10 03:01:57.216996,3.88394087791043
58255,2020-09-10 03:01:57.536612,3.88394087791043
58256,2020-09-10 03:01:57.794195,3.88394087791043
58257,2020-09-10 03:01:58.085927,3.88394087791043
58258,2020-09-10 03:01:58.380762,3.88394087791043
58259,2020-09-10 03:01:58.770452,3.85399047127898
58260,2020-09-10 03:01:59.088061,3.85399047127898
58261,2020-09-10 03:01:59.343033,3.85399047127898
58262,2020-09-10 03:01:59.684820,3.85399047127898
58263,2020-09-10 03:01:59.996703,3.85399047127898
58264,2020-09-10 03:02:00.235111,3.85399047127898
58265,2020-09-10 03:02:00.569487,3.85399047127898
58266,2020-09-10 03:02:00.926941,3.85399047127898
58267,2020-09-10 03:02:01.224549,3.85399047127898
58268,2020-09-10 03:02:01.516994,3.85399047127898
58269,2020-09-10 03:02:01.809186,3.82408150789603
58270,2020-09-10 03:02:02.159215,3.82408150789603
58271,2020-09-10 03:02:02.431513,3.82408150789603
58272,2020-09-10 03:02:02.768096,3.82408150789603
58273,2020-09-10 03:02:03.031522,3.82408150789603
58274,2020-09-10 03:02:03.367263,3.82408150789603
58275,2020-09-10 03:02:03.613249,3.82408150789603
58276,2020-09-10 03:02:03.928947,3.82408150789603
58277,2020-09-10 03:02:04.228895,3.82408150789603
58278,2020-09-10 03:02:04.476377,3.82408150789603
58279,2020-09-10 03:02:04.826327,3.79421378214083
58280,2020-09-10 03:02:05.147826,3.79421378214083
58281,2020-09-10 03:02:05.452580,3.79421378214083
58282,2020-09-10 03:02:05.824306,3.79421378214083
58283,2020-09-10 03:02:06.164511,3.79421378214083
58284,2020-09-10 03:02:06.500836,3.79421378214083
58285,2020-09-10 03:02:06.749398,3.79421378214083
58286,2020-09-10 03:02:07.026408,3.79421378214083
58287,2020-09-10 03:02:07.365261,3.76438709052807
58288,2020-09-10 03:02:07.703360,3.76438709052807
58289,2020-09-10 03:02:07.954476,3.76438709052807
58290,2020-09-10 03:02:08.215678,3.76438709052807
58291,2020-09-10 03:02:08.545168,3.76438709052807
58292,2020-09-10 03:02:08.851450,3.76438709052807
58293,2020-09-10 03:02:09.090013,3.76438709052807
58294,2020-09-10 03:02:09.444917,3.76438709052807
58295,2020-09-10 03:02:09.821168,3.76438709052807
58296,2020-09-10 03:02:10.055184,3.73460123166805
58297,2020-09-10 03:02:10.394441,3.73460123166805
58298,2020-09-10 03:02:10.680599,3.73460123166805
58299,2020-09-10 03:02:10.908855,3.73460123166805
58300,2020-09-10 03:02:11.227384,3.73460123166805
58301,2020-09-10 03:02:11.516697,3.73460123166805
58302,2020-09-10 03:02:11.768555,3.73460123166805
58303,2020-09-10 03:02:12.092654,3.73460123166805
58304,2020-09-10 03:02:12.403300,3.73460123166805
58305,2020-09-10 03:02:12.613598,3.73460123166805
58306,2020-09-10 03:02:12.859203,3.73460123166805
58307,2020-09-10 03:02:13.179506,3.73460123166805
58308,2020-09-10 03:02:13.476389,3.70485600622814
58309,2020-09-10 03:02:13.717151,3.70485600622814
58310,2020-09-10 03:02:14.011040,3.70485600622814
58311,2020-09-10 03:02:14.241481,3.70485600622814
58312,2020-09-10 03:02:14.610839,3.70485600622814
58313,2020-09-10 03:02:14.996029,3.70485600622814
58314,2020-09-10 03:02:15.311253,3.70485600622814
58315,2020-09-10 03:02:15.621932,3.70485600622814
58316,2020-09-10 03:02:15.891291,3.70485600622814
58317,2020-09-10 03:02:16.235980,3.67515121689536
58318,2020-09-10 03:02:16.552928,3.67515121689536
58319,2020-09-10 03:02:16.783694,3.67515121689536
58320,2020-09-10 03:02:17.042207,3.67515121689536
58321,2020-09-10 03:02:17.296299,3.67515121689536
58322,2020-09-10 03:02:17.553599,3.67515121689536
58323,2020-09-10 03:02:17.837967,3.67515121689536
58324,2020-09-10 03:02:18.057696,3.67515121689536
58325,2020-09-10 03:02:18.371926,3.67515121689536
58326,2020-09-10 03:02:18.700777,3.67515121689536
58327,2020-09-10 03:02:19.040159,3.67515121689536
58328,2020-09-10 03:02:19.410789,3.64548666834007
58329,2020-09-10 03:02:19.669802,3.64548666834007
58330,2020-09-10 03:02:19.954218,3.64548666834007
58331,2020-09-10 03:02:20.269738,3.64548666834007
58332,2020-09-10 03:02:20.606099,3.64548666834007
58333,2020-09-10 03:02:20.905850,3.64548666834007
58334,2020-09-10 03:02:21.221351,3.64548666834007
58335,2020-09-10 03:02:21.581349,3.64548666834007
58336,2020-09-10 03:02:21.896118,3.64548666834007
58337,2020-09-10 03:02:22.215221,3.61586216718069
58338,2020-09-10 03:02:22.596997,3.61586216718069
58339,2020-09-10 03:02:22.888663,3.61586216718069
58340,2020-09-10 03:02:23.151064,3.61586216718069
58341,2020-09-10 03:02:23.437382,3.61586216718069
58342,2020-09-10 03:02:23.713275,3.61586216718069
58343,2020-09-10 03:02:23.966037,3.61586216718069
58344,2020-09-10 03:02:24.246320,3.61586216718069
58345,2020-09-10 03:02:24.521137,3.61586216718069
58346,2020-09-10 03:02:24.798913,3.61586216718069
58347,2020-09-10 03:02:25.177563,3.58627752194946
58348,2020-09-10 03:02:25.499317,3.58627752194946
58349,2020-09-10 03:02:25.783655,3.58627752194946
58350,2020-09-10 03:02:26.081376,3.58627752194946
58351,2020-09-10 03:02:26.317198,3.58627752194946
58352,2020-09-10 03:02:26.569015,3.58627752194946
58353,2020-09-10 03:02:26.838216,3.58627752194946
58354,2020-09-10 03:02:27.145228,3.58627752194946
58355,2020-09-10 03:02:27.499487,3.58627752194946
58356,2020-09-10 03:02:27.727363,3.58627752194946
58357,2020-09-10 03:02:28.064249,3.58627752194946
58358,2020-09-10 03:02:28.399861,3.55673254305914
58359,2020-09-10 03:02:28.765264,3.55673254305914
58360,2020-09-10 03:02:29.033634,3.55673254305914
58361,2020-09-10 03:02:29.368904,3.55673254305914
58362,2020-09-10 03:02:29.701789,3.55673254305914
58363,2020-09-10 03:02:29.987809,3.55673254305914
58364,2020-09-10 03:02:30.320293,3.55673254305914
58365,2020-09-10 03:02:30.563794,3.55673254305914
58366,2020-09-10 03:02:30.871033,3.55673254305914
58367,2020-09-10 03:02:31.208656,3.55673254305914
58368,2020-09-10 03:02:31.517458,3.55673254305914
58369,2020-09-10 03:02:31.866132,3.52722704277069
58370,2020-09-10 03:02:32.214493,3.52722704277069
58371,2020-09-10 03:02:32.535118,3.52722704277069
58372,2020-09-10 03:02:32.904656,3.52722704277069
58373,2020-09-10 03:02:33.162367,3.52722704277069
58374,2020-09-10 03:02:33.453325,3.52722704277069
58375,2020-09-10 03:02:33.759772,3.52722704277069
58376,2020-09-10 03:02:34.110598,3.52722704277069
58377,2020-09-10 03:02:34.425918,3.52722704277069
58378,2020-09-10 03:02:34.690781,3.49776083516177
58379,2020-09-10 03:02:34.942136,3.49776083516177
58380,2020-09-10 03:02:35.216438,3.49776083516177
58381,2020-09-10 03:02:35.547625,3.49776083516177
58382,2020-09-10 03:02:35.881074,3.49776083516177
58383,2020-09-10 03:02:36.199096,3.49776083516177
58384,2020-09-10 03:02:36.565762,3.49776083516177
58385,2020-09-10 03:02:36.883210,3.49776083516177
58386,2020-09-10 03:02:37.148769,3.49776083516177
58387,2020-09-10 03:02:37.402259,3.49776083516177
58388,2020-09-10 03:02:37.732660,3.46833373609623
58389,2020-09-10 03:02:38.069847,3.46833373609623
58390,2020-09-10 03:02:38.437730,3.46833373609623
58391,2020-09-10 03:02:38.757821,3.46833373609623
58392,2020-09-10 03:02:39.037204,3.46833373609623
58393,2020-09-10 03:02:39.449746,3.46833373609623
58394,2020-09-10 03:02:39.741474,3.46833373609623
58395,2020-09-10 03:02:39.993187,3.46833373609623
58396,2020-09-10 03:02:40.321159,3.46833373609623
58397,2020-09-10 03:02:40.616614,3.46833373609623
58398,2020-09-10 03:02:40.959842,3.46833373609623
58399,2020-09-10 03:02:41.277435,3.43893819938354
58400,2020-09-10 03:02:41.593672,3.43893819938354
58401,2020-09-10 03:02:41.876162,3.43893819938354
58402,2020-09-10 03:02:42.231100,3.43893819938354
58403,2020-09-10 03:02:42.516081,3.43893819938354
58404,2020-09-10 03:02:42.804922,3.43893819938354
58405,2020-09-10 03:02:43.131172,3.43893819938354
58406,2020-09-10 03:02:43.482386,3.43893819938354
58407,2020-09-10 03:02:43.814935,3.40958141429799
58408,2020-09-10 03:02:44.103240,3.40958141429799
58409,2020-09-10 03:02:44.415787,3.40958141429799
58410,2020-09-10 03:02:44.757011,3.40958141429799
58411,2020-09-10 03:02:45.031124,3.40958141429799
58412,2020-09-10 03:02:45.288873,3.40958141429799
58413,2020-09-10 03:02:45.573564,3.40958141429799
58414,2020-09-10 03:02:45.873058,3.40958141429799
58415,2020-09-10 03:02:46.204728,3.40958141429799
58416,2020-09-10 03:02:46.455929,3.40958141429799
58417,2020-09-10 03:02:46.803171,3.40958141429799
58418,2020-09-10 03:02:47.117196,3.40958141429799
58419,2020-09-10 03:02:47.537945,3.3802632018776
58420,2020-09-10 03:02:47.837166,3.3802632018776
58421,2020-09-10 03:02:48.155195,3.3802632018776
58422,2020-09-10 03:02:48.546169,3.3802632018776
58423,2020-09-10 03:02:48.803466,3.3802632018776
58424,2020-09-10 03:02:49.125872,3.3802632018776
58425,2020-09-10 03:02:49.408081,3.3802632018776
58426,2020-09-10 03:02:49.797434,3.3802632018776
58427,2020-09-10 03:02:50.082096,3.3802632018776
58428,2020-09-10 03:02:50.381523,3.35098338483223
58429,2020-09-10 03:02:50.657633,3.35098338483223
58430,2020-09-10 03:02:50.917083,3.35098338483223
58431,2020-09-10 03:02:51.252268,3.35098338483223
58432,2020-09-10 03:02:51.619189,3.35098338483223
58433,2020-09-10 03:02:51.873919,3.35098338483223
58434,2020-09-10 03:02:52.220908,3.35098338483223
58435,2020-09-10 03:02:52.482344,3.35098338483223
58436,2020-09-10 03:02:52.725927,3.35098338483223
58437,2020-09-10 03:02:52.998222,3.35098338483223
58438,2020-09-10 03:02:53.343324,3.35098338483223
58439,2020-09-10 03:02:53.676381,3.32174178751681
58440,2020-09-10 03:02:53.981137,3.32174178751681
58441,2020-09-10 03:02:54.306418,3.32174178751681
58442,2020-09-10 03:02:54.629792,3.32174178751681
58443,2020-09-10 03:02:54.904394,3.32174178751681
58444,2020-09-10 03:02:55.154044,3.32174178751681
58445,2020-09-10 03:02:55.384104,3.32174178751681
58446,2020-09-10 03:02:55.676907,3.32174178751681
58447,2020-09-10 03:02:55.996829,3.32174178751681
58448,2020-09-10 03:02:56.410709,3.32174178751681
58449,2020-09-10 03:02:56.747551,3.29253823590521
58450,2020-09-10 03:02:57.012150,3.29253823590521
58451,2020-09-10 03:02:57.259998,3.29253823590521
58452,2020-09-10 03:02:57.621833,3.29253823590521
58453,2020-09-10 03:02:57.952490,3.29253823590521
58454,2020-09-10 03:02:58.296124,3.29253823590521
58455,2020-09-10 03:02:58.648229,3.29253823590521
58456,2020-09-10 03:02:58.950749,3.29253823590521
58457,2020-09-10 03:02:59.270535,3.29253823590521
58458,2020-09-10 03:02:59.610073,3.26337255756489
58459,2020-09-10 03:03:00.032994,3.26337255756489
58460,2020-09-10 03:03:00.328262,3.26337255756489
58461,2020-09-10 03:03:00.598716,3.26337255756489
58462,2020-09-10 03:03:00.842434,3.26337255756489
58463,2020-09-10 03:03:01.168110,3.26337255756489
58464,2020-09-10 03:03:01.402156,3.26337255756489
58465,2020-09-10 03:03:01.624877,3.26337255756489
58466,2020-09-10 03:03:02.007824,3.26337255756489
58467,2020-09-10 03:03:02.369416,3.23424458163211
58468,2020-09-10 03:03:02.719794,3.23424458163211
58469,2020-09-10 03:03:03.038087,3.23424458163211
58470,2020-09-10 03:03:03.407413,3.23424458163211
58471,2020-09-10 03:03:03.694475,3.23424458163211
58472,2020-09-10 03:03:04.010824,3.23424458163211
58473,2020-09-10 03:03:04.353542,3.23424458163211
58474,2020-09-10 03:03:04.643653,3.23424458163211
58475,2020-09-10 03:03:04.917611,3.23424458163211
58476,2020-09-10 03:03:05.192715,3.23424458163211
58477,2020-09-10 03:03:05.449175,3.20515413878778
58478,2020-09-10 03:03:05.716241,3.20515413878778
58479,2020-09-10 03:03:06.124650,3.20515413878778
58480,2020-09-10 03:03:06.480142,3.20515413878778
58481,2020-09-10 03:03:06.742528,3.20515413878778
58482,2020-09-10 03:03:07.056349,3.20515413878778
58483,2020-09-10 03:03:07.381019,3.20515413878778
58484,2020-09-10 03:03:07.702672,3.20515413878778
58485,2020-09-10 03:03:08.118558,3.17610106123387
58486,2020-09-10 03:03:08.371749,3.17610106123387
58487,2020-09-10 03:03:08.710622,3.17610106123387
58488,2020-09-10 03:03:09.022788,3.17610106123387
58489,2020-09-10 03:03:09.287805,3.17610106123387
58490,2020-09-10 03:03:09.619718,3.17610106123387
58491,2020-09-10 03:03:09.906141,3.17610106123387
58492,2020-09-10 03:03:10.209861,3.17610106123387
58493,2020-09-10 03:03:10.555675,3.17610106123387
58494,2020-09-10 03:03:10.824887,3.17610106123387
58495,2020-09-10 03:03:11.059283,3.17610106123387
58496,2020-09-10 03:03:11.325266,3.17610106123387
58497,2020-09-10 03:03:11.648934,3.14708518267045
58498,2020-09-10 03:03:12.053220,3.14708518267045
58499,2020-09-10 03:03:12.332904,3.14708518267045
58500,2020-09-10 03:03:12.669498,3.14708518267045
58501,2020-09-10 03:03:12.966725,3.14708518267045
58502,2020-09-10 03:03:13.234565,3.14708518267045
58503,2020-09-10 03:03:13.589662,3.14708518267045
58504,2020-09-10 03:03:13.925208,3.14708518267045
58505,2020-09-10 03:03:14.307396,3.14708518267045
58506,2020-09-10 03:03:14.588877,3.14708518267045
58507,2020-09-10 03:03:14.895147,3.11810633827328
58508,2020-09-10 03:03:15.217322,3.11810633827328
58509,2020-09-10 03:03:15.462044,3.11810633827328
58510,2020-09-10 03:03:15.797096,3.11810633827328
58511,2020-09-10 03:03:16.059216,3.11810633827328
58512,2020-09-10 03:03:16.381637,3.11810633827328
58513,2020-09-10 03:03:16.739655,3.11810633827328
58514,2020-09-10 03:03:17.006104,3.11810633827328
58515,2020-09-10 03:03:17.282343,3.11810633827328
58516,2020-09-10 03:03:17.610889,3.08916436467187
58517,2020-09-10 03:03:17.878218,3.08916436467187
58518,2020-09-10 03:03:18.213923,3.08916436467187
58519,2020-09-10 03:03:18.530701,3.08916436467187
58520,2020-09-10 03:03:18.858074,3.08916436467187
58521,2020-09-10 03:03:19.157782,3.08916436467187
58522,2020-09-10 03:03:19.504227,3.08916436467187
58523,2020-09-10 03:03:19.813140,3.08916436467187
58524,2020-09-10 03:03:20.111998,3.08916436467187
58525,2020-09-10 03:03:20.440644,3.06025909992813
58526,2020-09-10 03:03:20.806020,3.06025909992813
58527,2020-09-10 03:03:21.131061,3.06025909992813
58528,2020-09-10 03:03:21.420837,3.06025909992813
58529,2020-09-10 03:03:21.676213,3.06025909992813
58530,2020-09-10 03:03:22.003036,3.06025909992813
58531,2020-09-10 03:03:22.267921,3.06025909992813
58532,2020-09-10 03:03:22.597187,3.06025909992813
58533,2020-09-10 03:03:22.917831,3.06025909992813
58534,2020-09-10 03:03:23.200449,3.0313903835155
58535,2020-09-10 03:03:23.470716,3.0313903835155
58536,2020-09-10 03:03:23.711485,3.0313903835155
58537,2020-09-10 03:03:24.059339,3.0313903835155
58538,2020-09-10 03:03:24.419758,3.0313903835155
58539,2020-09-10 03:03:24.715535,3.0313903835155
58540,2020-09-10 03:03:25.027224,3.0313903835155
58541,2020-09-10 03:03:25.280651,3.0313903835155
58542,2020-09-10 03:03:25.513183,3.0313903835155
58543,2020-09-10 03:03:25.862170,3.00255805629855
58544,2020-09-10 03:03:26.210894,3.00255805629855
58545,2020-09-10 03:03:26.595444,3.00255805629855
58546,2020-09-10 03:03:26.911280,3.00255805629855
58547,2020-09-10 03:03:27.201906,3.00255805629855
58548,2020-09-10 03:03:27.491476,3.00255805629855
58549,2020-09-10 03:03:27.793368,3.00255805629855
58550,2020-09-10 03:03:28.088063,3.00255805629855
58551,2020-09-10 03:03:28.358070,3.00255805629855
58552,2020-09-10 03:03:28.730903,3.00255805629855
58553,2020-09-10 03:03:29.052663,2.9737619605131
58554,2020-09-10 03:03:29.355136,2.9737619605131
58555,2020-09-10 03:03:29.688142,2.9737619605131
58556,2020-09-10 03:03:30.061450,2.9737619605131
58557,2020-09-10 03:03:30.328833,2.9737619605131
58558,2020-09-10 03:03:30.666359,2.9737619605131
58559,2020-09-10 03:03:31.040209,2.9737619605131
58560,2020-09-10 03:03:31.370090,2.9737619605131
58561,2020-09-10 03:03:31.715658,2.9737619605131
58562,2020-09-10 03:03:32.103550,2.9450019397467
58563,2020-09-10 03:03:32.308065,2.9450019397467
58564,2020-09-10 03:03:32.572732,2.9450019397467
58565,2020-09-10 03:03:32.911261,2.9450019397467
58566,2020-09-10 03:03:33.164148,2.9450019397467
58567,2020-09-10 03:03:33.467563,2.9450019397467
58568,2020-09-10 03:03:33.739320,2.9450019397467
58569,2020-09-10 03:03:34.063369,2.9450019397467
58570,2020-09-10 03:03:34.386461,2.9450019397467
58571,2020-09-10 03:03:34.646256,2.9450019397467
58572,2020-09-10 03:03:34.943117,2.9162778389197
58573,2020-09-10 03:03:35.229762,2.9162778389197
58574,2020-09-10 03:03:35.543798,2.9162778389197
58575,2020-09-10 03:03:35.892434,2.9162778389197
58576,2020-09-10 03:03:36.232453,2.9162778389197
58577,2020-09-10 03:03:36.575437,2.9162778389197
58578,2020-09-10 03:03:36.895978,2.9162778389197
58579,2020-09-10 03:03:37.195522,2.9162778389197
58580,2020-09-10 03:03:37.439863,2.9162778389197
58581,2020-09-10 03:03:37.834489,2.9162778389197
58582,2020-09-10 03:03:38.103622,2.88758950426657
58583,2020-09-10 03:03:38.428885,2.88758950426657
58584,2020-09-10 03:03:38.730357,2.88758950426657
58585,2020-09-10 03:03:39.090818,2.88758950426657
58586,2020-09-10 03:03:39.360256,2.88758950426657
58587,2020-09-10 03:03:39.579799,2.88758950426657
58588,2020-09-10 03:03:39.882288,2.88758950426657
58589,2020-09-10 03:03:40.152401,2.88758950426657
58590,2020-09-10 03:03:40.503905,2.88758950426657
58591,2020-09-10 03:03:40.850699,2.88758950426657
58592,2020-09-10 03:03:41.232638,2.85893678331782
58593,2020-09-10 03:03:41.593391,2.85893678331782
58594,2020-09-10 03:03:41.933410,2.85893678331782
58595,2020-09-10 03:03:42.298539,2.85893678331782
58596,2020-09-10 03:03:42.690788,2.85893678331782
58597,2020-09-10 03:03:42.966994,2.85893678331782
58598,2020-09-10 03:03:43.256146,2.85893678331782
58599,2020-09-10 03:03:43.590736,2.85893678331782
58600,2020-09-10 03:03:43.957200,2.83031952488216
58601,2020-09-10 03:03:44.288118,2.83031952488216
58602,2020-09-10 03:03:44.625977,2.83031952488216
58603,2020-09-10 03:03:44.916152,2.83031952488216
58604,2020-09-10 03:03:45.192681,2.83031952488216
58605,2020-09-10 03:03:45.550660,2.83031952488216
58606,2020-09-10 03:03:45.770316,2.83031952488216
58607,2020-09-10 03:03:46.052015,2.83031952488216
58608,2020-09-10 03:03:46.370140,2.83031952488216
58609,2020-09-10 03:03:46.656135,2.83031952488216
58610,2020-09-10 03:03:46.942810,2.80173757902918
58611,2020-09-10 03:03:47.207912,2.80173757902918
58612,2020-09-10 03:03:47.544406,2.80173757902918
58613,2020-09-10 03:03:47.876392,2.80173757902918
58614,2020-09-10 03:03:48.191099,2.80173757902918
58615,2020-09-10 03:03:48.473792,2.80173757902918
58616,2020-09-10 03:03:48.741624,2.80173757902918
58617,2020-09-10 03:03:49.084519,2.80173757902918
58618,2020-09-10 03:03:49.372672,2.80173757902918
58619,2020-09-10 03:03:49.626057,2.80173757902918
58620,2020-09-10 03:03:50.000502,2.77319079707232
58621,2020-09-10 03:03:50.307517,2.77319079707232
58622,2020-09-10 03:03:50.595950,2.77319079707232
58623,2020-09-10 03:03:50.911171,2.77319079707232
58624,2020-09-10 03:03:51.254640,2.77319079707232
58625,2020-09-10 03:03:51.610535,2.77319079707232
58626,2020-09-10 03:03:51.900447,2.77319079707232
58627,2020-09-10 03:03:52.291729,2.77319079707232
58628,2020-09-10 03:03:52.588720,2.77319079707232
58629,2020-09-10 03:03:52.899929,2.77319079707232
58630,2020-09-10 03:03:53.254704,2.77319079707232
58631,2020-09-10 03:03:53.485639,2.74467903155228
58632,2020-09-10 03:03:53.809457,2.74467903155228
58633,2020-09-10 03:03:54.127532,2.74467903155228
58634,2020-09-10 03:03:54.448598,2.74467903155228
58635,2020-09-10 03:03:54.807341,2.74467903155228
58636,2020-09-10 03:03:55.085151,2.74467903155228
58637,2020-09-10 03:03:55.331152,2.74467903155228
58638,2020-09-10 03:03:55.708838,2.74467903155228
58639,2020-09-10 03:03:56.043415,2.74467903155228
58640,2020-09-10 03:03:56.329004,2.74467903155228
58641,2020-09-10 03:03:56.729806,2.71620213622072
58642,2020-09-10 03:03:57.070669,2.71620213622072
58643,2020-09-10 03:03:57.299190,2.71620213622072
58644,2020-09-10 03:03:57.640833,2.71620213622072
58645,2020-09-10 03:03:58.099145,2.71620213622072
58646,2020-09-10 03:03:58.421882,2.71620213622072
58647,2020-09-10 03:03:58.671649,2.71620213622072
58648,2020-09-10 03:03:59.036416,2.71620213622072
58649,2020-09-10 03:03:59.362059,2.71620213622072
58650,2020-09-10 03:03:59.676992,2.68775996602434
58651,2020-09-10 03:03:59.971985,2.68775996602434
58652,2020-09-10 03:04:00.290649,2.68775996602434
58653,2020-09-10 03:04:00.553669,2.68775996602434
58654,2020-09-10 03:04:00.821333,2.68775996602434
58655,2020-09-10 03:04:01.083442,2.68775996602434
58656,2020-09-10 03:04:01.387297,2.68775996602434
58657,2020-09-10 03:04:01.674203,2.68775996602434
58658,2020-09-10 03:04:01.924005,2.68775996602434
58659,2020-09-10 03:04:02.255653,2.68775996602434
58660,2020-09-10 03:04:02.572632,2.68775996602434
58661,2020-09-10 03:04:02.882923,2.68775996602434
58662,2020-09-10 03:04:03.142729,2.65935237708938
58663,2020-09-10 03:04:03.416820,2.65935237708938
58664,2020-09-10 03:04:03.657523,2.65935237708938
58665,2020-09-10 03:04:03.915883,2.65935237708938
58666,2020-09-10 03:04:04.202380,2.65935237708938
58667,2020-09-10 03:04:04.620541,2.65935237708938
58668,2020-09-10 03:04:04.918407,2.65935237708938
58669,2020-09-10 03:04:05.153944,2.65935237708938
58670,2020-09-10 03:04:05.460154,2.65935237708938
58671,2020-09-10 03:04:05.705134,2.65935237708938
58672,2020-09-10 03:04:06.036387,2.65935237708938
58673,2020-09-10 03:04:06.382550,2.65935237708938
58674,2020-09-10 03:04:06.651335,2.63097922670626
58675,2020-09-10 03:04:07.073680,2.63097922670626
58676,2020-09-10 03:04:07.373161,2.63097922670626
58677,2020-09-10 03:04:07.641546,2.63097922670626
58678,2020-09-10 03:04:07.952892,2.63097922670626
58679,2020-09-10 03:04:08.260853,2.63097922670626
58680,2020-09-10 03:04:08.522862,2.63097922670626
58681,2020-09-10 03:04:08.781239,2.63097922670626
58682,2020-09-10 03:04:09.143622,2.63097922670626
58683,2020-09-10 03:04:09.495131,2.63097922670626
58684,2020-09-10 03:04:09.817044,2.60264037331473
58685,2020-09-10 03:04:10.045674,2.60264037331473
58686,2020-09-10 03:04:10.370369,2.60264037331473
58687,2020-09-10 03:04:10.670937,2.60264037331473
58688,2020-09-10 03:04:10.938805,2.60264037331473
58689,2020-09-10 03:04:11.187049,2.60264037331473
58690,2020-09-10 03:04:11.501247,2.60264037331473
58691,2020-09-10 03:04:11.939429,2.60264037331473
58692,2020-09-10 03:04:12.249037,2.60264037331473
58693,2020-09-10 03:04:12.576433,2.60264037331473
58694,2020-09-10 03:04:12.886297,2.60264037331473
58695,2020-09-10 03:04:13.194526,2.57484651398261
58696,2020-09-10 03:04:13.507897,2.57484651398261
58697,2020-09-10 03:04:13.757373,2.57484651398261
58698,2020-09-10 03:04:14.081936,2.57484651398261
58699,2020-09-10 03:04:14.373818,2.57484651398261
58700,2020-09-10 03:04:14.675162,2.57484651398261
58701,2020-09-10 03:04:14.948212,2.57484651398261
58702,2020-09-10 03:04:15.229524,2.57484651398261
58703,2020-09-10 03:04:15.476162,2.57484651398261
58704,2020-09-10 03:04:15.843970,2.57484651398261
58705,2020-09-10 03:04:16.057082,2.54708617880659
58706,2020-09-10 03:04:16.311125,2.54708617880659
58707,2020-09-10 03:04:16.645348,2.54708617880659
58708,2020-09-10 03:04:16.925732,2.54708617880659
58709,2020-09-10 03:04:17.218641,2.54708617880659
58710,2020-09-10 03:04:17.551736,2.54708617880659
58711,2020-09-10 03:04:17.893054,2.54708617880659
58712,2020-09-10 03:04:18.216216,2.54708617880659
58713,2020-09-10 03:04:18.537796,2.51935923078976
58714,2020-09-10 03:04:18.906596,2.51935923078976
58715,2020-09-10 03:04:19.282790,2.51935923078976
58716,2020-09-10 03:04:19.520922,2.51935923078976
58717,2020-09-10 03:04:19.847804,2.51935923078976
58718,2020-09-10 03:04:20.146290,2.51935923078976
58719,2020-09-10 03:04:20.466439,2.51935923078976
58720,2020-09-10 03:04:20.793734,2.51935923078976
58721,2020-09-10 03:04:21.077769,2.51935923078976
58722,2020-09-10 03:04:21.322500,2.51935923078976
58723,2020-09-10 03:04:21.703279,2.49166553401535
58724,2020-09-10 03:04:22.002260,2.49166553401535
58725,2020-09-10 03:04:22.361884,2.49166553401535
58726,2020-09-10 03:04:22.698352,2.49166553401535
58727,2020-09-10 03:04:22.938686,2.49166553401535
58728,2020-09-10 03:04:23.274803,2.49166553401535
58729,2020-09-10 03:04:23.559413,2.49166553401535
58730,2020-09-10 03:04:23.833350,2.49166553401535
58731,2020-09-10 03:04:24.119256,2.49166553401535
58732,2020-09-10 03:04:24.386269,2.49166553401535
58733,2020-09-10 03:04:24.727806,2.46400495363356
58734,2020-09-10 03:04:25.133076,2.46400495363356
58735,2020-09-10 03:04:25.529480,2.46400495363356
58736,2020-09-10 03:04:25.851816,2.46400495363356
58737,2020-09-10 03:04:26.167656,2.46400495363356
58738,2020-09-10 03:04:26.468584,2.46400495363356
58739,2020-09-10 03:04:26.817857,2.46400495363356
58740,2020-09-10 03:04:27.055863,2.46400495363356
58741,2020-09-10 03:04:27.388689,2.46400495363356
58742,2020-09-10 03:04:27.654661,2.43637735584855
58743,2020-09-10 03:04:27.945360,2.43637735584855
58744,2020-09-10 03:04:28.307063,2.43637735584855
58745,2020-09-10 03:04:28.631538,2.43637735584855
58746,2020-09-10 03:04:28.961347,2.43637735584855
58747,2020-09-10 03:04:29.292991,2.43637735584855
58748,2020-09-10 03:04:29.614504,2.43637735584855
58749,2020-09-10 03:04:29.970080,2.43637735584855
58750,2020-09-10 03:04:30.252093,2.43637735584855
58751,2020-09-10 03:04:30.573083,2.43637735584855
58752,2020-09-10 03:04:30.942722,2.47366913040644
58753,2020-09-10 03:04:31.245739,2.47366913040644
58754,2020-09-10 03:04:31.611258,2.47366913040644
58755,2020-09-10 03:04:31.906694,2.47366913040644
58756,2020-09-10 03:04:32.226271,2.47366913040644
58757,2020-09-10 03:04:32.557737,2.47366913040644
58758,2020-09-10 03:04:32.835964,2.47366913040644
58759,2020-09-10 03:04:33.159831,2.47366913040644
58760,2020-09-10 03:04:33.473219,2.47366913040644
58761,2020-09-10 03:04:33.818553,2.51093048996557
58762,2020-09-10 03:04:34.072044,2.51093048996557
58763,2020-09-10 03:04:34.348713,2.51093048996557
58764,2020-09-10 03:04:34.617488,2.51093048996557
58765,2020-09-10 03:04:34.881134,2.51093048996557
58766,2020-09-10 03:04:35.149818,2.51093048996557
58767,2020-09-10 03:04:35.480721,2.51093048996557
58768,2020-09-10 03:04:35.849836,2.51093048996557
58769,2020-09-10 03:04:36.172560,2.51093048996557
58770,2020-09-10 03:04:36.434406,2.51093048996557
58771,2020-09-10 03:04:36.696461,2.54816148410285
58772,2020-09-10 03:04:37.043568,2.54816148410285
58773,2020-09-10 03:04:37.380029,2.54816148410285
58774,2020-09-10 03:04:37.634532,2.54816148410285
58775,2020-09-10 03:04:37.925632,2.54816148410285
58776,2020-09-10 03:04:38.194340,2.54816148410285
58777,2020-09-10 03:04:38.505610,2.54816148410285
58778,2020-09-10 03:04:38.865674,2.54816148410285
58779,2020-09-10 03:04:39.193772,2.54816148410285
58780,2020-09-10 03:04:39.511772,2.54816148410285
58781,2020-09-10 03:04:39.779643,2.54816148410285
58782,2020-09-10 03:04:40.072128,2.58536216223479
58783,2020-09-10 03:04:40.346166,2.58536216223479
58784,2020-09-10 03:04:40.627404,2.58536216223479
58785,2020-09-10 03:04:40.807527,2.58536216223479
58786,2020-09-10 03:04:41.155051,2.58536216223479
58787,2020-09-10 03:04:41.492735,2.58536216223479
58788,2020-09-10 03:04:41.792346,2.58536216223479
58789,2020-09-10 03:04:42.158758,2.58536216223479
58790,2020-09-10 03:04:42.501279,2.58536216223479
58791,2020-09-10 03:04:42.809486,2.622532573619
58792,2020-09-10 03:04:43.084678,2.622532573619
58793,2020-09-10 03:04:43.376733,2.622532573619
58794,2020-09-10 03:04:43.716158,2.622532573619
58795,2020-09-10 03:04:43.967785,2.622532573619
58796,2020-09-10 03:04:44.306367,2.622532573619
58797,2020-09-10 03:04:44.570616,2.622532573619
58798,2020-09-10 03:04:44.879495,2.622532573619
58799,2020-09-10 03:04:45.223287,2.622532573619
58800,2020-09-10 03:04:45.557788,2.622532573619
58801,2020-09-10 03:04:45.900070,2.6596727673556
58802,2020-09-10 03:04:46.232998,2.6596727673556
58803,2020-09-10 03:04:46.543075,2.6596727673556
58804,2020-09-10 03:04:46.863543,2.6596727673556
58805,2020-09-10 03:04:47.110398,2.6596727673556
58806,2020-09-10 03:04:47.406019,2.6596727673556
58807,2020-09-10 03:04:47.678983,2.6596727673556
58808,2020-09-10 03:04:47.921760,2.6596727673556
58809,2020-09-10 03:04:48.160658,2.6596727673556
58810,2020-09-10 03:04:48.433134,2.6596727673556
58811,2020-09-10 03:04:48.706311,2.6596727673556
58812,2020-09-10 03:04:48.994112,2.6596727673556
58813,2020-09-10 03:04:49.288215,2.69678279238865
58814,2020-09-10 03:04:49.573985,2.69678279238865
58815,2020-09-10 03:04:49.898762,2.69678279238865
58816,2020-09-10 03:04:50.139715,2.69678279238865
58817,2020-09-10 03:04:50.536430,2.69678279238865
58818,2020-09-10 03:04:50.875789,2.69678279238865
58819,2020-09-10 03:04:51.187058,2.69678279238865
58820,2020-09-10 03:04:51.492926,2.69678279238865
58821,2020-09-10 03:04:51.788635,2.69678279238865
58822,2020-09-10 03:04:52.061390,2.73386269750743
58823,2020-09-10 03:04:52.357388,2.73386269750743
58824,2020-09-10 03:04:52.589137,2.73386269750743
58825,2020-09-10 03:04:53.001960,2.73386269750743
58826,2020-09-10 03:04:53.326253,2.73386269750743
58827,2020-09-10 03:04:53.737572,2.73386269750743
58828,2020-09-10 03:04:54.081756,2.73386269750743
58829,2020-09-10 03:04:54.444823,2.73386269750743
58830,2020-09-10 03:04:54.768978,2.73386269750743
58831,2020-09-10 03:04:55.060072,2.77091253134793
58832,2020-09-10 03:04:55.314546,2.77091253134793
58833,2020-09-10 03:04:55.581833,2.77091253134793
58834,2020-09-10 03:04:55.846953,2.77091253134793
58835,2020-09-10 03:04:56.091112,2.77091253134793
58836,2020-09-10 03:04:56.413136,2.77091253134793
58837,2020-09-10 03:04:56.721382,2.77091253134793
58838,2020-09-10 03:04:57.034375,2.77091253134793
58839,2020-09-10 03:04:57.277578,2.77091253134793
58840,2020-09-10 03:04:57.565444,2.77091253134793
58841,2020-09-10 03:04:57.868470,2.77091253134793
58842,2020-09-10 03:04:58.287698,2.80793234239405
58843,2020-09-10 03:04:58.579626,2.80793234239405
58844,2020-09-10 03:04:58.834835,2.80793234239405
58845,2020-09-10 03:04:59.164245,2.80793234239405
58846,2020-09-10 03:04:59.440186,2.80793234239405
58847,2020-09-10 03:04:59.764743,2.80793234239405
58848,2020-09-10 03:05:00.101336,2.80793234239405
58849,2020-09-10 03:05:00.417352,2.80793234239405
58850,2020-09-10 03:05:00.741660,2.80793234239405
58851,2020-09-10 03:05:01.084641,2.80793234239405
58852,2020-09-10 03:05:01.397342,2.84492217897898
58853,2020-09-10 03:05:01.630256,2.84492217897898
58854,2020-09-10 03:05:01.881894,2.84492217897898
58855,2020-09-10 03:05:02.204044,2.84492217897898
58856,2020-09-10 03:05:02.590726,2.84492217897898
58857,2020-09-10 03:05:02.953857,2.84492217897898
58858,2020-09-10 03:05:03.230257,2.84492217897898
58859,2020-09-10 03:05:03.580634,2.84492217897898
58860,2020-09-10 03:05:03.877770,2.84492217897898
58861,2020-09-10 03:05:04.189103,2.84492217897898
58862,2020-09-10 03:05:04.496983,2.84492217897898
58863,2020-09-10 03:05:04.821939,2.88188208928641
58864,2020-09-10 03:05:05.172196,2.88188208928641
58865,2020-09-10 03:05:05.521485,2.88188208928641
58866,2020-09-10 03:05:05.804096,2.88188208928641
58867,2020-09-10 03:05:06.129609,2.88188208928641
58868,2020-09-10 03:05:06.415948,2.88188208928641
58869,2020-09-10 03:05:06.675651,2.88188208928641
58870,2020-09-10 03:05:06.989440,2.88188208928641
58871,2020-09-10 03:05:07.292993,2.88188208928641
58872,2020-09-10 03:05:07.642211,2.91881212135186
58873,2020-09-10 03:05:08.010671,2.91881212135186
58874,2020-09-10 03:05:08.345929,2.91881212135186
58875,2020-09-10 03:05:08.690781,2.91881212135186
58876,2020-09-10 03:05:09.018938,2.91881212135186
58877,2020-09-10 03:05:09.320142,2.91881212135186
58878,2020-09-10 03:05:09.616694,2.91881212135186
58879,2020-09-10 03:05:09.904141,2.91881212135186
58880,2020-09-10 03:05:10.233181,2.91881212135186
58881,2020-09-10 03:05:10.512661,2.91881212135186
58882,2020-09-10 03:05:10.842231,2.95571232306388
58883,2020-09-10 03:05:11.129256,2.95571232306388
58884,2020-09-10 03:05:11.403307,2.95571232306388
58885,2020-09-10 03:05:11.712211,2.95571232306388
58886,2020-09-10 03:05:11.958262,2.95571232306388
58887,2020-09-10 03:05:12.301542,2.95571232306388
58888,2020-09-10 03:05:12.556634,2.95571232306388
58889,2020-09-10 03:05:12.829407,2.95571232306388
58890,2020-09-10 03:05:13.135112,2.95571232306388
58891,2020-09-10 03:05:13.433503,2.95571232306388
