iteration,timestamp,T7
58892,2020-09-10 03:05:13.743187,2.95571232306388
58893,2020-09-10 03:05:14.065878,2.99258274216521
58894,2020-09-10 03:05:14.430661,2.99258274216521
58895,2020-09-10 03:05:14.788381,2.99258274216521
58896,2020-09-10 03:05:15.061221,2.99258274216521
58897,2020-09-10 03:05:15.369019,2.99258274216521
58898,2020-09-10 03:05:15.735271,2.99258274216521
58899,2020-09-10 03:05:15.955837,2.99258274216521
58900,2020-09-10 03:05:16.305669,2.99258274216521
58901,2020-09-10 03:05:16.599554,2.99258274216521
58902,2020-09-10 03:05:16.934842,3.02942342625408
58903,2020-09-10 03:05:17.218485,3.02942342625408
58904,2020-09-10 03:05:17.579650,3.02942342625408
58905,2020-09-10 03:05:17.826461,3.02942342625408
58906,2020-09-10 03:05:18.093727,3.02942342625408
58907,2020-09-10 03:05:18.391907,3.02942342625408
58908,2020-09-10 03:05:18.697343,3.02942342625408
58909,2020-09-10 03:05:19.006309,3.02942342625408
58910,2020-09-10 03:05:19.318269,3.02942342625408
58911,2020-09-10 03:05:19.594221,3.02942342625408
58912,2020-09-10 03:05:19.911103,3.02942342625408
58913,2020-09-10 03:05:20.279850,3.06623442278529
58914,2020-09-10 03:05:20.545645,3.06623442278529
58915,2020-09-10 03:05:20.901636,3.06623442278529
58916,2020-09-10 03:05:21.149997,3.06623442278529
58917,2020-09-10 03:05:21.389860,3.06623442278529
58918,2020-09-10 03:05:21.666873,3.06623442278529
58919,2020-09-10 03:05:21.991989,3.06623442278529
58920,2020-09-10 03:05:22.350068,3.06623442278529
58921,2020-09-10 03:05:22.644626,3.06623442278529
58922,2020-09-10 03:05:22.994904,3.06623442278529
58923,2020-09-10 03:05:23.314527,3.10411430181618
58924,2020-09-10 03:05:23.648946,3.10411430181618
58925,2020-09-10 03:05:24.029636,3.10411430181618
58926,2020-09-10 03:05:24.350308,3.10411430181618
58927,2020-09-10 03:05:24.608250,3.10411430181618
58928,2020-09-10 03:05:24.968118,3.10411430181618
58929,2020-09-10 03:05:25.298240,3.10411430181618
58930,2020-09-10 03:05:25.560301,3.10411430181618
58931,2020-09-10 03:05:25.838220,3.10411430181618
58932,2020-09-10 03:05:26.079247,3.14196640089673
58933,2020-09-10 03:05:26.395629,3.14196640089673
58934,2020-09-10 03:05:26.645849,3.14196640089673
58935,2020-09-10 03:05:26.914251,3.14196640089673
58936,2020-09-10 03:05:27.265955,3.14196640089673
58937,2020-09-10 03:05:27.509986,3.14196640089673
58938,2020-09-10 03:05:27.817626,3.14196640089673
58939,2020-09-10 03:05:28.156481,3.14196640089673
58940,2020-09-10 03:05:28.517614,3.14196640089673
58941,2020-09-10 03:05:28.861742,3.17979076337144
58942,2020-09-10 03:05:29.134285,3.17979076337144
58943,2020-09-10 03:05:29.509289,3.17979076337144
58944,2020-09-10 03:05:29.920835,3.17979076337144
58945,2020-09-10 03:05:30.169911,3.17979076337144
58946,2020-09-10 03:05:30.508428,3.17979076337144
58947,2020-09-10 03:05:30.758736,3.17979076337144
58948,2020-09-10 03:05:31.077681,3.17979076337144
58949,2020-09-10 03:05:31.361815,3.17979076337144
58950,2020-09-10 03:05:31.702399,3.17979076337144
58951,2020-09-10 03:05:32.031735,3.17979076337144
58952,2020-09-10 03:05:32.431466,3.21758743244557
58953,2020-09-10 03:05:32.749247,3.21758743244557
58954,2020-09-10 03:05:33.108413,3.21758743244557
58955,2020-09-10 03:05:33.404230,3.21758743244557
58956,2020-09-10 03:05:33.697926,3.21758743244557
58957,2020-09-10 03:05:34.045474,3.21758743244557
58958,2020-09-10 03:05:34.338251,3.21758743244557
58959,2020-09-10 03:05:34.677398,3.21758743244557
58960,2020-09-10 03:05:35.010837,3.25535645118626
58961,2020-09-10 03:05:35.294297,3.25535645118626
58962,2020-09-10 03:05:35.640294,3.25535645118626
58963,2020-09-10 03:05:35.972573,3.25535645118626
58964,2020-09-10 03:05:36.305464,3.25535645118626
58965,2020-09-10 03:05:36.673127,3.25535645118626
58966,2020-09-10 03:05:36.929273,3.25535645118626
58967,2020-09-10 03:05:37.269485,3.25535645118626
58968,2020-09-10 03:05:37.514435,3.25535645118626
58969,2020-09-10 03:05:37.785068,3.25535645118626
58970,2020-09-10 03:05:38.089468,3.29309786252371
58971,2020-09-10 03:05:38.402174,3.29309786252371
58972,2020-09-10 03:05:38.729454,3.29309786252371
58973,2020-09-10 03:05:39.048046,3.29309786252371
58974,2020-09-10 03:05:39.385756,3.29309786252371
58975,2020-09-10 03:05:39.679248,3.29309786252371
58976,2020-09-10 03:05:40.060229,3.29309786252371
58977,2020-09-10 03:05:40.393050,3.29309786252371
58978,2020-09-10 03:05:40.656483,3.29309786252371
58979,2020-09-10 03:05:40.934123,3.29309786252371
58980,2020-09-10 03:05:41.238434,3.33081170925227
58981,2020-09-10 03:05:41.550256,3.33081170925227
58982,2020-09-10 03:05:41.786625,3.33081170925227
58983,2020-09-10 03:05:42.108510,3.33081170925227
58984,2020-09-10 03:05:42.385355,3.33081170925227
58985,2020-09-10 03:05:42.716997,3.33081170925227
58986,2020-09-10 03:05:43.040945,3.33081170925227
58987,2020-09-10 03:05:43.409478,3.33081170925227
58988,2020-09-10 03:05:43.702329,3.33081170925227
58989,2020-09-10 03:05:44.048396,3.36059591876321
58990,2020-09-10 03:05:44.329493,3.36059591876321
58991,2020-09-10 03:05:44.657080,3.36059591876321
58992,2020-09-10 03:05:44.949390,3.36059591876321
58993,2020-09-10 03:05:45.248410,3.36059591876321
58994,2020-09-10 03:05:45.541365,3.36059591876321
58995,2020-09-10 03:05:45.888217,3.36059591876321
58996,2020-09-10 03:05:46.196188,3.36059591876321
58997,2020-09-10 03:05:46.459213,3.36059591876321
58998,2020-09-10 03:05:46.804361,3.36059591876321
58999,2020-09-10 03:05:47.130570,3.36059591876321
59000,2020-09-10 03:05:47.424073,3.39035872884115
59001,2020-09-10 03:05:47.664361,3.39035872884115
59002,2020-09-10 03:05:47.966806,3.39035872884115
59003,2020-09-10 03:05:48.243898,3.39035872884115
59004,2020-09-10 03:05:48.509913,3.39035872884115
59005,2020-09-10 03:05:48.847022,3.39035872884115
59006,2020-09-10 03:05:49.126949,3.39035872884115
59007,2020-09-10 03:05:49.423276,3.39035872884115
59008,2020-09-10 03:05:49.760876,3.39035872884115
59009,2020-09-10 03:05:50.128807,3.39035872884115
59010,2020-09-10 03:05:50.404716,3.42010017536192
59011,2020-09-10 03:05:50.749802,3.42010017536192
59012,2020-09-10 03:05:51.053325,3.42010017536192
59013,2020-09-10 03:05:51.374323,3.42010017536192
59014,2020-09-10 03:05:51.611194,3.42010017536192
59015,2020-09-10 03:05:51.910076,3.42010017536192
59016,2020-09-10 03:05:52.228254,3.42010017536192
59017,2020-09-10 03:05:52.492196,3.42010017536192
59018,2020-09-10 03:05:52.841758,3.42010017536192
59019,2020-09-10 03:05:53.119280,3.44982029409434
59020,2020-09-10 03:05:53.382842,3.44982029409434
59021,2020-09-10 03:05:53.675424,3.44982029409434
59022,2020-09-10 03:05:53.906702,3.44982029409434
59023,2020-09-10 03:05:54.270143,3.44982029409434
59024,2020-09-10 03:05:54.545664,3.44982029409434
59025,2020-09-10 03:05:54.883322,3.44982029409434
59026,2020-09-10 03:05:55.231018,3.44982029409434
59027,2020-09-10 03:05:55.441625,3.44982029409434
59028,2020-09-10 03:05:55.767951,3.44982029409434
59029,2020-09-10 03:05:56.048881,3.4795191207009
59030,2020-09-10 03:05:56.299838,3.4795191207009
59031,2020-09-10 03:05:56.664404,3.4795191207009
59032,2020-09-10 03:05:56.918240,3.4795191207009
59033,2020-09-10 03:05:57.183366,3.4795191207009
59034,2020-09-10 03:05:57.536357,3.4795191207009
59035,2020-09-10 03:05:57.883060,3.4795191207009
59036,2020-09-10 03:05:58.246469,3.4795191207009
59037,2020-09-10 03:05:58.573367,3.4795191207009
59038,2020-09-10 03:05:58.864904,3.4795191207009
59039,2020-09-10 03:05:59.157947,3.4795191207009
59040,2020-09-10 03:05:59.402214,3.50919669073849
59041,2020-09-10 03:05:59.708787,3.50919669073849
59042,2020-09-10 03:06:00.006794,3.50919669073849
59043,2020-09-10 03:06:00.319538,3.50919669073849
59044,2020-09-10 03:06:00.632496,3.50919669073849
59045,2020-09-10 03:06:00.992782,3.50919669073849
59046,2020-09-10 03:06:01.353344,3.50919669073849
59047,2020-09-10 03:06:01.675847,3.50919669073849
59048,2020-09-10 03:06:01.995000,3.53885303965903
59049,2020-09-10 03:06:02.345091,3.53885303965903
59050,2020-09-10 03:06:02.615164,3.53885303965903
59051,2020-09-10 03:06:02.902610,3.53885303965903
59052,2020-09-10 03:06:03.160795,3.53885303965903
59053,2020-09-10 03:06:03.411937,3.53885303965903
59054,2020-09-10 03:06:03.759578,3.53885303965903
59055,2020-09-10 03:06:04.025749,3.53885303965903
59056,2020-09-10 03:06:04.378433,3.53885303965903
59057,2020-09-10 03:06:04.670004,3.53885303965903
59058,2020-09-10 03:06:04.989521,3.53885303965903
59059,2020-09-10 03:06:05.365918,3.53885303965903
59060,2020-09-10 03:06:05.677834,3.56848820281013
59061,2020-09-10 03:06:06.006083,3.56848820281013
59062,2020-09-10 03:06:06.317166,3.56848820281013
59063,2020-09-10 03:06:06.576857,3.56848820281013
59064,2020-09-10 03:06:06.929717,3.56848820281013
59065,2020-09-10 03:06:07.241823,3.56848820281013
59066,2020-09-10 03:06:07.503161,3.56848820281013
59067,2020-09-10 03:06:07.744245,3.56848820281013
59068,2020-09-10 03:06:08.025117,3.56848820281013
59069,2020-09-10 03:06:08.413789,3.59810221543574
59070,2020-09-10 03:06:08.729786,3.59810221543574
59071,2020-09-10 03:06:09.078860,3.59810221543574
59072,2020-09-10 03:06:09.399770,3.59810221543574
59073,2020-09-10 03:06:09.724357,3.59810221543574
59074,2020-09-10 03:06:10.022483,3.59810221543574
59075,2020-09-10 03:06:10.368932,3.59810221543574
59076,2020-09-10 03:06:10.653592,3.59810221543574
59077,2020-09-10 03:06:10.922280,3.59810221543574
59078,2020-09-10 03:06:11.225452,3.62769511267683
59079,2020-09-10 03:06:11.584712,3.62769511267683
59080,2020-09-10 03:06:11.860918,3.62769511267683
59081,2020-09-10 03:06:12.151093,3.62769511267683
59082,2020-09-10 03:06:12.393911,3.62769511267683
59083,2020-09-10 03:06:12.711545,3.62769511267683
59084,2020-09-10 03:06:13.052606,3.62769511267683
59085,2020-09-10 03:06:13.392951,3.62769511267683
59086,2020-09-10 03:06:13.706399,3.62769511267683
59087,2020-09-10 03:06:14.021671,3.65726692957199
59088,2020-09-10 03:06:14.361889,3.65726692957199
59089,2020-09-10 03:06:14.686080,3.65726692957199
59090,2020-09-10 03:06:14.976441,3.65726692957199
59091,2020-09-10 03:06:15.257998,3.65726692957199
59092,2020-09-10 03:06:15.589306,3.65726692957199
59093,2020-09-10 03:06:15.859429,3.65726692957199
59094,2020-09-10 03:06:16.103619,3.65726692957199
59095,2020-09-10 03:06:16.407397,3.65726692957199
59096,2020-09-10 03:06:16.715687,3.68681770105806
59097,2020-09-10 03:06:17.074905,3.68681770105806
59098,2020-09-10 03:06:17.378187,3.68681770105806
59099,2020-09-10 03:06:17.639560,3.68681770105806
59100,2020-09-10 03:06:17.984614,3.68681770105806
59101,2020-09-10 03:06:18.310121,3.68681770105806
59102,2020-09-10 03:06:18.562801,3.68681770105806
59103,2020-09-10 03:06:18.831322,3.68681770105806
59104,2020-09-10 03:06:19.161478,3.68681770105806
59105,2020-09-10 03:06:19.439612,3.68681770105806
59106,2020-09-10 03:06:19.742587,3.68681770105806
59107,2020-09-10 03:06:20.027612,3.71634746197077
59108,2020-09-10 03:06:20.366455,3.71634746197077
59109,2020-09-10 03:06:20.653851,3.71634746197077
59110,2020-09-10 03:06:21.030549,3.71634746197077
59111,2020-09-10 03:06:21.448807,3.71634746197077
59112,2020-09-10 03:06:21.726725,3.71634746197077
59113,2020-09-10 03:06:21.954896,3.71634746197077
59114,2020-09-10 03:06:22.203328,3.71634746197077
59115,2020-09-10 03:06:22.472740,3.71634746197077
59116,2020-09-10 03:06:22.913742,3.74585624704535
59117,2020-09-10 03:06:23.194105,3.74585624704535
59118,2020-09-10 03:06:23.536566,3.74585624704535
59119,2020-09-10 03:06:23.920147,3.74585624704535
59120,2020-09-10 03:06:24.236173,3.74585624704535
59121,2020-09-10 03:06:24.582254,3.74585624704535
59122,2020-09-10 03:06:25.013577,3.74585624704535
59123,2020-09-10 03:06:25.373796,3.74585624704535
59124,2020-09-10 03:06:25.644534,3.77534409091714
59125,2020-09-10 03:06:25.978075,3.77534409091714
59126,2020-09-10 03:06:26.304111,3.77534409091714
59127,2020-09-10 03:06:26.733949,3.77534409091714
59128,2020-09-10 03:06:27.022706,3.77534409091714
59129,2020-09-10 03:06:27.361964,3.77534409091714
59130,2020-09-10 03:06:27.654889,3.77534409091714
59131,2020-09-10 03:06:28.010987,3.77534409091714
59132,2020-09-10 03:06:28.340274,3.77534409091714
59133,2020-09-10 03:06:28.660293,3.77534409091714
59134,2020-09-10 03:06:28.935562,3.80481102812217
59135,2020-09-10 03:06:29.230081,3.80481102812217
59136,2020-09-10 03:06:29.541404,3.80481102812217
59137,2020-09-10 03:06:29.900900,3.80481102812217
59138,2020-09-10 03:06:30.228884,3.80481102812217
59139,2020-09-10 03:06:30.493335,3.80481102812217
59140,2020-09-10 03:06:30.837416,3.80481102812217
59141,2020-09-10 03:06:31.227599,3.80481102812217
59142,2020-09-10 03:06:31.482867,3.80481102812217
59143,2020-09-10 03:06:31.805060,3.80481102812217
59144,2020-09-10 03:06:32.107629,3.83425709309778
59145,2020-09-10 03:06:32.435419,3.83425709309778
59146,2020-09-10 03:06:32.798479,3.83425709309778
59147,2020-09-10 03:06:33.077759,3.83425709309778
59148,2020-09-10 03:06:33.455120,3.83425709309778
59149,2020-09-10 03:06:33.737768,3.83425709309778
59150,2020-09-10 03:06:34.064068,3.83425709309778
59151,2020-09-10 03:06:34.412676,3.83425709309778
59152,2020-09-10 03:06:34.746934,3.83425709309778
59153,2020-09-10 03:06:35.168903,3.86368232018317
59154,2020-09-10 03:06:35.499702,3.86368232018317
59155,2020-09-10 03:06:35.780078,3.86368232018317
59156,2020-09-10 03:06:36.022725,3.86368232018317
59157,2020-09-10 03:06:36.353439,3.86368232018317
59158,2020-09-10 03:06:36.673540,3.86368232018317
59159,2020-09-10 03:06:36.991037,3.86368232018317
59160,2020-09-10 03:06:37.302005,3.86368232018317
59161,2020-09-10 03:06:37.603044,3.86368232018317
59162,2020-09-10 03:06:37.939971,3.86368232018317
59163,2020-09-10 03:06:38.292329,3.89308674362005
59164,2020-09-10 03:06:38.662405,3.89308674362005
59165,2020-09-10 03:06:38.924885,3.89308674362005
59166,2020-09-10 03:06:39.268330,3.89308674362005
59167,2020-09-10 03:06:39.578470,3.89308674362005
59168,2020-09-10 03:06:39.886155,3.89308674362005
59169,2020-09-10 03:06:40.171035,3.89308674362005
59170,2020-09-10 03:06:40.484736,3.89308674362005
59171,2020-09-10 03:06:40.800379,3.89308674362005
59172,2020-09-10 03:06:41.102736,3.89308674362005
59173,2020-09-10 03:06:41.417247,3.9224703975531
59174,2020-09-10 03:06:41.701685,3.9224703975531
59175,2020-09-10 03:06:42.013559,3.9224703975531
59176,2020-09-10 03:06:42.303061,3.9224703975531
59177,2020-09-10 03:06:42.627711,3.9224703975531
59178,2020-09-10 03:06:42.945915,3.9224703975531
59179,2020-09-10 03:06:43.235981,3.9224703975531
59180,2020-09-10 03:06:43.572452,3.9224703975531
59181,2020-09-10 03:06:43.958845,3.95183331603066
59182,2020-09-10 03:06:44.275115,3.95183331603066
59183,2020-09-10 03:06:44.556150,3.95183331603066
59184,2020-09-10 03:06:44.889043,3.95183331603066
59185,2020-09-10 03:06:45.239153,3.95183331603066
59186,2020-09-10 03:06:45.554627,3.95183331603066
59187,2020-09-10 03:06:45.834072,3.95183331603066
59188,2020-09-10 03:06:46.101315,3.95183331603066
59189,2020-09-10 03:06:46.481167,3.95183331603066
59190,2020-09-10 03:06:46.733856,3.95183331603066
59191,2020-09-10 03:06:47.025690,3.95183331603066
59192,2020-09-10 03:06:47.345710,3.9811755330052
59193,2020-09-10 03:06:47.587219,3.9811755330052
59194,2020-09-10 03:06:47.823056,3.9811755330052
59195,2020-09-10 03:06:48.061658,3.9811755330052
59196,2020-09-10 03:06:48.373778,3.9811755330052
59197,2020-09-10 03:06:48.712537,3.9811755330052
59198,2020-09-10 03:06:49.090526,3.9811755330052
59199,2020-09-10 03:06:49.338184,3.9811755330052
59200,2020-09-10 03:06:49.634548,3.9811755330052
59201,2020-09-10 03:06:49.953243,3.9811755330052
59202,2020-09-10 03:06:50.206481,3.9811755330052
59203,2020-09-10 03:06:50.595650,4.01049708233391
59204,2020-09-10 03:06:50.929866,4.01049708233391
59205,2020-09-10 03:06:51.268251,4.01049708233391
59206,2020-09-10 03:06:51.586761,4.01049708233391
59207,2020-09-10 03:06:51.908637,4.01049708233391
59208,2020-09-10 03:06:52.254856,4.01049708233391
59209,2020-09-10 03:06:52.535265,4.01049708233391
59210,2020-09-10 03:06:52.884433,4.01049708233391
59211,2020-09-10 03:06:53.212432,4.03979799777926
59212,2020-09-10 03:06:53.452833,4.03979799777926
59213,2020-09-10 03:06:53.713430,4.03979799777926
59214,2020-09-10 03:06:54.058152,4.03979799777926
59215,2020-09-10 03:06:54.386986,4.03979799777926
59216,2020-09-10 03:06:54.665068,4.03979799777926
59217,2020-09-10 03:06:55.012335,4.03979799777926
59218,2020-09-10 03:06:55.332876,4.03979799777926
59219,2020-09-10 03:06:55.669673,4.03979799777926
59220,2020-09-10 03:06:55.951645,4.03979799777926
59221,2020-09-10 03:06:56.292699,4.03979799777926
59222,2020-09-10 03:06:56.627563,4.05102211861752
59223,2020-09-10 03:06:56.958652,4.05102211861752
59224,2020-09-10 03:06:57.305817,4.05102211861752
59225,2020-09-10 03:06:57.538917,4.05102211861752
59226,2020-09-10 03:06:57.877723,4.05102211861752
59227,2020-09-10 03:06:58.232578,4.05102211861752
59228,2020-09-10 03:06:58.619256,4.05102211861752
59229,2020-09-10 03:06:58.908621,4.05102211861752
59230,2020-09-10 03:06:59.219782,4.05102211861752
59231,2020-09-10 03:06:59.515752,4.05102211861752
59232,2020-09-10 03:06:59.757807,4.07719530754555
59233,2020-09-10 03:07:00.075718,4.07719530754555
59234,2020-09-10 03:07:00.416239,4.07719530754555
59235,2020-09-10 03:07:00.729302,4.07719530754555
59236,2020-09-10 03:07:01.021082,4.07719530754555
59237,2020-09-10 03:07:01.363030,4.07719530754555
59238,2020-09-10 03:07:01.668760,4.07719530754555
59239,2020-09-10 03:07:01.928370,4.07719530754555
59240,2020-09-10 03:07:03.278185,4.07719530754555
59241,2020-09-10 03:07:03.497266,4.11962579203009
59242,2020-09-10 03:07:03.832333,4.11962579203009
59243,2020-09-10 03:07:04.111920,4.11962579203009
59244,2020-09-10 03:07:04.464020,4.11962579203009
59245,2020-09-10 03:07:04.762481,4.11962579203009
59246,2020-09-10 03:07:05.052466,4.11962579203009
59247,2020-09-10 03:07:05.353997,4.11962579203009
59248,2020-09-10 03:07:05.687465,4.11962579203009
59249,2020-09-10 03:07:05.934686,4.11962579203009
59250,2020-09-10 03:07:06.173399,4.11962579203009
59251,2020-09-10 03:07:06.536419,4.1620359759708
59252,2020-09-10 03:07:06.795447,4.1620359759708
59253,2020-09-10 03:07:07.077799,4.1620359759708
59254,2020-09-10 03:07:07.387182,4.1620359759708
59255,2020-09-10 03:07:07.724240,4.1620359759708
59256,2020-09-10 03:07:08.002526,4.1620359759708
59257,2020-09-10 03:07:08.294128,4.1620359759708
59258,2020-09-10 03:07:08.619593,4.1620359759708
59259,2020-09-10 03:07:08.923908,4.1620359759708
59260,2020-09-10 03:07:09.232176,4.20442587393225
59261,2020-09-10 03:07:09.562183,4.20442587393225
59262,2020-09-10 03:07:09.823428,4.20442587393225
59263,2020-09-10 03:07:10.147159,4.20442587393225
59264,2020-09-10 03:07:10.475025,4.20442587393225
59265,2020-09-10 03:07:10.749158,4.20442587393225
59266,2020-09-10 03:07:11.074255,4.20442587393225
59267,2020-09-10 03:07:11.353204,4.20442587393225
59268,2020-09-10 03:07:11.659383,4.20442587393225
59269,2020-09-10 03:07:11.899270,4.20442587393225
59270,2020-09-10 03:07:12.246558,4.24679550040693
59271,2020-09-10 03:07:12.572125,4.24679550040693
59272,2020-09-10 03:07:12.912730,4.24679550040693
59273,2020-09-10 03:07:13.277576,4.24679550040693
59274,2020-09-10 03:07:13.588876,4.24679550040693
59275,2020-09-10 03:07:13.911992,4.24679550040693
59276,2020-09-10 03:07:14.185825,4.24679550040693
59277,2020-09-10 03:07:14.449009,4.24679550040693
59278,2020-09-10 03:07:14.794557,4.24679550040693
59279,2020-09-10 03:07:15.029011,4.24679550040693
59280,2020-09-10 03:07:15.379583,4.28914486981616
59281,2020-09-10 03:07:15.822404,4.28914486981616
59282,2020-09-10 03:07:16.129215,4.28914486981616
59283,2020-09-10 03:07:16.553667,4.28914486981616
59284,2020-09-10 03:07:16.780650,4.28914486981616
59285,2020-09-10 03:07:17.200947,4.28914486981616
59286,2020-09-10 03:07:17.531825,4.28914486981616
59287,2020-09-10 03:07:17.913570,4.28914486981616
59288,2020-09-10 03:07:18.213066,4.31488255595509
59289,2020-09-10 03:07:18.563078,4.31488255595509
59290,2020-09-10 03:07:18.881903,4.31488255595509
59291,2020-09-10 03:07:19.145260,4.31488255595509
59292,2020-09-10 03:07:19.454380,4.31488255595509
59293,2020-09-10 03:07:19.748849,4.31488255595509
59294,2020-09-10 03:07:20.026691,4.31488255595509
59295,2020-09-10 03:07:20.374469,4.31488255595509
59296,2020-09-10 03:07:20.664458,4.31488255595509
59297,2020-09-10 03:07:21.004135,4.31488255595509
59298,2020-09-10 03:07:21.251769,4.31488255595509
59299,2020-09-10 03:07:21.599438,4.34060973827687
59300,2020-09-10 03:07:21.946048,4.34060973827687
59301,2020-09-10 03:07:22.286022,4.34060973827687
59302,2020-09-10 03:07:22.605414,4.34060973827687
59303,2020-09-10 03:07:22.967179,4.34060973827687
59304,2020-09-10 03:07:23.275360,4.34060973827687
59305,2020-09-10 03:07:23.600028,4.34060973827687
59306,2020-09-10 03:07:23.893866,4.34060973827687
59307,2020-09-10 03:07:24.300358,4.34060973827687
59308,2020-09-10 03:07:24.660126,4.34060973827687
59309,2020-09-10 03:07:24.988228,4.36632642504841
59310,2020-09-10 03:07:25.315704,4.36632642504841
59311,2020-09-10 03:07:25.589241,4.36632642504841
59312,2020-09-10 03:07:25.855519,4.36632642504841
59313,2020-09-10 03:07:26.177927,4.36632642504841
59314,2020-09-10 03:07:26.450310,4.36632642504841
59315,2020-09-10 03:07:26.724432,4.36632642504841
59316,2020-09-10 03:07:27.000265,4.36632642504841
59317,2020-09-10 03:07:27.279189,4.36632642504841
59318,2020-09-10 03:07:27.592332,4.39203262450887
59319,2020-09-10 03:07:27.946422,4.39203262450887
59320,2020-09-10 03:07:28.292378,4.39203262450887
59321,2020-09-10 03:07:28.628837,4.39203262450887
59322,2020-09-10 03:07:28.933003,4.39203262450887
59323,2020-09-10 03:07:29.219923,4.39203262450887
59324,2020-09-10 03:07:29.496081,4.39203262450887
59325,2020-09-10 03:07:29.777257,4.39203262450887
59326,2020-09-10 03:07:30.009145,4.39203262450887
59327,2020-09-10 03:07:30.320629,4.39203262450887
59328,2020-09-10 03:07:30.688567,4.39203262450887
59329,2020-09-10 03:07:31.000540,4.41772834486981
59330,2020-09-10 03:07:31.313611,4.41772834486981
59331,2020-09-10 03:07:31.718948,4.41772834486981
59332,2020-09-10 03:07:32.073560,4.41772834486981
59333,2020-09-10 03:07:32.345756,4.41772834486981
59334,2020-09-10 03:07:32.594536,4.41772834486981
59335,2020-09-10 03:07:32.909991,4.41772834486981
59336,2020-09-10 03:07:33.173269,4.41772834486981
59337,2020-09-10 03:07:33.524754,4.41772834486981
59338,2020-09-10 03:07:33.855179,4.41772834486981
59339,2020-09-10 03:07:34.267485,4.44341359431547
59340,2020-09-10 03:07:34.511313,4.44341359431547
59341,2020-09-10 03:07:34.840287,4.44341359431547
59342,2020-09-10 03:07:35.197417,4.44341359431547
59343,2020-09-10 03:07:35.551235,4.44341359431547
59344,2020-09-10 03:07:35.851512,4.44341359431547
59345,2020-09-10 03:07:36.199950,4.44341359431547
59346,2020-09-10 03:07:36.516499,4.44341359431547
59347,2020-09-10 03:07:36.835151,4.44341359431547
59348,2020-09-10 03:07:37.178301,4.46908838100295
59349,2020-09-10 03:07:37.525553,4.46908838100295
59350,2020-09-10 03:07:37.807836,4.46908838100295
59351,2020-09-10 03:07:38.153763,4.46908838100295
59352,2020-09-10 03:07:38.504492,4.46908838100295
59353,2020-09-10 03:07:38.773394,4.46908838100295
59354,2020-09-10 03:07:39.040158,4.46908838100295
59355,2020-09-10 03:07:39.362797,4.46908838100295
59356,2020-09-10 03:07:39.686624,4.46908838100295
59357,2020-09-10 03:07:39.981824,4.46908838100295
59358,2020-09-10 03:07:40.272279,4.46908838100295
59359,2020-09-10 03:07:40.665371,4.49475271306243
59360,2020-09-10 03:07:40.963322,4.49475271306243
59361,2020-09-10 03:07:41.242438,4.49475271306243
59362,2020-09-10 03:07:41.611543,4.49475271306243
59363,2020-09-10 03:07:41.923687,4.49475271306243
59364,2020-09-10 03:07:42.206404,4.49475271306243
59365,2020-09-10 03:07:42.548924,4.49475271306243
59366,2020-09-10 03:07:42.898851,4.49475271306243
59367,2020-09-10 03:07:43.256830,4.49475271306243
59368,2020-09-10 03:07:43.498506,4.52040659859739
59369,2020-09-10 03:07:43.853241,4.52040659859739
59370,2020-09-10 03:07:44.128288,4.52040659859739
59371,2020-09-10 03:07:44.424219,4.52040659859739
59372,2020-09-10 03:07:44.714130,4.52040659859739
59373,2020-09-10 03:07:45.009382,4.52040659859739
59374,2020-09-10 03:07:45.333750,4.52040659859739
59375,2020-09-10 03:07:45.683068,4.52040659859739
59376,2020-09-10 03:07:45.967171,4.52040659859739
59377,2020-09-10 03:07:46.219059,4.52040659859739
59378,2020-09-10 03:07:46.576587,4.52040659859739
59379,2020-09-10 03:07:46.905190,4.54605004568481
59380,2020-09-10 03:07:47.172944,4.54605004568481
59381,2020-09-10 03:07:47.483468,4.54605004568481
59382,2020-09-10 03:07:47.810759,4.54605004568481
59383,2020-09-10 03:07:48.142166,4.54605004568481
59384,2020-09-10 03:07:48.476612,4.54605004568481
59385,2020-09-10 03:07:48.809557,4.54605004568481
59386,2020-09-10 03:07:49.093511,4.54605004568481
59387,2020-09-10 03:07:49.462372,4.54605004568481
59388,2020-09-10 03:07:49.770737,4.54605004568481
59389,2020-09-10 03:07:49.997634,4.54605004568481
59390,2020-09-10 03:07:50.275265,4.57168306237537
59391,2020-09-10 03:07:50.539070,4.57168306237537
59392,2020-09-10 03:07:50.811117,4.57168306237537
59393,2020-09-10 03:07:51.137837,4.57168306237537
59394,2020-09-10 03:07:51.463690,4.57168306237537
59395,2020-09-10 03:07:51.746938,4.57168306237537
59396,2020-09-10 03:07:52.091411,4.57168306237537
59397,2020-09-10 03:07:52.412485,4.57168306237537
59398,2020-09-10 03:07:52.678421,4.57168306237537
59399,2020-09-10 03:07:52.940479,4.59730565669368
59400,2020-09-10 03:07:53.245145,4.59730565669368
59401,2020-09-10 03:07:53.528294,4.59730565669368
59402,2020-09-10 03:07:53.858874,4.59730565669368
59403,2020-09-10 03:07:54.154215,4.59730565669368
59404,2020-09-10 03:07:54.432593,4.59730565669368
59405,2020-09-10 03:07:54.768692,4.59730565669368
59406,2020-09-10 03:07:55.129043,4.59730565669368
59407,2020-09-10 03:07:55.413942,4.59730565669368
59408,2020-09-10 03:07:55.798254,4.59730565669368
59409,2020-09-10 03:07:56.119351,4.62291783663844
59410,2020-09-10 03:07:56.404108,4.62291783663844
59411,2020-09-10 03:07:56.719281,4.62291783663844
59412,2020-09-10 03:07:57.047087,4.62291783663844
59413,2020-09-10 03:07:57.403388,4.62291783663844
59414,2020-09-10 03:07:57.706459,4.62291783663844
59415,2020-09-10 03:07:58.058254,4.62291783663844
59416,2020-09-10 03:07:58.383637,4.62291783663844
59417,2020-09-10 03:07:58.649618,4.62291783663844
59418,2020-09-10 03:07:58.989677,4.62291783663844
59419,2020-09-10 03:07:59.237412,4.62291783663844
59420,2020-09-10 03:07:59.557057,4.64851961018269
59421,2020-09-10 03:07:59.909732,4.64851961018269
59422,2020-09-10 03:08:00.255550,4.64851961018269
59423,2020-09-10 03:08:00.567924,4.64851961018269
59424,2020-09-10 03:08:00.969951,4.64851961018269
59425,2020-09-10 03:08:01.308902,4.64851961018269
59426,2020-09-10 03:08:01.639104,4.64851961018269
59427,2020-09-10 03:08:01.971260,4.64851961018269
59428,2020-09-10 03:08:02.297121,4.67411098527396
59429,2020-09-10 03:08:02.569376,4.67411098527396
59430,2020-09-10 03:08:02.850699,4.67411098527396
59431,2020-09-10 03:08:03.143038,4.67411098527396
59432,2020-09-10 03:08:03.413260,4.67411098527396
59433,2020-09-10 03:08:03.750614,4.67411098527396
59434,2020-09-10 03:08:04.008768,4.67411098527396
59435,2020-09-10 03:08:04.333272,4.67411098527396
59436,2020-09-10 03:08:04.685390,4.67411098527396
59437,2020-09-10 03:08:04.992855,4.67411098527396
59438,2020-09-10 03:08:05.312733,4.69969196983449
59439,2020-09-10 03:08:05.688341,4.69969196983449
59440,2020-09-10 03:08:06.045455,4.69969196983449
59441,2020-09-10 03:08:06.309117,4.69969196983449
59442,2020-09-10 03:08:06.707969,4.69969196983449
59443,2020-09-10 03:08:06.993373,4.69969196983449
59444,2020-09-10 03:08:07.283765,4.69969196983449
59445,2020-09-10 03:08:07.548123,4.69969196983449
59446,2020-09-10 03:08:07.823875,4.69969196983449
59447,2020-09-10 03:08:08.163738,4.69969196983449
59448,2020-09-10 03:08:08.454353,4.72526257176143
59449,2020-09-10 03:08:08.799476,4.72526257176143
59450,2020-09-10 03:08:09.140219,4.72526257176143
59451,2020-09-10 03:08:09.465868,4.72526257176143
59452,2020-09-10 03:08:09.743637,4.72526257176143
59453,2020-09-10 03:08:10.119039,4.72526257176143
59454,2020-09-10 03:08:10.392697,4.72526257176143
59455,2020-09-10 03:08:10.732200,4.72526257176143
59456,2020-09-10 03:08:10.998059,4.72526257176143
59457,2020-09-10 03:08:11.267767,4.75082279892702
59458,2020-09-10 03:08:11.605569,4.75082279892702
59459,2020-09-10 03:08:11.941259,4.75082279892702
59460,2020-09-10 03:08:12.298808,4.75082279892702
59461,2020-09-10 03:08:12.664228,4.75082279892702
59462,2020-09-10 03:08:12.981494,4.75082279892702
59463,2020-09-10 03:08:13.388483,4.75082279892702
59464,2020-09-10 03:08:13.726612,4.75082279892702
59465,2020-09-10 03:08:14.005436,4.75082279892702
59466,2020-09-10 03:08:14.299302,4.75082279892702
59467,2020-09-10 03:08:14.587340,4.77637265917875
59468,2020-09-10 03:08:14.898425,4.77637265917875
59469,2020-09-10 03:08:15.271030,4.77637265917875
59470,2020-09-10 03:08:15.529505,4.77637265917875
59471,2020-09-10 03:08:15.845210,4.77637265917875
59472,2020-09-10 03:08:16.170759,4.77637265917875
59473,2020-09-10 03:08:16.413065,4.77637265917875
59474,2020-09-10 03:08:16.740284,4.77637265917875
59475,2020-09-10 03:08:17.008560,4.77637265917875
59476,2020-09-10 03:08:17.340954,4.77637265917875
59477,2020-09-10 03:08:17.625194,4.77637265917875
59478,2020-09-10 03:08:17.919271,4.8019121603396
59479,2020-09-10 03:08:18.202158,4.8019121603396
59480,2020-09-10 03:08:18.485028,4.8019121603396
59481,2020-09-10 03:08:18.712183,4.8019121603396
59482,2020-09-10 03:08:19.057829,4.8019121603396
59483,2020-09-10 03:08:19.309640,4.8019121603396
59484,2020-09-10 03:08:19.594380,4.8019121603396
59485,2020-09-10 03:08:19.835410,4.8019121603396
59486,2020-09-10 03:08:20.203336,4.8019121603396
59487,2020-09-10 03:08:20.645362,4.82744131020817
59488,2020-09-10 03:08:20.998311,4.82744131020817
59489,2020-09-10 03:08:21.281429,4.82744131020817
59490,2020-09-10 03:08:21.573402,4.82744131020817
59491,2020-09-10 03:08:21.860647,4.82744131020817
59492,2020-09-10 03:08:22.169195,4.82744131020817
59493,2020-09-10 03:08:22.501731,4.82744131020817
59494,2020-09-10 03:08:22.754704,4.82744131020817
59495,2020-09-10 03:08:23.015832,4.82744131020817
59496,2020-09-10 03:08:23.297283,4.82744131020817
59497,2020-09-10 03:08:23.563913,4.82744131020817
59498,2020-09-10 03:08:23.875611,4.82744131020817
59499,2020-09-10 03:08:24.142941,4.82744131020817
59500,2020-09-10 03:08:24.422575,4.85296011655892
59501,2020-09-10 03:08:24.707958,4.85296011655892
59502,2020-09-10 03:08:25.028304,4.85296011655892
59503,2020-09-10 03:08:25.366758,4.85296011655892
59504,2020-09-10 03:08:25.695755,4.85296011655892
59505,2020-09-10 03:08:26.038739,4.85296011655892
59506,2020-09-10 03:08:26.323699,4.85296011655892
59507,2020-09-10 03:08:26.669691,4.85296011655892
59508,2020-09-10 03:08:27.053138,4.85296011655892
59509,2020-09-10 03:08:27.319054,4.79868886394846
59510,2020-09-10 03:08:27.596690,4.79868886394846
59511,2020-09-10 03:08:27.986345,4.79868886394846
59512,2020-09-10 03:08:28.273882,4.79868886394846
59513,2020-09-10 03:08:28.611360,4.79868886394846
59514,2020-09-10 03:08:28.950393,4.79868886394846
59515,2020-09-10 03:08:29.285483,4.79868886394846
59516,2020-09-10 03:08:29.600909,4.79868886394846
59517,2020-09-10 03:08:29.925883,4.79868886394846
59518,2020-09-10 03:08:30.350316,4.74447554496682
59519,2020-09-10 03:08:30.706587,4.74447554496682
59520,2020-09-10 03:08:30.950376,4.74447554496682
59521,2020-09-10 03:08:31.315574,4.74447554496682
59522,2020-09-10 03:08:31.529475,4.74447554496682
59523,2020-09-10 03:08:31.784065,4.74447554496682
59524,2020-09-10 03:08:32.092978,4.74447554496682
59525,2020-09-10 03:08:32.355190,4.74447554496682
59526,2020-09-10 03:08:32.651271,4.74447554496682
59527,2020-09-10 03:08:32.981954,4.74447554496682
59528,2020-09-10 03:08:33.344171,4.74447554496682
59529,2020-09-10 03:08:33.641066,4.69031994912545
59530,2020-09-10 03:08:33.962727,4.69031994912545
59531,2020-09-10 03:08:34.208515,4.69031994912545
59532,2020-09-10 03:08:34.544907,4.69031994912545
59533,2020-09-10 03:08:34.787742,4.69031994912545
59534,2020-09-10 03:08:35.101098,4.69031994912545
59535,2020-09-10 03:08:35.387557,4.69031994912545
59536,2020-09-10 03:08:35.713080,4.69031994912545
59537,2020-09-10 03:08:36.032146,4.63622186835836
59538,2020-09-10 03:08:36.282821,4.63622186835836
59539,2020-09-10 03:08:36.537228,4.63622186835836
59540,2020-09-10 03:08:36.863919,4.63622186835836
59541,2020-09-10 03:08:37.208255,4.63622186835836
59542,2020-09-10 03:08:37.529882,4.63622186835836
59543,2020-09-10 03:08:37.861722,4.63622186835836
59544,2020-09-10 03:08:38.147885,4.63622186835836
59545,2020-09-10 03:08:38.495596,4.63622186835836
59546,2020-09-10 03:08:38.852314,4.63622186835836
59547,2020-09-10 03:08:39.209052,4.63622186835836
59548,2020-09-10 03:08:39.472888,4.58218109697277
59549,2020-09-10 03:08:39.863534,4.58218109697277
59550,2020-09-10 03:08:40.205542,4.58218109697277
59551,2020-09-10 03:08:40.559462,4.58218109697277
59552,2020-09-10 03:08:40.878924,4.58218109697277
59553,2020-09-10 03:08:41.229408,4.58218109697277
59554,2020-09-10 03:08:41.465376,4.58218109697277
59555,2020-09-10 03:08:41.749457,4.58218109697277
59556,2020-09-10 03:08:42.090559,4.58218109697277
59557,2020-09-10 03:08:42.430818,4.58218109697277
59558,2020-09-10 03:08:42.720282,4.52819743160211
59559,2020-09-10 03:08:43.013666,4.52819743160211
59560,2020-09-10 03:08:43.251751,4.52819743160211
59561,2020-09-10 03:08:43.530269,4.52819743160211
59562,2020-09-10 03:08:43.879684,4.52819743160211
59563,2020-09-10 03:08:44.259950,4.52819743160211
59564,2020-09-10 03:08:44.541477,4.52819743160211
59565,2020-09-10 03:08:44.912019,4.52819743160211
59566,2020-09-10 03:08:45.246974,4.47427067116095
59567,2020-09-10 03:08:45.608200,4.47427067116095
59568,2020-09-10 03:08:45.957864,4.47427067116095
59569,2020-09-10 03:08:46.258341,4.47427067116095
59570,2020-09-10 03:08:46.565197,4.47427067116095
59571,2020-09-10 03:08:46.915766,4.47427067116095
59572,2020-09-10 03:08:47.178563,4.47427067116095
59573,2020-09-10 03:08:47.514156,4.47427067116095
59574,2020-09-10 03:08:47.870527,4.47427067116095
59575,2020-09-10 03:08:48.187357,4.42040061680203
59576,2020-09-10 03:08:48.488742,4.42040061680203
59577,2020-09-10 03:08:48.781711,4.42040061680203
59578,2020-09-10 03:08:49.035131,4.42040061680203
59579,2020-09-10 03:08:49.328362,4.42040061680203
59580,2020-09-10 03:08:49.675314,4.42040061680203
59581,2020-09-10 03:08:49.979315,4.42040061680203
59582,2020-09-10 03:08:50.315442,4.42040061680203
59583,2020-09-10 03:08:50.636076,4.42040061680203
59584,2020-09-10 03:08:51.006536,4.42040061680203
59585,2020-09-10 03:08:51.393618,4.34787949514954
59586,2020-09-10 03:08:51.731384,4.34787949514954
59587,2020-09-10 03:08:52.074237,4.34787949514954
59588,2020-09-10 03:08:52.400682,4.34787949514954
59589,2020-09-10 03:08:52.615746,4.34787949514954
59590,2020-09-10 03:08:52.905762,4.34787949514954
59591,2020-09-10 03:08:53.159650,4.34787949514954
59592,2020-09-10 03:08:53.492145,4.34787949514954
59593,2020-09-10 03:08:53.834668,4.34787949514954
59594,2020-09-10 03:08:54.214696,4.27542266687206
59595,2020-09-10 03:08:54.561742,4.27542266687206
59596,2020-09-10 03:08:54.811214,4.27542266687206
59597,2020-09-10 03:08:55.126518,4.27542266687206
59598,2020-09-10 03:08:55.423847,4.27542266687206
59599,2020-09-10 03:08:55.803622,4.27542266687206
59600,2020-09-10 03:08:56.107119,4.27542266687206
59601,2020-09-10 03:08:56.377612,4.27542266687206
59602,2020-09-10 03:08:56.637034,4.27542266687206
59603,2020-09-10 03:08:56.930923,4.27542266687206
59604,2020-09-10 03:08:57.272476,4.20303000086142
59605,2020-09-10 03:08:57.640669,4.20303000086142
59606,2020-09-10 03:08:57.999184,4.20303000086142
59607,2020-09-10 03:08:58.303033,4.20303000086142
59608,2020-09-10 03:08:58.580060,4.20303000086142
59609,2020-09-10 03:08:58.914357,4.20303000086142
59610,2020-09-10 03:08:59.168681,4.20303000086142
59611,2020-09-10 03:08:59.518424,4.20303000086142
59612,2020-09-10 03:08:59.805920,4.20303000086142
59613,2020-09-10 03:09:00.115749,4.20303000086142
59614,2020-09-10 03:09:00.473082,4.13070136817286
59615,2020-09-10 03:09:00.749543,4.13070136817286
59616,2020-09-10 03:09:01.074643,4.13070136817286
59617,2020-09-10 03:09:01.306302,4.13070136817286
59618,2020-09-10 03:09:01.656972,4.13070136817286
59619,2020-09-10 03:09:02.021937,4.13070136817286
59620,2020-09-10 03:09:02.247888,4.13070136817286
59621,2020-09-10 03:09:02.589652,4.13070136817286
59622,2020-09-10 03:09:02.947893,4.13070136817286
59623,2020-09-10 03:09:03.250808,4.05843664202538
59624,2020-09-10 03:09:03.607228,4.05843664202538
59625,2020-09-10 03:09:03.928588,4.05843664202538
59626,2020-09-10 03:09:04.264773,4.05843664202538
59627,2020-09-10 03:09:04.513159,4.05843664202538
59628,2020-09-10 03:09:04.900051,4.05843664202538
59629,2020-09-10 03:09:05.219619,4.05843664202538
59630,2020-09-10 03:09:05.542059,4.05843664202538
59631,2020-09-10 03:09:05.836894,4.05843664202538
59632,2020-09-10 03:09:06.125474,4.05843664202538
59633,2020-09-10 03:09:06.412678,4.05843664202538
59634,2020-09-10 03:09:06.729956,3.98623569780374
59635,2020-09-10 03:09:07.034852,3.98623569780374
59636,2020-09-10 03:09:07.305521,3.98623569780374
59637,2020-09-10 03:09:07.674706,3.98623569780374
59638,2020-09-10 03:09:07.954178,3.98623569780374
59639,2020-09-10 03:09:08.260305,3.98623569780374
59640,2020-09-10 03:09:08.531885,3.98623569780374
59641,2020-09-10 03:09:08.842937,3.98623569780374
59642,2020-09-10 03:09:09.149142,3.98623569780374
59643,2020-09-10 03:09:09.438349,3.98623569780374
59644,2020-09-10 03:09:09.768411,3.98623569780374
59645,2020-09-10 03:09:10.084853,3.91409841306201
59646,2020-09-10 03:09:10.445721,3.91409841306201
59647,2020-09-10 03:09:10.802604,3.91409841306201
59648,2020-09-10 03:09:11.184495,3.91409841306201
59649,2020-09-10 03:09:11.487179,3.91409841306201
59650,2020-09-10 03:09:11.756465,3.91409841306201
59651,2020-09-10 03:09:12.039956,3.91409841306201
59652,2020-09-10 03:09:12.311544,3.91409841306201
59653,2020-09-10 03:09:12.642447,3.91409841306201
59654,2020-09-10 03:09:12.971239,3.84202466752895
59655,2020-09-10 03:09:13.286462,3.84202466752895
59656,2020-09-10 03:09:13.622110,3.84202466752895
59657,2020-09-10 03:09:13.876736,3.84202466752895
59658,2020-09-10 03:09:14.182509,3.84202466752895
59659,2020-09-10 03:09:14.546382,3.84202466752895
59660,2020-09-10 03:09:14.799086,3.84202466752895
59661,2020-09-10 03:09:15.085926,3.84202466752895
59662,2020-09-10 03:09:15.411260,3.84202466752895
59663,2020-09-10 03:09:15.718376,3.84202466752895
59664,2020-09-10 03:09:16.046152,3.84202466752895
59665,2020-09-10 03:09:16.369306,3.77001434311485
59666,2020-09-10 03:09:16.687042,3.77001434311485
59667,2020-09-10 03:09:16.975567,3.77001434311485
59668,2020-09-10 03:09:17.335385,3.77001434311485
59669,2020-09-10 03:09:17.683546,3.77001434311485
59670,2020-09-10 03:09:17.961570,3.77001434311485
59671,2020-09-10 03:09:18.271748,3.77001434311485
59672,2020-09-10 03:09:18.583789,3.77001434311485
59673,2020-09-10 03:09:18.953738,3.77001434311485
59674,2020-09-10 03:09:19.223556,3.77001434311485
59675,2020-09-10 03:09:19.502804,3.69806732392031
59676,2020-09-10 03:09:19.818182,3.69806732392031
59677,2020-09-10 03:09:20.145847,3.69806732392031
59678,2020-09-10 03:09:20.478802,3.69806732392031
59679,2020-09-10 03:09:20.858920,3.69806732392031
59680,2020-09-10 03:09:21.138409,3.69806732392031
59681,2020-09-10 03:09:21.446684,3.69806732392031
59682,2020-09-10 03:09:21.762660,3.62618349624657
59683,2020-09-10 03:09:22.083783,3.62618349624657
59684,2020-09-10 03:09:22.397757,3.62618349624657
59685,2020-09-10 03:09:22.653747,3.62618349624657
59686,2020-09-10 03:09:23.056855,3.62618349624657
59687,2020-09-10 03:09:23.380947,3.62618349624657
59688,2020-09-10 03:09:23.680024,3.62618349624657
59689,2020-09-10 03:09:24.045877,3.62618349624657
59690,2020-09-10 03:09:24.395219,3.62618349624657
59691,2020-09-10 03:09:24.643650,3.62618349624657
59692,2020-09-10 03:09:24.905078,3.62618349624657
59693,2020-09-10 03:09:25.225202,3.55436274860776
59694,2020-09-10 03:09:25.467935,3.55436274860776
59695,2020-09-10 03:09:25.701148,3.55436274860776
59696,2020-09-10 03:09:25.977688,3.55436274860776
59697,2020-09-10 03:09:26.282817,3.55436274860776
59698,2020-09-10 03:09:26.576881,3.55436274860776
59699,2020-09-10 03:09:26.944462,3.55436274860776
59700,2020-09-10 03:09:27.290210,3.55436274860776
59701,2020-09-10 03:09:27.620199,3.48260497174495
59702,2020-09-10 03:09:27.866006,3.48260497174495
59703,2020-09-10 03:09:28.193835,3.48260497174495
59704,2020-09-10 03:09:28.476974,3.48260497174495
59705,2020-09-10 03:09:28.852888,3.48260497174495
59706,2020-09-10 03:09:29.194461,3.48260497174495
59707,2020-09-10 03:09:29.540454,3.48260497174495
59708,2020-09-10 03:09:29.839746,3.48260497174495
59709,2020-09-10 03:09:30.078890,3.48260497174495
59710,2020-09-10 03:09:30.411093,3.48260497174495
59711,2020-09-10 03:09:30.690755,3.41091005864214
59712,2020-09-10 03:09:31.003153,3.41091005864214
59713,2020-09-10 03:09:31.292991,3.41091005864214
59714,2020-09-10 03:09:31.605256,3.41091005864214
59715,2020-09-10 03:09:31.910487,3.41091005864214
59716,2020-09-10 03:09:32.202979,3.41091005864214
59717,2020-09-10 03:09:32.501628,3.41091005864214
59718,2020-09-10 03:09:32.842147,3.41091005864214
59719,2020-09-10 03:09:33.123596,3.41091005864214
59720,2020-09-10 03:09:33.434220,3.41091005864214
59721,2020-09-10 03:09:33.696582,3.41091005864214
59722,2020-09-10 03:09:34.018138,3.41091005864214
59723,2020-09-10 03:09:34.361897,3.33927790454415
59724,2020-09-10 03:09:34.685848,3.33927790454415
59725,2020-09-10 03:09:35.013508,3.33927790454415
59726,2020-09-10 03:09:35.315588,3.33927790454415
59727,2020-09-10 03:09:35.613126,3.33927790454415
59728,2020-09-10 03:09:35.921195,3.33927790454415
59729,2020-09-10 03:09:36.263222,3.33927790454415
59730,2020-09-10 03:09:36.567624,3.33927790454415
59731,2020-09-10 03:09:36.852483,3.26770840697654
59732,2020-09-10 03:09:37.215877,3.26770840697654
59733,2020-09-10 03:09:37.474507,3.26770840697654
59734,2020-09-10 03:09:37.770638,3.26770840697654
59735,2020-09-10 03:09:38.138229,3.26770840697654
59736,2020-09-10 03:09:38.475172,3.26770840697654
59737,2020-09-10 03:09:38.720353,3.26770840697654
59738,2020-09-10 03:09:39.037496,3.26770840697654
59739,2020-09-10 03:09:39.314873,3.26770840697654
59740,2020-09-10 03:09:39.658749,3.19620146576773
59741,2020-09-10 03:09:39.950975,3.19620146576773
59742,2020-09-10 03:09:40.214649,3.19620146576773
59743,2020-09-10 03:09:40.474262,3.19620146576773
59744,2020-09-10 03:09:40.718690,3.19620146576773
59745,2020-09-10 03:09:41.006293,3.19620146576773
59746,2020-09-10 03:09:41.267617,3.19620146576773
59747,2020-09-10 03:09:41.532466,3.19620146576773
59748,2020-09-10 03:09:41.829214,3.19620146576773
59749,2020-09-10 03:09:42.100046,3.19620146576773
59750,2020-09-10 03:09:42.416097,3.19620146576773
59751,2020-09-10 03:09:42.741569,3.1247569830732
59752,2020-09-10 03:09:43.067610,3.1247569830732
59753,2020-09-10 03:09:43.362546,3.1247569830732
59754,2020-09-10 03:09:43.699146,3.1247569830732
59755,2020-09-10 03:09:44.029693,3.1247569830732
59756,2020-09-10 03:09:44.356999,3.1247569830732
59757,2020-09-10 03:09:44.697009,3.1247569830732
59758,2020-09-10 03:09:45.029255,3.1247569830732
59759,2020-09-10 03:09:45.319481,3.05337486340203
59760,2020-09-10 03:09:45.598871,3.05337486340203
59761,2020-09-10 03:09:45.905311,3.05337486340203
59762,2020-09-10 03:09:46.230569,3.05337486340203
59763,2020-09-10 03:09:46.485458,3.05337486340203
59764,2020-09-10 03:09:46.771262,3.05337486340203
59765,2020-09-10 03:09:47.134166,3.05337486340203
59766,2020-09-10 03:09:47.459473,3.05337486340203
59767,2020-09-10 03:09:47.766616,3.05337486340203
59768,2020-09-10 03:09:48.093779,3.05337486340203
59769,2020-09-10 03:09:48.394588,2.98205501364578
59770,2020-09-10 03:09:48.684020,2.98205501364578
59771,2020-09-10 03:09:48.975581,2.98205501364578
59772,2020-09-10 03:09:49.302901,2.98205501364578
59773,2020-09-10 03:09:49.562836,2.98205501364578
59774,2020-09-10 03:09:49.829874,2.98205501364578
59775,2020-09-10 03:09:50.091711,2.98205501364578
59776,2020-09-10 03:09:50.406624,2.98205501364578
59777,2020-09-10 03:09:50.653545,2.98205501364578
59778,2020-09-10 03:09:50.901882,2.98205501364578
59779,2020-09-10 03:09:51.309895,2.98205501364578
59780,2020-09-10 03:09:51.771585,2.91079734310995
59781,2020-09-10 03:09:52.051581,2.91079734310995
59782,2020-09-10 03:09:52.320326,2.91079734310995
59783,2020-09-10 03:09:52.620285,2.91079734310995
59784,2020-09-10 03:09:52.899452,2.91079734310995
59785,2020-09-10 03:09:53.196229,2.91079734310995
59786,2020-09-10 03:09:53.464128,2.91079734310995
59787,2020-09-10 03:09:53.756681,2.91079734310995
59788,2020-09-10 03:09:53.995362,2.91079734310995
59789,2020-09-10 03:09:54.331105,2.91079734310995
59790,2020-09-10 03:09:54.580973,2.83960176354793
59791,2020-09-10 03:09:54.854457,2.83960176354793
59792,2020-09-10 03:09:55.190280,2.83960176354793
59793,2020-09-10 03:09:55.462756,2.83960176354793
59794,2020-09-10 03:09:55.733295,2.83960176354793
59795,2020-09-10 03:09:56.019051,2.83960176354793
59796,2020-09-10 03:09:56.266279,2.83960176354793
59797,2020-09-10 03:09:56.521165,2.83960176354793
59798,2020-09-10 03:09:56.752184,2.83960176354793
59799,2020-09-10 03:09:57.000053,2.83960176354793
59800,2020-09-10 03:09:57.351606,2.83960176354793
59801,2020-09-10 03:09:57.759400,2.76846818919782
59802,2020-09-10 03:09:58.108218,2.76846818919782
59803,2020-09-10 03:09:58.391139,2.76846818919782
59804,2020-09-10 03:09:58.710250,2.76846818919782
59805,2020-09-10 03:09:59.041059,2.76846818919782
59806,2020-09-10 03:09:59.281600,2.76846818919782
59807,2020-09-10 03:09:59.560317,2.76846818919782
59808,2020-09-10 03:09:59.929297,2.76846818919782
59809,2020-09-10 03:10:00.190511,2.76846818919782
59810,2020-09-10 03:10:00.526870,2.76846818919782
59811,2020-09-10 03:10:00.835560,2.69739653682204
59812,2020-09-10 03:10:01.195675,2.69739653682204
59813,2020-09-10 03:10:01.525488,2.69739653682204
59814,2020-09-10 03:10:01.787016,2.69739653682204
59815,2020-09-10 03:10:02.047139,2.69739653682204
59816,2020-09-10 03:10:02.323619,2.69739653682204
59817,2020-09-10 03:10:02.566960,2.69739653682204
59818,2020-09-10 03:10:02.886636,2.69739653682204
59819,2020-09-10 03:10:03.289768,2.69739653682204
59820,2020-09-10 03:10:03.512771,2.62638672575005
59821,2020-09-10 03:10:03.834975,2.62638672575005
59822,2020-09-10 03:10:04.135246,2.62638672575005
59823,2020-09-10 03:10:04.413487,2.62638672575005
59824,2020-09-10 03:10:04.791740,2.62638672575005
59825,2020-09-10 03:10:05.034602,2.62638672575005
59826,2020-09-10 03:10:05.357438,2.62638672575005
59827,2020-09-10 03:10:05.627459,2.62638672575005
59828,2020-09-10 03:10:05.964925,2.62638672575005
59829,2020-09-10 03:10:06.289572,2.62638672575005
59830,2020-09-10 03:10:06.609389,2.62638672575005
59831,2020-09-10 03:10:06.923048,2.55543867792427
59832,2020-09-10 03:10:07.275410,2.55543867792427
59833,2020-09-10 03:10:07.550629,2.55543867792427
59834,2020-09-10 03:10:07.865761,2.55543867792427
59835,2020-09-10 03:10:08.144591,2.55543867792427
59836,2020-09-10 03:10:08.452114,2.55543867792427
59837,2020-09-10 03:10:08.707623,2.55543867792427
59838,2020-09-10 03:10:09.002075,2.55543867792427
59839,2020-09-10 03:10:09.351748,2.55543867792427
59840,2020-09-10 03:10:09.585544,2.55543867792427
59841,2020-09-10 03:10:09.846713,2.55543867792427
59842,2020-09-10 03:10:10.117664,2.48455231794944
59843,2020-09-10 03:10:10.413985,2.48455231794944
59844,2020-09-10 03:10:10.726188,2.48455231794944
59845,2020-09-10 03:10:10.984931,2.48455231794944
59846,2020-09-10 03:10:11.300937,2.48455231794944
59847,2020-09-10 03:10:11.668834,2.48455231794944
59848,2020-09-10 03:10:12.021161,2.48455231794944
59849,2020-09-10 03:10:12.358147,2.48455231794944
59850,2020-09-10 03:10:12.648970,2.41372757314551
59851,2020-09-10 03:10:12.986175,2.41372757314551
59852,2020-09-10 03:10:13.336205,2.41372757314551
