iteration,timestamp,T7
59853,2020-09-10 03:10:13.674122,2.41372757314551
59854,2020-09-10 03:10:13.959356,2.41372757314551
59855,2020-09-10 03:10:14.271163,2.41372757314551
59856,2020-09-10 03:10:14.584711,2.41372757314551
59857,2020-09-10 03:10:14.901789,2.41372757314551
59858,2020-09-10 03:10:15.209444,2.41372757314551
59859,2020-09-10 03:10:15.508261,2.34296437360447
59860,2020-09-10 03:10:15.776741,2.34296437360447
59861,2020-09-10 03:10:16.068931,2.34296437360447
59862,2020-09-10 03:10:16.413476,2.34296437360447
59863,2020-09-10 03:10:16.676480,2.34296437360447
59864,2020-09-10 03:10:17.003135,2.34296437360447
59865,2020-09-10 03:10:17.341461,2.34296437360447
59866,2020-09-10 03:10:17.750773,2.34296437360447
59867,2020-09-10 03:10:18.054251,2.34296437360447
59868,2020-09-10 03:10:18.416436,2.34296437360447
59869,2020-09-10 03:10:18.733743,2.34296437360447
59870,2020-09-10 03:10:19.034981,2.33944090650712
59871,2020-09-10 03:10:19.389191,2.33944090650712
59872,2020-09-10 03:10:19.696220,2.33944090650712
59873,2020-09-10 03:10:19.994399,2.33944090650712
59874,2020-09-10 03:10:20.343608,2.33944090650712
59875,2020-09-10 03:10:20.606143,2.33944090650712
59876,2020-09-10 03:10:20.859332,2.33944090650712
59877,2020-09-10 03:10:21.165582,2.33944090650712
59878,2020-09-10 03:10:21.494516,2.33944090650712
59879,2020-09-10 03:10:21.824590,2.33861068364985
59880,2020-09-10 03:10:22.089509,2.33861068364985
59881,2020-09-10 03:10:22.505652,2.33861068364985
59882,2020-09-10 03:10:22.846037,2.33861068364985
59883,2020-09-10 03:10:23.184062,2.33861068364985
59884,2020-09-10 03:10:23.509969,2.33861068364985
59885,2020-09-10 03:10:23.729012,2.33861068364985
59886,2020-09-10 03:10:24.049533,2.33861068364985
59887,2020-09-10 03:10:24.429687,2.33861068364985
59888,2020-09-10 03:10:24.814418,2.33779068599802
59889,2020-09-10 03:10:25.072238,2.33779068599802
59890,2020-09-10 03:10:25.370338,2.33779068599802
59891,2020-09-10 03:10:25.663437,2.33779068599802
59892,2020-09-10 03:10:26.002142,2.33779068599802
59893,2020-09-10 03:10:26.324609,2.33779068599802
59894,2020-09-10 03:10:26.619326,2.33779068599802
59895,2020-09-10 03:10:26.953902,2.33779068599802
59896,2020-09-10 03:10:27.313788,2.33779068599802
59897,2020-09-10 03:10:27.640125,2.33698088943665
59898,2020-09-10 03:10:27.927065,2.33698088943665
59899,2020-09-10 03:10:28.171715,2.33698088943665
59900,2020-09-10 03:10:28.445665,2.33698088943665
59901,2020-09-10 03:10:28.755080,2.33698088943665
59902,2020-09-10 03:10:29.035945,2.33698088943665
59903,2020-09-10 03:10:29.393243,2.33698088943665
59904,2020-09-10 03:10:29.663554,2.33698088943665
59905,2020-09-10 03:10:29.988075,2.33698088943665
59906,2020-09-10 03:10:30.315754,2.33698088943665
59907,2020-09-10 03:10:30.659042,2.33698088943665
59908,2020-09-10 03:10:30.977288,2.33698088943665
59909,2020-09-10 03:10:31.386393,2.33618126990001
59910,2020-09-10 03:10:31.726850,2.33618126990001
59911,2020-09-10 03:10:32.037452,2.33618126990001
59912,2020-09-10 03:10:32.388173,2.33618126990001
59913,2020-09-10 03:10:32.718786,2.33618126990001
59914,2020-09-10 03:10:33.061430,2.33618126990001
59915,2020-09-10 03:10:33.316759,2.33618126990001
59916,2020-09-10 03:10:33.655072,2.33618126990001
59917,2020-09-10 03:10:33.885911,2.33618126990001
59918,2020-09-10 03:10:34.141791,2.33618126990001
59919,2020-09-10 03:10:34.434850,2.33618126990001
59920,2020-09-10 03:10:34.685526,2.33539180337156
59921,2020-09-10 03:10:34.934433,2.33539180337156
59922,2020-09-10 03:10:35.247010,2.33539180337156
59923,2020-09-10 03:10:35.512979,2.33539180337156
59924,2020-09-10 03:10:35.809147,2.33539180337156
59925,2020-09-10 03:10:36.102757,2.33539180337156
59926,2020-09-10 03:10:36.415095,2.33539180337156
59927,2020-09-10 03:10:36.659533,2.33539180337156
59928,2020-09-10 03:10:37.014484,2.33539180337156
59929,2020-09-10 03:10:37.369952,2.33539180337156
59930,2020-09-10 03:10:37.716686,2.33461246588391
59931,2020-09-10 03:10:38.027632,2.33461246588391
59932,2020-09-10 03:10:38.315752,2.33461246588391
59933,2020-09-10 03:10:38.670710,2.33461246588391
59934,2020-09-10 03:10:39.014835,2.33461246588391
59935,2020-09-10 03:10:39.287283,2.33461246588391
59936,2020-09-10 03:10:39.654852,2.33461246588391
59937,2020-09-10 03:10:39.996608,2.33461246588391
59938,2020-09-10 03:10:40.306765,2.33461246588391
59939,2020-09-10 03:10:40.535032,2.33461246588391
59940,2020-09-10 03:10:40.812236,2.33384323351868
59941,2020-09-10 03:10:41.066673,2.33384323351868
59942,2020-09-10 03:10:41.365797,2.33384323351868
59943,2020-09-10 03:10:41.724972,2.33384323351868
59944,2020-09-10 03:10:42.058515,2.33384323351868
59945,2020-09-10 03:10:42.390775,2.33384323351868
59946,2020-09-10 03:10:42.711211,2.33384323351868
59947,2020-09-10 03:10:42.961391,2.33384323351868
59948,2020-09-10 03:10:43.275250,2.33384323351868
59949,2020-09-10 03:10:43.548337,2.33384323351868
59950,2020-09-10 03:10:43.899826,2.33384323351868
59951,2020-09-10 03:10:44.203024,2.33308408240654
59952,2020-09-10 03:10:44.556189,2.33308408240654
59953,2020-09-10 03:10:44.883757,2.33308408240654
59954,2020-09-10 03:10:45.216084,2.33308408240654
59955,2020-09-10 03:10:45.469333,2.33308408240654
59956,2020-09-10 03:10:45.818843,2.33308408240654
59957,2020-09-10 03:10:46.099983,2.33308408240654
59958,2020-09-10 03:10:46.446256,2.33308408240654
59959,2020-09-10 03:10:46.702037,2.33308408240654
59960,2020-09-10 03:10:47.057750,2.3323349887271
59961,2020-09-10 03:10:47.385850,2.3323349887271
59962,2020-09-10 03:10:47.737927,2.3323349887271
59963,2020-09-10 03:10:48.118123,2.3323349887271
59964,2020-09-10 03:10:48.368618,2.3323349887271
59965,2020-09-10 03:10:48.736712,2.3323349887271
59966,2020-09-10 03:10:48.976310,2.3323349887271
59967,2020-09-10 03:10:49.289985,2.3323349887271
59968,2020-09-10 03:10:49.588785,2.3323349887271
59969,2020-09-10 03:10:50.033585,2.33159592870881
59970,2020-09-10 03:10:50.347225,2.33159592870881
59971,2020-09-10 03:10:50.651716,2.33159592870881
59972,2020-09-10 03:10:50.982956,2.33159592870881
59973,2020-09-10 03:10:51.316655,2.33159592870881
59974,2020-09-10 03:10:51.671418,2.33159592870881
59975,2020-09-10 03:10:51.978136,2.33159592870881
59976,2020-09-10 03:10:52.293434,2.33159592870881
59977,2020-09-10 03:10:52.607934,2.33159592870881
59978,2020-09-10 03:10:52.910459,2.33159592870881
59979,2020-09-10 03:10:53.226158,2.33086687862898
59980,2020-09-10 03:10:53.568428,2.33086687862898
59981,2020-09-10 03:10:53.848263,2.33086687862898
59982,2020-09-10 03:10:54.178924,2.33086687862898
59983,2020-09-10 03:10:54.491315,2.33086687862898
59984,2020-09-10 03:10:54.779300,2.33086687862898
59985,2020-09-10 03:10:55.083461,2.33086687862898
59986,2020-09-10 03:10:55.383285,2.33086687862898
59987,2020-09-10 03:10:55.675250,2.33086687862898
59988,2020-09-10 03:10:56.011626,2.33014781481366
59989,2020-09-10 03:10:56.314767,2.33014781481366
59990,2020-09-10 03:10:56.608420,2.33014781481366
59991,2020-09-10 03:10:56.901856,2.33014781481366
59992,2020-09-10 03:10:57.159459,2.33014781481366
59993,2020-09-10 03:10:57.494497,2.33014781481366
59994,2020-09-10 03:10:57.747788,2.33014781481366
59995,2020-09-10 03:10:58.056980,2.33014781481366
59996,2020-09-10 03:10:58.315230,2.33014781481366
59997,2020-09-10 03:10:58.675226,2.33014781481366
59998,2020-09-10 03:10:58.960034,2.33014781481366
59999,2020-09-10 03:10:59.269123,2.32943871363757
60000,2020-09-10 03:10:59.599573,2.32943871363757
60001,2020-09-10 03:10:59.886010,2.32943871363757
60002,2020-09-10 03:11:00.176317,2.32943871363757
60003,2020-09-10 03:11:00.496961,2.32943871363757
60004,2020-09-10 03:11:00.780287,2.32943871363757
60005,2020-09-10 03:11:01.077834,2.32943871363757
60006,2020-09-10 03:11:01.334305,2.32943871363757
60007,2020-09-10 03:11:01.575693,2.32943871363757
60008,2020-09-10 03:11:01.931578,2.32943871363757
60009,2020-09-10 03:11:02.152381,2.32943871363757
60010,2020-09-10 03:11:02.457577,2.32873955152409
60011,2020-09-10 03:11:02.824293,2.32873955152409
60012,2020-09-10 03:11:03.136345,2.32873955152409
60013,2020-09-10 03:11:03.458490,2.32873955152409
60014,2020-09-10 03:11:03.759923,2.32873955152409
60015,2020-09-10 03:11:04.029358,2.32873955152409
60016,2020-09-10 03:11:04.350756,2.32873955152409
60017,2020-09-10 03:11:04.603390,2.32873955152409
60018,2020-09-10 03:11:04.933881,2.32873955152409
60019,2020-09-10 03:11:05.215325,2.32873955152409
60020,2020-09-10 03:11:05.567209,2.32873955152409
60021,2020-09-10 03:11:05.902946,2.32805030494517
60022,2020-09-10 03:11:06.186883,2.32805030494517
60023,2020-09-10 03:11:06.446233,2.32805030494517
60024,2020-09-10 03:11:06.794929,2.32805030494517
60025,2020-09-10 03:11:07.102214,2.32805030494517
60026,2020-09-10 03:11:07.435199,2.32805030494517
60027,2020-09-10 03:11:07.755678,2.32805030494517
60028,2020-09-10 03:11:08.048436,2.32805030494517
60029,2020-09-10 03:11:08.322217,2.32805030494517
60030,2020-09-10 03:11:08.722732,2.32805030494517
60031,2020-09-10 03:11:09.066714,2.32737095042124
60032,2020-09-10 03:11:09.358994,2.32737095042124
60033,2020-09-10 03:11:09.675110,2.32737095042124
60034,2020-09-10 03:11:09.990508,2.32737095042124
60035,2020-09-10 03:11:10.254581,2.32737095042124
60036,2020-09-10 03:11:10.601893,2.32737095042124
60037,2020-09-10 03:11:10.880076,2.32737095042124
60038,2020-09-10 03:11:11.162058,2.32737095042124
60039,2020-09-10 03:11:11.419654,2.32737095042124
60040,2020-09-10 03:11:11.687759,2.32737095042124
60041,2020-09-10 03:11:11.971319,2.32670146452121
60042,2020-09-10 03:11:12.294763,2.32670146452121
60043,2020-09-10 03:11:12.593939,2.32670146452121
60044,2020-09-10 03:11:12.910633,2.32670146452121
60045,2020-09-10 03:11:13.219607,2.32670146452121
60046,2020-09-10 03:11:13.563648,2.32670146452121
60047,2020-09-10 03:11:13.911211,2.32670146452121
60048,2020-09-10 03:11:14.285998,2.32670146452121
60049,2020-09-10 03:11:14.535214,2.32670146452121
60050,2020-09-10 03:11:14.888875,2.32670146452121
60051,2020-09-10 03:11:15.210007,2.32604182386234
60052,2020-09-10 03:11:15.526163,2.32604182386234
60053,2020-09-10 03:11:15.840794,2.32604182386234
60054,2020-09-10 03:11:16.198661,2.32604182386234
60055,2020-09-10 03:11:16.434520,2.32604182386234
60056,2020-09-10 03:11:16.721426,2.32604182386234
60057,2020-09-10 03:11:17.003776,2.32604182386234
60058,2020-09-10 03:11:17.339158,2.32604182386234
60059,2020-09-10 03:11:17.622118,2.32604182386234
60060,2020-09-10 03:11:17.928947,2.32604182386234
60061,2020-09-10 03:11:18.276868,2.32539200511023
60062,2020-09-10 03:11:18.624824,2.32539200511023
60063,2020-09-10 03:11:18.923610,2.32539200511023
60064,2020-09-10 03:11:19.217371,2.32539200511023
60065,2020-09-10 03:11:19.546086,2.32539200511023
60066,2020-09-10 03:11:19.916527,2.32539200511023
60067,2020-09-10 03:11:20.283518,2.32539200511023
60068,2020-09-10 03:11:20.601883,2.32539200511023
60069,2020-09-10 03:11:20.870110,2.32475198497873
60070,2020-09-10 03:11:21.206869,2.32475198497873
60071,2020-09-10 03:11:21.545442,2.32475198497873
60072,2020-09-10 03:11:21.835009,2.32475198497873
60073,2020-09-10 03:11:22.176839,2.32475198497873
60074,2020-09-10 03:11:22.447105,2.32475198497873
60075,2020-09-10 03:11:22.719760,2.32475198497873
60076,2020-09-10 03:11:23.074904,2.32475198497873
60077,2020-09-10 03:11:23.333125,2.32475198497873
60078,2020-09-10 03:11:23.638630,2.3241217402299
60079,2020-09-10 03:11:23.957050,2.3241217402299
60080,2020-09-10 03:11:24.295913,2.3241217402299
60081,2020-09-10 03:11:24.621591,2.3241217402299
60082,2020-09-10 03:11:24.874212,2.3241217402299
60083,2020-09-10 03:11:25.229210,2.3241217402299
60084,2020-09-10 03:11:25.469308,2.3241217402299
60085,2020-09-10 03:11:25.770045,2.3241217402299
60086,2020-09-10 03:11:26.061423,2.3241217402299
60087,2020-09-10 03:11:26.347476,2.3241217402299
60088,2020-09-10 03:11:26.610886,2.3241217402299
60089,2020-09-10 03:11:26.843356,2.32350124767393
60090,2020-09-10 03:11:27.123923,2.32350124767393
60091,2020-09-10 03:11:27.468322,2.32350124767393
60092,2020-09-10 03:11:27.820046,2.32350124767393
60093,2020-09-10 03:11:28.087039,2.32350124767393
60094,2020-09-10 03:11:28.378876,2.32350124767393
60095,2020-09-10 03:11:28.742587,2.32350124767393
60096,2020-09-10 03:11:28.990065,2.32350124767393
60097,2020-09-10 03:11:29.332066,2.32350124767393
60098,2020-09-10 03:11:29.590483,2.32350124767393
60099,2020-09-10 03:11:29.917792,2.32289048416908
60100,2020-09-10 03:11:30.163747,2.32289048416908
60101,2020-09-10 03:11:30.507540,2.32289048416908
60102,2020-09-10 03:11:30.825337,2.32289048416908
60103,2020-09-10 03:11:31.190487,2.32289048416908
60104,2020-09-10 03:11:31.444199,2.32289048416908
60105,2020-09-10 03:11:31.763355,2.32289048416908
60106,2020-09-10 03:11:32.110212,2.32289048416908
60107,2020-09-10 03:11:32.453286,2.32289048416908
60108,2020-09-10 03:11:32.827706,2.32289048416908
60109,2020-09-10 03:11:33.148951,2.32228942662164
60110,2020-09-10 03:11:33.529647,2.32228942662164
60111,2020-09-10 03:11:33.863703,2.32228942662164
60112,2020-09-10 03:11:34.214482,2.32228942662164
60113,2020-09-10 03:11:34.512441,2.32228942662164
60114,2020-09-10 03:11:34.826495,2.32228942662164
60115,2020-09-10 03:11:35.151002,2.32228942662164
60116,2020-09-10 03:11:35.485037,2.32228942662164
60117,2020-09-10 03:11:35.822437,2.32228942662164
60118,2020-09-10 03:11:36.138450,2.32228942662164
60119,2020-09-10 03:11:36.465881,2.32169805198583
60120,2020-09-10 03:11:36.799216,2.32169805198583
60121,2020-09-10 03:11:37.094333,2.32169805198583
60122,2020-09-10 03:11:37.420707,2.32169805198583
60123,2020-09-10 03:11:37.702479,2.32169805198583
60124,2020-09-10 03:11:38.027876,2.32169805198583
60125,2020-09-10 03:11:38.316556,2.32169805198583
60126,2020-09-10 03:11:38.621481,2.32169805198583
60127,2020-09-10 03:11:39.019548,2.32111633726377
60128,2020-09-10 03:11:39.278032,2.32111633726377
60129,2020-09-10 03:11:39.633812,2.32111633726377
60130,2020-09-10 03:11:39.928121,2.32111633726377
60131,2020-09-10 03:11:40.254955,2.32111633726377
60132,2020-09-10 03:11:40.544085,2.32111633726377
60133,2020-09-10 03:11:40.824735,2.32111633726377
60134,2020-09-10 03:11:41.107109,2.32111633726377
60135,2020-09-10 03:11:41.383050,2.32111633726377
60136,2020-09-10 03:11:41.700718,2.32111633726377
60137,2020-09-10 03:11:42.000055,2.32111633726377
60138,2020-09-10 03:11:42.264941,2.32054425950543
60139,2020-09-10 03:11:42.615136,2.32054425950543
60140,2020-09-10 03:11:42.964306,2.32054425950543
60141,2020-09-10 03:11:43.245266,2.32054425950543
60142,2020-09-10 03:11:43.541026,2.32054425950543
60143,2020-09-10 03:11:43.861757,2.32054425950543
60144,2020-09-10 03:11:44.112661,2.32054425950543
60145,2020-09-10 03:11:44.480358,2.32054425950543
60146,2020-09-10 03:11:44.805328,2.3199817958085
60147,2020-09-10 03:11:45.127951,2.3199817958085
60148,2020-09-10 03:11:45.426745,2.3199817958085
60149,2020-09-10 03:11:45.743797,2.3199817958085
60150,2020-09-10 03:11:46.079052,2.3199817958085
60151,2020-09-10 03:11:46.326385,2.3199817958085
60152,2020-09-10 03:11:46.634807,2.3199817958085
60153,2020-09-10 03:11:46.969486,2.3199817958085
60154,2020-09-10 03:11:47.300397,2.3199817958085
60155,2020-09-10 03:11:47.625029,2.3199817958085
60156,2020-09-10 03:11:47.940787,2.3199817958085
60157,2020-09-10 03:11:48.291963,2.31942892331844
60158,2020-09-10 03:11:48.566992,2.31942892331844
60159,2020-09-10 03:11:48.876438,2.31942892331844
60160,2020-09-10 03:11:49.244320,2.31942892331844
60161,2020-09-10 03:11:49.519200,2.31942892331844
60162,2020-09-10 03:11:49.793499,2.31942892331844
60163,2020-09-10 03:11:50.016614,2.31942892331844
60164,2020-09-10 03:11:50.272324,2.31942892331844
60165,2020-09-10 03:11:50.625337,2.31942892331844
60166,2020-09-10 03:11:50.983250,2.31942892331844
60167,2020-09-10 03:11:51.301199,2.31942892331844
60168,2020-09-10 03:11:51.560527,2.3188856192283
60169,2020-09-10 03:11:51.834996,2.3188856192283
60170,2020-09-10 03:11:52.124047,2.3188856192283
60171,2020-09-10 03:11:52.389298,2.3188856192283
60172,2020-09-10 03:11:52.680560,2.3188856192283
60173,2020-09-10 03:11:53.049970,2.3188856192283
60174,2020-09-10 03:11:53.343040,2.3188856192283
60175,2020-09-10 03:11:53.722062,2.3188856192283
60176,2020-09-10 03:11:54.072178,2.3188856192283
60177,2020-09-10 03:11:54.364121,2.314423743684
60178,2020-09-10 03:11:54.671133,2.314423743684
60179,2020-09-10 03:11:54.919768,2.314423743684
60180,2020-09-10 03:11:55.178936,2.314423743684
60181,2020-09-10 03:11:55.461213,2.314423743684
60182,2020-09-10 03:11:55.722835,2.314423743684
60183,2020-09-10 03:11:55.973559,2.314423743684
60184,2020-09-10 03:11:56.217866,2.314423743684
60185,2020-09-10 03:11:56.594340,2.314423743684
60186,2020-09-10 03:11:56.860944,2.314423743684
60187,2020-09-10 03:11:57.255830,2.314423743684
60188,2020-09-10 03:11:57.523154,2.314423743684
60189,2020-09-10 03:11:57.807575,2.30997827529482
60190,2020-09-10 03:11:58.113216,2.30997827529482
60191,2020-09-10 03:11:58.547168,2.30997827529482
60192,2020-09-10 03:11:58.879383,2.30997827529482
60193,2020-09-10 03:11:59.178599,2.30997827529482
60194,2020-09-10 03:11:59.501975,2.30997827529482
60195,2020-09-10 03:11:59.795550,2.30997827529482
60196,2020-09-10 03:12:00.161965,2.30997827529482
60197,2020-09-10 03:12:00.460509,2.30997827529482
60198,2020-09-10 03:12:00.759454,2.30997827529482
60199,2020-09-10 03:12:01.082041,2.30554917489124
60200,2020-09-10 03:12:01.283901,2.30554917489124
60201,2020-09-10 03:12:01.528634,2.30554917489124
60202,2020-09-10 03:12:01.789964,2.30554917489124
60203,2020-09-10 03:12:02.076531,2.30554917489124
60204,2020-09-10 03:12:02.393988,2.30554917489124
60205,2020-09-10 03:12:02.729100,2.30554917489124
60206,2020-09-10 03:12:02.986969,2.30554917489124
60207,2020-09-10 03:12:03.342025,2.30554917489124
60208,2020-09-10 03:12:03.622314,2.30554917489124
60209,2020-09-10 03:12:03.964861,2.30113640337864
60210,2020-09-10 03:12:04.297220,2.30113640337864
60211,2020-09-10 03:12:04.627061,2.30113640337864
60212,2020-09-10 03:12:04.860839,2.30113640337864
60213,2020-09-10 03:12:05.194094,2.30113640337864
60214,2020-09-10 03:12:05.478251,2.30113640337864
60215,2020-09-10 03:12:05.738225,2.30113640337864
60216,2020-09-10 03:12:05.975658,2.30113640337864
60217,2020-09-10 03:12:06.296585,2.30113640337864
60218,2020-09-10 03:12:06.666267,2.29673992173761
60219,2020-09-10 03:12:07.031309,2.29673992173761
60220,2020-09-10 03:12:07.412804,2.29673992173761
60221,2020-09-10 03:12:07.683299,2.29673992173761
60222,2020-09-10 03:12:08.021665,2.29673992173761
60223,2020-09-10 03:12:08.285822,2.29673992173761
60224,2020-09-10 03:12:08.577110,2.29673992173761
60225,2020-09-10 03:12:09.004483,2.29673992173761
60226,2020-09-10 03:12:09.381103,2.29673992173761
60227,2020-09-10 03:12:09.755797,2.2923596910243
60228,2020-09-10 03:12:10.040826,2.2923596910243
60229,2020-09-10 03:12:10.369454,2.2923596910243
60230,2020-09-10 03:12:10.716540,2.2923596910243
60231,2020-09-10 03:12:11.068594,2.2923596910243
60232,2020-09-10 03:12:11.418686,2.2923596910243
60233,2020-09-10 03:12:11.773979,2.2923596910243
60234,2020-09-10 03:12:12.077480,2.2923596910243
60235,2020-09-10 03:12:12.333670,2.2923596910243
60236,2020-09-10 03:12:12.573976,2.28799567237083
60237,2020-09-10 03:12:12.879113,2.28799567237083
60238,2020-09-10 03:12:13.225331,2.28799567237083
60239,2020-09-10 03:12:13.477905,2.28799567237083
60240,2020-09-10 03:12:13.708982,2.28799567237083
60241,2020-09-10 03:12:14.078855,2.28799567237083
60242,2020-09-10 03:12:14.344240,2.28799567237083
60243,2020-09-10 03:12:14.659018,2.28799567237083
60244,2020-09-10 03:12:15.001433,2.28799567237083
60245,2020-09-10 03:12:15.322200,2.28799567237083
60246,2020-09-10 03:12:15.631059,2.28799567237083
60247,2020-09-10 03:12:15.951472,2.28364782698596
60248,2020-09-10 03:12:16.281655,2.28364782698596
60249,2020-09-10 03:12:16.613593,2.28364782698596
60250,2020-09-10 03:12:16.899410,2.28364782698596
60251,2020-09-10 03:12:17.132938,2.28364782698596
60252,2020-09-10 03:12:17.442543,2.28364782698596
60253,2020-09-10 03:12:17.750277,2.28364782698596
60254,2020-09-10 03:12:18.159342,2.28364782698596
60255,2020-09-10 03:12:18.480841,2.28364782698596
60256,2020-09-10 03:12:18.865390,2.28364782698596
60257,2020-09-10 03:12:19.180142,2.2793161161559
60258,2020-09-10 03:12:19.431185,2.2793161161559
60259,2020-09-10 03:12:19.743881,2.2793161161559
60260,2020-09-10 03:12:19.982377,2.2793161161559
60261,2020-09-10 03:12:20.234187,2.2793161161559
60262,2020-09-10 03:12:20.506175,2.2793161161559
60263,2020-09-10 03:12:20.833575,2.2793161161559
60264,2020-09-10 03:12:21.151560,2.2793161161559
60265,2020-09-10 03:12:21.383976,2.2793161161559
60266,2020-09-10 03:12:21.617136,2.2793161161559
60267,2020-09-10 03:12:21.833138,2.2750005012455
60268,2020-09-10 03:12:22.127524,2.2750005012455
60269,2020-09-10 03:12:22.433969,2.2750005012455
60270,2020-09-10 03:12:22.778968,2.2750005012455
60271,2020-09-10 03:12:23.112556,2.2750005012455
60272,2020-09-10 03:12:23.372843,2.2750005012455
60273,2020-09-10 03:12:23.674838,2.2750005012455
60274,2020-09-10 03:12:23.999367,2.2750005012455
60275,2020-09-10 03:12:24.271293,2.2750005012455
60276,2020-09-10 03:12:24.618329,2.2750005012455
60277,2020-09-10 03:12:24.805287,2.27070094370001
60278,2020-09-10 03:12:25.050433,2.27070094370001
60279,2020-09-10 03:12:25.389685,2.27070094370001
60280,2020-09-10 03:12:25.708869,2.27070094370001
60281,2020-09-10 03:12:26.064545,2.27070094370001
60282,2020-09-10 03:12:26.374134,2.27070094370001
60283,2020-09-10 03:12:26.627691,2.27070094370001
60284,2020-09-10 03:12:26.953566,2.27070094370001
60285,2020-09-10 03:12:27.317069,2.27070094370001
60286,2020-09-10 03:12:27.573577,2.27070094370001
60287,2020-09-10 03:12:27.870762,2.27070094370001
60288,2020-09-10 03:12:28.131499,2.26641740504797
60289,2020-09-10 03:12:28.366332,2.26641740504797
60290,2020-09-10 03:12:28.646906,2.26641740504797
60291,2020-09-10 03:12:28.934399,2.26641740504797
60292,2020-09-10 03:12:29.219300,2.26641740504797
60293,2020-09-10 03:12:29.463240,2.26641740504797
60294,2020-09-10 03:12:29.828415,2.26641740504797
60295,2020-09-10 03:12:30.206413,2.26641740504797
60296,2020-09-10 03:12:30.487265,2.26641740504797
60297,2020-09-10 03:12:30.833519,2.26214984690671
60298,2020-09-10 03:12:31.138144,2.26214984690671
60299,2020-09-10 03:12:31.434111,2.26214984690671
60300,2020-09-10 03:12:31.763079,2.26214984690671
60301,2020-09-10 03:12:32.104118,2.26214984690671
60302,2020-09-10 03:12:32.438382,2.26214984690671
60303,2020-09-10 03:12:32.765979,2.26214984690671
60304,2020-09-10 03:12:33.044128,2.26214984690671
60305,2020-09-10 03:12:33.355675,2.26214984690671
60306,2020-09-10 03:12:33.631211,2.26214984690671
60307,2020-09-10 03:12:33.955711,2.26214984690671
60308,2020-09-10 03:12:34.232290,2.25789823099633
60309,2020-09-10 03:12:34.558703,2.25789823099633
60310,2020-09-10 03:12:34.865190,2.25789823099633
60311,2020-09-10 03:12:35.114365,2.25789823099633
60312,2020-09-10 03:12:35.350709,2.25789823099633
60313,2020-09-10 03:12:35.659036,2.25789823099633
60314,2020-09-10 03:12:36.019399,2.25789823099633
60315,2020-09-10 03:12:36.324680,2.25789823099633
60316,2020-09-10 03:12:36.629526,2.25789823099633
60317,2020-09-10 03:12:36.860023,2.25789823099633
60318,2020-09-10 03:12:37.226388,2.25366251895819
60319,2020-09-10 03:12:37.554746,2.25366251895819
60320,2020-09-10 03:12:37.835683,2.25366251895819
60321,2020-09-10 03:12:38.179151,2.25366251895819
60322,2020-09-10 03:12:38.462980,2.25366251895819
60323,2020-09-10 03:12:38.810389,2.25366251895819
60324,2020-09-10 03:12:39.141925,2.25366251895819
60325,2020-09-10 03:12:39.483535,2.25366251895819
60326,2020-09-10 03:12:39.825941,2.24944267191051
60327,2020-09-10 03:12:40.106020,2.24944267191051
60328,2020-09-10 03:12:40.508938,2.24944267191051
60329,2020-09-10 03:12:40.848051,2.24944267191051
60330,2020-09-10 03:12:41.143932,2.24944267191051
60331,2020-09-10 03:12:41.416476,2.24944267191051
60332,2020-09-10 03:12:41.759028,2.24944267191051
60333,2020-09-10 03:12:41.999584,2.24944267191051
60334,2020-09-10 03:12:42.259163,2.24944267191051
60335,2020-09-10 03:12:42.615874,2.24523865106102
60336,2020-09-10 03:12:42.924000,2.24523865106102
60337,2020-09-10 03:12:43.195737,2.24523865106102
60338,2020-09-10 03:12:43.489662,2.24523865106102
60339,2020-09-10 03:12:43.818317,2.24523865106102
60340,2020-09-10 03:12:44.136023,2.24523865106102
60341,2020-09-10 03:12:44.454130,2.24523865106102
60342,2020-09-10 03:12:44.779781,2.24523865106102
60343,2020-09-10 03:12:45.114607,2.24523865106102
60344,2020-09-10 03:12:45.392785,2.24105041771858
60345,2020-09-10 03:12:45.760545,2.24105041771858
60346,2020-09-10 03:12:46.112604,2.24105041771858
60347,2020-09-10 03:12:46.392145,2.24105041771858
60348,2020-09-10 03:12:46.765980,2.24105041771858
60349,2020-09-10 03:12:47.080944,2.24105041771858
60350,2020-09-10 03:12:47.350903,2.24105041771858
60351,2020-09-10 03:12:47.743498,2.24105041771858
60352,2020-09-10 03:12:48.029362,2.24105041771858
60353,2020-09-10 03:12:48.252041,2.24105041771858
60354,2020-09-10 03:12:48.547152,2.23687793328355
60355,2020-09-10 03:12:48.790079,2.23687793328355
60356,2020-09-10 03:12:49.110780,2.23687793328355
60357,2020-09-10 03:12:49.359664,2.23687793328355
60358,2020-09-10 03:12:49.650687,2.23687793328355
60359,2020-09-10 03:12:49.965359,2.23687793328355
60360,2020-09-10 03:12:50.279935,2.23687793328355
60361,2020-09-10 03:12:50.598198,2.23687793328355
60362,2020-09-10 03:12:50.933035,2.23687793328355
60363,2020-09-10 03:12:51.238987,2.23687793328355
60364,2020-09-10 03:12:51.565779,2.23687793328355
60365,2020-09-10 03:12:51.886283,2.23272115924316
60366,2020-09-10 03:12:52.258996,2.23272115924316
60367,2020-09-10 03:12:52.631055,2.23272115924316
60368,2020-09-10 03:12:52.942486,2.23272115924316
60369,2020-09-10 03:12:53.272869,2.23272115924316
60370,2020-09-10 03:12:53.594114,2.23272115924316
60371,2020-09-10 03:12:53.843159,2.23272115924316
60372,2020-09-10 03:12:54.250473,2.23272115924316
60373,2020-09-10 03:12:54.496706,2.22858005716887
60374,2020-09-10 03:12:54.842292,2.22858005716887
60375,2020-09-10 03:12:55.186952,2.22858005716887
60376,2020-09-10 03:12:55.500108,2.22858005716887
60377,2020-09-10 03:12:55.803617,2.22858005716887
60378,2020-09-10 03:12:56.126361,2.22858005716887
60379,2020-09-10 03:12:56.366098,2.22858005716887
60380,2020-09-10 03:12:56.761393,2.22858005716887
60381,2020-09-10 03:12:57.118321,2.22858005716887
60382,2020-09-10 03:12:57.401438,2.22858005716887
60383,2020-09-10 03:12:57.662074,2.22858005716887
60384,2020-09-10 03:12:57.991012,2.22445458871462
60385,2020-09-10 03:12:58.247340,2.22445458871462
60386,2020-09-10 03:12:58.516450,2.22445458871462
60387,2020-09-10 03:12:58.848521,2.22445458871462
60388,2020-09-10 03:12:59.107627,2.22445458871462
60389,2020-09-10 03:12:59.453610,2.22445458871462
60390,2020-09-10 03:12:59.825395,2.22445458871462
60391,2020-09-10 03:13:00.173919,2.22445458871462
60392,2020-09-10 03:13:00.540491,2.22445458871462
60393,2020-09-10 03:13:00.807762,2.22445458871462
60394,2020-09-10 03:13:01.158134,2.22034471561554
60395,2020-09-10 03:13:01.442003,2.22034471561554
60396,2020-09-10 03:13:01.789549,2.22034471561554
60397,2020-09-10 03:13:02.062152,2.22034471561554
60398,2020-09-10 03:13:02.342343,2.22034471561554
60399,2020-09-10 03:13:02.600186,2.22034471561554
60400,2020-09-10 03:13:02.998956,2.22034471561554
60401,2020-09-10 03:13:03.335078,2.22034471561554
60402,2020-09-10 03:13:03.632597,2.22034471561554
60403,2020-09-10 03:13:03.951699,2.22034471561554
60404,2020-09-10 03:13:04.186694,2.216250399687
60405,2020-09-10 03:13:04.528778,2.216250399687
60406,2020-09-10 03:13:04.820081,2.216250399687
60407,2020-09-10 03:13:05.047195,2.216250399687
60408,2020-09-10 03:13:05.290236,2.216250399687
60409,2020-09-10 03:13:05.553136,2.216250399687
60410,2020-09-10 03:13:05.827742,2.216250399687
60411,2020-09-10 03:13:06.163697,2.216250399687
60412,2020-09-10 03:13:06.470948,2.216250399687
60413,2020-09-10 03:13:06.769411,2.216250399687
60414,2020-09-10 03:13:07.096342,2.216250399687
60415,2020-09-10 03:13:07.507149,2.21217160282387
60416,2020-09-10 03:13:07.856926,2.21217160282387
60417,2020-09-10 03:13:08.178108,2.21217160282387
60418,2020-09-10 03:13:08.438878,2.21217160282387
60419,2020-09-10 03:13:08.683050,2.21217160282387
60420,2020-09-10 03:13:09.038813,2.21217160282387
60421,2020-09-10 03:13:09.382302,2.21217160282387
60422,2020-09-10 03:13:09.721080,2.21217160282387
60423,2020-09-10 03:13:10.069704,2.21217160282387
60424,2020-09-10 03:13:10.400157,2.21217160282387
60425,2020-09-10 03:13:10.729361,2.2081082869999
60426,2020-09-10 03:13:11.077562,2.2081082869999
60427,2020-09-10 03:13:11.323755,2.2081082869999
60428,2020-09-10 03:13:11.661052,2.2081082869999
60429,2020-09-10 03:13:11.997232,2.2081082869999
60430,2020-09-10 03:13:12.294599,2.2081082869999
60431,2020-09-10 03:13:12.614985,2.2081082869999
60432,2020-09-10 03:13:12.886578,2.2081082869999
60433,2020-09-10 03:13:13.289186,2.2040604142672
60434,2020-09-10 03:13:13.593672,2.2040604142672
60435,2020-09-10 03:13:13.913448,2.2040604142672
60436,2020-09-10 03:13:14.291706,2.2040604142672
60437,2020-09-10 03:13:14.593670,2.2040604142672
60438,2020-09-10 03:13:14.924829,2.2040604142672
60439,2020-09-10 03:13:15.161852,2.2040604142672
60440,2020-09-10 03:13:15.502036,2.2040604142672
60441,2020-09-10 03:13:15.743172,2.2040604142672
60442,2020-09-10 03:13:16.085596,2.2040604142672
60443,2020-09-10 03:13:16.369424,2.2040604142672
60444,2020-09-10 03:13:16.691535,2.20002794675581
60445,2020-09-10 03:13:16.937824,2.20002794675581
60446,2020-09-10 03:13:17.314605,2.20002794675581
60447,2020-09-10 03:13:17.689106,2.20002794675581
60448,2020-09-10 03:13:18.027013,2.20002794675581
60449,2020-09-10 03:13:18.371617,2.20002794675581
60450,2020-09-10 03:13:18.623585,2.20002794675581
60451,2020-09-10 03:13:18.940331,2.20002794675581
60452,2020-09-10 03:13:19.218305,2.20002794675581
60453,2020-09-10 03:13:19.501749,2.20002794675581
60454,2020-09-10 03:13:19.796772,2.19601084667332
60455,2020-09-10 03:13:20.119305,2.19601084667332
60456,2020-09-10 03:13:20.403309,2.19601084667332
60457,2020-09-10 03:13:20.696291,2.19601084667332
60458,2020-09-10 03:13:21.059785,2.19601084667332
60459,2020-09-10 03:13:21.367256,2.19601084667332
60460,2020-09-10 03:13:21.686703,2.19601084667332
60461,2020-09-10 03:13:22.017410,2.19601084667332
60462,2020-09-10 03:13:22.297449,2.19200907630456
60463,2020-09-10 03:13:22.649009,2.19200907630456
60464,2020-09-10 03:13:22.969772,2.19200907630456
60465,2020-09-10 03:13:23.219252,2.19200907630456
60466,2020-09-10 03:13:23.514650,2.19200907630456
60467,2020-09-10 03:13:23.755375,2.19200907630456
60468,2020-09-10 03:13:24.088290,2.19200907630456
60469,2020-09-10 03:13:24.402024,2.19200907630456
60470,2020-09-10 03:13:24.684651,2.19200907630456
60471,2020-09-10 03:13:25.036253,2.19200907630456
60472,2020-09-10 03:13:25.343948,2.19200907630456
60473,2020-09-10 03:13:25.708972,2.19648586872945
60474,2020-09-10 03:13:26.025881,2.19648586872945
60475,2020-09-10 03:13:26.313449,2.19648586872945
60476,2020-09-10 03:13:26.607707,2.19648586872945
60477,2020-09-10 03:13:26.934821,2.19648586872945
60478,2020-09-10 03:13:27.288956,2.19648586872945
60479,2020-09-10 03:13:27.530382,2.19648586872945
60480,2020-09-10 03:13:27.819316,2.19648586872945
60481,2020-09-10 03:13:28.138951,2.19648586872945
60482,2020-09-10 03:13:28.463156,2.19648586872945
60483,2020-09-10 03:13:28.776114,2.19648586872945
60484,2020-09-10 03:13:29.052120,2.20096471225892
60485,2020-09-10 03:13:29.346578,2.20096471225892
60486,2020-09-10 03:13:29.726850,2.20096471225892
60487,2020-09-10 03:13:30.060208,2.20096471225892
60488,2020-09-10 03:13:30.419631,2.20096471225892
60489,2020-09-10 03:13:30.745973,2.20096471225892
60490,2020-09-10 03:13:31.031076,2.20096471225892
60491,2020-09-10 03:13:31.383538,2.20096471225892
60492,2020-09-10 03:13:31.693629,2.20544560208613
60493,2020-09-10 03:13:31.948951,2.20544560208613
60494,2020-09-10 03:13:32.297274,2.20544560208613
60495,2020-09-10 03:13:32.579569,2.20544560208613
60496,2020-09-10 03:13:32.877275,2.20544560208613
60497,2020-09-10 03:13:33.185424,2.20544560208613
60498,2020-09-10 03:13:33.494971,2.20544560208613
60499,2020-09-10 03:13:33.742831,2.20544560208613
60500,2020-09-10 03:13:34.051216,2.20544560208613
60501,2020-09-10 03:13:34.331160,2.20544560208613
60502,2020-09-10 03:13:34.618553,2.20544560208613
60503,2020-09-10 03:13:34.991928,2.20544560208613
60504,2020-09-10 03:13:35.308557,2.20992853341511
60505,2020-09-10 03:13:35.576624,2.20992853341511
60506,2020-09-10 03:13:35.922281,2.20992853341511
60507,2020-09-10 03:13:36.296979,2.20992853341511
60508,2020-09-10 03:13:36.644944,2.20992853341511
60509,2020-09-10 03:13:36.911960,2.20992853341511
60510,2020-09-10 03:13:37.200485,2.20992853341511
60511,2020-09-10 03:13:37.476648,2.20992853341511
60512,2020-09-10 03:13:37.807878,2.20992853341511
60513,2020-09-10 03:13:38.063101,2.20992853341511
60514,2020-09-10 03:13:38.403345,2.21441350146077
60515,2020-09-10 03:13:38.681958,2.21441350146077
60516,2020-09-10 03:13:39.110273,2.21441350146077
60517,2020-09-10 03:13:39.478781,2.21441350146077
60518,2020-09-10 03:13:39.859809,2.21441350146077
60519,2020-09-10 03:13:40.138360,2.21441350146077
60520,2020-09-10 03:13:40.472836,2.21441350146077
60521,2020-09-10 03:13:40.815702,2.21441350146077
60522,2020-09-10 03:13:41.093390,2.21890050144883
60523,2020-09-10 03:13:41.451944,2.21890050144883
60524,2020-09-10 03:13:41.823673,2.21890050144883
60525,2020-09-10 03:13:42.139803,2.21890050144883
60526,2020-09-10 03:13:42.562177,2.21890050144883
60527,2020-09-10 03:13:42.998918,2.21890050144883
60528,2020-09-10 03:13:43.302397,2.21890050144883
60529,2020-09-10 03:13:43.567637,2.21890050144883
60530,2020-09-10 03:13:43.902759,2.21890050144883
60531,2020-09-10 03:13:44.189882,2.21890050144883
60532,2020-09-10 03:13:44.514311,2.22338952861583
60533,2020-09-10 03:13:44.829641,2.22338952861583
60534,2020-09-10 03:13:45.201284,2.22338952861583
60535,2020-09-10 03:13:45.491444,2.22338952861583
60536,2020-09-10 03:13:45.835947,2.22338952861583
60537,2020-09-10 03:13:46.182520,2.22338952861583
60538,2020-09-10 03:13:46.518250,2.22338952861583
60539,2020-09-10 03:13:46.803588,2.22338952861583
60540,2020-09-10 03:13:47.132698,2.22338952861583
60541,2020-09-10 03:13:47.414164,2.22788057820908
60542,2020-09-10 03:13:47.808503,2.22788057820908
60543,2020-09-10 03:13:48.227066,2.22788057820908
60544,2020-09-10 03:13:48.525709,2.22788057820908
60545,2020-09-10 03:13:48.794764,2.22788057820908
60546,2020-09-10 03:13:49.113832,2.22788057820908
60547,2020-09-10 03:13:49.372349,2.22788057820908
60548,2020-09-10 03:13:49.701177,2.22788057820908
60549,2020-09-10 03:13:49.995314,2.22788057820908
60550,2020-09-10 03:13:50.208284,2.23237364548665
60551,2020-09-10 03:13:50.539243,2.23237364548665
60552,2020-09-10 03:13:50.866386,2.23237364548665
60553,2020-09-10 03:13:51.182571,2.23237364548665
60554,2020-09-10 03:13:51.491415,2.23237364548665
60555,2020-09-10 03:13:51.810501,2.23237364548665
60556,2020-09-10 03:13:52.094658,2.23237364548665
60557,2020-09-10 03:13:52.476261,2.23237364548665
60558,2020-09-10 03:13:52.803101,2.23237364548665
60559,2020-09-10 03:13:53.179665,2.23237364548665
60560,2020-09-10 03:13:53.410663,2.23686872571731
60561,2020-09-10 03:13:53.764958,2.23686872571731
60562,2020-09-10 03:13:54.013936,2.23686872571731
60563,2020-09-10 03:13:54.271102,2.23686872571731
60564,2020-09-10 03:13:54.531803,2.23686872571731
60565,2020-09-10 03:13:54.872156,2.23686872571731
60566,2020-09-10 03:13:55.189367,2.23686872571731
60567,2020-09-10 03:13:55.455598,2.23686872571731
60568,2020-09-10 03:13:55.805498,2.24136581418057
60569,2020-09-10 03:13:56.151648,2.24136581418057
60570,2020-09-10 03:13:56.411817,2.24136581418057
60571,2020-09-10 03:13:56.673514,2.24136581418057
60572,2020-09-10 03:13:56.930880,2.24136581418057
60573,2020-09-10 03:13:57.298003,2.24136581418057
60574,2020-09-10 03:13:57.607895,2.24136581418057
60575,2020-09-10 03:13:57.924259,2.24136581418057
60576,2020-09-10 03:13:58.188074,2.24136581418057
60577,2020-09-10 03:13:58.515106,2.24136581418057
60578,2020-09-10 03:13:58.868890,2.24586490616657
60579,2020-09-10 03:13:59.244882,2.24586490616657
60580,2020-09-10 03:13:59.578235,2.24586490616657
60581,2020-09-10 03:13:59.920449,2.24586490616657
60582,2020-09-10 03:14:00.313823,2.24586490616657
60583,2020-09-10 03:14:00.635595,2.24586490616657
60584,2020-09-10 03:14:00.973038,2.24586490616657
60585,2020-09-10 03:14:01.287498,2.24586490616657
60586,2020-09-10 03:14:01.543270,2.25036599697613
60587,2020-09-10 03:14:01.838883,2.25036599697613
60588,2020-09-10 03:14:02.207292,2.25036599697613
60589,2020-09-10 03:14:02.457530,2.25036599697613
60590,2020-09-10 03:14:02.800034,2.25036599697613
60591,2020-09-10 03:14:03.102430,2.25036599697613
60592,2020-09-10 03:14:03.412003,2.25036599697613
60593,2020-09-10 03:14:03.722479,2.25036599697613
60594,2020-09-10 03:14:04.102550,2.25486908192066
60595,2020-09-10 03:14:04.372053,2.25486908192066
60596,2020-09-10 03:14:04.688037,2.25486908192066
60597,2020-09-10 03:14:05.029999,2.25486908192066
60598,2020-09-10 03:14:05.285768,2.25486908192066
60599,2020-09-10 03:14:05.576843,2.25486908192066
60600,2020-09-10 03:14:05.924264,2.25486908192066
60601,2020-09-10 03:14:06.134719,2.25486908192066
60602,2020-09-10 03:14:06.443749,2.25486908192066
60603,2020-09-10 03:14:06.775532,2.2593741563222
60604,2020-09-10 03:14:07.120978,2.2593741563222
60605,2020-09-10 03:14:07.386174,2.2593741563222
60606,2020-09-10 03:14:07.729615,2.2593741563222
60607,2020-09-10 03:14:08.032414,2.2593741563222
60608,2020-09-10 03:14:08.375729,2.2593741563222
60609,2020-09-10 03:14:08.730335,2.2593741563222
60610,2020-09-10 03:14:09.027049,2.2593741563222
60611,2020-09-10 03:14:09.323623,2.2593741563222
60612,2020-09-10 03:14:09.675078,2.2593741563222
60613,2020-09-10 03:14:10.013523,2.26388121551332
60614,2020-09-10 03:14:10.353595,2.26388121551332
60615,2020-09-10 03:14:10.625985,2.26388121551332
60616,2020-09-10 03:14:10.885559,2.26388121551332
60617,2020-09-10 03:14:11.188465,2.26388121551332
60618,2020-09-10 03:14:11.552397,2.26388121551332
60619,2020-09-10 03:14:11.876124,2.26388121551332
60620,2020-09-10 03:14:12.240716,2.26388121551332
60621,2020-09-10 03:14:12.487757,2.26388121551332
60622,2020-09-10 03:14:12.763685,2.26839025483717
60623,2020-09-10 03:14:13.077835,2.26839025483717
60624,2020-09-10 03:14:13.463398,2.26839025483717
60625,2020-09-10 03:14:13.775619,2.26839025483717
60626,2020-09-10 03:14:14.121924,2.26839025483717
60627,2020-09-10 03:14:14.466303,2.26839025483717
60628,2020-09-10 03:14:14.801514,2.26839025483717
60629,2020-09-10 03:14:15.118717,2.26839025483717
60630,2020-09-10 03:14:15.359312,2.26839025483717
60631,2020-09-10 03:14:15.602675,2.26839025483717
60632,2020-09-10 03:14:15.836954,2.27244436152576
60633,2020-09-10 03:14:16.097967,2.27244436152576
60634,2020-09-10 03:14:16.429496,2.27244436152576
60635,2020-09-10 03:14:16.741699,2.27244436152576
60636,2020-09-10 03:14:16.988301,2.27244436152576
60637,2020-09-10 03:14:17.308154,2.27244436152576
60638,2020-09-10 03:14:17.593566,2.27244436152576
60639,2020-09-10 03:14:17.927809,2.27244436152576
60640,2020-09-10 03:14:18.212931,2.27244436152576
60641,2020-09-10 03:14:18.496282,2.27649687702029
60642,2020-09-10 03:14:18.846390,2.27649687702029
60643,2020-09-10 03:14:19.156986,2.27649687702029
60644,2020-09-10 03:14:19.425166,2.27649687702029
60645,2020-09-10 03:14:19.736114,2.27649687702029
60646,2020-09-10 03:14:20.064436,2.27649687702029
60647,2020-09-10 03:14:20.365292,2.27649687702029
60648,2020-09-10 03:14:20.743617,2.27649687702029
60649,2020-09-10 03:14:21.216930,2.2805478022846
60650,2020-09-10 03:14:21.526425,2.2805478022846
60651,2020-09-10 03:14:21.886125,2.2805478022846
60652,2020-09-10 03:14:22.218759,2.2805478022846
60653,2020-09-10 03:14:22.527612,2.2805478022846
60654,2020-09-10 03:14:22.772833,2.2805478022846
60655,2020-09-10 03:14:23.083337,2.2805478022846
60656,2020-09-10 03:14:23.415421,2.2805478022846
60657,2020-09-10 03:14:23.714090,2.2805478022846
60658,2020-09-10 03:14:24.033955,2.2805478022846
60659,2020-09-10 03:14:24.294726,2.28459713828089
60660,2020-09-10 03:14:24.559183,2.28459713828089
60661,2020-09-10 03:14:24.823293,2.28459713828089
60662,2020-09-10 03:14:25.203723,2.28459713828089
60663,2020-09-10 03:14:25.447028,2.28459713828089
60664,2020-09-10 03:14:25.701751,2.28459713828089
60665,2020-09-10 03:14:26.018522,2.28459713828089
60666,2020-09-10 03:14:26.377747,2.28459713828089
60667,2020-09-10 03:14:26.695880,2.28864488596975
60668,2020-09-10 03:14:27.068872,2.28864488596975
60669,2020-09-10 03:14:27.420434,2.28864488596975
60670,2020-09-10 03:14:27.717046,2.28864488596975
60671,2020-09-10 03:14:28.015409,2.28864488596975
60672,2020-09-10 03:14:28.229097,2.28864488596975
60673,2020-09-10 03:14:28.510781,2.28864488596975
60674,2020-09-10 03:14:28.856752,2.28864488596975
60675,2020-09-10 03:14:29.178803,2.28864488596975
60676,2020-09-10 03:14:29.438311,2.29269104631015
60677,2020-09-10 03:14:29.758296,2.29269104631015
60678,2020-09-10 03:14:30.129781,2.29269104631015
60679,2020-09-10 03:14:30.460374,2.29269104631015
60680,2020-09-10 03:14:30.788389,2.29269104631015
60681,2020-09-10 03:14:31.090016,2.29269104631015
60682,2020-09-10 03:14:31.397460,2.29269104631015
60683,2020-09-10 03:14:31.739101,2.29269104631015
60684,2020-09-10 03:14:31.977159,2.29269104631015
60685,2020-09-10 03:14:32.297768,2.29269104631015
60686,2020-09-10 03:14:32.605219,2.29673562025948
60687,2020-09-10 03:14:32.984761,2.29673562025948
60688,2020-09-10 03:14:33.276232,2.29673562025948
60689,2020-09-10 03:14:33.625913,2.29673562025948
60690,2020-09-10 03:14:33.876987,2.29673562025948
60691,2020-09-10 03:14:34.203180,2.29673562025948
60692,2020-09-10 03:14:34.492795,2.29673562025948
60693,2020-09-10 03:14:34.734004,2.29673562025948
60694,2020-09-10 03:14:34.997391,2.29673562025948
60695,2020-09-10 03:14:35.230041,2.29673562025948
60696,2020-09-10 03:14:35.499158,2.29673562025948
60697,2020-09-10 03:14:35.722662,2.3007786087735
60698,2020-09-10 03:14:36.067718,2.3007786087735
60699,2020-09-10 03:14:36.472376,2.3007786087735
60700,2020-09-10 03:14:36.760070,2.3007786087735
60701,2020-09-10 03:14:37.111221,2.3007786087735
60702,2020-09-10 03:14:37.490179,2.3007786087735
60703,2020-09-10 03:14:37.825299,2.3007786087735
60704,2020-09-10 03:14:38.180218,2.3007786087735
60705,2020-09-10 03:14:38.545385,2.30482001280637
60706,2020-09-10 03:14:38.960395,2.30482001280637
60707,2020-09-10 03:14:39.325429,2.30482001280637
60708,2020-09-10 03:14:39.592444,2.30482001280637
60709,2020-09-10 03:14:39.882456,2.30482001280637
60710,2020-09-10 03:14:40.274446,2.30482001280637
60711,2020-09-10 03:14:40.536690,2.30482001280637
60712,2020-09-10 03:14:40.877813,2.30482001280637
60713,2020-09-10 03:14:41.290265,2.30885983331068
60714,2020-09-10 03:14:41.667241,2.30885983331068
60715,2020-09-10 03:14:42.018722,2.30885983331068
60716,2020-09-10 03:14:42.368198,2.30885983331068
60717,2020-09-10 03:14:42.761870,2.30885983331068
60718,2020-09-10 03:14:43.087295,2.30885983331068
60719,2020-09-10 03:14:43.432357,2.30885983331068
60720,2020-09-10 03:14:43.786312,2.30885983331068
60721,2020-09-10 03:14:44.106651,2.31289807123738
60722,2020-09-10 03:14:44.518301,2.31289807123738
60723,2020-09-10 03:14:44.832696,2.31289807123738
60724,2020-09-10 03:14:45.176209,2.31289807123738
60725,2020-09-10 03:14:45.417211,2.31289807123738
60726,2020-09-10 03:14:45.818724,2.31289807123738
60727,2020-09-10 03:14:46.165504,2.31289807123738
60728,2020-09-10 03:14:46.450268,2.31289807123738
60729,2020-09-10 03:14:46.701553,2.31289807123738
60730,2020-09-10 03:14:47.119283,2.31693472753589
60731,2020-09-10 03:14:47.397551,2.31693472753589
60732,2020-09-10 03:14:47.681671,2.31693472753589
60733,2020-09-10 03:14:48.001086,2.31693472753589
60734,2020-09-10 03:14:48.352383,2.31693472753589
60735,2020-09-10 03:14:48.587647,2.31693472753589
60736,2020-09-10 03:14:48.857991,2.31693472753589
60737,2020-09-10 03:14:49.210414,2.31693472753589
60738,2020-09-10 03:14:49.512831,2.31693472753589
60739,2020-09-10 03:14:49.818390,2.31693472753589
60740,2020-09-10 03:14:50.180975,2.31693472753589
60741,2020-09-10 03:14:50.517362,2.32096980315401
60742,2020-09-10 03:14:50.851017,2.32096980315401
60743,2020-09-10 03:14:51.158288,2.32096980315401
60744,2020-09-10 03:14:51.502747,2.32096980315401
60745,2020-09-10 03:14:51.769366,2.32096980315401
60746,2020-09-10 03:14:52.030046,2.32096980315401
60747,2020-09-10 03:14:52.336780,2.32096980315401
60748,2020-09-10 03:14:52.655317,2.32096980315401
60749,2020-09-10 03:14:52.973132,2.32096980315401
60750,2020-09-10 03:14:53.359361,2.33134273179134
60751,2020-09-10 03:14:53.627842,2.33134273179134
60752,2020-09-10 03:14:53.929559,2.33134273179134
60753,2020-09-10 03:14:54.240351,2.33134273179134
60754,2020-09-10 03:14:54.484053,2.33134273179134
60755,2020-09-10 03:14:54.805901,2.33134273179134
60756,2020-09-10 03:14:55.140634,2.33134273179134
60757,2020-09-10 03:14:55.377230,2.33134273179134
60758,2020-09-10 03:14:55.678929,2.33134273179134
60759,2020-09-10 03:14:56.007777,2.33134273179134
60760,2020-09-10 03:14:56.320333,2.34170515849679
60761,2020-09-10 03:14:56.663059,2.34170515849679
60762,2020-09-10 03:14:56.979675,2.34170515849679
60763,2020-09-10 03:14:57.283004,2.34170515849679
60764,2020-09-10 03:14:57.542654,2.34170515849679
60765,2020-09-10 03:14:57.834055,2.34170515849679
60766,2020-09-10 03:14:58.147157,2.34170515849679
60767,2020-09-10 03:14:58.463991,2.34170515849679
60768,2020-09-10 03:14:58.808768,2.34170515849679
60769,2020-09-10 03:14:59.088928,2.35205710131396
60770,2020-09-10 03:14:59.337422,2.35205710131396
60771,2020-09-10 03:14:59.585699,2.35205710131396
60772,2020-09-10 03:14:59.838508,2.35205710131396
60773,2020-09-10 03:15:00.101802,2.35205710131396
60774,2020-09-10 03:15:00.341301,2.35205710131396
60775,2020-09-10 03:15:00.741006,2.35205710131396
60776,2020-09-10 03:15:01.067872,2.35205710131396
60777,2020-09-10 03:15:01.419532,2.35205710131396
60778,2020-09-10 03:15:01.778004,2.35205710131396
60779,2020-09-10 03:15:02.161046,2.36239857824646
60780,2020-09-10 03:15:02.436674,2.36239857824646
60781,2020-09-10 03:15:02.757634,2.36239857824646
60782,2020-09-10 03:15:03.049298,2.36239857824646
60783,2020-09-10 03:15:03.408854,2.36239857824646
60784,2020-09-10 03:15:03.751140,2.36239857824646
60785,2020-09-10 03:15:04.059408,2.36239857824646
60786,2020-09-10 03:15:04.333916,2.36239857824646
60787,2020-09-10 03:15:04.632652,2.36239857824646
60788,2020-09-10 03:15:04.937279,2.36239857824646
60789,2020-09-10 03:15:05.266550,2.37272960725809
60790,2020-09-10 03:15:05.553999,2.37272960725809
60791,2020-09-10 03:15:05.831948,2.37272960725809
60792,2020-09-10 03:15:06.120483,2.37272960725809
60793,2020-09-10 03:15:06.452089,2.37272960725809
60794,2020-09-10 03:15:06.790446,2.37272960725809
60795,2020-09-10 03:15:07.159614,2.37272960725809
60796,2020-09-10 03:15:07.626779,2.383050206273
60797,2020-09-10 03:15:07.957443,2.383050206273
60798,2020-09-10 03:15:08.305774,2.383050206273
60799,2020-09-10 03:15:08.662449,2.383050206273
60800,2020-09-10 03:15:08.968413,2.383050206273
60801,2020-09-10 03:15:09.301145,2.383050206273
60802,2020-09-10 03:15:09.644493,2.383050206273
60803,2020-09-10 03:15:09.955126,2.383050206273
60804,2020-09-10 03:15:10.222770,2.383050206273
60805,2020-09-10 03:15:10.508090,2.383050206273
60806,2020-09-10 03:15:10.757667,2.39336039317573
60807,2020-09-10 03:15:11.128520,2.39336039317573
60808,2020-09-10 03:15:11.570136,2.39336039317573
60809,2020-09-10 03:15:11.879948,2.39336039317573
60810,2020-09-10 03:15:12.188034,2.39336039317573
60811,2020-09-10 03:15:12.496627,2.39336039317573
60812,2020-09-10 03:15:12.787472,2.39336039317573
60813,2020-09-10 03:15:13.108365,2.39336039317573
60814,2020-09-10 03:15:13.453221,2.39336039317573
60815,2020-09-10 03:15:13.786981,2.4036601858114
