iteration,timestamp,T7
60816,2020-09-10 03:15:14.102128,2.4036601858114
60817,2020-09-10 03:15:14.441117,2.4036601858114
60818,2020-09-10 03:15:14.776381,2.4036601858114
60819,2020-09-10 03:15:15.090473,2.4036601858114
60820,2020-09-10 03:15:15.344276,2.4036601858114
60821,2020-09-10 03:15:15.604726,2.4036601858114
60822,2020-09-10 03:15:15.861056,2.4036601858114
60823,2020-09-10 03:15:16.168958,2.4036601858114
60824,2020-09-10 03:15:16.545580,2.41394960198583
60825,2020-09-10 03:15:16.845581,2.41394960198583
60826,2020-09-10 03:15:17.200625,2.41394960198583
60827,2020-09-10 03:15:17.524968,2.41394960198583
60828,2020-09-10 03:15:17.838791,2.41394960198583
60829,2020-09-10 03:15:18.187299,2.41394960198583
60830,2020-09-10 03:15:18.524337,2.41394960198583
60831,2020-09-10 03:15:18.797370,2.41394960198583
60832,2020-09-10 03:15:19.084749,2.41394960198583
60833,2020-09-10 03:15:19.406908,2.41394960198583
60834,2020-09-10 03:15:19.759030,2.42422865946564
60835,2020-09-10 03:15:20.049707,2.42422865946564
60836,2020-09-10 03:15:20.349418,2.42422865946564
60837,2020-09-10 03:15:20.707416,2.42422865946564
60838,2020-09-10 03:15:21.007629,2.42422865946564
60839,2020-09-10 03:15:21.296330,2.42422865946564
60840,2020-09-10 03:15:21.600695,2.42422865946564
60841,2020-09-10 03:15:21.867137,2.42422865946564
60842,2020-09-10 03:15:22.245509,2.42422865946564
60843,2020-09-10 03:15:22.558310,2.42422865946564
60844,2020-09-10 03:15:22.907833,2.43449737597837
60845,2020-09-10 03:15:23.237623,2.43449737597837
60846,2020-09-10 03:15:23.588618,2.43449737597837
60847,2020-09-10 03:15:23.902015,2.43449737597837
60848,2020-09-10 03:15:24.234150,2.43449737597837
60849,2020-09-10 03:15:24.563934,2.43449737597837
60850,2020-09-10 03:15:24.811730,2.43449737597837
60851,2020-09-10 03:15:25.077879,2.43449737597837
60852,2020-09-10 03:15:25.360193,2.43449737597837
60853,2020-09-10 03:15:25.691698,2.44475576921262
60854,2020-09-10 03:15:26.026132,2.44475576921262
60855,2020-09-10 03:15:26.260461,2.44475576921262
60856,2020-09-10 03:15:26.561026,2.44475576921262
60857,2020-09-10 03:15:26.879727,2.44475576921262
60858,2020-09-10 03:15:27.126650,2.44475576921262
60859,2020-09-10 03:15:27.395335,2.44475576921262
60860,2020-09-10 03:15:27.664868,2.44475576921262
60861,2020-09-10 03:15:28.021630,2.44475576921262
60862,2020-09-10 03:15:28.332916,2.44475576921262
60863,2020-09-10 03:15:28.624680,2.44475576921262
60864,2020-09-10 03:15:28.887242,2.45500385681817
60865,2020-09-10 03:15:29.148419,2.45500385681817
60866,2020-09-10 03:15:29.379869,2.45500385681817
60867,2020-09-10 03:15:29.662450,2.45500385681817
60868,2020-09-10 03:15:29.914109,2.45500385681817
60869,2020-09-10 03:15:30.242225,2.45500385681817
60870,2020-09-10 03:15:30.562581,2.45500385681817
60871,2020-09-10 03:15:30.902624,2.45500385681817
60872,2020-09-10 03:15:31.194395,2.45500385681817
60873,2020-09-10 03:15:31.422786,2.45500385681817
60874,2020-09-10 03:15:31.692228,2.45500385681817
60875,2020-09-10 03:15:31.988058,2.46524165640608
60876,2020-09-10 03:15:32.261242,2.46524165640608
60877,2020-09-10 03:15:32.581805,2.46524165640608
60878,2020-09-10 03:15:32.867619,2.46524165640608
60879,2020-09-10 03:15:33.120089,2.46524165640608
60880,2020-09-10 03:15:33.456945,2.46524165640608
60881,2020-09-10 03:15:33.724975,2.46524165640608
60882,2020-09-10 03:15:33.967379,2.46524165640608
60883,2020-09-10 03:15:34.184028,2.46524165640608
60884,2020-09-10 03:15:34.436990,2.46524165640608
60885,2020-09-10 03:15:34.780926,2.47546918554883
60886,2020-09-10 03:15:35.101665,2.47546918554883
60887,2020-09-10 03:15:35.419971,2.47546918554883
60888,2020-09-10 03:15:35.720437,2.47546918554883
60889,2020-09-10 03:15:35.996440,2.47546918554883
60890,2020-09-10 03:15:36.246694,2.47546918554883
60891,2020-09-10 03:15:36.534031,2.47546918554883
60892,2020-09-10 03:15:36.911425,2.47546918554883
60893,2020-09-10 03:15:37.206619,2.47546918554883
60894,2020-09-10 03:15:37.445102,2.47546918554883
60895,2020-09-10 03:15:37.756861,2.47546918554883
60896,2020-09-10 03:15:38.114412,2.48568646178045
60897,2020-09-10 03:15:38.439279,2.48568646178045
60898,2020-09-10 03:15:38.708373,2.48568646178045
60899,2020-09-10 03:15:39.056244,2.48568646178045
60900,2020-09-10 03:15:39.337534,2.48568646178045
60901,2020-09-10 03:15:39.622157,2.48568646178045
60902,2020-09-10 03:15:39.927448,2.48568646178045
60903,2020-09-10 03:15:40.306286,2.48568646178045
60904,2020-09-10 03:15:40.666470,2.48568646178045
60905,2020-09-10 03:15:40.943063,2.48568646178045
60906,2020-09-10 03:15:41.261499,2.49589350259659
60907,2020-09-10 03:15:41.621490,2.49589350259659
60908,2020-09-10 03:15:42.012879,2.49589350259659
60909,2020-09-10 03:15:42.359050,2.49589350259659
60910,2020-09-10 03:15:42.697588,2.49589350259659
60911,2020-09-10 03:15:42.976535,2.49589350259659
60912,2020-09-10 03:15:43.297721,2.49589350259659
60913,2020-09-10 03:15:43.576449,2.49589350259659
60914,2020-09-10 03:15:43.845781,2.49589350259659
60915,2020-09-10 03:15:44.221765,2.50609032545469
60916,2020-09-10 03:15:44.528754,2.50609032545469
60917,2020-09-10 03:15:44.822893,2.50609032545469
60918,2020-09-10 03:15:45.058024,2.50609032545469
60919,2020-09-10 03:15:45.372951,2.50609032545469
60920,2020-09-10 03:15:45.672831,2.50609032545469
60921,2020-09-10 03:15:46.003830,2.50609032545469
60922,2020-09-10 03:15:46.290865,2.50609032545469
60923,2020-09-10 03:15:46.586256,2.50609032545469
60924,2020-09-10 03:15:46.828019,2.50609032545469
60925,2020-09-10 03:15:47.045695,2.51627694777409
60926,2020-09-10 03:15:47.335194,2.51627694777409
60927,2020-09-10 03:15:47.741522,2.51627694777409
60928,2020-09-10 03:15:48.097446,2.51627694777409
60929,2020-09-10 03:15:48.445856,2.51627694777409
60930,2020-09-10 03:15:48.683814,2.51627694777409
60931,2020-09-10 03:15:49.012224,2.51627694777409
60932,2020-09-10 03:15:49.380798,2.51627694777409
60933,2020-09-10 03:15:49.789968,2.52153477467446
60934,2020-09-10 03:15:50.107784,2.52153477467446
60935,2020-09-10 03:15:50.415212,2.52153477467446
60936,2020-09-10 03:15:50.749250,2.52153477467446
60937,2020-09-10 03:15:51.098279,2.52153477467446
60938,2020-09-10 03:15:51.494666,2.52153477467446
60939,2020-09-10 03:15:51.809415,2.52153477467446
60940,2020-09-10 03:15:52.126416,2.52153477467446
60941,2020-09-10 03:15:52.431666,2.52153477467446
60942,2020-09-10 03:15:52.755729,2.53002368108631
60943,2020-09-10 03:15:53.153270,2.53002368108631
60944,2020-09-10 03:15:53.428638,2.53002368108631
60945,2020-09-10 03:15:53.749389,2.53002368108631
60946,2020-09-10 03:15:54.012168,2.53002368108631
60947,2020-09-10 03:15:54.295395,2.53002368108631
60948,2020-09-10 03:15:54.595954,2.53002368108631
60949,2020-09-10 03:15:54.937970,2.53002368108631
60950,2020-09-10 03:15:55.285047,2.53002368108631
60951,2020-09-10 03:15:55.557793,2.53002368108631
60952,2020-09-10 03:15:55.907039,2.54757975207654
60953,2020-09-10 03:15:56.246529,2.54757975207654
60954,2020-09-10 03:15:56.544057,2.54757975207654
60955,2020-09-10 03:15:56.859150,2.54757975207654
60956,2020-09-10 03:15:57.164755,2.54757975207654
60957,2020-09-10 03:15:57.464471,2.54757975207654
60958,2020-09-10 03:15:57.781494,2.54757975207654
60959,2020-09-10 03:15:58.124474,2.54757975207654
60960,2020-09-10 03:15:58.442694,2.54757975207654
60961,2020-09-10 03:15:58.686919,2.54757975207654
60962,2020-09-10 03:15:59.025009,2.5651209665708
60963,2020-09-10 03:15:59.343562,2.5651209665708
60964,2020-09-10 03:15:59.669661,2.5651209665708
60965,2020-09-10 03:16:00.018631,2.5651209665708
60966,2020-09-10 03:16:00.334449,2.5651209665708
60967,2020-09-10 03:16:00.653408,2.5651209665708
60968,2020-09-10 03:16:00.946718,2.5651209665708
60969,2020-09-10 03:16:01.217696,2.5651209665708
60970,2020-09-10 03:16:01.454552,2.5651209665708
60971,2020-09-10 03:16:01.734861,2.5651209665708
60972,2020-09-10 03:16:02.109069,2.5651209665708
60973,2020-09-10 03:16:02.508408,2.5826473373033
60974,2020-09-10 03:16:02.806287,2.5826473373033
60975,2020-09-10 03:16:03.066281,2.5826473373033
60976,2020-09-10 03:16:03.326437,2.5826473373033
60977,2020-09-10 03:16:03.728802,2.5826473373033
60978,2020-09-10 03:16:04.062850,2.5826473373033
60979,2020-09-10 03:16:04.289304,2.5826473373033
60980,2020-09-10 03:16:04.562166,2.5826473373033
60981,2020-09-10 03:16:04.822908,2.5826473373033
60982,2020-09-10 03:16:05.090575,2.5826473373033
60983,2020-09-10 03:16:05.390443,2.60015887698312
60984,2020-09-10 03:16:05.685338,2.60015887698312
60985,2020-09-10 03:16:05.998602,2.60015887698312
60986,2020-09-10 03:16:06.320702,2.60015887698312
60987,2020-09-10 03:16:06.653921,2.60015887698312
60988,2020-09-10 03:16:06.936142,2.60015887698312
60989,2020-09-10 03:16:07.212357,2.60015887698312
60990,2020-09-10 03:16:07.501301,2.60015887698312
60991,2020-09-10 03:16:07.768065,2.60015887698312
60992,2020-09-10 03:16:08.064465,2.61765559829441
60993,2020-09-10 03:16:08.380385,2.61765559829441
60994,2020-09-10 03:16:08.746815,2.61765559829441
60995,2020-09-10 03:16:09.001317,2.61765559829441
60996,2020-09-10 03:16:09.352212,2.61765559829441
60997,2020-09-10 03:16:09.705180,2.61765559829441
60998,2020-09-10 03:16:10.102535,2.61765559829441
60999,2020-09-10 03:16:10.316923,2.61765559829441
61000,2020-09-10 03:16:10.635977,2.61765559829441
61001,2020-09-10 03:16:10.982809,2.61765559829441
61002,2020-09-10 03:16:11.320680,2.63513751389659
61003,2020-09-10 03:16:11.567979,2.63513751389659
61004,2020-09-10 03:16:11.858234,2.63513751389659
61005,2020-09-10 03:16:12.175961,2.63513751389659
61006,2020-09-10 03:16:12.429713,2.63513751389659
61007,2020-09-10 03:16:12.692383,2.63513751389659
61008,2020-09-10 03:16:13.002446,2.63513751389659
61009,2020-09-10 03:16:13.357700,2.63513751389659
61010,2020-09-10 03:16:13.627046,2.63513751389659
61011,2020-09-10 03:16:13.999340,2.63513751389659
61012,2020-09-10 03:16:14.323592,2.63513751389659
61013,2020-09-10 03:16:14.636875,2.65260463642451
61014,2020-09-10 03:16:14.934754,2.65260463642451
61015,2020-09-10 03:16:15.230971,2.65260463642451
61016,2020-09-10 03:16:15.484054,2.65260463642451
61017,2020-09-10 03:16:15.893259,2.65260463642451
61018,2020-09-10 03:16:16.234394,2.65260463642451
61019,2020-09-10 03:16:16.583508,2.65260463642451
61020,2020-09-10 03:16:16.865550,2.65260463642451
61021,2020-09-10 03:16:17.120559,2.67005697848862
61022,2020-09-10 03:16:17.503841,2.67005697848862
61023,2020-09-10 03:16:17.761791,2.67005697848862
61024,2020-09-10 03:16:18.089076,2.67005697848862
61025,2020-09-10 03:16:18.405671,2.67005697848862
61026,2020-09-10 03:16:18.729487,2.67005697848862
61027,2020-09-10 03:16:18.976123,2.67005697848862
61028,2020-09-10 03:16:19.244369,2.67005697848862
61029,2020-09-10 03:16:19.562624,2.67005697848862
61030,2020-09-10 03:16:19.922372,2.67005697848862
61031,2020-09-10 03:16:20.255988,2.68749455267513
61032,2020-09-10 03:16:20.436060,2.68749455267513
61033,2020-09-10 03:16:20.709440,2.68749455267513
61034,2020-09-10 03:16:21.041491,2.68749455267513
61035,2020-09-10 03:16:21.354788,2.68749455267513
61036,2020-09-10 03:16:21.663870,2.68749455267513
61037,2020-09-10 03:16:21.911016,2.68749455267513
61038,2020-09-10 03:16:22.207929,2.68749455267513
61039,2020-09-10 03:16:22.500451,2.68749455267513
61040,2020-09-10 03:16:22.766595,2.68749455267513
61041,2020-09-10 03:16:23.073364,2.68749455267513
61042,2020-09-10 03:16:23.429887,2.68749455267513
61043,2020-09-10 03:16:23.680593,2.70491737154623
61044,2020-09-10 03:16:24.008523,2.70491737154623
61045,2020-09-10 03:16:24.296838,2.70491737154623
61046,2020-09-10 03:16:24.545652,2.70491737154623
61047,2020-09-10 03:16:24.838486,2.70491737154623
61048,2020-09-10 03:16:25.092542,2.70491737154623
61049,2020-09-10 03:16:25.432853,2.70491737154623
61050,2020-09-10 03:16:25.770406,2.70491737154623
61051,2020-09-10 03:16:26.110189,2.70491737154623
61052,2020-09-10 03:16:26.387241,2.71821210743539
61053,2020-09-10 03:16:26.720984,2.71821210743539
61054,2020-09-10 03:16:27.132224,2.71821210743539
61055,2020-09-10 03:16:27.447349,2.71821210743539
61056,2020-09-10 03:16:27.735464,2.71821210743539
61057,2020-09-10 03:16:28.073829,2.71821210743539
61058,2020-09-10 03:16:28.422736,2.71821210743539
61059,2020-09-10 03:16:28.740054,2.71821210743539
61060,2020-09-10 03:16:29.013789,2.71821210743539
61061,2020-09-10 03:16:29.344362,2.7314954236288
61062,2020-09-10 03:16:29.697758,2.7314954236288
61063,2020-09-10 03:16:30.014439,2.7314954236288
61064,2020-09-10 03:16:30.366281,2.7314954236288
61065,2020-09-10 03:16:30.630281,2.7314954236288
61066,2020-09-10 03:16:30.855993,2.7314954236288
61067,2020-09-10 03:16:31.137853,2.7314954236288
61068,2020-09-10 03:16:31.474167,2.7314954236288
61069,2020-09-10 03:16:31.865540,2.7314954236288
61070,2020-09-10 03:16:32.199819,2.7314954236288
61071,2020-09-10 03:16:32.556746,2.7447673300843
61072,2020-09-10 03:16:32.879226,2.7447673300843
61073,2020-09-10 03:16:33.244753,2.7447673300843
61074,2020-09-10 03:16:33.523963,2.7447673300843
61075,2020-09-10 03:16:33.815598,2.7447673300843
61076,2020-09-10 03:16:34.170548,2.7447673300843
61077,2020-09-10 03:16:34.493690,2.7447673300843
61078,2020-09-10 03:16:34.856450,2.7447673300843
61079,2020-09-10 03:16:35.111215,2.7447673300843
61080,2020-09-10 03:16:35.451237,2.75802783674483
61081,2020-09-10 03:16:35.777237,2.75802783674483
61082,2020-09-10 03:16:36.091507,2.75802783674483
61083,2020-09-10 03:16:36.413703,2.75802783674483
61084,2020-09-10 03:16:36.661949,2.75802783674483
61085,2020-09-10 03:16:36.982437,2.75802783674483
61086,2020-09-10 03:16:37.337791,2.75802783674483
61087,2020-09-10 03:16:37.623253,2.75802783674483
61088,2020-09-10 03:16:37.990088,2.75802783674483
61089,2020-09-10 03:16:38.285788,2.77127695353849
61090,2020-09-10 03:16:38.543579,2.77127695353849
61091,2020-09-10 03:16:38.911034,2.77127695353849
61092,2020-09-10 03:16:39.232166,2.77127695353849
61093,2020-09-10 03:16:39.522274,2.77127695353849
61094,2020-09-10 03:16:39.896190,2.77127695353849
61095,2020-09-10 03:16:40.246557,2.77127695353849
61096,2020-09-10 03:16:40.559389,2.77127695353849
61097,2020-09-10 03:16:40.826706,2.77127695353849
61098,2020-09-10 03:16:41.238437,2.78451469037864
61099,2020-09-10 03:16:41.508898,2.78451469037864
61100,2020-09-10 03:16:41.872905,2.78451469037864
61101,2020-09-10 03:16:42.206935,2.78451469037864
61102,2020-09-10 03:16:42.563792,2.78451469037864
61103,2020-09-10 03:16:42.923159,2.78451469037864
61104,2020-09-10 03:16:43.144897,2.78451469037864
61105,2020-09-10 03:16:43.480918,2.78451469037864
61106,2020-09-10 03:16:43.813520,2.78451469037864
61107,2020-09-10 03:16:44.144331,2.79774105716395
61108,2020-09-10 03:16:44.554755,2.79774105716395
61109,2020-09-10 03:16:44.880566,2.79774105716395
61110,2020-09-10 03:16:45.222905,2.79774105716395
61111,2020-09-10 03:16:45.593907,2.79774105716395
61112,2020-09-10 03:16:45.943726,2.79774105716395
61113,2020-09-10 03:16:46.252323,2.79774105716395
61114,2020-09-10 03:16:46.602289,2.79774105716395
61115,2020-09-10 03:16:46.857000,2.79774105716395
61116,2020-09-10 03:16:47.220218,2.81095606377848
61117,2020-09-10 03:16:47.602937,2.81095606377848
61118,2020-09-10 03:16:47.939089,2.81095606377848
61119,2020-09-10 03:16:48.278790,2.81095606377848
61120,2020-09-10 03:16:48.555837,2.81095606377848
61121,2020-09-10 03:16:48.925006,2.81095606377848
61122,2020-09-10 03:16:49.213739,2.81095606377848
61123,2020-09-10 03:16:49.471569,2.81095606377848
61124,2020-09-10 03:16:49.781380,2.81095606377848
61125,2020-09-10 03:16:50.078647,2.82415972009173
61126,2020-09-10 03:16:50.357147,2.82415972009173
61127,2020-09-10 03:16:50.735153,2.82415972009173
61128,2020-09-10 03:16:51.063669,2.82415972009173
61129,2020-09-10 03:16:51.365476,2.82415972009173
61130,2020-09-10 03:16:51.706097,2.82415972009173
61131,2020-09-10 03:16:52.013242,2.82415972009173
61132,2020-09-10 03:16:52.356768,2.82415972009173
61133,2020-09-10 03:16:52.708621,2.83735203595876
61134,2020-09-10 03:16:53.078943,2.83735203595876
61135,2020-09-10 03:16:53.385662,2.83735203595876
61136,2020-09-10 03:16:53.714369,2.83735203595876
61137,2020-09-10 03:16:53.975400,2.83735203595876
61138,2020-09-10 03:16:54.236515,2.83735203595876
61139,2020-09-10 03:16:54.503872,2.83735203595876
61140,2020-09-10 03:16:54.748483,2.83735203595876
61141,2020-09-10 03:16:55.009546,2.83735203595876
61142,2020-09-10 03:16:55.317786,2.83735203595876
61143,2020-09-10 03:16:55.648385,2.85053302122023
61144,2020-09-10 03:16:55.955607,2.85053302122023
61145,2020-09-10 03:16:56.274868,2.85053302122023
61146,2020-09-10 03:16:56.661169,2.85053302122023
61147,2020-09-10 03:16:56.924248,2.85053302122023
61148,2020-09-10 03:16:57.234894,2.85053302122023
61149,2020-09-10 03:16:57.528838,2.85053302122023
61150,2020-09-10 03:16:57.857687,2.85053302122023
61151,2020-09-10 03:16:58.120483,2.85053302122023
61152,2020-09-10 03:16:58.397901,2.85053302122023
61153,2020-09-10 03:16:58.683878,2.86370268570245
61154,2020-09-10 03:16:59.019962,2.86370268570245
61155,2020-09-10 03:16:59.274355,2.86370268570245
61156,2020-09-10 03:16:59.578833,2.86370268570245
61157,2020-09-10 03:16:59.819547,2.86370268570245
61158,2020-09-10 03:17:00.050490,2.86370268570245
61159,2020-09-10 03:17:00.298390,2.86370268570245
61160,2020-09-10 03:17:00.626537,2.86370268570245
61161,2020-09-10 03:17:00.934234,2.86370268570245
61162,2020-09-10 03:17:01.277328,2.86370268570245
61163,2020-09-10 03:17:01.654488,2.87686103921749
61164,2020-09-10 03:17:01.980742,2.87686103921749
61165,2020-09-10 03:17:02.270734,2.87686103921749
61166,2020-09-10 03:17:02.603949,2.87686103921749
61167,2020-09-10 03:17:02.910226,2.87686103921749
61168,2020-09-10 03:17:03.230779,2.87686103921749
61169,2020-09-10 03:17:03.523508,2.87686103921749
61170,2020-09-10 03:17:03.798459,2.87686103921749
61171,2020-09-10 03:17:04.119935,2.87686103921749
61172,2020-09-10 03:17:04.428438,2.87686103921749
61173,2020-09-10 03:17:04.807795,2.89000809156323
61174,2020-09-10 03:17:05.184144,2.89000809156323
61175,2020-09-10 03:17:05.519760,2.89000809156323
61176,2020-09-10 03:17:05.824850,2.89000809156323
61177,2020-09-10 03:17:06.119343,2.89000809156323
61178,2020-09-10 03:17:06.430774,2.89000809156323
61179,2020-09-10 03:17:06.781724,2.89000809156323
61180,2020-09-10 03:17:07.133788,2.89000809156323
61181,2020-09-10 03:17:07.441285,2.89000809156323
61182,2020-09-10 03:17:07.768520,2.90314385252341
61183,2020-09-10 03:17:08.021963,2.90314385252341
61184,2020-09-10 03:17:08.260415,2.90314385252341
61185,2020-09-10 03:17:08.550004,2.90314385252341
61186,2020-09-10 03:17:08.809254,2.90314385252341
61187,2020-09-10 03:17:09.154139,2.90314385252341
61188,2020-09-10 03:17:09.458525,2.90314385252341
61189,2020-09-10 03:17:09.805112,2.90314385252341
61190,2020-09-10 03:17:10.156229,2.90314385252341
61191,2020-09-10 03:17:10.493133,2.90314385252341
61192,2020-09-10 03:17:10.822082,2.91626833186774
61193,2020-09-10 03:17:11.064735,2.91626833186774
61194,2020-09-10 03:17:11.338035,2.91626833186774
61195,2020-09-10 03:17:11.618882,2.91626833186774
61196,2020-09-10 03:17:11.906227,2.91626833186774
61197,2020-09-10 03:17:12.139820,2.91626833186774
61198,2020-09-10 03:17:12.447905,2.91626833186774
61199,2020-09-10 03:17:12.772912,2.91626833186774
61200,2020-09-10 03:17:13.105746,2.91626833186774
61201,2020-09-10 03:17:13.449183,2.91626833186774
61202,2020-09-10 03:17:13.756572,2.91626833186774
61203,2020-09-10 03:17:14.080360,2.92938153935192
61204,2020-09-10 03:17:14.405973,2.92938153935192
61205,2020-09-10 03:17:14.692113,2.92938153935192
61206,2020-09-10 03:17:14.971783,2.92938153935192
61207,2020-09-10 03:17:15.296551,2.92938153935192
61208,2020-09-10 03:17:15.596678,2.92938153935192
61209,2020-09-10 03:17:15.842023,2.92938153935192
61210,2020-09-10 03:17:16.182426,2.92938153935192
61211,2020-09-10 03:17:16.506571,2.94248348471774
61212,2020-09-10 03:17:16.749458,2.94248348471774
61213,2020-09-10 03:17:17.048595,2.94248348471774
61214,2020-09-10 03:17:17.355846,2.94248348471774
61215,2020-09-10 03:17:17.703132,2.94248348471774
61216,2020-09-10 03:17:18.053467,2.94248348471774
61217,2020-09-10 03:17:18.437636,2.94248348471774
61218,2020-09-10 03:17:18.749257,2.94248348471774
61219,2020-09-10 03:17:19.074071,2.94248348471774
61220,2020-09-10 03:17:19.411052,2.95557417769312
61221,2020-09-10 03:17:19.670270,2.95557417769312
61222,2020-09-10 03:17:19.945599,2.95557417769312
61223,2020-09-10 03:17:20.253112,2.95557417769312
61224,2020-09-10 03:17:20.575274,2.95557417769312
61225,2020-09-10 03:17:20.923839,2.95557417769312
61226,2020-09-10 03:17:21.197238,2.95557417769312
61227,2020-09-10 03:17:21.448312,2.95557417769312
61228,2020-09-10 03:17:21.788904,2.95557417769312
61229,2020-09-10 03:17:22.072837,2.95557417769312
61230,2020-09-10 03:17:22.321546,2.95557417769312
61231,2020-09-10 03:17:22.591813,2.95557417769312
61232,2020-09-10 03:17:22.917432,2.96865362799223
61233,2020-09-10 03:17:23.182482,2.96865362799223
61234,2020-09-10 03:17:23.421170,2.96865362799223
61235,2020-09-10 03:17:23.753195,2.96865362799223
61236,2020-09-10 03:17:24.091866,2.96865362799223
61237,2020-09-10 03:17:24.375713,2.96865362799223
61238,2020-09-10 03:17:24.635453,2.96865362799223
61239,2020-09-10 03:17:24.918704,2.96865362799223
61240,2020-09-10 03:17:25.193811,2.98172184531545
61241,2020-09-10 03:17:25.476194,2.98172184531545
61242,2020-09-10 03:17:25.754001,2.98172184531545
61243,2020-09-10 03:17:26.133222,2.98172184531545
61244,2020-09-10 03:17:26.469977,2.98172184531545
61245,2020-09-10 03:17:26.825911,2.98172184531545
61246,2020-09-10 03:17:27.163655,2.98172184531545
61247,2020-09-10 03:17:27.483709,2.98172184531545
61248,2020-09-10 03:17:27.736689,2.98172184531545
61249,2020-09-10 03:17:28.061523,2.98172184531545
61250,2020-09-10 03:17:28.306443,2.98172184531545
61251,2020-09-10 03:17:28.652298,2.99477883934955
61252,2020-09-10 03:17:28.987779,2.99477883934955
61253,2020-09-10 03:17:29.307993,2.99477883934955
61254,2020-09-10 03:17:29.599116,2.99477883934955
61255,2020-09-10 03:17:29.938992,2.99477883934955
61256,2020-09-10 03:17:30.181005,2.99477883934955
61257,2020-09-10 03:17:30.524293,2.99477883934955
61258,2020-09-10 03:17:30.904610,2.99477883934955
61259,2020-09-10 03:17:31.263247,3.00782461976767
61260,2020-09-10 03:17:31.632875,3.00782461976767
61261,2020-09-10 03:17:31.900211,3.00782461976767
61262,2020-09-10 03:17:32.221823,3.00782461976767
61263,2020-09-10 03:17:32.569568,3.00782461976767
61264,2020-09-10 03:17:32.851751,3.00782461976767
61265,2020-09-10 03:17:33.220362,3.00782461976767
61266,2020-09-10 03:17:33.524632,3.00782461976767
61267,2020-09-10 03:17:33.772788,3.00782461976767
61268,2020-09-10 03:17:34.041196,3.00782461976767
61269,2020-09-10 03:17:34.398070,3.02085919622945
61270,2020-09-10 03:17:34.670942,3.02085919622945
61271,2020-09-10 03:17:35.014058,3.02085919622945
61272,2020-09-10 03:17:35.341311,3.02085919622945
61273,2020-09-10 03:17:35.702428,3.02085919622945
61274,2020-09-10 03:17:36.019950,3.02085919622945
61275,2020-09-10 03:17:36.338185,3.02085919622945
61276,2020-09-10 03:17:36.640945,3.02085919622945
61277,2020-09-10 03:17:36.946305,3.02085919622945
61278,2020-09-10 03:17:37.303779,3.02085919622945
61279,2020-09-10 03:17:37.548425,3.03388257838101
61280,2020-09-10 03:17:37.874814,3.03388257838101
61281,2020-09-10 03:17:38.155795,3.03388257838101
61282,2020-09-10 03:17:38.462303,3.03388257838101
61283,2020-09-10 03:17:38.804994,3.03388257838101
61284,2020-09-10 03:17:39.064260,3.03388257838101
61285,2020-09-10 03:17:39.393962,3.03388257838101
61286,2020-09-10 03:17:39.700840,3.03388257838101
61287,2020-09-10 03:17:40.062442,3.03388257838101
61288,2020-09-10 03:17:40.438551,3.04689477585509
61289,2020-09-10 03:17:40.689588,3.04689477585509
61290,2020-09-10 03:17:41.031026,3.04689477585509
61291,2020-09-10 03:17:41.354728,3.04689477585509
61292,2020-09-10 03:17:41.682055,3.04689477585509
61293,2020-09-10 03:17:41.943158,3.04689477585509
61294,2020-09-10 03:17:42.203495,3.04689477585509
61295,2020-09-10 03:17:42.538975,3.04689477585509
61296,2020-09-10 03:17:42.801997,3.04689477585509
61297,2020-09-10 03:17:43.098939,3.04689477585509
61298,2020-09-10 03:17:43.420870,3.04689477585509
61299,2020-09-10 03:17:43.738758,3.05989579827109
61300,2020-09-10 03:17:43.983557,3.05989579827109
61301,2020-09-10 03:17:44.262510,3.05989579827109
61302,2020-09-10 03:17:44.566028,3.05989579827109
61303,2020-09-10 03:17:44.891230,3.05989579827109
61304,2020-09-10 03:17:45.169954,3.05989579827109
61305,2020-09-10 03:17:45.460181,3.05989579827109
61306,2020-09-10 03:17:45.782968,3.05989579827109
61307,2020-09-10 03:17:46.060884,3.05989579827109
61308,2020-09-10 03:17:46.313456,3.05989579827109
61309,2020-09-10 03:17:46.689225,3.07288565523507
61310,2020-09-10 03:17:47.013268,3.07288565523507
61311,2020-09-10 03:17:47.330105,3.07288565523507
61312,2020-09-10 03:17:47.670930,3.07288565523507
61313,2020-09-10 03:17:48.008440,3.07288565523507
61314,2020-09-10 03:17:48.410515,3.07288565523507
61315,2020-09-10 03:17:48.780910,3.07288565523507
61316,2020-09-10 03:17:49.091404,3.07288565523507
61317,2020-09-10 03:17:49.371669,3.08586435633993
61318,2020-09-10 03:17:49.718460,3.08586435633993
61319,2020-09-10 03:17:49.956550,3.08586435633993
61320,2020-09-10 03:17:50.202456,3.08586435633993
61321,2020-09-10 03:17:50.508423,3.08586435633993
61322,2020-09-10 03:17:50.810747,3.08586435633993
61323,2020-09-10 03:17:51.053012,3.08586435633993
61324,2020-09-10 03:17:51.307657,3.08586435633993
61325,2020-09-10 03:17:51.611684,3.08586435633993
61326,2020-09-10 03:17:51.934727,3.08586435633993
61327,2020-09-10 03:17:52.260145,3.08586435633993
61328,2020-09-10 03:17:52.617421,3.09883191116533
61329,2020-09-10 03:17:52.919463,3.09883191116533
61330,2020-09-10 03:17:53.142898,3.09883191116533
61331,2020-09-10 03:17:53.384809,3.09883191116533
61332,2020-09-10 03:17:53.610096,3.09883191116533
61333,2020-09-10 03:17:53.909341,3.09883191116533
61334,2020-09-10 03:17:54.188794,3.09883191116533
61335,2020-09-10 03:17:54.417852,3.09883191116533
61336,2020-09-10 03:17:54.741994,3.09883191116533
61337,2020-09-10 03:17:55.070527,3.09883191116533
61338,2020-09-10 03:17:55.339246,3.09883191116533
61339,2020-09-10 03:17:55.608154,3.09883191116533
61340,2020-09-10 03:17:55.979242,3.12028696842735
61341,2020-09-10 03:17:56.270377,3.12028696842735
61342,2020-09-10 03:17:56.574870,3.12028696842735
61343,2020-09-10 03:17:56.846931,3.12028696842735
61344,2020-09-10 03:17:57.190903,3.12028696842735
61345,2020-09-10 03:17:57.551275,3.12028696842735
61346,2020-09-10 03:17:57.905051,3.12028696842735
61347,2020-09-10 03:17:58.254933,3.12028696842735
61348,2020-09-10 03:17:58.600074,3.12028696842735
61349,2020-09-10 03:17:58.936200,3.1417259306387
61350,2020-09-10 03:17:59.245789,3.1417259306387
61351,2020-09-10 03:17:59.603430,3.1417259306387
61352,2020-09-10 03:17:59.932180,3.1417259306387
61353,2020-09-10 03:18:00.213051,3.1417259306387
61354,2020-09-10 03:18:00.573732,3.1417259306387
61355,2020-09-10 03:18:00.942368,3.1417259306387
61356,2020-09-10 03:18:01.311622,3.1417259306387
61357,2020-09-10 03:18:01.587033,3.1417259306387
61358,2020-09-10 03:18:01.958746,3.16314881118674
61359,2020-09-10 03:18:02.271741,3.16314881118674
61360,2020-09-10 03:18:02.618079,3.16314881118674
61361,2020-09-10 03:18:02.942038,3.16314881118674
61362,2020-09-10 03:18:03.266937,3.16314881118674
61363,2020-09-10 03:18:03.549123,3.16314881118674
61364,2020-09-10 03:18:03.882770,3.16314881118674
61365,2020-09-10 03:18:04.142335,3.16314881118674
61366,2020-09-10 03:18:04.470900,3.16314881118674
61367,2020-09-10 03:18:04.790762,3.16314881118674
61368,2020-09-10 03:18:05.084887,3.16314881118674
61369,2020-09-10 03:18:05.428813,3.18455562342936
61370,2020-09-10 03:18:05.738649,3.18455562342936
61371,2020-09-10 03:18:06.071221,3.18455562342936
61372,2020-09-10 03:18:06.304835,3.18455562342936
61373,2020-09-10 03:18:06.597495,3.18455562342936
61374,2020-09-10 03:18:06.955533,3.18455562342936
61375,2020-09-10 03:18:07.291031,3.18455562342936
61376,2020-09-10 03:18:07.644781,3.18455562342936
61377,2020-09-10 03:18:07.993080,3.20594638069515
61378,2020-09-10 03:18:08.244468,3.20594638069515
61379,2020-09-10 03:18:08.598618,3.20594638069515
61380,2020-09-10 03:18:08.937213,3.20594638069515
61381,2020-09-10 03:18:09.260963,3.20594638069515
61382,2020-09-10 03:18:09.541472,3.20594638069515
61383,2020-09-10 03:18:09.851166,3.20594638069515
61384,2020-09-10 03:18:10.168690,3.20594638069515
61385,2020-09-10 03:18:10.460424,3.20594638069515
61386,2020-09-10 03:18:10.758198,3.20594638069515
61387,2020-09-10 03:18:11.032650,3.22732109628373
61388,2020-09-10 03:18:11.311298,3.22732109628373
61389,2020-09-10 03:18:11.709067,3.22732109628373
61390,2020-09-10 03:18:12.055207,3.22732109628373
61391,2020-09-10 03:18:12.427040,3.22732109628373
61392,2020-09-10 03:18:12.795386,3.22732109628373
61393,2020-09-10 03:18:13.115944,3.22732109628373
61394,2020-09-10 03:18:13.458764,3.22732109628373
61395,2020-09-10 03:18:13.781364,3.24867978346592
61396,2020-09-10 03:18:14.083612,3.24867978346592
61397,2020-09-10 03:18:14.443990,3.24867978346592
61398,2020-09-10 03:18:14.733966,3.24867978346592
61399,2020-09-10 03:18:15.137317,3.24867978346592
61400,2020-09-10 03:18:15.482322,3.24867978346592
61401,2020-09-10 03:18:15.878797,3.24867978346592
61402,2020-09-10 03:18:16.219236,3.24867978346592
61403,2020-09-10 03:18:16.462772,3.27002245548398
61404,2020-09-10 03:18:16.776326,3.27002245548398
61405,2020-09-10 03:18:17.100175,3.27002245548398
61406,2020-09-10 03:18:17.387746,3.27002245548398
61407,2020-09-10 03:18:17.709080,3.27002245548398
61408,2020-09-10 03:18:17.984459,3.27002245548398
61409,2020-09-10 03:18:18.303287,3.27002245548398
61410,2020-09-10 03:18:18.587234,3.27002245548398
61411,2020-09-10 03:18:18.823112,3.27002245548398
61412,2020-09-10 03:18:19.166113,3.27002245548398
61413,2020-09-10 03:18:19.531864,3.29134912555186
61414,2020-09-10 03:18:19.851691,3.29134912555186
61415,2020-09-10 03:18:20.137611,3.29134912555186
61416,2020-09-10 03:18:20.470157,3.29134912555186
61417,2020-09-10 03:18:20.754884,3.29134912555186
61418,2020-09-10 03:18:21.022048,3.29134912555186
61419,2020-09-10 03:18:21.347658,3.29134912555186
61420,2020-09-10 03:18:21.726290,3.29134912555186
61421,2020-09-10 03:18:22.130588,3.31265980685538
61422,2020-09-10 03:18:22.467128,3.31265980685538
61423,2020-09-10 03:18:22.782482,3.31265980685538
61424,2020-09-10 03:18:23.125965,3.31265980685538
61425,2020-09-10 03:18:23.442052,3.31265980685538
61426,2020-09-10 03:18:23.785297,3.31265980685538
61427,2020-09-10 03:18:24.076456,3.31265980685538
61428,2020-09-10 03:18:24.424945,3.31265980685538
61429,2020-09-10 03:18:24.754337,3.31265980685538
61430,2020-09-10 03:18:25.057405,3.31265980685538
61431,2020-09-10 03:18:25.415999,3.33395451255251
61432,2020-09-10 03:18:25.667206,3.33395451255251
61433,2020-09-10 03:18:25.991262,3.33395451255251
61434,2020-09-10 03:18:26.355905,3.33395451255251
61435,2020-09-10 03:18:26.651536,3.33395451255251
61436,2020-09-10 03:18:26.990573,3.33395451255251
61437,2020-09-10 03:18:27.357158,3.33395451255251
61438,2020-09-10 03:18:27.711162,3.33395451255251
61439,2020-09-10 03:18:28.013796,3.33395451255251
61440,2020-09-10 03:18:28.332954,3.33395451255251
61441,2020-09-10 03:18:28.677676,3.35523325577353
61442,2020-09-10 03:18:29.001288,3.35523325577353
61443,2020-09-10 03:18:29.353253,3.35523325577353
61444,2020-09-10 03:18:29.726201,3.35523325577353
61445,2020-09-10 03:18:30.034962,3.35523325577353
61446,2020-09-10 03:18:30.258096,3.35523325577353
61447,2020-09-10 03:18:30.517825,3.35523325577353
61448,2020-09-10 03:18:30.838869,3.35523325577353
61449,2020-09-10 03:18:31.112835,3.35523325577353
61450,2020-09-10 03:18:31.482827,3.37649604962127
61451,2020-09-10 03:18:31.775892,3.37649604962127
61452,2020-09-10 03:18:32.058230,3.37649604962127
61453,2020-09-10 03:18:32.357703,3.37649604962127
61454,2020-09-10 03:18:32.606141,3.37649604962127
61455,2020-09-10 03:18:32.881473,3.37649604962127
61456,2020-09-10 03:18:33.248354,3.37649604962127
61457,2020-09-10 03:18:33.589353,3.37649604962127
61458,2020-09-10 03:18:33.916978,3.37649604962127
61459,2020-09-10 03:18:34.150002,3.37649604962127
61460,2020-09-10 03:18:34.477718,3.38021424969253
61461,2020-09-10 03:18:34.805196,3.38021424969253
61462,2020-09-10 03:18:35.133107,3.38021424969253
61463,2020-09-10 03:18:35.436235,3.38021424969253
61464,2020-09-10 03:18:35.780564,3.38021424969253
61465,2020-09-10 03:18:36.109539,3.38021424969253
61466,2020-09-10 03:18:36.441320,3.38021424969253
61467,2020-09-10 03:18:36.760928,3.38021424969253
61468,2020-09-10 03:18:37.082234,3.38021424969253
61469,2020-09-10 03:18:37.459838,3.39963807567489
61470,2020-09-10 03:18:37.782844,3.39963807567489
61471,2020-09-10 03:18:38.105470,3.39963807567489
61472,2020-09-10 03:18:38.442201,3.39963807567489
61473,2020-09-10 03:18:38.760741,3.39963807567489
61474,2020-09-10 03:18:39.148767,3.39963807567489
61475,2020-09-10 03:18:39.458442,3.39963807567489
61476,2020-09-10 03:18:39.722525,3.39963807567489
61477,2020-09-10 03:18:39.967387,3.39963807567489
61478,2020-09-10 03:18:40.266276,3.39963807567489
61479,2020-09-10 03:18:40.589981,3.39963807567489
61480,2020-09-10 03:18:40.925595,3.39963807567489
61481,2020-09-10 03:18:41.337660,3.39963807567489
61482,2020-09-10 03:18:41.647433,3.39963807567489
61483,2020-09-10 03:18:41.969623,3.39963807567489
61484,2020-09-10 03:18:42.310785,3.39963807567489
61485,2020-09-10 03:18:42.705365,3.39963807567489
61486,2020-09-10 03:18:43.003618,3.39963807567489
61487,2020-09-10 03:18:43.315830,3.39963807567489
61488,2020-09-10 03:18:43.612424,3.39963807567489
61489,2020-09-10 03:18:43.932534,3.39963807567489
61490,2020-09-10 03:18:44.306526,3.39963807567489
61491,2020-09-10 03:18:44.576544,3.39963807567489
61492,2020-09-10 03:18:44.831527,3.39963807567489
61493,2020-09-10 03:18:45.067596,3.39963807567489
61494,2020-09-10 03:18:45.322817,3.39963807567489
61495,2020-09-10 03:18:45.689979,3.42316835739497
61496,2020-09-10 03:18:46.016244,3.42316835739497
61497,2020-09-10 03:18:46.340388,3.42316835739497
61498,2020-09-10 03:18:46.648060,3.42316835739497
61499,2020-09-10 03:18:47.007979,3.42316835739497
61500,2020-09-10 03:18:47.289375,3.42316835739497
61501,2020-09-10 03:18:47.567871,3.42316835739497
61502,2020-09-10 03:18:47.855670,3.42316835739497
61503,2020-09-10 03:18:48.133670,3.42316835739497
61504,2020-09-10 03:18:48.444356,3.44876179408341
61505,2020-09-10 03:18:48.808469,3.44876179408341
61506,2020-09-10 03:18:49.115037,3.44876179408341
61507,2020-09-10 03:18:49.452594,3.44876179408341
61508,2020-09-10 03:18:49.759575,3.44876179408341
61509,2020-09-10 03:18:50.015197,3.44876179408341
61510,2020-09-10 03:18:50.323742,3.44876179408341
61511,2020-09-10 03:18:50.558499,3.44876179408341
61512,2020-09-10 03:18:50.855890,3.44876179408341
61513,2020-09-10 03:18:51.333309,3.47433905036108
61514,2020-09-10 03:18:51.645191,3.47433905036108
61515,2020-09-10 03:18:51.994684,3.47433905036108
61516,2020-09-10 03:18:52.378916,3.47433905036108
61517,2020-09-10 03:18:52.686334,3.47433905036108
61518,2020-09-10 03:18:52.921506,3.47433905036108
61519,2020-09-10 03:18:53.230592,3.47433905036108
61520,2020-09-10 03:18:53.563536,3.47433905036108
61521,2020-09-10 03:18:53.936826,3.49990013958276
61522,2020-09-10 03:18:54.176548,3.49990013958276
61523,2020-09-10 03:18:54.455452,3.49990013958276
61524,2020-09-10 03:18:54.750440,3.49990013958276
61525,2020-09-10 03:18:55.063457,3.49990013958276
61526,2020-09-10 03:18:55.397115,3.49990013958276
61527,2020-09-10 03:18:55.720997,3.49990013958276
61528,2020-09-10 03:18:56.070505,3.49990013958276
61529,2020-09-10 03:18:56.326380,3.49990013958276
61530,2020-09-10 03:18:56.558659,3.49990013958276
61531,2020-09-10 03:18:56.885378,3.52544507506494
61532,2020-09-10 03:18:57.212421,3.52544507506494
61533,2020-09-10 03:18:57.547581,3.52544507506494
61534,2020-09-10 03:18:57.803149,3.52544507506494
61535,2020-09-10 03:18:58.068523,3.52544507506494
61536,2020-09-10 03:18:58.312750,3.52544507506494
61537,2020-09-10 03:18:58.649861,3.52544507506494
61538,2020-09-10 03:18:58.975430,3.52544507506494
61539,2020-09-10 03:18:59.293905,3.52544507506494
61540,2020-09-10 03:18:59.636057,3.52544507506494
61541,2020-09-10 03:18:59.943770,3.52544507506494
61542,2020-09-10 03:19:00.175696,3.55097387008615
61543,2020-09-10 03:19:00.490461,3.55097387008615
61544,2020-09-10 03:19:00.756752,3.55097387008615
61545,2020-09-10 03:19:01.066185,3.55097387008615
61546,2020-09-10 03:19:01.377760,3.55097387008615
61547,2020-09-10 03:19:01.686549,3.55097387008615
61548,2020-09-10 03:19:01.974630,3.55097387008615
61549,2020-09-10 03:19:02.230570,3.55097387008615
61550,2020-09-10 03:19:02.633096,3.55097387008615
61551,2020-09-10 03:19:02.878521,3.55097387008615
61552,2020-09-10 03:19:03.204108,3.57532042526532
61553,2020-09-10 03:19:03.476744,3.57532042526532
61554,2020-09-10 03:19:03.801407,3.57532042526532
61555,2020-09-10 03:19:04.125990,3.57532042526532
61556,2020-09-10 03:19:04.405556,3.57532042526532
61557,2020-09-10 03:19:04.706146,3.57532042526532
61558,2020-09-10 03:19:05.027157,3.57532042526532
61559,2020-09-10 03:19:05.421821,3.57532042526532
61560,2020-09-10 03:19:05.753825,3.57532042526532
61561,2020-09-10 03:19:06.069936,3.5996442665829
61562,2020-09-10 03:19:06.325780,3.5996442665829
61563,2020-09-10 03:19:06.666546,3.5996442665829
61564,2020-09-10 03:19:07.066230,3.5996442665829
61565,2020-09-10 03:19:07.352948,3.5996442665829
61566,2020-09-10 03:19:07.615165,3.5996442665829
61567,2020-09-10 03:19:07.855349,3.5996442665829
61568,2020-09-10 03:19:08.357609,3.5996442665829
61569,2020-09-10 03:19:08.622388,3.5996442665829
61570,2020-09-10 03:19:08.976789,3.5996442665829
61571,2020-09-10 03:19:09.279388,3.62394541281459
61572,2020-09-10 03:19:09.534217,3.62394541281459
61573,2020-09-10 03:19:09.818616,3.62394541281459
61574,2020-09-10 03:19:10.091647,3.62394541281459
61575,2020-09-10 03:19:10.457134,3.62394541281459
61576,2020-09-10 03:19:10.699238,3.62394541281459
61577,2020-09-10 03:19:10.970603,3.62394541281459
61578,2020-09-10 03:19:11.252557,3.62394541281459
61579,2020-09-10 03:19:11.570416,3.62394541281459
61580,2020-09-10 03:19:11.874397,3.62394541281459
61581,2020-09-10 03:19:12.209338,3.62394541281459
61582,2020-09-10 03:19:12.577227,3.64822388270031
61583,2020-09-10 03:19:12.920769,3.64822388270031
61584,2020-09-10 03:19:13.210760,3.64822388270031
61585,2020-09-10 03:19:13.498372,3.64822388270031
61586,2020-09-10 03:19:13.735613,3.64822388270031
61587,2020-09-10 03:19:13.984312,3.64822388270031
61588,2020-09-10 03:19:14.343949,3.64822388270031
61589,2020-09-10 03:19:14.609340,3.64822388270031
61590,2020-09-10 03:19:14.934297,3.64822388270031
61591,2020-09-10 03:19:15.183829,3.64822388270031
61592,2020-09-10 03:19:15.533170,3.67247969494449
61593,2020-09-10 03:19:15.820644,3.67247969494449
61594,2020-09-10 03:19:16.204764,3.67247969494449
61595,2020-09-10 03:19:16.561596,3.67247969494449
61596,2020-09-10 03:19:16.831290,3.67247969494449
61597,2020-09-10 03:19:17.195337,3.67247969494449
61598,2020-09-10 03:19:17.457859,3.67247969494449
61599,2020-09-10 03:19:17.807451,3.67247969494449
61600,2020-09-10 03:19:18.087968,3.67247969494449
61601,2020-09-10 03:19:18.287691,3.69671286821641
61602,2020-09-10 03:19:18.553965,3.69671286821641
61603,2020-09-10 03:19:18.886126,3.69671286821641
61604,2020-09-10 03:19:19.155552,3.69671286821641
61605,2020-09-10 03:19:19.531224,3.69671286821641
61606,2020-09-10 03:19:19.842988,3.69671286821641
61607,2020-09-10 03:19:20.139240,3.69671286821641
61608,2020-09-10 03:19:20.509224,3.72092342115049
61609,2020-09-10 03:19:20.789579,3.72092342115049
61610,2020-09-10 03:19:21.114820,3.72092342115049
61611,2020-09-10 03:19:21.470545,3.72092342115049
61612,2020-09-10 03:19:21.777946,3.72092342115049
61613,2020-09-10 03:19:22.045876,3.72092342115049
61614,2020-09-10 03:19:22.293227,3.72092342115049
61615,2020-09-10 03:19:22.565176,3.72092342115049
61616,2020-09-10 03:19:22.865418,3.72092342115049
61617,2020-09-10 03:19:23.240317,3.72092342115049
61618,2020-09-10 03:19:23.508349,3.72092342115049
61619,2020-09-10 03:19:23.860536,3.74511137234659
61620,2020-09-10 03:19:24.150105,3.74511137234659
61621,2020-09-10 03:19:24.469946,3.74511137234659
61622,2020-09-10 03:19:24.733204,3.74511137234659
61623,2020-09-10 03:19:25.039555,3.74511137234659
61624,2020-09-10 03:19:25.391023,3.74511137234659
61625,2020-09-10 03:19:25.670812,3.74511137234659
61626,2020-09-10 03:19:25.933548,3.74511137234659
61627,2020-09-10 03:19:26.294512,3.74511137234659
61628,2020-09-10 03:19:26.621911,3.74511137234659
61629,2020-09-10 03:19:26.891104,3.76927674037029
61630,2020-09-10 03:19:27.171262,3.76927674037029
61631,2020-09-10 03:19:27.412711,3.76927674037029
61632,2020-09-10 03:19:27.725966,3.76927674037029
61633,2020-09-10 03:19:28.078693,3.76927674037029
61634,2020-09-10 03:19:28.394669,3.76927674037029
61635,2020-09-10 03:19:28.692949,3.76927674037029
61636,2020-09-10 03:19:28.980562,3.76927674037029
61637,2020-09-10 03:19:29.298463,3.76927674037029
61638,2020-09-10 03:19:29.697934,3.7934195437532
61639,2020-09-10 03:19:30.051597,3.7934195437532
61640,2020-09-10 03:19:30.409159,3.7934195437532
61641,2020-09-10 03:19:30.768877,3.7934195437532
61642,2020-09-10 03:19:31.087354,3.7934195437532
61643,2020-09-10 03:19:31.442052,3.7934195437532
61644,2020-09-10 03:19:31.788486,3.7934195437532
61645,2020-09-10 03:19:32.070395,3.7934195437532
61646,2020-09-10 03:19:32.367284,3.82873263325936
61647,2020-09-10 03:19:32.731227,3.82873263325936
61648,2020-09-10 03:19:33.008419,3.82873263325936
61649,2020-09-10 03:19:33.315411,3.82873263325936
61650,2020-09-10 03:19:33.631194,3.82873263325936
61651,2020-09-10 03:19:33.993096,3.82873263325936
61652,2020-09-10 03:19:34.298203,3.82873263325936
61653,2020-09-10 03:19:34.651723,3.82873263325936
61654,2020-09-10 03:19:34.993330,3.82873263325936
61655,2020-09-10 03:19:35.343351,3.86401615077105
61656,2020-09-10 03:19:35.666199,3.86401615077105
61657,2020-09-10 03:19:36.014559,3.86401615077105
61658,2020-09-10 03:19:36.311492,3.86401615077105
61659,2020-09-10 03:19:36.619141,3.86401615077105
61660,2020-09-10 03:19:36.903061,3.86401615077105
61661,2020-09-10 03:19:37.229531,3.86401615077105
61662,2020-09-10 03:19:37.459786,3.86401615077105
61663,2020-09-10 03:19:37.843367,3.8992701170808
61664,2020-09-10 03:19:38.201219,3.8992701170808
61665,2020-09-10 03:19:38.544724,3.8992701170808
61666,2020-09-10 03:19:38.821585,3.8992701170808
61667,2020-09-10 03:19:39.066840,3.8992701170808
61668,2020-09-10 03:19:39.345775,3.8992701170808
61669,2020-09-10 03:19:39.683108,3.8992701170808
61670,2020-09-10 03:19:39.967657,3.8992701170808
61671,2020-09-10 03:19:40.334837,3.8992701170808
61672,2020-09-10 03:19:40.589198,3.8992701170808
61673,2020-09-10 03:19:40.884573,3.93449455292239
61674,2020-09-10 03:19:41.238636,3.93449455292239
61675,2020-09-10 03:19:41.596569,3.93449455292239
61676,2020-09-10 03:19:41.925562,3.93449455292239
61677,2020-09-10 03:19:42.260152,3.93449455292239
61678,2020-09-10 03:19:42.555424,3.93449455292239
61679,2020-09-10 03:19:42.829535,3.93449455292239
61680,2020-09-10 03:19:43.164046,3.93449455292239
61681,2020-09-10 03:19:43.529732,3.93449455292239
61682,2020-09-10 03:19:43.822885,3.93449455292239
61683,2020-09-10 03:19:44.116963,3.96968947897152
61684,2020-09-10 03:19:44.403033,3.96968947897152
61685,2020-09-10 03:19:44.736982,3.96968947897152
61686,2020-09-10 03:19:45.018024,3.96968947897152
61687,2020-09-10 03:19:45.416008,3.96968947897152
61688,2020-09-10 03:19:45.683119,3.96968947897152
61689,2020-09-10 03:19:46.018940,3.96968947897152
61690,2020-09-10 03:19:46.315657,3.96968947897152
61691,2020-09-10 03:19:46.748819,4.00485491584658
61692,2020-09-10 03:19:47.056905,4.00485491584658
61693,2020-09-10 03:19:47.351061,4.00485491584658
61694,2020-09-10 03:19:47.589652,4.00485491584658
61695,2020-09-10 03:19:47.861706,4.00485491584658
61696,2020-09-10 03:19:48.161821,4.00485491584658
61697,2020-09-10 03:19:48.512024,4.00485491584658
61698,2020-09-10 03:19:48.911128,4.00485491584658
61699,2020-09-10 03:19:49.247070,4.00485491584658
61700,2020-09-10 03:19:49.486673,4.00485491584658
61701,2020-09-10 03:19:49.797165,4.00485491584658
61702,2020-09-10 03:19:50.147448,4.03999088410939
61703,2020-09-10 03:19:50.476081,4.03999088410939
61704,2020-09-10 03:19:50.753410,4.03999088410939
61705,2020-09-10 03:19:51.063781,4.03999088410939
61706,2020-09-10 03:19:51.362738,4.03999088410939
61707,2020-09-10 03:19:51.678170,4.03999088410939
61708,2020-09-10 03:19:52.031628,4.03999088410939
61709,2020-09-10 03:19:52.278721,4.03999088410939
61710,2020-09-10 03:19:52.631729,4.03999088410939
61711,2020-09-10 03:19:52.988532,4.07509740426583
61712,2020-09-10 03:19:53.261789,4.07509740426583
61713,2020-09-10 03:19:53.561437,4.07509740426583
61714,2020-09-10 03:19:53.907368,4.07509740426583
61715,2020-09-10 03:19:54.245927,4.07509740426583
61716,2020-09-10 03:19:54.608081,4.07509740426583
61717,2020-09-10 03:19:54.939350,4.07509740426583
61718,2020-09-10 03:19:55.242879,4.07509740426583
61719,2020-09-10 03:19:55.548379,4.07509740426583
61720,2020-09-10 03:19:55.842851,4.07509740426583
61721,2020-09-10 03:19:56.094021,4.11017449676659
61722,2020-09-10 03:19:56.371854,4.11017449676659
61723,2020-09-10 03:19:56.680205,4.11017449676659
61724,2020-09-10 03:19:57.017607,4.11017449676659
61725,2020-09-10 03:19:57.341603,4.11017449676659
61726,2020-09-10 03:19:57.671040,4.11017449676659
61727,2020-09-10 03:19:57.955914,4.11017449676659
61728,2020-09-10 03:19:58.260000,4.11017449676659
61729,2020-09-10 03:19:58.536145,4.11017449676659
61730,2020-09-10 03:19:58.864937,4.11017449676659
61731,2020-09-10 03:19:59.207218,4.14522218200783
61732,2020-09-10 03:19:59.548808,4.14522218200783
61733,2020-09-10 03:19:59.864024,4.14522218200783
61734,2020-09-10 03:20:00.180729,4.14522218200783
61735,2020-09-10 03:20:00.473846,4.14522218200783
61736,2020-09-10 03:20:00.771755,4.14522218200783
61737,2020-09-10 03:20:01.022896,4.14522218200783
61738,2020-09-10 03:20:01.353783,4.14522218200783
61739,2020-09-10 03:20:01.614334,4.14522218200783
61740,2020-09-10 03:20:01.916026,4.18024048033183
61741,2020-09-10 03:20:02.261477,4.18024048033183
61742,2020-09-10 03:20:02.545626,4.18024048033183
61743,2020-09-10 03:20:02.894200,4.18024048033183
61744,2020-09-10 03:20:03.283044,4.18024048033183
61745,2020-09-10 03:20:03.597002,4.18024048033183
61746,2020-09-10 03:20:03.865482,4.18024048033183
61747,2020-09-10 03:20:04.158843,4.18024048033183
61748,2020-09-10 03:20:04.516987,4.18024048033183
61749,2020-09-10 03:20:04.802506,4.18024048033183
61750,2020-09-10 03:20:05.098782,4.21545539828763
61751,2020-09-10 03:20:05.370108,4.21545539828763
61752,2020-09-10 03:20:05.686500,4.21545539828763
61753,2020-09-10 03:20:05.969570,4.21545539828763
61754,2020-09-10 03:20:06.338663,4.21545539828763
61755,2020-09-10 03:20:06.690300,4.21545539828763
61756,2020-09-10 03:20:07.002473,4.21545539828763
61757,2020-09-10 03:20:07.321605,4.21545539828763
61758,2020-09-10 03:20:07.553523,4.21545539828763
61759,2020-09-10 03:20:07.877178,4.21545539828763
61760,2020-09-10 03:20:08.141502,4.21545539828763
61761,2020-09-10 03:20:08.401182,4.25064231136122
61762,2020-09-10 03:20:08.636907,4.25064231136122
61763,2020-09-10 03:20:08.973188,4.25064231136122
61764,2020-09-10 03:20:09.282403,4.25064231136122
61765,2020-09-10 03:20:09.601990,4.25064231136122
61766,2020-09-10 03:20:09.954641,4.25064231136122
61767,2020-09-10 03:20:10.234728,4.25064231136122
61768,2020-09-10 03:20:10.565795,4.25064231136122
61769,2020-09-10 03:20:10.910696,4.25064231136122
61770,2020-09-10 03:20:11.253174,4.28580124139822
61771,2020-09-10 03:20:11.494072,4.28580124139822
61772,2020-09-10 03:20:11.784228,4.28580124139822
61773,2020-09-10 03:20:12.168505,4.28580124139822
61774,2020-09-10 03:20:12.490997,4.28580124139822
61775,2020-09-10 03:20:12.800146,4.28580124139822
61776,2020-09-10 03:20:13.084154,4.28580124139822
