iteration,timestamp,T7
61777,2020-09-10 03:20:13.334987,4.28580124139822
61778,2020-09-10 03:20:13.668208,4.28580124139822
61779,2020-09-10 03:20:13.920373,4.28580124139822
61780,2020-09-10 03:20:14.173468,4.32093221019421
61781,2020-09-10 03:20:14.511985,4.32093221019421
61782,2020-09-10 03:20:14.833302,4.32093221019421
61783,2020-09-10 03:20:15.118087,4.32093221019421
61784,2020-09-10 03:20:15.409850,4.32093221019421
61785,2020-09-10 03:20:15.668064,4.32093221019421
61786,2020-09-10 03:20:15.973007,4.32093221019421
61787,2020-09-10 03:20:16.248487,4.32093221019421
61788,2020-09-10 03:20:16.631016,4.32093221019421
61789,2020-09-10 03:20:16.884736,4.32093221019421
61790,2020-09-10 03:20:17.154073,4.32093221019421
61791,2020-09-10 03:20:17.436232,4.35603523949543
61792,2020-09-10 03:20:17.734331,4.35603523949543
61793,2020-09-10 03:20:18.033172,4.35603523949543
61794,2020-09-10 03:20:18.329636,4.35603523949543
61795,2020-09-10 03:20:18.651896,4.35603523949543
61796,2020-09-10 03:20:19.003368,4.35603523949543
61797,2020-09-10 03:20:19.340890,4.35603523949543
61798,2020-09-10 03:20:19.584858,4.35603523949543
61799,2020-09-10 03:20:19.904181,4.35603523949543
61800,2020-09-10 03:20:20.213735,4.39111035099928
61801,2020-09-10 03:20:20.526672,4.39111035099928
61802,2020-09-10 03:20:20.760529,4.39111035099928
61803,2020-09-10 03:20:21.135822,4.39111035099928
61804,2020-09-10 03:20:21.385531,4.39111035099928
61805,2020-09-10 03:20:21.749472,4.39111035099928
61806,2020-09-10 03:20:22.081265,4.39111035099928
61807,2020-09-10 03:20:22.343940,4.39111035099928
61808,2020-09-10 03:20:22.586953,4.39111035099928
61809,2020-09-10 03:20:22.843442,4.42615756635509
61810,2020-09-10 03:20:23.185082,4.42615756635509
61811,2020-09-10 03:20:23.506294,4.42615756635509
61812,2020-09-10 03:20:23.850379,4.42615756635509
61813,2020-09-10 03:20:24.188849,4.42615756635509
61814,2020-09-10 03:20:24.507306,4.42615756635509
61815,2020-09-10 03:20:24.860870,4.42615756635509
61816,2020-09-10 03:20:25.167566,4.42615756635509
61817,2020-09-10 03:20:25.502629,4.42615756635509
61818,2020-09-10 03:20:25.818955,4.42615756635509
61819,2020-09-10 03:20:26.115703,4.46117690716457
61820,2020-09-10 03:20:26.498553,4.46117690716457
61821,2020-09-10 03:20:26.793466,4.46117690716457
61822,2020-09-10 03:20:27.154281,4.46117690716457
61823,2020-09-10 03:20:27.551027,4.46117690716457
61824,2020-09-10 03:20:27.751188,4.46117690716457
61825,2020-09-10 03:20:28.059820,4.46117690716457
61826,2020-09-10 03:20:28.300423,4.46117690716457
61827,2020-09-10 03:20:28.657310,4.46117690716457
61828,2020-09-10 03:20:28.936481,4.46117690716457
61829,2020-09-10 03:20:29.159043,4.4961683949825
61830,2020-09-10 03:20:29.501734,4.4961683949825
61831,2020-09-10 03:20:29.747194,4.4961683949825
61832,2020-09-10 03:20:30.010422,4.4961683949825
61833,2020-09-10 03:20:30.243622,4.4961683949825
61834,2020-09-10 03:20:30.506847,4.4961683949825
61835,2020-09-10 03:20:30.787358,4.4961683949825
61836,2020-09-10 03:20:31.141208,4.4961683949825
61837,2020-09-10 03:20:31.413780,4.4961683949825
61838,2020-09-10 03:20:31.735300,4.4961683949825
61839,2020-09-10 03:20:32.025434,4.4961683949825
61840,2020-09-10 03:20:32.382875,4.53113205131733
61841,2020-09-10 03:20:32.714746,4.53113205131733
61842,2020-09-10 03:20:33.000001,4.53113205131733
61843,2020-09-10 03:20:33.325184,4.53113205131733
61844,2020-09-10 03:20:33.719887,4.53113205131733
61845,2020-09-10 03:20:34.051619,4.53113205131733
61846,2020-09-10 03:20:34.322204,4.53113205131733
61847,2020-09-10 03:20:34.587085,4.53113205131733
61848,2020-09-10 03:20:34.974623,4.53113205131733
61849,2020-09-10 03:20:35.319001,4.56606789763167
61850,2020-09-10 03:20:35.641042,4.56606789763167
61851,2020-09-10 03:20:36.004163,4.56606789763167
61852,2020-09-10 03:20:36.340565,4.56606789763167
61853,2020-09-10 03:20:36.608330,4.56606789763167
61854,2020-09-10 03:20:36.919131,4.56606789763167
61855,2020-09-10 03:20:37.300807,4.56606789763167
61856,2020-09-10 03:20:37.617391,4.56606789763167
61857,2020-09-10 03:20:38.003880,4.56606789763167
61858,2020-09-10 03:20:38.334297,4.60097595534296
61859,2020-09-10 03:20:38.686891,4.60097595534296
61860,2020-09-10 03:20:39.029506,4.60097595534296
61861,2020-09-10 03:20:39.318560,4.60097595534296
61862,2020-09-10 03:20:39.580122,4.60097595534296
61863,2020-09-10 03:20:39.845859,4.60097595534296
61864,2020-09-10 03:20:40.087900,4.60097595534296
61865,2020-09-10 03:20:40.410381,4.60097595534296
61866,2020-09-10 03:20:40.734119,4.60097595534296
61867,2020-09-10 03:20:41.061049,4.60097595534296
61868,2020-09-10 03:20:41.459516,4.63585624582397
61869,2020-09-10 03:20:41.677002,4.63585624582397
61870,2020-09-10 03:20:41.970410,4.63585624582397
61871,2020-09-10 03:20:42.237376,4.63585624582397
61872,2020-09-10 03:20:42.508632,4.63585624582397
61873,2020-09-10 03:20:42.838457,4.63585624582397
61874,2020-09-10 03:20:43.171646,4.63585624582397
61875,2020-09-10 03:20:43.439883,4.63585624582397
61876,2020-09-10 03:20:43.744645,4.63585624582397
61877,2020-09-10 03:20:44.002235,4.63585624582397
61878,2020-09-10 03:20:44.396128,4.63585624582397
61879,2020-09-10 03:20:44.724441,4.63585624582397
61880,2020-09-10 03:20:45.011581,4.67070879040342
61881,2020-09-10 03:20:45.362821,4.67070879040342
61882,2020-09-10 03:20:45.705239,4.67070879040342
61883,2020-09-10 03:20:46.021137,4.67070879040342
61884,2020-09-10 03:20:46.298882,4.67070879040342
61885,2020-09-10 03:20:46.589085,4.67070879040342
61886,2020-09-10 03:20:46.894502,4.67070879040342
61887,2020-09-10 03:20:47.166931,4.67070879040342
61888,2020-09-10 03:20:47.492369,4.67070879040342
61889,2020-09-10 03:20:47.760028,4.70553361036649
61890,2020-09-10 03:20:48.067204,4.70553361036649
61891,2020-09-10 03:20:48.344454,4.70553361036649
61892,2020-09-10 03:20:48.672584,4.70553361036649
61893,2020-09-10 03:20:48.936668,4.70553361036649
61894,2020-09-10 03:20:49.266785,4.70553361036649
61895,2020-09-10 03:20:49.515983,4.70553361036649
61896,2020-09-10 03:20:49.866521,4.70553361036649
61897,2020-09-10 03:20:50.123581,4.70553361036649
61898,2020-09-10 03:20:50.367819,4.70553361036649
61899,2020-09-10 03:20:50.597808,4.70553361036649
61900,2020-09-10 03:20:50.859062,4.70553361036649
61901,2020-09-10 03:20:51.122148,4.74033072695536
61902,2020-09-10 03:20:51.458621,4.74033072695536
61903,2020-09-10 03:20:51.797470,4.74033072695536
61904,2020-09-10 03:20:52.136082,4.74033072695536
61905,2020-09-10 03:20:52.479980,4.74033072695536
61906,2020-09-10 03:20:52.765848,4.74033072695536
61907,2020-09-10 03:20:53.024263,4.74033072695536
61908,2020-09-10 03:20:53.320301,4.74033072695536
61909,2020-09-10 03:20:53.609918,4.77510016136982
61910,2020-09-10 03:20:53.957236,4.77510016136982
61911,2020-09-10 03:20:54.297726,4.77510016136982
61912,2020-09-10 03:20:54.637844,4.77510016136982
61913,2020-09-10 03:20:55.011157,4.77510016136982
61914,2020-09-10 03:20:55.337933,4.77510016136982
61915,2020-09-10 03:20:55.627562,4.77510016136982
61916,2020-09-10 03:20:55.902431,4.77510016136982
61917,2020-09-10 03:20:56.252045,4.77510016136982
61918,2020-09-10 03:20:56.553459,4.80984193476732
61919,2020-09-10 03:20:56.892194,4.80984193476732
61920,2020-09-10 03:20:57.238517,4.80984193476732
61921,2020-09-10 03:20:57.521607,4.80984193476732
61922,2020-09-10 03:20:57.849038,4.80984193476732
61923,2020-09-10 03:20:58.111428,4.80984193476732
61924,2020-09-10 03:20:58.428967,4.80984193476732
61925,2020-09-10 03:20:58.656707,4.80984193476732
61926,2020-09-10 03:20:59.016684,4.80984193476732
61927,2020-09-10 03:20:59.269274,4.80984193476732
61928,2020-09-10 03:20:59.675351,4.84455606826367
61929,2020-09-10 03:21:00.006534,4.84455606826367
61930,2020-09-10 03:21:00.367418,4.84455606826367
61931,2020-09-10 03:21:00.627588,4.84455606826367
61932,2020-09-10 03:21:00.913623,4.84455606826367
61933,2020-09-10 03:21:01.168268,4.84455606826367
61934,2020-09-10 03:21:01.427673,4.84455606826367
61935,2020-09-10 03:21:01.752100,4.84455606826367
61936,2020-09-10 03:21:01.990803,4.84455606826367
61937,2020-09-10 03:21:02.290051,4.84455606826367
61938,2020-09-10 03:21:02.672422,4.88088233130046
61939,2020-09-10 03:21:03.012471,4.88088233130046
61940,2020-09-10 03:21:03.318463,4.88088233130046
61941,2020-09-10 03:21:03.671644,4.88088233130046
61942,2020-09-10 03:21:04.034133,4.88088233130046
61943,2020-09-10 03:21:04.349898,4.88088233130046
61944,2020-09-10 03:21:04.610222,4.88088233130046
61945,2020-09-10 03:21:04.854878,4.88088233130046
61946,2020-09-10 03:21:05.197711,4.88088233130046
61947,2020-09-10 03:21:05.395956,4.83826716315114
61948,2020-09-10 03:21:05.659483,4.83826716315114
61949,2020-09-10 03:21:05.958178,4.83826716315114
61950,2020-09-10 03:21:06.236155,4.83826716315114
61951,2020-09-10 03:21:06.481074,4.83826716315114
61952,2020-09-10 03:21:06.778899,4.83826716315114
61953,2020-09-10 03:21:07.116289,4.83826716315114
61954,2020-09-10 03:21:07.381426,4.83826716315114
61955,2020-09-10 03:21:07.713387,4.83826716315114
61956,2020-09-10 03:21:08.159387,4.7957058832951
61957,2020-09-10 03:21:08.507781,4.7957058832951
61958,2020-09-10 03:21:08.795479,4.7957058832951
61959,2020-09-10 03:21:09.128761,4.7957058832951
61960,2020-09-10 03:21:09.552447,4.7957058832951
61961,2020-09-10 03:21:09.854223,4.7957058832951
61962,2020-09-10 03:21:10.218152,4.7957058832951
61963,2020-09-10 03:21:10.491252,4.7957058832951
61964,2020-09-10 03:21:10.789821,4.75319823582265
61965,2020-09-10 03:21:11.104793,4.75319823582265
61966,2020-09-10 03:21:11.428060,4.75319823582265
61967,2020-09-10 03:21:11.781402,4.75319823582265
61968,2020-09-10 03:21:12.055392,4.75319823582265
61969,2020-09-10 03:21:12.394706,4.75319823582265
61970,2020-09-10 03:21:12.718945,4.75319823582265
61971,2020-09-10 03:21:13.017272,4.75319823582265
61972,2020-09-10 03:21:13.255771,4.75319823582265
61973,2020-09-10 03:21:13.534201,4.75319823582265
61974,2020-09-10 03:21:13.846412,4.75319823582265
61975,2020-09-10 03:21:14.183940,4.71074396808402
61976,2020-09-10 03:21:14.458759,4.71074396808402
61977,2020-09-10 03:21:14.666955,4.71074396808402
61978,2020-09-10 03:21:14.949169,4.71074396808402
61979,2020-09-10 03:21:15.204586,4.71074396808402
61980,2020-09-10 03:21:15.510909,4.71074396808402
61981,2020-09-10 03:21:15.757600,4.71074396808402
61982,2020-09-10 03:21:16.074289,4.71074396808402
61983,2020-09-10 03:21:16.428094,4.71074396808402
61984,2020-09-10 03:21:16.689446,4.71074396808402
61985,2020-09-10 03:21:16.937845,4.71074396808402
61986,2020-09-10 03:21:17.203446,4.71074396808402
61987,2020-09-10 03:21:17.596795,4.66834283060216
61988,2020-09-10 03:21:17.895537,4.66834283060216
61989,2020-09-10 03:21:18.179206,4.66834283060216
61990,2020-09-10 03:21:18.497899,4.66834283060216
61991,2020-09-10 03:21:18.729258,4.66834283060216
61992,2020-09-10 03:21:19.009013,4.66834283060216
61993,2020-09-10 03:21:19.282496,4.66834283060216
61994,2020-09-10 03:21:19.589894,4.66834283060216
61995,2020-09-10 03:21:19.834161,4.66834283060216
61996,2020-09-10 03:21:20.085756,4.66834283060216
61997,2020-09-10 03:21:20.346948,4.62599457698988
61998,2020-09-10 03:21:20.686765,4.62599457698988
61999,2020-09-10 03:21:21.059337,4.62599457698988
62000,2020-09-10 03:21:21.378175,4.62599457698988
62001,2020-09-10 03:21:21.672320,4.62599457698988
62002,2020-09-10 03:21:21.948625,4.62599457698988
62003,2020-09-10 03:21:22.226319,4.62599457698988
62004,2020-09-10 03:21:22.481692,4.62599457698988
62005,2020-09-10 03:21:22.744761,4.62599457698988
62006,2020-09-10 03:21:23.087648,4.62599457698988
62007,2020-09-10 03:21:23.365751,4.62599457698988
62008,2020-09-10 03:21:23.673960,4.62599457698988
62009,2020-09-10 03:21:23.996521,4.58369896387104
62010,2020-09-10 03:21:24.315208,4.58369896387104
62011,2020-09-10 03:21:24.659514,4.58369896387104
62012,2020-09-10 03:21:25.010529,4.58369896387104
62013,2020-09-10 03:21:25.291114,4.58369896387104
62014,2020-09-10 03:21:25.627475,4.58369896387104
62015,2020-09-10 03:21:25.937225,4.58369896387104
62016,2020-09-10 03:21:26.244400,4.58369896387104
62017,2020-09-10 03:21:26.512673,4.58369896387104
62018,2020-09-10 03:21:26.757322,4.58369896387104
62019,2020-09-10 03:21:27.037072,4.54145575080531
62020,2020-09-10 03:21:27.301694,4.54145575080531
62021,2020-09-10 03:21:27.644299,4.54145575080531
62022,2020-09-10 03:21:27.962865,4.54145575080531
62023,2020-09-10 03:21:28.289249,4.54145575080531
62024,2020-09-10 03:21:28.710065,4.54145575080531
62025,2020-09-10 03:21:29.043128,4.54145575080531
62026,2020-09-10 03:21:29.313928,4.54145575080531
62027,2020-09-10 03:21:29.652435,4.54145575080531
62028,2020-09-10 03:21:30.004001,4.49926470021653
62029,2020-09-10 03:21:30.298857,4.49926470021653
62030,2020-09-10 03:21:30.641342,4.49926470021653
62031,2020-09-10 03:21:30.852739,4.49926470021653
62032,2020-09-10 03:21:31.185884,4.49926470021653
62033,2020-09-10 03:21:31.392088,4.49926470021653
62034,2020-09-10 03:21:31.702844,4.49926470021653
62035,2020-09-10 03:21:31.998073,4.49926470021653
62036,2020-09-10 03:21:32.300065,4.49926470021653
62037,2020-09-10 03:21:32.619513,4.49926470021653
62038,2020-09-10 03:21:32.941687,4.45712557732416
62039,2020-09-10 03:21:33.244662,4.45712557732416
62040,2020-09-10 03:21:33.496657,4.45712557732416
62041,2020-09-10 03:21:33.773414,4.45712557732416
62042,2020-09-10 03:21:34.133821,4.45712557732416
62043,2020-09-10 03:21:34.424622,4.45712557732416
62044,2020-09-10 03:21:34.730227,4.45712557732416
62045,2020-09-10 03:21:35.055460,4.45712557732416
62046,2020-09-10 03:21:35.372941,4.45712557732416
62047,2020-09-10 03:21:35.673711,4.45712557732416
62048,2020-09-10 03:21:36.015616,4.41503815007786
62049,2020-09-10 03:21:36.356740,4.41503815007786
62050,2020-09-10 03:21:36.750398,4.41503815007786
62051,2020-09-10 03:21:37.054192,4.41503815007786
62052,2020-09-10 03:21:37.320330,4.41503815007786
62053,2020-09-10 03:21:37.656827,4.41503815007786
62054,2020-09-10 03:21:37.975579,4.41503815007786
62055,2020-09-10 03:21:38.249854,4.41503815007786
62056,2020-09-10 03:21:38.515719,4.37300218909469
62057,2020-09-10 03:21:38.913838,4.37300218909469
62058,2020-09-10 03:21:39.223509,4.37300218909469
62059,2020-09-10 03:21:39.485828,4.37300218909469
62060,2020-09-10 03:21:39.801116,4.37300218909469
62061,2020-09-10 03:21:40.167615,4.37300218909469
62062,2020-09-10 03:21:40.535777,4.37300218909469
62063,2020-09-10 03:21:40.867005,4.37300218909469
62064,2020-09-10 03:21:41.173758,4.37300218909469
62065,2020-09-10 03:21:41.451528,4.33101746759915
62066,2020-09-10 03:21:41.781250,4.33101746759915
62067,2020-09-10 03:21:42.075748,4.33101746759915
62068,2020-09-10 03:21:42.331976,4.33101746759915
62069,2020-09-10 03:21:42.610244,4.33101746759915
62070,2020-09-10 03:21:42.967817,4.33101746759915
62071,2020-09-10 03:21:43.221111,4.33101746759915
62072,2020-09-10 03:21:43.512337,4.33101746759915
62073,2020-09-10 03:21:43.848717,4.33101746759915
62074,2020-09-10 03:21:44.159104,4.33101746759915
62075,2020-09-10 03:21:44.492839,4.33101746759915
62076,2020-09-10 03:21:44.894833,4.2890837613655
62077,2020-09-10 03:21:45.179949,4.2890837613655
62078,2020-09-10 03:21:45.460512,4.2890837613655
62079,2020-09-10 03:21:45.800584,4.2890837613655
62080,2020-09-10 03:21:46.030797,4.2890837613655
62081,2020-09-10 03:21:46.357140,4.2890837613655
62082,2020-09-10 03:21:46.690244,4.2890837613655
62083,2020-09-10 03:21:47.067759,4.2890837613655
62084,2020-09-10 03:21:47.414192,4.24720084866253
62085,2020-09-10 03:21:47.737741,4.24720084866253
62086,2020-09-10 03:21:48.110342,4.24720084866253
62087,2020-09-10 03:21:48.379881,4.24720084866253
62088,2020-09-10 03:21:48.652800,4.24720084866253
62089,2020-09-10 03:21:48.904451,4.24720084866253
62090,2020-09-10 03:21:49.252065,4.24720084866253
62091,2020-09-10 03:21:49.518180,4.24720084866253
62092,2020-09-10 03:21:49.774857,4.24720084866253
62093,2020-09-10 03:21:50.073636,4.24720084866253
62094,2020-09-10 03:21:50.357204,4.24720084866253
62095,2020-09-10 03:21:50.628067,4.20536851020042
62096,2020-09-10 03:21:50.986899,4.20536851020042
62097,2020-09-10 03:21:51.346515,4.20536851020042
62098,2020-09-10 03:21:51.593672,4.20536851020042
62099,2020-09-10 03:21:51.933280,4.20536851020042
62100,2020-09-10 03:21:52.245164,4.20536851020042
62101,2020-09-10 03:21:52.541280,4.20536851020042
62102,2020-09-10 03:21:52.773632,4.20536851020042
62103,2020-09-10 03:21:53.129077,4.16358652907975
62104,2020-09-10 03:21:53.373727,4.16358652907975
62105,2020-09-10 03:21:53.781327,4.16358652907975
62106,2020-09-10 03:21:54.121857,4.16358652907975
62107,2020-09-10 03:21:54.463037,4.16358652907975
62108,2020-09-10 03:21:54.753239,4.16358652907975
62109,2020-09-10 03:21:55.066788,4.16358652907975
62110,2020-09-10 03:21:55.349025,4.16358652907975
62111,2020-09-10 03:21:55.718922,4.16358652907975
62112,2020-09-10 03:21:56.093689,4.12185469074237
62113,2020-09-10 03:21:56.347251,4.12185469074237
62114,2020-09-10 03:21:56.632312,4.12185469074237
62115,2020-09-10 03:21:56.960896,4.12185469074237
62116,2020-09-10 03:21:57.286693,4.12185469074237
62117,2020-09-10 03:21:57.600978,4.12185469074237
62118,2020-09-10 03:21:57.912920,4.12185469074237
62119,2020-09-10 03:21:58.190053,4.12185469074237
62120,2020-09-10 03:21:58.525408,4.12185469074237
62121,2020-09-10 03:21:58.769559,4.12185469074237
62122,2020-09-10 03:21:59.052280,4.12185469074237
62123,2020-09-10 03:21:59.423353,4.08017278292412
62124,2020-09-10 03:21:59.738135,4.08017278292412
62125,2020-09-10 03:22:00.046098,4.08017278292412
62126,2020-09-10 03:22:00.322907,4.08017278292412
62127,2020-09-10 03:22:00.565617,4.08017278292412
62128,2020-09-10 03:22:00.907574,4.08017278292412
62129,2020-09-10 03:22:01.217075,4.08017278292412
62130,2020-09-10 03:22:01.518659,4.08017278292412
62131,2020-09-10 03:22:01.876782,4.03854059560935
62132,2020-09-10 03:22:02.196803,4.03854059560935
62133,2020-09-10 03:22:02.511690,4.03854059560935
62134,2020-09-10 03:22:02.737264,4.03854059560935
62135,2020-09-10 03:22:03.010071,4.03854059560935
62136,2020-09-10 03:22:03.332600,4.03854059560935
62137,2020-09-10 03:22:03.635843,4.03854059560935
62138,2020-09-10 03:22:03.970236,4.03854059560935
62139,2020-09-10 03:22:04.257895,4.03854059560935
62140,2020-09-10 03:22:04.605153,4.03854059560935
62141,2020-09-10 03:22:04.886260,3.99695792098696
62142,2020-09-10 03:22:05.152101,3.99695792098696
62143,2020-09-10 03:22:05.404516,3.99695792098696
62144,2020-09-10 03:22:05.667667,3.99695792098696
62145,2020-09-10 03:22:05.925333,3.99695792098696
62146,2020-09-10 03:22:06.286111,3.99695792098696
62147,2020-09-10 03:22:06.558547,3.99695792098696
62148,2020-09-10 03:22:07.021648,3.99695792098696
62149,2020-09-10 03:22:07.319705,3.99695792098696
62150,2020-09-10 03:22:07.556540,3.99695792098696
62151,2020-09-10 03:22:07.883569,3.99695792098696
62152,2020-09-10 03:22:08.215295,3.95542455340814
62153,2020-09-10 03:22:08.562129,3.95542455340814
62154,2020-09-10 03:22:08.814974,3.95542455340814
62155,2020-09-10 03:22:09.082029,3.95542455340814
62156,2020-09-10 03:22:09.417309,3.95542455340814
62157,2020-09-10 03:22:09.744090,3.95542455340814
62158,2020-09-10 03:22:10.115043,3.95542455340814
62159,2020-09-10 03:22:10.401999,3.95542455340814
62160,2020-09-10 03:22:10.670900,3.95542455340814
62161,2020-09-10 03:22:11.049267,3.9139402893455
62162,2020-09-10 03:22:11.399490,3.9139402893455
62163,2020-09-10 03:22:11.708923,3.9139402893455
62164,2020-09-10 03:22:12.002073,3.9139402893455
62165,2020-09-10 03:22:12.360184,3.9139402893455
62166,2020-09-10 03:22:12.660211,3.9139402893455
62167,2020-09-10 03:22:12.927929,3.9139402893455
62168,2020-09-10 03:22:13.302222,3.9139402893455
62169,2020-09-10 03:22:13.601933,3.9139402893455
62170,2020-09-10 03:22:13.830219,3.9139402893455
62171,2020-09-10 03:22:14.133469,3.87250492735367
62172,2020-09-10 03:22:14.367177,3.87250492735367
62173,2020-09-10 03:22:14.698103,3.87250492735367
62174,2020-09-10 03:22:14.929963,3.87250492735367
62175,2020-09-10 03:22:15.237681,3.87250492735367
62176,2020-09-10 03:22:15.553883,3.87250492735367
62177,2020-09-10 03:22:15.903161,3.87250492735367
62178,2020-09-10 03:22:16.189228,3.87250492735367
62179,2020-09-10 03:22:16.500298,3.87250492735367
62180,2020-09-10 03:22:16.832708,3.87250492735367
62181,2020-09-10 03:22:17.224795,3.83111826803113
62182,2020-09-10 03:22:17.548556,3.83111826803113
62183,2020-09-10 03:22:17.866448,3.83111826803113
62184,2020-09-10 03:22:18.140360,3.83111826803113
62185,2020-09-10 03:22:18.427104,3.83111826803113
62186,2020-09-10 03:22:18.766167,3.83111826803113
62187,2020-09-10 03:22:19.089683,3.83111826803113
62188,2020-09-10 03:22:19.366522,3.83111826803113
62189,2020-09-10 03:22:19.694142,3.83111826803113
62190,2020-09-10 03:22:20.042577,3.78978011398347
62191,2020-09-10 03:22:20.362956,3.78978011398347
62192,2020-09-10 03:22:20.626652,3.78978011398347
62193,2020-09-10 03:22:20.933831,3.78978011398347
62194,2020-09-10 03:22:21.184040,3.78978011398347
62195,2020-09-10 03:22:21.439573,3.78978011398347
62196,2020-09-10 03:22:21.763600,3.78978011398347
62197,2020-09-10 03:22:22.100487,3.78978011398347
62198,2020-09-10 03:22:22.450114,3.78978011398347
62199,2020-09-10 03:22:22.798497,3.78978011398347
62200,2020-09-10 03:22:23.064914,3.78978011398347
62201,2020-09-10 03:22:23.317558,3.74849026978769
62202,2020-09-10 03:22:23.613734,3.74849026978769
62203,2020-09-10 03:22:23.948742,3.74849026978769
62204,2020-09-10 03:22:24.240008,3.74849026978769
62205,2020-09-10 03:22:24.505301,3.74849026978769
62206,2020-09-10 03:22:24.784846,3.74849026978769
62207,2020-09-10 03:22:25.125491,3.74849026978769
62208,2020-09-10 03:22:25.459627,3.74849026978769
62209,2020-09-10 03:22:25.782707,3.74849026978769
62210,2020-09-10 03:22:26.098970,3.74849026978769
62211,2020-09-10 03:22:26.458046,3.70724854195788
62212,2020-09-10 03:22:26.746758,3.70724854195788
62213,2020-09-10 03:22:27.056869,3.70724854195788
62214,2020-09-10 03:22:27.420686,3.70724854195788
62215,2020-09-10 03:22:27.742343,3.70724854195788
62216,2020-09-10 03:22:28.072192,3.70724854195788
62217,2020-09-10 03:22:28.352847,3.70724854195788
62218,2020-09-10 03:22:28.652736,3.70724854195788
62219,2020-09-10 03:22:28.952518,3.70724854195788
62220,2020-09-10 03:22:29.292355,3.70724854195788
62221,2020-09-10 03:22:29.628397,3.66605473891175
62222,2020-09-10 03:22:29.881353,3.66605473891175
62223,2020-09-10 03:22:30.213977,3.66605473891175
62224,2020-09-10 03:22:30.571590,3.66605473891175
62225,2020-09-10 03:22:30.846521,3.66605473891175
62226,2020-09-10 03:22:31.234117,3.66605473891175
62227,2020-09-10 03:22:31.519746,3.66605473891175
62228,2020-09-10 03:22:31.792551,3.66605473891175
62229,2020-09-10 03:22:32.146341,3.66605473891175
62230,2020-09-10 03:22:32.405979,3.66605473891175
62231,2020-09-10 03:22:32.694583,3.66605473891175
62232,2020-09-10 03:22:32.982060,3.61696913788055
62233,2020-09-10 03:22:33.233960,3.61696913788055
62234,2020-09-10 03:22:33.495247,3.61696913788055
62235,2020-09-10 03:22:33.809890,3.61696913788055
62236,2020-09-10 03:22:34.156102,3.61696913788055
62237,2020-09-10 03:22:34.543938,3.61696913788055
62238,2020-09-10 03:22:34.899125,3.61696913788055
62239,2020-09-10 03:22:35.249352,3.61696913788055
62240,2020-09-10 03:22:35.574470,3.56793538001764
62241,2020-09-10 03:22:35.910349,3.56793538001764
62242,2020-09-10 03:22:36.268966,3.56793538001764
62243,2020-09-10 03:22:36.473310,3.56793538001764
62244,2020-09-10 03:22:36.713637,3.56793538001764
62245,2020-09-10 03:22:37.079518,3.56793538001764
62246,2020-09-10 03:22:37.382842,3.56793538001764
62247,2020-09-10 03:22:37.699804,3.56793538001764
62248,2020-09-10 03:22:37.957027,3.56793538001764
62249,2020-09-10 03:22:38.291231,3.56793538001764
62250,2020-09-10 03:22:38.637197,3.51895329114672
62251,2020-09-10 03:22:38.859064,3.51895329114672
62252,2020-09-10 03:22:39.212358,3.51895329114672
62253,2020-09-10 03:22:39.519365,3.51895329114672
62254,2020-09-10 03:22:39.809803,3.51895329114672
62255,2020-09-10 03:22:40.071921,3.51895329114672
62256,2020-09-10 03:22:40.348565,3.51895329114672
62257,2020-09-10 03:22:40.658672,3.51895329114672
62258,2020-09-10 03:22:40.905884,3.51895329114672
62259,2020-09-10 03:22:41.247252,3.51895329114672
62260,2020-09-10 03:22:41.491087,3.47002269880961
62261,2020-09-10 03:22:41.854108,3.47002269880961
62262,2020-09-10 03:22:42.182759,3.47002269880961
62263,2020-09-10 03:22:42.512077,3.47002269880961
62264,2020-09-10 03:22:42.838499,3.47002269880961
62265,2020-09-10 03:22:43.151005,3.47002269880961
62266,2020-09-10 03:22:43.455043,3.47002269880961
62267,2020-09-10 03:22:43.788997,3.47002269880961
62268,2020-09-10 03:22:44.038492,3.47002269880961
62269,2020-09-10 03:22:44.251870,3.42114343224306
62270,2020-09-10 03:22:44.542895,3.42114343224306
62271,2020-09-10 03:22:44.851947,3.42114343224306
62272,2020-09-10 03:22:45.193980,3.42114343224306
62273,2020-09-10 03:22:45.446434,3.42114343224306
62274,2020-09-10 03:22:45.708251,3.42114343224306
62275,2020-09-10 03:22:46.059524,3.42114343224306
62276,2020-09-10 03:22:46.406483,3.42114343224306
62277,2020-09-10 03:22:46.671779,3.42114343224306
62278,2020-09-10 03:22:47.058608,3.37231532235613
62279,2020-09-10 03:22:47.331937,3.37231532235613
62280,2020-09-10 03:22:47.725694,3.37231532235613
62281,2020-09-10 03:22:48.022953,3.37231532235613
62282,2020-09-10 03:22:48.352831,3.37231532235613
62283,2020-09-10 03:22:48.710909,3.37231532235613
62284,2020-09-10 03:22:49.104694,3.37231532235613
62285,2020-09-10 03:22:49.399332,3.37231532235613
62286,2020-09-10 03:22:49.768151,3.37231532235613
62287,2020-09-10 03:22:50.008915,3.37231532235613
62288,2020-09-10 03:22:50.283483,3.32353820170856
62289,2020-09-10 03:22:50.525493,3.32353820170856
62290,2020-09-10 03:22:50.920282,3.32353820170856
62291,2020-09-10 03:22:51.248074,3.32353820170856
62292,2020-09-10 03:22:51.513222,3.32353820170856
62293,2020-09-10 03:22:51.807420,3.32353820170856
62294,2020-09-10 03:22:52.147010,3.32353820170856
62295,2020-09-10 03:22:52.418292,3.32353820170856
62296,2020-09-10 03:22:52.795534,3.27481190448981
62297,2020-09-10 03:22:53.062644,3.27481190448981
62298,2020-09-10 03:22:53.354572,3.27481190448981
62299,2020-09-10 03:22:53.702539,3.27481190448981
62300,2020-09-10 03:22:54.009730,3.27481190448981
62301,2020-09-10 03:22:54.335179,3.27481190448981
62302,2020-09-10 03:22:54.603895,3.27481190448981
62303,2020-09-10 03:22:54.864546,3.27481190448981
62304,2020-09-10 03:22:55.153904,3.27481190448981
62305,2020-09-10 03:22:55.458566,3.27481190448981
62306,2020-09-10 03:22:55.802678,3.27481190448981
62307,2020-09-10 03:22:56.114567,3.2261362664988
62308,2020-09-10 03:22:56.468702,3.2261362664988
62309,2020-09-10 03:22:56.815265,3.2261362664988
62310,2020-09-10 03:22:57.062243,3.2261362664988
62311,2020-09-10 03:22:57.332368,3.2261362664988
62312,2020-09-10 03:22:57.609879,3.2261362664988
62313,2020-09-10 03:22:57.969380,3.2261362664988
62314,2020-09-10 03:22:58.294547,3.2261362664988
62315,2020-09-10 03:22:58.632955,3.2261362664988
62316,2020-09-10 03:22:58.929673,3.2261362664988
62317,2020-09-10 03:22:59.207793,3.2261362664988
62318,2020-09-10 03:22:59.570249,3.17751112512445
62319,2020-09-10 03:22:59.955347,3.17751112512445
62320,2020-09-10 03:23:00.302723,3.17751112512445
62321,2020-09-10 03:23:00.642941,3.17751112512445
62322,2020-09-10 03:23:00.968511,3.17751112512445
62323,2020-09-10 03:23:01.289402,3.17751112512445
62324,2020-09-10 03:23:01.649785,3.17751112512445
62325,2020-09-10 03:23:01.957758,3.17751112512445
62326,2020-09-10 03:23:02.237748,3.12893631932684
62327,2020-09-10 03:23:02.622348,3.12893631932684
62328,2020-09-10 03:23:02.842495,3.12893631932684
62329,2020-09-10 03:23:03.173024,3.12893631932684
62330,2020-09-10 03:23:03.442861,3.12893631932684
62331,2020-09-10 03:23:03.729397,3.12893631932684
62332,2020-09-10 03:23:04.009512,3.12893631932684
62333,2020-09-10 03:23:04.389763,3.12893631932684
62334,2020-09-10 03:23:04.735708,3.12893631932684
62335,2020-09-10 03:23:05.038282,3.08041168961907
62336,2020-09-10 03:23:05.353652,3.08041168961907
62337,2020-09-10 03:23:05.811702,3.08041168961907
62338,2020-09-10 03:23:06.166042,3.08041168961907
62339,2020-09-10 03:23:06.497471,3.08041168961907
62340,2020-09-10 03:23:06.840389,3.08041168961907
62341,2020-09-10 03:23:07.130061,3.08041168961907
62342,2020-09-10 03:23:07.400956,3.03193707804975
62343,2020-09-10 03:23:07.752385,3.03193707804975
62344,2020-09-10 03:23:07.980219,3.03193707804975
62345,2020-09-10 03:23:08.318087,3.03193707804975
62346,2020-09-10 03:23:08.644549,3.03193707804975
62347,2020-09-10 03:23:08.980387,3.03193707804975
62348,2020-09-10 03:23:09.261709,3.03193707804975
62349,2020-09-10 03:23:09.520382,3.03193707804975
62350,2020-09-10 03:23:09.840971,3.03193707804975
62351,2020-09-10 03:23:10.108939,3.03193707804975
62352,2020-09-10 03:23:10.371947,2.98351232818618
62353,2020-09-10 03:23:10.712389,2.98351232818618
62354,2020-09-10 03:23:10.961863,2.98351232818618
62355,2020-09-10 03:23:11.264296,2.98351232818618
62356,2020-09-10 03:23:11.594110,2.98351232818618
62357,2020-09-10 03:23:11.964896,2.98351232818618
62358,2020-09-10 03:23:12.268268,2.98351232818618
62359,2020-09-10 03:23:12.543048,2.98351232818618
62360,2020-09-10 03:23:12.833439,2.98351232818618
62361,2020-09-10 03:23:13.118619,2.98351232818618
62362,2020-09-10 03:23:13.377779,2.98351232818618
62363,2020-09-10 03:23:13.665597,2.93513728509805
62364,2020-09-10 03:23:13.930505,2.93513728509805
62365,2020-09-10 03:23:14.226332,2.93513728509805
62366,2020-09-10 03:23:14.415283,2.93513728509805
62367,2020-09-10 03:23:14.719893,2.93513728509805
62368,2020-09-10 03:23:15.013544,2.93513728509805
62369,2020-09-10 03:23:15.305154,2.93513728509805
62370,2020-09-10 03:23:15.610900,2.93513728509805
62371,2020-09-10 03:23:15.914484,2.93513728509805
62372,2020-09-10 03:23:16.231340,2.93513728509805
62373,2020-09-10 03:23:16.534831,2.88681179534186
62374,2020-09-10 03:23:16.859960,2.88681179534186
62375,2020-09-10 03:23:17.124820,2.88681179534186
62376,2020-09-10 03:23:17.462003,2.88681179534186
62377,2020-09-10 03:23:17.764127,2.88681179534186
62378,2020-09-10 03:23:18.007578,2.88681179534186
62379,2020-09-10 03:23:18.285668,2.88681179534186
62380,2020-09-10 03:23:18.624825,2.88681179534186
62381,2020-09-10 03:23:18.918959,2.88681179534186
62382,2020-09-10 03:23:19.262476,2.88681179534186
62383,2020-09-10 03:23:19.572650,2.83853570694579
62384,2020-09-10 03:23:19.930045,2.83853570694579
62385,2020-09-10 03:23:20.235159,2.83853570694579
62386,2020-09-10 03:23:20.525809,2.83853570694579
62387,2020-09-10 03:23:20.925472,2.83853570694579
62388,2020-09-10 03:23:21.249759,2.83853570694579
62389,2020-09-10 03:23:21.560683,2.83853570694579
62390,2020-09-10 03:23:21.906994,2.83853570694579
62391,2020-09-10 03:23:22.171301,2.83853570694579
62392,2020-09-10 03:23:22.479634,2.79030886939529
62393,2020-09-10 03:23:22.763237,2.79030886939529
62394,2020-09-10 03:23:23.260495,2.79030886939529
62395,2020-09-10 03:23:23.605628,2.79030886939529
62396,2020-09-10 03:23:23.868464,2.79030886939529
62397,2020-09-10 03:23:24.208144,2.79030886939529
62398,2020-09-10 03:23:24.541553,2.79030886939529
62399,2020-09-10 03:23:24.797471,2.79030886939529
62400,2020-09-10 03:23:25.096357,2.74213113361914
62401,2020-09-10 03:23:25.365713,2.74213113361914
62402,2020-09-10 03:23:25.680508,2.74213113361914
62403,2020-09-10 03:23:25.992974,2.74213113361914
62404,2020-09-10 03:23:26.357457,2.74213113361914
62405,2020-09-10 03:23:26.681262,2.74213113361914
62406,2020-09-10 03:23:26.941905,2.74213113361914
62407,2020-09-10 03:23:27.193670,2.74213113361914
62408,2020-09-10 03:23:27.512780,2.74213113361914
62409,2020-09-10 03:23:27.806796,2.74213113361914
62410,2020-09-10 03:23:28.180043,2.69400235197608
62411,2020-09-10 03:23:28.432474,2.69400235197608
62412,2020-09-10 03:23:28.778218,2.69400235197608
62413,2020-09-10 03:23:29.128827,2.69400235197608
62414,2020-09-10 03:23:29.440590,2.69400235197608
62415,2020-09-10 03:23:29.740707,2.69400235197608
62416,2020-09-10 03:23:30.010145,2.69400235197608
62417,2020-09-10 03:23:30.287574,2.69400235197608
62418,2020-09-10 03:23:30.555974,2.69400235197608
62419,2020-09-10 03:23:30.910391,2.69400235197608
62420,2020-09-10 03:23:31.155735,2.69400235197608
62421,2020-09-10 03:23:31.482648,2.64592237824202
62422,2020-09-10 03:23:31.795659,2.64592237824202
62423,2020-09-10 03:23:32.106156,2.64592237824202
62424,2020-09-10 03:23:32.407558,2.64592237824202
62425,2020-09-10 03:23:32.714212,2.64592237824202
62426,2020-09-10 03:23:33.041636,2.64592237824202
62427,2020-09-10 03:23:33.311027,2.64592237824202
62428,2020-09-10 03:23:33.654225,2.64592237824202
62429,2020-09-10 03:23:34.009546,2.5978910675977
62430,2020-09-10 03:23:34.316547,2.5978910675977
62431,2020-09-10 03:23:34.644100,2.5978910675977
62432,2020-09-10 03:23:34.911951,2.5978910675977
62433,2020-09-10 03:23:35.238218,2.5978910675977
62434,2020-09-10 03:23:35.496153,2.5978910675977
62435,2020-09-10 03:23:35.819457,2.5978910675977
62436,2020-09-10 03:23:36.161053,2.5978910675977
62437,2020-09-10 03:23:36.507527,2.5978910675977
62438,2020-09-10 03:23:36.772192,2.5978910675977
62439,2020-09-10 03:23:37.141960,2.5978910675977
62440,2020-09-10 03:23:37.472136,2.54990827661699
62441,2020-09-10 03:23:37.730792,2.54990827661699
62442,2020-09-10 03:23:38.074056,2.54990827661699
62443,2020-09-10 03:23:38.370558,2.54990827661699
62444,2020-09-10 03:23:38.737730,2.54990827661699
62445,2020-09-10 03:23:39.059582,2.54990827661699
62446,2020-09-10 03:23:39.323219,2.54990827661699
62447,2020-09-10 03:23:39.607335,2.54990827661699
62448,2020-09-10 03:23:39.907928,2.54990827661699
62449,2020-09-10 03:23:40.242163,2.54990827661699
62450,2020-09-10 03:23:40.605835,2.50197386325561
62451,2020-09-10 03:23:40.922700,2.50197386325561
62452,2020-09-10 03:23:41.286184,2.50197386325561
62453,2020-09-10 03:23:41.649199,2.50197386325561
62454,2020-09-10 03:23:41.975945,2.50197386325561
62455,2020-09-10 03:23:42.299749,2.50197386325561
62456,2020-09-10 03:23:42.543685,2.50197386325561
62457,2020-09-10 03:23:42.831692,2.50197386325561
62458,2020-09-10 03:23:43.160661,2.45408768684042
62459,2020-09-10 03:23:43.526118,2.45408768684042
62460,2020-09-10 03:23:43.873788,2.45408768684042
62461,2020-09-10 03:23:44.159236,2.45408768684042
62462,2020-09-10 03:23:44.457396,2.45408768684042
62463,2020-09-10 03:23:44.757736,2.45408768684042
62464,2020-09-10 03:23:45.130689,2.45408768684042
62465,2020-09-10 03:23:45.404474,2.45408768684042
62466,2020-09-10 03:23:45.700316,2.45408768684042
62467,2020-09-10 03:23:46.009088,2.45408768684042
62468,2020-09-10 03:23:46.429829,2.40624960805918
62469,2020-09-10 03:23:46.792447,2.40624960805918
62470,2020-09-10 03:23:47.088047,2.40624960805918
62471,2020-09-10 03:23:47.496222,2.40624960805918
62472,2020-09-10 03:23:47.873317,2.40624960805918
62473,2020-09-10 03:23:48.170912,2.40624960805918
62474,2020-09-10 03:23:48.462994,2.40624960805918
62475,2020-09-10 03:23:48.748295,2.40624960805918
62476,2020-09-10 03:23:49.020158,2.40624960805918
62477,2020-09-10 03:23:49.378311,2.40624960805918
62478,2020-09-10 03:23:49.667385,2.40624960805918
62479,2020-09-10 03:23:49.967360,2.40624960805918
62480,2020-09-10 03:23:50.238878,2.35845948895084
62481,2020-09-10 03:23:50.538013,2.35845948895084
62482,2020-09-10 03:23:50.878171,2.35845948895084
62483,2020-09-10 03:23:51.131403,2.35845948895084
62484,2020-09-10 03:23:51.438149,2.35845948895084
62485,2020-09-10 03:23:51.746962,2.35845948895084
62486,2020-09-10 03:23:52.062547,2.35845948895084
62487,2020-09-10 03:23:52.357970,2.35845948895084
62488,2020-09-10 03:23:52.602832,2.35845948895084
62489,2020-09-10 03:23:52.868354,2.37761526594248
62490,2020-09-10 03:23:53.192265,2.37761526594248
62491,2020-09-10 03:23:53.493376,2.37761526594248
62492,2020-09-10 03:23:53.752251,2.37761526594248
62493,2020-09-10 03:23:54.080406,2.37761526594248
62494,2020-09-10 03:23:54.343781,2.37761526594248
62495,2020-09-10 03:23:54.724106,2.37761526594248
62496,2020-09-10 03:23:55.040107,2.37761526594248
62497,2020-09-10 03:23:55.337375,2.37761526594248
62498,2020-09-10 03:23:55.669874,2.37761526594248
62499,2020-09-10 03:23:55.922883,2.37761526594248
62500,2020-09-10 03:23:56.209047,2.39674992532507
62501,2020-09-10 03:23:56.539834,2.39674992532507
62502,2020-09-10 03:23:56.836401,2.39674992532507
62503,2020-09-10 03:23:57.162655,2.39674992532507
62504,2020-09-10 03:23:57.490171,2.39674992532507
62505,2020-09-10 03:23:57.751296,2.39674992532507
62506,2020-09-10 03:23:58.059701,2.39674992532507
62507,2020-09-10 03:23:58.417018,2.39674992532507
62508,2020-09-10 03:23:58.736363,2.39674992532507
62509,2020-09-10 03:23:59.062935,2.39674992532507
62510,2020-09-10 03:23:59.330060,2.41586350158951
62511,2020-09-10 03:23:59.602035,2.41586350158951
62512,2020-09-10 03:23:59.849010,2.41586350158951
62513,2020-09-10 03:24:00.123694,2.41586350158951
62514,2020-09-10 03:24:00.349367,2.41586350158951
62515,2020-09-10 03:24:00.597742,2.41586350158951
62516,2020-09-10 03:24:00.963941,2.41586350158951
62517,2020-09-10 03:24:01.212081,2.41586350158951
62518,2020-09-10 03:24:01.482980,2.41586350158951
62519,2020-09-10 03:24:01.814291,2.41586350158951
62520,2020-09-10 03:24:02.141788,2.43819791673207
62521,2020-09-10 03:24:02.488313,2.43819791673207
62522,2020-09-10 03:24:02.746149,2.43819791673207
62523,2020-09-10 03:24:03.023167,2.43819791673207
62524,2020-09-10 03:24:03.259649,2.43819791673207
62525,2020-09-10 03:24:03.536146,2.43819791673207
62526,2020-09-10 03:24:03.809301,2.43819791673207
62527,2020-09-10 03:24:04.106762,2.43819791673207
62528,2020-09-10 03:24:04.417646,2.43819791673207
62529,2020-09-10 03:24:04.714351,2.43819791673207
62530,2020-09-10 03:24:04.976383,2.43819791673207
62531,2020-09-10 03:24:05.375157,2.46050789267974
62532,2020-09-10 03:24:05.758809,2.46050789267974
62533,2020-09-10 03:24:06.100387,2.46050789267974
62534,2020-09-10 03:24:06.433509,2.46050789267974
62535,2020-09-10 03:24:06.761083,2.46050789267974
62536,2020-09-10 03:24:07.068275,2.46050789267974
62537,2020-09-10 03:24:07.330907,2.46050789267974
62538,2020-09-10 03:24:07.655310,2.46050789267974
62539,2020-09-10 03:24:07.994553,2.48279346804152
62540,2020-09-10 03:24:08.363031,2.48279346804152
62541,2020-09-10 03:24:08.667600,2.48279346804152
62542,2020-09-10 03:24:08.989776,2.48279346804152
62543,2020-09-10 03:24:09.224147,2.48279346804152
62544,2020-09-10 03:24:09.606217,2.48279346804152
62545,2020-09-10 03:24:09.859759,2.48279346804152
62546,2020-09-10 03:24:10.190105,2.48279346804152
62547,2020-09-10 03:24:10.539677,2.48279346804152
62548,2020-09-10 03:24:10.813169,2.50505468133788
62549,2020-09-10 03:24:11.091127,2.50505468133788
62550,2020-09-10 03:24:11.372297,2.50505468133788
62551,2020-09-10 03:24:11.621814,2.50505468133788
62552,2020-09-10 03:24:11.970640,2.50505468133788
62553,2020-09-10 03:24:12.313976,2.50505468133788
62554,2020-09-10 03:24:12.620613,2.50505468133788
62555,2020-09-10 03:24:12.975264,2.50505468133788
62556,2020-09-10 03:24:13.297898,2.50505468133788
62557,2020-09-10 03:24:13.542914,2.50505468133788
62558,2020-09-10 03:24:13.774191,2.52729157100137
62559,2020-09-10 03:24:14.165701,2.52729157100137
62560,2020-09-10 03:24:14.437012,2.52729157100137
62561,2020-09-10 03:24:14.740433,2.52729157100137
62562,2020-09-10 03:24:15.038208,2.52729157100137
62563,2020-09-10 03:24:15.306104,2.52729157100137
62564,2020-09-10 03:24:15.586933,2.52729157100137
62565,2020-09-10 03:24:15.852638,2.52729157100137
62566,2020-09-10 03:24:16.155664,2.52729157100137
62567,2020-09-10 03:24:16.474262,2.54950417537711
62568,2020-09-10 03:24:16.770953,2.54950417537711
62569,2020-09-10 03:24:17.133172,2.54950417537711
62570,2020-09-10 03:24:17.388593,2.54950417537711
62571,2020-09-10 03:24:17.651596,2.54950417537711
62572,2020-09-10 03:24:17.994606,2.54950417537711
62573,2020-09-10 03:24:18.301826,2.54950417537711
62574,2020-09-10 03:24:18.613843,2.54950417537711
62575,2020-09-10 03:24:18.994086,2.54950417537711
62576,2020-09-10 03:24:19.268250,2.54950417537711
62577,2020-09-10 03:24:19.599269,2.57169253272329
62578,2020-09-10 03:24:19.861243,2.57169253272329
62579,2020-09-10 03:24:20.122072,2.57169253272329
62580,2020-09-10 03:24:20.424980,2.57169253272329
62581,2020-09-10 03:24:20.751682,2.57169253272329
62582,2020-09-10 03:24:21.121253,2.57169253272329
62583,2020-09-10 03:24:21.346546,2.57169253272329
62584,2020-09-10 03:24:21.649024,2.57169253272329
62585,2020-09-10 03:24:22.021334,2.57169253272329
62586,2020-09-10 03:24:22.368322,2.57169253272329
62587,2020-09-10 03:24:22.661662,2.59385668121173
62588,2020-09-10 03:24:22.975135,2.59385668121173
62589,2020-09-10 03:24:23.309837,2.59385668121173
62590,2020-09-10 03:24:23.597395,2.59385668121173
62591,2020-09-10 03:24:23.906191,2.59385668121173
62592,2020-09-10 03:24:24.247251,2.59385668121173
62593,2020-09-10 03:24:24.492763,2.59385668121173
62594,2020-09-10 03:24:24.743609,2.59385668121173
62595,2020-09-10 03:24:25.091277,2.59385668121173
62596,2020-09-10 03:24:25.573703,2.61599665892838
62597,2020-09-10 03:24:25.916659,2.61599665892838
62598,2020-09-10 03:24:26.243763,2.61599665892838
62599,2020-09-10 03:24:26.555550,2.61599665892838
62600,2020-09-10 03:24:26.934308,2.61599665892838
62601,2020-09-10 03:24:27.292455,2.61599665892838
62602,2020-09-10 03:24:27.612178,2.61599665892838
62603,2020-09-10 03:24:27.913574,2.61599665892838
62604,2020-09-10 03:24:28.251590,2.61599665892838
62605,2020-09-10 03:24:28.568707,2.6381125038738
62606,2020-09-10 03:24:28.949880,2.6381125038738
62607,2020-09-10 03:24:29.266174,2.6381125038738
62608,2020-09-10 03:24:29.646015,2.6381125038738
62609,2020-09-10 03:24:29.989200,2.6381125038738
62610,2020-09-10 03:24:30.280777,2.6381125038738
62611,2020-09-10 03:24:30.553946,2.6381125038738
62612,2020-09-10 03:24:30.867609,2.6381125038738
62613,2020-09-10 03:24:31.166193,2.6381125038738
62614,2020-09-10 03:24:31.388627,2.6381125038738
62615,2020-09-10 03:24:31.707631,2.6381125038738
62616,2020-09-10 03:24:31.953388,2.6602042539637
62617,2020-09-10 03:24:32.222122,2.6602042539637
62618,2020-09-10 03:24:32.510650,2.6602042539637
62619,2020-09-10 03:24:32.841277,2.6602042539637
62620,2020-09-10 03:24:33.162589,2.6602042539637
62621,2020-09-10 03:24:33.438251,2.6602042539637
62622,2020-09-10 03:24:33.692852,2.6602042539637
62623,2020-09-10 03:24:34.013939,2.6602042539637
62624,2020-09-10 03:24:34.256936,2.6602042539637
62625,2020-09-10 03:24:34.606686,2.6602042539637
62626,2020-09-10 03:24:34.985450,2.68227194702942
62627,2020-09-10 03:24:35.294712,2.68227194702942
62628,2020-09-10 03:24:35.602239,2.68227194702942
62629,2020-09-10 03:24:35.964125,2.68227194702942
62630,2020-09-10 03:24:36.219759,2.68227194702942
62631,2020-09-10 03:24:36.558422,2.68227194702942
62632,2020-09-10 03:24:36.802792,2.68227194702942
62633,2020-09-10 03:24:37.189834,2.68227194702942
62634,2020-09-10 03:24:37.502780,2.68227194702942
62635,2020-09-10 03:24:37.792475,2.68227194702942
62636,2020-09-10 03:24:38.000216,2.68227194702942
62637,2020-09-10 03:24:38.250618,2.70431562081841
62638,2020-09-10 03:24:38.588009,2.70431562081841
62639,2020-09-10 03:24:38.931121,2.70431562081841
62640,2020-09-10 03:24:39.203612,2.70431562081841
62641,2020-09-10 03:24:39.524791,2.70431562081841
62642,2020-09-10 03:24:39.786264,2.70431562081841
62643,2020-09-10 03:24:40.099389,2.70431562081841
62644,2020-09-10 03:24:40.432508,2.70431562081841
62645,2020-09-10 03:24:40.746662,2.70431562081841
62646,2020-09-10 03:24:41.047911,2.70431562081841
62647,2020-09-10 03:24:41.355890,2.70431562081841
62648,2020-09-10 03:24:41.641092,2.72633531299472
62649,2020-09-10 03:24:41.966150,2.72633531299472
62650,2020-09-10 03:24:42.285621,2.72633531299472
62651,2020-09-10 03:24:42.545840,2.72633531299472
62652,2020-09-10 03:24:42.849857,2.72633531299472
62653,2020-09-10 03:24:43.201737,2.72633531299472
62654,2020-09-10 03:24:43.506799,2.72633531299472
62655,2020-09-10 03:24:43.788384,2.72633531299472
62656,2020-09-10 03:24:44.043080,2.72633531299472
62657,2020-09-10 03:24:44.300477,2.74833106113951
62658,2020-09-10 03:24:44.644509,2.74833106113951
62659,2020-09-10 03:24:44.934853,2.74833106113951
62660,2020-09-10 03:24:45.302313,2.74833106113951
62661,2020-09-10 03:24:45.711222,2.74833106113951
62662,2020-09-10 03:24:46.028354,2.74833106113951
62663,2020-09-10 03:24:46.282552,2.74833106113951
62664,2020-09-10 03:24:46.596176,2.74833106113951
62665,2020-09-10 03:24:46.958385,2.74833106113951
62666,2020-09-10 03:24:47.316933,2.74833106113951
62667,2020-09-10 03:24:47.675192,2.77030290275151
62668,2020-09-10 03:24:47.918631,2.77030290275151
62669,2020-09-10 03:24:48.255030,2.77030290275151
62670,2020-09-10 03:24:48.574384,2.77030290275151
62671,2020-09-10 03:24:48.915061,2.77030290275151
62672,2020-09-10 03:24:49.248652,2.77030290275151
62673,2020-09-10 03:24:49.595810,2.77030290275151
62674,2020-09-10 03:24:49.901471,2.77030290275151
62675,2020-09-10 03:24:50.201733,2.77030290275151
62676,2020-09-10 03:24:50.552662,2.77030290275151
62677,2020-09-10 03:24:50.938744,2.79225087524748
62678,2020-09-10 03:24:51.265389,2.79225087524748
62679,2020-09-10 03:24:51.580450,2.79225087524748
62680,2020-09-10 03:24:51.829521,2.79225087524748
62681,2020-09-10 03:24:52.162494,2.79225087524748
62682,2020-09-10 03:24:52.489963,2.79225087524748
62683,2020-09-10 03:24:52.862945,2.79225087524748
62684,2020-09-10 03:24:53.190805,2.79225087524748
62685,2020-09-10 03:24:53.466708,2.79225087524748
62686,2020-09-10 03:24:53.881910,2.8141750159627
62687,2020-09-10 03:24:54.235685,2.8141750159627
62688,2020-09-10 03:24:54.590051,2.8141750159627
62689,2020-09-10 03:24:54.853889,2.8141750159627
62690,2020-09-10 03:24:55.187796,2.8141750159627
62691,2020-09-10 03:24:55.571460,2.8141750159627
62692,2020-09-10 03:24:55.937264,2.8141750159627
62693,2020-09-10 03:24:56.243279,2.8141750159627
62694,2020-09-10 03:24:56.555583,2.8141750159627
62695,2020-09-10 03:24:56.910457,2.8141750159627
62696,2020-09-10 03:24:57.239415,2.83607536215148
62697,2020-09-10 03:24:57.488408,2.83607536215148
62698,2020-09-10 03:24:57.722979,2.83607536215148
62699,2020-09-10 03:24:57.971787,2.83607536215148
62700,2020-09-10 03:24:58.186520,2.83607536215148
62701,2020-09-10 03:24:58.535417,2.83607536215148
62702,2020-09-10 03:24:58.781584,2.83607536215148
62703,2020-09-10 03:24:58.990430,2.83607536215148
62704,2020-09-10 03:24:59.365631,2.83607536215148
62705,2020-09-10 03:24:59.714955,2.83607536215148
62706,2020-09-10 03:24:59.998125,2.83607536215148
62707,2020-09-10 03:25:00.329322,2.85795195098751
62708,2020-09-10 03:25:00.696178,2.85795195098751
62709,2020-09-10 03:25:01.041727,2.85795195098751
62710,2020-09-10 03:25:01.352757,2.85795195098751
62711,2020-09-10 03:25:01.634946,2.85795195098751
62712,2020-09-10 03:25:01.968306,2.85795195098751
62713,2020-09-10 03:25:02.319104,2.85795195098751
62714,2020-09-10 03:25:02.674858,2.85795195098751
62715,2020-09-10 03:25:02.927443,2.87980481956448
62716,2020-09-10 03:25:03.286748,2.87980481956448
62717,2020-09-10 03:25:03.625967,2.87980481956448
62718,2020-09-10 03:25:04.001615,2.87980481956448
62719,2020-09-10 03:25:04.320810,2.87980481956448
62720,2020-09-10 03:25:04.605235,2.87980481956448
62721,2020-09-10 03:25:04.901180,2.87980481956448
62722,2020-09-10 03:25:05.232584,2.87980481956448
62723,2020-09-10 03:25:05.558020,2.87980481956448
62724,2020-09-10 03:25:05.850027,2.90163400489641
62725,2020-09-10 03:25:06.178055,2.90163400489641
62726,2020-09-10 03:25:06.479334,2.90163400489641
62727,2020-09-10 03:25:06.744369,2.90163400489641
62728,2020-09-10 03:25:07.105950,2.90163400489641
62729,2020-09-10 03:25:07.373671,2.90163400489641
62730,2020-09-10 03:25:07.626103,2.90163400489641
62731,2020-09-10 03:25:07.953862,2.90163400489641
62732,2020-09-10 03:25:08.238615,2.90163400489641
62733,2020-09-10 03:25:08.501667,2.90163400489641
62734,2020-09-10 03:25:08.840429,2.92343954391816
62735,2020-09-10 03:25:09.178586,2.92343954391816
62736,2020-09-10 03:25:09.448511,2.92343954391816
62737,2020-09-10 03:25:09.689115,2.92343954391816
