iteration,timestamp,T7
62738,2020-09-10 03:25:09.952559,2.92343954391816
62739,2020-09-10 03:25:10.248278,2.92343954391816
62740,2020-09-10 03:25:10.586239,2.92343954391816
62741,2020-09-10 03:25:10.885295,2.92343954391816
62742,2020-09-10 03:25:11.230024,2.92343954391816
62743,2020-09-10 03:25:11.503380,2.94522147348593
62744,2020-09-10 03:25:11.837170,2.94522147348593
62745,2020-09-10 03:25:12.113460,2.94522147348593
62746,2020-09-10 03:25:12.418802,2.94522147348593
62747,2020-09-10 03:25:12.723304,2.94522147348593
62748,2020-09-10 03:25:13.064138,2.94522147348593
62749,2020-09-10 03:25:13.415026,2.94522147348593
62750,2020-09-10 03:25:13.727940,2.94522147348593
62751,2020-09-10 03:25:13.980963,2.94522147348593
62752,2020-09-10 03:25:14.328732,2.96697983037764
62753,2020-09-10 03:25:14.695709,2.96697983037764
62754,2020-09-10 03:25:15.075450,2.96697983037764
62755,2020-09-10 03:25:15.366309,2.96697983037764
62756,2020-09-10 03:25:15.688543,2.96697983037764
62757,2020-09-10 03:25:16.018770,2.96697983037764
62758,2020-09-10 03:25:16.365760,2.96697983037764
62759,2020-09-10 03:25:16.644561,2.98871465129344
62760,2020-09-10 03:25:16.958691,2.98871465129344
62761,2020-09-10 03:25:17.284910,2.98871465129344
62762,2020-09-10 03:25:17.631644,2.98871465129344
62763,2020-09-10 03:25:17.946055,2.98871465129344
62764,2020-09-10 03:25:18.296874,2.98871465129344
62765,2020-09-10 03:25:18.597395,2.98871465129344
62766,2020-09-10 03:25:18.908216,2.98871465129344
62767,2020-09-10 03:25:19.255198,3.01042597285615
62768,2020-09-10 03:25:19.614206,3.01042597285615
62769,2020-09-10 03:25:19.998419,3.01042597285615
62770,2020-09-10 03:25:20.296896,3.01042597285615
62771,2020-09-10 03:25:20.583132,3.01042597285615
62772,2020-09-10 03:25:20.910616,3.01042597285615
62773,2020-09-10 03:25:21.198191,3.01042597285615
62774,2020-09-10 03:25:21.571850,3.01042597285615
62775,2020-09-10 03:25:21.867303,3.01042597285615
62776,2020-09-10 03:25:22.183477,3.01042597285615
62777,2020-09-10 03:25:22.487475,3.01042597285615
62778,2020-09-10 03:25:22.845872,3.03211383161175
62779,2020-09-10 03:25:23.151029,3.03211383161175
62780,2020-09-10 03:25:23.462202,3.03211383161175
62781,2020-09-10 03:25:23.732652,3.03211383161175
62782,2020-09-10 03:25:24.107810,3.03211383161175
62783,2020-09-10 03:25:24.450389,3.03211383161175
62784,2020-09-10 03:25:24.803412,3.03211383161175
62785,2020-09-10 03:25:25.180091,3.03211383161175
62786,2020-09-10 03:25:25.463730,3.03211383161175
62787,2020-09-10 03:25:25.851801,3.05377826402979
62788,2020-09-10 03:25:26.120245,3.05377826402979
62789,2020-09-10 03:25:26.399193,3.05377826402979
62790,2020-09-10 03:25:26.713737,3.05377826402979
62791,2020-09-10 03:25:27.028624,3.05377826402979
62792,2020-09-10 03:25:27.349516,3.05377826402979
62793,2020-09-10 03:25:27.646895,3.05377826402979
62794,2020-09-10 03:25:27.943062,3.05377826402979
62795,2020-09-10 03:25:28.282236,3.05377826402979
62796,2020-09-10 03:25:28.536929,3.05377826402979
62797,2020-09-10 03:25:28.865069,3.05377826402979
62798,2020-09-10 03:25:29.168773,3.07541930650389
62799,2020-09-10 03:25:29.526107,3.07541930650389
62800,2020-09-10 03:25:29.813437,3.07541930650389
62801,2020-09-10 03:25:30.107187,3.07541930650389
62802,2020-09-10 03:25:30.402323,3.07541930650389
62803,2020-09-10 03:25:30.642567,3.07541930650389
62804,2020-09-10 03:25:30.948239,3.07541930650389
62805,2020-09-10 03:25:31.246569,3.07541930650389
62806,2020-09-10 03:25:31.590488,3.07541930650389
62807,2020-09-10 03:25:31.938734,3.07541930650389
62808,2020-09-10 03:25:32.292620,3.08746373086969
62809,2020-09-10 03:25:32.563243,3.08746373086969
62810,2020-09-10 03:25:32.909504,3.08746373086969
62811,2020-09-10 03:25:33.237490,3.08746373086969
62812,2020-09-10 03:25:33.526247,3.08746373086969
62813,2020-09-10 03:25:33.835064,3.08746373086969
62814,2020-09-10 03:25:34.142713,3.08746373086969
62815,2020-09-10 03:25:34.430109,3.08746373086969
62816,2020-09-10 03:25:34.712835,3.08746373086969
62817,2020-09-10 03:25:34.966349,3.08746373086969
62818,2020-09-10 03:25:35.259645,3.09949545227975
62819,2020-09-10 03:25:35.619494,3.09949545227975
62820,2020-09-10 03:25:35.933154,3.09949545227975
62821,2020-09-10 03:25:36.228574,3.09949545227975
62822,2020-09-10 03:25:36.526294,3.09949545227975
62823,2020-09-10 03:25:36.798104,3.09949545227975
62824,2020-09-10 03:25:37.112903,3.09949545227975
62825,2020-09-10 03:25:37.468442,3.09949545227975
62826,2020-09-10 03:25:37.806915,3.09949545227975
62827,2020-09-10 03:25:38.140465,3.11151449208258
62828,2020-09-10 03:25:38.487148,3.11151449208258
62829,2020-09-10 03:25:38.825731,3.11151449208258
62830,2020-09-10 03:25:39.125901,3.11151449208258
62831,2020-09-10 03:25:39.375287,3.11151449208258
62832,2020-09-10 03:25:39.653974,3.11151449208258
62833,2020-09-10 03:25:39.919768,3.11151449208258
62834,2020-09-10 03:25:40.223903,3.11151449208258
62835,2020-09-10 03:25:40.469971,3.11151449208258
62836,2020-09-10 03:25:40.777515,3.12352087158924
62837,2020-09-10 03:25:41.041675,3.12352087158924
62838,2020-09-10 03:25:41.352133,3.12352087158924
62839,2020-09-10 03:25:41.646554,3.12352087158924
62840,2020-09-10 03:25:41.937284,3.12352087158924
62841,2020-09-10 03:25:42.188752,3.12352087158924
62842,2020-09-10 03:25:42.535245,3.12352087158924
62843,2020-09-10 03:25:42.843189,3.12352087158924
62844,2020-09-10 03:25:43.184347,3.12352087158924
62845,2020-09-10 03:25:43.510017,3.12352087158924
62846,2020-09-10 03:25:43.793182,3.12352087158924
62847,2020-09-10 03:25:44.049831,3.13551461207355
62848,2020-09-10 03:25:44.370933,3.13551461207355
62849,2020-09-10 03:25:44.709287,3.13551461207355
62850,2020-09-10 03:25:45.130948,3.13551461207355
62851,2020-09-10 03:25:45.472768,3.13551461207355
62852,2020-09-10 03:25:45.725358,3.13551461207355
62853,2020-09-10 03:25:46.045637,3.13551461207355
62854,2020-09-10 03:25:46.374725,3.13551461207355
62855,2020-09-10 03:25:46.686876,3.13551461207355
62856,2020-09-10 03:25:46.948062,3.13551461207355
62857,2020-09-10 03:25:47.246102,3.14749573477229
62858,2020-09-10 03:25:47.609843,3.14749573477229
62859,2020-09-10 03:25:47.963714,3.14749573477229
62860,2020-09-10 03:25:48.317539,3.14749573477229
62861,2020-09-10 03:25:48.549420,3.14749573477229
62862,2020-09-10 03:25:48.872920,3.14749573477229
62863,2020-09-10 03:25:49.222175,3.14749573477229
62864,2020-09-10 03:25:49.566522,3.14749573477229
62865,2020-09-10 03:25:49.904665,3.15946426088539
62866,2020-09-10 03:25:50.251418,3.15946426088539
62867,2020-09-10 03:25:50.538062,3.15946426088539
62868,2020-09-10 03:25:50.777030,3.15946426088539
62869,2020-09-10 03:25:51.006635,3.15946426088539
62870,2020-09-10 03:25:51.258071,3.15946426088539
62871,2020-09-10 03:25:51.566103,3.15946426088539
62872,2020-09-10 03:25:51.864626,3.15946426088539
62873,2020-09-10 03:25:52.200211,3.15946426088539
62874,2020-09-10 03:25:52.562227,3.15946426088539
62875,2020-09-10 03:25:52.837313,3.17142021157608
62876,2020-09-10 03:25:53.190651,3.17142021157608
62877,2020-09-10 03:25:53.398121,3.17142021157608
62878,2020-09-10 03:25:53.708130,3.17142021157608
62879,2020-09-10 03:25:54.054976,3.17142021157608
62880,2020-09-10 03:25:54.366313,3.17142021157608
62881,2020-09-10 03:25:54.687759,3.17142021157608
62882,2020-09-10 03:25:55.031137,3.17142021157608
62883,2020-09-10 03:25:55.312012,3.17142021157608
62884,2020-09-10 03:25:55.699579,3.17142021157608
62885,2020-09-10 03:25:56.024364,3.18336360797122
62886,2020-09-10 03:25:56.328165,3.18336360797122
62887,2020-09-10 03:25:56.619479,3.18336360797122
62888,2020-09-10 03:25:56.965879,3.18336360797122
62889,2020-09-10 03:25:57.250306,3.18336360797122
62890,2020-09-10 03:25:57.626982,3.18336360797122
62891,2020-09-10 03:25:57.978540,3.18336360797122
62892,2020-09-10 03:25:58.274776,3.18336360797122
62893,2020-09-10 03:25:58.515018,3.19529447116147
62894,2020-09-10 03:25:58.744454,3.19529447116147
62895,2020-09-10 03:25:59.085946,3.19529447116147
62896,2020-09-10 03:25:59.488627,3.19529447116147
62897,2020-09-10 03:25:59.726561,3.19529447116147
62898,2020-09-10 03:26:00.056618,3.19529447116147
62899,2020-09-10 03:26:00.363691,3.19529447116147
62900,2020-09-10 03:26:00.673085,3.19529447116147
62901,2020-09-10 03:26:01.029533,3.19529447116147
62902,2020-09-10 03:26:01.345382,3.19529447116147
62903,2020-09-10 03:26:01.604597,3.20721282220161
62904,2020-09-10 03:26:01.990109,3.20721282220161
62905,2020-09-10 03:26:02.309829,3.20721282220161
62906,2020-09-10 03:26:02.598720,3.20721282220161
62907,2020-09-10 03:26:02.911771,3.20721282220161
62908,2020-09-10 03:26:03.189611,3.20721282220161
62909,2020-09-10 03:26:03.445644,3.20721282220161
62910,2020-09-10 03:26:03.686045,3.20721282220161
62911,2020-09-10 03:26:04.023341,3.20721282220161
62912,2020-09-10 03:26:04.312472,3.20721282220161
62913,2020-09-10 03:26:04.716692,3.2191186821108
62914,2020-09-10 03:26:04.975945,3.2191186821108
62915,2020-09-10 03:26:05.346199,3.2191186821108
62916,2020-09-10 03:26:05.652792,3.2191186821108
62917,2020-09-10 03:26:05.912274,3.2191186821108
62918,2020-09-10 03:26:06.238157,3.2191186821108
62919,2020-09-10 03:26:06.523312,3.2191186821108
62920,2020-09-10 03:26:06.831033,3.2191186821108
62921,2020-09-10 03:26:07.083726,3.2191186821108
62922,2020-09-10 03:26:07.410634,3.23101207187298
62923,2020-09-10 03:26:07.677821,3.23101207187298
62924,2020-09-10 03:26:08.034044,3.23101207187298
62925,2020-09-10 03:26:08.419981,3.23101207187298
62926,2020-09-10 03:26:08.742153,3.23101207187298
62927,2020-09-10 03:26:09.032903,3.23101207187298
62928,2020-09-10 03:26:09.357064,3.23101207187298
62929,2020-09-10 03:26:09.643130,3.23101207187298
62930,2020-09-10 03:26:09.917605,3.23101207187298
62931,2020-09-10 03:26:10.175225,3.23101207187298
62932,2020-09-10 03:26:10.549751,3.24289301243724
62933,2020-09-10 03:26:10.907410,3.24289301243724
62934,2020-09-10 03:26:11.181462,3.24289301243724
62935,2020-09-10 03:26:11.504017,3.24289301243724
62936,2020-09-10 03:26:11.755838,3.24289301243724
62937,2020-09-10 03:26:12.021369,3.24289301243724
62938,2020-09-10 03:26:12.276907,3.24289301243724
62939,2020-09-10 03:26:12.616268,3.24289301243724
62940,2020-09-10 03:26:12.946906,3.24289301243724
62941,2020-09-10 03:26:13.293313,3.24289301243724
62942,2020-09-10 03:26:13.605445,3.25476152471828
62943,2020-09-10 03:26:13.865360,3.25476152471828
62944,2020-09-10 03:26:14.226794,3.25476152471828
62945,2020-09-10 03:26:14.510921,3.25476152471828
62946,2020-09-10 03:26:14.802324,3.25476152471828
62947,2020-09-10 03:26:15.060037,3.25476152471828
62948,2020-09-10 03:26:15.418969,3.25476152471828
62949,2020-09-10 03:26:15.757097,3.25476152471828
62950,2020-09-10 03:26:16.141131,3.26661762959705
62951,2020-09-10 03:26:16.433740,3.26661762959705
62952,2020-09-10 03:26:16.749575,3.26661762959705
62953,2020-09-10 03:26:17.026960,3.26661762959705
62954,2020-09-10 03:26:17.241576,3.26661762959705
62955,2020-09-10 03:26:17.526371,3.26661762959705
62956,2020-09-10 03:26:17.857323,3.26661762959705
62957,2020-09-10 03:26:18.183217,3.26661762959705
62958,2020-09-10 03:26:18.497916,3.26661762959705
62959,2020-09-10 03:26:18.832897,3.26661762959705
62960,2020-09-10 03:26:19.134984,3.26661762959705
62961,2020-09-10 03:26:19.392227,3.27846134792146
62962,2020-09-10 03:26:19.682133,3.27846134792146
62963,2020-09-10 03:26:19.955903,3.27846134792146
62964,2020-09-10 03:26:20.279665,3.27846134792146
62965,2020-09-10 03:26:20.543815,3.27846134792146
62966,2020-09-10 03:26:20.857152,3.27846134792146
62967,2020-09-10 03:26:21.114427,3.27846134792146
62968,2020-09-10 03:26:21.369021,3.27846134792146
62969,2020-09-10 03:26:21.727245,3.27846134792146
62970,2020-09-10 03:26:22.036419,3.27846134792146
62971,2020-09-10 03:26:22.308194,3.29029270050739
62972,2020-09-10 03:26:22.624299,3.29029270050739
62973,2020-09-10 03:26:22.980510,3.29029270050739
62974,2020-09-10 03:26:23.275277,3.29029270050739
62975,2020-09-10 03:26:23.594250,3.29029270050739
62976,2020-09-10 03:26:23.911073,3.29029270050739
62977,2020-09-10 03:26:24.223548,3.29029270050739
62978,2020-09-10 03:26:24.544132,3.29029270050739
62979,2020-09-10 03:26:24.826933,3.29029270050739
62980,2020-09-10 03:26:25.056011,3.29029270050739
62981,2020-09-10 03:26:25.302850,3.29029270050739
62982,2020-09-10 03:26:25.564065,3.30211170814009
62983,2020-09-10 03:26:25.897884,3.30211170814009
62984,2020-09-10 03:26:26.167637,3.30211170814009
62985,2020-09-10 03:26:26.475570,3.30211170814009
62986,2020-09-10 03:26:26.759106,3.30211170814009
62987,2020-09-10 03:26:27.067318,3.30211170814009
62988,2020-09-10 03:26:27.313594,3.30211170814009
62989,2020-09-10 03:26:27.664651,3.30211170814009
62990,2020-09-10 03:26:28.079519,3.30211170814009
62991,2020-09-10 03:26:28.348907,3.30211170814009
62992,2020-09-10 03:26:28.674301,3.31391839157641
62993,2020-09-10 03:26:28.971121,3.31391839157641
62994,2020-09-10 03:26:29.265499,3.31391839157641
62995,2020-09-10 03:26:29.583906,3.31391839157641
62996,2020-09-10 03:26:29.884324,3.31391839157641
62997,2020-09-10 03:26:30.227098,3.31391839157641
62998,2020-09-10 03:26:30.485461,3.31391839157641
62999,2020-09-10 03:26:30.721425,3.31391839157641
63000,2020-09-10 03:26:31.056221,3.32571277154877
63001,2020-09-10 03:26:31.343546,3.32571277154877
63002,2020-09-10 03:26:31.590969,3.32571277154877
63003,2020-09-10 03:26:31.838646,3.32571277154877
63004,2020-09-10 03:26:32.187209,3.32571277154877
63005,2020-09-10 03:26:32.514297,3.32571277154877
63006,2020-09-10 03:26:32.856301,3.32571277154877
63007,2020-09-10 03:26:33.130624,3.32571277154877
63008,2020-09-10 03:26:33.464197,3.32571277154877
63009,2020-09-10 03:26:33.793254,3.33749486877494
63010,2020-09-10 03:26:34.128315,3.33749486877494
63011,2020-09-10 03:26:34.475909,3.33749486877494
63012,2020-09-10 03:26:34.735088,3.33749486877494
63013,2020-09-10 03:26:35.050174,3.33749486877494
63014,2020-09-10 03:26:35.373967,3.33749486877494
63015,2020-09-10 03:26:35.713186,3.33749486877494
63016,2020-09-10 03:26:35.993355,3.33749486877494
63017,2020-09-10 03:26:36.295007,3.33749486877494
63018,2020-09-10 03:26:36.643269,3.33749486877494
63019,2020-09-10 03:26:36.903101,3.33749486877494
63020,2020-09-10 03:26:37.184248,3.34926470384585
63021,2020-09-10 03:26:37.622986,3.34926470384585
63022,2020-09-10 03:26:37.952293,3.34926470384585
63023,2020-09-10 03:26:38.213459,3.34926470384585
63024,2020-09-10 03:26:38.545177,3.34926470384585
63025,2020-09-10 03:26:38.835239,3.34926470384585
63026,2020-09-10 03:26:39.139392,3.34926470384585
63027,2020-09-10 03:26:39.486357,3.34926470384585
63028,2020-09-10 03:26:39.826247,3.35743139326759
63029,2020-09-10 03:26:40.232751,3.35743139326759
63030,2020-09-10 03:26:40.517298,3.35743139326759
63031,2020-09-10 03:26:40.835116,3.35743139326759
63032,2020-09-10 03:26:41.115481,3.35743139326759
63033,2020-09-10 03:26:41.413691,3.35743139326759
63034,2020-09-10 03:26:41.722776,3.35743139326759
63035,2020-09-10 03:26:42.065655,3.35743139326759
63036,2020-09-10 03:26:42.379994,3.35743139326759
63037,2020-09-10 03:26:42.662679,3.35743139326759
63038,2020-09-10 03:26:42.973286,3.36558954586415
63039,2020-09-10 03:26:43.260089,3.36558954586415
63040,2020-09-10 03:26:43.612920,3.36558954586415
63041,2020-09-10 03:26:44.018414,3.36558954586415
63042,2020-09-10 03:26:44.341214,3.36558954586415
63043,2020-09-10 03:26:44.684680,3.36558954586415
63044,2020-09-10 03:26:45.021767,3.36558954586415
63045,2020-09-10 03:26:45.290812,3.36558954586415
63046,2020-09-10 03:26:45.655067,3.36558954586415
63047,2020-09-10 03:26:45.974733,3.37373917588371
63048,2020-09-10 03:26:46.255112,3.37373917588371
63049,2020-09-10 03:26:46.569024,3.37373917588371
63050,2020-09-10 03:26:46.874508,3.37373917588371
63051,2020-09-10 03:26:47.131687,3.37373917588371
63052,2020-09-10 03:26:47.391178,3.37373917588371
63053,2020-09-10 03:26:47.735884,3.37373917588371
63054,2020-09-10 03:26:48.051190,3.37373917588371
63055,2020-09-10 03:26:48.337962,3.37373917588371
63056,2020-09-10 03:26:48.637677,3.38188029753491
63057,2020-09-10 03:26:49.059702,3.38188029753491
63058,2020-09-10 03:26:49.328544,3.38188029753491
63059,2020-09-10 03:26:49.720855,3.38188029753491
63060,2020-09-10 03:26:49.950291,3.38188029753491
63061,2020-09-10 03:26:50.261689,3.38188029753491
63062,2020-09-10 03:26:50.524201,3.38188029753491
63063,2020-09-10 03:26:50.839116,3.38188029753491
63064,2020-09-10 03:26:51.185930,3.38188029753491
63065,2020-09-10 03:26:51.565847,3.38188029753491
63066,2020-09-10 03:26:51.876604,3.39001292498698
63067,2020-09-10 03:26:52.177189,3.39001292498698
63068,2020-09-10 03:26:52.507284,3.39001292498698
63069,2020-09-10 03:26:52.857834,3.39001292498698
63070,2020-09-10 03:26:53.077680,3.39001292498698
63071,2020-09-10 03:26:53.407619,3.39001292498698
63072,2020-09-10 03:26:53.756980,3.39001292498698
63073,2020-09-10 03:26:54.169630,3.39001292498698
63074,2020-09-10 03:26:54.435777,3.39001292498698
63075,2020-09-10 03:26:54.654033,3.39001292498698
63076,2020-09-10 03:26:55.024179,3.39813707236995
63077,2020-09-10 03:26:55.376456,3.39813707236995
63078,2020-09-10 03:26:55.789503,3.39813707236995
63079,2020-09-10 03:26:56.134145,3.39813707236995
63080,2020-09-10 03:26:56.473034,3.39813707236995
63081,2020-09-10 03:26:56.754576,3.39813707236995
63082,2020-09-10 03:26:57.121015,3.39813707236995
63083,2020-09-10 03:26:57.423929,3.39813707236995
63084,2020-09-10 03:26:57.734138,3.40009836204278
63085,2020-09-10 03:26:58.098322,3.40009836204278
63086,2020-09-10 03:26:58.475142,3.40009836204278
63087,2020-09-10 03:26:58.785480,3.40009836204278
63088,2020-09-10 03:26:59.067176,3.40009836204278
63089,2020-09-10 03:26:59.410301,3.40009836204278
63090,2020-09-10 03:26:59.741371,3.40009836204278
63091,2020-09-10 03:27:00.057621,3.40009836204278
63092,2020-09-10 03:27:00.391025,3.40009836204278
63093,2020-09-10 03:27:00.822381,3.41210737599305
63094,2020-09-10 03:27:01.165805,3.41210737599305
63095,2020-09-10 03:27:01.434772,3.41210737599305
63096,2020-09-10 03:27:01.812748,3.41210737599305
63097,2020-09-10 03:27:02.165117,3.41210737599305
63098,2020-09-10 03:27:02.425897,3.41210737599305
63099,2020-09-10 03:27:02.738868,3.41210737599305
63100,2020-09-10 03:27:03.064306,3.41210737599305
63101,2020-09-10 03:27:03.334075,3.41210737599305
63102,2020-09-10 03:27:03.603242,3.41210737599305
63103,2020-09-10 03:27:03.954987,3.41210737599305
63104,2020-09-10 03:27:04.285052,3.4317518289534
63105,2020-09-10 03:27:04.562912,3.4317518289534
63106,2020-09-10 03:27:04.822022,3.4317518289534
63107,2020-09-10 03:27:05.143038,3.4317518289534
63108,2020-09-10 03:27:05.466195,3.4317518289534
63109,2020-09-10 03:27:05.769008,3.4317518289534
63110,2020-09-10 03:27:06.054563,3.4317518289534
63111,2020-09-10 03:27:06.414651,3.4317518289534
63112,2020-09-10 03:27:06.719507,3.4317518289534
63113,2020-09-10 03:27:07.020860,3.451377251962
63114,2020-09-10 03:27:07.310270,3.451377251962
63115,2020-09-10 03:27:07.551119,3.451377251962
63116,2020-09-10 03:27:07.869944,3.451377251962
63117,2020-09-10 03:27:08.213079,3.451377251962
63118,2020-09-10 03:27:08.499094,3.451377251962
63119,2020-09-10 03:27:08.778181,3.451377251962
63120,2020-09-10 03:27:09.014051,3.451377251962
63121,2020-09-10 03:27:09.297334,3.451377251962
63122,2020-09-10 03:27:09.615462,3.451377251962
63123,2020-09-10 03:27:09.891602,3.451377251962
63124,2020-09-10 03:27:10.214151,3.4709836620968
63125,2020-09-10 03:27:10.496189,3.4709836620968
63126,2020-09-10 03:27:10.839276,3.4709836620968
63127,2020-09-10 03:27:11.190134,3.4709836620968
63128,2020-09-10 03:27:11.525082,3.4709836620968
63129,2020-09-10 03:27:11.803263,3.4709836620968
63130,2020-09-10 03:27:12.103520,3.4709836620968
63131,2020-09-10 03:27:12.438476,3.4709836620968
63132,2020-09-10 03:27:12.757147,3.4709836620968
63133,2020-09-10 03:27:13.131857,3.49057107639497
63134,2020-09-10 03:27:13.539917,3.49057107639497
63135,2020-09-10 03:27:13.836745,3.49057107639497
63136,2020-09-10 03:27:14.147422,3.49057107639497
63137,2020-09-10 03:27:14.544331,3.49057107639497
63138,2020-09-10 03:27:14.869890,3.49057107639497
63139,2020-09-10 03:27:15.159754,3.49057107639497
63140,2020-09-10 03:27:15.457225,3.49057107639497
63141,2020-09-10 03:27:15.751463,3.49057107639497
63142,2020-09-10 03:27:16.104308,3.49057107639497
63143,2020-09-10 03:27:16.370441,3.51013951185327
63144,2020-09-10 03:27:16.680483,3.51013951185327
63145,2020-09-10 03:27:17.110214,3.51013951185327
63146,2020-09-10 03:27:17.382230,3.51013951185327
63147,2020-09-10 03:27:17.732503,3.51013951185327
63148,2020-09-10 03:27:18.028557,3.51013951185327
63149,2020-09-10 03:27:18.387773,3.51013951185327
63150,2020-09-10 03:27:18.633029,3.51013951185327
63151,2020-09-10 03:27:18.951837,3.51013951185327
63152,2020-09-10 03:27:19.323348,3.52968898542825
63153,2020-09-10 03:27:19.599533,3.52968898542825
63154,2020-09-10 03:27:19.972131,3.52968898542825
63155,2020-09-10 03:27:20.269283,3.52968898542825
63156,2020-09-10 03:27:20.577498,3.52968898542825
63157,2020-09-10 03:27:20.835719,3.52968898542825
63158,2020-09-10 03:27:21.092875,3.52968898542825
63159,2020-09-10 03:27:21.455645,3.52968898542825
63160,2020-09-10 03:27:21.810589,3.52968898542825
63161,2020-09-10 03:27:22.098451,3.54921951403657
63162,2020-09-10 03:27:22.327869,3.54921951403657
63163,2020-09-10 03:27:22.575150,3.54921951403657
63164,2020-09-10 03:27:22.869022,3.54921951403657
63165,2020-09-10 03:27:23.209856,3.54921951403657
63166,2020-09-10 03:27:23.521370,3.54921951403657
63167,2020-09-10 03:27:23.754150,3.54921951403657
63168,2020-09-10 03:27:24.014395,3.54921951403657
63169,2020-09-10 03:27:24.316607,3.54921951403657
63170,2020-09-10 03:27:24.620466,3.54921951403657
63171,2020-09-10 03:27:24.963047,3.54921951403657
63172,2020-09-10 03:27:25.276702,3.54921951403657
63173,2020-09-10 03:27:25.515215,3.56873111455528
63174,2020-09-10 03:27:25.760703,3.56873111455528
63175,2020-09-10 03:27:26.092960,3.56873111455528
63176,2020-09-10 03:27:26.414382,3.56873111455528
63177,2020-09-10 03:27:26.732311,3.56873111455528
63178,2020-09-10 03:27:27.094494,3.56873111455528
63179,2020-09-10 03:27:27.408944,3.56873111455528
63180,2020-09-10 03:27:27.667347,3.56873111455528
63181,2020-09-10 03:27:28.001876,3.56873111455528
63182,2020-09-10 03:27:28.259202,3.56873111455528
63183,2020-09-10 03:27:28.563563,3.56873111455528
63184,2020-09-10 03:27:28.928859,3.58822380382207
63185,2020-09-10 03:27:29.199143,3.58822380382207
63186,2020-09-10 03:27:29.522346,3.58822380382207
63187,2020-09-10 03:27:29.769558,3.58822380382207
63188,2020-09-10 03:27:30.101687,3.58822380382207
63189,2020-09-10 03:27:30.391889,3.58822380382207
63190,2020-09-10 03:27:30.712858,3.58822380382207
63191,2020-09-10 03:27:30.999599,3.58822380382207
63192,2020-09-10 03:27:31.304853,3.58822380382207
63193,2020-09-10 03:27:31.644297,3.60769759863561
63194,2020-09-10 03:27:31.963091,3.60769759863561
63195,2020-09-10 03:27:32.278088,3.60769759863561
63196,2020-09-10 03:27:32.545416,3.60769759863561
63197,2020-09-10 03:27:32.759381,3.60769759863561
63198,2020-09-10 03:27:33.107440,3.60769759863561
63199,2020-09-10 03:27:33.436423,3.60769759863561
63200,2020-09-10 03:27:33.719012,3.60769759863561
63201,2020-09-10 03:27:34.004327,3.60769759863561
63202,2020-09-10 03:27:34.265829,3.62715251575574
63203,2020-09-10 03:27:34.609286,3.62715251575574
63204,2020-09-10 03:27:34.928035,3.62715251575574
63205,2020-09-10 03:27:35.316728,3.62715251575574
63206,2020-09-10 03:27:35.657727,3.62715251575574
63207,2020-09-10 03:27:35.926039,3.62715251575574
63208,2020-09-10 03:27:36.160044,3.62715251575574
63209,2020-09-10 03:27:36.439724,3.62715251575574
63210,2020-09-10 03:27:36.689432,3.62715251575574
63211,2020-09-10 03:27:37.024135,3.64658857190376
63212,2020-09-10 03:27:37.239388,3.64658857190376
63213,2020-09-10 03:27:37.539506,3.64658857190376
63214,2020-09-10 03:27:37.874695,3.64658857190376
63215,2020-09-10 03:27:38.220801,3.64658857190376
63216,2020-09-10 03:27:38.533924,3.64658857190376
63217,2020-09-10 03:27:38.889557,3.64658857190376
63218,2020-09-10 03:27:39.213352,3.64658857190376
63219,2020-09-10 03:27:39.508388,3.64658857190376
63220,2020-09-10 03:27:39.827352,3.66600578376277
63221,2020-09-10 03:27:40.096155,3.66600578376277
63222,2020-09-10 03:27:40.356447,3.66600578376277
63223,2020-09-10 03:27:40.705226,3.66600578376277
63224,2020-09-10 03:27:41.010738,3.66600578376277
63225,2020-09-10 03:27:41.264510,3.66600578376277
63226,2020-09-10 03:27:41.586937,3.66600578376277
63227,2020-09-10 03:27:41.956048,3.66600578376277
63228,2020-09-10 03:27:42.264188,3.66600578376277
63229,2020-09-10 03:27:42.555698,3.66600578376277
63230,2020-09-10 03:27:42.967541,3.68540416797786
63231,2020-09-10 03:27:43.242779,3.68540416797786
63232,2020-09-10 03:27:43.582795,3.68540416797786
63233,2020-09-10 03:27:43.919824,3.68540416797786
63234,2020-09-10 03:27:44.227366,3.68540416797786
63235,2020-09-10 03:27:44.511102,3.68540416797786
63236,2020-09-10 03:27:44.893242,3.68540416797786
63237,2020-09-10 03:27:45.164069,3.68540416797786
63238,2020-09-10 03:27:45.471226,3.68540416797786
63239,2020-09-10 03:27:45.772576,3.68540416797786
63240,2020-09-10 03:27:46.050889,3.68540416797786
63241,2020-09-10 03:27:46.461914,3.7047837411564
63242,2020-09-10 03:27:46.816878,3.7047837411564
63243,2020-09-10 03:27:47.066334,3.7047837411564
63244,2020-09-10 03:27:47.339050,3.7047837411564
63245,2020-09-10 03:27:47.668855,3.7047837411564
63246,2020-09-10 03:27:47.930173,3.7047837411564
63247,2020-09-10 03:27:48.111567,3.7047837411564
63248,2020-09-10 03:27:48.369229,3.7047837411564
63249,2020-09-10 03:27:48.795760,3.72414451986833
63250,2020-09-10 03:27:49.144302,3.72414451986833
63251,2020-09-10 03:27:49.444925,3.72414451986833
63252,2020-09-10 03:27:49.751616,3.72414451986833
63253,2020-09-10 03:27:50.082785,3.72414451986833
63254,2020-09-10 03:27:50.417324,3.72414451986833
63255,2020-09-10 03:27:50.705596,3.72414451986833
63256,2020-09-10 03:27:51.022441,3.72414451986833
63257,2020-09-10 03:27:51.314397,3.72414451986833
63258,2020-09-10 03:27:51.550830,3.72414451986833
63259,2020-09-10 03:27:51.808500,3.72414451986833
63260,2020-09-10 03:27:52.069077,3.74348652064641
63261,2020-09-10 03:27:52.384020,3.74348652064641
63262,2020-09-10 03:27:52.667988,3.74348652064641
63263,2020-09-10 03:27:52.980572,3.74348652064641
63264,2020-09-10 03:27:53.346800,3.74348652064641
63265,2020-09-10 03:27:53.704486,3.74348652064641
63266,2020-09-10 03:27:54.072658,3.74348652064641
63267,2020-09-10 03:27:54.409891,3.74348652064641
63268,2020-09-10 03:27:54.706443,3.74348652064641
63269,2020-09-10 03:27:55.040742,3.74348652064641
63270,2020-09-10 03:27:55.323696,3.76280975998648
63271,2020-09-10 03:27:55.605854,3.76280975998648
63272,2020-09-10 03:27:55.937057,3.76280975998648
63273,2020-09-10 03:27:56.271962,3.76280975998648
63274,2020-09-10 03:27:56.603454,3.76280975998648
63275,2020-09-10 03:27:56.941801,3.76280975998648
63276,2020-09-10 03:27:57.222695,3.76280975998648
63277,2020-09-10 03:27:57.543155,3.76280975998648
63278,2020-09-10 03:27:57.851649,3.76280975998648
63279,2020-09-10 03:27:58.188255,3.78211425434773
63280,2020-09-10 03:27:58.535906,3.78211425434773
63281,2020-09-10 03:27:58.876645,3.78211425434773
63282,2020-09-10 03:27:59.245444,3.78211425434773
63283,2020-09-10 03:27:59.539288,3.78211425434773
63284,2020-09-10 03:27:59.845311,3.78211425434773
63285,2020-09-10 03:28:00.168173,3.78211425434773
63286,2020-09-10 03:28:00.513980,3.78211425434773
63287,2020-09-10 03:28:00.846322,3.78211425434773
63288,2020-09-10 03:28:01.115890,3.78211425434773
63289,2020-09-10 03:28:01.440563,3.801400020153
63290,2020-09-10 03:28:01.754324,3.801400020153
63291,2020-09-10 03:28:02.053528,3.801400020153
63292,2020-09-10 03:28:02.318443,3.801400020153
63293,2020-09-10 03:28:02.629800,3.801400020153
63294,2020-09-10 03:28:02.923403,3.801400020153
63295,2020-09-10 03:28:03.225825,3.801400020153
63296,2020-09-10 03:28:03.553845,3.801400020153
63297,2020-09-10 03:28:03.826499,3.801400020153
63298,2020-09-10 03:28:04.075131,3.801400020153
63299,2020-09-10 03:28:04.382403,3.801400020153
63300,2020-09-10 03:28:04.734134,3.82097072427383
63301,2020-09-10 03:28:05.047934,3.82097072427383
63302,2020-09-10 03:28:05.382298,3.82097072427383
63303,2020-09-10 03:28:05.736695,3.82097072427383
63304,2020-09-10 03:28:06.088756,3.82097072427383
63305,2020-09-10 03:28:06.412114,3.82097072427383
63306,2020-09-10 03:28:06.702767,3.82097072427383
63307,2020-09-10 03:28:07.034914,3.82097072427383
63308,2020-09-10 03:28:07.403197,3.82097072427383
63309,2020-09-10 03:28:07.784169,3.82097072427383
63310,2020-09-10 03:28:08.091953,3.84052414884887
63311,2020-09-10 03:28:08.372135,3.84052414884887
63312,2020-09-10 03:28:08.627633,3.84052414884887
63313,2020-09-10 03:28:08.883993,3.84052414884887
63314,2020-09-10 03:28:09.217340,3.84052414884887
63315,2020-09-10 03:28:09.535577,3.84052414884887
63316,2020-09-10 03:28:09.817587,3.84052414884887
63317,2020-09-10 03:28:10.114612,3.84052414884887
63318,2020-09-10 03:28:10.347113,3.84052414884887
63319,2020-09-10 03:28:10.637416,3.84052414884887
63320,2020-09-10 03:28:10.889547,3.84052414884887
63321,2020-09-10 03:28:11.140359,3.84052414884887
63322,2020-09-10 03:28:11.459531,3.86006031131629
63323,2020-09-10 03:28:11.774068,3.86006031131629
63324,2020-09-10 03:28:12.115400,3.86006031131629
63325,2020-09-10 03:28:12.422337,3.86006031131629
63326,2020-09-10 03:28:12.743140,3.86006031131629
63327,2020-09-10 03:28:13.056826,3.86006031131629
63328,2020-09-10 03:28:13.374684,3.86006031131629
63329,2020-09-10 03:28:13.659802,3.86006031131629
63330,2020-09-10 03:28:13.968690,3.86006031131629
63331,2020-09-10 03:28:14.272534,3.86006031131629
63332,2020-09-10 03:28:14.647932,3.86006031131629
63333,2020-09-10 03:28:14.979231,3.87957922909378
63334,2020-09-10 03:28:15.288348,3.87957922909378
63335,2020-09-10 03:28:15.628016,3.87957922909378
63336,2020-09-10 03:28:15.951563,3.87957922909378
63337,2020-09-10 03:28:16.227486,3.87957922909378
63338,2020-09-10 03:28:16.562866,3.87957922909378
63339,2020-09-10 03:28:16.876385,3.87957922909378
63340,2020-09-10 03:28:17.159988,3.87957922909378
63341,2020-09-10 03:28:17.488233,3.87957922909378
63342,2020-09-10 03:28:17.824598,3.89908091957867
63343,2020-09-10 03:28:18.103932,3.89908091957867
63344,2020-09-10 03:28:18.466041,3.89908091957867
63345,2020-09-10 03:28:18.744736,3.89908091957867
63346,2020-09-10 03:28:19.068772,3.89908091957867
63347,2020-09-10 03:28:19.337687,3.89908091957867
63348,2020-09-10 03:28:19.709300,3.89908091957867
63349,2020-09-10 03:28:20.050660,3.89908091957867
63350,2020-09-10 03:28:20.387027,3.89908091957867
63351,2020-09-10 03:28:20.701422,3.89908091957867
63352,2020-09-10 03:28:21.019611,3.89908091957867
63353,2020-09-10 03:28:21.324515,3.91856540014801
63354,2020-09-10 03:28:21.647325,3.91856540014801
63355,2020-09-10 03:28:21.905173,3.91856540014801
63356,2020-09-10 03:28:22.153346,3.91856540014801
63357,2020-09-10 03:28:22.493854,3.91856540014801
63358,2020-09-10 03:28:22.733103,3.91856540014801
63359,2020-09-10 03:28:23.077654,3.91856540014801
63360,2020-09-10 03:28:23.418759,3.91856540014801
63361,2020-09-10 03:28:23.719081,3.91856540014801
63362,2020-09-10 03:28:24.058849,3.91856540014801
63363,2020-09-10 03:28:24.403046,3.9380326881587
63364,2020-09-10 03:28:24.774236,3.9380326881587
63365,2020-09-10 03:28:25.010589,3.9380326881587
63366,2020-09-10 03:28:25.342462,3.9380326881587
63367,2020-09-10 03:28:25.571850,3.9380326881587
63368,2020-09-10 03:28:25.836712,3.9380326881587
63369,2020-09-10 03:28:26.178152,3.9380326881587
63370,2020-09-10 03:28:26.460838,3.9380326881587
63371,2020-09-10 03:28:26.786688,3.9380326881587
63372,2020-09-10 03:28:27.059806,3.9380326881587
63373,2020-09-10 03:28:27.446929,3.95748280094757
63374,2020-09-10 03:28:27.793459,3.95748280094757
63375,2020-09-10 03:28:28.069949,3.95748280094757
63376,2020-09-10 03:28:28.398509,3.95748280094757
63377,2020-09-10 03:28:28.725370,3.95748280094757
63378,2020-09-10 03:28:29.032730,3.95748280094757
63379,2020-09-10 03:28:29.393193,3.95748280094757
63380,2020-09-10 03:28:29.718991,3.95748280094757
63381,2020-09-10 03:28:30.065882,3.95748280094757
63382,2020-09-10 03:28:30.429076,3.95748280094757
63383,2020-09-10 03:28:30.688332,3.95748280094757
63384,2020-09-10 03:28:31.004378,3.97691575583153
63385,2020-09-10 03:28:31.329047,3.97691575583153
63386,2020-09-10 03:28:31.674779,3.97691575583153
63387,2020-09-10 03:28:32.012835,3.97691575583153
63388,2020-09-10 03:28:32.241744,3.97691575583153
63389,2020-09-10 03:28:32.534238,3.97691575583153
63390,2020-09-10 03:28:32.827650,3.97691575583153
63391,2020-09-10 03:28:33.130699,3.97691575583153
63392,2020-09-10 03:28:33.417479,3.97691575583153
63393,2020-09-10 03:28:33.714031,3.99633157010761
63394,2020-09-10 03:28:34.016947,3.99633157010761
63395,2020-09-10 03:28:34.341577,3.99633157010761
63396,2020-09-10 03:28:34.684614,3.99633157010761
63397,2020-09-10 03:28:35.070435,3.99633157010761
63398,2020-09-10 03:28:35.384119,3.99633157010761
63399,2020-09-10 03:28:35.629043,3.99633157010761
63400,2020-09-10 03:28:35.941357,3.99633157010761
63401,2020-09-10 03:28:36.301437,3.99633157010761
63402,2020-09-10 03:28:36.654646,3.99633157010761
63403,2020-09-10 03:28:36.989883,3.99633157010761
63404,2020-09-10 03:28:37.344073,4.0150828652651
63405,2020-09-10 03:28:37.656943,4.0150828652651
63406,2020-09-10 03:28:37.960789,4.0150828652651
63407,2020-09-10 03:28:38.261932,4.0150828652651
63408,2020-09-10 03:28:38.676637,4.0150828652651
63409,2020-09-10 03:28:38.961342,4.0150828652651
63410,2020-09-10 03:28:39.267979,4.0150828652651
63411,2020-09-10 03:28:39.618006,4.0150828652651
63412,2020-09-10 03:28:39.869480,4.0150828652651
63413,2020-09-10 03:28:40.234549,4.0150828652651
63414,2020-09-10 03:28:40.519795,4.0150828652651
63415,2020-09-10 03:28:40.850615,4.03381783039268
63416,2020-09-10 03:28:41.182004,4.03381783039268
63417,2020-09-10 03:28:41.516977,4.03381783039268
63418,2020-09-10 03:28:41.809504,4.03381783039268
63419,2020-09-10 03:28:42.130522,4.03381783039268
63420,2020-09-10 03:28:42.437568,4.03381783039268
63421,2020-09-10 03:28:42.771620,4.03381783039268
63422,2020-09-10 03:28:43.065138,4.03381783039268
63423,2020-09-10 03:28:43.374102,4.05253648234877
63424,2020-09-10 03:28:43.665866,4.05253648234877
63425,2020-09-10 03:28:43.985399,4.05253648234877
63426,2020-09-10 03:28:44.351814,4.05253648234877
63427,2020-09-10 03:28:44.666127,4.05253648234877
63428,2020-09-10 03:28:45.030402,4.05253648234877
63429,2020-09-10 03:28:45.413623,4.05253648234877
63430,2020-09-10 03:28:45.733398,4.05253648234877
63431,2020-09-10 03:28:46.083793,4.07123883797249
63432,2020-09-10 03:28:46.455200,4.07123883797249
63433,2020-09-10 03:28:46.741869,4.07123883797249
63434,2020-09-10 03:28:46.999845,4.07123883797249
63435,2020-09-10 03:28:47.315327,4.07123883797249
63436,2020-09-10 03:28:47.666402,4.07123883797249
63437,2020-09-10 03:28:48.022883,4.07123883797249
63438,2020-09-10 03:28:48.342287,4.07123883797249
63439,2020-09-10 03:28:48.608341,4.07123883797249
63440,2020-09-10 03:28:48.898460,4.08992491408372
63441,2020-09-10 03:28:49.191866,4.08992491408372
63442,2020-09-10 03:28:49.508796,4.08992491408372
63443,2020-09-10 03:28:49.818666,4.08992491408372
63444,2020-09-10 03:28:50.164866,4.08992491408372
63445,2020-09-10 03:28:50.502447,4.08992491408372
63446,2020-09-10 03:28:50.828442,4.08992491408372
63447,2020-09-10 03:28:51.156287,4.08992491408372
63448,2020-09-10 03:28:51.434928,4.10859472748325
63449,2020-09-10 03:28:51.736538,4.10859472748325
63450,2020-09-10 03:28:52.031580,4.10859472748325
63451,2020-09-10 03:28:52.339937,4.10859472748325
63452,2020-09-10 03:28:52.640233,4.10859472748325
63453,2020-09-10 03:28:52.883838,4.10859472748325
63454,2020-09-10 03:28:53.163261,4.10859472748325
63455,2020-09-10 03:28:53.554196,4.10859472748325
63456,2020-09-10 03:28:53.877828,4.10859472748325
63457,2020-09-10 03:28:54.176079,4.10859472748325
63458,2020-09-10 03:28:54.516030,4.12724829495272
63459,2020-09-10 03:28:54.774379,4.12724829495272
63460,2020-09-10 03:28:55.142760,4.12724829495272
63461,2020-09-10 03:28:55.439155,4.12724829495272
63462,2020-09-10 03:28:55.705281,4.12724829495272
63463,2020-09-10 03:28:56.017869,4.12724829495272
63464,2020-09-10 03:28:56.275277,4.12724829495272
63465,2020-09-10 03:28:56.543627,4.12724829495272
63466,2020-09-10 03:28:56.861168,4.14588563325479
63467,2020-09-10 03:28:57.115480,4.14588563325479
63468,2020-09-10 03:28:57.420448,4.14588563325479
63469,2020-09-10 03:28:57.775869,4.14588563325479
63470,2020-09-10 03:28:58.079066,4.14588563325479
63471,2020-09-10 03:28:58.410615,4.14588563325479
63472,2020-09-10 03:28:58.635183,4.14588563325479
63473,2020-09-10 03:28:58.924104,4.14588563325479
63474,2020-09-10 03:28:59.240605,4.14588563325479
63475,2020-09-10 03:28:59.563771,4.14588563325479
63476,2020-09-10 03:28:59.874228,4.14588563325479
63477,2020-09-10 03:29:00.223209,4.16450675913313
63478,2020-09-10 03:29:00.526619,4.16450675913313
63479,2020-09-10 03:29:00.921712,4.16450675913313
63480,2020-09-10 03:29:01.138548,4.16450675913313
63481,2020-09-10 03:29:01.473591,4.16450675913313
63482,2020-09-10 03:29:01.806360,4.16450675913313
63483,2020-09-10 03:29:02.136909,4.16450675913313
63484,2020-09-10 03:29:02.370205,4.16450675913313
63485,2020-09-10 03:29:02.643124,4.16450675913313
63486,2020-09-10 03:29:02.928412,4.16450675913313
63487,2020-09-10 03:29:03.219310,4.16450675913313
63488,2020-09-10 03:29:03.548437,4.18311168931248
63489,2020-09-10 03:29:03.855441,4.18311168931248
63490,2020-09-10 03:29:04.166145,4.18311168931248
63491,2020-09-10 03:29:04.434160,4.18311168931248
63492,2020-09-10 03:29:04.796440,4.18311168931248
63493,2020-09-10 03:29:05.088616,4.18311168931248
63494,2020-09-10 03:29:05.406160,4.18311168931248
63495,2020-09-10 03:29:05.746555,4.18311168931248
63496,2020-09-10 03:29:06.036722,4.18311168931248
63497,2020-09-10 03:29:06.342473,4.20170044049875
63498,2020-09-10 03:29:06.699574,4.20170044049875
63499,2020-09-10 03:29:07.026460,4.20170044049875
63500,2020-09-10 03:29:07.335365,4.20170044049875
63501,2020-09-10 03:29:07.648952,4.20170044049875
63502,2020-09-10 03:29:07.921783,4.20170044049875
63503,2020-09-10 03:29:08.244141,4.20170044049875
63504,2020-09-10 03:29:08.627070,4.20170044049875
63505,2020-09-10 03:29:08.966254,4.20170044049875
63506,2020-09-10 03:29:09.320112,4.20170044049875
63507,2020-09-10 03:29:09.662166,4.22027302937903
63508,2020-09-10 03:29:09.891078,4.22027302937903
63509,2020-09-10 03:29:10.215227,4.22027302937903
63510,2020-09-10 03:29:10.547772,4.22027302937903
63511,2020-09-10 03:29:10.895348,4.22027302937903
63512,2020-09-10 03:29:11.224874,4.22027302937903
63513,2020-09-10 03:29:11.530065,4.22027302937903
63514,2020-09-10 03:29:11.858275,4.22027302937903
63515,2020-09-10 03:29:12.130992,4.22027302937903
63516,2020-09-10 03:29:12.446697,4.22027302937903
63517,2020-09-10 03:29:12.772256,4.22027302937903
63518,2020-09-10 03:29:13.113557,4.23882947262162
63519,2020-09-10 03:29:13.435880,4.23882947262162
63520,2020-09-10 03:29:13.777208,4.23882947262162
63521,2020-09-10 03:29:14.109682,4.23882947262162
63522,2020-09-10 03:29:14.404204,4.23882947262162
63523,2020-09-10 03:29:14.666570,4.23882947262162
63524,2020-09-10 03:29:14.952155,4.23882947262162
63525,2020-09-10 03:29:15.273445,4.23882947262162
63526,2020-09-10 03:29:15.530835,4.23882947262162
63527,2020-09-10 03:29:15.777357,4.23882947262162
63528,2020-09-10 03:29:16.063552,4.25736978687608
63529,2020-09-10 03:29:16.370768,4.25736978687608
63530,2020-09-10 03:29:16.726265,4.25736978687608
63531,2020-09-10 03:29:17.068037,4.25736978687608
63532,2020-09-10 03:29:17.441596,4.25736978687608
63533,2020-09-10 03:29:17.750987,4.25736978687608
63534,2020-09-10 03:29:18.001654,4.25736978687608
63535,2020-09-10 03:29:18.248096,4.25736978687608
63536,2020-09-10 03:29:18.545260,4.25736978687608
63537,2020-09-10 03:29:18.874685,4.2758939887733
63538,2020-09-10 03:29:19.135499,4.2758939887733
63539,2020-09-10 03:29:19.418551,4.2758939887733
63540,2020-09-10 03:29:19.730547,4.2758939887733
63541,2020-09-10 03:29:19.967885,4.2758939887733
63542,2020-09-10 03:29:20.309225,4.2758939887733
63543,2020-09-10 03:29:20.549156,4.2758939887733
63544,2020-09-10 03:29:20.813390,4.2758939887733
63545,2020-09-10 03:29:21.135905,4.2758939887733
63546,2020-09-10 03:29:21.406879,4.2758939887733
63547,2020-09-10 03:29:21.663613,4.2758939887733
63548,2020-09-10 03:29:22.128792,4.2944020949255
63549,2020-09-10 03:29:22.451424,4.2944020949255
63550,2020-09-10 03:29:22.780487,4.2944020949255
63551,2020-09-10 03:29:23.072836,4.2944020949255
63552,2020-09-10 03:29:23.377967,4.2944020949255
63553,2020-09-10 03:29:23.695153,4.2944020949255
63554,2020-09-10 03:29:24.026215,4.2944020949255
63555,2020-09-10 03:29:24.347685,4.2944020949255
63556,2020-09-10 03:29:24.630730,4.31289412192625
63557,2020-09-10 03:29:24.924749,4.31289412192625
63558,2020-09-10 03:29:25.202115,4.31289412192625
63559,2020-09-10 03:29:25.468221,4.31289412192625
63560,2020-09-10 03:29:25.766249,4.31289412192625
63561,2020-09-10 03:29:26.110386,4.31289412192625
63562,2020-09-10 03:29:26.421643,4.31289412192625
63563,2020-09-10 03:29:26.772044,4.31289412192625
63564,2020-09-10 03:29:27.039828,4.31289412192625
63565,2020-09-10 03:29:27.356772,4.31289412192625
63566,2020-09-10 03:29:27.738761,4.33137008635049
63567,2020-09-10 03:29:28.057821,4.33137008635049
63568,2020-09-10 03:29:28.366981,4.33137008635049
63569,2020-09-10 03:29:28.728103,4.33137008635049
63570,2020-09-10 03:29:29.102946,4.33137008635049
63571,2020-09-10 03:29:29.375039,4.33137008635049
63572,2020-09-10 03:29:29.705390,4.33137008635049
63573,2020-09-10 03:29:30.038038,4.33137008635049
63574,2020-09-10 03:29:30.418392,4.33137008635049
63575,2020-09-10 03:29:30.752699,4.34983000475457
63576,2020-09-10 03:29:31.051904,4.34983000475457
63577,2020-09-10 03:29:31.298391,4.34983000475457
63578,2020-09-10 03:29:31.556878,4.34983000475457
63579,2020-09-10 03:29:31.874322,4.34983000475457
63580,2020-09-10 03:29:32.213122,4.34983000475457
63581,2020-09-10 03:29:32.561957,4.34983000475457
63582,2020-09-10 03:29:32.833201,4.34983000475457
63583,2020-09-10 03:29:33.154368,4.34983000475457
63584,2020-09-10 03:29:33.410461,4.36827389367622
63585,2020-09-10 03:29:33.678320,4.36827389367622
63586,2020-09-10 03:29:34.013358,4.36827389367622
63587,2020-09-10 03:29:34.313455,4.36827389367622
63588,2020-09-10 03:29:34.652828,4.36827389367622
63589,2020-09-10 03:29:35.005369,4.36827389367622
63590,2020-09-10 03:29:35.249840,4.36827389367622
63591,2020-09-10 03:29:35.569862,4.36827389367622
63592,2020-09-10 03:29:35.869013,4.36827389367622
63593,2020-09-10 03:29:36.159844,4.36827389367622
63594,2020-09-10 03:29:36.523533,4.3867017696346
63595,2020-09-10 03:29:36.855653,4.3867017696346
63596,2020-09-10 03:29:37.254547,4.3867017696346
63597,2020-09-10 03:29:37.598621,4.3867017696346
63598,2020-09-10 03:29:37.944516,4.3867017696346
63599,2020-09-10 03:29:38.266758,4.3867017696346
63600,2020-09-10 03:29:38.648138,4.40511364913023
63601,2020-09-10 03:29:38.964651,4.40511364913023
63602,2020-09-10 03:29:39.260372,4.40511364913023
63603,2020-09-10 03:29:39.547399,4.40511364913023
63604,2020-09-10 03:29:39.849445,4.40511364913023
63605,2020-09-10 03:29:40.110091,4.40511364913023
63606,2020-09-10 03:29:40.474145,4.40511364913023
63607,2020-09-10 03:29:40.821796,4.40511364913023
63608,2020-09-10 03:29:41.161531,4.40511364913023
63609,2020-09-10 03:29:41.440136,4.42350954864501
63610,2020-09-10 03:29:41.773753,4.42350954864501
63611,2020-09-10 03:29:42.105961,4.42350954864501
63612,2020-09-10 03:29:42.430696,4.42350954864501
63613,2020-09-10 03:29:42.692628,4.42350954864501
63614,2020-09-10 03:29:42.967824,4.42350954864501
63615,2020-09-10 03:29:43.246710,4.42350954864501
63616,2020-09-10 03:29:43.518708,4.42350954864501
63617,2020-09-10 03:29:43.829228,4.42350954864501
63618,2020-09-10 03:29:44.100572,4.44188948464222
63619,2020-09-10 03:29:44.422278,4.44188948464222
63620,2020-09-10 03:29:44.746452,4.44188948464222
63621,2020-09-10 03:29:45.055137,4.44188948464222
63622,2020-09-10 03:29:45.299492,4.44188948464222
63623,2020-09-10 03:29:45.637530,4.44188948464222
63624,2020-09-10 03:29:45.975768,4.44188948464222
63625,2020-09-10 03:29:46.381347,4.44188948464222
63626,2020-09-10 03:29:46.769436,4.46025347356638
63627,2020-09-10 03:29:47.140547,4.46025347356638
63628,2020-09-10 03:29:47.377568,4.46025347356638
63629,2020-09-10 03:29:47.702594,4.46025347356638
63630,2020-09-10 03:29:47.970140,4.46025347356638
63631,2020-09-10 03:29:48.196170,4.46025347356638
63632,2020-09-10 03:29:48.454653,4.46025347356638
63633,2020-09-10 03:29:48.796038,4.46025347356638
63634,2020-09-10 03:29:49.124078,4.46025347356638
63635,2020-09-10 03:29:49.457317,4.46025347356638
63636,2020-09-10 03:29:49.832625,4.47860153184332
63637,2020-09-10 03:29:50.077115,4.47860153184332
63638,2020-09-10 03:29:50.347418,4.47860153184332
63639,2020-09-10 03:29:50.721584,4.47860153184332
63640,2020-09-10 03:29:51.063944,4.47860153184332
63641,2020-09-10 03:29:51.385082,4.47860153184332
63642,2020-09-10 03:29:51.604832,4.47860153184332
63643,2020-09-10 03:29:51.922411,4.47860153184332
63644,2020-09-10 03:29:52.262920,4.47860153184332
63645,2020-09-10 03:29:52.610987,4.47860153184332
63646,2020-09-10 03:29:52.972803,4.47860153184332
63647,2020-09-10 03:29:53.318415,4.47860153184332
63648,2020-09-10 03:29:53.610931,4.49693367588003
63649,2020-09-10 03:29:53.922406,4.49693367588003
63650,2020-09-10 03:29:54.252453,4.49693367588003
63651,2020-09-10 03:29:54.578969,4.49693367588003
63652,2020-09-10 03:29:54.878993,4.49693367588003
63653,2020-09-10 03:29:55.222563,4.49693367588003
63654,2020-09-10 03:29:55.521109,4.49693367588003
63655,2020-09-10 03:29:55.790915,4.49693367588003
63656,2020-09-10 03:29:56.119086,4.51524992206458
63657,2020-09-10 03:29:56.435297,4.51524992206458
63658,2020-09-10 03:29:56.769891,4.51524992206458
63659,2020-09-10 03:29:57.062363,4.51524992206458
63660,2020-09-10 03:29:57.361624,4.51524992206458
63661,2020-09-10 03:29:57.672069,4.51524992206458
63662,2020-09-10 03:29:58.049491,4.51524992206458
63663,2020-09-10 03:29:58.309438,4.51524992206458
63664,2020-09-10 03:29:58.627741,4.51524992206458
63665,2020-09-10 03:29:58.953471,4.51524992206458
63666,2020-09-10 03:29:59.279364,4.53328649941297
63667,2020-09-10 03:29:59.632375,4.53328649941297
63668,2020-09-10 03:30:00.087206,4.53328649941297
63669,2020-09-10 03:30:00.333408,4.53328649941297
63670,2020-09-10 03:30:00.601704,4.53328649941297
63671,2020-09-10 03:30:00.907541,4.53328649941297
63672,2020-09-10 03:30:01.192465,4.53328649941297
63673,2020-09-10 03:30:01.461095,4.53328649941297
63674,2020-09-10 03:30:01.792961,4.53328649941297
63675,2020-09-10 03:30:02.129177,4.53328649941297
63676,2020-09-10 03:30:02.448912,4.53328649941297
63677,2020-09-10 03:30:02.717219,4.55130575921513
63678,2020-09-10 03:30:03.119228,4.55130575921513
63679,2020-09-10 03:30:03.475450,4.55130575921513
63680,2020-09-10 03:30:03.733364,4.55130575921513
63681,2020-09-10 03:30:04.080115,4.55130575921513
63682,2020-09-10 03:30:04.365439,4.55130575921513
63683,2020-09-10 03:30:04.753566,4.55130575921513
63684,2020-09-10 03:30:05.018792,4.55130575921513
63685,2020-09-10 03:30:05.371167,4.56935365683043
63686,2020-09-10 03:30:05.658413,4.56935365683043
63687,2020-09-10 03:30:06.046467,4.56935365683043
63688,2020-09-10 03:30:06.389690,4.56935365683043
63689,2020-09-10 03:30:06.709233,4.56935365683043
63690,2020-09-10 03:30:07.022795,4.56935365683043
63691,2020-09-10 03:30:07.366168,4.56935365683043
63692,2020-09-10 03:30:07.663474,4.56935365683043
63693,2020-09-10 03:30:07.907083,4.56935365683043
63694,2020-09-10 03:30:08.190067,4.56935365683043
63695,2020-09-10 03:30:08.556460,4.58738429862073
63696,2020-09-10 03:30:08.885945,4.58738429862073
63697,2020-09-10 03:30:09.270654,4.58738429862073
63698,2020-09-10 03:30:09.542325,4.58738429862073
63699,2020-09-10 03:30:09.846591,4.58738429862073
