iteration,timestamp,T7
63700,2020-09-10 03:30:10.095367,4.58738429862073
63701,2020-09-10 03:30:10.382530,4.58738429862073
63702,2020-09-10 03:30:10.655000,4.58738429862073
63703,2020-09-10 03:30:10.996518,4.58738429862073
63704,2020-09-10 03:30:11.320345,4.58738429862073
63705,2020-09-10 03:30:11.608716,4.58738429862073
63706,2020-09-10 03:30:11.928930,4.60539769947597
63707,2020-09-10 03:30:12.244515,4.60539769947597
63708,2020-09-10 03:30:12.527918,4.60539769947597
63709,2020-09-10 03:30:12.868009,4.60539769947597
63710,2020-09-10 03:30:13.254215,4.60539769947597
63711,2020-09-10 03:30:13.527064,4.60539769947597
63712,2020-09-10 03:30:13.904097,4.60539769947597
63713,2020-09-10 03:30:14.223095,4.60539769947597
63714,2020-09-10 03:30:14.523411,4.6233938742685
63715,2020-09-10 03:30:14.817060,4.6233938742685
63716,2020-09-10 03:30:15.102881,4.6233938742685
63717,2020-09-10 03:30:15.426359,4.6233938742685
63718,2020-09-10 03:30:15.775215,4.6233938742685
63719,2020-09-10 03:30:16.100456,4.6233938742685
63720,2020-09-10 03:30:16.475196,4.6233938742685
63721,2020-09-10 03:30:16.837158,4.6233938742685
63722,2020-09-10 03:30:17.103966,4.6233938742685
63723,2020-09-10 03:30:17.442767,4.64137283785318
63724,2020-09-10 03:30:17.755255,4.64137283785318
63725,2020-09-10 03:30:18.064858,4.64137283785318
63726,2020-09-10 03:30:18.406634,4.64137283785318
63727,2020-09-10 03:30:18.744724,4.64137283785318
63728,2020-09-10 03:30:19.082848,4.64137283785318
63729,2020-09-10 03:30:19.420230,4.64137283785318
63730,2020-09-10 03:30:19.734945,4.64137283785318
63731,2020-09-10 03:30:20.024793,4.64137283785318
63732,2020-09-10 03:30:20.281714,4.64137283785318
63733,2020-09-10 03:30:20.584497,4.65933460506741
63734,2020-09-10 03:30:20.831385,4.65933460506741
63735,2020-09-10 03:30:21.076553,4.65933460506741
63736,2020-09-10 03:30:21.380374,4.65933460506741
63737,2020-09-10 03:30:21.722161,4.65933460506741
63738,2020-09-10 03:30:22.045492,4.65933460506741
63739,2020-09-10 03:30:22.315472,4.65933460506741
63740,2020-09-10 03:30:22.584364,4.65933460506741
63741,2020-09-10 03:30:22.908541,4.65933460506741
63742,2020-09-10 03:30:23.323066,4.6772791907312
63743,2020-09-10 03:30:23.638984,4.6772791907312
63744,2020-09-10 03:30:23.856435,4.6772791907312
63745,2020-09-10 03:30:24.170461,4.6772791907312
63746,2020-09-10 03:30:24.476699,4.6772791907312
63747,2020-09-10 03:30:24.730709,4.6772791907312
63748,2020-09-10 03:30:25.064677,4.6772791907312
63749,2020-09-10 03:30:25.308823,4.6772791907312
63750,2020-09-10 03:30:25.572241,4.6772791907312
63751,2020-09-10 03:30:25.893149,4.6772791907312
63752,2020-09-10 03:30:26.164627,4.6772791907312
63753,2020-09-10 03:30:26.494151,4.6772791907312
63754,2020-09-10 03:30:26.771446,4.69520660964724
63755,2020-09-10 03:30:27.074257,4.69520660964724
63756,2020-09-10 03:30:27.391958,4.69520660964724
63757,2020-09-10 03:30:27.661335,4.69520660964724
63758,2020-09-10 03:30:28.010967,4.69520660964724
63759,2020-09-10 03:30:28.318990,4.69520660964724
63760,2020-09-10 03:30:28.570044,4.69520660964724
63761,2020-09-10 03:30:28.910419,4.69520660964724
63762,2020-09-10 03:30:29.196305,4.69520660964724
63763,2020-09-10 03:30:29.443549,4.69520660964724
63764,2020-09-10 03:30:29.754718,4.69520660964724
63765,2020-09-10 03:30:30.034506,4.71311687660099
63766,2020-09-10 03:30:30.259572,4.71311687660099
63767,2020-09-10 03:30:30.592643,4.71311687660099
63768,2020-09-10 03:30:30.842695,4.71311687660099
63769,2020-09-10 03:30:31.202574,4.71311687660099
63770,2020-09-10 03:30:31.468129,4.71311687660099
63771,2020-09-10 03:30:31.824655,4.71311687660099
63772,2020-09-10 03:30:32.204572,4.71311687660099
63773,2020-09-10 03:30:32.476484,4.71311687660099
63774,2020-09-10 03:30:32.793178,4.73101000636066
63775,2020-09-10 03:30:33.063247,4.73101000636066
63776,2020-09-10 03:30:33.400010,4.73101000636066
63777,2020-09-10 03:30:33.751115,4.73101000636066
63778,2020-09-10 03:30:33.998767,4.73101000636066
63779,2020-09-10 03:30:34.305196,4.73101000636066
63780,2020-09-10 03:30:34.636275,4.73101000636066
63781,2020-09-10 03:30:34.933655,4.73101000636066
63782,2020-09-10 03:30:35.191365,4.73101000636066
63783,2020-09-10 03:30:35.467577,4.73101000636066
63784,2020-09-10 03:30:35.715009,4.73101000636066
63785,2020-09-10 03:30:35.974797,4.73101000636066
63786,2020-09-10 03:30:36.271968,4.74888601367738
63787,2020-09-10 03:30:36.533989,4.74888601367738
63788,2020-09-10 03:30:36.858023,4.74888601367738
63789,2020-09-10 03:30:37.217457,4.74888601367738
63790,2020-09-10 03:30:37.466450,4.74888601367738
63791,2020-09-10 03:30:37.801290,4.74888601367738
63792,2020-09-10 03:30:38.060453,4.74888601367738
63793,2020-09-10 03:30:38.353132,4.74888601367738
63794,2020-09-10 03:30:38.621662,4.74888601367738
63795,2020-09-10 03:30:38.943179,4.76674491328514
63796,2020-09-10 03:30:39.246105,4.76674491328514
63797,2020-09-10 03:30:39.608882,4.76674491328514
63798,2020-09-10 03:30:39.870911,4.76674491328514
63799,2020-09-10 03:30:40.230933,4.76674491328514
63800,2020-09-10 03:30:40.510349,4.76674491328514
63801,2020-09-10 03:30:40.869106,4.76674491328514
63802,2020-09-10 03:30:41.209644,4.76674491328514
63803,2020-09-10 03:30:41.538560,4.76674491328514
63804,2020-09-10 03:30:41.903746,4.76674491328514
63805,2020-09-10 03:30:42.182008,4.78458671990097
63806,2020-09-10 03:30:42.547282,4.78458671990097
63807,2020-09-10 03:30:42.865333,4.78458671990097
63808,2020-09-10 03:30:43.153849,4.78458671990097
63809,2020-09-10 03:30:43.460262,4.78458671990097
63810,2020-09-10 03:30:43.777892,4.78458671990097
63811,2020-09-10 03:30:44.139532,4.78458671990097
63812,2020-09-10 03:30:44.509334,4.78458671990097
63813,2020-09-10 03:30:44.763475,4.78458671990097
63814,2020-09-10 03:30:44.991736,4.78458671990097
63815,2020-09-10 03:30:45.319300,4.78458671990097
63816,2020-09-10 03:30:45.592880,4.80241144822492
63817,2020-09-10 03:30:45.928209,4.80241144822492
63818,2020-09-10 03:30:46.222928,4.80241144822492
63819,2020-09-10 03:30:46.559055,4.80241144822492
63820,2020-09-10 03:30:46.864911,4.80241144822492
63821,2020-09-10 03:30:47.173988,4.80241144822492
63822,2020-09-10 03:30:47.435434,4.80241144822492
63823,2020-09-10 03:30:47.740031,4.80241144822492
63824,2020-09-10 03:30:48.005400,4.80241144822492
63825,2020-09-10 03:30:48.298134,4.82021911294014
63826,2020-09-10 03:30:48.632905,4.82021911294014
63827,2020-09-10 03:30:48.974712,4.82021911294014
63828,2020-09-10 03:30:49.232494,4.82021911294014
63829,2020-09-10 03:30:49.510228,4.82021911294014
63830,2020-09-10 03:30:49.816705,4.82021911294014
63831,2020-09-10 03:30:50.155414,4.82021911294014
63832,2020-09-10 03:30:50.502571,4.82021911294014
63833,2020-09-10 03:30:50.845253,4.82021911294014
63834,2020-09-10 03:30:51.194889,4.82021911294014
63835,2020-09-10 03:30:51.522830,4.83800972871295
63836,2020-09-10 03:30:51.810699,4.83800972871295
63837,2020-09-10 03:30:52.068361,4.83800972871295
63838,2020-09-10 03:30:52.303464,4.83800972871295
63839,2020-09-10 03:30:52.590585,4.83800972871295
63840,2020-09-10 03:30:52.902946,4.83800972871295
63841,2020-09-10 03:30:53.202624,4.83800972871295
63842,2020-09-10 03:30:53.542685,4.83800972871295
63843,2020-09-10 03:30:53.892372,4.83800972871295
63844,2020-09-10 03:30:54.206141,4.83800972871295
63845,2020-09-10 03:30:54.502224,4.83800972871295
63846,2020-09-10 03:30:54.789533,4.78361842390824
63847,2020-09-10 03:30:55.177497,4.78361842390824
63848,2020-09-10 03:30:55.516430,4.78361842390824
63849,2020-09-10 03:30:55.791810,4.78361842390824
63850,2020-09-10 03:30:56.149784,4.78361842390824
63851,2020-09-10 03:30:56.466703,4.78361842390824
63852,2020-09-10 03:30:56.790291,4.78361842390824
63853,2020-09-10 03:30:57.073100,4.78361842390824
63854,2020-09-10 03:30:57.418249,4.7292850299588
63855,2020-09-10 03:30:57.694392,4.7292850299588
63856,2020-09-10 03:30:58.039746,4.7292850299588
63857,2020-09-10 03:30:58.361342,4.7292850299588
63858,2020-09-10 03:30:58.658742,4.7292850299588
63859,2020-09-10 03:30:58.924530,4.7292850299588
63860,2020-09-10 03:30:59.182723,4.7292850299588
63861,2020-09-10 03:30:59.442083,4.7292850299588
63862,2020-09-10 03:30:59.761463,4.7292850299588
63863,2020-09-10 03:31:00.070264,4.7292850299588
63864,2020-09-10 03:31:00.470615,4.67500933768486
63865,2020-09-10 03:31:00.726268,4.67500933768486
63866,2020-09-10 03:31:00.991873,4.67500933768486
63867,2020-09-10 03:31:01.221112,4.67500933768486
63868,2020-09-10 03:31:01.456890,4.67500933768486
63869,2020-09-10 03:31:01.716151,4.67500933768486
63870,2020-09-10 03:31:02.040236,4.67500933768486
63871,2020-09-10 03:31:02.300120,4.67500933768486
63872,2020-09-10 03:31:02.583406,4.67500933768486
63873,2020-09-10 03:31:02.935960,4.67500933768486
63874,2020-09-10 03:31:03.284651,4.67500933768486
63875,2020-09-10 03:31:03.547807,4.6207911403057
63876,2020-09-10 03:31:03.825260,4.6207911403057
63877,2020-09-10 03:31:04.153657,4.6207911403057
63878,2020-09-10 03:31:04.522025,4.6207911403057
63879,2020-09-10 03:31:04.843823,4.6207911403057
63880,2020-09-10 03:31:05.166401,4.6207911403057
63881,2020-09-10 03:31:05.425707,4.6207911403057
63882,2020-09-10 03:31:05.726873,4.6207911403057
63883,2020-09-10 03:31:06.033578,4.6207911403057
63884,2020-09-10 03:31:06.365820,4.56663023339152
63885,2020-09-10 03:31:06.704112,4.56663023339152
63886,2020-09-10 03:31:07.029169,4.56663023339152
63887,2020-09-10 03:31:07.311877,4.56663023339152
63888,2020-09-10 03:31:07.634670,4.56663023339152
63889,2020-09-10 03:31:08.080220,4.56663023339152
63890,2020-09-10 03:31:08.422289,4.56663023339152
63891,2020-09-10 03:31:08.803214,4.56663023339152
63892,2020-09-10 03:31:09.054455,4.56663023339152
63893,2020-09-10 03:31:09.293103,4.56663023339152
63894,2020-09-10 03:31:09.562680,4.51252641481739
63895,2020-09-10 03:31:09.924847,4.51252641481739
63896,2020-09-10 03:31:10.258428,4.51252641481739
63897,2020-09-10 03:31:10.609389,4.51252641481739
63898,2020-09-10 03:31:10.953054,4.51252641481739
63899,2020-09-10 03:31:11.301212,4.51252641481739
63900,2020-09-10 03:31:11.580046,4.51252641481739
63901,2020-09-10 03:31:11.826566,4.51252641481739
63902,2020-09-10 03:31:12.126366,4.51252641481739
63903,2020-09-10 03:31:12.422464,4.51252641481739
63904,2020-09-10 03:31:12.736412,4.45847948471913
63905,2020-09-10 03:31:13.047544,4.45847948471913
63906,2020-09-10 03:31:13.333556,4.45847948471913
63907,2020-09-10 03:31:13.696654,4.45847948471913
63908,2020-09-10 03:31:13.947281,4.45847948471913
63909,2020-09-10 03:31:14.251748,4.45847948471913
63910,2020-09-10 03:31:14.563671,4.45847948471913
63911,2020-09-10 03:31:14.868865,4.45847948471913
63912,2020-09-10 03:31:15.219742,4.45847948471913
63913,2020-09-10 03:31:15.501151,4.40448924545134
63914,2020-09-10 03:31:15.798875,4.40448924545134
63915,2020-09-10 03:31:16.040957,4.40448924545134
63916,2020-09-10 03:31:16.345606,4.40448924545134
63917,2020-09-10 03:31:16.662429,4.40448924545134
63918,2020-09-10 03:31:17.030221,4.40448924545134
63919,2020-09-10 03:31:17.397433,4.40448924545134
63920,2020-09-10 03:31:17.742683,4.40448924545134
63921,2020-09-10 03:31:18.097363,4.40448924545134
63922,2020-09-10 03:31:18.393881,4.40448924545134
63923,2020-09-10 03:31:18.714277,4.35055550154695
63924,2020-09-10 03:31:18.967328,4.35055550154695
63925,2020-09-10 03:31:19.261769,4.35055550154695
63926,2020-09-10 03:31:19.563380,4.35055550154695
63927,2020-09-10 03:31:19.902857,4.35055550154695
63928,2020-09-10 03:31:20.245003,4.35055550154695
63929,2020-09-10 03:31:20.637243,4.35055550154695
63930,2020-09-10 03:31:20.998685,4.35055550154695
63931,2020-09-10 03:31:21.401270,4.35055550154695
63932,2020-09-10 03:31:21.799296,4.29667805967863
63933,2020-09-10 03:31:22.101908,4.29667805967863
63934,2020-09-10 03:31:22.335344,4.29667805967863
63935,2020-09-10 03:31:22.664221,4.29667805967863
63936,2020-09-10 03:31:22.952678,4.29667805967863
63937,2020-09-10 03:31:23.279280,4.29667805967863
63938,2020-09-10 03:31:23.649146,4.29667805967863
63939,2020-09-10 03:31:23.923355,4.29667805967863
63940,2020-09-10 03:31:24.186507,4.24285672862183
63941,2020-09-10 03:31:24.508164,4.24285672862183
63942,2020-09-10 03:31:24.872890,4.24285672862183
63943,2020-09-10 03:31:25.113698,4.24285672862183
63944,2020-09-10 03:31:25.420860,4.24285672862183
63945,2020-09-10 03:31:25.734823,4.24285672862183
63946,2020-09-10 03:31:26.091191,4.24285672862183
63947,2020-09-10 03:31:26.423108,4.24285672862183
63948,2020-09-10 03:31:26.742006,4.24285672862183
63949,2020-09-10 03:31:27.072238,4.24285672862183
63950,2020-09-10 03:31:27.453298,4.18909131921924
63951,2020-09-10 03:31:27.782818,4.18909131921924
63952,2020-09-10 03:31:28.008731,4.18909131921924
63953,2020-09-10 03:31:28.356345,4.18909131921924
63954,2020-09-10 03:31:28.709722,4.18909131921924
63955,2020-09-10 03:31:29.089298,4.18909131921924
63956,2020-09-10 03:31:29.415481,4.18909131921924
63957,2020-09-10 03:31:29.724213,4.18909131921924
63958,2020-09-10 03:31:30.056699,4.18909131921924
63959,2020-09-10 03:31:30.407344,4.18909131921924
63960,2020-09-10 03:31:30.740217,4.13538164434679
63961,2020-09-10 03:31:30.987218,4.13538164434679
63962,2020-09-10 03:31:31.320198,4.13538164434679
63963,2020-09-10 03:31:31.658381,4.13538164434679
63964,2020-09-10 03:31:32.003009,4.13538164434679
63965,2020-09-10 03:31:32.362423,4.13538164434679
63966,2020-09-10 03:31:32.644632,4.13538164434679
63967,2020-09-10 03:31:32.998937,4.13538164434679
63968,2020-09-10 03:31:33.315737,4.13538164434679
63969,2020-09-10 03:31:33.648076,4.13538164434679
63970,2020-09-10 03:31:33.905827,4.08172751888097
63971,2020-09-10 03:31:34.205336,4.08172751888097
63972,2020-09-10 03:31:34.555006,4.08172751888097
63973,2020-09-10 03:31:34.815547,4.08172751888097
63974,2020-09-10 03:31:35.135459,4.08172751888097
63975,2020-09-10 03:31:35.416460,4.08172751888097
63976,2020-09-10 03:31:35.712166,4.08172751888097
63977,2020-09-10 03:31:36.008590,4.08172751888097
63978,2020-09-10 03:31:36.348918,4.08172751888097
63979,2020-09-10 03:31:36.669787,4.08172751888097
63980,2020-09-10 03:31:36.950828,4.03895278175037
63981,2020-09-10 03:31:37.227965,4.03895278175037
63982,2020-09-10 03:31:37.478295,4.03895278175037
63983,2020-09-10 03:31:37.803218,4.03895278175037
63984,2020-09-10 03:31:38.206041,4.03895278175037
63985,2020-09-10 03:31:38.510715,4.03895278175037
63986,2020-09-10 03:31:38.816815,4.03895278175037
63987,2020-09-10 03:31:39.142130,4.03895278175037
63988,2020-09-10 03:31:39.519653,3.99622807609549
63989,2020-09-10 03:31:39.758359,3.99622807609549
63990,2020-09-10 03:31:40.058402,3.99622807609549
63991,2020-09-10 03:31:40.354416,3.99622807609549
63992,2020-09-10 03:31:40.656285,3.99622807609549
63993,2020-09-10 03:31:40.939351,3.99622807609549
63994,2020-09-10 03:31:41.280762,3.99622807609549
63995,2020-09-10 03:31:41.629883,3.99622807609549
63996,2020-09-10 03:31:41.979302,3.99622807609549
63997,2020-09-10 03:31:42.218904,3.99622807609549
63998,2020-09-10 03:31:42.514365,3.99622807609549
63999,2020-09-10 03:31:42.798731,3.99622807609549
64000,2020-09-10 03:31:43.117920,3.95355319909015
64001,2020-09-10 03:31:43.413520,3.95355319909015
64002,2020-09-10 03:31:43.716605,3.95355319909015
64003,2020-09-10 03:31:44.044863,3.95355319909015
64004,2020-09-10 03:31:44.372878,3.95355319909015
64005,2020-09-10 03:31:44.728907,3.95355319909015
64006,2020-09-10 03:31:45.037552,3.95355319909015
64007,2020-09-10 03:31:45.411801,3.95355319909015
64008,2020-09-10 03:31:45.730222,3.95355319909015
64009,2020-09-10 03:31:46.010641,3.95355319909015
64010,2020-09-10 03:31:46.334634,3.91092794998663
64011,2020-09-10 03:31:46.584807,3.91092794998663
64012,2020-09-10 03:31:46.891790,3.91092794998663
64013,2020-09-10 03:31:47.183659,3.91092794998663
64014,2020-09-10 03:31:47.521768,3.91092794998663
64015,2020-09-10 03:31:47.870871,3.91092794998663
64016,2020-09-10 03:31:48.118578,3.91092794998663
64017,2020-09-10 03:31:48.431988,3.91092794998663
64018,2020-09-10 03:31:48.785881,3.91092794998663
64019,2020-09-10 03:31:49.110932,3.86835213007774
64020,2020-09-10 03:31:49.413439,3.86835213007774
64021,2020-09-10 03:31:49.701243,3.86835213007774
64022,2020-09-10 03:31:49.941326,3.86835213007774
64023,2020-09-10 03:31:50.194843,3.86835213007774
64024,2020-09-10 03:31:50.519548,3.86835213007774
64025,2020-09-10 03:31:50.812212,3.86835213007774
64026,2020-09-10 03:31:51.111135,3.86835213007774
64027,2020-09-10 03:31:51.364152,3.86835213007774
64028,2020-09-10 03:31:51.666858,3.86835213007774
64029,2020-09-10 03:31:51.991427,3.82582554266024
64030,2020-09-10 03:31:52.310243,3.82582554266024
64031,2020-09-10 03:31:52.617457,3.82582554266024
64032,2020-09-10 03:31:52.881234,3.82582554266024
64033,2020-09-10 03:31:53.190372,3.82582554266024
64034,2020-09-10 03:31:53.518208,3.82582554266024
64035,2020-09-10 03:31:53.744859,3.82582554266024
64036,2020-09-10 03:31:54.051609,3.82582554266024
64037,2020-09-10 03:31:54.363419,3.82582554266024
64038,2020-09-10 03:31:54.654943,3.82582554266024
64039,2020-09-10 03:31:55.006369,3.82582554266024
64040,2020-09-10 03:31:55.334375,3.78334799299951
64041,2020-09-10 03:31:55.545587,3.78334799299951
64042,2020-09-10 03:31:55.792995,3.78334799299951
64043,2020-09-10 03:31:55.959478,3.78334799299951
64044,2020-09-10 03:31:56.286964,3.78334799299951
64045,2020-09-10 03:31:56.639036,3.78334799299951
64046,2020-09-10 03:31:56.936719,3.78334799299951
64047,2020-09-10 03:31:57.243751,3.78334799299951
64048,2020-09-10 03:31:57.562815,3.78334799299951
64049,2020-09-10 03:31:57.848972,3.74091928829532
64050,2020-09-10 03:31:58.115012,3.74091928829532
64051,2020-09-10 03:31:58.361017,3.74091928829532
64052,2020-09-10 03:31:58.598697,3.74091928829532
64053,2020-09-10 03:31:58.925853,3.74091928829532
64054,2020-09-10 03:31:59.178121,3.74091928829532
64055,2020-09-10 03:31:59.526252,3.74091928829532
64056,2020-09-10 03:31:59.830605,3.74091928829532
64057,2020-09-10 03:32:00.201077,3.74091928829532
64058,2020-09-10 03:32:00.471905,3.74091928829532
64059,2020-09-10 03:32:00.707580,3.74091928829532
64060,2020-09-10 03:32:01.017893,3.69853923764875
64061,2020-09-10 03:32:01.266112,3.69853923764875
64062,2020-09-10 03:32:01.563985,3.69853923764875
64063,2020-09-10 03:32:01.869618,3.69853923764875
64064,2020-09-10 03:32:02.217380,3.69853923764875
64065,2020-09-10 03:32:02.442506,3.69853923764875
64066,2020-09-10 03:32:02.748245,3.69853923764875
64067,2020-09-10 03:32:03.105019,3.69853923764875
64068,2020-09-10 03:32:03.461629,3.69853923764875
64069,2020-09-10 03:32:03.760505,3.69853923764875
64070,2020-09-10 03:32:04.111190,3.69853923764875
64071,2020-09-10 03:32:04.440592,3.65620765203018
64072,2020-09-10 03:32:04.759212,3.65620765203018
64073,2020-09-10 03:32:05.002041,3.65620765203018
64074,2020-09-10 03:32:05.327811,3.65620765203018
64075,2020-09-10 03:32:05.696775,3.65620765203018
64076,2020-09-10 03:32:05.924945,3.65620765203018
64077,2020-09-10 03:32:06.209312,3.65620765203018
64078,2020-09-10 03:32:06.483053,3.65620765203018
64079,2020-09-10 03:32:06.733600,3.65620765203018
64080,2020-09-10 03:32:06.969963,3.65620765203018
64081,2020-09-10 03:32:07.268945,3.61392434424829
64082,2020-09-10 03:32:07.611048,3.61392434424829
64083,2020-09-10 03:32:07.991148,3.61392434424829
64084,2020-09-10 03:32:08.337258,3.61392434424829
64085,2020-09-10 03:32:08.657411,3.61392434424829
64086,2020-09-10 03:32:08.968954,3.61392434424829
64087,2020-09-10 03:32:09.268894,3.61392434424829
64088,2020-09-10 03:32:09.576283,3.61392434424829
64089,2020-09-10 03:32:09.887439,3.61392434424829
64090,2020-09-10 03:32:10.196818,3.61392434424829
64091,2020-09-10 03:32:10.762660,3.57168912892004
64092,2020-09-10 03:32:11.072689,3.57168912892004
64093,2020-09-10 03:32:11.331194,3.57168912892004
64094,2020-09-10 03:32:11.653789,3.57168912892004
64095,2020-09-10 03:32:11.996978,3.57168912892004
64096,2020-09-10 03:32:12.287055,3.57168912892004
64097,2020-09-10 03:32:12.575618,3.57168912892004
64098,2020-09-10 03:32:12.852008,3.57168912892004
64099,2020-09-10 03:32:13.174804,3.57168912892004
64100,2020-09-10 03:32:13.432933,3.52950182244159
64101,2020-09-10 03:32:13.786716,3.52950182244159
64102,2020-09-10 03:32:14.142342,3.52950182244159
64103,2020-09-10 03:32:14.473106,3.52950182244159
64104,2020-09-10 03:32:14.795872,3.52950182244159
64105,2020-09-10 03:32:15.166363,3.52950182244159
64106,2020-09-10 03:32:15.514258,3.52950182244159
64107,2020-09-10 03:32:15.816575,3.52950182244159
64108,2020-09-10 03:32:16.153989,3.52950182244159
64109,2020-09-10 03:32:16.528741,3.48736224296006
64110,2020-09-10 03:32:16.847779,3.48736224296006
64111,2020-09-10 03:32:17.144055,3.48736224296006
64112,2020-09-10 03:32:17.432801,3.48736224296006
64113,2020-09-10 03:32:17.753766,3.48736224296006
64114,2020-09-10 03:32:18.003876,3.48736224296006
64115,2020-09-10 03:32:18.317857,3.48736224296006
64116,2020-09-10 03:32:18.639732,3.48736224296006
64117,2020-09-10 03:32:18.919803,3.48736224296006
64118,2020-09-10 03:32:19.249390,3.48736224296006
64119,2020-09-10 03:32:19.550944,3.48736224296006
64120,2020-09-10 03:32:19.838061,3.44527021034627
64121,2020-09-10 03:32:20.176298,3.44527021034627
64122,2020-09-10 03:32:20.500498,3.44527021034627
64123,2020-09-10 03:32:20.781532,3.44527021034627
64124,2020-09-10 03:32:21.144851,3.44527021034627
64125,2020-09-10 03:32:21.466233,3.44527021034627
64126,2020-09-10 03:32:21.801089,3.44527021034627
64127,2020-09-10 03:32:22.139346,3.44527021034627
64128,2020-09-10 03:32:22.497121,3.40322554616817
64129,2020-09-10 03:32:22.790081,3.40322554616817
64130,2020-09-10 03:32:23.089447,3.40322554616817
64131,2020-09-10 03:32:23.367542,3.40322554616817
64132,2020-09-10 03:32:23.631292,3.40322554616817
64133,2020-09-10 03:32:23.957795,3.40322554616817
64134,2020-09-10 03:32:24.234905,3.40322554616817
64135,2020-09-10 03:32:24.515468,3.40322554616817
64136,2020-09-10 03:32:24.846004,3.40322554616817
64137,2020-09-10 03:32:25.189841,3.40322554616817
64138,2020-09-10 03:32:25.512963,3.36122807366517
64139,2020-09-10 03:32:25.843108,3.36122807366517
64140,2020-09-10 03:32:26.166906,3.36122807366517
64141,2020-09-10 03:32:26.420787,3.36122807366517
64142,2020-09-10 03:32:26.769283,3.36122807366517
64143,2020-09-10 03:32:27.073268,3.36122807366517
64144,2020-09-10 03:32:27.336171,3.36122807366517
64145,2020-09-10 03:32:27.702223,3.36122807366517
64146,2020-09-10 03:32:27.971702,3.36122807366517
64147,2020-09-10 03:32:28.339144,3.36122807366517
64148,2020-09-10 03:32:28.562365,3.31927761772316
64149,2020-09-10 03:32:28.826763,3.31927761772316
64150,2020-09-10 03:32:29.101525,3.31927761772316
64151,2020-09-10 03:32:29.381021,3.31927761772316
64152,2020-09-10 03:32:29.702883,3.31927761772316
64153,2020-09-10 03:32:29.936543,3.31927761772316
64154,2020-09-10 03:32:30.180874,3.31927761772316
64155,2020-09-10 03:32:30.443211,3.31927761772316
64156,2020-09-10 03:32:30.752574,3.31927761772316
64157,2020-09-10 03:32:31.030706,3.31927761772316
64158,2020-09-10 03:32:31.422226,3.31927761772316
64159,2020-09-10 03:32:31.694226,3.27737400485029
64160,2020-09-10 03:32:31.928162,3.27737400485029
64161,2020-09-10 03:32:32.248189,3.27737400485029
64162,2020-09-10 03:32:32.592430,3.27737400485029
64163,2020-09-10 03:32:32.910323,3.27737400485029
64164,2020-09-10 03:32:33.265511,3.27737400485029
64165,2020-09-10 03:32:33.515520,3.27737400485029
64166,2020-09-10 03:32:33.764162,3.27737400485029
64167,2020-09-10 03:32:34.051234,3.27737400485029
64168,2020-09-10 03:32:34.308158,3.27737400485029
64169,2020-09-10 03:32:34.674454,3.23551706315348
64170,2020-09-10 03:32:34.923806,3.23551706315348
64171,2020-09-10 03:32:35.252618,3.23551706315348
64172,2020-09-10 03:32:35.552229,3.23551706315348
64173,2020-09-10 03:32:35.806300,3.23551706315348
64174,2020-09-10 03:32:36.145184,3.23551706315348
64175,2020-09-10 03:32:36.531748,3.23551706315348
64176,2020-09-10 03:32:36.894721,3.23551706315348
64177,2020-09-10 03:32:37.233432,3.23551706315348
64178,2020-09-10 03:32:37.500989,3.23551706315348
64179,2020-09-10 03:32:37.734479,3.19370662231559
64180,2020-09-10 03:32:38.048690,3.19370662231559
64181,2020-09-10 03:32:38.353073,3.19370662231559
64182,2020-09-10 03:32:38.684875,3.19370662231559
64183,2020-09-10 03:32:39.029303,3.19370662231559
64184,2020-09-10 03:32:39.362118,3.19370662231559
64185,2020-09-10 03:32:39.667243,3.19370662231559
64186,2020-09-10 03:32:39.926705,3.19370662231559
64187,2020-09-10 03:32:40.195283,3.19370662231559
64188,2020-09-10 03:32:40.522163,3.15194251357322
64189,2020-09-10 03:32:40.868054,3.15194251357322
64190,2020-09-10 03:32:41.212757,3.15194251357322
64191,2020-09-10 03:32:41.518834,3.15194251357322
64192,2020-09-10 03:32:41.836092,3.15194251357322
64193,2020-09-10 03:32:42.145298,3.15194251357322
64194,2020-09-10 03:32:42.423172,3.15194251357322
64195,2020-09-10 03:32:42.812851,3.15194251357322
64196,2020-09-10 03:32:43.125243,3.15194251357322
64197,2020-09-10 03:32:43.475312,3.15194251357322
64198,2020-09-10 03:32:43.748720,3.11022456969521
64199,2020-09-10 03:32:44.112514,3.11022456969521
64200,2020-09-10 03:32:44.407596,3.11022456969521
64201,2020-09-10 03:32:44.820489,3.11022456969521
64202,2020-09-10 03:32:45.143816,3.11022456969521
64203,2020-09-10 03:32:45.462269,3.11022456969521
64204,2020-09-10 03:32:45.691672,3.11022456969521
64205,2020-09-10 03:32:45.960346,3.11022456969521
64206,2020-09-10 03:32:46.199854,3.11022456969521
64207,2020-09-10 03:32:46.514818,3.11022456969521
64208,2020-09-10 03:32:46.736831,3.11022456969521
64209,2020-09-10 03:32:47.051078,3.0685526249617
64210,2020-09-10 03:32:47.364887,3.0685526249617
64211,2020-09-10 03:32:47.672483,3.0685526249617
64212,2020-09-10 03:32:48.051664,3.0685526249617
64213,2020-09-10 03:32:48.373588,3.0685526249617
64214,2020-09-10 03:32:48.691481,3.0685526249617
64215,2020-09-10 03:32:49.036927,3.0685526249617
64216,2020-09-10 03:32:49.387179,3.0685526249617
64217,2020-09-10 03:32:49.748895,3.0685526249617
64218,2020-09-10 03:32:50.029820,3.02692651514378
64219,2020-09-10 03:32:50.320713,3.02692651514378
64220,2020-09-10 03:32:50.656640,3.02692651514378
64221,2020-09-10 03:32:50.956219,3.02692651514378
64222,2020-09-10 03:32:51.270994,3.02692651514378
64223,2020-09-10 03:32:51.616366,3.02692651514378
64224,2020-09-10 03:32:52.001732,3.02692651514378
64225,2020-09-10 03:32:52.280499,3.02692651514378
64226,2020-09-10 03:32:52.609885,3.02692651514378
64227,2020-09-10 03:32:52.986254,3.02692651514378
64228,2020-09-10 03:32:53.268243,3.02692651514378
64229,2020-09-10 03:32:53.619963,2.98534607748377
64230,2020-09-10 03:32:53.951166,2.98534607748377
64231,2020-09-10 03:32:54.297440,2.98534607748377
64232,2020-09-10 03:32:54.602224,2.98534607748377
64233,2020-09-10 03:32:54.911951,2.98534607748377
64234,2020-09-10 03:32:55.245154,2.98534607748377
64235,2020-09-10 03:32:55.598453,2.98534607748377
64236,2020-09-10 03:32:55.864360,2.98534607748377
64237,2020-09-10 03:32:56.166153,2.94381115067598
64238,2020-09-10 03:32:56.532100,2.94381115067598
64239,2020-09-10 03:32:56.790955,2.94381115067598
64240,2020-09-10 03:32:57.106182,2.94381115067598
64241,2020-09-10 03:32:57.415828,2.94381115067598
64242,2020-09-10 03:32:57.741813,2.94381115067598
64243,2020-09-10 03:32:58.079010,2.94381115067598
64244,2020-09-10 03:32:58.419730,2.94381115067598
64245,2020-09-10 03:32:58.764120,2.94381115067598
64246,2020-09-10 03:32:59.008309,2.94381115067598
64247,2020-09-10 03:32:59.320370,2.94381115067598
64248,2020-09-10 03:32:59.656450,2.90232157484806
64249,2020-09-10 03:32:59.987927,2.90232157484806
64250,2020-09-10 03:33:00.300999,2.90232157484806
64251,2020-09-10 03:33:00.643321,2.90232157484806
64252,2020-09-10 03:33:00.925818,2.90232157484806
64253,2020-09-10 03:33:01.230991,2.90232157484806
64254,2020-09-10 03:33:01.587199,2.90232157484806
64255,2020-09-10 03:33:01.833650,2.90232157484806
64256,2020-09-10 03:33:02.207407,2.86087719154285
64257,2020-09-10 03:33:02.508410,2.86087719154285
64258,2020-09-10 03:33:02.778967,2.86087719154285
64259,2020-09-10 03:33:03.115155,2.86087719154285
64260,2020-09-10 03:33:03.459177,2.86087719154285
64261,2020-09-10 03:33:03.786780,2.86087719154285
64262,2020-09-10 03:33:04.112599,2.86087719154285
64263,2020-09-10 03:33:04.368059,2.86087719154285
64264,2020-09-10 03:33:04.696679,2.81947784370074
64265,2020-09-10 03:33:04.975085,2.81947784370074
64266,2020-09-10 03:33:05.310333,2.81947784370074
64267,2020-09-10 03:33:05.548172,2.81947784370074
64268,2020-09-10 03:33:05.854522,2.81947784370074
64269,2020-09-10 03:33:06.154043,2.81947784370074
64270,2020-09-10 03:33:06.508363,2.81947784370074
64271,2020-09-10 03:33:06.748532,2.81947784370074
64272,2020-09-10 03:33:07.061989,2.81947784370074
64273,2020-09-10 03:33:07.361116,2.81947784370074
64274,2020-09-10 03:33:07.679660,2.7784519013434
64275,2020-09-10 03:33:08.002639,2.7784519013434
64276,2020-09-10 03:33:08.380272,2.7784519013434
64277,2020-09-10 03:33:08.604049,2.7784519013434
64278,2020-09-10 03:33:08.839161,2.7784519013434
64279,2020-09-10 03:33:09.159396,2.7784519013434
64280,2020-09-10 03:33:09.478969,2.7784519013434
64281,2020-09-10 03:33:09.777595,2.7784519013434
64282,2020-09-10 03:33:10.015428,2.7784519013434
64283,2020-09-10 03:33:10.258656,2.7784519013434
64284,2020-09-10 03:33:10.579829,2.7784519013434
64285,2020-09-10 03:33:10.917493,2.73747046545229
64286,2020-09-10 03:33:11.193973,2.73747046545229
64287,2020-09-10 03:33:11.535395,2.73747046545229
64288,2020-09-10 03:33:11.785032,2.73747046545229
64289,2020-09-10 03:33:12.118859,2.73747046545229
64290,2020-09-10 03:33:12.461783,2.73747046545229
64291,2020-09-10 03:33:12.762850,2.73747046545229
64292,2020-09-10 03:33:13.072365,2.73747046545229
64293,2020-09-10 03:33:13.320460,2.73747046545229
64294,2020-09-10 03:33:13.640322,2.69653338293242
64295,2020-09-10 03:33:13.939179,2.69653338293242
64296,2020-09-10 03:33:14.271432,2.69653338293242
64297,2020-09-10 03:33:14.517813,2.69653338293242
64298,2020-09-10 03:33:14.774203,2.69653338293242
64299,2020-09-10 03:33:15.056045,2.69653338293242
64300,2020-09-10 03:33:15.340735,2.69653338293242
64301,2020-09-10 03:33:15.636297,2.69653338293242
64302,2020-09-10 03:33:15.938160,2.69653338293242
64303,2020-09-10 03:33:16.261940,2.69653338293242
64304,2020-09-10 03:33:16.510307,2.69653338293242
64305,2020-09-10 03:33:16.764647,2.69653338293242
64306,2020-09-10 03:33:17.105369,2.65564050201739
64307,2020-09-10 03:33:17.472182,2.65564050201739
64308,2020-09-10 03:33:17.752783,2.65564050201739
64309,2020-09-10 03:33:18.074298,2.65564050201739
64310,2020-09-10 03:33:18.378269,2.65564050201739
64311,2020-09-10 03:33:18.666062,2.65564050201739
64312,2020-09-10 03:33:19.019096,2.65564050201739
64313,2020-09-10 03:33:19.260779,2.65564050201739
64314,2020-09-10 03:33:19.579502,2.65564050201739
64315,2020-09-10 03:33:19.914576,2.65564050201739
64316,2020-09-10 03:33:20.223355,2.65564050201739
64317,2020-09-10 03:33:20.474867,2.65564050201739
64318,2020-09-10 03:33:20.735600,2.61479167225404
64319,2020-09-10 03:33:20.981979,2.61479167225404
64320,2020-09-10 03:33:21.262808,2.61479167225404
64321,2020-09-10 03:33:21.605464,2.61479167225404
64322,2020-09-10 03:33:21.880553,2.61479167225404
64323,2020-09-10 03:33:22.168721,2.61479167225404
64324,2020-09-10 03:33:22.431578,2.61479167225404
64325,2020-09-10 03:33:22.809016,2.61479167225404
64326,2020-09-10 03:33:22.994966,2.61479167225404
64327,2020-09-10 03:33:23.255714,2.61479167225404
64328,2020-09-10 03:33:23.569040,2.61479167225404
64329,2020-09-10 03:33:23.770869,2.57398674448741
64330,2020-09-10 03:33:24.083242,2.57398674448741
64331,2020-09-10 03:33:24.434640,2.57398674448741
64332,2020-09-10 03:33:24.674614,2.57398674448741
64333,2020-09-10 03:33:24.973112,2.57398674448741
64334,2020-09-10 03:33:25.255563,2.57398674448741
64335,2020-09-10 03:33:25.579636,2.57398674448741
64336,2020-09-10 03:33:25.955321,2.57398674448741
64337,2020-09-10 03:33:26.228698,2.57398674448741
64338,2020-09-10 03:33:26.513999,2.57398674448741
64339,2020-09-10 03:33:26.821832,2.57398674448741
64340,2020-09-10 03:33:27.124007,2.5332255708462
64341,2020-09-10 03:33:27.446456,2.5332255708462
64342,2020-09-10 03:33:27.797100,2.5332255708462
64343,2020-09-10 03:33:28.135852,2.5332255708462
64344,2020-09-10 03:33:28.481193,2.5332255708462
64345,2020-09-10 03:33:28.745226,2.5332255708462
64346,2020-09-10 03:33:28.999627,2.5332255708462
64347,2020-09-10 03:33:29.416218,2.5332255708462
64348,2020-09-10 03:33:29.719609,2.5332255708462
64349,2020-09-10 03:33:30.024896,2.5332255708462
64350,2020-09-10 03:33:30.379924,2.49250800472856
64351,2020-09-10 03:33:30.707941,2.49250800472856
64352,2020-09-10 03:33:30.951604,2.49250800472856
64353,2020-09-10 03:33:31.241357,2.49250800472856
64354,2020-09-10 03:33:31.606164,2.49250800472856
64355,2020-09-10 03:33:31.930553,2.49250800472856
64356,2020-09-10 03:33:32.206559,2.49250800472856
64357,2020-09-10 03:33:32.538568,2.49250800472856
64358,2020-09-10 03:33:32.854827,2.49250800472856
64359,2020-09-10 03:33:33.187827,2.45183390078836
64360,2020-09-10 03:33:33.551305,2.45183390078836
64361,2020-09-10 03:33:33.836198,2.45183390078836
64362,2020-09-10 03:33:34.206212,2.45183390078836
64363,2020-09-10 03:33:34.519132,2.45183390078836
64364,2020-09-10 03:33:34.786628,2.45183390078836
64365,2020-09-10 03:33:35.173646,2.45183390078836
64366,2020-09-10 03:33:35.450125,2.45183390078836
64367,2020-09-10 03:33:35.761743,2.45183390078836
64368,2020-09-10 03:33:36.054306,2.45183390078836
64369,2020-09-10 03:33:36.322923,2.45183390078836
64370,2020-09-10 03:33:36.595576,2.41120311492173
64371,2020-09-10 03:33:36.885822,2.41120311492173
64372,2020-09-10 03:33:37.200928,2.41120311492173
64373,2020-09-10 03:33:37.564524,2.41120311492173
64374,2020-09-10 03:33:37.889414,2.41120311492173
64375,2020-09-10 03:33:38.129985,2.41120311492173
64376,2020-09-10 03:33:38.426524,2.41120311492173
64377,2020-09-10 03:33:38.765414,2.41120311492173
64378,2020-09-10 03:33:39.118559,2.41120311492173
64379,2020-09-10 03:33:39.498799,2.43308035926388
64380,2020-09-10 03:33:39.873110,2.43308035926388
64381,2020-09-10 03:33:40.202934,2.43308035926388
64382,2020-09-10 03:33:40.526163,2.43308035926388
64383,2020-09-10 03:33:40.843004,2.43308035926388
64384,2020-09-10 03:33:41.138207,2.43308035926388
64385,2020-09-10 03:33:41.407719,2.43308035926388
64386,2020-09-10 03:33:41.737950,2.43308035926388
64387,2020-09-10 03:33:42.039805,2.43308035926388
64388,2020-09-10 03:33:42.379494,2.45493265194227
64389,2020-09-10 03:33:42.613899,2.45493265194227
64390,2020-09-10 03:33:42.915873,2.45493265194227
64391,2020-09-10 03:33:43.277754,2.45493265194227
64392,2020-09-10 03:33:43.637576,2.45493265194227
64393,2020-09-10 03:33:43.964297,2.45493265194227
64394,2020-09-10 03:33:44.216061,2.45493265194227
64395,2020-09-10 03:33:44.497499,2.45493265194227
64396,2020-09-10 03:33:44.821679,2.45493265194227
64397,2020-09-10 03:33:45.178158,2.45493265194227
64398,2020-09-10 03:33:45.540423,2.45493265194227
64399,2020-09-10 03:33:45.915744,2.47676003161379
64400,2020-09-10 03:33:46.257630,2.47676003161379
64401,2020-09-10 03:33:46.536016,2.47676003161379
64402,2020-09-10 03:33:46.858461,2.47676003161379
64403,2020-09-10 03:33:47.182594,2.47676003161379
64404,2020-09-10 03:33:47.491903,2.47676003161379
64405,2020-09-10 03:33:47.829745,2.47676003161379
64406,2020-09-10 03:33:48.205382,2.47676003161379
64407,2020-09-10 03:33:48.554882,2.47676003161379
64408,2020-09-10 03:33:48.907517,2.47676003161379
64409,2020-09-10 03:33:49.233694,2.49856253684335
64410,2020-09-10 03:33:49.557889,2.49856253684335
64411,2020-09-10 03:33:49.832260,2.49856253684335
64412,2020-09-10 03:33:50.158607,2.49856253684335
64413,2020-09-10 03:33:50.475882,2.49856253684335
64414,2020-09-10 03:33:50.721478,2.49856253684335
64415,2020-09-10 03:33:51.022289,2.49856253684335
64416,2020-09-10 03:33:51.332054,2.49856253684335
64417,2020-09-10 03:33:51.622416,2.49856253684335
64418,2020-09-10 03:33:51.929286,2.52034020610436
64419,2020-09-10 03:33:52.254671,2.52034020610436
64420,2020-09-10 03:33:52.517743,2.52034020610436
64421,2020-09-10 03:33:52.785426,2.52034020610436
64422,2020-09-10 03:33:53.086020,2.52034020610436
64423,2020-09-10 03:33:53.424983,2.52034020610436
64424,2020-09-10 03:33:53.831426,2.52034020610436
64425,2020-09-10 03:33:54.181459,2.52034020610436
64426,2020-09-10 03:33:54.487785,2.52034020610436
64427,2020-09-10 03:33:54.844717,2.52034020610436
64428,2020-09-10 03:33:55.185220,2.54209307777928
64429,2020-09-10 03:33:55.505631,2.54209307777928
64430,2020-09-10 03:33:55.834709,2.54209307777928
64431,2020-09-10 03:33:56.181217,2.54209307777928
64432,2020-09-10 03:33:56.507637,2.54209307777928
64433,2020-09-10 03:33:56.818628,2.54209307777928
64434,2020-09-10 03:33:57.135606,2.54209307777928
64435,2020-09-10 03:33:57.450514,2.56382119016011
64436,2020-09-10 03:33:57.749272,2.56382119016011
64437,2020-09-10 03:33:58.090487,2.56382119016011
64438,2020-09-10 03:33:58.398537,2.56382119016011
64439,2020-09-10 03:33:58.610111,2.56382119016011
64440,2020-09-10 03:33:58.953775,2.56382119016011
64441,2020-09-10 03:33:59.262145,2.56382119016011
64442,2020-09-10 03:33:59.521465,2.56382119016011
64443,2020-09-10 03:33:59.777824,2.56382119016011
64444,2020-09-10 03:34:00.093945,2.56382119016011
64445,2020-09-10 03:34:00.362051,2.56382119016011
64446,2020-09-10 03:34:00.702282,2.58552458144891
64447,2020-09-10 03:34:01.014685,2.58552458144891
64448,2020-09-10 03:34:01.368100,2.58552458144891
64449,2020-09-10 03:34:01.622656,2.58552458144891
64450,2020-09-10 03:34:01.878489,2.58552458144891
64451,2020-09-10 03:34:02.137777,2.58552458144891
64452,2020-09-10 03:34:02.456213,2.58552458144891
64453,2020-09-10 03:34:02.822658,2.58552458144891
64454,2020-09-10 03:34:03.146490,2.58552458144891
64455,2020-09-10 03:34:03.460941,2.60720328975827
64456,2020-09-10 03:34:03.829851,2.60720328975827
64457,2020-09-10 03:34:04.125434,2.60720328975827
64458,2020-09-10 03:34:04.420731,2.60720328975827
64459,2020-09-10 03:34:04.761262,2.60720328975827
64460,2020-09-10 03:34:05.110145,2.60720328975827
64461,2020-09-10 03:34:05.446420,2.60720328975827
64462,2020-09-10 03:34:05.789159,2.60720328975827
64463,2020-09-10 03:34:06.109059,2.62885735311187
64464,2020-09-10 03:34:06.469802,2.62885735311187
64465,2020-09-10 03:34:06.780685,2.62885735311187
64466,2020-09-10 03:34:07.123149,2.62885735311187
64467,2020-09-10 03:34:07.441906,2.62885735311187
64468,2020-09-10 03:34:07.754868,2.62885735311187
64469,2020-09-10 03:34:08.072525,2.62885735311187
64470,2020-09-10 03:34:08.419909,2.62885735311187
64471,2020-09-10 03:34:08.745081,2.62885735311187
64472,2020-09-10 03:34:09.038872,2.62885735311187
64473,2020-09-10 03:34:09.317465,2.65048680944489
64474,2020-09-10 03:34:09.597074,2.65048680944489
64475,2020-09-10 03:34:09.916493,2.65048680944489
64476,2020-09-10 03:34:10.225580,2.65048680944489
64477,2020-09-10 03:34:10.518703,2.65048680944489
64478,2020-09-10 03:34:10.836387,2.65048680944489
64479,2020-09-10 03:34:11.167292,2.65048680944489
64480,2020-09-10 03:34:11.564013,2.65048680944489
64481,2020-09-10 03:34:11.907277,2.65048680944489
64482,2020-09-10 03:34:12.251345,2.65048680944489
64483,2020-09-10 03:34:12.563288,2.65048680944489
64484,2020-09-10 03:34:12.820031,2.67209169660453
64485,2020-09-10 03:34:13.050239,2.67209169660453
64486,2020-09-10 03:34:13.358538,2.67209169660453
64487,2020-09-10 03:34:13.704142,2.67209169660453
64488,2020-09-10 03:34:13.986039,2.67209169660453
64489,2020-09-10 03:34:14.302938,2.67209169660453
64490,2020-09-10 03:34:14.636722,2.67209169660453
64491,2020-09-10 03:34:14.998043,2.67209169660453
64492,2020-09-10 03:34:15.245534,2.67209169660453
64493,2020-09-10 03:34:15.586452,2.67209169660453
64494,2020-09-10 03:34:15.869956,2.69367205235048
64495,2020-09-10 03:34:16.210310,2.69367205235048
64496,2020-09-10 03:34:16.523903,2.69367205235048
64497,2020-09-10 03:34:16.879994,2.69367205235048
64498,2020-09-10 03:34:17.165308,2.69367205235048
64499,2020-09-10 03:34:17.450800,2.69367205235048
64500,2020-09-10 03:34:17.721154,2.69367205235048
64501,2020-09-10 03:34:17.996102,2.69367205235048
64502,2020-09-10 03:34:18.311002,2.71522791435542
64503,2020-09-10 03:34:18.657363,2.71522791435542
64504,2020-09-10 03:34:18.931599,2.71522791435542
64505,2020-09-10 03:34:19.241687,2.71522791435542
64506,2020-09-10 03:34:19.580558,2.71522791435542
64507,2020-09-10 03:34:19.928569,2.71522791435542
64508,2020-09-10 03:34:20.224766,2.71522791435542
64509,2020-09-10 03:34:20.500642,2.71522791435542
64510,2020-09-10 03:34:20.803975,2.71522791435542
64511,2020-09-10 03:34:21.144967,2.71522791435542
64512,2020-09-10 03:34:21.441229,2.71522791435542
64513,2020-09-10 03:34:21.744445,2.73675932020544
64514,2020-09-10 03:34:22.104881,2.73675932020544
64515,2020-09-10 03:34:22.453192,2.73675932020544
64516,2020-09-10 03:34:22.721601,2.73675932020544
64517,2020-09-10 03:34:23.036860,2.73675932020544
64518,2020-09-10 03:34:23.367439,2.73675932020544
64519,2020-09-10 03:34:23.708198,2.73675932020544
64520,2020-09-10 03:34:23.950162,2.73675932020544
64521,2020-09-10 03:34:24.212594,2.73675932020544
64522,2020-09-10 03:34:24.567867,2.75826630740053
64523,2020-09-10 03:34:24.839809,2.75826630740053
64524,2020-09-10 03:34:25.158951,2.75826630740053
64525,2020-09-10 03:34:25.427238,2.75826630740053
64526,2020-09-10 03:34:25.794510,2.75826630740053
64527,2020-09-10 03:34:26.102398,2.75826630740053
64528,2020-09-10 03:34:26.436380,2.75826630740053
64529,2020-09-10 03:34:26.760334,2.75826630740053
64530,2020-09-10 03:34:27.025920,2.75826630740053
64531,2020-09-10 03:34:27.302612,2.75826630740053
64532,2020-09-10 03:34:27.621164,2.77974891335504
64533,2020-09-10 03:34:27.905282,2.77974891335504
64534,2020-09-10 03:34:28.134367,2.77974891335504
64535,2020-09-10 03:34:28.447498,2.77974891335504
64536,2020-09-10 03:34:28.702458,2.77974891335504
64537,2020-09-10 03:34:28.972595,2.77974891335504
64538,2020-09-10 03:34:29.340375,2.77974891335504
64539,2020-09-10 03:34:29.667379,2.77974891335504
64540,2020-09-10 03:34:29.928822,2.77974891335504
64541,2020-09-10 03:34:30.260492,2.77974891335504
64542,2020-09-10 03:34:30.506422,2.77974891335504
64543,2020-09-10 03:34:30.852915,2.77974891335504
64544,2020-09-10 03:34:31.108162,2.80120717539809
64545,2020-09-10 03:34:31.437609,2.80120717539809
64546,2020-09-10 03:34:31.731206,2.80120717539809
64547,2020-09-10 03:34:32.065557,2.80120717539809
64548,2020-09-10 03:34:32.370687,2.80120717539809
64549,2020-09-10 03:34:32.675490,2.80120717539809
64550,2020-09-10 03:34:32.947530,2.80120717539809
64551,2020-09-10 03:34:33.208671,2.80120717539809
64552,2020-09-10 03:34:33.581323,2.80120717539809
64553,2020-09-10 03:34:33.916701,2.8226411307741
64554,2020-09-10 03:34:34.231460,2.8226411307741
64555,2020-09-10 03:34:34.531454,2.8226411307741
64556,2020-09-10 03:34:34.912750,2.8226411307741
64557,2020-09-10 03:34:35.239822,2.8226411307741
64558,2020-09-10 03:34:35.586079,2.8226411307741
64559,2020-09-10 03:34:35.964090,2.8226411307741
64560,2020-09-10 03:34:36.217641,2.8226411307741
64561,2020-09-10 03:34:36.579524,2.8226411307741
64562,2020-09-10 03:34:36.897925,2.8226411307741
64563,2020-09-10 03:34:37.251775,2.84405081664315
64564,2020-09-10 03:34:37.515496,2.84405081664315
64565,2020-09-10 03:34:37.795437,2.84405081664315
64566,2020-09-10 03:34:38.114173,2.84405081664315
64567,2020-09-10 03:34:38.424191,2.84405081664315
64568,2020-09-10 03:34:38.678634,2.84405081664315
64569,2020-09-10 03:34:39.012042,2.84405081664315
64570,2020-09-10 03:34:39.328973,2.84405081664315
64571,2020-09-10 03:34:39.675123,2.84405081664315
64572,2020-09-10 03:34:39.999749,2.84405081664315
64573,2020-09-10 03:34:40.270252,2.85999923770075
64574,2020-09-10 03:34:40.593973,2.85999923770075
64575,2020-09-10 03:34:40.951868,2.85999923770075
64576,2020-09-10 03:34:41.323688,2.85999923770075
64577,2020-09-10 03:34:41.582459,2.85999923770075
64578,2020-09-10 03:34:41.892438,2.85999923770075
64579,2020-09-10 03:34:42.210333,2.85999923770075
64580,2020-09-10 03:34:42.535655,2.85999923770075
64581,2020-09-10 03:34:42.941299,2.8759302691948
64582,2020-09-10 03:34:43.271786,2.8759302691948
64583,2020-09-10 03:34:43.613533,2.8759302691948
64584,2020-09-10 03:34:43.934164,2.8759302691948
64585,2020-09-10 03:34:44.258300,2.8759302691948
64586,2020-09-10 03:34:44.592893,2.8759302691948
64587,2020-09-10 03:34:44.981113,2.8759302691948
64588,2020-09-10 03:34:45.319581,2.8759302691948
64589,2020-09-10 03:34:45.651188,2.8759302691948
64590,2020-09-10 03:34:45.977960,2.8759302691948
64591,2020-09-10 03:34:46.318637,2.89184394098572
64592,2020-09-10 03:34:46.586307,2.89184394098572
64593,2020-09-10 03:34:46.970306,2.89184394098572
64594,2020-09-10 03:34:47.303744,2.89184394098572
64595,2020-09-10 03:34:47.665511,2.89184394098572
64596,2020-09-10 03:34:47.921477,2.89184394098572
64597,2020-09-10 03:34:48.220344,2.89184394098572
64598,2020-09-10 03:34:48.474763,2.89184394098572
64599,2020-09-10 03:34:48.809297,2.89184394098572
64600,2020-09-10 03:34:49.107796,2.89184394098572
64601,2020-09-10 03:34:49.351843,2.89184394098572
64602,2020-09-10 03:34:49.664800,2.89250628856422
64603,2020-09-10 03:34:50.043710,2.89250628856422
64604,2020-09-10 03:34:50.278239,2.89250628856422
64605,2020-09-10 03:34:50.534912,2.89250628856422
64606,2020-09-10 03:34:50.788409,2.89250628856422
64607,2020-09-10 03:34:51.098731,2.89250628856422
64608,2020-09-10 03:34:51.440385,2.89250628856422
64609,2020-09-10 03:34:51.753483,2.89250628856422
64610,2020-09-10 03:34:52.016618,2.89250628856422
64611,2020-09-10 03:34:52.342184,2.90959027659137
64612,2020-09-10 03:34:52.655808,2.90959027659137
64613,2020-09-10 03:34:52.972875,2.90959027659137
64614,2020-09-10 03:34:53.318531,2.90959027659137
64615,2020-09-10 03:34:53.651004,2.90959027659137
64616,2020-09-10 03:34:53.968261,2.90959027659137
64617,2020-09-10 03:34:54.302484,2.90959027659137
64618,2020-09-10 03:34:54.567886,2.90959027659137
64619,2020-09-10 03:34:54.906682,2.90959027659137
64620,2020-09-10 03:34:55.149823,2.90959027659137
64621,2020-09-10 03:34:55.479439,2.90959027659137
64622,2020-09-10 03:34:55.793265,2.90959027659137
64623,2020-09-10 03:34:56.147638,2.90959027659137
64624,2020-09-10 03:34:56.393914,2.90959027659137
64625,2020-09-10 03:34:56.662524,2.90959027659137
64626,2020-09-10 03:34:56.942797,2.90959027659137
64627,2020-09-10 03:34:57.249849,2.90959027659137
64628,2020-09-10 03:34:57.540330,2.90959027659137
64629,2020-09-10 03:34:57.791839,2.90959027659137
64630,2020-09-10 03:34:58.120761,2.90959027659137
64631,2020-09-10 03:34:58.455297,2.90959027659137
64632,2020-09-10 03:34:58.714182,2.90959027659137
64633,2020-09-10 03:34:59.018759,2.90959027659137
64634,2020-09-10 03:34:59.314136,2.90959027659137
64635,2020-09-10 03:34:59.603958,2.90959027659137
64636,2020-09-10 03:34:59.940890,2.90959027659137
64637,2020-09-10 03:35:00.231982,2.90959027659137
64638,2020-09-10 03:35:00.583909,2.90959027659137
64639,2020-09-10 03:35:00.906441,2.92739857415165
64640,2020-09-10 03:35:01.218581,2.92739857415165
64641,2020-09-10 03:35:01.548215,2.92739857415165
64642,2020-09-10 03:35:01.826581,2.92739857415165
64643,2020-09-10 03:35:02.119767,2.92739857415165
64644,2020-09-10 03:35:02.353610,2.92739857415165
64645,2020-09-10 03:35:02.598316,2.92739857415165
64646,2020-09-10 03:35:02.868465,2.92739857415165
64647,2020-09-10 03:35:03.108516,2.92739857415165
64648,2020-09-10 03:35:03.402391,2.92739857415165
64649,2020-09-10 03:35:03.704523,2.92739857415165
64650,2020-09-10 03:35:03.977100,2.94652641065301
64651,2020-09-10 03:35:04.307275,2.94652641065301
64652,2020-09-10 03:35:04.645886,2.94652641065301
64653,2020-09-10 03:35:05.004886,2.94652641065301
64654,2020-09-10 03:35:05.252409,2.94652641065301
64655,2020-09-10 03:35:05.497240,2.94652641065301
64656,2020-09-10 03:35:05.739078,2.94652641065301
64657,2020-09-10 03:35:06.019698,2.94652641065301
64658,2020-09-10 03:35:06.357417,2.94652641065301
64659,2020-09-10 03:35:06.741194,2.96563452329679
64660,2020-09-10 03:35:07.046959,2.96563452329679
