iteration,timestamp,T7
64661,2020-09-10 03:35:07.422920,2.96563452329679
64662,2020-09-10 03:35:07.706661,2.96563452329679
64663,2020-09-10 03:35:08.098954,2.96563452329679
64664,2020-09-10 03:35:08.395639,2.96563452329679
64665,2020-09-10 03:35:08.689705,2.96563452329679
64666,2020-09-10 03:35:09.027327,2.96563452329679
64667,2020-09-10 03:35:09.281760,2.96563452329679
64668,2020-09-10 03:35:09.585690,2.96563452329679
64669,2020-09-10 03:35:09.836141,2.96563452329679
64670,2020-09-10 03:35:10.074406,2.98472294525364
64671,2020-09-10 03:35:10.280401,2.98472294525364
64672,2020-09-10 03:35:10.605518,2.98472294525364
64673,2020-09-10 03:35:10.885444,2.98472294525364
64674,2020-09-10 03:35:11.174622,2.98472294525364
64675,2020-09-10 03:35:11.553601,2.98472294525364
64676,2020-09-10 03:35:11.896902,2.98472294525364
64677,2020-09-10 03:35:12.170402,2.98472294525364
64678,2020-09-10 03:35:12.423531,2.98472294525364
64679,2020-09-10 03:35:12.689926,2.98472294525364
64680,2020-09-10 03:35:13.036571,2.98472294525364
64681,2020-09-10 03:35:13.317516,3.00379170962177
64682,2020-09-10 03:35:13.629584,3.00379170962177
64683,2020-09-10 03:35:13.923470,3.00379170962177
64684,2020-09-10 03:35:14.190997,3.00379170962177
64685,2020-09-10 03:35:14.439759,3.00379170962177
64686,2020-09-10 03:35:14.744436,3.00379170962177
64687,2020-09-10 03:35:15.041571,3.00379170962177
64688,2020-09-10 03:35:15.320102,3.00379170962177
64689,2020-09-10 03:35:15.594718,3.00379170962177
64690,2020-09-10 03:35:15.851185,3.00379170962177
64691,2020-09-10 03:35:16.196500,3.02284084942728
64692,2020-09-10 03:35:16.538381,3.02284084942728
64693,2020-09-10 03:35:16.873738,3.02284084942728
64694,2020-09-10 03:35:17.180502,3.02284084942728
64695,2020-09-10 03:35:17.444796,3.02284084942728
64696,2020-09-10 03:35:17.700981,3.02284084942728
64697,2020-09-10 03:35:18.121503,3.02284084942728
64698,2020-09-10 03:35:18.425333,3.02284084942728
64699,2020-09-10 03:35:18.733733,3.02284084942728
64700,2020-09-10 03:35:18.994210,3.02284084942728
64701,2020-09-10 03:35:19.296874,3.02284084942728
64702,2020-09-10 03:35:19.564753,3.04187039762463
64703,2020-09-10 03:35:19.880236,3.04187039762463
64704,2020-09-10 03:35:20.167243,3.04187039762463
64705,2020-09-10 03:35:20.492581,3.04187039762463
64706,2020-09-10 03:35:20.822724,3.04187039762463
64707,2020-09-10 03:35:21.145329,3.04187039762463
64708,2020-09-10 03:35:21.512821,3.04187039762463
64709,2020-09-10 03:35:21.852918,3.04187039762463
64710,2020-09-10 03:35:22.133874,3.04187039762463
64711,2020-09-10 03:35:22.415870,3.04187039762463
64712,2020-09-10 03:35:22.801475,3.06088038709697
64713,2020-09-10 03:35:23.118172,3.06088038709697
64714,2020-09-10 03:35:23.446261,3.06088038709697
64715,2020-09-10 03:35:23.773063,3.06088038709697
64716,2020-09-10 03:35:24.078066,3.06088038709697
64717,2020-09-10 03:35:24.350482,3.06088038709697
64718,2020-09-10 03:35:24.587208,3.06088038709697
64719,2020-09-10 03:35:24.928090,3.06088038709697
64720,2020-09-10 03:35:25.273570,3.06088038709697
64721,2020-09-10 03:35:25.546600,3.06088038709697
64722,2020-09-10 03:35:25.810508,3.06088038709697
64723,2020-09-10 03:35:26.212828,3.07987085065652
64724,2020-09-10 03:35:26.560984,3.07987085065652
64725,2020-09-10 03:35:26.909322,3.07987085065652
64726,2020-09-10 03:35:27.334204,3.07987085065652
64727,2020-09-10 03:35:27.659539,3.07987085065652
64728,2020-09-10 03:35:27.970097,3.07987085065652
64729,2020-09-10 03:35:28.215795,3.07987085065652
64730,2020-09-10 03:35:28.521856,3.07987085065652
64731,2020-09-10 03:35:28.815140,3.0988418210449
64732,2020-09-10 03:35:29.178830,3.0988418210449
64733,2020-09-10 03:35:29.427047,3.0988418210449
64734,2020-09-10 03:35:29.790487,3.0988418210449
64735,2020-09-10 03:35:30.067550,3.0988418210449
64736,2020-09-10 03:35:30.425938,3.0988418210449
64737,2020-09-10 03:35:30.743753,3.0988418210449
64738,2020-09-10 03:35:31.077033,3.0988418210449
64739,2020-09-10 03:35:31.399331,3.0988418210449
64740,2020-09-10 03:35:31.742814,3.11779333093351
64741,2020-09-10 03:35:32.083160,3.11779333093351
64742,2020-09-10 03:35:32.395405,3.11779333093351
64743,2020-09-10 03:35:32.719221,3.11779333093351
64744,2020-09-10 03:35:33.074251,3.11779333093351
64745,2020-09-10 03:35:33.409619,3.11779333093351
64746,2020-09-10 03:35:33.735411,3.11779333093351
64747,2020-09-10 03:35:34.022273,3.13672541292385
64748,2020-09-10 03:35:34.282714,3.13672541292385
64749,2020-09-10 03:35:34.561230,3.13672541292385
64750,2020-09-10 03:35:34.820968,3.13672541292385
64751,2020-09-10 03:35:35.137326,3.13672541292385
64752,2020-09-10 03:35:35.376408,3.13672541292385
64753,2020-09-10 03:35:35.598769,3.13672541292385
64754,2020-09-10 03:35:35.925751,3.13672541292385
64755,2020-09-10 03:35:36.218378,3.13672541292385
64756,2020-09-10 03:35:36.489648,3.13672541292385
64757,2020-09-10 03:35:36.697617,3.13672541292385
64758,2020-09-10 03:35:37.017031,3.13672541292385
64759,2020-09-10 03:35:37.436146,3.15563809954784
64760,2020-09-10 03:35:37.654720,3.15563809954784
64761,2020-09-10 03:35:37.983087,3.15563809954784
64762,2020-09-10 03:35:38.364565,3.15563809954784
64763,2020-09-10 03:35:38.688555,3.15563809954784
64764,2020-09-10 03:35:38.959328,3.15563809954784
64765,2020-09-10 03:35:39.296167,3.15563809954784
64766,2020-09-10 03:35:39.595400,3.15563809954784
64767,2020-09-10 03:35:39.871596,3.15563809954784
64768,2020-09-10 03:35:40.207593,3.17453142326815
64769,2020-09-10 03:35:40.586748,3.17453142326815
64770,2020-09-10 03:35:40.867467,3.17453142326815
64771,2020-09-10 03:35:41.256472,3.17453142326815
64772,2020-09-10 03:35:41.554273,3.17453142326815
64773,2020-09-10 03:35:41.872449,3.17453142326815
64774,2020-09-10 03:35:42.144932,3.17453142326815
64775,2020-09-10 03:35:42.384700,3.17453142326815
64776,2020-09-10 03:35:42.715054,3.19340541647851
64777,2020-09-10 03:35:42.945033,3.19340541647851
64778,2020-09-10 03:35:43.177690,3.19340541647851
64779,2020-09-10 03:35:43.493423,3.19340541647851
64780,2020-09-10 03:35:43.812143,3.19340541647851
64781,2020-09-10 03:35:44.150961,3.19340541647851
64782,2020-09-10 03:35:44.452567,3.19340541647851
64783,2020-09-10 03:35:44.786924,3.19340541647851
64784,2020-09-10 03:35:45.220830,3.21226011150405
64785,2020-09-10 03:35:45.529308,3.21226011150405
64786,2020-09-10 03:35:45.829761,3.21226011150405
64787,2020-09-10 03:35:46.169803,3.21226011150405
64788,2020-09-10 03:35:46.396157,3.21226011150405
64789,2020-09-10 03:35:46.691476,3.21226011150405
64790,2020-09-10 03:35:47.026691,3.21226011150405
64791,2020-09-10 03:35:47.357262,3.21226011150405
64792,2020-09-10 03:35:47.679070,3.21226011150405
64793,2020-09-10 03:35:48.002512,3.21226011150405
64794,2020-09-10 03:35:48.256148,3.23109554060157
64795,2020-09-10 03:35:48.528752,3.23109554060157
64796,2020-09-10 03:35:48.914821,3.23109554060157
64797,2020-09-10 03:35:49.203233,3.23109554060157
64798,2020-09-10 03:35:49.575192,3.23109554060157
64799,2020-09-10 03:35:49.830743,3.23109554060157
64800,2020-09-10 03:35:50.185813,3.23109554060157
64801,2020-09-10 03:35:50.432297,3.23109554060157
64802,2020-09-10 03:35:50.752882,3.24991173595986
64803,2020-09-10 03:35:51.018089,3.24991173595986
64804,2020-09-10 03:35:51.347711,3.24991173595986
64805,2020-09-10 03:35:51.671562,3.24991173595986
64806,2020-09-10 03:35:51.937388,3.24991173595986
64807,2020-09-10 03:35:52.197132,3.24991173595986
64808,2020-09-10 03:35:52.513729,3.24991173595986
64809,2020-09-10 03:35:52.754049,3.24991173595986
64810,2020-09-10 03:35:53.069590,3.24991173595986
64811,2020-09-10 03:35:53.337699,3.26870872969997
64812,2020-09-10 03:35:53.558105,3.26870872969997
64813,2020-09-10 03:35:53.846812,3.26870872969997
64814,2020-09-10 03:35:54.215716,3.26870872969997
64815,2020-09-10 03:35:54.497502,3.26870872969997
64816,2020-09-10 03:35:54.823000,3.26870872969997
64817,2020-09-10 03:35:55.118038,3.26870872969997
64818,2020-09-10 03:35:55.454468,3.26870872969997
64819,2020-09-10 03:35:55.802422,3.26870872969997
64820,2020-09-10 03:35:56.026588,3.26870872969997
64821,2020-09-10 03:35:56.339905,3.26870872969997
64822,2020-09-10 03:35:56.719229,3.28748655387552
64823,2020-09-10 03:35:57.074896,3.28748655387552
64824,2020-09-10 03:35:57.369203,3.28748655387552
64825,2020-09-10 03:35:57.736833,3.28748655387552
64826,2020-09-10 03:35:58.091718,3.28748655387552
64827,2020-09-10 03:35:58.406822,3.28748655387552
64828,2020-09-10 03:35:58.718379,3.28748655387552
64829,2020-09-10 03:35:58.995958,3.28748655387552
64830,2020-09-10 03:35:59.359848,3.30624524047303
64831,2020-09-10 03:35:59.656688,3.30624524047303
64832,2020-09-10 03:35:59.970151,3.30624524047303
64833,2020-09-10 03:36:00.242323,3.30624524047303
64834,2020-09-10 03:36:00.588583,3.30624524047303
64835,2020-09-10 03:36:00.954215,3.30624524047303
64836,2020-09-10 03:36:01.241981,3.30624524047303
64837,2020-09-10 03:36:01.560857,3.30624524047303
64838,2020-09-10 03:36:01.874617,3.30624524047303
64839,2020-09-10 03:36:02.205926,3.30624524047303
64840,2020-09-10 03:36:02.494610,3.30624524047303
64841,2020-09-10 03:36:02.710012,3.3249848214121
64842,2020-09-10 03:36:02.981945,3.3249848214121
64843,2020-09-10 03:36:03.387403,3.3249848214121
64844,2020-09-10 03:36:03.654857,3.3249848214121
64845,2020-09-10 03:36:03.942480,3.3249848214121
64846,2020-09-10 03:36:04.248217,3.3249848214121
64847,2020-09-10 03:36:04.511114,3.3249848214121
64848,2020-09-10 03:36:04.769651,3.3249848214121
64849,2020-09-10 03:36:05.039253,3.3249848214121
64850,2020-09-10 03:36:05.323139,3.3249848214121
64851,2020-09-10 03:36:05.598618,3.34370532854579
64852,2020-09-10 03:36:05.896493,3.34370532854579
64853,2020-09-10 03:36:06.221953,3.34370532854579
64854,2020-09-10 03:36:06.550658,3.34370532854579
64855,2020-09-10 03:36:06.896757,3.34370532854579
64856,2020-09-10 03:36:07.245853,3.34370532854579
64857,2020-09-10 03:36:07.601898,3.34370532854579
64858,2020-09-10 03:36:08.035604,3.34370532854579
64859,2020-09-10 03:36:08.384713,3.34370532854579
64860,2020-09-10 03:36:08.809013,3.34370532854579
64861,2020-09-10 03:36:09.250942,3.36240679366084
64862,2020-09-10 03:36:09.613275,3.36240679366084
64863,2020-09-10 03:36:09.985557,3.36240679366084
64864,2020-09-10 03:36:10.328892,3.36240679366084
64865,2020-09-10 03:36:10.616892,3.36240679366084
64866,2020-09-10 03:36:10.986652,3.36240679366084
64867,2020-09-10 03:36:11.302847,3.36240679366084
64868,2020-09-10 03:36:11.555606,3.36240679366084
64869,2020-09-10 03:36:11.917984,3.36240679366084
64870,2020-09-10 03:36:12.212846,3.36240679366084
64871,2020-09-10 03:36:12.653367,3.38108924847792
64872,2020-09-10 03:36:13.011052,3.38108924847792
64873,2020-09-10 03:36:13.318314,3.38108924847792
64874,2020-09-10 03:36:13.603563,3.38108924847792
64875,2020-09-10 03:36:13.925612,3.38108924847792
64876,2020-09-10 03:36:14.258253,3.38108924847792
64877,2020-09-10 03:36:14.549564,3.38108924847792
64878,2020-09-10 03:36:14.868599,3.38108924847792
64879,2020-09-10 03:36:15.300408,3.39975272465199
64880,2020-09-10 03:36:15.574107,3.39975272465199
64881,2020-09-10 03:36:15.837451,3.39975272465199
64882,2020-09-10 03:36:16.208111,3.39975272465199
64883,2020-09-10 03:36:16.461124,3.39975272465199
64884,2020-09-10 03:36:16.756811,3.39975272465199
64885,2020-09-10 03:36:17.087978,3.39975272465199
64886,2020-09-10 03:36:17.337929,3.39975272465199
64887,2020-09-10 03:36:17.673711,3.39975272465199
64888,2020-09-10 03:36:18.024944,3.39975272465199
64889,2020-09-10 03:36:18.269184,3.39975272465199
64890,2020-09-10 03:36:18.550070,3.39975272465199
64891,2020-09-10 03:36:18.828813,3.42682802042305
64892,2020-09-10 03:36:19.109362,3.42682802042305
64893,2020-09-10 03:36:19.476806,3.42682802042305
64894,2020-09-10 03:36:19.820941,3.42682802042305
64895,2020-09-10 03:36:20.087114,3.42682802042305
64896,2020-09-10 03:36:20.438601,3.42682802042305
64897,2020-09-10 03:36:20.774385,3.42682802042305
64898,2020-09-10 03:36:21.113105,3.42682802042305
64899,2020-09-10 03:36:21.408116,3.42682802042305
64900,2020-09-10 03:36:21.748524,3.42682802042305
64901,2020-09-10 03:36:22.100001,3.45387585812708
64902,2020-09-10 03:36:22.391147,3.45387585812708
64903,2020-09-10 03:36:22.743996,3.45387585812708
64904,2020-09-10 03:36:23.046244,3.45387585812708
64905,2020-09-10 03:36:23.331388,3.45387585812708
64906,2020-09-10 03:36:23.560943,3.45387585812708
64907,2020-09-10 03:36:23.810160,3.45387585812708
64908,2020-09-10 03:36:24.119664,3.45387585812708
64909,2020-09-10 03:36:24.486303,3.45387585812708
64910,2020-09-10 03:36:24.834350,3.45387585812708
64911,2020-09-10 03:36:25.086163,3.45387585812708
64912,2020-09-10 03:36:25.434267,3.48089627928925
64913,2020-09-10 03:36:25.728209,3.48089627928925
64914,2020-09-10 03:36:26.092782,3.48089627928925
64915,2020-09-10 03:36:26.397222,3.48089627928925
64916,2020-09-10 03:36:26.650348,3.48089627928925
64917,2020-09-10 03:36:26.947077,3.48089627928925
64918,2020-09-10 03:36:27.214823,3.48089627928925
64919,2020-09-10 03:36:27.531792,3.48089627928925
64920,2020-09-10 03:36:27.806335,3.50788932534203
64921,2020-09-10 03:36:28.161947,3.50788932534203
64922,2020-09-10 03:36:28.459631,3.50788932534203
64923,2020-09-10 03:36:28.698415,3.50788932534203
64924,2020-09-10 03:36:28.980725,3.50788932534203
64925,2020-09-10 03:36:29.258322,3.50788932534203
64926,2020-09-10 03:36:29.566055,3.50788932534203
64927,2020-09-10 03:36:29.824526,3.50788932534203
64928,2020-09-10 03:36:30.113407,3.50788932534203
64929,2020-09-10 03:36:30.404207,3.50788932534203
64930,2020-09-10 03:36:30.715886,3.50788932534203
64931,2020-09-10 03:36:30.966527,3.50788932534203
64932,2020-09-10 03:36:31.237833,3.50788932534203
64933,2020-09-10 03:36:31.482205,3.53485503762569
64934,2020-09-10 03:36:31.748672,3.53485503762569
64935,2020-09-10 03:36:32.097524,3.53485503762569
64936,2020-09-10 03:36:32.450687,3.53485503762569
64937,2020-09-10 03:36:32.762738,3.53485503762569
64938,2020-09-10 03:36:33.122643,3.53485503762569
64939,2020-09-10 03:36:33.388543,3.53485503762569
64940,2020-09-10 03:36:33.623319,3.53485503762569
64941,2020-09-10 03:36:33.928065,3.53485503762569
64942,2020-09-10 03:36:34.233137,3.56179345738883
64943,2020-09-10 03:36:34.645007,3.56179345738883
64944,2020-09-10 03:36:35.004249,3.56179345738883
64945,2020-09-10 03:36:35.343969,3.56179345738883
64946,2020-09-10 03:36:35.629518,3.56179345738883
64947,2020-09-10 03:36:35.881901,3.56179345738883
64948,2020-09-10 03:36:36.072219,3.56179345738883
64949,2020-09-10 03:36:36.386151,3.56179345738883
64950,2020-09-10 03:36:36.660117,3.56179345738883
64951,2020-09-10 03:36:36.939425,3.56179345738883
64952,2020-09-10 03:36:37.192415,3.56179345738883
64953,2020-09-10 03:36:37.473439,3.58758332710555
64954,2020-09-10 03:36:37.804448,3.58758332710555
64955,2020-09-10 03:36:38.135250,3.58758332710555
64956,2020-09-10 03:36:38.477386,3.58758332710555
64957,2020-09-10 03:36:38.791205,3.58758332710555
64958,2020-09-10 03:36:39.130543,3.58758332710555
64959,2020-09-10 03:36:39.430484,3.58758332710555
64960,2020-09-10 03:36:39.770427,3.58758332710555
64961,2020-09-10 03:36:40.088757,3.58758332710555
64962,2020-09-10 03:36:40.365870,3.58758332710555
64963,2020-09-10 03:36:40.718917,3.58920281353008
64964,2020-09-10 03:36:40.990919,3.58920281353008
64965,2020-09-10 03:36:41.338383,3.58920281353008
64966,2020-09-10 03:36:41.692032,3.58920281353008
64967,2020-09-10 03:36:42.039066,3.58920281353008
64968,2020-09-10 03:36:42.396257,3.58920281353008
64969,2020-09-10 03:36:42.718929,3.58920281353008
64970,2020-09-10 03:36:43.102483,3.58920281353008
64971,2020-09-10 03:36:43.418466,3.62806926802857
64972,2020-09-10 03:36:43.785064,3.62806926802857
64973,2020-09-10 03:36:44.058189,3.62806926802857
64974,2020-09-10 03:36:44.305449,3.62806926802857
64975,2020-09-10 03:36:44.544125,3.62806926802857
64976,2020-09-10 03:36:44.761251,3.62806926802857
64977,2020-09-10 03:36:45.065410,3.62806926802857
64978,2020-09-10 03:36:45.384027,3.62806926802857
64979,2020-09-10 03:36:45.749478,3.62806926802857
64980,2020-09-10 03:36:46.058852,3.62806926802857
64981,2020-09-10 03:36:46.376740,3.66690644834503
64982,2020-09-10 03:36:46.731156,3.66690644834503
64983,2020-09-10 03:36:46.978891,3.66690644834503
64984,2020-09-10 03:36:47.284593,3.66690644834503
64985,2020-09-10 03:36:47.637391,3.66690644834503
64986,2020-09-10 03:36:47.950501,3.66690644834503
64987,2020-09-10 03:36:48.243561,3.66690644834503
64988,2020-09-10 03:36:48.485629,3.66690644834503
64989,2020-09-10 03:36:48.838221,3.66690644834503
64990,2020-09-10 03:36:49.208997,3.66690644834503
64991,2020-09-10 03:36:49.519777,3.66690644834503
64992,2020-09-10 03:36:49.879569,3.70571437685709
64993,2020-09-10 03:36:50.212906,3.70571437685709
64994,2020-09-10 03:36:50.543761,3.70571437685709
64995,2020-09-10 03:36:50.882917,3.70571437685709
64996,2020-09-10 03:36:51.194878,3.70571437685709
64997,2020-09-10 03:36:51.513171,3.70571437685709
64998,2020-09-10 03:36:51.816570,3.70571437685709
64999,2020-09-10 03:36:52.132071,3.70571437685709
65000,2020-09-10 03:36:52.425319,3.74449307586987
65001,2020-09-10 03:36:52.794242,3.74449307586987
65002,2020-09-10 03:36:53.088134,3.74449307586987
65003,2020-09-10 03:36:53.431045,3.74449307586987
65004,2020-09-10 03:36:53.694853,3.74449307586987
65005,2020-09-10 03:36:53.923593,3.74449307586987
65006,2020-09-10 03:36:54.277580,3.74449307586987
65007,2020-09-10 03:36:54.564297,3.74449307586987
65008,2020-09-10 03:36:54.822815,3.74449307586987
65009,2020-09-10 03:36:55.129689,3.74449307586987
65010,2020-09-10 03:36:55.514912,3.78324256761699
65011,2020-09-10 03:36:55.841808,3.78324256761699
65012,2020-09-10 03:36:56.147289,3.78324256761699
65013,2020-09-10 03:36:56.389474,3.78324256761699
65014,2020-09-10 03:36:56.721613,3.78324256761699
65015,2020-09-10 03:36:56.984474,3.78324256761699
65016,2020-09-10 03:36:57.300265,3.78324256761699
65017,2020-09-10 03:36:57.629219,3.78324256761699
65018,2020-09-10 03:36:57.903886,3.78324256761699
65019,2020-09-10 03:36:58.269505,3.78324256761699
65020,2020-09-10 03:36:58.533667,3.78324256761699
65021,2020-09-10 03:36:58.819609,3.82196287426152
65022,2020-09-10 03:36:59.190711,3.82196287426152
65023,2020-09-10 03:36:59.515251,3.82196287426152
65024,2020-09-10 03:36:59.864098,3.82196287426152
65025,2020-09-10 03:37:00.187733,3.82196287426152
65026,2020-09-10 03:37:00.504507,3.82196287426152
65027,2020-09-10 03:37:00.748238,3.82196287426152
65028,2020-09-10 03:37:01.077515,3.82196287426152
65029,2020-09-10 03:37:01.389363,3.82196287426152
65030,2020-09-10 03:37:01.669962,3.86065401789688
65031,2020-09-10 03:37:02.010422,3.86065401789688
65032,2020-09-10 03:37:02.337504,3.86065401789688
65033,2020-09-10 03:37:02.671682,3.86065401789688
65034,2020-09-10 03:37:02.992674,3.86065401789688
65035,2020-09-10 03:37:03.346655,3.86065401789688
65036,2020-09-10 03:37:04.919019,3.86065401789688
65037,2020-09-10 03:37:05.282040,3.86065401789688
65038,2020-09-10 03:37:05.579808,3.86065401789688
65039,2020-09-10 03:37:05.949954,3.89931602054783
65040,2020-09-10 03:37:06.285023,3.89931602054783
65041,2020-09-10 03:37:06.512199,3.89931602054783
65042,2020-09-10 03:37:06.810081,3.89931602054783
65043,2020-09-10 03:37:07.171234,3.89931602054783
65044,2020-09-10 03:37:07.437288,3.89931602054783
65045,2020-09-10 03:37:07.729533,3.89931602054783
65046,2020-09-10 03:37:08.027528,3.89931602054783
65047,2020-09-10 03:37:08.399117,3.89931602054783
65048,2020-09-10 03:37:08.607018,3.89931602054783
65049,2020-09-10 03:37:08.853685,3.89931602054783
65050,2020-09-10 03:37:09.096558,3.93788265087055
65051,2020-09-10 03:37:09.425961,3.93788265087055
65052,2020-09-10 03:37:09.769104,3.93788265087055
65053,2020-09-10 03:37:10.115665,3.93788265087055
65054,2020-09-10 03:37:10.462141,3.93788265087055
65055,2020-09-10 03:37:10.820753,3.93788265087055
65056,2020-09-10 03:37:11.168878,3.93788265087055
65057,2020-09-10 03:37:11.449321,3.93788265087055
65058,2020-09-10 03:37:11.803047,3.97641877493605
65059,2020-09-10 03:37:12.141590,3.97641877493605
65060,2020-09-10 03:37:12.396711,3.97641877493605
65061,2020-09-10 03:37:12.730944,3.97641877493605
65062,2020-09-10 03:37:13.074174,3.97641877493605
65063,2020-09-10 03:37:13.334171,3.97641877493605
65064,2020-09-10 03:37:13.702471,3.97641877493605
65065,2020-09-10 03:37:14.044295,3.97641877493605
65066,2020-09-10 03:37:14.382546,3.97641877493605
65067,2020-09-10 03:37:14.711892,3.97641877493605
65068,2020-09-10 03:37:15.112788,4.01492441066817
65069,2020-09-10 03:37:15.408803,4.01492441066817
65070,2020-09-10 03:37:15.677965,4.01492441066817
65071,2020-09-10 03:37:15.993817,4.01492441066817
65072,2020-09-10 03:37:16.301602,4.01492441066817
65073,2020-09-10 03:37:16.658677,4.01492441066817
65074,2020-09-10 03:37:16.911468,4.01492441066817
65075,2020-09-10 03:37:17.280835,4.01492441066817
65076,2020-09-10 03:37:17.615581,4.01492441066817
65077,2020-09-10 03:37:17.909944,4.01492441066817
65078,2020-09-10 03:37:18.228425,4.01492441066817
65079,2020-09-10 03:37:18.602896,4.05339957593048
65080,2020-09-10 03:37:18.891206,4.05339957593048
65081,2020-09-10 03:37:19.179552,4.05339957593048
65082,2020-09-10 03:37:19.461738,4.05339957593048
65083,2020-09-10 03:37:19.754788,4.05339957593048
65084,2020-09-10 03:37:20.087896,4.05339957593048
65085,2020-09-10 03:37:20.353654,4.05339957593048
65086,2020-09-10 03:37:20.603653,4.05339957593048
65087,2020-09-10 03:37:20.883870,4.05339957593048
65088,2020-09-10 03:37:21.237744,4.09184428852711
65089,2020-09-10 03:37:21.597426,4.09184428852711
65090,2020-09-10 03:37:21.923905,4.09184428852711
65091,2020-09-10 03:37:22.263537,4.09184428852711
65092,2020-09-10 03:37:22.553846,4.09184428852711
65093,2020-09-10 03:37:22.876356,4.09184428852711
65094,2020-09-10 03:37:23.145589,4.09184428852711
65095,2020-09-10 03:37:23.436740,4.09184428852711
65096,2020-09-10 03:37:23.781134,4.09184428852711
65097,2020-09-10 03:37:24.032847,4.09184428852711
65098,2020-09-10 03:37:24.306067,4.09184428852711
65099,2020-09-10 03:37:24.600651,4.13025856620352
65100,2020-09-10 03:37:24.933269,4.13025856620352
65101,2020-09-10 03:37:25.284435,4.13025856620352
65102,2020-09-10 03:37:25.664482,4.13025856620352
65103,2020-09-10 03:37:26.020813,4.13025856620352
65104,2020-09-10 03:37:26.288514,4.13025856620352
65105,2020-09-10 03:37:26.550298,4.13025856620352
65106,2020-09-10 03:37:26.818254,4.13025856620352
65107,2020-09-10 03:37:27.084015,4.13025856620352
65108,2020-09-10 03:37:27.344607,4.13025856620352
65109,2020-09-10 03:37:27.674237,4.16864242664727
65110,2020-09-10 03:37:28.041656,4.16864242664727
65111,2020-09-10 03:37:28.407958,4.16864242664727
65112,2020-09-10 03:37:28.727941,4.16864242664727
65113,2020-09-10 03:37:29.091589,4.16864242664727
65114,2020-09-10 03:37:29.497571,4.16864242664727
65115,2020-09-10 03:37:29.837712,4.16864242664727
65116,2020-09-10 03:37:30.099465,4.16864242664727
65117,2020-09-10 03:37:30.476787,4.20699588748919
65118,2020-09-10 03:37:30.789939,4.20699588748919
65119,2020-09-10 03:37:31.120330,4.20699588748919
65120,2020-09-10 03:37:31.413362,4.20699588748919
65121,2020-09-10 03:37:31.733558,4.20699588748919
65122,2020-09-10 03:37:31.923230,4.20699588748919
65123,2020-09-10 03:37:32.182953,4.20699588748919
65124,2020-09-10 03:37:32.590479,4.20699588748919
65125,2020-09-10 03:37:32.863964,4.20699588748919
65126,2020-09-10 03:37:33.106035,4.20699588748919
65127,2020-09-10 03:37:33.406147,4.20699588748919
65128,2020-09-10 03:37:33.725894,4.24531896630764
65129,2020-09-10 03:37:34.138913,4.24531896630764
65130,2020-09-10 03:37:34.427175,4.24531896630764
65131,2020-09-10 03:37:34.719892,4.24531896630764
65132,2020-09-10 03:37:34.979167,4.24531896630764
65133,2020-09-10 03:37:35.306108,4.24531896630764
65134,2020-09-10 03:37:35.658672,4.24531896630764
65135,2020-09-10 03:37:35.997747,4.24531896630764
65136,2020-09-10 03:37:36.337481,4.24531896630764
65137,2020-09-10 03:37:36.747326,4.24531896630764
65138,2020-09-10 03:37:37.060248,4.283611680626
65139,2020-09-10 03:37:37.305948,4.283611680626
65140,2020-09-10 03:37:37.598907,4.283611680626
65141,2020-09-10 03:37:37.959823,4.283611680626
65142,2020-09-10 03:37:38.294986,4.283611680626
65143,2020-09-10 03:37:38.614473,4.283611680626
65144,2020-09-10 03:37:38.949535,4.283611680626
65145,2020-09-10 03:37:39.228535,4.283611680626
65146,2020-09-10 03:37:39.535398,4.283611680626
65147,2020-09-10 03:37:39.833781,4.32187404791284
65148,2020-09-10 03:37:40.161544,4.32187404791284
65149,2020-09-10 03:37:40.466637,4.32187404791284
65150,2020-09-10 03:37:40.752521,4.32187404791284
65151,2020-09-10 03:37:41.068499,4.32187404791284
65152,2020-09-10 03:37:41.381518,4.32187404791284
65153,2020-09-10 03:37:41.661563,4.32187404791284
65154,2020-09-10 03:37:41.911962,4.32187404791284
65155,2020-09-10 03:37:42.291617,4.32187404791284
65156,2020-09-10 03:37:42.664897,4.32187404791284
65157,2020-09-10 03:37:42.952300,4.3601060855828
65158,2020-09-10 03:37:43.307003,4.3601060855828
65159,2020-09-10 03:37:43.642642,4.3601060855828
65160,2020-09-10 03:37:43.927826,4.3601060855828
65161,2020-09-10 03:37:44.245887,4.3601060855828
65162,2020-09-10 03:37:44.596712,4.3601060855828
65163,2020-09-10 03:37:44.858807,4.3601060855828
65164,2020-09-10 03:37:45.120262,4.3601060855828
65165,2020-09-10 03:37:45.476343,4.3601060855828
65166,2020-09-10 03:37:45.813127,4.3983078109973
65167,2020-09-10 03:37:46.144740,4.3983078109973
65168,2020-09-10 03:37:46.401092,4.3983078109973
65169,2020-09-10 03:37:46.671333,4.3983078109973
65170,2020-09-10 03:37:46.993026,4.3983078109973
65171,2020-09-10 03:37:47.316212,4.3983078109973
65172,2020-09-10 03:37:47.650527,4.3983078109973
65173,2020-09-10 03:37:47.908294,4.3983078109973
65174,2020-09-10 03:37:48.232590,4.3983078109973
65175,2020-09-10 03:37:48.655689,4.43647924146526
65176,2020-09-10 03:37:49.043942,4.43647924146526
65177,2020-09-10 03:37:49.390546,4.43647924146526
65178,2020-09-10 03:37:49.632739,4.43647924146526
65179,2020-09-10 03:37:49.917140,4.43647924146526
65180,2020-09-10 03:37:50.223801,4.43647924146526
65181,2020-09-10 03:37:50.473895,4.43647924146526
65182,2020-09-10 03:37:50.764110,4.43647924146526
65183,2020-09-10 03:37:51.037600,4.43647924146526
65184,2020-09-10 03:37:51.334472,4.43647924146526
65185,2020-09-10 03:37:51.645167,4.43647924146526
65186,2020-09-10 03:37:52.033173,4.43647924146526
65187,2020-09-10 03:37:52.364465,4.4746203942439
65188,2020-09-10 03:37:52.733839,4.4746203942439
65189,2020-09-10 03:37:53.084721,4.4746203942439
65190,2020-09-10 03:37:53.448356,4.4746203942439
65191,2020-09-10 03:37:53.803595,4.4746203942439
65192,2020-09-10 03:37:54.162979,4.4746203942439
65193,2020-09-10 03:37:54.444978,4.4746203942439
65194,2020-09-10 03:37:54.718163,4.52212836816359
65195,2020-09-10 03:37:55.054497,4.52212836816359
65196,2020-09-10 03:37:55.339391,4.52212836816359
65197,2020-09-10 03:37:55.646051,4.52212836816359
65198,2020-09-10 03:37:55.963700,4.52212836816359
65199,2020-09-10 03:37:56.279554,4.52212836816359
65200,2020-09-10 03:37:56.591246,4.52212836816359
65201,2020-09-10 03:37:56.872062,4.52212836816359
65202,2020-09-10 03:37:57.153128,4.52212836816359
65203,2020-09-10 03:37:57.381318,4.52212836816359
65204,2020-09-10 03:37:57.646104,4.52212836816359
65205,2020-09-10 03:37:58.111006,4.56960138276195
65206,2020-09-10 03:37:58.356375,4.56960138276195
65207,2020-09-10 03:37:58.665318,4.56960138276195
65208,2020-09-10 03:37:58.986781,4.56960138276195
65209,2020-09-10 03:37:59.323676,4.56960138276195
65210,2020-09-10 03:37:59.645274,4.56960138276195
65211,2020-09-10 03:37:59.966450,4.56960138276195
65212,2020-09-10 03:38:00.278360,4.56960138276195
65213,2020-09-10 03:38:00.563991,4.56960138276195
65214,2020-09-10 03:38:00.858096,4.56960138276195
65215,2020-09-10 03:38:01.216134,4.61703945407362
65216,2020-09-10 03:38:01.481574,4.61703945407362
65217,2020-09-10 03:38:01.802833,4.61703945407362
65218,2020-09-10 03:38:02.094215,4.61703945407362
65219,2020-09-10 03:38:02.441639,4.61703945407362
65220,2020-09-10 03:38:02.747118,4.61703945407362
65221,2020-09-10 03:38:03.107677,4.61703945407362
65222,2020-09-10 03:38:03.452008,4.61703945407362
65223,2020-09-10 03:38:03.746008,4.61703945407362
65224,2020-09-10 03:38:04.078276,4.66444259807136
65225,2020-09-10 03:38:04.400398,4.66444259807136
65226,2020-09-10 03:38:04.744299,4.66444259807136
65227,2020-09-10 03:38:05.069522,4.66444259807136
65228,2020-09-10 03:38:05.439159,4.66444259807136
65229,2020-09-10 03:38:05.728177,4.66444259807136
65230,2020-09-10 03:38:06.000586,4.66444259807136
65231,2020-09-10 03:38:06.333268,4.66444259807136
65232,2020-09-10 03:38:06.597718,4.66444259807136
65233,2020-09-10 03:38:06.870911,4.66444259807136
65234,2020-09-10 03:38:07.164099,4.71181083066699
65235,2020-09-10 03:38:07.446843,4.71181083066699
65236,2020-09-10 03:38:07.767894,4.71181083066699
65237,2020-09-10 03:38:08.098831,4.71181083066699
65238,2020-09-10 03:38:08.428375,4.71181083066699
65239,2020-09-10 03:38:08.686973,4.71181083066699
65240,2020-09-10 03:38:08.963982,4.71181083066699
65241,2020-09-10 03:38:09.201684,4.71181083066699
65242,2020-09-10 03:38:09.470806,4.71181083066699
65243,2020-09-10 03:38:09.782523,4.71181083066699
65244,2020-09-10 03:38:10.168404,4.75914416771236
65245,2020-09-10 03:38:10.515783,4.75914416771236
65246,2020-09-10 03:38:10.852772,4.75914416771236
65247,2020-09-10 03:38:11.199751,4.75914416771236
65248,2020-09-10 03:38:11.500874,4.75914416771236
65249,2020-09-10 03:38:11.796923,4.75914416771236
65250,2020-09-10 03:38:12.160051,4.75914416771236
65251,2020-09-10 03:38:12.442356,4.75914416771236
65252,2020-09-10 03:38:12.789121,4.80644262500037
65253,2020-09-10 03:38:13.089460,4.80644262500037
65254,2020-09-10 03:38:13.381171,4.80644262500037
65255,2020-09-10 03:38:13.780185,4.80644262500037
65256,2020-09-10 03:38:14.140449,4.80644262500037
65257,2020-09-10 03:38:14.471302,4.80644262500037
65258,2020-09-10 03:38:14.755924,4.80644262500037
65259,2020-09-10 03:38:15.066040,4.80644262500037
65260,2020-09-10 03:38:15.411140,4.80644262500037
65261,2020-09-10 03:38:15.754133,4.80644262500037
65262,2020-09-10 03:38:16.078772,4.80644262500037
65263,2020-09-10 03:38:16.394733,4.85370621826583
65264,2020-09-10 03:38:16.673279,4.85370621826583
65265,2020-09-10 03:38:16.951277,4.85370621826583
65266,2020-09-10 03:38:17.332320,4.85370621826583
65267,2020-09-10 03:38:17.721924,4.85370621826583
65268,2020-09-10 03:38:18.035452,4.85370621826583
65269,2020-09-10 03:38:18.386892,4.85370621826583
65270,2020-09-10 03:38:18.710279,4.85370621826583
65271,2020-09-10 03:38:19.106969,4.85370621826583
65272,2020-09-10 03:38:19.454190,4.90093496318643
65273,2020-09-10 03:38:19.798718,4.90093496318643
65274,2020-09-10 03:38:20.143755,4.90093496318643
65275,2020-09-10 03:38:20.449655,4.90093496318643
65276,2020-09-10 03:38:20.789330,4.90093496318643
65277,2020-09-10 03:38:21.050625,4.90093496318643
65278,2020-09-10 03:38:21.323093,4.90093496318643
65279,2020-09-10 03:38:21.602919,4.90093496318643
65280,2020-09-10 03:38:21.870131,4.90093496318643
65281,2020-09-10 03:38:22.147437,4.86949906148951
65282,2020-09-10 03:38:22.470377,4.86949906148951
65283,2020-09-10 03:38:22.739243,4.86949906148951
65284,2020-09-10 03:38:23.081139,4.86949906148951
65285,2020-09-10 03:38:23.331248,4.86949906148951
65286,2020-09-10 03:38:23.579962,4.86949906148951
65287,2020-09-10 03:38:23.846080,4.86949906148951
65288,2020-09-10 03:38:24.141313,4.86949906148951
65289,2020-09-10 03:38:24.547440,4.86949906148951
65290,2020-09-10 03:38:24.878528,4.86949906148951
65291,2020-09-10 03:38:25.235565,4.83811301512179
65292,2020-09-10 03:38:25.560075,4.83811301512179
65293,2020-09-10 03:38:25.849106,4.83811301512179
65294,2020-09-10 03:38:26.108585,4.83811301512179
65295,2020-09-10 03:38:26.335492,4.83811301512179
65296,2020-09-10 03:38:26.514621,4.83811301512179
65297,2020-09-10 03:38:26.801828,4.83811301512179
65298,2020-09-10 03:38:27.138894,4.83811301512179
65299,2020-09-10 03:38:27.439995,4.83811301512179
65300,2020-09-10 03:38:27.734661,4.83811301512179
65301,2020-09-10 03:38:28.073143,4.80677651108178
65302,2020-09-10 03:38:28.363619,4.80677651108178
65303,2020-09-10 03:38:28.767536,4.80677651108178
65304,2020-09-10 03:38:29.121150,4.80677651108178
65305,2020-09-10 03:38:29.446518,4.80677651108178
65306,2020-09-10 03:38:29.770348,4.80677651108178
65307,2020-09-10 03:38:30.133688,4.80677651108178
65308,2020-09-10 03:38:30.374296,4.80677651108178
65309,2020-09-10 03:38:30.675381,4.80677651108178
65310,2020-09-10 03:38:31.044472,4.80677651108178
65311,2020-09-10 03:38:31.347317,4.77548924124839
65312,2020-09-10 03:38:31.696064,4.77548924124839
65313,2020-09-10 03:38:32.036858,4.77548924124839
65314,2020-09-10 03:38:32.347318,4.77548924124839
65315,2020-09-10 03:38:32.697569,4.77548924124839
65316,2020-09-10 03:38:32.912456,4.77548924124839
65317,2020-09-10 03:38:33.160310,4.77548924124839
65318,2020-09-10 03:38:33.517546,4.77548924124839
65319,2020-09-10 03:38:33.813845,4.77548924124839
65320,2020-09-10 03:38:34.115006,4.77548924124839
65321,2020-09-10 03:38:34.434902,4.74425090221762
65322,2020-09-10 03:38:34.782818,4.74425090221762
65323,2020-09-10 03:38:35.098323,4.74425090221762
65324,2020-09-10 03:38:35.390921,4.74425090221762
65325,2020-09-10 03:38:35.716850,4.74425090221762
65326,2020-09-10 03:38:35.974882,4.74425090221762
65327,2020-09-10 03:38:36.265430,4.74425090221762
65328,2020-09-10 03:38:36.612621,4.74425090221762
65329,2020-09-10 03:38:36.991690,4.71306119514884
65330,2020-09-10 03:38:37.300228,4.71306119514884
65331,2020-09-10 03:38:37.589889,4.71306119514884
65332,2020-09-10 03:38:37.834918,4.71306119514884
65333,2020-09-10 03:38:38.165379,4.71306119514884
65334,2020-09-10 03:38:38.507799,4.71306119514884
65335,2020-09-10 03:38:38.805604,4.71306119514884
65336,2020-09-10 03:38:39.115699,4.71306119514884
65337,2020-09-10 03:38:39.525278,4.68191982562006
65338,2020-09-10 03:38:39.764890,4.68191982562006
65339,2020-09-10 03:38:40.058820,4.68191982562006
65340,2020-09-10 03:38:40.399787,4.68191982562006
65341,2020-09-10 03:38:40.747141,4.68191982562006
65342,2020-09-10 03:38:41.019038,4.68191982562006
65343,2020-09-10 03:38:41.244087,4.68191982562006
65344,2020-09-10 03:38:41.475477,4.68191982562006
65345,2020-09-10 03:38:41.764269,4.68191982562006
65346,2020-09-10 03:38:42.018032,4.68191982562006
65347,2020-09-10 03:38:42.372447,4.68191982562006
65348,2020-09-10 03:38:42.650145,4.65082650349115
65349,2020-09-10 03:38:42.915232,4.65082650349115
65350,2020-09-10 03:38:43.194500,4.65082650349115
65351,2020-09-10 03:38:43.491496,4.65082650349115
65352,2020-09-10 03:38:43.797835,4.65082650349115
65353,2020-09-10 03:38:44.047090,4.65082650349115
65354,2020-09-10 03:38:44.333269,4.65082650349115
65355,2020-09-10 03:38:44.641935,4.65082650349115
65356,2020-09-10 03:38:44.927565,4.65082650349115
65357,2020-09-10 03:38:45.253715,4.65082650349115
65358,2020-09-10 03:38:45.515177,4.65082650349115
65359,2020-09-10 03:38:45.824478,4.61978094277458
65360,2020-09-10 03:38:46.063241,4.61978094277458
65361,2020-09-10 03:38:46.398980,4.61978094277458
65362,2020-09-10 03:38:46.618978,4.61978094277458
65363,2020-09-10 03:38:46.969085,4.61978094277458
65364,2020-09-10 03:38:47.314211,4.61978094277458
65365,2020-09-10 03:38:47.664458,4.61978094277458
65366,2020-09-10 03:38:47.938612,4.61978094277458
65367,2020-09-10 03:38:48.166531,4.61978094277458
65368,2020-09-10 03:38:48.420621,4.61978094277458
65369,2020-09-10 03:38:48.688191,4.61978094277458
65370,2020-09-10 03:38:49.005274,4.58878286151294
65371,2020-09-10 03:38:49.240770,4.58878286151294
65372,2020-09-10 03:38:49.573520,4.58878286151294
65373,2020-09-10 03:38:49.896694,4.58878286151294
65374,2020-09-10 03:38:50.204425,4.58878286151294
65375,2020-09-10 03:38:50.553430,4.58878286151294
65376,2020-09-10 03:38:50.802897,4.58878286151294
65377,2020-09-10 03:38:51.083459,4.58878286151294
65378,2020-09-10 03:38:51.400530,4.58878286151294
65379,2020-09-10 03:38:51.643698,4.58878286151294
65380,2020-09-10 03:38:51.922124,4.55783198166267
65381,2020-09-10 03:38:52.225500,4.55783198166267
65382,2020-09-10 03:38:52.570069,4.55783198166267
65383,2020-09-10 03:38:52.914247,4.55783198166267
65384,2020-09-10 03:38:53.195142,4.55783198166267
65385,2020-09-10 03:38:53.520877,4.55783198166267
65386,2020-09-10 03:38:53.825609,4.55783198166267
65387,2020-09-10 03:38:54.148352,4.55783198166267
65388,2020-09-10 03:38:54.479039,4.55783198166267
65389,2020-09-10 03:38:54.777174,4.52692802898373
65390,2020-09-10 03:38:55.109420,4.52692802898373
65391,2020-09-10 03:38:55.449012,4.52692802898373
65392,2020-09-10 03:38:55.759762,4.52692802898373
65393,2020-09-10 03:38:56.099799,4.52692802898373
65394,2020-09-10 03:38:56.436794,4.52692802898373
65395,2020-09-10 03:38:56.785189,4.52692802898373
65396,2020-09-10 03:38:57.162892,4.52692802898373
65397,2020-09-10 03:38:57.531244,4.52692802898373
65398,2020-09-10 03:38:57.848385,4.4960707329345
65399,2020-09-10 03:38:58.143705,4.4960707329345
65400,2020-09-10 03:38:58.454189,4.4960707329345
65401,2020-09-10 03:38:58.761956,4.4960707329345
65402,2020-09-10 03:38:59.046042,4.4960707329345
65403,2020-09-10 03:38:59.439333,4.4960707329345
65404,2020-09-10 03:38:59.727031,4.4960707329345
65405,2020-09-10 03:39:00.079730,4.4960707329345
65406,2020-09-10 03:39:00.482920,4.4960707329345
65407,2020-09-10 03:39:00.890126,4.46525982657178
65408,2020-09-10 03:39:01.249823,4.46525982657178
65409,2020-09-10 03:39:01.589076,4.46525982657178
65410,2020-09-10 03:39:01.917864,4.46525982657178
65411,2020-09-10 03:39:02.224130,4.46525982657178
65412,2020-09-10 03:39:02.492445,4.46525982657178
65413,2020-09-10 03:39:02.774046,4.46525982657178
65414,2020-09-10 03:39:03.128898,4.46525982657178
65415,2020-09-10 03:39:03.407910,4.46525982657178
65416,2020-09-10 03:39:03.667782,4.43449504645538
65417,2020-09-10 03:39:03.988442,4.43449504645538
65418,2020-09-10 03:39:04.328627,4.43449504645538
65419,2020-09-10 03:39:04.595220,4.43449504645538
65420,2020-09-10 03:39:04.908929,4.43449504645538
65421,2020-09-10 03:39:05.312865,4.43449504645538
65422,2020-09-10 03:39:05.622763,4.43449504645538
65423,2020-09-10 03:39:05.976557,4.43449504645538
65424,2020-09-10 03:39:06.325992,4.43449504645538
65425,2020-09-10 03:39:06.639412,4.40377613255704
65426,2020-09-10 03:39:06.989978,4.40377613255704
65427,2020-09-10 03:39:07.342030,4.40377613255704
65428,2020-09-10 03:39:07.663564,4.40377613255704
65429,2020-09-10 03:39:08.025577,4.40377613255704
65430,2020-09-10 03:39:08.350490,4.40377613255704
65431,2020-09-10 03:39:08.618099,4.40377613255704
65432,2020-09-10 03:39:08.872886,4.40377613255704
65433,2020-09-10 03:39:09.113006,4.37310282817334
65434,2020-09-10 03:39:09.359890,4.37310282817334
65435,2020-09-10 03:39:09.626286,4.37310282817334
65436,2020-09-10 03:39:09.969006,4.37310282817334
65437,2020-09-10 03:39:10.322931,4.37310282817334
65438,2020-09-10 03:39:10.654099,4.37310282817334
65439,2020-09-10 03:39:10.996442,4.37310282817334
65440,2020-09-10 03:39:11.290615,4.37310282817334
65441,2020-09-10 03:39:11.579736,4.37310282817334
65442,2020-09-10 03:39:11.899683,4.37310282817334
65443,2020-09-10 03:39:12.211443,4.37310282817334
65444,2020-09-10 03:39:12.495958,4.37310282817334
65445,2020-09-10 03:39:12.820372,4.34247487984248
65446,2020-09-10 03:39:13.105980,4.34247487984248
65447,2020-09-10 03:39:13.284289,4.34247487984248
65448,2020-09-10 03:39:13.603549,4.34247487984248
65449,2020-09-10 03:39:13.849961,4.34247487984248
65450,2020-09-10 03:39:14.195525,4.34247487984248
65451,2020-09-10 03:39:14.517820,4.34247487984248
65452,2020-09-10 03:39:14.822158,4.34247487984248
65453,2020-09-10 03:39:15.212163,4.34247487984248
65454,2020-09-10 03:39:15.544254,4.34247487984248
65455,2020-09-10 03:39:15.834770,4.3118920372645
65456,2020-09-10 03:39:16.162907,4.3118920372645
65457,2020-09-10 03:39:16.512162,4.3118920372645
65458,2020-09-10 03:39:16.817419,4.3118920372645
65459,2020-09-10 03:39:17.178207,4.3118920372645
65460,2020-09-10 03:39:17.489001,4.3118920372645
65461,2020-09-10 03:39:17.799693,4.3118920372645
65462,2020-09-10 03:39:18.135481,4.3118920372645
65463,2020-09-10 03:39:18.375334,4.3118920372645
65464,2020-09-10 03:39:18.731208,4.28135405322483
65465,2020-09-10 03:39:19.059239,4.28135405322483
65466,2020-09-10 03:39:19.426728,4.28135405322483
65467,2020-09-10 03:39:19.724826,4.28135405322483
65468,2020-09-10 03:39:20.023281,4.28135405322483
65469,2020-09-10 03:39:20.421222,4.28135405322483
65470,2020-09-10 03:39:20.754266,4.28135405322483
65471,2020-09-10 03:39:21.074716,4.28135405322483
65472,2020-09-10 03:39:21.381508,4.28135405322483
65473,2020-09-10 03:39:21.683982,4.25086068352101
65474,2020-09-10 03:39:22.069223,4.25086068352101
65475,2020-09-10 03:39:22.333069,4.25086068352101
65476,2020-09-10 03:39:22.653699,4.25086068352101
65477,2020-09-10 03:39:22.959011,4.25086068352101
65478,2020-09-10 03:39:23.277154,4.25086068352101
65479,2020-09-10 03:39:23.615120,4.25086068352101
65480,2020-09-10 03:39:23.952301,4.25086068352101
65481,2020-09-10 03:39:24.224081,4.25086068352101
65482,2020-09-10 03:39:24.462980,4.25086068352101
65483,2020-09-10 03:39:24.726018,4.2207499670577
65484,2020-09-10 03:39:25.060048,4.2207499670577
65485,2020-09-10 03:39:25.393852,4.2207499670577
65486,2020-09-10 03:39:25.632483,4.2207499670577
65487,2020-09-10 03:39:25.952389,4.2207499670577
65488,2020-09-10 03:39:26.293477,4.2207499670577
65489,2020-09-10 03:39:26.616227,4.2207499670577
65490,2020-09-10 03:39:26.942974,4.2207499670577
65491,2020-09-10 03:39:27.234699,4.2207499670577
65492,2020-09-10 03:39:27.530480,4.1906831639798
65493,2020-09-10 03:39:27.860421,4.1906831639798
65494,2020-09-10 03:39:28.194860,4.1906831639798
65495,2020-09-10 03:39:28.520019,4.1906831639798
65496,2020-09-10 03:39:28.870649,4.1906831639798
65497,2020-09-10 03:39:29.236249,4.1906831639798
65498,2020-09-10 03:39:29.620088,4.1906831639798
65499,2020-09-10 03:39:29.894556,4.1906831639798
65500,2020-09-10 03:39:30.224563,4.1906831639798
65501,2020-09-10 03:39:30.548099,4.1906831639798
65502,2020-09-10 03:39:30.823640,4.16066003834156
65503,2020-09-10 03:39:31.209850,4.16066003834156
65504,2020-09-10 03:39:31.538861,4.16066003834156
65505,2020-09-10 03:39:31.905644,4.16066003834156
65506,2020-09-10 03:39:32.160175,4.16066003834156
65507,2020-09-10 03:39:32.509566,4.16066003834156
65508,2020-09-10 03:39:32.764894,4.16066003834156
65509,2020-09-10 03:39:33.102339,4.16066003834156
65510,2020-09-10 03:39:33.450751,4.16066003834156
65511,2020-09-10 03:39:33.693636,4.13068035695561
65512,2020-09-10 03:39:34.016646,4.13068035695561
65513,2020-09-10 03:39:34.372953,4.13068035695561
65514,2020-09-10 03:39:34.550637,4.13068035695561
65515,2020-09-10 03:39:34.828014,4.13068035695561
65516,2020-09-10 03:39:35.058511,4.13068035695561
65517,2020-09-10 03:39:35.325809,4.13068035695561
65518,2020-09-10 03:39:35.594806,4.13068035695561
65519,2020-09-10 03:39:35.830687,4.13068035695561
65520,2020-09-10 03:39:36.144086,4.13068035695561
65521,2020-09-10 03:39:36.373807,4.10074388933235
65522,2020-09-10 03:39:36.651286,4.10074388933235
65523,2020-09-10 03:39:36.956956,4.10074388933235
65524,2020-09-10 03:39:37.269131,4.10074388933235
65525,2020-09-10 03:39:37.651378,4.10074388933235
65526,2020-09-10 03:39:37.980116,4.10074388933235
65527,2020-09-10 03:39:38.312765,4.10074388933235
65528,2020-09-10 03:39:38.632313,4.10074388933235
65529,2020-09-10 03:39:38.967186,4.10074388933235
65530,2020-09-10 03:39:39.215145,4.10074388933235
65531,2020-09-10 03:39:39.506514,4.10074388933235
65532,2020-09-10 03:39:39.863638,4.07085040762149
65533,2020-09-10 03:39:40.197503,4.07085040762149
65534,2020-09-10 03:39:40.544564,4.07085040762149
65535,2020-09-10 03:39:40.740911,4.07085040762149
65536,2020-09-10 03:39:41.073225,4.07085040762149
65537,2020-09-10 03:39:41.393913,4.07085040762149
65538,2020-09-10 03:39:41.717615,4.07085040762149
65539,2020-09-10 03:39:42.002636,4.07085040762149
65540,2020-09-10 03:39:42.220628,4.07085040762149
65541,2020-09-10 03:39:42.490843,4.07085040762149
65542,2020-09-10 03:39:42.860569,4.07085040762149
65543,2020-09-10 03:39:43.117553,4.04099968655576
65544,2020-09-10 03:39:43.388165,4.04099968655576
65545,2020-09-10 03:39:43.687621,4.04099968655576
65546,2020-09-10 03:39:44.085726,4.04099968655576
65547,2020-09-10 03:39:44.368206,4.04099968655576
65548,2020-09-10 03:39:44.694296,4.04099968655576
65549,2020-09-10 03:39:44.997379,4.04099968655576
65550,2020-09-10 03:39:45.335680,4.04099968655576
65551,2020-09-10 03:39:45.663428,4.04099968655576
65552,2020-09-10 03:39:45.994930,4.01119150339657
65553,2020-09-10 03:39:46.314902,4.01119150339657
65554,2020-09-10 03:39:46.661945,4.01119150339657
65555,2020-09-10 03:39:46.959650,4.01119150339657
65556,2020-09-10 03:39:47.272103,4.01119150339657
65557,2020-09-10 03:39:47.615677,4.01119150339657
65558,2020-09-10 03:39:47.892170,4.01119150339657
65559,2020-09-10 03:39:48.235395,4.01119150339657
65560,2020-09-10 03:39:48.599396,4.01119150339657
65561,2020-09-10 03:39:48.860616,4.01119150339657
65562,2020-09-10 03:39:49.242586,3.9814256378815
65563,2020-09-10 03:39:49.565930,3.9814256378815
65564,2020-09-10 03:39:49.921944,3.9814256378815
65565,2020-09-10 03:39:50.230906,3.9814256378815
65566,2020-09-10 03:39:50.524156,3.9814256378815
65567,2020-09-10 03:39:50.878030,3.9814256378815
65568,2020-09-10 03:39:51.163198,3.9814256378815
65569,2020-09-10 03:39:51.476965,3.9814256378815
65570,2020-09-10 03:39:51.808087,3.9814256378815
65571,2020-09-10 03:39:52.143883,3.9814256378815
65572,2020-09-10 03:39:52.408835,3.9814256378815
65573,2020-09-10 03:39:52.714291,3.95170187217366
65574,2020-09-10 03:39:52.970355,3.95170187217366
65575,2020-09-10 03:39:53.217614,3.95170187217366
65576,2020-09-10 03:39:53.517469,3.95170187217366
65577,2020-09-10 03:39:53.785094,3.95170187217366
65578,2020-09-10 03:39:54.111733,3.95170187217366
65579,2020-09-10 03:39:54.390152,3.95170187217366
65580,2020-09-10 03:39:54.669252,3.95170187217366
65581,2020-09-10 03:39:55.021246,3.95170187217366
65582,2020-09-10 03:39:55.424623,3.9220199908127
65583,2020-09-10 03:39:55.680101,3.9220199908127
65584,2020-09-10 03:39:55.969723,3.9220199908127
65585,2020-09-10 03:39:56.255779,3.9220199908127
65586,2020-09-10 03:39:56.563990,3.9220199908127
65587,2020-09-10 03:39:56.856060,3.9220199908127
65588,2020-09-10 03:39:57.100912,3.9220199908127
65589,2020-09-10 03:39:57.435346,3.9220199908127
65590,2020-09-10 03:39:57.761912,3.9220199908127
65591,2020-09-10 03:39:58.056978,3.9220199908127
65592,2020-09-10 03:39:58.301286,3.9220199908127
65593,2020-09-10 03:39:58.587002,3.9220199908127
65594,2020-09-10 03:39:58.823705,3.89237978066747
65595,2020-09-10 03:39:59.177915,3.89237978066747
65596,2020-09-10 03:39:59.430542,3.89237978066747
65597,2020-09-10 03:39:59.715196,3.89237978066747
65598,2020-09-10 03:39:59.996262,3.89237978066747
65599,2020-09-10 03:40:00.288920,3.89237978066747
65600,2020-09-10 03:40:00.643152,3.89237978066747
65601,2020-09-10 03:40:00.941194,3.89237978066747
65602,2020-09-10 03:40:01.271609,3.89237978066747
65603,2020-09-10 03:40:01.577926,3.89237978066747
65604,2020-09-10 03:40:01.876068,3.89237978066747
65605,2020-09-10 03:40:02.198606,3.86278103089013
65606,2020-09-10 03:40:02.540573,3.86278103089013
65607,2020-09-10 03:40:02.839015,3.86278103089013
65608,2020-09-10 03:40:03.200355,3.86278103089013
65609,2020-09-10 03:40:03.509962,3.86278103089013
65610,2020-09-10 03:40:03.868557,3.86278103089013
65611,2020-09-10 03:40:04.110960,3.86278103089013
65612,2020-09-10 03:40:04.438893,3.86278103089013
65613,2020-09-10 03:40:04.849759,3.83322353287191
65614,2020-09-10 03:40:05.114427,3.83322353287191
65615,2020-09-10 03:40:05.499303,3.83322353287191
65616,2020-09-10 03:40:05.742900,3.83322353287191
65617,2020-09-10 03:40:06.026907,3.83322353287191
65618,2020-09-10 03:40:06.336403,3.83322353287191
65619,2020-09-10 03:40:06.622265,3.83322353287191
65620,2020-09-10 03:40:06.958809,3.83322353287191
65621,2020-09-10 03:40:07.235336,3.83322353287191
65622,2020-09-10 03:40:07.529656,3.83322353287191
