iteration,timestamp,T7
65623,2020-09-10 03:40:07.907767,3.83322353287191
65624,2020-09-10 03:40:08.164702,3.80370708020006
65625,2020-09-10 03:40:08.426136,3.80370708020006
65626,2020-09-10 03:40:08.678831,3.80370708020006
65627,2020-09-10 03:40:08.914912,3.80370708020006
65628,2020-09-10 03:40:09.314681,3.80370708020006
65629,2020-09-10 03:40:09.665037,3.80370708020006
65630,2020-09-10 03:40:10.035586,3.80370708020006
65631,2020-09-10 03:40:10.328334,3.80370708020006
65632,2020-09-10 03:40:10.697225,3.77423146861626
65633,2020-09-10 03:40:11.054903,3.77423146861626
65634,2020-09-10 03:40:11.382392,3.77423146861626
65635,2020-09-10 03:40:11.674482,3.77423146861626
65636,2020-09-10 03:40:12.043239,3.77423146861626
65637,2020-09-10 03:40:12.368880,3.77423146861626
65638,2020-09-10 03:40:12.699109,3.77423146861626
65639,2020-09-10 03:40:12.948540,3.77423146861626
65640,2020-09-10 03:40:13.250001,3.74479649597635
65641,2020-09-10 03:40:13.571466,3.74479649597635
65642,2020-09-10 03:40:13.869226,3.74479649597635
65643,2020-09-10 03:40:14.143562,3.74479649597635
65644,2020-09-10 03:40:14.481329,3.74479649597635
65645,2020-09-10 03:40:14.796544,3.74479649597635
65646,2020-09-10 03:40:15.073694,3.74479649597635
65647,2020-09-10 03:40:15.336269,3.74479649597635
65648,2020-09-10 03:40:15.632392,3.74479649597635
65649,2020-09-10 03:40:15.951761,3.74479649597635
65650,2020-09-10 03:40:16.396190,3.71540196221113
65651,2020-09-10 03:40:16.693776,3.71540196221113
65652,2020-09-10 03:40:17.004357,3.71540196221113
65653,2020-09-10 03:40:17.308967,3.71540196221113
65654,2020-09-10 03:40:17.617791,3.71540196221113
65655,2020-09-10 03:40:17.921329,3.71540196221113
65656,2020-09-10 03:40:18.176532,3.71540196221113
65657,2020-09-10 03:40:18.488655,3.71540196221113
65658,2020-09-10 03:40:18.760722,3.71540196221113
65659,2020-09-10 03:40:18.976085,3.71540196221113
65660,2020-09-10 03:40:19.284679,3.68604766928848
65661,2020-09-10 03:40:19.553385,3.68604766928848
65662,2020-09-10 03:40:19.878554,3.68604766928848
65663,2020-09-10 03:40:20.218391,3.68604766928848
65664,2020-09-10 03:40:20.473781,3.68604766928848
65665,2020-09-10 03:40:20.881068,3.68604766928848
65666,2020-09-10 03:40:21.287598,3.68604766928848
65667,2020-09-10 03:40:21.532145,3.68604766928848
65668,2020-09-10 03:40:21.845895,3.68604766928848
65669,2020-09-10 03:40:22.146883,3.65673342117653
65670,2020-09-10 03:40:22.443946,3.65673342117653
65671,2020-09-10 03:40:22.776518,3.65673342117653
65672,2020-09-10 03:40:23.044881,3.65673342117653
65673,2020-09-10 03:40:23.397984,3.65673342117653
65674,2020-09-10 03:40:23.707328,3.65673342117653
65675,2020-09-10 03:40:24.017938,3.65673342117653
65676,2020-09-10 03:40:24.322367,3.65673342117653
65677,2020-09-10 03:40:24.643889,3.65673342117653
65678,2020-09-10 03:40:24.956027,3.65673342117653
65679,2020-09-10 03:40:25.226879,3.65673342117653
65680,2020-09-10 03:40:25.579822,3.62745902380786
65681,2020-09-10 03:40:25.903594,3.62745902380786
65682,2020-09-10 03:40:26.210452,3.62745902380786
65683,2020-09-10 03:40:26.510779,3.62745902380786
65684,2020-09-10 03:40:26.748662,3.62745902380786
65685,2020-09-10 03:40:27.016650,3.62745902380786
65686,2020-09-10 03:40:27.341068,3.62745902380786
65687,2020-09-10 03:40:27.674653,3.62745902380786
65688,2020-09-10 03:40:28.039435,3.59822428504486
65689,2020-09-10 03:40:28.478411,3.59822428504486
65690,2020-09-10 03:40:28.730893,3.59822428504486
65691,2020-09-10 03:40:29.096914,3.59822428504486
65692,2020-09-10 03:40:29.461896,3.59822428504486
65693,2020-09-10 03:40:29.811925,3.59822428504486
65694,2020-09-10 03:40:30.041743,3.59822428504486
65695,2020-09-10 03:40:30.399998,3.59822428504486
65696,2020-09-10 03:40:30.747381,3.59822428504486
65697,2020-09-10 03:40:31.132000,3.56902901464598
65698,2020-09-10 03:40:31.471758,3.56902901464598
65699,2020-09-10 03:40:31.713543,3.56902901464598
65700,2020-09-10 03:40:31.971419,3.56902901464598
65701,2020-09-10 03:40:32.254961,3.56902901464598
65702,2020-09-10 03:40:32.585805,3.56902901464598
65703,2020-09-10 03:40:32.906833,3.56902901464598
65704,2020-09-10 03:40:33.206225,3.56902901464598
65705,2020-09-10 03:40:33.423623,3.56902901464598
65706,2020-09-10 03:40:33.766865,3.56902901464598
65707,2020-09-10 03:40:34.133807,3.56902901464598
65708,2020-09-10 03:40:34.398153,3.56902901464598
65709,2020-09-10 03:40:34.643960,3.53987302423286
65710,2020-09-10 03:40:34.999326,3.53987302423286
65711,2020-09-10 03:40:35.292385,3.53987302423286
65712,2020-09-10 03:40:35.582372,3.53987302423286
65713,2020-09-10 03:40:35.899199,3.53987302423286
65714,2020-09-10 03:40:36.193378,3.53987302423286
65715,2020-09-10 03:40:36.470491,3.53987302423286
65716,2020-09-10 03:40:36.700211,3.53987302423286
65717,2020-09-10 03:40:36.987649,3.53987302423286
65718,2020-09-10 03:40:37.325553,3.53987302423286
65719,2020-09-10 03:40:37.599316,3.51075612725857
65720,2020-09-10 03:40:37.862882,3.51075612725857
65721,2020-09-10 03:40:38.113755,3.51075612725857
65722,2020-09-10 03:40:38.443413,3.51075612725857
65723,2020-09-10 03:40:38.861259,3.51075612725857
65724,2020-09-10 03:40:39.156146,3.51075612725857
65725,2020-09-10 03:40:39.548900,3.51075612725857
65726,2020-09-10 03:40:39.947270,3.51075612725857
65727,2020-09-10 03:40:40.248707,3.51075612725857
65728,2020-09-10 03:40:40.598537,3.48167813897658
65729,2020-09-10 03:40:40.913399,3.48167813897658
65730,2020-09-10 03:40:41.261957,3.48167813897658
65731,2020-09-10 03:40:41.644043,3.48167813897658
65732,2020-09-10 03:40:41.927520,3.48167813897658
65733,2020-09-10 03:40:42.243782,3.48167813897658
65734,2020-09-10 03:40:42.516136,3.48167813897658
65735,2020-09-10 03:40:42.780192,3.48167813897658
65736,2020-09-10 03:40:43.098846,3.48167813897658
65737,2020-09-10 03:40:43.429491,3.48167813897658
65738,2020-09-10 03:40:43.820017,3.45263887641053
65739,2020-09-10 03:40:44.155549,3.45263887641053
65740,2020-09-10 03:40:44.528359,3.45263887641053
65741,2020-09-10 03:40:44.874115,3.45263887641053
65742,2020-09-10 03:40:45.231404,3.45263887641053
65743,2020-09-10 03:40:45.467033,3.45263887641053
65744,2020-09-10 03:40:45.755104,3.45263887641053
65745,2020-09-10 03:40:46.063192,3.45263887641053
65746,2020-09-10 03:40:46.434425,3.45263887641053
65747,2020-09-10 03:40:46.746525,3.42363815832498
65748,2020-09-10 03:40:47.027058,3.42363815832498
65749,2020-09-10 03:40:47.281920,3.42363815832498
65750,2020-09-10 03:40:47.563538,3.42363815832498
65751,2020-09-10 03:40:47.962734,3.42363815832498
65752,2020-09-10 03:40:48.216081,3.42363815832498
65753,2020-09-10 03:40:48.497392,3.42363815832498
65754,2020-09-10 03:40:48.734720,3.42363815832498
65755,2020-09-10 03:40:48.965403,3.42363815832498
65756,2020-09-10 03:40:49.261287,3.42363815832498
65757,2020-09-10 03:40:49.505670,3.42363815832498
65758,2020-09-10 03:40:49.830768,3.42363815832498
65759,2020-09-10 03:40:50.087118,3.42363815832498
65760,2020-09-10 03:40:50.354653,3.42363815832498
65761,2020-09-10 03:40:50.675660,3.39467580519675
65762,2020-09-10 03:40:50.992940,3.39467580519675
65763,2020-09-10 03:40:51.319667,3.39467580519675
65764,2020-09-10 03:40:51.667271,3.39467580519675
65765,2020-09-10 03:40:52.018077,3.39467580519675
65766,2020-09-10 03:40:52.338052,3.39467580519675
65767,2020-09-10 03:40:52.698032,3.39467580519675
65768,2020-09-10 03:40:53.015426,3.39467580519675
65769,2020-09-10 03:40:53.417010,3.39467580519675
65770,2020-09-10 03:40:53.752156,3.39467580519675
65771,2020-09-10 03:40:54.012060,3.36575163918718
65772,2020-09-10 03:40:54.297981,3.36575163918718
65773,2020-09-10 03:40:54.633014,3.36575163918718
65774,2020-09-10 03:40:54.993822,3.36575163918718
65775,2020-09-10 03:40:55.334219,3.36575163918718
65776,2020-09-10 03:40:55.619314,3.36575163918718
65777,2020-09-10 03:40:55.894561,3.36575163918718
65778,2020-09-10 03:40:56.263196,3.36575163918718
65779,2020-09-10 03:40:56.643327,3.33189524764238
65780,2020-09-10 03:40:57.000675,3.33189524764238
65781,2020-09-10 03:40:57.314286,3.33189524764238
65782,2020-09-10 03:40:57.608615,3.33189524764238
65783,2020-09-10 03:40:57.935969,3.33189524764238
65784,2020-09-10 03:40:58.304086,3.33189524764238
65785,2020-09-10 03:40:58.623563,3.33189524764238
65786,2020-09-10 03:40:58.965743,3.33189524764238
65787,2020-09-10 03:40:59.335285,3.33189524764238
65788,2020-09-10 03:40:59.662438,3.33189524764238
65789,2020-09-10 03:40:59.977017,3.29808061729914
65790,2020-09-10 03:41:00.272322,3.29808061729914
65791,2020-09-10 03:41:00.589395,3.29808061729914
65792,2020-09-10 03:41:00.863259,3.29808061729914
65793,2020-09-10 03:41:01.197459,3.29808061729914
65794,2020-09-10 03:41:01.528327,3.29808061729914
65795,2020-09-10 03:41:01.859182,3.29808061729914
65796,2020-09-10 03:41:02.245087,3.29808061729914
65797,2020-09-10 03:41:02.590853,3.29808061729914
65798,2020-09-10 03:41:02.920795,3.29808061729914
65799,2020-09-10 03:41:03.266021,3.26430757100999
65800,2020-09-10 03:41:03.527537,3.26430757100999
65801,2020-09-10 03:41:03.862380,3.26430757100999
65802,2020-09-10 03:41:04.180491,3.26430757100999
65803,2020-09-10 03:41:04.504605,3.26430757100999
65804,2020-09-10 03:41:04.817185,3.26430757100999
65805,2020-09-10 03:41:05.140725,3.26430757100999
65806,2020-09-10 03:41:05.470293,3.26430757100999
65807,2020-09-10 03:41:05.833893,3.26430757100999
65808,2020-09-10 03:41:06.167234,3.23057593324613
65809,2020-09-10 03:41:06.460459,3.23057593324613
65810,2020-09-10 03:41:06.752872,3.23057593324613
65811,2020-09-10 03:41:07.019174,3.23057593324613
65812,2020-09-10 03:41:07.356698,3.23057593324613
65813,2020-09-10 03:41:07.592748,3.23057593324613
65814,2020-09-10 03:41:07.919052,3.23057593324613
65815,2020-09-10 03:41:08.242880,3.23057593324613
65816,2020-09-10 03:41:08.561984,3.23057593324613
65817,2020-09-10 03:41:08.906658,3.23057593324613
65818,2020-09-10 03:41:09.162145,3.19688553007236
65819,2020-09-10 03:41:09.506725,3.19688553007236
65820,2020-09-10 03:41:09.804706,3.19688553007236
65821,2020-09-10 03:41:10.119296,3.19688553007236
65822,2020-09-10 03:41:10.385371,3.19688553007236
65823,2020-09-10 03:41:10.691430,3.19688553007236
65824,2020-09-10 03:41:11.073380,3.19688553007236
65825,2020-09-10 03:41:11.378662,3.19688553007236
65826,2020-09-10 03:41:11.694384,3.1632361891228
65827,2020-09-10 03:41:12.018838,3.1632361891228
65828,2020-09-10 03:41:12.345599,3.1632361891228
65829,2020-09-10 03:41:12.701862,3.1632361891228
65830,2020-09-10 03:41:12.974790,3.1632361891228
65831,2020-09-10 03:41:13.271723,3.1632361891228
65832,2020-09-10 03:41:13.617417,3.1632361891228
65833,2020-09-10 03:41:13.863592,3.1632361891228
65834,2020-09-10 03:41:14.250194,3.1632361891228
65835,2020-09-10 03:41:14.519919,3.12962773957702
65836,2020-09-10 03:41:14.795660,3.12962773957702
65837,2020-09-10 03:41:15.118864,3.12962773957702
65838,2020-09-10 03:41:15.368726,3.12962773957702
65839,2020-09-10 03:41:15.670383,3.12962773957702
65840,2020-09-10 03:41:16.040707,3.12962773957702
65841,2020-09-10 03:41:16.318237,3.12962773957702
65842,2020-09-10 03:41:16.637989,3.12962773957702
65843,2020-09-10 03:41:17.015662,3.12962773957702
65844,2020-09-10 03:41:17.374760,3.09606001213702
65845,2020-09-10 03:41:17.632874,3.09606001213702
65846,2020-09-10 03:41:17.978109,3.09606001213702
65847,2020-09-10 03:41:18.245271,3.09606001213702
65848,2020-09-10 03:41:18.565028,3.09606001213702
65849,2020-09-10 03:41:18.871866,3.09606001213702
65850,2020-09-10 03:41:19.178942,3.09606001213702
65851,2020-09-10 03:41:19.431912,3.09606001213702
65852,2020-09-10 03:41:19.837284,3.09606001213702
65853,2020-09-10 03:41:20.124285,3.06253283900462
65854,2020-09-10 03:41:20.437096,3.06253283900462
65855,2020-09-10 03:41:20.701247,3.06253283900462
65856,2020-09-10 03:41:21.021964,3.06253283900462
65857,2020-09-10 03:41:21.328569,3.06253283900462
65858,2020-09-10 03:41:21.631758,3.06253283900462
65859,2020-09-10 03:41:21.901601,3.06253283900462
65860,2020-09-10 03:41:22.224117,3.06253283900462
65861,2020-09-10 03:41:22.546742,3.06253283900462
65862,2020-09-10 03:41:22.805965,3.06253283900462
65863,2020-09-10 03:41:23.196678,3.02904605385949
65864,2020-09-10 03:41:23.464993,3.02904605385949
65865,2020-09-10 03:41:23.813583,3.02904605385949
65866,2020-09-10 03:41:24.136116,3.02904605385949
65867,2020-09-10 03:41:24.459625,3.02904605385949
65868,2020-09-10 03:41:24.728587,3.02904605385949
65869,2020-09-10 03:41:25.016101,3.02904605385949
65870,2020-09-10 03:41:25.347925,3.02904605385949
65871,2020-09-10 03:41:25.646047,3.02904605385949
65872,2020-09-10 03:41:25.972636,3.02904605385949
65873,2020-09-10 03:41:26.314246,2.99559949183769
65874,2020-09-10 03:41:26.630315,2.99559949183769
65875,2020-09-10 03:41:27.007489,2.99559949183769
65876,2020-09-10 03:41:27.320175,2.99559949183769
65877,2020-09-10 03:41:27.639511,2.99559949183769
65878,2020-09-10 03:41:27.985244,2.99559949183769
65879,2020-09-10 03:41:28.308271,2.99559949183769
65880,2020-09-10 03:41:28.624287,2.99559949183769
65881,2020-09-10 03:41:28.972345,2.96219298951078
65882,2020-09-10 03:41:29.290224,2.96219298951078
65883,2020-09-10 03:41:29.554910,2.96219298951078
65884,2020-09-10 03:41:29.868898,2.96219298951078
65885,2020-09-10 03:41:30.223182,2.96219298951078
65886,2020-09-10 03:41:30.519786,2.96219298951078
65887,2020-09-10 03:41:30.838022,2.96219298951078
65888,2020-09-10 03:41:31.176979,2.96219298951078
65889,2020-09-10 03:41:31.480448,2.96219298951078
65890,2020-09-10 03:41:31.812401,2.96219298951078
65891,2020-09-10 03:41:32.160236,2.96219298951078
65892,2020-09-10 03:41:32.408656,2.92882638486539
65893,2020-09-10 03:41:32.753840,2.92882638486539
65894,2020-09-10 03:41:33.095089,2.92882638486539
65895,2020-09-10 03:41:33.363064,2.92882638486539
65896,2020-09-10 03:41:33.605581,2.92882638486539
65897,2020-09-10 03:41:33.850611,2.92882638486539
65898,2020-09-10 03:41:34.157198,2.92882638486539
65899,2020-09-10 03:41:34.517333,2.92882638486539
65900,2020-09-10 03:41:34.780231,2.92882638486539
65901,2020-09-10 03:41:35.162059,2.89549951728333
65902,2020-09-10 03:41:35.514133,2.89549951728333
65903,2020-09-10 03:41:35.881834,2.89549951728333
65904,2020-09-10 03:41:36.270243,2.89549951728333
65905,2020-09-10 03:41:36.566222,2.89549951728333
65906,2020-09-10 03:41:36.865705,2.89549951728333
65907,2020-09-10 03:41:37.181779,2.89549951728333
65908,2020-09-10 03:41:37.531567,2.89549951728333
65909,2020-09-10 03:41:37.870643,2.86221222752211
65910,2020-09-10 03:41:38.241748,2.86221222752211
65911,2020-09-10 03:41:38.516832,2.86221222752211
65912,2020-09-10 03:41:38.732847,2.86221222752211
65913,2020-09-10 03:41:39.132111,2.86221222752211
65914,2020-09-10 03:41:39.421161,2.86221222752211
65915,2020-09-10 03:41:39.735254,2.86221222752211
65916,2020-09-10 03:41:40.032094,2.86221222752211
65917,2020-09-10 03:41:40.362492,2.86221222752211
65918,2020-09-10 03:41:40.722056,2.86221222752211
65919,2020-09-10 03:41:40.976267,2.82896435769604
65920,2020-09-10 03:41:41.334678,2.82896435769604
65921,2020-09-10 03:41:41.676588,2.82896435769604
65922,2020-09-10 03:41:41.931962,2.82896435769604
65923,2020-09-10 03:41:42.263117,2.82896435769604
65924,2020-09-10 03:41:42.583147,2.82896435769604
65925,2020-09-10 03:41:42.916266,2.82896435769604
65926,2020-09-10 03:41:43.187758,2.82896435769604
65927,2020-09-10 03:41:43.500113,2.82896435769604
65928,2020-09-10 03:41:43.792015,2.79575575125763
65929,2020-09-10 03:41:44.055575,2.79575575125763
65930,2020-09-10 03:41:44.354705,2.79575575125763
65931,2020-09-10 03:41:44.613231,2.79575575125763
65932,2020-09-10 03:41:44.960893,2.79575575125763
65933,2020-09-10 03:41:45.282552,2.79575575125763
65934,2020-09-10 03:41:45.584968,2.79575575125763
65935,2020-09-10 03:41:45.852132,2.79575575125763
65936,2020-09-10 03:41:46.140138,2.79575575125763
65937,2020-09-10 03:41:46.498218,2.79575575125763
65938,2020-09-10 03:41:46.842800,2.76258625297955
65939,2020-09-10 03:41:47.183602,2.76258625297955
65940,2020-09-10 03:41:47.446371,2.76258625297955
65941,2020-09-10 03:41:47.714636,2.76258625297955
65942,2020-09-10 03:41:48.068322,2.76258625297955
65943,2020-09-10 03:41:48.345511,2.76258625297955
65944,2020-09-10 03:41:48.669872,2.76258625297955
65945,2020-09-10 03:41:48.984695,2.76258625297955
65946,2020-09-10 03:41:49.215057,2.76258625297955
65947,2020-09-10 03:41:49.538872,2.72945570893694
65948,2020-09-10 03:41:49.831367,2.72945570893694
65949,2020-09-10 03:41:50.101352,2.72945570893694
65950,2020-09-10 03:41:50.426136,2.72945570893694
65951,2020-09-10 03:41:50.733390,2.72945570893694
65952,2020-09-10 03:41:51.071453,2.72945570893694
65953,2020-09-10 03:41:51.363329,2.72945570893694
65954,2020-09-10 03:41:51.704696,2.72945570893694
65955,2020-09-10 03:41:52.040200,2.69636396649014
65956,2020-09-10 03:41:52.354897,2.69636396649014
65957,2020-09-10 03:41:52.717503,2.69636396649014
65958,2020-09-10 03:41:53.001821,2.69636396649014
65959,2020-09-10 03:41:53.281206,2.69636396649014
65960,2020-09-10 03:41:53.525344,2.69636396649014
65961,2020-09-10 03:41:53.819542,2.69636396649014
65962,2020-09-10 03:41:54.169901,2.69636396649014
65963,2020-09-10 03:41:54.472484,2.69636396649014
65964,2020-09-10 03:41:54.778935,2.66331087426785
65965,2020-09-10 03:41:55.054159,2.66331087426785
65966,2020-09-10 03:41:55.362378,2.66331087426785
65967,2020-09-10 03:41:55.641206,2.66331087426785
65968,2020-09-10 03:41:55.985214,2.66331087426785
65969,2020-09-10 03:41:56.272505,2.66331087426785
65970,2020-09-10 03:41:56.601257,2.66331087426785
65971,2020-09-10 03:41:56.958249,2.66331087426785
65972,2020-09-10 03:41:57.326732,2.66331087426785
65973,2020-09-10 03:41:57.671697,2.66331087426785
65974,2020-09-10 03:41:58.014728,2.63029628215061
65975,2020-09-10 03:41:58.362994,2.63029628215061
65976,2020-09-10 03:41:58.728888,2.63029628215061
65977,2020-09-10 03:41:58.991030,2.63029628215061
65978,2020-09-10 03:41:59.297838,2.63029628215061
65979,2020-09-10 03:41:59.601141,2.63029628215061
65980,2020-09-10 03:41:59.935643,2.63029628215061
65981,2020-09-10 03:42:00.197579,2.63029628215061
65982,2020-09-10 03:42:00.475381,2.63029628215061
65983,2020-09-10 03:42:00.888710,2.59732004125472
65984,2020-09-10 03:42:01.220866,2.59732004125472
65985,2020-09-10 03:42:01.520757,2.59732004125472
65986,2020-09-10 03:42:01.868107,2.59732004125472
65987,2020-09-10 03:42:02.258387,2.59732004125472
65988,2020-09-10 03:42:02.544342,2.59732004125472
65989,2020-09-10 03:42:02.868757,2.59732004125472
65990,2020-09-10 03:42:03.153252,2.59732004125472
65991,2020-09-10 03:42:03.402849,2.59732004125472
65992,2020-09-10 03:42:03.703193,2.59732004125472
65993,2020-09-10 03:42:04.064342,2.56438200391649
65994,2020-09-10 03:42:04.349819,2.56438200391649
65995,2020-09-10 03:42:04.606449,2.56438200391649
65996,2020-09-10 03:42:04.895386,2.56438200391649
65997,2020-09-10 03:42:05.276935,2.56438200391649
65998,2020-09-10 03:42:05.609768,2.56438200391649
65999,2020-09-10 03:42:05.977889,2.56438200391649
66000,2020-09-10 03:42:06.233579,2.56438200391649
66001,2020-09-10 03:42:06.492956,2.56438200391649
66002,2020-09-10 03:42:06.837447,2.56438200391649
66003,2020-09-10 03:42:07.109688,2.56438200391649
66004,2020-09-10 03:42:07.462658,2.53148202367684
66005,2020-09-10 03:42:07.781412,2.53148202367684
66006,2020-09-10 03:42:08.117824,2.53148202367684
66007,2020-09-10 03:42:08.448041,2.53148202367684
66008,2020-09-10 03:42:08.721255,2.53148202367684
66009,2020-09-10 03:42:09.030100,2.53148202367684
66010,2020-09-10 03:42:09.333665,2.53148202367684
66011,2020-09-10 03:42:09.630392,2.53148202367684
66012,2020-09-10 03:42:09.966093,2.49861995526625
66013,2020-09-10 03:42:10.273922,2.49861995526625
66014,2020-09-10 03:42:10.612126,2.49861995526625
66015,2020-09-10 03:42:10.946118,2.49861995526625
66016,2020-09-10 03:42:11.303804,2.49861995526625
66017,2020-09-10 03:42:11.639652,2.49861995526625
66018,2020-09-10 03:42:11.993184,2.49861995526625
66019,2020-09-10 03:42:12.321304,2.49861995526625
66020,2020-09-10 03:42:12.669736,2.49861995526625
66021,2020-09-10 03:42:12.962430,2.46579565459004
66022,2020-09-10 03:42:13.227930,2.46579565459004
66023,2020-09-10 03:42:13.572607,2.46579565459004
66024,2020-09-10 03:42:13.855863,2.46579565459004
66025,2020-09-10 03:42:14.181809,2.46579565459004
66026,2020-09-10 03:42:14.478173,2.46579565459004
66027,2020-09-10 03:42:14.801883,2.46579565459004
66028,2020-09-10 03:42:15.129596,2.46579565459004
66029,2020-09-10 03:42:15.497437,2.46579565459004
66030,2020-09-10 03:42:15.840049,2.46579565459004
66031,2020-09-10 03:42:16.178381,2.43300897871399
66032,2020-09-10 03:42:16.438293,2.43300897871399
66033,2020-09-10 03:42:16.800100,2.43300897871399
66034,2020-09-10 03:42:17.143375,2.43300897871399
66035,2020-09-10 03:42:17.399245,2.43300897871399
66036,2020-09-10 03:42:17.694406,2.43300897871399
66037,2020-09-10 03:42:18.023723,2.43300897871399
66038,2020-09-10 03:42:18.365994,2.43300897871399
66039,2020-09-10 03:42:18.698791,2.46497456139025
66040,2020-09-10 03:42:19.020214,2.46497456139025
66041,2020-09-10 03:42:19.261782,2.46497456139025
66042,2020-09-10 03:42:19.588365,2.46497456139025
66043,2020-09-10 03:42:19.877217,2.46497456139025
66044,2020-09-10 03:42:20.119264,2.46497456139025
66045,2020-09-10 03:42:20.275421,2.46497456139025
66046,2020-09-10 03:42:20.536412,2.46497456139025
66047,2020-09-10 03:42:20.957873,2.46497456139025
66048,2020-09-10 03:42:21.271716,2.46497456139025
66049,2020-09-10 03:42:21.636258,2.49690945957013
66050,2020-09-10 03:42:21.983485,2.49690945957013
66051,2020-09-10 03:42:22.312613,2.49690945957013
66052,2020-09-10 03:42:22.638909,2.49690945957013
66053,2020-09-10 03:42:22.935486,2.49690945957013
66054,2020-09-10 03:42:23.222171,2.49690945957013
66055,2020-09-10 03:42:23.570706,2.49690945957013
66056,2020-09-10 03:42:23.871095,2.49690945957013
66057,2020-09-10 03:42:24.207729,2.49690945957013
66058,2020-09-10 03:42:24.493930,2.52743156942154
66059,2020-09-10 03:42:24.855496,2.52743156942154
66060,2020-09-10 03:42:25.167909,2.52743156942154
66061,2020-09-10 03:42:25.447626,2.52743156942154
66062,2020-09-10 03:42:25.711256,2.52743156942154
66063,2020-09-10 03:42:26.092447,2.52743156942154
66064,2020-09-10 03:42:26.415463,2.52743156942154
66065,2020-09-10 03:42:26.705328,2.52743156942154
66066,2020-09-10 03:42:27.005994,2.52743156942154
66067,2020-09-10 03:42:27.365843,2.52743156942154
66068,2020-09-10 03:42:27.734405,2.55792394086626
66069,2020-09-10 03:42:28.098204,2.55792394086626
66070,2020-09-10 03:42:28.405134,2.55792394086626
66071,2020-09-10 03:42:28.782135,2.55792394086626
66072,2020-09-10 03:42:29.133911,2.55792394086626
66073,2020-09-10 03:42:29.457270,2.55792394086626
66074,2020-09-10 03:42:29.783633,2.55792394086626
66075,2020-09-10 03:42:30.056631,2.55792394086626
66076,2020-09-10 03:42:30.408612,2.58838662065239
66077,2020-09-10 03:42:30.745991,2.58838662065239
66078,2020-09-10 03:42:31.105315,2.58838662065239
66079,2020-09-10 03:42:31.456152,2.58838662065239
66080,2020-09-10 03:42:31.791035,2.58838662065239
66081,2020-09-10 03:42:32.031632,2.58838662065239
66082,2020-09-10 03:42:32.346843,2.58838662065239
66083,2020-09-10 03:42:32.648692,2.58838662065239
66084,2020-09-10 03:42:32.957532,2.58838662065239
66085,2020-09-10 03:42:33.237259,2.58838662065239
66086,2020-09-10 03:42:33.553701,2.61881965536787
66087,2020-09-10 03:42:33.901489,2.61881965536787
66088,2020-09-10 03:42:34.164353,2.61881965536787
66089,2020-09-10 03:42:34.429105,2.61881965536787
66090,2020-09-10 03:42:34.771537,2.61881965536787
66091,2020-09-10 03:42:35.037783,2.61881965536787
66092,2020-09-10 03:42:35.344266,2.61881965536787
66093,2020-09-10 03:42:35.576790,2.61881965536787
66094,2020-09-10 03:42:35.872467,2.61881965536787
66095,2020-09-10 03:42:36.128038,2.61881965536787
66096,2020-09-10 03:42:36.417471,2.61881965536787
66097,2020-09-10 03:42:36.701644,2.64922309171635
66098,2020-09-10 03:42:36.961821,2.64922309171635
66099,2020-09-10 03:42:37.276754,2.64922309171635
66100,2020-09-10 03:42:37.540152,2.64922309171635
66101,2020-09-10 03:42:37.817216,2.64922309171635
66102,2020-09-10 03:42:38.121915,2.64922309171635
66103,2020-09-10 03:42:38.413442,2.64922309171635
66104,2020-09-10 03:42:38.708037,2.64922309171635
66105,2020-09-10 03:42:38.995392,2.64922309171635
66106,2020-09-10 03:42:39.267028,2.64922309171635
66107,2020-09-10 03:42:39.533716,2.64922309171635
66108,2020-09-10 03:42:39.866590,2.64922309171635
66109,2020-09-10 03:42:40.226758,2.67959697633295
66110,2020-09-10 03:42:40.473590,2.67959697633295
66111,2020-09-10 03:42:40.787114,2.67959697633295
66112,2020-09-10 03:42:41.136689,2.67959697633295
66113,2020-09-10 03:42:41.378653,2.67959697633295
66114,2020-09-10 03:42:41.704908,2.67959697633295
66115,2020-09-10 03:42:41.956850,2.67959697633295
66116,2020-09-10 03:42:42.285879,2.67959697633295
66117,2020-09-10 03:42:42.585018,2.67959697633295
66118,2020-09-10 03:42:42.820705,2.67959697633295
66119,2020-09-10 03:42:43.080797,2.67959697633295
66120,2020-09-10 03:42:43.493923,2.70994135567369
66121,2020-09-10 03:42:43.805615,2.70994135567369
66122,2020-09-10 03:42:44.136699,2.70994135567369
66123,2020-09-10 03:42:44.400481,2.70994135567369
66124,2020-09-10 03:42:44.733969,2.70994135567369
66125,2020-09-10 03:42:45.080080,2.70994135567369
66126,2020-09-10 03:42:45.419759,2.70994135567369
66127,2020-09-10 03:42:45.767703,2.70994135567369
66128,2020-09-10 03:42:46.070400,2.70994135567369
66129,2020-09-10 03:42:46.377513,2.74025627600992
66130,2020-09-10 03:42:46.720995,2.74025627600992
66131,2020-09-10 03:42:47.071536,2.74025627600992
66132,2020-09-10 03:42:47.461939,2.74025627600992
66133,2020-09-10 03:42:47.731777,2.74025627600992
66134,2020-09-10 03:42:48.077765,2.74025627600992
66135,2020-09-10 03:42:48.438661,2.74025627600992
66136,2020-09-10 03:42:48.778252,2.74025627600992
66137,2020-09-10 03:42:49.088629,2.74025627600992
66138,2020-09-10 03:42:49.337570,2.74025627600992
66139,2020-09-10 03:42:49.675073,2.77054178340155
66140,2020-09-10 03:42:49.955955,2.77054178340155
66141,2020-09-10 03:42:50.340900,2.77054178340155
66142,2020-09-10 03:42:50.672988,2.77054178340155
66143,2020-09-10 03:42:50.982937,2.77054178340155
66144,2020-09-10 03:42:51.279923,2.77054178340155
66145,2020-09-10 03:42:51.554940,2.77054178340155
66146,2020-09-10 03:42:51.925886,2.77054178340155
66147,2020-09-10 03:42:52.206730,2.77054178340155
66148,2020-09-10 03:42:52.592483,2.77054178340155
66149,2020-09-10 03:42:52.931996,2.80079792391942
66150,2020-09-10 03:42:53.244845,2.80079792391942
66151,2020-09-10 03:42:53.528296,2.80079792391942
66152,2020-09-10 03:42:53.861250,2.80079792391942
66153,2020-09-10 03:42:54.180519,2.80079792391942
66154,2020-09-10 03:42:54.498149,2.80079792391942
66155,2020-09-10 03:42:54.826766,2.80079792391942
66156,2020-09-10 03:42:55.108255,2.80079792391942
66157,2020-09-10 03:42:55.415238,2.80079792391942
66158,2020-09-10 03:42:55.729888,2.83102474481369
66159,2020-09-10 03:42:56.050848,2.83102474481369
66160,2020-09-10 03:42:56.390028,2.83102474481369
66161,2020-09-10 03:42:56.719822,2.83102474481369
66162,2020-09-10 03:42:57.047206,2.83102474481369
66163,2020-09-10 03:42:57.305076,2.83102474481369
66164,2020-09-10 03:42:57.645260,2.83102474481369
66165,2020-09-10 03:42:57.935723,2.83102474481369
66166,2020-09-10 03:42:58.178131,2.83102474481369
66167,2020-09-10 03:42:58.472401,2.83102474481369
66168,2020-09-10 03:42:58.842987,2.86122229328667
66169,2020-09-10 03:42:59.226383,2.86122229328667
66170,2020-09-10 03:42:59.493582,2.86122229328667
66171,2020-09-10 03:42:59.804723,2.86122229328667
66172,2020-09-10 03:43:00.116891,2.86122229328667
66173,2020-09-10 03:43:00.412861,2.86122229328667
66174,2020-09-10 03:43:00.772358,2.86122229328667
66175,2020-09-10 03:43:01.095868,2.86122229328667
66176,2020-09-10 03:43:01.413453,2.86122229328667
66177,2020-09-10 03:43:01.813726,2.8913906172909
66178,2020-09-10 03:43:02.169867,2.8913906172909
66179,2020-09-10 03:43:02.447946,2.8913906172909
66180,2020-09-10 03:43:02.679780,2.8913906172909
66181,2020-09-10 03:43:03.041182,2.8913906172909
66182,2020-09-10 03:43:03.305757,2.8913906172909
66183,2020-09-10 03:43:03.657447,2.8913906172909
66184,2020-09-10 03:43:03.937802,2.8913906172909
66185,2020-09-10 03:43:04.187878,2.8913906172909
66186,2020-09-10 03:43:04.557813,2.92152976475519
66187,2020-09-10 03:43:04.864197,2.92152976475519
66188,2020-09-10 03:43:05.171779,2.92152976475519
66189,2020-09-10 03:43:05.499421,2.92152976475519
66190,2020-09-10 03:43:05.817969,2.92152976475519
66191,2020-09-10 03:43:06.075180,2.92152976475519
66192,2020-09-10 03:43:06.311493,2.92152976475519
66193,2020-09-10 03:43:06.522261,2.92152976475519
66194,2020-09-10 03:43:06.834964,2.92152976475519
66195,2020-09-10 03:43:07.113817,2.92152976475519
66196,2020-09-10 03:43:07.427622,2.95163978340391
66197,2020-09-10 03:43:07.734267,2.95163978340391
66198,2020-09-10 03:43:08.113899,2.95163978340391
66199,2020-09-10 03:43:08.412523,2.95163978340391
66200,2020-09-10 03:43:08.735065,2.95163978340391
66201,2020-09-10 03:43:09.074156,2.95163978340391
66202,2020-09-10 03:43:09.436963,2.95163978340391
66203,2020-09-10 03:43:09.774909,2.95163978340391
66204,2020-09-10 03:43:10.131285,2.98172072078272
66205,2020-09-10 03:43:10.467905,2.98172072078272
66206,2020-09-10 03:43:10.832950,2.98172072078272
66207,2020-09-10 03:43:11.083017,2.98172072078272
66208,2020-09-10 03:43:11.381283,2.98172072078272
66209,2020-09-10 03:43:11.710908,2.98172072078272
66210,2020-09-10 03:43:12.067693,2.98172072078272
66211,2020-09-10 03:43:12.474376,2.98172072078272
66212,2020-09-10 03:43:12.799455,2.98172072078272
66213,2020-09-10 03:43:13.102185,3.0117726242709
66214,2020-09-10 03:43:13.371200,3.0117726242709
66215,2020-09-10 03:43:13.599780,3.0117726242709
66216,2020-09-10 03:43:13.887598,3.0117726242709
66217,2020-09-10 03:43:14.237135,3.0117726242709
66218,2020-09-10 03:43:14.607408,3.0117726242709
66219,2020-09-10 03:43:14.964929,3.0117726242709
66220,2020-09-10 03:43:15.272833,3.0117726242709
66221,2020-09-10 03:43:15.564675,3.0117726242709
66222,2020-09-10 03:43:15.831164,3.0117726242709
66223,2020-09-10 03:43:16.133679,3.0117726242709
66224,2020-09-10 03:43:16.476860,3.0117726242709
66225,2020-09-10 03:43:16.787108,3.04174883644276
66226,2020-09-10 03:43:17.112969,3.04174883644276
66227,2020-09-10 03:43:17.376960,3.04174883644276
66228,2020-09-10 03:43:17.756959,3.04174883644276
66229,2020-09-10 03:43:17.996317,3.04174883644276
66230,2020-09-10 03:43:18.232275,3.04174883644276
66231,2020-09-10 03:43:18.545696,3.04174883644276
66232,2020-09-10 03:43:18.850845,3.04174883644276
66233,2020-09-10 03:43:19.097546,3.04174883644276
66234,2020-09-10 03:43:19.434569,3.04174883644276
66235,2020-09-10 03:43:19.744147,3.07169522303002
66236,2020-09-10 03:43:20.074823,3.07169522303002
66237,2020-09-10 03:43:20.334325,3.07169522303002
66238,2020-09-10 03:43:20.622714,3.07169522303002
66239,2020-09-10 03:43:20.962316,3.07169522303002
66240,2020-09-10 03:43:21.336240,3.07169522303002
66241,2020-09-10 03:43:21.646052,3.07169522303002
66242,2020-09-10 03:43:21.985243,3.07169522303002
66243,2020-09-10 03:43:22.210798,3.07169522303002
66244,2020-09-10 03:43:22.511398,3.10161182721849
66245,2020-09-10 03:43:22.814863,3.10161182721849
66246,2020-09-10 03:43:23.060049,3.10161182721849
66247,2020-09-10 03:43:23.415189,3.10161182721849
66248,2020-09-10 03:43:23.681373,3.10161182721849
66249,2020-09-10 03:43:24.036573,3.10161182721849
66250,2020-09-10 03:43:24.294634,3.10161182721849
66251,2020-09-10 03:43:24.564424,3.10161182721849
66252,2020-09-10 03:43:24.943621,3.10161182721849
66253,2020-09-10 03:43:25.224084,3.10161182721849
66254,2020-09-10 03:43:25.603338,3.13149869208532
66255,2020-09-10 03:43:25.857414,3.13149869208532
66256,2020-09-10 03:43:26.212027,3.13149869208532
66257,2020-09-10 03:43:26.527817,3.13149869208532
66258,2020-09-10 03:43:26.866032,3.13149869208532
66259,2020-09-10 03:43:27.180150,3.13149869208532
66260,2020-09-10 03:43:27.497775,3.13149869208532
66261,2020-09-10 03:43:27.784911,3.13149869208532
66262,2020-09-10 03:43:28.132888,3.13149869208532
66263,2020-09-10 03:43:28.386738,3.13149869208532
66264,2020-09-10 03:43:28.715148,3.13149869208532
66265,2020-09-10 03:43:29.060288,3.16135586059971
66266,2020-09-10 03:43:29.338797,3.16135586059971
66267,2020-09-10 03:43:29.659071,3.16135586059971
66268,2020-09-10 03:43:30.029014,3.16135586059971
66269,2020-09-10 03:43:30.307757,3.16135586059971
66270,2020-09-10 03:43:30.671417,3.16135586059971
66271,2020-09-10 03:43:30.957159,3.16135586059971
66272,2020-09-10 03:43:31.297932,3.16135586059971
66273,2020-09-10 03:43:31.582874,3.16135586059971
66274,2020-09-10 03:43:31.984161,3.19118337562367
66275,2020-09-10 03:43:32.332793,3.19118337562367
66276,2020-09-10 03:43:32.678363,3.19118337562367
66277,2020-09-10 03:43:33.066481,3.19118337562367
66278,2020-09-10 03:43:33.342970,3.19118337562367
66279,2020-09-10 03:43:33.661986,3.19118337562367
66280,2020-09-10 03:43:33.948290,3.19118337562367
66281,2020-09-10 03:43:34.276259,3.19118337562367
66282,2020-09-10 03:43:34.632456,3.19118337562367
66283,2020-09-10 03:43:34.947729,3.19118337562367
66284,2020-09-10 03:43:35.258231,3.19118337562367
66285,2020-09-10 03:43:35.536462,3.22098127991269
66286,2020-09-10 03:43:35.773448,3.22098127991269
66287,2020-09-10 03:43:36.031139,3.22098127991269
66288,2020-09-10 03:43:36.358569,3.22098127991269
66289,2020-09-10 03:43:36.644648,3.22098127991269
66290,2020-09-10 03:43:36.982982,3.22098127991269
66291,2020-09-10 03:43:37.270021,3.22098127991269
66292,2020-09-10 03:43:37.541136,3.22098127991269
66293,2020-09-10 03:43:37.924526,3.25074961611651
66294,2020-09-10 03:43:38.295873,3.25074961611651
66295,2020-09-10 03:43:38.593312,3.25074961611651
66296,2020-09-10 03:43:38.818366,3.25074961611651
66297,2020-09-10 03:43:39.104283,3.25074961611651
66298,2020-09-10 03:43:39.346035,3.25074961611651
66299,2020-09-10 03:43:39.601475,3.25074961611651
66300,2020-09-10 03:43:39.926274,3.25074961611651
66301,2020-09-10 03:43:40.269357,3.25074961611651
66302,2020-09-10 03:43:40.555695,3.28048842677974
66303,2020-09-10 03:43:40.945015,3.28048842677974
66304,2020-09-10 03:43:41.265398,3.28048842677974
66305,2020-09-10 03:43:41.548384,3.28048842677974
66306,2020-09-10 03:43:41.830373,3.28048842677974
66307,2020-09-10 03:43:42.157753,3.28048842677974
66308,2020-09-10 03:43:42.550584,3.28048842677974
66309,2020-09-10 03:43:42.860755,3.28048842677974
66310,2020-09-10 03:43:43.185159,3.28048842677974
66311,2020-09-10 03:43:43.491075,3.28048842677974
66312,2020-09-10 03:43:43.848798,3.28048842677974
66313,2020-09-10 03:43:44.298457,3.31019775434264
66314,2020-09-10 03:43:44.686921,3.31019775434264
66315,2020-09-10 03:43:44.978296,3.31019775434264
66316,2020-09-10 03:43:45.214556,3.31019775434264
66317,2020-09-10 03:43:45.471095,3.31019775434264
66318,2020-09-10 03:43:45.812466,3.31019775434264
66319,2020-09-10 03:43:46.190347,3.31019775434264
66320,2020-09-10 03:43:46.554435,3.33987764114174
66321,2020-09-10 03:43:46.933740,3.33987764114174
66322,2020-09-10 03:43:47.256811,3.33987764114174
66323,2020-09-10 03:43:47.578246,3.33987764114174
66324,2020-09-10 03:43:47.862391,3.33987764114174
66325,2020-09-10 03:43:48.143608,3.33987764114174
66326,2020-09-10 03:43:48.476093,3.33987764114174
66327,2020-09-10 03:43:48.802481,3.33987764114174
66328,2020-09-10 03:43:49.075199,3.33987764114174
66329,2020-09-10 03:43:49.323791,3.33987764114174
66330,2020-09-10 03:43:49.624538,3.33987764114174
66331,2020-09-10 03:43:49.986296,3.36952812941051
66332,2020-09-10 03:43:50.287097,3.36952812941051
66333,2020-09-10 03:43:50.592270,3.36952812941051
66334,2020-09-10 03:43:50.882122,3.36952812941051
66335,2020-09-10 03:43:51.227220,3.36952812941051
66336,2020-09-10 03:43:51.538884,3.36952812941051
66337,2020-09-10 03:43:51.847701,3.36952812941051
66338,2020-09-10 03:43:52.138211,3.36952812941051
66339,2020-09-10 03:43:52.435970,3.36952812941051
66340,2020-09-10 03:43:52.770714,3.36952812941051
66341,2020-09-10 03:43:53.027822,3.39914926128006
66342,2020-09-10 03:43:53.333356,3.39914926128006
66343,2020-09-10 03:43:53.645502,3.39914926128006
66344,2020-09-10 03:43:53.960222,3.39914926128006
66345,2020-09-10 03:43:54.231459,3.39914926128006
66346,2020-09-10 03:43:54.481001,3.39914926128006
66347,2020-09-10 03:43:54.726284,3.39914926128006
66348,2020-09-10 03:43:55.054414,3.39914926128006
66349,2020-09-10 03:43:55.349722,3.41157476058567
66350,2020-09-10 03:43:55.699230,3.41157476058567
66351,2020-09-10 03:43:56.029138,3.41157476058567
66352,2020-09-10 03:43:56.321417,3.41157476058567
66353,2020-09-10 03:43:56.586475,3.41157476058567
66354,2020-09-10 03:43:56.922116,3.41157476058567
66355,2020-09-10 03:43:57.234791,3.41157476058567
66356,2020-09-10 03:43:57.597228,3.41157476058567
66357,2020-09-10 03:43:57.933765,3.41157476058567
66358,2020-09-10 03:43:58.261283,3.42398826538042
66359,2020-09-10 03:43:58.616983,3.42398826538042
66360,2020-09-10 03:43:58.945464,3.42398826538042
66361,2020-09-10 03:43:59.293444,3.42398826538042
66362,2020-09-10 03:43:59.574762,3.42398826538042
66363,2020-09-10 03:43:59.910710,3.42398826538042
66364,2020-09-10 03:44:00.162771,3.42398826538042
66365,2020-09-10 03:44:00.471802,3.42398826538042
66366,2020-09-10 03:44:00.753880,3.42398826538042
66367,2020-09-10 03:44:01.103832,3.42398826538042
66368,2020-09-10 03:44:01.520573,3.43638979494624
66369,2020-09-10 03:44:01.857568,3.43638979494624
66370,2020-09-10 03:44:02.122221,3.43638979494624
66371,2020-09-10 03:44:02.450210,3.43638979494624
66372,2020-09-10 03:44:02.705838,3.43638979494624
66373,2020-09-10 03:44:03.017316,3.43638979494624
66374,2020-09-10 03:44:03.310074,3.43638979494624
66375,2020-09-10 03:44:03.610453,3.43638979494624
66376,2020-09-10 03:44:03.949267,3.43638979494624
66377,2020-09-10 03:44:04.268263,3.44877936852582
66378,2020-09-10 03:44:04.550926,3.44877936852582
66379,2020-09-10 03:44:04.893078,3.44877936852582
66380,2020-09-10 03:44:05.220084,3.44877936852582
66381,2020-09-10 03:44:05.545220,3.44877936852582
66382,2020-09-10 03:44:05.879941,3.44877936852582
66383,2020-09-10 03:44:06.255700,3.44877936852582
66384,2020-09-10 03:44:06.593056,3.44877936852582
66385,2020-09-10 03:44:06.942767,3.44877936852582
66386,2020-09-10 03:44:07.274468,3.44877936852582
66387,2020-09-10 03:44:07.560766,3.4611570053227
66388,2020-09-10 03:44:07.828630,3.4611570053227
66389,2020-09-10 03:44:08.173135,3.4611570053227
66390,2020-09-10 03:44:08.498215,3.4611570053227
66391,2020-09-10 03:44:08.803051,3.4611570053227
66392,2020-09-10 03:44:09.131471,3.4611570053227
66393,2020-09-10 03:44:09.423282,3.4611570053227
66394,2020-09-10 03:44:09.724428,3.4611570053227
66395,2020-09-10 03:44:09.982992,3.47352272450135
66396,2020-09-10 03:44:10.235271,3.47352272450135
66397,2020-09-10 03:44:10.524611,3.47352272450135
66398,2020-09-10 03:44:10.811606,3.47352272450135
66399,2020-09-10 03:44:11.129393,3.47352272450135
66400,2020-09-10 03:44:11.410726,3.47352272450135
66401,2020-09-10 03:44:11.728655,3.47352272450135
66402,2020-09-10 03:44:11.986623,3.47352272450135
66403,2020-09-10 03:44:12.345977,3.47352272450135
66404,2020-09-10 03:44:12.617522,3.47352272450135
66405,2020-09-10 03:44:12.931405,3.47352272450135
66406,2020-09-10 03:44:13.296390,3.48587654518731
66407,2020-09-10 03:44:13.642298,3.48587654518731
66408,2020-09-10 03:44:13.914427,3.48587654518731
66409,2020-09-10 03:44:14.146812,3.48587654518731
66410,2020-09-10 03:44:14.474041,3.48587654518731
66411,2020-09-10 03:44:14.738160,3.48587654518731
66412,2020-09-10 03:44:15.066035,3.48587654518731
66413,2020-09-10 03:44:15.409650,3.48587654518731
66414,2020-09-10 03:44:15.683059,3.48587654518731
66415,2020-09-10 03:44:16.095306,3.49821848646725
66416,2020-09-10 03:44:16.453922,3.49821848646725
66417,2020-09-10 03:44:16.745541,3.49821848646725
66418,2020-09-10 03:44:17.096071,3.49821848646725
66419,2020-09-10 03:44:17.445635,3.49821848646725
66420,2020-09-10 03:44:17.737769,3.49821848646725
66421,2020-09-10 03:44:18.117906,3.49821848646725
66422,2020-09-10 03:44:18.528108,3.51054856738911
66423,2020-09-10 03:44:18.870431,3.51054856738911
66424,2020-09-10 03:44:19.140607,3.51054856738911
66425,2020-09-10 03:44:19.437052,3.51054856738911
66426,2020-09-10 03:44:19.735417,3.51054856738911
66427,2020-09-10 03:44:20.043063,3.51054856738911
66428,2020-09-10 03:44:20.386003,3.51054856738911
66429,2020-09-10 03:44:20.657148,3.51054856738911
66430,2020-09-10 03:44:20.872476,3.51054856738911
66431,2020-09-10 03:44:21.112165,3.51054856738911
66432,2020-09-10 03:44:21.360057,3.5228668069622
66433,2020-09-10 03:44:21.674502,3.5228668069622
66434,2020-09-10 03:44:22.074810,3.5228668069622
66435,2020-09-10 03:44:22.348684,3.5228668069622
66436,2020-09-10 03:44:22.652149,3.5228668069622
66437,2020-09-10 03:44:23.014732,3.5228668069622
66438,2020-09-10 03:44:23.378388,3.5228668069622
66439,2020-09-10 03:44:23.710620,3.5228668069622
66440,2020-09-10 03:44:24.078936,3.5228668069622
66441,2020-09-10 03:44:24.419103,3.5228668069622
66442,2020-09-10 03:44:24.669919,3.53517322415726
66443,2020-09-10 03:44:25.017322,3.53517322415726
66444,2020-09-10 03:44:25.234459,3.53517322415726
66445,2020-09-10 03:44:25.490875,3.53517322415726
66446,2020-09-10 03:44:25.745031,3.53517322415726
66447,2020-09-10 03:44:25.999032,3.53517322415726
66448,2020-09-10 03:44:26.322082,3.53517322415726
66449,2020-09-10 03:44:26.605819,3.53517322415726
66450,2020-09-10 03:44:26.935820,3.53517322415726
66451,2020-09-10 03:44:27.303639,3.53517322415726
66452,2020-09-10 03:44:27.702081,3.54746783790662
66453,2020-09-10 03:44:28.029031,3.54746783790662
66454,2020-09-10 03:44:28.325473,3.54746783790662
66455,2020-09-10 03:44:28.660952,3.54746783790662
66456,2020-09-10 03:44:28.998801,3.54746783790662
66457,2020-09-10 03:44:29.268915,3.54746783790662
66458,2020-09-10 03:44:29.534194,3.54746783790662
66459,2020-09-10 03:44:29.825638,3.54746783790662
66460,2020-09-10 03:44:30.151034,3.54746783790662
66461,2020-09-10 03:44:30.450470,3.55975066710427
66462,2020-09-10 03:44:30.726711,3.55975066710427
66463,2020-09-10 03:44:31.049454,3.55975066710427
66464,2020-09-10 03:44:31.379275,3.55975066710427
66465,2020-09-10 03:44:31.704217,3.55975066710427
66466,2020-09-10 03:44:31.996673,3.55975066710427
66467,2020-09-10 03:44:32.265527,3.55975066710427
66468,2020-09-10 03:44:32.588405,3.55975066710427
66469,2020-09-10 03:44:32.843577,3.55975066710427
66470,2020-09-10 03:44:33.099486,3.55975066710427
66471,2020-09-10 03:44:33.317932,3.55975066710427
66472,2020-09-10 03:44:33.612580,3.55975066710427
66473,2020-09-10 03:44:33.952065,3.57202173060593
66474,2020-09-10 03:44:34.219384,3.57202173060593
66475,2020-09-10 03:44:34.562408,3.57202173060593
66476,2020-09-10 03:44:34.911959,3.57202173060593
66477,2020-09-10 03:44:35.272420,3.57202173060593
66478,2020-09-10 03:44:35.555869,3.57202173060593
66479,2020-09-10 03:44:35.808746,3.57202173060593
66480,2020-09-10 03:44:36.153701,3.57202173060593
66481,2020-09-10 03:44:36.472826,3.58428104722921
66482,2020-09-10 03:44:36.842820,3.58428104722921
66483,2020-09-10 03:44:37.122059,3.58428104722921
66484,2020-09-10 03:44:37.457053,3.58428104722921
66485,2020-09-10 03:44:37.798668,3.58428104722921
66486,2020-09-10 03:44:38.105945,3.58428104722921
66487,2020-09-10 03:44:38.403512,3.58428104722921
66488,2020-09-10 03:44:38.772921,3.58428104722921
66489,2020-09-10 03:44:39.099265,3.58428104722921
66490,2020-09-10 03:44:39.429432,3.58428104722921
66491,2020-09-10 03:44:39.703932,3.59652863575367
66492,2020-09-10 03:44:39.948419,3.59652863575367
66493,2020-09-10 03:44:40.282535,3.59652863575367
66494,2020-09-10 03:44:40.564867,3.59652863575367
66495,2020-09-10 03:44:40.813431,3.59652863575367
66496,2020-09-10 03:44:41.134933,3.59652863575367
66497,2020-09-10 03:44:41.469279,3.59652863575367
66498,2020-09-10 03:44:41.754359,3.59652863575367
66499,2020-09-10 03:44:42.037085,3.59652863575367
66500,2020-09-10 03:44:42.330023,3.59652863575367
66501,2020-09-10 03:44:42.589603,3.60876451492094
66502,2020-09-10 03:44:42.853288,3.60876451492094
66503,2020-09-10 03:44:43.154854,3.60876451492094
66504,2020-09-10 03:44:43.422733,3.60876451492094
66505,2020-09-10 03:44:43.750666,3.60876451492094
66506,2020-09-10 03:44:43.977707,3.60876451492094
66507,2020-09-10 03:44:44.198859,3.60876451492094
66508,2020-09-10 03:44:44.498392,3.60876451492094
66509,2020-09-10 03:44:44.886159,3.62098870343478
66510,2020-09-10 03:44:45.252378,3.62098870343478
66511,2020-09-10 03:44:45.667905,3.62098870343478
66512,2020-09-10 03:44:46.041256,3.62098870343478
66513,2020-09-10 03:44:46.373743,3.62098870343478
66514,2020-09-10 03:44:46.701312,3.62098870343478
66515,2020-09-10 03:44:47.049969,3.62098870343478
66516,2020-09-10 03:44:47.355069,3.62098870343478
66517,2020-09-10 03:44:47.717975,3.62098870343478
66518,2020-09-10 03:44:47.985058,3.63320121996122
66519,2020-09-10 03:44:48.304714,3.63320121996122
66520,2020-09-10 03:44:48.579527,3.63320121996122
66521,2020-09-10 03:44:48.914652,3.63320121996122
66522,2020-09-10 03:44:49.190451,3.63320121996122
66523,2020-09-10 03:44:49.555429,3.63320121996122
66524,2020-09-10 03:44:50.007476,3.63320121996122
66525,2020-09-10 03:44:50.296804,3.63320121996122
66526,2020-09-10 03:44:50.670519,3.63320121996122
66527,2020-09-10 03:44:50.930574,3.63320121996122
66528,2020-09-10 03:44:51.318068,3.64540208312867
66529,2020-09-10 03:44:51.654123,3.64540208312867
66530,2020-09-10 03:44:52.025667,3.64540208312867
66531,2020-09-10 03:44:52.330981,3.64540208312867
66532,2020-09-10 03:44:52.680735,3.64540208312867
66533,2020-09-10 03:44:52.999273,3.64540208312867
66534,2020-09-10 03:44:53.385161,3.64540208312867
66535,2020-09-10 03:44:53.636027,3.64540208312867
66536,2020-09-10 03:44:53.938764,3.64540208312867
66537,2020-09-10 03:44:54.252921,3.65759131152795
66538,2020-09-10 03:44:54.519488,3.65759131152795
66539,2020-09-10 03:44:54.832755,3.65759131152795
66540,2020-09-10 03:44:55.154511,3.65759131152795
66541,2020-09-10 03:44:55.500060,3.65759131152795
66542,2020-09-10 03:44:55.821692,3.65759131152795
66543,2020-09-10 03:44:56.090712,3.65759131152795
66544,2020-09-10 03:44:56.350322,3.65759131152795
66545,2020-09-10 03:44:56.585873,3.65759131152795
66546,2020-09-10 03:44:56.917761,3.65759131152795
66547,2020-09-10 03:44:57.229161,3.65759131152795
66548,2020-09-10 03:44:57.555282,3.66976892371244
66549,2020-09-10 03:44:57.833757,3.66976892371244
66550,2020-09-10 03:44:58.115498,3.66976892371244
66551,2020-09-10 03:44:58.463512,3.66976892371244
66552,2020-09-10 03:44:58.813539,3.66976892371244
66553,2020-09-10 03:44:59.152232,3.66976892371244
66554,2020-09-10 03:44:59.517749,3.66976892371244
66555,2020-09-10 03:44:59.822800,3.66976892371244
66556,2020-09-10 03:45:00.077676,3.66976892371244
66557,2020-09-10 03:45:00.388766,3.66976892371244
66558,2020-09-10 03:45:00.674105,3.68193493819817
66559,2020-09-10 03:45:00.968150,3.68193493819817
66560,2020-09-10 03:45:01.230075,3.68193493819817
66561,2020-09-10 03:45:01.509316,3.68193493819817
66562,2020-09-10 03:45:01.813290,3.68193493819817
66563,2020-09-10 03:45:02.092895,3.68193493819817
66564,2020-09-10 03:45:02.413406,3.68193493819817
66565,2020-09-10 03:45:02.730572,3.68193493819817
66566,2020-09-10 03:45:03.016122,3.68193493819817
66567,2020-09-10 03:45:03.332313,3.68193493819817
66568,2020-09-10 03:45:03.656439,3.6940893734639
66569,2020-09-10 03:45:03.986253,3.6940893734639
66570,2020-09-10 03:45:04.352959,3.6940893734639
66571,2020-09-10 03:45:04.626308,3.6940893734639
66572,2020-09-10 03:45:04.883097,3.6940893734639
66573,2020-09-10 03:45:05.219815,3.6940893734639
66574,2020-09-10 03:45:05.483980,3.6940893734639
66575,2020-09-10 03:45:05.774708,3.6940893734639
66576,2020-09-10 03:45:06.073815,3.6940893734639
66577,2020-09-10 03:45:06.369458,3.6940893734639
66578,2020-09-10 03:45:06.713926,3.70623224795122
66579,2020-09-10 03:45:06.996389,3.70623224795122
66580,2020-09-10 03:45:07.382577,3.70623224795122
66581,2020-09-10 03:45:07.659094,3.70623224795122
66582,2020-09-10 03:45:08.004606,3.70623224795122
66583,2020-09-10 03:45:08.335747,3.70623224795122
66584,2020-09-10 03:45:08.630634,3.70623224795122
66585,2020-09-10 03:45:08.924366,3.70623224795122
66586,2020-09-10 03:45:09.190583,3.70623224795122
66587,2020-09-10 03:45:09.511830,3.71836358006468
66588,2020-09-10 03:45:09.911613,3.71836358006468
66589,2020-09-10 03:45:10.203203,3.71836358006468
66590,2020-09-10 03:45:10.540841,3.71836358006468
66591,2020-09-10 03:45:10.828586,3.71836358006468
66592,2020-09-10 03:45:11.164844,3.71836358006468
66593,2020-09-10 03:45:11.461645,3.71836358006468
66594,2020-09-10 03:45:11.746873,3.71836358006468
66595,2020-09-10 03:45:12.094643,3.71836358006468
66596,2020-09-10 03:45:12.371259,3.71836358006468
66597,2020-09-10 03:45:12.646769,3.72826142335218
66598,2020-09-10 03:45:12.991759,3.72826142335218
66599,2020-09-10 03:45:13.329603,3.72826142335218
66600,2020-09-10 03:45:13.626380,3.72826142335218
66601,2020-09-10 03:45:13.953812,3.72826142335218
66602,2020-09-10 03:45:14.281260,3.72826142335218
66603,2020-09-10 03:45:14.526161,3.72826142335218
66604,2020-09-10 03:45:14.890243,3.72826142335218
66605,2020-09-10 03:45:15.219774,3.72826142335218
66606,2020-09-10 03:45:15.482034,3.72826142335218
66607,2020-09-10 03:45:15.865422,3.73220624625822
66608,2020-09-10 03:45:16.194545,3.73220624625822
66609,2020-09-10 03:45:16.502781,3.73220624625822
66610,2020-09-10 03:45:16.806005,3.73220624625822
66611,2020-09-10 03:45:17.164820,3.73220624625822
66612,2020-09-10 03:45:17.485542,3.73220624625822
66613,2020-09-10 03:45:17.778834,3.73220624625822
66614,2020-09-10 03:45:18.071245,3.73220624625822
66615,2020-09-10 03:45:18.430919,3.73220624625822
66616,2020-09-10 03:45:18.787717,3.73220624625822
66617,2020-09-10 03:45:19.151002,3.75372011712577
66618,2020-09-10 03:45:19.450528,3.75372011712577
66619,2020-09-10 03:45:19.702688,3.75372011712577
66620,2020-09-10 03:45:20.016658,3.75372011712577
66621,2020-09-10 03:45:20.320937,3.75372011712577
66622,2020-09-10 03:45:20.672891,3.75372011712577
66623,2020-09-10 03:45:20.991910,3.75372011712577
66624,2020-09-10 03:45:21.238469,3.75372011712577
66625,2020-09-10 03:45:21.569515,3.75372011712577
66626,2020-09-10 03:45:21.944835,3.75372011712577
66627,2020-09-10 03:45:22.301334,3.77051388326021
66628,2020-09-10 03:45:22.567201,3.77051388326021
66629,2020-09-10 03:45:22.972902,3.77051388326021
66630,2020-09-10 03:45:23.311805,3.77051388326021
66631,2020-09-10 03:45:23.600045,3.77051388326021
66632,2020-09-10 03:45:23.841378,3.77051388326021
66633,2020-09-10 03:45:24.118732,3.77051388326021
66634,2020-09-10 03:45:24.427211,3.77051388326021
66635,2020-09-10 03:45:24.776138,3.77051388326021
66636,2020-09-10 03:45:25.078829,3.77051388326021
66637,2020-09-10 03:45:25.460630,3.787291470776
66638,2020-09-10 03:45:25.840454,3.787291470776
66639,2020-09-10 03:45:26.187211,3.787291470776
66640,2020-09-10 03:45:26.548104,3.787291470776
66641,2020-09-10 03:45:26.864119,3.787291470776
66642,2020-09-10 03:45:27.175178,3.787291470776
66643,2020-09-10 03:45:27.537694,3.787291470776
66644,2020-09-10 03:45:27.867206,3.787291470776
66645,2020-09-10 03:45:28.235161,3.787291470776
66646,2020-09-10 03:45:28.602102,3.79081353020216
66647,2020-09-10 03:45:28.927089,3.79081353020216
66648,2020-09-10 03:45:29.169753,3.79081353020216
66649,2020-09-10 03:45:29.452872,3.79081353020216
66650,2020-09-10 03:45:29.788949,3.79081353020216
66651,2020-09-10 03:45:30.072009,3.79081353020216
66652,2020-09-10 03:45:30.348810,3.79081353020216
66653,2020-09-10 03:45:30.642518,3.79081353020216
66654,2020-09-10 03:45:31.009018,3.79432911884736
66655,2020-09-10 03:45:31.270279,3.79432911884736
66656,2020-09-10 03:45:31.588395,3.79432911884736
66657,2020-09-10 03:45:31.918578,3.79432911884736
66658,2020-09-10 03:45:32.325500,3.79432911884736
66659,2020-09-10 03:45:32.650103,3.79432911884736
66660,2020-09-10 03:45:33.029503,3.79432911884736
66661,2020-09-10 03:45:33.382153,3.79432911884736
66662,2020-09-10 03:45:33.674920,3.79432911884736
66663,2020-09-10 03:45:34.005323,3.79783824244964
66664,2020-09-10 03:45:34.320181,3.79783824244964
66665,2020-09-10 03:45:34.617626,3.79783824244964
66666,2020-09-10 03:45:34.957928,3.79783824244964
66667,2020-09-10 03:45:35.252803,3.79783824244964
66668,2020-09-10 03:45:35.567944,3.79783824244964
66669,2020-09-10 03:45:35.849662,3.79783824244964
66670,2020-09-10 03:45:36.196440,3.79783824244964
66671,2020-09-10 03:45:36.529754,3.80134090675033
66672,2020-09-10 03:45:36.879084,3.80134090675033
66673,2020-09-10 03:45:37.162514,3.80134090675033
66674,2020-09-10 03:45:37.431326,3.80134090675033
66675,2020-09-10 03:45:37.741783,3.80134090675033
66676,2020-09-10 03:45:38.114119,3.80134090675033
66677,2020-09-10 03:45:38.483242,3.80134090675033
66678,2020-09-10 03:45:38.751297,3.80134090675033
66679,2020-09-10 03:45:39.104970,3.80134090675033
66680,2020-09-10 03:45:39.433162,3.80483711749376
66681,2020-09-10 03:45:39.802744,3.80483711749376
66682,2020-09-10 03:45:40.120553,3.80483711749376
66683,2020-09-10 03:45:40.410059,3.80483711749376
66684,2020-09-10 03:45:40.686047,3.80483711749376
66685,2020-09-10 03:45:41.039011,3.80483711749376
66686,2020-09-10 03:45:41.361852,3.80483711749376
66687,2020-09-10 03:45:41.687446,3.80483711749376
66688,2020-09-10 03:45:41.958198,3.80483711749376
66689,2020-09-10 03:45:42.281069,3.80483711749376
66690,2020-09-10 03:45:42.621613,3.80483711749376
66691,2020-09-10 03:45:42.955907,3.80483711749376
66692,2020-09-10 03:45:43.257435,3.80483711749376
66693,2020-09-10 03:45:43.503716,3.80483711749376
66694,2020-09-10 03:45:43.818127,3.80483711749376
66695,2020-09-10 03:45:44.166527,3.80483711749376
66696,2020-09-10 03:45:44.528936,3.80483711749376
66697,2020-09-10 03:45:44.839558,3.80483711749376
66698,2020-09-10 03:45:45.233298,3.80483711749376
66699,2020-09-10 03:45:45.564019,3.80483711749376
66700,2020-09-10 03:45:45.833620,3.80483711749376
66701,2020-09-10 03:45:46.172474,3.80483711749376
66702,2020-09-10 03:45:46.524796,3.80483711749376
66703,2020-09-10 03:45:46.804736,3.80483711749376
66704,2020-09-10 03:45:47.152860,3.80483711749376
66705,2020-09-10 03:45:47.396945,3.80483711749376
66706,2020-09-10 03:45:47.636173,3.80483711749376
66707,2020-09-10 03:45:47.841373,3.80483711749376
66708,2020-09-10 03:45:48.016403,3.80483711749376
66709,2020-09-10 03:45:48.172714,3.80483711749376
66710,2020-09-10 03:45:48.291130,3.80483711749376
66711,2020-09-10 03:45:48.392628,3.80483711749376
66712,2020-09-10 03:45:48.506659,3.80483711749376
66713,2020-09-10 03:45:48.595588,3.80483711749376
