iteration,timestamp,T7
1,2020-09-03 12:54:54.824859,2.5
2,2020-09-03 12:54:54.910199,2.5
3,2020-09-03 12:54:55.121507,2.5
4,2020-09-03 12:54:55.413987,2.5
5,2020-09-03 12:54:55.684543,2.5
6,2020-09-03 12:54:55.963834,2.5
7,2020-09-03 12:54:56.260074,2.5
8,2020-09-03 12:54:56.511289,2.5
9,2020-09-03 12:54:56.810706,2.5
10,2020-09-03 12:54:57.080230,2.5
11,2020-09-03 12:54:57.285093,2.5
12,2020-09-03 12:54:57.658393,2.5
13,2020-09-03 12:54:57.947207,2.5
14,2020-09-03 12:54:58.236555,2.5
15,2020-09-03 12:54:58.524915,2.5
16,2020-09-03 12:54:58.765070,2.5
17,2020-09-03 12:54:59.061526,3.83348269399096
18,2020-09-03 12:54:59.325385,3.83348269399096
19,2020-09-03 12:54:59.633403,3.83348269399096
20,2020-09-03 12:54:59.925767,3.83348269399096
21,2020-09-03 12:55:00.208409,3.83348269399096
22,2020-09-03 12:55:00.496074,3.83348269399096
23,2020-09-03 12:55:00.842240,3.65240256850674
24,2020-09-03 12:55:01.111697,3.65240256850674
25,2020-09-03 12:55:01.377854,3.65240256850674
26,2020-09-03 12:55:01.690893,3.65240256850674
27,2020-09-03 12:55:01.923863,3.65240256850674
28,2020-09-03 12:55:02.181827,3.65240256850674
29,2020-09-03 12:55:02.506754,3.65240256850674
30,2020-09-03 12:55:02.724644,3.65240256850674
31,2020-09-03 12:55:03.010847,3.47179102985451
32,2020-09-03 12:55:03.284405,3.47179102985451
33,2020-09-03 12:55:03.578335,3.47179102985451
34,2020-09-03 12:55:03.875977,3.47179102985451
35,2020-09-03 12:55:04.164116,3.47179102985451
36,2020-09-03 12:55:04.448119,3.47179102985451
37,2020-09-03 12:55:04.670780,3.47179102985451
38,2020-09-03 12:55:04.905117,3.29164710028449
39,2020-09-03 12:55:05.191537,3.29164710028449
40,2020-09-03 12:55:05.497912,3.29164710028449
41,2020-09-03 12:55:05.685803,3.29164710028449
42,2020-09-03 12:55:05.973960,3.29164710028449
43,2020-09-03 12:55:06.277963,3.29164710028449
44,2020-09-03 12:55:06.536750,3.29164710028449
45,2020-09-03 12:55:06.844138,3.29164710028449
46,2020-09-03 12:55:07.144734,3.11196765906418
47,2020-09-03 12:55:07.367773,3.11196765906418
48,2020-09-03 12:55:07.629136,3.11196765906418
49,2020-09-03 12:55:07.969961,3.11196765906418
50,2020-09-03 12:55:08.263754,3.11196765906418
51,2020-09-03 12:55:08.518818,3.11196765906418
52,2020-09-03 12:55:08.757117,3.11196765906418
53,2020-09-03 12:55:09.013062,3.11196765906418
54,2020-09-03 12:55:09.355241,3.11196765906418
55,2020-09-03 12:55:09.671929,2.93274872380928
56,2020-09-03 12:55:10.060451,2.93274872380928
57,2020-09-03 12:55:10.371778,2.93274872380928
58,2020-09-03 12:55:10.682628,2.93274872380928
59,2020-09-03 12:55:10.988180,2.93274872380928
60,2020-09-03 12:55:11.281271,2.93274872380928
61,2020-09-03 12:55:11.563510,2.93274872380928
62,2020-09-03 12:55:11.886709,2.75398668138938
63,2020-09-03 12:55:12.097823,2.75398668138938
64,2020-09-03 12:55:12.326588,2.75398668138938
65,2020-09-03 12:55:12.634262,2.75398668138938
66,2020-09-03 12:55:12.876150,2.75398668138938
67,2020-09-03 12:55:13.158688,2.75398668138938
68,2020-09-03 12:55:13.407677,2.75398668138938
69,2020-09-03 12:55:13.611516,2.75398668138938
70,2020-09-03 12:55:13.895753,2.75398668138938
71,2020-09-03 12:55:14.202198,2.75398668138938
72,2020-09-03 12:55:14.507648,2.57567819219375
73,2020-09-03 12:55:14.769915,2.57567819219375
74,2020-09-03 12:55:15.034747,2.57567819219375
75,2020-09-03 12:55:15.333788,2.57567819219375
76,2020-09-03 12:55:15.638062,2.57567819219375
77,2020-09-03 12:55:15.968959,2.57567819219375
78,2020-09-03 12:55:16.270129,2.57567819219375
79,2020-09-03 12:55:16.536214,2.57567819219375
80,2020-09-03 12:55:16.891480,2.39782015220821
81,2020-09-03 12:55:17.116695,2.39782015220821
82,2020-09-03 12:55:17.369692,2.39782015220821
83,2020-09-03 12:55:17.620784,2.39782015220821
84,2020-09-03 12:55:17.912628,2.39782015220821
85,2020-09-03 12:55:18.190184,2.39782015220821
86,2020-09-03 12:55:18.529477,2.39782015220821
87,2020-09-03 12:55:18.874176,2.39782015220821
88,2020-09-03 12:55:19.150479,2.39782015220821
89,2020-09-03 12:55:19.470994,2.22040967267759
90,2020-09-03 12:55:19.780913,2.22040967267759
91,2020-09-03 12:55:20.134849,2.22040967267759
92,2020-09-03 12:55:20.498870,2.22040967267759
93,2020-09-03 12:55:20.817938,2.22040967267759
94,2020-09-03 12:55:21.109017,2.22040967267759
95,2020-09-03 12:55:21.423261,2.22040967267759
96,2020-09-03 12:55:21.742854,2.22040967267759
97,2020-09-03 12:55:22.056308,2.04344406839496
98,2020-09-03 12:55:22.305658,2.04344406839496
99,2020-09-03 12:55:22.615829,2.04344406839496
100,2020-09-03 12:55:22.929730,2.04344406839496
101,2020-09-03 12:55:23.247001,2.04344406839496
102,2020-09-03 12:55:23.495406,2.04344406839496
103,2020-09-03 12:55:23.806280,2.04344406839496
104,2020-09-03 12:55:24.040104,2.04344406839496
105,2020-09-03 12:55:24.281368,2.04344406839496
106,2020-09-03 12:55:24.578741,2.04344406839496
107,2020-09-03 12:55:24.837954,2.03331277675605
108,2020-09-03 12:55:25.130585,2.03331277675605
109,2020-09-03 12:55:25.458579,2.03331277675605
110,2020-09-03 12:55:25.816199,2.03331277675605
111,2020-09-03 12:55:26.150733,2.03331277675605
112,2020-09-03 12:55:26.445143,2.03331277675605
113,2020-09-03 12:55:26.760380,2.03331277675605
114,2020-09-03 12:55:27.076443,2.03331277675605
115,2020-09-03 12:55:27.418210,2.03331277675605
116,2020-09-03 12:55:27.696666,2.0481507756902
117,2020-09-03 12:55:28.002924,2.0481507756902
118,2020-09-03 12:55:28.340916,2.0481507756902
119,2020-09-03 12:55:28.637687,2.0481507756902
120,2020-09-03 12:55:28.949934,2.0481507756902
121,2020-09-03 12:55:29.305999,2.0481507756902
122,2020-09-03 12:55:29.553554,2.0481507756902
123,2020-09-03 12:55:29.799639,2.0481507756902
124,2020-09-03 12:55:30.103023,2.0481507756902
125,2020-09-03 12:55:30.404613,2.06297885950882
126,2020-09-03 12:55:30.724264,2.06297885950882
127,2020-09-03 12:55:31.079464,2.06297885950882
128,2020-09-03 12:55:31.371639,2.06297885950882
129,2020-09-03 12:55:31.613694,2.06297885950882
130,2020-09-03 12:55:31.879963,2.06297885950882
131,2020-09-03 12:55:32.131983,2.06297885950882
132,2020-09-03 12:55:32.424038,2.06297885950882
133,2020-09-03 12:55:32.746067,2.06297885950882
134,2020-09-03 12:55:32.995722,2.07779703538937
135,2020-09-03 12:55:33.269686,2.07779703538937
136,2020-09-03 12:55:33.596245,2.07779703538937
137,2020-09-03 12:55:33.883396,2.07779703538937
138,2020-09-03 12:55:34.206803,2.07779703538937
139,2020-09-03 12:55:34.566730,2.07779703538937
140,2020-09-03 12:55:34.889366,2.07779703538937
141,2020-09-03 12:55:35.145369,2.07779703538937
142,2020-09-03 12:55:35.473056,2.09260531045366
143,2020-09-03 12:55:35.734798,2.09260531045366
144,2020-09-03 12:55:36.057876,2.09260531045366
145,2020-09-03 12:55:36.465067,2.09260531045366
146,2020-09-03 12:55:36.781704,2.09260531045366
147,2020-09-03 12:55:37.123334,2.09260531045366
148,2020-09-03 12:55:37.443359,2.09260531045366
149,2020-09-03 12:55:37.742041,2.10343287709269
150,2020-09-03 12:55:38.006404,2.10343287709269
151,2020-09-03 12:55:38.290275,2.10343287709269
152,2020-09-03 12:55:38.585672,2.10343287709269
153,2020-09-03 12:55:38.894199,2.10343287709269
154,2020-09-03 12:55:39.220279,2.10343287709269
155,2020-09-03 12:55:39.561069,2.10343287709269
156,2020-09-03 12:55:39.818198,2.10343287709269
157,2020-09-03 12:55:40.042689,2.10343287709269
158,2020-09-03 12:55:40.435133,2.11424186792826
159,2020-09-03 12:55:40.786073,2.11424186792826
160,2020-09-03 12:55:41.173608,2.11424186792826
161,2020-09-03 12:55:41.518003,2.11424186792826
162,2020-09-03 12:55:41.812515,2.11424186792826
163,2020-09-03 12:55:42.087574,2.11424186792826
164,2020-09-03 12:55:42.408120,2.11424186792826
165,2020-09-03 12:55:42.686682,2.11424186792826
166,2020-09-03 12:55:43.052514,2.11424186792826
167,2020-09-03 12:55:43.494034,2.12503233783536
168,2020-09-03 12:55:43.887506,2.12503233783536
169,2020-09-03 12:55:44.219303,2.12503233783536
170,2020-09-03 12:55:44.512141,2.12503233783536
171,2020-09-03 12:55:44.797499,2.12503233783536
172,2020-09-03 12:55:45.114757,2.12503233783536
173,2020-09-03 12:55:45.401353,2.12503233783536
174,2020-09-03 12:55:45.726609,2.12503233783536
175,2020-09-03 12:55:46.051104,2.12503233783536
176,2020-09-03 12:55:46.363140,2.13580434141146
177,2020-09-03 12:55:46.633014,2.13580434141146
178,2020-09-03 12:55:46.887722,2.13580434141146
179,2020-09-03 12:55:47.218154,2.13580434141146
180,2020-09-03 12:55:47.540448,2.13580434141146
181,2020-09-03 12:55:47.900455,2.13580434141146
182,2020-09-03 12:55:48.246649,2.13580434141146
183,2020-09-03 12:55:48.513243,2.13580434141146
184,2020-09-03 12:55:48.910722,2.14655793297732
185,2020-09-03 12:55:49.211431,2.14655793297732
186,2020-09-03 12:55:49.596402,2.14655793297732
187,2020-09-03 12:55:49.899295,2.14655793297732
188,2020-09-03 12:55:50.192398,2.14655793297732
189,2020-09-03 12:55:50.490132,2.14655793297732
190,2020-09-03 12:55:50.797095,2.14655793297732
191,2020-09-03 12:55:51.129269,2.14655793297732
192,2020-09-03 12:55:51.456803,2.14655793297732
193,2020-09-03 12:55:51.750938,2.14655793297732
194,2020-09-03 12:55:52.072448,2.15729316657796
195,2020-09-03 12:55:52.428449,2.15729316657796
196,2020-09-03 12:55:52.715308,2.15729316657796
197,2020-09-03 12:55:52.957758,2.15729316657796
198,2020-09-03 12:55:53.198596,2.15729316657796
199,2020-09-03 12:55:53.567772,2.15729316657796
200,2020-09-03 12:55:53.934043,2.15729316657796
201,2020-09-03 12:55:54.232416,2.15729316657796
202,2020-09-03 12:55:54.635706,2.15729316657796
203,2020-09-03 12:55:55.032422,2.15729316657796
204,2020-09-03 12:55:55.354345,2.1680100959835
205,2020-09-03 12:55:55.723636,2.1680100959835
206,2020-09-03 12:55:56.020654,2.1680100959835
207,2020-09-03 12:55:56.376824,2.1680100959835
208,2020-09-03 12:55:56.744193,2.1680100959835
209,2020-09-03 12:55:57.022255,2.1680100959835
210,2020-09-03 12:55:57.391590,2.1680100959835
211,2020-09-03 12:55:57.781558,2.17870877469014
212,2020-09-03 12:55:58.135207,2.17870877469014
213,2020-09-03 12:55:58.435495,2.17870877469014
214,2020-09-03 12:55:58.737999,2.17870877469014
215,2020-09-03 12:55:59.054777,2.17870877469014
216,2020-09-03 12:55:59.332456,2.17870877469014
217,2020-09-03 12:55:59.661735,2.17870877469014
218,2020-09-03 12:55:59.974357,2.17870877469014
219,2020-09-03 12:56:00.276334,2.17870877469014
220,2020-09-03 12:56:00.696428,2.1779320684456
221,2020-09-03 12:56:00.983428,2.1779320684456
222,2020-09-03 12:56:01.295758,2.1779320684456
223,2020-09-03 12:56:01.684338,2.1779320684456
224,2020-09-03 12:56:01.970115,2.1779320684456
225,2020-09-03 12:56:02.313084,2.1779320684456
226,2020-09-03 12:56:02.698575,2.1779320684456
227,2020-09-03 12:56:03.032946,2.1779320684456
228,2020-09-03 12:56:03.323284,2.1779320684456
229,2020-09-03 12:56:03.761629,2.17718270526944
230,2020-09-03 12:56:04.085714,2.17718270526944
231,2020-09-03 12:56:04.407841,2.17718270526944
232,2020-09-03 12:56:04.752761,2.17718270526944
233,2020-09-03 12:56:05.095108,2.17718270526944
234,2020-09-03 12:56:05.376416,2.17718270526944
235,2020-09-03 12:56:05.753546,2.17718270526944
236,2020-09-03 12:56:06.160468,2.17646055863437
237,2020-09-03 12:56:06.505614,2.17646055863437
238,2020-09-03 12:56:06.755972,2.17646055863437
239,2020-09-03 12:56:07.037916,2.17646055863437
240,2020-09-03 12:56:07.240242,2.17646055863437
241,2020-09-03 12:56:07.484453,2.17646055863437
242,2020-09-03 12:56:07.743076,2.17646055863437
243,2020-09-03 12:56:08.044013,2.17646055863437
244,2020-09-03 12:56:08.382892,2.17646055863437
245,2020-09-03 12:56:08.740462,2.17576550228038
246,2020-09-03 12:56:08.988844,2.17576550228038
247,2020-09-03 12:56:09.327474,2.17576550228038
248,2020-09-03 12:56:09.639830,2.17576550228038
249,2020-09-03 12:56:09.921398,2.17576550228038
250,2020-09-03 12:56:10.266326,2.17576550228038
251,2020-09-03 12:56:10.486726,2.17576550228038
252,2020-09-03 12:56:10.776449,2.17576550228038
253,2020-09-03 12:56:11.081040,2.17576550228038
254,2020-09-03 12:56:11.360773,2.17509741021459
255,2020-09-03 12:56:11.656396,2.17509741021459
256,2020-09-03 12:56:11.899947,2.17509741021459
257,2020-09-03 12:56:12.214796,2.17509741021459
258,2020-09-03 12:56:12.650985,2.17509741021459
259,2020-09-03 12:56:12.941545,2.17509741021459
260,2020-09-03 12:56:13.231034,2.17509741021459
261,2020-09-03 12:56:13.571634,2.17509741021459
262,2020-09-03 12:56:13.843528,2.17445615671105
263,2020-09-03 12:56:14.110230,2.17445615671105
264,2020-09-03 12:56:14.439713,2.17445615671105
265,2020-09-03 12:56:14.697572,2.17445615671105
266,2020-09-03 12:56:15.005140,2.17445615671105
267,2020-09-03 12:56:15.348581,2.17445615671105
268,2020-09-03 12:56:15.664586,2.17445615671105
269,2020-09-03 12:56:15.993667,2.17445615671105
270,2020-09-03 12:56:16.325881,2.17445615671105
271,2020-09-03 12:56:16.624366,2.17384161631055
272,2020-09-03 12:56:16.943164,2.17384161631055
273,2020-09-03 12:56:17.229417,2.17384161631055
274,2020-09-03 12:56:17.633751,2.17384161631055
275,2020-09-03 12:56:17.898598,2.17384161631055
276,2020-09-03 12:56:18.211154,2.17384161631055
277,2020-09-03 12:56:18.525306,2.17384161631055
278,2020-09-03 12:56:18.772550,2.17384161631055
279,2020-09-03 12:56:19.123252,2.17325366382055
280,2020-09-03 12:56:19.493559,2.17325366382055
281,2020-09-03 12:56:19.743448,2.17325366382055
282,2020-09-03 12:56:20.058612,2.17325366382055
283,2020-09-03 12:56:20.395341,2.17325366382055
284,2020-09-03 12:56:20.676637,2.17325366382055
285,2020-09-03 12:56:20.967590,2.17325366382055
286,2020-09-03 12:56:21.219125,2.17325366382055
287,2020-09-03 12:56:21.567127,2.17325366382055
288,2020-09-03 12:56:21.917536,2.17325366382055
289,2020-09-03 12:56:22.205347,2.1726921743149
290,2020-09-03 12:56:22.493389,2.1726921743149
291,2020-09-03 12:56:22.792459,2.1726921743149
292,2020-09-03 12:56:23.130740,2.1726921743149
293,2020-09-03 12:56:23.418764,2.1726921743149
294,2020-09-03 12:56:23.768115,2.1726921743149
295,2020-09-03 12:56:24.079406,2.1726921743149
296,2020-09-03 12:56:24.373031,2.1726921743149
297,2020-09-03 12:56:24.689450,2.17215702313386
298,2020-09-03 12:56:24.918057,2.17215702313386
299,2020-09-03 12:56:25.223360,2.17215702313386
300,2020-09-03 12:56:25.499220,2.17215702313386
301,2020-09-03 12:56:25.799075,2.17215702313386
302,2020-09-03 12:56:26.038961,2.17215702313386
303,2020-09-03 12:56:26.320849,2.17215702313386
304,2020-09-03 12:56:26.722597,2.17215702313386
305,2020-09-03 12:56:27.032411,2.17215702313386
306,2020-09-03 12:56:27.386514,2.17215702313386
307,2020-09-03 12:56:27.634158,2.1716480858839
308,2020-09-03 12:56:27.929739,2.1716480858839
309,2020-09-03 12:56:28.322757,2.1716480858839
310,2020-09-03 12:56:28.692175,2.1716480858839
311,2020-09-03 12:56:29.003579,2.1716480858839
312,2020-09-03 12:56:29.266487,2.1716480858839
313,2020-09-03 12:56:29.589022,2.1716480858839
314,2020-09-03 12:56:29.856259,2.1716480858839
315,2020-09-03 12:56:30.185168,2.1716480858839
316,2020-09-03 12:56:30.523250,2.17116523843768
317,2020-09-03 12:56:30.937873,2.17116523843768
318,2020-09-03 12:56:31.301568,2.17116523843768
319,2020-09-03 12:56:31.568186,2.17116523843768
320,2020-09-03 12:56:31.856821,2.17116523843768
321,2020-09-03 12:56:32.166865,2.17116523843768
322,2020-09-03 12:56:32.502779,2.17116523843768
323,2020-09-03 12:56:32.804788,2.17116523843768
324,2020-09-03 12:56:33.126455,2.20323744427813
325,2020-09-03 12:56:33.454129,2.20323744427813
326,2020-09-03 12:56:33.701217,2.20323744427813
327,2020-09-03 12:56:33.973493,2.20323744427813
328,2020-09-03 12:56:34.325805,2.20323744427813
329,2020-09-03 12:56:34.589680,2.20323744427813
330,2020-09-03 12:56:34.927852,2.20323744427813
331,2020-09-03 12:56:35.252198,2.20323744427813
332,2020-09-03 12:56:35.569033,2.20323744427813
333,2020-09-03 12:56:35.919001,2.23522423690527
334,2020-09-03 12:56:36.264437,2.23522423690527
335,2020-09-03 12:56:36.689522,2.23522423690527
336,2020-09-03 12:56:36.958993,2.23522423690527
337,2020-09-03 12:56:37.265609,2.23522423690527
338,2020-09-03 12:56:37.528998,2.23522423690527
339,2020-09-03 12:56:37.818418,2.23522423690527
340,2020-09-03 12:56:38.190104,2.23522423690527
341,2020-09-03 12:56:38.689885,2.26712592869346
342,2020-09-03 12:56:39.007364,2.26712592869346
343,2020-09-03 12:56:39.312750,2.26712592869346
344,2020-09-03 12:56:39.631643,2.26712592869346
345,2020-09-03 12:56:39.931741,2.26712592869346
346,2020-09-03 12:56:40.253437,2.26712592869346
347,2020-09-03 12:56:40.570480,2.26712592869346
348,2020-09-03 12:56:40.893938,2.26712592869346
349,2020-09-03 12:56:41.306968,2.29894283061009
350,2020-09-03 12:56:41.643371,2.29894283061009
351,2020-09-03 12:56:41.939230,2.29894283061009
352,2020-09-03 12:56:42.210736,2.29894283061009
353,2020-09-03 12:56:42.502114,2.29894283061009
354,2020-09-03 12:56:42.864653,2.29894283061009
355,2020-09-03 12:56:43.187872,2.29894283061009
356,2020-09-03 12:56:43.555339,2.29894283061009
357,2020-09-03 12:56:43.795702,2.29894283061009
358,2020-09-03 12:56:44.054634,2.3306752522269
359,2020-09-03 12:56:44.369117,2.3306752522269
360,2020-09-03 12:56:44.733485,2.3306752522269
361,2020-09-03 12:56:45.088092,2.3306752522269
362,2020-09-03 12:56:45.439437,2.3306752522269
363,2020-09-03 12:56:45.734518,2.3306752522269
364,2020-09-03 12:56:46.071943,2.3306752522269
365,2020-09-03 12:56:46.429727,2.3306752522269
366,2020-09-03 12:56:46.765664,2.36232350173115
367,2020-09-03 12:56:47.024912,2.36232350173115
368,2020-09-03 12:56:47.375368,2.36232350173115
369,2020-09-03 12:56:47.725775,2.36232350173115
370,2020-09-03 12:56:48.031442,2.36232350173115
371,2020-09-03 12:56:48.296154,2.36232350173115
372,2020-09-03 12:56:48.613232,2.36232350173115
373,2020-09-03 12:56:48.950796,2.36232350173115
374,2020-09-03 12:56:49.264070,2.36232350173115
375,2020-09-03 12:56:49.609312,2.39388788593666
376,2020-09-03 12:56:49.967894,2.39388788593666
377,2020-09-03 12:56:50.287475,2.39388788593666
378,2020-09-03 12:56:50.559744,2.39388788593666
379,2020-09-03 12:56:50.906384,2.39388788593666
380,2020-09-03 12:56:51.216641,2.39388788593666
381,2020-09-03 12:56:51.513570,2.39388788593666
382,2020-09-03 12:56:51.898284,2.39388788593666
383,2020-09-03 12:56:52.187287,2.42536871029452
384,2020-09-03 12:56:52.478711,2.42536871029452
385,2020-09-03 12:56:52.810548,2.42536871029452
386,2020-09-03 12:56:53.199568,2.42536871029452
387,2020-09-03 12:56:53.523804,2.42536871029452
388,2020-09-03 12:56:53.824933,2.42536871029452
389,2020-09-03 12:56:54.106676,2.42536871029452
390,2020-09-03 12:56:54.339118,2.42536871029452
391,2020-09-03 12:56:54.651695,2.42536871029452
392,2020-09-03 12:56:55.004208,2.45676627890369
393,2020-09-03 12:56:55.257124,2.45676627890369
394,2020-09-03 12:56:55.569205,2.45676627890369
395,2020-09-03 12:56:55.951689,2.45676627890369
396,2020-09-03 12:56:56.300712,2.45676627890369
397,2020-09-03 12:56:56.626795,2.45676627890369
398,2020-09-03 12:56:56.932795,2.45676627890369
399,2020-09-03 12:56:57.185176,2.45676627890369
400,2020-09-03 12:56:57.443690,2.45676627890369
401,2020-09-03 12:56:57.839799,2.48808089452142
402,2020-09-03 12:56:58.134052,2.48808089452142
403,2020-09-03 12:56:58.420429,2.48808089452142
404,2020-09-03 12:56:58.710719,2.48808089452142
405,2020-09-03 12:56:58.981890,2.48808089452142
406,2020-09-03 12:56:59.253493,2.48808089452142
407,2020-09-03 12:56:59.590102,2.48808089452142
408,2020-09-03 12:56:59.948598,2.48808089452142
409,2020-09-03 12:57:00.260845,2.51931285857346
410,2020-09-03 12:57:00.627063,2.51931285857346
411,2020-09-03 12:57:00.889819,2.51931285857346
412,2020-09-03 12:57:01.180715,2.51931285857346
413,2020-09-03 12:57:01.468502,2.51931285857346
414,2020-09-03 12:57:01.735997,2.51931285857346
415,2020-09-03 12:57:02.027381,2.51931285857346
416,2020-09-03 12:57:02.407992,2.51931285857346
417,2020-09-03 12:57:02.707703,2.51931285857346
418,2020-09-03 12:57:03.000792,2.55046247116412
419,2020-09-03 12:57:03.351277,2.55046247116412
420,2020-09-03 12:57:03.729884,2.55046247116412
421,2020-09-03 12:57:04.098649,2.55046247116412
422,2020-09-03 12:57:04.335825,2.55046247116412
423,2020-09-03 12:57:04.741261,2.55046247116412
424,2020-09-03 12:57:05.089381,2.55046247116412
425,2020-09-03 12:57:05.430570,2.55046247116412
426,2020-09-03 12:57:05.744146,2.55046247116412
427,2020-09-03 12:57:06.042095,2.58333723205753
428,2020-09-03 12:57:06.280337,2.58333723205753
429,2020-09-03 12:57:06.552507,2.58333723205753
430,2020-09-03 12:57:06.898759,2.58333723205753
431,2020-09-03 12:57:07.206969,2.58333723205753
432,2020-09-03 12:57:07.464168,2.58333723205753
433,2020-09-03 12:57:07.759628,2.58333723205753
434,2020-09-03 12:57:08.077832,2.58333723205753
435,2020-09-03 12:57:08.410225,2.58333723205753
436,2020-09-03 12:57:08.688738,2.6161228780894
437,2020-09-03 12:57:09.034595,2.6161228780894
438,2020-09-03 12:57:09.397882,2.6161228780894
439,2020-09-03 12:57:09.645957,2.6161228780894
440,2020-09-03 12:57:09.881961,2.6161228780894
441,2020-09-03 12:57:10.219436,2.6161228780894
442,2020-09-03 12:57:10.491909,2.6161228780894
443,2020-09-03 12:57:10.734078,2.6161228780894
444,2020-09-03 12:57:10.982543,2.6161228780894
445,2020-09-03 12:57:11.238328,2.6161228780894
446,2020-09-03 12:57:11.597052,2.64881972838656
447,2020-09-03 12:57:11.930572,2.64881972838656
448,2020-09-03 12:57:12.274103,2.64881972838656
449,2020-09-03 12:57:12.648282,2.64881972838656
450,2020-09-03 12:57:12.975939,2.64881972838656
451,2020-09-03 12:57:13.331769,2.64881972838656
452,2020-09-03 12:57:13.659557,2.64881972838656
453,2020-09-03 12:57:13.966987,2.64881972838656
454,2020-09-03 12:57:14.265649,2.68142810189636
455,2020-09-03 12:57:14.552981,2.68142810189636
456,2020-09-03 12:57:14.834801,2.68142810189636
457,2020-09-03 12:57:15.098428,2.68142810189636
458,2020-09-03 12:57:15.366390,2.68142810189636
459,2020-09-03 12:57:15.700911,2.68142810189636
460,2020-09-03 12:57:16.072010,2.68142810189636
461,2020-09-03 12:57:16.355831,2.68142810189636
462,2020-09-03 12:57:16.685657,2.71394832548197
463,2020-09-03 12:57:17.017208,2.71394832548197
464,2020-09-03 12:57:17.274186,2.71394832548197
465,2020-09-03 12:57:17.534376,2.71394832548197
466,2020-09-03 12:57:17.840867,2.71394832548197
467,2020-09-03 12:57:18.114367,2.71394832548197
468,2020-09-03 12:57:18.453574,2.71394832548197
469,2020-09-03 12:57:18.762994,2.71394832548197
470,2020-09-03 12:57:19.062144,2.71394832548197
471,2020-09-03 12:57:19.365222,2.74638072499033
472,2020-09-03 12:57:19.733246,2.74638072499033
473,2020-09-03 12:57:20.043574,2.74638072499033
474,2020-09-03 12:57:20.320270,2.74638072499033
475,2020-09-03 12:57:20.675027,2.74638072499033
476,2020-09-03 12:57:21.036860,2.74638072499033
477,2020-09-03 12:57:21.321924,2.74638072499033
478,2020-09-03 12:57:21.674948,2.74638072499033
479,2020-09-03 12:57:22.016719,2.74638072499033
480,2020-09-03 12:57:22.382756,2.77872562297226
481,2020-09-03 12:57:22.641234,2.77872562297226
482,2020-09-03 12:57:22.940434,2.77872562297226
483,2020-09-03 12:57:23.213029,2.77872562297226
484,2020-09-03 12:57:23.533521,2.77872562297226
485,2020-09-03 12:57:23.806651,2.77872562297226
486,2020-09-03 12:57:24.138297,2.77872562297226
487,2020-09-03 12:57:24.379515,2.77872562297226
488,2020-09-03 12:57:24.697111,2.77872562297226
489,2020-09-03 12:57:25.020306,2.77872562297226
490,2020-09-03 12:57:25.324234,2.81098333872414
491,2020-09-03 12:57:25.651014,2.81098333872414
492,2020-09-03 12:57:25.938081,2.81098333872414
493,2020-09-03 12:57:26.278160,2.81098333872414
494,2020-09-03 12:57:26.639901,2.81098333872414
495,2020-09-03 12:57:26.967290,2.81098333872414
496,2020-09-03 12:57:27.303499,2.81098333872414
497,2020-09-03 12:57:27.642818,2.84315418832693
498,2020-09-03 12:57:27.981829,2.84315418832693
499,2020-09-03 12:57:28.256401,2.84315418832693
500,2020-09-03 12:57:28.554858,2.84315418832693
501,2020-09-03 12:57:28.880568,2.84315418832693
502,2020-09-03 12:57:29.106530,2.84315418832693
503,2020-09-03 12:57:29.386910,2.84315418832693
504,2020-09-03 12:57:29.687151,2.84315418832693
505,2020-09-03 12:57:29.945009,2.84315418832693
506,2020-09-03 12:57:30.222106,2.84315418832693
507,2020-09-03 12:57:30.505302,2.87523848468338
508,2020-09-03 12:57:30.818196,2.87523848468338
509,2020-09-03 12:57:31.086333,2.87523848468338
510,2020-09-03 12:57:31.377088,2.87523848468338
511,2020-09-03 12:57:31.636090,2.87523848468338
512,2020-09-03 12:57:31.911786,2.87523848468338
513,2020-09-03 12:57:32.241776,2.87523848468338
514,2020-09-03 12:57:32.535153,2.87523848468338
515,2020-09-03 12:57:32.890718,2.87523848468338
516,2020-09-03 12:57:33.243425,2.90723653755356
517,2020-09-03 12:57:33.601955,2.90723653755356
518,2020-09-03 12:57:33.874964,2.90723653755356
519,2020-09-03 12:57:34.136123,2.90723653755356
520,2020-09-03 12:57:34.438732,2.90723653755356
521,2020-09-03 12:57:34.858553,2.90723653755356
522,2020-09-03 12:57:35.183849,2.90723653755356
523,2020-09-03 12:57:35.484579,2.90723653755356
524,2020-09-03 12:57:35.763349,2.93914865358865
525,2020-09-03 12:57:36.066626,2.93914865358865
526,2020-09-03 12:57:36.386502,2.93914865358865
527,2020-09-03 12:57:36.677479,2.93914865358865
528,2020-09-03 12:57:36.920245,2.93914865358865
529,2020-09-03 12:57:37.191867,2.93914865358865
530,2020-09-03 12:57:37.462170,2.93914865358865
531,2020-09-03 12:57:37.763601,2.93914865358865
532,2020-09-03 12:57:38.089417,2.93914865358865
533,2020-09-03 12:57:38.452648,2.96656861867929
534,2020-09-03 12:57:38.708937,2.96656861867929
535,2020-09-03 12:57:38.963885,2.96656861867929
536,2020-09-03 12:57:39.219923,2.96656861867929
537,2020-09-03 12:57:39.529269,2.96656861867929
538,2020-09-03 12:57:39.867445,2.96656861867929
539,2020-09-03 12:57:40.174607,2.96656861867929
540,2020-09-03 12:57:40.546214,2.96656861867929
541,2020-09-03 12:57:40.884968,2.96656861867929
542,2020-09-03 12:57:41.222905,2.96656861867929
543,2020-09-03 12:57:41.578361,2.99391950577503
544,2020-09-03 12:57:41.880477,2.99391950577503
545,2020-09-03 12:57:42.127571,2.99391950577503
546,2020-09-03 12:57:42.467412,2.99391950577503
547,2020-09-03 12:57:42.711606,2.99391950577503
548,2020-09-03 12:57:43.054250,2.99391950577503
549,2020-09-03 12:57:43.380979,2.99391950577503
550,2020-09-03 12:57:43.667601,2.99391950577503
551,2020-09-03 12:57:43.993023,3.02166191853441
552,2020-09-03 12:57:44.241245,3.02166191853441
553,2020-09-03 12:57:44.632882,3.02166191853441
554,2020-09-03 12:57:44.964805,3.02166191853441
555,2020-09-03 12:57:45.263146,3.02166191853441
556,2020-09-03 12:57:45.554053,3.02166191853441
557,2020-09-03 12:57:45.828384,3.02166191853441
558,2020-09-03 12:57:46.183786,3.02166191853441
559,2020-09-03 12:57:46.529969,3.02166191853441
560,2020-09-03 12:57:46.777038,3.02166191853441
561,2020-09-03 12:57:47.114279,3.04934202747108
562,2020-09-03 12:57:47.466985,3.04934202747108
563,2020-09-03 12:57:47.803156,3.04934202747108
564,2020-09-03 12:57:48.040044,3.04934202747108
565,2020-09-03 12:57:48.369385,3.04934202747108
566,2020-09-03 12:57:48.681737,3.04934202747108
567,2020-09-03 12:57:48.989065,3.04934202747108
568,2020-09-03 12:57:49.285675,3.04934202747108
569,2020-09-03 12:57:49.599186,3.04934202747108
570,2020-09-03 12:57:49.958849,3.04934202747108
571,2020-09-03 12:57:50.264581,3.04934202747108
572,2020-09-03 12:57:50.634805,3.07696008194017
573,2020-09-03 12:57:50.942861,3.07696008194017
574,2020-09-03 12:57:51.232917,3.07696008194017
575,2020-09-03 12:57:51.491446,3.07696008194017
576,2020-09-03 12:57:51.849558,3.07696008194017
577,2020-09-03 12:57:52.172399,3.07696008194017
578,2020-09-03 12:57:52.492574,3.07696008194017
579,2020-09-03 12:57:52.810695,3.10451633043442
580,2020-09-03 12:57:53.165143,3.10451633043442
581,2020-09-03 12:57:53.474217,3.10451633043442
582,2020-09-03 12:57:53.786301,3.10451633043442
583,2020-09-03 12:57:54.123112,3.10451633043442
584,2020-09-03 12:57:54.407431,3.10451633043442
585,2020-09-03 12:57:54.655056,3.10451633043442
586,2020-09-03 12:57:54.984717,3.10451633043442
587,2020-09-03 12:57:55.452210,3.13201102056809
588,2020-09-03 12:57:55.724899,3.13201102056809
589,2020-09-03 12:57:56.034274,3.13201102056809
590,2020-09-03 12:57:56.353352,3.13201102056809
591,2020-09-03 12:57:56.709674,3.13201102056809
592,2020-09-03 12:57:56.960965,3.13201102056809
593,2020-09-03 12:57:57.246702,3.13201102056809
594,2020-09-03 12:57:57.572174,3.13201102056809
595,2020-09-03 12:57:57.820125,3.13201102056809
596,2020-09-03 12:57:58.146234,3.13201102056809
597,2020-09-03 12:57:58.479146,3.15944439906647
598,2020-09-03 12:57:58.804526,3.15944439906647
599,2020-09-03 12:57:59.127332,3.15944439906647
600,2020-09-03 12:57:59.434937,3.15944439906647
601,2020-09-03 12:57:59.700759,3.15944439906647
602,2020-09-03 12:57:59.938477,3.15944439906647
603,2020-09-03 12:58:00.176384,3.15944439906647
604,2020-09-03 12:58:00.534200,3.15944439906647
605,2020-09-03 12:58:00.854646,3.15944439906647
606,2020-09-03 12:58:01.141132,3.18681671175912
607,2020-09-03 12:58:01.442347,3.18681671175912
608,2020-09-03 12:58:01.703126,3.18681671175912
609,2020-09-03 12:58:01.995247,3.18681671175912
610,2020-09-03 12:58:02.227683,3.18681671175912
611,2020-09-03 12:58:02.470417,3.18681671175912
612,2020-09-03 12:58:02.747689,3.18681671175912
613,2020-09-03 12:58:03.107178,3.18681671175912
614,2020-09-03 12:58:03.399775,3.18681671175912
615,2020-09-03 12:58:03.642755,3.18681671175912
616,2020-09-03 12:58:03.893520,3.2141282035755
617,2020-09-03 12:58:04.196585,3.2141282035755
618,2020-09-03 12:58:04.467877,3.2141282035755
619,2020-09-03 12:58:04.743589,3.2141282035755
620,2020-09-03 12:58:05.021749,3.2141282035755
621,2020-09-03 12:58:05.248972,3.2141282035755
622,2020-09-03 12:58:05.617511,3.2141282035755
623,2020-09-03 12:58:05.883660,3.2141282035755
624,2020-09-03 12:58:06.199543,3.2141282035755
625,2020-09-03 12:58:06.583884,3.24137911854254
626,2020-09-03 12:58:06.820481,3.24137911854254
627,2020-09-03 12:58:07.116310,3.24137911854254
628,2020-09-03 12:58:07.407560,3.24137911854254
629,2020-09-03 12:58:07.691627,3.24137911854254
630,2020-09-03 12:58:07.995936,3.24137911854254
631,2020-09-03 12:58:08.260726,3.24137911854254
632,2020-09-03 12:58:08.518786,3.24137911854254
633,2020-09-03 12:58:08.804696,3.24137911854254
634,2020-09-03 12:58:09.139115,3.24137911854254
635,2020-09-03 12:58:09.440732,3.24137911854254
636,2020-09-03 12:58:09.787614,3.26856969978346
637,2020-09-03 12:58:10.083520,3.26856969978346
638,2020-09-03 12:58:10.445775,3.26856969978346
639,2020-09-03 12:58:10.819800,3.26856969978346
640,2020-09-03 12:58:11.093665,3.26856969978346
641,2020-09-03 12:58:11.390356,3.26856969978346
642,2020-09-03 12:58:11.680167,3.26856969978346
643,2020-09-03 12:58:12.022166,3.29692543027734
644,2020-09-03 12:58:12.360280,3.29692543027734
645,2020-09-03 12:58:12.664926,3.29692543027734
646,2020-09-03 12:58:12.905425,3.29692543027734
647,2020-09-03 12:58:13.165445,3.29692543027734
648,2020-09-03 12:58:13.468142,3.29692543027734
649,2020-09-03 12:58:13.785227,3.29692543027734
650,2020-09-03 12:58:14.168881,3.29692543027734
651,2020-09-03 12:58:14.530179,3.29692543027734
652,2020-09-03 12:58:14.797230,3.29692543027734
653,2020-09-03 12:58:15.062526,3.29692543027734
654,2020-09-03 12:58:15.399079,3.32521736948004
655,2020-09-03 12:58:15.626826,3.32521736948004
656,2020-09-03 12:58:15.885524,3.32521736948004
657,2020-09-03 12:58:16.164863,3.32521736948004
658,2020-09-03 12:58:16.533975,3.32521736948004
659,2020-09-03 12:58:16.803488,3.32521736948004
660,2020-09-03 12:58:17.131799,3.32521736948004
661,2020-09-03 12:58:17.486593,3.32521736948004
662,2020-09-03 12:58:17.753584,3.35099931053531
663,2020-09-03 12:58:18.074202,3.35099931053531
664,2020-09-03 12:58:18.385102,3.35099931053531
665,2020-09-03 12:58:18.654538,3.35099931053531
666,2020-09-03 12:58:18.996095,3.35099931053531
667,2020-09-03 12:58:19.336536,3.35099931053531
668,2020-09-03 12:58:19.674753,3.35099931053531
669,2020-09-03 12:58:19.976338,3.35099931053531
670,2020-09-03 12:58:20.310304,3.35099931053531
671,2020-09-03 12:58:20.675957,3.35099931053531
672,2020-09-03 12:58:21.004213,3.35386473509008
673,2020-09-03 12:58:21.251134,3.35386473509008
674,2020-09-03 12:58:21.498179,3.35386473509008
675,2020-09-03 12:58:21.842150,3.35386473509008
676,2020-09-03 12:58:22.192213,3.35386473509008
677,2020-09-03 12:58:22.508322,3.35386473509008
678,2020-09-03 12:58:22.743873,3.35386473509008
679,2020-09-03 12:58:23.025907,3.35386473509008
680,2020-09-03 12:58:23.361105,3.35386473509008
681,2020-09-03 12:58:23.691132,3.35386473509008
682,2020-09-03 12:58:24.063979,3.35386473509008
683,2020-09-03 12:58:24.332478,3.35386473509008
684,2020-09-03 12:58:24.680556,3.35386473509008
685,2020-09-03 12:58:24.991531,3.35386473509008
686,2020-09-03 12:58:25.270253,3.35386473509008
687,2020-09-03 12:58:25.552841,3.35386473509008
688,2020-09-03 12:58:25.927806,3.35386473509008
689,2020-09-03 12:58:26.162072,3.35386473509008
690,2020-09-03 12:58:26.536785,3.35386473509008
691,2020-09-03 12:58:26.828371,3.35386473509008
692,2020-09-03 12:58:27.127931,3.35386473509008
693,2020-09-03 12:58:27.484147,3.35386473509008
694,2020-09-03 12:58:27.719140,3.38692049036014
695,2020-09-03 12:58:28.012307,3.38692049036014
696,2020-09-03 12:58:28.322835,3.38692049036014
697,2020-09-03 12:58:28.587127,3.38692049036014
698,2020-09-03 12:58:28.869408,3.38692049036014
699,2020-09-03 12:58:29.226721,3.38692049036014
700,2020-09-03 12:58:29.544140,3.38692049036014
701,2020-09-03 12:58:29.781882,3.38692049036014
702,2020-09-03 12:58:30.044075,3.42406342737389
703,2020-09-03 12:58:30.335006,3.42406342737389
704,2020-09-03 12:58:30.602057,3.42406342737389
705,2020-09-03 12:58:30.891490,3.42406342737389
706,2020-09-03 12:58:31.171533,3.42406342737389
707,2020-09-03 12:58:31.539132,3.42406342737389
708,2020-09-03 12:58:31.796113,3.42406342737389
709,2020-09-03 12:58:32.136317,3.42406342737389
710,2020-09-03 12:58:32.497032,3.46112119984569
711,2020-09-03 12:58:32.731689,3.46112119984569
712,2020-09-03 12:58:33.028919,3.46112119984569
713,2020-09-03 12:58:33.311869,3.46112119984569
714,2020-09-03 12:58:33.664225,3.46112119984569
715,2020-09-03 12:58:33.902299,3.46112119984569
716,2020-09-03 12:58:34.188993,3.46112119984569
717,2020-09-03 12:58:34.614621,3.46112119984569
718,2020-09-03 12:58:34.947909,3.49809413934881
719,2020-09-03 12:58:35.281021,3.49809413934881
720,2020-09-03 12:58:35.604760,3.49809413934881
721,2020-09-03 12:58:35.920656,3.49809413934881
722,2020-09-03 12:58:36.277630,3.49809413934881
723,2020-09-03 12:58:36.552518,3.49809413934881
724,2020-09-03 12:58:36.947655,3.49809413934881
725,2020-09-03 12:58:37.359033,3.53498257637108
726,2020-09-03 12:58:37.761914,3.53498257637108
727,2020-09-03 12:58:38.113463,3.53498257637108
728,2020-09-03 12:58:38.382195,3.53498257637108
729,2020-09-03 12:58:38.710791,3.53498257637108
730,2020-09-03 12:58:39.054364,3.53498257637108
731,2020-09-03 12:58:39.399782,3.53498257637108
732,2020-09-03 12:58:39.635738,3.53498257637108
733,2020-09-03 12:58:39.934180,3.57178684022263
734,2020-09-03 12:58:40.262080,3.57178684022263
735,2020-09-03 12:58:40.518841,3.57178684022263
736,2020-09-03 12:58:40.805064,3.57178684022263
737,2020-09-03 12:58:41.157545,3.57178684022263
738,2020-09-03 12:58:41.542245,3.57178684022263
739,2020-09-03 12:58:41.873149,3.57178684022263
740,2020-09-03 12:58:42.200069,3.57178684022263
741,2020-09-03 12:58:42.574750,3.57178684022263
742,2020-09-03 12:58:42.974816,3.60815148942424
743,2020-09-03 12:58:43.339876,3.60815148942424
744,2020-09-03 12:58:43.647406,3.60815148942424
745,2020-09-03 12:58:43.921112,3.60815148942424
746,2020-09-03 12:58:44.277327,3.60815148942424
747,2020-09-03 12:58:44.617396,3.60815148942424
748,2020-09-03 12:58:44.949392,3.60815148942424
749,2020-09-03 12:58:45.215140,3.60815148942424
750,2020-09-03 12:58:45.607227,3.6444263451029
751,2020-09-03 12:58:45.944055,3.6444263451029
752,2020-09-03 12:58:46.316112,3.6444263451029
753,2020-09-03 12:58:46.697965,3.6444263451029
754,2020-09-03 12:58:46.957675,3.6444263451029
755,2020-09-03 12:58:47.217612,3.6444263451029
756,2020-09-03 12:58:47.580698,3.6444263451029
757,2020-09-03 12:58:47.902342,3.6444263451029
758,2020-09-03 12:58:48.200813,3.68061172414886
759,2020-09-03 12:58:48.574605,3.68061172414886
760,2020-09-03 12:58:48.793454,3.68061172414886
761,2020-09-03 12:58:48.993411,3.68061172414886
762,2020-09-03 12:58:49.337527,3.68061172414886
763,2020-09-03 12:58:49.667663,3.68061172414886
764,2020-09-03 12:58:49.977607,3.68061172414886
765,2020-09-03 12:58:50.312242,3.68061172414886
766,2020-09-03 12:58:50.626826,3.68061172414886
767,2020-09-03 12:58:50.879356,3.72380512528566
768,2020-09-03 12:58:51.205537,3.72380512528566
769,2020-09-03 12:58:51.530959,3.72380512528566
770,2020-09-03 12:58:51.900380,3.72380512528566
771,2020-09-03 12:58:52.217142,3.72380512528566
772,2020-09-03 12:58:52.510789,3.72380512528566
773,2020-09-03 12:58:52.788712,3.72380512528566
774,2020-09-03 12:58:53.046534,3.72380512528566
775,2020-09-03 12:58:53.342915,3.76688831002002
776,2020-09-03 12:58:53.707043,3.76688831002002
777,2020-09-03 12:58:54.024251,3.76688831002002
778,2020-09-03 12:58:54.295825,3.76688831002002
779,2020-09-03 12:58:54.696366,3.76688831002002
780,2020-09-03 12:58:54.938833,3.76688831002002
781,2020-09-03 12:58:55.366665,3.76688831002002
782,2020-09-03 12:58:55.657884,3.76688831002002
783,2020-09-03 12:58:55.936264,3.76688831002002
784,2020-09-03 12:58:56.260812,3.80986165713647
785,2020-09-03 12:58:56.641144,3.80986165713647
786,2020-09-03 12:58:56.995526,3.80986165713647
787,2020-09-03 12:58:57.289908,3.80986165713647
788,2020-09-03 12:58:57.613668,3.80986165713647
789,2020-09-03 12:58:57.916744,3.80986165713647
790,2020-09-03 12:58:58.331740,3.80986165713647
791,2020-09-03 12:58:58.638742,3.85272554378359
792,2020-09-03 12:58:58.854828,3.85272554378359
793,2020-09-03 12:58:59.087735,3.85272554378359
794,2020-09-03 12:58:59.340723,3.85272554378359
795,2020-09-03 12:58:59.651384,3.85272554378359
796,2020-09-03 12:58:59.988309,3.85272554378359
797,2020-09-03 12:59:00.227278,3.85272554378359
798,2020-09-03 12:59:00.528235,3.85272554378359
799,2020-09-03 12:59:00.841909,3.85272554378359
800,2020-09-03 12:59:01.107074,3.85272554378359
801,2020-09-03 12:59:01.390533,3.89569226196831
802,2020-09-03 12:59:01.636452,3.89569226196831
803,2020-09-03 12:59:01.943045,3.89569226196831
804,2020-09-03 12:59:02.191571,3.89569226196831
805,2020-09-03 12:59:02.505188,3.89569226196831
806,2020-09-03 12:59:02.809194,3.89569226196831
807,2020-09-03 12:59:03.138828,3.89569226196831
808,2020-09-03 12:59:03.481378,3.89569226196831
809,2020-09-03 12:59:03.791416,3.89569226196831
810,2020-09-03 12:59:04.104347,3.93855489398368
811,2020-09-03 12:59:04.457757,3.93855489398368
812,2020-09-03 12:59:04.763930,3.93855489398368
813,2020-09-03 12:59:05.115659,3.93855489398368
814,2020-09-03 12:59:05.438092,3.93855489398368
815,2020-09-03 12:59:05.757674,3.93855489398368
816,2020-09-03 12:59:06.055302,3.93855489398368
817,2020-09-03 12:59:06.359102,3.93855489398368
818,2020-09-03 12:59:06.824743,3.98131382538718
819,2020-09-03 12:59:07.152315,3.98131382538718
820,2020-09-03 12:59:07.479664,3.98131382538718
821,2020-09-03 12:59:07.755634,3.98131382538718
822,2020-09-03 12:59:08.049128,3.98131382538718
823,2020-09-03 12:59:08.344443,3.98131382538718
824,2020-09-03 12:59:08.624951,3.98131382538718
825,2020-09-03 12:59:08.902308,3.98131382538718
826,2020-09-03 12:59:09.224656,4.02396944019202
827,2020-09-03 12:59:09.476139,4.02396944019202
828,2020-09-03 12:59:09.821895,4.02396944019202
829,2020-09-03 12:59:10.141075,4.02396944019202
830,2020-09-03 12:59:10.490255,4.02396944019202
831,2020-09-03 12:59:10.839390,4.02396944019202
832,2020-09-03 12:59:11.118045,4.02396944019202
833,2020-09-03 12:59:11.444094,4.02396944019202
834,2020-09-03 12:59:11.795913,4.02396944019202
835,2020-09-03 12:59:12.164913,4.06652212088827
836,2020-09-03 12:59:12.557093,4.06652212088827
837,2020-09-03 12:59:12.903564,4.06652212088827
838,2020-09-03 12:59:13.241822,4.06652212088827
839,2020-09-03 12:59:13.603615,4.06652212088827
840,2020-09-03 12:59:13.904654,4.06652212088827
841,2020-09-03 12:59:14.187777,4.06652212088827
842,2020-09-03 12:59:14.544387,4.06652212088827
843,2020-09-03 12:59:14.845198,4.06652212088827
844,2020-09-03 12:59:15.181586,4.06652212088827
845,2020-09-03 12:59:15.556717,4.10897224846711
846,2020-09-03 12:59:15.920717,4.10897224846711
847,2020-09-03 12:59:16.163608,4.10897224846711
848,2020-09-03 12:59:16.529095,4.10897224846711
849,2020-09-03 12:59:16.839188,4.10897224846711
850,2020-09-03 12:59:17.201852,4.10897224846711
851,2020-09-03 12:59:17.475897,4.10897224846711
852,2020-09-03 12:59:17.853208,4.15132020245055
853,2020-09-03 12:59:18.248736,4.15132020245055
854,2020-09-03 12:59:18.505202,4.15132020245055
855,2020-09-03 12:59:18.804385,4.15132020245055
856,2020-09-03 12:59:19.112864,4.15132020245055
857,2020-09-03 12:59:19.484106,4.15132020245055
858,2020-09-03 12:59:19.810091,4.15132020245055
859,2020-09-03 12:59:20.128722,4.15132020245055
860,2020-09-03 12:59:20.442264,4.15132020245055
861,2020-09-03 12:59:20.814641,4.19356636093136
862,2020-09-03 12:59:21.144544,4.19356636093136
863,2020-09-03 12:59:21.442397,4.19356636093136
864,2020-09-03 12:59:21.663843,4.19356636093136
865,2020-09-03 12:59:21.966991,4.19356636093136
866,2020-09-03 12:59:22.309541,4.19356636093136
867,2020-09-03 12:59:22.660996,4.19356636093136
868,2020-09-03 12:59:22.995085,4.19356636093136
869,2020-09-03 12:59:23.372444,4.19356636093136
870,2020-09-03 12:59:23.702837,4.23054939880463
871,2020-09-03 12:59:23.945815,4.23054939880463
872,2020-09-03 12:59:24.202010,4.23054939880463
873,2020-09-03 12:59:24.602025,4.23054939880463
874,2020-09-03 12:59:24.939044,4.23054939880463
875,2020-09-03 12:59:25.218403,4.23054939880463
876,2020-09-03 12:59:25.590075,4.23054939880463
877,2020-09-03 12:59:25.912384,4.23054939880463
878,2020-09-03 12:59:26.220623,4.2674461352739
879,2020-09-03 12:59:26.526324,4.2674461352739
880,2020-09-03 12:59:26.862329,4.2674461352739
881,2020-09-03 12:59:27.136545,4.2674461352739
882,2020-09-03 12:59:27.464074,4.2674461352739
883,2020-09-03 12:59:27.875530,4.2674461352739
884,2020-09-03 12:59:28.218507,4.2674461352739
885,2020-09-03 12:59:28.509243,4.2674461352739
886,2020-09-03 12:59:28.849924,4.30425689119556
887,2020-09-03 12:59:29.184079,4.30425689119556
888,2020-09-03 12:59:29.521029,4.30425689119556
889,2020-09-03 12:59:29.889474,4.30425689119556
890,2020-09-03 12:59:30.285850,4.30425689119556
891,2020-09-03 12:59:30.653098,4.30425689119556
892,2020-09-03 12:59:31.012310,4.30425689119556
893,2020-09-03 12:59:31.298370,4.30425689119556
894,2020-09-03 12:59:31.590828,4.30425689119556
895,2020-09-03 12:59:31.920723,4.34098198400132
896,2020-09-03 12:59:32.209849,4.34098198400132
897,2020-09-03 12:59:32.558546,4.34098198400132
898,2020-09-03 12:59:32.910465,4.34098198400132
899,2020-09-03 12:59:33.211520,4.34098198400132
900,2020-09-03 12:59:33.511533,4.34098198400132
901,2020-09-03 12:59:33.812678,4.34098198400132
902,2020-09-03 12:59:34.150255,4.34098198400132
903,2020-09-03 12:59:34.515432,4.34098198400132
904,2020-09-03 12:59:34.798460,4.37762173022402
905,2020-09-03 12:59:35.063819,4.37762173022402
906,2020-09-03 12:59:35.408794,4.37762173022402
907,2020-09-03 12:59:35.647200,4.37762173022402
908,2020-09-03 12:59:35.944203,4.37762173022402
909,2020-09-03 12:59:36.334541,4.37762173022402
910,2020-09-03 12:59:36.649394,4.37762173022402
911,2020-09-03 12:59:36.904808,4.37762173022402
912,2020-09-03 12:59:37.174942,4.37762173022402
913,2020-09-03 12:59:37.513578,4.41417644534016
914,2020-09-03 12:59:37.805474,4.41417644534016
915,2020-09-03 12:59:38.163226,4.41417644534016
916,2020-09-03 12:59:38.521325,4.41417644534016
917,2020-09-03 12:59:38.792059,4.41417644534016
918,2020-09-03 12:59:39.147815,4.41417644534016
919,2020-09-03 12:59:39.484059,4.41417644534016
920,2020-09-03 12:59:39.798556,4.41417644534016
921,2020-09-03 12:59:40.127202,4.41417644534016
922,2020-09-03 12:59:40.430407,4.45064644371567
923,2020-09-03 12:59:40.705983,4.45064644371567
924,2020-09-03 12:59:41.003364,4.45064644371567
925,2020-09-03 12:59:41.285909,4.45064644371567
926,2020-09-03 12:59:41.602127,4.45064644371567
927,2020-09-03 12:59:41.952452,4.45064644371567
928,2020-09-03 12:59:42.273458,4.45064644371567
929,2020-09-03 12:59:42.555798,4.45064644371567
930,2020-09-03 12:59:42.894221,4.45064644371567
931,2020-09-03 12:59:43.160066,4.45064644371567
932,2020-09-03 12:59:43.532013,4.48703203858051
933,2020-09-03 12:59:43.874431,4.48703203858051
934,2020-09-03 12:59:44.191613,4.48703203858051
935,2020-09-03 12:59:44.533959,4.48703203858051
936,2020-09-03 12:59:44.877977,4.48703203858051
937,2020-09-03 12:59:45.123717,4.48703203858051
938,2020-09-03 12:59:45.435089,4.48703203858051
939,2020-09-03 12:59:45.802646,4.48703203858051
940,2020-09-03 12:59:46.137017,4.52333354201561
941,2020-09-03 12:59:46.523623,4.52333354201561
942,2020-09-03 12:59:46.832762,4.52333354201561
943,2020-09-03 12:59:47.103380,4.52333354201561
944,2020-09-03 12:59:47.447684,4.52333354201561
945,2020-09-03 12:59:47.818808,4.52333354201561
946,2020-09-03 12:59:48.121062,4.52333354201561
947,2020-09-03 12:59:48.375199,4.52333354201561
948,2020-09-03 12:59:48.679842,4.52333354201561
949,2020-09-03 12:59:49.016313,4.55955126494609
950,2020-09-03 12:59:49.339149,4.55955126494609
951,2020-09-03 12:59:49.672560,4.55955126494609
952,2020-09-03 12:59:49.939440,4.55955126494609
953,2020-09-03 12:59:50.186028,4.55955126494609
954,2020-09-03 12:59:50.427615,4.55955126494609
955,2020-09-03 12:59:50.780737,4.55955126494609
956,2020-09-03 12:59:51.089481,4.55955126494609
957,2020-09-03 12:59:51.369487,4.55955126494609
958,2020-09-03 12:59:51.742954,4.59568551713835
959,2020-09-03 12:59:52.022133,4.59568551713835
960,2020-09-03 12:59:52.291251,4.59568551713835
961,2020-09-03 12:59:52.632001,4.59568551713835
962,2020-09-03 12:59:53.012611,4.59568551713835
963,2020-09-03 12:59:53.364766,4.59568551713835
964,2020-09-03 12:59:53.666299,4.59568551713835
965,2020-09-03 12:59:53.874239,4.63173660719933
966,2020-09-03 12:59:54.150132,4.63173660719933
967,2020-09-03 12:59:54.486617,4.63173660719933
968,2020-09-03 12:59:54.722189,4.63173660719933
969,2020-09-03 12:59:54.971564,4.63173660719933
970,2020-09-03 12:59:55.271913,4.63173660719933
971,2020-09-03 12:59:55.618047,4.63173660719933
972,2020-09-03 12:59:55.992984,4.63173660719933
973,2020-09-03 12:59:56.329109,4.63173660719933
974,2020-09-03 12:59:56.596007,4.66426321652089
975,2020-09-03 12:59:56.945536,4.66426321652089
976,2020-09-03 12:59:57.218289,4.66426321652089
977,2020-09-03 12:59:57.552657,4.66426321652089
978,2020-09-03 12:59:57.816525,4.66426321652089
979,2020-09-03 12:59:58.188030,4.66426321652089
980,2020-09-03 12:59:58.499994,4.66426321652089
981,2020-09-03 12:59:58.745801,4.66426321652089
982,2020-09-03 12:59:59.005281,4.69671476260289
983,2020-09-03 12:59:59.353366,4.69671476260289
984,2020-09-03 12:59:59.654146,4.69671476260289
985,2020-09-03 13:00:00.008425,4.69671476260289
986,2020-09-03 13:00:00.363033,4.69671476260289
987,2020-09-03 13:00:00.680468,4.69671476260289
988,2020-09-03 13:00:00.987136,4.69671476260289
989,2020-09-03 13:00:01.315234,4.69671476260289
990,2020-09-03 13:00:01.651986,4.72909152678486
991,2020-09-03 13:00:01.959207,4.72909152678486
992,2020-09-03 13:00:02.288122,4.72909152678486
993,2020-09-03 13:00:02.627667,4.72909152678486
994,2020-09-03 13:00:03.002594,4.72909152678486
995,2020-09-03 13:00:03.353512,4.72909152678486
996,2020-09-03 13:00:03.748462,4.72909152678486
997,2020-09-03 13:00:04.056178,4.72909152678486
998,2020-09-03 13:00:04.305685,4.76139378965331
999,2020-09-03 13:00:04.587037,4.76139378965331
1000,2020-09-03 13:00:04.853857,4.76139378965331
1001,2020-09-03 13:00:05.212988,4.76139378965331
1002,2020-09-03 13:00:05.491408,4.76139378965331
1003,2020-09-03 13:00:05.864576,4.76139378965331
1004,2020-09-03 13:00:06.176134,4.76139378965331
1005,2020-09-03 13:00:06.503113,4.76139378965331
1006,2020-09-03 13:00:06.828759,4.76139378965331
1007,2020-09-03 13:00:07.140298,4.76139378965331
1008,2020-09-03 13:00:07.468718,4.79362182970566
