iteration,timestamp,T7
1009,2020-09-03 13:00:07.738828,4.79362182970566
1010,2020-09-03 13:00:08.005946,4.79362182970566
1011,2020-09-03 13:00:08.367467,4.79362182970566
1012,2020-09-03 13:00:08.681418,4.79362182970566
1013,2020-09-03 13:00:08.984655,4.79362182970566
1014,2020-09-03 13:00:09.291684,4.79362182970566
1015,2020-09-03 13:00:09.629713,4.79362182970566
1016,2020-09-03 13:00:09.875507,4.82577591753902
1017,2020-09-03 13:00:10.215625,4.82577591753902
1018,2020-09-03 13:00:10.550609,4.82577591753902
1019,2020-09-03 13:00:10.786302,4.82577591753902
1020,2020-09-03 13:00:11.174016,4.82577591753902
1021,2020-09-03 13:00:11.472719,4.82577591753902
1022,2020-09-03 13:00:11.743198,4.82577591753902
1023,2020-09-03 13:00:12.003320,4.82577591753902
1024,2020-09-03 13:00:12.402862,4.85785632252551
1025,2020-09-03 13:00:12.744181,4.85785632252551
1026,2020-09-03 13:00:13.067229,4.85785632252551
1027,2020-09-03 13:00:13.368108,4.85785632252551
1028,2020-09-03 13:00:13.637533,4.85785632252551
1029,2020-09-03 13:00:13.898940,4.85785632252551
1030,2020-09-03 13:00:14.200416,4.85785632252551
1031,2020-09-03 13:00:14.459611,4.85785632252551
1032,2020-09-03 13:00:14.738344,4.85785632252551
1033,2020-09-03 13:00:15.002641,4.85785632252551
1034,2020-09-03 13:00:15.419582,4.88986331329765
1035,2020-09-03 13:00:15.760956,4.88986331329765
1036,2020-09-03 13:00:16.102936,4.88986331329765
1037,2020-09-03 13:00:16.423420,4.88986331329765
1038,2020-09-03 13:00:16.684330,4.88986331329765
1039,2020-09-03 13:00:16.960121,4.88986331329765
1040,2020-09-03 13:00:17.345817,4.88986331329765
1041,2020-09-03 13:00:17.775561,4.88986331329765
1042,2020-09-03 13:00:18.087807,4.75511444561891
1043,2020-09-03 13:00:18.416568,4.75511444561891
1044,2020-09-03 13:00:18.796732,4.75511444561891
1045,2020-09-03 13:00:19.161713,4.75511444561891
1046,2020-09-03 13:00:19.441839,4.75511444561891
1047,2020-09-03 13:00:19.732710,4.75511444561891
1048,2020-09-03 13:00:20.040778,4.75511444561891
1049,2020-09-03 13:00:20.334287,4.75511444561891
1050,2020-09-03 13:00:20.588213,4.62077222079817
1051,2020-09-03 13:00:20.949622,4.62077222079817
1052,2020-09-03 13:00:21.216712,4.62077222079817
1053,2020-09-03 13:00:21.602703,4.62077222079817
1054,2020-09-03 13:00:21.927789,4.62077222079817
1055,2020-09-03 13:00:22.262990,4.62077222079817
1056,2020-09-03 13:00:22.582717,4.62077222079817
1057,2020-09-03 13:00:22.885455,4.62077222079817
1058,2020-09-03 13:00:23.205776,4.48683155441532
1059,2020-09-03 13:00:23.525713,4.48683155441532
1060,2020-09-03 13:00:23.770512,4.48683155441532
1061,2020-09-03 13:00:24.056683,4.48683155441532
1062,2020-09-03 13:00:24.354106,4.48683155441532
1063,2020-09-03 13:00:24.576782,4.48683155441532
1064,2020-09-03 13:00:24.899299,4.48683155441532
1065,2020-09-03 13:00:25.227396,4.48683155441532
1066,2020-09-03 13:00:25.568006,4.48683155441532
1067,2020-09-03 13:00:25.808420,4.48683155441532
1068,2020-09-03 13:00:26.046542,4.35328763201743
1069,2020-09-03 13:00:26.368046,4.35328763201743
1070,2020-09-03 13:00:26.678842,4.35328763201743
1071,2020-09-03 13:00:26.997496,4.35328763201743
1072,2020-09-03 13:00:27.332782,4.35328763201743
1073,2020-09-03 13:00:27.673549,4.35328763201743
1074,2020-09-03 13:00:27.986947,4.35328763201743
1075,2020-09-03 13:00:28.280125,4.35328763201743
1076,2020-09-03 13:00:28.515846,4.21925638256492
1077,2020-09-03 13:00:28.805187,4.21925638256492
1078,2020-09-03 13:00:29.163754,4.21925638256492
1079,2020-09-03 13:00:29.474896,4.21925638256492
1080,2020-09-03 13:00:29.724956,4.21925638256492
1081,2020-09-03 13:00:29.967916,4.21925638256492
1082,2020-09-03 13:00:30.298425,4.21925638256492
1083,2020-09-03 13:00:30.656688,4.21925638256492
1084,2020-09-03 13:00:30.989393,4.08561337126493
1085,2020-09-03 13:00:31.241689,4.08561337126493
1086,2020-09-03 13:00:31.561204,4.08561337126493
1087,2020-09-03 13:00:31.877649,4.08561337126493
1088,2020-09-03 13:00:32.213888,4.08561337126493
1089,2020-09-03 13:00:32.537348,4.08561337126493
1090,2020-09-03 13:00:32.830369,4.08561337126493
1091,2020-09-03 13:00:33.189557,4.08561337126493
1092,2020-09-03 13:00:33.560275,4.08561337126493
1093,2020-09-03 13:00:33.860904,3.95235442275451
1094,2020-09-03 13:00:34.158853,3.95235442275451
1095,2020-09-03 13:00:34.548457,3.95235442275451
1096,2020-09-03 13:00:34.897857,3.95235442275451
1097,2020-09-03 13:00:35.164825,3.95235442275451
1098,2020-09-03 13:00:35.429642,3.95235442275451
1099,2020-09-03 13:00:35.679332,3.95235442275451
1100,2020-09-03 13:00:35.984143,3.95235442275451
1101,2020-09-03 13:00:36.210516,3.95235442275451
1102,2020-09-03 13:00:36.552672,3.81947551954414
1103,2020-09-03 13:00:36.884394,3.81947551954414
1104,2020-09-03 13:00:37.119442,3.81947551954414
1105,2020-09-03 13:00:37.418222,3.81947551954414
1106,2020-09-03 13:00:37.725311,3.81947551954414
1107,2020-09-03 13:00:38.001956,3.81947551954414
1108,2020-09-03 13:00:38.344049,3.81947551954414
1109,2020-09-03 13:00:38.622391,3.81947551954414
1110,2020-09-03 13:00:38.934424,3.81947551954414
1111,2020-09-03 13:00:39.209110,3.81947551954414
1112,2020-09-03 13:00:39.514341,3.68697278912433
1113,2020-09-03 13:00:39.854381,3.68697278912433
1114,2020-09-03 13:00:40.287159,3.68697278912433
1115,2020-09-03 13:00:40.620961,3.68697278912433
1116,2020-09-03 13:00:40.957697,3.68697278912433
1117,2020-09-03 13:00:41.247734,3.68697278912433
1118,2020-09-03 13:00:41.563635,3.68697278912433
1119,2020-09-03 13:00:41.929838,3.55484249327802
1120,2020-09-03 13:00:42.291040,3.55484249327802
1121,2020-09-03 13:00:42.641645,3.55484249327802
1122,2020-09-03 13:00:42.950568,3.55484249327802
1123,2020-09-03 13:00:43.183825,3.55484249327802
1124,2020-09-03 13:00:43.497610,3.55484249327802
1125,2020-09-03 13:00:43.862587,3.55484249327802
1126,2020-09-03 13:00:44.181643,3.55484249327802
1127,2020-09-03 13:00:44.527431,3.55484249327802
1128,2020-09-03 13:00:44.880636,3.42308101905915
1129,2020-09-03 13:00:45.190895,3.42308101905915
1130,2020-09-03 13:00:45.470054,3.42308101905915
1131,2020-09-03 13:00:45.776064,3.42308101905915
1132,2020-09-03 13:00:46.013040,3.42308101905915
1133,2020-09-03 13:00:46.281491,3.42308101905915
1134,2020-09-03 13:00:46.518692,3.42308101905915
1135,2020-09-03 13:00:46.827861,3.42308101905915
1136,2020-09-03 13:00:47.110536,3.42308101905915
1137,2020-09-03 13:00:47.436852,3.29168487107266
1138,2020-09-03 13:00:47.727113,3.29168487107266
1139,2020-09-03 13:00:48.004295,3.29168487107266
1140,2020-09-03 13:00:48.295663,3.29168487107266
1141,2020-09-03 13:00:48.593543,3.29168487107266
1142,2020-09-03 13:00:48.949585,3.29168487107266
1143,2020-09-03 13:00:49.187155,3.29168487107266
1144,2020-09-03 13:00:49.502604,3.29168487107266
1145,2020-09-03 13:00:49.783654,3.29168487107266
1146,2020-09-03 13:00:50.111611,3.16065066479928
1147,2020-09-03 13:00:50.451332,3.16065066479928
1148,2020-09-03 13:00:50.781956,3.16065066479928
1149,2020-09-03 13:00:51.083594,3.16065066479928
1150,2020-09-03 13:00:51.393975,3.16065066479928
1151,2020-09-03 13:00:51.691816,3.16065066479928
1152,2020-09-03 13:00:51.971336,3.16065066479928
1153,2020-09-03 13:00:52.258298,3.16065066479928
1154,2020-09-03 13:00:52.553002,3.16065066479928
1155,2020-09-03 13:00:52.863298,3.16065066479928
1156,2020-09-03 13:00:53.151010,3.02997512077789
1157,2020-09-03 13:00:53.488854,3.02997512077789
1158,2020-09-03 13:00:53.833989,3.02997512077789
1159,2020-09-03 13:00:54.104318,3.02997512077789
1160,2020-09-03 13:00:54.406294,3.02997512077789
1161,2020-09-03 13:00:54.719196,3.02997512077789
1162,2020-09-03 13:00:55.090181,3.02997512077789
1163,2020-09-03 13:00:55.384901,3.02997512077789
1164,2020-09-03 13:00:55.705121,3.02997512077789
1165,2020-09-03 13:00:55.962446,3.02997512077789
1166,2020-09-03 13:00:56.249526,2.89965505950545
1167,2020-09-03 13:00:56.538544,2.89965505950545
1168,2020-09-03 13:00:56.813179,2.89965505950545
1169,2020-09-03 13:00:57.127268,2.89965505950545
1170,2020-09-03 13:00:57.467047,2.89965505950545
1171,2020-09-03 13:00:57.831107,2.89965505950545
1172,2020-09-03 13:00:58.206430,2.89965505950545
1173,2020-09-03 13:00:58.506090,2.89965505950545
1174,2020-09-03 13:00:58.830020,2.89965505950545
1175,2020-09-03 13:00:59.140240,2.76968739694757
1176,2020-09-03 13:00:59.531126,2.76968739694757
1177,2020-09-03 13:00:59.845343,2.76968739694757
1178,2020-09-03 13:01:00.155760,2.76968739694757
1179,2020-09-03 13:01:00.432443,2.76968739694757
1180,2020-09-03 13:01:00.766467,2.76968739694757
1181,2020-09-03 13:01:01.084475,2.76968739694757
1182,2020-09-03 13:01:01.447680,2.76968739694757
1183,2020-09-03 13:01:01.810135,2.76968739694757
1184,2020-09-03 13:01:02.077822,2.64467188824037
1185,2020-09-03 13:01:02.391000,2.64467188824037
1186,2020-09-03 13:01:02.709348,2.64467188824037
1187,2020-09-03 13:01:02.954627,2.64467188824037
1188,2020-09-03 13:01:03.285415,2.64467188824037
1189,2020-09-03 13:01:03.557730,2.64467188824037
1190,2020-09-03 13:01:03.910378,2.64467188824037
1191,2020-09-03 13:01:04.227841,2.64467188824037
1192,2020-09-03 13:01:04.582700,2.5199974560928
1193,2020-09-03 13:01:04.833043,2.5199974560928
1194,2020-09-03 13:01:05.121798,2.5199974560928
1195,2020-09-03 13:01:05.356157,2.5199974560928
1196,2020-09-03 13:01:05.611897,2.5199974560928
1197,2020-09-03 13:01:05.960278,2.5199974560928
1198,2020-09-03 13:01:06.291184,2.5199974560928
1199,2020-09-03 13:01:06.591080,2.5199974560928
1200,2020-09-03 13:01:06.910004,2.5199974560928
1201,2020-09-03 13:01:07.221694,2.3956611931567
1202,2020-09-03 13:01:07.548539,2.3956611931567
1203,2020-09-03 13:01:07.806221,2.3956611931567
1204,2020-09-03 13:01:08.060047,2.3956611931567
1205,2020-09-03 13:01:08.403819,2.3956611931567
1206,2020-09-03 13:01:08.674842,2.3956611931567
1207,2020-09-03 13:01:08.948856,2.3956611931567
1208,2020-09-03 13:01:09.231693,2.3956611931567
1209,2020-09-03 13:01:09.564715,2.3956611931567
1210,2020-09-03 13:01:09.870622,2.3956611931567
1211,2020-09-03 13:01:10.169198,2.2716602745528
1212,2020-09-03 13:01:10.516564,2.2716602745528
1213,2020-09-03 13:01:10.865960,2.2716602745528
1214,2020-09-03 13:01:11.183297,2.2716602745528
1215,2020-09-03 13:01:11.554114,2.2716602745528
1216,2020-09-03 13:01:11.838191,2.2716602745528
1217,2020-09-03 13:01:12.074430,2.2716602745528
1218,2020-09-03 13:01:12.408173,2.14799195517348
1219,2020-09-03 13:01:12.727843,2.14799195517348
1220,2020-09-03 13:01:13.110543,2.14799195517348
1221,2020-09-03 13:01:13.512159,2.14799195517348
1222,2020-09-03 13:01:13.825409,2.14799195517348
1223,2020-09-03 13:01:14.128860,2.14799195517348
1224,2020-09-03 13:01:14.424441,2.14799195517348
1225,2020-09-03 13:01:14.708920,2.14799195517348
1226,2020-09-03 13:01:15.091172,2.19195928003407
1227,2020-09-03 13:01:15.393061,2.19195928003407
1228,2020-09-03 13:01:15.716826,2.19195928003407
1229,2020-09-03 13:01:15.998393,2.19195928003407
1230,2020-09-03 13:01:16.263426,2.19195928003407
1231,2020-09-03 13:01:16.503135,2.19195928003407
1232,2020-09-03 13:01:16.748856,2.19195928003407
1233,2020-09-03 13:01:17.001663,2.19195928003407
1234,2020-09-03 13:01:17.332763,2.19195928003407
1235,2020-09-03 13:01:17.593855,2.22685219710512
1236,2020-09-03 13:01:17.847535,2.22685219710512
1237,2020-09-03 13:01:18.168766,2.22685219710512
1238,2020-09-03 13:01:18.436942,2.22685219710512
1239,2020-09-03 13:01:18.693203,2.22685219710512
1240,2020-09-03 13:01:19.015501,2.22685219710512
1241,2020-09-03 13:01:19.268885,2.22685219710512
1242,2020-09-03 13:01:19.661195,2.22685219710512
1243,2020-09-03 13:01:19.905938,2.26164930305524
1244,2020-09-03 13:01:20.249336,2.26164930305524
1245,2020-09-03 13:01:20.553823,2.26164930305524
1246,2020-09-03 13:01:20.899879,2.26164930305524
1247,2020-09-03 13:01:21.261521,2.26164930305524
1248,2020-09-03 13:01:21.506795,2.26164930305524
1249,2020-09-03 13:01:21.847388,2.26164930305524
1250,2020-09-03 13:01:22.151996,2.29635098477816
1251,2020-09-03 13:01:22.449969,2.29635098477816
1252,2020-09-03 13:01:22.747720,2.29635098477816
1253,2020-09-03 13:01:23.110181,2.29635098477816
1254,2020-09-03 13:01:23.499863,2.29635098477816
1255,2020-09-03 13:01:23.815783,2.29635098477816
1256,2020-09-03 13:01:24.134832,2.29635098477816
1257,2020-09-03 13:01:24.472940,2.29635098477816
1258,2020-09-03 13:01:24.803169,2.29635098477816
1259,2020-09-03 13:01:25.114648,2.33095762721152
1260,2020-09-03 13:01:25.415858,2.33095762721152
1261,2020-09-03 13:01:25.686910,2.33095762721152
1262,2020-09-03 13:01:25.982715,2.33095762721152
1263,2020-09-03 13:01:26.312017,2.33095762721152
1264,2020-09-03 13:01:26.617828,2.33095762721152
1265,2020-09-03 13:01:26.967233,2.33095762721152
1266,2020-09-03 13:01:27.266632,2.33095762721152
1267,2020-09-03 13:01:27.562987,2.33095762721152
1268,2020-09-03 13:01:27.918201,2.36596268530039
1269,2020-09-03 13:01:28.200088,2.36596268530039
1270,2020-09-03 13:01:28.533635,2.36596268530039
1271,2020-09-03 13:01:28.820891,2.36596268530039
1272,2020-09-03 13:01:29.147191,2.36596268530039
1273,2020-09-03 13:01:29.448689,2.36596268530039
1274,2020-09-03 13:01:29.788853,2.36596268530039
1275,2020-09-03 13:01:30.077897,2.36596268530039
1276,2020-09-03 13:01:30.412991,2.40087956944676
1277,2020-09-03 13:01:30.699065,2.40087956944676
1278,2020-09-03 13:01:31.046738,2.40087956944676
1279,2020-09-03 13:01:31.425921,2.40087956944676
1280,2020-09-03 13:01:31.691995,2.40087956944676
1281,2020-09-03 13:01:31.971376,2.40087956944676
1282,2020-09-03 13:01:32.307593,2.40087956944676
1283,2020-09-03 13:01:32.575526,2.40087956944676
1284,2020-09-03 13:01:32.893323,2.40087956944676
1285,2020-09-03 13:01:33.256973,2.4453488828365
1286,2020-09-03 13:01:33.516618,2.4453488828365
1287,2020-09-03 13:01:33.838604,2.4453488828365
1288,2020-09-03 13:01:34.185427,2.4453488828365
1289,2020-09-03 13:01:34.434392,2.4453488828365
1290,2020-09-03 13:01:34.670702,2.4453488828365
1291,2020-09-03 13:01:34.921852,2.4453488828365
1292,2020-09-03 13:01:35.212096,2.4453488828365
1293,2020-09-03 13:01:35.513380,2.4453488828365
1294,2020-09-03 13:01:35.833244,2.4453488828365
1295,2020-09-03 13:01:36.130825,2.4453488828365
1296,2020-09-03 13:01:36.402120,2.4897036766732
1297,2020-09-03 13:01:36.723845,2.4897036766732
1298,2020-09-03 13:01:37.017706,2.4897036766732
1299,2020-09-03 13:01:37.350997,2.4897036766732
1300,2020-09-03 13:01:37.631511,2.4897036766732
1301,2020-09-03 13:01:38.068420,2.4897036766732
1302,2020-09-03 13:01:38.370336,2.4897036766732
1303,2020-09-03 13:01:38.693872,2.4897036766732
1304,2020-09-03 13:01:38.935812,2.53394444424956
1305,2020-09-03 13:01:39.289877,2.53394444424956
1306,2020-09-03 13:01:39.547916,2.53394444424956
1307,2020-09-03 13:01:39.887210,2.53394444424956
1308,2020-09-03 13:01:40.236726,2.53394444424956
1309,2020-09-03 13:01:40.583279,2.53394444424956
1310,2020-09-03 13:01:40.856607,2.53394444424956
1311,2020-09-03 13:01:41.234871,2.53394444424956
1312,2020-09-03 13:01:41.520635,2.57807167619929
1313,2020-09-03 13:01:41.849649,2.57807167619929
1314,2020-09-03 13:01:42.123138,2.57807167619929
1315,2020-09-03 13:01:42.440292,2.57807167619929
1316,2020-09-03 13:01:42.750290,2.57807167619929
1317,2020-09-03 13:01:43.075455,2.57807167619929
1318,2020-09-03 13:01:43.362664,2.57807167619929
1319,2020-09-03 13:01:43.644040,2.57807167619929
1320,2020-09-03 13:01:43.930866,2.57807167619929
1321,2020-09-03 13:01:44.302524,2.62208586052117
1322,2020-09-03 13:01:44.650293,2.62208586052117
1323,2020-09-03 13:01:44.989707,2.62208586052117
1324,2020-09-03 13:01:45.280489,2.62208586052117
1325,2020-09-03 13:01:45.635164,2.62208586052117
1326,2020-09-03 13:01:45.967119,2.62208586052117
1327,2020-09-03 13:01:46.245012,2.62208586052117
1328,2020-09-03 13:01:46.576774,2.66598748260034
1329,2020-09-03 13:01:46.927657,2.66598748260034
1330,2020-09-03 13:01:47.282771,2.66598748260034
1331,2020-09-03 13:01:47.646622,2.66598748260034
1332,2020-09-03 13:01:47.941794,2.66598748260034
1333,2020-09-03 13:01:48.279465,2.66598748260034
1334,2020-09-03 13:01:48.596611,2.66598748260034
1335,2020-09-03 13:01:48.908749,2.66598748260034
1336,2020-09-03 13:01:49.230077,2.70977702522583
1337,2020-09-03 13:01:49.501458,2.70977702522583
1338,2020-09-03 13:01:49.854994,2.70977702522583
1339,2020-09-03 13:01:50.198387,2.70977702522583
1340,2020-09-03 13:01:50.506108,2.70977702522583
1341,2020-09-03 13:01:50.828766,2.70977702522583
1342,2020-09-03 13:01:51.095764,2.70977702522583
1343,2020-09-03 13:01:51.386804,2.70977702522583
1344,2020-09-03 13:01:51.710169,2.70977702522583
1345,2020-09-03 13:01:52.001638,2.70977702522583
1346,2020-09-03 13:01:52.234292,2.7534549686027
1347,2020-09-03 13:01:52.452427,2.7534549686027
1348,2020-09-03 13:01:52.760949,2.7534549686027
1349,2020-09-03 13:01:53.142049,2.7534549686027
1350,2020-09-03 13:01:53.406502,2.7534549686027
1351,2020-09-03 13:01:53.727255,2.7534549686027
1352,2020-09-03 13:01:54.022621,2.7534549686027
1353,2020-09-03 13:01:54.359551,2.7534549686027
1354,2020-09-03 13:01:54.728129,2.7534549686027
1355,2020-09-03 13:01:55.078788,2.7534549686027
1356,2020-09-03 13:01:55.393401,2.79702179035552
1357,2020-09-03 13:01:55.669155,2.79702179035552
1358,2020-09-03 13:01:56.011429,2.79702179035552
1359,2020-09-03 13:01:56.264577,2.79702179035552
1360,2020-09-03 13:01:56.642893,2.79702179035552
1361,2020-09-03 13:01:56.937414,2.79702179035552
1362,2020-09-03 13:01:57.253060,2.79702179035552
1363,2020-09-03 13:01:57.571773,2.79702179035552
1364,2020-09-03 13:01:57.911680,2.84047796551633
1365,2020-09-03 13:01:58.252031,2.84047796551633
1366,2020-09-03 13:01:58.562670,2.84047796551633
1367,2020-09-03 13:01:58.853647,2.84047796551633
1368,2020-09-03 13:01:59.117804,2.84047796551633
1369,2020-09-03 13:01:59.380259,2.84047796551633
1370,2020-09-03 13:01:59.701462,2.84047796551633
1371,2020-09-03 13:01:59.962808,2.84047796551633
1372,2020-09-03 13:02:00.296092,2.84047796551633
1373,2020-09-03 13:02:00.633713,2.88382396647819
1374,2020-09-03 13:02:00.891540,2.88382396647819
1375,2020-09-03 13:02:01.184348,2.88382396647819
1376,2020-09-03 13:02:01.448014,2.88382396647819
1377,2020-09-03 13:02:01.768825,2.88382396647819
1378,2020-09-03 13:02:02.071067,2.88382396647819
1379,2020-09-03 13:02:02.341104,2.88382396647819
1380,2020-09-03 13:02:02.642304,2.88382396647819
1381,2020-09-03 13:02:02.920534,2.88382396647819
1382,2020-09-03 13:02:03.212265,2.88382396647819
1383,2020-09-03 13:02:03.465931,2.88382396647819
1384,2020-09-03 13:02:03.764673,2.92706026283756
1385,2020-09-03 13:02:04.124460,2.92706026283756
1386,2020-09-03 13:02:04.407590,2.92706026283756
1387,2020-09-03 13:02:04.754687,2.92706026283756
1388,2020-09-03 13:02:05.027434,2.92706026283756
1389,2020-09-03 13:02:05.354231,2.92706026283756
1390,2020-09-03 13:02:05.641605,2.92706026283756
1391,2020-09-03 13:02:05.919714,2.92706026283756
1392,2020-09-03 13:02:06.209702,2.92706026283756
1393,2020-09-03 13:02:06.509490,2.92706026283756
1394,2020-09-03 13:02:06.881306,2.98360268432278
1395,2020-09-03 13:02:07.194092,2.98360268432278
1396,2020-09-03 13:02:07.553136,2.98360268432278
1397,2020-09-03 13:02:07.896821,2.98360268432278
1398,2020-09-03 13:02:08.166935,2.98360268432278
1399,2020-09-03 13:02:08.513518,2.98360268432278
1400,2020-09-03 13:02:08.800179,2.98360268432278
1401,2020-09-03 13:02:09.164761,2.98360268432278
1402,2020-09-03 13:02:09.463730,2.98360268432278
1403,2020-09-03 13:02:09.696032,3.04000150336617
1404,2020-09-03 13:02:10.000552,3.04000150336617
1405,2020-09-03 13:02:10.325223,3.04000150336617
1406,2020-09-03 13:02:10.607883,3.04000150336617
1407,2020-09-03 13:02:10.927798,3.04000150336617
1408,2020-09-03 13:02:11.225324,3.04000150336617
1409,2020-09-03 13:02:11.588889,3.04000150336617
1410,2020-09-03 13:02:11.854553,3.04000150336617
1411,2020-09-03 13:02:12.155083,3.04000150336617
1412,2020-09-03 13:02:12.479490,3.04000150336617
1413,2020-09-03 13:02:12.802646,3.09625730871016
1414,2020-09-03 13:02:13.055157,3.09625730871016
1415,2020-09-03 13:02:13.386492,3.09625730871016
1416,2020-09-03 13:02:13.623699,3.09625730871016
1417,2020-09-03 13:02:13.857104,3.09625730871016
1418,2020-09-03 13:02:14.148081,3.09625730871016
1419,2020-09-03 13:02:14.359449,3.09625730871016
1420,2020-09-03 13:02:14.651597,3.09625730871016
1421,2020-09-03 13:02:14.937690,3.09625730871016
1422,2020-09-03 13:02:15.181113,3.09625730871016
1423,2020-09-03 13:02:15.434204,3.15237068596139
1424,2020-09-03 13:02:15.763132,3.15237068596139
1425,2020-09-03 13:02:16.061963,3.15237068596139
1426,2020-09-03 13:02:16.317105,3.15237068596139
1427,2020-09-03 13:02:16.618911,3.15237068596139
1428,2020-09-03 13:02:16.953943,3.15237068596139
1429,2020-09-03 13:02:17.218088,3.15237068596139
1430,2020-09-03 13:02:17.497956,3.15237068596139
1431,2020-09-03 13:02:17.753277,3.15237068596139
1432,2020-09-03 13:02:18.054768,3.15237068596139
1433,2020-09-03 13:02:18.352991,3.20794188007218
1434,2020-09-03 13:02:18.573660,3.20794188007218
1435,2020-09-03 13:02:18.856075,3.20794188007218
1436,2020-09-03 13:02:19.204442,3.20794188007218
1437,2020-09-03 13:02:19.512301,3.20794188007218
1438,2020-09-03 13:02:19.801985,3.20794188007218
1439,2020-09-03 13:02:20.080304,3.20794188007218
1440,2020-09-03 13:02:20.445576,3.20794188007218
1441,2020-09-03 13:02:20.778922,3.20794188007218
1442,2020-09-03 13:02:21.099008,3.26336528443395
1443,2020-09-03 13:02:21.402577,3.26336528443395
1444,2020-09-03 13:02:21.733676,3.26336528443395
1445,2020-09-03 13:02:22.002319,3.26336528443395
1446,2020-09-03 13:02:22.285962,3.26336528443395
1447,2020-09-03 13:02:22.593046,3.26336528443395
1448,2020-09-03 13:02:22.903142,3.26336528443395
1449,2020-09-03 13:02:23.219266,3.26336528443395
1450,2020-09-03 13:02:23.481707,3.26336528443395
1451,2020-09-03 13:02:23.752561,3.31864145034724
1452,2020-09-03 13:02:24.050434,3.31864145034724
1453,2020-09-03 13:02:24.307951,3.31864145034724
1454,2020-09-03 13:02:24.622023,3.31864145034724
1455,2020-09-03 13:02:24.990156,3.31864145034724
1456,2020-09-03 13:02:25.278862,3.31864145034724
1457,2020-09-03 13:02:25.559150,3.31864145034724
1458,2020-09-03 13:02:25.909605,3.31864145034724
1459,2020-09-03 13:02:26.247679,3.31864145034724
1460,2020-09-03 13:02:26.510803,3.37377092593501
1461,2020-09-03 13:02:26.819076,3.37377092593501
1462,2020-09-03 13:02:27.151276,3.37377092593501
1463,2020-09-03 13:02:27.546575,3.37377092593501
1464,2020-09-03 13:02:27.894609,3.37377092593501
1465,2020-09-03 13:02:28.198029,3.37377092593501
1466,2020-09-03 13:02:28.554869,3.37377092593501
1467,2020-09-03 13:02:28.894538,3.37377092593501
1468,2020-09-03 13:02:29.178940,3.37377092593501
1469,2020-09-03 13:02:29.503250,3.42875425618276
1470,2020-09-03 13:02:29.862382,3.42875425618276
1471,2020-09-03 13:02:30.190269,3.42875425618276
1472,2020-09-03 13:02:30.479327,3.42875425618276
1473,2020-09-03 13:02:30.776659,3.42875425618276
1474,2020-09-03 13:02:31.031751,3.42875425618276
1475,2020-09-03 13:02:31.320728,3.42875425618276
1476,2020-09-03 13:02:31.701668,3.48359198297777
1477,2020-09-03 13:02:31.937538,3.48359198297777
1478,2020-09-03 13:02:32.192444,3.48359198297777
1479,2020-09-03 13:02:32.545840,3.48359198297777
1480,2020-09-03 13:02:32.867532,3.48359198297777
1481,2020-09-03 13:02:33.176365,3.48359198297777
1482,2020-09-03 13:02:33.527227,3.48359198297777
1483,2020-09-03 13:02:33.821839,3.48359198297777
1484,2020-09-03 13:02:34.196961,3.48359198297777
1485,2020-09-03 13:02:34.575745,3.53828464514709
1486,2020-09-03 13:02:34.927351,3.53828464514709
1487,2020-09-03 13:02:35.211267,3.53828464514709
1488,2020-09-03 13:02:35.558010,3.53828464514709
1489,2020-09-03 13:02:35.875034,3.53828464514709
1490,2020-09-03 13:02:36.141224,3.53828464514709
1491,2020-09-03 13:02:36.465616,3.53828464514709
1492,2020-09-03 13:02:36.800968,3.53828464514709
1493,2020-09-03 13:02:37.115023,3.53828464514709
1494,2020-09-03 13:02:37.430534,3.59283277849445
1495,2020-09-03 13:02:37.774296,3.59283277849445
1496,2020-09-03 13:02:38.046396,3.59283277849445
1497,2020-09-03 13:02:38.281974,3.59283277849445
1498,2020-09-03 13:02:38.649654,3.59283277849445
1499,2020-09-03 13:02:38.915721,3.59283277849445
1500,2020-09-03 13:02:39.257295,3.59283277849445
1501,2020-09-03 13:02:39.586614,3.59283277849445
1502,2020-09-03 13:02:39.880704,3.59283277849445
1503,2020-09-03 13:02:40.209987,3.65998990143513
1504,2020-09-03 13:02:40.560851,3.65998990143513
1505,2020-09-03 13:02:40.881440,3.65998990143513
1506,2020-09-03 13:02:41.212834,3.65998990143513
1507,2020-09-03 13:02:41.554327,3.65998990143513
1508,2020-09-03 13:02:41.856720,3.65998990143513
1509,2020-09-03 13:02:42.169190,3.65998990143513
1510,2020-09-03 13:02:42.462722,3.72697344367081
1511,2020-09-03 13:02:42.782588,3.72697344367081
1512,2020-09-03 13:02:43.106275,3.72697344367081
1513,2020-09-03 13:02:43.349937,3.72697344367081
1514,2020-09-03 13:02:43.643112,3.72697344367081
1515,2020-09-03 13:02:43.991409,3.72697344367081
1516,2020-09-03 13:02:44.253739,3.72697344367081
1517,2020-09-03 13:02:44.571780,3.72697344367081
1518,2020-09-03 13:02:44.821922,3.79378401952953
1519,2020-09-03 13:02:45.180107,3.79378401952953
1520,2020-09-03 13:02:45.477974,3.79378401952953
1521,2020-09-03 13:02:45.771828,3.79378401952953
1522,2020-09-03 13:02:46.084048,3.79378401952953
1523,2020-09-03 13:02:46.378447,3.79378401952953
1524,2020-09-03 13:02:46.656877,3.79378401952953
1525,2020-09-03 13:02:46.906986,3.79378401952953
1526,2020-09-03 13:02:47.249154,3.86042224003126
1527,2020-09-03 13:02:47.591930,3.86042224003126
1528,2020-09-03 13:02:47.903341,3.86042224003126
1529,2020-09-03 13:02:48.193588,3.86042224003126
1530,2020-09-03 13:02:48.554318,3.86042224003126
1531,2020-09-03 13:02:48.853478,3.86042224003126
1532,2020-09-03 13:02:49.186808,3.86042224003126
1533,2020-09-03 13:02:49.531705,3.86042224003126
1534,2020-09-03 13:02:49.797637,3.92688871294352
1535,2020-09-03 13:02:50.063358,3.92688871294352
1536,2020-09-03 13:02:50.385628,3.92688871294352
1537,2020-09-03 13:02:50.754179,3.92688871294352
1538,2020-09-03 13:02:51.104369,3.92688871294352
1539,2020-09-03 13:02:51.403203,3.92688871294352
1540,2020-09-03 13:02:51.713120,3.92688871294352
1541,2020-09-03 13:02:51.978484,3.92688871294352
1542,2020-09-03 13:02:52.225357,3.99318404283127
1543,2020-09-03 13:02:52.563398,3.99318404283127
1544,2020-09-03 13:02:52.907341,3.99318404283127
1545,2020-09-03 13:02:53.216234,3.99318404283127
1546,2020-09-03 13:02:53.474446,3.99318404283127
1547,2020-09-03 13:02:53.793145,3.99318404283127
1548,2020-09-03 13:02:54.222059,3.99318404283127
1549,2020-09-03 13:02:54.507677,3.99318404283127
1550,2020-09-03 13:02:54.834925,4.0593088311029
1551,2020-09-03 13:02:55.129924,4.0593088311029
1552,2020-09-03 13:02:55.438954,4.0593088311029
1553,2020-09-03 13:02:55.754768,4.0593088311029
1554,2020-09-03 13:02:56.081019,4.0593088311029
1555,2020-09-03 13:02:56.341340,4.0593088311029
1556,2020-09-03 13:02:56.650963,4.0593088311029
1557,2020-09-03 13:02:56.905004,4.0593088311029
1558,2020-09-03 13:02:57.199735,4.0593088311029
1559,2020-09-03 13:02:57.505810,4.12526367605368
1560,2020-09-03 13:02:57.846463,4.12526367605368
1561,2020-09-03 13:02:58.128602,4.12526367605368
1562,2020-09-03 13:02:58.414240,4.12526367605368
1563,2020-09-03 13:02:58.748949,4.12526367605368
1564,2020-09-03 13:02:59.051265,4.12526367605368
1565,2020-09-03 13:02:59.412683,4.12526367605368
1566,2020-09-03 13:02:59.707468,4.12526367605368
1567,2020-09-03 13:03:00.036689,4.12526367605368
1568,2020-09-03 13:03:00.323847,4.1910491729071
1569,2020-09-03 13:03:00.590645,4.1910491729071
1570,2020-09-03 13:03:00.926716,4.1910491729071
1571,2020-09-03 13:03:01.252284,4.1910491729071
1572,2020-09-03 13:03:01.575045,4.1910491729071
1573,2020-09-03 13:03:01.901848,4.1910491729071
1574,2020-09-03 13:03:02.197619,4.1910491729071
1575,2020-09-03 13:03:02.549705,4.1910491729071
1576,2020-09-03 13:03:02.855002,4.1910491729071
1577,2020-09-03 13:03:03.227401,4.25666591385438
1578,2020-09-03 13:03:03.484499,4.25666591385438
1579,2020-09-03 13:03:03.827168,4.25666591385438
1580,2020-09-03 13:03:04.060636,4.25666591385438
1581,2020-09-03 13:03:04.400159,4.25666591385438
1582,2020-09-03 13:03:04.719785,4.25666591385438
1583,2020-09-03 13:03:05.020319,4.25666591385438
1584,2020-09-03 13:03:05.283328,4.25666591385438
1585,2020-09-03 13:03:05.623215,4.25666591385438
1586,2020-09-03 13:03:05.890377,4.25666591385438
1587,2020-09-03 13:03:06.289154,4.32211448809252
1588,2020-09-03 13:03:06.693179,4.32211448809252
1589,2020-09-03 13:03:07.035209,4.32211448809252
1590,2020-09-03 13:03:07.332206,4.32211448809252
1591,2020-09-03 13:03:07.682654,4.32211448809252
1592,2020-09-03 13:03:08.008715,4.32211448809252
1593,2020-09-03 13:03:08.267528,4.32211448809252
1594,2020-09-03 13:03:08.526945,4.3872923538093
1595,2020-09-03 13:03:08.835277,4.3872923538093
1596,2020-09-03 13:03:09.114587,4.3872923538093
1597,2020-09-03 13:03:09.433575,4.3872923538093
1598,2020-09-03 13:03:09.715605,4.3872923538093
1599,2020-09-03 13:03:10.060735,4.3872923538093
1600,2020-09-03 13:03:10.338008,4.3872923538093
1601,2020-09-03 13:03:10.746964,4.3872923538093
1602,2020-09-03 13:03:11.109405,4.3872923538093
1603,2020-09-03 13:03:11.416093,4.40290925846746
1604,2020-09-03 13:03:11.739767,4.40290925846746
1605,2020-09-03 13:03:12.056775,4.40290925846746
1606,2020-09-03 13:03:12.320854,4.40290925846746
1607,2020-09-03 13:03:12.602869,4.40290925846746
1608,2020-09-03 13:03:12.874735,4.40290925846746
1609,2020-09-03 13:03:13.176408,4.40290925846746
1610,2020-09-03 13:03:13.500208,4.40290925846746
1611,2020-09-03 13:03:13.819254,4.40290925846746
1612,2020-09-03 13:03:14.114156,4.41849537768773
1613,2020-09-03 13:03:14.449044,4.41849537768773
1614,2020-09-03 13:03:14.728559,4.41849537768773
1615,2020-09-03 13:03:14.964790,4.41849537768773
1616,2020-09-03 13:03:15.254068,4.41849537768773
1617,2020-09-03 13:03:15.615361,4.41849537768773
1618,2020-09-03 13:03:15.939665,4.41849537768773
1619,2020-09-03 13:03:16.290098,4.41849537768773
1620,2020-09-03 13:03:16.634011,4.43405080341921
1621,2020-09-03 13:03:16.987699,4.43405080341921
1622,2020-09-03 13:03:17.284552,4.43405080341921
1623,2020-09-03 13:03:17.598246,4.43405080341921
1624,2020-09-03 13:03:17.930303,4.43405080341921
1625,2020-09-03 13:03:18.301611,4.43405080341921
1626,2020-09-03 13:03:18.627598,4.43405080341921
1627,2020-09-03 13:03:18.887180,4.43405080341921
1628,2020-09-03 13:03:19.190806,4.44957562726832
1629,2020-09-03 13:03:19.502690,4.44957562726832
1630,2020-09-03 13:03:19.876013,4.44957562726832
1631,2020-09-03 13:03:20.237647,4.44957562726832
1632,2020-09-03 13:03:20.525534,4.44957562726832
1633,2020-09-03 13:03:20.795140,4.44957562726832
1634,2020-09-03 13:03:21.161002,4.44957562726832
1635,2020-09-03 13:03:21.431926,4.44957562726832
1636,2020-09-03 13:03:21.762991,4.44957562726832
1637,2020-09-03 13:03:22.037223,4.46506994050014
1638,2020-09-03 13:03:22.325424,4.46506994050014
1639,2020-09-03 13:03:22.604012,4.46506994050014
1640,2020-09-03 13:03:22.900952,4.46506994050014
1641,2020-09-03 13:03:23.202674,4.46506994050014
1642,2020-09-03 13:03:23.498694,4.46506994050014
1643,2020-09-03 13:03:23.844506,4.46506994050014
1644,2020-09-03 13:03:24.161339,4.46506994050014
1645,2020-09-03 13:03:24.420683,4.46506994050014
1646,2020-09-03 13:03:24.816811,4.4805338340397
1647,2020-09-03 13:03:25.182740,4.4805338340397
1648,2020-09-03 13:03:25.511863,4.4805338340397
1649,2020-09-03 13:03:25.855007,4.4805338340397
1650,2020-09-03 13:03:26.132936,4.4805338340397
1651,2020-09-03 13:03:26.415053,4.4805338340397
1652,2020-09-03 13:03:26.776566,4.4805338340397
1653,2020-09-03 13:03:27.118737,4.4959673984733
1654,2020-09-03 13:03:27.381956,4.4959673984733
1655,2020-09-03 13:03:27.762132,4.4959673984733
1656,2020-09-03 13:03:28.035003,4.4959673984733
1657,2020-09-03 13:03:28.317409,4.4959673984733
1658,2020-09-03 13:03:28.661034,4.4959673984733
1659,2020-09-03 13:03:29.001573,4.4959673984733
1660,2020-09-03 13:03:29.368530,4.4959673984733
1661,2020-09-03 13:03:29.675973,4.51137072404973
1662,2020-09-03 13:03:30.006894,4.51137072404973
1663,2020-09-03 13:03:30.302571,4.51137072404973
1664,2020-09-03 13:03:30.619722,4.51137072404973
1665,2020-09-03 13:03:30.860329,4.51137072404973
1666,2020-09-03 13:03:31.126687,4.51137072404973
1667,2020-09-03 13:03:31.483451,4.51137072404973
1668,2020-09-03 13:03:31.818917,4.51137072404973
1669,2020-09-03 13:03:32.124775,4.51137072404973
1670,2020-09-03 13:03:32.386635,4.51137072404973
1671,2020-09-03 13:03:32.709595,4.52674390068164
1672,2020-09-03 13:03:33.049172,4.52674390068164
1673,2020-09-03 13:03:33.310393,4.52674390068164
1674,2020-09-03 13:03:33.636278,4.52674390068164
1675,2020-09-03 13:03:33.929639,4.52674390068164
1676,2020-09-03 13:03:34.232089,4.52674390068164
1677,2020-09-03 13:03:34.475115,4.52674390068164
1678,2020-09-03 13:03:34.776333,4.52674390068164
1679,2020-09-03 13:03:35.155679,4.54208701794678
1680,2020-09-03 13:03:35.482509,4.54208701794678
1681,2020-09-03 13:03:35.790320,4.54208701794678
1682,2020-09-03 13:03:36.081887,4.54208701794678
1683,2020-09-03 13:03:36.438332,4.54208701794678
1684,2020-09-03 13:03:36.723825,4.54208701794678
1685,2020-09-03 13:03:37.050963,4.54208701794678
1686,2020-09-03 13:03:37.351589,4.54208701794678
1687,2020-09-03 13:03:37.639754,4.54208701794678
1688,2020-09-03 13:03:37.952909,4.55740016508931
1689,2020-09-03 13:03:38.199145,4.55740016508931
1690,2020-09-03 13:03:38.530575,4.55740016508931
1691,2020-09-03 13:03:38.805074,4.55740016508931
1692,2020-09-03 13:03:39.115780,4.55740016508931
1693,2020-09-03 13:03:39.453672,4.55740016508931
1694,2020-09-03 13:03:39.721429,4.55740016508931
1695,2020-09-03 13:03:40.005510,4.55740016508931
1696,2020-09-03 13:03:40.327214,4.55740016508931
1697,2020-09-03 13:03:40.674510,4.57268343102096
1698,2020-09-03 13:03:41.061755,4.57268343102096
1699,2020-09-03 13:03:41.352905,4.57268343102096
1700,2020-09-03 13:03:41.631970,4.57268343102096
1701,2020-09-03 13:03:41.992112,4.57268343102096
1702,2020-09-03 13:03:42.365631,4.57268343102096
1703,2020-09-03 13:03:42.738998,4.57268343102096
1704,2020-09-03 13:03:42.990038,4.57268343102096
1705,2020-09-03 13:03:43.270279,4.61832554582163
1706,2020-09-03 13:03:43.564052,4.61832554582163
1707,2020-09-03 13:03:43.862953,4.61832554582163
1708,2020-09-03 13:03:44.118666,4.61832554582163
1709,2020-09-03 13:03:44.422980,4.61832554582163
1710,2020-09-03 13:03:44.785504,4.61832554582163
1711,2020-09-03 13:03:45.078262,4.61832554582163
1712,2020-09-03 13:03:45.418720,4.61832554582163
1713,2020-09-03 13:03:45.681055,4.61832554582163
1714,2020-09-03 13:03:45.993525,4.66387059428068
1715,2020-09-03 13:03:46.364349,4.66387059428068
1716,2020-09-03 13:03:46.705818,4.66387059428068
1717,2020-09-03 13:03:46.998856,4.66387059428068
1718,2020-09-03 13:03:47.294188,4.66387059428068
1719,2020-09-03 13:03:47.549567,4.66387059428068
1720,2020-09-03 13:03:47.896526,4.66387059428068
1721,2020-09-03 13:03:48.211170,4.66387059428068
1722,2020-09-03 13:03:48.566440,4.7093189346036
1723,2020-09-03 13:03:48.874622,4.7093189346036
1724,2020-09-03 13:03:49.208313,4.7093189346036
1725,2020-09-03 13:03:49.520855,4.7093189346036
1726,2020-09-03 13:03:49.827719,4.7093189346036
1727,2020-09-03 13:03:50.183063,4.7093189346036
1728,2020-09-03 13:03:50.534656,4.7093189346036
1729,2020-09-03 13:03:50.883136,4.7093189346036
1730,2020-09-03 13:03:51.232405,4.75467092328127
1731,2020-09-03 13:03:51.558418,4.75467092328127
1732,2020-09-03 13:03:51.914859,4.75467092328127
1733,2020-09-03 13:03:52.271292,4.75467092328127
1734,2020-09-03 13:03:52.674632,4.75467092328127
1735,2020-09-03 13:03:52.956625,4.75467092328127
1736,2020-09-03 13:03:53.255868,4.75467092328127
1737,2020-09-03 13:03:53.517467,4.80001181357046
1738,2020-09-03 13:03:53.789421,4.80001181357046
1739,2020-09-03 13:03:54.126785,4.80001181357046
1740,2020-09-03 13:03:54.468814,4.80001181357046
1741,2020-09-03 13:03:54.800911,4.80001181357046
1742,2020-09-03 13:03:55.116205,4.80001181357046
1743,2020-09-03 13:03:55.484375,4.80001181357046
1744,2020-09-03 13:03:55.763028,4.80001181357046
1745,2020-09-03 13:03:56.137230,4.84526232482325
1746,2020-09-03 13:03:56.395844,4.84526232482325
1747,2020-09-03 13:03:56.696861,4.84526232482325
1748,2020-09-03 13:03:56.949955,4.84526232482325
1749,2020-09-03 13:03:57.312719,4.84526232482325
1750,2020-09-03 13:03:57.578809,4.84526232482325
1751,2020-09-03 13:03:57.885590,4.84526232482325
1752,2020-09-03 13:03:58.254097,4.84526232482325
1753,2020-09-03 13:03:58.512746,4.84526232482325
1754,2020-09-03 13:03:58.746236,4.84526232482325
1755,2020-09-03 13:03:59.088971,4.89042287340773
1756,2020-09-03 13:03:59.397688,4.89042287340773
1757,2020-09-03 13:03:59.721901,4.89042287340773
1758,2020-09-03 13:03:59.992254,4.89042287340773
1759,2020-09-03 13:04:00.316113,4.89042287340773
1760,2020-09-03 13:04:00.658061,4.89042287340773
1761,2020-09-03 13:04:00.896678,4.89042287340773
1762,2020-09-03 13:04:01.232683,4.89042287340773
1763,2020-09-03 13:04:01.541969,4.77910803990649
1764,2020-09-03 13:04:01.898455,4.77910803990649
1765,2020-09-03 13:04:02.264494,4.77910803990649
1766,2020-09-03 13:04:02.530848,4.77910803990649
1767,2020-09-03 13:04:02.846790,4.77910803990649
1768,2020-09-03 13:04:03.094402,4.77910803990649
1769,2020-09-03 13:04:03.458571,4.77910803990649
1770,2020-09-03 13:04:03.707544,4.77910803990649
1771,2020-09-03 13:04:03.970028,4.77910803990649
1772,2020-09-03 13:04:04.228714,4.6681406990333
1773,2020-09-03 13:04:04.458719,4.6681406990333
1774,2020-09-03 13:04:04.638415,4.6681406990333
1775,2020-09-03 13:04:04.924383,4.6681406990333
1776,2020-09-03 13:04:05.229308,4.6681406990333
1777,2020-09-03 13:04:05.495041,4.6681406990333
1778,2020-09-03 13:04:05.841820,4.6681406990333
1779,2020-09-03 13:04:06.208591,4.6681406990333
1780,2020-09-03 13:04:06.453329,4.6681406990333
1781,2020-09-03 13:04:06.755699,4.55751678613139
1782,2020-09-03 13:04:07.025974,4.55751678613139
1783,2020-09-03 13:04:07.338611,4.55751678613139
1784,2020-09-03 13:04:07.673353,4.55751678613139
1785,2020-09-03 13:04:07.942024,4.55751678613139
1786,2020-09-03 13:04:08.272963,4.55751678613139
1787,2020-09-03 13:04:08.520993,4.55751678613139
1788,2020-09-03 13:04:08.824125,4.55751678613139
1789,2020-09-03 13:04:09.082882,4.55751678613139
1790,2020-09-03 13:04:09.303999,4.52185815731099
1791,2020-09-03 13:04:09.598622,4.52185815731099
1792,2020-09-03 13:04:09.915868,4.52185815731099
1793,2020-09-03 13:04:10.160308,4.52185815731099
1794,2020-09-03 13:04:10.469971,4.52185815731099
1795,2020-09-03 13:04:10.747422,4.52185815731099
1796,2020-09-03 13:04:11.070263,4.52185815731099
1797,2020-09-03 13:04:11.373959,4.52185815731099
1798,2020-09-03 13:04:11.614150,4.44730593189793
1799,2020-09-03 13:04:11.986838,4.44730593189793
1800,2020-09-03 13:04:12.298291,4.44730593189793
1801,2020-09-03 13:04:12.605613,4.44730593189793
1802,2020-09-03 13:04:12.892769,4.44730593189793
1803,2020-09-03 13:04:13.218056,4.44730593189793
1804,2020-09-03 13:04:13.499365,4.44730593189793
1805,2020-09-03 13:04:13.734924,4.44730593189793
1806,2020-09-03 13:04:14.002932,4.44730593189793
1807,2020-09-03 13:04:14.337540,4.44730593189793
1808,2020-09-03 13:04:14.677023,4.44730593189793
1809,2020-09-03 13:04:14.999278,4.44730593189793
1810,2020-09-03 13:04:15.288848,4.44730593189793
1811,2020-09-03 13:04:15.599715,4.44730593189793
1812,2020-09-03 13:04:15.907656,4.44730593189793
1813,2020-09-03 13:04:16.217985,4.44730593189793
1814,2020-09-03 13:04:16.537881,4.44730593189793
1815,2020-09-03 13:04:16.950198,4.33735673440344
1816,2020-09-03 13:04:17.252632,4.33735673440344
1817,2020-09-03 13:04:17.590629,4.33735673440344
1818,2020-09-03 13:04:17.934073,4.33735673440344
1819,2020-09-03 13:04:18.241261,4.33735673440344
1820,2020-09-03 13:04:18.609087,4.33735673440344
1821,2020-09-03 13:04:18.980291,4.33735673440344
1822,2020-09-03 13:04:19.308006,4.33735673440344
1823,2020-09-03 13:04:19.579023,4.25281699761044
1824,2020-09-03 13:04:19.861455,4.25281699761044
1825,2020-09-03 13:04:20.225190,4.25281699761044
1826,2020-09-03 13:04:20.560905,4.25281699761044
1827,2020-09-03 13:04:20.912125,4.25281699761044
1828,2020-09-03 13:04:21.233698,4.25281699761044
1829,2020-09-03 13:04:21.566557,4.25281699761044
1830,2020-09-03 13:04:21.882619,4.25281699761044
1831,2020-09-03 13:04:22.281620,4.16857643829137
1832,2020-09-03 13:04:22.526072,4.16857643829137
1833,2020-09-03 13:04:22.853420,4.16857643829137
1834,2020-09-03 13:04:23.155227,4.16857643829137
1835,2020-09-03 13:04:23.441597,4.16857643829137
1836,2020-09-03 13:04:23.725762,4.16857643829137
1837,2020-09-03 13:04:24.009905,4.16857643829137
1838,2020-09-03 13:04:24.328268,4.16857643829137
1839,2020-09-03 13:04:24.704634,4.16857643829137
1840,2020-09-03 13:04:25.009171,4.08463112782239
1841,2020-09-03 13:04:25.318674,4.08463112782239
1842,2020-09-03 13:04:25.611496,4.08463112782239
1843,2020-09-03 13:04:25.898037,4.08463112782239
1844,2020-09-03 13:04:26.243786,4.08463112782239
1845,2020-09-03 13:04:26.572225,4.08463112782239
1846,2020-09-03 13:04:26.879531,4.08463112782239
1847,2020-09-03 13:04:27.108920,4.08463112782239
1848,2020-09-03 13:04:27.360062,4.00097725621507
1849,2020-09-03 13:04:27.725254,4.00097725621507
1850,2020-09-03 13:04:27.994503,4.00097725621507
1851,2020-09-03 13:04:28.334934,4.00097725621507
1852,2020-09-03 13:04:28.634977,4.00097725621507
1853,2020-09-03 13:04:28.963552,4.00097725621507
1854,2020-09-03 13:04:29.211623,4.00097725621507
1855,2020-09-03 13:04:29.502810,4.00097725621507
1856,2020-09-03 13:04:29.838907,4.00097725621507
1857,2020-09-03 13:04:30.195554,4.00097725621507
1858,2020-09-03 13:04:30.519731,3.91761112526152
1859,2020-09-03 13:04:30.746979,3.91761112526152
1860,2020-09-03 13:04:31.031545,3.91761112526152
1861,2020-09-03 13:04:31.337564,3.91761112526152
1862,2020-09-03 13:04:31.618097,3.91761112526152
1863,2020-09-03 13:04:31.872847,3.91761112526152
1864,2020-09-03 13:04:32.202225,3.91761112526152
1865,2020-09-03 13:04:32.481552,3.91761112526152
1866,2020-09-03 13:04:32.757406,3.91761112526152
1867,2020-09-03 13:04:33.143553,3.91761112526152
1868,2020-09-03 13:04:33.470693,3.83452914233938
1869,2020-09-03 13:04:33.842461,3.83452914233938
1870,2020-09-03 13:04:34.161587,3.83452914233938
1871,2020-09-03 13:04:34.409462,3.83452914233938
1872,2020-09-03 13:04:34.756419,3.83452914233938
1873,2020-09-03 13:04:35.123616,3.83452914233938
1874,2020-09-03 13:04:35.433104,3.83452914233938
1875,2020-09-03 13:04:35.793427,3.75172781478634
1876,2020-09-03 13:04:36.136076,3.75172781478634
1877,2020-09-03 13:04:36.481582,3.75172781478634
1878,2020-09-03 13:04:36.835938,3.75172781478634
1879,2020-09-03 13:04:37.172846,3.75172781478634
1880,2020-09-03 13:04:37.430151,3.75172781478634
1881,2020-09-03 13:04:37.776623,3.75172781478634
1882,2020-09-03 13:04:38.113784,3.75172781478634
1883,2020-09-03 13:04:38.385263,3.75172781478634
1884,2020-09-03 13:04:38.668235,3.66920374476987
1885,2020-09-03 13:04:38.950751,3.66920374476987
1886,2020-09-03 13:04:39.231253,3.66920374476987
1887,2020-09-03 13:04:39.536611,3.66920374476987
1888,2020-09-03 13:04:39.892203,3.66920374476987
1889,2020-09-03 13:04:40.238525,3.66920374476987
1890,2020-09-03 13:04:40.583149,3.66920374476987
1891,2020-09-03 13:04:40.941137,3.66920374476987
1892,2020-09-03 13:04:41.275830,3.66920374476987
1893,2020-09-03 13:04:41.561706,3.58695362459063
1894,2020-09-03 13:04:41.871141,3.58695362459063
1895,2020-09-03 13:04:42.168262,3.58695362459063
1896,2020-09-03 13:04:42.471594,3.58695362459063
1897,2020-09-03 13:04:42.850606,3.58695362459063
1898,2020-09-03 13:04:43.125622,3.58695362459063
1899,2020-09-03 13:04:43.497172,3.58695362459063
1900,2020-09-03 13:04:43.782930,3.58695362459063
1901,2020-09-03 13:04:44.053871,3.50497423236767
1902,2020-09-03 13:04:44.296182,3.50497423236767
1903,2020-09-03 13:04:44.626408,3.50497423236767
1904,2020-09-03 13:04:44.950062,3.50497423236767
1905,2020-09-03 13:04:45.250217,3.50497423236767
1906,2020-09-03 13:04:45.576571,3.50497423236767
1907,2020-09-03 13:04:45.853280,3.50497423236767
1908,2020-09-03 13:04:46.117341,3.50497423236767
1909,2020-09-03 13:04:46.440215,3.50497423236767
1910,2020-09-03 13:04:46.829165,3.42326242806189
1911,2020-09-03 13:04:47.099148,3.42326242806189
1912,2020-09-03 13:04:47.392523,3.42326242806189
1913,2020-09-03 13:04:47.746344,3.42326242806189
1914,2020-09-03 13:04:48.071857,3.42326242806189
1915,2020-09-03 13:04:48.441306,3.42326242806189
1916,2020-09-03 13:04:48.802705,3.42326242806189
1917,2020-09-03 13:04:49.165499,3.42326242806189
1918,2020-09-03 13:04:49.414604,3.42326242806189
1919,2020-09-03 13:04:49.769843,3.42326242806189
1920,2020-09-03 13:04:50.068329,3.34181514980058
1921,2020-09-03 13:04:50.381874,3.34181514980058
1922,2020-09-03 13:04:50.683741,3.34181514980058
1923,2020-09-03 13:04:50.940015,3.34181514980058
1924,2020-09-03 13:04:51.280870,3.34181514980058
1925,2020-09-03 13:04:51.544136,3.34181514980058
1926,2020-09-03 13:04:51.797833,3.34181514980058
1927,2020-09-03 13:04:52.130627,3.34181514980058
1928,2020-09-03 13:04:52.412348,3.26932481198118
1929,2020-09-03 13:04:52.644311,3.26932481198118
1930,2020-09-03 13:04:52.990609,3.26932481198118
1931,2020-09-03 13:04:53.322304,3.26932481198118
1932,2020-09-03 13:04:53.641684,3.26932481198118
1933,2020-09-03 13:04:53.956976,3.26932481198118
1934,2020-09-03 13:04:54.242943,3.26932481198118
1935,2020-09-03 13:04:54.539472,3.26932481198118
1936,2020-09-03 13:04:54.830534,3.19707600235354
1937,2020-09-03 13:04:55.206918,3.19707600235354
1938,2020-09-03 13:04:55.476259,3.19707600235354
1939,2020-09-03 13:04:55.807906,3.19707600235354
1940,2020-09-03 13:04:56.126456,3.19707600235354
1941,2020-09-03 13:04:56.405154,3.19707600235354
1942,2020-09-03 13:04:56.684329,3.19707600235354
1943,2020-09-03 13:04:57.128888,3.12506591409581
1944,2020-09-03 13:04:57.416632,3.12506591409581
1945,2020-09-03 13:04:57.766174,3.12506591409581
1946,2020-09-03 13:04:58.129083,3.12506591409581
1947,2020-09-03 13:04:58.401023,3.12506591409581
1948,2020-09-03 13:04:58.737875,3.12506591409581
1949,2020-09-03 13:04:58.992459,3.12506591409581
1950,2020-09-03 13:04:59.326157,3.12506591409581
1951,2020-09-03 13:04:59.616183,3.05329180559092
1952,2020-09-03 13:04:59.890878,3.05329180559092
1953,2020-09-03 13:05:00.188746,3.05329180559092
1954,2020-09-03 13:05:00.474172,3.05329180559092
1955,2020-09-03 13:05:00.755699,3.05329180559092
1956,2020-09-03 13:05:01.105445,3.05329180559092
1957,2020-09-03 13:05:01.450777,3.05329180559092
1958,2020-09-03 13:05:01.786127,3.05329180559092
1959,2020-09-03 13:05:02.094309,3.05329180559092
1960,2020-09-03 13:05:02.376678,2.98175099787531
1961,2020-09-03 13:05:02.688223,2.98175099787531
1962,2020-09-03 13:05:02.970529,2.98175099787531
1963,2020-09-03 13:05:03.383429,2.98175099787531
1964,2020-09-03 13:05:03.740175,2.98175099787531
1965,2020-09-03 13:05:04.038084,2.98175099787531
1966,2020-09-03 13:05:04.345393,2.98175099787531
1967,2020-09-03 13:05:04.623746,2.98175099787531
1968,2020-09-03 13:05:04.898948,2.98175099787531
1969,2020-09-03 13:05:05.210491,2.91044087224492
1970,2020-09-03 13:05:05.599275,2.91044087224492
1971,2020-09-03 13:05:05.880320,2.91044087224492
1972,2020-09-03 13:05:06.163689,2.91044087224492
1973,2020-09-03 13:05:06.630961,2.91044087224492
1974,2020-09-03 13:05:06.876395,2.91044087224492
1975,2020-09-03 13:05:07.232251,2.91044087224492
1976,2020-09-03 13:05:07.562592,2.91044087224492
1977,2020-09-03 13:05:07.919538,2.83935886800514
1978,2020-09-03 13:05:08.301554,2.83935886800514
1979,2020-09-03 13:05:08.559111,2.83935886800514
1980,2020-09-03 13:05:08.806088,2.83935886800514
1981,2020-09-03 13:05:09.057626,2.83935886800514
1982,2020-09-03 13:05:09.390012,2.83935886800514
1983,2020-09-03 13:05:09.719251,2.83935886800514
1984,2020-09-03 13:05:10.006316,2.83935886800514
1985,2020-09-03 13:05:10.367258,2.83935886800514
1986,2020-09-03 13:05:10.656753,2.76850248035322
1987,2020-09-03 13:05:11.020267,2.76850248035322
1988,2020-09-03 13:05:11.304317,2.76850248035322
1989,2020-09-03 13:05:11.605007,2.76850248035322
