iteration,timestamp,T7
1990,2020-09-03 13:05:11.870684,2.76850248035322
1991,2020-09-03 13:05:12.197746,2.76850248035322
1992,2020-09-03 13:05:12.478626,2.76850248035322
1993,2020-09-03 13:05:12.793859,2.76850248035322
1994,2020-09-03 13:05:13.171395,2.69786925838257
1995,2020-09-03 13:05:13.423107,2.69786925838257
1996,2020-09-03 13:05:13.697513,2.69786925838257
1997,2020-09-03 13:05:13.999651,2.69786925838257
1998,2020-09-03 13:05:14.247703,2.69786925838257
1999,2020-09-03 13:05:14.609866,2.69786925838257
2000,2020-09-03 13:05:14.922732,2.69786925838257
2001,2020-09-03 13:05:15.237085,2.69786925838257
2002,2020-09-03 13:05:15.555996,2.69786925838257
2003,2020-09-03 13:05:15.814867,2.69786925838257
2004,2020-09-03 13:05:16.126124,2.62745680319962
2005,2020-09-03 13:05:16.451603,2.62745680319962
2006,2020-09-03 13:05:16.851728,2.62745680319962
2007,2020-09-03 13:05:17.139531,2.62745680319962
2008,2020-09-03 13:05:17.435706,2.62745680319962
2009,2020-09-03 13:05:17.666341,2.62745680319962
2010,2020-09-03 13:05:18.008884,2.62745680319962
2011,2020-09-03 13:05:18.356713,2.62745680319962
2012,2020-09-03 13:05:18.805409,2.55726276614502
2013,2020-09-03 13:05:19.021865,2.55726276614502
2014,2020-09-03 13:05:19.365008,2.55726276614502
2015,2020-09-03 13:05:19.715459,2.55726276614502
2016,2020-09-03 13:05:20.060351,2.55726276614502
2017,2020-09-03 13:05:20.357781,2.55726276614502
2018,2020-09-03 13:05:20.669474,2.55726276614502
2019,2020-09-03 13:05:20.913144,2.55726276614502
2020,2020-09-03 13:05:21.174844,2.55726276614502
2021,2020-09-03 13:05:21.459455,2.55726276614502
2022,2020-09-03 13:05:21.748640,2.48728484711131
2023,2020-09-03 13:05:22.138179,2.48728484711131
2024,2020-09-03 13:05:22.472214,2.48728484711131
2025,2020-09-03 13:05:22.821927,2.48728484711131
2026,2020-09-03 13:05:23.141919,2.48728484711131
2027,2020-09-03 13:05:23.403578,2.48728484711131
2028,2020-09-03 13:05:23.711572,2.48728484711131
2029,2020-09-03 13:05:24.087422,2.48728484711131
2030,2020-09-03 13:05:24.320804,2.48728484711131
2031,2020-09-03 13:05:24.558481,2.48728484711131
2032,2020-09-03 13:05:24.899255,2.40779114238966
2033,2020-09-03 13:05:25.236837,2.40779114238966
2034,2020-09-03 13:05:25.613490,2.40779114238966
2035,2020-09-03 13:05:25.959904,2.40779114238966
2036,2020-09-03 13:05:26.248033,2.40779114238966
2037,2020-09-03 13:05:26.522956,2.40779114238966
2038,2020-09-03 13:05:26.781293,2.40779114238966
2039,2020-09-03 13:05:27.057482,2.32853113074054
2040,2020-09-03 13:05:27.341064,2.32853113074054
2041,2020-09-03 13:05:27.678612,2.32853113074054
2042,2020-09-03 13:05:28.033074,2.32853113074054
2043,2020-09-03 13:05:28.372384,2.32853113074054
2044,2020-09-03 13:05:28.651491,2.32853113074054
2045,2020-09-03 13:05:28.981115,2.32853113074054
2046,2020-09-03 13:05:29.284635,2.41210380138264
2047,2020-09-03 13:05:29.614713,2.41210380138264
2048,2020-09-03 13:05:29.963710,2.41210380138264
2049,2020-09-03 13:05:30.302827,2.41210380138264
2050,2020-09-03 13:05:30.564149,2.41210380138264
2051,2020-09-03 13:05:30.879959,2.41210380138264
2052,2020-09-03 13:05:31.271777,2.41210380138264
2053,2020-09-03 13:05:31.582164,2.41210380138264
2054,2020-09-03 13:05:31.937165,2.4954965919725
2055,2020-09-03 13:05:32.243884,2.4954965919725
2056,2020-09-03 13:05:32.560784,2.4954965919725
2057,2020-09-03 13:05:32.806280,2.4954965919725
2058,2020-09-03 13:05:33.153490,2.4954965919725
2059,2020-09-03 13:05:33.447183,2.4954965919725
2060,2020-09-03 13:05:33.730497,2.4954965919725
2061,2020-09-03 13:05:34.067267,2.4954965919725
2062,2020-09-03 13:05:34.375456,2.4954965919725
2063,2020-09-03 13:05:34.640760,2.4954965919725
2064,2020-09-03 13:05:34.969540,2.57871021021685
2065,2020-09-03 13:05:35.322208,2.57871021021685
2066,2020-09-03 13:05:35.649940,2.57871021021685
2067,2020-09-03 13:05:35.962850,2.57871021021685
2068,2020-09-03 13:05:36.314799,2.57871021021685
2069,2020-09-03 13:05:36.581821,2.57871021021685
2070,2020-09-03 13:05:36.839938,2.57871021021685
2071,2020-09-03 13:05:37.118980,2.57871021021685
2072,2020-09-03 13:05:37.366868,2.66174535831915
2073,2020-09-03 13:05:37.727067,2.66174535831915
2074,2020-09-03 13:05:38.058272,2.66174535831915
2075,2020-09-03 13:05:38.383729,2.66174535831915
2076,2020-09-03 13:05:38.736818,2.66174535831915
2077,2020-09-03 13:05:39.080366,2.66174535831915
2078,2020-09-03 13:05:39.386789,2.66174535831915
2079,2020-09-03 13:05:39.733625,2.66174535831915
2080,2020-09-03 13:05:40.088594,2.66174535831915
2081,2020-09-03 13:05:40.396623,2.74460273309673
2082,2020-09-03 13:05:40.680418,2.74460273309673
2083,2020-09-03 13:05:41.005068,2.74460273309673
2084,2020-09-03 13:05:41.301924,2.74460273309673
2085,2020-09-03 13:05:41.696065,2.74460273309673
2086,2020-09-03 13:05:42.040687,2.74460273309673
2087,2020-09-03 13:05:42.320380,2.74460273309673
2088,2020-09-03 13:05:42.586392,2.74460273309673
2089,2020-09-03 13:05:42.913538,2.82728302609306
2090,2020-09-03 13:05:43.174018,2.82728302609306
2091,2020-09-03 13:05:43.527878,2.82728302609306
2092,2020-09-03 13:05:43.869194,2.82728302609306
2093,2020-09-03 13:05:44.260622,2.82728302609306
2094,2020-09-03 13:05:44.625584,2.82728302609306
2095,2020-09-03 13:05:45.017478,2.82728302609306
2096,2020-09-03 13:05:45.322696,2.82728302609306
2097,2020-09-03 13:05:45.603812,2.9097869236854
2098,2020-09-03 13:05:45.958616,2.9097869236854
2099,2020-09-03 13:05:46.213454,2.9097869236854
2100,2020-09-03 13:05:46.528567,2.9097869236854
2101,2020-09-03 13:05:46.819321,2.9097869236854
2102,2020-09-03 13:05:47.174830,2.9097869236854
2103,2020-09-03 13:05:47.493200,2.9097869236854
2104,2020-09-03 13:05:47.760437,2.9097869236854
2105,2020-09-03 13:05:48.026833,2.9097869236854
2106,2020-09-03 13:05:48.335107,2.9097869236854
2107,2020-09-03 13:05:48.554654,2.9921151071881
2108,2020-09-03 13:05:48.850312,2.9921151071881
2109,2020-09-03 13:05:49.163440,2.9921151071881
2110,2020-09-03 13:05:49.443338,2.9921151071881
2111,2020-09-03 13:05:49.771649,2.9921151071881
2112,2020-09-03 13:05:50.064993,2.9921151071881
2113,2020-09-03 13:05:50.345324,2.9921151071881
2114,2020-09-03 13:05:50.683226,2.9921151071881
2115,2020-09-03 13:05:50.995352,2.9921151071881
2116,2020-09-03 13:05:51.301085,3.07426825295174
2117,2020-09-03 13:05:51.639048,3.07426825295174
2118,2020-09-03 13:05:51.968088,3.07426825295174
2119,2020-09-03 13:05:52.300382,3.07426825295174
2120,2020-09-03 13:05:52.637237,3.07426825295174
2121,2020-09-03 13:05:53.016266,3.07426825295174
2122,2020-09-03 13:05:53.335728,3.15624703245855
2123,2020-09-03 13:05:53.601876,3.15624703245855
2124,2020-09-03 13:05:53.993317,3.15624703245855
2125,2020-09-03 13:05:54.340062,3.15624703245855
2126,2020-09-03 13:05:54.674847,3.15624703245855
2127,2020-09-03 13:05:54.924657,3.15624703245855
2128,2020-09-03 13:05:55.257568,3.15624703245855
2129,2020-09-03 13:05:55.589392,3.15624703245855
2130,2020-09-03 13:05:55.972352,3.15624703245855
2131,2020-09-03 13:05:56.250922,3.23336348533995
2132,2020-09-03 13:05:56.564331,3.23336348533995
2133,2020-09-03 13:05:56.799265,3.23336348533995
2134,2020-09-03 13:05:57.103482,3.23336348533995
2135,2020-09-03 13:05:57.397311,3.23336348533995
2136,2020-09-03 13:05:57.829020,3.23336348533995
2137,2020-09-03 13:05:58.158054,3.23336348533995
2138,2020-09-03 13:05:58.451436,3.23336348533995
2139,2020-09-03 13:05:58.776658,3.31031558728644
2140,2020-09-03 13:05:59.111022,3.31031558728644
2141,2020-09-03 13:05:59.544683,3.31031558728644
2142,2020-09-03 13:05:59.791947,3.31031558728644
2143,2020-09-03 13:06:00.082726,3.31031558728644
2144,2020-09-03 13:06:00.569091,3.31031558728644
2145,2020-09-03 13:06:00.819033,3.31031558728644
2146,2020-09-03 13:06:01.071595,3.31031558728644
2147,2020-09-03 13:06:01.390206,3.38710397375152
2148,2020-09-03 13:06:01.782606,3.38710397375152
2149,2020-09-03 13:06:02.112798,3.38710397375152
2150,2020-09-03 13:06:02.400334,3.38710397375152
2151,2020-09-03 13:06:02.734493,3.38710397375152
2152,2020-09-03 13:06:03.043379,3.38710397375152
2153,2020-09-03 13:06:03.303353,3.38710397375152
2154,2020-09-03 13:06:03.631192,3.38710397375152
2155,2020-09-03 13:06:03.967017,3.38710397375152
2156,2020-09-03 13:06:04.324013,3.46372927588607
2157,2020-09-03 13:06:04.637030,3.46372927588607
2158,2020-09-03 13:06:04.967198,3.46372927588607
2159,2020-09-03 13:06:05.310733,3.46372927588607
2160,2020-09-03 13:06:05.619397,3.46372927588607
2161,2020-09-03 13:06:05.882307,3.46372927588607
2162,2020-09-03 13:06:06.245736,3.46372927588607
2163,2020-09-03 13:06:06.533048,3.46372927588607
2164,2020-09-03 13:06:06.911026,3.46372927588607
2165,2020-09-03 13:06:07.218448,3.5401921206094
2166,2020-09-03 13:06:07.597599,3.5401921206094
2167,2020-09-03 13:06:07.876615,3.5401921206094
2168,2020-09-03 13:06:08.254930,3.5401921206094
2169,2020-09-03 13:06:08.599522,3.5401921206094
2170,2020-09-03 13:06:08.872171,3.5401921206094
2171,2020-09-03 13:06:09.198255,3.5401921206094
2172,2020-09-03 13:06:09.524656,3.5401921206094
2173,2020-09-03 13:06:09.920946,3.61649313067814
2174,2020-09-03 13:06:10.234417,3.61649313067814
2175,2020-09-03 13:06:10.606182,3.61649313067814
2176,2020-09-03 13:06:10.973165,3.61649313067814
2177,2020-09-03 13:06:11.349245,3.61649313067814
2178,2020-09-03 13:06:11.664895,3.61649313067814
2179,2020-09-03 13:06:11.992426,3.61649313067814
2180,2020-09-03 13:06:12.343177,3.61649313067814
2181,2020-09-03 13:06:12.686849,3.69263292475264
2182,2020-09-03 13:06:13.005069,3.69263292475264
2183,2020-09-03 13:06:13.323220,3.69263292475264
2184,2020-09-03 13:06:13.591576,3.69263292475264
2185,2020-09-03 13:06:13.911103,3.69263292475264
2186,2020-09-03 13:06:14.239748,3.69263292475264
2187,2020-09-03 13:06:14.592017,3.69263292475264
2188,2020-09-03 13:06:14.970276,3.69263292475264
2189,2020-09-03 13:06:15.303729,3.69263292475264
2190,2020-09-03 13:06:15.611143,3.76861211746149
2191,2020-09-03 13:06:15.922203,3.76861211746149
2192,2020-09-03 13:06:16.223760,3.76861211746149
2193,2020-09-03 13:06:16.562973,3.76861211746149
2194,2020-09-03 13:06:16.830263,3.76861211746149
2195,2020-09-03 13:06:17.074173,3.76861211746149
2196,2020-09-03 13:06:17.442709,3.76861211746149
2197,2020-09-03 13:06:17.762194,3.76861211746149
2198,2020-09-03 13:06:17.997959,3.76861211746149
2199,2020-09-03 13:06:18.260205,3.76861211746149
2200,2020-09-03 13:06:18.599964,3.84485216891164
2201,2020-09-03 13:06:18.907496,3.84485216891164
2202,2020-09-03 13:06:19.319045,3.84485216891164
2203,2020-09-03 13:06:19.655004,3.84485216891164
2204,2020-09-03 13:06:19.901535,3.84485216891164
2205,2020-09-03 13:06:20.211564,3.84485216891164
2206,2020-09-03 13:06:20.504536,3.84485216891164
2207,2020-09-03 13:06:20.782576,3.84485216891164
2208,2020-09-03 13:06:21.125383,3.84485216891164
2209,2020-09-03 13:06:21.381266,3.84485216891164
2210,2020-09-03 13:06:21.714663,3.92094127266586
2211,2020-09-03 13:06:22.052871,3.92094127266586
2212,2020-09-03 13:06:22.415315,3.92094127266586
2213,2020-09-03 13:06:22.744384,3.92094127266586
2214,2020-09-03 13:06:23.125744,3.92094127266586
2215,2020-09-03 13:06:23.464659,3.92094127266586
2216,2020-09-03 13:06:23.786623,3.92094127266586
2217,2020-09-03 13:06:24.104067,3.92094127266586
2218,2020-09-03 13:06:24.399454,3.9968800574777
2219,2020-09-03 13:06:24.694901,3.9968800574777
2220,2020-09-03 13:06:25.039779,3.9968800574777
2221,2020-09-03 13:06:25.398179,3.9968800574777
2222,2020-09-03 13:06:25.749023,3.9968800574777
2223,2020-09-03 13:06:26.088405,3.9968800574777
2224,2020-09-03 13:06:26.426901,3.9968800574777
2225,2020-09-03 13:06:26.676972,3.9968800574777
2226,2020-09-03 13:06:26.977809,3.9968800574777
2227,2020-09-03 13:06:27.288971,4.07266914795872
2228,2020-09-03 13:06:27.600629,4.07266914795872
2229,2020-09-03 13:06:27.890417,4.07266914795872
2230,2020-09-03 13:06:28.165291,4.07266914795872
2231,2020-09-03 13:06:28.423137,4.07266914795872
2232,2020-09-03 13:06:28.717916,4.07266914795872
2233,2020-09-03 13:06:29.093365,4.07266914795872
2234,2020-09-03 13:06:29.403448,4.07266914795872
2235,2020-09-03 13:06:29.687493,4.11820431066361
2236,2020-09-03 13:06:30.013339,4.11820431066361
2237,2020-09-03 13:06:30.371103,4.11820431066361
2238,2020-09-03 13:06:30.685463,4.11820431066361
2239,2020-09-03 13:06:31.031805,4.11820431066361
2240,2020-09-03 13:06:31.274165,4.11820431066361
2241,2020-09-03 13:06:31.584300,4.11820431066361
2242,2020-09-03 13:06:31.840374,4.11820431066361
2243,2020-09-03 13:06:32.190394,4.11820431066361
2244,2020-09-03 13:06:32.553818,4.1636611469763
2245,2020-09-03 13:06:32.852586,4.1636611469763
2246,2020-09-03 13:06:33.202290,4.1636611469763
2247,2020-09-03 13:06:33.516148,4.1636611469763
2248,2020-09-03 13:06:33.790458,4.1636611469763
2249,2020-09-03 13:06:34.108238,4.1636611469763
2250,2020-09-03 13:06:34.460131,4.1636611469763
2251,2020-09-03 13:06:34.774206,4.1636611469763
2252,2020-09-03 13:06:35.123053,4.20904003898362
2253,2020-09-03 13:06:35.347612,4.20904003898362
2254,2020-09-03 13:06:35.601773,4.20904003898362
2255,2020-09-03 13:06:35.908876,4.20904003898362
2256,2020-09-03 13:06:36.253799,4.20904003898362
2257,2020-09-03 13:06:36.549720,4.20904003898362
2258,2020-09-03 13:06:36.837594,4.20904003898362
2259,2020-09-03 13:06:37.170694,4.20904003898362
2260,2020-09-03 13:06:37.420839,4.2258015301139
2261,2020-09-03 13:06:37.629846,4.2258015301139
2262,2020-09-03 13:06:37.864735,4.2258015301139
2263,2020-09-03 13:06:38.105629,4.2258015301139
2264,2020-09-03 13:06:38.336227,4.2258015301139
2265,2020-09-03 13:06:38.660368,4.2258015301139
2266,2020-09-03 13:06:38.977756,4.2258015301139
2267,2020-09-03 13:06:39.366861,4.2258015301139
2268,2020-09-03 13:06:39.713603,4.2258015301139
2269,2020-09-03 13:06:39.996379,4.2258015301139
2270,2020-09-03 13:06:40.316584,4.2718727345359
2271,2020-09-03 13:06:40.631301,4.2718727345359
2272,2020-09-03 13:06:40.961663,4.2718727345359
2273,2020-09-03 13:06:41.190486,4.2718727345359
2274,2020-09-03 13:06:41.512981,4.2718727345359
2275,2020-09-03 13:06:41.839559,4.2718727345359
2276,2020-09-03 13:06:42.087940,4.2718727345359
2277,2020-09-03 13:06:42.350327,4.2718727345359
2278,2020-09-03 13:06:42.602222,4.2718727345359
2279,2020-09-03 13:06:42.934646,4.34799203684307
2280,2020-09-03 13:06:43.309793,4.34799203684307
2281,2020-09-03 13:06:43.684294,4.34799203684307
2282,2020-09-03 13:06:44.023430,4.34799203684307
2283,2020-09-03 13:06:44.254130,4.34799203684307
2284,2020-09-03 13:06:44.627987,4.34799203684307
2285,2020-09-03 13:06:44.943658,4.34799203684307
2286,2020-09-03 13:06:45.277259,4.34799203684307
2287,2020-09-03 13:06:45.622986,4.34799203684307
2288,2020-09-03 13:06:45.913414,4.42402706819095
2289,2020-09-03 13:06:46.219265,4.42402706819095
2290,2020-09-03 13:06:46.490779,4.42402706819095
2291,2020-09-03 13:06:46.786276,4.42402706819095
2292,2020-09-03 13:06:47.096202,4.42402706819095
2293,2020-09-03 13:06:47.364407,4.42402706819095
2294,2020-09-03 13:06:47.638875,4.42402706819095
2295,2020-09-03 13:06:47.932507,4.42402706819095
2296,2020-09-03 13:06:48.250327,4.42402706819095
2297,2020-09-03 13:06:48.523997,4.49997799221917
2298,2020-09-03 13:06:48.811182,4.49997799221917
2299,2020-09-03 13:06:49.192955,4.49997799221917
2300,2020-09-03 13:06:49.459603,4.49997799221917
2301,2020-09-03 13:06:49.839120,4.49997799221917
2302,2020-09-03 13:06:50.187203,4.49997799221917
2303,2020-09-03 13:06:50.514912,4.49997799221917
2304,2020-09-03 13:06:50.807900,4.49997799221917
2305,2020-09-03 13:06:51.120828,4.49997799221917
2306,2020-09-03 13:06:51.429225,4.57584497108228
2307,2020-09-03 13:06:51.754590,4.57584497108228
2308,2020-09-03 13:06:52.095022,4.57584497108228
2309,2020-09-03 13:06:52.365635,4.57584497108228
2310,2020-09-03 13:06:52.697595,4.57584497108228
2311,2020-09-03 13:06:52.976846,4.57584497108228
2312,2020-09-03 13:06:53.208658,4.57584497108228
2313,2020-09-03 13:06:53.537746,4.57584497108228
2314,2020-09-03 13:06:53.801562,4.57584497108228
2315,2020-09-03 13:06:54.110930,4.57584497108228
2316,2020-09-03 13:06:54.482097,4.65162816548404
2317,2020-09-03 13:06:54.828224,4.65162816548404
2318,2020-09-03 13:06:55.144993,4.65162816548404
2319,2020-09-03 13:06:55.493304,4.65162816548404
2320,2020-09-03 13:06:55.854714,4.65162816548404
2321,2020-09-03 13:06:56.165247,4.65162816548404
2322,2020-09-03 13:06:56.523375,4.7273277347106
2323,2020-09-03 13:06:56.833090,4.7273277347106
2324,2020-09-03 13:06:57.081581,4.7273277347106
2325,2020-09-03 13:06:57.447738,4.7273277347106
2326,2020-09-03 13:06:57.765595,4.7273277347106
2327,2020-09-03 13:06:58.105605,4.7273277347106
2328,2020-09-03 13:06:58.374857,4.7273277347106
2329,2020-09-03 13:06:58.699966,4.7273277347106
2330,2020-09-03 13:06:58.980543,4.7273277347106
2331,2020-09-03 13:06:59.326337,4.7273277347106
2332,2020-09-03 13:06:59.689981,4.7273277347106
2333,2020-09-03 13:07:00.030663,4.80294383666242
2334,2020-09-03 13:07:00.338925,4.80294383666242
2335,2020-09-03 13:07:00.659574,4.80294383666242
2336,2020-09-03 13:07:00.998686,4.80294383666242
2337,2020-09-03 13:07:01.275859,4.80294383666242
2338,2020-09-03 13:07:01.578589,4.80294383666242
2339,2020-09-03 13:07:01.864939,4.80294383666242
2340,2020-09-03 13:07:02.196524,4.80294383666242
2341,2020-09-03 13:07:02.515271,4.80294383666242
2342,2020-09-03 13:07:02.736847,4.80294383666242
2343,2020-09-03 13:07:03.068459,4.87847662788535
2344,2020-09-03 13:07:03.407957,4.87847662788535
2345,2020-09-03 13:07:03.701818,4.87847662788535
2346,2020-09-03 13:07:03.996091,4.87847662788535
2347,2020-09-03 13:07:04.270858,4.87847662788535
2348,2020-09-03 13:07:04.494002,4.87847662788535
2349,2020-09-03 13:07:04.738364,4.87847662788535
2350,2020-09-03 13:07:05.029737,4.87847662788535
2351,2020-09-03 13:07:05.303965,4.87847662788535
2352,2020-09-03 13:07:05.546975,4.87847662788535
2353,2020-09-03 13:07:05.881044,4.89331569378994
2354,2020-09-03 13:07:06.269710,4.89331569378994
2355,2020-09-03 13:07:06.547673,4.89331569378994
2356,2020-09-03 13:07:06.812767,4.89331569378994
2357,2020-09-03 13:07:07.153415,4.89331569378994
2358,2020-09-03 13:07:07.486922,4.89331569378994
2359,2020-09-03 13:07:07.789397,4.89331569378994
2360,2020-09-03 13:07:08.102292,4.89331569378994
2361,2020-09-03 13:07:08.479086,4.71637372474409
2362,2020-09-03 13:07:08.805134,4.71637372474409
2363,2020-09-03 13:07:09.129719,4.71637372474409
2364,2020-09-03 13:07:09.445758,4.71637372474409
2365,2020-09-03 13:07:09.710520,4.71637372474409
2366,2020-09-03 13:07:09.974834,4.71637372474409
2367,2020-09-03 13:07:10.376799,4.71637372474409
2368,2020-09-03 13:07:10.699372,4.71637372474409
2369,2020-09-03 13:07:10.976249,4.71637372474409
2370,2020-09-03 13:07:11.302076,4.71637372474409
2371,2020-09-03 13:07:11.602569,4.53983365556164
2372,2020-09-03 13:07:11.861451,4.53983365556164
2373,2020-09-03 13:07:12.115362,4.53983365556164
2374,2020-09-03 13:07:12.462708,4.53983365556164
2375,2020-09-03 13:07:12.775082,4.53983365556164
2376,2020-09-03 13:07:13.094984,4.53983365556164
2377,2020-09-03 13:07:13.423543,4.53983365556164
2378,2020-09-03 13:07:13.697959,4.53983365556164
2379,2020-09-03 13:07:14.029247,4.53983365556164
2380,2020-09-03 13:07:14.369689,4.36369312321389
2381,2020-09-03 13:07:14.686590,4.36369312321389
2382,2020-09-03 13:07:14.964828,4.36369312321389
2383,2020-09-03 13:07:15.283156,4.36369312321389
2384,2020-09-03 13:07:15.523970,4.36369312321389
2385,2020-09-03 13:07:15.825444,4.36369312321389
2386,2020-09-03 13:07:16.224458,4.36369312321389
2387,2020-09-03 13:07:16.480160,4.36369312321389
2388,2020-09-03 13:07:16.792223,4.36369312321389
2389,2020-09-03 13:07:17.159968,4.1879498485286
2390,2020-09-03 13:07:17.497418,4.1879498485286
2391,2020-09-03 13:07:17.734275,4.1879498485286
2392,2020-09-03 13:07:18.060388,4.1879498485286
2393,2020-09-03 13:07:18.355120,4.1879498485286
2394,2020-09-03 13:07:18.718135,4.1879498485286
2395,2020-09-03 13:07:19.053963,4.1879498485286
2396,2020-09-03 13:07:19.368249,4.1879498485286
2397,2020-09-03 13:07:19.692638,4.1879498485286
2398,2020-09-03 13:07:19.983672,4.01260163510103
2399,2020-09-03 13:07:20.234238,4.01260163510103
2400,2020-09-03 13:07:20.573212,4.01260163510103
2401,2020-09-03 13:07:20.873546,4.01260163510103
2402,2020-09-03 13:07:21.124567,4.01260163510103
2403,2020-09-03 13:07:21.460705,4.01260163510103
2404,2020-09-03 13:07:21.756668,4.01260163510103
2405,2020-09-03 13:07:22.054666,4.01260163510103
2406,2020-09-03 13:07:22.443253,3.83764636857235
2407,2020-09-03 13:07:22.726833,3.83764636857235
2408,2020-09-03 13:07:23.046444,3.83764636857235
2409,2020-09-03 13:07:23.394854,3.83764636857235
2410,2020-09-03 13:07:23.746710,3.83764636857235
2411,2020-09-03 13:07:24.085329,3.83764636857235
2412,2020-09-03 13:07:24.427864,3.83764636857235
2413,2020-09-03 13:07:24.770280,3.83764636857235
2414,2020-09-03 13:07:25.144703,3.6630820162689
2415,2020-09-03 13:07:25.471493,3.6630820162689
2416,2020-09-03 13:07:25.743613,3.6630820162689
2417,2020-09-03 13:07:25.990525,3.6630820162689
2418,2020-09-03 13:07:26.328904,3.6630820162689
2419,2020-09-03 13:07:26.639469,3.6630820162689
2420,2020-09-03 13:07:26.958706,3.6630820162689
2421,2020-09-03 13:07:27.273067,3.6630820162689
2422,2020-09-03 13:07:27.518031,3.6630820162689
2423,2020-09-03 13:07:27.820570,3.6630820162689
2424,2020-09-03 13:07:28.086192,3.48890662720325
2425,2020-09-03 13:07:28.354132,3.48890662720325
2426,2020-09-03 13:07:28.721214,3.48890662720325
2427,2020-09-03 13:07:29.036110,3.48890662720325
2428,2020-09-03 13:07:29.351641,3.48890662720325
2429,2020-09-03 13:07:29.689426,3.48890662720325
2430,2020-09-03 13:07:30.043769,3.48890662720325
2431,2020-09-03 13:07:30.363336,3.48890662720325
2432,2020-09-03 13:07:30.651535,3.48890662720325
2433,2020-09-03 13:07:30.966125,3.48890662720325
2434,2020-09-03 13:07:31.319531,3.31511833244454
2435,2020-09-03 13:07:31.618308,3.31511833244454
2436,2020-09-03 13:07:31.968255,3.31511833244454
2437,2020-09-03 13:07:32.224324,3.31511833244454
2438,2020-09-03 13:07:32.479080,3.31511833244454
2439,2020-09-03 13:07:32.779492,3.31511833244454
2440,2020-09-03 13:07:33.081657,3.31511833244454
2441,2020-09-03 13:07:33.421752,3.31511833244454
2442,2020-09-03 13:07:33.749231,3.14171534587302
2443,2020-09-03 13:07:34.102919,3.14171534587302
2444,2020-09-03 13:07:34.431061,3.14171534587302
2445,2020-09-03 13:07:34.705539,3.14171534587302
2446,2020-09-03 13:07:34.964758,3.14171534587302
2447,2020-09-03 13:07:35.289999,3.14171534587302
2448,2020-09-03 13:07:35.634641,3.14171534587302
2449,2020-09-03 13:07:35.937215,3.14171534587302
2450,2020-09-03 13:07:36.208411,2.9686959653408
2451,2020-09-03 13:07:36.527281,2.9686959653408
2452,2020-09-03 13:07:36.898340,2.9686959653408
2453,2020-09-03 13:07:37.213977,2.9686959653408
2454,2020-09-03 13:07:37.499562,2.9686959653408
2455,2020-09-03 13:07:37.851449,2.9686959653408
2456,2020-09-03 13:07:38.181542,2.9686959653408
2457,2020-09-03 13:07:38.509995,2.80077560004435
2458,2020-09-03 13:07:38.767667,2.80077560004435
2459,2020-09-03 13:07:39.098594,2.80077560004435
2460,2020-09-03 13:07:39.419428,2.80077560004435
2461,2020-09-03 13:07:39.744603,2.80077560004435
2462,2020-09-03 13:07:40.072038,2.80077560004435
2463,2020-09-03 13:07:40.395559,2.80077560004435
2464,2020-09-03 13:07:40.700755,2.80077560004435
2465,2020-09-03 13:07:41.034199,2.63322915446432
2466,2020-09-03 13:07:41.345795,2.63322915446432
2467,2020-09-03 13:07:41.660143,2.63322915446432
2468,2020-09-03 13:07:41.895583,2.63322915446432
2469,2020-09-03 13:07:42.166973,2.63322915446432
2470,2020-09-03 13:07:42.489713,2.63322915446432
2471,2020-09-03 13:07:42.841844,2.63322915446432
2472,2020-09-03 13:07:43.082617,2.63322915446432
2473,2020-09-03 13:07:43.425261,2.63322915446432
2474,2020-09-03 13:07:43.780540,2.46605506573702
2475,2020-09-03 13:07:44.146399,2.46605506573702
2476,2020-09-03 13:07:44.487393,2.46605506573702
2477,2020-09-03 13:07:44.833848,2.46605506573702
2478,2020-09-03 13:07:45.216228,2.46605506573702
2479,2020-09-03 13:07:45.502941,2.46605506573702
2480,2020-09-03 13:07:45.752831,2.46605506573702
2481,2020-09-03 13:07:46.089578,2.46605506573702
2482,2020-09-03 13:07:46.417336,2.46605506573702
2483,2020-09-03 13:07:46.708074,2.46605506573702
2484,2020-09-03 13:07:47.030075,2.29925185724778
2485,2020-09-03 13:07:47.297330,2.29925185724778
2486,2020-09-03 13:07:47.612770,2.29925185724778
2487,2020-09-03 13:07:47.868688,2.29925185724778
2488,2020-09-03 13:07:48.134328,2.29925185724778
2489,2020-09-03 13:07:48.410644,2.29925185724778
2490,2020-09-03 13:07:48.716235,2.29925185724778
2491,2020-09-03 13:07:49.033203,2.29925185724778
2492,2020-09-03 13:07:49.317233,2.13281814150731
2493,2020-09-03 13:07:49.651830,2.13281814150731
2494,2020-09-03 13:07:50.037146,2.13281814150731
2495,2020-09-03 13:07:50.374647,2.13281814150731
2496,2020-09-03 13:07:50.660126,2.13281814150731
2497,2020-09-03 13:07:51.011396,2.13281814150731
2498,2020-09-03 13:07:51.385510,2.13281814150731
2499,2020-09-03 13:07:51.745487,2.13280140075129
2500,2020-09-03 13:07:52.131490,2.13280140075129
2501,2020-09-03 13:07:52.432326,2.13280140075129
2502,2020-09-03 13:07:52.757031,2.13280140075129
2503,2020-09-03 13:07:53.014987,2.13280140075129
2504,2020-09-03 13:07:53.296359,2.13280140075129
2505,2020-09-03 13:07:53.641648,2.13280140075129
2506,2020-09-03 13:07:53.934848,2.13280140075129
2507,2020-09-03 13:07:54.217563,2.13280140075129
2508,2020-09-03 13:07:54.528551,2.13283938566524
2509,2020-09-03 13:07:54.784824,2.13283938566524
2510,2020-09-03 13:07:55.065671,2.13283938566524
2511,2020-09-03 13:07:55.397912,2.13283938566524
2512,2020-09-03 13:07:55.680907,2.13283938566524
2513,2020-09-03 13:07:55.995141,2.13283938566524
2514,2020-09-03 13:07:56.261576,2.13283938566524
2515,2020-09-03 13:07:56.630848,2.13283938566524
2516,2020-09-03 13:07:56.962900,2.13293176342764
2517,2020-09-03 13:07:57.408456,2.13293176342764
2518,2020-09-03 13:07:57.755240,2.13293176342764
2519,2020-09-03 13:07:58.078937,2.13293176342764
2520,2020-09-03 13:07:58.427505,2.13293176342764
2521,2020-09-03 13:07:58.811590,2.13293176342764
2522,2020-09-03 13:07:59.160194,2.13293176342764
2523,2020-09-03 13:07:59.440816,2.13307820318114
2524,2020-09-03 13:07:59.843983,2.13307820318114
2525,2020-09-03 13:08:00.116941,2.13307820318114
2526,2020-09-03 13:08:00.430432,2.13307820318114
2527,2020-09-03 13:08:00.728191,2.13307820318114
2528,2020-09-03 13:08:01.086777,2.13307820318114
2529,2020-09-03 13:08:01.347049,2.13307820318114
2530,2020-09-03 13:08:01.663060,2.13307820318114
2531,2020-09-03 13:08:02.029436,2.13307820318114
2532,2020-09-03 13:08:02.361523,2.13327837609761
2533,2020-09-03 13:08:02.595435,2.13327837609761
2534,2020-09-03 13:08:02.965056,2.13327837609761
2535,2020-09-03 13:08:03.234439,2.13327837609761
2536,2020-09-03 13:08:03.572346,2.13327837609761
2537,2020-09-03 13:08:03.918734,2.13327837609761
2538,2020-09-03 13:08:04.269588,2.13327837609761
2539,2020-09-03 13:08:04.534582,2.13327837609761
2540,2020-09-03 13:08:04.799521,2.13327837609761
2541,2020-09-03 13:08:05.052444,2.13353195529722
2542,2020-09-03 13:08:05.417753,2.13353195529722
2543,2020-09-03 13:08:05.751945,2.13353195529722
2544,2020-09-03 13:08:06.030867,2.13353195529722
2545,2020-09-03 13:08:06.443068,2.13353195529722
2546,2020-09-03 13:08:06.762508,2.13353195529722
2547,2020-09-03 13:08:07.081205,2.13353195529722
2548,2020-09-03 13:08:07.396410,2.13353195529722
2549,2020-09-03 13:08:07.728655,2.13353195529722
2550,2020-09-03 13:08:07.959234,2.13383861580645
2551,2020-09-03 13:08:08.268737,2.13383861580645
2552,2020-09-03 13:08:08.587293,2.13383861580645
2553,2020-09-03 13:08:08.913834,2.13383861580645
2554,2020-09-03 13:08:09.254726,2.13383861580645
2555,2020-09-03 13:08:09.534935,2.13383861580645
2556,2020-09-03 13:08:09.850587,2.13383861580645
2557,2020-09-03 13:08:10.175650,2.13383861580645
2558,2020-09-03 13:08:10.498721,2.13383861580645
2559,2020-09-03 13:08:10.822449,2.13898438167878
2560,2020-09-03 13:08:11.098304,2.13898438167878
2561,2020-09-03 13:08:11.406496,2.13898438167878
2562,2020-09-03 13:08:11.736122,2.13898438167878
2563,2020-09-03 13:08:12.031333,2.13898438167878
2564,2020-09-03 13:08:12.330638,2.13898438167878
2565,2020-09-03 13:08:12.603202,2.13898438167878
2566,2020-09-03 13:08:12.932650,2.13898438167878
2567,2020-09-03 13:08:13.265837,2.13898438167878
2568,2020-09-03 13:08:13.529471,2.13898438167878
2569,2020-09-03 13:08:13.888078,2.14416142469747
2570,2020-09-03 13:08:14.114061,2.14416142469747
2571,2020-09-03 13:08:14.410352,2.14416142469747
2572,2020-09-03 13:08:14.720110,2.14416142469747
2573,2020-09-03 13:08:15.062337,2.14416142469747
2574,2020-09-03 13:08:15.407642,2.14416142469747
2575,2020-09-03 13:08:15.649051,2.14416142469747
2576,2020-09-03 13:08:15.894840,2.14416142469747
2577,2020-09-03 13:08:16.233704,2.14416142469747
2578,2020-09-03 13:08:16.502767,2.14936955200774
2579,2020-09-03 13:08:16.844090,2.14936955200774
2580,2020-09-03 13:08:17.132281,2.14936955200774
2581,2020-09-03 13:08:17.487000,2.14936955200774
2582,2020-09-03 13:08:17.784654,2.14936955200774
2583,2020-09-03 13:08:18.127763,2.14936955200774
2584,2020-09-03 13:08:18.393230,2.14936955200774
2585,2020-09-03 13:08:18.701421,2.14936955200774
2586,2020-09-03 13:08:18.951311,2.14936955200774
2587,2020-09-03 13:08:19.335529,2.15460857186685
2588,2020-09-03 13:08:19.605042,2.15460857186685
2589,2020-09-03 13:08:19.940703,2.15460857186685
2590,2020-09-03 13:08:20.235135,2.15460857186685
2591,2020-09-03 13:08:20.531574,2.15460857186685
2592,2020-09-03 13:08:20.855690,2.15460857186685
2593,2020-09-03 13:08:21.138614,2.15460857186685
2594,2020-09-03 13:08:21.478784,2.15460857186685
2595,2020-09-03 13:08:21.748869,2.15460857186685
2596,2020-09-03 13:08:22.114226,2.1598782936383
2597,2020-09-03 13:08:22.436841,2.1598782936383
2598,2020-09-03 13:08:22.685263,2.1598782936383
2599,2020-09-03 13:08:23.015202,2.1598782936383
2600,2020-09-03 13:08:23.340509,2.1598782936383
2601,2020-09-03 13:08:23.619966,2.1598782936383
2602,2020-09-03 13:08:23.895392,2.1598782936383
2603,2020-09-03 13:08:24.200008,2.1598782936383
2604,2020-09-03 13:08:24.532445,2.1598782936383
2605,2020-09-03 13:08:24.847007,2.16517852778615
2606,2020-09-03 13:08:25.220707,2.16517852778615
2607,2020-09-03 13:08:25.539040,2.16517852778615
2608,2020-09-03 13:08:25.830299,2.16517852778615
2609,2020-09-03 13:08:26.076048,2.16517852778615
2610,2020-09-03 13:08:26.461035,2.16517852778615
2611,2020-09-03 13:08:26.708350,2.16517852778615
2612,2020-09-03 13:08:27.064057,2.16517852778615
2613,2020-09-03 13:08:27.336938,2.16517852778615
2614,2020-09-03 13:08:27.630268,2.1705090858693
2615,2020-09-03 13:08:28.049709,2.1705090858693
2616,2020-09-03 13:08:28.340397,2.1705090858693
2617,2020-09-03 13:08:28.741695,2.1705090858693
2618,2020-09-03 13:08:28.962337,2.1705090858693
2619,2020-09-03 13:08:29.236770,2.1705090858693
2620,2020-09-03 13:08:29.559603,2.1705090858693
2621,2020-09-03 13:08:29.882714,2.1705090858693
2622,2020-09-03 13:08:30.194963,2.1705090858693
2623,2020-09-03 13:08:30.560071,2.1705090858693
2624,2020-09-03 13:08:30.883507,2.17586978053576
2625,2020-09-03 13:08:31.202615,2.17586978053576
2626,2020-09-03 13:08:31.544430,2.17586978053576
2627,2020-09-03 13:08:31.836107,2.17586978053576
2628,2020-09-03 13:08:32.083667,2.17586978053576
2629,2020-09-03 13:08:32.390383,2.17586978053576
2630,2020-09-03 13:08:32.732010,2.17586978053576
2631,2020-09-03 13:08:33.066761,2.17586978053576
2632,2020-09-03 13:08:33.457832,2.18126042551708
2633,2020-09-03 13:08:33.719060,2.18126042551708
2634,2020-09-03 13:08:34.062604,2.18126042551708
2635,2020-09-03 13:08:34.316139,2.18126042551708
2636,2020-09-03 13:08:34.563569,2.18126042551708
2637,2020-09-03 13:08:34.812744,2.18126042551708
2638,2020-09-03 13:08:35.135344,2.18126042551708
2639,2020-09-03 13:08:35.405239,2.18126042551708
2640,2020-09-03 13:08:35.718828,2.18126042551708
2641,2020-09-03 13:08:35.994688,2.18126042551708
2642,2020-09-03 13:08:36.267124,2.18126042551708
2643,2020-09-03 13:08:36.527137,2.18668083562261
2644,2020-09-03 13:08:36.816314,2.18668083562261
2645,2020-09-03 13:08:37.180322,2.18668083562261
2646,2020-09-03 13:08:37.410791,2.18668083562261
2647,2020-09-03 13:08:37.745525,2.18668083562261
2648,2020-09-03 13:08:38.087703,2.18668083562261
2649,2020-09-03 13:08:38.389663,2.18668083562261
2650,2020-09-03 13:08:38.667906,2.18668083562261
2651,2020-09-03 13:08:38.953948,2.18668083562261
2652,2020-09-03 13:08:39.218088,2.18668083562261
2653,2020-09-03 13:08:39.539097,2.19213082673394
2654,2020-09-03 13:08:39.816153,2.19213082673394
2655,2020-09-03 13:08:40.077886,2.19213082673394
2656,2020-09-03 13:08:40.520340,2.19213082673394
2657,2020-09-03 13:08:40.856388,2.19213082673394
2658,2020-09-03 13:08:41.157238,2.19213082673394
2659,2020-09-03 13:08:41.486193,2.19213082673394
2660,2020-09-03 13:08:41.794594,2.19213082673394
2661,2020-09-03 13:08:42.122244,2.19761021579932
2662,2020-09-03 13:08:42.438618,2.19761021579932
2663,2020-09-03 13:08:42.756265,2.19761021579932
2664,2020-09-03 13:08:43.021636,2.19761021579932
2665,2020-09-03 13:08:43.355231,2.19761021579932
2666,2020-09-03 13:08:43.687374,2.19761021579932
2667,2020-09-03 13:08:43.954340,2.19761021579932
2668,2020-09-03 13:08:44.207688,2.19761021579932
2669,2020-09-03 13:08:44.444570,2.19761021579932
2670,2020-09-03 13:08:44.727307,2.20648340340971
2671,2020-09-03 13:08:45.011276,2.20648340340971
2672,2020-09-03 13:08:45.368633,2.20648340340971
2673,2020-09-03 13:08:45.654914,2.20648340340971
2674,2020-09-03 13:08:45.952756,2.20648340340971
2675,2020-09-03 13:08:46.213828,2.20648340340971
2676,2020-09-03 13:08:46.466007,2.20648340340971
2677,2020-09-03 13:08:46.755612,2.20648340340971
2678,2020-09-03 13:08:47.047945,2.20648340340971
2679,2020-09-03 13:08:47.386054,2.20648340340971
2680,2020-09-03 13:08:47.672862,2.21537756999574
2681,2020-09-03 13:08:48.068146,2.21537756999574
2682,2020-09-03 13:08:48.378017,2.21537756999574
2683,2020-09-03 13:08:48.724281,2.21537756999574
2684,2020-09-03 13:08:49.001789,2.21537756999574
2685,2020-09-03 13:08:49.250786,2.21537756999574
2686,2020-09-03 13:08:49.587494,2.21537756999574
2687,2020-09-03 13:08:49.980988,2.21537756999574
2688,2020-09-03 13:08:50.230238,2.21537756999574
2689,2020-09-03 13:08:50.503740,2.22429259086832
2690,2020-09-03 13:08:50.775767,2.22429259086832
2691,2020-09-03 13:08:51.114048,2.22429259086832
2692,2020-09-03 13:08:51.415068,2.22429259086832
2693,2020-09-03 13:08:51.739686,2.22429259086832
2694,2020-09-03 13:08:52.053946,2.22429259086832
2695,2020-09-03 13:08:52.267884,2.22429259086832
2696,2020-09-03 13:08:52.614710,2.22429259086832
2697,2020-09-03 13:08:52.949783,2.23322834207021
2698,2020-09-03 13:08:53.291491,2.23322834207021
2699,2020-09-03 13:08:53.673637,2.23322834207021
2700,2020-09-03 13:08:54.013924,2.23322834207021
2701,2020-09-03 13:08:54.244845,2.23322834207021
2702,2020-09-03 13:08:54.535543,2.23322834207021
2703,2020-09-03 13:08:54.819179,2.23322834207021
2704,2020-09-03 13:08:55.162080,2.23322834207021
2705,2020-09-03 13:08:55.533012,2.24218470037167
2706,2020-09-03 13:08:55.883859,2.24218470037167
2707,2020-09-03 13:08:56.202454,2.24218470037167
2708,2020-09-03 13:08:56.743109,2.24218470037167
2709,2020-09-03 13:08:57.022923,2.24218470037167
2710,2020-09-03 13:08:57.364202,2.24218470037167
2711,2020-09-03 13:08:57.696543,2.24218470037167
2712,2020-09-03 13:08:58.010468,2.24218470037167
2713,2020-09-03 13:08:58.307538,2.25116154326619
2714,2020-09-03 13:08:58.568396,2.25116154326619
2715,2020-09-03 13:08:58.844333,2.25116154326619
2716,2020-09-03 13:08:59.084757,2.25116154326619
2717,2020-09-03 13:08:59.406727,2.25116154326619
2718,2020-09-03 13:08:59.727861,2.25116154326619
2719,2020-09-03 13:08:59.990953,2.25116154326619
2720,2020-09-03 13:09:00.240026,2.25116154326619
2721,2020-09-03 13:09:00.659989,2.26015874896623
2722,2020-09-03 13:09:00.975143,2.26015874896623
2723,2020-09-03 13:09:01.236278,2.26015874896623
2724,2020-09-03 13:09:01.488744,2.26015874896623
2725,2020-09-03 13:09:01.741030,2.26015874896623
2726,2020-09-03 13:09:02.098123,2.26015874896623
2727,2020-09-03 13:09:02.383267,2.26015874896623
2728,2020-09-03 13:09:02.663176,2.26015874896623
2729,2020-09-03 13:09:02.987415,2.26015874896623
2730,2020-09-03 13:09:03.278243,2.26917619639894
2731,2020-09-03 13:09:03.634485,2.26917619639894
2732,2020-09-03 13:09:03.968582,2.26917619639894
2733,2020-09-03 13:09:04.344831,2.26917619639894
2734,2020-09-03 13:09:04.649268,2.26917619639894
2735,2020-09-03 13:09:04.927920,2.26917619639894
2736,2020-09-03 13:09:05.234562,2.26917619639894
2737,2020-09-03 13:09:05.581627,2.26917619639894
2738,2020-09-03 13:09:05.865640,2.26917619639894
2739,2020-09-03 13:09:06.067589,2.278213765202
2740,2020-09-03 13:09:06.410931,2.278213765202
2741,2020-09-03 13:09:06.689837,2.278213765202
2742,2020-09-03 13:09:07.050113,2.278213765202
2743,2020-09-03 13:09:07.315010,2.278213765202
2744,2020-09-03 13:09:07.566876,2.278213765202
2745,2020-09-03 13:09:07.897105,2.278213765202
2746,2020-09-03 13:09:08.169842,2.278213765202
2747,2020-09-03 13:09:08.457910,2.278213765202
2748,2020-09-03 13:09:08.700916,2.28727133571934
2749,2020-09-03 13:09:09.040439,2.28727133571934
2750,2020-09-03 13:09:09.361051,2.28727133571934
2751,2020-09-03 13:09:09.705890,2.28727133571934
2752,2020-09-03 13:09:10.088191,2.28727133571934
2753,2020-09-03 13:09:10.408419,2.28727133571934
2754,2020-09-03 13:09:10.769887,2.28727133571934
2755,2020-09-03 13:09:11.097316,2.28727133571934
2756,2020-09-03 13:09:11.475295,2.29634878899707
2757,2020-09-03 13:09:11.697848,2.29634878899707
2758,2020-09-03 13:09:12.048645,2.29634878899707
2759,2020-09-03 13:09:12.346243,2.29634878899707
2760,2020-09-03 13:09:12.690012,2.29634878899707
2761,2020-09-03 13:09:13.008963,2.29634878899707
2762,2020-09-03 13:09:13.254056,2.29634878899707
2763,2020-09-03 13:09:13.526243,2.29634878899707
2764,2020-09-03 13:09:13.816747,2.29634878899707
2765,2020-09-03 13:09:14.023806,2.29634878899707
2766,2020-09-03 13:09:14.269391,2.30544600677921
2767,2020-09-03 13:09:14.551903,2.30544600677921
2768,2020-09-03 13:09:14.921676,2.30544600677921
2769,2020-09-03 13:09:15.259722,2.30544600677921
2770,2020-09-03 13:09:15.610265,2.30544600677921
2771,2020-09-03 13:09:15.911962,2.30544600677921
2772,2020-09-03 13:09:16.275947,2.30544600677921
2773,2020-09-03 13:09:16.606895,2.30544600677921
2774,2020-09-03 13:09:16.978663,2.32702556207228
2775,2020-09-03 13:09:17.264111,2.32702556207228
2776,2020-09-03 13:09:17.532679,2.32702556207228
2777,2020-09-03 13:09:17.807645,2.32702556207228
2778,2020-09-03 13:09:18.144760,2.32702556207228
2779,2020-09-03 13:09:18.452825,2.32702556207228
2780,2020-09-03 13:09:18.715623,2.32702556207228
2781,2020-09-03 13:09:18.981104,2.32702556207228
2782,2020-09-03 13:09:19.444519,2.34858202419491
2783,2020-09-03 13:09:19.722434,2.34858202419491
2784,2020-09-03 13:09:20.055743,2.34858202419491
2785,2020-09-03 13:09:20.364570,2.34858202419491
2786,2020-09-03 13:09:20.608727,2.34858202419491
2787,2020-09-03 13:09:20.982576,2.34858202419491
2788,2020-09-03 13:09:21.331338,2.34858202419491
2789,2020-09-03 13:09:21.675058,2.34858202419491
2790,2020-09-03 13:09:21.992364,2.34858202419491
2791,2020-09-03 13:09:22.321157,2.34858202419491
2792,2020-09-03 13:09:22.665006,2.37011551736593
2793,2020-09-03 13:09:22.978334,2.37011551736593
2794,2020-09-03 13:09:23.500520,2.37011551736593
2795,2020-09-03 13:09:23.810252,2.37011551736593
2796,2020-09-03 13:09:24.123371,2.37011551736593
2797,2020-09-03 13:09:24.462710,2.37011551736593
2798,2020-09-03 13:09:24.707161,2.37011551736593
2799,2020-09-03 13:09:24.985410,2.37011551736593
2800,2020-09-03 13:09:25.386894,2.39162616493647
2801,2020-09-03 13:09:25.702950,2.39162616493647
2802,2020-09-03 13:09:25.988688,2.39162616493647
2803,2020-09-03 13:09:26.368250,2.39162616493647
2804,2020-09-03 13:09:26.597596,2.39162616493647
2805,2020-09-03 13:09:26.937869,2.39162616493647
2806,2020-09-03 13:09:27.208726,2.39162616493647
2807,2020-09-03 13:09:27.610683,2.41311408939698
2808,2020-09-03 13:09:27.916669,2.41311408939698
2809,2020-09-03 13:09:28.178166,2.41311408939698
2810,2020-09-03 13:09:28.517934,2.41311408939698
2811,2020-09-03 13:09:28.749406,2.41311408939698
2812,2020-09-03 13:09:28.987387,2.41311408939698
2813,2020-09-03 13:09:29.313000,2.41311408939698
2814,2020-09-03 13:09:29.660993,2.41311408939698
2815,2020-09-03 13:09:29.981887,2.41311408939698
2816,2020-09-03 13:09:30.235826,2.41311408939698
2817,2020-09-03 13:09:30.515380,2.43457941238434
2818,2020-09-03 13:09:30.794767,2.43457941238434
2819,2020-09-03 13:09:31.155538,2.43457941238434
2820,2020-09-03 13:09:31.465804,2.43457941238434
2821,2020-09-03 13:09:31.702817,2.43457941238434
2822,2020-09-03 13:09:32.027324,2.43457941238434
2823,2020-09-03 13:09:32.382553,2.43457941238434
2824,2020-09-03 13:09:32.696660,2.43457941238434
2825,2020-09-03 13:09:33.005577,2.43457941238434
2826,2020-09-03 13:09:33.365940,2.45602225468872
2827,2020-09-03 13:09:33.729489,2.45602225468872
2828,2020-09-03 13:09:33.988582,2.45602225468872
2829,2020-09-03 13:09:34.298572,2.45602225468872
2830,2020-09-03 13:09:34.650101,2.45602225468872
2831,2020-09-03 13:09:34.903548,2.45602225468872
2832,2020-09-03 13:09:35.241060,2.45602225468872
2833,2020-09-03 13:09:35.593591,2.45602225468872
2834,2020-09-03 13:09:35.947830,2.47744273626054
2835,2020-09-03 13:09:36.288855,2.47744273626054
2836,2020-09-03 13:09:36.602467,2.47744273626054
2837,2020-09-03 13:09:36.971477,2.47744273626054
2838,2020-09-03 13:09:37.230571,2.47744273626054
2839,2020-09-03 13:09:37.579309,2.47744273626054
2840,2020-09-03 13:09:37.873058,2.47744273626054
2841,2020-09-03 13:09:38.209557,2.47744273626054
2842,2020-09-03 13:09:38.546875,2.49884097621722
2843,2020-09-03 13:09:38.776327,2.49884097621722
2844,2020-09-03 13:09:39.095573,2.49884097621722
2845,2020-09-03 13:09:39.513421,2.49884097621722
2846,2020-09-03 13:09:39.817882,2.49884097621722
2847,2020-09-03 13:09:40.151988,2.49884097621722
2848,2020-09-03 13:09:40.445391,2.49884097621722
2849,2020-09-03 13:09:40.795481,2.49884097621722
2850,2020-09-03 13:09:41.033301,2.49884097621722
2851,2020-09-03 13:09:41.257043,2.52021709284992
2852,2020-09-03 13:09:41.485153,2.52021709284992
2853,2020-09-03 13:09:41.822529,2.52021709284992
2854,2020-09-03 13:09:42.202316,2.52021709284992
2855,2020-09-03 13:09:42.558746,2.52021709284992
2856,2020-09-03 13:09:42.921433,2.52021709284992
2857,2020-09-03 13:09:43.193555,2.52021709284992
2858,2020-09-03 13:09:43.501529,2.5415712036302
2859,2020-09-03 13:09:43.801758,2.5415712036302
2860,2020-09-03 13:09:44.046299,2.5415712036302
2861,2020-09-03 13:09:44.316606,2.5415712036302
2862,2020-09-03 13:09:44.614826,2.5415712036302
2863,2020-09-03 13:09:44.859133,2.5415712036302
2864,2020-09-03 13:09:45.205531,2.5415712036302
2865,2020-09-03 13:09:45.466796,2.5415712036302
2866,2020-09-03 13:09:45.756222,2.5415712036302
2867,2020-09-03 13:09:46.047949,2.5415712036302
2868,2020-09-03 13:09:46.379733,2.56290342521662
2869,2020-09-03 13:09:46.651236,2.56290342521662
2870,2020-09-03 13:09:46.955719,2.56290342521662
2871,2020-09-03 13:09:47.276186,2.56290342521662
2872,2020-09-03 13:09:47.513073,2.56290342521662
2873,2020-09-03 13:09:47.825719,2.56290342521662
2874,2020-09-03 13:09:48.124488,2.56290342521662
2875,2020-09-03 13:09:48.399462,2.56290342521662
2876,2020-09-03 13:09:48.716762,2.56290342521662
2877,2020-09-03 13:09:48.966424,2.56290342521662
2878,2020-09-03 13:09:49.281579,2.58065099219985
2879,2020-09-03 13:09:49.572615,2.58065099219985
2880,2020-09-03 13:09:49.848463,2.58065099219985
2881,2020-09-03 13:09:50.170741,2.58065099219985
2882,2020-09-03 13:09:50.481336,2.58065099219985
2883,2020-09-03 13:09:50.761758,2.58065099219985
2884,2020-09-03 13:09:51.079555,2.58065099219985
2885,2020-09-03 13:09:51.362996,2.58065099219985
2886,2020-09-03 13:09:51.636756,2.58065099219985
2887,2020-09-03 13:09:51.874628,2.58065099219985
2888,2020-09-03 13:09:52.086116,2.59588588681578
2889,2020-09-03 13:09:52.469417,2.59588588681578
2890,2020-09-03 13:09:52.801024,2.59588588681578
2891,2020-09-03 13:09:53.131120,2.59588588681578
2892,2020-09-03 13:09:53.477958,2.59588588681578
2893,2020-09-03 13:09:53.755644,2.59588588681578
2894,2020-09-03 13:09:54.071276,2.59588588681578
2895,2020-09-03 13:09:54.346144,2.6415727406562
2896,2020-09-03 13:09:54.695712,2.6415727406562
2897,2020-09-03 13:09:55.055197,2.6415727406562
2898,2020-09-03 13:09:55.430416,2.6415727406562
2899,2020-09-03 13:09:55.683451,2.6415727406562
2900,2020-09-03 13:09:55.983744,2.6415727406562
2901,2020-09-03 13:09:56.330633,2.6415727406562
2902,2020-09-03 13:09:56.641080,2.6415727406562
2903,2020-09-03 13:09:56.887683,2.68720615802449
2904,2020-09-03 13:09:57.269477,2.68720615802449
2905,2020-09-03 13:09:57.568785,2.68720615802449
2906,2020-09-03 13:09:57.866425,2.68720615802449
2907,2020-09-03 13:09:58.144497,2.68720615802449
2908,2020-09-03 13:09:58.362319,2.68720615802449
2909,2020-09-03 13:09:58.641693,2.68720615802449
2910,2020-09-03 13:09:58.898114,2.68720615802449
2911,2020-09-03 13:09:59.214213,2.68720615802449
2912,2020-09-03 13:09:59.571721,2.68720615802449
2913,2020-09-03 13:09:59.846957,2.73278626010038
2914,2020-09-03 13:10:00.204784,2.73278626010038
2915,2020-09-03 13:10:00.532950,2.73278626010038
2916,2020-09-03 13:10:00.796877,2.73278626010038
2917,2020-09-03 13:10:01.045122,2.73278626010038
2918,2020-09-03 13:10:01.491095,2.73278626010038
2919,2020-09-03 13:10:01.736315,2.73278626010038
2920,2020-09-03 13:10:01.990454,2.73278626010038
2921,2020-09-03 13:10:02.253097,2.73278626010038
2922,2020-09-03 13:10:02.591480,2.77831316718587
2923,2020-09-03 13:10:02.901102,2.77831316718587
2924,2020-09-03 13:10:03.191862,2.77831316718587
2925,2020-09-03 13:10:03.462314,2.77831316718587
2926,2020-09-03 13:10:03.782237,2.77831316718587
2927,2020-09-03 13:10:04.091309,2.77831316718587
2928,2020-09-03 13:10:04.432909,2.77831316718587
2929,2020-09-03 13:10:04.736629,2.77831316718587
2930,2020-09-03 13:10:05.064402,2.82378699872089
2931,2020-09-03 13:10:05.375469,2.82378699872089
2932,2020-09-03 13:10:05.730472,2.82378699872089
2933,2020-09-03 13:10:06.039867,2.82378699872089
2934,2020-09-03 13:10:06.400130,2.82378699872089
2935,2020-09-03 13:10:06.754718,2.82378699872089
2936,2020-09-03 13:10:07.049111,2.82378699872089
2937,2020-09-03 13:10:07.329674,2.82378699872089
2938,2020-09-03 13:10:07.646225,2.86920787329856
2939,2020-09-03 13:10:07.966874,2.86920787329856
2940,2020-09-03 13:10:08.209459,2.86920787329856
2941,2020-09-03 13:10:08.498979,2.86920787329856
2942,2020-09-03 13:10:08.879047,2.86920787329856
2943,2020-09-03 13:10:09.268893,2.86920787329856
2944,2020-09-03 13:10:09.597297,2.86920787329856
2945,2020-09-03 13:10:09.860270,2.86920787329856
2946,2020-09-03 13:10:10.198614,2.86920787329856
2947,2020-09-03 13:10:10.472062,2.91457590868001
2948,2020-09-03 13:10:10.774446,2.91457590868001
2949,2020-09-03 13:10:11.064813,2.91457590868001
2950,2020-09-03 13:10:11.422882,2.91457590868001
2951,2020-09-03 13:10:11.728587,2.91457590868001
2952,2020-09-03 13:10:12.048771,2.91457590868001
2953,2020-09-03 13:10:12.287251,2.91457590868001
2954,2020-09-03 13:10:12.609515,2.91457590868001
2955,2020-09-03 13:10:12.898033,2.91457590868001
2956,2020-09-03 13:10:13.288370,2.95989122180876
2957,2020-09-03 13:10:13.602366,2.95989122180876
2958,2020-09-03 13:10:13.921043,2.95989122180876
2959,2020-09-03 13:10:14.208218,2.95989122180876
2960,2020-09-03 13:10:14.557506,2.95989122180876
2961,2020-09-03 13:10:14.910868,2.95989122180876
2962,2020-09-03 13:10:15.231471,2.95989122180876
2963,2020-09-03 13:10:15.536078,2.95989122180876
2964,2020-09-03 13:10:15.770650,2.95989122180876
2965,2020-09-03 13:10:16.146545,2.95989122180876
2966,2020-09-03 13:10:16.463025,3.00515392882487
2967,2020-09-03 13:10:16.824997,3.00515392882487
2968,2020-09-03 13:10:17.111983,3.00515392882487
2969,2020-09-03 13:10:17.404140,3.00515392882487
2970,2020-09-03 13:10:17.732345,3.00515392882487
2971,2020-09-03 13:10:18.039093,3.00515392882487
