iteration,timestamp,T7
2972,2020-09-03 13:10:18.386015,3.00515392882487
2973,2020-09-03 13:10:18.713233,3.00515392882487
2974,2020-09-03 13:10:19.051243,3.00515392882487
2975,2020-09-03 13:10:19.359900,3.05036414507849
2976,2020-09-03 13:10:19.693020,3.05036414507849
2977,2020-09-03 13:10:19.959827,3.05036414507849
2978,2020-09-03 13:10:20.258775,3.05036414507849
2979,2020-09-03 13:10:20.533977,3.05036414507849
2980,2020-09-03 13:10:20.784488,3.05036414507849
2981,2020-09-03 13:10:21.046537,3.05036414507849
2982,2020-09-03 13:10:21.315075,3.05036414507849
2983,2020-09-03 13:10:21.627509,3.05036414507849
2984,2020-09-03 13:10:21.932795,3.05036414507849
2985,2020-09-03 13:10:22.259021,3.09552198514329
2986,2020-09-03 13:10:22.611420,3.09552198514329
2987,2020-09-03 13:10:22.884543,3.09552198514329
2988,2020-09-03 13:10:23.187465,3.09552198514329
2989,2020-09-03 13:10:23.503241,3.09552198514329
2990,2020-09-03 13:10:23.761046,3.09552198514329
2991,2020-09-03 13:10:24.124955,3.09552198514329
2992,2020-09-03 13:10:24.430884,3.09552198514329
2993,2020-09-03 13:10:24.678633,3.15967504206914
2994,2020-09-03 13:10:25.022546,3.15967504206914
2995,2020-09-03 13:10:25.411917,3.15967504206914
2996,2020-09-03 13:10:25.734760,3.15967504206914
2997,2020-09-03 13:10:26.017502,3.15967504206914
2998,2020-09-03 13:10:26.381211,3.15967504206914
2999,2020-09-03 13:10:26.665653,3.15967504206914
3000,2020-09-03 13:10:27.016779,3.15967504206914
3001,2020-09-03 13:10:27.321740,3.15967504206914
3002,2020-09-03 13:10:27.739295,3.22374492923576
3003,2020-09-03 13:10:27.986901,3.22374492923576
3004,2020-09-03 13:10:28.253589,3.22374492923576
3005,2020-09-03 13:10:28.536447,3.22374492923576
3006,2020-09-03 13:10:28.889892,3.22374492923576
3007,2020-09-03 13:10:29.188797,3.22374492923576
3008,2020-09-03 13:10:29.435661,3.22374492923576
3009,2020-09-03 13:10:29.702461,3.28773182594568
3010,2020-09-03 13:10:30.086984,3.28773182594568
3011,2020-09-03 13:10:30.437799,3.28773182594568
3012,2020-09-03 13:10:30.717582,3.28773182594568
3013,2020-09-03 13:10:31.069550,3.28773182594568
3014,2020-09-03 13:10:31.377085,3.28773182594568
3015,2020-09-03 13:10:31.719657,3.28773182594568
3016,2020-09-03 13:10:32.027333,3.28773182594568
3017,2020-09-03 13:10:32.285520,3.28773182594568
3018,2020-09-03 13:10:32.674389,3.35163591000963
3019,2020-09-03 13:10:32.946475,3.35163591000963
3020,2020-09-03 13:10:33.267202,3.35163591000963
3021,2020-09-03 13:10:33.512097,3.35163591000963
3022,2020-09-03 13:10:33.756123,3.35163591000963
3023,2020-09-03 13:10:34.085169,3.35163591000963
3024,2020-09-03 13:10:34.415872,3.35163591000963
3025,2020-09-03 13:10:34.672408,3.35163591000963
3026,2020-09-03 13:10:34.958075,3.35163591000963
3027,2020-09-03 13:10:35.322754,3.41545735778099
3028,2020-09-03 13:10:35.627736,3.41545735778099
3029,2020-09-03 13:10:35.907885,3.41545735778099
3030,2020-09-03 13:10:36.237490,3.41545735778099
3031,2020-09-03 13:10:36.583523,3.41545735778099
3032,2020-09-03 13:10:36.902976,3.41545735778099
3033,2020-09-03 13:10:37.232500,3.41545735778099
3034,2020-09-03 13:10:37.490258,3.41545735778099
3035,2020-09-03 13:10:37.735225,3.41545735778099
3036,2020-09-03 13:10:38.167751,3.47919634418911
3037,2020-09-03 13:10:38.660781,3.47919634418911
3038,2020-09-03 13:10:39.190864,3.47919634418911
3039,2020-09-03 13:10:39.630743,3.47919634418911
3040,2020-09-03 13:10:40.046438,3.47919634418911
3041,2020-09-03 13:10:40.605283,3.47919634418911
3042,2020-09-03 13:10:40.929890,3.47919634418911
3043,2020-09-03 13:10:41.230219,3.54285304277147
3044,2020-09-03 13:10:41.589641,3.54285304277147
3045,2020-09-03 13:10:41.881397,3.54285304277147
3046,2020-09-03 13:10:42.208029,3.54285304277147
3047,2020-09-03 13:10:42.496979,3.54285304277147
3048,2020-09-03 13:10:42.764603,3.54285304277147
3049,2020-09-03 13:10:43.023731,3.54285304277147
3050,2020-09-03 13:10:43.357380,3.54285304277147
3051,2020-09-03 13:10:43.679752,3.54285304277147
3052,2020-09-03 13:10:43.916406,3.54285304277147
3053,2020-09-03 13:10:44.248986,3.60642762570477
3054,2020-09-03 13:10:44.532199,3.60642762570477
3055,2020-09-03 13:10:44.813373,3.60642762570477
3056,2020-09-03 13:10:45.137771,3.60642762570477
3057,2020-09-03 13:10:45.433570,3.60642762570477
3058,2020-09-03 13:10:45.694646,3.60642762570477
3059,2020-09-03 13:10:46.008684,3.60642762570477
3060,2020-09-03 13:10:46.339924,3.60642762570477
3061,2020-09-03 13:10:46.624119,3.66992026383495
3062,2020-09-03 13:10:46.929855,3.66992026383495
3063,2020-09-03 13:10:47.343170,3.66992026383495
3064,2020-09-03 13:10:47.713432,3.66992026383495
3065,2020-09-03 13:10:47.941757,3.66992026383495
3066,2020-09-03 13:10:48.283585,3.66992026383495
3067,2020-09-03 13:10:48.635020,3.66992026383495
3068,2020-09-03 13:10:48.910563,3.66992026383495
3069,2020-09-03 13:10:49.187270,3.66992026383495
3070,2020-09-03 13:10:49.528480,3.73333112670632
3071,2020-09-03 13:10:49.806170,3.73333112670632
3072,2020-09-03 13:10:50.118315,3.73333112670632
3073,2020-09-03 13:10:50.432666,3.73333112670632
3074,2020-09-03 13:10:50.746776,3.73333112670632
3075,2020-09-03 13:10:51.011002,3.73333112670632
3076,2020-09-03 13:10:51.267689,3.73333112670632
3077,2020-09-03 13:10:51.547494,3.73333112670632
3078,2020-09-03 13:10:51.811168,3.79666038258958
3079,2020-09-03 13:10:52.132861,3.79666038258958
3080,2020-09-03 13:10:52.490780,3.79666038258958
3081,2020-09-03 13:10:52.803070,3.79666038258958
3082,2020-09-03 13:10:53.108686,3.79666038258958
3083,2020-09-03 13:10:53.410909,3.79666038258958
3084,2020-09-03 13:10:53.653599,3.79666038258958
3085,2020-09-03 13:10:53.950840,3.79666038258958
3086,2020-09-03 13:10:54.282352,3.79666038258958
3087,2020-09-03 13:10:54.576059,3.85990819850912
3088,2020-09-03 13:10:54.864160,3.85990819850912
3089,2020-09-03 13:10:55.198793,3.85990819850912
3090,2020-09-03 13:10:55.475418,3.85990819850912
3091,2020-09-03 13:10:55.826649,3.85990819850912
3092,2020-09-03 13:10:56.194253,3.85990819850912
3093,2020-09-03 13:10:56.509680,3.85990819850912
3094,2020-09-03 13:10:56.838861,3.85990819850912
3095,2020-09-03 13:10:57.097053,3.91832422131041
3096,2020-09-03 13:10:57.374722,3.91832422131041
3097,2020-09-03 13:10:57.731312,3.91832422131041
3098,2020-09-03 13:10:57.953492,3.91832422131041
3099,2020-09-03 13:10:58.274403,3.91832422131041
3100,2020-09-03 13:10:58.567363,3.91832422131041
3101,2020-09-03 13:10:58.844732,3.91832422131041
3102,2020-09-03 13:10:59.223194,3.91832422131041
3103,2020-09-03 13:10:59.610043,3.97666883305484
3104,2020-09-03 13:10:59.900706,3.97666883305484
3105,2020-09-03 13:11:00.175288,3.97666883305484
3106,2020-09-03 13:11:00.521744,3.97666883305484
3107,2020-09-03 13:11:00.864450,3.97666883305484
3108,2020-09-03 13:11:01.149991,3.97666883305484
3109,2020-09-03 13:11:01.394618,3.97666883305484
3110,2020-09-03 13:11:01.759811,3.97666883305484
3111,2020-09-03 13:11:02.098214,3.97666883305484
3112,2020-09-03 13:11:02.381071,3.97666883305484
3113,2020-09-03 13:11:02.681438,4.03494217974961
3114,2020-09-03 13:11:03.020638,4.03494217974961
3115,2020-09-03 13:11:03.316648,4.03494217974961
3116,2020-09-03 13:11:03.571303,4.03494217974961
3117,2020-09-03 13:11:03.851838,4.03494217974961
3118,2020-09-03 13:11:04.153091,4.03494217974961
3119,2020-09-03 13:11:04.485479,4.03494217974961
3120,2020-09-03 13:11:04.765754,4.03494217974961
3121,2020-09-03 13:11:05.211044,4.09314440641906
3122,2020-09-03 13:11:05.487614,4.09314440641906
3123,2020-09-03 13:11:05.730325,4.09314440641906
3124,2020-09-03 13:11:05.986259,4.09314440641906
3125,2020-09-03 13:11:06.292978,4.09314440641906
3126,2020-09-03 13:11:06.537097,4.09314440641906
3127,2020-09-03 13:11:06.914944,4.09314440641906
3128,2020-09-03 13:11:07.229561,4.09314440641906
3129,2020-09-03 13:11:07.542656,4.09314440641906
3130,2020-09-03 13:11:07.859373,4.09314440641906
3131,2020-09-03 13:11:08.083333,4.15127565712305
3132,2020-09-03 13:11:08.365285,4.15127565712305
3133,2020-09-03 13:11:08.677823,4.15127565712305
3134,2020-09-03 13:11:08.987580,4.15127565712305
3135,2020-09-03 13:11:09.295882,4.15127565712305
3136,2020-09-03 13:11:09.562324,4.15127565712305
3137,2020-09-03 13:11:09.806442,4.15127565712305
3138,2020-09-03 13:11:10.142706,4.15127565712305
3139,2020-09-03 13:11:10.428499,4.15127565712305
3140,2020-09-03 13:11:10.797074,4.2093360749747
3141,2020-09-03 13:11:11.206082,4.2093360749747
3142,2020-09-03 13:11:11.548094,4.2093360749747
3143,2020-09-03 13:11:11.900565,4.2093360749747
3144,2020-09-03 13:11:12.163379,4.2093360749747
3145,2020-09-03 13:11:12.484242,4.2093360749747
3146,2020-09-03 13:11:12.747385,4.2093360749747
3147,2020-09-03 13:11:13.085091,4.2093360749747
3148,2020-09-03 13:11:13.414755,4.26732580215767
3149,2020-09-03 13:11:13.725221,4.26732580215767
3150,2020-09-03 13:11:13.994318,4.26732580215767
3151,2020-09-03 13:11:14.368527,4.26732580215767
3152,2020-09-03 13:11:14.680319,4.26732580215767
3153,2020-09-03 13:11:15.004799,4.26732580215767
3154,2020-09-03 13:11:15.302113,4.26732580215767
3155,2020-09-03 13:11:15.599362,4.26732580215767
3156,2020-09-03 13:11:15.955739,4.26732580215767
3157,2020-09-03 13:11:16.362863,4.32524497994295
3158,2020-09-03 13:11:16.693079,4.32524497994295
3159,2020-09-03 13:11:17.081093,4.32524497994295
3160,2020-09-03 13:11:17.402240,4.32524497994295
3161,2020-09-03 13:11:17.720445,4.32524497994295
3162,2020-09-03 13:11:18.048004,4.32524497994295
3163,2020-09-03 13:11:18.301391,4.32524497994295
3164,2020-09-03 13:11:18.623553,4.32524497994295
3165,2020-09-03 13:11:18.927151,4.32524497994295
3166,2020-09-03 13:11:19.144315,4.32524497994295
3167,2020-09-03 13:11:19.487962,4.38116917849086
3168,2020-09-03 13:11:19.753414,4.38116917849086
3169,2020-09-03 13:11:20.138880,4.38116917849086
3170,2020-09-03 13:11:20.376097,4.38116917849086
3171,2020-09-03 13:11:20.727709,4.38116917849086
3172,2020-09-03 13:11:21.068600,4.38116917849086
3173,2020-09-03 13:11:21.352505,4.38116917849086
3174,2020-09-03 13:11:21.671252,4.38116917849086
3175,2020-09-03 13:11:21.957001,4.38116917849086
3176,2020-09-03 13:11:22.300421,4.43698805789636
3177,2020-09-03 13:11:22.622769,4.43698805789636
3178,2020-09-03 13:11:22.955554,4.43698805789636
3179,2020-09-03 13:11:23.303993,4.43698805789636
3180,2020-09-03 13:11:23.571464,4.43698805789636
3181,2020-09-03 13:11:23.818549,4.43698805789636
3182,2020-09-03 13:11:24.103016,4.43698805789636
3183,2020-09-03 13:11:24.370318,4.43698805789636
3184,2020-09-03 13:11:24.705287,4.43698805789636
3185,2020-09-03 13:11:25.055381,4.49270181981943
3186,2020-09-03 13:11:25.412218,4.49270181981943
3187,2020-09-03 13:11:25.731157,4.49270181981943
3188,2020-09-03 13:11:26.025265,4.49270181981943
3189,2020-09-03 13:11:26.342929,4.49270181981943
3190,2020-09-03 13:11:26.667294,4.49270181981943
3191,2020-09-03 13:11:26.981179,4.49270181981943
3192,2020-09-03 13:11:27.425131,4.49270181981943
3193,2020-09-03 13:11:27.687759,4.49270181981943
3194,2020-09-03 13:11:28.020522,4.54831066505957
3195,2020-09-03 13:11:28.399141,4.54831066505957
3196,2020-09-03 13:11:28.624979,4.54831066505957
3197,2020-09-03 13:11:28.975387,4.54831066505957
3198,2020-09-03 13:11:29.210007,4.54831066505957
3199,2020-09-03 13:11:29.537742,4.54831066505957
3200,2020-09-03 13:11:29.868456,4.54831066505957
3201,2020-09-03 13:11:30.157211,4.54831066505957
3202,2020-09-03 13:11:30.450062,4.54831066505957
3203,2020-09-03 13:11:30.681262,4.54831066505957
3204,2020-09-03 13:11:30.935028,4.61243707763589
3205,2020-09-03 13:11:31.164286,4.61243707763589
3206,2020-09-03 13:11:31.452109,4.61243707763589
3207,2020-09-03 13:11:31.769695,4.61243707763589
3208,2020-09-03 13:11:32.122889,4.61243707763589
3209,2020-09-03 13:11:32.467145,4.61243707763589
3210,2020-09-03 13:11:32.728227,4.61243707763589
3211,2020-09-03 13:11:33.129649,4.61243707763589
3212,2020-09-03 13:11:33.436656,4.61243707763589
3213,2020-09-03 13:11:33.728307,4.62127626927953
3214,2020-09-03 13:11:34.029638,4.62127626927953
3215,2020-09-03 13:11:34.407356,4.62127626927953
3216,2020-09-03 13:11:34.658786,4.62127626927953
3217,2020-09-03 13:11:35.022080,4.62127626927953
3218,2020-09-03 13:11:35.320633,4.62127626927953
3219,2020-09-03 13:11:35.591401,4.62127626927953
3220,2020-09-03 13:11:35.921212,4.62127626927953
3221,2020-09-03 13:11:36.169795,4.62127626927953
3222,2020-09-03 13:11:36.479277,4.62127626927953
3223,2020-09-03 13:11:36.840588,4.62127626927953
3224,2020-09-03 13:11:37.099232,4.62127626927953
3225,2020-09-03 13:11:37.421218,4.62127626927953
3226,2020-09-03 13:11:37.760311,4.62127626927953
3227,2020-09-03 13:11:38.013408,4.62127626927953
3228,2020-09-03 13:11:38.341976,4.62127626927953
3229,2020-09-03 13:11:38.675494,4.62127626927953
3230,2020-09-03 13:11:38.981181,4.62127626927953
3231,2020-09-03 13:11:39.249844,4.62127626927953
3232,2020-09-03 13:11:39.593444,4.62127626927953
3233,2020-09-03 13:11:39.925579,4.62127626927953
3234,2020-09-03 13:11:40.276228,4.62127626927953
3235,2020-09-03 13:11:40.630032,4.62127626927953
3236,2020-09-03 13:11:40.964267,4.62127626927953
3237,2020-09-03 13:11:41.297707,4.62127626927953
3238,2020-09-03 13:11:41.571323,4.62127626927953
3239,2020-09-03 13:11:41.894069,4.62127626927953
3240,2020-09-03 13:11:42.211442,4.62127626927953
3241,2020-09-03 13:11:42.493962,4.62127626927953
3242,2020-09-03 13:11:42.822990,4.6992533899552
3243,2020-09-03 13:11:43.088646,4.6992533899552
3244,2020-09-03 13:11:43.311614,4.6992533899552
3245,2020-09-03 13:11:43.639088,4.6992533899552
3246,2020-09-03 13:11:43.965511,4.6992533899552
3247,2020-09-03 13:11:44.221342,4.6992533899552
3248,2020-09-03 13:11:44.566528,4.6992533899552
3249,2020-09-03 13:11:44.863571,4.6992533899552
3250,2020-09-03 13:11:45.121689,4.6992533899552
3251,2020-09-03 13:11:45.453069,4.6992533899552
3252,2020-09-03 13:11:45.770187,4.78223259461146
3253,2020-09-03 13:11:46.135575,4.78223259461146
3254,2020-09-03 13:11:46.409788,4.78223259461146
3255,2020-09-03 13:11:46.676812,4.78223259461146
3256,2020-09-03 13:11:47.008111,4.78223259461146
3257,2020-09-03 13:11:47.320919,4.78223259461146
3258,2020-09-03 13:11:47.610562,4.78223259461146
3259,2020-09-03 13:11:47.949906,4.78223259461146
3260,2020-09-03 13:11:48.194998,4.78223259461146
3261,2020-09-03 13:11:48.440945,4.78223259461146
3262,2020-09-03 13:11:48.768634,4.86507724268326
3263,2020-09-03 13:11:49.095669,4.86507724268326
3264,2020-09-03 13:11:49.450009,4.86507724268326
3265,2020-09-03 13:11:49.730987,4.86507724268326
3266,2020-09-03 13:11:49.966400,4.86507724268326
3267,2020-09-03 13:11:50.297560,4.86507724268326
3268,2020-09-03 13:11:50.666703,4.86507724268326
3269,2020-09-03 13:11:50.988566,4.86507724268326
3270,2020-09-03 13:11:51.316550,4.94778756625745
3271,2020-09-03 13:11:51.637844,4.94778756625745
3272,2020-09-03 13:11:52.022377,4.94778756625745
3273,2020-09-03 13:11:52.270881,4.94778756625745
3274,2020-09-03 13:11:52.621374,4.94778756625745
3275,2020-09-03 13:11:52.917428,4.94778756625745
3276,2020-09-03 13:11:53.197180,4.94778756625745
3277,2020-09-03 13:11:53.519529,4.94778756625745
3278,2020-09-03 13:11:53.892951,4.94778756625745
3279,2020-09-03 13:11:54.217373,4.94778756625745
3280,2020-09-03 13:11:54.471153,4.94778756625745
3281,2020-09-03 13:11:54.797582,5.00010963604157
3282,2020-09-03 13:11:55.083456,5.00010963604157
3283,2020-09-03 13:11:55.448440,5.00010963604157
3284,2020-09-03 13:11:55.803573,5.00010963604157
3285,2020-09-03 13:11:56.083023,5.00010963604157
3286,2020-09-03 13:11:56.499265,5.00010963604157
3287,2020-09-03 13:11:56.759469,5.00010963604157
3288,2020-09-03 13:11:57.058471,5.00010963604157
3289,2020-09-03 13:11:57.352443,5.00010963604157
3290,2020-09-03 13:11:57.652695,4.95955504499641
3291,2020-09-03 13:11:58.002734,4.95955504499641
3292,2020-09-03 13:11:58.252779,4.95955504499641
3293,2020-09-03 13:11:58.589948,4.95955504499641
3294,2020-09-03 13:11:58.935374,4.95955504499641
3295,2020-09-03 13:11:59.252562,4.95955504499641
3296,2020-09-03 13:11:59.540771,4.95955504499641
3297,2020-09-03 13:11:59.953199,4.84269225336165
3298,2020-09-03 13:12:00.187757,4.84269225336165
3299,2020-09-03 13:12:00.444725,4.84269225336165
3300,2020-09-03 13:12:00.794080,4.84269225336165
3301,2020-09-03 13:12:01.068414,4.84269225336165
3302,2020-09-03 13:12:01.352333,4.84269225336165
3303,2020-09-03 13:12:01.670090,4.84269225336165
3304,2020-09-03 13:12:02.055956,4.84269225336165
3305,2020-09-03 13:12:02.329092,4.84269225336165
3306,2020-09-03 13:12:02.701009,4.72617832498496
3307,2020-09-03 13:12:03.131651,4.72617832498496
3308,2020-09-03 13:12:03.462443,4.72617832498496
3309,2020-09-03 13:12:03.734202,4.72617832498496
3310,2020-09-03 13:12:04.080361,4.72617832498496
3311,2020-09-03 13:12:04.490915,4.72617832498496
3312,2020-09-03 13:12:04.824715,4.72617832498496
3313,2020-09-03 13:12:05.213023,4.61000945246791
3314,2020-09-03 13:12:05.568874,4.61000945246791
3315,2020-09-03 13:12:05.979143,4.61000945246791
3316,2020-09-03 13:12:06.262671,4.61000945246791
3317,2020-09-03 13:12:06.620981,4.61000945246791
3318,2020-09-03 13:12:06.962090,4.61000945246791
3319,2020-09-03 13:12:07.300036,4.61000945246791
3320,2020-09-03 13:12:07.604619,4.61000945246791
3321,2020-09-03 13:12:07.857911,4.61000945246791
3322,2020-09-03 13:12:08.194816,4.49418194366854
3323,2020-09-03 13:12:08.537128,4.49418194366854
3324,2020-09-03 13:12:08.889685,4.49418194366854
3325,2020-09-03 13:12:09.200543,4.49418194366854
3326,2020-09-03 13:12:09.596304,4.49418194366854
3327,2020-09-03 13:12:09.943402,4.49418194366854
3328,2020-09-03 13:12:10.179597,4.49418194366854
3329,2020-09-03 13:12:10.554030,4.37869221477798
3330,2020-09-03 13:12:10.974032,4.37869221477798
3331,2020-09-03 13:12:11.327278,4.37869221477798
3332,2020-09-03 13:12:11.652088,4.37869221477798
3333,2020-09-03 13:12:11.988996,4.37869221477798
3334,2020-09-03 13:12:12.327587,4.37869221477798
3335,2020-09-03 13:12:12.613144,4.37869221477798
3336,2020-09-03 13:12:12.933379,4.37869221477798
3337,2020-09-03 13:12:13.236104,4.37869221477798
3338,2020-09-03 13:12:13.520430,4.26353678416658
3339,2020-09-03 13:12:13.782024,4.26353678416658
3340,2020-09-03 13:12:14.122524,4.26353678416658
3341,2020-09-03 13:12:14.423092,4.26353678416658
3342,2020-09-03 13:12:14.654594,4.26353678416658
3343,2020-09-03 13:12:14.897847,4.26353678416658
3344,2020-09-03 13:12:15.274192,4.26353678416658
3345,2020-09-03 13:12:15.611291,4.26353678416658
3346,2020-09-03 13:12:15.867664,4.26353678416658
3347,2020-09-03 13:12:16.150079,4.13538445099559
3348,2020-09-03 13:12:16.435684,4.13538445099559
3349,2020-09-03 13:12:16.778057,4.13538445099559
3350,2020-09-03 13:12:17.029130,4.13538445099559
3351,2020-09-03 13:12:17.336059,4.13538445099559
3352,2020-09-03 13:12:17.657638,4.13538445099559
3353,2020-09-03 13:12:18.041033,4.13538445099559
3354,2020-09-03 13:12:18.425287,4.13538445099559
3355,2020-09-03 13:12:18.665759,4.13538445099559
3356,2020-09-03 13:12:18.940749,4.0075745945487
3357,2020-09-03 13:12:19.254711,4.0075745945487
3358,2020-09-03 13:12:19.502378,4.0075745945487
3359,2020-09-03 13:12:19.752893,4.0075745945487
3360,2020-09-03 13:12:20.022297,4.0075745945487
3361,2020-09-03 13:12:20.346801,4.0075745945487
3362,2020-09-03 13:12:20.673452,4.0075745945487
3363,2020-09-03 13:12:20.913741,4.0075745945487
3364,2020-09-03 13:12:21.265999,4.0075745945487
3365,2020-09-03 13:12:21.603438,4.0075745945487
3366,2020-09-03 13:12:21.938879,4.0075745945487
3367,2020-09-03 13:12:22.234916,3.88010421686363
3368,2020-09-03 13:12:22.552393,3.88010421686363
3369,2020-09-03 13:12:22.919389,3.88010421686363
3370,2020-09-03 13:12:23.300976,3.88010421686363
3371,2020-09-03 13:12:23.634916,3.88010421686363
3372,2020-09-03 13:12:23.951153,3.88010421686363
3373,2020-09-03 13:12:24.220819,3.88010421686363
3374,2020-09-03 13:12:24.528559,3.88010421686363
3375,2020-09-03 13:12:24.833119,3.7529703979902
3376,2020-09-03 13:12:25.172158,3.7529703979902
3377,2020-09-03 13:12:25.454782,3.7529703979902
3378,2020-09-03 13:12:25.786469,3.7529703979902
3379,2020-09-03 13:12:26.065955,3.7529703979902
3380,2020-09-03 13:12:26.315543,3.7529703979902
3381,2020-09-03 13:12:26.553569,3.7529703979902
3382,2020-09-03 13:12:26.901450,3.7529703979902
3383,2020-09-03 13:12:27.195946,3.7529703979902
3384,2020-09-03 13:12:27.475043,3.7529703979902
3385,2020-09-03 13:12:27.820170,3.62617029292309
3386,2020-09-03 13:12:28.169973,3.62617029292309
3387,2020-09-03 13:12:28.564012,3.62617029292309
3388,2020-09-03 13:12:28.876695,3.62617029292309
3389,2020-09-03 13:12:29.187760,3.62617029292309
3390,2020-09-03 13:12:29.504251,3.62617029292309
3391,2020-09-03 13:12:29.772028,3.62617029292309
3392,2020-09-03 13:12:30.060539,3.62617029292309
3393,2020-09-03 13:12:30.307665,3.49970112881408
3394,2020-09-03 13:12:30.630977,3.49970112881408
3395,2020-09-03 13:12:30.897892,3.49970112881408
3396,2020-09-03 13:12:31.177285,3.49970112881408
3397,2020-09-03 13:12:31.437877,3.49970112881408
3398,2020-09-03 13:12:31.763180,3.49970112881408
3399,2020-09-03 13:12:32.076703,3.49970112881408
3400,2020-09-03 13:12:32.439561,3.49970112881408
3401,2020-09-03 13:12:32.788969,3.49970112881408
3402,2020-09-03 13:12:33.151480,3.37356020243516
3403,2020-09-03 13:12:33.468830,3.37356020243516
3404,2020-09-03 13:12:33.769893,3.37356020243516
3405,2020-09-03 13:12:34.109380,3.37356020243516
3406,2020-09-03 13:12:34.424730,3.37356020243516
3407,2020-09-03 13:12:34.751742,3.37356020243516
3408,2020-09-03 13:12:35.025340,3.37356020243516
3409,2020-09-03 13:12:35.357044,3.37356020243516
3410,2020-09-03 13:12:35.612847,3.37356020243516
3411,2020-09-03 13:12:35.937016,3.37356020243516
3412,2020-09-03 13:12:36.269398,3.24774487786911
3413,2020-09-03 13:12:36.602661,3.24774487786911
3414,2020-09-03 13:12:36.955642,3.24774487786911
3415,2020-09-03 13:12:37.200126,3.24774487786911
3416,2020-09-03 13:12:37.602368,3.24774487786911
3417,2020-09-03 13:12:37.857531,3.24774487786911
3418,2020-09-03 13:12:38.099637,3.24774487786911
3419,2020-09-03 13:12:38.357134,3.24774487786911
3420,2020-09-03 13:12:38.638823,3.24774487786911
3421,2020-09-03 13:12:38.990910,3.12225258440755
3422,2020-09-03 13:12:39.359865,3.12225258440755
3423,2020-09-03 13:12:39.611552,3.12225258440755
3424,2020-09-03 13:12:39.886420,3.12225258440755
3425,2020-09-03 13:12:40.189490,3.12225258440755
3426,2020-09-03 13:12:40.478858,3.12225258440755
3427,2020-09-03 13:12:40.863900,3.12225258440755
3428,2020-09-03 13:12:41.217400,3.12225258440755
3429,2020-09-03 13:12:41.464247,3.12225258440755
3430,2020-09-03 13:12:41.793574,2.99708081463993
3431,2020-09-03 13:12:42.123526,2.99708081463993
3432,2020-09-03 13:12:42.416945,2.99708081463993
3433,2020-09-03 13:12:42.789145,2.99708081463993
3434,2020-09-03 13:12:43.094662,2.99708081463993
3435,2020-09-03 13:12:43.463114,2.99708081463993
3436,2020-09-03 13:12:43.731979,2.99708081463993
3437,2020-09-03 13:12:44.028878,2.99708081463993
3438,2020-09-03 13:12:44.283825,2.99708081463993
3439,2020-09-03 13:12:44.561865,2.99708081463993
3440,2020-09-03 13:12:44.817395,2.87222712271959
3441,2020-09-03 13:12:45.080262,2.87222712271959
3442,2020-09-03 13:12:45.309843,2.87222712271959
3443,2020-09-03 13:12:45.621546,2.87222712271959
3444,2020-09-03 13:12:45.887874,2.87222712271959
3445,2020-09-03 13:12:46.213057,2.87222712271959
3446,2020-09-03 13:12:46.527038,2.87222712271959
3447,2020-09-03 13:12:46.809167,2.87222712271959
3448,2020-09-03 13:12:47.116702,2.87222712271959
3449,2020-09-03 13:12:47.365562,2.87222712271959
3450,2020-09-03 13:12:47.699518,2.74768912279552
3451,2020-09-03 13:12:48.019711,2.74768912279552
3452,2020-09-03 13:12:48.310080,2.74768912279552
3453,2020-09-03 13:12:48.657608,2.74768912279552
3454,2020-09-03 13:12:48.914296,2.74768912279552
3455,2020-09-03 13:12:49.219575,2.74768912279552
3456,2020-09-03 13:12:49.541623,2.74768912279552
3457,2020-09-03 13:12:49.877939,2.74768912279552
3458,2020-09-03 13:12:50.108725,2.74768912279552
3459,2020-09-03 13:12:50.393709,2.74768912279552
3460,2020-09-03 13:12:50.689762,2.62328198301147
3461,2020-09-03 13:12:51.010662,2.62328198301147
3462,2020-09-03 13:12:51.260826,2.62328198301147
3463,2020-09-03 13:12:51.626898,2.62328198301147
3464,2020-09-03 13:12:51.966076,2.62328198301147
3465,2020-09-03 13:12:52.240477,2.62328198301147
3466,2020-09-03 13:12:52.571350,2.62328198301147
3467,2020-09-03 13:12:52.838218,2.62328198301147
3468,2020-09-03 13:12:53.112507,2.62328198301147
3469,2020-09-03 13:12:53.461691,2.4991862085581
3470,2020-09-03 13:12:53.778133,2.4991862085581
3471,2020-09-03 13:12:54.108006,2.4991862085581
3472,2020-09-03 13:12:54.408981,2.4991862085581
3473,2020-09-03 13:12:54.701810,2.4991862085581
3474,2020-09-03 13:12:54.968298,2.4991862085581
3475,2020-09-03 13:12:55.265358,2.4991862085581
3476,2020-09-03 13:12:55.551028,2.4991862085581
3477,2020-09-03 13:12:55.893035,2.4991862085581
3478,2020-09-03 13:12:56.258671,2.4991862085581
3479,2020-09-03 13:12:56.565023,2.37539958746488
3480,2020-09-03 13:12:56.812716,2.37539958746488
3481,2020-09-03 13:12:57.151105,2.37539958746488
3482,2020-09-03 13:12:57.402068,2.37539958746488
3483,2020-09-03 13:12:57.671023,2.37539958746488
3484,2020-09-03 13:12:57.963564,2.37539958746488
3485,2020-09-03 13:12:58.289926,2.37539958746488
3486,2020-09-03 13:12:58.586629,2.37539958746488
3487,2020-09-03 13:12:58.850917,2.37539958746488
3488,2020-09-03 13:12:59.125108,2.37539958746488
3489,2020-09-03 13:12:59.400597,2.25191996303711
3490,2020-09-03 13:12:59.648751,2.25191996303711
3491,2020-09-03 13:12:59.920012,2.25191996303711
3492,2020-09-03 13:13:00.187521,2.25191996303711
3493,2020-09-03 13:13:00.446159,2.25191996303711
3494,2020-09-03 13:13:00.746939,2.25191996303711
3495,2020-09-03 13:13:01.093786,2.25191996303711
3496,2020-09-03 13:13:01.459162,2.25191996303711
3497,2020-09-03 13:13:01.726268,2.25191996303711
3498,2020-09-03 13:13:02.030351,2.25191996303711
3499,2020-09-03 13:13:02.366842,2.29671365092985
3500,2020-09-03 13:13:02.660579,2.29671365092985
3501,2020-09-03 13:13:02.945929,2.29671365092985
3502,2020-09-03 13:13:03.266289,2.29671365092985
3503,2020-09-03 13:13:03.539975,2.29671365092985
3504,2020-09-03 13:13:03.874061,2.29671365092985
3505,2020-09-03 13:13:04.133947,2.29671365092985
3506,2020-09-03 13:13:04.387644,2.29671365092985
3507,2020-09-03 13:13:04.640612,2.34138140254805
3508,2020-09-03 13:13:04.886976,2.34138140254805
3509,2020-09-03 13:13:05.175928,2.34138140254805
3510,2020-09-03 13:13:05.493305,2.34138140254805
3511,2020-09-03 13:13:05.799203,2.34138140254805
3512,2020-09-03 13:13:06.126185,2.34138140254805
3513,2020-09-03 13:13:06.462946,2.34138140254805
3514,2020-09-03 13:13:06.728328,2.34138140254805
3515,2020-09-03 13:13:07.028002,2.34138140254805
3516,2020-09-03 13:13:07.319169,2.38592373417433
3517,2020-09-03 13:13:07.648854,2.38592373417433
3518,2020-09-03 13:13:07.996861,2.38592373417433
3519,2020-09-03 13:13:08.235624,2.38592373417433
3520,2020-09-03 13:13:08.487441,2.38592373417433
3521,2020-09-03 13:13:08.793148,2.38592373417433
3522,2020-09-03 13:13:09.124478,2.38592373417433
3523,2020-09-03 13:13:09.381744,2.38592373417433
3524,2020-09-03 13:13:09.714784,2.38592373417433
3525,2020-09-03 13:13:09.964165,2.38592373417433
3526,2020-09-03 13:13:10.224854,2.38592373417433
3527,2020-09-03 13:13:10.558680,2.43034115933827
3528,2020-09-03 13:13:10.843434,2.43034115933827
3529,2020-09-03 13:13:11.173045,2.43034115933827
3530,2020-09-03 13:13:11.512870,2.43034115933827
3531,2020-09-03 13:13:11.847307,2.43034115933827
3532,2020-09-03 13:13:12.142265,2.43034115933827
3533,2020-09-03 13:13:12.500062,2.43034115933827
3534,2020-09-03 13:13:12.923443,2.43034115933827
3535,2020-09-03 13:13:13.277547,2.43034115933827
3536,2020-09-03 13:13:13.546721,2.474634188849
3537,2020-09-03 13:13:13.794571,2.474634188849
3538,2020-09-03 13:13:14.042924,2.474634188849
3539,2020-09-03 13:13:14.296530,2.474634188849
3540,2020-09-03 13:13:14.662291,2.474634188849
3541,2020-09-03 13:13:14.979201,2.474634188849
3542,2020-09-03 13:13:15.322392,2.474634188849
3543,2020-09-03 13:13:15.560890,2.474634188849
3544,2020-09-03 13:13:15.869066,2.474634188849
3545,2020-09-03 13:13:16.192416,2.474634188849
3546,2020-09-03 13:13:16.554182,2.51880333082678
3547,2020-09-03 13:13:16.897392,2.51880333082678
3548,2020-09-03 13:13:17.225271,2.51880333082678
3549,2020-09-03 13:13:17.480086,2.51880333082678
3550,2020-09-03 13:13:17.792832,2.51880333082678
3551,2020-09-03 13:13:18.089983,2.51880333082678
3552,2020-09-03 13:13:18.439242,2.51880333082678
3553,2020-09-03 13:13:18.709329,2.51880333082678
3554,2020-09-03 13:13:18.999282,2.51880333082678
3555,2020-09-03 13:13:19.317442,2.56284909073395
3556,2020-09-03 13:13:19.599367,2.56284909073395
3557,2020-09-03 13:13:19.890574,2.56284909073395
3558,2020-09-03 13:13:20.228891,2.56284909073395
3559,2020-09-03 13:13:20.560553,2.56284909073395
3560,2020-09-03 13:13:20.911336,2.56284909073395
3561,2020-09-03 13:13:21.230535,2.56284909073395
3562,2020-09-03 13:13:21.582711,2.56284909073395
3563,2020-09-03 13:13:21.940699,2.606771971405
3564,2020-09-03 13:13:22.214352,2.606771971405
3565,2020-09-03 13:13:22.477649,2.606771971405
3566,2020-09-03 13:13:22.729797,2.606771971405
3567,2020-09-03 13:13:23.051624,2.606771971405
3568,2020-09-03 13:13:23.326345,2.606771971405
3569,2020-09-03 13:13:23.634929,2.606771971405
3570,2020-09-03 13:13:23.940022,2.606771971405
3571,2020-09-03 13:13:24.213268,2.606771971405
3572,2020-09-03 13:13:24.567434,2.606771971405
3573,2020-09-03 13:13:24.828529,2.65757225326335
3574,2020-09-03 13:13:25.182721,2.65757225326335
3575,2020-09-03 13:13:25.516581,2.65757225326335
3576,2020-09-03 13:13:25.765827,2.65757225326335
3577,2020-09-03 13:13:26.063332,2.65757225326335
3578,2020-09-03 13:13:26.354627,2.65757225326335
3579,2020-09-03 13:13:26.683030,2.65757225326335
3580,2020-09-03 13:13:26.910744,2.65757225326335
3581,2020-09-03 13:13:27.128927,2.70823352489249
3582,2020-09-03 13:13:27.424673,2.70823352489249
3583,2020-09-03 13:13:27.726588,2.70823352489249
3584,2020-09-03 13:13:28.060052,2.70823352489249
3585,2020-09-03 13:13:28.384300,2.70823352489249
3586,2020-09-03 13:13:28.663009,2.70823352489249
3587,2020-09-03 13:13:28.998957,2.70823352489249
3588,2020-09-03 13:13:29.376560,2.70823352489249
3589,2020-09-03 13:13:29.659963,2.70823352489249
3590,2020-09-03 13:13:30.007467,2.75875634109767
3591,2020-09-03 13:13:30.360972,2.75875634109767
3592,2020-09-03 13:13:30.685054,2.75875634109767
3593,2020-09-03 13:13:30.971263,2.75875634109767
3594,2020-09-03 13:13:31.276638,2.75875634109767
3595,2020-09-03 13:13:31.576262,2.75875634109767
3596,2020-09-03 13:13:31.875933,2.75875634109767
3597,2020-09-03 13:13:32.213970,2.75875634109767
3598,2020-09-03 13:13:32.570336,2.75875634109767
3599,2020-09-03 13:13:32.999165,2.8091412537127
3600,2020-09-03 13:13:33.242272,2.8091412537127
3601,2020-09-03 13:13:33.531401,2.8091412537127
3602,2020-09-03 13:13:33.821045,2.8091412537127
3603,2020-09-03 13:13:34.106510,2.8091412537127
3604,2020-09-03 13:13:34.475072,2.8091412537127
3605,2020-09-03 13:13:34.878228,2.8091412537127
3606,2020-09-03 13:13:35.179765,2.8091412537127
3607,2020-09-03 13:13:35.537442,2.8091412537127
3608,2020-09-03 13:13:35.884506,2.85938881163734
3609,2020-09-03 13:13:36.203558,2.85938881163734
3610,2020-09-03 13:13:36.525012,2.85938881163734
3611,2020-09-03 13:13:36.834166,2.85938881163734
3612,2020-09-03 13:13:37.187600,2.85938881163734
3613,2020-09-03 13:13:37.572809,2.85938881163734
3614,2020-09-03 13:13:37.857077,2.85938881163734
3615,2020-09-03 13:13:38.217029,2.85938881163734
3616,2020-09-03 13:13:38.629637,2.90949956087387
3617,2020-09-03 13:13:38.869939,2.90949956087387
3618,2020-09-03 13:13:39.192189,2.90949956087387
3619,2020-09-03 13:13:39.564356,2.90949956087387
3620,2020-09-03 13:13:39.904116,2.90949956087387
3621,2020-09-03 13:13:40.238869,2.90949956087387
3622,2020-09-03 13:13:40.493775,2.90949956087387
3623,2020-09-03 13:13:40.803758,2.90949956087387
3624,2020-09-03 13:13:41.076377,2.90949956087387
3625,2020-09-03 13:13:41.401487,2.90949956087387
3626,2020-09-03 13:13:41.782620,2.95947404456265
3627,2020-09-03 13:13:42.090016,2.95947404456265
3628,2020-09-03 13:13:42.446523,2.95947404456265
3629,2020-09-03 13:13:42.730136,2.95947404456265
3630,2020-09-03 13:13:43.025480,2.95947404456265
3631,2020-09-03 13:13:43.297069,2.95947404456265
3632,2020-09-03 13:13:43.666376,2.95947404456265
3633,2020-09-03 13:13:43.992820,2.95947404456265
3634,2020-09-03 13:13:44.322885,2.95947404456265
3635,2020-09-03 13:13:44.688115,2.95947404456265
3636,2020-09-03 13:13:45.073975,3.00931280301695
3637,2020-09-03 13:13:45.398788,3.00931280301695
3638,2020-09-03 13:13:45.735831,3.00931280301695
3639,2020-09-03 13:13:46.054992,3.00931280301695
3640,2020-09-03 13:13:46.415976,3.00931280301695
3641,2020-09-03 13:13:46.671746,3.00931280301695
3642,2020-09-03 13:13:47.040896,3.00931280301695
3643,2020-09-03 13:13:47.420303,3.00931280301695
3644,2020-09-03 13:13:47.744394,3.00931280301695
3645,2020-09-03 13:13:48.006520,3.00931280301695
3646,2020-09-03 13:13:48.360196,3.05901637375692
3647,2020-09-03 13:13:48.592215,3.05901637375692
3648,2020-09-03 13:13:48.888283,3.05901637375692
3649,2020-09-03 13:13:49.217620,3.05901637375692
3650,2020-09-03 13:13:49.494924,3.05901637375692
3651,2020-09-03 13:13:49.829681,3.05901637375692
3652,2020-09-03 13:13:50.138000,3.05901637375692
3653,2020-09-03 13:13:50.499355,3.05901637375692
3654,2020-09-03 13:13:50.832976,3.10858529154277
3655,2020-09-03 13:13:51.204943,3.10858529154277
3656,2020-09-03 13:13:51.510280,3.10858529154277
3657,2020-09-03 13:13:51.800384,3.10858529154277
3658,2020-09-03 13:13:52.092602,3.10858529154277
3659,2020-09-03 13:13:52.342248,3.10858529154277
3660,2020-09-03 13:13:52.605275,3.10858529154277
3661,2020-09-03 13:13:52.885759,3.10858529154277
3662,2020-09-03 13:13:53.192979,3.10858529154277
3663,2020-09-03 13:13:53.538331,3.10858529154277
3664,2020-09-03 13:13:53.886000,3.15802008840737
3665,2020-09-03 13:13:54.227586,3.15802008840737
3666,2020-09-03 13:13:54.478674,3.15802008840737
3667,2020-09-03 13:13:54.833772,3.15802008840737
3668,2020-09-03 13:13:55.162523,3.15802008840737
3669,2020-09-03 13:13:55.535255,3.15802008840737
3670,2020-09-03 13:13:55.888671,3.15802008840737
3671,2020-09-03 13:13:56.204524,3.15802008840737
3672,2020-09-03 13:13:56.506300,3.15802008840737
3673,2020-09-03 13:13:56.815811,3.20732129368807
3674,2020-09-03 13:13:57.125605,3.20732129368807
3675,2020-09-03 13:13:57.428498,3.20732129368807
3676,2020-09-03 13:13:57.665812,3.20732129368807
3677,2020-09-03 13:13:57.963893,3.20732129368807
3678,2020-09-03 13:13:58.258836,3.20732129368807
3679,2020-09-03 13:13:58.601305,3.20732129368807
3680,2020-09-03 13:13:58.922278,3.20732129368807
3681,2020-09-03 13:13:59.172576,3.20732129368807
3682,2020-09-03 13:13:59.495671,3.20732129368807
3683,2020-09-03 13:13:59.780419,3.26039642558747
3684,2020-09-03 13:14:00.106770,3.26039642558747
3685,2020-09-03 13:14:00.424411,3.26039642558747
3686,2020-09-03 13:14:00.858522,3.26039642558747
3687,2020-09-03 13:14:01.191068,3.26039642558747
3688,2020-09-03 13:14:01.453228,3.26039642558747
3689,2020-09-03 13:14:01.766331,3.26039642558747
3690,2020-09-03 13:14:02.048267,3.26039642558747
3691,2020-09-03 13:14:02.377616,3.31332825420142
3692,2020-09-03 13:14:02.740180,3.31332825420142
3693,2020-09-03 13:14:03.073592,3.31332825420142
3694,2020-09-03 13:14:03.425282,3.31332825420142
3695,2020-09-03 13:14:03.702933,3.31332825420142
3696,2020-09-03 13:14:04.071902,3.31332825420142
3697,2020-09-03 13:14:04.429914,3.31332825420142
3698,2020-09-03 13:14:04.742277,3.31332825420142
3699,2020-09-03 13:14:05.120420,3.36611733363445
3700,2020-09-03 13:14:05.541447,3.36611733363445
3701,2020-09-03 13:14:05.777111,3.36611733363445
3702,2020-09-03 13:14:06.145640,3.36611733363445
3703,2020-09-03 13:14:06.463220,3.36611733363445
3704,2020-09-03 13:14:06.692151,3.36611733363445
3705,2020-09-03 13:14:07.047551,3.36611733363445
3706,2020-09-03 13:14:07.393177,3.36611733363445
3707,2020-09-03 13:14:07.744130,3.36611733363445
3708,2020-09-03 13:14:08.022893,3.41876421519316
3709,2020-09-03 13:14:08.357316,3.41876421519316
3710,2020-09-03 13:14:08.655877,3.41876421519316
3711,2020-09-03 13:14:09.016988,3.41876421519316
3712,2020-09-03 13:14:09.346301,3.41876421519316
3713,2020-09-03 13:14:09.699320,3.41876421519316
3714,2020-09-03 13:14:10.053855,3.41876421519316
3715,2020-09-03 13:14:10.405510,3.41876421519316
3716,2020-09-03 13:14:10.716260,3.47074439509765
3717,2020-09-03 13:14:11.063152,3.47074439509765
3718,2020-09-03 13:14:11.368196,3.47074439509765
3719,2020-09-03 13:14:11.653819,3.47074439509765
3720,2020-09-03 13:14:11.981613,3.47074439509765
3721,2020-09-03 13:14:12.331658,3.47074439509765
3722,2020-09-03 13:14:12.679598,3.47154192636746
3723,2020-09-03 13:14:13.046227,3.47154192636746
3724,2020-09-03 13:14:13.333746,3.47154192636746
3725,2020-09-03 13:14:13.656956,3.47154192636746
3726,2020-09-03 13:14:13.962823,3.47154192636746
3727,2020-09-03 13:14:14.257217,3.47154192636746
3728,2020-09-03 13:14:14.592612,3.47154192636746
3729,2020-09-03 13:14:14.871351,3.47154192636746
3730,2020-09-03 13:14:15.110775,3.47154192636746
3731,2020-09-03 13:14:15.450464,3.5512934010204
3732,2020-09-03 13:14:15.752918,3.5512934010204
3733,2020-09-03 13:14:16.106457,3.5512934010204
3734,2020-09-03 13:14:16.417047,3.5512934010204
3735,2020-09-03 13:14:16.671161,3.5512934010204
3736,2020-09-03 13:14:17.003136,3.5512934010204
3737,2020-09-03 13:14:17.282136,3.5512934010204
3738,2020-09-03 13:14:17.594954,3.5512934010204
3739,2020-09-03 13:14:17.982636,3.63087961947724
3740,2020-09-03 13:14:18.320725,3.63087961947724
3741,2020-09-03 13:14:18.589650,3.63087961947724
3742,2020-09-03 13:14:18.867323,3.63087961947724
3743,2020-09-03 13:14:19.166801,3.63087961947724
3744,2020-09-03 13:14:19.472377,3.63087961947724
3745,2020-09-03 13:14:19.809618,3.63087961947724
3746,2020-09-03 13:14:20.140860,3.63087961947724
3747,2020-09-03 13:14:20.462984,3.63087961947724
3748,2020-09-03 13:14:20.768478,3.71030091799821
3749,2020-09-03 13:14:21.060141,3.71030091799821
3750,2020-09-03 13:14:21.378126,3.71030091799821
3751,2020-09-03 13:14:21.711188,3.71030091799821
3752,2020-09-03 13:14:21.943361,3.71030091799821
3753,2020-09-03 13:14:22.247056,3.71030091799821
3754,2020-09-03 13:14:22.597106,3.71030091799821
3755,2020-09-03 13:14:22.972917,3.78955763074853
3756,2020-09-03 13:14:23.292167,3.78955763074853
3757,2020-09-03 13:14:23.574375,3.78955763074853
3758,2020-09-03 13:14:23.863754,3.78955763074853
3759,2020-09-03 13:14:24.159174,3.78955763074853
3760,2020-09-03 13:14:24.448029,3.78955763074853
3761,2020-09-03 13:14:24.741173,3.78955763074853
3762,2020-09-03 13:14:25.085240,3.78955763074853
3763,2020-09-03 13:14:25.370107,3.78955763074853
3764,2020-09-03 13:14:25.664017,3.8686500898627
3765,2020-09-03 13:14:26.035519,3.8686500898627
3766,2020-09-03 13:14:26.362512,3.8686500898627
3767,2020-09-03 13:14:26.661504,3.8686500898627
3768,2020-09-03 13:14:26.986598,3.8686500898627
3769,2020-09-03 13:14:27.291861,3.8686500898627
3770,2020-09-03 13:14:27.616883,3.8686500898627
3771,2020-09-03 13:14:27.953657,3.8686500898627
3772,2020-09-03 13:14:28.360671,3.94757862550705
3773,2020-09-03 13:14:28.703095,3.94757862550705
3774,2020-09-03 13:14:29.028616,3.94757862550705
3775,2020-09-03 13:14:29.326351,3.94757862550705
3776,2020-09-03 13:14:29.691113,3.94757862550705
3777,2020-09-03 13:14:30.024470,3.94757862550705
3778,2020-09-03 13:14:30.391637,3.94757862550705
3779,2020-09-03 13:14:30.742046,3.94757862550705
3780,2020-09-03 13:14:31.066203,4.02634356594086
3781,2020-09-03 13:14:31.380036,4.02634356594086
3782,2020-09-03 13:14:31.671271,4.02634356594086
3783,2020-09-03 13:14:32.039946,4.02634356594086
3784,2020-09-03 13:14:32.336958,4.02634356594086
3785,2020-09-03 13:14:32.565335,4.02634356594086
3786,2020-09-03 13:14:32.815210,4.02634356594086
3787,2020-09-03 13:14:33.060800,4.02634356594086
3788,2020-09-03 13:14:33.415673,4.02634356594086
3789,2020-09-03 13:14:33.695200,4.10619317362618
3790,2020-09-03 13:14:33.930613,4.10619317362618
3791,2020-09-03 13:14:34.178204,4.10619317362618
3792,2020-09-03 13:14:34.411634,4.10619317362618
3793,2020-09-03 13:14:34.660068,4.10619317362618
3794,2020-09-03 13:14:35.123196,4.10619317362618
3795,2020-09-03 13:14:35.467840,4.10619317362618
3796,2020-09-03 13:14:35.760188,4.10619317362618
3797,2020-09-03 13:14:36.107205,4.10619317362618
3798,2020-09-03 13:14:36.407010,4.10619317362618
3799,2020-09-03 13:14:36.782618,4.18587806129884
3800,2020-09-03 13:14:37.130113,4.18587806129884
3801,2020-09-03 13:14:37.435537,4.18587806129884
3802,2020-09-03 13:14:37.727084,4.18587806129884
3803,2020-09-03 13:14:38.057373,4.18587806129884
3804,2020-09-03 13:14:38.380461,4.18587806129884
3805,2020-09-03 13:14:38.625188,4.18587806129884
3806,2020-09-03 13:14:38.973921,4.18587806129884
3807,2020-09-03 13:14:39.308255,4.18587806129884
3808,2020-09-03 13:14:39.696571,4.26539855412467
3809,2020-09-03 13:14:39.983296,4.26539855412467
3810,2020-09-03 13:14:40.261907,4.26539855412467
3811,2020-09-03 13:14:40.590248,4.26539855412467
3812,2020-09-03 13:14:40.903081,4.26539855412467
3813,2020-09-03 13:14:41.226216,4.26539855412467
3814,2020-09-03 13:14:41.560157,4.26539855412467
3815,2020-09-03 13:14:41.909866,4.26539855412467
3816,2020-09-03 13:14:42.208852,4.26539855412467
3817,2020-09-03 13:14:42.573575,4.26539855412467
3818,2020-09-03 13:14:42.816896,4.3447549755907
3819,2020-09-03 13:14:43.132513,4.3447549755907
3820,2020-09-03 13:14:43.444141,4.3447549755907
3821,2020-09-03 13:14:43.693490,4.3447549755907
3822,2020-09-03 13:14:44.046448,4.3447549755907
3823,2020-09-03 13:14:44.411990,4.3447549755907
3824,2020-09-03 13:14:44.739141,4.3447549755907
3825,2020-09-03 13:14:45.023968,4.3447549755907
3826,2020-09-03 13:14:45.306235,4.3447549755907
3827,2020-09-03 13:14:45.672189,4.41173251447074
3828,2020-09-03 13:14:45.903698,4.41173251447074
3829,2020-09-03 13:14:46.210779,4.41173251447074
3830,2020-09-03 13:14:46.552244,4.41173251447074
3831,2020-09-03 13:14:46.907167,4.41173251447074
3832,2020-09-03 13:14:47.207394,4.41173251447074
3833,2020-09-03 13:14:47.501990,4.41173251447074
3834,2020-09-03 13:14:47.843053,4.41173251447074
3835,2020-09-03 13:14:48.177287,4.41173251447074
3836,2020-09-03 13:14:48.410618,4.41173251447074
3837,2020-09-03 13:14:48.665441,4.4785609377076
3838,2020-09-03 13:14:48.962948,4.4785609377076
3839,2020-09-03 13:14:49.216346,4.4785609377076
3840,2020-09-03 13:14:49.576616,4.4785609377076
3841,2020-09-03 13:14:49.899552,4.4785609377076
3842,2020-09-03 13:14:50.255734,4.4785609377076
3843,2020-09-03 13:14:50.587164,4.4785609377076
3844,2020-09-03 13:14:50.849790,4.4785609377076
3845,2020-09-03 13:14:51.155336,4.4785609377076
3846,2020-09-03 13:14:51.440854,4.4785609377076
3847,2020-09-03 13:14:51.806499,4.54524052942685
3848,2020-09-03 13:14:52.082360,4.54524052942685
3849,2020-09-03 13:14:52.408496,4.54524052942685
3850,2020-09-03 13:14:52.630034,4.54524052942685
3851,2020-09-03 13:14:52.898906,4.54524052942685
3852,2020-09-03 13:14:53.215202,4.54524052942685
3853,2020-09-03 13:14:53.531128,4.54524052942685
3854,2020-09-03 13:14:53.828185,4.54524052942685
3855,2020-09-03 13:14:54.122876,4.54524052942685
3856,2020-09-03 13:14:54.442449,4.54524052942685
3857,2020-09-03 13:14:54.709675,4.61177157265712
3858,2020-09-03 13:14:55.043763,4.61177157265712
3859,2020-09-03 13:14:55.314275,4.61177157265712
3860,2020-09-03 13:14:55.689059,4.61177157265712
3861,2020-09-03 13:14:55.997634,4.61177157265712
3862,2020-09-03 13:14:56.345054,4.61177157265712
3863,2020-09-03 13:14:56.760688,4.61177157265712
3864,2020-09-03 13:14:56.990024,4.67815434935268
3865,2020-09-03 13:14:57.339490,4.67815434935268
3866,2020-09-03 13:14:57.731390,4.67815434935268
3867,2020-09-03 13:14:58.074609,4.67815434935268
3868,2020-09-03 13:14:58.454546,4.67815434935268
3869,2020-09-03 13:14:58.771371,4.67815434935268
3870,2020-09-03 13:14:59.064253,4.67815434935268
3871,2020-09-03 13:14:59.366721,4.67815434935268
3872,2020-09-03 13:14:59.712803,4.74438914041535
3873,2020-09-03 13:14:59.967211,4.74438914041535
3874,2020-09-03 13:15:00.282466,4.74438914041535
3875,2020-09-03 13:15:00.705849,4.74438914041535
3876,2020-09-03 13:15:00.980371,4.74438914041535
3877,2020-09-03 13:15:01.223249,4.74438914041535
3878,2020-09-03 13:15:01.540503,4.74438914041535
3879,2020-09-03 13:15:01.868933,4.74438914041535
3880,2020-09-03 13:15:02.208988,4.74438914041535
3881,2020-09-03 13:15:02.512288,4.74438914041535
3882,2020-09-03 13:15:02.892222,4.81047622571563
3883,2020-09-03 13:15:03.240463,4.81047622571563
3884,2020-09-03 13:15:03.584334,4.81047622571563
3885,2020-09-03 13:15:03.891729,4.81047622571563
3886,2020-09-03 13:15:04.255339,4.81047622571563
3887,2020-09-03 13:15:04.565407,4.81047622571563
3888,2020-09-03 13:15:04.931273,4.81047622571563
3889,2020-09-03 13:15:05.225968,4.81047622571563
3890,2020-09-03 13:15:05.554231,4.81047622571563
3891,2020-09-03 13:15:05.813323,4.87719679972571
3892,2020-09-03 13:15:06.038978,4.87719679972571
3893,2020-09-03 13:15:06.289569,4.87719679972571
3894,2020-09-03 13:15:06.608326,4.87719679972571
3895,2020-09-03 13:15:06.923636,4.87719679972571
3896,2020-09-03 13:15:07.232820,4.87719679972571
3897,2020-09-03 13:15:07.564262,4.87719679972571
3898,2020-09-03 13:15:07.806259,4.87719679972571
3899,2020-09-03 13:15:08.121134,4.87719679972571
3900,2020-09-03 13:15:08.484551,4.94964853099053
3901,2020-09-03 13:15:08.748889,4.94964853099053
3902,2020-09-03 13:15:09.077322,4.94964853099053
3903,2020-09-03 13:15:09.390327,4.94964853099053
3904,2020-09-03 13:15:09.707210,4.94964853099053
3905,2020-09-03 13:15:10.069826,4.94964853099053
3906,2020-09-03 13:15:10.376583,4.94964853099053
3907,2020-09-03 13:15:10.636701,4.94964853099053
3908,2020-09-03 13:15:10.907129,4.94964853099053
3909,2020-09-03 13:15:11.233320,4.94964853099053
3910,2020-09-03 13:15:11.550514,4.83728458257077
3911,2020-09-03 13:15:11.853044,4.83728458257077
3912,2020-09-03 13:15:12.100408,4.83728458257077
3913,2020-09-03 13:15:12.369588,4.83728458257077
3914,2020-09-03 13:15:12.744364,4.83728458257077
3915,2020-09-03 13:15:13.068974,4.83728458257077
3916,2020-09-03 13:15:13.405946,4.83728458257077
3917,2020-09-03 13:15:13.740890,4.83728458257077
3918,2020-09-03 13:15:14.083940,4.83728458257077
3919,2020-09-03 13:15:14.488610,4.72526494493314
3920,2020-09-03 13:15:14.839362,4.72526494493314
3921,2020-09-03 13:15:15.159045,4.72526494493314
3922,2020-09-03 13:15:15.454543,4.72526494493314
3923,2020-09-03 13:15:15.801466,4.72526494493314
3924,2020-09-03 13:15:16.117661,4.72526494493314
3925,2020-09-03 13:15:16.453236,4.72526494493314
3926,2020-09-03 13:15:16.811971,4.72526494493314
3927,2020-09-03 13:15:17.192518,4.61358571997684
3928,2020-09-03 13:15:17.467310,4.61358571997684
3929,2020-09-03 13:15:17.804219,4.61358571997684
3930,2020-09-03 13:15:18.118741,4.61358571997684
3931,2020-09-03 13:15:18.398622,4.61358571997684
3932,2020-09-03 13:15:18.649627,4.61358571997684
3933,2020-09-03 13:15:19.000101,4.61358571997684
3934,2020-09-03 13:15:19.323332,4.61358571997684
3935,2020-09-03 13:15:19.654822,4.61358571997684
3936,2020-09-03 13:15:19.972392,4.50224312918394
3937,2020-09-03 13:15:20.209927,4.50224312918394
3938,2020-09-03 13:15:20.437119,4.50224312918394
3939,2020-09-03 13:15:20.681767,4.50224312918394
3940,2020-09-03 13:15:20.948261,4.50224312918394
3941,2020-09-03 13:15:21.226873,4.50224312918394
3942,2020-09-03 13:15:21.485182,4.50224312918394
3943,2020-09-03 13:15:21.826009,4.50224312918394
3944,2020-09-03 13:15:22.107410,4.50224312918394
3945,2020-09-03 13:15:22.349231,4.50224312918394
3946,2020-09-03 13:15:22.696409,4.39123350625275
3947,2020-09-03 13:15:23.068570,4.39123350625275
3948,2020-09-03 13:15:23.397189,4.39123350625275
3949,2020-09-03 13:15:23.682634,4.39123350625275
3950,2020-09-03 13:15:23.970467,4.39123350625275
3951,2020-09-03 13:15:24.250337,4.39123350625275
3952,2020-09-03 13:15:24.531675,4.39123350625275
3953,2020-09-03 13:15:24.816052,4.39123350625275
