iteration,timestamp,T7
3954,2020-09-03 13:15:25.129404,4.39123350625275
3955,2020-09-03 13:15:25.396991,4.39123350625275
3956,2020-09-03 13:15:25.642694,4.39123350625275
3957,2020-09-03 13:15:25.943833,4.28055329055539
3958,2020-09-03 13:15:26.275901,4.28055329055539
3959,2020-09-03 13:15:26.550888,4.28055329055539
3960,2020-09-03 13:15:26.864495,4.28055329055539
3961,2020-09-03 13:15:27.182100,4.28055329055539
3962,2020-09-03 13:15:27.523486,4.28055329055539
3963,2020-09-03 13:15:27.965723,4.28055329055539
3964,2020-09-03 13:15:28.275930,4.28055329055539
3965,2020-09-03 13:15:28.506651,4.28055329055539
3966,2020-09-03 13:15:28.829867,4.17019902128763
3967,2020-09-03 13:15:29.078946,4.17019902128763
3968,2020-09-03 13:15:29.411690,4.17019902128763
3969,2020-09-03 13:15:29.671682,4.17019902128763
3970,2020-09-03 13:15:30.014833,4.17019902128763
3971,2020-09-03 13:15:30.354357,4.17019902128763
3972,2020-09-03 13:15:30.626745,4.17019902128763
3973,2020-09-03 13:15:30.997897,4.17019902128763
3974,2020-09-03 13:15:31.418750,4.0601673322068
3975,2020-09-03 13:15:31.776665,4.0601673322068
3976,2020-09-03 13:15:32.002384,4.0601673322068
3977,2020-09-03 13:15:32.364233,4.0601673322068
3978,2020-09-03 13:15:32.612004,4.0601673322068
3979,2020-09-03 13:15:32.931513,4.0601673322068
3980,2020-09-03 13:15:33.224299,4.0601673322068
3981,2020-09-03 13:15:33.556945,4.0601673322068
3982,2020-09-03 13:15:33.870923,4.0601673322068
3983,2020-09-03 13:15:34.217970,4.0601673322068
3984,2020-09-03 13:15:34.535670,3.9504549468744
3985,2020-09-03 13:15:34.860730,3.9504549468744
3986,2020-09-03 13:15:35.135316,3.9504549468744
3987,2020-09-03 13:15:35.447995,3.9504549468744
3988,2020-09-03 13:15:35.771052,3.9504549468744
3989,2020-09-03 13:15:36.107400,3.9504549468744
3990,2020-09-03 13:15:36.374756,3.9504549468744
3991,2020-09-03 13:15:36.680958,3.9504549468744
3992,2020-09-03 13:15:37.033351,3.9504549468744
3993,2020-09-03 13:15:37.385918,3.84105867433568
3994,2020-09-03 13:15:37.649904,3.84105867433568
3995,2020-09-03 13:15:38.010982,3.84105867433568
3996,2020-09-03 13:15:38.342345,3.84105867433568
3997,2020-09-03 13:15:38.667167,3.84105867433568
3998,2020-09-03 13:15:38.974243,3.84105867433568
3999,2020-09-03 13:15:39.281220,3.84105867433568
4000,2020-09-03 13:15:39.630640,3.84105867433568
4001,2020-09-03 13:15:39.917006,3.73197540518079
4002,2020-09-03 13:15:40.178902,3.73197540518079
4003,2020-09-03 13:15:40.426811,3.73197540518079
4004,2020-09-03 13:15:40.725940,3.73197540518079
4005,2020-09-03 13:15:41.050735,3.73197540518079
4006,2020-09-03 13:15:41.440917,3.73197540518079
4007,2020-09-03 13:15:41.757289,3.73197540518079
4008,2020-09-03 13:15:42.019244,3.73197540518079
4009,2020-09-03 13:15:42.362057,3.63088295464757
4010,2020-09-03 13:15:42.731055,3.63088295464757
4011,2020-09-03 13:15:42.969841,3.63088295464757
4012,2020-09-03 13:15:43.323506,3.63088295464757
4013,2020-09-03 13:15:43.624465,3.63088295464757
4014,2020-09-03 13:15:43.938329,3.63088295464757
4015,2020-09-03 13:15:44.291786,3.63088295464757
4016,2020-09-03 13:15:44.611626,3.63088295464757
4017,2020-09-03 13:15:44.875513,3.63088295464757
4018,2020-09-03 13:15:45.243333,3.53008678181891
4019,2020-09-03 13:15:45.577156,3.53008678181891
4020,2020-09-03 13:15:45.936375,3.53008678181891
4021,2020-09-03 13:15:46.258241,3.53008678181891
4022,2020-09-03 13:15:46.575038,3.53008678181891
4023,2020-09-03 13:15:46.835999,3.53008678181891
4024,2020-09-03 13:15:47.211650,3.53008678181891
4025,2020-09-03 13:15:47.491730,3.53008678181891
4026,2020-09-03 13:15:47.779119,3.53008678181891
4027,2020-09-03 13:15:48.141261,3.42958393896649
4028,2020-09-03 13:15:48.468943,3.42958393896649
4029,2020-09-03 13:15:48.798096,3.42958393896649
4030,2020-09-03 13:15:49.047844,3.42958393896649
4031,2020-09-03 13:15:49.308770,3.42958393896649
4032,2020-09-03 13:15:49.570563,3.42958393896649
4033,2020-09-03 13:15:49.855233,3.42958393896649
4034,2020-09-03 13:15:50.202584,3.42958393896649
4035,2020-09-03 13:15:50.532790,3.42958393896649
4036,2020-09-03 13:15:50.785060,3.42958393896649
4037,2020-09-03 13:15:51.151055,3.32937154846883
4038,2020-09-03 13:15:51.518554,3.32937154846883
4039,2020-09-03 13:15:51.843161,3.32937154846883
4040,2020-09-03 13:15:52.107026,3.32937154846883
4041,2020-09-03 13:15:52.423182,3.32937154846883
4042,2020-09-03 13:15:52.746197,3.32937154846883
4043,2020-09-03 13:15:53.043493,3.32937154846883
4044,2020-09-03 13:15:53.380787,3.32937154846883
4045,2020-09-03 13:15:53.716931,3.22944680004503
4046,2020-09-03 13:15:54.052195,3.22944680004503
4047,2020-09-03 13:15:54.379051,3.22944680004503
4048,2020-09-03 13:15:54.744837,3.22944680004503
4049,2020-09-03 13:15:55.059486,3.22944680004503
4050,2020-09-03 13:15:55.379962,3.22944680004503
4051,2020-09-03 13:15:55.674925,3.22944680004503
4052,2020-09-03 13:15:55.980994,3.22944680004503
4053,2020-09-03 13:15:56.310378,3.22944680004503
4054,2020-09-03 13:15:56.658341,3.12980694818688
4055,2020-09-03 13:15:56.974292,3.12980694818688
4056,2020-09-03 13:15:57.240345,3.12980694818688
4057,2020-09-03 13:15:57.544986,3.12980694818688
4058,2020-09-03 13:15:57.805405,3.12980694818688
4059,2020-09-03 13:15:58.094518,3.12980694818688
4060,2020-09-03 13:15:58.438154,3.12980694818688
4061,2020-09-03 13:15:58.770559,3.12980694818688
4062,2020-09-03 13:15:59.031961,3.12980694818688
4063,2020-09-03 13:15:59.418255,3.03044930977087
4064,2020-09-03 13:15:59.776870,3.03044930977087
4065,2020-09-03 13:16:00.119716,3.03044930977087
4066,2020-09-03 13:16:00.441694,3.03044930977087
4067,2020-09-03 13:16:00.777224,3.03044930977087
4068,2020-09-03 13:16:01.141926,3.03044930977087
4069,2020-09-03 13:16:01.435547,3.03044930977087
4070,2020-09-03 13:16:01.787160,3.03044930977087
4071,2020-09-03 13:16:02.057360,2.93137126183383
4072,2020-09-03 13:16:02.289247,2.93137126183383
4073,2020-09-03 13:16:02.535190,2.93137126183383
4074,2020-09-03 13:16:02.904676,2.93137126183383
4075,2020-09-03 13:16:03.194213,2.93137126183383
4076,2020-09-03 13:16:03.527191,2.93137126183383
4077,2020-09-03 13:16:03.817110,2.93137126183383
4078,2020-09-03 13:16:04.107440,2.93137126183383
4079,2020-09-03 13:16:04.412822,2.93137126183383
4080,2020-09-03 13:16:04.655080,2.83257023949839
4081,2020-09-03 13:16:04.921246,2.83257023949839
4082,2020-09-03 13:16:05.241718,2.83257023949839
4083,2020-09-03 13:16:05.558077,2.83257023949839
4084,2020-09-03 13:16:05.913774,2.83257023949839
4085,2020-09-03 13:16:06.180179,2.83257023949839
4086,2020-09-03 13:16:06.488444,2.83257023949839
4087,2020-09-03 13:16:06.856662,2.83257023949839
4088,2020-09-03 13:16:07.236516,2.73404373403589
4089,2020-09-03 13:16:07.599299,2.73404373403589
4090,2020-09-03 13:16:07.944351,2.73404373403589
4091,2020-09-03 13:16:08.264332,2.73404373403589
4092,2020-09-03 13:16:08.508176,2.73404373403589
4093,2020-09-03 13:16:08.854413,2.73404373403589
4094,2020-09-03 13:16:09.159807,2.73404373403589
4095,2020-09-03 13:16:09.520051,2.73404373403589
4096,2020-09-03 13:16:09.871556,2.73404373403589
4097,2020-09-03 13:16:10.176121,2.63578929105589
4098,2020-09-03 13:16:10.556219,2.63578929105589
4099,2020-09-03 13:16:10.823333,2.63578929105589
4100,2020-09-03 13:16:11.032649,2.63578929105589
4101,2020-09-03 13:16:11.355630,2.63578929105589
4102,2020-09-03 13:16:11.596757,2.63578929105589
4103,2020-09-03 13:16:11.915606,2.63578929105589
4104,2020-09-03 13:16:12.227617,2.63578929105589
4105,2020-09-03 13:16:12.556859,2.63578929105589
4106,2020-09-03 13:16:12.878087,2.53780450881285
4107,2020-09-03 13:16:13.188597,2.53780450881285
4108,2020-09-03 13:16:13.445258,2.53780450881285
4109,2020-09-03 13:16:13.730371,2.53780450881285
4110,2020-09-03 13:16:14.028100,2.53780450881285
4111,2020-09-03 13:16:14.367111,2.53780450881285
4112,2020-09-03 13:16:14.697395,2.53780450881285
4113,2020-09-03 13:16:15.026262,2.53780450881285
4114,2020-09-03 13:16:15.353517,2.53780450881285
4115,2020-09-03 13:16:15.815265,2.45017832535572
4116,2020-09-03 13:16:16.125432,2.45017832535572
4117,2020-09-03 13:16:16.381465,2.45017832535572
4118,2020-09-03 13:16:16.688333,2.45017832535572
4119,2020-09-03 13:16:16.988434,2.45017832535572
4120,2020-09-03 13:16:17.240728,2.45017832535572
4121,2020-09-03 13:16:17.562842,2.45017832535572
4122,2020-09-03 13:16:17.907487,2.45017832535572
4123,2020-09-03 13:16:18.202951,2.45017832535572
4124,2020-09-03 13:16:18.512237,2.36279816898345
4125,2020-09-03 13:16:18.821647,2.36279816898345
4126,2020-09-03 13:16:19.153674,2.36279816898345
4127,2020-09-03 13:16:19.464651,2.36279816898345
4128,2020-09-03 13:16:19.765627,2.36279816898345
4129,2020-09-03 13:16:20.100342,2.36279816898345
4130,2020-09-03 13:16:20.338868,2.36279816898345
4131,2020-09-03 13:16:20.574234,2.36279816898345
4132,2020-09-03 13:16:20.838346,2.36279816898345
4133,2020-09-03 13:16:21.111473,2.36279816898345
4134,2020-09-03 13:16:21.389515,2.27566181001109
4135,2020-09-03 13:16:21.703031,2.27566181001109
4136,2020-09-03 13:16:22.027184,2.27566181001109
4137,2020-09-03 13:16:22.262144,2.27566181001109
4138,2020-09-03 13:16:22.496253,2.27566181001109
4139,2020-09-03 13:16:22.855372,2.27566181001109
4140,2020-09-03 13:16:23.139457,2.27566181001109
4141,2020-09-03 13:16:23.401489,2.27566181001109
4142,2020-09-03 13:16:23.665954,2.27566181001109
4143,2020-09-03 13:16:24.026757,2.27566181001109
4144,2020-09-03 13:16:24.325364,2.34360427801025
4145,2020-09-03 13:16:24.654183,2.34360427801025
4146,2020-09-03 13:16:24.898569,2.34360427801025
4147,2020-09-03 13:16:25.168410,2.34360427801025
4148,2020-09-03 13:16:25.492074,2.34360427801025
4149,2020-09-03 13:16:25.865651,2.34360427801025
4150,2020-09-03 13:16:26.265115,2.34360427801025
4151,2020-09-03 13:16:26.617473,2.34360427801025
4152,2020-09-03 13:16:26.852976,2.41136144137054
4153,2020-09-03 13:16:27.137421,2.41136144137054
4154,2020-09-03 13:16:27.492677,2.41136144137054
4155,2020-09-03 13:16:27.846117,2.41136144137054
4156,2020-09-03 13:16:28.124802,2.41136144137054
4157,2020-09-03 13:16:28.395224,2.41136144137054
4158,2020-09-03 13:16:28.671592,2.41136144137054
4159,2020-09-03 13:16:28.994652,2.41136144137054
4160,2020-09-03 13:16:29.202682,2.41136144137054
4161,2020-09-03 13:16:29.479939,2.41136144137054
4162,2020-09-03 13:16:29.842717,2.47893400810723
4163,2020-09-03 13:16:30.185983,2.47893400810723
4164,2020-09-03 13:16:30.484379,2.47893400810723
4165,2020-09-03 13:16:30.804945,2.47893400810723
4166,2020-09-03 13:16:31.120566,2.47893400810723
4167,2020-09-03 13:16:31.393129,2.47893400810723
4168,2020-09-03 13:16:31.723924,2.47893400810723
4169,2020-09-03 13:16:32.013286,2.47893400810723
4170,2020-09-03 13:16:32.244313,2.47893400810723
4171,2020-09-03 13:16:32.496416,2.47893400810723
4172,2020-09-03 13:16:32.867809,2.54632268170758
4173,2020-09-03 13:16:33.129872,2.54632268170758
4174,2020-09-03 13:16:33.520991,2.54632268170758
4175,2020-09-03 13:16:33.848575,2.54632268170758
4176,2020-09-03 13:16:34.206286,2.54632268170758
4177,2020-09-03 13:16:34.488168,2.54632268170758
4178,2020-09-03 13:16:34.775212,2.54632268170758
4179,2020-09-03 13:16:35.042537,2.54632268170758
4180,2020-09-03 13:16:35.368302,2.54632268170758
4181,2020-09-03 13:16:35.626788,2.54632268170758
4182,2020-09-03 13:16:35.865410,2.61352816120927
4183,2020-09-03 13:16:36.189803,2.61352816120927
4184,2020-09-03 13:16:36.522142,2.61352816120927
4185,2020-09-03 13:16:36.837826,2.61352816120927
4186,2020-09-03 13:16:37.124511,2.61352816120927
4187,2020-09-03 13:16:37.436934,2.61352816120927
4188,2020-09-03 13:16:37.776902,2.61352816120927
4189,2020-09-03 13:16:38.017373,2.61352816120927
4190,2020-09-03 13:16:38.316893,2.68055114127603
4191,2020-09-03 13:16:38.625099,2.68055114127603
4192,2020-09-03 13:16:38.897612,2.68055114127603
4193,2020-09-03 13:16:39.291445,2.68055114127603
4194,2020-09-03 13:16:39.569941,2.68055114127603
4195,2020-09-03 13:16:39.922335,2.68055114127603
4196,2020-09-03 13:16:40.256169,2.68055114127603
4197,2020-09-03 13:16:40.626890,2.68055114127603
4198,2020-09-03 13:16:40.961667,2.68055114127603
4199,2020-09-03 13:16:41.295358,2.74739231227048
4200,2020-09-03 13:16:41.653319,2.74739231227048
4201,2020-09-03 13:16:41.953206,2.74739231227048
4202,2020-09-03 13:16:42.244094,2.74739231227048
4203,2020-09-03 13:16:42.603483,2.74739231227048
4204,2020-09-03 13:16:42.842914,2.74739231227048
4205,2020-09-03 13:16:43.164275,2.74739231227048
4206,2020-09-03 13:16:43.452291,2.74739231227048
4207,2020-09-03 13:16:43.749247,2.74739231227048
4208,2020-09-03 13:16:44.067301,2.81405236032468
4209,2020-09-03 13:16:44.385216,2.81405236032468
4210,2020-09-03 13:16:44.728808,2.81405236032468
4211,2020-09-03 13:16:45.072522,2.81405236032468
4212,2020-09-03 13:16:45.380068,2.81405236032468
4213,2020-09-03 13:16:45.722003,2.81405236032468
4214,2020-09-03 13:16:46.063848,2.81405236032468
4215,2020-09-03 13:16:46.330324,2.81405236032468
4216,2020-09-03 13:16:46.682016,2.81405236032468
4217,2020-09-03 13:16:47.005695,2.88053196740809
4218,2020-09-03 13:16:47.286660,2.88053196740809
4219,2020-09-03 13:16:47.649694,2.88053196740809
4220,2020-09-03 13:16:47.925520,2.88053196740809
4221,2020-09-03 13:16:48.240251,2.88053196740809
4222,2020-09-03 13:16:48.577225,2.88053196740809
4223,2020-09-03 13:16:48.862468,2.88053196740809
4224,2020-09-03 13:16:49.105422,2.88053196740809
4225,2020-09-03 13:16:49.374013,2.93780134163447
4226,2020-09-03 13:16:49.678332,2.93780134163447
4227,2020-09-03 13:16:49.946943,2.93780134163447
4228,2020-09-03 13:16:50.345375,2.93780134163447
4229,2020-09-03 13:16:50.713678,2.93780134163447
4230,2020-09-03 13:16:51.007926,2.93780134163447
4231,2020-09-03 13:16:51.345996,2.93780134163447
4232,2020-09-03 13:16:51.679774,2.99491289612368
4233,2020-09-03 13:16:51.989350,2.99491289612368
4234,2020-09-03 13:16:52.308313,2.99491289612368
4235,2020-09-03 13:16:52.630633,2.99491289612368
4236,2020-09-03 13:16:52.909934,2.99491289612368
4237,2020-09-03 13:16:53.161382,2.99491289612368
4238,2020-09-03 13:16:53.489002,2.99491289612368
4239,2020-09-03 13:16:53.767416,2.99491289612368
4240,2020-09-03 13:16:54.042168,2.99491289612368
4241,2020-09-03 13:16:54.415969,2.99491289612368
4242,2020-09-03 13:16:54.773413,3.05186724397667
4243,2020-09-03 13:16:55.030469,3.05186724397667
4244,2020-09-03 13:16:55.353597,3.05186724397667
4245,2020-09-03 13:16:55.611775,3.05186724397667
4246,2020-09-03 13:16:55.962419,3.05186724397667
4247,2020-09-03 13:16:56.289300,3.05186724397667
4248,2020-09-03 13:16:56.556776,3.05186724397667
4249,2020-09-03 13:16:56.898246,3.05186724397667
4250,2020-09-03 13:16:57.211453,3.05186724397667
4251,2020-09-03 13:16:57.477825,3.05186724397667
4252,2020-09-03 13:16:57.770370,3.10866499480392
4253,2020-09-03 13:16:58.035815,3.10866499480392
4254,2020-09-03 13:16:58.359633,3.10866499480392
4255,2020-09-03 13:16:58.645826,3.10866499480392
4256,2020-09-03 13:16:58.975124,3.10866499480392
4257,2020-09-03 13:16:59.354039,3.10866499480392
4258,2020-09-03 13:16:59.639582,3.10866499480392
4259,2020-09-03 13:16:59.951705,3.10866499480392
4260,2020-09-03 13:17:00.305393,3.1653067547721
4261,2020-09-03 13:17:00.635701,3.1653067547721
4262,2020-09-03 13:17:01.008812,3.1653067547721
4263,2020-09-03 13:17:01.315723,3.1653067547721
4264,2020-09-03 13:17:01.566020,3.1653067547721
4265,2020-09-03 13:17:01.917583,3.1653067547721
4266,2020-09-03 13:17:02.186729,3.1653067547721
4267,2020-09-03 13:17:02.510841,3.1653067547721
4268,2020-09-03 13:17:02.722376,3.1653067547721
4269,2020-09-03 13:17:03.019894,3.22179312664915
4270,2020-09-03 13:17:03.299137,3.22179312664915
4271,2020-09-03 13:17:03.575690,3.22179312664915
4272,2020-09-03 13:17:03.826073,3.22179312664915
4273,2020-09-03 13:17:04.113679,3.22179312664915
4274,2020-09-03 13:17:04.400053,3.22179312664915
4275,2020-09-03 13:17:04.778760,3.22179312664915
4276,2020-09-03 13:17:05.093923,3.22179312664915
4277,2020-09-03 13:17:05.354178,3.22179312664915
4278,2020-09-03 13:17:05.699284,3.22179312664915
4279,2020-09-03 13:17:05.963120,3.27812470984763
4280,2020-09-03 13:17:06.265506,3.27812470984763
4281,2020-09-03 13:17:06.550620,3.27812470984763
4282,2020-09-03 13:17:06.869732,3.27812470984763
4283,2020-09-03 13:17:07.234723,3.27812470984763
4284,2020-09-03 13:17:07.496237,3.27812470984763
4285,2020-09-03 13:17:07.821992,3.27812470984763
4286,2020-09-03 13:17:08.047796,3.27812470984763
4287,2020-09-03 13:17:08.355828,3.33419381332921
4288,2020-09-03 13:17:08.681800,3.33419381332921
4289,2020-09-03 13:17:08.961450,3.33419381332921
4290,2020-09-03 13:17:09.228443,3.33419381332921
4291,2020-09-03 13:17:09.565834,3.33419381332921
4292,2020-09-03 13:17:09.850943,3.33419381332921
4293,2020-09-03 13:17:10.165682,3.33419381332921
4294,2020-09-03 13:17:10.485306,3.33419381332921
4295,2020-09-03 13:17:10.730533,3.39010270553683
4296,2020-09-03 13:17:11.076743,3.39010270553683
4297,2020-09-03 13:17:11.365895,3.39010270553683
4298,2020-09-03 13:17:11.701187,3.39010270553683
4299,2020-09-03 13:17:12.068911,3.39010270553683
4300,2020-09-03 13:17:12.373521,3.39010270553683
4301,2020-09-03 13:17:12.762865,3.39010270553683
4302,2020-09-03 13:17:13.117330,3.39010270553683
4303,2020-09-03 13:17:13.587092,3.4458519650678
4304,2020-09-03 13:17:13.942359,3.4458519650678
4305,2020-09-03 13:17:14.269802,3.4458519650678
4306,2020-09-03 13:17:14.516103,3.4458519650678
4307,2020-09-03 13:17:14.754655,3.4458519650678
4308,2020-09-03 13:17:15.074016,3.4458519650678
4309,2020-09-03 13:17:15.422543,3.4458519650678
4310,2020-09-03 13:17:15.703625,3.4458519650678
4311,2020-09-03 13:17:15.964449,3.4458519650678
4312,2020-09-03 13:17:16.271966,3.4458519650678
4313,2020-09-03 13:17:16.594933,3.50144216745875
4314,2020-09-03 13:17:16.916921,3.50144216745875
4315,2020-09-03 13:17:17.264856,3.50144216745875
4316,2020-09-03 13:17:17.580535,3.50144216745875
4317,2020-09-03 13:17:17.833289,3.50144216745875
4318,2020-09-03 13:17:18.147409,3.50144216745875
4319,2020-09-03 13:17:18.394782,3.50144216745875
4320,2020-09-03 13:17:18.680488,3.50144216745875
4321,2020-09-03 13:17:19.013849,3.50144216745875
4322,2020-09-03 13:17:19.370281,3.50144216745875
4323,2020-09-03 13:17:19.759444,3.55687388522375
4324,2020-09-03 13:17:20.088476,3.55687388522375
4325,2020-09-03 13:17:20.370641,3.55687388522375
4326,2020-09-03 13:17:20.792145,3.55687388522375
4327,2020-09-03 13:17:21.131921,3.55687388522375
4328,2020-09-03 13:17:21.438567,3.55687388522375
4329,2020-09-03 13:17:21.786521,3.55687388522375
4330,2020-09-03 13:17:22.090875,3.55687388522375
4331,2020-09-03 13:17:22.328017,3.55687388522375
4332,2020-09-03 13:17:22.641803,3.62190720025173
4333,2020-09-03 13:17:22.961177,3.62190720025173
4334,2020-09-03 13:17:23.202466,3.62190720025173
4335,2020-09-03 13:17:23.560532,3.62190720025173
4336,2020-09-03 13:17:23.909791,3.62190720025173
4337,2020-09-03 13:17:24.193189,3.62190720025173
4338,2020-09-03 13:17:24.439830,3.62190720025173
4339,2020-09-03 13:17:24.757658,3.62190720025173
4340,2020-09-03 13:17:25.068787,3.68675897126234
4341,2020-09-03 13:17:25.472186,3.68675897126234
4342,2020-09-03 13:17:25.869117,3.68675897126234
4343,2020-09-03 13:17:26.136250,3.68675897126234
4344,2020-09-03 13:17:26.475145,3.68675897126234
4345,2020-09-03 13:17:26.695537,3.68675897126234
4346,2020-09-03 13:17:27.020477,3.68675897126234
4347,2020-09-03 13:17:27.278208,3.68675897126234
4348,2020-09-03 13:17:27.614372,3.68675897126234
4349,2020-09-03 13:17:27.941809,3.74924413138832
4350,2020-09-03 13:17:28.198563,3.74924413138832
4351,2020-09-03 13:17:28.499757,3.74924413138832
4352,2020-09-03 13:17:28.750820,3.74924413138832
4353,2020-09-03 13:17:29.092469,3.74924413138832
4354,2020-09-03 13:17:29.398073,3.74924413138832
4355,2020-09-03 13:17:29.724404,3.74924413138832
4356,2020-09-03 13:17:30.021910,3.74924413138832
4357,2020-09-03 13:17:30.363661,3.74924413138832
4358,2020-09-03 13:17:30.742950,3.74924413138832
4359,2020-09-03 13:17:31.022462,3.75266822614793
4360,2020-09-03 13:17:31.356631,3.75266822614793
4361,2020-09-03 13:17:31.655459,3.75266822614793
4362,2020-09-03 13:17:32.018979,3.75266822614793
4363,2020-09-03 13:17:32.297257,3.75266822614793
4364,2020-09-03 13:17:32.584161,3.75266822614793
4365,2020-09-03 13:17:32.968400,3.75266822614793
4366,2020-09-03 13:17:33.311840,3.75266822614793
4367,2020-09-03 13:17:33.671926,3.84604587272258
4368,2020-09-03 13:17:33.962934,3.84604587272258
4369,2020-09-03 13:17:34.296801,3.84604587272258
4370,2020-09-03 13:17:34.645918,3.84604587272258
4371,2020-09-03 13:17:35.002145,3.84604587272258
4372,2020-09-03 13:17:35.271663,3.84604587272258
4373,2020-09-03 13:17:35.517544,3.84604587272258
4374,2020-09-03 13:17:35.797183,3.84604587272258
4375,2020-09-03 13:17:36.171808,3.84604587272258
4376,2020-09-03 13:17:36.488105,3.92960924613195
4377,2020-09-03 13:17:36.815903,3.92960924613195
4378,2020-09-03 13:17:37.140154,3.92960924613195
4379,2020-09-03 13:17:37.413330,3.92960924613195
4380,2020-09-03 13:17:37.703419,3.92960924613195
4381,2020-09-03 13:17:37.982946,3.92960924613195
4382,2020-09-03 13:17:38.301454,3.92960924613195
4383,2020-09-03 13:17:38.594492,3.92960924613195
4384,2020-09-03 13:17:38.877451,3.92960924613195
4385,2020-09-03 13:17:39.117622,3.93994650947977
4386,2020-09-03 13:17:39.446081,3.93994650947977
4387,2020-09-03 13:17:39.773732,3.93994650947977
4388,2020-09-03 13:17:40.080910,3.93994650947977
4389,2020-09-03 13:17:40.397254,3.93994650947977
4390,2020-09-03 13:17:40.677853,3.93994650947977
4391,2020-09-03 13:17:40.938019,3.93994650947977
4392,2020-09-03 13:17:41.363163,3.93994650947977
4393,2020-09-03 13:17:41.604620,3.93994650947977
4394,2020-09-03 13:17:41.846327,3.93994650947977
4395,2020-09-03 13:17:42.080826,3.93994650947977
4396,2020-09-03 13:17:42.337036,3.93994650947977
4397,2020-09-03 13:17:42.650257,3.93994650947977
4398,2020-09-03 13:17:43.000815,3.93994650947977
4399,2020-09-03 13:17:43.294683,3.93994650947977
4400,2020-09-03 13:17:43.581430,3.93994650947977
4401,2020-09-03 13:17:43.923646,3.93994650947977
4402,2020-09-03 13:17:44.287233,3.93994650947977
4403,2020-09-03 13:17:44.556829,3.93994650947977
4404,2020-09-03 13:17:44.861864,3.93994650947977
4405,2020-09-03 13:17:45.156052,3.93994650947977
4406,2020-09-03 13:17:45.386392,3.93994650947977
4407,2020-09-03 13:17:45.769195,3.93994650947977
4408,2020-09-03 13:17:46.047092,4.03996451538994
4409,2020-09-03 13:17:46.322814,4.03996451538994
4410,2020-09-03 13:17:46.588646,4.03996451538994
4411,2020-09-03 13:17:46.937617,4.03996451538994
4412,2020-09-03 13:17:47.205462,4.03996451538994
4413,2020-09-03 13:17:47.497238,4.03996451538994
4414,2020-09-03 13:17:47.759678,4.03996451538994
4415,2020-09-03 13:17:48.097782,4.03996451538994
4416,2020-09-03 13:17:48.350433,4.03996451538994
4417,2020-09-03 13:17:48.623166,4.03996451538994
4418,2020-09-03 13:17:49.006729,4.14370915320414
4419,2020-09-03 13:17:49.254722,4.14370915320414
4420,2020-09-03 13:17:49.537648,4.14370915320414
4421,2020-09-03 13:17:49.881222,4.14370915320414
4422,2020-09-03 13:17:50.118447,4.14370915320414
4423,2020-09-03 13:17:50.432558,4.14370915320414
4424,2020-09-03 13:17:50.742598,4.14370915320414
4425,2020-09-03 13:17:51.072289,4.14370915320414
4426,2020-09-03 13:17:51.383790,4.14370915320414
4427,2020-09-03 13:17:51.660164,4.24726026783912
4428,2020-09-03 13:17:51.969269,4.24726026783912
4429,2020-09-03 13:17:52.224939,4.24726026783912
4430,2020-09-03 13:17:52.481495,4.24726026783912
4431,2020-09-03 13:17:52.800141,4.24726026783912
4432,2020-09-03 13:17:53.114730,4.24726026783912
4433,2020-09-03 13:17:53.491234,4.24726026783912
4434,2020-09-03 13:17:53.784409,4.24726026783912
4435,2020-09-03 13:17:54.166848,4.24726026783912
4436,2020-09-03 13:17:54.609509,4.350618199208
4437,2020-09-03 13:17:55.013195,4.350618199208
4438,2020-09-03 13:17:55.308980,4.350618199208
4439,2020-09-03 13:17:55.646053,4.350618199208
4440,2020-09-03 13:17:56.002017,4.350618199208
4441,2020-09-03 13:17:56.317419,4.350618199208
4442,2020-09-03 13:17:56.582944,4.350618199208
4443,2020-09-03 13:17:56.839493,4.350618199208
4444,2020-09-03 13:17:57.124075,4.45378328461742
4445,2020-09-03 13:17:57.474194,4.45378328461742
4446,2020-09-03 13:17:57.740505,4.45378328461742
4447,2020-09-03 13:17:58.062308,4.45378328461742
4448,2020-09-03 13:17:58.390480,4.45378328461742
4449,2020-09-03 13:17:58.666986,4.45378328461742
4450,2020-09-03 13:17:58.985923,4.45378328461742
4451,2020-09-03 13:17:59.221445,4.45378328461742
4452,2020-09-03 13:17:59.474463,4.55675585885598
4453,2020-09-03 13:17:59.840985,4.55675585885598
4454,2020-09-03 13:18:00.124431,4.55675585885598
4455,2020-09-03 13:18:00.455061,4.55675585885598
4456,2020-09-03 13:18:00.741394,4.55675585885598
4457,2020-09-03 13:18:01.032038,4.55675585885598
4458,2020-09-03 13:18:01.285618,4.55675585885598
4459,2020-09-03 13:18:01.581495,4.55675585885598
4460,2020-09-03 13:18:01.878904,4.55675585885598
4461,2020-09-03 13:18:02.205209,4.65953625427835
4462,2020-09-03 13:18:02.515294,4.65953625427835
4463,2020-09-03 13:18:02.794941,4.65953625427835
4464,2020-09-03 13:18:03.121463,4.65953625427835
4465,2020-09-03 13:18:03.512286,4.65953625427835
4466,2020-09-03 13:18:03.774813,4.65953625427835
4467,2020-09-03 13:18:04.159492,4.65953625427835
4468,2020-09-03 13:18:04.447255,4.65953625427835
4469,2020-09-03 13:18:04.694615,4.65953625427835
4470,2020-09-03 13:18:05.050255,4.77605392525287
4471,2020-09-03 13:18:05.323921,4.77605392525287
4472,2020-09-03 13:18:05.572081,4.77605392525287
4473,2020-09-03 13:18:05.895925,4.77605392525287
4474,2020-09-03 13:18:06.166767,4.77605392525287
4475,2020-09-03 13:18:06.537250,4.77605392525287
4476,2020-09-03 13:18:06.854490,4.77605392525287
4477,2020-09-03 13:18:07.126581,4.77605392525287
4478,2020-09-03 13:18:07.382382,4.77605392525287
4479,2020-09-03 13:18:07.655074,4.89236277312455
4480,2020-09-03 13:18:07.984316,4.89236277312455
4481,2020-09-03 13:18:08.266862,4.89236277312455
4482,2020-09-03 13:18:08.517538,4.89236277312455
4483,2020-09-03 13:18:08.811012,4.89236277312455
4484,2020-09-03 13:18:09.091451,4.89236277312455
4485,2020-09-03 13:18:09.441288,4.89236277312455
4486,2020-09-03 13:18:09.726873,4.89236277312455
4487,2020-09-03 13:18:10.051870,4.89236277312455
4488,2020-09-03 13:18:10.346225,5.00033609508831
4489,2020-09-03 13:18:10.704921,5.00033609508831
4490,2020-09-03 13:18:11.023864,5.00033609508831
4491,2020-09-03 13:18:11.333111,5.00033609508831
4492,2020-09-03 13:18:11.639327,5.00033609508831
4493,2020-09-03 13:18:11.994170,5.00033609508831
4494,2020-09-03 13:18:12.347116,5.00033609508831
4495,2020-09-03 13:18:12.718296,5.00033609508831
4496,2020-09-03 13:18:13.072228,5.00033609508831
4497,2020-09-03 13:18:13.331590,5.00033609508831
4498,2020-09-03 13:18:13.648378,5.00033609508831
4499,2020-09-03 13:18:13.884615,5.00033609508831
4500,2020-09-03 13:18:14.172678,5.00033609508831
4501,2020-09-03 13:18:14.477561,5.00033609508831
4502,2020-09-03 13:18:14.767165,5.00033609508831
4503,2020-09-03 13:18:15.046084,5.00033609508831
4504,2020-09-03 13:18:15.354432,5.00033609508831
4505,2020-09-03 13:18:15.621934,5.00033609508831
4506,2020-09-03 13:18:15.884791,5.00033609508831
4507,2020-09-03 13:18:16.182267,5.00033609508831
4508,2020-09-03 13:18:16.410840,4.91852661464212
4509,2020-09-03 13:18:16.718503,4.91852661464212
4510,2020-09-03 13:18:17.081014,4.91852661464212
4511,2020-09-03 13:18:17.403658,4.91852661464212
4512,2020-09-03 13:18:17.721024,4.91852661464212
4513,2020-09-03 13:18:18.046694,4.91852661464212
4514,2020-09-03 13:18:18.313472,4.91852661464212
4515,2020-09-03 13:18:18.652697,4.91852661464212
4516,2020-09-03 13:18:19.001720,4.83703835266732
4517,2020-09-03 13:18:19.351144,4.83703835266732
4518,2020-09-03 13:18:19.646845,4.83703835266732
4519,2020-09-03 13:18:19.976167,4.83703835266732
4520,2020-09-03 13:18:20.230888,4.83703835266732
4521,2020-09-03 13:18:20.497441,4.83703835266732
4522,2020-09-03 13:18:20.840061,4.83703835266732
4523,2020-09-03 13:18:21.138540,4.83703835266732
4524,2020-09-03 13:18:21.447044,4.83703835266732
4525,2020-09-03 13:18:21.746102,4.83703835266732
4526,2020-09-03 13:18:21.986622,4.75586630428346
4527,2020-09-03 13:18:22.287171,4.75586630428346
4528,2020-09-03 13:18:22.578786,4.75586630428346
4529,2020-09-03 13:18:22.921451,4.75586630428346
4530,2020-09-03 13:18:23.237274,4.75586630428346
4531,2020-09-03 13:18:23.574660,4.75586630428346
4532,2020-09-03 13:18:23.875916,4.75586630428346
4533,2020-09-03 13:18:24.230281,4.75586630428346
4534,2020-09-03 13:18:24.585129,4.75586630428346
4535,2020-09-03 13:18:24.884245,4.75586630428346
4536,2020-09-03 13:18:25.143259,4.67500565957099
4537,2020-09-03 13:18:25.466296,4.67500565957099
4538,2020-09-03 13:18:25.784679,4.67500565957099
4539,2020-09-03 13:18:26.061608,4.67500565957099
4540,2020-09-03 13:18:26.401944,4.67500565957099
4541,2020-09-03 13:18:26.733925,4.67500565957099
4542,2020-09-03 13:18:27.060474,4.67500565957099
4543,2020-09-03 13:18:27.423257,4.67500565957099
4544,2020-09-03 13:18:27.790210,4.59445178777344
4545,2020-09-03 13:18:28.171851,4.59445178777344
4546,2020-09-03 13:18:28.468448,4.59445178777344
4547,2020-09-03 13:18:28.753983,4.59445178777344
4548,2020-09-03 13:18:28.973424,4.59445178777344
4549,2020-09-03 13:18:29.201659,4.59445178777344
4550,2020-09-03 13:18:29.505037,4.59445178777344
4551,2020-09-03 13:18:29.760556,4.59445178777344
4552,2020-09-03 13:18:30.073291,4.59445178777344
4553,2020-09-03 13:18:30.400443,4.59445178777344
4554,2020-09-03 13:18:30.716236,4.51420022350345
4555,2020-09-03 13:18:31.042762,4.51420022350345
4556,2020-09-03 13:18:31.303175,4.51420022350345
4557,2020-09-03 13:18:31.584524,4.51420022350345
4558,2020-09-03 13:18:31.884575,4.51420022350345
4559,2020-09-03 13:18:32.167636,4.51420022350345
4560,2020-09-03 13:18:32.439870,4.51420022350345
4561,2020-09-03 13:18:32.757918,4.51420022350345
4562,2020-09-03 13:18:33.023666,4.51420022350345
4563,2020-09-03 13:18:33.307972,4.51420022350345
4564,2020-09-03 13:18:33.659346,4.43424665475668
4565,2020-09-03 13:18:33.874010,4.43424665475668
4566,2020-09-03 13:18:34.222465,4.43424665475668
4567,2020-09-03 13:18:34.513168,4.43424665475668
4568,2020-09-03 13:18:34.827332,4.43424665475668
4569,2020-09-03 13:18:35.120897,4.43424665475668
4570,2020-09-03 13:18:35.475148,4.43424665475668
4571,2020-09-03 13:18:35.733643,4.43424665475668
4572,2020-09-03 13:18:36.039182,4.43424665475668
4573,2020-09-03 13:18:36.292388,4.35458691239367
4574,2020-09-03 13:18:36.631873,4.35458691239367
4575,2020-09-03 13:18:36.938217,4.35458691239367
4576,2020-09-03 13:18:37.261190,4.35458691239367
4577,2020-09-03 13:18:37.586619,4.35458691239367
4578,2020-09-03 13:18:37.821369,4.35458691239367
4579,2020-09-03 13:18:38.101286,4.35458691239367
4580,2020-09-03 13:18:38.412983,4.35458691239367
4581,2020-09-03 13:18:38.855066,4.27521696083248
4582,2020-09-03 13:18:39.244352,4.27521696083248
4583,2020-09-03 13:18:39.591522,4.27521696083248
4584,2020-09-03 13:18:39.851741,4.27521696083248
4585,2020-09-03 13:18:40.160069,4.27521696083248
4586,2020-09-03 13:18:40.466545,4.27521696083248
4587,2020-09-03 13:18:40.778257,4.27521696083248
4588,2020-09-03 13:18:41.110356,4.27521696083248
4589,2020-09-03 13:18:41.404517,4.27521696083248
4590,2020-09-03 13:18:41.716571,4.19994934591816
4591,2020-09-03 13:18:41.985802,4.19994934591816
4592,2020-09-03 13:18:42.317971,4.19994934591816
4593,2020-09-03 13:18:42.701094,4.19994934591816
4594,2020-09-03 13:18:42.993525,4.19994934591816
4595,2020-09-03 13:18:43.305982,4.19994934591816
4596,2020-09-03 13:18:43.613095,4.19994934591816
4597,2020-09-03 13:18:43.933546,4.19994934591816
4598,2020-09-03 13:18:44.190477,4.1249578232725
4599,2020-09-03 13:18:44.496779,4.1249578232725
4600,2020-09-03 13:18:44.847332,4.1249578232725
4601,2020-09-03 13:18:45.104835,4.1249578232725
4602,2020-09-03 13:18:45.443629,4.1249578232725
4603,2020-09-03 13:18:45.723367,4.1249578232725
4604,2020-09-03 13:18:45.989634,4.1249578232725
4605,2020-09-03 13:18:46.327388,4.1249578232725
4606,2020-09-03 13:18:46.595677,4.1249578232725
4607,2020-09-03 13:18:46.829860,4.0502386788998
4608,2020-09-03 13:18:47.136136,4.0502386788998
4609,2020-09-03 13:18:47.505870,4.0502386788998
4610,2020-09-03 13:18:47.854606,4.0502386788998
4611,2020-09-03 13:18:48.160126,4.0502386788998
4612,2020-09-03 13:18:48.483728,4.0502386788998
4613,2020-09-03 13:18:48.768182,4.0502386788998
4614,2020-09-03 13:18:49.092568,4.0502386788998
4615,2020-09-03 13:18:49.354350,3.97578830619462
4616,2020-09-03 13:18:49.630967,3.97578830619462
4617,2020-09-03 13:18:49.886780,3.97578830619462
4618,2020-09-03 13:18:50.139522,3.97578830619462
4619,2020-09-03 13:18:50.472414,3.97578830619462
4620,2020-09-03 13:18:50.836314,3.97578830619462
4621,2020-09-03 13:18:51.076574,3.97578830619462
4622,2020-09-03 13:18:51.344458,3.97578830619462
4623,2020-09-03 13:18:51.582023,3.97578830619462
4624,2020-09-03 13:18:51.871006,3.90160320022819
4625,2020-09-03 13:18:52.246516,3.90160320022819
4626,2020-09-03 13:18:52.563562,3.90160320022819
4627,2020-09-03 13:18:52.904083,3.90160320022819
4628,2020-09-03 13:18:53.178133,3.90160320022819
4629,2020-09-03 13:18:53.418686,3.90160320022819
4630,2020-09-03 13:18:53.734023,3.90160320022819
4631,2020-09-03 13:18:54.083916,3.90160320022819
4632,2020-09-03 13:18:54.386004,3.90160320022819
4633,2020-09-03 13:18:54.727510,3.82767995252541
4634,2020-09-03 13:18:54.979898,3.82767995252541
4635,2020-09-03 13:18:55.307580,3.82767995252541
4636,2020-09-03 13:18:55.672781,3.82767995252541
4637,2020-09-03 13:18:55.964134,3.82767995252541
4638,2020-09-03 13:18:56.234759,3.82767995252541
4639,2020-09-03 13:18:56.591781,3.82767995252541
4640,2020-09-03 13:18:56.895018,3.82767995252541
4641,2020-09-03 13:18:57.258104,3.82767995252541
4642,2020-09-03 13:18:57.626557,3.75401524627271
4643,2020-09-03 13:18:57.909021,3.75401524627271
4644,2020-09-03 13:18:58.226728,3.75401524627271
4645,2020-09-03 13:18:58.524909,3.75401524627271
4646,2020-09-03 13:18:58.835083,3.75401524627271
4647,2020-09-03 13:18:59.185216,3.75401524627271
4648,2020-09-03 13:18:59.477051,3.68060585190703
4649,2020-09-03 13:18:59.754361,3.68060585190703
4650,2020-09-03 13:19:00.088324,3.68060585190703
4651,2020-09-03 13:19:00.400531,3.68060585190703
4652,2020-09-03 13:19:00.679346,3.68060585190703
4653,2020-09-03 13:19:01.002256,3.68060585190703
4654,2020-09-03 13:19:01.302704,3.68060585190703
4655,2020-09-03 13:19:01.647498,3.6074486230433
4656,2020-09-03 13:19:01.981063,3.6074486230433
4657,2020-09-03 13:19:02.248832,3.6074486230433
4658,2020-09-03 13:19:02.496033,3.6074486230433
4659,2020-09-03 13:19:02.845507,3.6074486230433
4660,2020-09-03 13:19:03.113496,3.6074486230433
4661,2020-09-03 13:19:03.445762,3.6074486230433
4662,2020-09-03 13:19:03.789008,3.6074486230433
4663,2020-09-03 13:19:04.116836,3.6074486230433
4664,2020-09-03 13:19:04.431091,3.6074486230433
4665,2020-09-03 13:19:04.823604,3.5345404927042
4666,2020-09-03 13:19:05.192609,3.5345404927042
4667,2020-09-03 13:19:05.561585,3.5345404927042
4668,2020-09-03 13:19:05.910448,3.5345404927042
4669,2020-09-03 13:19:06.204882,3.5345404927042
4670,2020-09-03 13:19:06.466772,3.5345404927042
4671,2020-09-03 13:19:06.772361,3.5345404927042
4672,2020-09-03 13:19:07.119361,3.5345404927042
4673,2020-09-03 13:19:07.433304,3.5345404927042
4674,2020-09-03 13:19:07.703528,3.46187846982082
4675,2020-09-03 13:19:07.964499,3.46187846982082
4676,2020-09-03 13:19:08.239127,3.46187846982082
4677,2020-09-03 13:19:08.562685,3.46187846982082
4678,2020-09-03 13:19:08.816152,3.46187846982082
4679,2020-09-03 13:19:09.107942,3.46187846982082
4680,2020-09-03 13:19:09.378579,3.46187846982082
4681,2020-09-03 13:19:09.761711,3.38945963597726
4682,2020-09-03 13:19:10.131646,3.38945963597726
4683,2020-09-03 13:19:10.403038,3.38945963597726
4684,2020-09-03 13:19:10.720121,3.38945963597726
4685,2020-09-03 13:19:11.070699,3.38945963597726
4686,2020-09-03 13:19:11.405428,3.38945963597726
4687,2020-09-03 13:19:11.752822,3.38945963597726
4688,2020-09-03 13:19:12.205697,3.30812401648699
4689,2020-09-03 13:19:12.566728,3.30812401648699
4690,2020-09-03 13:19:13.026604,3.30812401648699
4691,2020-09-03 13:19:13.355267,3.30812401648699
4692,2020-09-03 13:19:13.675329,3.30812401648699
4693,2020-09-03 13:19:13.963466,3.30812401648699
4694,2020-09-03 13:19:14.279300,3.30812401648699
4695,2020-09-03 13:19:14.538483,3.30812401648699
4696,2020-09-03 13:19:14.844459,3.30812401648699
4697,2020-09-03 13:19:15.144473,3.22704427635534
4698,2020-09-03 13:19:15.579115,3.22704427635534
4699,2020-09-03 13:19:15.825821,3.22704427635534
4700,2020-09-03 13:19:16.125803,3.22704427635534
4701,2020-09-03 13:19:16.375068,3.22704427635534
4702,2020-09-03 13:19:16.742018,3.22704427635534
4703,2020-09-03 13:19:17.032078,3.22704427635534
4704,2020-09-03 13:19:17.319030,3.22704427635534
4705,2020-09-03 13:19:17.626975,3.22704427635534
4706,2020-09-03 13:19:17.870672,3.14621764558295
4707,2020-09-03 13:19:18.188610,3.14621764558295
4708,2020-09-03 13:19:18.554356,3.14621764558295
4709,2020-09-03 13:19:18.873092,3.14621764558295
4710,2020-09-03 13:19:19.272666,3.14621764558295
4711,2020-09-03 13:19:19.757263,3.14621764558295
4712,2020-09-03 13:19:20.053692,3.14621764558295
4713,2020-09-03 13:19:20.378700,3.14621764558295
4714,2020-09-03 13:19:20.686516,3.06564141690166
4715,2020-09-03 13:19:21.033729,3.06564141690166
4716,2020-09-03 13:19:21.312770,3.06564141690166
4717,2020-09-03 13:19:21.616375,3.06564141690166
4718,2020-09-03 13:19:21.949485,3.06564141690166
4719,2020-09-03 13:19:22.269152,3.06564141690166
4720,2020-09-03 13:19:22.536631,3.06564141690166
4721,2020-09-03 13:19:22.839065,3.06564141690166
4722,2020-09-03 13:19:23.166175,3.06564141690166
4723,2020-09-03 13:19:23.536908,3.06564141690166
4724,2020-09-03 13:19:23.781395,2.98531294340084
4725,2020-09-03 13:19:24.119870,2.98531294340084
4726,2020-09-03 13:19:24.372991,2.98531294340084
4727,2020-09-03 13:19:24.749372,2.98531294340084
4728,2020-09-03 13:19:25.065898,2.98531294340084
4729,2020-09-03 13:19:25.352703,2.98531294340084
4730,2020-09-03 13:19:25.681014,2.98531294340084
4731,2020-09-03 13:19:26.023446,2.90522963630019
4732,2020-09-03 13:19:26.252320,2.90522963630019
4733,2020-09-03 13:19:26.545562,2.90522963630019
4734,2020-09-03 13:19:26.919788,2.90522963630019
4735,2020-09-03 13:19:27.242472,2.90522963630019
4736,2020-09-03 13:19:27.574582,2.90522963630019
4737,2020-09-03 13:19:27.865375,2.90522963630019
4738,2020-09-03 13:19:28.194071,2.90522963630019
4739,2020-09-03 13:19:28.505488,2.82538896285666
4740,2020-09-03 13:19:28.856663,2.82538896285666
4741,2020-09-03 13:19:29.156384,2.82538896285666
4742,2020-09-03 13:19:29.501449,2.82538896285666
4743,2020-09-03 13:19:29.807643,2.82538896285666
4744,2020-09-03 13:19:30.156777,2.82538896285666
4745,2020-09-03 13:19:30.391985,2.82538896285666
4746,2020-09-03 13:19:30.713973,2.82538896285666
4747,2020-09-03 13:19:30.968261,2.74578844439498
4748,2020-09-03 13:19:31.378099,2.74578844439498
4749,2020-09-03 13:19:31.747654,2.74578844439498
4750,2020-09-03 13:19:32.167802,2.74578844439498
4751,2020-09-03 13:19:32.443793,2.74578844439498
4752,2020-09-03 13:19:32.757599,2.74578844439498
4753,2020-09-03 13:19:33.033986,2.74578844439498
4754,2020-09-03 13:19:33.357788,2.74578844439498
4755,2020-09-03 13:19:33.682973,2.66642565445183
4756,2020-09-03 13:19:33.978525,2.66642565445183
4757,2020-09-03 13:19:34.298138,2.66642565445183
4758,2020-09-03 13:19:34.630630,2.66642565445183
4759,2020-09-03 13:19:34.969987,2.66642565445183
4760,2020-09-03 13:19:35.308594,2.66642565445183
4761,2020-09-03 13:19:35.694031,2.66642565445183
4762,2020-09-03 13:19:35.973359,2.58729821702539
4763,2020-09-03 13:19:36.273506,2.58729821702539
4764,2020-09-03 13:19:36.633574,2.58729821702539
4765,2020-09-03 13:19:36.869373,2.58729821702539
4766,2020-09-03 13:19:37.197948,2.58729821702539
4767,2020-09-03 13:19:37.590579,2.58729821702539
4768,2020-09-03 13:19:37.989084,2.58729821702539
4769,2020-09-03 13:19:38.332478,2.58729821702539
4770,2020-09-03 13:19:38.675498,2.50840380492224
4771,2020-09-03 13:19:39.081247,2.50840380492224
4772,2020-09-03 13:19:39.332261,2.50840380492224
4773,2020-09-03 13:19:39.654959,2.50840380492224
4774,2020-09-03 13:19:39.993232,2.50840380492224
4775,2020-09-03 13:19:40.322429,2.50840380492224
4776,2020-09-03 13:19:40.567095,2.50840380492224
4777,2020-09-03 13:19:40.821066,2.50840380492224
4778,2020-09-03 13:19:41.146563,2.50840380492224
4779,2020-09-03 13:19:41.393517,2.50840380492224
4780,2020-09-03 13:19:41.737764,2.42974013819477
4781,2020-09-03 13:19:42.040500,2.42974013819477
4782,2020-09-03 13:19:42.350313,2.42974013819477
4783,2020-09-03 13:19:42.653939,2.42974013819477
4784,2020-09-03 13:19:42.963198,2.42974013819477
4785,2020-09-03 13:19:43.293488,2.42974013819477
4786,2020-09-03 13:19:43.595071,2.42974013819477
4787,2020-09-03 13:19:43.905952,2.42974013819477
4788,2020-09-03 13:19:44.232489,2.42974013819477
4789,2020-09-03 13:19:44.570645,2.33739742421702
4790,2020-09-03 13:19:44.924727,2.33739742421702
4791,2020-09-03 13:19:45.187509,2.33739742421702
4792,2020-09-03 13:19:45.500892,2.33739742421702
4793,2020-09-03 13:19:45.853376,2.33739742421702
4794,2020-09-03 13:19:46.178442,2.33739742421702
4795,2020-09-03 13:19:46.503347,2.33739742421702
4796,2020-09-03 13:19:46.831885,2.33739742421702
4797,2020-09-03 13:19:47.159213,2.33739742421702
4798,2020-09-03 13:19:47.536947,2.24530934674792
4799,2020-09-03 13:19:47.829921,2.24530934674792
4800,2020-09-03 13:19:48.056200,2.24530934674792
4801,2020-09-03 13:19:48.348519,2.24530934674792
4802,2020-09-03 13:19:48.767692,2.24530934674792
4803,2020-09-03 13:19:49.080507,2.24530934674792
4804,2020-09-03 13:19:49.426783,2.24530934674792
4805,2020-09-03 13:19:49.685604,2.24530934674792
4806,2020-09-03 13:19:49.994568,2.24530934674792
4807,2020-09-03 13:19:50.272080,2.31702477593582
4808,2020-09-03 13:19:50.570725,2.31702477593582
4809,2020-09-03 13:19:50.828143,2.31702477593582
4810,2020-09-03 13:19:51.182813,2.31702477593582
4811,2020-09-03 13:19:51.606831,2.31702477593582
4812,2020-09-03 13:19:51.905057,2.31702477593582
4813,2020-09-03 13:19:52.142318,2.31702477593582
4814,2020-09-03 13:19:52.474036,2.3885583916537
4815,2020-09-03 13:19:52.822979,2.3885583916537
4816,2020-09-03 13:19:53.108661,2.3885583916537
4817,2020-09-03 13:19:53.456417,2.3885583916537
4818,2020-09-03 13:19:53.855060,2.3885583916537
4819,2020-09-03 13:19:54.167746,2.3885583916537
4820,2020-09-03 13:19:54.473759,2.3885583916537
4821,2020-09-03 13:19:54.745102,2.3885583916537
4822,2020-09-03 13:19:55.094529,2.3885583916537
4823,2020-09-03 13:19:55.406381,2.45991089555615
4824,2020-09-03 13:19:55.755887,2.45991089555615
4825,2020-09-03 13:19:56.015665,2.45991089555615
4826,2020-09-03 13:19:56.305104,2.45991089555615
4827,2020-09-03 13:19:56.625812,2.45991089555615
4828,2020-09-03 13:19:56.866359,2.45991089555615
4829,2020-09-03 13:19:57.082355,2.45991089555615
4830,2020-09-03 13:19:57.366823,2.45991089555615
4831,2020-09-03 13:19:57.729915,2.45991089555615
4832,2020-09-03 13:19:58.049804,2.45991089555615
4833,2020-09-03 13:19:58.416838,2.53108298455756
4834,2020-09-03 13:19:58.711254,2.53108298455756
4835,2020-09-03 13:19:59.027791,2.53108298455756
4836,2020-09-03 13:19:59.380461,2.53108298455756
4837,2020-09-03 13:19:59.686311,2.53108298455756
4838,2020-09-03 13:19:59.976621,2.53108298455756
4839,2020-09-03 13:20:00.342476,2.53108298455756
4840,2020-09-03 13:20:00.681784,2.53108298455756
4841,2020-09-03 13:20:00.990148,2.53108298455756
4842,2020-09-03 13:20:01.369842,2.60222926951236
4843,2020-09-03 13:20:01.692451,2.60222926951236
4844,2020-09-03 13:20:02.031348,2.60222926951236
4845,2020-09-03 13:20:02.306070,2.60222926951236
4846,2020-09-03 13:20:02.549894,2.60222926951236
4847,2020-09-03 13:20:02.793338,2.60222926951236
4848,2020-09-03 13:20:03.087138,2.60222926951236
4849,2020-09-03 13:20:03.398326,2.60222926951236
4850,2020-09-03 13:20:03.789944,2.60222926951236
4851,2020-09-03 13:20:04.107654,2.67320192285815
4852,2020-09-03 13:20:04.396539,2.67320192285815
4853,2020-09-03 13:20:04.740687,2.67320192285815
4854,2020-09-03 13:20:04.987661,2.67320192285815
4855,2020-09-03 13:20:05.317831,2.67320192285815
4856,2020-09-03 13:20:05.730889,2.67320192285815
4857,2020-09-03 13:20:06.086808,2.67320192285815
4858,2020-09-03 13:20:06.425138,2.67320192285815
4859,2020-09-03 13:20:06.688951,2.74400164530576
4860,2020-09-03 13:20:07.034342,2.74400164530576
4861,2020-09-03 13:20:07.372397,2.74400164530576
4862,2020-09-03 13:20:07.718725,2.74400164530576
4863,2020-09-03 13:20:07.937171,2.74400164530576
4864,2020-09-03 13:20:08.267361,2.74400164530576
4865,2020-09-03 13:20:08.565884,2.74400164530576
4866,2020-09-03 13:20:08.819828,2.74400164530576
4867,2020-09-03 13:20:09.089931,2.74400164530576
4868,2020-09-03 13:20:09.374377,2.81462913242066
4869,2020-09-03 13:20:09.628188,2.81462913242066
4870,2020-09-03 13:20:09.919471,2.81462913242066
4871,2020-09-03 13:20:10.256595,2.81462913242066
4872,2020-09-03 13:20:10.658494,2.81462913242066
4873,2020-09-03 13:20:10.976923,2.81462913242066
4874,2020-09-03 13:20:11.251998,2.81462913242066
4875,2020-09-03 13:20:11.541690,2.81462913242066
4876,2020-09-03 13:20:11.964006,2.88508507449929
4877,2020-09-03 13:20:12.192845,2.88508507449929
4878,2020-09-03 13:20:12.536977,2.88508507449929
4879,2020-09-03 13:20:12.902054,2.88508507449929
4880,2020-09-03 13:20:13.222156,2.88508507449929
4881,2020-09-03 13:20:13.493980,2.88508507449929
4882,2020-09-03 13:20:13.827731,2.88508507449929
4883,2020-09-03 13:20:14.089500,2.88508507449929
4884,2020-09-03 13:20:14.397271,2.88508507449929
4885,2020-09-03 13:20:14.749697,2.88508507449929
4886,2020-09-03 13:20:15.034148,2.95537015657126
4887,2020-09-03 13:20:15.357979,2.95537015657126
4888,2020-09-03 13:20:15.662201,2.95537015657126
4889,2020-09-03 13:20:15.904981,2.95537015657126
4890,2020-09-03 13:20:16.122566,2.95537015657126
4891,2020-09-03 13:20:16.418869,2.95537015657126
4892,2020-09-03 13:20:16.708212,2.95537015657126
4893,2020-09-03 13:20:16.980831,2.95537015657126
4894,2020-09-03 13:20:17.330033,2.99600718777195
4895,2020-09-03 13:20:17.687591,2.99600718777195
4896,2020-09-03 13:20:17.960784,2.99600718777195
4897,2020-09-03 13:20:18.248319,2.99600718777195
4898,2020-09-03 13:20:18.545948,2.99600718777195
4899,2020-09-03 13:20:18.813571,2.99600718777195
4900,2020-09-03 13:20:19.147490,2.99600718777195
4901,2020-09-03 13:20:19.487699,3.03654751807795
4902,2020-09-03 13:20:19.738316,3.03654751807795
4903,2020-09-03 13:20:20.079360,3.03654751807795
4904,2020-09-03 13:20:20.377416,3.03654751807795
4905,2020-09-03 13:20:20.662726,3.03654751807795
4906,2020-09-03 13:20:21.008276,3.03654751807795
4907,2020-09-03 13:20:21.245852,3.03654751807795
4908,2020-09-03 13:20:21.530637,3.03654751807795
4909,2020-09-03 13:20:21.875891,3.03654751807795
4910,2020-09-03 13:20:22.232575,3.07699159055046
4911,2020-09-03 13:20:22.501007,3.07699159055046
4912,2020-09-03 13:20:22.799964,3.07699159055046
4913,2020-09-03 13:20:23.152113,3.07699159055046
4914,2020-09-03 13:20:23.488383,3.07699159055046
4915,2020-09-03 13:20:23.861096,3.07699159055046
4916,2020-09-03 13:20:24.138099,3.07699159055046
4917,2020-09-03 13:20:24.466680,3.07699159055046
4918,2020-09-03 13:20:24.811787,3.07699159055046
4919,2020-09-03 13:20:25.071404,3.11733984596178
4920,2020-09-03 13:20:25.344805,3.11733984596178
4921,2020-09-03 13:20:25.629117,3.11733984596178
4922,2020-09-03 13:20:25.857044,3.11733984596178
4923,2020-09-03 13:20:26.133875,3.11733984596178
4924,2020-09-03 13:20:26.479367,3.11733984596178
4925,2020-09-03 13:20:26.764549,3.11733984596178
4926,2020-09-03 13:20:27.035838,3.11733984596178
4927,2020-09-03 13:20:27.389179,3.11733984596178
4928,2020-09-03 13:20:27.732563,3.15759272281193
4929,2020-09-03 13:20:28.044262,3.15759272281193
4930,2020-09-03 13:20:28.300114,3.15759272281193
4931,2020-09-03 13:20:28.649813,3.15759272281193
4932,2020-09-03 13:20:28.952530,3.15759272281193
4933,2020-09-03 13:20:29.194636,3.15759272281193
4934,2020-09-03 13:20:29.512118,3.15759272281193
