iteration,timestamp,T7
4935,2020-09-03 13:20:29.863201,3.15759272281193
4936,2020-09-03 13:20:30.136931,3.15759272281193
4937,2020-09-03 13:20:30.496245,3.15759272281193
4938,2020-09-03 13:20:30.777358,3.1977506573446
4939,2020-09-03 13:20:31.043486,3.1977506573446
4940,2020-09-03 13:20:31.404926,3.1977506573446
4941,2020-09-03 13:20:31.717629,3.1977506573446
4942,2020-09-03 13:20:31.940560,3.1977506573446
4943,2020-09-03 13:20:32.239379,3.1977506573446
4944,2020-09-03 13:20:32.560405,3.1977506573446
4945,2020-09-03 13:20:32.925893,3.1977506573446
4946,2020-09-03 13:20:33.186728,3.1977506573446
4947,2020-09-03 13:20:33.492171,3.23781408356251
4948,2020-09-03 13:20:33.855998,3.23781408356251
4949,2020-09-03 13:20:34.258768,3.23781408356251
4950,2020-09-03 13:20:34.554229,3.23781408356251
4951,2020-09-03 13:20:34.838778,3.23781408356251
4952,2020-09-03 13:20:35.107845,3.23781408356251
4953,2020-09-03 13:20:35.409631,3.23781408356251
4954,2020-09-03 13:20:35.774530,3.23781408356251
4955,2020-09-03 13:20:36.151321,3.27778343324204
4956,2020-09-03 13:20:36.463369,3.27778343324204
4957,2020-09-03 13:20:36.735212,3.27778343324204
4958,2020-09-03 13:20:36.955363,3.27778343324204
4959,2020-09-03 13:20:37.256822,3.27778343324204
4960,2020-09-03 13:20:37.577265,3.27778343324204
4961,2020-09-03 13:20:37.841407,3.27778343324204
4962,2020-09-03 13:20:38.172478,3.27778343324204
4963,2020-09-03 13:20:38.426787,3.27778343324204
4964,2020-09-03 13:20:38.741158,3.27778343324204
4965,2020-09-03 13:20:39.041162,3.31765913594722
4966,2020-09-03 13:20:39.333638,3.31765913594722
4967,2020-09-03 13:20:39.620931,3.31765913594722
4968,2020-09-03 13:20:39.891152,3.31765913594722
4969,2020-09-03 13:20:40.244916,3.31765913594722
4970,2020-09-03 13:20:40.564704,3.31765913594722
4971,2020-09-03 13:20:40.829835,3.31765913594722
4972,2020-09-03 13:20:41.102452,3.31765913594722
4973,2020-09-03 13:20:41.420678,3.31765913594722
4974,2020-09-03 13:20:41.710107,3.31765913594722
4975,2020-09-03 13:20:42.009220,3.357441619043
4976,2020-09-03 13:20:42.307982,3.357441619043
4977,2020-09-03 13:20:42.594844,3.357441619043
4978,2020-09-03 13:20:42.902138,3.357441619043
4979,2020-09-03 13:20:43.243459,3.357441619043
4980,2020-09-03 13:20:43.517671,3.357441619043
4981,2020-09-03 13:20:43.875133,3.357441619043
4982,2020-09-03 13:20:44.118003,3.357441619043
4983,2020-09-03 13:20:44.460723,3.357441619043
4984,2020-09-03 13:20:44.742453,3.357441619043
4985,2020-09-03 13:20:45.102152,3.39713130770748
4986,2020-09-03 13:20:45.400228,3.39713130770748
4987,2020-09-03 13:20:45.728322,3.39713130770748
4988,2020-09-03 13:20:46.021816,3.39713130770748
4989,2020-09-03 13:20:46.272556,3.39713130770748
4990,2020-09-03 13:20:46.609268,3.39713130770748
4991,2020-09-03 13:20:46.853458,3.39713130770748
4992,2020-09-03 13:20:47.136829,3.39713130770748
4993,2020-09-03 13:20:47.461480,3.43672862494343
4994,2020-09-03 13:20:47.712279,3.43672862494343
4995,2020-09-03 13:20:48.050149,3.43672862494343
4996,2020-09-03 13:20:48.381067,3.43672862494343
4997,2020-09-03 13:20:48.691788,3.43672862494343
4998,2020-09-03 13:20:48.923679,3.43672862494343
4999,2020-09-03 13:20:49.213542,3.43672862494343
5000,2020-09-03 13:20:49.482063,3.43672862494343
5001,2020-09-03 13:20:49.813146,3.43672862494343
5002,2020-09-03 13:20:50.084374,3.43672862494343
5003,2020-09-03 13:20:50.429294,3.46078718325303
5004,2020-09-03 13:20:50.788868,3.46078718325303
5005,2020-09-03 13:20:51.137134,3.46078718325303
5006,2020-09-03 13:20:51.379532,3.46078718325303
5007,2020-09-03 13:20:51.702097,3.46078718325303
5008,2020-09-03 13:20:52.082345,3.46078718325303
5009,2020-09-03 13:20:52.425749,3.46078718325303
5010,2020-09-03 13:20:52.805419,3.48479620978063
5011,2020-09-03 13:20:53.179323,3.48479620978063
5012,2020-09-03 13:20:53.423318,3.48479620978063
5013,2020-09-03 13:20:53.761955,3.48479620978063
5014,2020-09-03 13:20:54.015773,3.48479620978063
5015,2020-09-03 13:20:54.313740,3.48479620978063
5016,2020-09-03 13:20:54.583658,3.48479620978063
5017,2020-09-03 13:20:54.870504,3.48479620978063
5018,2020-09-03 13:20:55.200985,3.48479620978063
5019,2020-09-03 13:20:55.527209,3.48479620978063
5020,2020-09-03 13:20:55.878740,3.50875594823614
5021,2020-09-03 13:20:56.255770,3.50875594823614
5022,2020-09-03 13:20:56.544034,3.50875594823614
5023,2020-09-03 13:20:56.843080,3.50875594823614
5024,2020-09-03 13:20:57.149098,3.50875594823614
5025,2020-09-03 13:20:57.535433,3.50875594823614
5026,2020-09-03 13:20:57.889113,3.50875594823614
5027,2020-09-03 13:20:58.157097,3.50875594823614
5028,2020-09-03 13:20:58.518633,3.50875594823614
5029,2020-09-03 13:20:58.833977,3.53241207199974
5030,2020-09-03 13:20:59.175578,3.53241207199974
5031,2020-09-03 13:20:59.492134,3.53241207199974
5032,2020-09-03 13:20:59.789464,3.53241207199974
5033,2020-09-03 13:21:00.138880,3.53241207199974
5034,2020-09-03 13:21:00.499649,3.53241207199974
5035,2020-09-03 13:21:00.727570,3.53241207199974
5036,2020-09-03 13:21:01.049086,3.53241207199974
5037,2020-09-03 13:21:01.331520,3.53241207199974
5038,2020-09-03 13:21:01.657042,3.55667717508628
5039,2020-09-03 13:21:01.925807,3.55667717508628
5040,2020-09-03 13:21:02.247696,3.55667717508628
5041,2020-09-03 13:21:02.556061,3.55667717508628
5042,2020-09-03 13:21:02.895808,3.55667717508628
5043,2020-09-03 13:21:03.194017,3.55667717508628
5044,2020-09-03 13:21:03.541676,3.55667717508628
5045,2020-09-03 13:21:03.889905,3.55667717508628
5046,2020-09-03 13:21:04.242598,3.58025804661759
5047,2020-09-03 13:21:04.511019,3.58025804661759
5048,2020-09-03 13:21:04.816614,3.58025804661759
5049,2020-09-03 13:21:05.117585,3.58025804661759
5050,2020-09-03 13:21:05.494384,3.58025804661759
5051,2020-09-03 13:21:05.814712,3.58025804661759
5052,2020-09-03 13:21:06.072030,3.58025804661759
5053,2020-09-03 13:21:06.347802,3.58025804661759
5054,2020-09-03 13:21:06.634771,3.58025804661759
5055,2020-09-03 13:21:06.941507,3.58149159139219
5056,2020-09-03 13:21:07.248073,3.58149159139219
5057,2020-09-03 13:21:07.584617,3.58149159139219
5058,2020-09-03 13:21:07.888081,3.58149159139219
5059,2020-09-03 13:21:08.136683,3.58149159139219
5060,2020-09-03 13:21:08.455972,3.58149159139219
5061,2020-09-03 13:21:08.768104,3.58149159139219
5062,2020-09-03 13:21:09.066974,3.58149159139219
5063,2020-09-03 13:21:09.409212,3.58149159139219
5064,2020-09-03 13:21:09.650238,3.58149159139219
5065,2020-09-03 13:21:09.954516,3.62774740979388
5066,2020-09-03 13:21:10.230204,3.62774740979388
5067,2020-09-03 13:21:10.528003,3.62774740979388
5068,2020-09-03 13:21:10.869209,3.62774740979388
5069,2020-09-03 13:21:11.183180,3.62774740979388
5070,2020-09-03 13:21:11.498336,3.62774740979388
5071,2020-09-03 13:21:11.824969,3.62774740979388
5072,2020-09-03 13:21:12.210809,3.62774740979388
5073,2020-09-03 13:21:12.519670,3.67392408950795
5074,2020-09-03 13:21:12.821261,3.67392408950795
5075,2020-09-03 13:21:13.117524,3.67392408950795
5076,2020-09-03 13:21:13.429513,3.67392408950795
5077,2020-09-03 13:21:13.795531,3.67392408950795
5078,2020-09-03 13:21:14.144233,3.67392408950795
5079,2020-09-03 13:21:14.506424,3.67392408950795
5080,2020-09-03 13:21:14.785424,3.67392408950795
5081,2020-09-03 13:21:15.057015,3.67392408950795
5082,2020-09-03 13:21:15.376286,3.72002179255327
5083,2020-09-03 13:21:15.640214,3.72002179255327
5084,2020-09-03 13:21:15.987242,3.72002179255327
5085,2020-09-03 13:21:16.333505,3.72002179255327
5086,2020-09-03 13:21:16.646397,3.72002179255327
5087,2020-09-03 13:21:16.939942,3.72002179255327
5088,2020-09-03 13:21:17.197840,3.72002179255327
5089,2020-09-03 13:21:17.467117,3.72002179255327
5090,2020-09-03 13:21:17.763096,3.72002179255327
5091,2020-09-03 13:21:18.008635,3.72002179255327
5092,2020-09-03 13:21:18.324827,3.76604068017805
5093,2020-09-03 13:21:18.586092,3.76604068017805
5094,2020-09-03 13:21:18.948463,3.76604068017805
5095,2020-09-03 13:21:19.320568,3.76604068017805
5096,2020-09-03 13:21:19.681096,3.76604068017805
5097,2020-09-03 13:21:19.955979,3.76604068017805
5098,2020-09-03 13:21:20.283194,3.76604068017805
5099,2020-09-03 13:21:20.578908,3.81198091287173
5100,2020-09-03 13:21:20.843613,3.81198091287173
5101,2020-09-03 13:21:21.217283,3.81198091287173
5102,2020-09-03 13:21:21.485038,3.81198091287173
5103,2020-09-03 13:21:21.783053,3.81198091287173
5104,2020-09-03 13:21:22.126971,3.81198091287173
5105,2020-09-03 13:21:22.468855,3.81198091287173
5106,2020-09-03 13:21:22.747674,3.81198091287173
5107,2020-09-03 13:21:23.055737,3.81198091287173
5108,2020-09-03 13:21:23.435808,3.85784265037657
5109,2020-09-03 13:21:23.747810,3.85784265037657
5110,2020-09-03 13:21:24.071192,3.85784265037657
5111,2020-09-03 13:21:24.379324,3.85784265037657
5112,2020-09-03 13:21:24.718180,3.85784265037657
5113,2020-09-03 13:21:25.016435,3.85784265037657
5114,2020-09-03 13:21:25.285664,3.85784265037657
5115,2020-09-03 13:21:25.636851,3.85784265037657
5116,2020-09-03 13:21:25.961209,3.85784265037657
5117,2020-09-03 13:21:26.306598,3.87005584107274
5118,2020-09-03 13:21:26.642265,3.87005584107274
5119,2020-09-03 13:21:26.987558,3.87005584107274
5120,2020-09-03 13:21:27.230799,3.87005584107274
5121,2020-09-03 13:21:27.522014,3.87005584107274
5122,2020-09-03 13:21:27.790538,3.87005584107274
5123,2020-09-03 13:21:28.078534,3.87005584107274
5124,2020-09-03 13:21:28.388237,3.87005584107274
5125,2020-09-03 13:21:28.727385,3.87005584107274
5126,2020-09-03 13:21:29.043679,3.88223199813565
5127,2020-09-03 13:21:29.390341,3.88223199813565
5128,2020-09-03 13:21:29.709946,3.88223199813565
5129,2020-09-03 13:21:29.979968,3.88223199813565
5130,2020-09-03 13:21:30.305680,3.88223199813565
5131,2020-09-03 13:21:30.634011,3.88223199813565
5132,2020-09-03 13:21:30.920430,3.88223199813565
5133,2020-09-03 13:21:31.264705,3.89437120662984
5134,2020-09-03 13:21:31.638053,3.89437120662984
5135,2020-09-03 13:21:31.934332,3.89437120662984
5136,2020-09-03 13:21:32.224362,3.89437120662984
5137,2020-09-03 13:21:32.568537,3.89437120662984
5138,2020-09-03 13:21:32.900123,3.89437120662984
5139,2020-09-03 13:21:33.161665,3.89437120662984
5140,2020-09-03 13:21:33.478533,3.90647355144317
5141,2020-09-03 13:21:33.848178,3.90647355144317
5142,2020-09-03 13:21:34.173517,3.90647355144317
5143,2020-09-03 13:21:34.481118,3.90647355144317
5144,2020-09-03 13:21:34.828285,3.90647355144317
5145,2020-09-03 13:21:35.090169,3.90647355144317
5146,2020-09-03 13:21:35.404403,3.90647355144317
5147,2020-09-03 13:21:35.668357,3.90647355144317
5148,2020-09-03 13:21:36.004258,3.90647355144317
5149,2020-09-03 13:21:36.374825,3.91853911728728
5150,2020-09-03 13:21:36.634003,3.91853911728728
5151,2020-09-03 13:21:37.001540,3.91853911728728
5152,2020-09-03 13:21:37.294035,3.91853911728728
5153,2020-09-03 13:21:37.584737,3.91853911728728
5154,2020-09-03 13:21:37.976116,3.91853911728728
5155,2020-09-03 13:21:38.323636,3.91853911728728
5156,2020-09-03 13:21:38.656367,3.93056798869816
5157,2020-09-03 13:21:38.988140,3.93056798869816
5158,2020-09-03 13:21:39.301803,3.93056798869816
5159,2020-09-03 13:21:39.639924,3.93056798869816
5160,2020-09-03 13:21:39.952182,3.93056798869816
5161,2020-09-03 13:21:40.187756,3.93056798869816
5162,2020-09-03 13:21:40.499483,3.93056798869816
5163,2020-09-03 13:21:40.766170,3.93056798869816
5164,2020-09-03 13:21:41.134078,3.94256025003658
5165,2020-09-03 13:21:41.477916,3.94256025003658
5166,2020-09-03 13:21:41.724987,3.94256025003658
5167,2020-09-03 13:21:41.960203,3.94256025003658
5168,2020-09-03 13:21:42.234658,3.94256025003658
5169,2020-09-03 13:21:42.484114,3.94256025003658
5170,2020-09-03 13:21:42.846202,3.94256025003658
5171,2020-09-03 13:21:43.122232,3.94256025003658
5172,2020-09-03 13:21:43.467407,3.95451598548863
5173,2020-09-03 13:21:43.767467,3.95451598548863
5174,2020-09-03 13:21:44.077426,3.95451598548863
5175,2020-09-03 13:21:44.448908,3.95451598548863
5176,2020-09-03 13:21:44.825321,3.95451598548863
5177,2020-09-03 13:21:45.140775,3.95451598548863
5178,2020-09-03 13:21:45.517042,3.95451598548863
5179,2020-09-03 13:21:45.819706,3.9664352790662
5180,2020-09-03 13:21:46.156683,3.9664352790662
5181,2020-09-03 13:21:46.476464,3.9664352790662
5182,2020-09-03 13:21:46.798717,3.9664352790662
5183,2020-09-03 13:21:47.056611,3.9664352790662
5184,2020-09-03 13:21:47.418533,3.9664352790662
5185,2020-09-03 13:21:47.717461,3.9664352790662
5186,2020-09-03 13:21:48.053546,3.9664352790662
5187,2020-09-03 13:21:48.423345,3.97831821460747
5188,2020-09-03 13:21:48.771745,3.97831821460747
5189,2020-09-03 13:21:49.074288,3.97831821460747
5190,2020-09-03 13:21:49.336862,3.97831821460747
5191,2020-09-03 13:21:49.656548,3.97831821460747
5192,2020-09-03 13:21:49.910048,3.97831821460747
5193,2020-09-03 13:21:50.263971,3.97831821460747
5194,2020-09-03 13:21:50.583487,3.97831821460747
5195,2020-09-03 13:21:50.858366,3.97831821460747
5196,2020-09-03 13:21:51.159083,3.99016487577735
5197,2020-09-03 13:21:51.530556,3.99016487577735
5198,2020-09-03 13:21:51.853254,3.99016487577735
5199,2020-09-03 13:21:52.201086,3.99016487577735
5200,2020-09-03 13:21:52.526601,3.99016487577735
5201,2020-09-03 13:21:52.820939,3.99016487577735
5202,2020-09-03 13:21:53.194063,3.99016487577735
5203,2020-09-03 13:21:53.495368,3.99016487577735
5204,2020-09-03 13:21:53.742505,3.99016487577735
5205,2020-09-03 13:21:54.062521,4.00197534606804
5206,2020-09-03 13:21:54.392246,4.00197534606804
5207,2020-09-03 13:21:54.738506,4.00197534606804
5208,2020-09-03 13:21:55.026579,4.00197534606804
5209,2020-09-03 13:21:55.310123,4.00197534606804
5210,2020-09-03 13:21:55.584267,4.00197534606804
5211,2020-09-03 13:21:55.881116,4.00197534606804
5212,2020-09-03 13:21:56.223861,4.00197534606804
5213,2020-09-03 13:21:56.470790,3.99811836990762
5214,2020-09-03 13:21:56.810842,3.99811836990762
5215,2020-09-03 13:21:57.024776,3.99811836990762
5216,2020-09-03 13:21:57.325403,3.99811836990762
5217,2020-09-03 13:21:57.583480,3.99811836990762
5218,2020-09-03 13:21:57.958681,3.99811836990762
5219,2020-09-03 13:21:58.306715,3.99811836990762
5220,2020-09-03 13:21:58.620608,3.99811836990762
5221,2020-09-03 13:21:58.924546,3.99425656935833
5222,2020-09-03 13:21:59.301689,3.99425656935833
5223,2020-09-03 13:21:59.605857,3.99425656935833
5224,2020-09-03 13:21:59.930950,3.99425656935833
5225,2020-09-03 13:22:00.237943,3.99425656935833
5226,2020-09-03 13:22:00.731039,3.99425656935833
5227,2020-09-03 13:22:01.031621,3.99425656935833
5228,2020-09-03 13:22:01.390535,3.99038996905499
5229,2020-09-03 13:22:01.681598,3.99038996905499
5230,2020-09-03 13:22:01.955012,3.99038996905499
5231,2020-09-03 13:22:02.261643,3.99038996905499
5232,2020-09-03 13:22:02.519668,3.99038996905499
5233,2020-09-03 13:22:02.827831,3.99038996905499
5234,2020-09-03 13:22:03.057858,3.99038996905499
5235,2020-09-03 13:22:03.388158,3.99038996905499
5236,2020-09-03 13:22:03.798842,3.98651859602795
5237,2020-09-03 13:22:04.115785,3.98651859602795
5238,2020-09-03 13:22:04.465281,3.98651859602795
5239,2020-09-03 13:22:04.773078,3.98651859602795
5240,2020-09-03 13:22:05.015231,3.98651859602795
5241,2020-09-03 13:22:05.323077,3.98651859602795
5242,2020-09-03 13:22:05.631304,3.98651859602795
5243,2020-09-03 13:22:05.962544,3.98651859602795
5244,2020-09-03 13:22:06.304437,3.98651859602795
5245,2020-09-03 13:22:06.629775,3.98264247818423
5246,2020-09-03 13:22:06.955968,3.98264247818423
5247,2020-09-03 13:22:07.262184,3.98264247818423
5248,2020-09-03 13:22:07.549087,3.98264247818423
5249,2020-09-03 13:22:07.908690,3.98264247818423
5250,2020-09-03 13:22:08.149791,3.98264247818423
5251,2020-09-03 13:22:08.397798,3.98264247818423
5252,2020-09-03 13:22:08.764072,3.98264247818423
5253,2020-09-03 13:22:09.122373,3.98264247818423
5254,2020-09-03 13:22:09.431183,3.97876164313759
5255,2020-09-03 13:22:09.771070,3.97876164313759
5256,2020-09-03 13:22:10.025531,3.97876164313759
5257,2020-09-03 13:22:10.311697,3.97876164313759
5258,2020-09-03 13:22:10.641887,3.97876164313759
5259,2020-09-03 13:22:10.954712,3.97876164313759
5260,2020-09-03 13:22:11.231486,3.97876164313759
5261,2020-09-03 13:22:11.529885,3.97876164313759
5262,2020-09-03 13:22:11.857682,3.9748761182109
5263,2020-09-03 13:22:12.136374,3.9748761182109
5264,2020-09-03 13:22:12.476939,3.9748761182109
5265,2020-09-03 13:22:12.739340,3.9748761182109
5266,2020-09-03 13:22:13.093368,3.9748761182109
5267,2020-09-03 13:22:13.482707,3.9748761182109
5268,2020-09-03 13:22:13.869176,3.9748761182109
5269,2020-09-03 13:22:14.197949,3.97098593043847
5270,2020-09-03 13:22:14.590823,3.97098593043847
5271,2020-09-03 13:22:14.877402,3.97098593043847
5272,2020-09-03 13:22:15.125665,3.97098593043847
5273,2020-09-03 13:22:15.397251,3.97098593043847
5274,2020-09-03 13:22:15.780726,3.97098593043847
5275,2020-09-03 13:22:16.128427,3.97098593043847
5276,2020-09-03 13:22:16.388064,3.97098593043847
5277,2020-09-03 13:22:16.649778,3.96709110656829
5278,2020-09-03 13:22:16.878917,3.96709110656829
5279,2020-09-03 13:22:17.193742,3.96709110656829
5280,2020-09-03 13:22:17.536762,3.96709110656829
5281,2020-09-03 13:22:17.896875,3.96709110656829
5282,2020-09-03 13:22:18.219228,3.96709110656829
5283,2020-09-03 13:22:18.560123,3.96709110656829
5284,2020-09-03 13:22:18.907049,3.96709110656829
5285,2020-09-03 13:22:19.174268,3.96319167306426
5286,2020-09-03 13:22:19.406843,3.96319167306426
5287,2020-09-03 13:22:19.736681,3.96319167306426
5288,2020-09-03 13:22:19.991738,3.96319167306426
5289,2020-09-03 13:22:20.280580,3.96319167306426
5290,2020-09-03 13:22:20.662413,3.96319167306426
5291,2020-09-03 13:22:20.967925,3.96319167306426
5292,2020-09-03 13:22:21.267779,3.96319167306426
5293,2020-09-03 13:22:21.529605,3.96319167306426
5294,2020-09-03 13:22:21.779362,3.95928765610836
5295,2020-09-03 13:22:22.130868,3.95928765610836
5296,2020-09-03 13:22:22.429302,3.95928765610836
5297,2020-09-03 13:22:22.773605,3.95928765610836
5298,2020-09-03 13:22:23.076817,3.95928765610836
5299,2020-09-03 13:22:23.397234,3.95928765610836
5300,2020-09-03 13:22:23.702537,3.95928765610836
5301,2020-09-03 13:22:23.950311,3.95928765610836
5302,2020-09-03 13:22:24.272672,3.95537908160279
5303,2020-09-03 13:22:24.591718,3.95537908160279
5304,2020-09-03 13:22:24.877099,3.95537908160279
5305,2020-09-03 13:22:25.159535,3.95537908160279
5306,2020-09-03 13:22:25.503394,3.95537908160279
5307,2020-09-03 13:22:25.826186,3.95537908160279
5308,2020-09-03 13:22:26.117874,3.95537908160279
5309,2020-09-03 13:22:26.417596,3.95537908160279
5310,2020-09-03 13:22:26.792963,3.980362963942
5311,2020-09-03 13:22:27.037840,3.980362963942
5312,2020-09-03 13:22:27.337760,3.980362963942
5313,2020-09-03 13:22:27.611545,3.980362963942
5314,2020-09-03 13:22:27.921822,3.980362963942
5315,2020-09-03 13:22:28.234784,3.980362963942
5316,2020-09-03 13:22:28.492388,3.980362963942
5317,2020-09-03 13:22:28.799628,3.980362963942
5318,2020-09-03 13:22:29.123275,3.980362963942
5319,2020-09-03 13:22:29.383365,3.980362963942
5320,2020-09-03 13:22:29.704819,4.00529168311611
5321,2020-09-03 13:22:30.060167,4.00529168311611
5322,2020-09-03 13:22:30.345297,4.00529168311611
5323,2020-09-03 13:22:30.683330,4.00529168311611
5324,2020-09-03 13:22:30.979239,4.00529168311611
5325,2020-09-03 13:22:31.306663,4.00529168311611
5326,2020-09-03 13:22:31.625928,4.00529168311611
5327,2020-09-03 13:22:31.965979,4.00529168311611
5328,2020-09-03 13:22:32.289248,4.00529168311611
5329,2020-09-03 13:22:32.621044,4.03016535831611
5330,2020-09-03 13:22:32.870859,4.03016535831611
5331,2020-09-03 13:22:33.120041,4.03016535831611
5332,2020-09-03 13:22:33.515528,4.03016535831611
5333,2020-09-03 13:22:33.879066,4.03016535831611
5334,2020-09-03 13:22:34.264726,4.03016535831611
5335,2020-09-03 13:22:34.631209,4.03016535831611
5336,2020-09-03 13:22:34.922779,4.03016535831611
5337,2020-09-03 13:22:35.296863,4.05498410843229
5338,2020-09-03 13:22:35.498581,4.05498410843229
5339,2020-09-03 13:22:35.823355,4.05498410843229
5340,2020-09-03 13:22:36.162084,4.05498410843229
5341,2020-09-03 13:22:36.455222,4.05498410843229
5342,2020-09-03 13:22:36.791574,4.05498410843229
5343,2020-09-03 13:22:37.087250,4.05498410843229
5344,2020-09-03 13:22:37.409273,4.05498410843229
5345,2020-09-03 13:22:37.710027,4.05498410843229
5346,2020-09-03 13:22:38.014417,4.07974805205616
5347,2020-09-03 13:22:38.346328,4.07974805205616
5348,2020-09-03 13:22:38.660143,4.07974805205616
5349,2020-09-03 13:22:38.953313,4.07974805205616
5350,2020-09-03 13:22:39.272355,4.07974805205616
5351,2020-09-03 13:22:39.569566,4.07974805205616
5352,2020-09-03 13:22:39.930724,4.07974805205616
5353,2020-09-03 13:22:40.242533,4.07974805205616
5354,2020-09-03 13:22:40.551912,4.07974805205616
5355,2020-09-03 13:22:40.813647,4.07974805205616
5356,2020-09-03 13:22:41.097777,4.10445730748232
5357,2020-09-03 13:22:41.323671,4.10445730748232
5358,2020-09-03 13:22:41.674048,4.10445730748232
5359,2020-09-03 13:22:41.974485,4.10445730748232
5360,2020-09-03 13:22:42.266919,4.10445730748232
5361,2020-09-03 13:22:42.513185,4.10445730748232
5362,2020-09-03 13:22:42.808307,4.10445730748232
5363,2020-09-03 13:22:43.074328,4.10445730748232
5364,2020-09-03 13:22:43.447281,4.10445730748232
5365,2020-09-03 13:22:43.697402,4.10445730748232
5366,2020-09-03 13:22:44.046588,4.12911199271031
5367,2020-09-03 13:22:44.417386,4.12911199271031
5368,2020-09-03 13:22:44.679885,4.12911199271031
5369,2020-09-03 13:22:45.011537,4.12911199271031
5370,2020-09-03 13:22:45.331411,4.12911199271031
5371,2020-09-03 13:22:45.684585,4.12911199271031
5372,2020-09-03 13:22:45.963579,4.12911199271031
5373,2020-09-03 13:22:46.290110,4.12911199271031
5374,2020-09-03 13:22:46.582412,4.12911199271031
5375,2020-09-03 13:22:46.836595,4.15371222544644
5376,2020-09-03 13:22:47.144020,4.15371222544644
5377,2020-09-03 13:22:47.383807,4.15371222544644
5378,2020-09-03 13:22:47.645720,4.15371222544644
5379,2020-09-03 13:22:47.932968,4.15371222544644
5380,2020-09-03 13:22:48.261542,4.15371222544644
5381,2020-09-03 13:22:48.605515,4.15371222544644
5382,2020-09-03 13:22:48.887493,4.15371222544644
5383,2020-09-03 13:22:49.216227,4.15371222544644
5384,2020-09-03 13:22:49.471343,4.17825812310559
5385,2020-09-03 13:22:49.797636,4.17825812310559
5386,2020-09-03 13:22:50.142014,4.17825812310559
5387,2020-09-03 13:22:50.522125,4.17825812310559
5388,2020-09-03 13:22:50.756882,4.17825812310559
5389,2020-09-03 13:22:51.077609,4.17825812310559
5390,2020-09-03 13:22:51.441810,4.17825812310559
5391,2020-09-03 13:22:51.770566,4.17825812310559
5392,2020-09-03 13:22:52.129754,4.17825812310559
5393,2020-09-03 13:22:52.478853,4.20274980281297
5394,2020-09-03 13:22:52.737881,4.20274980281297
5395,2020-09-03 13:22:53.107487,4.20274980281297
5396,2020-09-03 13:22:53.428716,4.20274980281297
5397,2020-09-03 13:22:53.759672,4.20274980281297
5398,2020-09-03 13:22:54.103463,4.20274980281297
5399,2020-09-03 13:22:54.405294,4.20274980281297
5400,2020-09-03 13:22:54.686228,4.22718738140588
5401,2020-09-03 13:22:54.974571,4.22718738140588
5402,2020-09-03 13:22:55.291464,4.22718738140588
5403,2020-09-03 13:22:55.583913,4.22718738140588
5404,2020-09-03 13:22:55.810668,4.22718738140588
5405,2020-09-03 13:22:56.204684,4.22718738140588
5406,2020-09-03 13:22:56.467646,4.22718738140588
5407,2020-09-03 13:22:56.806118,4.22718738140588
5408,2020-09-03 13:22:57.146954,4.22718738140588
5409,2020-09-03 13:22:57.469012,4.25157097543543
5410,2020-09-03 13:22:57.802202,4.25157097543543
5411,2020-09-03 13:22:58.115029,4.25157097543543
5412,2020-09-03 13:22:58.444125,4.25157097543543
5413,2020-09-03 13:22:58.755435,4.25157097543543
5414,2020-09-03 13:22:58.978863,4.25157097543543
5415,2020-09-03 13:22:59.352500,4.25157097543543
5416,2020-09-03 13:22:59.609477,4.25157097543543
5417,2020-09-03 13:22:59.960932,4.25157097543543
5418,2020-09-03 13:23:00.238098,4.26752810841796
5419,2020-09-03 13:23:00.564728,4.26752810841796
5420,2020-09-03 13:23:00.907635,4.26752810841796
5421,2020-09-03 13:23:01.241137,4.26752810841796
5422,2020-09-03 13:23:01.525040,4.26752810841796
5423,2020-09-03 13:23:01.880812,4.26752810841796
5424,2020-09-03 13:23:02.229667,4.26752810841796
5425,2020-09-03 13:23:02.557936,4.26752810841796
5426,2020-09-03 13:23:02.860880,4.2834506975508
5427,2020-09-03 13:23:03.184890,4.2834506975508
5428,2020-09-03 13:23:03.567061,4.2834506975508
5429,2020-09-03 13:23:03.841935,4.2834506975508
5430,2020-09-03 13:23:04.218543,4.2834506975508
5431,2020-09-03 13:23:04.524936,4.2834506975508
5432,2020-09-03 13:23:04.743414,4.2834506975508
5433,2020-09-03 13:23:05.120944,4.2834506975508
5434,2020-09-03 13:23:05.396639,4.29933882186582
5435,2020-09-03 13:23:05.740119,4.29933882186582
5436,2020-09-03 13:23:06.069642,4.29933882186582
5437,2020-09-03 13:23:06.426862,4.29933882186582
5438,2020-09-03 13:23:06.730177,4.29933882186582
5439,2020-09-03 13:23:07.017646,4.29933882186582
5440,2020-09-03 13:23:07.239614,4.29933882186582
5441,2020-09-03 13:23:07.592033,4.29933882186582
5442,2020-09-03 13:23:07.849780,4.31519256021346
5443,2020-09-03 13:23:08.204748,4.31519256021346
5444,2020-09-03 13:23:08.519111,4.31519256021346
5445,2020-09-03 13:23:08.861448,4.31519256021346
5446,2020-09-03 13:23:09.108023,4.31519256021346
5447,2020-09-03 13:23:09.345844,4.31519256021346
5448,2020-09-03 13:23:09.683813,4.31519256021346
5449,2020-09-03 13:23:10.072672,4.33101199126378
5450,2020-09-03 13:23:10.397338,4.33101199126378
5451,2020-09-03 13:23:10.715261,4.33101199126378
5452,2020-09-03 13:23:11.014047,4.33101199126378
5453,2020-09-03 13:23:11.344174,4.33101199126378
5454,2020-09-03 13:23:11.621329,4.33101199126378
5455,2020-09-03 13:23:11.933417,4.33101199126378
5456,2020-09-03 13:23:12.267029,4.33101199126378
5457,2020-09-03 13:23:12.579255,4.34679719350716
5458,2020-09-03 13:23:12.887228,4.34679719350716
5459,2020-09-03 13:23:13.241113,4.34679719350716
5460,2020-09-03 13:23:13.494682,4.34679719350716
5461,2020-09-03 13:23:13.768052,4.34679719350716
5462,2020-09-03 13:23:14.069099,4.34679719350716
5463,2020-09-03 13:23:14.394591,4.34679719350716
5464,2020-09-03 13:23:14.672177,4.34679719350716
5465,2020-09-03 13:23:15.012123,4.34679719350716
5466,2020-09-03 13:23:15.269613,4.36254824525506
5467,2020-09-03 13:23:15.626208,4.36254824525506
5468,2020-09-03 13:23:16.007558,4.36254824525506
5469,2020-09-03 13:23:16.314961,4.36254824525506
5470,2020-09-03 13:23:16.585451,4.36254824525506
5471,2020-09-03 13:23:16.922654,4.36254824525506
5472,2020-09-03 13:23:17.169937,4.36254824525506
5473,2020-09-03 13:23:17.541399,4.3782652246407
5474,2020-09-03 13:23:17.908340,4.3782652246407
5475,2020-09-03 13:23:18.298609,4.3782652246407
5476,2020-09-03 13:23:18.636124,4.3782652246407
5477,2020-09-03 13:23:19.017182,4.3782652246407
5478,2020-09-03 13:23:19.316897,4.3782652246407
5479,2020-09-03 13:23:19.601378,4.3782652246407
5480,2020-09-03 13:23:19.861428,4.3782652246407
5481,2020-09-03 13:23:20.103989,4.3782652246407
5482,2020-09-03 13:23:20.383168,4.39394820961972
5483,2020-09-03 13:23:20.677530,4.39394820961972
5484,2020-09-03 13:23:21.011571,4.39394820961972
5485,2020-09-03 13:23:21.237056,4.39394820961972
5486,2020-09-03 13:23:21.497110,4.39394820961972
5487,2020-09-03 13:23:21.742146,4.39394820961972
5488,2020-09-03 13:23:22.092036,4.39394820961972
5489,2020-09-03 13:23:22.389202,4.39394820961972
5490,2020-09-03 13:23:22.637530,4.39394820961972
5491,2020-09-03 13:23:23.005715,4.39394820961972
5492,2020-09-03 13:23:23.335197,4.4095972779708
5493,2020-09-03 13:23:23.593258,4.4095972779708
5494,2020-09-03 13:23:23.927604,4.4095972779708
5495,2020-09-03 13:23:24.239013,4.4095972779708
5496,2020-09-03 13:23:24.530935,4.4095972779708
5497,2020-09-03 13:23:24.810238,4.4095972779708
5498,2020-09-03 13:23:25.089365,4.4095972779708
5499,2020-09-03 13:23:25.386790,4.4095972779708
5500,2020-09-03 13:23:25.701370,4.4095972779708
5501,2020-09-03 13:23:25.925187,4.42521250729634
5502,2020-09-03 13:23:26.257693,4.42521250729634
5503,2020-09-03 13:23:26.646795,4.42521250729634
5504,2020-09-03 13:23:26.966344,4.42521250729634
5505,2020-09-03 13:23:27.244677,4.42521250729634
5506,2020-09-03 13:23:27.590988,4.42521250729634
5507,2020-09-03 13:23:27.818129,4.42521250729634
5508,2020-09-03 13:23:28.145665,4.42521250729634
5509,2020-09-03 13:23:28.436465,4.44079397502298
5510,2020-09-03 13:23:28.654298,4.44079397502298
5511,2020-09-03 13:23:28.930960,4.44079397502298
5512,2020-09-03 13:23:29.179967,4.44079397502298
5513,2020-09-03 13:23:29.469026,4.44079397502298
5514,2020-09-03 13:23:29.783590,4.44079397502298
5515,2020-09-03 13:23:30.068608,4.44079397502298
5516,2020-09-03 13:23:30.406155,4.44079397502298
5517,2020-09-03 13:23:30.779267,4.47015944974915
5518,2020-09-03 13:23:31.013522,4.47015944974915
5519,2020-09-03 13:23:31.373018,4.47015944974915
5520,2020-09-03 13:23:31.622379,4.47015944974915
5521,2020-09-03 13:23:31.913132,4.47015944974915
5522,2020-09-03 13:23:32.230557,4.47015944974915
5523,2020-09-03 13:23:32.559874,4.47015944974915
5524,2020-09-03 13:23:32.796528,4.47015944974915
5525,2020-09-03 13:23:33.160422,4.47015944974915
5526,2020-09-03 13:23:33.501854,4.47015944974915
5527,2020-09-03 13:23:33.833689,4.49946897421725
5528,2020-09-03 13:23:34.184316,4.49946897421725
5529,2020-09-03 13:23:34.489173,4.49946897421725
5530,2020-09-03 13:23:34.778341,4.49946897421725
5531,2020-09-03 13:23:35.103625,4.49946897421725
5532,2020-09-03 13:23:35.423104,4.49946897421725
5533,2020-09-03 13:23:35.717158,4.49946897421725
5534,2020-09-03 13:23:35.987111,4.52872266717014
5535,2020-09-03 13:23:36.292967,4.52872266717014
5536,2020-09-03 13:23:36.591202,4.52872266717014
5537,2020-09-03 13:23:36.904556,4.52872266717014
5538,2020-09-03 13:23:37.154872,4.52872266717014
5539,2020-09-03 13:23:37.512331,4.52872266717014
5540,2020-09-03 13:23:37.841295,4.52872266717014
5541,2020-09-03 13:23:38.154106,4.52872266717014
5542,2020-09-03 13:23:38.470532,4.52872266717014
5543,2020-09-03 13:23:38.841716,4.5579206470274
5544,2020-09-03 13:23:39.173107,4.5579206470274
5545,2020-09-03 13:23:39.514436,4.5579206470274
5546,2020-09-03 13:23:39.838554,4.5579206470274
5547,2020-09-03 13:23:40.188515,4.5579206470274
5548,2020-09-03 13:23:40.425754,4.5579206470274
5549,2020-09-03 13:23:40.844338,4.5579206470274
5550,2020-09-03 13:23:41.135217,4.5579206470274
5551,2020-09-03 13:23:41.389937,4.5579206470274
5552,2020-09-03 13:23:41.646227,4.58706303188762
5553,2020-09-03 13:23:42.014018,4.58706303188762
5554,2020-09-03 13:23:42.330042,4.58706303188762
5555,2020-09-03 13:23:42.593874,4.58706303188762
5556,2020-09-03 13:23:42.841731,4.58706303188762
5557,2020-09-03 13:23:43.156054,4.58706303188762
5558,2020-09-03 13:23:43.411406,4.58706303188762
5559,2020-09-03 13:23:43.635886,4.58706303188762
5560,2020-09-03 13:23:43.880425,4.58706303188762
5561,2020-09-03 13:23:44.250136,4.61614993953073
5562,2020-09-03 13:23:44.543368,4.61614993953073
5563,2020-09-03 13:23:44.870043,4.61614993953073
5564,2020-09-03 13:23:45.194282,4.61614993953073
5565,2020-09-03 13:23:45.580668,4.61614993953073
5566,2020-09-03 13:23:45.909548,4.61614993953073
5567,2020-09-03 13:23:46.188301,4.61614993953073
5568,2020-09-03 13:23:46.494492,4.61614993953073
5569,2020-09-03 13:23:46.831422,4.61614993953073
5570,2020-09-03 13:23:47.137027,4.64518148742017
5571,2020-09-03 13:23:47.401214,4.64518148742017
5572,2020-09-03 13:23:47.727445,4.64518148742017
5573,2020-09-03 13:23:48.067374,4.64518148742017
5574,2020-09-03 13:23:48.387975,4.64518148742017
5575,2020-09-03 13:23:48.712774,4.64518148742017
5576,2020-09-03 13:23:49.027976,4.64518148742017
5577,2020-09-03 13:23:49.389512,4.64518148742017
5578,2020-09-03 13:23:49.733728,4.67415779270515
5579,2020-09-03 13:23:49.977130,4.67415779270515
5580,2020-09-03 13:23:50.299615,4.67415779270515
5581,2020-09-03 13:23:50.596352,4.67415779270515
5582,2020-09-03 13:23:50.920711,4.67415779270515
5583,2020-09-03 13:23:51.229522,4.67415779270515
5584,2020-09-03 13:23:51.474482,4.67415779270515
5585,2020-09-03 13:23:51.734841,4.67415779270515
5586,2020-09-03 13:23:52.005938,4.70307897222276
5587,2020-09-03 13:23:52.346290,4.70307897222276
5588,2020-09-03 13:23:52.589855,4.70307897222276
5589,2020-09-03 13:23:52.991524,4.70307897222276
5590,2020-09-03 13:23:53.311628,4.70307897222276
5591,2020-09-03 13:23:53.557419,4.70307897222276
5592,2020-09-03 13:23:53.799515,4.70307897222276
5593,2020-09-03 13:23:54.044539,4.70307897222276
5594,2020-09-03 13:23:54.407383,4.73194514250017
5595,2020-09-03 13:23:54.769690,4.73194514250017
5596,2020-09-03 13:23:55.068198,4.73194514250017
5597,2020-09-03 13:23:55.406271,4.73194514250017
5598,2020-09-03 13:23:55.639783,4.73194514250017
5599,2020-09-03 13:23:56.032926,4.73194514250017
5600,2020-09-03 13:23:56.327596,4.73194514250017
5601,2020-09-03 13:23:56.620435,4.73194514250017
5602,2020-09-03 13:23:56.888137,4.73194514250017
5603,2020-09-03 13:23:57.176511,4.73194514250017
5604,2020-09-03 13:23:57.455736,4.76075641975667
5605,2020-09-03 13:23:57.842547,4.76075641975667
5606,2020-09-03 13:23:58.141765,4.76075641975667
5607,2020-09-03 13:23:58.432891,4.76075641975667
5608,2020-09-03 13:23:58.679759,4.76075641975667
5609,2020-09-03 13:23:58.932330,4.76075641975667
5610,2020-09-03 13:23:59.220789,4.76075641975667
5611,2020-09-03 13:23:59.538868,4.76075641975667
5612,2020-09-03 13:23:59.837344,4.78951291990582
5613,2020-09-03 13:24:00.210839,4.78951291990582
5614,2020-09-03 13:24:00.542824,4.78951291990582
5615,2020-09-03 13:24:00.901799,4.78951291990582
5616,2020-09-03 13:24:01.203936,4.78951291990582
5617,2020-09-03 13:24:01.476501,4.78951291990582
5618,2020-09-03 13:24:01.751505,4.78951291990582
5619,2020-09-03 13:24:02.042013,4.78951291990582
5620,2020-09-03 13:24:02.405628,4.83379836028024
5621,2020-09-03 13:24:02.683042,4.83379836028024
5622,2020-09-03 13:24:02.988256,4.83379836028024
5623,2020-09-03 13:24:03.370892,4.83379836028024
5624,2020-09-03 13:24:03.684701,4.83379836028024
5625,2020-09-03 13:24:04.026526,4.83379836028024
5626,2020-09-03 13:24:04.341669,4.83379836028024
5627,2020-09-03 13:24:04.652360,4.83379836028024
5628,2020-09-03 13:24:05.053430,4.87799570958761
5629,2020-09-03 13:24:05.346346,4.87799570958761
5630,2020-09-03 13:24:05.653982,4.87799570958761
5631,2020-09-03 13:24:05.998589,4.87799570958761
5632,2020-09-03 13:24:06.253506,4.87799570958761
5633,2020-09-03 13:24:06.566200,4.87799570958761
5634,2020-09-03 13:24:06.908757,4.87799570958761
5635,2020-09-03 13:24:07.177289,4.87799570958761
5636,2020-09-03 13:24:07.505067,4.87799570958761
5637,2020-09-03 13:24:07.861206,4.92210513910197
5638,2020-09-03 13:24:08.130106,4.92210513910197
5639,2020-09-03 13:24:08.389623,4.92210513910197
5640,2020-09-03 13:24:08.745851,4.92210513910197
5641,2020-09-03 13:24:09.083581,4.92210513910197
5642,2020-09-03 13:24:09.324636,4.92210513910197
5643,2020-09-03 13:24:09.706464,4.92210513910197
5644,2020-09-03 13:24:10.026105,4.92210513910197
5645,2020-09-03 13:24:10.277856,4.92210513910197
5646,2020-09-03 13:24:10.616042,4.784902713763
5647,2020-09-03 13:24:10.938173,4.784902713763
5648,2020-09-03 13:24:11.252200,4.784902713763
5649,2020-09-03 13:24:11.588979,4.784902713763
5650,2020-09-03 13:24:11.909350,4.784902713763
5651,2020-09-03 13:24:12.262632,4.784902713763
5652,2020-09-03 13:24:12.589327,4.784902713763
5653,2020-09-03 13:24:12.863250,4.784902713763
5654,2020-09-03 13:24:13.149686,4.64806526759425
5655,2020-09-03 13:24:13.517734,4.64806526759425
5656,2020-09-03 13:24:13.861753,4.64806526759425
5657,2020-09-03 13:24:14.223092,4.64806526759425
5658,2020-09-03 13:24:14.541905,4.64806526759425
5659,2020-09-03 13:24:14.858660,4.64806526759425
5660,2020-09-03 13:24:15.135858,4.64806526759425
5661,2020-09-03 13:24:15.496155,4.64806526759425
5662,2020-09-03 13:24:15.828115,4.64806526759425
5663,2020-09-03 13:24:16.135969,4.5115895234874
5664,2020-09-03 13:24:16.407057,4.5115895234874
5665,2020-09-03 13:24:16.694074,4.5115895234874
5666,2020-09-03 13:24:17.021644,4.5115895234874
5667,2020-09-03 13:24:17.341459,4.5115895234874
5668,2020-09-03 13:24:17.681641,4.5115895234874
5669,2020-09-03 13:24:17.976846,4.5115895234874
5670,2020-09-03 13:24:18.248218,4.5115895234874
5671,2020-09-03 13:24:18.498380,4.5115895234874
5672,2020-09-03 13:24:18.781415,4.3754722975265
5673,2020-09-03 13:24:19.070888,4.3754722975265
5674,2020-09-03 13:24:19.330720,4.3754722975265
5675,2020-09-03 13:24:19.626052,4.3754722975265
5676,2020-09-03 13:24:19.855714,4.3754722975265
5677,2020-09-03 13:24:20.105160,4.3754722975265
5678,2020-09-03 13:24:20.350935,4.3754722975265
5679,2020-09-03 13:24:20.686884,4.3754722975265
5680,2020-09-03 13:24:20.958916,4.3754722975265
5681,2020-09-03 13:24:21.322530,4.3754722975265
5682,2020-09-03 13:24:21.612988,4.3754722975265
5683,2020-09-03 13:24:21.900356,4.23971049453534
5684,2020-09-03 13:24:22.171062,4.23971049453534
5685,2020-09-03 13:24:22.475684,4.23971049453534
5686,2020-09-03 13:24:22.763707,4.23971049453534
5687,2020-09-03 13:24:23.097935,4.23971049453534
5688,2020-09-03 13:24:23.482883,4.23971049453534
5689,2020-09-03 13:24:23.804313,4.23971049453534
5690,2020-09-03 13:24:24.077144,4.23971049453534
5691,2020-09-03 13:24:24.377625,4.23971049453534
5692,2020-09-03 13:24:24.623332,4.23971049453534
5693,2020-09-03 13:24:25.021517,4.1043011040958
5694,2020-09-03 13:24:25.346109,4.1043011040958
5695,2020-09-03 13:24:25.657499,4.1043011040958
5696,2020-09-03 13:24:25.926847,4.1043011040958
5697,2020-09-03 13:24:26.253651,4.1043011040958
5698,2020-09-03 13:24:26.632667,4.1043011040958
5699,2020-09-03 13:24:26.879384,4.1043011040958
5700,2020-09-03 13:24:27.116898,4.1043011040958
5701,2020-09-03 13:24:27.464513,3.96924119697464
5702,2020-09-03 13:24:27.725991,3.96924119697464
5703,2020-09-03 13:24:27.994725,3.96924119697464
5704,2020-09-03 13:24:28.315660,3.96924119697464
5705,2020-09-03 13:24:28.628466,3.96924119697464
5706,2020-09-03 13:24:28.912866,3.96924119697464
5707,2020-09-03 13:24:29.214634,3.96924119697464
5708,2020-09-03 13:24:29.512894,3.96924119697464
5709,2020-09-03 13:24:29.866082,3.96924119697464
5710,2020-09-03 13:24:30.165949,3.8345279219087
5711,2020-09-03 13:24:30.499313,3.8345279219087
5712,2020-09-03 13:24:30.903863,3.8345279219087
5713,2020-09-03 13:24:31.179583,3.8345279219087
5714,2020-09-03 13:24:31.462603,3.8345279219087
5715,2020-09-03 13:24:31.737129,3.8345279219087
5716,2020-09-03 13:24:32.033395,3.8345279219087
5717,2020-09-03 13:24:32.325860,3.8345279219087
5718,2020-09-03 13:24:32.640815,3.8345279219087
5719,2020-09-03 13:24:32.927119,3.8345279219087
5720,2020-09-03 13:24:33.233416,3.7001585027075
5721,2020-09-03 13:24:33.604930,3.7001585027075
5722,2020-09-03 13:24:33.939977,3.7001585027075
5723,2020-09-03 13:24:34.221746,3.7001585027075
5724,2020-09-03 13:24:34.487456,3.7001585027075
5725,2020-09-03 13:24:34.785431,3.7001585027075
5726,2020-09-03 13:24:35.133580,3.7001585027075
5727,2020-09-03 13:24:35.460241,3.7001585027075
5728,2020-09-03 13:24:35.746853,3.59253110738183
5729,2020-09-03 13:24:35.978511,3.59253110738183
5730,2020-09-03 13:24:36.254194,3.59253110738183
5731,2020-09-03 13:24:36.588273,3.59253110738183
5732,2020-09-03 13:24:36.877311,3.59253110738183
5733,2020-09-03 13:24:37.199232,3.59253110738183
5734,2020-09-03 13:24:37.540173,3.59253110738183
5735,2020-09-03 13:24:37.851644,3.59253110738183
5736,2020-09-03 13:24:38.155376,3.59253110738183
5737,2020-09-03 13:24:38.476871,3.4852080623522
5738,2020-09-03 13:24:38.835627,3.4852080623522
5739,2020-09-03 13:24:39.134445,3.4852080623522
5740,2020-09-03 13:24:39.391470,3.4852080623522
5741,2020-09-03 13:24:39.641075,3.4852080623522
5742,2020-09-03 13:24:39.979832,3.4852080623522
5743,2020-09-03 13:24:40.390898,3.4852080623522
5744,2020-09-03 13:24:40.671914,3.4852080623522
5745,2020-09-03 13:24:40.995521,3.4852080623522
5746,2020-09-03 13:24:41.358523,3.37818650287551
5747,2020-09-03 13:24:41.626171,3.37818650287551
5748,2020-09-03 13:24:41.976551,3.37818650287551
5749,2020-09-03 13:24:42.241092,3.37818650287551
5750,2020-09-03 13:24:42.589134,3.37818650287551
5751,2020-09-03 13:24:42.902368,3.37818650287551
5752,2020-09-03 13:24:43.209081,3.37818650287551
5753,2020-09-03 13:24:43.472746,3.37818650287551
5754,2020-09-03 13:24:43.759293,3.37818650287551
5755,2020-09-03 13:24:44.133235,3.27146363198655
5756,2020-09-03 13:24:44.521025,3.27146363198655
5757,2020-09-03 13:24:44.888597,3.27146363198655
5758,2020-09-03 13:24:45.152083,3.27146363198655
5759,2020-09-03 13:24:45.444766,3.27146363198655
5760,2020-09-03 13:24:45.787921,3.27146363198655
5761,2020-09-03 13:24:46.088168,3.27146363198655
5762,2020-09-03 13:24:46.318239,3.27146363198655
5763,2020-09-03 13:24:46.626792,3.16503671796598
5764,2020-09-03 13:24:46.986471,3.16503671796598
5765,2020-09-03 13:24:47.312501,3.16503671796598
5766,2020-09-03 13:24:47.573443,3.16503671796598
5767,2020-09-03 13:24:47.836751,3.16503671796598
5768,2020-09-03 13:24:48.120728,3.16503671796598
5769,2020-09-03 13:24:48.421573,3.16503671796598
5770,2020-09-03 13:24:48.729380,3.16503671796598
5771,2020-09-03 13:24:49.025953,3.16503671796598
5772,2020-09-03 13:24:49.330493,3.16503671796598
5773,2020-09-03 13:24:49.646644,3.0589030919939
5774,2020-09-03 13:24:49.996480,3.0589030919939
5775,2020-09-03 13:24:50.243993,3.0589030919939
5776,2020-09-03 13:24:50.549586,3.0589030919939
5777,2020-09-03 13:24:50.815226,3.0589030919939
5778,2020-09-03 13:24:51.092220,3.0589030919939
5779,2020-09-03 13:24:51.433825,3.0589030919939
5780,2020-09-03 13:24:51.750032,3.0589030919939
5781,2020-09-03 13:24:52.017403,3.0589030919939
5782,2020-09-03 13:24:52.265696,2.96223320129454
5783,2020-09-03 13:24:52.556407,2.96223320129454
5784,2020-09-03 13:24:52.831525,2.96223320129454
5785,2020-09-03 13:24:53.159293,2.96223320129454
5786,2020-09-03 13:24:53.489037,2.96223320129454
5787,2020-09-03 13:24:53.751130,2.96223320129454
5788,2020-09-03 13:24:54.070051,2.96223320129454
5789,2020-09-03 13:24:54.425184,2.96223320129454
5790,2020-09-03 13:24:54.821565,2.95308295597741
5791,2020-09-03 13:24:55.087101,2.95308295597741
5792,2020-09-03 13:24:55.402036,2.95308295597741
5793,2020-09-03 13:24:55.723451,2.95308295597741
5794,2020-09-03 13:24:56.068612,2.95308295597741
5795,2020-09-03 13:24:56.398487,2.95308295597741
5796,2020-09-03 13:24:56.716998,2.95308295597741
5797,2020-09-03 13:24:56.978807,2.95308295597741
5798,2020-09-03 13:24:57.305796,2.95308295597741
5799,2020-09-03 13:24:57.569244,2.95308295597741
5800,2020-09-03 13:24:57.890890,2.95308295597741
5801,2020-09-03 13:24:58.262887,2.95308295597741
5802,2020-09-03 13:24:58.505861,2.95308295597741
5803,2020-09-03 13:24:58.809802,2.95308295597741
5804,2020-09-03 13:24:59.081539,2.95308295597741
5805,2020-09-03 13:24:59.366122,2.95308295597741
5806,2020-09-03 13:24:59.638179,2.95308295597741
5807,2020-09-03 13:24:59.982160,2.95308295597741
5808,2020-09-03 13:25:00.370840,2.95308295597741
5809,2020-09-03 13:25:00.690322,2.95308295597741
5810,2020-09-03 13:25:00.968628,2.95308295597741
5811,2020-09-03 13:25:01.328156,2.95308295597741
5812,2020-09-03 13:25:01.647811,2.95308295597741
5813,2020-09-03 13:25:01.967094,2.95308295597741
5814,2020-09-03 13:25:02.307972,2.84752800831497
5815,2020-09-03 13:25:02.651911,2.84752800831497
5816,2020-09-03 13:25:02.938632,2.84752800831497
5817,2020-09-03 13:25:03.212603,2.84752800831497
5818,2020-09-03 13:25:03.458603,2.84752800831497
5819,2020-09-03 13:25:03.768364,2.84752800831497
5820,2020-09-03 13:25:04.017051,2.84752800831497
5821,2020-09-03 13:25:04.326873,2.84752800831497
5822,2020-09-03 13:25:04.649155,2.84752800831497
5823,2020-09-03 13:25:04.983552,2.7422586998544
5824,2020-09-03 13:25:05.260909,2.7422586998544
5825,2020-09-03 13:25:05.593787,2.7422586998544
5826,2020-09-03 13:25:05.872766,2.7422586998544
5827,2020-09-03 13:25:06.190892,2.7422586998544
5828,2020-09-03 13:25:06.484791,2.7422586998544
5829,2020-09-03 13:25:06.720459,2.7422586998544
5830,2020-09-03 13:25:07.073136,2.7422586998544
5831,2020-09-03 13:25:07.343324,2.7422586998544
5832,2020-09-03 13:25:07.667312,2.7422586998544
5833,2020-09-03 13:25:08.000631,2.63727259306496
5834,2020-09-03 13:25:08.323683,2.63727259306496
5835,2020-09-03 13:25:08.562920,2.63727259306496
5836,2020-09-03 13:25:08.814223,2.63727259306496
5837,2020-09-03 13:25:09.129464,2.63727259306496
5838,2020-09-03 13:25:09.499404,2.63727259306496
5839,2020-09-03 13:25:09.790652,2.63727259306496
5840,2020-09-03 13:25:10.046743,2.63727259306496
5841,2020-09-03 13:25:10.386175,2.53256730386212
5842,2020-09-03 13:25:10.666189,2.53256730386212
5843,2020-09-03 13:25:10.937143,2.53256730386212
5844,2020-09-03 13:25:11.270796,2.53256730386212
5845,2020-09-03 13:25:11.584848,2.53256730386212
5846,2020-09-03 13:25:11.853521,2.53256730386212
5847,2020-09-03 13:25:12.113010,2.53256730386212
5848,2020-09-03 13:25:12.454554,2.53256730386212
5849,2020-09-03 13:25:12.805763,2.53256730386212
5850,2020-09-03 13:25:13.128581,2.42814050009518
5851,2020-09-03 13:25:13.445347,2.42814050009518
5852,2020-09-03 13:25:13.829725,2.42814050009518
5853,2020-09-03 13:25:14.153924,2.42814050009518
5854,2020-09-03 13:25:14.434136,2.42814050009518
5855,2020-09-03 13:25:14.747165,2.42814050009518
5856,2020-09-03 13:25:15.064970,2.42814050009518
5857,2020-09-03 13:25:15.368520,2.42814050009518
5858,2020-09-03 13:25:15.680733,2.42814050009518
5859,2020-09-03 13:25:15.927183,2.42814050009518
5860,2020-09-03 13:25:16.210591,2.30755305100368
5861,2020-09-03 13:25:16.627784,2.30755305100368
5862,2020-09-03 13:25:16.960038,2.30755305100368
5863,2020-09-03 13:25:17.318572,2.30755305100368
5864,2020-09-03 13:25:17.641375,2.30755305100368
5865,2020-09-03 13:25:17.928658,2.30755305100368
5866,2020-09-03 13:25:18.183391,2.30755305100368
5867,2020-09-03 13:25:18.482178,2.30755305100368
5868,2020-09-03 13:25:18.820706,2.1872666083091
5869,2020-09-03 13:25:19.072267,2.1872666083091
5870,2020-09-03 13:25:19.388312,2.1872666083091
5871,2020-09-03 13:25:19.670536,2.1872666083091
5872,2020-09-03 13:25:19.968652,2.1872666083091
5873,2020-09-03 13:25:20.300420,2.1872666083091
5874,2020-09-03 13:25:20.604687,2.1872666083091
5875,2020-09-03 13:25:20.920299,2.1872666083091
5876,2020-09-03 13:25:21.274038,2.1872666083091
5877,2020-09-03 13:25:21.547560,2.23278095399542
5878,2020-09-03 13:25:21.830138,2.23278095399542
5879,2020-09-03 13:25:22.141405,2.23278095399542
5880,2020-09-03 13:25:22.367253,2.23278095399542
5881,2020-09-03 13:25:22.678076,2.23278095399542
5882,2020-09-03 13:25:23.007697,2.23278095399542
5883,2020-09-03 13:25:23.422171,2.23278095399542
5884,2020-09-03 13:25:23.811233,2.23278095399542
5885,2020-09-03 13:25:24.065017,2.23278095399542
5886,2020-09-03 13:25:24.442005,2.2781648383388
5887,2020-09-03 13:25:24.745502,2.2781648383388
5888,2020-09-03 13:25:25.086781,2.2781648383388
5889,2020-09-03 13:25:25.373316,2.2781648383388
5890,2020-09-03 13:25:25.630583,2.2781648383388
5891,2020-09-03 13:25:25.895385,2.2781648383388
5892,2020-09-03 13:25:26.167569,2.2781648383388
5893,2020-09-03 13:25:26.482600,2.2781648383388
5894,2020-09-03 13:25:26.845202,2.32341878290342
5895,2020-09-03 13:25:27.185422,2.32341878290342
5896,2020-09-03 13:25:27.503237,2.32341878290342
5897,2020-09-03 13:25:27.826135,2.32341878290342
5898,2020-09-03 13:25:28.258414,2.32341878290342
5899,2020-09-03 13:25:28.550904,2.32341878290342
5900,2020-09-03 13:25:28.889686,2.32341878290342
5901,2020-09-03 13:25:29.166300,2.32341878290342
5902,2020-09-03 13:25:29.461881,2.36854330633415
5903,2020-09-03 13:25:29.741590,2.36854330633415
5904,2020-09-03 13:25:30.058404,2.36854330633415
5905,2020-09-03 13:25:30.330133,2.36854330633415
5906,2020-09-03 13:25:30.610812,2.36854330633415
5907,2020-09-03 13:25:30.893468,2.36854330633415
5908,2020-09-03 13:25:31.185974,2.36854330633415
5909,2020-09-03 13:25:31.529737,2.36854330633415
5910,2020-09-03 13:25:31.831107,2.36854330633415
5911,2020-09-03 13:25:32.084904,2.36854330633415
5912,2020-09-03 13:25:32.306753,2.36854330633415
5913,2020-09-03 13:25:32.677878,2.41353892439214
5914,2020-09-03 13:25:32.958008,2.41353892439214
5915,2020-09-03 13:25:33.276206,2.41353892439214
5916,2020-09-03 13:25:33.596578,2.41353892439214
5917,2020-09-03 13:25:33.880396,2.41353892439214
