iteration,timestamp,T7
5918,2020-09-03 13:25:34.191701,2.41353892439214
5919,2020-09-03 13:25:34.480633,2.41353892439214
5920,2020-09-03 13:25:34.752402,2.41353892439214
5921,2020-09-03 13:25:35.068324,2.41353892439214
5922,2020-09-03 13:25:35.451018,2.45840614998968
5923,2020-09-03 13:25:35.777717,2.45840614998968
5924,2020-09-03 13:25:36.102923,2.45840614998968
5925,2020-09-03 13:25:36.389757,2.45840614998968
5926,2020-09-03 13:25:36.725393,2.45840614998968
5927,2020-09-03 13:25:37.110297,2.45840614998968
5928,2020-09-03 13:25:37.411290,2.45840614998968
5929,2020-09-03 13:25:37.653099,2.45840614998968
5930,2020-09-03 13:25:37.904679,2.45840614998968
5931,2020-09-03 13:25:38.248882,2.50314549322408
5932,2020-09-03 13:25:38.629927,2.50314549322408
5933,2020-09-03 13:25:38.904051,2.50314549322408
5934,2020-09-03 13:25:39.118827,2.50314549322408
5935,2020-09-03 13:25:39.362187,2.50314549322408
5936,2020-09-03 13:25:39.666529,2.50314549322408
5937,2020-09-03 13:25:39.967154,2.50314549322408
5938,2020-09-03 13:25:40.323901,2.50314549322408
5939,2020-09-03 13:25:40.628762,2.50314549322408
5940,2020-09-03 13:25:40.954280,2.54807791550242
5941,2020-09-03 13:25:41.304769,2.54807791550242
5942,2020-09-03 13:25:41.627057,2.54807791550242
5943,2020-09-03 13:25:41.893027,2.54807791550242
5944,2020-09-03 13:25:42.204786,2.54807791550242
5945,2020-09-03 13:25:42.525815,2.54807791550242
5946,2020-09-03 13:25:42.801393,2.54807791550242
5947,2020-09-03 13:25:43.100662,2.54807791550242
5948,2020-09-03 13:25:43.418941,2.54807791550242
5949,2020-09-03 13:25:43.722341,2.59288928669281
5950,2020-09-03 13:25:44.115653,2.59288928669281
5951,2020-09-03 13:25:44.482895,2.59288928669281
5952,2020-09-03 13:25:44.801070,2.59288928669281
5953,2020-09-03 13:25:45.019183,2.59288928669281
5954,2020-09-03 13:25:45.403064,2.59288928669281
5955,2020-09-03 13:25:45.718423,2.59288928669281
5956,2020-09-03 13:25:46.027427,2.59288928669281
5957,2020-09-03 13:25:46.298036,2.59288928669281
5958,2020-09-03 13:25:46.625933,2.637580121298
5959,2020-09-03 13:25:46.884962,2.637580121298
5960,2020-09-03 13:25:47.209009,2.637580121298
5961,2020-09-03 13:25:47.527375,2.637580121298
5962,2020-09-03 13:25:47.930408,2.637580121298
5963,2020-09-03 13:25:48.240653,2.637580121298
5964,2020-09-03 13:25:48.541468,2.637580121298
5965,2020-09-03 13:25:48.850295,2.637580121298
5966,2020-09-03 13:25:49.150653,2.637580121298
5967,2020-09-03 13:25:49.454537,2.68318786823288
5968,2020-09-03 13:25:49.785905,2.68318786823288
5969,2020-09-03 13:25:50.119672,2.68318786823288
5970,2020-09-03 13:25:50.421403,2.68318786823288
5971,2020-09-03 13:25:50.747885,2.68318786823288
5972,2020-09-03 13:25:51.148117,2.68318786823288
5973,2020-09-03 13:25:51.445025,2.68318786823288
5974,2020-09-03 13:25:51.685659,2.68318786823288
5975,2020-09-03 13:25:52.057660,2.72867322151188
5976,2020-09-03 13:25:52.372989,2.72867322151188
5977,2020-09-03 13:25:52.707055,2.72867322151188
5978,2020-09-03 13:25:52.990086,2.72867322151188
5979,2020-09-03 13:25:53.293251,2.72867322151188
5980,2020-09-03 13:25:53.559367,2.72867322151188
5981,2020-09-03 13:25:53.881091,2.72867322151188
5982,2020-09-03 13:25:54.256815,2.72867322151188
5983,2020-09-03 13:25:54.545764,2.72867322151188
5984,2020-09-03 13:25:54.964749,2.77403669731609
5985,2020-09-03 13:25:55.341976,2.77403669731609
5986,2020-09-03 13:25:55.641660,2.77403669731609
5987,2020-09-03 13:25:55.942962,2.77403669731609
5988,2020-09-03 13:25:56.272875,2.77403669731609
5989,2020-09-03 13:25:56.617699,2.77403669731609
5990,2020-09-03 13:25:56.905416,2.77403669731609
5991,2020-09-03 13:25:57.136182,2.77403669731609
5992,2020-09-03 13:25:57.481615,2.77403669731609
5993,2020-09-03 13:25:57.773574,2.81927880917102
5994,2020-09-03 13:25:58.116202,2.81927880917102
5995,2020-09-03 13:25:58.439589,2.81927880917102
5996,2020-09-03 13:25:58.786315,2.81927880917102
5997,2020-09-03 13:25:59.197754,2.81927880917102
5998,2020-09-03 13:25:59.474767,2.81927880917102
5999,2020-09-03 13:25:59.752154,2.81927880917102
6000,2020-09-03 13:26:00.097254,2.86440006798254
6001,2020-09-03 13:26:00.427051,2.86440006798254
6002,2020-09-03 13:26:00.813458,2.86440006798254
6003,2020-09-03 13:26:01.130013,2.86440006798254
6004,2020-09-03 13:26:01.375296,2.86440006798254
6005,2020-09-03 13:26:01.708637,2.86440006798254
6006,2020-09-03 13:26:02.032922,2.86440006798254
6007,2020-09-03 13:26:02.360371,2.86440006798254
6008,2020-09-03 13:26:02.699824,2.86440006798254
6009,2020-09-03 13:26:02.982820,2.90940098205856
6010,2020-09-03 13:26:03.283256,2.90940098205856
6011,2020-09-03 13:26:03.598598,2.90940098205856
6012,2020-09-03 13:26:03.918016,2.90940098205856
6013,2020-09-03 13:26:04.199967,2.90940098205856
6014,2020-09-03 13:26:04.573953,2.90940098205856
6015,2020-09-03 13:26:04.871531,2.90940098205856
6016,2020-09-03 13:26:05.172161,2.90940098205856
6017,2020-09-03 13:26:05.395036,2.90940098205856
6018,2020-09-03 13:26:05.690834,2.95428205663293
6019,2020-09-03 13:26:05.952147,2.95428205663293
6020,2020-09-03 13:26:06.268157,2.95428205663293
6021,2020-09-03 13:26:06.600320,2.95428205663293
6022,2020-09-03 13:26:06.895468,2.95428205663293
6023,2020-09-03 13:26:07.285875,2.95428205663293
6024,2020-09-03 13:26:07.526497,2.95428205663293
6025,2020-09-03 13:26:07.796648,2.95428205663293
6026,2020-09-03 13:26:08.077747,2.99904379424656
6027,2020-09-03 13:26:08.406157,2.99904379424656
6028,2020-09-03 13:26:08.625880,2.99904379424656
6029,2020-09-03 13:26:08.971304,2.99904379424656
6030,2020-09-03 13:26:09.286486,2.99904379424656
6031,2020-09-03 13:26:09.640419,2.99904379424656
6032,2020-09-03 13:26:09.913467,2.99904379424656
6033,2020-09-03 13:26:10.220746,2.99904379424656
6034,2020-09-03 13:26:10.545101,2.99904379424656
6035,2020-09-03 13:26:10.833130,3.04398183091151
6036,2020-09-03 13:26:11.107152,3.04398183091151
6037,2020-09-03 13:26:11.378749,3.04398183091151
6038,2020-09-03 13:26:11.735035,3.04398183091151
6039,2020-09-03 13:26:12.069995,3.04398183091151
6040,2020-09-03 13:26:12.385711,3.04398183091151
6041,2020-09-03 13:26:12.733457,3.04398183091151
6042,2020-09-03 13:26:12.999304,3.04398183091151
6043,2020-09-03 13:26:13.292330,3.04398183091151
6044,2020-09-03 13:26:13.662108,3.08880531725383
6045,2020-09-03 13:26:13.990361,3.08880531725383
6046,2020-09-03 13:26:14.286266,3.08880531725383
6047,2020-09-03 13:26:14.534097,3.08880531725383
6048,2020-09-03 13:26:14.826154,3.08880531725383
6049,2020-09-03 13:26:15.135012,3.08880531725383
6050,2020-09-03 13:26:15.426783,3.08880531725383
6051,2020-09-03 13:26:15.756124,3.08880531725383
6052,2020-09-03 13:26:16.029811,3.08880531725383
6053,2020-09-03 13:26:16.391955,3.13351475162698
6054,2020-09-03 13:26:16.720904,3.13351475162698
6055,2020-09-03 13:26:17.082119,3.13351475162698
6056,2020-09-03 13:26:17.406540,3.13351475162698
6057,2020-09-03 13:26:17.731034,3.13351475162698
6058,2020-09-03 13:26:18.065410,3.13351475162698
6059,2020-09-03 13:26:18.399824,3.13351475162698
6060,2020-09-03 13:26:18.697530,3.13351475162698
6061,2020-09-03 13:26:19.012995,3.13351475162698
6062,2020-09-03 13:26:19.417757,3.13351475162698
6063,2020-09-03 13:26:19.756434,3.17811063128332
6064,2020-09-03 13:26:20.063486,3.17811063128332
6065,2020-09-03 13:26:20.346929,3.17811063128332
6066,2020-09-03 13:26:20.658353,3.17811063128332
6067,2020-09-03 13:26:21.017106,3.17811063128332
6068,2020-09-03 13:26:21.264504,3.17811063128332
6069,2020-09-03 13:26:21.551614,3.17811063128332
6070,2020-09-03 13:26:21.801947,3.17811063128332
6071,2020-09-03 13:26:22.112174,3.17811063128332
6072,2020-09-03 13:26:22.401569,3.21492848468475
6073,2020-09-03 13:26:22.670526,3.21492848468475
6074,2020-09-03 13:26:22.969170,3.21492848468475
6075,2020-09-03 13:26:23.270405,3.21492848468475
6076,2020-09-03 13:26:23.532864,3.21492848468475
6077,2020-09-03 13:26:23.861849,3.21492848468475
6078,2020-09-03 13:26:24.209027,3.21492848468475
6079,2020-09-03 13:26:24.532569,3.21492848468475
6080,2020-09-03 13:26:24.786400,3.21492848468475
6081,2020-09-03 13:26:25.252046,3.25165438553205
6082,2020-09-03 13:26:25.523151,3.25165438553205
6083,2020-09-03 13:26:25.870225,3.25165438553205
6084,2020-09-03 13:26:26.219400,3.25165438553205
6085,2020-09-03 13:26:26.548801,3.25165438553205
6086,2020-09-03 13:26:26.762359,3.25165438553205
6087,2020-09-03 13:26:27.078957,3.25165438553205
6088,2020-09-03 13:26:27.417352,3.25165438553205
6089,2020-09-03 13:26:27.770293,3.25165438553205
6090,2020-09-03 13:26:28.142476,3.28828874645816
6091,2020-09-03 13:26:28.445203,3.28828874645816
6092,2020-09-03 13:26:28.794239,3.28828874645816
6093,2020-09-03 13:26:29.118565,3.28828874645816
6094,2020-09-03 13:26:29.527564,3.28828874645816
6095,2020-09-03 13:26:29.893221,3.28828874645816
6096,2020-09-03 13:26:30.221977,3.28828874645816
6097,2020-09-03 13:26:30.553496,3.28828874645816
6098,2020-09-03 13:26:30.842755,3.28828874645816
6099,2020-09-03 13:26:31.167331,3.32483197806438
6100,2020-09-03 13:26:31.505854,3.32483197806438
6101,2020-09-03 13:26:31.845605,3.32483197806438
6102,2020-09-03 13:26:32.178831,3.32483197806438
6103,2020-09-03 13:26:32.504291,3.32483197806438
6104,2020-09-03 13:26:32.771283,3.32483197806438
6105,2020-09-03 13:26:33.103029,3.32483197806438
6106,2020-09-03 13:26:33.430344,3.32483197806438
6107,2020-09-03 13:26:33.715904,3.32483197806438
6108,2020-09-03 13:26:34.021803,3.36128448890486
6109,2020-09-03 13:26:34.340730,3.36128448890486
6110,2020-09-03 13:26:34.647207,3.36128448890486
6111,2020-09-03 13:26:34.968310,3.36128448890486
6112,2020-09-03 13:26:35.244241,3.36128448890486
6113,2020-09-03 13:26:35.542963,3.36128448890486
6114,2020-09-03 13:26:35.875847,3.36128448890486
6115,2020-09-03 13:26:36.237638,3.36128448890486
6116,2020-09-03 13:26:36.548223,3.36919289503821
6117,2020-09-03 13:26:36.871091,3.36919289503821
6118,2020-09-03 13:26:37.201161,3.36919289503821
6119,2020-09-03 13:26:37.544160,3.36919289503821
6120,2020-09-03 13:26:37.871158,3.36919289503821
6121,2020-09-03 13:26:38.227935,3.36919289503821
6122,2020-09-03 13:26:38.531889,3.36919289503821
6123,2020-09-03 13:26:38.867467,3.36919289503821
6124,2020-09-03 13:26:39.150895,3.36919289503821
6125,2020-09-03 13:26:39.504755,3.41563103255393
6126,2020-09-03 13:26:39.790874,3.41563103255393
6127,2020-09-03 13:26:40.047056,3.41563103255393
6128,2020-09-03 13:26:40.336736,3.41563103255393
6129,2020-09-03 13:26:40.687753,3.41563103255393
6130,2020-09-03 13:26:41.031759,3.41563103255393
6131,2020-09-03 13:26:41.355091,3.41563103255393
6132,2020-09-03 13:26:41.692477,3.41563103255393
6133,2020-09-03 13:26:41.924612,3.41563103255393
6134,2020-09-03 13:26:42.289200,3.47506536708636
6135,2020-09-03 13:26:42.648492,3.47506536708636
6136,2020-09-03 13:26:43.022017,3.47506536708636
6137,2020-09-03 13:26:43.345551,3.47506536708636
6138,2020-09-03 13:26:43.657812,3.47506536708636
6139,2020-09-03 13:26:44.005683,3.47506536708636
6140,2020-09-03 13:26:44.302400,3.47506536708636
6141,2020-09-03 13:26:44.589907,3.47506536708636
6142,2020-09-03 13:26:44.928895,3.53436949256442
6143,2020-09-03 13:26:45.281192,3.53436949256442
6144,2020-09-03 13:26:45.595211,3.53436949256442
6145,2020-09-03 13:26:45.906021,3.53436949256442
6146,2020-09-03 13:26:46.169158,3.53436949256442
6147,2020-09-03 13:26:46.463620,3.53436949256442
6148,2020-09-03 13:26:46.748286,3.53436949256442
6149,2020-09-03 13:26:47.022258,3.53436949256442
6150,2020-09-03 13:26:47.346699,3.59354370316974
6151,2020-09-03 13:26:47.670133,3.59354370316974
6152,2020-09-03 13:26:47.930955,3.59354370316974
6153,2020-09-03 13:26:48.220499,3.59354370316974
6154,2020-09-03 13:26:48.511036,3.59354370316974
6155,2020-09-03 13:26:48.805238,3.59354370316974
6156,2020-09-03 13:26:49.047607,3.59354370316974
6157,2020-09-03 13:26:49.407613,3.59354370316974
6158,2020-09-03 13:26:49.658831,3.59354370316974
6159,2020-09-03 13:26:49.955796,3.59354370316974
6160,2020-09-03 13:26:50.251526,3.65258829175809
6161,2020-09-03 13:26:50.546781,3.65258829175809
6162,2020-09-03 13:26:50.884114,3.65258829175809
6163,2020-09-03 13:26:51.196650,3.65258829175809
6164,2020-09-03 13:26:51.472243,3.65258829175809
6165,2020-09-03 13:26:51.795698,3.65258829175809
6166,2020-09-03 13:26:52.133418,3.65258829175809
6167,2020-09-03 13:26:52.493179,3.65258829175809
6168,2020-09-03 13:26:52.825453,3.65258829175809
6169,2020-09-03 13:26:53.132937,3.71150354988967
6170,2020-09-03 13:26:53.519612,3.71150354988967
6171,2020-09-03 13:26:53.844027,3.71150354988967
6172,2020-09-03 13:26:54.215805,3.71150354988967
6173,2020-09-03 13:26:54.522859,3.71150354988967
6174,2020-09-03 13:26:54.872738,3.71150354988967
6175,2020-09-03 13:26:55.125663,3.71150354988967
6176,2020-09-03 13:26:55.423558,3.71150354988967
6177,2020-09-03 13:26:55.693915,3.7702897678607
6178,2020-09-03 13:26:56.056678,3.7702897678607
6179,2020-09-03 13:26:56.413836,3.7702897678607
6180,2020-09-03 13:26:56.717108,3.7702897678607
6181,2020-09-03 13:26:57.012245,3.7702897678607
6182,2020-09-03 13:26:57.342397,3.7702897678607
6183,2020-09-03 13:26:57.677318,3.7702897678607
6184,2020-09-03 13:26:58.015847,3.7702897678607
6185,2020-09-03 13:26:58.310547,3.7702897678607
6186,2020-09-03 13:26:58.642484,3.82121817336694
6187,2020-09-03 13:26:58.957774,3.82121817336694
6188,2020-09-03 13:26:59.294464,3.82121817336694
6189,2020-09-03 13:26:59.533609,3.82121817336694
6190,2020-09-03 13:26:59.882849,3.82121817336694
6191,2020-09-03 13:27:00.142627,3.82121817336694
6192,2020-09-03 13:27:00.459156,3.82121817336694
6193,2020-09-03 13:27:00.708762,3.82121817336694
6194,2020-09-03 13:27:01.040005,3.82121817336694
6195,2020-09-03 13:27:01.368740,3.82121817336694
6196,2020-09-03 13:27:01.658885,3.87203128631786
6197,2020-09-03 13:27:01.941768,3.87203128631786
6198,2020-09-03 13:27:02.175423,3.87203128631786
6199,2020-09-03 13:27:02.481450,3.87203128631786
6200,2020-09-03 13:27:02.762516,3.87203128631786
6201,2020-09-03 13:27:03.071511,3.87203128631786
6202,2020-09-03 13:27:03.388507,3.87203128631786
6203,2020-09-03 13:27:03.656060,3.87203128631786
6204,2020-09-03 13:27:03.914500,3.87203128631786
6205,2020-09-03 13:27:04.242723,3.92272937559378
6206,2020-09-03 13:27:04.579391,3.92272937559378
6207,2020-09-03 13:27:04.855867,3.92272937559378
6208,2020-09-03 13:27:05.093183,3.92272937559378
6209,2020-09-03 13:27:05.420287,3.92272937559378
6210,2020-09-03 13:27:05.736915,3.92272937559378
6211,2020-09-03 13:27:06.006692,3.92272937559378
6212,2020-09-03 13:27:06.331684,3.92272937559378
6213,2020-09-03 13:27:06.551931,3.97331270918096
6214,2020-09-03 13:27:06.868546,3.97331270918096
6215,2020-09-03 13:27:07.120854,3.97331270918096
6216,2020-09-03 13:27:07.488060,3.97331270918096
6217,2020-09-03 13:27:07.846266,3.97331270918096
6218,2020-09-03 13:27:08.122121,3.97331270918096
6219,2020-09-03 13:27:08.433100,3.97331270918096
6220,2020-09-03 13:27:08.741043,3.97331270918096
6221,2020-09-03 13:27:09.040021,3.97331270918096
6222,2020-09-03 13:27:09.384295,4.02378155311379
6223,2020-09-03 13:27:09.729282,4.02378155311379
6224,2020-09-03 13:27:10.022232,4.02378155311379
6225,2020-09-03 13:27:10.317134,4.02378155311379
6226,2020-09-03 13:27:10.605815,4.02378155311379
6227,2020-09-03 13:27:10.973255,4.02378155311379
6228,2020-09-03 13:27:11.313541,4.02378155311379
6229,2020-09-03 13:27:11.685057,4.02378155311379
6230,2020-09-03 13:27:12.033995,4.02378155311379
6231,2020-09-03 13:27:12.384629,4.0741361719641
6232,2020-09-03 13:27:12.703147,4.0741361719641
6233,2020-09-03 13:27:13.028697,4.0741361719641
6234,2020-09-03 13:27:13.353058,4.0741361719641
6235,2020-09-03 13:27:13.681181,4.0741361719641
6236,2020-09-03 13:27:14.028344,4.0741361719641
6237,2020-09-03 13:27:14.385600,4.0741361719641
6238,2020-09-03 13:27:14.616969,4.0741361719641
6239,2020-09-03 13:27:14.942069,4.0741361719641
6240,2020-09-03 13:27:15.203151,4.1243768294332
6241,2020-09-03 13:27:15.500428,4.1243768294332
6242,2020-09-03 13:27:15.803663,4.1243768294332
6243,2020-09-03 13:27:16.132907,4.1243768294332
6244,2020-09-03 13:27:16.432288,4.1243768294332
6245,2020-09-03 13:27:16.869657,4.1243768294332
6246,2020-09-03 13:27:17.225765,4.1243768294332
6247,2020-09-03 13:27:17.570177,4.1745037883306
6248,2020-09-03 13:27:17.899881,4.1745037883306
6249,2020-09-03 13:27:18.241926,4.1745037883306
6250,2020-09-03 13:27:18.525769,4.1745037883306
6251,2020-09-03 13:27:18.867962,4.1745037883306
6252,2020-09-03 13:27:19.207423,4.1745037883306
6253,2020-09-03 13:27:19.497521,4.1745037883306
6254,2020-09-03 13:27:19.806708,4.1745037883306
6255,2020-09-03 13:27:20.178670,4.1745037883306
6256,2020-09-03 13:27:20.535144,4.22451731057453
6257,2020-09-03 13:27:20.849518,4.22451731057453
6258,2020-09-03 13:27:21.228509,4.22451731057453
6259,2020-09-03 13:27:21.603319,4.22451731057453
6260,2020-09-03 13:27:21.835584,4.22451731057453
6261,2020-09-03 13:27:22.159162,4.22451731057453
6262,2020-09-03 13:27:22.534244,4.22451731057453
6263,2020-09-03 13:27:22.898294,4.22451731057453
6264,2020-09-03 13:27:23.251207,4.22451731057453
6265,2020-09-03 13:27:23.553496,4.274417657198
6266,2020-09-03 13:27:23.873007,4.274417657198
6267,2020-09-03 13:27:24.213498,4.274417657198
6268,2020-09-03 13:27:24.542001,4.274417657198
6269,2020-09-03 13:27:24.859684,4.274417657198
6270,2020-09-03 13:27:25.065897,4.274417657198
6271,2020-09-03 13:27:25.384429,4.274417657198
6272,2020-09-03 13:27:25.658490,4.274417657198
6273,2020-09-03 13:27:25.996072,4.274417657198
6274,2020-09-03 13:27:26.306594,4.32558766402852
6275,2020-09-03 13:27:26.574868,4.32558766402852
6276,2020-09-03 13:27:26.861379,4.32558766402852
6277,2020-09-03 13:27:27.141111,4.32558766402852
6278,2020-09-03 13:27:27.407173,4.32558766402852
6279,2020-09-03 13:27:27.698214,4.32558766402852
6280,2020-09-03 13:27:27.975514,4.32558766402852
6281,2020-09-03 13:27:28.332285,4.32558766402852
6282,2020-09-03 13:27:28.597484,4.32558766402852
6283,2020-09-03 13:27:28.937334,4.3766773693275
6284,2020-09-03 13:27:29.213811,4.3766773693275
6285,2020-09-03 13:27:29.494279,4.3766773693275
6286,2020-09-03 13:27:29.826137,4.3766773693275
6287,2020-09-03 13:27:30.134040,4.3766773693275
6288,2020-09-03 13:27:30.447775,4.3766773693275
6289,2020-09-03 13:27:30.803271,4.3766773693275
6290,2020-09-03 13:27:31.161179,4.3766773693275
6291,2020-09-03 13:27:31.481026,4.3766773693275
6292,2020-09-03 13:27:31.731570,4.3766773693275
6293,2020-09-03 13:27:32.125672,4.43200473224978
6294,2020-09-03 13:27:32.387178,4.43200473224978
6295,2020-09-03 13:27:32.630972,4.43200473224978
6296,2020-09-03 13:27:32.874357,4.43200473224978
6297,2020-09-03 13:27:33.193261,4.43200473224978
6298,2020-09-03 13:27:33.522713,4.43200473224978
6299,2020-09-03 13:27:33.872042,4.43200473224978
6300,2020-09-03 13:27:34.128230,4.43200473224978
6301,2020-09-03 13:27:34.470132,4.43200473224978
6302,2020-09-03 13:27:34.824037,4.48724105609855
6303,2020-09-03 13:27:35.138071,4.48724105609855
6304,2020-09-03 13:27:35.482832,4.48724105609855
6305,2020-09-03 13:27:35.780427,4.48724105609855
6306,2020-09-03 13:27:36.089885,4.48724105609855
6307,2020-09-03 13:27:36.419568,4.48724105609855
6308,2020-09-03 13:27:36.757212,4.48724105609855
6309,2020-09-03 13:27:37.064556,4.48724105609855
6310,2020-09-03 13:27:37.442064,4.54238658098117
6311,2020-09-03 13:27:37.739146,4.54238658098117
6312,2020-09-03 13:27:37.980555,4.54238658098117
6313,2020-09-03 13:27:38.246248,4.54238658098117
6314,2020-09-03 13:27:38.569017,4.54238658098117
6315,2020-09-03 13:27:38.914872,4.54238658098117
6316,2020-09-03 13:27:39.230825,4.54238658098117
6317,2020-09-03 13:27:39.563517,4.54238658098117
6318,2020-09-03 13:27:39.928724,4.59744154556519
6319,2020-09-03 13:27:40.276787,4.59744154556519
6320,2020-09-03 13:27:40.576447,4.59744154556519
6321,2020-09-03 13:27:40.954283,4.59744154556519
6322,2020-09-03 13:27:41.254127,4.59744154556519
6323,2020-09-03 13:27:41.552375,4.59744154556519
6324,2020-09-03 13:27:41.916871,4.59744154556519
6325,2020-09-03 13:27:42.225963,4.59744154556519
6326,2020-09-03 13:27:42.513278,4.59744154556519
6327,2020-09-03 13:27:42.831207,4.65240618709699
6328,2020-09-03 13:27:43.170315,4.65240618709699
6329,2020-09-03 13:27:43.525238,4.65240618709699
6330,2020-09-03 13:27:43.843413,4.65240618709699
6331,2020-09-03 13:27:44.167808,4.65240618709699
6332,2020-09-03 13:27:44.432099,4.65240618709699
6333,2020-09-03 13:27:44.760224,4.65240618709699
6334,2020-09-03 13:27:45.019269,4.65240618709699
6335,2020-09-03 13:27:45.318561,4.65240618709699
6336,2020-09-03 13:27:45.655866,4.65240618709699
6337,2020-09-03 13:27:46.004110,4.70728074141998
6338,2020-09-03 13:27:46.320254,4.70728074141998
6339,2020-09-03 13:27:46.704666,4.70728074141998
6340,2020-09-03 13:27:47.023420,4.70728074141998
6341,2020-09-03 13:27:47.396499,4.70728074141998
6342,2020-09-03 13:27:47.704896,4.70728074141998
6343,2020-09-03 13:27:48.077307,4.70728074141998
6344,2020-09-03 13:27:48.403859,4.70728074141998
6345,2020-09-03 13:27:48.742545,4.76206544299245
6346,2020-09-03 13:27:48.998653,4.76206544299245
6347,2020-09-03 13:27:49.254414,4.76206544299245
6348,2020-09-03 13:27:49.573158,4.76206544299245
6349,2020-09-03 13:27:49.819537,4.76206544299245
6350,2020-09-03 13:27:50.098401,4.76206544299245
6351,2020-09-03 13:27:50.387289,4.76206544299245
6352,2020-09-03 13:27:50.627860,4.76206544299245
6353,2020-09-03 13:27:50.925281,4.76206544299245
6354,2020-09-03 13:27:51.252252,4.81676052490501
6355,2020-09-03 13:27:51.522212,4.81676052490501
6356,2020-09-03 13:27:51.770812,4.81676052490501
6357,2020-09-03 13:27:52.050955,4.81676052490501
6358,2020-09-03 13:27:52.400055,4.81676052490501
6359,2020-09-03 13:27:52.693776,4.81676052490501
6360,2020-09-03 13:27:53.061232,4.81676052490501
6361,2020-09-03 13:27:53.326935,4.81676052490501
6362,2020-09-03 13:27:53.686139,4.87136621889761
6363,2020-09-03 13:27:53.951199,4.87136621889761
6364,2020-09-03 13:27:54.260690,4.87136621889761
6365,2020-09-03 13:27:54.583246,4.87136621889761
6366,2020-09-03 13:27:54.929346,4.87136621889761
6367,2020-09-03 13:27:55.210747,4.87136621889761
6368,2020-09-03 13:27:55.516379,4.87136621889761
6369,2020-09-03 13:27:55.865593,4.87136621889761
6370,2020-09-03 13:27:56.196810,4.87136621889761
6371,2020-09-03 13:27:56.519495,4.92588275537628
6372,2020-09-03 13:27:56.857804,4.92588275537628
6373,2020-09-03 13:27:57.153361,4.92588275537628
6374,2020-09-03 13:27:57.421066,4.92588275537628
6375,2020-09-03 13:27:57.753772,4.92588275537628
6376,2020-09-03 13:27:58.066545,4.92588275537628
6377,2020-09-03 13:27:58.402095,4.92588275537628
6378,2020-09-03 13:27:58.740224,4.92588275537628
6379,2020-09-03 13:27:59.078558,4.78881915817519
6380,2020-09-03 13:27:59.437762,4.78881915817519
6381,2020-09-03 13:27:59.803668,4.78881915817519
6382,2020-09-03 13:28:00.112886,4.78881915817519
6383,2020-09-03 13:28:00.424335,4.78881915817519
6384,2020-09-03 13:28:00.810610,4.78881915817519
6385,2020-09-03 13:28:01.147998,4.78881915817519
6386,2020-09-03 13:28:01.411211,4.78881915817519
6387,2020-09-03 13:28:01.762714,4.65212052106807
6388,2020-09-03 13:28:02.041599,4.65212052106807
6389,2020-09-03 13:28:02.334578,4.65212052106807
6390,2020-09-03 13:28:02.639594,4.65212052106807
6391,2020-09-03 13:28:03.004715,4.65212052106807
6392,2020-09-03 13:28:03.320679,4.65212052106807
6393,2020-09-03 13:28:03.602440,4.65212052106807
6394,2020-09-03 13:28:03.997347,4.65212052106807
6395,2020-09-03 13:28:04.269104,4.65212052106807
6396,2020-09-03 13:28:04.590666,4.52730715256834
6397,2020-09-03 13:28:04.836195,4.52730715256834
6398,2020-09-03 13:28:05.184365,4.52730715256834
6399,2020-09-03 13:28:05.426309,4.52730715256834
6400,2020-09-03 13:28:05.720906,4.52730715256834
6401,2020-09-03 13:28:06.031574,4.52730715256834
6402,2020-09-03 13:28:06.455090,4.52730715256834
6403,2020-09-03 13:28:06.767568,4.52730715256834
6404,2020-09-03 13:28:07.071141,4.40284102736182
6405,2020-09-03 13:28:07.376266,4.40284102736182
6406,2020-09-03 13:28:07.718549,4.40284102736182
6407,2020-09-03 13:28:07.982816,4.40284102736182
6408,2020-09-03 13:28:08.319898,4.40284102736182
6409,2020-09-03 13:28:08.686385,4.40284102736182
6410,2020-09-03 13:28:08.946087,4.40284102736182
6411,2020-09-03 13:28:09.221726,4.40284102736182
6412,2020-09-03 13:28:09.552409,4.40284102736182
6413,2020-09-03 13:28:09.827453,4.27871881861839
6414,2020-09-03 13:28:10.100967,4.27871881861839
6415,2020-09-03 13:28:10.330174,4.27871881861839
6416,2020-09-03 13:28:10.587445,4.27871881861839
6417,2020-09-03 13:28:10.895747,4.27871881861839
6418,2020-09-03 13:28:11.158457,4.27871881861839
6419,2020-09-03 13:28:11.510804,4.27871881861839
6420,2020-09-03 13:28:11.795068,4.27871881861839
6421,2020-09-03 13:28:12.062318,4.27871881861839
6422,2020-09-03 13:28:12.299301,4.27871881861839
6423,2020-09-03 13:28:12.557593,4.15493729076901
6424,2020-09-03 13:28:12.897661,4.15493729076901
6425,2020-09-03 13:28:13.231399,4.15493729076901
6426,2020-09-03 13:28:13.521798,4.15493729076901
6427,2020-09-03 13:28:13.792928,4.15493729076901
6428,2020-09-03 13:28:14.160982,4.15493729076901
6429,2020-09-03 13:28:14.428280,4.15493729076901
6430,2020-09-03 13:28:14.776398,4.15493729076901
6431,2020-09-03 13:28:15.136608,4.15493729076901
6432,2020-09-03 13:28:15.518974,4.03149329511812
6433,2020-09-03 13:28:15.793443,4.03149329511812
6434,2020-09-03 13:28:16.079824,4.03149329511812
6435,2020-09-03 13:28:16.317720,4.03149329511812
6436,2020-09-03 13:28:16.626000,4.03149329511812
6437,2020-09-03 13:28:16.967291,4.03149329511812
6438,2020-09-03 13:28:17.220384,4.03149329511812
6439,2020-09-03 13:28:17.536826,4.03149329511812
6440,2020-09-03 13:28:17.797524,4.03149329511812
6441,2020-09-03 13:28:18.113286,4.03149329511812
6442,2020-09-03 13:28:18.376707,3.90838376587935
6443,2020-09-03 13:28:18.675700,3.90838376587935
6444,2020-09-03 13:28:18.985588,3.90838376587935
6445,2020-09-03 13:28:19.336641,3.90838376587935
6446,2020-09-03 13:28:19.614714,3.90838376587935
6447,2020-09-03 13:28:19.953395,3.90838376587935
6448,2020-09-03 13:28:20.225431,3.90838376587935
6449,2020-09-03 13:28:20.547316,3.90838376587935
6450,2020-09-03 13:28:20.791395,3.90838376587935
6451,2020-09-03 13:28:21.011540,3.90838376587935
6452,2020-09-03 13:28:21.276288,3.78560571658069
6453,2020-09-03 13:28:21.571310,3.78560571658069
6454,2020-09-03 13:28:21.885871,3.78560571658069
6455,2020-09-03 13:28:22.156820,3.78560571658069
6456,2020-09-03 13:28:22.414064,3.78560571658069
6457,2020-09-03 13:28:22.666100,3.78560571658069
6458,2020-09-03 13:28:22.945774,3.78560571658069
6459,2020-09-03 13:28:23.229818,3.78560571658069
6460,2020-09-03 13:28:23.566728,3.78560571658069
6461,2020-09-03 13:28:23.928138,3.66315623679517
6462,2020-09-03 13:28:24.209125,3.66315623679517
6463,2020-09-03 13:28:24.526441,3.66315623679517
6464,2020-09-03 13:28:24.835274,3.66315623679517
6465,2020-09-03 13:28:25.082147,3.66315623679517
6466,2020-09-03 13:28:25.390809,3.66315623679517
6467,2020-09-03 13:28:25.697480,3.66315623679517
6468,2020-09-03 13:28:26.032486,3.66315623679517
6469,2020-09-03 13:28:26.284032,3.66315623679517
6470,2020-09-03 13:28:26.561806,3.66315623679517
6471,2020-09-03 13:28:26.897005,3.54103248916023
6472,2020-09-03 13:28:27.301948,3.54103248916023
6473,2020-09-03 13:28:27.588126,3.54103248916023
6474,2020-09-03 13:28:27.846899,3.54103248916023
6475,2020-09-03 13:28:28.095736,3.54103248916023
6476,2020-09-03 13:28:28.357986,3.54103248916023
6477,2020-09-03 13:28:28.708882,3.54103248916023
6478,2020-09-03 13:28:28.988754,3.54103248916023
6479,2020-09-03 13:28:29.301994,3.54103248916023
6480,2020-09-03 13:28:29.625403,3.54103248916023
6481,2020-09-03 13:28:29.947488,3.41923170665532
6482,2020-09-03 13:28:30.325924,3.41923170665532
6483,2020-09-03 13:28:30.650058,3.41923170665532
6484,2020-09-03 13:28:31.018140,3.41923170665532
6485,2020-09-03 13:28:31.339836,3.41923170665532
6486,2020-09-03 13:28:31.626814,3.41923170665532
6487,2020-09-03 13:28:31.904634,3.41923170665532
6488,2020-09-03 13:28:32.204884,3.41923170665532
6489,2020-09-03 13:28:32.539333,3.41923170665532
6490,2020-09-03 13:28:32.828584,3.41923170665532
6491,2020-09-03 13:28:33.094610,3.29775119011221
6492,2020-09-03 13:28:33.428536,3.29775119011221
6493,2020-09-03 13:28:33.795611,3.29775119011221
6494,2020-09-03 13:28:34.179049,3.29775119011221
6495,2020-09-03 13:28:34.452300,3.29775119011221
6496,2020-09-03 13:28:34.907468,3.29775119011221
6497,2020-09-03 13:28:35.182688,3.29775119011221
6498,2020-09-03 13:28:35.522339,3.17658830593602
6499,2020-09-03 13:28:35.836607,3.17658830593602
6500,2020-09-03 13:28:36.139592,3.17658830593602
6501,2020-09-03 13:28:36.426490,3.17658830593602
6502,2020-09-03 13:28:36.723514,3.17658830593602
6503,2020-09-03 13:28:37.020722,3.17658830593602
6504,2020-09-03 13:28:37.353759,3.17658830593602
6505,2020-09-03 13:28:37.620075,3.17658830593602
6506,2020-09-03 13:28:37.954103,3.17658830593602
6507,2020-09-03 13:28:38.269539,3.17658830593602
6508,2020-09-03 13:28:38.592406,3.05826538923252
6509,2020-09-03 13:28:38.818381,3.05826538923252
6510,2020-09-03 13:28:39.077532,3.05826538923252
6511,2020-09-03 13:28:39.372125,3.05826538923252
6512,2020-09-03 13:28:39.721484,3.05826538923252
6513,2020-09-03 13:28:40.052540,3.05826538923252
6514,2020-09-03 13:28:40.346561,3.05826538923252
6515,2020-09-03 13:28:40.714818,3.05826538923252
6516,2020-09-03 13:28:41.011079,3.05826538923252
6517,2020-09-03 13:28:41.315043,3.05826538923252
6518,2020-09-03 13:28:41.674968,2.94025143382447
6519,2020-09-03 13:28:41.924277,2.94025143382447
6520,2020-09-03 13:28:42.269056,2.94025143382447
6521,2020-09-03 13:28:42.518616,2.94025143382447
6522,2020-09-03 13:28:42.795247,2.94025143382447
6523,2020-09-03 13:28:43.041955,2.94025143382447
6524,2020-09-03 13:28:43.403546,2.94025143382447
6525,2020-09-03 13:28:43.754449,2.94025143382447
6526,2020-09-03 13:28:44.061736,2.94025143382447
6527,2020-09-03 13:28:44.348169,2.94025143382447
6528,2020-09-03 13:28:44.785221,2.82254396829464
6529,2020-09-03 13:28:45.112189,2.82254396829464
6530,2020-09-03 13:28:45.419825,2.82254396829464
6531,2020-09-03 13:28:45.756542,2.82254396829464
6532,2020-09-03 13:28:45.991944,2.82254396829464
6533,2020-09-03 13:28:46.256607,2.82254396829464
6534,2020-09-03 13:28:46.597887,2.82254396829464
6535,2020-09-03 13:28:46.867558,2.82254396829464
6536,2020-09-03 13:28:47.128484,2.70514057916365
6537,2020-09-03 13:28:47.522729,2.70514057916365
6538,2020-09-03 13:28:47.868248,2.70514057916365
6539,2020-09-03 13:28:48.195844,2.70514057916365
6540,2020-09-03 13:28:48.553180,2.70514057916365
6541,2020-09-03 13:28:48.977182,2.70514057916365
6542,2020-09-03 13:28:49.305762,2.70514057916365
6543,2020-09-03 13:28:49.593291,2.70514057916365
6544,2020-09-03 13:28:49.844467,2.70514057916365
6545,2020-09-03 13:28:50.163342,2.58803890937439
6546,2020-09-03 13:28:50.495379,2.58803890937439
6547,2020-09-03 13:28:50.852339,2.58803890937439
6548,2020-09-03 13:28:51.142702,2.58803890937439
6549,2020-09-03 13:28:51.425523,2.58803890937439
6550,2020-09-03 13:28:51.682519,2.58803890937439
6551,2020-09-03 13:28:52.018830,2.58803890937439
6552,2020-09-03 13:28:52.274487,2.58803890937439
6553,2020-09-03 13:28:52.595592,2.58803890937439
6554,2020-09-03 13:28:52.960802,2.4712366569094
6555,2020-09-03 13:28:53.281452,2.4712366569094
6556,2020-09-03 13:28:53.580576,2.4712366569094
6557,2020-09-03 13:28:53.909532,2.4712366569094
6558,2020-09-03 13:28:54.246611,2.4712366569094
6559,2020-09-03 13:28:54.646318,2.4712366569094
6560,2020-09-03 13:28:54.916779,2.4712366569094
6561,2020-09-03 13:28:55.205492,2.4712366569094
6562,2020-09-03 13:28:55.507098,2.35473157353469
6563,2020-09-03 13:28:55.856377,2.35473157353469
6564,2020-09-03 13:28:56.173609,2.35473157353469
6565,2020-09-03 13:28:56.504718,2.35473157353469
6566,2020-09-03 13:28:56.826520,2.35473157353469
6567,2020-09-03 13:28:57.111626,2.35473157353469
6568,2020-09-03 13:28:57.427928,2.35473157353469
6569,2020-09-03 13:28:57.687843,2.35473157353469
6570,2020-09-03 13:28:58.026738,2.35473157353469
6571,2020-09-03 13:28:58.320290,2.2385214636647
6572,2020-09-03 13:28:58.621821,2.2385214636647
6573,2020-09-03 13:28:58.927180,2.2385214636647
6574,2020-09-03 13:28:59.245711,2.2385214636647
6575,2020-09-03 13:28:59.596243,2.2385214636647
6576,2020-09-03 13:28:59.833705,2.2385214636647
6577,2020-09-03 13:29:00.162551,2.2385214636647
6578,2020-09-03 13:29:00.518917,2.2385214636647
6579,2020-09-03 13:29:00.874463,2.2385214636647
6580,2020-09-03 13:29:01.318359,2.28044497130804
6581,2020-09-03 13:29:01.670001,2.28044497130804
6582,2020-09-03 13:29:01.914388,2.28044497130804
6583,2020-09-03 13:29:02.234921,2.28044497130804
6584,2020-09-03 13:29:02.510473,2.28044497130804
6585,2020-09-03 13:29:02.773602,2.28044497130804
6586,2020-09-03 13:29:03.060027,2.28044497130804
6587,2020-09-03 13:29:03.356905,2.28044497130804
6588,2020-09-03 13:29:03.657273,2.28044497130804
6589,2020-09-03 13:29:03.907606,2.28044497130804
6590,2020-09-03 13:29:04.224100,2.32226329409603
6591,2020-09-03 13:29:04.517210,2.32226329409603
6592,2020-09-03 13:29:04.877598,2.32226329409603
6593,2020-09-03 13:29:05.133856,2.32226329409603
6594,2020-09-03 13:29:05.429755,2.32226329409603
6595,2020-09-03 13:29:05.775561,2.32226329409603
6596,2020-09-03 13:29:06.096316,2.32226329409603
6597,2020-09-03 13:29:06.410614,2.32226329409603
6598,2020-09-03 13:29:06.679705,2.32226329409603
6599,2020-09-03 13:29:06.992714,2.32226329409603
6600,2020-09-03 13:29:07.309959,2.36397693320842
6601,2020-09-03 13:29:07.688832,2.36397693320842
6602,2020-09-03 13:29:07.971983,2.36397693320842
6603,2020-09-03 13:29:08.296403,2.36397693320842
6604,2020-09-03 13:29:08.552144,2.36397693320842
6605,2020-09-03 13:29:08.888237,2.36397693320842
6606,2020-09-03 13:29:09.230948,2.36397693320842
6607,2020-09-03 13:29:09.497168,2.36397693320842
6608,2020-09-03 13:29:09.916209,2.40558638674726
6609,2020-09-03 13:29:10.268055,2.40558638674726
6610,2020-09-03 13:29:10.593634,2.40558638674726
6611,2020-09-03 13:29:10.920880,2.40558638674726
6612,2020-09-03 13:29:11.272107,2.40558638674726
6613,2020-09-03 13:29:11.622926,2.40558638674726
6614,2020-09-03 13:29:11.964678,2.40558638674726
6615,2020-09-03 13:29:12.242053,2.40558638674726
6616,2020-09-03 13:29:12.461975,2.40558638674726
6617,2020-09-03 13:29:12.688364,2.40558638674726
6618,2020-09-03 13:29:13.032666,2.46788295921051
6619,2020-09-03 13:29:13.387927,2.46788295921051
6620,2020-09-03 13:29:13.709815,2.46788295921051
6621,2020-09-03 13:29:14.007613,2.46788295921051
6622,2020-09-03 13:29:14.320823,2.46788295921051
6623,2020-09-03 13:29:14.686556,2.46788295921051
6624,2020-09-03 13:29:14.969175,2.46788295921051
6625,2020-09-03 13:29:15.275275,2.46788295921051
6626,2020-09-03 13:29:15.603856,2.46788295921051
6627,2020-09-03 13:29:15.966201,2.53002530214768
6628,2020-09-03 13:29:16.222417,2.53002530214768
6629,2020-09-03 13:29:16.564897,2.53002530214768
6630,2020-09-03 13:29:16.896581,2.53002530214768
6631,2020-09-03 13:29:17.158987,2.53002530214768
6632,2020-09-03 13:29:17.549885,2.53002530214768
6633,2020-09-03 13:29:17.880706,2.53002530214768
6634,2020-09-03 13:29:18.239710,2.53002530214768
6635,2020-09-03 13:29:18.513602,2.53002530214768
6636,2020-09-03 13:29:18.879802,2.59218076610787
6637,2020-09-03 13:29:19.142767,2.59218076610787
6638,2020-09-03 13:29:19.374882,2.59218076610787
6639,2020-09-03 13:29:19.694331,2.59218076610787
6640,2020-09-03 13:29:19.972951,2.59218076610787
6641,2020-09-03 13:29:20.265267,2.59218076610787
6642,2020-09-03 13:29:20.585624,2.59218076610787
6643,2020-09-03 13:29:20.900583,2.59218076610787
6644,2020-09-03 13:29:21.252842,2.6541920107322
6645,2020-09-03 13:29:21.565808,2.6541920107322
6646,2020-09-03 13:29:21.893301,2.6541920107322
6647,2020-09-03 13:29:22.160557,2.6541920107322
6648,2020-09-03 13:29:22.471327,2.6541920107322
6649,2020-09-03 13:29:22.799206,2.6541920107322
6650,2020-09-03 13:29:23.144015,2.6541920107322
6651,2020-09-03 13:29:23.504685,2.6541920107322
6652,2020-09-03 13:29:23.751143,2.71605976033362
6653,2020-09-03 13:29:24.025449,2.71605976033362
6654,2020-09-03 13:29:24.426214,2.71605976033362
6655,2020-09-03 13:29:24.801117,2.71605976033362
6656,2020-09-03 13:29:25.104294,2.71605976033362
6657,2020-09-03 13:29:25.419279,2.71605976033362
6658,2020-09-03 13:29:25.747000,2.71605976033362
6659,2020-09-03 13:29:26.103539,2.71605976033362
6660,2020-09-03 13:29:26.384628,2.77778473405931
6661,2020-09-03 13:29:26.735122,2.77778473405931
6662,2020-09-03 13:29:27.080843,2.77778473405931
6663,2020-09-03 13:29:27.419882,2.77778473405931
6664,2020-09-03 13:29:27.695947,2.77778473405931
6665,2020-09-03 13:29:28.071984,2.77778473405931
6666,2020-09-03 13:29:28.405966,2.77778473405931
6667,2020-09-03 13:29:28.737982,2.77778473405931
6668,2020-09-03 13:29:29.019012,2.83936764595811
6669,2020-09-03 13:29:29.408024,2.83936764595811
6670,2020-09-03 13:29:29.774172,2.83936764595811
6671,2020-09-03 13:29:30.108017,2.83936764595811
6672,2020-09-03 13:29:30.408965,2.83936764595811
6673,2020-09-03 13:29:30.651289,2.83936764595811
6674,2020-09-03 13:29:30.904456,2.83936764595811
6675,2020-09-03 13:29:31.266834,2.90080920504596
6676,2020-09-03 13:29:31.576615,2.90080920504596
6677,2020-09-03 13:29:31.846740,2.90080920504596
6678,2020-09-03 13:29:32.177048,2.90080920504596
6679,2020-09-03 13:29:32.447430,2.90080920504596
6680,2020-09-03 13:29:32.732427,2.90080920504596
6681,2020-09-03 13:29:33.072205,2.90080920504596
6682,2020-09-03 13:29:33.429123,2.90080920504596
6683,2020-09-03 13:29:33.638414,2.96211011536968
6684,2020-09-03 13:29:33.935171,2.96211011536968
6685,2020-09-03 13:29:34.181923,2.96211011536968
6686,2020-09-03 13:29:34.513692,2.96211011536968
6687,2020-09-03 13:29:34.782423,2.96211011536968
6688,2020-09-03 13:29:35.156120,2.96211011536968
6689,2020-09-03 13:29:35.437811,2.96211011536968
6690,2020-09-03 13:29:35.830156,2.96211011536968
6691,2020-09-03 13:29:36.086495,3.02327107606891
6692,2020-09-03 13:29:36.434954,3.02327107606891
6693,2020-09-03 13:29:36.750049,3.02327107606891
6694,2020-09-03 13:29:36.975023,3.02327107606891
6695,2020-09-03 13:29:37.250813,3.02327107606891
6696,2020-09-03 13:29:37.572369,3.02327107606891
6697,2020-09-03 13:29:37.814787,3.02327107606891
6698,2020-09-03 13:29:38.124885,3.02327107606891
6699,2020-09-03 13:29:38.471717,3.02327107606891
6700,2020-09-03 13:29:38.811407,3.08429278143652
6701,2020-09-03 13:29:39.114500,3.08429278143652
6702,2020-09-03 13:29:39.492479,3.08429278143652
6703,2020-09-03 13:29:39.862467,3.08429278143652
6704,2020-09-03 13:29:40.114534,3.08429278143652
6705,2020-09-03 13:29:40.399385,3.08429278143652
6706,2020-09-03 13:29:40.729794,3.08429278143652
6707,2020-09-03 13:29:41.044046,3.08429278143652
6708,2020-09-03 13:29:41.359885,3.14517592097735
6709,2020-09-03 13:29:41.626268,3.14517592097735
6710,2020-09-03 13:29:41.887781,3.14517592097735
6711,2020-09-03 13:29:42.235549,3.14517592097735
6712,2020-09-03 13:29:42.537026,3.14517592097735
6713,2020-09-03 13:29:42.828585,3.14517592097735
6714,2020-09-03 13:29:43.166158,3.14517592097735
6715,2020-09-03 13:29:43.515435,3.14517592097735
6716,2020-09-03 13:29:43.887196,3.1995049433414
6717,2020-09-03 13:29:44.291132,3.1995049433414
6718,2020-09-03 13:29:44.627840,3.1995049433414
6719,2020-09-03 13:29:44.953770,3.1995049433414
6720,2020-09-03 13:29:45.326922,3.1995049433414
6721,2020-09-03 13:29:45.605627,3.1995049433414
6722,2020-09-03 13:29:45.972091,3.1995049433414
6723,2020-09-03 13:29:46.239941,3.1995049433414
6724,2020-09-03 13:29:46.523658,3.1995049433414
6725,2020-09-03 13:29:46.771642,3.25371408841249
6726,2020-09-03 13:29:47.099808,3.25371408841249
6727,2020-09-03 13:29:47.459031,3.25371408841249
6728,2020-09-03 13:29:47.743548,3.25371408841249
6729,2020-09-03 13:29:48.129043,3.25371408841249
6730,2020-09-03 13:29:48.441285,3.25371408841249
6731,2020-09-03 13:29:48.803833,3.25371408841249
6732,2020-09-03 13:29:49.133581,3.25371408841249
6733,2020-09-03 13:29:49.554994,3.30780397275058
6734,2020-09-03 13:29:49.890315,3.30780397275058
6735,2020-09-03 13:29:50.226499,3.30780397275058
6736,2020-09-03 13:29:50.480650,3.30780397275058
6737,2020-09-03 13:29:50.794624,3.30780397275058
6738,2020-09-03 13:29:51.143060,3.30780397275058
6739,2020-09-03 13:29:51.451168,3.30780397275058
6740,2020-09-03 13:29:51.710399,3.30780397275058
6741,2020-09-03 13:29:51.952221,3.36177520873613
6742,2020-09-03 13:29:52.276267,3.36177520873613
6743,2020-09-03 13:29:52.535842,3.36177520873613
6744,2020-09-03 13:29:52.845838,3.36177520873613
6745,2020-09-03 13:29:53.175110,3.36177520873613
6746,2020-09-03 13:29:53.549824,3.36177520873613
6747,2020-09-03 13:29:53.895169,3.36177520873613
6748,2020-09-03 13:29:54.246757,3.41562840461366
6749,2020-09-03 13:29:54.620030,3.41562840461366
6750,2020-09-03 13:29:54.982541,3.41562840461366
6751,2020-09-03 13:29:55.311122,3.41562840461366
6752,2020-09-03 13:29:55.645505,3.41562840461366
6753,2020-09-03 13:29:55.894843,3.41562840461366
6754,2020-09-03 13:29:56.256910,3.41562840461366
6755,2020-09-03 13:29:56.560757,3.41562840461366
6756,2020-09-03 13:29:56.836836,3.41562840461366
6757,2020-09-03 13:29:57.199194,3.46936416453428
6758,2020-09-03 13:29:57.564951,3.46936416453428
6759,2020-09-03 13:29:58.007520,3.46936416453428
6760,2020-09-03 13:29:58.340623,3.46936416453428
6761,2020-09-03 13:29:58.779904,3.46936416453428
6762,2020-09-03 13:29:59.036902,3.46936416453428
6763,2020-09-03 13:29:59.380161,3.46936416453428
6764,2020-09-03 13:29:59.729535,3.46936416453428
6765,2020-09-03 13:30:00.069889,3.46936416453428
6766,2020-09-03 13:30:00.348462,3.5229830885975
6767,2020-09-03 13:30:00.707845,3.5229830885975
6768,2020-09-03 13:30:01.062802,3.5229830885975
6769,2020-09-03 13:30:01.396263,3.5229830885975
6770,2020-09-03 13:30:01.627874,3.5229830885975
6771,2020-09-03 13:30:01.913402,3.5229830885975
6772,2020-09-03 13:30:02.230649,3.5229830885975
6773,2020-09-03 13:30:02.466246,3.5229830885975
6774,2020-09-03 13:30:02.830613,3.57648577289203
6775,2020-09-03 13:30:03.148817,3.57648577289203
6776,2020-09-03 13:30:03.542335,3.57648577289203
6777,2020-09-03 13:30:03.837444,3.57648577289203
6778,2020-09-03 13:30:04.160141,3.57648577289203
6779,2020-09-03 13:30:04.422350,3.57648577289203
6780,2020-09-03 13:30:04.782134,3.57648577289203
6781,2020-09-03 13:30:05.164765,3.57648577289203
6782,2020-09-03 13:30:05.566757,3.57648577289203
6783,2020-09-03 13:30:05.921447,3.60246746405872
6784,2020-09-03 13:30:06.235086,3.60246746405872
6785,2020-09-03 13:30:06.530911,3.60246746405872
6786,2020-09-03 13:30:06.804904,3.60246746405872
6787,2020-09-03 13:30:07.066989,3.60246746405872
6788,2020-09-03 13:30:07.413170,3.60246746405872
6789,2020-09-03 13:30:07.749847,3.60246746405872
6790,2020-09-03 13:30:08.052322,3.60246746405872
6791,2020-09-03 13:30:08.287929,3.60246746405872
6792,2020-09-03 13:30:08.585150,3.60246746405872
6793,2020-09-03 13:30:08.955385,3.64343592129869
6794,2020-09-03 13:30:09.209553,3.64343592129869
6795,2020-09-03 13:30:09.539505,3.64343592129869
6796,2020-09-03 13:30:09.902651,3.64343592129869
6797,2020-09-03 13:30:10.248904,3.64343592129869
6798,2020-09-03 13:30:10.560778,3.64343592129869
6799,2020-09-03 13:30:10.882498,3.64343592129869
6800,2020-09-03 13:30:11.274300,3.64343592129869
6801,2020-09-03 13:30:11.579650,3.64343592129869
6802,2020-09-03 13:30:11.926916,3.64343592129869
6803,2020-09-03 13:30:12.316590,3.72318122939986
6804,2020-09-03 13:30:12.650721,3.72318122939986
6805,2020-09-03 13:30:12.958422,3.72318122939986
6806,2020-09-03 13:30:13.347034,3.72318122939986
6807,2020-09-03 13:30:13.750074,3.72318122939986
6808,2020-09-03 13:30:14.053645,3.72318122939986
6809,2020-09-03 13:30:14.381815,3.72318122939986
6810,2020-09-03 13:30:14.735147,3.72318122939986
6811,2020-09-03 13:30:15.005184,3.80249878849875
6812,2020-09-03 13:30:15.358600,3.80249878849875
6813,2020-09-03 13:30:15.747419,3.80249878849875
6814,2020-09-03 13:30:16.083453,3.80249878849875
6815,2020-09-03 13:30:16.370314,3.80249878849875
6816,2020-09-03 13:30:16.747029,3.80249878849875
6817,2020-09-03 13:30:17.019358,3.80249878849875
6818,2020-09-03 13:30:17.325420,3.80249878849875
6819,2020-09-03 13:30:17.637325,3.80249878849875
6820,2020-09-03 13:30:18.027982,3.8816820306975
6821,2020-09-03 13:30:18.341000,3.8816820306975
6822,2020-09-03 13:30:18.641597,3.8816820306975
6823,2020-09-03 13:30:18.957038,3.8816820306975
6824,2020-09-03 13:30:19.221331,3.8816820306975
6825,2020-09-03 13:30:19.543486,3.8816820306975
6826,2020-09-03 13:30:19.784666,3.8816820306975
6827,2020-09-03 13:30:20.155346,3.8816820306975
6828,2020-09-03 13:30:20.416013,3.8816820306975
6829,2020-09-03 13:30:20.760904,3.9411374277209
6830,2020-09-03 13:30:21.098662,3.9411374277209
6831,2020-09-03 13:30:21.385198,3.9411374277209
6832,2020-09-03 13:30:21.729211,3.9411374277209
6833,2020-09-03 13:30:22.052766,3.9411374277209
6834,2020-09-03 13:30:22.295175,3.9411374277209
6835,2020-09-03 13:30:22.621995,3.9411374277209
6836,2020-09-03 13:30:22.873430,3.9411374277209
6837,2020-09-03 13:30:23.219713,3.9411374277209
6838,2020-09-03 13:30:23.715943,4.00049134629577
6839,2020-09-03 13:30:23.971121,4.00049134629577
6840,2020-09-03 13:30:24.361398,4.00049134629577
6841,2020-09-03 13:30:24.726976,4.00049134629577
6842,2020-09-03 13:30:25.044732,4.00049134629577
6843,2020-09-03 13:30:25.376366,4.00049134629577
6844,2020-09-03 13:30:25.661053,4.00049134629577
6845,2020-09-03 13:30:25.999242,4.00049134629577
6846,2020-09-03 13:30:26.361863,4.05974405952492
6847,2020-09-03 13:30:26.629373,4.05974405952492
6848,2020-09-03 13:30:26.959057,4.05974405952492
6849,2020-09-03 13:30:27.210536,4.05974405952492
6850,2020-09-03 13:30:27.464501,4.05974405952492
6851,2020-09-03 13:30:27.716074,4.05974405952492
6852,2020-09-03 13:30:28.038359,4.05974405952492
6853,2020-09-03 13:30:28.372354,4.05974405952492
6854,2020-09-03 13:30:28.685904,4.05974405952492
6855,2020-09-03 13:30:29.053204,4.11885478294371
6856,2020-09-03 13:30:29.309576,4.11885478294371
6857,2020-09-03 13:30:29.640886,4.11885478294371
6858,2020-09-03 13:30:29.880466,4.11885478294371
6859,2020-09-03 13:30:30.204170,4.11885478294371
6860,2020-09-03 13:30:30.529391,4.11885478294371
6861,2020-09-03 13:30:30.868719,4.11885478294371
6862,2020-09-03 13:30:31.182558,4.11885478294371
6863,2020-09-03 13:30:31.581978,4.11885478294371
6864,2020-09-03 13:30:31.926999,4.11885478294371
6865,2020-09-03 13:30:32.301552,4.1778609188279
6866,2020-09-03 13:30:32.653051,4.1778609188279
6867,2020-09-03 13:30:32.966516,4.1778609188279
6868,2020-09-03 13:30:33.298485,4.1778609188279
6869,2020-09-03 13:30:33.606712,4.1778609188279
6870,2020-09-03 13:30:33.931333,4.1778609188279
6871,2020-09-03 13:30:34.243808,4.1778609188279
6872,2020-09-03 13:30:34.575149,4.1778609188279
6873,2020-09-03 13:30:34.880694,4.1778609188279
6874,2020-09-03 13:30:35.283696,4.1778609188279
6875,2020-09-03 13:30:35.588034,4.23676265193258
6876,2020-09-03 13:30:35.886508,4.23676265193258
6877,2020-09-03 13:30:36.196803,4.23676265193258
6878,2020-09-03 13:30:36.466456,4.23676265193258
6879,2020-09-03 13:30:36.791793,4.23676265193258
6880,2020-09-03 13:30:37.107182,4.23676265193258
6881,2020-09-03 13:30:37.493995,4.23676265193258
6882,2020-09-03 13:30:37.832143,4.23676265193258
6883,2020-09-03 13:30:38.129278,4.29556016626603
6884,2020-09-03 13:30:38.426649,4.29556016626603
6885,2020-09-03 13:30:38.745630,4.29556016626603
6886,2020-09-03 13:30:39.070956,4.29556016626603
6887,2020-09-03 13:30:39.397120,4.29556016626603
6888,2020-09-03 13:30:39.749958,4.29556016626603
6889,2020-09-03 13:30:40.089330,4.29556016626603
6890,2020-09-03 13:30:40.422299,4.29556016626603
6891,2020-09-03 13:30:40.810021,4.29556016626603
6892,2020-09-03 13:30:41.135100,4.35425364510724
6893,2020-09-03 13:30:41.462654,4.35425364510724
6894,2020-09-03 13:30:41.809310,4.35425364510724
6895,2020-09-03 13:30:42.064585,4.35425364510724
6896,2020-09-03 13:30:42.308716,4.35425364510724
6897,2020-09-03 13:30:42.602327,4.35425364510724
6898,2020-09-03 13:30:42.982150,4.35425364510724
6899,2020-09-03 13:30:43.264162,4.35425364510724
