iteration,timestamp,T7
6900,2020-09-03 13:30:43.538266,4.35425364510724
6901,2020-09-03 13:30:43.933507,4.41284327102298
6902,2020-09-03 13:30:44.281601,4.41284327102298
6903,2020-09-03 13:30:44.578693,4.41284327102298
6904,2020-09-03 13:30:44.887503,4.41284327102298
6905,2020-09-03 13:30:45.233318,4.41284327102298
6906,2020-09-03 13:30:45.529357,4.41284327102298
6907,2020-09-03 13:30:45.735597,4.41284327102298
6908,2020-09-03 13:30:46.023676,4.41284327102298
6909,2020-09-03 13:30:46.312519,4.41284327102298
6910,2020-09-03 13:30:46.639976,4.47132922588433
6911,2020-09-03 13:30:46.993592,4.47132922588433
6912,2020-09-03 13:30:47.274143,4.47132922588433
6913,2020-09-03 13:30:47.617416,4.47132922588433
6914,2020-09-03 13:30:47.940383,4.47132922588433
6915,2020-09-03 13:30:48.263551,4.47132922588433
6916,2020-09-03 13:30:48.568410,4.47132922588433
6917,2020-09-03 13:30:48.921049,4.47132922588433
6918,2020-09-03 13:30:49.251224,4.47132922588433
6919,2020-09-03 13:30:49.597520,4.52971169088265
6920,2020-09-03 13:30:49.893681,4.52971169088265
6921,2020-09-03 13:30:50.144920,4.52971169088265
6922,2020-09-03 13:30:50.478446,4.52971169088265
6923,2020-09-03 13:30:50.822124,4.52971169088265
6924,2020-09-03 13:30:51.160177,4.52971169088265
6925,2020-09-03 13:30:51.488618,4.52971169088265
6926,2020-09-03 13:30:51.798423,4.52971169088265
6927,2020-09-03 13:30:52.032872,4.52971169088265
6928,2020-09-03 13:30:52.330383,4.58799084654513
6929,2020-09-03 13:30:52.594727,4.58799084654513
6930,2020-09-03 13:30:52.932664,4.58799084654513
6931,2020-09-03 13:30:53.273865,4.58799084654513
6932,2020-09-03 13:30:53.674571,4.58799084654513
6933,2020-09-03 13:30:53.969540,4.58799084654513
6934,2020-09-03 13:30:54.258774,4.58799084654513
6935,2020-09-03 13:30:54.478922,4.58799084654513
6936,2020-09-03 13:30:54.881219,4.58799084654513
6937,2020-09-03 13:30:55.145059,4.6620741021086
6938,2020-09-03 13:30:55.463645,4.6620741021086
6939,2020-09-03 13:30:55.753560,4.6620741021086
6940,2020-09-03 13:30:56.002594,4.6620741021086
6941,2020-09-03 13:30:56.337272,4.6620741021086
6942,2020-09-03 13:30:56.710795,4.6620741021086
6943,2020-09-03 13:30:56.959762,4.6620741021086
6944,2020-09-03 13:30:57.297915,4.6620741021086
6945,2020-09-03 13:30:57.653119,4.73602711770042
6946,2020-09-03 13:30:58.100817,4.73602711770042
6947,2020-09-03 13:30:58.416482,4.73602711770042
6948,2020-09-03 13:30:58.795099,4.73602711770042
6949,2020-09-03 13:30:59.129341,4.73602711770042
6950,2020-09-03 13:30:59.478304,4.73602711770042
6951,2020-09-03 13:30:59.857384,4.73602711770042
6952,2020-09-03 13:31:00.103673,4.73602711770042
6953,2020-09-03 13:31:00.440588,4.73602711770042
6954,2020-09-03 13:31:00.724573,4.80985010405875
6955,2020-09-03 13:31:01.075353,4.80985010405875
6956,2020-09-03 13:31:01.399781,4.80985010405875
6957,2020-09-03 13:31:01.685908,4.80985010405875
6958,2020-09-03 13:31:02.005311,4.80985010405875
6959,2020-09-03 13:31:02.247403,4.80985010405875
6960,2020-09-03 13:31:02.571122,4.80985010405875
6961,2020-09-03 13:31:02.902004,4.80985010405875
6962,2020-09-03 13:31:03.194017,4.80985010405875
6963,2020-09-03 13:31:03.445474,4.8835432709282
6964,2020-09-03 13:31:03.722421,4.8835432709282
6965,2020-09-03 13:31:04.043711,4.8835432709282
6966,2020-09-03 13:31:04.341881,4.8835432709282
6967,2020-09-03 13:31:04.684768,4.8835432709282
6968,2020-09-03 13:31:04.958743,4.8835432709282
6969,2020-09-03 13:31:05.369664,4.8835432709282
6970,2020-09-03 13:31:05.633628,4.8835432709282
6971,2020-09-03 13:31:05.966305,4.8835432709282
6972,2020-09-03 13:31:06.244184,4.8835432709282
6973,2020-09-03 13:31:06.527110,4.8835432709282
6974,2020-09-03 13:31:06.842456,4.8835432709282
6975,2020-09-03 13:31:07.131104,4.8835432709282
6976,2020-09-03 13:31:07.435738,4.8835432709282
6977,2020-09-03 13:31:07.754681,4.8835432709282
6978,2020-09-03 13:31:08.053467,4.8835432709282
6979,2020-09-03 13:31:08.350554,4.8835432709282
6980,2020-09-03 13:31:08.680833,4.8835432709282
6981,2020-09-03 13:31:09.069502,4.8835432709282
6982,2020-09-03 13:31:09.309850,4.8835432709282
6983,2020-09-03 13:31:09.556365,4.8835432709282
6984,2020-09-03 13:31:09.826327,4.8835432709282
6985,2020-09-03 13:31:10.148921,4.8835432709282
6986,2020-09-03 13:31:10.498223,4.8835432709282
6987,2020-09-03 13:31:10.854918,4.94092284473172
6988,2020-09-03 13:31:11.175469,4.94092284473172
6989,2020-09-03 13:31:11.501187,4.94092284473172
6990,2020-09-03 13:31:11.860289,4.94092284473172
6991,2020-09-03 13:31:12.167221,4.94092284473172
6992,2020-09-03 13:31:12.562522,4.94092284473172
6993,2020-09-03 13:31:12.906720,4.94092284473172
6994,2020-09-03 13:31:13.141655,4.94092284473172
6995,2020-09-03 13:31:13.478710,4.94092284473172
6996,2020-09-03 13:31:13.752577,4.91647430084247
6997,2020-09-03 13:31:13.991572,4.91647430084247
6998,2020-09-03 13:31:14.265590,4.91647430084247
6999,2020-09-03 13:31:14.504765,4.91647430084247
7000,2020-09-03 13:31:14.809104,4.91647430084247
7001,2020-09-03 13:31:15.113644,4.91647430084247
7002,2020-09-03 13:31:15.421131,4.91647430084247
7003,2020-09-03 13:31:15.810578,4.91647430084247
7004,2020-09-03 13:31:16.111262,4.91647430084247
7005,2020-09-03 13:31:16.419809,4.91647430084247
7006,2020-09-03 13:31:16.783410,4.91647430084247
7007,2020-09-03 13:31:17.130043,4.91647430084247
7008,2020-09-03 13:31:17.458243,4.91647430084247
7009,2020-09-03 13:31:17.840075,4.91647430084247
7010,2020-09-03 13:31:18.084750,4.91647430084247
7011,2020-09-03 13:31:18.469139,4.91647430084247
7012,2020-09-03 13:31:18.831188,4.91647430084247
7013,2020-09-03 13:31:19.177955,4.91647430084247
7014,2020-09-03 13:31:19.494542,4.91647430084247
7015,2020-09-03 13:31:19.854555,4.91647430084247
7016,2020-09-03 13:31:20.146933,4.80542014580998
7017,2020-09-03 13:31:20.502350,4.80542014580998
7018,2020-09-03 13:31:20.775754,4.80542014580998
7019,2020-09-03 13:31:21.137670,4.80542014580998
7020,2020-09-03 13:31:21.432180,4.80542014580998
7021,2020-09-03 13:31:21.782617,4.80542014580998
7022,2020-09-03 13:31:22.022707,4.80542014580998
7023,2020-09-03 13:31:22.261694,4.69470800825231
7024,2020-09-03 13:31:22.543088,4.69470800825231
7025,2020-09-03 13:31:22.844709,4.69470800825231
7026,2020-09-03 13:31:23.127709,4.69470800825231
7027,2020-09-03 13:31:23.465977,4.69470800825231
7028,2020-09-03 13:31:23.673923,4.69470800825231
7029,2020-09-03 13:31:23.899418,4.69470800825231
7030,2020-09-03 13:31:24.156596,4.69470800825231
7031,2020-09-03 13:31:24.380354,4.69470800825231
7032,2020-09-03 13:31:24.707189,4.69470800825231
7033,2020-09-03 13:31:25.024103,4.69470800825231
7034,2020-09-03 13:31:25.381584,4.58433399808844
7035,2020-09-03 13:31:25.635080,4.58433399808844
7036,2020-09-03 13:31:25.966564,4.58433399808844
7037,2020-09-03 13:31:26.227062,4.58433399808844
7038,2020-09-03 13:31:26.570590,4.58433399808844
7039,2020-09-03 13:31:26.859066,4.58433399808844
7040,2020-09-03 13:31:27.200795,4.58433399808844
7041,2020-09-03 13:31:27.494490,4.58433399808844
7042,2020-09-03 13:31:27.789000,4.58433399808844
7043,2020-09-03 13:31:28.150727,4.47429434398295
7044,2020-09-03 13:31:28.371524,4.47429434398295
7045,2020-09-03 13:31:28.724062,4.47429434398295
7046,2020-09-03 13:31:28.985736,4.47429434398295
7047,2020-09-03 13:31:29.319648,4.47429434398295
7048,2020-09-03 13:31:29.635914,4.47429434398295
7049,2020-09-03 13:31:29.920645,4.47429434398295
7050,2020-09-03 13:31:30.213791,4.47429434398295
7051,2020-09-03 13:31:30.509539,4.47429434398295
7052,2020-09-03 13:31:30.851575,4.47429434398295
7053,2020-09-03 13:31:31.133572,4.47429434398295
7054,2020-09-03 13:31:31.520011,4.36458538609196
7055,2020-09-03 13:31:31.878550,4.36458538609196
7056,2020-09-03 13:31:32.176619,4.36458538609196
7057,2020-09-03 13:31:32.507407,4.36458538609196
7058,2020-09-03 13:31:32.833325,4.36458538609196
7059,2020-09-03 13:31:33.143695,4.36458538609196
7060,2020-09-03 13:31:33.493346,4.36458538609196
7061,2020-09-03 13:31:33.770443,4.25520356961012
7062,2020-09-03 13:31:34.051020,4.25520356961012
7063,2020-09-03 13:31:34.418559,4.25520356961012
7064,2020-09-03 13:31:34.702719,4.25520356961012
7065,2020-09-03 13:31:35.007491,4.25520356961012
7066,2020-09-03 13:31:35.289732,4.25520356961012
7067,2020-09-03 13:31:35.591470,4.25520356961012
7068,2020-09-03 13:31:35.942152,4.25520356961012
7069,2020-09-03 13:31:36.215080,4.25520356961012
7070,2020-09-03 13:31:36.453727,4.25520356961012
7071,2020-09-03 13:31:36.821684,4.14614543899184
7072,2020-09-03 13:31:37.151898,4.14614543899184
7073,2020-09-03 13:31:37.404585,4.14614543899184
7074,2020-09-03 13:31:37.684747,4.14614543899184
7075,2020-09-03 13:31:38.080940,4.14614543899184
7076,2020-09-03 13:31:38.422208,4.14614543899184
7077,2020-09-03 13:31:38.818868,4.14614543899184
7078,2020-09-03 13:31:39.095947,4.14614543899184
7079,2020-09-03 13:31:39.421127,4.06953114914431
7080,2020-09-03 13:31:39.659200,4.06953114914431
7081,2020-09-03 13:31:39.956186,4.06953114914431
7082,2020-09-03 13:31:40.293461,4.06953114914431
7083,2020-09-03 13:31:40.563741,4.06953114914431
7084,2020-09-03 13:31:40.822778,4.06953114914431
7085,2020-09-03 13:31:41.201029,4.06953114914431
7086,2020-09-03 13:31:41.607699,3.99318871833889
7087,2020-09-03 13:31:41.866963,3.99318871833889
7088,2020-09-03 13:31:42.211425,3.99318871833889
7089,2020-09-03 13:31:42.610815,3.99318871833889
7090,2020-09-03 13:31:42.909817,3.99318871833889
7091,2020-09-03 13:31:43.197064,3.99318871833889
7092,2020-09-03 13:31:43.503328,3.99318871833889
7093,2020-09-03 13:31:43.822694,3.99318871833889
7094,2020-09-03 13:31:44.156498,3.99318871833889
7095,2020-09-03 13:31:44.506407,3.99318871833889
7096,2020-09-03 13:31:44.737263,3.91711465326982
7097,2020-09-03 13:31:44.974607,3.91711465326982
7098,2020-09-03 13:31:45.189158,3.91711465326982
7099,2020-09-03 13:31:45.491416,3.91711465326982
7100,2020-09-03 13:31:45.771664,3.91711465326982
7101,2020-09-03 13:31:46.120770,3.91711465326982
7102,2020-09-03 13:31:46.361175,3.91711465326982
7103,2020-09-03 13:31:46.655203,3.91711465326982
7104,2020-09-03 13:31:46.936398,3.91711465326982
7105,2020-09-03 13:31:47.189684,3.91711465326982
7106,2020-09-03 13:31:47.616587,3.84130555615216
7107,2020-09-03 13:31:47.972587,3.84130555615216
7108,2020-09-03 13:31:48.282547,3.84130555615216
7109,2020-09-03 13:31:48.701079,3.84130555615216
7110,2020-09-03 13:31:49.013482,3.84130555615216
7111,2020-09-03 13:31:49.323315,3.84130555615216
7112,2020-09-03 13:31:49.622026,3.84130555615216
7113,2020-09-03 13:31:49.896180,3.84130555615216
7114,2020-09-03 13:31:50.158497,3.84130555615216
7115,2020-09-03 13:31:50.482087,3.76575811999531
7116,2020-09-03 13:31:50.786934,3.76575811999531
7117,2020-09-03 13:31:51.142451,3.76575811999531
7118,2020-09-03 13:31:51.493737,3.76575811999531
7119,2020-09-03 13:31:51.719326,3.76575811999531
7120,2020-09-03 13:31:52.024305,3.76575811999531
7121,2020-09-03 13:31:52.419965,3.76575811999531
7122,2020-09-03 13:31:52.737737,3.76575811999531
7123,2020-09-03 13:31:53.067227,3.76575811999531
7124,2020-09-03 13:31:53.425486,3.69046912425252
7125,2020-09-03 13:31:53.705613,3.69046912425252
7126,2020-09-03 13:31:54.022305,3.69046912425252
7127,2020-09-03 13:31:54.323783,3.69046912425252
7128,2020-09-03 13:31:54.761733,3.69046912425252
7129,2020-09-03 13:31:55.067908,3.69046912425252
7130,2020-09-03 13:31:55.409456,3.69046912425252
7131,2020-09-03 13:31:55.824916,3.69046912425252
7132,2020-09-03 13:31:56.119610,3.69046912425252
7133,2020-09-03 13:31:56.393924,3.61543543080441
7134,2020-09-03 13:31:56.702146,3.61543543080441
7135,2020-09-03 13:31:56.986647,3.61543543080441
7136,2020-09-03 13:31:57.206519,3.61543543080441
7137,2020-09-03 13:31:57.436816,3.61543543080441
7138,2020-09-03 13:31:57.749527,3.61543543080441
7139,2020-09-03 13:31:58.067279,3.61543543080441
7140,2020-09-03 13:31:58.326399,3.61543543080441
7141,2020-09-03 13:31:58.694715,3.61543543080441
7142,2020-09-03 13:31:58.991827,3.61543543080441
7143,2020-09-03 13:31:59.360612,3.54065398024062
7144,2020-09-03 13:31:59.601736,3.54065398024062
7145,2020-09-03 13:31:59.852204,3.54065398024062
7146,2020-09-03 13:32:00.213343,3.54065398024062
7147,2020-09-03 13:32:00.555619,3.54065398024062
7148,2020-09-03 13:32:00.863263,3.54065398024062
7149,2020-09-03 13:32:01.224811,3.54065398024062
7150,2020-09-03 13:32:01.487894,3.54065398024062
7151,2020-09-03 13:32:01.760040,3.54065398024062
7152,2020-09-03 13:32:02.075313,3.54065398024062
7153,2020-09-03 13:32:02.367700,3.4661217884086
7154,2020-09-03 13:32:02.784899,3.4661217884086
7155,2020-09-03 13:32:03.140639,3.4661217884086
7156,2020-09-03 13:32:03.439501,3.4661217884086
7157,2020-09-03 13:32:03.792816,3.4661217884086
7158,2020-09-03 13:32:04.104719,3.4661217884086
7159,2020-09-03 13:32:04.418018,3.4661217884086
7160,2020-09-03 13:32:04.755044,3.4661217884086
7161,2020-09-03 13:32:05.075481,3.4661217884086
7162,2020-09-03 13:32:05.358615,3.39183594320303
7163,2020-09-03 13:32:05.692128,3.39183594320303
7164,2020-09-03 13:32:06.070263,3.39183594320303
7165,2020-09-03 13:32:06.401385,3.39183594320303
7166,2020-09-03 13:32:06.758733,3.39183594320303
7167,2020-09-03 13:32:06.984906,3.39183594320303
7168,2020-09-03 13:32:07.268575,3.39183594320303
7169,2020-09-03 13:32:07.599056,3.39183594320303
7170,2020-09-03 13:32:07.839476,3.39183594320303
7171,2020-09-03 13:32:08.136199,3.31779360157249
7172,2020-09-03 13:32:08.425400,3.31779360157249
7173,2020-09-03 13:32:08.683778,3.31779360157249
7174,2020-09-03 13:32:08.950491,3.31779360157249
7175,2020-09-03 13:32:09.275565,3.31779360157249
7176,2020-09-03 13:32:09.614960,3.31779360157249
7177,2020-09-03 13:32:09.937861,3.31779360157249
7178,2020-09-03 13:32:10.207341,3.31779360157249
7179,2020-09-03 13:32:10.622360,3.24399198672303
7180,2020-09-03 13:32:10.945739,3.24399198672303
7181,2020-09-03 13:32:11.282724,3.24399198672303
7182,2020-09-03 13:32:11.681015,3.24399198672303
7183,2020-09-03 13:32:11.992719,3.24399198672303
7184,2020-09-03 13:32:12.255828,3.24399198672303
7185,2020-09-03 13:32:12.513655,3.24399198672303
7186,2020-09-03 13:32:12.840873,3.24399198672303
7187,2020-09-03 13:32:13.159923,3.24399198672303
7188,2020-09-03 13:32:13.502037,3.17774500769221
7189,2020-09-03 13:32:13.761041,3.17774500769221
7190,2020-09-03 13:32:14.060810,3.17774500769221
7191,2020-09-03 13:32:14.326176,3.17774500769221
7192,2020-09-03 13:32:14.551070,3.17774500769221
7193,2020-09-03 13:32:14.896266,3.17774500769221
7194,2020-09-03 13:32:15.213497,3.17774500769221
7195,2020-09-03 13:32:15.571232,3.17774500769221
7196,2020-09-03 13:32:16.008360,3.11171681599689
7197,2020-09-03 13:32:16.334713,3.11171681599689
7198,2020-09-03 13:32:16.714889,3.11171681599689
7199,2020-09-03 13:32:17.043814,3.11171681599689
7200,2020-09-03 13:32:17.328754,3.11171681599689
7201,2020-09-03 13:32:17.623947,3.11171681599689
7202,2020-09-03 13:32:17.846526,3.11171681599689
7203,2020-09-03 13:32:18.094271,3.11171681599689
7204,2020-09-03 13:32:18.346727,3.11171681599689
7205,2020-09-03 13:32:18.579887,3.11171681599689
7206,2020-09-03 13:32:18.936078,3.04590490409127
7207,2020-09-03 13:32:19.193031,3.04590490409127
7208,2020-09-03 13:32:19.461658,3.04590490409127
7209,2020-09-03 13:32:19.729558,3.04590490409127
7210,2020-09-03 13:32:20.043838,3.04590490409127
7211,2020-09-03 13:32:20.351277,3.04590490409127
7212,2020-09-03 13:32:20.632828,3.04590490409127
7213,2020-09-03 13:32:20.986701,3.04590490409127
7214,2020-09-03 13:32:21.206613,3.04590490409127
7215,2020-09-03 13:32:21.515992,3.04590490409127
7216,2020-09-03 13:32:21.814708,3.04590490409127
7217,2020-09-03 13:32:22.057978,2.98030681908658
7218,2020-09-03 13:32:22.404226,2.98030681908658
7219,2020-09-03 13:32:22.786233,2.98030681908658
7220,2020-09-03 13:32:23.095433,2.98030681908658
7221,2020-09-03 13:32:23.448341,2.98030681908658
7222,2020-09-03 13:32:23.778547,2.98030681908658
7223,2020-09-03 13:32:23.990807,2.98030681908658
7224,2020-09-03 13:32:24.255636,2.98030681908658
7225,2020-09-03 13:32:24.601373,2.98030681908658
7226,2020-09-03 13:32:24.914636,2.91492016080576
7227,2020-09-03 13:32:25.257251,2.91492016080576
7228,2020-09-03 13:32:25.584135,2.91492016080576
7229,2020-09-03 13:32:25.945445,2.91492016080576
7230,2020-09-03 13:32:26.225554,2.91492016080576
7231,2020-09-03 13:32:26.556528,2.91492016080576
7232,2020-09-03 13:32:26.802660,2.91492016080576
7233,2020-09-03 13:32:27.147107,2.91492016080576
7234,2020-09-03 13:32:27.447104,2.91492016080576
7235,2020-09-03 13:32:27.751025,2.84974257994607
7236,2020-09-03 13:32:28.096881,2.84974257994607
7237,2020-09-03 13:32:28.431983,2.84974257994607
7238,2020-09-03 13:32:28.774784,2.84974257994607
7239,2020-09-03 13:32:29.200363,2.84974257994607
7240,2020-09-03 13:32:29.568793,2.84974257994607
7241,2020-09-03 13:32:29.898259,2.84974257994607
7242,2020-09-03 13:32:30.194708,2.84974257994607
7243,2020-09-03 13:32:30.533387,2.84974257994607
7244,2020-09-03 13:32:30.811052,2.78477177634143
7245,2020-09-03 13:32:31.122188,2.78477177634143
7246,2020-09-03 13:32:31.344622,2.78477177634143
7247,2020-09-03 13:32:31.755875,2.78477177634143
7248,2020-09-03 13:32:32.067832,2.78477177634143
7249,2020-09-03 13:32:32.398526,2.78477177634143
7250,2020-09-03 13:32:32.701942,2.78477177634143
7251,2020-09-03 13:32:32.987644,2.78477177634143
7252,2020-09-03 13:32:33.328346,2.72000549731794
7253,2020-09-03 13:32:33.671986,2.72000549731794
7254,2020-09-03 13:32:33.918543,2.72000549731794
7255,2020-09-03 13:32:34.214390,2.72000549731794
7256,2020-09-03 13:32:34.496031,2.72000549731794
7257,2020-09-03 13:32:34.853866,2.72000549731794
7258,2020-09-03 13:32:35.148729,2.72000549731794
7259,2020-09-03 13:32:35.424526,2.72000549731794
7260,2020-09-03 13:32:35.702346,2.72000549731794
7261,2020-09-03 13:32:36.000894,2.72000549731794
7262,2020-09-03 13:32:36.311420,2.65544153613604
7263,2020-09-03 13:32:36.609534,2.65544153613604
7264,2020-09-03 13:32:36.942042,2.65544153613604
7265,2020-09-03 13:32:37.278343,2.65544153613604
7266,2020-09-03 13:32:37.633753,2.65544153613604
7267,2020-09-03 13:32:37.899145,2.65544153613604
7268,2020-09-03 13:32:38.175640,2.65544153613604
7269,2020-09-03 13:32:38.553834,2.65544153613604
7270,2020-09-03 13:32:38.856248,2.59107773051376
7271,2020-09-03 13:32:39.204215,2.59107773051376
7272,2020-09-03 13:32:39.534554,2.59107773051376
7273,2020-09-03 13:32:39.938762,2.59107773051376
7274,2020-09-03 13:32:40.261462,2.59107773051376
7275,2020-09-03 13:32:40.621866,2.59107773051376
7276,2020-09-03 13:32:40.981529,2.59107773051376
7277,2020-09-03 13:32:41.247947,2.59107773051376
7278,2020-09-03 13:32:41.569748,2.52691196122601
7279,2020-09-03 13:32:41.905721,2.52691196122601
7280,2020-09-03 13:32:42.223440,2.52691196122601
7281,2020-09-03 13:32:42.519093,2.52691196122601
7282,2020-09-03 13:32:42.845355,2.52691196122601
7283,2020-09-03 13:32:43.196681,2.52691196122601
7284,2020-09-03 13:32:43.623839,2.52691196122601
7285,2020-09-03 13:32:43.944370,2.52691196122601
7286,2020-09-03 13:32:44.172328,2.52691196122601
7287,2020-09-03 13:32:44.482117,2.46294215077531
7288,2020-09-03 13:32:44.810458,2.46294215077531
7289,2020-09-03 13:32:45.184725,2.46294215077531
7290,2020-09-03 13:32:45.513553,2.46294215077531
7291,2020-09-03 13:32:45.826906,2.46294215077531
7292,2020-09-03 13:32:46.159074,2.46294215077531
7293,2020-09-03 13:32:46.424662,2.46294215077531
7294,2020-09-03 13:32:46.731483,2.46294215077531
7295,2020-09-03 13:32:47.011791,2.46294215077531
7296,2020-09-03 13:32:47.357819,2.39223093554622
7297,2020-09-03 13:32:47.684239,2.39223093554622
7298,2020-09-03 13:32:48.103119,2.39223093554622
7299,2020-09-03 13:32:48.470714,2.39223093554622
7300,2020-09-03 13:32:48.811288,2.39223093554622
7301,2020-09-03 13:32:49.136772,2.39223093554622
7302,2020-09-03 13:32:49.415508,2.39223093554622
7303,2020-09-03 13:32:49.828617,2.39223093554622
7304,2020-09-03 13:32:50.195448,2.39223093554622
7305,2020-09-03 13:32:50.529054,2.32172921798376
7306,2020-09-03 13:32:50.889377,2.32172921798376
7307,2020-09-03 13:32:51.225472,2.32172921798376
7308,2020-09-03 13:32:51.470595,2.32172921798376
7309,2020-09-03 13:32:51.718976,2.32172921798376
7310,2020-09-03 13:32:51.957455,2.32172921798376
7311,2020-09-03 13:32:52.332213,2.32172921798376
7312,2020-09-03 13:32:52.689875,2.32172921798376
7313,2020-09-03 13:32:52.961133,2.32172921798376
7314,2020-09-03 13:32:53.258967,2.32172921798376
7315,2020-09-03 13:32:53.568995,2.41311966567665
7316,2020-09-03 13:32:53.933745,2.41311966567665
7317,2020-09-03 13:32:54.213243,2.41311966567665
7318,2020-09-03 13:32:54.470179,2.41311966567665
7319,2020-09-03 13:32:54.795611,2.41311966567665
7320,2020-09-03 13:32:55.128534,2.41311966567665
7321,2020-09-03 13:32:55.460844,2.41311966567665
7322,2020-09-03 13:32:55.854037,2.41311966567665
7323,2020-09-03 13:32:56.160600,2.50431535072063
7324,2020-09-03 13:32:56.426457,2.50431535072063
7325,2020-09-03 13:32:56.708791,2.50431535072063
7326,2020-09-03 13:32:56.988025,2.50431535072063
7327,2020-09-03 13:32:57.304579,2.50431535072063
7328,2020-09-03 13:32:57.603795,2.50431535072063
7329,2020-09-03 13:32:57.896969,2.50431535072063
7330,2020-09-03 13:32:58.260511,2.50431535072063
7331,2020-09-03 13:32:58.491873,2.50431535072063
7332,2020-09-03 13:32:58.795285,2.50431535072063
7333,2020-09-03 13:32:59.083587,2.59531703077351
7334,2020-09-03 13:32:59.399984,2.59531703077351
7335,2020-09-03 13:32:59.708512,2.59531703077351
7336,2020-09-03 13:32:59.984501,2.59531703077351
7337,2020-09-03 13:33:00.298849,2.59531703077351
7338,2020-09-03 13:33:00.639909,2.59531703077351
7339,2020-09-03 13:33:00.913843,2.59531703077351
7340,2020-09-03 13:33:01.174893,2.59531703077351
7341,2020-09-03 13:33:01.544477,2.59531703077351
7342,2020-09-03 13:33:01.818558,2.59531703077351
7343,2020-09-03 13:33:02.108611,2.68645210834107
7344,2020-09-03 13:33:02.399198,2.68645210834107
7345,2020-09-03 13:33:02.611256,2.68645210834107
7346,2020-09-03 13:33:02.931626,2.68645210834107
7347,2020-09-03 13:33:03.246102,2.68645210834107
7348,2020-09-03 13:33:03.589725,2.68645210834107
7349,2020-09-03 13:33:03.891243,2.68645210834107
7350,2020-09-03 13:33:04.286479,2.68645210834107
7351,2020-09-03 13:33:04.676369,2.77740072366463
7352,2020-09-03 13:33:04.959378,2.77740072366463
7353,2020-09-03 13:33:05.285167,2.77740072366463
7354,2020-09-03 13:33:05.633351,2.77740072366463
7355,2020-09-03 13:33:05.999711,2.77740072366463
7356,2020-09-03 13:33:06.257096,2.77740072366463
7357,2020-09-03 13:33:06.607296,2.77740072366463
7358,2020-09-03 13:33:06.936532,2.77740072366463
7359,2020-09-03 13:33:07.287014,2.86816363546394
7360,2020-09-03 13:33:07.611862,2.86816363546394
7361,2020-09-03 13:33:07.988034,2.86816363546394
7362,2020-09-03 13:33:08.297033,2.86816363546394
7363,2020-09-03 13:33:08.639825,2.86816363546394
7364,2020-09-03 13:33:08.955541,2.86816363546394
7365,2020-09-03 13:33:09.225053,2.86816363546394
7366,2020-09-03 13:33:09.534401,2.86816363546394
7367,2020-09-03 13:33:09.835861,2.95831182451691
7368,2020-09-03 13:33:10.088955,2.95831182451691
7369,2020-09-03 13:33:10.400578,2.95831182451691
7370,2020-09-03 13:33:10.730861,2.95831182451691
7371,2020-09-03 13:33:11.064958,2.95831182451691
7372,2020-09-03 13:33:11.416865,2.95831182451691
7373,2020-09-03 13:33:11.744596,2.95831182451691
7374,2020-09-03 13:33:12.080499,2.95831182451691
7375,2020-09-03 13:33:12.464329,3.04826728048154
7376,2020-09-03 13:33:12.752707,3.04826728048154
7377,2020-09-03 13:33:13.058345,3.04826728048154
7378,2020-09-03 13:33:13.408893,3.04826728048154
7379,2020-09-03 13:33:13.697535,3.04826728048154
7380,2020-09-03 13:33:14.037311,3.04826728048154
7381,2020-09-03 13:33:14.384047,3.04826728048154
7382,2020-09-03 13:33:14.688179,3.04826728048154
7383,2020-09-03 13:33:15.010273,3.04826728048154
7384,2020-09-03 13:33:15.343776,3.13803071605452
7385,2020-09-03 13:33:15.713463,3.13803071605452
7386,2020-09-03 13:33:16.017467,3.13803071605452
7387,2020-09-03 13:33:16.414647,3.13803071605452
7388,2020-09-03 13:33:16.737664,3.13803071605452
7389,2020-09-03 13:33:17.004093,3.13803071605452
7390,2020-09-03 13:33:17.259245,3.13803071605452
7391,2020-09-03 13:33:17.639916,3.13803071605452
7392,2020-09-03 13:33:17.959884,3.22760283875699
7393,2020-09-03 13:33:18.259030,3.22760283875699
7394,2020-09-03 13:33:18.522871,3.22760283875699
7395,2020-09-03 13:33:18.783188,3.22760283875699
7396,2020-09-03 13:33:19.096916,3.22760283875699
7397,2020-09-03 13:33:19.430721,3.22760283875699
7398,2020-09-03 13:33:19.786463,3.22760283875699
7399,2020-09-03 13:33:20.088622,3.22760283875699
7400,2020-09-03 13:33:20.446275,3.22760283875699
7401,2020-09-03 13:33:20.767315,3.22760283875699
7402,2020-09-03 13:33:21.105414,3.28908862028028
7403,2020-09-03 13:33:21.424120,3.28908862028028
7404,2020-09-03 13:33:21.735726,3.28908862028028
7405,2020-09-03 13:33:21.992506,3.28908862028028
7406,2020-09-03 13:33:22.304130,3.28908862028028
7407,2020-09-03 13:33:22.642489,3.28908862028028
7408,2020-09-03 13:33:22.973457,3.28908862028028
7409,2020-09-03 13:33:23.238681,3.28908862028028
7410,2020-09-03 13:33:23.597158,3.28908862028028
7411,2020-09-03 13:33:23.909854,3.35044400994761
7412,2020-09-03 13:33:24.180727,3.35044400994761
7413,2020-09-03 13:33:24.507474,3.35044400994761
7414,2020-09-03 13:33:24.742996,3.35044400994761
7415,2020-09-03 13:33:25.031631,3.35044400994761
7416,2020-09-03 13:33:25.343840,3.35044400994761
7417,2020-09-03 13:33:25.648519,3.35044400994761
7418,2020-09-03 13:33:25.910287,3.35044400994761
7419,2020-09-03 13:33:26.288310,3.35044400994761
7420,2020-09-03 13:33:26.546006,3.4116695419811
7421,2020-09-03 13:33:26.798621,3.4116695419811
7422,2020-09-03 13:33:27.137629,3.4116695419811
7423,2020-09-03 13:33:27.359530,3.4116695419811
7424,2020-09-03 13:33:27.619632,3.4116695419811
7425,2020-09-03 13:33:27.912547,3.4116695419811
7426,2020-09-03 13:33:28.283429,3.4116695419811
7427,2020-09-03 13:33:28.563789,3.4116695419811
7428,2020-09-03 13:33:28.854863,3.4116695419811
7429,2020-09-03 13:33:29.142135,3.47276574713608
7430,2020-09-03 13:33:29.479161,3.47276574713608
7431,2020-09-03 13:33:29.804071,3.47276574713608
7432,2020-09-03 13:33:30.110422,3.47276574713608
7433,2020-09-03 13:33:30.473968,3.47276574713608
7434,2020-09-03 13:33:30.722783,3.47276574713608
7435,2020-09-03 13:33:31.035722,3.47276574713608
7436,2020-09-03 13:33:31.337671,3.47276574713608
7437,2020-09-03 13:33:31.650183,3.53373315273103
7438,2020-09-03 13:33:31.928080,3.53373315273103
7439,2020-09-03 13:33:32.241512,3.53373315273103
7440,2020-09-03 13:33:32.598982,3.53373315273103
7441,2020-09-03 13:33:32.915490,3.53373315273103
7442,2020-09-03 13:33:33.173700,3.53373315273103
7443,2020-09-03 13:33:33.449055,3.53373315273103
7444,2020-09-03 13:33:33.694673,3.53373315273103
7445,2020-09-03 13:33:33.921471,3.53373315273103
7446,2020-09-03 13:33:34.243331,3.53373315273103
7447,2020-09-03 13:33:34.569296,3.5945722826543
7448,2020-09-03 13:33:35.003914,3.5945722826543
7449,2020-09-03 13:33:35.276066,3.5945722826543
7450,2020-09-03 13:33:35.509570,3.5945722826543
7451,2020-09-03 13:33:35.771040,3.5945722826543
7452,2020-09-03 13:33:36.118192,3.5945722826543
7453,2020-09-03 13:33:36.418444,3.5945722826543
7454,2020-09-03 13:33:36.714074,3.5945722826543
7455,2020-09-03 13:33:37.045907,3.5945722826543
7456,2020-09-03 13:33:37.349382,3.5945722826543
7457,2020-09-03 13:33:37.667290,3.65528365777934
7458,2020-09-03 13:33:37.932584,3.65528365777934
7459,2020-09-03 13:33:38.245970,3.65528365777934
7460,2020-09-03 13:33:38.525028,3.65528365777934
7461,2020-09-03 13:33:38.873871,3.65528365777934
7462,2020-09-03 13:33:39.197542,3.65528365777934
7463,2020-09-03 13:33:39.558137,3.65528365777934
7464,2020-09-03 13:33:39.793122,3.65528365777934
7465,2020-09-03 13:33:40.121072,3.65528365777934
7466,2020-09-03 13:33:40.457915,3.71586779757467
7467,2020-09-03 13:33:40.742296,3.71586779757467
7468,2020-09-03 13:33:41.053693,3.71586779757467
7469,2020-09-03 13:33:41.378431,3.71586779757467
7470,2020-09-03 13:33:41.709676,3.71586779757467
7471,2020-09-03 13:33:42.070051,3.71586779757467
7472,2020-09-03 13:33:42.282820,3.71586779757467
7473,2020-09-03 13:33:42.642164,3.71586779757467
7474,2020-09-03 13:33:42.905670,3.71586779757467
7475,2020-09-03 13:33:43.201788,3.77632521831191
7476,2020-09-03 13:33:43.551201,3.77632521831191
7477,2020-09-03 13:33:43.902009,3.77632521831191
7478,2020-09-03 13:33:44.179482,3.77632521831191
7479,2020-09-03 13:33:44.546482,3.77632521831191
7480,2020-09-03 13:33:44.848130,3.77632521831191
7481,2020-09-03 13:33:45.224624,3.77632521831191
7482,2020-09-03 13:33:45.491765,3.77632521831191
7483,2020-09-03 13:33:45.744813,3.77632521831191
7484,2020-09-03 13:33:46.068340,3.83665643297985
7485,2020-09-03 13:33:46.308780,3.83665643297985
7486,2020-09-03 13:33:46.643301,3.83665643297985
7487,2020-09-03 13:33:46.913275,3.83665643297985
7488,2020-09-03 13:33:47.261318,3.83665643297985
7489,2020-09-03 13:33:47.533368,3.83665643297985
7490,2020-09-03 13:33:47.840155,3.83665643297985
7491,2020-09-03 13:33:48.179953,3.83665643297985
7492,2020-09-03 13:33:48.514019,3.83665643297985
7493,2020-09-03 13:33:48.767328,3.83665643297985
7494,2020-09-03 13:33:49.077821,3.89968344730755
7495,2020-09-03 13:33:49.418458,3.89968344730755
7496,2020-09-03 13:33:49.739410,3.89968344730755
7497,2020-09-03 13:33:50.021552,3.89968344730755
7498,2020-09-03 13:33:50.330926,3.89968344730755
7499,2020-09-03 13:33:50.562449,3.89968344730755
7500,2020-09-03 13:33:50.812840,3.89968344730755
7501,2020-09-03 13:33:51.148258,3.89968344730755
7502,2020-09-03 13:33:51.468848,3.96260381762791
7503,2020-09-03 13:33:51.795686,3.96260381762791
7504,2020-09-03 13:33:52.036679,3.96260381762791
7505,2020-09-03 13:33:52.361381,3.96260381762791
7506,2020-09-03 13:33:52.677804,3.96260381762791
7507,2020-09-03 13:33:52.927588,3.96260381762791
7508,2020-09-03 13:33:53.147274,3.96260381762791
7509,2020-09-03 13:33:53.417328,3.96260381762791
7510,2020-09-03 13:33:53.861769,3.97402192163486
7511,2020-09-03 13:33:54.248434,3.97402192163486
7512,2020-09-03 13:33:54.589174,3.97402192163486
7513,2020-09-03 13:33:54.820093,3.97402192163486
7514,2020-09-03 13:33:55.079334,3.97402192163486
7515,2020-09-03 13:33:55.324366,3.97402192163486
7516,2020-09-03 13:33:55.613379,3.97402192163486
7517,2020-09-03 13:33:55.898398,3.97402192163486
7518,2020-09-03 13:33:56.197931,3.97402192163486
7519,2020-09-03 13:33:56.458271,3.97402192163486
7520,2020-09-03 13:33:56.739363,4.02839482411532
7521,2020-09-03 13:33:57.061625,4.02839482411532
7522,2020-09-03 13:33:57.355357,4.02839482411532
7523,2020-09-03 13:33:57.628510,4.02839482411532
7524,2020-09-03 13:33:57.896078,4.02839482411532
7525,2020-09-03 13:33:58.124955,4.02839482411532
7526,2020-09-03 13:33:58.486810,4.02839482411532
7527,2020-09-03 13:33:58.830994,4.02839482411532
7528,2020-09-03 13:33:59.128832,4.02839482411532
7529,2020-09-03 13:33:59.552951,4.10115704698087
7530,2020-09-03 13:33:59.783643,4.10115704698087
7531,2020-09-03 13:34:00.042611,4.10115704698087
7532,2020-09-03 13:34:00.395337,4.10115704698087
7533,2020-09-03 13:34:00.679546,4.10115704698087
7534,2020-09-03 13:34:00.973076,4.10115704698087
7535,2020-09-03 13:34:01.242795,4.10115704698087
7536,2020-09-03 13:34:01.547380,4.10115704698087
7537,2020-09-03 13:34:01.886130,4.1738408746475
7538,2020-09-03 13:34:02.155070,4.1738408746475
7539,2020-09-03 13:34:02.442605,4.1738408746475
7540,2020-09-03 13:34:02.728605,4.1738408746475
7541,2020-09-03 13:34:03.006425,4.1738408746475
7542,2020-09-03 13:34:03.261467,4.1738408746475
7543,2020-09-03 13:34:03.598571,4.1738408746475
7544,2020-09-03 13:34:03.945029,4.1738408746475
7545,2020-09-03 13:34:04.205976,4.1738408746475
7546,2020-09-03 13:34:04.611609,4.24644646439958
7547,2020-09-03 13:34:04.902623,4.24644646439958
7548,2020-09-03 13:34:05.262540,4.24644646439958
7549,2020-09-03 13:34:05.600681,4.24644646439958
7550,2020-09-03 13:34:05.861904,4.24644646439958
7551,2020-09-03 13:34:06.213191,4.24644646439958
7552,2020-09-03 13:34:06.527225,4.24644646439958
7553,2020-09-03 13:34:06.874030,4.24644646439958
7554,2020-09-03 13:34:07.104999,4.24644646439958
7555,2020-09-03 13:34:07.437047,4.3189739720537
7556,2020-09-03 13:34:07.770700,4.3189739720537
7557,2020-09-03 13:34:08.016110,4.3189739720537
7558,2020-09-03 13:34:08.228509,4.3189739720537
7559,2020-09-03 13:34:08.474678,4.3189739720537
7560,2020-09-03 13:34:08.729926,4.3189739720537
7561,2020-09-03 13:34:09.084163,4.3189739720537
7562,2020-09-03 13:34:09.411541,4.3189739720537
7563,2020-09-03 13:34:09.659308,4.3189739720537
7564,2020-09-03 13:34:10.017991,4.3189739720537
7565,2020-09-03 13:34:10.246906,4.3189739720537
7566,2020-09-03 13:34:10.677124,4.39142355199205
7567,2020-09-03 13:34:10.991453,4.39142355199205
7568,2020-09-03 13:34:11.310532,4.39142355199205
7569,2020-09-03 13:34:11.698992,4.39142355199205
7570,2020-09-03 13:34:11.953961,4.39142355199205
7571,2020-09-03 13:34:12.235363,4.39142355199205
7572,2020-09-03 13:34:12.501165,4.39142355199205
7573,2020-09-03 13:34:12.912951,4.39142355199205
7574,2020-09-03 13:34:13.266514,4.46379535719481
7575,2020-09-03 13:34:13.628404,4.46379535719481
7576,2020-09-03 13:34:13.885033,4.46379535719481
7577,2020-09-03 13:34:14.152336,4.46379535719481
7578,2020-09-03 13:34:14.509258,4.46379535719481
7579,2020-09-03 13:34:14.848466,4.46379535719481
7580,2020-09-03 13:34:15.106725,4.46379535719481
7581,2020-09-03 13:34:15.465327,4.46379535719481
7582,2020-09-03 13:34:15.759839,4.46379535719481
7583,2020-09-03 13:34:16.077068,4.46379535719481
7584,2020-09-03 13:34:16.414783,4.53608953927144
7585,2020-09-03 13:34:16.712269,4.53608953927144
7586,2020-09-03 13:34:16.965121,4.53608953927144
7587,2020-09-03 13:34:17.223296,4.53608953927144
7588,2020-09-03 13:34:17.535535,4.53608953927144
7589,2020-09-03 13:34:17.872519,4.53608953927144
7590,2020-09-03 13:34:18.248101,4.53608953927144
7591,2020-09-03 13:34:18.536426,4.53608953927144
7592,2020-09-03 13:34:18.798609,4.53608953927144
7593,2020-09-03 13:34:19.055466,4.60830624849089
7594,2020-09-03 13:34:19.393897,4.60830624849089
7595,2020-09-03 13:34:19.749622,4.60830624849089
7596,2020-09-03 13:34:20.061959,4.60830624849089
7597,2020-09-03 13:34:20.341086,4.60830624849089
7598,2020-09-03 13:34:20.574357,4.60830624849089
7599,2020-09-03 13:34:20.881448,4.60830624849089
7600,2020-09-03 13:34:21.196317,4.60830624849089
7601,2020-09-03 13:34:21.521648,4.60830624849089
7602,2020-09-03 13:34:21.857157,4.6804456338109
7603,2020-09-03 13:34:22.193637,4.6804456338109
7604,2020-09-03 13:34:22.481685,4.6804456338109
7605,2020-09-03 13:34:22.724162,4.6804456338109
7606,2020-09-03 13:34:23.032557,4.6804456338109
7607,2020-09-03 13:34:23.378463,4.6804456338109
7608,2020-09-03 13:34:23.721357,4.6804456338109
7609,2020-09-03 13:34:24.100417,4.6804456338109
7610,2020-09-03 13:34:24.448136,4.75250784290633
7611,2020-09-03 13:34:24.757235,4.75250784290633
7612,2020-09-03 13:34:25.105115,4.75250784290633
7613,2020-09-03 13:34:25.428671,4.75250784290633
7614,2020-09-03 13:34:25.747074,4.75250784290633
7615,2020-09-03 13:34:26.052956,4.75250784290633
7616,2020-09-03 13:34:26.356229,4.75250784290633
7617,2020-09-03 13:34:26.669234,4.75250784290633
7618,2020-09-03 13:34:26.966060,4.75250784290633
7619,2020-09-03 13:34:27.319115,4.82449302219652
7620,2020-09-03 13:34:27.640562,4.82449302219652
7621,2020-09-03 13:34:27.961515,4.82449302219652
7622,2020-09-03 13:34:28.269351,4.82449302219652
7623,2020-09-03 13:34:28.614146,4.82449302219652
7624,2020-09-03 13:34:28.868253,4.82449302219652
7625,2020-09-03 13:34:29.210491,4.82449302219652
7626,2020-09-03 13:34:29.495487,4.82449302219652
7627,2020-09-03 13:34:29.827780,4.82449302219652
7628,2020-09-03 13:34:30.229917,4.87196949052324
7629,2020-09-03 13:34:30.586327,4.87196949052324
7630,2020-09-03 13:34:30.945710,4.87196949052324
7631,2020-09-03 13:34:31.299497,4.87196949052324
7632,2020-09-03 13:34:31.556870,4.87196949052324
7633,2020-09-03 13:34:31.869841,4.87196949052324
7634,2020-09-03 13:34:32.155451,4.87196949052324
7635,2020-09-03 13:34:32.470813,4.87196949052324
7636,2020-09-03 13:34:32.778632,4.87196949052324
7637,2020-09-03 13:34:33.178680,4.91940160978568
7638,2020-09-03 13:34:33.508279,4.91940160978568
7639,2020-09-03 13:34:33.858017,4.91940160978568
7640,2020-09-03 13:34:34.148901,4.91940160978568
7641,2020-09-03 13:34:34.457081,4.91940160978568
7642,2020-09-03 13:34:34.733893,4.91940160978568
7643,2020-09-03 13:34:35.040567,4.91940160978568
7644,2020-09-03 13:34:35.295086,4.91940160978568
7645,2020-09-03 13:34:35.561186,4.91940160978568
7646,2020-09-03 13:34:35.878102,4.77057191057294
7647,2020-09-03 13:34:36.197702,4.77057191057294
7648,2020-09-03 13:34:36.445619,4.77057191057294
7649,2020-09-03 13:34:36.742578,4.77057191057294
7650,2020-09-03 13:34:37.094709,4.77057191057294
7651,2020-09-03 13:34:37.434992,4.77057191057294
7652,2020-09-03 13:34:37.700917,4.77057191057294
7653,2020-09-03 13:34:38.022137,4.77057191057294
7654,2020-09-03 13:34:38.273561,4.77057191057294
7655,2020-09-03 13:34:38.585811,4.62211760503607
7656,2020-09-03 13:34:38.868122,4.62211760503607
7657,2020-09-03 13:34:39.149371,4.62211760503607
7658,2020-09-03 13:34:39.437479,4.62211760503607
7659,2020-09-03 13:34:39.787325,4.62211760503607
7660,2020-09-03 13:34:40.154321,4.62211760503607
7661,2020-09-03 13:34:40.446533,4.62211760503607
7662,2020-09-03 13:34:40.713982,4.62211760503607
7663,2020-09-03 13:34:41.052788,4.62211760503607
7664,2020-09-03 13:34:41.336847,4.62211760503607
7665,2020-09-03 13:34:41.726704,4.4740356743135
7666,2020-09-03 13:34:42.106493,4.4740356743135
7667,2020-09-03 13:34:42.466843,4.4740356743135
7668,2020-09-03 13:34:42.727454,4.4740356743135
7669,2020-09-03 13:34:43.016171,4.4740356743135
7670,2020-09-03 13:34:43.270174,4.4740356743135
7671,2020-09-03 13:34:43.597521,4.4740356743135
7672,2020-09-03 13:34:43.891354,4.4740356743135
7673,2020-09-03 13:34:44.164069,4.4740356743135
7674,2020-09-03 13:34:44.476190,4.32632318640069
7675,2020-09-03 13:34:44.755371,4.32632318640069
7676,2020-09-03 13:34:45.002054,4.32632318640069
7677,2020-09-03 13:34:45.309906,4.32632318640069
7678,2020-09-03 13:34:45.599418,4.32632318640069
7679,2020-09-03 13:34:45.918112,4.32632318640069
7680,2020-09-03 13:34:46.238906,4.32632318640069
7681,2020-09-03 13:34:46.565676,4.32632318640069
7682,2020-09-03 13:34:46.854868,4.32632318640069
7683,2020-09-03 13:34:47.169863,4.17897729265897
7684,2020-09-03 13:34:47.402926,4.17897729265897
7685,2020-09-03 13:34:47.736570,4.17897729265897
7686,2020-09-03 13:34:48.078608,4.17897729265897
7687,2020-09-03 13:34:48.408047,4.17897729265897
7688,2020-09-03 13:34:48.775876,4.17897729265897
7689,2020-09-03 13:34:49.077687,4.17897729265897
7690,2020-09-03 13:34:49.325747,4.17897729265897
7691,2020-09-03 13:34:49.666061,4.17897729265897
7692,2020-09-03 13:34:50.035891,4.03199522471965
7693,2020-09-03 13:34:50.369225,4.03199522471965
7694,2020-09-03 13:34:50.647836,4.03199522471965
7695,2020-09-03 13:34:50.956487,4.03199522471965
7696,2020-09-03 13:34:51.219766,4.03199522471965
7697,2020-09-03 13:34:51.552193,4.03199522471965
7698,2020-09-03 13:34:51.891326,4.03199522471965
7699,2020-09-03 13:34:52.225901,4.03199522471965
7700,2020-09-03 13:34:52.537823,4.03199522471965
7701,2020-09-03 13:34:52.792223,3.88537429173805
7702,2020-09-03 13:34:53.098977,3.88537429173805
7703,2020-09-03 13:34:53.402946,3.88537429173805
7704,2020-09-03 13:34:53.709905,3.88537429173805
7705,2020-09-03 13:34:54.031740,3.88537429173805
7706,2020-09-03 13:34:54.348772,3.88537429173805
7707,2020-09-03 13:34:54.715054,3.88537429173805
7708,2020-09-03 13:34:55.021046,3.88537429173805
7709,2020-09-03 13:34:55.358848,3.88537429173805
7710,2020-09-03 13:34:55.702422,3.73911187796193
7711,2020-09-03 13:34:56.042439,3.73911187796193
7712,2020-09-03 13:34:56.355805,3.73911187796193
7713,2020-09-03 13:34:56.646961,3.73911187796193
7714,2020-09-03 13:34:56.961149,3.73911187796193
7715,2020-09-03 13:34:57.220100,3.73911187796193
7716,2020-09-03 13:34:57.491212,3.73911187796193
7717,2020-09-03 13:34:57.757066,3.73911187796193
7718,2020-09-03 13:34:58.030360,3.73911187796193
7719,2020-09-03 13:34:58.267270,3.73911187796193
7720,2020-09-03 13:34:58.496568,3.59320544058525
7721,2020-09-03 13:34:58.803407,3.59320544058525
7722,2020-09-03 13:34:59.110068,3.59320544058525
7723,2020-09-03 13:34:59.526917,3.59320544058525
7724,2020-09-03 13:34:59.869131,3.59320544058525
7725,2020-09-03 13:35:00.199753,3.59320544058525
7726,2020-09-03 13:35:00.539463,3.59320544058525
7727,2020-09-03 13:35:00.848473,3.59320544058525
7728,2020-09-03 13:35:01.183592,3.59320544058525
7729,2020-09-03 13:35:01.455413,3.59320544058525
7730,2020-09-03 13:35:01.754144,3.44765250786449
7731,2020-09-03 13:35:02.086888,3.44765250786449
7732,2020-09-03 13:35:02.357992,3.44765250786449
7733,2020-09-03 13:35:02.618698,3.44765250786449
7734,2020-09-03 13:35:02.933321,3.44765250786449
7735,2020-09-03 13:35:03.199019,3.44765250786449
7736,2020-09-03 13:35:03.527619,3.44765250786449
7737,2020-09-03 13:35:03.859267,3.44765250786449
7738,2020-09-03 13:35:04.215256,3.44765250786449
7739,2020-09-03 13:35:04.574758,3.29331884357141
7740,2020-09-03 13:35:04.874507,3.29331884357141
7741,2020-09-03 13:35:05.142715,3.29331884357141
7742,2020-09-03 13:35:05.451189,3.29331884357141
7743,2020-09-03 13:35:05.713545,3.29331884357141
7744,2020-09-03 13:35:06.074215,3.29331884357141
7745,2020-09-03 13:35:06.447854,3.29331884357141
7746,2020-09-03 13:35:06.798143,3.29331884357141
7747,2020-09-03 13:35:07.136315,3.29331884357141
7748,2020-09-03 13:35:07.439919,3.13934550569464
7749,2020-09-03 13:35:07.756186,3.13934550569464
7750,2020-09-03 13:35:08.030515,3.13934550569464
7751,2020-09-03 13:35:08.374219,3.13934550569464
7752,2020-09-03 13:35:08.646154,3.13934550569464
7753,2020-09-03 13:35:08.902125,3.13934550569464
7754,2020-09-03 13:35:09.222962,3.13934550569464
7755,2020-09-03 13:35:09.510387,3.13934550569464
7756,2020-09-03 13:35:09.846333,2.98573038576799
7757,2020-09-03 13:35:10.169442,2.98573038576799
7758,2020-09-03 13:35:10.502478,2.98573038576799
7759,2020-09-03 13:35:10.894413,2.98573038576799
7760,2020-09-03 13:35:11.223550,2.98573038576799
7761,2020-09-03 13:35:11.586070,2.98573038576799
7762,2020-09-03 13:35:11.850550,2.98573038576799
7763,2020-09-03 13:35:12.193120,2.98573038576799
7764,2020-09-03 13:35:12.532112,2.83247144520413
7765,2020-09-03 13:35:12.800878,2.83247144520413
7766,2020-09-03 13:35:13.141922,2.83247144520413
7767,2020-09-03 13:35:13.434142,2.83247144520413
7768,2020-09-03 13:35:13.781430,2.83247144520413
7769,2020-09-03 13:35:14.071765,2.83247144520413
7770,2020-09-03 13:35:14.394681,2.83247144520413
7771,2020-09-03 13:35:14.755628,2.83247144520413
7772,2020-09-03 13:35:15.126675,2.83247144520413
7773,2020-09-03 13:35:15.476513,2.67956671517743
7774,2020-09-03 13:35:15.801762,2.67956671517743
7775,2020-09-03 13:35:16.132772,2.67956671517743
7776,2020-09-03 13:35:16.422290,2.67956671517743
7777,2020-09-03 13:35:16.685591,2.67956671517743
7778,2020-09-03 13:35:16.994565,2.67956671517743
7779,2020-09-03 13:35:17.259528,2.67956671517743
7780,2020-09-03 13:35:17.569839,2.67956671517743
7781,2020-09-03 13:35:17.912092,2.67956671517743
7782,2020-09-03 13:35:18.131108,2.52701429677229
7783,2020-09-03 13:35:18.473134,2.52701429677229
7784,2020-09-03 13:35:18.839888,2.52701429677229
7785,2020-09-03 13:35:19.155294,2.52701429677229
7786,2020-09-03 13:35:19.411117,2.52701429677229
7787,2020-09-03 13:35:19.763505,2.52701429677229
7788,2020-09-03 13:35:20.123920,2.52701429677229
7789,2020-09-03 13:35:20.356083,2.52701429677229
7790,2020-09-03 13:35:20.727472,2.37481236140948
7791,2020-09-03 13:35:21.086866,2.37481236140948
7792,2020-09-03 13:35:21.341819,2.37481236140948
7793,2020-09-03 13:35:21.658554,2.37481236140948
7794,2020-09-03 13:35:22.000862,2.37481236140948
7795,2020-09-03 13:35:22.328629,2.37481236140948
7796,2020-09-03 13:35:22.625573,2.37481236140948
7797,2020-09-03 13:35:22.935486,2.37481236140948
7798,2020-09-03 13:35:23.295190,2.22295915156801
7799,2020-09-03 13:35:23.607091,2.22295915156801
7800,2020-09-03 13:35:23.847180,2.22295915156801
7801,2020-09-03 13:35:24.173817,2.22295915156801
7802,2020-09-03 13:35:24.516495,2.22295915156801
7803,2020-09-03 13:35:24.839114,2.22295915156801
7804,2020-09-03 13:35:25.111860,2.22295915156801
7805,2020-09-03 13:35:25.459500,2.22295915156801
7806,2020-09-03 13:35:25.775252,2.22295915156801
7807,2020-09-03 13:35:26.149825,2.22295915156801
7808,2020-09-03 13:35:26.488363,2.07145298182543
7809,2020-09-03 13:35:26.834108,2.07145298182543
7810,2020-09-03 13:35:27.100494,2.07145298182543
7811,2020-09-03 13:35:27.334423,2.07145298182543
7812,2020-09-03 13:35:27.709467,2.07145298182543
7813,2020-09-03 13:35:28.002383,2.07145298182543
7814,2020-09-03 13:35:28.339540,2.07145298182543
7815,2020-09-03 13:35:28.681609,2.07145298182543
7816,2020-09-03 13:35:28.932121,2.07145298182543
7817,2020-09-03 13:35:29.286987,2.0851063808167
7818,2020-09-03 13:35:29.604838,2.0851063808167
7819,2020-09-03 13:35:29.922708,2.0851063808167
7820,2020-09-03 13:35:30.272523,2.0851063808167
7821,2020-09-03 13:35:30.638207,2.0851063808167
7822,2020-09-03 13:35:30.960906,2.0851063808167
7823,2020-09-03 13:35:31.282401,2.0851063808167
7824,2020-09-03 13:35:31.614954,2.0851063808167
7825,2020-09-03 13:35:31.950918,2.09875868386629
7826,2020-09-03 13:35:32.271519,2.09875868386629
7827,2020-09-03 13:35:32.513705,2.09875868386629
7828,2020-09-03 13:35:32.816596,2.09875868386629
7829,2020-09-03 13:35:33.051377,2.09875868386629
7830,2020-09-03 13:35:33.312601,2.09875868386629
7831,2020-09-03 13:35:33.648358,2.09875868386629
7832,2020-09-03 13:35:34.001037,2.09875868386629
7833,2020-09-03 13:35:34.351986,2.09875868386629
7834,2020-09-03 13:35:34.666646,2.11240988352409
7835,2020-09-03 13:35:35.004939,2.11240988352409
7836,2020-09-03 13:35:35.325827,2.11240988352409
7837,2020-09-03 13:35:35.549044,2.11240988352409
7838,2020-09-03 13:35:35.895286,2.11240988352409
7839,2020-09-03 13:35:36.148962,2.11240988352409
7840,2020-09-03 13:35:36.484080,2.11240988352409
7841,2020-09-03 13:35:36.776708,2.11240988352409
7842,2020-09-03 13:35:37.116702,2.11240988352409
7843,2020-09-03 13:35:37.438233,2.11240988352409
7844,2020-09-03 13:35:37.810265,2.10841902933153
7845,2020-09-03 13:35:38.059067,2.10841902933153
7846,2020-09-03 13:35:38.392850,2.10841902933153
7847,2020-09-03 13:35:38.740385,2.10841902933153
7848,2020-09-03 13:35:39.093280,2.10841902933153
7849,2020-09-03 13:35:39.321760,2.10841902933153
7850,2020-09-03 13:35:39.696803,2.10841902933153
7851,2020-09-03 13:35:39.949634,2.10841902933153
7852,2020-09-03 13:35:40.283219,2.10841902933153
7853,2020-09-03 13:35:40.641617,2.10841902933153
7854,2020-09-03 13:35:40.937491,2.10449802425934
7855,2020-09-03 13:35:41.319947,2.10449802425934
7856,2020-09-03 13:35:41.572245,2.10449802425934
7857,2020-09-03 13:35:41.821449,2.10449802425934
7858,2020-09-03 13:35:42.076651,2.10449802425934
7859,2020-09-03 13:35:42.312772,2.10449802425934
7860,2020-09-03 13:35:42.653592,2.10449802425934
7861,2020-09-03 13:35:42.906519,2.10449802425934
7862,2020-09-03 13:35:43.323234,2.10449802425934
7863,2020-09-03 13:35:43.587595,2.10064645028817
7864,2020-09-03 13:35:43.838317,2.10064645028817
7865,2020-09-03 13:35:44.101874,2.10064645028817
7866,2020-09-03 13:35:44.369600,2.10064645028817
7867,2020-09-03 13:35:44.626458,2.10064645028817
7868,2020-09-03 13:35:44.948296,2.10064645028817
7869,2020-09-03 13:35:45.235523,2.10064645028817
7870,2020-09-03 13:35:45.566680,2.10064645028817
7871,2020-09-03 13:35:45.870577,2.10064645028817
7872,2020-09-03 13:35:46.193647,2.10064645028817
7873,2020-09-03 13:35:46.521668,2.10064645028817
7874,2020-09-03 13:35:46.824188,2.09686389151923
7875,2020-09-03 13:35:47.086488,2.09686389151923
7876,2020-09-03 13:35:47.345868,2.09686389151923
7877,2020-09-03 13:35:47.628870,2.09686389151923
7878,2020-09-03 13:35:48.010116,2.09686389151923
7879,2020-09-03 13:35:48.303251,2.09686389151923
7880,2020-09-03 13:35:48.543403,2.09686389151923
