iteration,timestamp,T7
7881,2020-09-03 13:35:48.864657,2.09686389151923
7882,2020-09-03 13:35:49.167511,2.09686389151923
7883,2020-09-03 13:35:49.452351,2.0931499341683
7884,2020-09-03 13:35:49.743249,2.0931499341683
7885,2020-09-03 13:35:50.054887,2.0931499341683
7886,2020-09-03 13:35:50.365293,2.0931499341683
7887,2020-09-03 13:35:50.653705,2.0931499341683
7888,2020-09-03 13:35:50.885446,2.0931499341683
7889,2020-09-03 13:35:51.124944,2.0931499341683
7890,2020-09-03 13:35:51.468648,2.0931499341683
7891,2020-09-03 13:35:51.761161,2.0931499341683
7892,2020-09-03 13:35:52.094461,2.0931499341683
7893,2020-09-03 13:35:52.449766,2.08950416655948
7894,2020-09-03 13:35:52.865613,2.08950416655948
7895,2020-09-03 13:35:53.186242,2.08950416655948
7896,2020-09-03 13:35:53.537132,2.08950416655948
7897,2020-09-03 13:35:53.930293,2.08950416655948
7898,2020-09-03 13:35:54.275157,2.08950416655948
7899,2020-09-03 13:35:54.586129,2.08950416655948
7900,2020-09-03 13:35:54.928394,2.08592617911921
7901,2020-09-03 13:35:55.186820,2.08592617911921
7902,2020-09-03 13:35:55.465110,2.08592617911921
7903,2020-09-03 13:35:55.741633,2.08592617911921
7904,2020-09-03 13:35:56.007240,2.08592617911921
7905,2020-09-03 13:35:56.313469,2.08592617911921
7906,2020-09-03 13:35:56.606580,2.08592617911921
7907,2020-09-03 13:35:56.914272,2.08592617911921
7908,2020-09-03 13:35:57.188816,2.08241556437007
7909,2020-09-03 13:35:57.522029,2.08241556437007
7910,2020-09-03 13:35:57.826060,2.08241556437007
7911,2020-09-03 13:35:58.164305,2.08241556437007
7912,2020-09-03 13:35:58.438864,2.08241556437007
7913,2020-09-03 13:35:58.768111,2.08241556437007
7914,2020-09-03 13:35:59.089568,2.08241556437007
7915,2020-09-03 13:35:59.353945,2.08241556437007
7916,2020-09-03 13:35:59.585672,2.08241556437007
7917,2020-09-03 13:35:59.876463,2.08241556437007
7918,2020-09-03 13:36:00.134474,2.0789719169246
7919,2020-09-03 13:36:00.544753,2.0789719169246
7920,2020-09-03 13:36:00.781328,2.0789719169246
7921,2020-09-03 13:36:01.074524,2.0789719169246
7922,2020-09-03 13:36:01.362750,2.0789719169246
7923,2020-09-03 13:36:01.620953,2.0789719169246
7924,2020-09-03 13:36:01.934137,2.0789719169246
7925,2020-09-03 13:36:02.176367,2.0789719169246
7926,2020-09-03 13:36:02.505571,2.0789719169246
7927,2020-09-03 13:36:02.841200,2.07559483347927
7928,2020-09-03 13:36:03.136952,2.07559483347927
7929,2020-09-03 13:36:03.500092,2.07559483347927
7930,2020-09-03 13:36:03.736565,2.07559483347927
7931,2020-09-03 13:36:03.975485,2.07559483347927
7932,2020-09-03 13:36:04.356965,2.07559483347927
7933,2020-09-03 13:36:04.695428,2.07559483347927
7934,2020-09-03 13:36:04.970281,2.07559483347927
7935,2020-09-03 13:36:05.247050,2.0722839128082
7936,2020-09-03 13:36:05.483517,2.0722839128082
7937,2020-09-03 13:36:05.876854,2.0722839128082
7938,2020-09-03 13:36:06.199474,2.0722839128082
7939,2020-09-03 13:36:06.568870,2.0722839128082
7940,2020-09-03 13:36:06.883997,2.0722839128082
7941,2020-09-03 13:36:07.182299,2.0722839128082
7942,2020-09-03 13:36:07.493184,2.0722839128082
7943,2020-09-03 13:36:07.803010,2.0722839128082
7944,2020-09-03 13:36:08.162520,2.0722839128082
7945,2020-09-03 13:36:08.417716,2.06903875575708
7946,2020-09-03 13:36:08.772760,2.06903875575708
7947,2020-09-03 13:36:09.105910,2.06903875575708
7948,2020-09-03 13:36:09.447093,2.06903875575708
7949,2020-09-03 13:36:09.829738,2.06903875575708
7950,2020-09-03 13:36:10.143809,2.06903875575708
7951,2020-09-03 13:36:10.484315,2.06903875575708
7952,2020-09-03 13:36:10.724928,2.06903875575708
7953,2020-09-03 13:36:11.039328,2.06903875575708
7954,2020-09-03 13:36:11.336573,2.07457912649139
7955,2020-09-03 13:36:11.640556,2.07457912649139
7956,2020-09-03 13:36:11.939570,2.07457912649139
7957,2020-09-03 13:36:12.277961,2.07457912649139
7958,2020-09-03 13:36:12.574966,2.07457912649139
7959,2020-09-03 13:36:12.862065,2.07457912649139
7960,2020-09-03 13:36:13.196033,2.07457912649139
7961,2020-09-03 13:36:13.510687,2.07457912649139
7962,2020-09-03 13:36:13.833944,2.07457912649139
7963,2020-09-03 13:36:14.270628,2.08015050095611
7964,2020-09-03 13:36:14.579411,2.08015050095611
7965,2020-09-03 13:36:14.930325,2.08015050095611
7966,2020-09-03 13:36:15.170103,2.08015050095611
7967,2020-09-03 13:36:15.492547,2.08015050095611
7968,2020-09-03 13:36:15.847009,2.08015050095611
7969,2020-09-03 13:36:16.210840,2.08015050095611
7970,2020-09-03 13:36:16.568622,2.08015050095611
7971,2020-09-03 13:36:16.840365,2.08015050095611
7972,2020-09-03 13:36:17.180858,2.08015050095611
7973,2020-09-03 13:36:17.538361,2.08575269181097
7974,2020-09-03 13:36:17.868847,2.08575269181097
7975,2020-09-03 13:36:18.222266,2.08575269181097
7976,2020-09-03 13:36:18.567979,2.08575269181097
7977,2020-09-03 13:36:18.841770,2.08575269181097
7978,2020-09-03 13:36:19.154514,2.08575269181097
7979,2020-09-03 13:36:19.450271,2.08575269181097
7980,2020-09-03 13:36:19.810216,2.08575269181097
7981,2020-09-03 13:36:20.220797,2.09138551281399
7982,2020-09-03 13:36:20.625889,2.09138551281399
7983,2020-09-03 13:36:20.841631,2.09138551281399
7984,2020-09-03 13:36:21.158354,2.09138551281399
7985,2020-09-03 13:36:21.538724,2.09138551281399
7986,2020-09-03 13:36:21.827883,2.09138551281399
7987,2020-09-03 13:36:22.077719,2.09138551281399
7988,2020-09-03 13:36:22.422859,2.09138551281399
7989,2020-09-03 13:36:22.769721,2.09138551281399
7990,2020-09-03 13:36:23.094471,2.09704877881563
7991,2020-09-03 13:36:23.351265,2.09704877881563
7992,2020-09-03 13:36:23.711574,2.09704877881563
7993,2020-09-03 13:36:24.054985,2.09704877881563
7994,2020-09-03 13:36:24.364759,2.09704877881563
7995,2020-09-03 13:36:24.634295,2.09704877881563
7996,2020-09-03 13:36:24.933529,2.09704877881563
7997,2020-09-03 13:36:25.247547,2.09704877881563
7998,2020-09-03 13:36:25.629854,2.10274230575291
7999,2020-09-03 13:36:25.972881,2.10274230575291
8000,2020-09-03 13:36:26.229047,2.10274230575291
8001,2020-09-03 13:36:26.526643,2.10274230575291
8002,2020-09-03 13:36:26.855290,2.10274230575291
8003,2020-09-03 13:36:27.082422,2.10274230575291
8004,2020-09-03 13:36:27.350628,2.10274230575291
8005,2020-09-03 13:36:27.709904,2.10846591064355
8006,2020-09-03 13:36:28.035762,2.10846591064355
8007,2020-09-03 13:36:28.341266,2.10846591064355
8008,2020-09-03 13:36:28.662175,2.10846591064355
8009,2020-09-03 13:36:28.959427,2.10846591064355
8010,2020-09-03 13:36:29.249375,2.10846591064355
8011,2020-09-03 13:36:29.509543,2.10846591064355
8012,2020-09-03 13:36:29.833107,2.10846591064355
8013,2020-09-03 13:36:30.146494,2.10846591064355
8014,2020-09-03 13:36:30.471911,2.11421941158015
8015,2020-09-03 13:36:30.729673,2.11421941158015
8016,2020-09-03 13:36:31.037402,2.11421941158015
8017,2020-09-03 13:36:31.367572,2.11421941158015
8018,2020-09-03 13:36:31.681229,2.11421941158015
8019,2020-09-03 13:36:32.020421,2.11421941158015
8020,2020-09-03 13:36:32.340471,2.11421941158015
8021,2020-09-03 13:36:32.669187,2.11421941158015
8022,2020-09-03 13:36:32.918267,2.11421941158015
8023,2020-09-03 13:36:33.245655,2.12000262772442
8024,2020-09-03 13:36:33.589848,2.12000262772442
8025,2020-09-03 13:36:33.898066,2.12000262772442
8026,2020-09-03 13:36:34.229910,2.12000262772442
8027,2020-09-03 13:36:34.551563,2.12000262772442
8028,2020-09-03 13:36:34.888630,2.12000262772442
8029,2020-09-03 13:36:35.206947,2.12000262772442
8030,2020-09-03 13:36:35.563390,2.12000262772442
8031,2020-09-03 13:36:35.793180,2.12000262772442
8032,2020-09-03 13:36:36.102989,2.12000262772442
8033,2020-09-03 13:36:36.501063,2.1258153793014
8034,2020-09-03 13:36:36.867599,2.1258153793014
8035,2020-09-03 13:36:37.176358,2.1258153793014
8036,2020-09-03 13:36:37.469731,2.1258153793014
8037,2020-09-03 13:36:37.787873,2.1258153793014
8038,2020-09-03 13:36:38.062921,2.1258153793014
8039,2020-09-03 13:36:38.376169,2.1258153793014
8040,2020-09-03 13:36:38.704665,2.1258153793014
8041,2020-09-03 13:36:39.015010,2.13165748759369
8042,2020-09-03 13:36:39.279130,2.13165748759369
8043,2020-09-03 13:36:39.521027,2.13165748759369
8044,2020-09-03 13:36:39.798253,2.13165748759369
8045,2020-09-03 13:36:40.094206,2.13165748759369
8046,2020-09-03 13:36:40.422357,2.13165748759369
8047,2020-09-03 13:36:40.690012,2.13165748759369
8048,2020-09-03 13:36:40.986478,2.13165748759369
8049,2020-09-03 13:36:41.331496,2.13165748759369
8050,2020-09-03 13:36:41.608845,2.13165748759369
8051,2020-09-03 13:36:42.008459,2.13752877493575
8052,2020-09-03 13:36:42.303176,2.13752877493575
8053,2020-09-03 13:36:42.699470,2.13752877493575
8054,2020-09-03 13:36:42.981493,2.13752877493575
8055,2020-09-03 13:36:43.289720,2.13752877493575
8056,2020-09-03 13:36:43.586124,2.13752877493575
8057,2020-09-03 13:36:43.880009,2.13752877493575
8058,2020-09-03 13:36:44.199974,2.13752877493575
8059,2020-09-03 13:36:44.531026,2.13752877493575
8060,2020-09-03 13:36:44.757391,2.15919550355564
8061,2020-09-03 13:36:45.095193,2.15919550355564
8062,2020-09-03 13:36:45.423973,2.15919550355564
8063,2020-09-03 13:36:45.769156,2.15919550355564
8064,2020-09-03 13:36:46.061517,2.15919550355564
8065,2020-09-03 13:36:46.380667,2.15919550355564
8066,2020-09-03 13:36:46.721530,2.15919550355564
8067,2020-09-03 13:36:47.031124,2.15919550355564
8068,2020-09-03 13:36:47.348129,2.15919550355564
8069,2020-09-03 13:36:47.707073,2.18083928252719
8070,2020-09-03 13:36:47.934112,2.18083928252719
8071,2020-09-03 13:36:48.227769,2.18083928252719
8072,2020-09-03 13:36:48.532936,2.18083928252719
8073,2020-09-03 13:36:48.848703,2.18083928252719
8074,2020-09-03 13:36:49.167997,2.18083928252719
8075,2020-09-03 13:36:49.453926,2.18083928252719
8076,2020-09-03 13:36:49.722567,2.18083928252719
8077,2020-09-03 13:36:50.044482,2.18083928252719
8078,2020-09-03 13:36:50.394041,2.20246023817059
8079,2020-09-03 13:36:50.664778,2.20246023817059
8080,2020-09-03 13:36:50.992739,2.20246023817059
8081,2020-09-03 13:36:51.287180,2.20246023817059
8082,2020-09-03 13:36:51.599578,2.20246023817059
8083,2020-09-03 13:36:51.961872,2.20246023817059
8084,2020-09-03 13:36:52.284119,2.20246023817059
8085,2020-09-03 13:36:52.530104,2.20246023817059
8086,2020-09-03 13:36:52.829082,2.20246023817059
8087,2020-09-03 13:36:53.116335,2.22405849591205
8088,2020-09-03 13:36:53.377251,2.22405849591205
8089,2020-09-03 13:36:53.638607,2.22405849591205
8090,2020-09-03 13:36:53.984572,2.22405849591205
8091,2020-09-03 13:36:54.286138,2.22405849591205
8092,2020-09-03 13:36:54.608004,2.22405849591205
8093,2020-09-03 13:36:54.901326,2.22405849591205
8094,2020-09-03 13:36:55.178840,2.22405849591205
8095,2020-09-03 13:36:55.510126,2.22405849591205
8096,2020-09-03 13:36:55.834128,2.24563418029125
8097,2020-09-03 13:36:56.232275,2.24563418029125
8098,2020-09-03 13:36:56.529166,2.24563418029125
8099,2020-09-03 13:36:56.797423,2.24563418029125
8100,2020-09-03 13:36:57.114740,2.24563418029125
8101,2020-09-03 13:36:57.442390,2.24563418029125
8102,2020-09-03 13:36:57.694615,2.24563418029125
8103,2020-09-03 13:36:58.015318,2.24563418029125
8104,2020-09-03 13:36:58.335579,2.26718741496873
8105,2020-09-03 13:36:58.578612,2.26718741496873
8106,2020-09-03 13:36:58.872670,2.26718741496873
8107,2020-09-03 13:36:59.176161,2.26718741496873
8108,2020-09-03 13:36:59.512308,2.26718741496873
8109,2020-09-03 13:36:59.769110,2.26718741496873
8110,2020-09-03 13:37:00.054840,2.26718741496873
8111,2020-09-03 13:37:00.365283,2.26718741496873
8112,2020-09-03 13:37:00.658808,2.26718741496873
8113,2020-09-03 13:37:00.961923,2.28871832273317
8114,2020-09-03 13:37:01.287567,2.28871832273317
8115,2020-09-03 13:37:01.597847,2.28871832273317
8116,2020-09-03 13:37:01.947913,2.28871832273317
8117,2020-09-03 13:37:02.309123,2.28871832273317
8118,2020-09-03 13:37:02.607406,2.28871832273317
8119,2020-09-03 13:37:02.925384,2.28871832273317
8120,2020-09-03 13:37:03.258336,2.28871832273317
8121,2020-09-03 13:37:03.624993,2.31022702550861
8122,2020-09-03 13:37:03.959181,2.31022702550861
8123,2020-09-03 13:37:04.301835,2.31022702550861
8124,2020-09-03 13:37:04.629563,2.31022702550861
8125,2020-09-03 13:37:04.886656,2.31022702550861
8126,2020-09-03 13:37:05.183292,2.31022702550861
8127,2020-09-03 13:37:05.450711,2.31022702550861
8128,2020-09-03 13:37:05.703765,2.31022702550861
8129,2020-09-03 13:37:06.058060,2.31022702550861
8130,2020-09-03 13:37:06.321977,2.31022702550861
8131,2020-09-03 13:37:06.655637,2.33171364436156
8132,2020-09-03 13:37:06.966149,2.33171364436156
8133,2020-09-03 13:37:07.313311,2.33171364436156
8134,2020-09-03 13:37:07.643775,2.33171364436156
8135,2020-09-03 13:37:07.947026,2.33171364436156
8136,2020-09-03 13:37:08.280572,2.33171364436156
8137,2020-09-03 13:37:08.571733,2.33171364436156
8138,2020-09-03 13:37:08.930719,2.33171364436156
8139,2020-09-03 13:37:09.266499,2.33171364436156
8140,2020-09-03 13:37:09.600688,2.35317829950806
8141,2020-09-03 13:37:09.966474,2.35317829950806
8142,2020-09-03 13:37:10.344489,2.35317829950806
8143,2020-09-03 13:37:10.649622,2.35317829950806
8144,2020-09-03 13:37:10.914901,2.35317829950806
8145,2020-09-03 13:37:11.160163,2.35317829950806
8146,2020-09-03 13:37:11.519746,2.35317829950806
8147,2020-09-03 13:37:11.775928,2.35317829950806
8148,2020-09-03 13:37:12.025562,2.35317829950806
8149,2020-09-03 13:37:12.332305,2.37462111032067
8150,2020-09-03 13:37:12.696402,2.37462111032067
8151,2020-09-03 13:37:13.029972,2.37462111032067
8152,2020-09-03 13:37:13.269678,2.37462111032067
8153,2020-09-03 13:37:13.605204,2.37462111032067
8154,2020-09-03 13:37:13.863305,2.37462111032067
8155,2020-09-03 13:37:14.193661,2.37462111032067
8156,2020-09-03 13:37:14.434475,2.37462111032067
8157,2020-09-03 13:37:14.777879,2.37462111032067
8158,2020-09-03 13:37:15.117409,2.37462111032067
8159,2020-09-03 13:37:15.507898,2.39604219533538
8160,2020-09-03 13:37:15.862674,2.39604219533538
8161,2020-09-03 13:37:16.227484,2.39604219533538
8162,2020-09-03 13:37:16.586462,2.39604219533538
8163,2020-09-03 13:37:16.891388,2.39604219533538
8164,2020-09-03 13:37:17.246606,2.39604219533538
8165,2020-09-03 13:37:17.575228,2.39604219533538
8166,2020-09-03 13:37:17.907592,2.39604219533538
8167,2020-09-03 13:37:18.301687,2.44402371515376
8168,2020-09-03 13:37:18.586410,2.44402371515376
8169,2020-09-03 13:37:18.840482,2.44402371515376
8170,2020-09-03 13:37:19.134690,2.44402371515376
8171,2020-09-03 13:37:19.405661,2.44402371515376
8172,2020-09-03 13:37:19.664132,2.44402371515376
8173,2020-09-03 13:37:19.980391,2.44402371515376
8174,2020-09-03 13:37:20.308713,2.44402371515376
8175,2020-09-03 13:37:20.638366,2.44402371515376
8176,2020-09-03 13:37:20.860831,2.44402371515376
8177,2020-09-03 13:37:21.174610,2.44402371515376
8178,2020-09-03 13:37:21.506262,2.49190866870583
8179,2020-09-03 13:37:21.821949,2.49190866870583
8180,2020-09-03 13:37:22.142765,2.49190866870583
8181,2020-09-03 13:37:22.472933,2.49190866870583
8182,2020-09-03 13:37:22.797436,2.49190866870583
8183,2020-09-03 13:37:23.149105,2.49190866870583
8184,2020-09-03 13:37:23.478703,2.49190866870583
8185,2020-09-03 13:37:23.878151,2.49190866870583
8186,2020-09-03 13:37:24.232465,2.5396975300242
8187,2020-09-03 13:37:24.509248,2.5396975300242
8188,2020-09-03 13:37:24.811070,2.5396975300242
8189,2020-09-03 13:37:25.179272,2.5396975300242
8190,2020-09-03 13:37:25.572426,2.5396975300242
8191,2020-09-03 13:37:25.821702,2.5396975300242
8192,2020-09-03 13:37:26.113627,2.5396975300242
8193,2020-09-03 13:37:26.454049,2.5396975300242
8194,2020-09-03 13:37:26.692262,2.5396975300242
8195,2020-09-03 13:37:26.997440,2.5396975300242
8196,2020-09-03 13:37:27.362585,2.58739076965261
8197,2020-09-03 13:37:27.651101,2.58739076965261
8198,2020-09-03 13:37:27.972257,2.58739076965261
8199,2020-09-03 13:37:28.264293,2.58739076965261
8200,2020-09-03 13:37:28.520802,2.58739076965261
8201,2020-09-03 13:37:28.797341,2.58739076965261
8202,2020-09-03 13:37:29.150432,2.58739076965261
8203,2020-09-03 13:37:29.483049,2.58739076965261
8204,2020-09-03 13:37:29.757470,2.58739076965261
8205,2020-09-03 13:37:30.009012,2.58739076965261
8206,2020-09-03 13:37:30.371460,2.58739076965261
8207,2020-09-03 13:37:30.777505,2.63498885469004
8208,2020-09-03 13:37:31.137651,2.63498885469004
8209,2020-09-03 13:37:31.389115,2.63498885469004
8210,2020-09-03 13:37:31.651093,2.63498885469004
8211,2020-09-03 13:37:31.840764,2.63498885469004
8212,2020-09-03 13:37:32.129951,2.63498885469004
8213,2020-09-03 13:37:32.404056,2.63498885469004
8214,2020-09-03 13:37:32.737083,2.63498885469004
8215,2020-09-03 13:37:32.991872,2.63498885469004
8216,2020-09-03 13:37:33.274175,2.63498885469004
8217,2020-09-03 13:37:33.560084,2.63498885469004
8218,2020-09-03 13:37:33.889490,2.63878912622152
8219,2020-09-03 13:37:34.143623,2.63878912622152
8220,2020-09-03 13:37:34.441189,2.63878912622152
8221,2020-09-03 13:37:34.774659,2.63878912622152
8222,2020-09-03 13:37:35.020903,2.63878912622152
8223,2020-09-03 13:37:35.356027,2.63878912622152
8224,2020-09-03 13:37:35.679789,2.63878912622152
8225,2020-09-03 13:37:35.974376,2.63878912622152
8226,2020-09-03 13:37:36.322705,2.63878912622152
8227,2020-09-03 13:37:36.705495,2.70448323859615
8228,2020-09-03 13:37:36.985752,2.70448323859615
8229,2020-09-03 13:37:37.317186,2.70448323859615
8230,2020-09-03 13:37:37.604132,2.70448323859615
8231,2020-09-03 13:37:37.894378,2.70448323859615
8232,2020-09-03 13:37:38.160934,2.70448323859615
8233,2020-09-03 13:37:38.491021,2.70448323859615
8234,2020-09-03 13:37:38.806896,2.70448323859615
8235,2020-09-03 13:37:39.075438,2.70448323859615
8236,2020-09-03 13:37:39.383191,2.70448323859615
8237,2020-09-03 13:37:39.678926,2.77580213429157
8238,2020-09-03 13:37:39.941124,2.77580213429157
8239,2020-09-03 13:37:40.238685,2.77580213429157
8240,2020-09-03 13:37:40.577803,2.77580213429157
8241,2020-09-03 13:37:40.894124,2.77580213429157
8242,2020-09-03 13:37:41.304406,2.77580213429157
8243,2020-09-03 13:37:41.592284,2.77580213429157
8244,2020-09-03 13:37:41.846029,2.77580213429157
8245,2020-09-03 13:37:42.129540,2.77580213429157
8246,2020-09-03 13:37:42.498088,2.77580213429157
8247,2020-09-03 13:37:42.834601,2.84702584979826
8248,2020-09-03 13:37:43.111070,2.84702584979826
8249,2020-09-03 13:37:43.419203,2.84702584979826
8250,2020-09-03 13:37:43.789062,2.84702584979826
8251,2020-09-03 13:37:44.130574,2.84702584979826
8252,2020-09-03 13:37:44.457995,2.84702584979826
8253,2020-09-03 13:37:44.702092,2.84702584979826
8254,2020-09-03 13:37:44.981348,2.84702584979826
8255,2020-09-03 13:37:45.224702,2.84702584979826
8256,2020-09-03 13:37:45.573400,2.84702584979826
8257,2020-09-03 13:37:45.818536,2.91630686494642
8258,2020-09-03 13:37:46.079018,2.91630686494642
8259,2020-09-03 13:37:46.398565,2.91630686494642
8260,2020-09-03 13:37:46.736855,2.91630686494642
8261,2020-09-03 13:37:47.077304,2.91630686494642
8262,2020-09-03 13:37:47.370883,2.91630686494642
8263,2020-09-03 13:37:47.626051,2.91630686494642
8264,2020-09-03 13:37:47.933632,2.91630686494642
8265,2020-09-03 13:37:48.306172,2.98545807231606
8266,2020-09-03 13:37:48.606542,2.98545807231606
8267,2020-09-03 13:37:48.867072,2.98545807231606
8268,2020-09-03 13:37:49.217525,2.98545807231606
8269,2020-09-03 13:37:49.558650,2.98545807231606
8270,2020-09-03 13:37:49.863981,2.98545807231606
8271,2020-09-03 13:37:50.126754,2.98545807231606
8272,2020-09-03 13:37:50.446006,2.98545807231606
8273,2020-09-03 13:37:50.720948,2.98545807231606
8274,2020-09-03 13:37:51.044037,2.98545807231606
8275,2020-09-03 13:37:51.349953,3.0544797300757
8276,2020-09-03 13:37:51.707795,3.0544797300757
8277,2020-09-03 13:37:52.046357,3.0544797300757
8278,2020-09-03 13:37:52.377881,3.0544797300757
8279,2020-09-03 13:37:52.667130,3.0544797300757
8280,2020-09-03 13:37:53.021543,3.0544797300757
8281,2020-09-03 13:37:53.304618,3.0544797300757
8282,2020-09-03 13:37:53.526417,3.0544797300757
8283,2020-09-03 13:37:53.818416,3.0544797300757
8284,2020-09-03 13:37:54.071408,3.0544797300757
8285,2020-09-03 13:37:54.422195,3.0544797300757
8286,2020-09-03 13:37:54.842220,3.12337209445914
8287,2020-09-03 13:37:55.203370,3.12337209445914
8288,2020-09-03 13:37:55.452728,3.12337209445914
8289,2020-09-03 13:37:55.798167,3.12337209445914
8290,2020-09-03 13:37:56.061158,3.12337209445914
8291,2020-09-03 13:37:56.393567,3.12337209445914
8292,2020-09-03 13:37:56.715059,3.12337209445914
8293,2020-09-03 13:37:57.081264,3.12337209445914
8294,2020-09-03 13:37:57.373031,3.12337209445914
8295,2020-09-03 13:37:57.682540,3.19988973310454
8296,2020-09-03 13:37:57.946169,3.19988973310454
8297,2020-09-03 13:37:58.170655,3.19988973310454
8298,2020-09-03 13:37:58.488672,3.19988973310454
8299,2020-09-03 13:37:58.838549,3.19988973310454
8300,2020-09-03 13:37:59.188670,3.19988973310454
8301,2020-09-03 13:37:59.423681,3.19988973310454
8302,2020-09-03 13:37:59.668014,3.19988973310454
8303,2020-09-03 13:38:00.011083,3.19988973310454
8304,2020-09-03 13:38:00.263644,3.27626423977925
8305,2020-09-03 13:38:00.510294,3.27626423977925
8306,2020-09-03 13:38:00.887325,3.27626423977925
8307,2020-09-03 13:38:01.241393,3.27626423977925
8308,2020-09-03 13:38:01.473902,3.27626423977925
8309,2020-09-03 13:38:01.824227,3.27626423977925
8310,2020-09-03 13:38:02.100277,3.27626423977925
8311,2020-09-03 13:38:02.365479,3.27626423977925
8312,2020-09-03 13:38:02.612395,3.27626423977925
8313,2020-09-03 13:38:02.935609,3.27626423977925
8314,2020-09-03 13:38:03.278700,3.35249588204489
8315,2020-09-03 13:38:03.600219,3.35249588204489
8316,2020-09-03 13:38:03.901172,3.35249588204489
8317,2020-09-03 13:38:04.231404,3.35249588204489
8318,2020-09-03 13:38:04.508040,3.35249588204489
8319,2020-09-03 13:38:04.819518,3.35249588204489
8320,2020-09-03 13:38:05.150598,3.35249588204489
8321,2020-09-03 13:38:05.428804,3.35249588204489
8322,2020-09-03 13:38:05.690935,3.35249588204489
8323,2020-09-03 13:38:06.029587,3.35249588204489
8324,2020-09-03 13:38:06.284964,3.42858492539969
8325,2020-09-03 13:38:06.644728,3.42858492539969
8326,2020-09-03 13:38:07.014825,3.42858492539969
8327,2020-09-03 13:38:07.330350,3.42858492539969
8328,2020-09-03 13:38:07.691993,3.42858492539969
8329,2020-09-03 13:38:08.016039,3.42858492539969
8330,2020-09-03 13:38:08.387103,3.42858492539969
8331,2020-09-03 13:38:08.732464,3.42858492539969
8332,2020-09-03 13:38:09.052211,3.50453163333798
8333,2020-09-03 13:38:09.258508,3.50453163333798
8334,2020-09-03 13:38:09.569793,3.50453163333798
8335,2020-09-03 13:38:09.927242,3.50453163333798
8336,2020-09-03 13:38:10.223499,3.50453163333798
8337,2020-09-03 13:38:10.552975,3.50453163333798
8338,2020-09-03 13:38:10.735396,3.50453163333798
8339,2020-09-03 13:38:11.049674,3.50453163333798
8340,2020-09-03 13:38:11.339218,3.58033626740726
8341,2020-09-03 13:38:11.690984,3.58033626740726
8342,2020-09-03 13:38:12.013909,3.58033626740726
8343,2020-09-03 13:38:12.368609,3.58033626740726
8344,2020-09-03 13:38:12.671134,3.58033626740726
8345,2020-09-03 13:38:12.963946,3.58033626740726
8346,2020-09-03 13:38:13.361416,3.58033626740726
8347,2020-09-03 13:38:13.671362,3.58033626740726
8348,2020-09-03 13:38:13.993056,3.58033626740726
8349,2020-09-03 13:38:14.312728,3.65599908726307
8350,2020-09-03 13:38:14.640490,3.65599908726307
8351,2020-09-03 13:38:14.965646,3.65599908726307
8352,2020-09-03 13:38:15.224928,3.65599908726307
8353,2020-09-03 13:38:15.473884,3.65599908726307
8354,2020-09-03 13:38:15.768586,3.65599908726307
8355,2020-09-03 13:38:16.046225,3.65599908726307
8356,2020-09-03 13:38:16.413181,3.65599908726307
8357,2020-09-03 13:38:16.723879,3.65599908726307
8358,2020-09-03 13:38:16.991703,3.73152035072157
8359,2020-09-03 13:38:17.252506,3.73152035072157
8360,2020-09-03 13:38:17.558028,3.73152035072157
8361,2020-09-03 13:38:17.861851,3.73152035072157
8362,2020-09-03 13:38:18.182247,3.73152035072157
8363,2020-09-03 13:38:18.484351,3.73152035072157
8364,2020-09-03 13:38:18.780090,3.73152035072157
8365,2020-09-03 13:38:19.085266,3.73152035072157
8366,2020-09-03 13:38:19.390859,3.73152035072157
8367,2020-09-03 13:38:19.733315,3.80690031381012
8368,2020-09-03 13:38:20.055688,3.80690031381012
8369,2020-09-03 13:38:20.412746,3.80690031381012
8370,2020-09-03 13:38:20.688566,3.80690031381012
8371,2020-09-03 13:38:20.871184,3.80690031381012
8372,2020-09-03 13:38:21.151447,3.80690031381012
8373,2020-09-03 13:38:21.395371,3.80690031381012
8374,2020-09-03 13:38:21.682799,3.80690031381012
8375,2020-09-03 13:38:21.923125,3.80690031381012
8376,2020-09-03 13:38:22.336356,3.88213923081597
8377,2020-09-03 13:38:22.705926,3.88213923081597
8378,2020-09-03 13:38:23.013281,3.88213923081597
8379,2020-09-03 13:38:23.258962,3.88213923081597
8380,2020-09-03 13:38:23.510130,3.88213923081597
8381,2020-09-03 13:38:23.803996,3.88213923081597
8382,2020-09-03 13:38:24.141555,3.88213923081597
8383,2020-09-03 13:38:24.471500,3.88213923081597
8384,2020-09-03 13:38:24.806373,3.88213923081597
8385,2020-09-03 13:38:25.109538,3.88213923081597
8386,2020-09-03 13:38:25.460352,3.95723735433299
8387,2020-09-03 13:38:25.825313,3.95723735433299
8388,2020-09-03 13:38:26.164311,3.95723735433299
8389,2020-09-03 13:38:26.462121,3.95723735433299
8390,2020-09-03 13:38:26.826348,3.95723735433299
8391,2020-09-03 13:38:27.120597,3.95723735433299
8392,2020-09-03 13:38:27.439909,3.95723735433299
8393,2020-09-03 13:38:27.712995,3.95723735433299
8394,2020-09-03 13:38:27.954292,3.95723735433299
8395,2020-09-03 13:38:28.219259,4.03219493530669
8396,2020-09-03 13:38:28.500984,4.03219493530669
8397,2020-09-03 13:38:28.773128,4.03219493530669
8398,2020-09-03 13:38:28.997180,4.03219493530669
8399,2020-09-03 13:38:29.315231,4.03219493530669
8400,2020-09-03 13:38:29.646146,4.03219493530669
8401,2020-09-03 13:38:29.937439,4.03219493530669
8402,2020-09-03 13:38:30.238467,4.03219493530669
8403,2020-09-03 13:38:30.538995,4.03219493530669
8404,2020-09-03 13:38:30.836578,4.10186930172711
8405,2020-09-03 13:38:31.173384,4.10186930172711
8406,2020-09-03 13:38:31.495222,4.10186930172711
8407,2020-09-03 13:38:31.775154,4.10186930172711
8408,2020-09-03 13:38:32.006982,4.10186930172711
8409,2020-09-03 13:38:32.241984,4.10186930172711
8410,2020-09-03 13:38:32.485050,4.10186930172711
8411,2020-09-03 13:38:32.832105,4.10186930172711
8412,2020-09-03 13:38:33.117287,4.10186930172711
8413,2020-09-03 13:38:33.392151,4.10186930172711
8414,2020-09-03 13:38:33.745272,4.17141746443104
8415,2020-09-03 13:38:34.040819,4.17141746443104
8416,2020-09-03 13:38:34.284810,4.17141746443104
8417,2020-09-03 13:38:34.581539,4.17141746443104
8418,2020-09-03 13:38:34.869038,4.17141746443104
8419,2020-09-03 13:38:35.132348,4.17141746443104
8420,2020-09-03 13:38:35.380641,4.17141746443104
8421,2020-09-03 13:38:35.659353,4.17141746443104
8422,2020-09-03 13:38:35.926955,4.17141746443104
8423,2020-09-03 13:38:36.331052,4.17141746443104
8424,2020-09-03 13:38:36.623710,4.24083965630388
8425,2020-09-03 13:38:36.858291,4.24083965630388
8426,2020-09-03 13:38:37.231062,4.24083965630388
8427,2020-09-03 13:38:37.499241,4.24083965630388
8428,2020-09-03 13:38:37.805611,4.24083965630388
8429,2020-09-03 13:38:38.054203,4.24083965630388
8430,2020-09-03 13:38:38.336401,4.24083965630388
8431,2020-09-03 13:38:38.600834,4.24083965630388
8432,2020-09-03 13:38:38.863476,4.24083965630388
8433,2020-09-03 13:38:39.178544,4.24083965630388
8434,2020-09-03 13:38:39.505064,4.31013610889435
8435,2020-09-03 13:38:39.807611,4.31013610889435
8436,2020-09-03 13:38:40.048392,4.31013610889435
8437,2020-09-03 13:38:40.374080,4.31013610889435
8438,2020-09-03 13:38:40.618045,4.31013610889435
8439,2020-09-03 13:38:40.867706,4.31013610889435
8440,2020-09-03 13:38:41.172849,4.31013610889435
8441,2020-09-03 13:38:41.511451,4.31013610889435
8442,2020-09-03 13:38:41.795877,4.31013610889435
8443,2020-09-03 13:38:42.154822,4.31013610889435
8444,2020-09-03 13:38:42.450625,4.37485575775449
8445,2020-09-03 13:38:42.776732,4.37485575775449
8446,2020-09-03 13:38:43.139782,4.37485575775449
8447,2020-09-03 13:38:43.471386,4.37485575775449
8448,2020-09-03 13:38:43.741567,4.37485575775449
8449,2020-09-03 13:38:44.078597,4.37485575775449
8450,2020-09-03 13:38:44.438162,4.37485575775449
8451,2020-09-03 13:38:44.728566,4.37485575775449
8452,2020-09-03 13:38:45.016130,4.37606695464891
8453,2020-09-03 13:38:45.348375,4.37606695464891
8454,2020-09-03 13:38:45.586978,4.37606695464891
8455,2020-09-03 13:38:45.830628,4.37606695464891
8456,2020-09-03 13:38:46.121572,4.37606695464891
8457,2020-09-03 13:38:46.388977,4.37606695464891
8458,2020-09-03 13:38:46.700206,4.37606695464891
8459,2020-09-03 13:38:47.021492,4.37606695464891
8460,2020-09-03 13:38:47.360087,4.37606695464891
8461,2020-09-03 13:38:47.601874,4.37606695464891
8462,2020-09-03 13:38:47.904755,4.37606695464891
8463,2020-09-03 13:38:48.289143,4.37606695464891
8464,2020-09-03 13:38:48.578867,4.37606695464891
8465,2020-09-03 13:38:48.898032,4.37606695464891
8466,2020-09-03 13:38:49.152897,4.37606695464891
8467,2020-09-03 13:38:49.478244,4.37606695464891
8468,2020-09-03 13:38:49.730860,4.37606695464891
8469,2020-09-03 13:38:49.946032,4.37606695464891
8470,2020-09-03 13:38:50.282241,4.37606695464891
8471,2020-09-03 13:38:50.552378,4.37606695464891
8472,2020-09-03 13:38:50.822839,4.37606695464891
8473,2020-09-03 13:38:51.080013,4.37606695464891
8474,2020-09-03 13:38:51.296333,4.37606695464891
8475,2020-09-03 13:38:51.534337,4.37606695464891
8476,2020-09-03 13:38:51.796070,4.37606695464891
8477,2020-09-03 13:38:52.043477,4.37606695464891
8478,2020-09-03 13:38:52.340340,4.37606695464891
8479,2020-09-03 13:38:52.697383,4.4487361437759
8480,2020-09-03 13:38:53.009158,4.4487361437759
8481,2020-09-03 13:38:53.309525,4.4487361437759
8482,2020-09-03 13:38:53.676807,4.4487361437759
8483,2020-09-03 13:38:54.029270,4.4487361437759
8484,2020-09-03 13:38:54.328875,4.4487361437759
8485,2020-09-03 13:38:54.635928,4.4487361437759
8486,2020-09-03 13:38:54.969177,4.4487361437759
8487,2020-09-03 13:38:55.322232,4.4487361437759
8488,2020-09-03 13:38:55.757741,4.52613446771484
8489,2020-09-03 13:38:56.088555,4.52613446771484
8490,2020-09-03 13:38:56.405686,4.52613446771484
8491,2020-09-03 13:38:56.651120,4.52613446771484
8492,2020-09-03 13:38:57.001311,4.52613446771484
8493,2020-09-03 13:38:57.262020,4.52613446771484
8494,2020-09-03 13:38:57.558951,4.52613446771484
8495,2020-09-03 13:38:57.870684,4.52613446771484
8496,2020-09-03 13:38:58.178254,4.52613446771484
8497,2020-09-03 13:38:58.452135,4.60337348210346
8498,2020-09-03 13:38:58.694969,4.60337348210346
8499,2020-09-03 13:38:59.020370,4.60337348210346
8500,2020-09-03 13:38:59.299962,4.60337348210346
8501,2020-09-03 13:38:59.574453,4.60337348210346
8502,2020-09-03 13:38:59.900241,4.60337348210346
8503,2020-09-03 13:39:00.149104,4.60337348210346
8504,2020-09-03 13:39:00.538947,4.60337348210346
8505,2020-09-03 13:39:00.837473,4.60337348210346
8506,2020-09-03 13:39:01.129064,4.60337348210346
8507,2020-09-03 13:39:01.384584,4.60337348210346
8508,2020-09-03 13:39:01.772711,4.68045351287552
8509,2020-09-03 13:39:02.061073,4.68045351287552
8510,2020-09-03 13:39:02.344853,4.68045351287552
8511,2020-09-03 13:39:02.698427,4.68045351287552
8512,2020-09-03 13:39:02.966954,4.68045351287552
8513,2020-09-03 13:39:03.271612,4.68045351287552
8514,2020-09-03 13:39:03.663418,4.68045351287552
8515,2020-09-03 13:39:03.919666,4.68045351287552
8516,2020-09-03 13:39:04.277704,4.7573748845053
8517,2020-09-03 13:39:04.589043,4.7573748845053
8518,2020-09-03 13:39:04.945948,4.7573748845053
8519,2020-09-03 13:39:05.257661,4.7573748845053
8520,2020-09-03 13:39:05.564779,4.7573748845053
8521,2020-09-03 13:39:05.924889,4.7573748845053
8522,2020-09-03 13:39:06.257382,4.7573748845053
8523,2020-09-03 13:39:06.541517,4.7573748845053
8524,2020-09-03 13:39:06.829463,4.7573748845053
8525,2020-09-03 13:39:07.077446,4.83413792004576
8526,2020-09-03 13:39:07.433743,4.83413792004576
8527,2020-09-03 13:39:07.753406,4.83413792004576
8528,2020-09-03 13:39:08.048926,4.83413792004576
8529,2020-09-03 13:39:08.359990,4.83413792004576
8530,2020-09-03 13:39:08.643676,4.83413792004576
8531,2020-09-03 13:39:08.852344,4.83413792004576
8532,2020-09-03 13:39:09.186295,4.83413792004576
8533,2020-09-03 13:39:09.467923,4.83413792004576
8534,2020-09-03 13:39:09.677907,4.91074294116525
8535,2020-09-03 13:39:10.015451,4.91074294116525
8536,2020-09-03 13:39:10.246689,4.91074294116525
8537,2020-09-03 13:39:10.555513,4.91074294116525
8538,2020-09-03 13:39:10.943506,4.91074294116525
8539,2020-09-03 13:39:11.299360,4.91074294116525
8540,2020-09-03 13:39:11.665012,4.91074294116525
8541,2020-09-03 13:39:11.983020,4.91074294116525
8542,2020-09-03 13:39:12.299203,4.91074294116525
8543,2020-09-03 13:39:12.718213,5.00018539952829
8544,2020-09-03 13:39:13.047037,5.00018539952829
8545,2020-09-03 13:39:13.318999,5.00018539952829
8546,2020-09-03 13:39:13.680324,5.00018539952829
8547,2020-09-03 13:39:13.943875,5.00018539952829
8548,2020-09-03 13:39:14.293412,5.00018539952829
8549,2020-09-03 13:39:14.546278,5.00018539952829
8550,2020-09-03 13:39:14.868208,5.00018539952829
8551,2020-09-03 13:39:15.157828,5.00018539952829
8552,2020-09-03 13:39:15.424213,4.99804857098611
8553,2020-09-03 13:39:15.766287,4.99804857098611
8554,2020-09-03 13:39:16.090475,4.99804857098611
8555,2020-09-03 13:39:16.402459,4.99804857098611
8556,2020-09-03 13:39:16.681121,4.99804857098611
8557,2020-09-03 13:39:17.035005,4.99804857098611
8558,2020-09-03 13:39:17.349102,4.99804857098611
8559,2020-09-03 13:39:17.702653,4.99804857098611
8560,2020-09-03 13:39:18.040955,4.89121400059489
8561,2020-09-03 13:39:18.305008,4.89121400059489
8562,2020-09-03 13:39:18.668855,4.89121400059489
8563,2020-09-03 13:39:18.950260,4.89121400059489
8564,2020-09-03 13:39:19.246004,4.89121400059489
8565,2020-09-03 13:39:19.572900,4.89121400059489
8566,2020-09-03 13:39:19.854358,4.89121400059489
8567,2020-09-03 13:39:20.196694,4.89121400059489
8568,2020-09-03 13:39:20.599315,4.78472122817151
8569,2020-09-03 13:39:20.908455,4.78472122817151
8570,2020-09-03 13:39:21.238811,4.78472122817151
8571,2020-09-03 13:39:21.593312,4.78472122817151
8572,2020-09-03 13:39:21.903232,4.78472122817151
8573,2020-09-03 13:39:22.217395,4.78472122817151
8574,2020-09-03 13:39:22.534222,4.78472122817151
8575,2020-09-03 13:39:22.848171,4.78472122817151
8576,2020-09-03 13:39:23.105515,4.78472122817151
8577,2020-09-03 13:39:23.422299,4.67856612574786
8578,2020-09-03 13:39:23.731077,4.67856612574786
8579,2020-09-03 13:39:23.999702,4.67856612574786
8580,2020-09-03 13:39:24.310038,4.67856612574786
8581,2020-09-03 13:39:24.608071,4.67856612574786
8582,2020-09-03 13:39:24.911191,4.67856612574786
8583,2020-09-03 13:39:25.203380,4.67856612574786
8584,2020-09-03 13:39:25.470355,4.67856612574786
8585,2020-09-03 13:39:25.750348,4.67856612574786
8586,2020-09-03 13:39:26.098989,4.57274469856391
8587,2020-09-03 13:39:26.437385,4.57274469856391
8588,2020-09-03 13:39:26.704316,4.57274469856391
8589,2020-09-03 13:39:27.011766,4.57274469856391
8590,2020-09-03 13:39:27.341417,4.57274469856391
8591,2020-09-03 13:39:27.540936,4.57274469856391
8592,2020-09-03 13:39:27.832446,4.57274469856391
8593,2020-09-03 13:39:28.164735,4.57274469856391
8594,2020-09-03 13:39:28.466672,4.57274469856391
8595,2020-09-03 13:39:28.791092,4.57274469856391
8596,2020-09-03 13:39:29.088353,4.46725307619191
8597,2020-09-03 13:39:29.321242,4.46725307619191
8598,2020-09-03 13:39:29.591119,4.46725307619191
8599,2020-09-03 13:39:29.943606,4.46725307619191
8600,2020-09-03 13:39:30.193794,4.46725307619191
8601,2020-09-03 13:39:30.492600,4.46725307619191
8602,2020-09-03 13:39:30.776083,4.46725307619191
8603,2020-09-03 13:39:31.092569,4.46725307619191
8604,2020-09-03 13:39:31.430112,4.36208750471836
8605,2020-09-03 13:39:31.770971,4.36208750471836
8606,2020-09-03 13:39:32.061667,4.36208750471836
8607,2020-09-03 13:39:32.415105,4.36208750471836
8608,2020-09-03 13:39:32.762330,4.36208750471836
8609,2020-09-03 13:39:33.071763,4.36208750471836
8610,2020-09-03 13:39:33.333143,4.36208750471836
8611,2020-09-03 13:39:33.603056,4.36208750471836
8612,2020-09-03 13:39:33.914811,4.36208750471836
8613,2020-09-03 13:39:34.301623,4.25724433980164
8614,2020-09-03 13:39:34.654265,4.25724433980164
8615,2020-09-03 13:39:34.918706,4.25724433980164
8616,2020-09-03 13:39:35.268771,4.25724433980164
8617,2020-09-03 13:39:35.521710,4.25724433980164
8618,2020-09-03 13:39:35.768591,4.25724433980164
8619,2020-09-03 13:39:35.988794,4.25724433980164
8620,2020-09-03 13:39:36.283211,4.25724433980164
8621,2020-09-03 13:39:36.611636,4.25724433980164
8622,2020-09-03 13:39:36.943967,4.15272004046433
8623,2020-09-03 13:39:37.244279,4.15272004046433
8624,2020-09-03 13:39:37.549096,4.15272004046433
8625,2020-09-03 13:39:37.856073,4.15272004046433
8626,2020-09-03 13:39:38.130809,4.15272004046433
8627,2020-09-03 13:39:38.492053,4.15272004046433
8628,2020-09-03 13:39:38.837134,4.15272004046433
8629,2020-09-03 13:39:39.078092,4.15272004046433
8630,2020-09-03 13:39:39.439525,4.04851116350912
8631,2020-09-03 13:39:39.702364,4.04851116350912
8632,2020-09-03 13:39:40.084908,4.04851116350912
8633,2020-09-03 13:39:40.376304,4.04851116350912
8634,2020-09-03 13:39:40.659779,4.04851116350912
8635,2020-09-03 13:39:40.953005,4.04851116350912
8636,2020-09-03 13:39:41.317772,4.04851116350912
8637,2020-09-03 13:39:41.632903,4.04851116350912
8638,2020-09-03 13:39:41.958432,4.04851116350912
8639,2020-09-03 13:39:42.325193,3.94461435846934
8640,2020-09-03 13:39:42.586501,3.94461435846934
8641,2020-09-03 13:39:42.860707,3.94461435846934
8642,2020-09-03 13:39:43.133826,3.94461435846934
8643,2020-09-03 13:39:43.396255,3.94461435846934
8644,2020-09-03 13:39:43.753073,3.94461435846934
8645,2020-09-03 13:39:44.058738,3.94461435846934
8646,2020-09-03 13:39:44.364556,3.94461435846934
8647,2020-09-03 13:39:44.674150,3.94461435846934
8648,2020-09-03 13:39:44.981288,3.94461435846934
8649,2020-09-03 13:39:45.260532,3.84102636302181
8650,2020-09-03 13:39:45.589682,3.84102636302181
8651,2020-09-03 13:39:45.846112,3.84102636302181
8652,2020-09-03 13:39:46.134749,3.84102636302181
8653,2020-09-03 13:39:46.402504,3.84102636302181
8654,2020-09-03 13:39:46.719881,3.84102636302181
8655,2020-09-03 13:39:47.006798,3.84102636302181
8656,2020-09-03 13:39:47.222540,3.84102636302181
8657,2020-09-03 13:39:47.558599,3.84102636302181
8658,2020-09-03 13:39:47.861528,3.73776769419086
8659,2020-09-03 13:39:48.166751,3.73776769419086
8660,2020-09-03 13:39:48.460218,3.73776769419086
8661,2020-09-03 13:39:48.736229,3.73776769419086
8662,2020-09-03 13:39:49.042917,3.73776769419086
8663,2020-09-03 13:39:49.398890,3.73776769419086
8664,2020-09-03 13:39:49.740853,3.73776769419086
8665,2020-09-03 13:39:50.016331,3.73776769419086
8666,2020-09-03 13:39:50.343740,3.73776769419086
8667,2020-09-03 13:39:50.741532,3.63481152579395
8668,2020-09-03 13:39:51.092863,3.63481152579395
8669,2020-09-03 13:39:51.407129,3.63481152579395
8670,2020-09-03 13:39:51.684386,3.63481152579395
8671,2020-09-03 13:39:52.005512,3.63481152579395
8672,2020-09-03 13:39:52.322060,3.63481152579395
8673,2020-09-03 13:39:52.605208,3.63481152579395
8674,2020-09-03 13:39:52.875465,3.63481152579395
8675,2020-09-03 13:39:53.212459,3.53215483599749
8676,2020-09-03 13:39:53.463280,3.53215483599749
8677,2020-09-03 13:39:53.774286,3.53215483599749
8678,2020-09-03 13:39:54.090312,3.53215483599749
8679,2020-09-03 13:39:54.334226,3.53215483599749
8680,2020-09-03 13:39:54.665791,3.53215483599749
8681,2020-09-03 13:39:54.918859,3.53215483599749
8682,2020-09-03 13:39:55.203639,3.53215483599749
8683,2020-09-03 13:39:55.590211,3.42979467634439
8684,2020-09-03 13:39:55.848836,3.42979467634439
8685,2020-09-03 13:39:56.216538,3.42979467634439
8686,2020-09-03 13:39:56.506788,3.42979467634439
8687,2020-09-03 13:39:56.756636,3.42979467634439
8688,2020-09-03 13:39:57.087842,3.42979467634439
8689,2020-09-03 13:39:57.413984,3.42979467634439
8690,2020-09-03 13:39:57.689758,3.42979467634439
8691,2020-09-03 13:39:57.968590,3.42979467634439
8692,2020-09-03 13:39:58.276874,3.32772816876148
8693,2020-09-03 13:39:58.547495,3.32772816876148
8694,2020-09-03 13:39:58.851598,3.32772816876148
8695,2020-09-03 13:39:59.141317,3.32772816876148
8696,2020-09-03 13:39:59.493865,3.32772816876148
8697,2020-09-03 13:39:59.785579,3.32772816876148
8698,2020-09-03 13:40:00.101320,3.32772816876148
8699,2020-09-03 13:40:00.436685,3.32772816876148
8700,2020-09-03 13:40:00.806804,3.32772816876148
8701,2020-09-03 13:40:01.031843,3.32772816876148
8702,2020-09-03 13:40:01.297574,3.2259525027898
8703,2020-09-03 13:40:01.689549,3.2259525027898
8704,2020-09-03 13:40:01.929601,3.2259525027898
8705,2020-09-03 13:40:02.178132,3.2259525027898
8706,2020-09-03 13:40:02.527200,3.2259525027898
8707,2020-09-03 13:40:02.829964,3.2259525027898
8708,2020-09-03 13:40:03.159607,3.2259525027898
8709,2020-09-03 13:40:03.457036,3.2259525027898
8710,2020-09-03 13:40:03.816178,3.12446493301603
8711,2020-09-03 13:40:04.166309,3.12446493301603
8712,2020-09-03 13:40:04.449298,3.12446493301603
8713,2020-09-03 13:40:04.840189,3.12446493301603
8714,2020-09-03 13:40:05.165785,3.12446493301603
8715,2020-09-03 13:40:05.414545,3.12446493301603
8716,2020-09-03 13:40:05.647699,3.12446493301603
8717,2020-09-03 13:40:05.904922,3.12446493301603
8718,2020-09-03 13:40:06.186798,3.12446493301603
8719,2020-09-03 13:40:06.508539,3.12446493301603
8720,2020-09-03 13:40:06.863430,3.02326277668641
8721,2020-09-03 13:40:07.211599,3.02326277668641
8722,2020-09-03 13:40:07.506647,3.02326277668641
8723,2020-09-03 13:40:07.816981,3.02326277668641
8724,2020-09-03 13:40:08.140374,3.02326277668641
8725,2020-09-03 13:40:08.465744,3.02326277668641
8726,2020-09-03 13:40:08.690443,3.02326277668641
8727,2020-09-03 13:40:08.933094,3.02326277668641
8728,2020-09-03 13:40:09.263143,3.02326277668641
8729,2020-09-03 13:40:09.627460,2.92234341148654
8730,2020-09-03 13:40:09.933247,2.92234341148654
8731,2020-09-03 13:40:10.184284,2.92234341148654
8732,2020-09-03 13:40:10.504304,2.92234341148654
8733,2020-09-03 13:40:10.831230,2.92234341148654
8734,2020-09-03 13:40:11.185546,2.92234341148654
8735,2020-09-03 13:40:11.494359,2.92234341148654
8736,2020-09-03 13:40:11.797512,2.92234341148654
8737,2020-09-03 13:40:12.094879,2.92234341148654
8738,2020-09-03 13:40:12.325585,2.92234341148654
8739,2020-09-03 13:40:12.717777,2.82170427347312
8740,2020-09-03 13:40:13.007581,2.82170427347312
8741,2020-09-03 13:40:13.377533,2.82170427347312
8742,2020-09-03 13:40:13.672301,2.82170427347312
8743,2020-09-03 13:40:13.947613,2.82170427347312
8744,2020-09-03 13:40:14.264568,2.82170427347312
8745,2020-09-03 13:40:14.497761,2.82170427347312
8746,2020-09-03 13:40:14.837093,2.82170427347312
8747,2020-09-03 13:40:15.136545,2.72134285514512
8748,2020-09-03 13:40:15.470050,2.72134285514512
8749,2020-09-03 13:40:15.762544,2.72134285514512
8750,2020-09-03 13:40:16.135715,2.72134285514512
8751,2020-09-03 13:40:16.461080,2.72134285514512
8752,2020-09-03 13:40:16.810411,2.72134285514512
8753,2020-09-03 13:40:17.278918,2.72134285514512
8754,2020-09-03 13:40:17.624033,2.72134285514512
8755,2020-09-03 13:40:17.933290,2.6212567036434
8756,2020-09-03 13:40:18.216445,2.6212567036434
8757,2020-09-03 13:40:18.566163,2.6212567036434
8758,2020-09-03 13:40:18.971089,2.6212567036434
8759,2020-09-03 13:40:19.260397,2.6212567036434
8760,2020-09-03 13:40:19.598631,2.6212567036434
8761,2020-09-03 13:40:19.939113,2.6212567036434
8762,2020-09-03 13:40:20.215426,2.6212567036434
8763,2020-09-03 13:40:20.567150,2.6212567036434
8764,2020-09-03 13:40:20.850848,2.48462248970104
8765,2020-09-03 13:40:21.125997,2.48462248970104
8766,2020-09-03 13:40:21.433402,2.48462248970104
8767,2020-09-03 13:40:21.758695,2.48462248970104
8768,2020-09-03 13:40:21.999667,2.48462248970104
8769,2020-09-03 13:40:22.227513,2.48462248970104
8770,2020-09-03 13:40:22.518409,2.48462248970104
8771,2020-09-03 13:40:22.735878,2.48462248970104
8772,2020-09-03 13:40:23.052857,2.48462248970104
8773,2020-09-03 13:40:23.323889,2.48462248970104
8774,2020-09-03 13:40:23.659532,2.34831634105282
8775,2020-09-03 13:40:23.974529,2.34831634105282
8776,2020-09-03 13:40:24.259355,2.34831634105282
8777,2020-09-03 13:40:24.573140,2.34831634105282
8778,2020-09-03 13:40:24.849357,2.34831634105282
8779,2020-09-03 13:40:25.122885,2.34831634105282
8780,2020-09-03 13:40:25.495551,2.34831634105282
8781,2020-09-03 13:40:25.833105,2.34831634105282
8782,2020-09-03 13:40:26.157473,2.21233624072873
8783,2020-09-03 13:40:26.451137,2.21233624072873
8784,2020-09-03 13:40:26.796017,2.21233624072873
8785,2020-09-03 13:40:27.165452,2.21233624072873
8786,2020-09-03 13:40:27.405207,2.21233624072873
8787,2020-09-03 13:40:27.757731,2.21233624072873
8788,2020-09-03 13:40:28.084188,2.21233624072873
8789,2020-09-03 13:40:28.425787,2.24586794844642
8790,2020-09-03 13:40:28.730362,2.24586794844642
8791,2020-09-03 13:40:29.138220,2.24586794844642
8792,2020-09-03 13:40:29.422073,2.24586794844642
8793,2020-09-03 13:40:29.733388,2.24586794844642
8794,2020-09-03 13:40:30.038683,2.24586794844642
8795,2020-09-03 13:40:30.279270,2.24586794844642
8796,2020-09-03 13:40:30.614427,2.27930650409107
8797,2020-09-03 13:40:30.960755,2.27930650409107
8798,2020-09-03 13:40:31.290380,2.27930650409107
8799,2020-09-03 13:40:31.576104,2.27930650409107
8800,2020-09-03 13:40:31.955989,2.27930650409107
8801,2020-09-03 13:40:32.210262,2.27930650409107
8802,2020-09-03 13:40:32.544922,2.27930650409107
8803,2020-09-03 13:40:32.839747,2.27930650409107
8804,2020-09-03 13:40:33.153833,2.27930650409107
8805,2020-09-03 13:40:33.470080,2.31265230706816
8806,2020-09-03 13:40:33.769436,2.31265230706816
8807,2020-09-03 13:40:34.138013,2.31265230706816
8808,2020-09-03 13:40:34.413888,2.31265230706816
8809,2020-09-03 13:40:34.735701,2.31265230706816
8810,2020-09-03 13:40:35.054444,2.31265230706816
8811,2020-09-03 13:40:35.362854,2.31265230706816
8812,2020-09-03 13:40:35.578865,2.31265230706816
8813,2020-09-03 13:40:35.866764,2.31265230706816
8814,2020-09-03 13:40:36.214845,2.34590575482011
8815,2020-09-03 13:40:36.490805,2.34590575482011
8816,2020-09-03 13:40:36.796514,2.34590575482011
8817,2020-09-03 13:40:37.148521,2.34590575482011
8818,2020-09-03 13:40:37.430903,2.34590575482011
8819,2020-09-03 13:40:37.732533,2.34590575482011
8820,2020-09-03 13:40:38.023689,2.34590575482011
8821,2020-09-03 13:40:38.327492,2.34590575482011
8822,2020-09-03 13:40:38.576333,2.37906724284358
8823,2020-09-03 13:40:38.871980,2.37906724284358
8824,2020-09-03 13:40:39.174873,2.37906724284358
8825,2020-09-03 13:40:39.530591,2.37906724284358
8826,2020-09-03 13:40:39.891896,2.37906724284358
8827,2020-09-03 13:40:40.200005,2.37906724284358
8828,2020-09-03 13:40:40.515364,2.37906724284358
8829,2020-09-03 13:40:40.836198,2.37906724284358
8830,2020-09-03 13:40:41.069458,2.37906724284358
8831,2020-09-03 13:40:41.441846,2.41213716470658
8832,2020-09-03 13:40:42.003146,2.41213716470658
8833,2020-09-03 13:40:42.425300,2.41213716470658
8834,2020-09-03 13:40:42.906908,2.41213716470658
8835,2020-09-03 13:40:43.652432,2.41213716470658
8836,2020-09-03 13:40:44.023542,2.41213716470658
8837,2020-09-03 13:40:44.281055,2.41213716470658
8838,2020-09-03 13:40:44.624307,2.41213716470658
8839,2020-09-03 13:40:44.921153,2.44511591206521
8840,2020-09-03 13:40:45.322429,2.44511591206521
8841,2020-09-03 13:40:45.529952,2.44511591206521
8842,2020-09-03 13:40:45.877622,2.44511591206521
8843,2020-09-03 13:40:46.116899,2.44511591206521
8844,2020-09-03 13:40:46.388110,2.44511591206521
8845,2020-09-03 13:40:46.716850,2.44511591206521
8846,2020-09-03 13:40:47.009658,2.44511591206521
8847,2020-09-03 13:40:47.363799,2.47800387468014
8848,2020-09-03 13:40:47.739820,2.47800387468014
8849,2020-09-03 13:40:48.184735,2.47800387468014
8850,2020-09-03 13:40:48.499707,2.47800387468014
8851,2020-09-03 13:40:48.751298,2.47800387468014
8852,2020-09-03 13:40:49.059599,2.47800387468014
8853,2020-09-03 13:40:49.293716,2.47800387468014
8854,2020-09-03 13:40:49.670159,2.51080144043293
8855,2020-09-03 13:40:49.948359,2.51080144043293
8856,2020-09-03 13:40:50.223196,2.51080144043293
8857,2020-09-03 13:40:50.582692,2.51080144043293
8858,2020-09-03 13:40:50.949459,2.51080144043293
8859,2020-09-03 13:40:51.274253,2.51080144043293
8860,2020-09-03 13:40:51.549851,2.51080144043293
8861,2020-09-03 13:40:51.781334,2.51080144043293
