iteration,timestamp,T7
8862,2020-09-03 13:40:52.056827,2.51080144043293
8863,2020-09-03 13:40:52.388402,2.5544575754238
8864,2020-09-03 13:40:52.687565,2.5544575754238
8865,2020-09-03 13:40:52.956193,2.5544575754238
8866,2020-09-03 13:40:53.284718,2.5544575754238
8867,2020-09-03 13:40:53.647897,2.5544575754238
8868,2020-09-03 13:40:54.005754,2.5544575754238
8869,2020-09-03 13:40:54.332852,2.5544575754238
8870,2020-09-03 13:40:54.638516,2.5544575754238
8871,2020-09-03 13:40:54.990985,2.5544575754238
8872,2020-09-03 13:40:55.211345,2.59799389264941
8873,2020-09-03 13:40:55.442322,2.59799389264941
8874,2020-09-03 13:40:55.769307,2.59799389264941
8875,2020-09-03 13:40:56.060099,2.59799389264941
8876,2020-09-03 13:40:56.308287,2.59799389264941
8877,2020-09-03 13:40:56.616894,2.59799389264941
8878,2020-09-03 13:40:56.920607,2.59799389264941
8879,2020-09-03 13:40:57.191762,2.59799389264941
8880,2020-09-03 13:40:57.524132,2.64141088788446
8881,2020-09-03 13:40:57.768889,2.64141088788446
8882,2020-09-03 13:40:58.042262,2.64141088788446
8883,2020-09-03 13:40:58.299986,2.64141088788446
8884,2020-09-03 13:40:58.552851,2.64141088788446
8885,2020-09-03 13:40:58.852029,2.64141088788446
8886,2020-09-03 13:40:59.187242,2.64141088788446
8887,2020-09-03 13:40:59.439973,2.64141088788446
8888,2020-09-03 13:40:59.716411,2.64141088788446
8889,2020-09-03 13:40:59.973303,2.64141088788446
8890,2020-09-03 13:41:00.248064,2.64141088788446
8891,2020-09-03 13:41:00.572933,2.68470905434934
8892,2020-09-03 13:41:00.799378,2.68470905434934
8893,2020-09-03 13:41:01.150033,2.68470905434934
8894,2020-09-03 13:41:01.526845,2.68470905434934
8895,2020-09-03 13:41:01.850011,2.68470905434934
8896,2020-09-03 13:41:02.219567,2.68470905434934
8897,2020-09-03 13:41:02.572671,2.68470905434934
8898,2020-09-03 13:41:02.827113,2.68470905434934
8899,2020-09-03 13:41:03.121549,2.68470905434934
8900,2020-09-03 13:41:03.448919,2.68470905434934
8901,2020-09-03 13:41:03.684856,2.72788888273986
8902,2020-09-03 13:41:04.053818,2.72788888273986
8903,2020-09-03 13:41:04.446436,2.72788888273986
8904,2020-09-03 13:41:04.715446,2.72788888273986
8905,2020-09-03 13:41:05.028892,2.72788888273986
8906,2020-09-03 13:41:05.377548,2.72788888273986
8907,2020-09-03 13:41:05.653485,2.72788888273986
8908,2020-09-03 13:41:05.990909,2.72788888273986
8909,2020-09-03 13:41:06.243424,2.77095086125674
8910,2020-09-03 13:41:06.640814,2.77095086125674
8911,2020-09-03 13:41:06.944249,2.77095086125674
8912,2020-09-03 13:41:07.272661,2.77095086125674
8913,2020-09-03 13:41:07.553160,2.77095086125674
8914,2020-09-03 13:41:07.826031,2.77095086125674
8915,2020-09-03 13:41:08.168307,2.77095086125674
8916,2020-09-03 13:41:08.532388,2.77095086125674
8917,2020-09-03 13:41:08.756767,2.77095086125674
8918,2020-09-03 13:41:09.070804,2.77095086125674
8919,2020-09-03 13:41:09.434366,2.81389547563489
8920,2020-09-03 13:41:09.802361,2.81389547563489
8921,2020-09-03 13:41:10.139485,2.81389547563489
8922,2020-09-03 13:41:10.472016,2.81389547563489
8923,2020-09-03 13:41:10.810902,2.81389547563489
8924,2020-09-03 13:41:11.122692,2.81389547563489
8925,2020-09-03 13:41:11.388923,2.81389547563489
8926,2020-09-03 13:41:11.676714,2.81389547563489
8927,2020-09-03 13:41:11.975151,2.81389547563489
8928,2020-09-03 13:41:12.243823,2.81389547563489
8929,2020-09-03 13:41:12.459586,2.85672320917298
8930,2020-09-03 13:41:12.743105,2.85672320917298
8931,2020-09-03 13:41:13.038477,2.85672320917298
8932,2020-09-03 13:41:13.320898,2.85672320917298
8933,2020-09-03 13:41:13.640218,2.85672320917298
8934,2020-09-03 13:41:13.905894,2.85672320917298
8935,2020-09-03 13:41:14.232753,2.85672320917298
8936,2020-09-03 13:41:14.510525,2.85672320917298
8937,2020-09-03 13:41:14.798702,2.85672320917298
8938,2020-09-03 13:41:15.152947,2.89943454276316
8939,2020-09-03 13:41:15.403397,2.89943454276316
8940,2020-09-03 13:41:15.680756,2.89943454276316
8941,2020-09-03 13:41:15.945435,2.89943454276316
8942,2020-09-03 13:41:16.242798,2.89943454276316
8943,2020-09-03 13:41:16.489687,2.89943454276316
8944,2020-09-03 13:41:16.780626,2.89943454276316
8945,2020-09-03 13:41:17.028440,2.89943454276316
8946,2020-09-03 13:41:17.367507,2.89943454276316
8947,2020-09-03 13:41:17.673871,2.89943454276316
8948,2020-09-03 13:41:18.064813,2.94202995492165
8949,2020-09-03 13:41:18.319921,2.94202995492165
8950,2020-09-03 13:41:18.616755,2.94202995492165
8951,2020-09-03 13:41:18.941768,2.94202995492165
8952,2020-09-03 13:41:19.213428,2.94202995492165
8953,2020-09-03 13:41:19.476915,2.94202995492165
8954,2020-09-03 13:41:19.792533,2.94202995492165
8955,2020-09-03 13:41:20.114988,2.94202995492165
8956,2020-09-03 13:41:20.445792,2.94202995492165
8957,2020-09-03 13:41:20.802172,2.94202995492165
8958,2020-09-03 13:41:21.128146,2.98450992182067
8959,2020-09-03 13:41:21.451151,2.98450992182067
8960,2020-09-03 13:41:21.700694,2.98450992182067
8961,2020-09-03 13:41:21.935793,2.98450992182067
8962,2020-09-03 13:41:22.190690,2.98450992182067
8963,2020-09-03 13:41:22.483117,2.98450992182067
8964,2020-09-03 13:41:22.825256,2.98450992182067
8965,2020-09-03 13:41:23.149486,2.98450992182067
8966,2020-09-03 13:41:23.433456,2.98450992182067
8967,2020-09-03 13:41:23.777231,3.02687491732276
8968,2020-09-03 13:41:24.040085,3.02687491732276
8969,2020-09-03 13:41:24.305487,3.02687491732276
8970,2020-09-03 13:41:24.626254,3.02687491732276
8971,2020-09-03 13:41:24.877491,3.02687491732276
8972,2020-09-03 13:41:25.147184,3.02687491732276
8973,2020-09-03 13:41:25.388469,3.02687491732276
8974,2020-09-03 13:41:25.662641,3.02687491732276
8975,2020-09-03 13:41:26.019252,3.02687491732276
8976,2020-09-03 13:41:26.365136,3.06029617460877
8977,2020-09-03 13:41:26.691248,3.06029617460877
8978,2020-09-03 13:41:26.954534,3.06029617460877
8979,2020-09-03 13:41:27.260838,3.06029617460877
8980,2020-09-03 13:41:27.601101,3.06029617460877
8981,2020-09-03 13:41:27.897962,3.06029617460877
8982,2020-09-03 13:41:28.246010,3.06029617460877
8983,2020-09-03 13:41:28.664851,3.09362751474151
8984,2020-09-03 13:41:28.969187,3.09362751474151
8985,2020-09-03 13:41:29.210414,3.09362751474151
8986,2020-09-03 13:41:29.533107,3.09362751474151
8987,2020-09-03 13:41:29.781175,3.09362751474151
8988,2020-09-03 13:41:30.073235,3.09362751474151
8989,2020-09-03 13:41:30.415183,3.09362751474151
8990,2020-09-03 13:41:30.783212,3.09362751474151
8991,2020-09-03 13:41:31.137998,3.12736197327514
8992,2020-09-03 13:41:31.392395,3.12736197327514
8993,2020-09-03 13:41:31.679490,3.12736197327514
8994,2020-09-03 13:41:31.987810,3.12736197327514
8995,2020-09-03 13:41:32.249872,3.12736197327514
8996,2020-09-03 13:41:32.522954,3.12736197327514
8997,2020-09-03 13:41:32.880750,3.12736197327514
8998,2020-09-03 13:41:33.209603,3.12736197327514
8999,2020-09-03 13:41:33.555537,3.16101291764944
9000,2020-09-03 13:41:33.881886,3.16101291764944
9001,2020-09-03 13:41:34.108823,3.16101291764944
9002,2020-09-03 13:41:34.373349,3.16101291764944
9003,2020-09-03 13:41:34.630772,3.16101291764944
9004,2020-09-03 13:41:34.937914,3.16101291764944
9005,2020-09-03 13:41:35.229349,3.16101291764944
9006,2020-09-03 13:41:35.543655,3.16101291764944
9007,2020-09-03 13:41:35.876966,3.16101291764944
9008,2020-09-03 13:41:36.252277,3.19458072351867
9009,2020-09-03 13:41:36.502011,3.19458072351867
9010,2020-09-03 13:41:36.801795,3.19458072351867
9011,2020-09-03 13:41:37.049936,3.19458072351867
9012,2020-09-03 13:41:37.419221,3.19458072351867
9013,2020-09-03 13:41:37.678833,3.19458072351867
9014,2020-09-03 13:41:37.942658,3.19458072351867
9015,2020-09-03 13:41:38.206148,3.19458072351867
9016,2020-09-03 13:41:38.524112,3.19458072351867
9017,2020-09-03 13:41:38.861125,3.19458072351867
9018,2020-09-03 13:41:39.227344,3.22806576483715
9019,2020-09-03 13:41:39.548604,3.22806576483715
9020,2020-09-03 13:41:39.802374,3.22806576483715
9021,2020-09-03 13:41:40.071268,3.22806576483715
9022,2020-09-03 13:41:40.389893,3.22806576483715
9023,2020-09-03 13:41:40.737485,3.22806576483715
9024,2020-09-03 13:41:41.068313,3.22806576483715
9025,2020-09-03 13:41:41.320546,3.22806576483715
9026,2020-09-03 13:41:41.572559,3.22806576483715
9027,2020-09-03 13:41:41.879408,3.26146841386985
9028,2020-09-03 13:41:42.129856,3.26146841386985
9029,2020-09-03 13:41:42.433939,3.26146841386985
9030,2020-09-03 13:41:42.760503,3.26146841386985
9031,2020-09-03 13:41:43.081184,3.26146841386985
9032,2020-09-03 13:41:43.442126,3.26146841386985
9033,2020-09-03 13:41:43.807641,3.26146841386985
9034,2020-09-03 13:41:44.134678,3.26146841386985
9035,2020-09-03 13:41:44.455343,3.29478904120265
9036,2020-09-03 13:41:44.770924,3.29478904120265
9037,2020-09-03 13:41:45.054438,3.29478904120265
9038,2020-09-03 13:41:45.392608,3.29478904120265
9039,2020-09-03 13:41:45.680348,3.29478904120265
9040,2020-09-03 13:41:45.975250,3.29478904120265
9041,2020-09-03 13:41:46.313049,3.29478904120265
9042,2020-09-03 13:41:46.651546,3.29478904120265
9043,2020-09-03 13:41:46.943125,3.29478904120265
9044,2020-09-03 13:41:47.267301,3.30121524294896
9045,2020-09-03 13:41:47.598300,3.30121524294896
9046,2020-09-03 13:41:47.904557,3.30121524294896
9047,2020-09-03 13:41:48.244241,3.30121524294896
9048,2020-09-03 13:41:48.586400,3.30121524294896
9049,2020-09-03 13:41:48.891209,3.30121524294896
9050,2020-09-03 13:41:49.230794,3.30121524294896
9051,2020-09-03 13:41:49.491799,3.30121524294896
9052,2020-09-03 13:41:49.843249,3.34681870332626
9053,2020-09-03 13:41:50.085622,3.34681870332626
9054,2020-09-03 13:41:50.409208,3.34681870332626
9055,2020-09-03 13:41:50.722100,3.34681870332626
9056,2020-09-03 13:41:51.080588,3.34681870332626
9057,2020-09-03 13:41:51.406255,3.34681870332626
9058,2020-09-03 13:41:51.746420,3.34681870332626
9059,2020-09-03 13:41:52.032119,3.34681870332626
9060,2020-09-03 13:41:52.388793,3.40325766388118
9061,2020-09-03 13:41:52.696680,3.40325766388118
9062,2020-09-03 13:41:52.986857,3.40325766388118
9063,2020-09-03 13:41:53.285941,3.40325766388118
9064,2020-09-03 13:41:53.584637,3.40325766388118
9065,2020-09-03 13:41:53.910541,3.40325766388118
9066,2020-09-03 13:41:54.182109,3.40325766388118
9067,2020-09-03 13:41:54.432048,3.40325766388118
9068,2020-09-03 13:41:54.790158,3.40325766388118
9069,2020-09-03 13:41:55.150986,3.45958001911774
9070,2020-09-03 13:41:55.516171,3.45958001911774
9071,2020-09-03 13:41:55.848857,3.45958001911774
9072,2020-09-03 13:41:56.165820,3.45958001911774
9073,2020-09-03 13:41:56.522801,3.45958001911774
9074,2020-09-03 13:41:56.874601,3.45958001911774
9075,2020-09-03 13:41:57.172745,3.45958001911774
9076,2020-09-03 13:41:57.524546,3.51578607155621
9077,2020-09-03 13:41:57.852502,3.51578607155621
9078,2020-09-03 13:41:58.086772,3.51578607155621
9079,2020-09-03 13:41:58.339335,3.51578607155621
9080,2020-09-03 13:41:58.685756,3.51578607155621
9081,2020-09-03 13:41:58.997199,3.51578607155621
9082,2020-09-03 13:41:59.289150,3.51578607155621
9083,2020-09-03 13:41:59.574932,3.51578607155621
9084,2020-09-03 13:41:59.807777,3.51578607155621
9085,2020-09-03 13:42:00.112090,3.59090145729905
9086,2020-09-03 13:42:00.419787,3.59090145729905
9087,2020-09-03 13:42:00.758495,3.59090145729905
9088,2020-09-03 13:42:01.102437,3.59090145729905
9089,2020-09-03 13:42:01.459483,3.59090145729905
9090,2020-09-03 13:42:01.823294,3.59090145729905
9091,2020-09-03 13:42:02.202226,3.59090145729905
9092,2020-09-03 13:42:02.457778,3.59090145729905
9093,2020-09-03 13:42:02.838577,3.65385990966548
9094,2020-09-03 13:42:03.115802,3.65385990966548
9095,2020-09-03 13:42:03.389997,3.65385990966548
9096,2020-09-03 13:42:03.690957,3.65385990966548
9097,2020-09-03 13:42:04.019905,3.65385990966548
9098,2020-09-03 13:42:04.238431,3.65385990966548
9099,2020-09-03 13:42:04.520096,3.71668623863837
9100,2020-09-03 13:42:04.826131,3.71668623863837
9101,2020-09-03 13:42:05.067377,3.71668623863837
9102,2020-09-03 13:42:05.317116,3.71668623863837
9103,2020-09-03 13:42:05.574610,3.71668623863837
9104,2020-09-03 13:42:05.839110,3.71668623863837
9105,2020-09-03 13:42:06.129591,3.71668623863837
9106,2020-09-03 13:42:06.375925,3.71668623863837
9107,2020-09-03 13:42:06.661981,3.71668623863837
9108,2020-09-03 13:42:06.984376,3.71668623863837
9109,2020-09-03 13:42:07.233317,3.77938074912711
9110,2020-09-03 13:42:07.531452,3.77938074912711
9111,2020-09-03 13:42:07.847572,3.77938074912711
9112,2020-09-03 13:42:08.097290,3.77938074912711
9113,2020-09-03 13:42:08.422389,3.77938074912711
9114,2020-09-03 13:42:08.755766,3.77938074912711
9115,2020-09-03 13:42:09.029260,3.77938074912711
9116,2020-09-03 13:42:09.389129,3.77938074912711
9117,2020-09-03 13:42:09.734471,3.77938074912711
9118,2020-09-03 13:42:10.088406,3.77938074912711
9119,2020-09-03 13:42:10.440053,3.84194374482384
9120,2020-09-03 13:42:10.752891,3.84194374482384
9121,2020-09-03 13:42:11.043221,3.84194374482384
9122,2020-09-03 13:42:11.331603,3.84194374482384
9123,2020-09-03 13:42:11.679738,3.84194374482384
9124,2020-09-03 13:42:11.964677,3.84194374482384
9125,2020-09-03 13:42:12.261938,3.84194374482384
9126,2020-09-03 13:42:12.615775,3.90437552822921
9127,2020-09-03 13:42:12.925047,3.90437552822921
9128,2020-09-03 13:42:13.307630,3.90437552822921
9129,2020-09-03 13:42:13.650626,3.90437552822921
9130,2020-09-03 13:42:13.915434,3.90437552822921
9131,2020-09-03 13:42:14.256308,3.90437552822921
9132,2020-09-03 13:42:14.505198,3.90437552822921
9133,2020-09-03 13:42:14.725834,3.90437552822921
9134,2020-09-03 13:42:15.020731,3.90437552822921
9135,2020-09-03 13:42:15.404675,3.96667640067734
9136,2020-09-03 13:42:15.750071,3.96667640067734
9137,2020-09-03 13:42:16.119197,3.96667640067734
9138,2020-09-03 13:42:16.387952,3.96667640067734
9139,2020-09-03 13:42:16.734876,3.96667640067734
9140,2020-09-03 13:42:17.050511,3.96667640067734
9141,2020-09-03 13:42:17.330489,3.96667640067734
9142,2020-09-03 13:42:17.610073,3.96667640067734
9143,2020-09-03 13:42:17.974077,3.96667640067734
9144,2020-09-03 13:42:18.203694,3.96667640067734
9145,2020-09-03 13:42:18.479855,3.96667640067734
9146,2020-09-03 13:42:18.716139,4.02809746063515
9147,2020-09-03 13:42:19.011188,4.02809746063515
9148,2020-09-03 13:42:19.304814,4.02809746063515
9149,2020-09-03 13:42:19.585589,4.02809746063515
9150,2020-09-03 13:42:19.925922,4.02809746063515
9151,2020-09-03 13:42:20.248626,4.02809746063515
9152,2020-09-03 13:42:20.476759,4.02809746063515
9153,2020-09-03 13:42:20.801800,4.02809746063515
9154,2020-09-03 13:42:21.053619,4.02809746063515
9155,2020-09-03 13:42:21.291887,4.02809746063515
9156,2020-09-03 13:42:21.586424,4.08937910057827
9157,2020-09-03 13:42:21.921507,4.08937910057827
9158,2020-09-03 13:42:22.237067,4.08937910057827
9159,2020-09-03 13:42:22.562434,4.08937910057827
9160,2020-09-03 13:42:22.870916,4.08937910057827
9161,2020-09-03 13:42:23.189303,4.08937910057827
9162,2020-09-03 13:42:23.547180,4.08937910057827
9163,2020-09-03 13:42:23.790077,4.08937910057827
9164,2020-09-03 13:42:24.159900,4.15052159862911
9165,2020-09-03 13:42:24.524165,4.15052159862911
9166,2020-09-03 13:42:24.853626,4.15052159862911
9167,2020-09-03 13:42:25.131214,4.15052159862911
9168,2020-09-03 13:42:25.429129,4.15052159862911
9169,2020-09-03 13:42:25.709023,4.15052159862911
9170,2020-09-03 13:42:26.021144,4.15052159862911
9171,2020-09-03 13:42:26.344140,4.15052159862911
9172,2020-09-03 13:42:26.627826,4.15052159862911
9173,2020-09-03 13:42:26.939279,4.15052159862911
9174,2020-09-03 13:42:27.251379,4.21152523184315
9175,2020-09-03 13:42:27.586592,4.21152523184315
9176,2020-09-03 13:42:27.919757,4.21152523184315
9177,2020-09-03 13:42:28.290397,4.21152523184315
9178,2020-09-03 13:42:28.519210,4.21152523184315
9179,2020-09-03 13:42:28.874688,4.21152523184315
9180,2020-09-03 13:42:29.245401,4.21152523184315
9181,2020-09-03 13:42:29.594652,4.21152523184315
9182,2020-09-03 13:42:30.023294,4.27239027624822
9183,2020-09-03 13:42:30.252746,4.27239027624822
9184,2020-09-03 13:42:30.560521,4.27239027624822
9185,2020-09-03 13:42:30.809396,4.27239027624822
9186,2020-09-03 13:42:31.110772,4.27239027624822
9187,2020-09-03 13:42:31.424205,4.27239027624822
9188,2020-09-03 13:42:31.688238,4.27239027624822
9189,2020-09-03 13:42:31.948603,4.27239027624822
9190,2020-09-03 13:42:32.281262,4.27239027624822
9191,2020-09-03 13:42:32.647398,4.33277485024418
9192,2020-09-03 13:42:32.949126,4.33277485024418
9193,2020-09-03 13:42:33.209325,4.33277485024418
9194,2020-09-03 13:42:33.479779,4.33277485024418
9195,2020-09-03 13:42:33.718398,4.33277485024418
9196,2020-09-03 13:42:33.985016,4.33277485024418
9197,2020-09-03 13:42:34.336920,4.33277485024418
9198,2020-09-03 13:42:34.685203,4.33277485024418
9199,2020-09-03 13:42:35.115025,4.39302382088884
9200,2020-09-03 13:42:35.425231,4.39302382088884
9201,2020-09-03 13:42:35.763374,4.39302382088884
9202,2020-09-03 13:42:36.130366,4.39302382088884
9203,2020-09-03 13:42:36.519469,4.39302382088884
9204,2020-09-03 13:42:36.819784,4.39302382088884
9205,2020-09-03 13:42:37.053024,4.39302382088884
9206,2020-09-03 13:42:37.341447,4.39302382088884
9207,2020-09-03 13:42:37.650793,4.45313745682694
9208,2020-09-03 13:42:37.933193,4.45313745682694
9209,2020-09-03 13:42:38.234163,4.45313745682694
9210,2020-09-03 13:42:38.572000,4.45313745682694
9211,2020-09-03 13:42:38.984557,4.45313745682694
9212,2020-09-03 13:42:39.314994,4.45313745682694
9213,2020-09-03 13:42:39.645961,4.45313745682694
9214,2020-09-03 13:42:40.014690,4.51311602572055
9215,2020-09-03 13:42:40.275634,4.51311602572055
9216,2020-09-03 13:42:40.530242,4.51311602572055
9217,2020-09-03 13:42:40.935176,4.51311602572055
9218,2020-09-03 13:42:41.224618,4.51311602572055
9219,2020-09-03 13:42:41.649956,4.51311602572055
9220,2020-09-03 13:42:41.961739,4.51311602572055
9221,2020-09-03 13:42:42.251710,4.51311602572055
9222,2020-09-03 13:42:42.572385,4.51311602572055
9223,2020-09-03 13:42:42.910903,4.5729597942621
9224,2020-09-03 13:42:43.209818,4.5729597942621
9225,2020-09-03 13:42:43.573868,4.5729597942621
9226,2020-09-03 13:42:43.861847,4.5729597942621
9227,2020-09-03 13:42:44.221704,4.5729597942621
9228,2020-09-03 13:42:44.542118,4.5729597942621
9229,2020-09-03 13:42:44.828679,4.5729597942621
9230,2020-09-03 13:42:45.154180,4.5729597942621
9231,2020-09-03 13:42:45.520543,4.5729597942621
9232,2020-09-03 13:42:45.763999,4.63266902818789
9233,2020-09-03 13:42:46.124581,4.63266902818789
9234,2020-09-03 13:42:46.440364,4.63266902818789
9235,2020-09-03 13:42:46.734793,4.63266902818789
9236,2020-09-03 13:42:47.059633,4.63266902818789
9237,2020-09-03 13:42:47.343597,4.63266902818789
9238,2020-09-03 13:42:47.650501,4.63266902818789
9239,2020-09-03 13:42:47.945977,4.63266902818789
9240,2020-09-03 13:42:48.318116,4.69224399229182
9241,2020-09-03 13:42:48.602011,4.69224399229182
9242,2020-09-03 13:42:48.973120,4.69224399229182
9243,2020-09-03 13:42:49.215622,4.69224399229182
9244,2020-09-03 13:42:49.550778,4.69224399229182
9245,2020-09-03 13:42:49.922194,4.69224399229182
9246,2020-09-03 13:42:50.240537,4.69224399229182
9247,2020-09-03 13:42:50.585935,4.69224399229182
9248,2020-09-03 13:42:50.985084,4.75168495043921
9249,2020-09-03 13:42:51.234891,4.75168495043921
9250,2020-09-03 13:42:51.610304,4.75168495043921
9251,2020-09-03 13:42:51.974243,4.75168495043921
9252,2020-09-03 13:42:52.326369,4.75168495043921
9253,2020-09-03 13:42:52.650799,4.75168495043921
9254,2020-09-03 13:42:52.982291,4.75168495043921
9255,2020-09-03 13:42:53.325896,4.75168495043921
9256,2020-09-03 13:42:53.665992,4.75168495043921
9257,2020-09-03 13:42:54.006363,4.81099216558059
9258,2020-09-03 13:42:54.255430,4.81099216558059
9259,2020-09-03 13:42:54.516319,4.81099216558059
9260,2020-09-03 13:42:54.835154,4.81099216558059
9261,2020-09-03 13:42:55.140438,4.81099216558059
9262,2020-09-03 13:42:55.407526,4.81099216558059
9263,2020-09-03 13:42:55.698338,4.81099216558059
9264,2020-09-03 13:42:56.004401,4.81099216558059
9265,2020-09-03 13:42:56.307580,4.81099216558059
9266,2020-09-03 13:42:56.616259,4.87016589976521
9267,2020-09-03 13:42:57.017402,4.87016589976521
9268,2020-09-03 13:42:57.321895,4.87016589976521
9269,2020-09-03 13:42:57.627513,4.87016589976521
9270,2020-09-03 13:42:57.923182,4.87016589976521
9271,2020-09-03 13:42:58.251418,4.87016589976521
9272,2020-09-03 13:42:58.534509,4.87016589976521
9273,2020-09-03 13:42:58.778099,4.87016589976521
9274,2020-09-03 13:42:59.114117,4.87016589976521
9275,2020-09-03 13:42:59.405725,4.92920641415452
9276,2020-09-03 13:42:59.694918,4.92920641415452
9277,2020-09-03 13:42:59.984671,4.92920641415452
9278,2020-09-03 13:43:00.291973,4.92920641415452
9279,2020-09-03 13:43:00.572859,4.92920641415452
9280,2020-09-03 13:43:00.813876,4.92920641415452
9281,2020-09-03 13:43:01.150389,4.92920641415452
9282,2020-09-03 13:43:01.436983,4.92920641415452
9283,2020-09-03 13:43:01.710211,4.92920641415452
9284,2020-09-03 13:43:02.014527,4.80591573480535
9285,2020-09-03 13:43:02.278314,4.80591573480535
9286,2020-09-03 13:43:02.546884,4.80591573480535
9287,2020-09-03 13:43:02.840768,4.80591573480535
9288,2020-09-03 13:43:03.206598,4.80591573480535
9289,2020-09-03 13:43:03.536105,4.80591573480535
9290,2020-09-03 13:43:03.803678,4.80591573480535
9291,2020-09-03 13:43:04.153950,4.80591573480535
9292,2020-09-03 13:43:04.426829,4.80591573480535
9293,2020-09-03 13:43:04.677427,4.80591573480535
9294,2020-09-03 13:43:04.961508,4.80591573480535
9295,2020-09-03 13:43:05.296491,4.69694861672137
9296,2020-09-03 13:43:05.606790,4.69694861672137
9297,2020-09-03 13:43:05.919079,4.69694861672137
9298,2020-09-03 13:43:06.252814,4.69694861672137
9299,2020-09-03 13:43:06.518563,4.69694861672137
9300,2020-09-03 13:43:06.822773,4.69694861672137
9301,2020-09-03 13:43:07.144496,4.69694861672137
9302,2020-09-03 13:43:07.414941,4.69694861672137
9303,2020-09-03 13:43:07.700228,4.58831790767617
9304,2020-09-03 13:43:08.027011,4.58831790767617
9305,2020-09-03 13:43:08.314992,4.58831790767617
9306,2020-09-03 13:43:08.628511,4.58831790767617
9307,2020-09-03 13:43:08.975127,4.58831790767617
9308,2020-09-03 13:43:09.307125,4.58831790767617
9309,2020-09-03 13:43:09.599725,4.58831790767617
9310,2020-09-03 13:43:09.945786,4.58831790767617
9311,2020-09-03 13:43:10.236791,4.58831790767617
9312,2020-09-03 13:43:10.588799,4.48001979883128
9313,2020-09-03 13:43:10.927060,4.48001979883128
9314,2020-09-03 13:43:11.283929,4.48001979883128
9315,2020-09-03 13:43:11.604417,4.48001979883128
9316,2020-09-03 13:43:11.919137,4.48001979883128
9317,2020-09-03 13:43:12.164603,4.48001979883128
9318,2020-09-03 13:43:12.441191,4.48001979883128
9319,2020-09-03 13:43:12.747313,4.48001979883128
9320,2020-09-03 13:43:13.013324,4.48001979883128
9321,2020-09-03 13:43:13.319987,4.37205059467898
9322,2020-09-03 13:43:13.634561,4.37205059467898
9323,2020-09-03 13:43:13.883919,4.37205059467898
9324,2020-09-03 13:43:14.217130,4.37205059467898
9325,2020-09-03 13:43:14.618600,4.37205059467898
9326,2020-09-03 13:43:14.946746,4.37205059467898
9327,2020-09-03 13:43:15.184886,4.37205059467898
9328,2020-09-03 13:43:15.474039,4.37205059467898
9329,2020-09-03 13:43:15.808947,4.26440670640881
9330,2020-09-03 13:43:16.137559,4.26440670640881
9331,2020-09-03 13:43:16.411676,4.26440670640881
9332,2020-09-03 13:43:16.685397,4.26440670640881
9333,2020-09-03 13:43:17.010998,4.26440670640881
9334,2020-09-03 13:43:17.265699,4.26440670640881
9335,2020-09-03 13:43:17.561694,4.26440670640881
9336,2020-09-03 13:43:17.896665,4.26440670640881
9337,2020-09-03 13:43:18.154237,4.26440670640881
9338,2020-09-03 13:43:18.511734,4.26440670640881
9339,2020-09-03 13:43:18.878022,4.15708464597026
9340,2020-09-03 13:43:19.156853,4.15708464597026
9341,2020-09-03 13:43:19.527135,4.15708464597026
9342,2020-09-03 13:43:19.812413,4.15708464597026
9343,2020-09-03 13:43:20.111754,4.15708464597026
9344,2020-09-03 13:43:20.394828,4.15708464597026
9345,2020-09-03 13:43:20.738800,4.15708464597026
9346,2020-09-03 13:43:21.016661,4.15708464597026
9347,2020-09-03 13:43:21.291669,4.15708464597026
9348,2020-09-03 13:43:21.698155,4.05008102072763
9349,2020-09-03 13:43:22.006617,4.05008102072763
9350,2020-09-03 13:43:22.325954,4.05008102072763
9351,2020-09-03 13:43:22.642736,4.05008102072763
9352,2020-09-03 13:43:22.852405,4.05008102072763
9353,2020-09-03 13:43:23.125545,4.05008102072763
9354,2020-09-03 13:43:23.459488,4.05008102072763
9355,2020-09-03 13:43:23.818628,4.05008102072763
9356,2020-09-03 13:43:24.170691,4.05008102072763
9357,2020-09-03 13:43:24.436611,3.94339252862339
9358,2020-09-03 13:43:24.714368,3.94339252862339
9359,2020-09-03 13:43:24.941807,3.94339252862339
9360,2020-09-03 13:43:25.201412,3.94339252862339
9361,2020-09-03 13:43:25.606840,3.94339252862339
9362,2020-09-03 13:43:25.927618,3.94339252862339
9363,2020-09-03 13:43:26.262742,3.94339252862339
9364,2020-09-03 13:43:26.527357,3.94339252862339
9365,2020-09-03 13:43:26.830840,3.83701595378217
9366,2020-09-03 13:43:27.069339,3.83701595378217
9367,2020-09-03 13:43:27.447619,3.83701595378217
9368,2020-09-03 13:43:27.784617,3.83701595378217
9369,2020-09-03 13:43:28.050859,3.83701595378217
9370,2020-09-03 13:43:28.313999,3.83701595378217
9371,2020-09-03 13:43:28.601533,3.83701595378217
9372,2020-09-03 13:43:28.862679,3.83701595378217
9373,2020-09-03 13:43:29.137924,3.83701595378217
9374,2020-09-03 13:43:29.463453,3.73094816249939
9375,2020-09-03 13:43:29.788133,3.73094816249939
9376,2020-09-03 13:43:30.123622,3.73094816249939
9377,2020-09-03 13:43:30.483667,3.73094816249939
9378,2020-09-03 13:43:30.741907,3.73094816249939
9379,2020-09-03 13:43:31.043243,3.73094816249939
9380,2020-09-03 13:43:31.374579,3.73094816249939
9381,2020-09-03 13:43:31.655544,3.73094816249939
9382,2020-09-03 13:43:31.987770,3.73094816249939
9383,2020-09-03 13:43:32.251423,3.62518609956818
9384,2020-09-03 13:43:32.549852,3.62518609956818
9385,2020-09-03 13:43:32.900513,3.62518609956818
9386,2020-09-03 13:43:33.234131,3.62518609956818
9387,2020-09-03 13:43:33.480951,3.62518609956818
9388,2020-09-03 13:43:33.824337,3.62518609956818
9389,2020-09-03 13:43:34.159558,3.62518609956818
9390,2020-09-03 13:43:34.524362,3.62518609956818
9391,2020-09-03 13:43:34.825093,3.51972678490566
9392,2020-09-03 13:43:35.163113,3.51972678490566
9393,2020-09-03 13:43:35.489096,3.51972678490566
9394,2020-09-03 13:43:35.826839,3.51972678490566
9395,2020-09-03 13:43:36.143904,3.51972678490566
9396,2020-09-03 13:43:36.493638,3.51972678490566
9397,2020-09-03 13:43:36.872873,3.51972678490566
9398,2020-09-03 13:43:37.214665,3.51972678490566
9399,2020-09-03 13:43:37.508195,3.41766317683204
9400,2020-09-03 13:43:37.954721,3.41766317683204
9401,2020-09-03 13:43:38.234118,3.41766317683204
9402,2020-09-03 13:43:38.614635,3.41766317683204
9403,2020-09-03 13:43:38.870874,3.41766317683204
9404,2020-09-03 13:43:39.211786,3.41766317683204
9405,2020-09-03 13:43:39.514455,3.41766317683204
9406,2020-09-03 13:43:39.836319,3.41766317683204
9407,2020-09-03 13:43:40.103505,3.41766317683204
9408,2020-09-03 13:43:40.454972,3.3158919983772
9409,2020-09-03 13:43:40.861384,3.3158919983772
9410,2020-09-03 13:43:41.184393,3.3158919983772
9411,2020-09-03 13:43:41.445696,3.3158919983772
9412,2020-09-03 13:43:41.775533,3.3158919983772
9413,2020-09-03 13:43:42.136854,3.3158919983772
9414,2020-09-03 13:43:42.441568,3.3158919983772
9415,2020-09-03 13:43:42.760310,3.3158919983772
9416,2020-09-03 13:43:43.022190,3.21441045792798
9417,2020-09-03 13:43:43.288804,3.21441045792798
9418,2020-09-03 13:43:43.569264,3.21441045792798
9419,2020-09-03 13:43:43.822837,3.21441045792798
9420,2020-09-03 13:43:44.164118,3.21441045792798
9421,2020-09-03 13:43:44.515210,3.21441045792798
9422,2020-09-03 13:43:44.778091,3.21441045792798
9423,2020-09-03 13:43:45.115896,3.21441045792798
9424,2020-09-03 13:43:45.402352,3.11321582814129
9425,2020-09-03 13:43:45.730097,3.11321582814129
9426,2020-09-03 13:43:46.070033,3.11321582814129
9427,2020-09-03 13:43:46.371610,3.11321582814129
9428,2020-09-03 13:43:46.684381,3.11321582814129
9429,2020-09-03 13:43:46.954651,3.11321582814129
9430,2020-09-03 13:43:47.310772,3.11321582814129
9431,2020-09-03 13:43:47.661917,3.11321582814129
9432,2020-09-03 13:43:47.967126,3.11321582814129
9433,2020-09-03 13:43:48.304131,3.01230544360693
9434,2020-09-03 13:43:48.616711,3.01230544360693
9435,2020-09-03 13:43:48.966385,3.01230544360693
9436,2020-09-03 13:43:49.306253,3.01230544360693
9437,2020-09-03 13:43:49.621883,3.01230544360693
9438,2020-09-03 13:43:49.936113,3.01230544360693
9439,2020-09-03 13:43:50.206888,3.01230544360693
9440,2020-09-03 13:43:50.528820,3.01230544360693
9441,2020-09-03 13:43:50.819578,2.91167669867183
9442,2020-09-03 13:43:51.213010,2.91167669867183
9443,2020-09-03 13:43:51.500663,2.91167669867183
9444,2020-09-03 13:43:51.801553,2.91167669867183
9445,2020-09-03 13:43:52.082607,2.91167669867183
9446,2020-09-03 13:43:52.381933,2.91167669867183
9447,2020-09-03 13:43:52.691587,2.91167669867183
9448,2020-09-03 13:43:53.007873,2.91167669867183
9449,2020-09-03 13:43:53.265452,2.91167669867183
9450,2020-09-03 13:43:53.577848,2.91167669867183
9451,2020-09-03 13:43:53.886744,2.81132704541184
9452,2020-09-03 13:43:54.422888,2.81132704541184
9453,2020-09-03 13:43:54.781261,2.81132704541184
9454,2020-09-03 13:43:55.095844,2.81132704541184
9455,2020-09-03 13:43:55.425657,2.81132704541184
9456,2020-09-03 13:43:55.797629,2.81132704541184
9457,2020-09-03 13:43:56.192934,2.81132704541184
9458,2020-09-03 13:43:56.507615,2.81132704541184
9459,2020-09-03 13:43:56.867012,2.71125399173937
9460,2020-09-03 13:43:57.148688,2.71125399173937
9461,2020-09-03 13:43:57.383129,2.71125399173937
9462,2020-09-03 13:43:57.733783,2.71125399173937
9463,2020-09-03 13:43:58.098990,2.71125399173937
9464,2020-09-03 13:43:58.456348,2.71125399173937
9465,2020-09-03 13:43:58.829778,2.71125399173937
9466,2020-09-03 13:43:59.128509,2.71125399173937
9467,2020-09-03 13:43:59.473344,2.6114550996361
9468,2020-09-03 13:43:59.808844,2.6114550996361
9469,2020-09-03 13:44:00.097368,2.6114550996361
9470,2020-09-03 13:44:00.340166,2.6114550996361
9471,2020-09-03 13:44:00.600624,2.6114550996361
9472,2020-09-03 13:44:00.872707,2.6114550996361
9473,2020-09-03 13:44:01.142281,2.6114550996361
9474,2020-09-03 13:44:01.487693,2.6114550996361
9475,2020-09-03 13:44:01.943082,2.51192798350192
9476,2020-09-03 13:44:02.193565,2.51192798350192
9477,2020-09-03 13:44:02.450667,2.51192798350192
9478,2020-09-03 13:44:02.840614,2.51192798350192
9479,2020-09-03 13:44:03.221655,2.51192798350192
9480,2020-09-03 13:44:03.528924,2.51192798350192
9481,2020-09-03 13:44:03.819937,2.51192798350192
9482,2020-09-03 13:44:04.210068,2.51192798350192
9483,2020-09-03 13:44:04.653967,2.41267030861168
9484,2020-09-03 13:44:04.934296,2.41267030861168
9485,2020-09-03 13:44:05.178593,2.41267030861168
9486,2020-09-03 13:44:05.483498,2.41267030861168
9487,2020-09-03 13:44:05.841262,2.41267030861168
9488,2020-09-03 13:44:06.194259,2.41267030861168
9489,2020-09-03 13:44:06.557292,2.41267030861168
9490,2020-09-03 13:44:06.848869,2.41267030861168
9491,2020-09-03 13:44:07.130873,2.31367978967288
9492,2020-09-03 13:44:07.428596,2.31367978967288
9493,2020-09-03 13:44:07.773893,2.31367978967288
9494,2020-09-03 13:44:08.131915,2.31367978967288
9495,2020-09-03 13:44:08.463402,2.31367978967288
9496,2020-09-03 13:44:08.798232,2.31367978967288
9497,2020-09-03 13:44:09.114735,2.31367978967288
9498,2020-09-03 13:44:09.451856,2.31367978967288
9499,2020-09-03 13:44:09.804873,2.31367978967288
9500,2020-09-03 13:44:10.044176,2.19977138062757
9501,2020-09-03 13:44:10.435295,2.19977138062757
9502,2020-09-03 13:44:10.742743,2.19977138062757
9503,2020-09-03 13:44:10.975013,2.19977138062757
9504,2020-09-03 13:44:11.286164,2.19977138062757
9505,2020-09-03 13:44:11.601295,2.19977138062757
9506,2020-09-03 13:44:11.941202,2.19977138062757
9507,2020-09-03 13:44:12.168180,2.19977138062757
9508,2020-09-03 13:44:12.451197,2.19977138062757
9509,2020-09-03 13:44:12.699609,2.24407696972715
9510,2020-09-03 13:44:13.061033,2.24407696972715
9511,2020-09-03 13:44:13.369079,2.24407696972715
9512,2020-09-03 13:44:13.709287,2.24407696972715
9513,2020-09-03 13:44:14.045738,2.24407696972715
9514,2020-09-03 13:44:14.296150,2.24407696972715
9515,2020-09-03 13:44:14.586263,2.24407696972715
9516,2020-09-03 13:44:14.868814,2.24407696972715
9517,2020-09-03 13:44:15.190429,2.24407696972715
9518,2020-09-03 13:44:15.650741,2.28826287920624
9519,2020-09-03 13:44:15.988885,2.28826287920624
9520,2020-09-03 13:44:16.246256,2.28826287920624
9521,2020-09-03 13:44:16.616110,2.28826287920624
9522,2020-09-03 13:44:16.937444,2.28826287920624
9523,2020-09-03 13:44:17.155671,2.28826287920624
9524,2020-09-03 13:44:17.534979,2.28826287920624
9525,2020-09-03 13:44:17.763365,2.28826287920624
9526,2020-09-03 13:44:18.105156,2.33232966128831
9527,2020-09-03 13:44:18.474271,2.33232966128831
9528,2020-09-03 13:44:18.826844,2.33232966128831
9529,2020-09-03 13:44:19.143211,2.33232966128831
9530,2020-09-03 13:44:19.374542,2.33232966128831
9531,2020-09-03 13:44:19.650017,2.33232966128831
9532,2020-09-03 13:44:20.014300,2.33232966128831
9533,2020-09-03 13:44:20.365102,2.33232966128831
9534,2020-09-03 13:44:20.664086,2.33232966128831
9535,2020-09-03 13:44:20.956356,2.37627786505372
9536,2020-09-03 13:44:21.282402,2.37627786505372
9537,2020-09-03 13:44:21.641926,2.37627786505372
9538,2020-09-03 13:44:21.888367,2.37627786505372
9539,2020-09-03 13:44:22.171316,2.37627786505372
9540,2020-09-03 13:44:22.488145,2.37627786505372
9541,2020-09-03 13:44:22.811026,2.37627786505372
9542,2020-09-03 13:44:23.146415,2.37627786505372
9543,2020-09-03 13:44:23.385497,2.37627786505372
9544,2020-09-03 13:44:23.666069,2.42010803647761
9545,2020-09-03 13:44:24.025837,2.42010803647761
9546,2020-09-03 13:44:24.282392,2.42010803647761
9547,2020-09-03 13:44:24.708266,2.42010803647761
9548,2020-09-03 13:44:25.021952,2.42010803647761
9549,2020-09-03 13:44:25.319119,2.42010803647761
9550,2020-09-03 13:44:25.628044,2.42010803647761
9551,2020-09-03 13:44:25.945575,2.42010803647761
9552,2020-09-03 13:44:26.339333,2.46382071846625
9553,2020-09-03 13:44:26.587384,2.46382071846625
9554,2020-09-03 13:44:26.923806,2.46382071846625
9555,2020-09-03 13:44:27.229722,2.46382071846625
9556,2020-09-03 13:44:27.547744,2.46382071846625
9557,2020-09-03 13:44:27.962469,2.46382071846625
9558,2020-09-03 13:44:28.267328,2.46382071846625
9559,2020-09-03 13:44:28.534472,2.46382071846625
9560,2020-09-03 13:44:28.828198,2.46382071846625
9561,2020-09-03 13:44:29.113380,2.46382071846625
9562,2020-09-03 13:44:29.488726,2.50741645089225
9563,2020-09-03 13:44:29.772463,2.50741645089225
9564,2020-09-03 13:44:30.134798,2.50741645089225
9565,2020-09-03 13:44:30.461156,2.50741645089225
9566,2020-09-03 13:44:30.746353,2.50741645089225
9567,2020-09-03 13:44:31.115787,2.50741645089225
9568,2020-09-03 13:44:31.465711,2.50741645089225
9569,2020-09-03 13:44:31.815283,2.50741645089225
9570,2020-09-03 13:44:32.118854,2.50741645089225
9571,2020-09-03 13:44:32.435525,2.55059112023632
9572,2020-09-03 13:44:32.765902,2.55059112023632
9573,2020-09-03 13:44:33.136096,2.55059112023632
9574,2020-09-03 13:44:33.470959,2.55059112023632
9575,2020-09-03 13:44:33.786240,2.55059112023632
9576,2020-09-03 13:44:34.076513,2.55059112023632
9577,2020-09-03 13:44:34.398852,2.55059112023632
9578,2020-09-03 13:44:34.637979,2.55059112023632
9579,2020-09-03 13:44:34.979619,2.59364541915623
9580,2020-09-03 13:44:35.280166,2.59364541915623
9581,2020-09-03 13:44:35.563394,2.59364541915623
9582,2020-09-03 13:44:35.944380,2.59364541915623
9583,2020-09-03 13:44:36.256029,2.59364541915623
9584,2020-09-03 13:44:36.557460,2.59364541915623
9585,2020-09-03 13:44:36.901086,2.59364541915623
9586,2020-09-03 13:44:37.306922,2.59364541915623
9587,2020-09-03 13:44:37.544493,2.59364541915623
9588,2020-09-03 13:44:37.792547,2.59364541915623
9589,2020-09-03 13:44:38.101326,2.6365798616327
9590,2020-09-03 13:44:38.355896,2.6365798616327
9591,2020-09-03 13:44:38.680968,2.6365798616327
9592,2020-09-03 13:44:38.998697,2.6365798616327
9593,2020-09-03 13:44:39.283196,2.6365798616327
9594,2020-09-03 13:44:39.563289,2.6365798616327
9595,2020-09-03 13:44:39.949331,2.6365798616327
9596,2020-09-03 13:44:40.251087,2.6365798616327
9597,2020-09-03 13:44:40.605548,2.6365798616327
9598,2020-09-03 13:44:40.931853,2.6365798616327
9599,2020-09-03 13:44:41.194381,2.6365798616327
9600,2020-09-03 13:44:41.546609,2.67939495868073
9601,2020-09-03 13:44:41.866459,2.67939495868073
9602,2020-09-03 13:44:42.127917,2.67939495868073
9603,2020-09-03 13:44:42.458110,2.67939495868073
9604,2020-09-03 13:44:42.737440,2.67939495868073
9605,2020-09-03 13:44:43.007207,2.67939495868073
9606,2020-09-03 13:44:43.228092,2.67939495868073
9607,2020-09-03 13:44:43.560680,2.67939495868073
9608,2020-09-03 13:44:43.873114,2.73369931546615
9609,2020-09-03 13:44:44.205660,2.73369931546615
9610,2020-09-03 13:44:44.501154,2.73369931546615
9611,2020-09-03 13:44:44.818392,2.73369931546615
9612,2020-09-03 13:44:45.082589,2.73369931546615
9613,2020-09-03 13:44:45.373648,2.73369931546615
9614,2020-09-03 13:44:45.687497,2.73369931546615
9615,2020-09-03 13:44:45.940952,2.73369931546615
9616,2020-09-03 13:44:46.212106,2.73369931546615
9617,2020-09-03 13:44:46.452094,2.73369931546615
9618,2020-09-03 13:44:46.794418,2.78785576045424
9619,2020-09-03 13:44:47.059117,2.78785576045424
9620,2020-09-03 13:44:47.359778,2.78785576045424
9621,2020-09-03 13:44:47.633809,2.78785576045424
9622,2020-09-03 13:44:47.920225,2.78785576045424
9623,2020-09-03 13:44:48.238807,2.78785576045424
9624,2020-09-03 13:44:48.560044,2.78785576045424
9625,2020-09-03 13:44:48.875606,2.78785576045424
9626,2020-09-03 13:44:49.169882,2.78785576045424
9627,2020-09-03 13:44:49.482494,2.84186490476785
9628,2020-09-03 13:44:49.818372,2.84186490476785
9629,2020-09-03 13:44:50.088962,2.84186490476785
9630,2020-09-03 13:44:50.341048,2.84186490476785
9631,2020-09-03 13:44:50.637285,2.84186490476785
9632,2020-09-03 13:44:50.948631,2.84186490476785
9633,2020-09-03 13:44:51.291567,2.84186490476785
9634,2020-09-03 13:44:51.557110,2.84186490476785
9635,2020-09-03 13:44:51.808193,2.89572735568602
9636,2020-09-03 13:44:52.160170,2.89572735568602
9637,2020-09-03 13:44:52.495089,2.89572735568602
9638,2020-09-03 13:44:52.820410,2.89572735568602
9639,2020-09-03 13:44:53.089321,2.89572735568602
9640,2020-09-03 13:44:53.406131,2.89572735568602
9641,2020-09-03 13:44:53.745457,2.89572735568602
9642,2020-09-03 13:44:54.128169,2.89572735568602
9643,2020-09-03 13:44:54.357386,2.89572735568602
9644,2020-09-03 13:44:54.715414,2.9209740454278
9645,2020-09-03 13:44:55.055595,2.9209740454278
9646,2020-09-03 13:44:55.346766,2.9209740454278
9647,2020-09-03 13:44:55.542265,2.9209740454278
9648,2020-09-03 13:44:55.828463,2.9209740454278
9649,2020-09-03 13:44:56.124158,2.9209740454278
9650,2020-09-03 13:44:56.419796,2.9209740454278
9651,2020-09-03 13:44:56.770608,2.9209740454278
9652,2020-09-03 13:44:57.100076,2.9209740454278
9653,2020-09-03 13:44:57.459843,2.95196886799296
9654,2020-09-03 13:44:57.811629,2.95196886799296
9655,2020-09-03 13:44:58.144140,2.95196886799296
9656,2020-09-03 13:44:58.470811,2.95196886799296
9657,2020-09-03 13:44:58.710218,2.95196886799296
9658,2020-09-03 13:44:58.993588,2.95196886799296
9659,2020-09-03 13:44:59.294243,2.95196886799296
9660,2020-09-03 13:44:59.627556,2.95196886799296
9661,2020-09-03 13:45:00.003584,2.95196886799296
9662,2020-09-03 13:45:00.349474,2.95196886799296
9663,2020-09-03 13:45:00.735357,2.95196886799296
9664,2020-09-03 13:45:01.080928,2.95196886799296
9665,2020-09-03 13:45:01.401500,2.95196886799296
9666,2020-09-03 13:45:01.781736,2.95196886799296
9667,2020-09-03 13:45:02.090988,2.95196886799296
9668,2020-09-03 13:45:02.397361,2.95196886799296
9669,2020-09-03 13:45:02.768768,2.95196886799296
9670,2020-09-03 13:45:03.143516,2.95196886799296
9671,2020-09-03 13:45:03.438700,2.95196886799296
9672,2020-09-03 13:45:03.738013,2.95196886799296
9673,2020-09-03 13:45:03.983499,3.0103630875338
9674,2020-09-03 13:45:04.316344,3.0103630875338
9675,2020-09-03 13:45:04.616690,3.0103630875338
9676,2020-09-03 13:45:04.887655,3.0103630875338
9677,2020-09-03 13:45:05.175357,3.0103630875338
9678,2020-09-03 13:45:05.536512,3.0103630875338
9679,2020-09-03 13:45:05.839404,3.0103630875338
9680,2020-09-03 13:45:06.118681,3.0103630875338
9681,2020-09-03 13:45:06.464898,3.0103630875338
9682,2020-09-03 13:45:06.715090,3.07172840074807
9683,2020-09-03 13:45:06.951684,3.07172840074807
9684,2020-09-03 13:45:07.223643,3.07172840074807
9685,2020-09-03 13:45:07.544887,3.07172840074807
9686,2020-09-03 13:45:07.901408,3.07172840074807
9687,2020-09-03 13:45:08.228494,3.07172840074807
9688,2020-09-03 13:45:08.578331,3.07172840074807
9689,2020-09-03 13:45:08.873194,3.07172840074807
9690,2020-09-03 13:45:09.183874,3.07172840074807
9691,2020-09-03 13:45:09.459209,3.13293087279281
9692,2020-09-03 13:45:09.691632,3.13293087279281
9693,2020-09-03 13:45:09.944354,3.13293087279281
9694,2020-09-03 13:45:10.243314,3.13293087279281
9695,2020-09-03 13:45:10.478839,3.13293087279281
9696,2020-09-03 13:45:10.809290,3.13293087279281
9697,2020-09-03 13:45:11.181044,3.13293087279281
9698,2020-09-03 13:45:11.425366,3.13293087279281
9699,2020-09-03 13:45:11.753968,3.13293087279281
9700,2020-09-03 13:45:12.109994,3.19397107779577
9701,2020-09-03 13:45:12.364383,3.19397107779577
9702,2020-09-03 13:45:12.649809,3.19397107779577
9703,2020-09-03 13:45:12.957379,3.19397107779577
9704,2020-09-03 13:45:13.276146,3.19397107779577
9705,2020-09-03 13:45:13.646731,3.19397107779577
9706,2020-09-03 13:45:13.930189,3.19397107779577
9707,2020-09-03 13:45:14.313228,3.19397107779577
9708,2020-09-03 13:45:14.611569,3.19397107779577
9709,2020-09-03 13:45:14.857342,3.25484958655652
9710,2020-09-03 13:45:15.185316,3.25484958655652
9711,2020-09-03 13:45:15.480455,3.25484958655652
9712,2020-09-03 13:45:15.820180,3.25484958655652
9713,2020-09-03 13:45:16.056642,3.25484958655652
9714,2020-09-03 13:45:16.306481,3.25484958655652
9715,2020-09-03 13:45:16.620807,3.25484958655652
9716,2020-09-03 13:45:16.925618,3.25484958655652
9717,2020-09-03 13:45:17.146164,3.25484958655652
9718,2020-09-03 13:45:17.472788,3.31556696657644
9719,2020-09-03 13:45:17.786668,3.31556696657644
9720,2020-09-03 13:45:18.070527,3.31556696657644
9721,2020-09-03 13:45:18.378311,3.31556696657644
9722,2020-09-03 13:45:18.727194,3.31556696657644
9723,2020-09-03 13:45:19.008845,3.31556696657644
9724,2020-09-03 13:45:19.302969,3.31556696657644
9725,2020-09-03 13:45:19.631244,3.31556696657644
9726,2020-09-03 13:45:19.963445,3.31556696657644
9727,2020-09-03 13:45:20.279367,3.31556696657644
9728,2020-09-03 13:45:20.629265,3.37612378206843
9729,2020-09-03 13:45:20.897823,3.37612378206843
9730,2020-09-03 13:45:21.177506,3.37612378206843
9731,2020-09-03 13:45:21.425076,3.37612378206843
9732,2020-09-03 13:45:21.720867,3.37612378206843
9733,2020-09-03 13:45:22.063454,3.37612378206843
9734,2020-09-03 13:45:22.340754,3.37612378206843
9735,2020-09-03 13:45:22.699845,3.37612378206843
9736,2020-09-03 13:45:23.055354,3.37612378206843
9737,2020-09-03 13:45:23.321555,3.46571481920482
9738,2020-09-03 13:45:23.671664,3.46571481920482
9739,2020-09-03 13:45:23.943095,3.46571481920482
9740,2020-09-03 13:45:24.294057,3.46571481920482
9741,2020-09-03 13:45:24.572655,3.46571481920482
9742,2020-09-03 13:45:24.810597,3.46571481920482
9743,2020-09-03 13:45:25.113444,3.46571481920482
9744,2020-09-03 13:45:25.353623,3.46571481920482
9745,2020-09-03 13:45:25.692909,3.46571481920482
9746,2020-09-03 13:45:25.955705,3.46571481920482
9747,2020-09-03 13:45:26.266085,3.55508339754525
9748,2020-09-03 13:45:26.539341,3.55508339754525
9749,2020-09-03 13:45:26.882609,3.55508339754525
9750,2020-09-03 13:45:27.159367,3.55508339754525
9751,2020-09-03 13:45:27.500886,3.55508339754525
9752,2020-09-03 13:45:27.837416,3.55508339754525
9753,2020-09-03 13:45:28.245919,3.55508339754525
9754,2020-09-03 13:45:28.553403,3.55508339754525
9755,2020-09-03 13:45:28.916526,3.61451460465408
9756,2020-09-03 13:45:29.237890,3.61451460465408
9757,2020-09-03 13:45:29.625248,3.61451460465408
9758,2020-09-03 13:45:29.964825,3.61451460465408
9759,2020-09-03 13:45:30.247494,3.61451460465408
9760,2020-09-03 13:45:30.577186,3.61451460465408
9761,2020-09-03 13:45:30.863571,3.61451460465408
9762,2020-09-03 13:45:31.083712,3.61451460465408
9763,2020-09-03 13:45:31.384580,3.61451460465408
9764,2020-09-03 13:45:31.632341,3.61451460465408
9765,2020-09-03 13:45:31.884353,3.65537998973632
9766,2020-09-03 13:45:32.229992,3.65537998973632
9767,2020-09-03 13:45:32.590040,3.65537998973632
9768,2020-09-03 13:45:32.951866,3.65537998973632
9769,2020-09-03 13:45:33.282035,3.65537998973632
9770,2020-09-03 13:45:33.591833,3.65537998973632
9771,2020-09-03 13:45:33.935623,3.65537998973632
9772,2020-09-03 13:45:34.240653,3.65537998973632
9773,2020-09-03 13:45:34.664263,3.65537998973632
9774,2020-09-03 13:45:35.000507,3.77790116180462
9775,2020-09-03 13:45:35.351315,3.77790116180462
9776,2020-09-03 13:45:35.707709,3.77790116180462
9777,2020-09-03 13:45:36.002599,3.77790116180462
9778,2020-09-03 13:45:36.318502,3.77790116180462
9779,2020-09-03 13:45:36.597261,3.77790116180462
9780,2020-09-03 13:45:36.928568,3.77790116180462
9781,2020-09-03 13:45:37.255717,3.77790116180462
9782,2020-09-03 13:45:37.598226,3.90019742719804
9783,2020-09-03 13:45:37.947519,3.90019742719804
9784,2020-09-03 13:45:38.261596,3.90019742719804
9785,2020-09-03 13:45:38.581887,3.90019742719804
9786,2020-09-03 13:45:38.896557,3.90019742719804
9787,2020-09-03 13:45:39.148771,3.90019742719804
9788,2020-09-03 13:45:39.467863,3.90019742719804
9789,2020-09-03 13:45:39.720452,4.02226905070928
9790,2020-09-03 13:45:40.034231,4.02226905070928
9791,2020-09-03 13:45:40.348911,4.02226905070928
9792,2020-09-03 13:45:40.562116,4.02226905070928
9793,2020-09-03 13:45:40.873200,4.02226905070928
9794,2020-09-03 13:45:41.144737,4.02226905070928
9795,2020-09-03 13:45:41.417717,4.02226905070928
9796,2020-09-03 13:45:41.706782,4.02226905070928
9797,2020-09-03 13:45:42.028988,4.02226905070928
9798,2020-09-03 13:45:42.314947,4.14411629396889
9799,2020-09-03 13:45:42.597068,4.14411629396889
9800,2020-09-03 13:45:42.942924,4.14411629396889
9801,2020-09-03 13:45:43.262483,4.14411629396889
9802,2020-09-03 13:45:43.602355,4.14411629396889
9803,2020-09-03 13:45:43.913817,4.14411629396889
9804,2020-09-03 13:45:44.202513,4.14411629396889
9805,2020-09-03 13:45:44.561225,4.14411629396889
9806,2020-09-03 13:45:44.857431,4.14411629396889
9807,2020-09-03 13:45:45.178808,4.26573941558112
9808,2020-09-03 13:45:45.526483,4.26573941558112
9809,2020-09-03 13:45:45.800246,4.26573941558112
9810,2020-09-03 13:45:46.113825,4.26573941558112
9811,2020-09-03 13:45:46.392902,4.26573941558112
9812,2020-09-03 13:45:46.688381,4.26573941558112
9813,2020-09-03 13:45:46.964902,4.26573941558112
9814,2020-09-03 13:45:47.287371,4.26573941558112
9815,2020-09-03 13:45:47.572392,4.26573941558112
9816,2020-09-03 13:45:47.926094,4.38713867125246
9817,2020-09-03 13:45:48.243078,4.38713867125246
9818,2020-09-03 13:45:48.585203,4.38713867125246
9819,2020-09-03 13:45:48.909869,4.38713867125246
9820,2020-09-03 13:45:49.244405,4.38713867125246
9821,2020-09-03 13:45:49.554918,4.38713867125246
9822,2020-09-03 13:45:49.973895,4.38713867125246
9823,2020-09-03 13:45:50.326032,4.38713867125246
9824,2020-09-03 13:45:50.744545,4.50831431391332
9825,2020-09-03 13:45:51.037429,4.50831431391332
9826,2020-09-03 13:45:51.353556,4.50831431391332
9827,2020-09-03 13:45:51.690530,4.50831431391332
9828,2020-09-03 13:45:51.889354,4.50831431391332
9829,2020-09-03 13:45:52.325403,4.50831431391332
9830,2020-09-03 13:45:52.599874,4.50831431391332
9831,2020-09-03 13:45:52.903206,4.50831431391332
9832,2020-09-03 13:45:53.190085,4.62926659383321
9833,2020-09-03 13:45:53.431739,4.62926659383321
9834,2020-09-03 13:45:53.669689,4.62926659383321
9835,2020-09-03 13:45:53.931160,4.62926659383321
9836,2020-09-03 13:45:54.224562,4.62926659383321
9837,2020-09-03 13:45:54.480023,4.62926659383321
9838,2020-09-03 13:45:54.747274,4.62926659383321
9839,2020-09-03 13:45:55.031718,4.62926659383321
9840,2020-09-03 13:45:55.351891,4.62926659383321
9841,2020-09-03 13:45:55.591368,4.62926659383321
