iteration,timestamp,T7
9842,2020-09-03 13:45:55.844636,4.62926659383321
9843,2020-09-03 13:45:56.121206,4.74999575873007
9844,2020-09-03 13:45:56.407617,4.74999575873007
9845,2020-09-03 13:45:56.750160,4.74999575873007
9846,2020-09-03 13:45:57.069980,4.74999575873007
9847,2020-09-03 13:45:57.391795,4.74999575873007
9848,2020-09-03 13:45:57.724124,4.74999575873007
9849,2020-09-03 13:45:58.016317,4.74999575873007
9850,2020-09-03 13:45:58.326738,4.74999575873007
9851,2020-09-03 13:45:58.598476,4.74999575873007
9852,2020-09-03 13:45:58.936639,4.87062936660477
9853,2020-09-03 13:45:59.228424,4.87062936660477
9854,2020-09-03 13:45:59.596093,4.87062936660477
9855,2020-09-03 13:45:59.912789,4.87062936660477
9856,2020-09-03 13:46:00.174398,4.87062936660477
9857,2020-09-03 13:46:00.446781,4.87062936660477
9858,2020-09-03 13:46:00.748062,4.87062936660477
9859,2020-09-03 13:46:01.018432,4.87062936660477
9860,2020-09-03 13:46:01.320321,4.99104177378852
9861,2020-09-03 13:46:01.675028,4.99104177378852
9862,2020-09-03 13:46:01.924109,4.99104177378852
9863,2020-09-03 13:46:02.250266,4.99104177378852
9864,2020-09-03 13:46:02.577319,4.99104177378852
9865,2020-09-03 13:46:02.811236,4.99104177378852
9866,2020-09-03 13:46:03.113114,4.99104177378852
9867,2020-09-03 13:46:03.385991,4.99104177378852
9868,2020-09-03 13:46:03.650951,4.99104177378852
9869,2020-09-03 13:46:03.967041,4.99104177378852
9870,2020-09-03 13:46:04.218843,4.99104177378852
9871,2020-09-03 13:46:04.564689,4.99104177378852
9872,2020-09-03 13:46:04.835499,5.00025645110594
9873,2020-09-03 13:46:05.157730,5.00025645110594
9874,2020-09-03 13:46:05.458265,5.00025645110594
9875,2020-09-03 13:46:05.809307,5.00025645110594
9876,2020-09-03 13:46:06.166448,5.00025645110594
9877,2020-09-03 13:46:06.454601,5.00025645110594
9878,2020-09-03 13:46:06.762603,5.00025645110594
9879,2020-09-03 13:46:07.110366,5.00025645110594
9880,2020-09-03 13:46:07.431939,5.00025645110594
9881,2020-09-03 13:46:07.746175,4.9290131421739
9882,2020-09-03 13:46:08.097508,4.9290131421739
9883,2020-09-03 13:46:08.439167,4.9290131421739
9884,2020-09-03 13:46:08.786030,4.9290131421739
9885,2020-09-03 13:46:09.117235,4.9290131421739
9886,2020-09-03 13:46:09.455183,4.9290131421739
9887,2020-09-03 13:46:09.736769,4.9290131421739
9888,2020-09-03 13:46:09.987192,4.9290131421739
9889,2020-09-03 13:46:10.298582,4.9290131421739
9890,2020-09-03 13:46:10.610836,4.85214735263608
9891,2020-09-03 13:46:10.998718,4.85214735263608
9892,2020-09-03 13:46:11.254202,4.85214735263608
9893,2020-09-03 13:46:11.523167,4.85214735263608
9894,2020-09-03 13:46:11.857951,4.85214735263608
9895,2020-09-03 13:46:12.170876,4.85214735263608
9896,2020-09-03 13:46:12.561010,4.85214735263608
9897,2020-09-03 13:46:12.819920,4.85214735263608
9898,2020-09-03 13:46:13.083077,4.85214735263608
9899,2020-09-03 13:46:13.417745,4.77559400860171
9900,2020-09-03 13:46:13.649940,4.77559400860171
9901,2020-09-03 13:46:13.933259,4.77559400860171
9902,2020-09-03 13:46:14.192670,4.77559400860171
9903,2020-09-03 13:46:14.532047,4.77559400860171
9904,2020-09-03 13:46:14.794799,4.77559400860171
9905,2020-09-03 13:46:15.022914,4.77559400860171
9906,2020-09-03 13:46:15.355586,4.77559400860171
9907,2020-09-03 13:46:15.622594,4.77559400860171
9908,2020-09-03 13:46:15.979859,4.69934809552299
9909,2020-09-03 13:46:16.316332,4.69934809552299
9910,2020-09-03 13:46:16.645402,4.69934809552299
9911,2020-09-03 13:46:16.994251,4.69934809552299
9912,2020-09-03 13:46:17.361559,4.69934809552299
9913,2020-09-03 13:46:17.692082,4.69934809552299
9914,2020-09-03 13:46:17.930609,4.69934809552299
9915,2020-09-03 13:46:18.132457,4.69934809552299
9916,2020-09-03 13:46:18.385277,4.69934809552299
9917,2020-09-03 13:46:18.619509,4.69934809552299
9918,2020-09-03 13:46:19.013710,4.6234047943308
9919,2020-09-03 13:46:19.373977,4.6234047943308
9920,2020-09-03 13:46:19.664660,4.6234047943308
9921,2020-09-03 13:46:20.025404,4.6234047943308
9922,2020-09-03 13:46:20.348968,4.6234047943308
9923,2020-09-03 13:46:20.703462,4.6234047943308
9924,2020-09-03 13:46:21.015224,4.6234047943308
9925,2020-09-03 13:46:21.395510,4.6234047943308
9926,2020-09-03 13:46:21.726506,4.6234047943308
9927,2020-09-03 13:46:22.064658,4.54775946568859
9928,2020-09-03 13:46:22.358932,4.54775946568859
9929,2020-09-03 13:46:22.676858,4.54775946568859
9930,2020-09-03 13:46:22.953101,4.54775946568859
9931,2020-09-03 13:46:23.277433,4.54775946568859
9932,2020-09-03 13:46:23.557901,4.54775946568859
9933,2020-09-03 13:46:23.848655,4.54775946568859
9934,2020-09-03 13:46:24.074228,4.54775946568859
9935,2020-09-03 13:46:24.405331,4.54775946568859
9936,2020-09-03 13:46:24.652207,4.54775946568859
9937,2020-09-03 13:46:24.978284,4.47240763639441
9938,2020-09-03 13:46:25.289404,4.47240763639441
9939,2020-09-03 13:46:25.591784,4.47240763639441
9940,2020-09-03 13:46:25.894226,4.47240763639441
9941,2020-09-03 13:46:26.266881,4.47240763639441
9942,2020-09-03 13:46:26.540915,4.47240763639441
9943,2020-09-03 13:46:26.884314,4.47240763639441
9944,2020-09-03 13:46:27.229513,4.47240763639441
9945,2020-09-03 13:46:27.580068,4.39734498751187
9946,2020-09-03 13:46:27.888365,4.39734498751187
9947,2020-09-03 13:46:28.239411,4.39734498751187
9948,2020-09-03 13:46:28.602369,4.39734498751187
9949,2020-09-03 13:46:28.923007,4.39734498751187
9950,2020-09-03 13:46:29.261142,4.39734498751187
9951,2020-09-03 13:46:29.605772,4.39734498751187
9952,2020-09-03 13:46:29.956936,4.32256734391635
9953,2020-09-03 13:46:30.302210,4.32256734391635
9954,2020-09-03 13:46:30.663168,4.32256734391635
9955,2020-09-03 13:46:30.941740,4.32256734391635
9956,2020-09-03 13:46:31.282381,4.32256734391635
9957,2020-09-03 13:46:31.599676,4.32256734391635
9958,2020-09-03 13:46:31.900872,4.32256734391635
9959,2020-09-03 13:46:32.146452,4.32256734391635
9960,2020-09-03 13:46:32.479522,4.24807066501573
9961,2020-09-03 13:46:32.754993,4.24807066501573
9962,2020-09-03 13:46:33.075801,4.24807066501573
9963,2020-09-03 13:46:33.403167,4.24807066501573
9964,2020-09-03 13:46:33.788050,4.24807066501573
9965,2020-09-03 13:46:34.145468,4.24807066501573
9966,2020-09-03 13:46:34.424006,4.24807066501573
9967,2020-09-03 13:46:34.746971,4.24807066501573
9968,2020-09-03 13:46:35.096820,4.24807066501573
9969,2020-09-03 13:46:35.387329,4.1571180673068
9970,2020-09-03 13:46:35.689094,4.1571180673068
9971,2020-09-03 13:46:35.925453,4.1571180673068
9972,2020-09-03 13:46:36.158254,4.1571180673068
9973,2020-09-03 13:46:36.389041,4.1571180673068
9974,2020-09-03 13:46:36.618269,4.1571180673068
9975,2020-09-03 13:46:36.911754,4.1571180673068
9976,2020-09-03 13:46:37.176143,4.1571180673068
9977,2020-09-03 13:46:37.479933,4.1571180673068
9978,2020-09-03 13:46:37.813737,4.1571180673068
9979,2020-09-03 13:46:38.127704,4.06646358959306
9980,2020-09-03 13:46:38.467538,4.06646358959306
9981,2020-09-03 13:46:38.770071,4.06646358959306
9982,2020-09-03 13:46:39.004981,4.06646358959306
9983,2020-09-03 13:46:39.304461,4.06646358959306
9984,2020-09-03 13:46:39.599893,4.06646358959306
9985,2020-09-03 13:46:39.897826,4.06646358959306
9986,2020-09-03 13:46:40.200489,4.06646358959306
9987,2020-09-03 13:46:40.543967,4.06646358959306
9988,2020-09-03 13:46:40.889804,4.06646358959306
9989,2020-09-03 13:46:41.220473,3.97610370834758
9990,2020-09-03 13:46:41.575596,3.97610370834758
9991,2020-09-03 13:46:41.911430,3.97610370834758
9992,2020-09-03 13:46:42.197497,3.97610370834758
9993,2020-09-03 13:46:42.446807,3.97610370834758
9994,2020-09-03 13:46:42.769922,3.97610370834758
9995,2020-09-03 13:46:43.005173,3.97610370834758
9996,2020-09-03 13:46:43.272819,3.97610370834758
9997,2020-09-03 13:46:43.624834,3.88603499596886
9998,2020-09-03 13:46:44.001721,3.88603499596886
9999,2020-09-03 13:46:44.338091,3.88603499596886
10000,2020-09-03 13:46:44.649609,3.88603499596886
10001,2020-09-03 13:46:45.020309,3.88603499596886
10002,2020-09-03 13:46:45.308037,3.88603499596886
10003,2020-09-03 13:46:45.609634,3.88603499596886
10004,2020-09-03 13:46:45.840851,3.88603499596886
10005,2020-09-03 13:46:46.105582,3.88603499596886
10006,2020-09-03 13:46:46.442830,3.79625411595204
10007,2020-09-03 13:46:46.712217,3.79625411595204
10008,2020-09-03 13:46:47.091679,3.79625411595204
10009,2020-09-03 13:46:47.403253,3.79625411595204
10010,2020-09-03 13:46:47.756555,3.79625411595204
10011,2020-09-03 13:46:48.008520,3.79625411595204
10012,2020-09-03 13:46:48.404365,3.79625411595204
10013,2020-09-03 13:46:48.674528,3.79625411595204
10014,2020-09-03 13:46:49.123084,3.79625411595204
10015,2020-09-03 13:46:49.378529,3.70675781846857
10016,2020-09-03 13:46:49.706701,3.70675781846857
10017,2020-09-03 13:46:50.082478,3.70675781846857
10018,2020-09-03 13:46:50.365144,3.70675781846857
10019,2020-09-03 13:46:50.706582,3.70675781846857
10020,2020-09-03 13:46:51.008646,3.70675781846857
10021,2020-09-03 13:46:51.317357,3.70675781846857
10022,2020-09-03 13:46:51.652844,3.70675781846857
10023,2020-09-03 13:46:51.881034,3.70675781846857
10024,2020-09-03 13:46:52.132675,3.61754293630548
10025,2020-09-03 13:46:52.485590,3.61754293630548
10026,2020-09-03 13:46:52.751498,3.61754293630548
10027,2020-09-03 13:46:53.076396,3.61754293630548
10028,2020-09-03 13:46:53.417701,3.61754293630548
10029,2020-09-03 13:46:53.734430,3.61754293630548
10030,2020-09-03 13:46:54.100259,3.61754293630548
10031,2020-09-03 13:46:54.392543,3.61754293630548
10032,2020-09-03 13:46:54.724369,3.52860638112334
10033,2020-09-03 13:46:55.058507,3.52860638112334
10034,2020-09-03 13:46:55.383575,3.52860638112334
10035,2020-09-03 13:46:55.669763,3.52860638112334
10036,2020-09-03 13:46:55.990356,3.52860638112334
10037,2020-09-03 13:46:56.267223,3.52860638112334
10038,2020-09-03 13:46:56.582084,3.52860638112334
10039,2020-09-03 13:46:56.897266,3.52860638112334
10040,2020-09-03 13:46:57.206336,3.4399451399979
10041,2020-09-03 13:46:57.503322,3.4399451399979
10042,2020-09-03 13:46:57.765045,3.4399451399979
10043,2020-09-03 13:46:58.028687,3.4399451399979
10044,2020-09-03 13:46:58.300951,3.4399451399979
10045,2020-09-03 13:46:58.617864,3.4399451399979
10046,2020-09-03 13:46:58.902607,3.4399451399979
10047,2020-09-03 13:46:59.258826,3.4399451399979
10048,2020-09-03 13:46:59.573927,3.4399451399979
10049,2020-09-03 13:46:59.928363,3.35155627221556
10050,2020-09-03 13:47:00.273305,3.35155627221556
10051,2020-09-03 13:47:00.546348,3.35155627221556
10052,2020-09-03 13:47:00.856204,3.35155627221556
10053,2020-09-03 13:47:01.170666,3.35155627221556
10054,2020-09-03 13:47:01.419257,3.35155627221556
10055,2020-09-03 13:47:01.757516,3.35155627221556
10056,2020-09-03 13:47:02.120512,3.35155627221556
10057,2020-09-03 13:47:02.388270,3.35155627221556
10058,2020-09-03 13:47:02.699039,3.35155627221556
10059,2020-09-03 13:47:03.010776,3.26343690629685
10060,2020-09-03 13:47:03.254974,3.26343690629685
10061,2020-09-03 13:47:03.476438,3.26343690629685
10062,2020-09-03 13:47:03.765236,3.26343690629685
10063,2020-09-03 13:47:04.046447,3.26343690629685
10064,2020-09-03 13:47:04.326601,3.26343690629685
10065,2020-09-03 13:47:04.635791,3.26343690629685
10066,2020-09-03 13:47:04.859637,3.26343690629685
10067,2020-09-03 13:47:05.204633,3.26343690629685
10068,2020-09-03 13:47:05.605694,3.17558423722572
10069,2020-09-03 13:47:05.875082,3.17558423722572
10070,2020-09-03 13:47:06.240409,3.17558423722572
10071,2020-09-03 13:47:06.567292,3.17558423722572
10072,2020-09-03 13:47:06.944637,3.17558423722572
10073,2020-09-03 13:47:07.264976,3.17558423722572
10074,2020-09-03 13:47:07.571194,3.17558423722572
10075,2020-09-03 13:47:07.836277,3.17558423722572
10076,2020-09-03 13:47:08.102014,3.17558423722572
10077,2020-09-03 13:47:08.336836,3.17558423722572
10078,2020-09-03 13:47:08.614226,3.07678948032611
10079,2020-09-03 13:47:08.916888,3.07678948032611
10080,2020-09-03 13:47:09.269733,3.07678948032611
10081,2020-09-03 13:47:09.592947,3.07678948032611
10082,2020-09-03 13:47:09.862468,3.07678948032611
10083,2020-09-03 13:47:10.130407,3.07678948032611
10084,2020-09-03 13:47:10.436084,3.07678948032611
10085,2020-09-03 13:47:10.678936,3.07678948032611
10086,2020-09-03 13:47:10.993376,3.07678948032611
10087,2020-09-03 13:47:11.344554,3.07678948032611
10088,2020-09-03 13:47:11.669971,3.07678948032611
10089,2020-09-03 13:47:12.047610,2.97827519397332
10090,2020-09-03 13:47:12.366290,2.97827519397332
10091,2020-09-03 13:47:12.669040,2.97827519397332
10092,2020-09-03 13:47:13.004017,2.97827519397332
10093,2020-09-03 13:47:13.303490,2.97827519397332
10094,2020-09-03 13:47:13.566956,2.97827519397332
10095,2020-09-03 13:47:13.814221,2.97827519397332
10096,2020-09-03 13:47:14.133704,2.97827519397332
10097,2020-09-03 13:47:14.374088,2.97827519397332
10098,2020-09-03 13:47:14.838071,2.97827519397332
10099,2020-09-03 13:47:15.062622,2.8800387655192
10100,2020-09-03 13:47:15.395388,2.8800387655192
10101,2020-09-03 13:47:15.684766,2.8800387655192
10102,2020-09-03 13:47:15.978359,2.8800387655192
10103,2020-09-03 13:47:16.331812,2.8800387655192
10104,2020-09-03 13:47:16.534330,2.8800387655192
10105,2020-09-03 13:47:16.847248,2.8800387655192
10106,2020-09-03 13:47:17.161095,2.8800387655192
10107,2020-09-03 13:47:17.561613,2.78207764002755
10108,2020-09-03 13:47:17.893486,2.78207764002755
10109,2020-09-03 13:47:18.208928,2.78207764002755
10110,2020-09-03 13:47:18.503900,2.78207764002755
10111,2020-09-03 13:47:18.774048,2.78207764002755
10112,2020-09-03 13:47:19.122929,2.78207764002755
10113,2020-09-03 13:47:19.452301,2.78207764002755
10114,2020-09-03 13:47:19.731706,2.78207764002755
10115,2020-09-03 13:47:20.053297,2.78207764002755
10116,2020-09-03 13:47:20.368151,2.68438931835664
10117,2020-09-03 13:47:20.641333,2.68438931835664
10118,2020-09-03 13:47:20.959163,2.68438931835664
10119,2020-09-03 13:47:21.266821,2.68438931835664
10120,2020-09-03 13:47:21.607312,2.68438931835664
10121,2020-09-03 13:47:21.945682,2.68438931835664
10122,2020-09-03 13:47:22.278310,2.68438931835664
10123,2020-09-03 13:47:22.620391,2.68438931835664
10124,2020-09-03 13:47:22.949534,2.68438931835664
10125,2020-09-03 13:47:23.298157,2.58697135536643
10126,2020-09-03 13:47:23.555585,2.58697135536643
10127,2020-09-03 13:47:23.885689,2.58697135536643
10128,2020-09-03 13:47:24.209927,2.58697135536643
10129,2020-09-03 13:47:24.580186,2.58697135536643
10130,2020-09-03 13:47:24.853792,2.58697135536643
10131,2020-09-03 13:47:25.134806,2.58697135536643
10132,2020-09-03 13:47:25.465252,2.58697135536643
10133,2020-09-03 13:47:25.791240,2.58697135536643
10134,2020-09-03 13:47:26.039167,2.58697135536643
10135,2020-09-03 13:47:26.364573,2.48982135824106
10136,2020-09-03 13:47:26.667473,2.48982135824106
10137,2020-09-03 13:47:26.956781,2.48982135824106
10138,2020-09-03 13:47:27.164535,2.48982135824106
10139,2020-09-03 13:47:27.467181,2.48982135824106
10140,2020-09-03 13:47:27.789073,2.48982135824106
10141,2020-09-03 13:47:28.099098,2.48982135824106
10142,2020-09-03 13:47:28.498306,2.39293698491849
10143,2020-09-03 13:47:28.771014,2.39293698491849
10144,2020-09-03 13:47:29.095257,2.39293698491849
10145,2020-09-03 13:47:29.405934,2.39293698491849
10146,2020-09-03 13:47:29.775180,2.39293698491849
10147,2020-09-03 13:47:30.114276,2.39293698491849
10148,2020-09-03 13:47:30.409071,2.39293698491849
10149,2020-09-03 13:47:30.682066,2.39293698491849
10150,2020-09-03 13:47:30.938152,2.39293698491849
10151,2020-09-03 13:47:31.255889,2.29631594262011
10152,2020-09-03 13:47:31.551727,2.29631594262011
10153,2020-09-03 13:47:31.873939,2.29631594262011
10154,2020-09-03 13:47:32.161158,2.29631594262011
10155,2020-09-03 13:47:32.465806,2.29631594262011
10156,2020-09-03 13:47:32.773349,2.29631594262011
10157,2020-09-03 13:47:33.108341,2.29631594262011
10158,2020-09-03 13:47:33.351386,2.29631594262011
10159,2020-09-03 13:47:33.613788,2.29631594262011
10160,2020-09-03 13:47:33.947738,2.36365130543238
10161,2020-09-03 13:47:34.249223,2.36365130543238
10162,2020-09-03 13:47:34.509165,2.36365130543238
10163,2020-09-03 13:47:34.794087,2.36365130543238
10164,2020-09-03 13:47:35.064130,2.36365130543238
10165,2020-09-03 13:47:35.378711,2.36365130543238
10166,2020-09-03 13:47:35.667595,2.36365130543238
10167,2020-09-03 13:47:35.989174,2.36365130543238
10168,2020-09-03 13:47:36.262108,2.36365130543238
10169,2020-09-03 13:47:36.538582,2.36365130543238
10170,2020-09-03 13:47:36.865286,2.36365130543238
10171,2020-09-03 13:47:37.245397,2.4308147112026
10172,2020-09-03 13:47:37.528367,2.4308147112026
10173,2020-09-03 13:47:37.890770,2.4308147112026
10174,2020-09-03 13:47:38.206053,2.4308147112026
10175,2020-09-03 13:47:38.569799,2.4308147112026
10176,2020-09-03 13:47:38.926831,2.4308147112026
10177,2020-09-03 13:47:39.280756,2.4308147112026
10178,2020-09-03 13:47:39.546049,2.4308147112026
10179,2020-09-03 13:47:39.869264,2.49780682861778
10180,2020-09-03 13:47:40.156593,2.49780682861778
10181,2020-09-03 13:47:40.423612,2.49780682861778
10182,2020-09-03 13:47:40.742984,2.49780682861778
10183,2020-09-03 13:47:41.050575,2.49780682861778
10184,2020-09-03 13:47:41.387888,2.49780682861778
10185,2020-09-03 13:47:41.695694,2.49780682861778
10186,2020-09-03 13:47:42.010615,2.49780682861778
10187,2020-09-03 13:47:42.363353,2.49780682861778
10188,2020-09-03 13:47:42.678089,2.52952925906375
10189,2020-09-03 13:47:42.985293,2.52952925906375
10190,2020-09-03 13:47:43.282077,2.52952925906375
10191,2020-09-03 13:47:43.533598,2.52952925906375
10192,2020-09-03 13:47:43.854520,2.52952925906375
10193,2020-09-03 13:47:44.188000,2.52952925906375
10194,2020-09-03 13:47:44.441099,2.52952925906375
10195,2020-09-03 13:47:44.851651,2.52952925906375
10196,2020-09-03 13:47:45.142700,2.52952925906375
10197,2020-09-03 13:47:45.445779,2.56117164377069
10198,2020-09-03 13:47:45.846753,2.56117164377069
10199,2020-09-03 13:47:46.226758,2.56117164377069
10200,2020-09-03 13:47:46.553008,2.56117164377069
10201,2020-09-03 13:47:46.879482,2.56117164377069
10202,2020-09-03 13:47:47.212100,2.56117164377069
10203,2020-09-03 13:47:47.576535,2.56117164377069
10204,2020-09-03 13:47:47.937686,2.56117164377069
10205,2020-09-03 13:47:48.184641,2.56117164377069
10206,2020-09-03 13:47:48.389913,2.56117164377069
10207,2020-09-03 13:47:48.829078,2.59273432275359
10208,2020-09-03 13:47:49.161660,2.59273432275359
10209,2020-09-03 13:47:49.547442,2.59273432275359
10210,2020-09-03 13:47:49.846500,2.59273432275359
10211,2020-09-03 13:47:50.068668,2.59273432275359
10212,2020-09-03 13:47:50.446264,2.59273432275359
10213,2020-09-03 13:47:50.824218,2.59273432275359
10214,2020-09-03 13:47:51.119210,2.62421763418392
10215,2020-09-03 13:47:51.403788,2.62421763418392
10216,2020-09-03 13:47:51.730024,2.62421763418392
10217,2020-09-03 13:47:52.022356,2.62421763418392
10218,2020-09-03 13:47:52.356433,2.62421763418392
10219,2020-09-03 13:47:52.673167,2.62421763418392
10220,2020-09-03 13:47:53.033350,2.62421763418392
10221,2020-09-03 13:47:53.296424,2.62421763418392
10222,2020-09-03 13:47:53.566026,2.62421763418392
10223,2020-09-03 13:47:53.904603,2.62421763418392
10224,2020-09-03 13:47:54.159043,2.62421763418392
10225,2020-09-03 13:47:54.497254,2.65562191440389
10226,2020-09-03 13:47:54.816591,2.65562191440389
10227,2020-09-03 13:47:55.114052,2.65562191440389
10228,2020-09-03 13:47:55.411291,2.65562191440389
10229,2020-09-03 13:47:55.650811,2.65562191440389
10230,2020-09-03 13:47:55.963343,2.65562191440389
10231,2020-09-03 13:47:56.247282,2.65562191440389
10232,2020-09-03 13:47:56.573478,2.65562191440389
10233,2020-09-03 13:47:56.962832,2.65562191440389
10234,2020-09-03 13:47:57.282422,2.68694749794032
10235,2020-09-03 13:47:57.623975,2.68694749794032
10236,2020-09-03 13:47:57.948334,2.68694749794032
10237,2020-09-03 13:47:58.212293,2.68694749794032
10238,2020-09-03 13:47:58.523388,2.68694749794032
10239,2020-09-03 13:47:58.789132,2.68694749794032
10240,2020-09-03 13:47:59.103876,2.68694749794032
10241,2020-09-03 13:47:59.391146,2.68694749794032
10242,2020-09-03 13:47:59.632712,2.68694749794032
10243,2020-09-03 13:47:59.997569,2.71819471751837
10244,2020-09-03 13:48:00.278468,2.71819471751837
10245,2020-09-03 13:48:00.566543,2.71819471751837
10246,2020-09-03 13:48:00.833062,2.71819471751837
10247,2020-09-03 13:48:01.174348,2.71819471751837
10248,2020-09-03 13:48:01.486247,2.71819471751837
10249,2020-09-03 13:48:01.758587,2.71819471751837
10250,2020-09-03 13:48:02.048800,2.71819471751837
10251,2020-09-03 13:48:02.364320,2.71819471751837
10252,2020-09-03 13:48:02.688560,2.74936390407507
10253,2020-09-03 13:48:03.044393,2.74936390407507
10254,2020-09-03 13:48:03.305562,2.74936390407507
10255,2020-09-03 13:48:03.612535,2.74936390407507
10256,2020-09-03 13:48:03.942071,2.74936390407507
10257,2020-09-03 13:48:04.220494,2.74936390407507
10258,2020-09-03 13:48:04.442614,2.74936390407507
10259,2020-09-03 13:48:04.678429,2.74936390407507
10260,2020-09-03 13:48:04.976857,2.74936390407507
10261,2020-09-03 13:48:05.303633,2.78045538677252
10262,2020-09-03 13:48:05.616631,2.78045538677252
10263,2020-09-03 13:48:05.879427,2.78045538677252
10264,2020-09-03 13:48:06.188983,2.78045538677252
10265,2020-09-03 13:48:06.524659,2.78045538677252
10266,2020-09-03 13:48:06.842349,2.78045538677252
10267,2020-09-03 13:48:07.107096,2.78045538677252
10268,2020-09-03 13:48:07.414502,2.78045538677252
10269,2020-09-03 13:48:07.716917,2.81146949301105
10270,2020-09-03 13:48:08.017868,2.81146949301105
10271,2020-09-03 13:48:08.259586,2.81146949301105
10272,2020-09-03 13:48:08.608579,2.81146949301105
10273,2020-09-03 13:48:08.921460,2.81146949301105
10274,2020-09-03 13:48:09.166776,2.81146949301105
10275,2020-09-03 13:48:09.469219,2.81146949301105
10276,2020-09-03 13:48:09.766455,2.81146949301105
10277,2020-09-03 13:48:10.103446,2.81146949301105
10278,2020-09-03 13:48:10.425771,2.84240654844204
10279,2020-09-03 13:48:10.710199,2.84240654844204
10280,2020-09-03 13:48:11.052903,2.84240654844204
10281,2020-09-03 13:48:11.392731,2.84240654844204
10282,2020-09-03 13:48:11.717138,2.84240654844204
10283,2020-09-03 13:48:12.075085,2.84240654844204
10284,2020-09-03 13:48:12.378531,2.84240654844204
10285,2020-09-03 13:48:12.760346,2.84240654844204
10286,2020-09-03 13:48:13.105276,2.87326687698064
10287,2020-09-03 13:48:13.418162,2.87326687698064
10288,2020-09-03 13:48:13.767851,2.87326687698064
10289,2020-09-03 13:48:14.119486,2.87326687698064
10290,2020-09-03 13:48:14.483884,2.87326687698064
10291,2020-09-03 13:48:14.832678,2.87326687698064
10292,2020-09-03 13:48:15.135158,2.87326687698064
10293,2020-09-03 13:48:15.477903,2.90487276599889
10294,2020-09-03 13:48:15.656888,2.90487276599889
10295,2020-09-03 13:48:15.962540,2.90487276599889
10296,2020-09-03 13:48:16.240865,2.90487276599889
10297,2020-09-03 13:48:16.565605,2.90487276599889
10298,2020-09-03 13:48:16.893449,2.90487276599889
10299,2020-09-03 13:48:17.212555,2.90487276599889
10300,2020-09-03 13:48:17.523832,2.90487276599889
10301,2020-09-03 13:48:17.793300,2.90487276599889
10302,2020-09-03 13:48:18.054477,2.90487276599889
10303,2020-09-03 13:48:18.307224,2.90487276599889
10304,2020-09-03 13:48:18.606856,2.93639771983132
10305,2020-09-03 13:48:18.861291,2.93639771983132
10306,2020-09-03 13:48:19.145765,2.93639771983132
10307,2020-09-03 13:48:19.429118,2.93639771983132
10308,2020-09-03 13:48:19.757127,2.93639771983132
10309,2020-09-03 13:48:19.998849,2.93639771983132
10310,2020-09-03 13:48:20.230983,2.93639771983132
10311,2020-09-03 13:48:20.483993,2.93639771983132
10312,2020-09-03 13:48:20.746665,2.93639771983132
10313,2020-09-03 13:48:21.009648,2.93639771983132
10314,2020-09-03 13:48:21.396621,2.96784207089146
10315,2020-09-03 13:48:21.758743,2.96784207089146
10316,2020-09-03 13:48:21.970235,2.96784207089146
10317,2020-09-03 13:48:22.221788,2.96784207089146
10318,2020-09-03 13:48:22.661511,2.96784207089146
10319,2020-09-03 13:48:23.015123,2.96784207089146
10320,2020-09-03 13:48:23.266110,2.96784207089146
10321,2020-09-03 13:48:23.571696,2.99920614982757
10322,2020-09-03 13:48:23.882661,2.99920614982757
10323,2020-09-03 13:48:24.150817,2.99920614982757
10324,2020-09-03 13:48:24.463733,2.99920614982757
10325,2020-09-03 13:48:24.779366,2.99920614982757
10326,2020-09-03 13:48:25.125389,2.99920614982757
10327,2020-09-03 13:48:25.400496,2.99920614982757
10328,2020-09-03 13:48:25.707147,2.99920614982757
10329,2020-09-03 13:48:26.097084,3.03049028553748
10330,2020-09-03 13:48:26.468545,3.03049028553748
10331,2020-09-03 13:48:26.842743,3.03049028553748
10332,2020-09-03 13:48:27.136158,3.03049028553748
10333,2020-09-03 13:48:27.545336,3.03049028553748
10334,2020-09-03 13:48:27.923297,3.03049028553748
10335,2020-09-03 13:48:28.233536,3.03049028553748
10336,2020-09-03 13:48:28.530627,3.03049028553748
10337,2020-09-03 13:48:28.848672,3.06169480518302
10338,2020-09-03 13:48:29.104119,3.06169480518302
10339,2020-09-03 13:48:29.347732,3.06169480518302
10340,2020-09-03 13:48:29.595241,3.06169480518302
10341,2020-09-03 13:48:29.876127,3.06169480518302
10342,2020-09-03 13:48:30.173243,3.06169480518302
10343,2020-09-03 13:48:30.490320,3.06169480518302
10344,2020-09-03 13:48:30.813951,3.06169480518302
10345,2020-09-03 13:48:31.114391,3.06169480518302
10346,2020-09-03 13:48:31.390298,3.0928200342039
10347,2020-09-03 13:48:31.665042,3.0928200342039
10348,2020-09-03 13:48:31.990446,3.0928200342039
10349,2020-09-03 13:48:32.314586,3.0928200342039
10350,2020-09-03 13:48:32.680376,3.0928200342039
10351,2020-09-03 13:48:32.981726,3.0928200342039
10352,2020-09-03 13:48:33.353250,3.0928200342039
10353,2020-09-03 13:48:33.589710,3.12386629633123
10354,2020-09-03 13:48:33.890029,3.12386629633123
10355,2020-09-03 13:48:34.153998,3.12386629633123
10356,2020-09-03 13:48:34.417391,3.12386629633123
10357,2020-09-03 13:48:34.663278,3.12386629633123
10358,2020-09-03 13:48:35.009186,3.12386629633123
10359,2020-09-03 13:48:35.334204,3.12386629633123
10360,2020-09-03 13:48:35.671236,3.12386629633123
10361,2020-09-03 13:48:36.043636,3.15483391360087
10362,2020-09-03 13:48:36.377723,3.15483391360087
10363,2020-09-03 13:48:36.639506,3.15483391360087
10364,2020-09-03 13:48:36.895806,3.15483391360087
10365,2020-09-03 13:48:37.225521,3.15483391360087
10366,2020-09-03 13:48:37.497029,3.15483391360087
10367,2020-09-03 13:48:37.882417,3.15483391360087
10368,2020-09-03 13:48:38.157113,3.15483391360087
10369,2020-09-03 13:48:38.524141,3.15483391360087
10370,2020-09-03 13:48:38.861715,3.15483391360087
10371,2020-09-03 13:48:39.168538,3.18572320636638
10372,2020-09-03 13:48:39.536420,3.18572320636638
10373,2020-09-03 13:48:39.887221,3.18572320636638
10374,2020-09-03 13:48:40.254901,3.18572320636638
10375,2020-09-03 13:48:40.615128,3.18572320636638
10376,2020-09-03 13:48:40.947285,3.18572320636638
10377,2020-09-03 13:48:41.250005,3.18572320636638
10378,2020-09-03 13:48:41.568585,3.18572320636638
10379,2020-09-03 13:48:41.854066,3.21653449331184
10380,2020-09-03 13:48:42.186625,3.21653449331184
10381,2020-09-03 13:48:42.521890,3.21653449331184
10382,2020-09-03 13:48:42.740244,3.21653449331184
10383,2020-09-03 13:48:43.058818,3.21653449331184
10384,2020-09-03 13:48:43.380265,3.21653449331184
10385,2020-09-03 13:48:43.724522,3.21653449331184
10386,2020-09-03 13:48:44.057659,3.21653449331184
10387,2020-09-03 13:48:44.360642,3.24726809146445
10388,2020-09-03 13:48:44.702758,3.24726809146445
10389,2020-09-03 13:48:44.970867,3.24726809146445
10390,2020-09-03 13:48:45.275186,3.24726809146445
10391,2020-09-03 13:48:45.565998,3.24726809146445
10392,2020-09-03 13:48:45.866156,3.24726809146445
10393,2020-09-03 13:48:46.122982,3.24726809146445
10394,2020-09-03 13:48:46.500494,3.24726809146445
10395,2020-09-03 13:48:46.781644,3.24726809146445
10396,2020-09-03 13:48:47.121171,3.23431571112771
10397,2020-09-03 13:48:47.451951,3.23431571112771
10398,2020-09-03 13:48:47.722765,3.23431571112771
10399,2020-09-03 13:48:47.948640,3.23431571112771
10400,2020-09-03 13:48:48.187190,3.23431571112771
10401,2020-09-03 13:48:48.405856,3.23431571112771
10402,2020-09-03 13:48:48.766460,3.23431571112771
10403,2020-09-03 13:48:49.081203,3.23431571112771
10404,2020-09-03 13:48:49.440456,3.23431571112771
10405,2020-09-03 13:48:49.779900,3.22144306524632
10406,2020-09-03 13:48:50.062404,3.22144306524632
10407,2020-09-03 13:48:50.377524,3.22144306524632
10408,2020-09-03 13:48:50.725210,3.22144306524632
10409,2020-09-03 13:48:51.067898,3.22144306524632
10410,2020-09-03 13:48:51.406124,3.22144306524632
10411,2020-09-03 13:48:51.661906,3.22144306524632
10412,2020-09-03 13:48:52.094327,3.22144306524632
10413,2020-09-03 13:48:52.376852,3.20025948587964
10414,2020-09-03 13:48:52.670376,3.20025948587964
10415,2020-09-03 13:48:52.926633,3.20025948587964
10416,2020-09-03 13:48:53.254596,3.20025948587964
10417,2020-09-03 13:48:53.574996,3.20025948587964
10418,2020-09-03 13:48:53.938862,3.20025948587964
10419,2020-09-03 13:48:54.207261,3.20025948587964
10420,2020-09-03 13:48:54.477744,3.20025948587964
10421,2020-09-03 13:48:54.750623,3.17919520850076
10422,2020-09-03 13:48:55.204665,3.17919520850076
10423,2020-09-03 13:48:55.504252,3.17919520850076
10424,2020-09-03 13:48:55.769451,3.17919520850076
10425,2020-09-03 13:48:55.998282,3.17919520850076
10426,2020-09-03 13:48:56.304539,3.17919520850076
10427,2020-09-03 13:48:56.657323,3.17919520850076
10428,2020-09-03 13:48:57.057922,3.17919520850076
10429,2020-09-03 13:48:57.405657,3.15824964612192
10430,2020-09-03 13:48:57.736071,3.15824964612192
10431,2020-09-03 13:48:58.062623,3.15824964612192
10432,2020-09-03 13:48:58.402082,3.15824964612192
10433,2020-09-03 13:48:58.721130,3.15824964612192
10434,2020-09-03 13:48:59.024454,3.15824964612192
10435,2020-09-03 13:48:59.337115,3.15824964612192
10436,2020-09-03 13:48:59.652494,3.15824964612192
10437,2020-09-03 13:48:59.958465,3.15824964612192
10438,2020-09-03 13:49:00.227744,3.13742220245456
10439,2020-09-03 13:49:00.570176,3.13742220245456
10440,2020-09-03 13:49:00.948219,3.13742220245456
10441,2020-09-03 13:49:01.258549,3.13742220245456
10442,2020-09-03 13:49:01.481125,3.13742220245456
10443,2020-09-03 13:49:01.792802,3.13742220245456
10444,2020-09-03 13:49:02.105445,3.13742220245456
10445,2020-09-03 13:49:02.366509,3.13742220245456
10446,2020-09-03 13:49:02.732558,3.13742220245456
10447,2020-09-03 13:49:03.080952,3.11671227258212
10448,2020-09-03 13:49:03.390926,3.11671227258212
10449,2020-09-03 13:49:03.742758,3.11671227258212
10450,2020-09-03 13:49:04.076009,3.11671227258212
10451,2020-09-03 13:49:04.418179,3.11671227258212
10452,2020-09-03 13:49:04.661733,3.11671227258212
10453,2020-09-03 13:49:04.994011,3.11671227258212
10454,2020-09-03 13:49:05.312396,3.09611925473638
10455,2020-09-03 13:49:05.649828,3.09611925473638
10456,2020-09-03 13:49:05.927233,3.09611925473638
10457,2020-09-03 13:49:06.171611,3.09611925473638
10458,2020-09-03 13:49:06.415041,3.09611925473638
10459,2020-09-03 13:49:06.665936,3.09611925473638
10460,2020-09-03 13:49:06.908575,3.09611925473638
10461,2020-09-03 13:49:07.162729,3.09611925473638
10462,2020-09-03 13:49:07.472149,3.09611925473638
10463,2020-09-03 13:49:07.714047,3.09611925473638
10464,2020-09-03 13:49:07.978698,3.09611925473638
10465,2020-09-03 13:49:08.234919,3.08499357830411
10466,2020-09-03 13:49:08.488750,3.08499357830411
10467,2020-09-03 13:49:08.840494,3.08499357830411
10468,2020-09-03 13:49:09.195751,3.08499357830411
10469,2020-09-03 13:49:09.557678,3.08499357830411
10470,2020-09-03 13:49:09.953359,3.08499357830411
10471,2020-09-03 13:49:10.248145,3.08499357830411
10472,2020-09-03 13:49:10.566372,3.08499357830411
10473,2020-09-03 13:49:10.850052,3.08499357830411
10474,2020-09-03 13:49:11.136026,3.07892892943688
10475,2020-09-03 13:49:11.538473,3.07892892943688
10476,2020-09-03 13:49:11.873228,3.07892892943688
10477,2020-09-03 13:49:12.247493,3.07892892943688
10478,2020-09-03 13:49:12.557814,3.07892892943688
10479,2020-09-03 13:49:12.883801,3.07892892943688
10480,2020-09-03 13:49:13.157032,3.07892892943688
10481,2020-09-03 13:49:13.424435,3.07892892943688
10482,2020-09-03 13:49:13.713700,3.07892892943688
10483,2020-09-03 13:49:14.015114,3.06564776769847
10484,2020-09-03 13:49:14.319827,3.06564776769847
10485,2020-09-03 13:49:14.634522,3.06564776769847
10486,2020-09-03 13:49:14.891475,3.06564776769847
10487,2020-09-03 13:49:15.190908,3.06564776769847
10488,2020-09-03 13:49:15.496016,3.06564776769847
10489,2020-09-03 13:49:15.859143,3.06564776769847
10490,2020-09-03 13:49:16.189563,3.06564776769847
10491,2020-09-03 13:49:16.481633,3.06564776769847
10492,2020-09-03 13:49:16.819343,3.06564776769847
10493,2020-09-03 13:49:17.134762,3.05236462219808
10494,2020-09-03 13:49:17.454758,3.05236462219808
10495,2020-09-03 13:49:17.684119,3.05236462219808
10496,2020-09-03 13:49:18.019691,3.05236462219808
10497,2020-09-03 13:49:18.443386,3.05236462219808
10498,2020-09-03 13:49:18.802019,3.05236462219808
10499,2020-09-03 13:49:19.084633,3.05236462219808
10500,2020-09-03 13:49:19.428431,3.05236462219808
10501,2020-09-03 13:49:19.734207,3.03907951138051
10502,2020-09-03 13:49:20.049610,3.03907951138051
10503,2020-09-03 13:49:20.390256,3.03907951138051
10504,2020-09-03 13:49:20.645749,3.03907951138051
10505,2020-09-03 13:49:20.947653,3.03907951138051
10506,2020-09-03 13:49:21.279762,3.03907951138051
10507,2020-09-03 13:49:21.602695,3.03907951138051
10508,2020-09-03 13:49:21.868236,3.03907951138051
10509,2020-09-03 13:49:22.125765,3.03907951138051
10510,2020-09-03 13:49:22.450758,3.03907951138051
10511,2020-09-03 13:49:22.793482,3.03953113331151
10512,2020-09-03 13:49:23.076586,3.03953113331151
10513,2020-09-03 13:49:23.375320,3.03953113331151
10514,2020-09-03 13:49:23.624019,3.03953113331151
10515,2020-09-03 13:49:23.923325,3.03953113331151
10516,2020-09-03 13:49:24.235349,3.03953113331151
10517,2020-09-03 13:49:24.495888,3.03953113331151
10518,2020-09-03 13:49:24.813425,3.03953113331151
10519,2020-09-03 13:49:25.071284,3.03953113331151
10520,2020-09-03 13:49:25.349731,3.03953113331151
10521,2020-09-03 13:49:25.607580,3.03953113331151
10522,2020-09-03 13:49:25.858819,3.03995837121579
10523,2020-09-03 13:49:26.124320,3.03995837121579
10524,2020-09-03 13:49:26.346458,3.03995837121579
10525,2020-09-03 13:49:26.621910,3.03995837121579
10526,2020-09-03 13:49:26.937515,3.03995837121579
10527,2020-09-03 13:49:27.257883,3.03995837121579
10528,2020-09-03 13:49:27.523084,3.03995837121579
10529,2020-09-03 13:49:27.901991,3.03995837121579
10530,2020-09-03 13:49:28.181210,3.03995837121579
10531,2020-09-03 13:49:28.571489,3.04036128934287
10532,2020-09-03 13:49:28.868318,3.04036128934287
10533,2020-09-03 13:49:29.204444,3.04036128934287
10534,2020-09-03 13:49:29.529472,3.04036128934287
10535,2020-09-03 13:49:29.883063,3.04036128934287
10536,2020-09-03 13:49:30.166172,3.04036128934287
10537,2020-09-03 13:49:30.485212,3.04036128934287
10538,2020-09-03 13:49:30.732037,3.04036128934287
10539,2020-09-03 13:49:30.979343,3.04036128934287
10540,2020-09-03 13:49:31.354588,3.04036128934287
10541,2020-09-03 13:49:31.620144,3.0407399520014
10542,2020-09-03 13:49:31.866935,3.0407399520014
10543,2020-09-03 13:49:32.200332,3.0407399520014
10544,2020-09-03 13:49:32.520582,3.0407399520014
10545,2020-09-03 13:49:32.843272,3.0407399520014
10546,2020-09-03 13:49:33.169676,3.0407399520014
10547,2020-09-03 13:49:33.447095,3.0407399520014
10548,2020-09-03 13:49:33.771174,3.0407399520014
10549,2020-09-03 13:49:34.083544,3.0407399520014
10550,2020-09-03 13:49:34.377456,3.04109442358533
10551,2020-09-03 13:49:34.655065,3.04109442358533
10552,2020-09-03 13:49:35.000669,3.04109442358533
10553,2020-09-03 13:49:35.328942,3.04109442358533
10554,2020-09-03 13:49:35.637301,3.04109442358533
10555,2020-09-03 13:49:35.917262,3.04109442358533
10556,2020-09-03 13:49:36.226876,3.04109442358533
10557,2020-09-03 13:49:36.521572,3.04109442358533
10558,2020-09-03 13:49:36.771513,3.04109442358533
10559,2020-09-03 13:49:37.140458,3.04142476857803
10560,2020-09-03 13:49:37.423626,3.04142476857803
10561,2020-09-03 13:49:37.765968,3.04142476857803
10562,2020-09-03 13:49:38.084852,3.04142476857803
10563,2020-09-03 13:49:38.394146,3.04142476857803
10564,2020-09-03 13:49:38.743325,3.04142476857803
10565,2020-09-03 13:49:39.077377,3.04142476857803
10566,2020-09-03 13:49:39.325933,3.04142476857803
10567,2020-09-03 13:49:39.766513,3.0417310515506
10568,2020-09-03 13:49:40.071833,3.0417310515506
10569,2020-09-03 13:49:40.404217,3.0417310515506
10570,2020-09-03 13:49:40.702491,3.0417310515506
10571,2020-09-03 13:49:41.045944,3.0417310515506
10572,2020-09-03 13:49:41.359602,3.0417310515506
10573,2020-09-03 13:49:41.713298,3.0417310515506
10574,2020-09-03 13:49:42.073502,3.0417310515506
10575,2020-09-03 13:49:42.377142,3.0417310515506
10576,2020-09-03 13:49:42.738970,3.04201333715784
10577,2020-09-03 13:49:43.046808,3.04201333715784
10578,2020-09-03 13:49:43.388859,3.04201333715784
10579,2020-09-03 13:49:43.738794,3.04201333715784
10580,2020-09-03 13:49:44.023524,3.04201333715784
10581,2020-09-03 13:49:44.364894,3.04201333715784
10582,2020-09-03 13:49:44.678208,3.04201333715784
10583,2020-09-03 13:49:45.048580,3.04201333715784
10584,2020-09-03 13:49:45.367203,3.04380248620119
10585,2020-09-03 13:49:45.584611,3.04380248620119
10586,2020-09-03 13:49:45.926332,3.04380248620119
10587,2020-09-03 13:49:46.178847,3.04380248620119
10588,2020-09-03 13:49:46.451543,3.04380248620119
10589,2020-09-03 13:49:46.774327,3.04380248620119
10590,2020-09-03 13:49:47.082254,3.04380248620119
10591,2020-09-03 13:49:47.327463,3.04380248620119
10592,2020-09-03 13:49:47.655015,3.04380248620119
10593,2020-09-03 13:49:47.921606,3.04380248620119
10594,2020-09-03 13:49:48.299161,3.04559261000284
10595,2020-09-03 13:49:48.560253,3.04559261000284
10596,2020-09-03 13:49:48.857990,3.04559261000284
10597,2020-09-03 13:49:49.237736,3.04559261000284
10598,2020-09-03 13:49:49.470030,3.04559261000284
10599,2020-09-03 13:49:49.912509,3.04559261000284
10600,2020-09-03 13:49:50.262046,3.04559261000284
10601,2020-09-03 13:49:50.544533,3.04559261000284
10602,2020-09-03 13:49:50.795738,3.04559261000284
10603,2020-09-03 13:49:51.085563,3.04738375677424
10604,2020-09-03 13:49:51.410225,3.04738375677424
10605,2020-09-03 13:49:51.669105,3.04738375677424
10606,2020-09-03 13:49:51.957379,3.04738375677424
10607,2020-09-03 13:49:52.285435,3.04738375677424
10608,2020-09-03 13:49:52.573518,3.04738375677424
10609,2020-09-03 13:49:52.919398,3.04738375677424
10610,2020-09-03 13:49:53.194504,3.04738375677424
10611,2020-09-03 13:49:53.552036,3.04738375677424
10612,2020-09-03 13:49:53.874010,3.04738375677424
10613,2020-09-03 13:49:54.133282,3.04917597454241
10614,2020-09-03 13:49:54.359201,3.04917597454241
10615,2020-09-03 13:49:54.663700,3.04917597454241
10616,2020-09-03 13:49:54.982149,3.04917597454241
10617,2020-09-03 13:49:55.256522,3.04917597454241
10618,2020-09-03 13:49:55.523984,3.04917597454241
10619,2020-09-03 13:49:55.892500,3.04917597454241
10620,2020-09-03 13:49:56.132311,3.04917597454241
10621,2020-09-03 13:49:56.415304,3.04917597454241
10622,2020-09-03 13:49:56.848401,3.06488585904786
10623,2020-09-03 13:49:57.181129,3.06488585904786
10624,2020-09-03 13:49:57.438007,3.06488585904786
10625,2020-09-03 13:49:57.777188,3.06488585904786
10626,2020-09-03 13:49:58.111812,3.06488585904786
10627,2020-09-03 13:49:58.414146,3.06488585904786
10628,2020-09-03 13:49:58.735357,3.06488585904786
10629,2020-09-03 13:49:59.001863,3.06488585904786
10630,2020-09-03 13:49:59.317982,3.06488585904786
10631,2020-09-03 13:49:59.604302,3.06488585904786
10632,2020-09-03 13:49:59.910501,3.08056916427792
10633,2020-09-03 13:50:00.250036,3.08056916427792
10634,2020-09-03 13:50:00.545026,3.08056916427792
10635,2020-09-03 13:50:00.849860,3.08056916427792
10636,2020-09-03 13:50:01.177588,3.08056916427792
10637,2020-09-03 13:50:01.479054,3.08056916427792
10638,2020-09-03 13:50:01.766309,3.08056916427792
10639,2020-09-03 13:50:02.103901,3.08056916427792
10640,2020-09-03 13:50:02.483543,3.09622598996471
10641,2020-09-03 13:50:02.751109,3.09622598996471
10642,2020-09-03 13:50:03.060211,3.09622598996471
10643,2020-09-03 13:50:03.372918,3.09622598996471
10644,2020-09-03 13:50:03.758009,3.09622598996471
10645,2020-09-03 13:50:04.137394,3.09622598996471
10646,2020-09-03 13:50:04.425865,3.09622598996471
10647,2020-09-03 13:50:04.693601,3.09622598996471
10648,2020-09-03 13:50:05.045332,3.09622598996471
10649,2020-09-03 13:50:05.325616,3.11185643493444
10650,2020-09-03 13:50:05.631137,3.11185643493444
10651,2020-09-03 13:50:05.958491,3.11185643493444
10652,2020-09-03 13:50:06.269898,3.11185643493444
10653,2020-09-03 13:50:06.626734,3.11185643493444
10654,2020-09-03 13:50:07.008428,3.11185643493444
10655,2020-09-03 13:50:07.361724,3.11185643493444
10656,2020-09-03 13:50:07.794132,3.11185643493444
10657,2020-09-03 13:50:08.092363,3.11185643493444
10658,2020-09-03 13:50:08.367051,3.12746059730833
10659,2020-09-03 13:50:08.694193,3.12746059730833
10660,2020-09-03 13:50:09.052198,3.12746059730833
10661,2020-09-03 13:50:09.401440,3.12746059730833
10662,2020-09-03 13:50:09.645353,3.12746059730833
10663,2020-09-03 13:50:10.040928,3.12746059730833
10664,2020-09-03 13:50:10.324660,3.12746059730833
10665,2020-09-03 13:50:10.642917,3.12746059730833
10666,2020-09-03 13:50:11.092438,3.14303858225
10667,2020-09-03 13:50:11.325923,3.14303858225
10668,2020-09-03 13:50:11.695183,3.14303858225
10669,2020-09-03 13:50:12.105969,3.14303858225
10670,2020-09-03 13:50:12.518935,3.14303858225
10671,2020-09-03 13:50:12.848157,3.14303858225
10672,2020-09-03 13:50:13.193727,3.14303858225
10673,2020-09-03 13:50:13.542683,3.14303858225
10674,2020-09-03 13:50:13.858626,3.15859049600884
10675,2020-09-03 13:50:14.208576,3.15859049600884
10676,2020-09-03 13:50:14.545841,3.15859049600884
10677,2020-09-03 13:50:14.829130,3.15859049600884
10678,2020-09-03 13:50:15.116578,3.15859049600884
10679,2020-09-03 13:50:15.459530,3.15859049600884
10680,2020-09-03 13:50:15.800969,3.15859049600884
10681,2020-09-03 13:50:16.039025,3.15859049600884
10682,2020-09-03 13:50:16.375923,3.15859049600884
10683,2020-09-03 13:50:16.707435,3.1741164436544
10684,2020-09-03 13:50:17.068055,3.1741164436544
10685,2020-09-03 13:50:17.442783,3.1741164436544
10686,2020-09-03 13:50:17.810283,3.1741164436544
10687,2020-09-03 13:50:18.235264,3.1741164436544
10688,2020-09-03 13:50:18.535485,3.1741164436544
10689,2020-09-03 13:50:18.822223,3.1741164436544
10690,2020-09-03 13:50:19.174377,3.1741164436544
10691,2020-09-03 13:50:19.388525,3.1741164436544
10692,2020-09-03 13:50:19.814997,3.1896165292823
10693,2020-09-03 13:50:20.149644,3.1896165292823
10694,2020-09-03 13:50:20.530718,3.1896165292823
10695,2020-09-03 13:50:20.888539,3.1896165292823
10696,2020-09-03 13:50:21.205834,3.1896165292823
10697,2020-09-03 13:50:21.481058,3.1896165292823
10698,2020-09-03 13:50:21.788609,3.1896165292823
10699,2020-09-03 13:50:22.162724,3.20509085610584
10700,2020-09-03 13:50:22.558170,3.20509085610584
10701,2020-09-03 13:50:22.863102,3.20509085610584
10702,2020-09-03 13:50:23.183732,3.20509085610584
10703,2020-09-03 13:50:23.433531,3.20509085610584
10704,2020-09-03 13:50:23.753653,3.20509085610584
10705,2020-09-03 13:50:24.082001,3.20509085610584
10706,2020-09-03 13:50:24.400938,3.20509085610584
10707,2020-09-03 13:50:24.707424,3.20509085610584
10708,2020-09-03 13:50:24.991325,3.2205395265122
10709,2020-09-03 13:50:25.328118,3.2205395265122
10710,2020-09-03 13:50:25.594443,3.2205395265122
10711,2020-09-03 13:50:25.892052,3.2205395265122
10712,2020-09-03 13:50:26.298143,3.2205395265122
10713,2020-09-03 13:50:26.616810,3.2205395265122
10714,2020-09-03 13:50:26.997003,3.2205395265122
10715,2020-09-03 13:50:27.242407,3.2205395265122
10716,2020-09-03 13:50:27.547907,3.2205395265122
10717,2020-09-03 13:50:27.857027,3.23596264210272
10718,2020-09-03 13:50:28.247299,3.23596264210272
10719,2020-09-03 13:50:28.639157,3.23596264210272
10720,2020-09-03 13:50:28.923368,3.23596264210272
10721,2020-09-03 13:50:29.266985,3.23596264210272
10722,2020-09-03 13:50:29.618231,3.23596264210272
10723,2020-09-03 13:50:29.938569,3.23596264210272
10724,2020-09-03 13:50:30.243039,3.23596264210272
10725,2020-09-03 13:50:30.541763,3.23596264210272
10726,2020-09-03 13:50:30.865665,3.27418058264075
10727,2020-09-03 13:50:31.114992,3.27418058264075
10728,2020-09-03 13:50:31.453223,3.27418058264075
10729,2020-09-03 13:50:31.726627,3.27418058264075
10730,2020-09-03 13:50:32.023185,3.27418058264075
10731,2020-09-03 13:50:32.334615,3.27418058264075
10732,2020-09-03 13:50:32.619268,3.27418058264075
10733,2020-09-03 13:50:32.944410,3.27418058264075
10734,2020-09-03 13:50:33.256505,3.27418058264075
10735,2020-09-03 13:50:33.628466,3.27418058264075
10736,2020-09-03 13:50:33.892108,3.27418058264075
10737,2020-09-03 13:50:34.207371,3.3123306479942
10738,2020-09-03 13:50:34.443499,3.3123306479942
10739,2020-09-03 13:50:34.742820,3.3123306479942
10740,2020-09-03 13:50:35.074194,3.3123306479942
10741,2020-09-03 13:50:35.410857,3.3123306479942
10742,2020-09-03 13:50:35.742502,3.3123306479942
10743,2020-09-03 13:50:36.140785,3.3123306479942
10744,2020-09-03 13:50:36.539994,3.35041302203739
10745,2020-09-03 13:50:36.869497,3.35041302203739
10746,2020-09-03 13:50:37.205198,3.35041302203739
10747,2020-09-03 13:50:37.470159,3.35041302203739
10748,2020-09-03 13:50:37.738146,3.35041302203739
10749,2020-09-03 13:50:38.038788,3.35041302203739
10750,2020-09-03 13:50:38.364570,3.35041302203739
10751,2020-09-03 13:50:38.647317,3.35041302203739
10752,2020-09-03 13:50:38.976986,3.35041302203739
10753,2020-09-03 13:50:39.252528,3.38842788762543
10754,2020-09-03 13:50:39.594055,3.38842788762543
10755,2020-09-03 13:50:39.891216,3.38842788762543
10756,2020-09-03 13:50:40.144750,3.38842788762543
10757,2020-09-03 13:50:40.405594,3.38842788762543
10758,2020-09-03 13:50:40.626564,3.38842788762543
10759,2020-09-03 13:50:41.022302,3.38842788762543
10760,2020-09-03 13:50:41.343899,3.38842788762543
10761,2020-09-03 13:50:41.684905,3.38842788762543
10762,2020-09-03 13:50:41.957856,3.38842788762543
10763,2020-09-03 13:50:42.313139,3.42637542660997
10764,2020-09-03 13:50:42.561048,3.42637542660997
10765,2020-09-03 13:50:42.913725,3.42637542660997
10766,2020-09-03 13:50:43.274855,3.42637542660997
10767,2020-09-03 13:50:43.550574,3.42637542660997
10768,2020-09-03 13:50:43.824473,3.42637542660997
10769,2020-09-03 13:50:44.075040,3.42637542660997
10770,2020-09-03 13:50:44.351893,3.42637542660997
10771,2020-09-03 13:50:44.662786,3.42637542660997
10772,2020-09-03 13:50:44.987238,3.46425581985444
10773,2020-09-03 13:50:45.308328,3.46425581985444
10774,2020-09-03 13:50:45.590182,3.46425581985444
10775,2020-09-03 13:50:45.854529,3.46425581985444
10776,2020-09-03 13:50:46.213488,3.46425581985444
10777,2020-09-03 13:50:46.560300,3.46425581985444
10778,2020-09-03 13:50:46.904605,3.46425581985444
10779,2020-09-03 13:50:47.184978,3.46425581985444
10780,2020-09-03 13:50:47.536926,3.50206924724912
10781,2020-09-03 13:50:47.812915,3.50206924724912
10782,2020-09-03 13:50:48.110838,3.50206924724912
10783,2020-09-03 13:50:48.515158,3.50206924724912
10784,2020-09-03 13:50:48.935357,3.50206924724912
10785,2020-09-03 13:50:49.250082,3.50206924724912
10786,2020-09-03 13:50:49.541666,3.50206924724912
10787,2020-09-03 13:50:49.833739,3.50206924724912
10788,2020-09-03 13:50:50.098282,3.50206924724912
10789,2020-09-03 13:50:50.363455,3.53981588772581
10790,2020-09-03 13:50:50.697871,3.53981588772581
10791,2020-09-03 13:50:51.026924,3.53981588772581
10792,2020-09-03 13:50:51.333733,3.53981588772581
10793,2020-09-03 13:50:51.638260,3.53981588772581
10794,2020-09-03 13:50:52.060997,3.53981588772581
10795,2020-09-03 13:50:52.423372,3.53981588772581
10796,2020-09-03 13:50:52.751830,3.53981588772581
10797,2020-09-03 13:50:53.025160,3.53981588772581
10798,2020-09-03 13:50:53.305649,3.5774959192722
10799,2020-09-03 13:50:53.632758,3.5774959192722
10800,2020-09-03 13:50:53.973112,3.5774959192722
10801,2020-09-03 13:50:54.259424,3.5774959192722
10802,2020-09-03 13:50:54.562941,3.5774959192722
10803,2020-09-03 13:50:54.835709,3.5774959192722
10804,2020-09-03 13:50:55.120665,3.5774959192722
10805,2020-09-03 13:50:55.480880,3.5774959192722
10806,2020-09-03 13:50:55.725360,3.5774959192722
10807,2020-09-03 13:50:56.020444,3.5774959192722
