iteration,timestamp,T7
10808,2020-09-03 13:50:56.292640,3.61510951894603
10809,2020-09-03 13:50:56.581786,3.61510951894603
10810,2020-09-03 13:50:56.958029,3.61510951894603
10811,2020-09-03 13:50:57.273208,3.61510951894603
10812,2020-09-03 13:50:57.593715,3.61510951894603
10813,2020-09-03 13:50:57.962804,3.61510951894603
10814,2020-09-03 13:50:58.308889,3.61510951894603
10815,2020-09-03 13:50:58.598316,3.61510951894603
10816,2020-09-03 13:50:58.967048,3.65265686288892
10817,2020-09-03 13:50:59.318605,3.65265686288892
10818,2020-09-03 13:50:59.606876,3.65265686288892
10819,2020-09-03 13:50:59.899105,3.65265686288892
10820,2020-09-03 13:51:00.195011,3.65265686288892
10821,2020-09-03 13:51:00.498128,3.65265686288892
10822,2020-09-03 13:51:00.833387,3.65265686288892
10823,2020-09-03 13:51:01.071664,3.65265686288892
10824,2020-09-03 13:51:01.343259,3.65265686288892
10825,2020-09-03 13:51:01.616021,3.65265686288892
10826,2020-09-03 13:51:01.897472,3.69010420329103
10827,2020-09-03 13:51:02.236811,3.69010420329103
10828,2020-09-03 13:51:02.571472,3.69010420329103
10829,2020-09-03 13:51:02.860910,3.69010420329103
10830,2020-09-03 13:51:03.120381,3.69010420329103
10831,2020-09-03 13:51:03.460174,3.69010420329103
10832,2020-09-03 13:51:03.746284,3.69010420329103
10833,2020-09-03 13:51:04.023287,3.69010420329103
10834,2020-09-03 13:51:04.300948,3.69010420329103
10835,2020-09-03 13:51:04.591137,3.74273090236358
10836,2020-09-03 13:51:04.923458,3.74273090236358
10837,2020-09-03 13:51:05.276874,3.74273090236358
10838,2020-09-03 13:51:05.635235,3.74273090236358
10839,2020-09-03 13:51:05.932490,3.74273090236358
10840,2020-09-03 13:51:06.261958,3.74273090236358
10841,2020-09-03 13:51:06.589578,3.74273090236358
10842,2020-09-03 13:51:06.873940,3.74273090236358
10843,2020-09-03 13:51:07.207789,3.74273090236358
10844,2020-09-03 13:51:07.488763,3.79526448469831
10845,2020-09-03 13:51:07.852656,3.79526448469831
10846,2020-09-03 13:51:08.136953,3.79526448469831
10847,2020-09-03 13:51:08.450431,3.79526448469831
10848,2020-09-03 13:51:08.702399,3.79526448469831
10849,2020-09-03 13:51:09.086143,3.79526448469831
10850,2020-09-03 13:51:09.438804,3.79526448469831
10851,2020-09-03 13:51:09.876183,3.79526448469831
10852,2020-09-03 13:51:10.239580,3.84770509447557
10853,2020-09-03 13:51:10.561395,3.84770509447557
10854,2020-09-03 13:51:10.970111,3.84770509447557
10855,2020-09-03 13:51:11.271669,3.84770509447557
10856,2020-09-03 13:51:11.686142,3.84770509447557
10857,2020-09-03 13:51:12.040257,3.84770509447557
10858,2020-09-03 13:51:12.377041,3.84770509447557
10859,2020-09-03 13:51:12.663378,3.90005287523948
10860,2020-09-03 13:51:13.042051,3.90005287523948
10861,2020-09-03 13:51:13.374042,3.90005287523948
10862,2020-09-03 13:51:13.733019,3.90005287523948
10863,2020-09-03 13:51:14.073449,3.90005287523948
10864,2020-09-03 13:51:14.387770,3.90005287523948
10865,2020-09-03 13:51:14.646866,3.90005287523948
10866,2020-09-03 13:51:14.935510,3.90005287523948
10867,2020-09-03 13:51:15.307023,3.90005287523948
10868,2020-09-03 13:51:15.588253,3.90005287523948
10869,2020-09-03 13:51:15.868230,3.95230796991424
10870,2020-09-03 13:51:16.204632,3.95230796991424
10871,2020-09-03 13:51:16.515441,3.95230796991424
10872,2020-09-03 13:51:16.788408,3.95230796991424
10873,2020-09-03 13:51:17.127620,3.95230796991424
10874,2020-09-03 13:51:17.406164,3.95230796991424
10875,2020-09-03 13:51:17.795895,3.95230796991424
10876,2020-09-03 13:51:18.147576,3.95230796991424
10877,2020-09-03 13:51:18.484376,4.00447052082005
10878,2020-09-03 13:51:18.808156,4.00447052082005
10879,2020-09-03 13:51:19.111199,4.00447052082005
10880,2020-09-03 13:51:19.395768,4.00447052082005
10881,2020-09-03 13:51:19.692329,4.00447052082005
10882,2020-09-03 13:51:20.015199,4.00447052082005
10883,2020-09-03 13:51:20.353509,4.00447052082005
10884,2020-09-03 13:51:20.697506,4.00447052082005
10885,2020-09-03 13:51:21.136802,4.00447052082005
10886,2020-09-03 13:51:21.470273,4.00447052082005
10887,2020-09-03 13:51:21.716689,4.05654066968849
10888,2020-09-03 13:51:22.011462,4.05654066968849
10889,2020-09-03 13:51:22.258185,4.05654066968849
10890,2020-09-03 13:51:22.525043,4.05654066968849
10891,2020-09-03 13:51:22.819408,4.05654066968849
10892,2020-09-03 13:51:23.153463,4.05654066968849
10893,2020-09-03 13:51:23.511351,4.05654066968849
10894,2020-09-03 13:51:23.841373,4.05654066968849
10895,2020-09-03 13:51:24.179065,4.05654066968849
10896,2020-09-03 13:51:24.441713,4.05654066968849
10897,2020-09-03 13:51:24.798842,4.05654066968849
10898,2020-09-03 13:51:25.113012,4.10851855767754
10899,2020-09-03 13:51:25.437383,4.10851855767754
10900,2020-09-03 13:51:25.734658,4.10851855767754
10901,2020-09-03 13:51:26.057109,4.10851855767754
10902,2020-09-03 13:51:26.439419,4.10851855767754
10903,2020-09-03 13:51:26.692862,4.10851855767754
10904,2020-09-03 13:51:26.978026,4.10851855767754
10905,2020-09-03 13:51:27.218142,4.10851855767754
10906,2020-09-03 13:51:27.495759,4.10851855767754
10907,2020-09-03 13:51:27.840345,4.16040432538622
10908,2020-09-03 13:51:28.200756,4.16040432538622
10909,2020-09-03 13:51:28.500485,4.16040432538622
10910,2020-09-03 13:51:28.831623,4.16040432538622
10911,2020-09-03 13:51:29.165834,4.16040432538622
10912,2020-09-03 13:51:29.478286,4.16040432538622
10913,2020-09-03 13:51:29.764523,4.16040432538622
10914,2020-09-03 13:51:30.020184,4.16040432538622
10915,2020-09-03 13:51:30.352763,4.16040432538622
10916,2020-09-03 13:51:30.697514,4.16040432538622
10917,2020-09-03 13:51:30.956886,4.21219811286879
10918,2020-09-03 13:51:31.265448,4.21219811286879
10919,2020-09-03 13:51:31.541099,4.21219811286879
10920,2020-09-03 13:51:31.834199,4.21219811286879
10921,2020-09-03 13:51:32.151255,4.21219811286879
10922,2020-09-03 13:51:32.482648,4.21219811286879
10923,2020-09-03 13:51:32.869243,4.21219811286879
10924,2020-09-03 13:51:33.173682,4.21219811286879
10925,2020-09-03 13:51:33.539166,4.21219811286879
10926,2020-09-03 13:51:33.960080,4.26390005964856
10927,2020-09-03 13:51:34.332670,4.26390005964856
10928,2020-09-03 13:51:34.686265,4.26390005964856
10929,2020-09-03 13:51:35.067560,4.26390005964856
10930,2020-09-03 13:51:35.406912,4.26390005964856
10931,2020-09-03 13:51:35.659969,4.26390005964856
10932,2020-09-03 13:51:35.951391,4.26390005964856
10933,2020-09-03 13:51:36.341623,4.26390005964856
10934,2020-09-03 13:51:36.674133,4.26390005964856
10935,2020-09-03 13:51:37.018178,4.31551030473142
10936,2020-09-03 13:51:37.345761,4.31551030473142
10937,2020-09-03 13:51:37.634942,4.31551030473142
10938,2020-09-03 13:51:38.012738,4.31551030473142
10939,2020-09-03 13:51:38.323325,4.31551030473142
10940,2020-09-03 13:51:38.576845,4.31551030473142
10941,2020-09-03 13:51:38.911783,4.31551030473142
10942,2020-09-03 13:51:39.239138,4.31551030473142
10943,2020-09-03 13:51:39.580279,4.31551030473142
10944,2020-09-03 13:51:39.973586,4.3599192592187
10945,2020-09-03 13:51:40.268517,4.3599192592187
10946,2020-09-03 13:51:40.581866,4.3599192592187
10947,2020-09-03 13:51:40.903819,4.3599192592187
10948,2020-09-03 13:51:41.169053,4.3599192592187
10949,2020-09-03 13:51:41.520757,4.3599192592187
10950,2020-09-03 13:51:41.777399,4.3599192592187
10951,2020-09-03 13:51:42.078936,4.3599192592187
10952,2020-09-03 13:51:42.380942,4.3599192592187
10953,2020-09-03 13:51:42.713008,4.40435353087685
10954,2020-09-03 13:51:43.061077,4.40435353087685
10955,2020-09-03 13:51:43.440678,4.40435353087685
10956,2020-09-03 13:51:43.810277,4.40435353087685
10957,2020-09-03 13:51:44.103391,4.40435353087685
10958,2020-09-03 13:51:44.428799,4.40435353087685
10959,2020-09-03 13:51:44.747421,4.40435353087685
10960,2020-09-03 13:51:45.049971,4.40435353087685
10961,2020-09-03 13:51:45.324560,4.40435353087685
10962,2020-09-03 13:51:45.692623,4.44871701436342
10963,2020-09-03 13:51:46.110731,4.44871701436342
10964,2020-09-03 13:51:46.413846,4.44871701436342
10965,2020-09-03 13:51:46.750874,4.44871701436342
10966,2020-09-03 13:51:47.043426,4.44871701436342
10967,2020-09-03 13:51:47.395965,4.44871701436342
10968,2020-09-03 13:51:47.668477,4.44871701436342
10969,2020-09-03 13:51:47.907774,4.44871701436342
10970,2020-09-03 13:51:48.263951,4.4930099122647
10971,2020-09-03 13:51:48.535356,4.4930099122647
10972,2020-09-03 13:51:48.810560,4.4930099122647
10973,2020-09-03 13:51:49.078609,4.4930099122647
10974,2020-09-03 13:51:49.437993,4.4930099122647
10975,2020-09-03 13:51:49.764214,4.4930099122647
10976,2020-09-03 13:51:50.041269,4.4930099122647
10977,2020-09-03 13:51:50.295994,4.4930099122647
10978,2020-09-03 13:51:50.602071,4.4930099122647
10979,2020-09-03 13:51:50.954072,4.4930099122647
10980,2020-09-03 13:51:51.323736,4.53723242597847
10981,2020-09-03 13:51:51.574282,4.53723242597847
10982,2020-09-03 13:51:51.927061,4.53723242597847
10983,2020-09-03 13:51:52.208101,4.53723242597847
10984,2020-09-03 13:51:52.576309,4.53723242597847
10985,2020-09-03 13:51:52.851412,4.53723242597847
10986,2020-09-03 13:51:53.159430,4.53723242597847
10987,2020-09-03 13:51:53.478331,4.53723242597847
10988,2020-09-03 13:51:53.872008,4.58138475572694
10989,2020-09-03 13:51:54.222672,4.58138475572694
10990,2020-09-03 13:51:54.521742,4.58138475572694
10991,2020-09-03 13:51:54.843302,4.58138475572694
10992,2020-09-03 13:51:55.106768,4.58138475572694
10993,2020-09-03 13:51:55.369506,4.58138475572694
10994,2020-09-03 13:51:55.679331,4.58138475572694
10995,2020-09-03 13:51:55.991231,4.58138475572694
10996,2020-09-03 13:51:56.318592,4.58138475572694
10997,2020-09-03 13:51:56.650190,4.62546710056931
10998,2020-09-03 13:51:56.939813,4.62546710056931
10999,2020-09-03 13:51:57.181634,4.62546710056931
11000,2020-09-03 13:51:57.465826,4.62546710056931
11001,2020-09-03 13:51:57.746655,4.62546710056931
11002,2020-09-03 13:51:58.129209,4.62546710056931
11003,2020-09-03 13:51:58.497409,4.62546710056931
11004,2020-09-03 13:51:58.914648,4.62546710056931
11005,2020-09-03 13:51:59.307110,4.66947965841416
11006,2020-09-03 13:51:59.613618,4.66947965841416
11007,2020-09-03 13:51:59.968974,4.66947965841416
11008,2020-09-03 13:52:00.241862,4.66947965841416
11009,2020-09-03 13:52:00.595977,4.66947965841416
11010,2020-09-03 13:52:00.937341,4.66947965841416
11011,2020-09-03 13:52:01.230417,4.66947965841416
11012,2020-09-03 13:52:01.586091,4.66947965841416
11013,2020-09-03 13:52:01.986169,4.71342262603176
11014,2020-09-03 13:52:02.292035,4.71342262603176
11015,2020-09-03 13:52:02.640692,4.71342262603176
11016,2020-09-03 13:52:02.960819,4.71342262603176
11017,2020-09-03 13:52:03.275316,4.71342262603176
11018,2020-09-03 13:52:03.553999,4.71342262603176
11019,2020-09-03 13:52:03.880397,4.71342262603176
11020,2020-09-03 13:52:04.233168,4.71342262603176
11021,2020-09-03 13:52:04.597370,4.71342262603176
11022,2020-09-03 13:52:04.884687,4.71342262603176
11023,2020-09-03 13:52:05.296842,4.75729619906598
11024,2020-09-03 13:52:05.615640,4.75729619906598
11025,2020-09-03 13:52:05.991957,4.75729619906598
11026,2020-09-03 13:52:06.239285,4.75729619906598
11027,2020-09-03 13:52:06.483498,4.75729619906598
11028,2020-09-03 13:52:06.766603,4.75729619906598
11029,2020-09-03 13:52:07.012185,4.75729619906598
11030,2020-09-03 13:52:07.269456,4.75729619906598
11031,2020-09-03 13:52:07.594568,4.75729619906598
11032,2020-09-03 13:52:07.875163,4.75729619906598
11033,2020-09-03 13:52:08.111112,4.75729619906598
11034,2020-09-03 13:52:08.362557,4.75729619906598
11035,2020-09-03 13:52:08.622820,4.80110057204618
11036,2020-09-03 13:52:08.886420,4.80110057204618
11037,2020-09-03 13:52:09.273157,4.80110057204618
11038,2020-09-03 13:52:09.637669,4.80110057204618
11039,2020-09-03 13:52:10.062492,4.80110057204618
11040,2020-09-03 13:52:10.309590,4.80110057204618
11041,2020-09-03 13:52:10.638404,4.80110057204618
11042,2020-09-03 13:52:11.017273,4.84483593839886
11043,2020-09-03 13:52:11.327721,4.84483593839886
11044,2020-09-03 13:52:11.656359,4.84483593839886
11045,2020-09-03 13:52:11.982062,4.84483593839886
11046,2020-09-03 13:52:12.363756,4.84483593839886
11047,2020-09-03 13:52:12.660012,4.84483593839886
11048,2020-09-03 13:52:12.949304,4.84483593839886
11049,2020-09-03 13:52:13.269972,4.84483593839886
11050,2020-09-03 13:52:13.546690,4.84483593839886
11051,2020-09-03 13:52:13.855242,4.90498063361647
11052,2020-09-03 13:52:14.157198,4.90498063361647
11053,2020-09-03 13:52:14.401308,4.90498063361647
11054,2020-09-03 13:52:14.727032,4.90498063361647
11055,2020-09-03 13:52:15.003321,4.90498063361647
11056,2020-09-03 13:52:15.321360,4.90498063361647
11057,2020-09-03 13:52:15.561918,4.90498063361647
11058,2020-09-03 13:52:15.885224,4.90498063361647
11059,2020-09-03 13:52:16.166728,4.90498063361647
11060,2020-09-03 13:52:16.439637,4.78211408258355
11061,2020-09-03 13:52:16.790466,4.78211408258355
11062,2020-09-03 13:52:17.075476,4.78211408258355
11063,2020-09-03 13:52:17.401372,4.78211408258355
11064,2020-09-03 13:52:17.668478,4.78211408258355
11065,2020-09-03 13:52:18.026726,4.78211408258355
11066,2020-09-03 13:52:18.297476,4.78211408258355
11067,2020-09-03 13:52:18.606252,4.78211408258355
11068,2020-09-03 13:52:18.934752,4.65959929694972
11069,2020-09-03 13:52:19.262969,4.65959929694972
11070,2020-09-03 13:52:19.602581,4.65959929694972
11071,2020-09-03 13:52:19.949533,4.65959929694972
11072,2020-09-03 13:52:20.217741,4.65959929694972
11073,2020-09-03 13:52:20.523162,4.65959929694972
11074,2020-09-03 13:52:20.852445,4.65959929694972
11075,2020-09-03 13:52:21.182837,4.65959929694972
11076,2020-09-03 13:52:21.532384,4.537432693627
11077,2020-09-03 13:52:21.929464,4.537432693627
11078,2020-09-03 13:52:22.270136,4.537432693627
11079,2020-09-03 13:52:22.573438,4.537432693627
11080,2020-09-03 13:52:22.913795,4.537432693627
11081,2020-09-03 13:52:23.257250,4.537432693627
11082,2020-09-03 13:52:23.530812,4.537432693627
11083,2020-09-03 13:52:23.779295,4.537432693627
11084,2020-09-03 13:52:24.136152,4.41561079345676
11085,2020-09-03 13:52:24.475236,4.41561079345676
11086,2020-09-03 13:52:24.767149,4.41561079345676
11087,2020-09-03 13:52:25.072360,4.41561079345676
11088,2020-09-03 13:52:25.486286,4.41561079345676
11089,2020-09-03 13:52:25.691319,4.41561079345676
11090,2020-09-03 13:52:25.920409,4.41561079345676
11091,2020-09-03 13:52:26.261252,4.41561079345676
11092,2020-09-03 13:52:26.682196,4.29413021550651
11093,2020-09-03 13:52:27.036478,4.29413021550651
11094,2020-09-03 13:52:27.378879,4.29413021550651
11095,2020-09-03 13:52:27.671328,4.29413021550651
11096,2020-09-03 13:52:28.001802,4.29413021550651
11097,2020-09-03 13:52:28.268364,4.29413021550651
11098,2020-09-03 13:52:28.535662,4.29413021550651
11099,2020-09-03 13:52:28.860745,4.29413021550651
11100,2020-09-03 13:52:29.189712,4.29413021550651
11101,2020-09-03 13:52:29.534710,4.29413021550651
11102,2020-09-03 13:52:29.802155,4.17298767196684
11103,2020-09-03 13:52:30.170722,4.17298767196684
11104,2020-09-03 13:52:30.509655,4.17298767196684
11105,2020-09-03 13:52:30.796998,4.17298767196684
11106,2020-09-03 13:52:31.065778,4.17298767196684
11107,2020-09-03 13:52:31.374919,4.17298767196684
11108,2020-09-03 13:52:31.722821,4.17298767196684
11109,2020-09-03 13:52:32.064473,4.17298767196684
11110,2020-09-03 13:52:32.471081,4.17298767196684
11111,2020-09-03 13:52:32.774860,4.05217996356106
11112,2020-09-03 13:52:33.127091,4.05217996356106
11113,2020-09-03 13:52:33.465439,4.05217996356106
11114,2020-09-03 13:52:33.818716,4.05217996356106
11115,2020-09-03 13:52:34.091872,4.05217996356106
11116,2020-09-03 13:52:34.418480,4.05217996356106
11117,2020-09-03 13:52:34.668033,4.05217996356106
11118,2020-09-03 13:52:35.110441,4.05217996356106
11119,2020-09-03 13:52:35.382794,3.9317039753972
11120,2020-09-03 13:52:35.672111,3.9317039753972
11121,2020-09-03 13:52:35.980465,3.9317039753972
11122,2020-09-03 13:52:36.320673,3.9317039753972
11123,2020-09-03 13:52:36.692836,3.9317039753972
11124,2020-09-03 13:52:37.039911,3.9317039753972
11125,2020-09-03 13:52:37.361532,3.9317039753972
11126,2020-09-03 13:52:37.703279,3.9317039753972
11127,2020-09-03 13:52:37.989825,3.9317039753972
11128,2020-09-03 13:52:38.288712,3.81155667320506
11129,2020-09-03 13:52:38.628223,3.81155667320506
11130,2020-09-03 13:52:38.945525,3.81155667320506
11131,2020-09-03 13:52:39.183680,3.81155667320506
11132,2020-09-03 13:52:39.537771,3.81155667320506
11133,2020-09-03 13:52:39.900149,3.81155667320506
11134,2020-09-03 13:52:40.224876,3.81155667320506
11135,2020-09-03 13:52:40.547117,3.81155667320506
11136,2020-09-03 13:52:40.840292,3.81155667320506
11137,2020-09-03 13:52:41.121386,3.81155667320506
11138,2020-09-03 13:52:41.399160,3.69173509991158
11139,2020-09-03 13:52:41.572053,3.69173509991158
11140,2020-09-03 13:52:41.873427,3.69173509991158
11141,2020-09-03 13:52:42.201627,3.69173509991158
11142,2020-09-03 13:52:42.501089,3.69173509991158
11143,2020-09-03 13:52:42.807255,3.69173509991158
11144,2020-09-03 13:52:43.132061,3.69173509991158
11145,2020-09-03 13:52:43.405768,3.69173509991158
11146,2020-09-03 13:52:43.660982,3.69173509991158
11147,2020-09-03 13:52:43.959514,3.69173509991158
11148,2020-09-03 13:52:44.253526,3.57223637251538
11149,2020-09-03 13:52:44.493669,3.57223637251538
11150,2020-09-03 13:52:44.878365,3.57223637251538
11151,2020-09-03 13:52:45.142833,3.57223637251538
11152,2020-09-03 13:52:45.462071,3.57223637251538
11153,2020-09-03 13:52:45.761910,3.57223637251538
11154,2020-09-03 13:52:46.036494,3.57223637251538
11155,2020-09-03 13:52:46.341095,3.57223637251538
11156,2020-09-03 13:52:46.643150,3.57223637251538
11157,2020-09-03 13:52:46.893339,3.46250327106138
11158,2020-09-03 13:52:47.144582,3.46250327106138
11159,2020-09-03 13:52:47.467065,3.46250327106138
11160,2020-09-03 13:52:47.813945,3.46250327106138
11161,2020-09-03 13:52:48.115570,3.46250327106138
11162,2020-09-03 13:52:48.454777,3.46250327106138
11163,2020-09-03 13:52:48.780746,3.46250327106138
11164,2020-09-03 13:52:49.126106,3.46250327106138
11165,2020-09-03 13:52:49.396496,3.46250327106138
11166,2020-09-03 13:52:49.696621,3.3621936346033
11167,2020-09-03 13:52:50.014819,3.3621936346033
11168,2020-09-03 13:52:50.286318,3.3621936346033
11169,2020-09-03 13:52:50.616471,3.3621936346033
11170,2020-09-03 13:52:50.884776,3.3621936346033
11171,2020-09-03 13:52:51.098453,3.3621936346033
11172,2020-09-03 13:52:51.355647,3.3621936346033
11173,2020-09-03 13:52:51.687141,3.3621936346033
11174,2020-09-03 13:52:52.006930,3.3621936346033
11175,2020-09-03 13:52:52.271767,3.3621936346033
11176,2020-09-03 13:52:52.575327,3.35309762197615
11177,2020-09-03 13:52:52.870969,3.35309762197615
11178,2020-09-03 13:52:53.164791,3.35309762197615
11179,2020-09-03 13:52:53.451512,3.35309762197615
11180,2020-09-03 13:52:53.688644,3.35309762197615
11181,2020-09-03 13:52:53.950280,3.35309762197615
11182,2020-09-03 13:52:54.192916,3.35309762197615
11183,2020-09-03 13:52:54.501810,3.35309762197615
11184,2020-09-03 13:52:54.797664,3.35309762197615
11185,2020-09-03 13:52:55.047411,3.35309762197615
11186,2020-09-03 13:52:55.447503,3.35309762197615
11187,2020-09-03 13:52:55.744361,3.35309762197615
11188,2020-09-03 13:52:55.971707,3.35309762197615
11189,2020-09-03 13:52:56.221056,3.35309762197615
11190,2020-09-03 13:52:56.524349,3.35309762197615
11191,2020-09-03 13:52:56.967973,3.35309762197615
11192,2020-09-03 13:52:57.316321,3.35309762197615
11193,2020-09-03 13:52:57.628928,3.35309762197615
11194,2020-09-03 13:52:57.877624,3.35309762197615
11195,2020-09-03 13:52:58.167781,3.35309762197615
11196,2020-09-03 13:52:58.512968,3.35309762197615
11197,2020-09-03 13:52:58.819936,3.35309762197615
11198,2020-09-03 13:52:59.144427,3.35309762197615
11199,2020-09-03 13:52:59.489510,3.24397043680685
11200,2020-09-03 13:52:59.761665,3.24397043680685
11201,2020-09-03 13:53:00.034134,3.24397043680685
11202,2020-09-03 13:53:00.310717,3.24397043680685
11203,2020-09-03 13:53:00.619179,3.24397043680685
11204,2020-09-03 13:53:00.959706,3.24397043680685
11205,2020-09-03 13:53:01.316067,3.24397043680685
11206,2020-09-03 13:53:01.625019,3.24397043680685
11207,2020-09-03 13:53:01.971560,3.24397043680685
11208,2020-09-03 13:53:02.273514,3.13514219575161
11209,2020-09-03 13:53:02.594198,3.13514219575161
11210,2020-09-03 13:53:02.862658,3.13514219575161
11211,2020-09-03 13:53:03.144132,3.13514219575161
11212,2020-09-03 13:53:03.380555,3.13514219575161
11213,2020-09-03 13:53:03.773376,3.13514219575161
11214,2020-09-03 13:53:04.056203,3.13514219575161
11215,2020-09-03 13:53:04.345039,3.13514219575161
11216,2020-09-03 13:53:04.637535,3.13514219575161
11217,2020-09-03 13:53:04.986866,3.02661026119475
11218,2020-09-03 13:53:05.304522,3.02661026119475
11219,2020-09-03 13:53:05.593674,3.02661026119475
11220,2020-09-03 13:53:05.854057,3.02661026119475
11221,2020-09-03 13:53:06.222477,3.02661026119475
11222,2020-09-03 13:53:06.554875,3.02661026119475
11223,2020-09-03 13:53:06.882044,3.02661026119475
11224,2020-09-03 13:53:07.265349,3.02661026119475
11225,2020-09-03 13:53:07.568596,2.91837205571484
11226,2020-09-03 13:53:07.933214,2.91837205571484
11227,2020-09-03 13:53:08.218555,2.91837205571484
11228,2020-09-03 13:53:08.495851,2.91837205571484
11229,2020-09-03 13:53:08.789573,2.91837205571484
11230,2020-09-03 13:53:09.081502,2.91837205571484
11231,2020-09-03 13:53:09.444546,2.91837205571484
11232,2020-09-03 13:53:09.750193,2.91837205571484
11233,2020-09-03 13:53:10.146186,2.81042506014299
11234,2020-09-03 13:53:10.483059,2.81042506014299
11235,2020-09-03 13:53:10.822254,2.81042506014299
11236,2020-09-03 13:53:11.172111,2.81042506014299
11237,2020-09-03 13:53:11.515522,2.81042506014299
11238,2020-09-03 13:53:11.818171,2.81042506014299
11239,2020-09-03 13:53:12.106208,2.81042506014299
11240,2020-09-03 13:53:12.451552,2.81042506014299
11241,2020-09-03 13:53:12.761170,2.70276681176138
11242,2020-09-03 13:53:13.088697,2.70276681176138
11243,2020-09-03 13:53:13.378313,2.70276681176138
11244,2020-09-03 13:53:13.660854,2.70276681176138
11245,2020-09-03 13:53:13.978504,2.70276681176138
11246,2020-09-03 13:53:14.299045,2.70276681176138
11247,2020-09-03 13:53:14.618462,2.70276681176138
11248,2020-09-03 13:53:14.957733,2.70276681176138
11249,2020-09-03 13:53:15.284167,2.70276681176138
11250,2020-09-03 13:53:15.585258,2.70276681176138
11251,2020-09-03 13:53:15.873603,2.59539490263185
11252,2020-09-03 13:53:16.108110,2.59539490263185
11253,2020-09-03 13:53:16.416130,2.59539490263185
11254,2020-09-03 13:53:16.728699,2.59539490263185
11255,2020-09-03 13:53:17.027978,2.59539490263185
11256,2020-09-03 13:53:17.277115,2.59539490263185
11257,2020-09-03 13:53:17.596849,2.59539490263185
11258,2020-09-03 13:53:17.846430,2.59539490263185
11259,2020-09-03 13:53:18.104388,2.59539490263185
11260,2020-09-03 13:53:18.463573,2.59539490263185
11261,2020-09-03 13:53:18.819524,2.59539490263185
11262,2020-09-03 13:53:19.190363,2.48830697804573
11263,2020-09-03 13:53:19.474491,2.48830697804573
11264,2020-09-03 13:53:19.722407,2.48830697804573
11265,2020-09-03 13:53:20.079232,2.48830697804573
11266,2020-09-03 13:53:20.296986,2.48830697804573
11267,2020-09-03 13:53:20.562860,2.48830697804573
11268,2020-09-03 13:53:20.860193,2.48830697804573
11269,2020-09-03 13:53:21.208220,2.48830697804573
11270,2020-09-03 13:53:21.460315,2.48830697804573
11271,2020-09-03 13:53:21.769068,2.3815007350871
11272,2020-09-03 13:53:22.077793,2.3815007350871
11273,2020-09-03 13:53:22.370571,2.3815007350871
11274,2020-09-03 13:53:22.699102,2.3815007350871
11275,2020-09-03 13:53:22.982737,2.3815007350871
11276,2020-09-03 13:53:23.283699,2.3815007350871
11277,2020-09-03 13:53:23.592461,2.3815007350871
11278,2020-09-03 13:53:23.929284,2.3815007350871
11279,2020-09-03 13:53:24.243070,2.3815007350871
11280,2020-09-03 13:53:24.537564,2.274973921303
11281,2020-09-03 13:53:24.856670,2.274973921303
11282,2020-09-03 13:53:25.145137,2.274973921303
11283,2020-09-03 13:53:25.382748,2.274973921303
11284,2020-09-03 13:53:25.680521,2.274973921303
11285,2020-09-03 13:53:25.978413,2.274973921303
11286,2020-09-03 13:53:26.343170,2.274973921303
11287,2020-09-03 13:53:26.632218,2.274973921303
11288,2020-09-03 13:53:26.890272,2.274973921303
11289,2020-09-03 13:53:27.216018,2.274973921303
11290,2020-09-03 13:53:27.536868,2.274973921303
11291,2020-09-03 13:53:27.794675,2.31682353349218
11292,2020-09-03 13:53:28.151368,2.31682353349218
11293,2020-09-03 13:53:28.473295,2.31682353349218
11294,2020-09-03 13:53:28.775633,2.31682353349218
11295,2020-09-03 13:53:29.144683,2.31682353349218
11296,2020-09-03 13:53:29.489568,2.31682353349218
11297,2020-09-03 13:53:29.811933,2.35858414116829
11298,2020-09-03 13:53:30.194143,2.35858414116829
11299,2020-09-03 13:53:30.475886,2.35858414116829
11300,2020-09-03 13:53:30.769825,2.35858414116829
11301,2020-09-03 13:53:31.044184,2.35858414116829
11302,2020-09-03 13:53:31.324780,2.35858414116829
11303,2020-09-03 13:53:31.646506,2.35858414116829
11304,2020-09-03 13:53:31.992457,2.35858414116829
11305,2020-09-03 13:53:32.360471,2.35858414116829
11306,2020-09-03 13:53:32.709706,2.40025611691266
11307,2020-09-03 13:53:32.975180,2.40025611691266
11308,2020-09-03 13:53:33.300914,2.40025611691266
11309,2020-09-03 13:53:33.585756,2.40025611691266
11310,2020-09-03 13:53:33.945949,2.40025611691266
11311,2020-09-03 13:53:34.254937,2.40025611691266
11312,2020-09-03 13:53:34.507865,2.40025611691266
11313,2020-09-03 13:53:34.828804,2.40025611691266
11314,2020-09-03 13:53:35.169560,2.40025611691266
11315,2020-09-03 13:53:35.566014,2.44183983084409
11316,2020-09-03 13:53:35.930629,2.44183983084409
11317,2020-09-03 13:53:36.171562,2.44183983084409
11318,2020-09-03 13:53:36.484298,2.44183983084409
11319,2020-09-03 13:53:36.793748,2.44183983084409
11320,2020-09-03 13:53:37.136862,2.44183983084409
11321,2020-09-03 13:53:37.458964,2.44183983084409
11322,2020-09-03 13:53:37.829129,2.44183983084409
11323,2020-09-03 13:53:38.110890,2.44183983084409
11324,2020-09-03 13:53:38.376024,2.48333565064868
11325,2020-09-03 13:53:38.696804,2.48333565064868
11326,2020-09-03 13:53:39.032512,2.48333565064868
11327,2020-09-03 13:53:39.350363,2.48333565064868
11328,2020-09-03 13:53:39.631303,2.48333565064868
11329,2020-09-03 13:53:39.882974,2.48333565064868
11330,2020-09-03 13:53:40.279167,2.48333565064868
11331,2020-09-03 13:53:40.530779,2.48333565064868
11332,2020-09-03 13:53:40.839951,2.48333565064868
11333,2020-09-03 13:53:41.178549,2.5248160039109
11334,2020-09-03 13:53:41.460908,2.5248160039109
11335,2020-09-03 13:53:41.729617,2.5248160039109
11336,2020-09-03 13:53:42.057150,2.5248160039109
11337,2020-09-03 13:53:42.361163,2.5248160039109
11338,2020-09-03 13:53:42.747555,2.5248160039109
11339,2020-09-03 13:53:43.070492,2.5248160039109
11340,2020-09-03 13:53:43.354948,2.5248160039109
11341,2020-09-03 13:53:43.643435,2.5248160039109
11342,2020-09-03 13:53:43.971533,2.56621381649471
11343,2020-09-03 13:53:44.299052,2.56621381649471
11344,2020-09-03 13:53:44.568421,2.56621381649471
11345,2020-09-03 13:53:44.872416,2.56621381649471
11346,2020-09-03 13:53:45.228710,2.56621381649471
11347,2020-09-03 13:53:45.483803,2.56621381649471
11348,2020-09-03 13:53:45.743769,2.56621381649471
11349,2020-09-03 13:53:46.079764,2.56621381649471
11350,2020-09-03 13:53:46.407349,2.56621381649471
11351,2020-09-03 13:53:46.722602,2.56621381649471
11352,2020-09-03 13:53:46.963924,2.60752946624106
11353,2020-09-03 13:53:47.310394,2.60752946624106
11354,2020-09-03 13:53:47.621691,2.60752946624106
11355,2020-09-03 13:53:48.065571,2.60752946624106
11356,2020-09-03 13:53:48.427371,2.60752946624106
11357,2020-09-03 13:53:48.744250,2.60752946624106
11358,2020-09-03 13:53:49.048198,2.60752946624106
11359,2020-09-03 13:53:49.329683,2.60752946624106
11360,2020-09-03 13:53:49.573090,2.64876332852407
11361,2020-09-03 13:53:49.956827,2.64876332852407
11362,2020-09-03 13:53:50.253330,2.64876332852407
11363,2020-09-03 13:53:50.570682,2.64876332852407
11364,2020-09-03 13:53:50.847134,2.64876332852407
11365,2020-09-03 13:53:51.150901,2.64876332852407
11366,2020-09-03 13:53:51.447344,2.64876332852407
11367,2020-09-03 13:53:51.761403,2.64876332852407
11368,2020-09-03 13:53:52.048743,2.64876332852407
11369,2020-09-03 13:53:52.313201,2.68991577628057
11370,2020-09-03 13:53:52.648003,2.68991577628057
11371,2020-09-03 13:53:52.993138,2.68991577628057
11372,2020-09-03 13:53:53.332794,2.68991577628057
11373,2020-09-03 13:53:53.594929,2.68991577628057
11374,2020-09-03 13:53:53.893148,2.68991577628057
11375,2020-09-03 13:53:54.219013,2.68991577628057
11376,2020-09-03 13:53:54.565917,2.68991577628057
11377,2020-09-03 13:53:54.962417,2.68991577628057
11378,2020-09-03 13:53:55.342476,2.73098718003745
11379,2020-09-03 13:53:55.665189,2.73098718003745
11380,2020-09-03 13:53:56.084263,2.73098718003745
11381,2020-09-03 13:53:56.343232,2.73098718003745
11382,2020-09-03 13:53:56.608539,2.73098718003745
11383,2020-09-03 13:53:57.072769,2.73098718003745
11384,2020-09-03 13:53:57.408636,2.73098718003745
11385,2020-09-03 13:53:57.687175,2.73098718003745
11386,2020-09-03 13:53:58.010863,2.77197790793784
11387,2020-09-03 13:53:58.366371,2.77197790793784
11388,2020-09-03 13:53:58.696758,2.77197790793784
11389,2020-09-03 13:53:59.073392,2.77197790793784
11390,2020-09-03 13:53:59.413991,2.77197790793784
11391,2020-09-03 13:53:59.723777,2.77197790793784
11392,2020-09-03 13:53:59.983170,2.77197790793784
11393,2020-09-03 13:54:00.367300,2.77197790793784
11394,2020-09-03 13:54:00.610189,2.77197790793784
11395,2020-09-03 13:54:00.880533,2.77197790793784
11396,2020-09-03 13:54:01.169598,2.82521287126954
11397,2020-09-03 13:54:01.449492,2.82521287126954
11398,2020-09-03 13:54:01.775514,2.82521287126954
11399,2020-09-03 13:54:02.114439,2.82521287126954
11400,2020-09-03 13:54:02.442859,2.82521287126954
11401,2020-09-03 13:54:02.750797,2.82521287126954
11402,2020-09-03 13:54:03.040075,2.82521287126954
11403,2020-09-03 13:54:03.359330,2.82521287126954
11404,2020-09-03 13:54:03.619559,2.82521287126954
11405,2020-09-03 13:54:03.878035,2.82521287126954
11406,2020-09-03 13:54:04.174289,2.87833512469579
11407,2020-09-03 13:54:04.460758,2.87833512469579
11408,2020-09-03 13:54:04.762959,2.87833512469579
11409,2020-09-03 13:54:05.103850,2.87833512469579
11410,2020-09-03 13:54:05.391601,2.87833512469579
11411,2020-09-03 13:54:05.693629,2.87833512469579
11412,2020-09-03 13:54:05.949074,2.87833512469579
11413,2020-09-03 13:54:06.257656,2.87833512469579
11414,2020-09-03 13:54:06.554203,2.87833512469579
11415,2020-09-03 13:54:06.932655,2.93134515642582
11416,2020-09-03 13:54:07.208409,2.93134515642582
11417,2020-09-03 13:54:07.549394,2.93134515642582
11418,2020-09-03 13:54:07.864779,2.93134515642582
11419,2020-09-03 13:54:08.188666,2.93134515642582
11420,2020-09-03 13:54:08.532207,2.93134515642582
11421,2020-09-03 13:54:08.883132,2.93134515642582
11422,2020-09-03 13:54:09.174864,2.93134515642582
11423,2020-09-03 13:54:09.508220,2.93134515642582
11424,2020-09-03 13:54:09.836191,2.93134515642582
11425,2020-09-03 13:54:10.153695,2.98424345142604
11426,2020-09-03 13:54:10.522008,2.98424345142604
11427,2020-09-03 13:54:10.963956,2.98424345142604
11428,2020-09-03 13:54:11.263238,2.98424345142604
11429,2020-09-03 13:54:11.589381,2.98424345142604
11430,2020-09-03 13:54:11.934518,2.98424345142604
11431,2020-09-03 13:54:12.198770,2.98424345142604
11432,2020-09-03 13:54:12.444557,2.98424345142604
11433,2020-09-03 13:54:12.788172,2.98424345142604
11434,2020-09-03 13:54:13.094470,2.98424345142604
11435,2020-09-03 13:54:13.418412,3.03703049146117
11436,2020-09-03 13:54:13.676727,3.03703049146117
11437,2020-09-03 13:54:13.971678,3.03703049146117
11438,2020-09-03 13:54:14.290512,3.03703049146117
11439,2020-09-03 13:54:14.617183,3.03703049146117
11440,2020-09-03 13:54:14.932937,3.03703049146117
11441,2020-09-03 13:54:15.309652,3.03703049146117
11442,2020-09-03 13:54:15.678686,3.03703049146117
11443,2020-09-03 13:54:15.983030,3.08970675513447
11444,2020-09-03 13:54:16.336481,3.08970675513447
11445,2020-09-03 13:54:16.674081,3.08970675513447
11446,2020-09-03 13:54:17.003620,3.08970675513447
11447,2020-09-03 13:54:17.357010,3.08970675513447
11448,2020-09-03 13:54:17.715514,3.08970675513447
11449,2020-09-03 13:54:17.952734,3.08970675513447
11450,2020-09-03 13:54:18.223433,3.08970675513447
11451,2020-09-03 13:54:18.599851,3.08970675513447
11452,2020-09-03 13:54:18.883265,3.14227271792699
11453,2020-09-03 13:54:19.142099,3.14227271792699
11454,2020-09-03 13:54:19.410556,3.14227271792699
11455,2020-09-03 13:54:19.711931,3.14227271792699
11456,2020-09-03 13:54:20.005504,3.14227271792699
11457,2020-09-03 13:54:20.328174,3.14227271792699
11458,2020-09-03 13:54:20.562308,3.14227271792699
11459,2020-09-03 13:54:20.844454,3.14227271792699
11460,2020-09-03 13:54:21.167737,3.14227271792699
11461,2020-09-03 13:54:21.498129,3.14227271792699
11462,2020-09-03 13:54:21.897365,3.19472885223585
11463,2020-09-03 13:54:22.209200,3.19472885223585
11464,2020-09-03 13:54:22.522164,3.19472885223585
11465,2020-09-03 13:54:22.876678,3.19472885223585
11466,2020-09-03 13:54:23.221291,3.19472885223585
11467,2020-09-03 13:54:23.500054,3.19472885223585
11468,2020-09-03 13:54:23.799535,3.19472885223585
11469,2020-09-03 13:54:24.077815,3.24707562741176
11470,2020-09-03 13:54:24.415594,3.24707562741176
11471,2020-09-03 13:54:24.733241,3.24707562741176
11472,2020-09-03 13:54:25.026991,3.24707562741176
11473,2020-09-03 13:54:25.293959,3.24707562741176
11474,2020-09-03 13:54:25.641555,3.24707562741176
11475,2020-09-03 13:54:25.929449,3.24707562741176
11476,2020-09-03 13:54:26.254342,3.24707562741176
11477,2020-09-03 13:54:26.674979,3.24707562741176
11478,2020-09-03 13:54:27.036701,3.29931350979548
11479,2020-09-03 13:54:27.347922,3.29931350979548
11480,2020-09-03 13:54:27.662858,3.29931350979548
11481,2020-09-03 13:54:27.990879,3.29931350979548
11482,2020-09-03 13:54:28.406891,3.29931350979548
11483,2020-09-03 13:54:28.728731,3.29931350979548
11484,2020-09-03 13:54:29.061535,3.29931350979548
11485,2020-09-03 13:54:29.434812,3.29931350979548
11486,2020-09-03 13:54:29.780440,3.35144296275369
11487,2020-09-03 13:54:30.129121,3.35144296275369
11488,2020-09-03 13:54:30.391682,3.35144296275369
11489,2020-09-03 13:54:30.682657,3.35144296275369
11490,2020-09-03 13:54:30.957190,3.35144296275369
11491,2020-09-03 13:54:31.248943,3.35144296275369
11492,2020-09-03 13:54:31.556800,3.35144296275369
11493,2020-09-03 13:54:31.894909,3.35144296275369
11494,2020-09-03 13:54:32.224120,3.35144296275369
11495,2020-09-03 13:54:32.482844,3.40611374095948
11496,2020-09-03 13:54:32.800637,3.40611374095948
11497,2020-09-03 13:54:33.119145,3.40611374095948
11498,2020-09-03 13:54:33.481848,3.40611374095948
11499,2020-09-03 13:54:33.745801,3.40611374095948
11500,2020-09-03 13:54:34.042974,3.40611374095948
11501,2020-09-03 13:54:34.325488,3.40611374095948
11502,2020-09-03 13:54:34.664501,3.40611374095948
11503,2020-09-03 13:54:34.999080,3.44108976302324
11504,2020-09-03 13:54:35.266223,3.44108976302324
11505,2020-09-03 13:54:35.630878,3.44108976302324
11506,2020-09-03 13:54:35.904723,3.44108976302324
11507,2020-09-03 13:54:36.165786,3.44108976302324
11508,2020-09-03 13:54:36.479873,3.44108976302324
11509,2020-09-03 13:54:36.757300,3.44108976302324
11510,2020-09-03 13:54:37.023809,3.44108976302324
11511,2020-09-03 13:54:37.371444,3.44108976302324
11512,2020-09-03 13:54:37.769874,3.44621379526467
11513,2020-09-03 13:54:38.094977,3.44621379526467
11514,2020-09-03 13:54:38.445042,3.44621379526467
11515,2020-09-03 13:54:38.816494,3.44621379526467
11516,2020-09-03 13:54:39.048080,3.44621379526467
11517,2020-09-03 13:54:39.345995,3.44621379526467
11518,2020-09-03 13:54:39.670156,3.44621379526467
11519,2020-09-03 13:54:40.007798,3.44621379526467
11520,2020-09-03 13:54:40.346534,3.44621379526467
11521,2020-09-03 13:54:40.682947,3.49685593981218
11522,2020-09-03 13:54:41.054606,3.49685593981218
11523,2020-09-03 13:54:41.317194,3.49685593981218
11524,2020-09-03 13:54:41.642900,3.49685593981218
11525,2020-09-03 13:54:41.984597,3.49685593981218
11526,2020-09-03 13:54:42.280756,3.49685593981218
11527,2020-09-03 13:54:42.597280,3.49685593981218
11528,2020-09-03 13:54:42.945280,3.49685593981218
11529,2020-09-03 13:54:43.232593,3.49685593981218
11530,2020-09-03 13:54:43.551081,3.556152260578
11531,2020-09-03 13:54:43.888882,3.556152260578
11532,2020-09-03 13:54:44.258996,3.556152260578
11533,2020-09-03 13:54:44.638885,3.556152260578
11534,2020-09-03 13:54:44.914883,3.556152260578
11535,2020-09-03 13:54:45.218831,3.556152260578
11536,2020-09-03 13:54:45.525405,3.556152260578
11537,2020-09-03 13:54:45.861352,3.556152260578
11538,2020-09-03 13:54:46.174735,3.556152260578
11539,2020-09-03 13:54:46.439484,3.61539016522792
11540,2020-09-03 13:54:46.808655,3.61539016522792
11541,2020-09-03 13:54:47.088801,3.61539016522792
11542,2020-09-03 13:54:47.348846,3.61539016522792
11543,2020-09-03 13:54:47.673778,3.61539016522792
11544,2020-09-03 13:54:47.947228,3.61539016522792
11545,2020-09-03 13:54:48.306454,3.61539016522792
11546,2020-09-03 13:54:48.563691,3.61539016522792
11547,2020-09-03 13:54:48.892894,3.61539016522792
11548,2020-09-03 13:54:49.158862,3.61539016522792
11549,2020-09-03 13:54:49.529541,3.67456977713827
11550,2020-09-03 13:54:49.953845,3.67456977713827
11551,2020-09-03 13:54:50.278589,3.67456977713827
11552,2020-09-03 13:54:50.568154,3.67456977713827
11553,2020-09-03 13:54:50.925683,3.67456977713827
11554,2020-09-03 13:54:51.265131,3.67456977713827
11555,2020-09-03 13:54:51.507373,3.67456977713827
11556,2020-09-03 13:54:51.828818,3.67456977713827
11557,2020-09-03 13:54:52.201971,3.67456977713827
11558,2020-09-03 13:54:52.602494,3.73369121856423
11559,2020-09-03 13:54:52.896817,3.73369121856423
11560,2020-09-03 13:54:53.158347,3.73369121856423
11561,2020-09-03 13:54:53.454061,3.73369121856423
11562,2020-09-03 13:54:53.768332,3.73369121856423
11563,2020-09-03 13:54:54.001658,3.73369121856423
11564,2020-09-03 13:54:54.367379,3.73369121856423
11565,2020-09-03 13:54:54.682836,3.73369121856423
11566,2020-09-03 13:54:55.008544,3.73369121856423
11567,2020-09-03 13:54:55.268342,3.73369121856423
11568,2020-09-03 13:54:55.630880,3.7927546106625
11569,2020-09-03 13:54:55.932100,3.7927546106625
11570,2020-09-03 13:54:56.222120,3.7927546106625
11571,2020-09-03 13:54:56.495119,3.7927546106625
11572,2020-09-03 13:54:56.787681,3.7927546106625
11573,2020-09-03 13:54:57.123090,3.7927546106625
11574,2020-09-03 13:54:57.445669,3.7927546106625
11575,2020-09-03 13:54:57.766961,3.7927546106625
11576,2020-09-03 13:54:58.074750,3.7927546106625
11577,2020-09-03 13:54:58.497527,3.85176007351333
11578,2020-09-03 13:54:58.844099,3.85176007351333
11579,2020-09-03 13:54:59.190212,3.85176007351333
11580,2020-09-03 13:54:59.440828,3.85176007351333
11581,2020-09-03 13:54:59.678585,3.85176007351333
11582,2020-09-03 13:55:00.001644,3.85176007351333
11583,2020-09-03 13:55:00.354137,3.85176007351333
11584,2020-09-03 13:55:00.613563,3.85176007351333
11585,2020-09-03 13:55:00.908741,3.91070772614192
11586,2020-09-03 13:55:01.203967,3.91070772614192
11587,2020-09-03 13:55:01.461590,3.91070772614192
11588,2020-09-03 13:55:01.821444,3.91070772614192
11589,2020-09-03 13:55:02.082524,3.91070772614192
11590,2020-09-03 13:55:02.386888,3.91070772614192
11591,2020-09-03 13:55:02.697754,3.91070772614192
11592,2020-09-03 13:55:02.972603,3.91070772614192
11593,2020-09-03 13:55:03.220655,3.91070772614192
11594,2020-09-03 13:55:03.498785,3.91070772614192
11595,2020-09-03 13:55:03.819260,3.96959768653912
11596,2020-09-03 13:55:04.121728,3.96959768653912
11597,2020-09-03 13:55:04.509364,3.96959768653912
11598,2020-09-03 13:55:04.845447,3.96959768653912
11599,2020-09-03 13:55:05.193954,3.96959768653912
11600,2020-09-03 13:55:05.521452,3.96959768653912
11601,2020-09-03 13:55:05.851370,3.96959768653912
11602,2020-09-03 13:55:06.170485,3.96959768653912
11603,2020-09-03 13:55:06.504091,3.96959768653912
11604,2020-09-03 13:55:06.921502,4.02843007168158
11605,2020-09-03 13:55:07.254511,4.02843007168158
11606,2020-09-03 13:55:07.514416,4.02843007168158
11607,2020-09-03 13:55:07.827425,4.02843007168158
11608,2020-09-03 13:55:08.166146,4.02843007168158
11609,2020-09-03 13:55:08.454767,4.02843007168158
11610,2020-09-03 13:55:08.712732,4.02843007168158
11611,2020-09-03 13:55:09.048566,4.02843007168158
11612,2020-09-03 13:55:09.429663,4.02843007168158
11613,2020-09-03 13:55:09.746131,4.08720499755135
11614,2020-09-03 13:55:10.078465,4.08720499755135
11615,2020-09-03 13:55:10.473424,4.08720499755135
11616,2020-09-03 13:55:10.729431,4.08720499755135
11617,2020-09-03 13:55:11.038818,4.08720499755135
11618,2020-09-03 13:55:11.283770,4.08720499755135
11619,2020-09-03 13:55:11.585844,4.08720499755135
11620,2020-09-03 13:55:12.012685,4.08720499755135
11621,2020-09-03 13:55:12.347898,4.08720499755135
11622,2020-09-03 13:55:12.661238,4.14727184923899
11623,2020-09-03 13:55:13.019285,4.14727184923899
11624,2020-09-03 13:55:13.347445,4.14727184923899
11625,2020-09-03 13:55:13.697603,4.14727184923899
11626,2020-09-03 13:55:13.994055,4.14727184923899
11627,2020-09-03 13:55:14.357410,4.14727184923899
11628,2020-09-03 13:55:14.735772,4.14727184923899
11629,2020-09-03 13:55:15.043145,4.14727184923899
11630,2020-09-03 13:55:15.392196,4.14727184923899
11631,2020-09-03 13:55:15.797657,4.20727952265617
11632,2020-09-03 13:55:16.184822,4.20727952265617
11633,2020-09-03 13:55:16.527415,4.20727952265617
11634,2020-09-03 13:55:16.845161,4.20727952265617
11635,2020-09-03 13:55:17.182138,4.20727952265617
11636,2020-09-03 13:55:17.544665,4.20727952265617
11637,2020-09-03 13:55:17.883128,4.20727952265617
11638,2020-09-03 13:55:18.182650,4.20727952265617
11639,2020-09-03 13:55:18.494127,4.20727952265617
11640,2020-09-03 13:55:18.768915,4.26722813513982
11641,2020-09-03 13:55:19.080434,4.26722813513982
11642,2020-09-03 13:55:19.440513,4.26722813513982
11643,2020-09-03 13:55:19.839107,4.26722813513982
11644,2020-09-03 13:55:20.110398,4.26722813513982
11645,2020-09-03 13:55:20.424350,4.26722813513982
11646,2020-09-03 13:55:20.803137,4.26722813513982
11647,2020-09-03 13:55:21.160890,4.32711780305873
11648,2020-09-03 13:55:21.452324,4.32711780305873
11649,2020-09-03 13:55:21.808933,4.32711780305873
11650,2020-09-03 13:55:22.075491,4.32711780305873
11651,2020-09-03 13:55:22.332498,4.32711780305873
11652,2020-09-03 13:55:22.661885,4.32711780305873
11653,2020-09-03 13:55:22.914727,4.32711780305873
11654,2020-09-03 13:55:23.244202,4.32711780305873
11655,2020-09-03 13:55:23.623592,4.38694864183174
11656,2020-09-03 13:55:23.905581,4.38694864183174
11657,2020-09-03 13:55:24.260836,4.38694864183174
11658,2020-09-03 13:55:24.560508,4.38694864183174
11659,2020-09-03 13:55:24.787008,4.38694864183174
11660,2020-09-03 13:55:25.026840,4.38694864183174
11661,2020-09-03 13:55:25.336226,4.38694864183174
11662,2020-09-03 13:55:25.589050,4.38694864183174
11663,2020-09-03 13:55:25.998367,4.38694864183174
11664,2020-09-03 13:55:26.362785,4.38694864183174
11665,2020-09-03 13:55:26.732208,4.44672076594544
11666,2020-09-03 13:55:26.993245,4.44672076594544
11667,2020-09-03 13:55:27.322239,4.44672076594544
11668,2020-09-03 13:55:27.589645,4.44672076594544
11669,2020-09-03 13:55:27.893772,4.44672076594544
11670,2020-09-03 13:55:28.216612,4.44672076594544
11671,2020-09-03 13:55:28.492006,4.44672076594544
11672,2020-09-03 13:55:28.896994,4.50643428897148
11673,2020-09-03 13:55:29.158578,4.50643428897148
11674,2020-09-03 13:55:29.468327,4.50643428897148
11675,2020-09-03 13:55:29.747198,4.50643428897148
11676,2020-09-03 13:55:29.992123,4.50643428897148
11677,2020-09-03 13:55:30.318070,4.50643428897148
11678,2020-09-03 13:55:30.556596,4.50643428897148
11679,2020-09-03 13:55:30.936800,4.50643428897148
11680,2020-09-03 13:55:31.218088,4.50643428897148
11681,2020-09-03 13:55:31.471275,4.50643428897148
11682,2020-09-03 13:55:31.802579,4.50643428897148
11683,2020-09-03 13:55:32.068177,4.56608932358321
11684,2020-09-03 13:55:32.413967,4.56608932358321
11685,2020-09-03 13:55:32.761538,4.56608932358321
11686,2020-09-03 13:55:33.102729,4.56608932358321
11687,2020-09-03 13:55:33.445839,4.56608932358321
11688,2020-09-03 13:55:33.839571,4.56608932358321
11689,2020-09-03 13:55:34.179066,4.56608932358321
11690,2020-09-03 13:55:34.487017,4.56608932358321
11691,2020-09-03 13:55:34.822821,4.6256859815721
11692,2020-09-03 13:55:35.144312,4.6256859815721
11693,2020-09-03 13:55:35.433898,4.6256859815721
11694,2020-09-03 13:55:35.683748,4.6256859815721
11695,2020-09-03 13:55:35.994701,4.6256859815721
11696,2020-09-03 13:55:36.318210,4.6256859815721
11697,2020-09-03 13:55:36.702903,4.6256859815721
11698,2020-09-03 13:55:37.039228,4.68522437386353
11699,2020-09-03 13:55:37.266435,4.68522437386353
11700,2020-09-03 13:55:37.542338,4.68522437386353
11701,2020-09-03 13:55:38.061285,4.68522437386353
11702,2020-09-03 13:55:38.373663,4.68522437386353
11703,2020-09-03 13:55:38.628555,4.68522437386353
11704,2020-09-03 13:55:38.985222,4.68522437386353
11705,2020-09-03 13:55:39.372476,4.74470461053225
11706,2020-09-03 13:55:39.677652,4.74470461053225
11707,2020-09-03 13:55:40.106413,4.74470461053225
11708,2020-09-03 13:55:40.398653,4.74470461053225
11709,2020-09-03 13:55:40.703920,4.74470461053225
11710,2020-09-03 13:55:40.936352,4.74470461053225
11711,2020-09-03 13:55:41.183370,4.74470461053225
11712,2020-09-03 13:55:41.504489,4.74470461053225
11713,2020-09-03 13:55:41.856274,4.74470461053225
11714,2020-09-03 13:55:42.237854,4.80412680081741
11715,2020-09-03 13:55:42.520848,4.80412680081741
11716,2020-09-03 13:55:42.794668,4.80412680081741
11717,2020-09-03 13:55:43.154088,4.80412680081741
11718,2020-09-03 13:55:43.409985,4.80412680081741
11719,2020-09-03 13:55:43.643684,4.80412680081741
11720,2020-09-03 13:55:43.983220,4.80412680081741
11721,2020-09-03 13:55:44.342743,4.80412680081741
11722,2020-09-03 13:55:44.643577,4.87046229375197
11723,2020-09-03 13:55:45.031165,4.87046229375197
11724,2020-09-03 13:55:45.360770,4.87046229375197
11725,2020-09-03 13:55:45.723688,4.87046229375197
11726,2020-09-03 13:55:45.974325,4.87046229375197
11727,2020-09-03 13:55:46.322961,4.87046229375197
11728,2020-09-03 13:55:46.591294,4.87046229375197
11729,2020-09-03 13:55:46.876558,4.87046229375197
11730,2020-09-03 13:55:47.158486,4.87046229375197
11731,2020-09-03 13:55:47.434979,4.93673153240248
11732,2020-09-03 13:55:47.746778,4.93673153240248
11733,2020-09-03 13:55:48.079773,4.93673153240248
11734,2020-09-03 13:55:48.391920,4.93673153240248
11735,2020-09-03 13:55:48.694281,4.93673153240248
11736,2020-09-03 13:55:48.929344,4.93673153240248
11737,2020-09-03 13:55:49.183181,4.93673153240248
11738,2020-09-03 13:55:49.500410,4.93673153240248
11739,2020-09-03 13:55:49.970744,4.8038549510961
11740,2020-09-03 13:55:50.267464,4.8038549510961
11741,2020-09-03 13:55:50.566370,4.8038549510961
11742,2020-09-03 13:55:50.966459,4.8038549510961
11743,2020-09-03 13:55:51.268966,4.8038549510961
11744,2020-09-03 13:55:51.526914,4.8038549510961
11745,2020-09-03 13:55:51.778489,4.8038549510961
11746,2020-09-03 13:55:52.017935,4.8038549510961
11747,2020-09-03 13:55:52.312715,4.67133994861345
11748,2020-09-03 13:55:52.619079,4.67133994861345
11749,2020-09-03 13:55:52.909327,4.67133994861345
11750,2020-09-03 13:55:53.155200,4.67133994861345
11751,2020-09-03 13:55:53.440717,4.67133994861345
11752,2020-09-03 13:55:53.746737,4.67133994861345
11753,2020-09-03 13:55:54.181716,4.67133994861345
11754,2020-09-03 13:55:54.473988,4.67133994861345
11755,2020-09-03 13:55:54.784849,4.67133994861345
11756,2020-09-03 13:55:55.114492,4.53918313665892
11757,2020-09-03 13:55:55.376498,4.53918313665892
11758,2020-09-03 13:55:55.692733,4.53918313665892
11759,2020-09-03 13:55:56.022368,4.53918313665892
11760,2020-09-03 13:55:56.334632,4.53918313665892
11761,2020-09-03 13:55:56.713556,4.53918313665892
11762,2020-09-03 13:55:57.057560,4.53918313665892
11763,2020-09-03 13:55:57.336167,4.53918313665892
11764,2020-09-03 13:55:57.611190,4.53918313665892
11765,2020-09-03 13:55:57.797251,4.40738122396222
11766,2020-09-03 13:55:58.120659,4.40738122396222
11767,2020-09-03 13:55:58.430713,4.40738122396222
11768,2020-09-03 13:55:58.638872,4.40738122396222
11769,2020-09-03 13:55:58.980098,4.40738122396222
