iteration,timestamp,T7
11770,2020-09-03 13:55:59.293222,4.40738122396222
11771,2020-09-03 13:55:59.628793,4.40738122396222
11772,2020-09-03 13:55:59.928981,4.40738122396222
11773,2020-09-03 13:56:00.243728,4.40738122396222
11774,2020-09-03 13:56:00.585171,4.27593101136169
11775,2020-09-03 13:56:00.916835,4.27593101136169
11776,2020-09-03 13:56:01.242020,4.27593101136169
11777,2020-09-03 13:56:01.518753,4.27593101136169
11778,2020-09-03 13:56:01.826528,4.27593101136169
11779,2020-09-03 13:56:02.152247,4.27593101136169
11780,2020-09-03 13:56:02.407097,4.27593101136169
11781,2020-09-03 13:56:02.707166,4.27593101136169
11782,2020-09-03 13:56:02.969780,4.14482938740748
11783,2020-09-03 13:56:03.277848,4.14482938740748
11784,2020-09-03 13:56:03.573720,4.14482938740748
11785,2020-09-03 13:56:03.827714,4.14482938740748
11786,2020-09-03 13:56:04.140267,4.14482938740748
11787,2020-09-03 13:56:04.426829,4.14482938740748
11788,2020-09-03 13:56:04.716294,4.14482938740748
11789,2020-09-03 13:56:05.072858,4.14482938740748
11790,2020-09-03 13:56:05.324142,4.14482938740748
11791,2020-09-03 13:56:05.650533,4.14482938740748
11792,2020-09-03 13:56:05.993264,4.01407332441221
11793,2020-09-03 13:56:06.345474,4.01407332441221
11794,2020-09-03 13:56:06.721193,4.01407332441221
11795,2020-09-03 13:56:07.017161,4.01407332441221
11796,2020-09-03 13:56:07.336482,4.01407332441221
11797,2020-09-03 13:56:07.668826,4.01407332441221
11798,2020-09-03 13:56:07.997005,4.01407332441221
11799,2020-09-03 13:56:08.306326,4.01407332441221
11800,2020-09-03 13:56:08.697728,4.01407332441221
11801,2020-09-03 13:56:09.000247,3.88365987489124
11802,2020-09-03 13:56:09.315170,3.88365987489124
11803,2020-09-03 13:56:09.644339,3.88365987489124
11804,2020-09-03 13:56:10.056645,3.88365987489124
11805,2020-09-03 13:56:10.393348,3.88365987489124
11806,2020-09-03 13:56:10.731380,3.88365987489124
11807,2020-09-03 13:56:10.940534,3.88365987489124
11808,2020-09-03 13:56:11.237827,3.88365987489124
11809,2020-09-03 13:56:11.579885,3.75358616834524
11810,2020-09-03 13:56:11.931239,3.75358616834524
11811,2020-09-03 13:56:12.201594,3.75358616834524
11812,2020-09-03 13:56:12.454398,3.75358616834524
11813,2020-09-03 13:56:12.733461,3.75358616834524
11814,2020-09-03 13:56:13.028456,3.75358616834524
11815,2020-09-03 13:56:13.292719,3.75358616834524
11816,2020-09-03 13:56:13.595101,3.75358616834524
11817,2020-09-03 13:56:13.851982,3.75358616834524
11818,2020-09-03 13:56:14.141770,3.75358616834524
11819,2020-09-03 13:56:14.455945,3.6238494083463
11820,2020-09-03 13:56:14.667285,3.6238494083463
11821,2020-09-03 13:56:15.008086,3.6238494083463
11822,2020-09-03 13:56:15.309261,3.6238494083463
11823,2020-09-03 13:56:15.642038,3.6238494083463
11824,2020-09-03 13:56:15.961162,3.6238494083463
11825,2020-09-03 13:56:16.232977,3.6238494083463
11826,2020-09-03 13:56:16.557746,3.6238494083463
11827,2020-09-03 13:56:16.850890,3.6238494083463
11828,2020-09-03 13:56:17.266614,3.6238494083463
11829,2020-09-03 13:56:17.502408,3.50931333176392
11830,2020-09-03 13:56:17.749268,3.50931333176392
11831,2020-09-03 13:56:18.000647,3.50931333176392
11832,2020-09-03 13:56:18.274713,3.50931333176392
11833,2020-09-03 13:56:18.568438,3.50931333176392
11834,2020-09-03 13:56:18.885389,3.50931333176392
11835,2020-09-03 13:56:19.177112,3.50931333176392
11836,2020-09-03 13:56:19.467662,3.50931333176392
11837,2020-09-03 13:56:19.708090,3.50931333176392
11838,2020-09-03 13:56:19.950127,3.50931333176392
11839,2020-09-03 13:56:20.305194,3.39508946793951
11840,2020-09-03 13:56:20.601057,3.39508946793951
11841,2020-09-03 13:56:20.865155,3.39508946793951
11842,2020-09-03 13:56:21.221605,3.39508946793951
11843,2020-09-03 13:56:21.469877,3.39508946793951
11844,2020-09-03 13:56:21.854557,3.39508946793951
11845,2020-09-03 13:56:22.202554,3.39508946793951
11846,2020-09-03 13:56:22.507185,3.39508946793951
11847,2020-09-03 13:56:22.851489,3.39508946793951
11848,2020-09-03 13:56:23.172243,3.2811750604411
11849,2020-09-03 13:56:23.539140,3.2811750604411
11850,2020-09-03 13:56:23.854701,3.2811750604411
11851,2020-09-03 13:56:24.130420,3.2811750604411
11852,2020-09-03 13:56:24.463114,3.2811750604411
11853,2020-09-03 13:56:24.829680,3.2811750604411
11854,2020-09-03 13:56:25.128095,3.2811750604411
11855,2020-09-03 13:56:25.496399,3.2811750604411
11856,2020-09-03 13:56:25.839468,3.2811750604411
11857,2020-09-03 13:56:26.190352,3.2811750604411
11858,2020-09-03 13:56:26.398832,3.16756741818899
11859,2020-09-03 13:56:26.666002,3.16756741818899
11860,2020-09-03 13:56:26.912427,3.16756741818899
11861,2020-09-03 13:56:27.237505,3.16756741818899
11862,2020-09-03 13:56:27.522395,3.16756741818899
11863,2020-09-03 13:56:27.846489,3.16756741818899
11864,2020-09-03 13:56:28.200666,3.16756741818899
11865,2020-09-03 13:56:28.584196,3.0542639132173
11866,2020-09-03 13:56:28.946504,3.0542639132173
11867,2020-09-03 13:56:29.277228,3.0542639132173
11868,2020-09-03 13:56:29.628854,3.0542639132173
11869,2020-09-03 13:56:29.986642,3.0542639132173
11870,2020-09-03 13:56:30.314708,3.0542639132173
11871,2020-09-03 13:56:30.659792,3.0542639132173
11872,2020-09-03 13:56:31.006632,3.0542639132173
11873,2020-09-03 13:56:31.373950,2.94126197860793
11874,2020-09-03 13:56:31.675462,2.94126197860793
11875,2020-09-03 13:56:32.021004,2.94126197860793
11876,2020-09-03 13:56:32.361381,2.94126197860793
11877,2020-09-03 13:56:32.693229,2.94126197860793
11878,2020-09-03 13:56:33.006861,2.94126197860793
11879,2020-09-03 13:56:33.409221,2.94126197860793
11880,2020-09-03 13:56:33.738630,2.94126197860793
11881,2020-09-03 13:56:34.062052,2.94126197860793
11882,2020-09-03 13:56:34.356619,2.82855910658326
11883,2020-09-03 13:56:34.634796,2.82855910658326
11884,2020-09-03 13:56:34.945927,2.82855910658326
11885,2020-09-03 13:56:35.275059,2.82855910658326
11886,2020-09-03 13:56:35.562041,2.82855910658326
11887,2020-09-03 13:56:35.854050,2.82855910658326
11888,2020-09-03 13:56:36.202116,2.82855910658326
11889,2020-09-03 13:56:36.497983,2.82855910658326
11890,2020-09-03 13:56:36.851342,2.7161528467455
11891,2020-09-03 13:56:37.206236,2.7161528467455
11892,2020-09-03 13:56:37.451469,2.7161528467455
11893,2020-09-03 13:56:37.778565,2.7161528467455
11894,2020-09-03 13:56:38.130902,2.7161528467455
11895,2020-09-03 13:56:38.486701,2.7161528467455
11896,2020-09-03 13:56:38.746355,2.7161528467455
11897,2020-09-03 13:56:39.076527,2.7161528467455
11898,2020-09-03 13:56:39.437130,2.7161528467455
11899,2020-09-03 13:56:39.749851,2.60404080445244
11900,2020-09-03 13:56:40.001051,2.60404080445244
11901,2020-09-03 13:56:40.303189,2.60404080445244
11902,2020-09-03 13:56:40.583804,2.60404080445244
11903,2020-09-03 13:56:40.848485,2.60404080445244
11904,2020-09-03 13:56:41.213471,2.60404080445244
11905,2020-09-03 13:56:41.497508,2.60404080445244
11906,2020-09-03 13:56:41.821536,2.60404080445244
11907,2020-09-03 13:56:42.038731,2.60404080445244
11908,2020-09-03 13:56:42.382458,2.49222063932072
11909,2020-09-03 13:56:42.662595,2.49222063932072
11910,2020-09-03 13:56:42.913040,2.49222063932072
11911,2020-09-03 13:56:43.194079,2.49222063932072
11912,2020-09-03 13:56:43.574684,2.49222063932072
11913,2020-09-03 13:56:43.834141,2.49222063932072
11914,2020-09-03 13:56:44.122764,2.49222063932072
11915,2020-09-03 13:56:44.376321,2.49222063932072
11916,2020-09-03 13:56:44.698434,2.49222063932072
11917,2020-09-03 13:56:45.005946,2.49222063932072
11918,2020-09-03 13:56:45.219576,2.38069006384927
11919,2020-09-03 13:56:45.589196,2.38069006384927
11920,2020-09-03 13:56:45.871198,2.38069006384927
11921,2020-09-03 13:56:46.135936,2.38069006384927
11922,2020-09-03 13:56:46.452437,2.38069006384927
11923,2020-09-03 13:56:46.784863,2.38069006384927
11924,2020-09-03 13:56:47.070851,2.38069006384927
11925,2020-09-03 13:56:47.347793,2.38069006384927
11926,2020-09-03 13:56:47.674644,2.26944684215658
11927,2020-09-03 13:56:48.103777,2.26944684215658
11928,2020-09-03 13:56:48.336935,2.26944684215658
11929,2020-09-03 13:56:48.661396,2.26944684215658
11930,2020-09-03 13:56:48.917307,2.26944684215658
11931,2020-09-03 13:56:49.179051,2.26944684215658
11932,2020-09-03 13:56:49.472579,2.26944684215658
11933,2020-09-03 13:56:49.768611,2.26944684215658
11934,2020-09-03 13:56:50.074161,2.26944684215658
11935,2020-09-03 13:56:50.366446,2.3219377007826
11936,2020-09-03 13:56:50.692215,2.3219377007826
11937,2020-09-03 13:56:51.017907,2.3219377007826
11938,2020-09-03 13:56:51.282153,2.3219377007826
11939,2020-09-03 13:56:51.583929,2.3219377007826
11940,2020-09-03 13:56:51.871704,2.3219377007826
11941,2020-09-03 13:56:52.132621,2.3219377007826
11942,2020-09-03 13:56:52.512719,2.3219377007826
11943,2020-09-03 13:56:52.870663,2.37432484615839
11944,2020-09-03 13:56:53.077284,2.37432484615839
11945,2020-09-03 13:56:53.379016,2.37432484615839
11946,2020-09-03 13:56:53.684672,2.37432484615839
11947,2020-09-03 13:56:53.991806,2.37432484615839
11948,2020-09-03 13:56:54.292018,2.37432484615839
11949,2020-09-03 13:56:54.574804,2.37432484615839
11950,2020-09-03 13:56:54.892683,2.37432484615839
11951,2020-09-03 13:56:55.157840,2.37432484615839
11952,2020-09-03 13:56:55.386074,2.42660877636902
11953,2020-09-03 13:56:55.669665,2.42660877636902
11954,2020-09-03 13:56:56.020349,2.42660877636902
11955,2020-09-03 13:56:56.333693,2.42660877636902
11956,2020-09-03 13:56:56.715930,2.42660877636902
11957,2020-09-03 13:56:56.941918,2.42660877636902
11958,2020-09-03 13:56:57.350347,2.42660877636902
11959,2020-09-03 13:56:57.671381,2.42660877636902
11960,2020-09-03 13:56:58.014227,2.47878998577195
11961,2020-09-03 13:56:58.321685,2.47878998577195
11962,2020-09-03 13:56:58.636658,2.47878998577195
11963,2020-09-03 13:56:58.956435,2.47878998577195
11964,2020-09-03 13:56:59.251361,2.47878998577195
11965,2020-09-03 13:56:59.529783,2.47878998577195
11966,2020-09-03 13:56:59.833509,2.47878998577195
11967,2020-09-03 13:57:00.171647,2.47878998577195
11968,2020-09-03 13:57:00.431675,2.47878998577195
11969,2020-09-03 13:57:00.661793,2.47878998577195
11970,2020-09-03 13:57:01.004135,2.53086896504817
11971,2020-09-03 13:57:01.325252,2.53086896504817
11972,2020-09-03 13:57:01.628183,2.53086896504817
11973,2020-09-03 13:57:01.878499,2.53086896504817
11974,2020-09-03 13:57:02.182781,2.53086896504817
11975,2020-09-03 13:57:02.447477,2.53086896504817
11976,2020-09-03 13:57:02.720407,2.53086896504817
11977,2020-09-03 13:57:03.033030,2.53086896504817
11978,2020-09-03 13:57:03.302978,2.53086896504817
11979,2020-09-03 13:57:03.650230,2.58284620125207
11980,2020-09-03 13:57:03.930268,2.58284620125207
11981,2020-09-03 13:57:04.218600,2.58284620125207
11982,2020-09-03 13:57:04.572097,2.58284620125207
11983,2020-09-03 13:57:04.899759,2.58284620125207
11984,2020-09-03 13:57:05.169421,2.58284620125207
11985,2020-09-03 13:57:05.513440,2.58284620125207
11986,2020-09-03 13:57:05.773896,2.58284620125207
11987,2020-09-03 13:57:06.078638,2.58284620125207
11988,2020-09-03 13:57:06.375278,2.58284620125207
11989,2020-09-03 13:57:06.656230,2.63472217786001
11990,2020-09-03 13:57:06.984023,2.63472217786001
11991,2020-09-03 13:57:07.304739,2.63472217786001
11992,2020-09-03 13:57:07.635994,2.63472217786001
11993,2020-09-03 13:57:07.934170,2.63472217786001
11994,2020-09-03 13:57:08.222217,2.63472217786001
11995,2020-09-03 13:57:08.486794,2.63472217786001
11996,2020-09-03 13:57:08.849581,2.63472217786001
11997,2020-09-03 13:57:09.211815,2.68649737481782
11998,2020-09-03 13:57:09.505092,2.68649737481782
11999,2020-09-03 13:57:09.787742,2.68649737481782
12000,2020-09-03 13:57:10.139177,2.68649737481782
12001,2020-09-03 13:57:10.477466,2.68649737481782
12002,2020-09-03 13:57:10.864353,2.68649737481782
12003,2020-09-03 13:57:11.178495,2.68649737481782
12004,2020-09-03 13:57:11.517969,2.68649737481782
12005,2020-09-03 13:57:11.799528,2.73817226858702
12006,2020-09-03 13:57:12.097211,2.73817226858702
12007,2020-09-03 13:57:12.375757,2.73817226858702
12008,2020-09-03 13:57:12.632361,2.73817226858702
12009,2020-09-03 13:57:12.974625,2.73817226858702
12010,2020-09-03 13:57:13.218262,2.73817226858702
12011,2020-09-03 13:57:13.547126,2.73817226858702
12012,2020-09-03 13:57:13.876781,2.73817226858702
12013,2020-09-03 13:57:14.271738,2.73817226858702
12014,2020-09-03 13:57:14.579038,2.78974733219006
12015,2020-09-03 13:57:14.820130,2.78974733219006
12016,2020-09-03 13:57:15.145186,2.78974733219006
12017,2020-09-03 13:57:15.418034,2.78974733219006
12018,2020-09-03 13:57:15.721567,2.78974733219006
12019,2020-09-03 13:57:16.059102,2.78974733219006
12020,2020-09-03 13:57:16.378051,2.78974733219006
12021,2020-09-03 13:57:16.678471,2.78974733219006
12022,2020-09-03 13:57:16.936617,2.78974733219006
12023,2020-09-03 13:57:17.340938,2.8412230352544
12024,2020-09-03 13:57:17.659094,2.8412230352544
12025,2020-09-03 13:57:17.976224,2.8412230352544
12026,2020-09-03 13:57:18.252821,2.8412230352544
12027,2020-09-03 13:57:18.534243,2.8412230352544
12028,2020-09-03 13:57:18.891095,2.8412230352544
12029,2020-09-03 13:57:19.136323,2.8412230352544
12030,2020-09-03 13:57:19.453767,2.8412230352544
12031,2020-09-03 13:57:19.702847,2.8412230352544
12032,2020-09-03 13:57:20.072490,2.89259984405565
12033,2020-09-03 13:57:20.388834,2.89259984405565
12034,2020-09-03 13:57:20.694536,2.89259984405565
12035,2020-09-03 13:57:20.970247,2.89259984405565
12036,2020-09-03 13:57:21.286722,2.89259984405565
12037,2020-09-03 13:57:21.514292,2.89259984405565
12038,2020-09-03 13:57:21.804532,2.89259984405565
12039,2020-09-03 13:57:22.121678,2.89259984405565
12040,2020-09-03 13:57:22.473774,2.89259984405565
12041,2020-09-03 13:57:22.753425,2.94694548967166
12042,2020-09-03 13:57:22.988381,2.94694548967166
12043,2020-09-03 13:57:23.298968,2.94694548967166
12044,2020-09-03 13:57:23.674392,2.94694548967166
12045,2020-09-03 13:57:23.999955,2.94694548967166
12046,2020-09-03 13:57:24.330224,2.94694548967166
12047,2020-09-03 13:57:24.605360,2.94694548967166
12048,2020-09-03 13:57:24.852470,2.94694548967166
12049,2020-09-03 13:57:25.181025,2.94694548967166
12050,2020-09-03 13:57:25.529732,3.0011878364416
12051,2020-09-03 13:57:25.894304,3.0011878364416
12052,2020-09-03 13:57:26.142857,3.0011878364416
12053,2020-09-03 13:57:26.467832,3.0011878364416
12054,2020-09-03 13:57:26.802875,3.0011878364416
12055,2020-09-03 13:57:27.089528,3.0011878364416
12056,2020-09-03 13:57:27.412796,3.0011878364416
12057,2020-09-03 13:57:27.759264,3.0011878364416
12058,2020-09-03 13:57:28.090269,3.0011878364416
12059,2020-09-03 13:57:28.412169,3.0011878364416
12060,2020-09-03 13:57:28.764440,3.05532736589279
12061,2020-09-03 13:57:29.052388,3.05532736589279
12062,2020-09-03 13:57:29.335714,3.05532736589279
12063,2020-09-03 13:57:29.672316,3.05532736589279
12064,2020-09-03 13:57:29.996071,3.05532736589279
12065,2020-09-03 13:57:30.309764,3.05532736589279
12066,2020-09-03 13:57:30.566603,3.05532736589279
12067,2020-09-03 13:57:30.885881,3.05532736589279
12068,2020-09-03 13:57:31.190626,3.05532736589279
12069,2020-09-03 13:57:31.472311,3.10936455612492
12070,2020-09-03 13:57:31.689926,3.10936455612492
12071,2020-09-03 13:57:32.055871,3.10936455612492
12072,2020-09-03 13:57:32.356117,3.10936455612492
12073,2020-09-03 13:57:32.714537,3.10936455612492
12074,2020-09-03 13:57:32.981949,3.10936455612492
12075,2020-09-03 13:57:33.327376,3.10936455612492
12076,2020-09-03 13:57:33.677410,3.10936455612492
12077,2020-09-03 13:57:34.044461,3.10936455612492
12078,2020-09-03 13:57:34.325102,3.10936455612492
12079,2020-09-03 13:57:34.625943,3.16329988185333
12080,2020-09-03 13:57:34.908172,3.16329988185333
12081,2020-09-03 13:57:35.222737,3.16329988185333
12082,2020-09-03 13:57:35.555256,3.16329988185333
12083,2020-09-03 13:57:35.816125,3.16329988185333
12084,2020-09-03 13:57:36.174941,3.16329988185333
12085,2020-09-03 13:57:36.507523,3.16329988185333
12086,2020-09-03 13:57:36.826860,3.16329988185333
12087,2020-09-03 13:57:37.090309,3.16329988185333
12088,2020-09-03 13:57:37.358605,3.16329988185333
12089,2020-09-03 13:57:37.617267,3.21713381445149
12090,2020-09-03 13:57:37.907091,3.21713381445149
12091,2020-09-03 13:57:38.202907,3.21713381445149
12092,2020-09-03 13:57:38.453370,3.21713381445149
12093,2020-09-03 13:57:38.755702,3.21713381445149
12094,2020-09-03 13:57:39.080186,3.21713381445149
12095,2020-09-03 13:57:39.378519,3.21713381445149
12096,2020-09-03 13:57:39.709820,3.21713381445149
12097,2020-09-03 13:57:40.099156,3.27086682199224
12098,2020-09-03 13:57:40.405415,3.27086682199224
12099,2020-09-03 13:57:40.663837,3.27086682199224
12100,2020-09-03 13:57:40.930811,3.27086682199224
12101,2020-09-03 13:57:41.163445,3.27086682199224
12102,2020-09-03 13:57:41.467219,3.27086682199224
12103,2020-09-03 13:57:41.710110,3.27086682199224
12104,2020-09-03 13:57:42.000123,3.27086682199224
12105,2020-09-03 13:57:42.275710,3.27086682199224
12106,2020-09-03 13:57:42.549343,3.27086682199224
12107,2020-09-03 13:57:42.867588,3.27086682199224
12108,2020-09-03 13:57:43.246327,3.32449936928836
12109,2020-09-03 13:57:43.542394,3.32449936928836
12110,2020-09-03 13:57:43.857930,3.32449936928836
12111,2020-09-03 13:57:44.181668,3.32449936928836
12112,2020-09-03 13:57:44.536688,3.32449936928836
12113,2020-09-03 13:57:44.910362,3.32449936928836
12114,2020-09-03 13:57:45.272113,3.32449936928836
12115,2020-09-03 13:57:45.560336,3.32449936928836
12116,2020-09-03 13:57:45.915091,3.32449936928836
12117,2020-09-03 13:57:46.181405,3.37803191793211
12118,2020-09-03 13:57:46.461551,3.37803191793211
12119,2020-09-03 13:57:46.737125,3.37803191793211
12120,2020-09-03 13:57:46.971516,3.37803191793211
12121,2020-09-03 13:57:47.307530,3.37803191793211
12122,2020-09-03 13:57:47.593840,3.37803191793211
12123,2020-09-03 13:57:47.923711,3.37803191793211
12124,2020-09-03 13:57:48.193842,3.37803191793211
12125,2020-09-03 13:57:48.470594,3.43146492633392
12126,2020-09-03 13:57:48.756137,3.43146492633392
12127,2020-09-03 13:57:49.037182,3.43146492633392
12128,2020-09-03 13:57:49.337555,3.43146492633392
12129,2020-09-03 13:57:49.613986,3.43146492633392
12130,2020-09-03 13:57:49.926987,3.43146492633392
12131,2020-09-03 13:57:50.235443,3.43146492633392
12132,2020-09-03 13:57:50.625202,3.43146492633392
12133,2020-09-03 13:57:50.951819,3.43146492633392
12134,2020-09-03 13:57:51.249826,3.48479884976031
12135,2020-09-03 13:57:51.541454,3.48479884976031
12136,2020-09-03 13:57:51.864536,3.48479884976031
12137,2020-09-03 13:57:52.123253,3.48479884976031
12138,2020-09-03 13:57:52.475346,3.48479884976031
12139,2020-09-03 13:57:52.780286,3.48479884976031
12140,2020-09-03 13:57:53.048782,3.48479884976031
12141,2020-09-03 13:57:53.374193,3.48479884976031
12142,2020-09-03 13:57:53.689129,3.48479884976031
12143,2020-09-03 13:57:53.991174,3.48479884976031
12144,2020-09-03 13:57:54.298165,3.53803414037098
12145,2020-09-03 13:57:54.608986,3.53803414037098
12146,2020-09-03 13:57:54.944596,3.53803414037098
12147,2020-09-03 13:57:55.203740,3.53803414037098
12148,2020-09-03 13:57:55.441761,3.53803414037098
12149,2020-09-03 13:57:55.806932,3.53803414037098
12150,2020-09-03 13:57:56.116041,3.53803414037098
12151,2020-09-03 13:57:56.425717,3.5481962973403
12152,2020-09-03 13:57:56.741810,3.5481962973403
12153,2020-09-03 13:57:57.070013,3.5481962973403
12154,2020-09-03 13:57:57.389969,3.5481962973403
12155,2020-09-03 13:57:57.627872,3.5481962973403
12156,2020-09-03 13:57:57.960465,3.5481962973403
12157,2020-09-03 13:57:58.254446,3.5481962973403
12158,2020-09-03 13:57:58.591092,3.5481962973403
12159,2020-09-03 13:57:58.932150,3.57147658595757
12160,2020-09-03 13:57:59.201548,3.57147658595757
12161,2020-09-03 13:57:59.490818,3.57147658595757
12162,2020-09-03 13:57:59.878674,3.57147658595757
12163,2020-09-03 13:58:00.196835,3.57147658595757
12164,2020-09-03 13:58:00.539188,3.57147658595757
12165,2020-09-03 13:58:00.846790,3.57147658595757
12166,2020-09-03 13:58:01.149494,3.57147658595757
12167,2020-09-03 13:58:01.393013,3.57147658595757
12168,2020-09-03 13:58:01.709870,3.61456486098838
12169,2020-09-03 13:58:02.017709,3.61456486098838
12170,2020-09-03 13:58:02.350879,3.61456486098838
12171,2020-09-03 13:58:02.712970,3.61456486098838
12172,2020-09-03 13:58:02.989061,3.61456486098838
12173,2020-09-03 13:58:03.309507,3.61456486098838
12174,2020-09-03 13:58:03.549415,3.61456486098838
12175,2020-09-03 13:58:03.855011,3.61456486098838
12176,2020-09-03 13:58:04.169159,3.6576099120803
12177,2020-09-03 13:58:04.512545,3.6576099120803
12178,2020-09-03 13:58:04.867563,3.6576099120803
12179,2020-09-03 13:58:05.167148,3.6576099120803
12180,2020-09-03 13:58:05.451121,3.6576099120803
12181,2020-09-03 13:58:05.743762,3.6576099120803
12182,2020-09-03 13:58:06.056573,3.6576099120803
12183,2020-09-03 13:58:06.408834,3.6576099120803
12184,2020-09-03 13:58:06.745245,3.6576099120803
12185,2020-09-03 13:58:07.101700,3.70061182780597
12186,2020-09-03 13:58:07.373951,3.70061182780597
12187,2020-09-03 13:58:07.705885,3.70061182780597
12188,2020-09-03 13:58:07.972499,3.70061182780597
12189,2020-09-03 13:58:08.226732,3.70061182780597
12190,2020-09-03 13:58:08.549308,3.70061182780597
12191,2020-09-03 13:58:08.828874,3.70061182780597
12192,2020-09-03 13:58:09.146389,3.70061182780597
12193,2020-09-03 13:58:09.460356,3.70061182780597
12194,2020-09-03 13:58:09.692976,3.70061182780597
12195,2020-09-03 13:58:09.943813,3.7435706961877
12196,2020-09-03 13:58:10.248315,3.7435706961877
12197,2020-09-03 13:58:10.486282,3.7435706961877
12198,2020-09-03 13:58:10.772896,3.7435706961877
12199,2020-09-03 13:58:11.083791,3.7435706961877
12200,2020-09-03 13:58:11.409194,3.7435706961877
12201,2020-09-03 13:58:11.773890,3.7435706961877
12202,2020-09-03 13:58:12.151364,3.7435706961877
12203,2020-09-03 13:58:12.533302,3.7435706961877
12204,2020-09-03 13:58:12.875365,3.78648660470533
12205,2020-09-03 13:58:13.186968,3.78648660470533
12206,2020-09-03 13:58:13.506226,3.78648660470533
12207,2020-09-03 13:58:13.871556,3.78648660470533
12208,2020-09-03 13:58:14.212571,3.78648660470533
12209,2020-09-03 13:58:14.503229,3.78648660470533
12210,2020-09-03 13:58:14.814737,3.78648660470533
12211,2020-09-03 13:58:15.070836,3.78648660470533
12212,2020-09-03 13:58:15.400281,3.82935964030393
12213,2020-09-03 13:58:15.660919,3.82935964030393
12214,2020-09-03 13:58:15.955799,3.82935964030393
12215,2020-09-03 13:58:16.208964,3.82935964030393
12216,2020-09-03 13:58:16.563685,3.82935964030393
12217,2020-09-03 13:58:16.924946,3.82935964030393
12218,2020-09-03 13:58:17.293887,3.82935964030393
12219,2020-09-03 13:58:17.620121,3.82935964030393
12220,2020-09-03 13:58:17.958858,3.82935964030393
12221,2020-09-03 13:58:18.335122,3.87218988940135
12222,2020-09-03 13:58:18.689337,3.87218988940135
12223,2020-09-03 13:58:19.078598,3.87218988940135
12224,2020-09-03 13:58:19.335899,3.87218988940135
12225,2020-09-03 13:58:19.600985,3.87218988940135
12226,2020-09-03 13:58:19.895207,3.87218988940135
12227,2020-09-03 13:58:20.140600,3.87218988940135
12228,2020-09-03 13:58:20.461856,3.87218988940135
12229,2020-09-03 13:58:20.841216,3.87218988940135
12230,2020-09-03 13:58:21.142742,3.87218988940135
12231,2020-09-03 13:58:21.546528,3.87218988940135
12232,2020-09-03 13:58:21.925951,3.91497743789554
12233,2020-09-03 13:58:22.168447,3.91497743789554
12234,2020-09-03 13:58:22.502864,3.91497743789554
12235,2020-09-03 13:58:22.802938,3.91497743789554
12236,2020-09-03 13:58:23.124876,3.91497743789554
12237,2020-09-03 13:58:23.374636,3.91497743789554
12238,2020-09-03 13:58:23.596212,3.91497743789554
12239,2020-09-03 13:58:24.001160,3.91497743789554
12240,2020-09-03 13:58:24.316587,3.91497743789554
12241,2020-09-03 13:58:24.618088,3.9577223711718
12242,2020-09-03 13:58:24.962599,3.9577223711718
12243,2020-09-03 13:58:25.299249,3.9577223711718
12244,2020-09-03 13:58:25.652438,3.9577223711718
12245,2020-09-03 13:58:25.981124,3.9577223711718
12246,2020-09-03 13:58:26.298986,3.9577223711718
12247,2020-09-03 13:58:26.697336,3.9577223711718
12248,2020-09-03 13:58:27.013128,3.9577223711718
12249,2020-09-03 13:58:27.319498,4.0004247741098
12250,2020-09-03 13:58:27.567148,4.0004247741098
12251,2020-09-03 13:58:27.897572,4.0004247741098
12252,2020-09-03 13:58:28.163765,4.0004247741098
12253,2020-09-03 13:58:28.440836,4.0004247741098
12254,2020-09-03 13:58:28.683424,4.0004247741098
12255,2020-09-03 13:58:28.941627,4.0004247741098
12256,2020-09-03 13:58:29.175008,4.0004247741098
12257,2020-09-03 13:58:29.394577,4.0004247741098
12258,2020-09-03 13:58:29.691223,4.0004247741098
12259,2020-09-03 13:58:29.987509,4.04308473109052
12260,2020-09-03 13:58:30.317952,4.04308473109052
12261,2020-09-03 13:58:30.669507,4.04308473109052
12262,2020-09-03 13:58:30.996714,4.04308473109052
12263,2020-09-03 13:58:31.313343,4.04308473109052
12264,2020-09-03 13:58:31.637256,4.04308473109052
12265,2020-09-03 13:58:31.963648,4.04308473109052
12266,2020-09-03 13:58:32.294666,4.1299460832053
12267,2020-09-03 13:58:32.625691,4.1299460832053
12268,2020-09-03 13:58:32.985593,4.1299460832053
12269,2020-09-03 13:58:33.348170,4.1299460832053
12270,2020-09-03 13:58:33.667730,4.1299460832053
12271,2020-09-03 13:58:34.011316,4.1299460832053
12272,2020-09-03 13:58:34.375958,4.1299460832053
12273,2020-09-03 13:58:34.630782,4.1299460832053
12274,2020-09-03 13:58:34.972490,4.1299460832053
12275,2020-09-03 13:58:35.285341,4.21669527321676
12276,2020-09-03 13:58:35.635016,4.21669527321676
12277,2020-09-03 13:58:36.004812,4.21669527321676
12278,2020-09-03 13:58:36.236622,4.21669527321676
12279,2020-09-03 13:58:36.571237,4.21669527321676
12280,2020-09-03 13:58:36.978912,4.21669527321676
12281,2020-09-03 13:58:37.297132,4.21669527321676
12282,2020-09-03 13:58:37.642665,4.21669527321676
12283,2020-09-03 13:58:38.002037,4.21669527321676
12284,2020-09-03 13:58:38.249271,4.21669527321676
12285,2020-09-03 13:58:38.632554,4.30333251010738
12286,2020-09-03 13:58:39.005883,4.30333251010738
12287,2020-09-03 13:58:39.299196,4.30333251010738
12288,2020-09-03 13:58:39.578179,4.30333251010738
12289,2020-09-03 13:58:39.872481,4.30333251010738
12290,2020-09-03 13:58:40.185403,4.30333251010738
12291,2020-09-03 13:58:40.514449,4.30333251010738
12292,2020-09-03 13:58:40.863432,4.30333251010738
12293,2020-09-03 13:58:41.259278,4.38985800096407
12294,2020-09-03 13:58:41.605084,4.38985800096407
12295,2020-09-03 13:58:41.960011,4.38985800096407
12296,2020-09-03 13:58:42.355389,4.38985800096407
12297,2020-09-03 13:58:42.646858,4.38985800096407
12298,2020-09-03 13:58:42.964211,4.38985800096407
12299,2020-09-03 13:58:43.271577,4.38985800096407
12300,2020-09-03 13:58:43.649717,4.38985800096407
12301,2020-09-03 13:58:43.902145,4.38985800096407
12302,2020-09-03 13:58:44.215276,4.41290172098157
12303,2020-09-03 13:58:44.506378,4.41290172098157
12304,2020-09-03 13:58:44.825251,4.41290172098157
12305,2020-09-03 13:58:45.156694,4.41290172098157
12306,2020-09-03 13:58:45.440830,4.41290172098157
12307,2020-09-03 13:58:45.723139,4.41290172098157
12308,2020-09-03 13:58:46.036031,4.41290172098157
12309,2020-09-03 13:58:46.312178,4.41290172098157
12310,2020-09-03 13:58:46.569672,4.41290172098157
12311,2020-09-03 13:58:46.920149,4.41290172098157
12312,2020-09-03 13:58:47.187353,4.4816375519746
12313,2020-09-03 13:58:47.453842,4.4816375519746
12314,2020-09-03 13:58:47.770394,4.4816375519746
12315,2020-09-03 13:58:48.032580,4.4816375519746
12316,2020-09-03 13:58:48.355137,4.4816375519746
12317,2020-09-03 13:58:48.675963,4.4816375519746
12318,2020-09-03 13:58:49.049875,4.4816375519746
12319,2020-09-03 13:58:49.300244,4.4816375519746
12320,2020-09-03 13:58:49.594520,4.4816375519746
12321,2020-09-03 13:58:49.942526,4.4816375519746
12322,2020-09-03 13:58:50.307463,4.4816375519746
12323,2020-09-03 13:58:50.685854,4.4816375519746
12324,2020-09-03 13:58:50.938486,4.4816375519746
12325,2020-09-03 13:58:51.273837,4.4816375519746
12326,2020-09-03 13:58:51.448238,4.4816375519746
12327,2020-09-03 13:58:51.810311,4.4816375519746
12328,2020-09-03 13:58:52.076964,4.4816375519746
12329,2020-09-03 13:58:52.410110,4.4816375519746
12330,2020-09-03 13:58:52.717967,4.4816375519746
12331,2020-09-03 13:58:52.984198,4.4816375519746
12332,2020-09-03 13:58:53.280318,4.4816375519746
12333,2020-09-03 13:58:53.578873,4.4816375519746
12334,2020-09-03 13:58:53.858613,4.4816375519746
12335,2020-09-03 13:58:54.168219,4.4816375519746
12336,2020-09-03 13:58:54.487865,4.4816375519746
12337,2020-09-03 13:58:54.846610,4.4816375519746
12338,2020-09-03 13:58:55.129178,4.5752834995837
12339,2020-09-03 13:58:55.508969,4.5752834995837
12340,2020-09-03 13:58:55.896929,4.5752834995837
12341,2020-09-03 13:58:56.214147,4.5752834995837
12342,2020-09-03 13:58:56.541285,4.5752834995837
12343,2020-09-03 13:58:56.795998,4.5752834995837
12344,2020-09-03 13:58:57.014544,4.5752834995837
12345,2020-09-03 13:58:57.279206,4.5752834995837
12346,2020-09-03 13:58:57.560487,4.6699554528826
12347,2020-09-03 13:58:57.878676,4.6699554528826
12348,2020-09-03 13:58:58.240662,4.6699554528826
12349,2020-09-03 13:58:58.550733,4.6699554528826
12350,2020-09-03 13:58:58.886929,4.6699554528826
12351,2020-09-03 13:58:59.212695,4.6699554528826
12352,2020-09-03 13:58:59.458357,4.6699554528826
12353,2020-09-03 13:58:59.808889,4.6699554528826
12354,2020-09-03 13:59:00.077052,4.6699554528826
12355,2020-09-03 13:59:00.445991,4.7644838889839
12356,2020-09-03 13:59:00.716468,4.7644838889839
12357,2020-09-03 13:59:01.076656,4.7644838889839
12358,2020-09-03 13:59:01.403049,4.7644838889839
12359,2020-09-03 13:59:01.741943,4.7644838889839
12360,2020-09-03 13:59:02.090941,4.7644838889839
12361,2020-09-03 13:59:02.328342,4.7644838889839
12362,2020-09-03 13:59:02.633756,4.7644838889839
12363,2020-09-03 13:59:02.942671,4.7644838889839
12364,2020-09-03 13:59:03.338858,4.85886905060593
12365,2020-09-03 13:59:03.665826,4.85886905060593
12366,2020-09-03 13:59:04.022091,4.85886905060593
12367,2020-09-03 13:59:04.298300,4.85886905060593
12368,2020-09-03 13:59:04.539045,4.85886905060593
12369,2020-09-03 13:59:04.872953,4.85886905060593
12370,2020-09-03 13:59:05.125110,4.85886905060593
12371,2020-09-03 13:59:05.513973,4.85886905060593
12372,2020-09-03 13:59:05.768310,4.85886905060593
12373,2020-09-03 13:59:06.132724,4.95311117846012
12374,2020-09-03 13:59:06.437063,4.95311117846012
12375,2020-09-03 13:59:06.732207,4.95311117846012
12376,2020-09-03 13:59:07.103905,4.95311117846012
12377,2020-09-03 13:59:07.398918,4.95311117846012
12378,2020-09-03 13:59:07.650592,4.95311117846012
12379,2020-09-03 13:59:07.929708,4.95311117846012
12380,2020-09-03 13:59:08.241702,4.95311117846012
12381,2020-09-03 13:59:08.527806,4.95311117846012
12382,2020-09-03 13:59:08.841986,4.95311117846012
12383,2020-09-03 13:59:09.153876,4.95311117846012
12384,2020-09-03 13:59:09.565143,4.95311117846012
12385,2020-09-03 13:59:09.875001,5.00016084488406
12386,2020-09-03 13:59:10.286137,5.00016084488406
12387,2020-09-03 13:59:10.556748,5.00016084488406
12388,2020-09-03 13:59:10.904102,5.00016084488406
12389,2020-09-03 13:59:11.250948,5.00016084488406
12390,2020-09-03 13:59:11.589566,5.00016084488406
12391,2020-09-03 13:59:11.936011,5.00016084488406
12392,2020-09-03 13:59:12.208724,5.00016084488406
12393,2020-09-03 13:59:12.537331,4.94663888135879
12394,2020-09-03 13:59:12.778954,4.94663888135879
12395,2020-09-03 13:59:13.095966,4.94663888135879
12396,2020-09-03 13:59:13.434350,4.94663888135879
12397,2020-09-03 13:59:13.794684,4.94663888135879
12398,2020-09-03 13:59:14.085130,4.94663888135879
12399,2020-09-03 13:59:14.363705,4.94663888135879
12400,2020-09-03 13:59:14.708056,4.94663888135879
12401,2020-09-03 13:59:15.061231,4.94663888135879
12402,2020-09-03 13:59:15.371592,4.8397662188459
12403,2020-09-03 13:59:15.696573,4.8397662188459
12404,2020-09-03 13:59:15.995361,4.8397662188459
12405,2020-09-03 13:59:16.336234,4.8397662188459
12406,2020-09-03 13:59:16.700374,4.8397662188459
12407,2020-09-03 13:59:17.034361,4.8397662188459
12408,2020-09-03 13:59:17.314321,4.8397662188459
12409,2020-09-03 13:59:17.633970,4.8397662188459
12410,2020-09-03 13:59:18.073325,4.76114817322177
12411,2020-09-03 13:59:18.400642,4.76114817322177
12412,2020-09-03 13:59:18.668463,4.76114817322177
12413,2020-09-03 13:59:18.959991,4.76114817322177
12414,2020-09-03 13:59:19.264850,4.76114817322177
12415,2020-09-03 13:59:19.546992,4.76114817322177
12416,2020-09-03 13:59:19.880805,4.76114817322177
12417,2020-09-03 13:59:20.173002,4.76114817322177
12418,2020-09-03 13:59:20.519846,4.76114817322177
12419,2020-09-03 13:59:20.844671,4.76114817322177
12420,2020-09-03 13:59:21.080802,4.68283900849107
12421,2020-09-03 13:59:21.406134,4.68283900849107
12422,2020-09-03 13:59:21.733318,4.68283900849107
12423,2020-09-03 13:59:22.045221,4.68283900849107
12424,2020-09-03 13:59:22.269919,4.68283900849107
12425,2020-09-03 13:59:22.564381,4.68283900849107
12426,2020-09-03 13:59:22.962950,4.68283900849107
12427,2020-09-03 13:59:23.241392,4.68283900849107
12428,2020-09-03 13:59:23.507247,4.68283900849107
12429,2020-09-03 13:59:23.822447,4.68283900849107
12430,2020-09-03 13:59:24.121670,4.60483400589435
12431,2020-09-03 13:59:24.452338,4.60483400589435
12432,2020-09-03 13:59:24.852752,4.60483400589435
12433,2020-09-03 13:59:25.181615,4.60483400589435
12434,2020-09-03 13:59:25.471860,4.60483400589435
12435,2020-09-03 13:59:25.772703,4.60483400589435
12436,2020-09-03 13:59:26.083366,4.60483400589435
12437,2020-09-03 13:59:26.379400,4.60483400589435
12438,2020-09-03 13:59:26.831204,4.5271286186545
12439,2020-09-03 13:59:27.168997,4.5271286186545
12440,2020-09-03 13:59:27.499656,4.5271286186545
12441,2020-09-03 13:59:27.753509,4.5271286186545
12442,2020-09-03 13:59:28.075157,4.5271286186545
12443,2020-09-03 13:59:28.406619,4.5271286186545
12444,2020-09-03 13:59:28.820798,4.5271286186545
12445,2020-09-03 13:59:29.174362,4.5271286186545
12446,2020-09-03 13:59:29.410643,4.4497184592724
12447,2020-09-03 13:59:29.759236,4.4497184592724
12448,2020-09-03 13:59:30.137996,4.4497184592724
12449,2020-09-03 13:59:30.452983,4.4497184592724
12450,2020-09-03 13:59:30.772527,4.4497184592724
12451,2020-09-03 13:59:31.059626,4.4497184592724
12452,2020-09-03 13:59:31.302757,4.4497184592724
12453,2020-09-03 13:59:31.618500,4.4497184592724
12454,2020-09-03 13:59:31.988416,4.4497184592724
12455,2020-09-03 13:59:32.295877,4.37259928840263
12456,2020-09-03 13:59:32.561814,4.37259928840263
12457,2020-09-03 13:59:32.948038,4.37259928840263
12458,2020-09-03 13:59:33.253799,4.37259928840263
12459,2020-09-03 13:59:33.529284,4.37259928840263
12460,2020-09-03 13:59:33.898363,4.37259928840263
12461,2020-09-03 13:59:34.202019,4.37259928840263
12462,2020-09-03 13:59:34.596950,4.37259928840263
12463,2020-09-03 13:59:34.934508,4.29576700502859
12464,2020-09-03 13:59:35.267771,4.29576700502859
12465,2020-09-03 13:59:35.670182,4.29576700502859
12466,2020-09-03 13:59:35.927436,4.29576700502859
12467,2020-09-03 13:59:36.188302,4.29576700502859
12468,2020-09-03 13:59:36.568672,4.29576700502859
12469,2020-09-03 13:59:36.952055,4.29576700502859
12470,2020-09-03 13:59:37.244244,4.29576700502859
12471,2020-09-03 13:59:37.586402,4.29576700502859
12472,2020-09-03 13:59:37.906326,4.21921763772043
12473,2020-09-03 13:59:38.152184,4.21921763772043
12474,2020-09-03 13:59:38.452052,4.21921763772043
12475,2020-09-03 13:59:38.720599,4.21921763772043
12476,2020-09-03 13:59:39.025864,4.21921763772043
12477,2020-09-03 13:59:39.392566,4.21921763772043
12478,2020-09-03 13:59:39.725847,4.21921763772043
12479,2020-09-03 13:59:40.048338,4.21921763772043
12480,2020-09-03 13:59:40.344481,4.14294733680551
12481,2020-09-03 13:59:40.599944,4.14294733680551
12482,2020-09-03 13:59:40.995596,4.14294733680551
12483,2020-09-03 13:59:41.276698,4.14294733680551
12484,2020-09-03 13:59:41.618883,4.14294733680551
12485,2020-09-03 13:59:41.920147,4.14294733680551
12486,2020-09-03 13:59:42.244257,4.14294733680551
12487,2020-09-03 13:59:42.572777,4.14294733680551
12488,2020-09-03 13:59:42.900145,4.0669523673162
12489,2020-09-03 13:59:43.269238,4.0669523673162
12490,2020-09-03 13:59:43.605464,4.0669523673162
12491,2020-09-03 13:59:43.968299,4.0669523673162
12492,2020-09-03 13:59:44.319230,4.0669523673162
12493,2020-09-03 13:59:44.655699,4.0669523673162
12494,2020-09-03 13:59:44.975833,4.0669523673162
12495,2020-09-03 13:59:45.220779,3.99122910260535
12496,2020-09-03 13:59:45.499452,3.99122910260535
12497,2020-09-03 13:59:45.832013,3.99122910260535
12498,2020-09-03 13:59:46.068914,3.99122910260535
12499,2020-09-03 13:59:46.374748,3.99122910260535
12500,2020-09-03 13:59:46.663553,3.99122910260535
12501,2020-09-03 13:59:47.037305,3.99122910260535
12502,2020-09-03 13:59:47.259203,3.99122910260535
12503,2020-09-03 13:59:47.564064,3.99122910260535
12504,2020-09-03 13:59:47.907697,3.99122910260535
12505,2020-09-03 13:59:48.184678,3.91577401853975
12506,2020-09-03 13:59:48.485518,3.91577401853975
12507,2020-09-03 13:59:48.834242,3.91577401853975
12508,2020-09-03 13:59:49.153956,3.91577401853975
12509,2020-09-03 13:59:49.429973,3.91577401853975
12510,2020-09-03 13:59:49.745422,3.91577401853975
12511,2020-09-03 13:59:49.998097,3.91577401853975
12512,2020-09-03 13:59:50.304569,3.91577401853975
12513,2020-09-03 13:59:50.653472,3.91577401853975
12514,2020-09-03 13:59:51.123312,3.83016431463608
12515,2020-09-03 13:59:51.453409,3.83016431463608
12516,2020-09-03 13:59:51.742165,3.83016431463608
12517,2020-09-03 13:59:52.045516,3.83016431463608
12518,2020-09-03 13:59:52.323004,3.83016431463608
12519,2020-09-03 13:59:52.649505,3.83016431463608
12520,2020-09-03 13:59:52.923275,3.83016431463608
12521,2020-09-03 13:59:53.265364,3.83016431463608
12522,2020-09-03 13:59:53.613457,3.83016431463608
12523,2020-09-03 13:59:53.929893,3.74483375415966
12524,2020-09-03 13:59:54.248876,3.74483375415966
12525,2020-09-03 13:59:54.513620,3.74483375415966
12526,2020-09-03 13:59:54.844312,3.74483375415966
12527,2020-09-03 13:59:55.204920,3.74483375415966
12528,2020-09-03 13:59:55.561402,3.74483375415966
12529,2020-09-03 13:59:55.860602,3.74483375415966
12530,2020-09-03 13:59:56.143239,3.74483375415966
12531,2020-09-03 13:59:56.451018,3.74483375415966
12532,2020-09-03 13:59:56.702818,3.65977911624537
12533,2020-09-03 13:59:57.003668,3.65977911624537
12534,2020-09-03 13:59:57.361010,3.65977911624537
12535,2020-09-03 13:59:57.763614,3.65977911624537
12536,2020-09-03 13:59:58.069777,3.65977911624537
12537,2020-09-03 13:59:58.320524,3.65977911624537
12538,2020-09-03 13:59:58.668146,3.65977911624537
12539,2020-09-03 13:59:59.049229,3.65977911624537
12540,2020-09-03 13:59:59.325609,3.65977911624537
12541,2020-09-03 13:59:59.641153,3.57499726146273
12542,2020-09-03 13:59:59.967031,3.57499726146273
12543,2020-09-03 14:00:00.296785,3.57499726146273
12544,2020-09-03 14:00:00.609107,3.57499726146273
12545,2020-09-03 14:00:00.957668,3.57499726146273
12546,2020-09-03 14:00:01.303546,3.57499726146273
12547,2020-09-03 14:00:01.681645,3.57499726146273
12548,2020-09-03 14:00:01.898135,3.57499726146273
12549,2020-09-03 14:00:02.239246,3.49048512816391
12550,2020-09-03 14:00:02.586348,3.49048512816391
12551,2020-09-03 14:00:02.837575,3.49048512816391
12552,2020-09-03 14:00:03.158524,3.49048512816391
12553,2020-09-03 14:00:03.482403,3.49048512816391
12554,2020-09-03 14:00:03.785805,3.49048512816391
12555,2020-09-03 14:00:04.083316,3.49048512816391
12556,2020-09-03 14:00:04.403306,3.49048512816391
12557,2020-09-03 14:00:04.798561,3.49048512816391
12558,2020-09-03 14:00:05.063841,3.40623972910142
12559,2020-09-03 14:00:05.368125,3.40623972910142
12560,2020-09-03 14:00:05.701102,3.40623972910142
12561,2020-09-03 14:00:05.974664,3.40623972910142
12562,2020-09-03 14:00:06.296531,3.40623972910142
12563,2020-09-03 14:00:06.625028,3.40623972910142
12564,2020-09-03 14:00:06.931858,3.40623972910142
12565,2020-09-03 14:00:07.234916,3.40623972910142
12566,2020-09-03 14:00:07.454666,3.40623972910142
12567,2020-09-03 14:00:07.712465,3.40623972910142
12568,2020-09-03 14:00:08.078224,3.32225814828735
12569,2020-09-03 14:00:08.381021,3.32225814828735
12570,2020-09-03 14:00:08.713405,3.32225814828735
12571,2020-09-03 14:00:09.059840,3.32225814828735
12572,2020-09-03 14:00:09.326851,3.32225814828735
12573,2020-09-03 14:00:09.643128,3.32225814828735
12574,2020-09-03 14:00:09.963087,3.32225814828735
12575,2020-09-03 14:00:10.284898,3.23853753807073
12576,2020-09-03 14:00:10.626228,3.23853753807073
12577,2020-09-03 14:00:10.944776,3.23853753807073
12578,2020-09-03 14:00:11.287533,3.23853753807073
12579,2020-09-03 14:00:11.633002,3.23853753807073
12580,2020-09-03 14:00:11.946257,3.23853753807073
12581,2020-09-03 14:00:12.247059,3.23853753807073
12582,2020-09-03 14:00:12.605625,3.23853753807073
12583,2020-09-03 14:00:12.912628,3.23853753807073
12584,2020-09-03 14:00:13.235130,3.15507511641177
12585,2020-09-03 14:00:13.567550,3.15507511641177
12586,2020-09-03 14:00:13.815984,3.15507511641177
12587,2020-09-03 14:00:14.054478,3.15507511641177
12588,2020-09-03 14:00:14.400840,3.15507511641177
12589,2020-09-03 14:00:14.675633,3.15507511641177
12590,2020-09-03 14:00:15.036132,3.15507511641177
12591,2020-09-03 14:00:15.332190,3.15507511641177
12592,2020-09-03 14:00:15.639185,3.15507511641177
12593,2020-09-03 14:00:15.985776,3.07186816433497
12594,2020-09-03 14:00:16.310841,3.07186816433497
12595,2020-09-03 14:00:16.557528,3.07186816433497
12596,2020-09-03 14:00:16.824112,3.07186816433497
12597,2020-09-03 14:00:17.104200,3.07186816433497
12598,2020-09-03 14:00:17.436162,3.07186816433497
12599,2020-09-03 14:00:17.746522,3.07186816433497
12600,2020-09-03 14:00:18.054763,3.07186816433497
12601,2020-09-03 14:00:18.313884,3.07186816433497
12602,2020-09-03 14:00:18.628872,2.98891402354529
12603,2020-09-03 14:00:18.991940,2.98891402354529
12604,2020-09-03 14:00:19.320281,2.98891402354529
12605,2020-09-03 14:00:19.567939,2.98891402354529
12606,2020-09-03 14:00:19.928693,2.98891402354529
12607,2020-09-03 14:00:20.256692,2.98891402354529
12608,2020-09-03 14:00:20.539089,2.98891402354529
12609,2020-09-03 14:00:20.795026,2.98891402354529
12610,2020-09-03 14:00:21.029725,2.98891402354529
12611,2020-09-03 14:00:21.301873,2.98891402354529
12612,2020-09-03 14:00:21.632308,2.90621009419293
12613,2020-09-03 14:00:21.888059,2.90621009419293
12614,2020-09-03 14:00:22.223078,2.90621009419293
12615,2020-09-03 14:00:22.626386,2.90621009419293
12616,2020-09-03 14:00:22.959899,2.90621009419293
12617,2020-09-03 14:00:23.243100,2.90621009419293
12618,2020-09-03 14:00:23.591964,2.90621009419293
12619,2020-09-03 14:00:23.993738,2.82054088106217
12620,2020-09-03 14:00:24.338646,2.82054088106217
12621,2020-09-03 14:00:24.669984,2.82054088106217
12622,2020-09-03 14:00:24.980964,2.82054088106217
12623,2020-09-03 14:00:25.240929,2.82054088106217
12624,2020-09-03 14:00:25.508214,2.82054088106217
12625,2020-09-03 14:00:25.801854,2.82054088106217
12626,2020-09-03 14:00:26.050276,2.82054088106217
12627,2020-09-03 14:00:26.366130,2.82054088106217
12628,2020-09-03 14:00:26.673396,2.73512313638348
12629,2020-09-03 14:00:26.955862,2.73512313638348
12630,2020-09-03 14:00:27.263050,2.73512313638348
12631,2020-09-03 14:00:27.551336,2.73512313638348
12632,2020-09-03 14:00:27.848331,2.73512313638348
12633,2020-09-03 14:00:28.173037,2.73512313638348
12634,2020-09-03 14:00:28.494456,2.73512313638348
12635,2020-09-03 14:00:28.895204,2.73512313638348
12636,2020-09-03 14:00:29.256947,2.64995440811603
12637,2020-09-03 14:00:29.591427,2.64995440811603
12638,2020-09-03 14:00:29.928971,2.64995440811603
12639,2020-09-03 14:00:30.259693,2.64995440811603
12640,2020-09-03 14:00:30.601568,2.64995440811603
12641,2020-09-03 14:00:30.853008,2.64995440811603
12642,2020-09-03 14:00:31.190103,2.64995440811603
12643,2020-09-03 14:00:31.501229,2.64995440811603
12644,2020-09-03 14:00:31.849247,2.56503229555513
12645,2020-09-03 14:00:32.182523,2.56503229555513
12646,2020-09-03 14:00:32.528853,2.56503229555513
12647,2020-09-03 14:00:32.770338,2.56503229555513
12648,2020-09-03 14:00:33.093604,2.56503229555513
12649,2020-09-03 14:00:33.394783,2.56503229555513
12650,2020-09-03 14:00:33.733186,2.56503229555513
12651,2020-09-03 14:00:34.063908,2.56503229555513
12652,2020-09-03 14:00:34.348460,2.56503229555513
12653,2020-09-03 14:00:34.662907,2.48035444767309
12654,2020-09-03 14:00:34.955785,2.48035444767309
12655,2020-09-03 14:00:35.224081,2.48035444767309
12656,2020-09-03 14:00:35.528646,2.48035444767309
12657,2020-09-03 14:00:35.844571,2.48035444767309
12658,2020-09-03 14:00:36.178668,2.48035444767309
12659,2020-09-03 14:00:36.525047,2.48035444767309
12660,2020-09-03 14:00:36.843688,2.48035444767309
12661,2020-09-03 14:00:37.201417,2.3959185615543
12662,2020-09-03 14:00:37.550919,2.3959185615543
12663,2020-09-03 14:00:37.856686,2.3959185615543
12664,2020-09-03 14:00:38.157069,2.3959185615543
12665,2020-09-03 14:00:38.483765,2.3959185615543
12666,2020-09-03 14:00:38.786725,2.3959185615543
12667,2020-09-03 14:00:39.117739,2.3959185615543
12668,2020-09-03 14:00:39.379901,2.3959185615543
12669,2020-09-03 14:00:39.634886,2.3959185615543
12670,2020-09-03 14:00:39.972269,2.31172238091793
12671,2020-09-03 14:00:40.296203,2.31172238091793
12672,2020-09-03 14:00:40.543012,2.31172238091793
12673,2020-09-03 14:00:40.938026,2.31172238091793
12674,2020-09-03 14:00:41.160035,2.31172238091793
12675,2020-09-03 14:00:41.422159,2.31172238091793
12676,2020-09-03 14:00:41.768229,2.31172238091793
12677,2020-09-03 14:00:42.011630,2.31172238091793
12678,2020-09-03 14:00:42.278367,2.31172238091793
12679,2020-09-03 14:00:42.590464,2.31172238091793
12680,2020-09-03 14:00:42.870030,2.39502095086162
12681,2020-09-03 14:00:43.189915,2.39502095086162
12682,2020-09-03 14:00:43.428072,2.39502095086162
12683,2020-09-03 14:00:43.744473,2.39502095086162
12684,2020-09-03 14:00:44.044550,2.39502095086162
12685,2020-09-03 14:00:44.368087,2.39502095086162
12686,2020-09-03 14:00:44.650567,2.39502095086162
12687,2020-09-03 14:00:44.985275,2.39502095086162
12688,2020-09-03 14:00:45.270267,2.39502095086162
12689,2020-09-03 14:00:45.596113,2.39502095086162
12690,2020-09-03 14:00:45.846081,2.47814128265999
12691,2020-09-03 14:00:46.130946,2.47814128265999
12692,2020-09-03 14:00:46.476576,2.47814128265999
12693,2020-09-03 14:00:46.817400,2.47814128265999
12694,2020-09-03 14:00:47.100395,2.47814128265999
12695,2020-09-03 14:00:47.373428,2.47814128265999
12696,2020-09-03 14:00:47.714247,2.47814128265999
12697,2020-09-03 14:00:47.927225,2.47814128265999
12698,2020-09-03 14:00:48.251007,2.47814128265999
12699,2020-09-03 14:00:48.579813,2.56108406445135
12700,2020-09-03 14:00:48.907392,2.56108406445135
12701,2020-09-03 14:00:49.242575,2.56108406445135
12702,2020-09-03 14:00:49.552194,2.56108406445135
12703,2020-09-03 14:00:49.908731,2.56108406445135
12704,2020-09-03 14:00:50.146138,2.56108406445135
12705,2020-09-03 14:00:50.475325,2.56108406445135
12706,2020-09-03 14:00:50.796317,2.56108406445135
12707,2020-09-03 14:00:51.103547,2.56108406445135
12708,2020-09-03 14:00:51.407521,2.56108406445135
12709,2020-09-03 14:00:51.671630,2.6438499788926
12710,2020-09-03 14:00:52.007079,2.6438499788926
12711,2020-09-03 14:00:52.299986,2.6438499788926
12712,2020-09-03 14:00:52.638076,2.6438499788926
12713,2020-09-03 14:00:52.978968,2.6438499788926
12714,2020-09-03 14:00:53.302996,2.6438499788926
12715,2020-09-03 14:00:53.637269,2.6438499788926
12716,2020-09-03 14:00:53.878338,2.6438499788926
12717,2020-09-03 14:00:54.160086,2.72643970328011
12718,2020-09-03 14:00:54.395261,2.72643970328011
12719,2020-09-03 14:00:54.746603,2.72643970328011
12720,2020-09-03 14:00:55.066884,2.72643970328011
12721,2020-09-03 14:00:55.320509,2.72643970328011
12722,2020-09-03 14:00:55.673348,2.72643970328011
12723,2020-09-03 14:00:55.992091,2.72643970328011
12724,2020-09-03 14:00:56.420086,2.80376583155736
12725,2020-09-03 14:00:56.682701,2.80376583155736
12726,2020-09-03 14:00:56.982717,2.80376583155736
12727,2020-09-03 14:00:57.246514,2.80376583155736
12728,2020-09-03 14:00:57.551746,2.80376583155736
12729,2020-09-03 14:00:57.925963,2.80376583155736
12730,2020-09-03 14:00:58.268476,2.80376583155736
12731,2020-09-03 14:00:58.534958,2.80376583155736
12732,2020-09-03 14:00:58.918525,2.80376583155736
12733,2020-09-03 14:00:59.177084,2.88092511584223
