iteration,timestamp,T7
12734,2020-09-03 14:00:59.401411,2.88092511584223
12735,2020-09-03 14:00:59.743461,2.88092511584223
12736,2020-09-03 14:01:00.001321,2.88092511584223
12737,2020-09-03 14:01:00.277825,2.88092511584223
12738,2020-09-03 14:01:00.621165,2.88092511584223
12739,2020-09-03 14:01:00.968713,2.88092511584223
12740,2020-09-03 14:01:01.345906,2.88092511584223
12741,2020-09-03 14:01:01.686594,2.9579181937161
12742,2020-09-03 14:01:02.011289,2.9579181937161
12743,2020-09-03 14:01:02.355335,2.9579181937161
12744,2020-09-03 14:01:02.600419,2.9579181937161
12745,2020-09-03 14:01:02.866018,2.9579181937161
12746,2020-09-03 14:01:03.174259,2.9579181937161
12747,2020-09-03 14:01:03.483040,2.9579181937161
12748,2020-09-03 14:01:03.703335,2.9579181937161
12749,2020-09-03 14:01:03.966051,2.9579181937161
12750,2020-09-03 14:01:04.239072,2.9579181937161
12751,2020-09-03 14:01:04.593853,3.03474569813332
12752,2020-09-03 14:01:04.885140,3.03474569813332
12753,2020-09-03 14:01:05.175339,3.03474569813332
12754,2020-09-03 14:01:05.454052,3.03474569813332
12755,2020-09-03 14:01:05.679482,3.03474569813332
12756,2020-09-03 14:01:05.934429,3.03474569813332
12757,2020-09-03 14:01:06.218719,3.03474569813332
12758,2020-09-03 14:01:06.542505,3.03474569813332
12759,2020-09-03 14:01:06.888983,3.03474569813332
12760,2020-09-03 14:01:07.252907,3.03474569813332
12761,2020-09-03 14:01:07.620244,3.1114082575081
12762,2020-09-03 14:01:07.950811,3.1114082575081
12763,2020-09-03 14:01:08.290173,3.1114082575081
12764,2020-09-03 14:01:08.631500,3.1114082575081
12765,2020-09-03 14:01:08.954080,3.1114082575081
12766,2020-09-03 14:01:09.291222,3.1114082575081
12767,2020-09-03 14:01:09.632922,3.1114082575081
12768,2020-09-03 14:01:09.963908,3.1114082575081
12769,2020-09-03 14:01:10.266015,3.1879064957981
12770,2020-09-03 14:01:10.542957,3.1879064957981
12771,2020-09-03 14:01:10.897202,3.1879064957981
12772,2020-09-03 14:01:11.230518,3.1879064957981
12773,2020-09-03 14:01:11.517818,3.1879064957981
12774,2020-09-03 14:01:11.900604,3.1879064957981
12775,2020-09-03 14:01:12.175590,3.1879064957981
12776,2020-09-03 14:01:12.511685,3.1879064957981
12777,2020-09-03 14:01:12.828309,3.2642410325851
12778,2020-09-03 14:01:13.152767,3.2642410325851
12779,2020-09-03 14:01:13.484483,3.2642410325851
12780,2020-09-03 14:01:13.800795,3.2642410325851
12781,2020-09-03 14:01:14.074914,3.2642410325851
12782,2020-09-03 14:01:14.433630,3.2642410325851
12783,2020-09-03 14:01:14.777554,3.2642410325851
12784,2020-09-03 14:01:15.018796,3.2642410325851
12785,2020-09-03 14:01:15.348605,3.2642410325851
12786,2020-09-03 14:01:15.617196,3.34041248315279
12787,2020-09-03 14:01:15.953644,3.34041248315279
12788,2020-09-03 14:01:16.290191,3.34041248315279
12789,2020-09-03 14:01:16.582193,3.34041248315279
12790,2020-09-03 14:01:16.908697,3.34041248315279
12791,2020-09-03 14:01:17.158714,3.34041248315279
12792,2020-09-03 14:01:17.520463,3.34041248315279
12793,2020-09-03 14:01:17.819915,3.34041248315279
12794,2020-09-03 14:01:18.156183,3.34041248315279
12795,2020-09-03 14:01:18.500138,3.41642145856179
12796,2020-09-03 14:01:18.741807,3.41642145856179
12797,2020-09-03 14:01:19.077226,3.41642145856179
12798,2020-09-03 14:01:19.345738,3.41642145856179
12799,2020-09-03 14:01:19.672186,3.41642145856179
12800,2020-09-03 14:01:19.963737,3.41642145856179
12801,2020-09-03 14:01:20.301150,3.41642145856179
12802,2020-09-03 14:01:20.637910,3.41642145856179
12803,2020-09-03 14:01:20.929014,3.49226856572217
12804,2020-09-03 14:01:21.248385,3.49226856572217
12805,2020-09-03 14:01:21.484907,3.49226856572217
12806,2020-09-03 14:01:21.791520,3.49226856572217
12807,2020-09-03 14:01:22.104572,3.49226856572217
12808,2020-09-03 14:01:22.475307,3.49226856572217
12809,2020-09-03 14:01:22.726091,3.49226856572217
12810,2020-09-03 14:01:23.009398,3.49226856572217
12811,2020-09-03 14:01:23.350671,3.49226856572217
12812,2020-09-03 14:01:23.657974,3.49226856572217
12813,2020-09-03 14:01:23.932980,3.56795440746355
12814,2020-09-03 14:01:24.220895,3.56795440746355
12815,2020-09-03 14:01:24.540514,3.56795440746355
12816,2020-09-03 14:01:24.856986,3.56795440746355
12817,2020-09-03 14:01:25.099639,3.56795440746355
12818,2020-09-03 14:01:25.415050,3.56795440746355
12819,2020-09-03 14:01:25.744460,3.56795440746355
12820,2020-09-03 14:01:26.030548,3.56795440746355
12821,2020-09-03 14:01:26.333931,3.56795440746355
12822,2020-09-03 14:01:26.621233,3.56795440746355
12823,2020-09-03 14:01:26.964977,3.64347958260274
12824,2020-09-03 14:01:27.255237,3.64347958260274
12825,2020-09-03 14:01:27.563190,3.64347958260274
12826,2020-09-03 14:01:27.803025,3.64347958260274
12827,2020-09-03 14:01:28.136170,3.64347958260274
12828,2020-09-03 14:01:28.364512,3.64347958260274
12829,2020-09-03 14:01:28.665297,3.64347958260274
12830,2020-09-03 14:01:28.958026,3.64347958260274
12831,2020-09-03 14:01:29.262732,3.64347958260274
12832,2020-09-03 14:01:29.607996,3.68536369288141
12833,2020-09-03 14:01:29.852006,3.68536369288141
12834,2020-09-03 14:01:30.156446,3.68536369288141
12835,2020-09-03 14:01:30.375272,3.68536369288141
12836,2020-09-03 14:01:30.668114,3.68536369288141
12837,2020-09-03 14:01:30.950983,3.68536369288141
12838,2020-09-03 14:01:31.283057,3.68536369288141
12839,2020-09-03 14:01:31.615090,3.68536369288141
12840,2020-09-03 14:01:31.937804,3.68536369288141
12841,2020-09-03 14:01:32.247132,3.68536369288141
12842,2020-09-03 14:01:32.531036,3.72716666160456
12843,2020-09-03 14:01:32.835626,3.72716666160456
12844,2020-09-03 14:01:33.171304,3.72716666160456
12845,2020-09-03 14:01:33.533540,3.72716666160456
12846,2020-09-03 14:01:33.881077,3.72716666160456
12847,2020-09-03 14:01:34.217781,3.72716666160456
12848,2020-09-03 14:01:34.532514,3.72716666160456
12849,2020-09-03 14:01:34.824143,3.72716666160456
12850,2020-09-03 14:01:35.093399,3.72716666160456
12851,2020-09-03 14:01:35.346990,3.72716666160456
12852,2020-09-03 14:01:35.684946,3.7688888129001
12853,2020-09-03 14:01:35.971129,3.7688888129001
12854,2020-09-03 14:01:36.286400,3.7688888129001
12855,2020-09-03 14:01:36.608670,3.7688888129001
12856,2020-09-03 14:01:36.953095,3.7688888129001
12857,2020-09-03 14:01:37.193012,3.7688888129001
12858,2020-09-03 14:01:37.504421,3.7688888129001
12859,2020-09-03 14:01:37.766391,3.7688888129001
12860,2020-09-03 14:01:38.064761,3.80841762891558
12861,2020-09-03 14:01:38.366937,3.80841762891558
12862,2020-09-03 14:01:38.668751,3.80841762891558
12863,2020-09-03 14:01:38.937139,3.80841762891558
12864,2020-09-03 14:01:39.219699,3.80841762891558
12865,2020-09-03 14:01:39.523260,3.80841762891558
12866,2020-09-03 14:01:39.836983,3.80841762891558
12867,2020-09-03 14:01:40.133364,3.80841762891558
12868,2020-09-03 14:01:40.469534,3.80841762891558
12869,2020-09-03 14:01:40.814620,3.84784171459322
12870,2020-09-03 14:01:41.098338,3.84784171459322
12871,2020-09-03 14:01:41.412219,3.84784171459322
12872,2020-09-03 14:01:41.693503,3.84784171459322
12873,2020-09-03 14:01:41.965617,3.84784171459322
12874,2020-09-03 14:01:42.346900,3.84784171459322
12875,2020-09-03 14:01:42.597934,3.84784171459322
12876,2020-09-03 14:01:42.925689,3.84784171459322
12877,2020-09-03 14:01:43.213442,3.84784171459322
12878,2020-09-03 14:01:43.524559,3.84784171459322
12879,2020-09-03 14:01:43.824658,3.84967663702335
12880,2020-09-03 14:01:44.117012,3.84967663702335
12881,2020-09-03 14:01:44.396206,3.84967663702335
12882,2020-09-03 14:01:44.740715,3.84967663702335
12883,2020-09-03 14:01:45.080703,3.84967663702335
12884,2020-09-03 14:01:45.379299,3.84967663702335
12885,2020-09-03 14:01:45.629590,3.84967663702335
12886,2020-09-03 14:01:45.950921,3.84967663702335
12887,2020-09-03 14:01:46.242851,3.84967663702335
12888,2020-09-03 14:01:46.494790,3.91211037626047
12889,2020-09-03 14:01:46.834482,3.91211037626047
12890,2020-09-03 14:01:47.161772,3.91211037626047
12891,2020-09-03 14:01:47.505417,3.91211037626047
12892,2020-09-03 14:01:47.816207,3.91211037626047
12893,2020-09-03 14:01:48.064276,3.91211037626047
12894,2020-09-03 14:01:48.425490,3.91211037626047
12895,2020-09-03 14:01:48.734374,3.91211037626047
12896,2020-09-03 14:01:49.010752,3.91211037626047
12897,2020-09-03 14:01:49.343821,3.97746362884438
12898,2020-09-03 14:01:49.623791,3.97746362884438
12899,2020-09-03 14:01:49.964591,3.97746362884438
12900,2020-09-03 14:01:50.251118,3.97746362884438
12901,2020-09-03 14:01:50.548486,3.97746362884438
12902,2020-09-03 14:01:50.877781,3.97746362884438
12903,2020-09-03 14:01:51.229022,3.97746362884438
12904,2020-09-03 14:01:51.529818,3.97746362884438
12905,2020-09-03 14:01:51.881390,3.97746362884438
12906,2020-09-03 14:01:52.241149,4.04267380384059
12907,2020-09-03 14:01:52.519547,4.04267380384059
12908,2020-09-03 14:01:52.757355,4.04267380384059
12909,2020-09-03 14:01:52.987446,4.04267380384059
12910,2020-09-03 14:01:53.302349,4.04267380384059
12911,2020-09-03 14:01:53.630182,4.04267380384059
12912,2020-09-03 14:01:53.946137,4.04267380384059
12913,2020-09-03 14:01:54.283838,4.04267380384059
12914,2020-09-03 14:01:54.606106,4.04267380384059
12915,2020-09-03 14:01:55.021605,4.10774121253698
12916,2020-09-03 14:01:55.347451,4.10774121253698
12917,2020-09-03 14:01:55.616117,4.10774121253698
12918,2020-09-03 14:01:55.855123,4.10774121253698
12919,2020-09-03 14:01:56.213752,4.10774121253698
12920,2020-09-03 14:01:56.487099,4.10774121253698
12921,2020-09-03 14:01:56.811480,4.10774121253698
12922,2020-09-03 14:01:57.117942,4.10774121253698
12923,2020-09-03 14:01:57.417258,4.10774121253698
12924,2020-09-03 14:01:57.655883,4.10774121253698
12925,2020-09-03 14:01:57.926504,4.1726661648633
12926,2020-09-03 14:01:58.166492,4.1726661648633
12927,2020-09-03 14:01:58.514525,4.1726661648633
12928,2020-09-03 14:01:58.823285,4.1726661648633
12929,2020-09-03 14:01:59.046920,4.1726661648633
12930,2020-09-03 14:01:59.379863,4.1726661648633
12931,2020-09-03 14:01:59.657865,4.1726661648633
12932,2020-09-03 14:01:59.919194,4.1726661648633
12933,2020-09-03 14:02:00.278772,4.1726661648633
12934,2020-09-03 14:02:00.582287,4.1726661648633
12935,2020-09-03 14:02:00.910741,4.23744896942139
12936,2020-09-03 14:02:01.241569,4.23744896942139
12937,2020-09-03 14:02:01.560185,4.23744896942139
12938,2020-09-03 14:02:01.874817,4.23744896942139
12939,2020-09-03 14:02:02.097690,4.23744896942139
12940,2020-09-03 14:02:02.411091,4.23744896942139
12941,2020-09-03 14:02:02.639324,4.23744896942139
12942,2020-09-03 14:02:02.918494,4.23744896942139
12943,2020-09-03 14:02:03.258972,4.23744896942139
12944,2020-09-03 14:02:03.612939,4.23744896942139
12945,2020-09-03 14:02:03.916542,4.23744896942139
12946,2020-09-03 14:02:04.253980,4.30208993351447
12947,2020-09-03 14:02:04.571689,4.30208993351447
12948,2020-09-03 14:02:04.870538,4.30208993351447
12949,2020-09-03 14:02:05.205722,4.30208993351447
12950,2020-09-03 14:02:05.534545,4.30208993351447
12951,2020-09-03 14:02:05.853665,4.30208993351447
12952,2020-09-03 14:02:06.218590,4.30208993351447
12953,2020-09-03 14:02:06.568711,4.33634575400643
12954,2020-09-03 14:02:06.825193,4.33634575400643
12955,2020-09-03 14:02:07.164098,4.33634575400643
12956,2020-09-03 14:02:07.435026,4.33634575400643
12957,2020-09-03 14:02:07.783620,4.33634575400643
12958,2020-09-03 14:02:08.097498,4.33634575400643
12959,2020-09-03 14:02:08.439084,4.33634575400643
12960,2020-09-03 14:02:08.698498,4.33634575400643
12961,2020-09-03 14:02:09.010195,4.33634575400643
12962,2020-09-03 14:02:09.342109,4.37050664211688
12963,2020-09-03 14:02:09.621715,4.37050664211688
12964,2020-09-03 14:02:09.923917,4.37050664211688
12965,2020-09-03 14:02:10.203030,4.37050664211688
12966,2020-09-03 14:02:10.507474,4.37050664211688
12967,2020-09-03 14:02:10.776941,4.37050664211688
12968,2020-09-03 14:02:11.054068,4.37050664211688
12969,2020-09-03 14:02:11.377892,4.37050664211688
12970,2020-09-03 14:02:11.682982,4.37050664211688
12971,2020-09-03 14:02:12.046620,4.37050664211688
12972,2020-09-03 14:02:12.282989,4.40457283687897
12973,2020-09-03 14:02:12.646756,4.40457283687897
12974,2020-09-03 14:02:12.976302,4.40457283687897
12975,2020-09-03 14:02:13.272471,4.40457283687897
12976,2020-09-03 14:02:13.610388,4.40457283687897
12977,2020-09-03 14:02:13.879099,4.40457283687897
12978,2020-09-03 14:02:14.189907,4.40457283687897
12979,2020-09-03 14:02:14.475315,4.40457283687897
12980,2020-09-03 14:02:14.755501,4.40457283687897
12981,2020-09-03 14:02:15.022193,4.43854457678414
12982,2020-09-03 14:02:15.318491,4.43854457678414
12983,2020-09-03 14:02:15.565541,4.43854457678414
12984,2020-09-03 14:02:15.888091,4.43854457678414
12985,2020-09-03 14:02:16.193366,4.43854457678414
12986,2020-09-03 14:02:16.502005,4.43854457678414
12987,2020-09-03 14:02:16.798647,4.43854457678414
12988,2020-09-03 14:02:17.047460,4.43854457678414
12989,2020-09-03 14:02:17.313749,4.43854457678414
12990,2020-09-03 14:02:17.640661,4.47242209978612
12991,2020-09-03 14:02:17.979388,4.47242209978612
12992,2020-09-03 14:02:18.193802,4.47242209978612
12993,2020-09-03 14:02:18.440858,4.47242209978612
12994,2020-09-03 14:02:18.718778,4.47242209978612
12995,2020-09-03 14:02:19.028425,4.47242209978612
12996,2020-09-03 14:02:19.281280,4.47242209978612
12997,2020-09-03 14:02:19.617965,4.47242209978612
12998,2020-09-03 14:02:19.954812,4.47242209978612
12999,2020-09-03 14:02:20.320742,4.47242209978612
13000,2020-09-03 14:02:20.632073,4.50620564330477
13001,2020-09-03 14:02:20.898026,4.50620564330477
13002,2020-09-03 14:02:21.255554,4.50620564330477
13003,2020-09-03 14:02:21.566198,4.50620564330477
13004,2020-09-03 14:02:21.884740,4.50620564330477
13005,2020-09-03 14:02:22.234237,4.50620564330477
13006,2020-09-03 14:02:22.482860,4.50620564330477
13007,2020-09-03 14:02:22.824085,4.50620564330477
13008,2020-09-03 14:02:23.116064,4.5398954442299
13009,2020-09-03 14:02:23.436865,4.5398954442299
13010,2020-09-03 14:02:23.794421,4.5398954442299
13011,2020-09-03 14:02:24.131141,4.5398954442299
13012,2020-09-03 14:02:24.371439,4.5398954442299
13013,2020-09-03 14:02:24.697107,4.5398954442299
13014,2020-09-03 14:02:24.942546,4.5398954442299
13015,2020-09-03 14:02:25.222281,4.5398954442299
13016,2020-09-03 14:02:25.461662,4.5398954442299
13017,2020-09-03 14:02:25.789166,4.57349173892496
13018,2020-09-03 14:02:26.070844,4.57349173892496
13019,2020-09-03 14:02:26.416371,4.57349173892496
13020,2020-09-03 14:02:26.677605,4.57349173892496
13021,2020-09-03 14:02:27.047585,4.57349173892496
13022,2020-09-03 14:02:27.407232,4.57349173892496
13023,2020-09-03 14:02:27.778475,4.57349173892496
13024,2020-09-03 14:02:28.081707,4.57349173892496
13025,2020-09-03 14:02:28.300849,4.57349173892496
13026,2020-09-03 14:02:28.602649,4.60699476323062
13027,2020-09-03 14:02:28.873042,4.60699476323062
13028,2020-09-03 14:02:29.113130,4.60699476323062
13029,2020-09-03 14:02:29.401577,4.60699476323062
13030,2020-09-03 14:02:29.806638,4.60699476323062
13031,2020-09-03 14:02:30.129643,4.60699476323062
13032,2020-09-03 14:02:30.399573,4.60699476323062
13033,2020-09-03 14:02:30.696676,4.60699476323062
13034,2020-09-03 14:02:31.075732,4.6404047524683
13035,2020-09-03 14:02:31.473019,4.6404047524683
13036,2020-09-03 14:02:31.794592,4.6404047524683
13037,2020-09-03 14:02:32.163895,4.6404047524683
13038,2020-09-03 14:02:32.507288,4.6404047524683
13039,2020-09-03 14:02:32.862881,4.6404047524683
13040,2020-09-03 14:02:33.237657,4.6404047524683
13041,2020-09-03 14:02:33.510296,4.6404047524683
13042,2020-09-03 14:02:33.882317,4.6737219414436
13043,2020-09-03 14:02:34.114022,4.6737219414436
13044,2020-09-03 14:02:34.440157,4.6737219414436
13045,2020-09-03 14:02:34.734137,4.6737219414436
13046,2020-09-03 14:02:34.985937,4.6737219414436
13047,2020-09-03 14:02:35.321829,4.6737219414436
13048,2020-09-03 14:02:35.671314,4.6737219414436
13049,2020-09-03 14:02:36.016181,4.6737219414436
13050,2020-09-03 14:02:36.333904,4.6737219414436
13051,2020-09-03 14:02:36.686618,4.70694656444964
13052,2020-09-03 14:02:37.037383,4.70694656444964
13053,2020-09-03 14:02:37.375650,4.70694656444964
13054,2020-09-03 14:02:37.633319,4.70694656444964
13055,2020-09-03 14:02:38.037430,4.70694656444964
13056,2020-09-03 14:02:38.380868,4.70694656444964
13057,2020-09-03 14:02:38.666523,4.70694656444964
13058,2020-09-03 14:02:39.011994,4.70694656444964
13059,2020-09-03 14:02:39.286588,4.71241504858156
13060,2020-09-03 14:02:39.646765,4.71241504858156
13061,2020-09-03 14:02:39.889938,4.71241504858156
13062,2020-09-03 14:02:40.187425,4.71241504858156
13063,2020-09-03 14:02:40.524420,4.71241504858156
13064,2020-09-03 14:02:40.913804,4.71241504858156
13065,2020-09-03 14:02:41.144589,4.71241504858156
13066,2020-09-03 14:02:41.454625,4.71241504858156
13067,2020-09-03 14:02:41.840625,4.71784010768167
13068,2020-09-03 14:02:42.244971,4.71784010768167
13069,2020-09-03 14:02:42.519873,4.71784010768167
13070,2020-09-03 14:02:42.891649,4.71784010768167
13071,2020-09-03 14:02:43.168922,4.71784010768167
13072,2020-09-03 14:02:43.429756,4.71784010768167
13073,2020-09-03 14:02:43.763542,4.71784010768167
13074,2020-09-03 14:02:44.084754,4.71784010768167
13075,2020-09-03 14:02:44.452246,4.70946827928864
13076,2020-09-03 14:02:44.690679,4.70946827928864
13077,2020-09-03 14:02:44.966935,4.70946827928864
13078,2020-09-03 14:02:45.273517,4.70946827928864
13079,2020-09-03 14:02:45.629481,4.70946827928864
13080,2020-09-03 14:02:45.893276,4.70946827928864
13081,2020-09-03 14:02:46.174597,4.70946827928864
13082,2020-09-03 14:02:46.450520,4.70946827928864
13083,2020-09-03 14:02:46.751002,4.70946827928864
13084,2020-09-03 14:02:47.026105,4.70946827928864
13085,2020-09-03 14:02:47.341061,4.70107873043045
13086,2020-09-03 14:02:47.592366,4.70107873043045
13087,2020-09-03 14:02:47.831304,4.70107873043045
13088,2020-09-03 14:02:48.142049,4.70107873043045
13089,2020-09-03 14:02:48.497097,4.70107873043045
13090,2020-09-03 14:02:48.765340,4.70107873043045
13091,2020-09-03 14:02:49.124910,4.70107873043045
13092,2020-09-03 14:02:49.356641,4.70107873043045
13093,2020-09-03 14:02:49.640753,4.70107873043045
13094,2020-09-03 14:02:49.921897,4.69267157830714
13095,2020-09-03 14:02:50.177768,4.69267157830714
13096,2020-09-03 14:02:50.449137,4.69267157830714
13097,2020-09-03 14:02:50.762643,4.69267157830714
13098,2020-09-03 14:02:51.026511,4.69267157830714
13099,2020-09-03 14:02:51.395025,4.69267157830714
13100,2020-09-03 14:02:51.704354,4.69267157830714
13101,2020-09-03 14:02:52.036471,4.69267157830714
13102,2020-09-03 14:02:52.281185,4.69267157830714
13103,2020-09-03 14:02:52.540049,4.68424693981937
13104,2020-09-03 14:02:52.866368,4.68424693981937
13105,2020-09-03 14:02:53.205981,4.68424693981937
13106,2020-09-03 14:02:53.546184,4.68424693981937
13107,2020-09-03 14:02:53.828861,4.68424693981937
13108,2020-09-03 14:02:54.143101,4.68424693981937
13109,2020-09-03 14:02:54.482799,4.68424693981937
13110,2020-09-03 14:02:54.810276,4.68424693981937
13111,2020-09-03 14:02:55.162534,4.67580493156854
13112,2020-09-03 14:02:55.474308,4.67580493156854
13113,2020-09-03 14:02:55.785548,4.67580493156854
13114,2020-09-03 14:02:56.119436,4.67580493156854
13115,2020-09-03 14:02:56.481493,4.67580493156854
13116,2020-09-03 14:02:56.839724,4.67580493156854
13117,2020-09-03 14:02:57.148751,4.67580493156854
13118,2020-09-03 14:02:57.441110,4.67580493156854
13119,2020-09-03 14:02:57.716110,4.66734567002314
13120,2020-09-03 14:02:58.005298,4.66734567002314
13121,2020-09-03 14:02:58.408338,4.66734567002314
13122,2020-09-03 14:02:58.725432,4.66734567002314
13123,2020-09-03 14:02:59.067458,4.66734567002314
13124,2020-09-03 14:02:59.403301,4.66734567002314
13125,2020-09-03 14:02:59.749767,4.66734567002314
13126,2020-09-03 14:03:00.225026,4.65886928667739
13127,2020-09-03 14:03:00.514177,4.65886928667739
13128,2020-09-03 14:03:00.880646,4.65886928667739
13129,2020-09-03 14:03:01.222534,4.65886928667739
13130,2020-09-03 14:03:01.535249,4.65886928667739
13131,2020-09-03 14:03:01.932021,4.65886928667739
13132,2020-09-03 14:03:02.170710,4.65886928667739
13133,2020-09-03 14:03:02.502717,4.65886928667739
13134,2020-09-03 14:03:02.845973,4.65886928667739
13135,2020-09-03 14:03:03.155364,4.65037591972023
13136,2020-09-03 14:03:03.519312,4.65037591972023
13137,2020-09-03 14:03:03.854165,4.65037591972023
13138,2020-09-03 14:03:04.101302,4.65037591972023
13139,2020-09-03 14:03:04.451455,4.65037591972023
13140,2020-09-03 14:03:04.748569,4.65037591972023
13141,2020-09-03 14:03:05.047607,4.65037591972023
13142,2020-09-03 14:03:05.373083,4.64186570283944
13143,2020-09-03 14:03:05.733428,4.64186570283944
13144,2020-09-03 14:03:06.057907,4.64186570283944
13145,2020-09-03 14:03:06.337897,4.64186570283944
13146,2020-09-03 14:03:06.637455,4.64186570283944
13147,2020-09-03 14:03:06.930027,4.64186570283944
13148,2020-09-03 14:03:07.245072,4.64186570283944
13149,2020-09-03 14:03:07.602949,4.64186570283944
13150,2020-09-03 14:03:07.959427,4.64186570283944
13151,2020-09-03 14:03:08.265935,4.63333876530928
13152,2020-09-03 14:03:08.555849,4.63333876530928
13153,2020-09-03 14:03:08.818033,4.63333876530928
13154,2020-09-03 14:03:09.125741,4.63333876530928
13155,2020-09-03 14:03:09.471455,4.63333876530928
13156,2020-09-03 14:03:09.807881,4.63333876530928
13157,2020-09-03 14:03:10.173372,4.63333876530928
13158,2020-09-03 14:03:10.537043,4.63333876530928
13159,2020-09-03 14:03:10.860564,4.63333876530928
13160,2020-09-03 14:03:11.133624,4.62524069820799
13161,2020-09-03 14:03:11.469206,4.62524069820799
13162,2020-09-03 14:03:11.734173,4.62524069820799
13163,2020-09-03 14:03:12.075019,4.62524069820799
13164,2020-09-03 14:03:12.392283,4.62524069820799
13165,2020-09-03 14:03:12.747832,4.62524069820799
13166,2020-09-03 14:03:13.030183,4.62524069820799
13167,2020-09-03 14:03:13.299267,4.62524069820799
13168,2020-09-03 14:03:13.517962,4.62524069820799
13169,2020-09-03 14:03:13.828606,4.61712799091154
13170,2020-09-03 14:03:14.168050,4.61712799091154
13171,2020-09-03 14:03:14.499133,4.61712799091154
13172,2020-09-03 14:03:14.822684,4.61712799091154
13173,2020-09-03 14:03:15.054797,4.61712799091154
13174,2020-09-03 14:03:15.396697,4.61712799091154
13175,2020-09-03 14:03:15.612634,4.61712799091154
13176,2020-09-03 14:03:15.848269,4.61712799091154
13177,2020-09-03 14:03:16.175333,4.61712799091154
13178,2020-09-03 14:03:16.617455,4.60900075392901
13179,2020-09-03 14:03:16.900045,4.60900075392901
13180,2020-09-03 14:03:17.245687,4.60900075392901
13181,2020-09-03 14:03:17.509600,4.60900075392901
13182,2020-09-03 14:03:17.807767,4.60900075392901
13183,2020-09-03 14:03:18.107109,4.60900075392901
13184,2020-09-03 14:03:18.495871,4.60900075392901
13185,2020-09-03 14:03:18.779264,4.60900075392901
13186,2020-09-03 14:03:19.114535,4.60900075392901
13187,2020-09-03 14:03:19.465907,4.60085909748001
13188,2020-09-03 14:03:19.822915,4.60085909748001
13189,2020-09-03 14:03:20.126742,4.60085909748001
13190,2020-09-03 14:03:20.390320,4.60085909748001
13191,2020-09-03 14:03:20.682047,4.60085909748001
13192,2020-09-03 14:03:21.001025,4.60085909748001
13193,2020-09-03 14:03:21.334404,4.60085909748001
13194,2020-09-03 14:03:21.635065,4.60085909748001
13195,2020-09-03 14:03:21.913659,4.60085909748001
13196,2020-09-03 14:03:22.240267,4.59270313149572
13197,2020-09-03 14:03:22.566882,4.59270313149572
13198,2020-09-03 14:03:22.869201,4.59270313149572
13199,2020-09-03 14:03:23.210833,4.59270313149572
13200,2020-09-03 14:03:23.493863,4.59270313149572
13201,2020-09-03 14:03:23.799318,4.59270313149572
13202,2020-09-03 14:03:24.095832,4.59270313149572
13203,2020-09-03 14:03:24.410328,4.59270313149572
13204,2020-09-03 14:03:24.757937,4.59270313149572
13205,2020-09-03 14:03:25.074393,4.58453296562
13206,2020-09-03 14:03:25.417732,4.58453296562
13207,2020-09-03 14:03:25.728691,4.58453296562
13208,2020-09-03 14:03:26.081441,4.58453296562
13209,2020-09-03 14:03:26.432050,4.58453296562
13210,2020-09-03 14:03:26.762346,4.58453296562
13211,2020-09-03 14:03:27.039455,4.58453296562
13212,2020-09-03 14:03:27.383043,4.57634870921061
13213,2020-09-03 14:03:27.671175,4.57634870921061
13214,2020-09-03 14:03:28.024148,4.57634870921061
13215,2020-09-03 14:03:28.375393,4.57634870921061
13216,2020-09-03 14:03:28.682758,4.57634870921061
13217,2020-09-03 14:03:28.984866,4.57634870921061
13218,2020-09-03 14:03:29.259998,4.57634870921061
13219,2020-09-03 14:03:29.601467,4.57634870921061
13220,2020-09-03 14:03:29.947196,4.56815047134072
13221,2020-09-03 14:03:30.174999,4.56815047134072
13222,2020-09-03 14:03:30.399927,4.56815047134072
13223,2020-09-03 14:03:30.661480,4.56815047134072
13224,2020-09-03 14:03:31.013464,4.56815047134072
13225,2020-09-03 14:03:31.286260,4.56815047134072
13226,2020-09-03 14:03:31.638649,4.56815047134072
13227,2020-09-03 14:03:31.955398,4.56815047134072
13228,2020-09-03 14:03:32.272315,4.55993836080053
13229,2020-09-03 14:03:32.576026,4.55993836080053
13230,2020-09-03 14:03:32.881125,4.55993836080053
13231,2020-09-03 14:03:33.201729,4.55993836080053
13232,2020-09-03 14:03:33.519044,4.55993836080053
13233,2020-09-03 14:03:33.938310,4.55993836080053
13234,2020-09-03 14:03:34.244815,4.55993836080053
13235,2020-09-03 14:03:34.577198,4.55993836080053
13236,2020-09-03 14:03:34.937519,4.55993836080053
13237,2020-09-03 14:03:35.202273,4.55171248609918
13238,2020-09-03 14:03:35.461356,4.55171248609918
13239,2020-09-03 14:03:35.693808,4.55171248609918
13240,2020-09-03 14:03:36.059560,4.55171248609918
13241,2020-09-03 14:03:36.354563,4.55171248609918
13242,2020-09-03 14:03:36.618951,4.55171248609918
13243,2020-09-03 14:03:36.928680,4.55171248609918
13244,2020-09-03 14:03:37.199815,4.55171248609918
13245,2020-09-03 14:03:37.564255,4.55171248609918
13246,2020-09-03 14:03:37.885756,4.55171248609918
13247,2020-09-03 14:03:38.311941,4.54347295546684
13248,2020-09-03 14:03:38.595643,4.54347295546684
13249,2020-09-03 14:03:38.902182,4.54347295546684
13250,2020-09-03 14:03:39.177131,4.54347295546684
13251,2020-09-03 14:03:39.503812,4.54347295546684
13252,2020-09-03 14:03:39.778178,4.54347295546684
13253,2020-09-03 14:03:40.090483,4.54347295546684
13254,2020-09-03 14:03:40.398493,4.54347295546684
13255,2020-09-03 14:03:40.772397,4.54347295546684
13256,2020-09-03 14:03:41.113199,4.54347295546684
13257,2020-09-03 14:03:41.459732,4.53521987685723
13258,2020-09-03 14:03:41.800424,4.53521987685723
13259,2020-09-03 14:03:42.144418,4.53521987685723
13260,2020-09-03 14:03:42.523782,4.53521987685723
13261,2020-09-03 14:03:42.853221,4.53521987685723
13262,2020-09-03 14:03:43.154592,4.53521987685723
13263,2020-09-03 14:03:43.451312,4.53521987685723
13264,2020-09-03 14:03:43.776854,4.53521987685723
13265,2020-09-03 14:03:44.070393,4.53521987685723
13266,2020-09-03 14:03:44.397024,4.54302967302228
13267,2020-09-03 14:03:44.839426,4.54302967302228
13268,2020-09-03 14:03:45.153282,4.54302967302228
13269,2020-09-03 14:03:45.453970,4.54302967302228
13270,2020-09-03 14:03:45.889783,4.54302967302228
13271,2020-09-03 14:03:46.122295,4.54302967302228
13272,2020-09-03 14:03:46.434450,4.54302967302228
13273,2020-09-03 14:03:46.766566,4.54302967302228
13274,2020-09-03 14:03:47.040725,4.54302967302228
13275,2020-09-03 14:03:47.310549,4.55079272719337
13276,2020-09-03 14:03:47.639856,4.55079272719337
13277,2020-09-03 14:03:48.046100,4.55079272719337
13278,2020-09-03 14:03:48.346078,4.55079272719337
13279,2020-09-03 14:03:48.607850,4.55079272719337
13280,2020-09-03 14:03:48.866629,4.55079272719337
13281,2020-09-03 14:03:49.191773,4.55079272719337
13282,2020-09-03 14:03:49.458329,4.55079272719337
13283,2020-09-03 14:03:49.788102,4.55850920391174
13284,2020-09-03 14:03:50.100398,4.55850920391174
13285,2020-09-03 14:03:50.363336,4.55850920391174
13286,2020-09-03 14:03:50.728495,4.55850920391174
13287,2020-09-03 14:03:50.982179,4.55850920391174
13288,2020-09-03 14:03:51.250786,4.55850920391174
13289,2020-09-03 14:03:51.625959,4.55850920391174
13290,2020-09-03 14:03:51.946335,4.55850920391174
13291,2020-09-03 14:03:52.259872,4.55850920391174
13292,2020-09-03 14:03:52.621774,4.56617926495879
13293,2020-09-03 14:03:52.957987,4.56617926495879
13294,2020-09-03 14:03:53.194275,4.56617926495879
13295,2020-09-03 14:03:53.507710,4.56617926495879
13296,2020-09-03 14:03:53.785007,4.56617926495879
13297,2020-09-03 14:03:54.102358,4.56617926495879
13298,2020-09-03 14:03:54.395142,4.56617926495879
13299,2020-09-03 14:03:54.679223,4.56617926495879
13300,2020-09-03 14:03:55.030008,4.56617926495879
13301,2020-09-03 14:03:55.459961,4.56617926495879
13302,2020-09-03 14:03:55.731786,4.57380306940175
13303,2020-09-03 14:03:55.986486,4.57380306940175
13304,2020-09-03 14:03:56.337373,4.57380306940175
13305,2020-09-03 14:03:56.633206,4.57380306940175
13306,2020-09-03 14:03:56.898297,4.57380306940175
13307,2020-09-03 14:03:57.195236,4.57380306940175
13308,2020-09-03 14:03:57.516102,4.57380306940175
13309,2020-09-03 14:03:57.779474,4.57380306940175
13310,2020-09-03 14:03:58.065757,4.57380306940175
13311,2020-09-03 14:03:58.339108,4.58138077363763
13312,2020-09-03 14:03:58.691018,4.58138077363763
13313,2020-09-03 14:03:59.020299,4.58138077363763
13314,2020-09-03 14:03:59.342466,4.58138077363763
13315,2020-09-03 14:03:59.638935,4.58138077363763
13316,2020-09-03 14:03:59.986285,4.58138077363763
13317,2020-09-03 14:04:00.319924,4.58138077363763
13318,2020-09-03 14:04:00.652042,4.58138077363763
13319,2020-09-03 14:04:01.006107,4.58138077363763
13320,2020-09-03 14:04:01.269589,4.58891253145528
13321,2020-09-03 14:04:01.576451,4.58891253145528
13322,2020-09-03 14:04:01.930246,4.58891253145528
13323,2020-09-03 14:04:02.175268,4.58891253145528
13324,2020-09-03 14:04:02.535944,4.58891253145528
13325,2020-09-03 14:04:02.806364,4.58891253145528
13326,2020-09-03 14:04:03.100855,4.58891253145528
13327,2020-09-03 14:04:03.350373,4.58891253145528
13328,2020-09-03 14:04:03.732182,4.58891253145528
13329,2020-09-03 14:04:04.075615,4.59639849976637
13330,2020-09-03 14:04:04.318794,4.59639849976637
13331,2020-09-03 14:04:04.532417,4.59639849976637
13332,2020-09-03 14:04:04.879107,4.59639849976637
13333,2020-09-03 14:04:05.240089,4.59639849976637
13334,2020-09-03 14:04:05.521147,4.59639849976637
13335,2020-09-03 14:04:05.857063,4.59639849976637
13336,2020-09-03 14:04:06.166617,4.59639849976637
13337,2020-09-03 14:04:06.504073,4.59639849976637
13338,2020-09-03 14:04:06.833050,4.59639849976637
13339,2020-09-03 14:04:07.080271,4.59639849976637
13340,2020-09-03 14:04:07.344786,4.60383883963465
13341,2020-09-03 14:04:07.618418,4.60383883963465
13342,2020-09-03 14:04:07.939136,4.60383883963465
13343,2020-09-03 14:04:08.276194,4.60383883963465
13344,2020-09-03 14:04:08.588268,4.60383883963465
13345,2020-09-03 14:04:08.921222,4.60383883963465
13346,2020-09-03 14:04:09.263107,4.60383883963465
13347,2020-09-03 14:04:09.505707,4.60383883963465
13348,2020-09-03 14:04:09.807648,4.61123374417433
13349,2020-09-03 14:04:10.138821,4.61123374417433
13350,2020-09-03 14:04:10.432509,4.61123374417433
13351,2020-09-03 14:04:10.765665,4.61123374417433
13352,2020-09-03 14:04:11.043259,4.61123374417433
13353,2020-09-03 14:04:11.316718,4.61123374417433
13354,2020-09-03 14:04:11.639359,4.61123374417433
13355,2020-09-03 14:04:12.018164,4.61123374417433
13356,2020-09-03 14:04:12.273983,4.61123374417433
13357,2020-09-03 14:04:12.682552,4.61858341904541
13358,2020-09-03 14:04:12.929506,4.61858341904541
13359,2020-09-03 14:04:13.315685,4.61858341904541
13360,2020-09-03 14:04:13.588777,4.61858341904541
13361,2020-09-03 14:04:13.895035,4.61858341904541
13362,2020-09-03 14:04:14.162169,4.61858341904541
13363,2020-09-03 14:04:14.444195,4.61858341904541
13364,2020-09-03 14:04:14.778988,4.61858341904541
13365,2020-09-03 14:04:15.099781,4.61858341904541
13366,2020-09-03 14:04:15.350851,4.61858341904541
13367,2020-09-03 14:04:15.651100,4.62588806252731
13368,2020-09-03 14:04:15.955079,4.62588806252731
13369,2020-09-03 14:04:16.272055,4.62588806252731
13370,2020-09-03 14:04:16.668604,4.62588806252731
13371,2020-09-03 14:04:16.984385,4.62588806252731
13372,2020-09-03 14:04:17.297653,4.62588806252731
13373,2020-09-03 14:04:17.628971,4.62588806252731
13374,2020-09-03 14:04:17.891215,4.62588806252731
13375,2020-09-03 14:04:18.265785,4.64661070199068
13376,2020-09-03 14:04:18.624988,4.64661070199068
13377,2020-09-03 14:04:19.031140,4.64661070199068
13378,2020-09-03 14:04:19.335100,4.64661070199068
13379,2020-09-03 14:04:19.627513,4.64661070199068
13380,2020-09-03 14:04:19.951547,4.64661070199068
13381,2020-09-03 14:04:20.237293,4.64661070199068
13382,2020-09-03 14:04:20.574637,4.64661070199068
13383,2020-09-03 14:04:20.948639,4.64661070199068
13384,2020-09-03 14:04:21.277060,4.66726583410409
13385,2020-09-03 14:04:21.596534,4.66726583410409
13386,2020-09-03 14:04:21.929396,4.66726583410409
13387,2020-09-03 14:04:22.259735,4.66726583410409
13388,2020-09-03 14:04:22.573494,4.66726583410409
13389,2020-09-03 14:04:22.883349,4.66726583410409
13390,2020-09-03 14:04:23.274589,4.66726583410409
13391,2020-09-03 14:04:23.591662,4.66726583410409
13392,2020-09-03 14:04:23.925233,4.68785364044722
13393,2020-09-03 14:04:24.213809,4.68785364044722
13394,2020-09-03 14:04:24.499069,4.68785364044722
13395,2020-09-03 14:04:24.814859,4.68785364044722
13396,2020-09-03 14:04:25.062487,4.68785364044722
13397,2020-09-03 14:04:25.377502,4.68785364044722
13398,2020-09-03 14:04:25.715358,4.68785364044722
13399,2020-09-03 14:04:26.040197,4.68785364044722
13400,2020-09-03 14:04:26.373656,4.7083743023676
13401,2020-09-03 14:04:26.629081,4.7083743023676
13402,2020-09-03 14:04:26.994713,4.7083743023676
13403,2020-09-03 14:04:27.294942,4.7083743023676
13404,2020-09-03 14:04:27.652310,4.7083743023676
13405,2020-09-03 14:04:27.971251,4.7083743023676
13406,2020-09-03 14:04:28.252307,4.7083743023676
13407,2020-09-03 14:04:28.621768,4.7083743023676
13408,2020-09-03 14:04:28.851608,4.7083743023676
13409,2020-09-03 14:04:29.080592,4.7083743023676
13410,2020-09-03 14:04:29.366872,4.72882800095779
13411,2020-09-03 14:04:29.671309,4.72882800095779
13412,2020-09-03 14:04:29.956050,4.72882800095779
13413,2020-09-03 14:04:30.217421,4.72882800095779
13414,2020-09-03 14:04:30.526764,4.72882800095779
13415,2020-09-03 14:04:30.843706,4.72882800095779
13416,2020-09-03 14:04:31.140313,4.72882800095779
13417,2020-09-03 14:04:31.495003,4.72882800095779
13418,2020-09-03 14:04:31.746739,4.72882800095779
13419,2020-09-03 14:04:32.016852,4.72882800095779
13420,2020-09-03 14:04:32.330417,4.72882800095779
13421,2020-09-03 14:04:32.664148,4.72882800095779
13422,2020-09-03 14:04:32.939197,4.74921491703823
13423,2020-09-03 14:04:33.265016,4.74921491703823
13424,2020-09-03 14:04:33.542574,4.74921491703823
13425,2020-09-03 14:04:33.790351,4.74921491703823
13426,2020-09-03 14:04:34.098813,4.74921491703823
13427,2020-09-03 14:04:34.357151,4.74921491703823
13428,2020-09-03 14:04:34.592195,4.74921491703823
13429,2020-09-03 14:04:34.924073,4.74921491703823
13430,2020-09-03 14:04:35.265597,4.74921491703823
13431,2020-09-03 14:04:35.602745,4.76953523114399
13432,2020-09-03 14:04:35.998295,4.76953523114399
13433,2020-09-03 14:04:36.242167,4.76953523114399
13434,2020-09-03 14:04:36.564046,4.76953523114399
13435,2020-09-03 14:04:36.810806,4.76953523114399
13436,2020-09-03 14:04:37.112949,4.76953523114399
13437,2020-09-03 14:04:37.355554,4.76953523114399
13438,2020-09-03 14:04:37.626723,4.76953523114399
13439,2020-09-03 14:04:37.896989,4.76953523114399
13440,2020-09-03 14:04:38.202032,4.76953523114399
13441,2020-09-03 14:04:38.472939,4.76953523114399
13442,2020-09-03 14:04:38.803460,4.78978912351428
13443,2020-09-03 14:04:39.155715,4.78978912351428
13444,2020-09-03 14:04:39.538646,4.78978912351428
13445,2020-09-03 14:04:39.777476,4.78978912351428
13446,2020-09-03 14:04:40.074195,4.78978912351428
13447,2020-09-03 14:04:40.418991,4.78978912351428
13448,2020-09-03 14:04:40.740016,4.78978912351428
13449,2020-09-03 14:04:41.050666,4.78978912351428
13450,2020-09-03 14:04:41.330365,4.78978912351428
13451,2020-09-03 14:04:41.627763,4.78978912351428
13452,2020-09-03 14:04:41.994845,4.80997677408386
13453,2020-09-03 14:04:42.262628,4.80997677408386
13454,2020-09-03 14:04:42.527921,4.80997677408386
13455,2020-09-03 14:04:42.823410,4.80997677408386
13456,2020-09-03 14:04:43.076487,4.80997677408386
13457,2020-09-03 14:04:43.386087,4.80997677408386
13458,2020-09-03 14:04:43.726079,4.80997677408386
13459,2020-09-03 14:04:44.030932,4.80997677408386
13460,2020-09-03 14:04:44.336482,4.80997677408386
13461,2020-09-03 14:04:44.669122,4.83009836247606
13462,2020-09-03 14:04:45.007855,4.83009836247606
13463,2020-09-03 14:04:45.343852,4.83009836247606
13464,2020-09-03 14:04:45.590688,4.83009836247606
13465,2020-09-03 14:04:45.862389,4.83009836247606
13466,2020-09-03 14:04:46.173194,4.83009836247606
13467,2020-09-03 14:04:46.384872,4.83009836247606
13468,2020-09-03 14:04:46.653666,4.83009836247606
13469,2020-09-03 14:04:46.966749,4.83009836247606
13470,2020-09-03 14:04:47.261864,4.83009836247606
13471,2020-09-03 14:04:47.615401,4.85015406799684
13472,2020-09-03 14:04:47.845733,4.85015406799684
13473,2020-09-03 14:04:48.151594,4.85015406799684
13474,2020-09-03 14:04:48.508747,4.85015406799684
13475,2020-09-03 14:04:48.814312,4.85015406799684
13476,2020-09-03 14:04:49.137773,4.85015406799684
13477,2020-09-03 14:04:49.477333,4.85015406799684
13478,2020-09-03 14:04:49.791711,4.85015406799684
13479,2020-09-03 14:04:50.070819,4.85015406799684
13480,2020-09-03 14:04:50.457849,4.69215407360738
13481,2020-09-03 14:04:50.810774,4.69215407360738
13482,2020-09-03 14:04:51.056537,4.69215407360738
13483,2020-09-03 14:04:51.410355,4.69215407360738
13484,2020-09-03 14:04:51.678951,4.69215407360738
13485,2020-09-03 14:04:52.009440,4.69215407360738
13486,2020-09-03 14:04:52.435649,4.69215407360738
13487,2020-09-03 14:04:52.762633,4.69215407360738
13488,2020-09-03 14:04:53.111232,4.69215407360738
13489,2020-09-03 14:04:53.394003,4.69215407360738
13490,2020-09-03 14:04:53.705777,4.69215407360738
13491,2020-09-03 14:04:54.038588,4.56799510717748
13492,2020-09-03 14:04:54.325123,4.56799510717748
13493,2020-09-03 14:04:54.634915,4.56799510717748
13494,2020-09-03 14:04:54.849875,4.56799510717748
13495,2020-09-03 14:04:55.150936,4.56799510717748
13496,2020-09-03 14:04:55.479355,4.56799510717748
13497,2020-09-03 14:04:55.744092,4.56799510717748
13498,2020-09-03 14:04:56.052499,4.56799510717748
13499,2020-09-03 14:04:56.334256,4.56799510717748
13500,2020-09-03 14:04:56.612548,4.56799510717748
13501,2020-09-03 14:04:56.960494,4.44418322091684
13502,2020-09-03 14:04:57.198824,4.44418322091684
13503,2020-09-03 14:04:57.553428,4.44418322091684
13504,2020-09-03 14:04:57.806677,4.44418322091684
13505,2020-09-03 14:04:58.123581,4.44418322091684
13506,2020-09-03 14:04:58.465494,4.44418322091684
13507,2020-09-03 14:04:58.694934,4.44418322091684
13508,2020-09-03 14:04:58.943330,4.44418322091684
13509,2020-09-03 14:04:59.257454,4.44418322091684
13510,2020-09-03 14:04:59.602625,4.44418322091684
13511,2020-09-03 14:04:59.868192,4.44418322091684
13512,2020-09-03 14:05:00.205203,4.44418322091684
13513,2020-09-03 14:05:00.527106,4.32071505749008
13514,2020-09-03 14:05:00.852171,4.32071505749008
13515,2020-09-03 14:05:01.178329,4.32071505749008
13516,2020-09-03 14:05:01.446312,4.32071505749008
13517,2020-09-03 14:05:01.775330,4.32071505749008
13518,2020-09-03 14:05:02.101408,4.32071505749008
13519,2020-09-03 14:05:02.327087,4.32071505749008
13520,2020-09-03 14:05:02.689876,4.32071505749008
13521,2020-09-03 14:05:02.960744,4.32071505749008
13522,2020-09-03 14:05:03.297832,4.19758735204226
13523,2020-09-03 14:05:03.654302,4.19758735204226
13524,2020-09-03 14:05:04.053895,4.19758735204226
13525,2020-09-03 14:05:04.348892,4.19758735204226
13526,2020-09-03 14:05:04.645152,4.19758735204226
13527,2020-09-03 14:05:04.954419,4.19758735204226
13528,2020-09-03 14:05:05.195507,4.19758735204226
13529,2020-09-03 14:05:05.444119,4.19758735204226
13530,2020-09-03 14:05:05.690166,4.19758735204226
13531,2020-09-03 14:05:06.047900,4.07479692768098
13532,2020-09-03 14:05:06.398745,4.07479692768098
13533,2020-09-03 14:05:06.703355,4.07479692768098
13534,2020-09-03 14:05:06.990158,4.07479692768098
13535,2020-09-03 14:05:07.293909,4.07479692768098
13536,2020-09-03 14:05:07.571626,4.07479692768098
13537,2020-09-03 14:05:07.913841,4.07479692768098
13538,2020-09-03 14:05:08.170144,4.07479692768098
13539,2020-09-03 14:05:08.519672,4.07479692768098
13540,2020-09-03 14:05:08.787027,4.07479692768098
13541,2020-09-03 14:05:09.003033,3.95234069139624
13542,2020-09-03 14:05:09.276083,3.95234069139624
13543,2020-09-03 14:05:09.613846,3.95234069139624
13544,2020-09-03 14:05:09.981147,3.95234069139624
13545,2020-09-03 14:05:10.306236,3.95234069139624
13546,2020-09-03 14:05:10.617798,3.95234069139624
13547,2020-09-03 14:05:10.938857,3.95234069139624
13548,2020-09-03 14:05:11.225742,3.95234069139624
13549,2020-09-03 14:05:11.673660,3.83021563036206
13550,2020-09-03 14:05:11.994769,3.83021563036206
13551,2020-09-03 14:05:12.249919,3.83021563036206
13552,2020-09-03 14:05:12.557674,3.83021563036206
13553,2020-09-03 14:05:12.856369,3.83021563036206
13554,2020-09-03 14:05:13.105564,3.83021563036206
13555,2020-09-03 14:05:13.431951,3.83021563036206
13556,2020-09-03 14:05:13.794650,3.83021563036206
13557,2020-09-03 14:05:14.229435,3.70841880857309
13558,2020-09-03 14:05:14.583263,3.70841880857309
13559,2020-09-03 14:05:14.903509,3.70841880857309
13560,2020-09-03 14:05:15.263753,3.70841880857309
13561,2020-09-03 14:05:15.503228,3.70841880857309
13562,2020-09-03 14:05:15.839382,3.70841880857309
13563,2020-09-03 14:05:16.142189,3.70841880857309
13564,2020-09-03 14:05:16.443242,3.70841880857309
13565,2020-09-03 14:05:16.714834,3.70841880857309
13566,2020-09-03 14:05:16.997297,3.58694736377825
13567,2020-09-03 14:05:17.292004,3.58694736377825
13568,2020-09-03 14:05:17.567244,3.58694736377825
13569,2020-09-03 14:05:17.918380,3.58694736377825
13570,2020-09-03 14:05:18.230922,3.58694736377825
13571,2020-09-03 14:05:18.567905,3.58694736377825
13572,2020-09-03 14:05:18.855120,3.58694736377825
13573,2020-09-03 14:05:19.172249,3.58694736377825
13574,2020-09-03 14:05:19.434564,3.58694736377825
13575,2020-09-03 14:05:19.733283,3.46579850467921
13576,2020-09-03 14:05:20.061968,3.46579850467921
13577,2020-09-03 14:05:20.389795,3.46579850467921
13578,2020-09-03 14:05:20.684640,3.46579850467921
13579,2020-09-03 14:05:20.927151,3.46579850467921
13580,2020-09-03 14:05:21.253020,3.46579850467921
13581,2020-09-03 14:05:21.579568,3.46579850467921
13582,2020-09-03 14:05:21.943185,3.46579850467921
13583,2020-09-03 14:05:22.242363,3.34496950836686
13584,2020-09-03 14:05:22.565125,3.34496950836686
13585,2020-09-03 14:05:22.923067,3.34496950836686
13586,2020-09-03 14:05:23.171424,3.34496950836686
13587,2020-09-03 14:05:23.472815,3.34496950836686
13588,2020-09-03 14:05:23.810163,3.34496950836686
13589,2020-09-03 14:05:24.085496,3.34496950836686
13590,2020-09-03 14:05:24.440762,3.34496950836686
13591,2020-09-03 14:05:24.780573,3.34496950836686
13592,2020-09-03 14:05:25.041695,3.22445771797315
13593,2020-09-03 14:05:25.412750,3.22445771797315
13594,2020-09-03 14:05:25.812130,3.22445771797315
13595,2020-09-03 14:05:26.140303,3.22445771797315
13596,2020-09-03 14:05:26.431748,3.22445771797315
13597,2020-09-03 14:05:26.760968,3.22445771797315
13598,2020-09-03 14:05:27.036723,3.22445771797315
13599,2020-09-03 14:05:27.317558,3.22445771797315
13600,2020-09-03 14:05:27.617604,3.22445771797315
13601,2020-09-03 14:05:27.998840,3.09321467952736
13602,2020-09-03 14:05:28.284987,3.09321467952736
13603,2020-09-03 14:05:28.518486,3.09321467952736
13604,2020-09-03 14:05:28.773858,3.09321467952736
13605,2020-09-03 14:05:29.114544,3.09321467952736
13606,2020-09-03 14:05:29.431565,3.09321467952736
13607,2020-09-03 14:05:29.785385,3.09321467952736
13608,2020-09-03 14:05:30.074233,3.09321467952736
13609,2020-09-03 14:05:30.402279,2.96229895957046
13610,2020-09-03 14:05:30.663380,2.96229895957046
13611,2020-09-03 14:05:30.934498,2.96229895957046
13612,2020-09-03 14:05:31.221450,2.96229895957046
13613,2020-09-03 14:05:31.601959,2.96229895957046
13614,2020-09-03 14:05:31.897633,2.96229895957046
13615,2020-09-03 14:05:32.206144,2.96229895957046
13616,2020-09-03 14:05:32.435926,2.96229895957046
13617,2020-09-03 14:05:32.699804,2.96229895957046
13618,2020-09-03 14:05:32.983832,2.96229895957046
13619,2020-09-03 14:05:33.377458,2.8317082054382
13620,2020-09-03 14:05:33.694608,2.8317082054382
13621,2020-09-03 14:05:33.991407,2.8317082054382
13622,2020-09-03 14:05:34.302200,2.8317082054382
13623,2020-09-03 14:05:34.523259,2.8317082054382
13624,2020-09-03 14:05:34.827064,2.8317082054382
13625,2020-09-03 14:05:35.167110,2.8317082054382
13626,2020-09-03 14:05:35.474969,2.8317082054382
13627,2020-09-03 14:05:35.786480,2.8317082054382
13628,2020-09-03 14:05:36.083839,2.7014401247384
13629,2020-09-03 14:05:36.356937,2.7014401247384
13630,2020-09-03 14:05:36.686617,2.7014401247384
13631,2020-09-03 14:05:37.076391,2.7014401247384
13632,2020-09-03 14:05:37.371611,2.7014401247384
13633,2020-09-03 14:05:37.673105,2.7014401247384
13634,2020-09-03 14:05:38.014141,2.7014401247384
13635,2020-09-03 14:05:38.348534,2.7014401247384
13636,2020-09-03 14:05:38.651117,2.7014401247384
13637,2020-09-03 14:05:38.929704,2.7014401247384
13638,2020-09-03 14:05:39.283177,2.5714924842143
13639,2020-09-03 14:05:39.639996,2.5714924842143
13640,2020-09-03 14:05:39.995130,2.5714924842143
13641,2020-09-03 14:05:40.250628,2.5714924842143
13642,2020-09-03 14:05:40.600666,2.5714924842143
13643,2020-09-03 14:05:40.944556,2.5714924842143
13644,2020-09-03 14:05:41.253775,2.5714924842143
13645,2020-09-03 14:05:41.608576,2.44186310876549
13646,2020-09-03 14:05:41.940789,2.44186310876549
13647,2020-09-03 14:05:42.196965,2.44186310876549
13648,2020-09-03 14:05:42.409348,2.44186310876549
13649,2020-09-03 14:05:42.660660,2.44186310876549
13650,2020-09-03 14:05:42.968682,2.44186310876549
13651,2020-09-03 14:05:43.304619,2.44186310876549
13652,2020-09-03 14:05:43.632146,2.44186310876549
13653,2020-09-03 14:05:43.905642,2.44186310876549
13654,2020-09-03 14:05:44.137430,2.44186310876549
13655,2020-09-03 14:05:44.498233,2.31254988062304
13656,2020-09-03 14:05:44.812887,2.31254988062304
13657,2020-09-03 14:05:45.165344,2.31254988062304
13658,2020-09-03 14:05:45.442746,2.31254988062304
13659,2020-09-03 14:05:45.769570,2.31254988062304
13660,2020-09-03 14:05:46.124656,2.31254988062304
13661,2020-09-03 14:05:46.375220,2.31254988062304
13662,2020-09-03 14:05:46.607742,2.31254988062304
13663,2020-09-03 14:05:46.934639,2.31254988062304
13664,2020-09-03 14:05:47.254047,2.18355073867809
13665,2020-09-03 14:05:47.564486,2.18355073867809
13666,2020-09-03 14:05:47.846820,2.18355073867809
13667,2020-09-03 14:05:48.225646,2.18355073867809
13668,2020-09-03 14:05:48.564906,2.18355073867809
13669,2020-09-03 14:05:48.832190,2.18355073867809
13670,2020-09-03 14:05:49.171212,2.18355073867809
13671,2020-09-03 14:05:49.481539,2.21395449505624
13672,2020-09-03 14:05:49.754516,2.21395449505624
13673,2020-09-03 14:05:50.044894,2.21395449505624
13674,2020-09-03 14:05:50.309252,2.21395449505624
13675,2020-09-03 14:05:50.611152,2.21395449505624
13676,2020-09-03 14:05:50.845231,2.21395449505624
13677,2020-09-03 14:05:51.137941,2.21395449505624
13678,2020-09-03 14:05:51.401613,2.21395449505624
13679,2020-09-03 14:05:51.734361,2.21395449505624
13680,2020-09-03 14:05:52.061371,2.21395449505624
13681,2020-09-03 14:05:52.420034,2.21395449505624
13682,2020-09-03 14:05:52.762596,2.24426284049513
13683,2020-09-03 14:05:53.023817,2.24426284049513
13684,2020-09-03 14:05:53.320429,2.24426284049513
13685,2020-09-03 14:05:53.578459,2.24426284049513
13686,2020-09-03 14:05:53.810809,2.24426284049513
13687,2020-09-03 14:05:54.064842,2.24426284049513
13688,2020-09-03 14:05:54.353506,2.24426284049513
13689,2020-09-03 14:05:54.637751,2.24426284049513
13690,2020-09-03 14:05:54.966841,2.24426284049513
13691,2020-09-03 14:05:55.279910,2.24426284049513
13692,2020-09-03 14:05:55.719411,2.27447616414089
13693,2020-09-03 14:05:56.038500,2.27447616414089
13694,2020-09-03 14:05:56.422061,2.27447616414089
13695,2020-09-03 14:05:56.751870,2.27447616414089
