iteration,timestamp,T7
13696,2020-09-03 14:05:57.018595,2.27447616414089
13697,2020-09-03 14:05:57.331044,2.27447616414089
13698,2020-09-03 14:05:57.617732,2.27447616414089
13699,2020-09-03 14:05:57.966993,2.27447616414089
13700,2020-09-03 14:05:58.223286,2.3045948497531
13701,2020-09-03 14:05:58.487568,2.3045948497531
13702,2020-09-03 14:05:58.801285,2.3045948497531
13703,2020-09-03 14:05:59.082597,2.3045948497531
13704,2020-09-03 14:05:59.368426,2.3045948497531
13705,2020-09-03 14:05:59.645052,2.3045948497531
13706,2020-09-03 14:05:59.885034,2.3045948497531
13707,2020-09-03 14:06:00.220177,2.3045948497531
13708,2020-09-03 14:06:00.589224,2.3045948497531
13709,2020-09-03 14:06:00.927027,2.34892068559212
13710,2020-09-03 14:06:01.247908,2.34892068559212
13711,2020-09-03 14:06:01.571910,2.34892068559212
13712,2020-09-03 14:06:01.867124,2.34892068559212
13713,2020-09-03 14:06:02.135403,2.34892068559212
13714,2020-09-03 14:06:02.397694,2.34892068559212
13715,2020-09-03 14:06:02.736576,2.34892068559212
13716,2020-09-03 14:06:03.039151,2.34892068559212
13717,2020-09-03 14:06:03.290104,2.34892068559212
13718,2020-09-03 14:06:03.601599,2.34892068559212
13719,2020-09-03 14:06:03.924719,2.39311269945931
13720,2020-09-03 14:06:04.238709,2.39311269945931
13721,2020-09-03 14:06:04.595027,2.39311269945931
13722,2020-09-03 14:06:04.929333,2.39311269945931
13723,2020-09-03 14:06:05.149661,2.39311269945931
13724,2020-09-03 14:06:05.419127,2.39311269945931
13725,2020-09-03 14:06:05.736558,2.39311269945931
13726,2020-09-03 14:06:06.010759,2.39311269945931
13727,2020-09-03 14:06:06.241970,2.39311269945931
13728,2020-09-03 14:06:06.532101,2.39311269945931
13729,2020-09-03 14:06:06.800453,2.43717141419968
13730,2020-09-03 14:06:07.071467,2.43717141419968
13731,2020-09-03 14:06:07.406471,2.43717141419968
13732,2020-09-03 14:06:07.707983,2.43717141419968
13733,2020-09-03 14:06:08.056250,2.43717141419968
13734,2020-09-03 14:06:08.369912,2.43717141419968
13735,2020-09-03 14:06:08.646265,2.43717141419968
13736,2020-09-03 14:06:08.910589,2.43717141419968
13737,2020-09-03 14:06:09.217378,2.43717141419968
13738,2020-09-03 14:06:09.582960,2.48109734918418
13739,2020-09-03 14:06:09.962133,2.48109734918418
13740,2020-09-03 14:06:10.321004,2.48109734918418
13741,2020-09-03 14:06:10.564945,2.48109734918418
13742,2020-09-03 14:06:10.900888,2.48109734918418
13743,2020-09-03 14:06:11.197479,2.48109734918418
13744,2020-09-03 14:06:11.529293,2.48109734918418
13745,2020-09-03 14:06:11.848618,2.48109734918418
13746,2020-09-03 14:06:12.206000,2.52489102034538
13747,2020-09-03 14:06:12.473526,2.52489102034538
13748,2020-09-03 14:06:12.730555,2.52489102034538
13749,2020-09-03 14:06:12.987971,2.52489102034538
13750,2020-09-03 14:06:13.318923,2.52489102034538
13751,2020-09-03 14:06:13.667613,2.52489102034538
13752,2020-09-03 14:06:13.996688,2.52489102034538
13753,2020-09-03 14:06:14.255185,2.52489102034538
13754,2020-09-03 14:06:14.533520,2.52489102034538
13755,2020-09-03 14:06:14.738479,2.52489102034538
13756,2020-09-03 14:06:15.038294,2.52489102034538
13757,2020-09-03 14:06:15.329066,2.52489102034538
13758,2020-09-03 14:06:15.648151,2.56881853690093
13759,2020-09-03 14:06:15.957162,2.56881853690093
13760,2020-09-03 14:06:16.299876,2.56881853690093
13761,2020-09-03 14:06:16.540110,2.56881853690093
13762,2020-09-03 14:06:16.810151,2.56881853690093
13763,2020-09-03 14:06:17.132894,2.56881853690093
13764,2020-09-03 14:06:17.449291,2.56881853690093
13765,2020-09-03 14:06:17.775798,2.56881853690093
13766,2020-09-03 14:06:18.058983,2.56881853690093
13767,2020-09-03 14:06:18.290992,2.61262207408595
13768,2020-09-03 14:06:18.601938,2.61262207408595
13769,2020-09-03 14:06:18.846052,2.61262207408595
13770,2020-09-03 14:06:19.113458,2.61262207408595
13771,2020-09-03 14:06:19.395019,2.61262207408595
13772,2020-09-03 14:06:19.710714,2.61262207408595
13773,2020-09-03 14:06:20.009655,2.61262207408595
13774,2020-09-03 14:06:20.323947,2.61262207408595
13775,2020-09-03 14:06:20.684052,2.61262207408595
13776,2020-09-03 14:06:21.007360,2.61262207408595
13777,2020-09-03 14:06:21.322508,2.65630216056368
13778,2020-09-03 14:06:21.629973,2.65630216056368
13779,2020-09-03 14:06:21.907521,2.65630216056368
13780,2020-09-03 14:06:22.189289,2.65630216056368
13781,2020-09-03 14:06:22.466498,2.65630216056368
13782,2020-09-03 14:06:22.792559,2.65630216056368
13783,2020-09-03 14:06:23.078015,2.65630216056368
13784,2020-09-03 14:06:23.487286,2.69985932215704
13785,2020-09-03 14:06:23.815789,2.69985932215704
13786,2020-09-03 14:06:24.067283,2.69985932215704
13787,2020-09-03 14:06:24.352521,2.69985932215704
13788,2020-09-03 14:06:24.639186,2.69985932215704
13789,2020-09-03 14:06:25.001424,2.69985932215704
13790,2020-09-03 14:06:25.246721,2.69985932215704
13791,2020-09-03 14:06:25.548038,2.69985932215704
13792,2020-09-03 14:06:25.919847,2.70927018676295
13793,2020-09-03 14:06:26.204311,2.70927018676295
13794,2020-09-03 14:06:26.587220,2.70927018676295
13795,2020-09-03 14:06:26.823824,2.70927018676295
13796,2020-09-03 14:06:27.133594,2.70927018676295
13797,2020-09-03 14:06:27.492763,2.70927018676295
13798,2020-09-03 14:06:27.756351,2.70927018676295
13799,2020-09-03 14:06:28.105300,2.70927018676295
13800,2020-09-03 14:06:28.452783,2.70927018676295
13801,2020-09-03 14:06:28.761508,2.74695679213681
13802,2020-09-03 14:06:29.157265,2.74695679213681
13803,2020-09-03 14:06:29.514256,2.74695679213681
13804,2020-09-03 14:06:29.903957,2.74695679213681
13805,2020-09-03 14:06:30.257258,2.74695679213681
13806,2020-09-03 14:06:30.589051,2.74695679213681
13807,2020-09-03 14:06:30.873544,2.74695679213681
13808,2020-09-03 14:06:31.211627,2.74695679213681
13809,2020-09-03 14:06:31.518542,2.74695679213681
13810,2020-09-03 14:06:31.864447,2.74695679213681
13811,2020-09-03 14:06:32.203568,2.74695679213681
13812,2020-09-03 14:06:32.478588,2.74695679213681
13813,2020-09-03 14:06:32.859658,2.74695679213681
13814,2020-09-03 14:06:33.229510,2.74695679213681
13815,2020-09-03 14:06:33.527121,2.74695679213681
13816,2020-09-03 14:06:33.986315,2.74695679213681
13817,2020-09-03 14:06:34.323147,2.74695679213681
13818,2020-09-03 14:06:34.650682,2.74695679213681
13819,2020-09-03 14:06:34.998681,2.74695679213681
13820,2020-09-03 14:06:35.259302,2.79496269416882
13821,2020-09-03 14:06:35.562882,2.79496269416882
13822,2020-09-03 14:06:35.914105,2.79496269416882
13823,2020-09-03 14:06:36.260930,2.79496269416882
13824,2020-09-03 14:06:36.594597,2.79496269416882
13825,2020-09-03 14:06:36.921557,2.79496269416882
13826,2020-09-03 14:06:37.159462,2.79496269416882
13827,2020-09-03 14:06:37.440157,2.79496269416882
13828,2020-09-03 14:06:37.768829,2.79496269416882
13829,2020-09-03 14:06:38.102848,2.84647781724254
13830,2020-09-03 14:06:38.418212,2.84647781724254
13831,2020-09-03 14:06:38.658691,2.84647781724254
13832,2020-09-03 14:06:38.914038,2.84647781724254
13833,2020-09-03 14:06:39.200990,2.84647781724254
13834,2020-09-03 14:06:39.430364,2.84647781724254
13835,2020-09-03 14:06:39.773267,2.84647781724254
13836,2020-09-03 14:06:40.071674,2.84647781724254
13837,2020-09-03 14:06:40.333880,2.84647781724254
13838,2020-09-03 14:06:40.673576,2.84647781724254
13839,2020-09-03 14:06:40.972018,2.89206101406791
13840,2020-09-03 14:06:41.301145,2.89206101406791
13841,2020-09-03 14:06:41.622479,2.89206101406791
13842,2020-09-03 14:06:41.904673,2.89206101406791
13843,2020-09-03 14:06:42.298668,2.89206101406791
13844,2020-09-03 14:06:42.540268,2.89206101406791
13845,2020-09-03 14:06:42.809991,2.89206101406791
13846,2020-09-03 14:06:43.140821,2.89206101406791
13847,2020-09-03 14:06:43.484630,2.89206101406791
13848,2020-09-03 14:06:43.817353,2.93752352320864
13849,2020-09-03 14:06:44.233735,2.93752352320864
13850,2020-09-03 14:06:44.520712,2.93752352320864
13851,2020-09-03 14:06:44.841732,2.93752352320864
13852,2020-09-03 14:06:45.133965,2.93752352320864
13853,2020-09-03 14:06:45.448502,2.93752352320864
13854,2020-09-03 14:06:45.674882,2.93752352320864
13855,2020-09-03 14:06:45.952457,2.93752352320864
13856,2020-09-03 14:06:46.258066,2.93752352320864
13857,2020-09-03 14:06:46.525879,2.93752352320864
13858,2020-09-03 14:06:46.805099,2.93752352320864
13859,2020-09-03 14:06:47.115516,2.98286584740671
13860,2020-09-03 14:06:47.427237,2.98286584740671
13861,2020-09-03 14:06:47.692266,2.98286584740671
13862,2020-09-03 14:06:47.968232,2.98286584740671
13863,2020-09-03 14:06:48.255427,2.98286584740671
13864,2020-09-03 14:06:48.593449,2.98286584740671
13865,2020-09-03 14:06:48.876541,2.98286584740671
13866,2020-09-03 14:06:49.194075,2.98286584740671
13867,2020-09-03 14:06:49.491456,2.98286584740671
13868,2020-09-03 14:06:49.812503,2.98286584740671
13869,2020-09-03 14:06:50.129001,3.02808848681968
13870,2020-09-03 14:06:50.454701,3.02808848681968
13871,2020-09-03 14:06:50.622815,3.02808848681968
13872,2020-09-03 14:06:50.958099,3.02808848681968
13873,2020-09-03 14:06:51.241575,3.02808848681968
13874,2020-09-03 14:06:51.602610,3.02808848681968
13875,2020-09-03 14:06:51.853500,3.02808848681968
13876,2020-09-03 14:06:52.179290,3.02808848681968
13877,2020-09-03 14:06:52.529052,3.02808848681968
13878,2020-09-03 14:06:52.883467,3.0731919390465
13879,2020-09-03 14:06:53.130757,3.0731919390465
13880,2020-09-03 14:06:53.411317,3.0731919390465
13881,2020-09-03 14:06:53.666220,3.0731919390465
13882,2020-09-03 14:06:53.969802,3.0731919390465
13883,2020-09-03 14:06:54.284409,3.0731919390465
13884,2020-09-03 14:06:54.597050,3.0731919390465
13885,2020-09-03 14:06:54.907270,3.0731919390465
13886,2020-09-03 14:06:55.186974,3.0731919390465
13887,2020-09-03 14:06:55.514821,3.0731919390465
13888,2020-09-03 14:06:55.864721,3.1181766991528
13889,2020-09-03 14:06:56.190530,3.1181766991528
13890,2020-09-03 14:06:56.575257,3.1181766991528
13891,2020-09-03 14:06:56.908780,3.1181766991528
13892,2020-09-03 14:06:57.175148,3.1181766991528
13893,2020-09-03 14:06:57.521449,3.1181766991528
13894,2020-09-03 14:06:57.867971,3.1181766991528
13895,2020-09-03 14:06:58.147381,3.1181766991528
13896,2020-09-03 14:06:58.476608,3.16304325969574
13897,2020-09-03 14:06:58.760585,3.16304325969574
13898,2020-09-03 14:06:59.060455,3.16304325969574
13899,2020-09-03 14:06:59.398407,3.16304325969574
13900,2020-09-03 14:06:59.687553,3.16304325969574
13901,2020-09-03 14:07:00.091348,3.16304325969574
13902,2020-09-03 14:07:00.483291,3.16304325969574
13903,2020-09-03 14:07:00.747001,3.16304325969574
13904,2020-09-03 14:07:01.062613,3.16304325969574
13905,2020-09-03 14:07:01.385894,3.20779211074817
13906,2020-09-03 14:07:01.835690,3.20779211074817
13907,2020-09-03 14:07:02.107611,3.20779211074817
13908,2020-09-03 14:07:02.475369,3.20779211074817
13909,2020-09-03 14:07:02.841793,3.20779211074817
13910,2020-09-03 14:07:03.183560,3.20779211074817
13911,2020-09-03 14:07:03.505897,3.20779211074817
13912,2020-09-03 14:07:03.851070,3.20779211074817
13913,2020-09-03 14:07:04.249524,3.25242373992229
13914,2020-09-03 14:07:04.555320,3.25242373992229
13915,2020-09-03 14:07:04.918299,3.25242373992229
13916,2020-09-03 14:07:05.311115,3.25242373992229
13917,2020-09-03 14:07:05.673959,3.25242373992229
13918,2020-09-03 14:07:06.008633,3.25242373992229
13919,2020-09-03 14:07:06.292699,3.25242373992229
13920,2020-09-03 14:07:06.648214,3.25242373992229
13921,2020-09-03 14:07:06.995022,3.2969386323949
13922,2020-09-03 14:07:07.285012,3.2969386323949
13923,2020-09-03 14:07:07.678190,3.2969386323949
13924,2020-09-03 14:07:08.042081,3.2969386323949
13925,2020-09-03 14:07:08.315378,3.2969386323949
13926,2020-09-03 14:07:08.608965,3.2969386323949
13927,2020-09-03 14:07:08.942644,3.2969386323949
13928,2020-09-03 14:07:09.188033,3.2969386323949
13929,2020-09-03 14:07:09.525724,3.2969386323949
13930,2020-09-03 14:07:09.805218,3.3392653344671
13931,2020-09-03 14:07:10.128143,3.3392653344671
13932,2020-09-03 14:07:10.455418,3.3392653344671
13933,2020-09-03 14:07:10.755197,3.3392653344671
13934,2020-09-03 14:07:11.029520,3.3392653344671
13935,2020-09-03 14:07:11.352823,3.3392653344671
13936,2020-09-03 14:07:11.651419,3.3392653344671
13937,2020-09-03 14:07:11.945923,3.3392653344671
13938,2020-09-03 14:07:12.222044,3.3392653344671
13939,2020-09-03 14:07:12.445079,3.3392653344671
13940,2020-09-03 14:07:12.717055,3.3392653344671
13941,2020-09-03 14:07:13.023663,3.34250408762851
13942,2020-09-03 14:07:13.282308,3.34250408762851
13943,2020-09-03 14:07:13.639021,3.34250408762851
13944,2020-09-03 14:07:13.986084,3.34250408762851
13945,2020-09-03 14:07:14.220585,3.34250408762851
13946,2020-09-03 14:07:14.491017,3.34250408762851
13947,2020-09-03 14:07:14.730597,3.34250408762851
13948,2020-09-03 14:07:15.045421,3.34250408762851
13949,2020-09-03 14:07:15.314150,3.34250408762851
13950,2020-09-03 14:07:15.606639,3.34250408762851
13951,2020-09-03 14:07:15.888569,3.41189884864399
13952,2020-09-03 14:07:16.217974,3.41189884864399
13953,2020-09-03 14:07:16.495461,3.41189884864399
13954,2020-09-03 14:07:16.821535,3.41189884864399
13955,2020-09-03 14:07:17.098858,3.41189884864399
13956,2020-09-03 14:07:17.441337,3.41189884864399
13957,2020-09-03 14:07:17.806368,3.41189884864399
13958,2020-09-03 14:07:18.178149,3.41189884864399
13959,2020-09-03 14:07:18.504577,3.47764374340257
13960,2020-09-03 14:07:18.889071,3.47764374340257
13961,2020-09-03 14:07:19.254808,3.47764374340257
13962,2020-09-03 14:07:19.589912,3.47764374340257
13963,2020-09-03 14:07:19.844616,3.47764374340257
13964,2020-09-03 14:07:20.221927,3.47764374340257
13965,2020-09-03 14:07:20.573908,3.47764374340257
13966,2020-09-03 14:07:20.817220,3.47764374340257
13967,2020-09-03 14:07:21.121092,3.47764374340257
13968,2020-09-03 14:07:21.440454,3.54324153778082
13969,2020-09-03 14:07:21.735278,3.54324153778082
13970,2020-09-03 14:07:22.062517,3.54324153778082
13971,2020-09-03 14:07:22.405221,3.54324153778082
13972,2020-09-03 14:07:22.701814,3.54324153778082
13973,2020-09-03 14:07:23.069423,3.54324153778082
13974,2020-09-03 14:07:23.402926,3.54324153778082
13975,2020-09-03 14:07:23.638881,3.54324153778082
13976,2020-09-03 14:07:23.930597,3.54324153778082
13977,2020-09-03 14:07:24.251232,3.54324153778082
13978,2020-09-03 14:07:24.586076,3.60869250830228
13979,2020-09-03 14:07:24.877035,3.60869250830228
13980,2020-09-03 14:07:25.260020,3.60869250830228
13981,2020-09-03 14:07:25.518362,3.60869250830228
13982,2020-09-03 14:07:25.829863,3.60869250830228
13983,2020-09-03 14:07:26.170205,3.60869250830228
13984,2020-09-03 14:07:26.502576,3.60869250830228
13985,2020-09-03 14:07:26.831479,3.60869250830228
13986,2020-09-03 14:07:27.118635,3.60869250830228
13987,2020-09-03 14:07:27.502942,3.67399692996023
13988,2020-09-03 14:07:27.812007,3.67399692996023
13989,2020-09-03 14:07:28.055272,3.67399692996023
13990,2020-09-03 14:07:28.383540,3.67399692996023
13991,2020-09-03 14:07:28.668746,3.67399692996023
13992,2020-09-03 14:07:28.979982,3.67399692996023
13993,2020-09-03 14:07:29.312710,3.67399692996023
13994,2020-09-03 14:07:29.638233,3.67399692996023
13995,2020-09-03 14:07:30.033675,3.67399692996023
13996,2020-09-03 14:07:30.287918,3.73915507625506
13997,2020-09-03 14:07:30.598695,3.73915507625506
13998,2020-09-03 14:07:30.971488,3.73915507625506
13999,2020-09-03 14:07:31.241656,3.73915507625506
14000,2020-09-03 14:07:31.595748,3.73915507625506
14001,2020-09-03 14:07:31.927827,3.73915507625506
14002,2020-09-03 14:07:32.257581,3.73915507625506
14003,2020-09-03 14:07:32.577909,3.73915507625506
14004,2020-09-03 14:07:32.839182,3.73915507625506
14005,2020-09-03 14:07:33.195448,3.80416721923044
14006,2020-09-03 14:07:33.472697,3.80416721923044
14007,2020-09-03 14:07:33.857059,3.80416721923044
14008,2020-09-03 14:07:34.113659,3.80416721923044
14009,2020-09-03 14:07:34.496454,3.80416721923044
14010,2020-09-03 14:07:34.767678,3.80416721923044
14011,2020-09-03 14:07:35.065884,3.80416721923044
14012,2020-09-03 14:07:35.289971,3.80416721923044
14013,2020-09-03 14:07:35.535059,3.80416721923044
14014,2020-09-03 14:07:35.799489,3.86903362950811
14015,2020-09-03 14:07:36.190590,3.86903362950811
14016,2020-09-03 14:07:36.496261,3.86903362950811
14017,2020-09-03 14:07:36.887207,3.86903362950811
14018,2020-09-03 14:07:37.214463,3.86903362950811
14019,2020-09-03 14:07:37.555873,3.86903362950811
14020,2020-09-03 14:07:37.938834,3.86903362950811
14021,2020-09-03 14:07:38.278687,3.86903362950811
14022,2020-09-03 14:07:38.639756,3.93375457632163
14023,2020-09-03 14:07:38.891884,3.93375457632163
14024,2020-09-03 14:07:39.247203,3.93375457632163
14025,2020-09-03 14:07:39.623907,3.93375457632163
14026,2020-09-03 14:07:39.988306,3.93375457632163
14027,2020-09-03 14:07:40.259966,3.93375457632163
14028,2020-09-03 14:07:40.634091,3.93375457632163
14029,2020-09-03 14:07:40.941042,3.93375457632163
14030,2020-09-03 14:07:41.237141,3.93375457632163
14031,2020-09-03 14:07:41.668034,3.99847187409877
14032,2020-09-03 14:07:41.944274,3.99847187409877
14033,2020-09-03 14:07:42.267476,3.99847187409877
14034,2020-09-03 14:07:42.623834,3.99847187409877
14035,2020-09-03 14:07:43.011549,3.99847187409877
14036,2020-09-03 14:07:43.276626,3.99847187409877
14037,2020-09-03 14:07:43.553656,3.99847187409877
14038,2020-09-03 14:07:43.802501,3.99847187409877
14039,2020-09-03 14:07:44.173659,3.99847187409877
14040,2020-09-03 14:07:44.517250,4.06305144262234
14041,2020-09-03 14:07:44.850704,4.06305144262234
14042,2020-09-03 14:07:45.086084,4.06305144262234
14043,2020-09-03 14:07:45.445493,4.06305144262234
14044,2020-09-03 14:07:45.770537,4.06305144262234
14045,2020-09-03 14:07:46.004821,4.06305144262234
14046,2020-09-03 14:07:46.256784,4.06305144262234
14047,2020-09-03 14:07:46.526381,4.06305144262234
14048,2020-09-03 14:07:46.807682,4.06305144262234
14049,2020-09-03 14:07:47.095176,4.06305144262234
14050,2020-09-03 14:07:47.388263,4.12749357410281
14051,2020-09-03 14:07:47.826688,4.12749357410281
14052,2020-09-03 14:07:48.163772,4.12749357410281
14053,2020-09-03 14:07:48.498269,4.12749357410281
14054,2020-09-03 14:07:48.765841,4.12749357410281
14055,2020-09-03 14:07:49.045916,4.12749357410281
14056,2020-09-03 14:07:49.353103,4.12749357410281
14057,2020-09-03 14:07:49.710698,4.12749357410281
14058,2020-09-03 14:07:50.092625,4.12749357410281
14059,2020-09-03 14:07:50.412469,4.19179855940766
14060,2020-09-03 14:07:50.709908,4.19179855940766
14061,2020-09-03 14:07:50.972861,4.19179855940766
14062,2020-09-03 14:07:51.249770,4.19179855940766
14063,2020-09-03 14:07:51.565485,4.19179855940766
14064,2020-09-03 14:07:51.903651,4.19179855940766
14065,2020-09-03 14:07:52.203113,4.19179855940766
14066,2020-09-03 14:07:52.517071,4.19179855940766
14067,2020-09-03 14:07:52.864328,4.19179855940766
14068,2020-09-03 14:07:53.176010,4.2470482136743
14069,2020-09-03 14:07:53.406034,4.2470482136743
14070,2020-09-03 14:07:53.816916,4.2470482136743
14071,2020-09-03 14:07:54.089558,4.2470482136743
14072,2020-09-03 14:07:54.430434,4.2470482136743
14073,2020-09-03 14:07:54.773558,4.2470482136743
14074,2020-09-03 14:07:55.139367,4.2470482136743
14075,2020-09-03 14:07:55.505938,4.2470482136743
14076,2020-09-03 14:07:55.822955,4.2470482136743
14077,2020-09-03 14:07:56.052022,4.30217472680899
14078,2020-09-03 14:07:56.363231,4.30217472680899
14079,2020-09-03 14:07:56.730708,4.30217472680899
14080,2020-09-03 14:07:56.964484,4.30217472680899
14081,2020-09-03 14:07:57.185815,4.30217472680899
14082,2020-09-03 14:07:57.427234,4.30217472680899
14083,2020-09-03 14:07:57.729869,4.30217472680899
14084,2020-09-03 14:07:57.957868,4.30217472680899
14085,2020-09-03 14:07:58.266894,4.30217472680899
14086,2020-09-03 14:07:58.531199,4.30217472680899
14087,2020-09-03 14:07:58.868089,4.35717836656245
14088,2020-09-03 14:07:59.178151,4.35717836656245
14089,2020-09-03 14:07:59.571204,4.35717836656245
14090,2020-09-03 14:07:59.860728,4.35717836656245
14091,2020-09-03 14:08:00.135456,4.35717836656245
14092,2020-09-03 14:08:00.454740,4.35717836656245
14093,2020-09-03 14:08:00.807984,4.35717836656245
14094,2020-09-03 14:08:01.139270,4.35717836656245
14095,2020-09-03 14:08:01.515974,4.35717836656245
14096,2020-09-03 14:08:01.812908,4.41205939971744
14097,2020-09-03 14:08:02.173244,4.41205939971744
14098,2020-09-03 14:08:02.488191,4.41205939971744
14099,2020-09-03 14:08:02.803061,4.41205939971744
14100,2020-09-03 14:08:03.170317,4.41205939971744
14101,2020-09-03 14:08:03.440211,4.41205939971744
14102,2020-09-03 14:08:03.769024,4.41205939971744
14103,2020-09-03 14:08:04.088297,4.46681809208881
14104,2020-09-03 14:08:04.379160,4.46681809208881
14105,2020-09-03 14:08:04.657171,4.46681809208881
14106,2020-09-03 14:08:04.939959,4.46681809208881
14107,2020-09-03 14:08:05.297383,4.46681809208881
14108,2020-09-03 14:08:05.659273,4.46681809208881
14109,2020-09-03 14:08:06.085618,4.46681809208881
14110,2020-09-03 14:08:06.399165,4.46681809208881
14111,2020-09-03 14:08:06.691571,4.46681809208881
14112,2020-09-03 14:08:07.013583,4.46681809208881
14113,2020-09-03 14:08:07.354772,4.52145470853034
14114,2020-09-03 14:08:07.683129,4.52145470853034
14115,2020-09-03 14:08:07.996654,4.52145470853034
14116,2020-09-03 14:08:08.318461,4.52145470853034
14117,2020-09-03 14:08:08.712588,4.52145470853034
14118,2020-09-03 14:08:09.007998,4.52145470853034
14119,2020-09-03 14:08:09.305868,4.52145470853034
14120,2020-09-03 14:08:09.636169,4.52145470853034
14121,2020-09-03 14:08:09.918178,4.52145470853034
14122,2020-09-03 14:08:10.229717,4.5759695129441
14123,2020-09-03 14:08:10.483274,4.5759695129441
14124,2020-09-03 14:08:10.805150,4.5759695129441
14125,2020-09-03 14:08:11.130744,4.5759695129441
14126,2020-09-03 14:08:11.440499,4.5759695129441
14127,2020-09-03 14:08:11.746215,4.5759695129441
14128,2020-09-03 14:08:12.097233,4.5759695129441
14129,2020-09-03 14:08:12.417164,4.5759695129441
14130,2020-09-03 14:08:12.767469,4.5759695129441
14131,2020-09-03 14:08:13.093748,4.63036276829108
14132,2020-09-03 14:08:13.446359,4.63036276829108
14133,2020-09-03 14:08:13.767931,4.63036276829108
14134,2020-09-03 14:08:14.113931,4.63036276829108
14135,2020-09-03 14:08:14.433712,4.63036276829108
14136,2020-09-03 14:08:14.715046,4.63036276829108
14137,2020-09-03 14:08:15.025550,4.63036276829108
14138,2020-09-03 14:08:15.344590,4.63036276829108
14139,2020-09-03 14:08:15.655816,4.6846347366024
14140,2020-09-03 14:08:15.987745,4.6846347366024
14141,2020-09-03 14:08:16.297090,4.6846347366024
14142,2020-09-03 14:08:16.679711,4.6846347366024
14143,2020-09-03 14:08:17.029340,4.6846347366024
14144,2020-09-03 14:08:17.348539,4.6846347366024
14145,2020-09-03 14:08:17.682979,4.6846347366024
14146,2020-09-03 14:08:17.947086,4.6846347366024
14147,2020-09-03 14:08:18.186297,4.6846347366024
14148,2020-09-03 14:08:18.501811,4.6846347366024
14149,2020-09-03 14:08:18.759390,4.73878567899072
14150,2020-09-03 14:08:19.077640,4.73878567899072
14151,2020-09-03 14:08:19.405012,4.73878567899072
14152,2020-09-03 14:08:19.718915,4.73878567899072
14153,2020-09-03 14:08:20.063131,4.73878567899072
14154,2020-09-03 14:08:20.352943,4.73878567899072
14155,2020-09-03 14:08:20.594550,4.73878567899072
14156,2020-09-03 14:08:20.915762,4.73878567899072
14157,2020-09-03 14:08:21.174348,4.73878567899072
14158,2020-09-03 14:08:21.501995,4.79281585566164
14159,2020-09-03 14:08:21.763559,4.79281585566164
14160,2020-09-03 14:08:22.080423,4.79281585566164
14161,2020-09-03 14:08:22.348108,4.79281585566164
14162,2020-09-03 14:08:22.710019,4.79281585566164
14163,2020-09-03 14:08:23.011892,4.79281585566164
14164,2020-09-03 14:08:23.366225,4.79281585566164
14165,2020-09-03 14:08:23.677830,4.79281585566164
14166,2020-09-03 14:08:23.976628,4.79281585566164
14167,2020-09-03 14:08:24.204557,4.79281585566164
14168,2020-09-03 14:08:24.483601,4.84672552592509
14169,2020-09-03 14:08:24.827526,4.84672552592509
14170,2020-09-03 14:08:25.059498,4.84672552592509
14171,2020-09-03 14:08:25.369960,4.84672552592509
14172,2020-09-03 14:08:25.736241,4.84672552592509
14173,2020-09-03 14:08:26.040493,4.84672552592509
14174,2020-09-03 14:08:26.373007,4.84672552592509
14175,2020-09-03 14:08:26.660674,4.84672552592509
14176,2020-09-03 14:08:26.965810,4.84672552592509
14177,2020-09-03 14:08:27.277576,4.89944583378004
14178,2020-09-03 14:08:27.580933,4.89944583378004
14179,2020-09-03 14:08:27.851743,4.89944583378004
14180,2020-09-03 14:08:28.230842,4.89944583378004
14181,2020-09-03 14:08:28.575432,4.89944583378004
14182,2020-09-03 14:08:28.890289,4.89944583378004
14183,2020-09-03 14:08:29.174283,4.89944583378004
14184,2020-09-03 14:08:29.398442,4.89944583378004
14185,2020-09-03 14:08:29.729852,4.89944583378004
14186,2020-09-03 14:08:30.055462,4.95204756098232
14187,2020-09-03 14:08:30.358894,4.95204756098232
14188,2020-09-03 14:08:30.631261,4.95204756098232
14189,2020-09-03 14:08:30.964242,4.95204756098232
14190,2020-09-03 14:08:31.174931,4.95204756098232
14191,2020-09-03 14:08:31.471226,4.95204756098232
14192,2020-09-03 14:08:31.716869,4.95204756098232
14193,2020-09-03 14:08:32.050751,4.95204756098232
14194,2020-09-03 14:08:32.371045,4.95204756098232
14195,2020-09-03 14:08:32.862473,4.81356173211759
14196,2020-09-03 14:08:33.216569,4.81356173211759
14197,2020-09-03 14:08:33.521875,4.81356173211759
14198,2020-09-03 14:08:33.803861,4.81356173211759
14199,2020-09-03 14:08:34.117886,4.81356173211759
14200,2020-09-03 14:08:34.420975,4.81356173211759
14201,2020-09-03 14:08:34.825360,4.81356173211759
14202,2020-09-03 14:08:35.094472,4.81356173211759
14203,2020-09-03 14:08:35.417374,4.81356173211759
14204,2020-09-03 14:08:35.683927,4.81356173211759
14205,2020-09-03 14:08:35.946092,4.6754428475957
14206,2020-09-03 14:08:36.273187,4.6754428475957
14207,2020-09-03 14:08:36.535799,4.6754428475957
14208,2020-09-03 14:08:36.873129,4.6754428475957
14209,2020-09-03 14:08:37.138139,4.6754428475957
14210,2020-09-03 14:08:37.478320,4.6754428475957
14211,2020-09-03 14:08:37.841615,4.6754428475957
14212,2020-09-03 14:08:38.103317,4.6754428475957
14213,2020-09-03 14:08:38.404650,4.6754428475957
14214,2020-09-03 14:08:38.708653,4.53768763118403
14215,2020-09-03 14:08:39.007905,4.53768763118403
14216,2020-09-03 14:08:39.260207,4.53768763118403
14217,2020-09-03 14:08:39.506998,4.53768763118403
14218,2020-09-03 14:08:39.879472,4.53768763118403
14219,2020-09-03 14:08:40.186214,4.53768763118403
14220,2020-09-03 14:08:40.531410,4.53768763118403
14221,2020-09-03 14:08:40.801694,4.53768763118403
14222,2020-09-03 14:08:41.139293,4.53768763118403
14223,2020-09-03 14:08:41.492885,4.53768763118403
14224,2020-09-03 14:08:41.804305,4.40029290035574
14225,2020-09-03 14:08:42.047581,4.40029290035574
14226,2020-09-03 14:08:42.318269,4.40029290035574
14227,2020-09-03 14:08:42.556021,4.40029290035574
14228,2020-09-03 14:08:42.892570,4.40029290035574
14229,2020-09-03 14:08:43.159828,4.40029290035574
14230,2020-09-03 14:08:43.388781,4.40029290035574
14231,2020-09-03 14:08:43.679023,4.40029290035574
14232,2020-09-03 14:08:44.010533,4.40029290035574
14233,2020-09-03 14:08:44.360980,4.40029290035574
14234,2020-09-03 14:08:44.783997,4.26325556180278
14235,2020-09-03 14:08:45.079204,4.26325556180278
14236,2020-09-03 14:08:45.395051,4.26325556180278
14237,2020-09-03 14:08:45.738100,4.26325556180278
14238,2020-09-03 14:08:46.076390,4.26325556180278
14239,2020-09-03 14:08:46.456333,4.26325556180278
14240,2020-09-03 14:08:46.753770,4.26325556180278
14241,2020-09-03 14:08:47.042540,4.26325556180278
14242,2020-09-03 14:08:47.309806,4.26325556180278
14243,2020-09-03 14:08:47.612930,4.26325556180278
14244,2020-09-03 14:08:47.937692,4.12657260742931
14245,2020-09-03 14:08:48.272326,4.12657260742931
14246,2020-09-03 14:08:48.576150,4.12657260742931
14247,2020-09-03 14:08:48.888827,4.12657260742931
14248,2020-09-03 14:08:49.159873,4.12657260742931
14249,2020-09-03 14:08:49.506373,4.12657260742931
14250,2020-09-03 14:08:49.771254,4.12657260742931
14251,2020-09-03 14:08:50.104670,4.12657260742931
14252,2020-09-03 14:08:50.406538,3.99024111076149
14253,2020-09-03 14:08:50.812439,3.99024111076149
14254,2020-09-03 14:08:51.143387,3.99024111076149
14255,2020-09-03 14:08:51.444653,3.99024111076149
14256,2020-09-03 14:08:51.797450,3.99024111076149
14257,2020-09-03 14:08:52.158222,3.99024111076149
14258,2020-09-03 14:08:52.491152,3.99024111076149
14259,2020-09-03 14:08:52.743900,3.99024111076149
14260,2020-09-03 14:08:52.998060,3.99024111076149
14261,2020-09-03 14:08:53.350247,3.85425822372218
14262,2020-09-03 14:08:53.690820,3.85425822372218
14263,2020-09-03 14:08:54.021734,3.85425822372218
14264,2020-09-03 14:08:54.349491,3.85425822372218
14265,2020-09-03 14:08:54.649836,3.85425822372218
14266,2020-09-03 14:08:55.110494,3.85425822372218
14267,2020-09-03 14:08:55.462354,3.85425822372218
14268,2020-09-03 14:08:55.881861,3.85425822372218
14269,2020-09-03 14:08:56.201377,3.71862117372856
14270,2020-09-03 14:08:56.621865,3.71862117372856
14271,2020-09-03 14:08:56.948977,3.71862117372856
14272,2020-09-03 14:08:57.207689,3.71862117372856
14273,2020-09-03 14:08:57.496143,3.71862117372856
14274,2020-09-03 14:08:57.854136,3.71862117372856
14275,2020-09-03 14:08:58.130922,3.71862117372856
14276,2020-09-03 14:08:58.544448,3.58332726107857
14277,2020-09-03 14:08:58.876607,3.58332726107857
14278,2020-09-03 14:08:59.225234,3.58332726107857
14279,2020-09-03 14:08:59.566901,3.58332726107857
14280,2020-09-03 14:08:59.876328,3.58332726107857
14281,2020-09-03 14:09:00.128759,3.58332726107857
14282,2020-09-03 14:09:00.380448,3.58332726107857
14283,2020-09-03 14:09:00.661061,3.58332726107857
14284,2020-09-03 14:09:00.932909,3.58332726107857
14285,2020-09-03 14:09:01.235277,3.45653403194358
14286,2020-09-03 14:09:01.570202,3.45653403194358
14287,2020-09-03 14:09:01.913383,3.45653403194358
14288,2020-09-03 14:09:02.224749,3.45653403194358
14289,2020-09-03 14:09:02.477214,3.45653403194358
14290,2020-09-03 14:09:02.942836,3.45653403194358
14291,2020-09-03 14:09:03.287410,3.45653403194358
14292,2020-09-03 14:09:03.666097,3.45653403194358
14293,2020-09-03 14:09:03.984846,3.45653403194358
14294,2020-09-03 14:09:04.270076,3.45653403194358
14295,2020-09-03 14:09:04.509351,3.33006838786972
14296,2020-09-03 14:09:04.830282,3.33006838786972
14297,2020-09-03 14:09:05.075095,3.33006838786972
14298,2020-09-03 14:09:05.395080,3.33006838786972
14299,2020-09-03 14:09:05.719617,3.33006838786972
14300,2020-09-03 14:09:06.014447,3.33006838786972
14301,2020-09-03 14:09:06.276015,3.33006838786972
14302,2020-09-03 14:09:06.553685,3.33006838786972
14303,2020-09-03 14:09:06.872148,3.33006838786972
14304,2020-09-03 14:09:07.190230,3.33006838786972
14305,2020-09-03 14:09:07.520053,3.20392772804945
14306,2020-09-03 14:09:07.843228,3.20392772804945
14307,2020-09-03 14:09:08.130698,3.20392772804945
14308,2020-09-03 14:09:08.454096,3.20392772804945
14309,2020-09-03 14:09:08.776194,3.20392772804945
14310,2020-09-03 14:09:09.047590,3.20392772804945
14311,2020-09-03 14:09:09.285042,3.20392772804945
14312,2020-09-03 14:09:09.607166,3.20392772804945
14313,2020-09-03 14:09:09.999471,3.20392772804945
14314,2020-09-03 14:09:10.345475,3.07810951593339
14315,2020-09-03 14:09:10.665644,3.07810951593339
14316,2020-09-03 14:09:11.018406,3.07810951593339
14317,2020-09-03 14:09:11.384890,3.07810951593339
14318,2020-09-03 14:09:11.704745,3.07810951593339
14319,2020-09-03 14:09:11.962762,3.07810951593339
14320,2020-09-03 14:09:12.289312,3.07810951593339
14321,2020-09-03 14:09:12.646757,3.07810951593339
14322,2020-09-03 14:09:12.909960,2.95261127741517
14323,2020-09-03 14:09:13.232648,2.95261127741517
14324,2020-09-03 14:09:13.570931,2.95261127741517
14325,2020-09-03 14:09:13.854670,2.95261127741517
14326,2020-09-03 14:09:14.170676,2.95261127741517
14327,2020-09-03 14:09:14.472569,2.95261127741517
14328,2020-09-03 14:09:14.851573,2.95261127741517
14329,2020-09-03 14:09:15.089344,2.95261127741517
14330,2020-09-03 14:09:15.392284,2.95261127741517
14331,2020-09-03 14:09:15.737569,2.95261127741517
14332,2020-09-03 14:09:16.086450,2.82743059918782
14333,2020-09-03 14:09:16.311740,2.82743059918782
14334,2020-09-03 14:09:16.623833,2.82743059918782
14335,2020-09-03 14:09:16.920609,2.82743059918782
14336,2020-09-03 14:09:17.253387,2.82743059918782
14337,2020-09-03 14:09:17.524668,2.82743059918782
14338,2020-09-03 14:09:17.852794,2.82743059918782
14339,2020-09-03 14:09:18.159525,2.82743059918782
14340,2020-09-03 14:09:18.473266,2.82743059918782
14341,2020-09-03 14:09:18.786619,2.82743059918782
14342,2020-09-03 14:09:19.163666,2.70256512726112
14343,2020-09-03 14:09:19.451268,2.70256512726112
14344,2020-09-03 14:09:19.682047,2.70256512726112
14345,2020-09-03 14:09:19.965744,2.70256512726112
14346,2020-09-03 14:09:20.300931,2.70256512726112
14347,2020-09-03 14:09:20.561609,2.70256512726112
14348,2020-09-03 14:09:20.863131,2.70256512726112
14349,2020-09-03 14:09:21.247256,2.70256512726112
14350,2020-09-03 14:09:21.548404,2.70256512726112
14351,2020-09-03 14:09:21.854261,2.70256512726112
14352,2020-09-03 14:09:22.108482,2.57801256563179
14353,2020-09-03 14:09:22.399085,2.57801256563179
14354,2020-09-03 14:09:22.658598,2.57801256563179
14355,2020-09-03 14:09:23.027104,2.57801256563179
14356,2020-09-03 14:09:23.333275,2.57801256563179
14357,2020-09-03 14:09:23.746058,2.57801256563179
14358,2020-09-03 14:09:23.958197,2.57801256563179
14359,2020-09-03 14:09:24.227681,2.57801256563179
14360,2020-09-03 14:09:24.614778,2.45377067509956
14361,2020-09-03 14:09:24.888472,2.45377067509956
14362,2020-09-03 14:09:25.165980,2.45377067509956
14363,2020-09-03 14:09:25.433148,2.45377067509956
14364,2020-09-03 14:09:25.813575,2.45377067509956
14365,2020-09-03 14:09:26.139329,2.45377067509956
14366,2020-09-03 14:09:26.472598,2.45377067509956
14367,2020-09-03 14:09:26.783735,2.45377067509956
14368,2020-09-03 14:09:27.062513,2.32983727222431
14369,2020-09-03 14:09:27.372907,2.32983727222431
14370,2020-09-03 14:09:27.761696,2.32983727222431
14371,2020-09-03 14:09:28.057834,2.32983727222431
14372,2020-09-03 14:09:28.376353,2.32983727222431
14373,2020-09-03 14:09:28.695963,2.32983727222431
14374,2020-09-03 14:09:29.011780,2.32983727222431
14375,2020-09-03 14:09:29.312924,2.32983727222431
14376,2020-09-03 14:09:29.562507,2.32983727222431
14377,2020-09-03 14:09:29.867385,2.20621022842083
14378,2020-09-03 14:09:30.178570,2.20621022842083
14379,2020-09-03 14:09:30.501905,2.20621022842083
14380,2020-09-03 14:09:30.841217,2.20621022842083
14381,2020-09-03 14:09:31.162614,2.20621022842083
14382,2020-09-03 14:09:31.503323,2.20621022842083
14383,2020-09-03 14:09:31.862945,2.20621022842083
14384,2020-09-03 14:09:32.216309,2.20621022842083
14385,2020-09-03 14:09:32.612623,2.24894755875043
14386,2020-09-03 14:09:32.933469,2.24894755875043
14387,2020-09-03 14:09:33.271618,2.24894755875043
14388,2020-09-03 14:09:33.501813,2.24894755875043
14389,2020-09-03 14:09:33.784624,2.24894755875043
14390,2020-09-03 14:09:34.034551,2.24894755875043
14391,2020-09-03 14:09:34.340130,2.24894755875043
14392,2020-09-03 14:09:34.671936,2.24894755875043
14393,2020-09-03 14:09:34.937983,2.29595293205523
14394,2020-09-03 14:09:35.282035,2.29595293205523
14395,2020-09-03 14:09:35.604748,2.29595293205523
14396,2020-09-03 14:09:35.967791,2.29595293205523
14397,2020-09-03 14:09:36.241852,2.29595293205523
14398,2020-09-03 14:09:36.513859,2.29595293205523
14399,2020-09-03 14:09:36.783967,2.29595293205523
14400,2020-09-03 14:09:37.072983,2.29595293205523
14401,2020-09-03 14:09:37.409784,2.29595293205523
14402,2020-09-03 14:09:37.762078,2.34283150258671
14403,2020-09-03 14:09:38.107643,2.34283150258671
14404,2020-09-03 14:09:38.439088,2.34283150258671
14405,2020-09-03 14:09:38.756464,2.34283150258671
14406,2020-09-03 14:09:39.009566,2.34283150258671
14407,2020-09-03 14:09:39.267394,2.34283150258671
14408,2020-09-03 14:09:39.544172,2.34283150258671
14409,2020-09-03 14:09:39.734615,2.34283150258671
14410,2020-09-03 14:09:39.987738,2.34283150258671
14411,2020-09-03 14:09:40.200997,2.34283150258671
14412,2020-09-03 14:09:40.526470,2.34283150258671
14413,2020-09-03 14:09:40.854907,2.38108470503516
14414,2020-09-03 14:09:41.132254,2.38108470503516
14415,2020-09-03 14:09:41.406268,2.38108470503516
14416,2020-09-03 14:09:41.728097,2.38108470503516
14417,2020-09-03 14:09:42.032515,2.38108470503516
14418,2020-09-03 14:09:42.357836,2.38108470503516
14419,2020-09-03 14:09:42.751772,2.38108470503516
14420,2020-09-03 14:09:43.028104,2.38108470503516
14421,2020-09-03 14:09:43.496890,2.41922779220099
14422,2020-09-03 14:09:43.941235,2.41922779220099
14423,2020-09-03 14:09:44.303028,2.41922779220099
14424,2020-09-03 14:09:44.593112,2.41922779220099
14425,2020-09-03 14:09:44.976123,2.41922779220099
14426,2020-09-03 14:09:45.220069,2.41922779220099
14427,2020-09-03 14:09:45.474070,2.41922779220099
14428,2020-09-03 14:09:45.799606,2.41922779220099
14429,2020-09-03 14:09:46.044560,2.41922779220099
14430,2020-09-03 14:09:46.348958,2.4572612318609
14431,2020-09-03 14:09:46.645675,2.4572612318609
14432,2020-09-03 14:09:46.988970,2.4572612318609
14433,2020-09-03 14:09:47.374558,2.4572612318609
14434,2020-09-03 14:09:47.702000,2.4572612318609
14435,2020-09-03 14:09:48.019937,2.4572612318609
14436,2020-09-03 14:09:48.356213,2.4572612318609
14437,2020-09-03 14:09:48.626571,2.4572612318609
14438,2020-09-03 14:09:48.943003,2.49557010658259
14439,2020-09-03 14:09:49.198536,2.49557010658259
14440,2020-09-03 14:09:49.565997,2.49557010658259
14441,2020-09-03 14:09:49.887518,2.49557010658259
14442,2020-09-03 14:09:50.222785,2.49557010658259
14443,2020-09-03 14:09:50.540171,2.49557010658259
14444,2020-09-03 14:09:50.883302,2.49557010658259
14445,2020-09-03 14:09:51.184539,2.49557010658259
14446,2020-09-03 14:09:51.424859,2.49557010658259
14447,2020-09-03 14:09:51.738373,2.49557010658259
14448,2020-09-03 14:09:52.040111,2.53377652465014
14449,2020-09-03 14:09:52.336791,2.53377652465014
14450,2020-09-03 14:09:52.619885,2.53377652465014
14451,2020-09-03 14:09:52.916069,2.53377652465014
14452,2020-09-03 14:09:53.208039,2.53377652465014
14453,2020-09-03 14:09:53.560812,2.53377652465014
14454,2020-09-03 14:09:53.794882,2.53377652465014
14455,2020-09-03 14:09:54.116426,2.53377652465014
14456,2020-09-03 14:09:54.435680,2.53377652465014
14457,2020-09-03 14:09:54.738577,2.53377652465014
14458,2020-09-03 14:09:55.075430,2.57188097021653
14459,2020-09-03 14:09:55.372422,2.57188097021653
14460,2020-09-03 14:09:55.742888,2.57188097021653
14461,2020-09-03 14:09:56.120120,2.57188097021653
14462,2020-09-03 14:09:56.439185,2.57188097021653
14463,2020-09-03 14:09:56.737656,2.57188097021653
14464,2020-09-03 14:09:56.992336,2.57188097021653
14465,2020-09-03 14:09:57.286529,2.57188097021653
14466,2020-09-03 14:09:57.532778,2.57188097021653
14467,2020-09-03 14:09:57.779565,2.60988392482427
14468,2020-09-03 14:09:58.084382,2.60988392482427
14469,2020-09-03 14:09:58.394329,2.60988392482427
14470,2020-09-03 14:09:58.748200,2.60988392482427
14471,2020-09-03 14:09:59.042107,2.60988392482427
14472,2020-09-03 14:09:59.343958,2.60988392482427
14473,2020-09-03 14:09:59.659806,2.60988392482427
14474,2020-09-03 14:09:59.997184,2.60988392482427
14475,2020-09-03 14:10:00.272180,2.60988392482427
14476,2020-09-03 14:10:00.538491,2.60988392482427
14477,2020-09-03 14:10:00.822981,2.64778586743147
14478,2020-09-03 14:10:01.149621,2.64778586743147
14479,2020-09-03 14:10:01.427772,2.64778586743147
14480,2020-09-03 14:10:01.751069,2.64778586743147
14481,2020-09-03 14:10:02.219240,2.64778586743147
14482,2020-09-03 14:10:02.538227,2.64778586743147
14483,2020-09-03 14:10:02.845710,2.64778586743147
14484,2020-09-03 14:10:03.179684,2.64778586743147
14485,2020-09-03 14:10:03.508038,2.68558727443678
14486,2020-09-03 14:10:03.839415,2.68558727443678
14487,2020-09-03 14:10:04.169662,2.68558727443678
14488,2020-09-03 14:10:04.493440,2.68558727443678
14489,2020-09-03 14:10:04.949298,2.68558727443678
14490,2020-09-03 14:10:05.293738,2.68558727443678
14491,2020-09-03 14:10:05.687095,2.68558727443678
14492,2020-09-03 14:10:06.073633,2.68558727443678
14493,2020-09-03 14:10:06.370144,2.68558727443678
14494,2020-09-03 14:10:06.654126,2.72328861970387
14495,2020-09-03 14:10:07.078218,2.72328861970387
14496,2020-09-03 14:10:07.392628,2.72328861970387
14497,2020-09-03 14:10:07.706185,2.72328861970387
14498,2020-09-03 14:10:07.960790,2.72328861970387
14499,2020-09-03 14:10:08.264505,2.72328861970387
14500,2020-09-03 14:10:08.569987,2.72328861970387
14501,2020-09-03 14:10:08.880683,2.72328861970387
14502,2020-09-03 14:10:09.220988,2.77055384915244
14503,2020-09-03 14:10:09.572498,2.77055384915244
14504,2020-09-03 14:10:09.933404,2.77055384915244
14505,2020-09-03 14:10:10.364101,2.77055384915244
14506,2020-09-03 14:10:10.745356,2.77055384915244
14507,2020-09-03 14:10:10.982844,2.77055384915244
14508,2020-09-03 14:10:11.216947,2.77055384915244
14509,2020-09-03 14:10:11.528270,2.77055384915244
14510,2020-09-03 14:10:11.932175,2.77055384915244
14511,2020-09-03 14:10:12.262390,2.8176926262629
14512,2020-09-03 14:10:12.583877,2.8176926262629
14513,2020-09-03 14:10:12.838487,2.8176926262629
14514,2020-09-03 14:10:13.109163,2.8176926262629
14515,2020-09-03 14:10:13.434651,2.8176926262629
14516,2020-09-03 14:10:13.705827,2.8176926262629
14517,2020-09-03 14:10:13.981864,2.8176926262629
14518,2020-09-03 14:10:14.276672,2.8176926262629
14519,2020-09-03 14:10:14.621033,2.8176926262629
14520,2020-09-03 14:10:14.901495,2.8176926262629
14521,2020-09-03 14:10:15.171469,2.8176926262629
14522,2020-09-03 14:10:15.494130,2.8647055185066
14523,2020-09-03 14:10:15.838106,2.8647055185066
14524,2020-09-03 14:10:16.145446,2.8647055185066
14525,2020-09-03 14:10:16.482981,2.8647055185066
14526,2020-09-03 14:10:16.727994,2.8647055185066
14527,2020-09-03 14:10:17.041123,2.8647055185066
14528,2020-09-03 14:10:17.393511,2.8647055185066
14529,2020-09-03 14:10:17.648814,2.8647055185066
14530,2020-09-03 14:10:18.015380,2.8647055185066
14531,2020-09-03 14:10:18.256884,2.8647055185066
14532,2020-09-03 14:10:18.609827,2.8647055185066
14533,2020-09-03 14:10:18.986761,2.91159309025039
14534,2020-09-03 14:10:19.339730,2.91159309025039
14535,2020-09-03 14:10:19.590209,2.91159309025039
14536,2020-09-03 14:10:19.846409,2.91159309025039
14537,2020-09-03 14:10:20.185495,2.91159309025039
14538,2020-09-03 14:10:20.483780,2.91159309025039
14539,2020-09-03 14:10:20.832777,2.91159309025039
14540,2020-09-03 14:10:21.197173,2.91159309025039
14541,2020-09-03 14:10:21.520677,2.91159309025039
14542,2020-09-03 14:10:21.762459,2.91159309025039
14543,2020-09-03 14:10:22.070159,2.95835590278963
14544,2020-09-03 14:10:22.396886,2.95835590278963
14545,2020-09-03 14:10:22.671314,2.95835590278963
14546,2020-09-03 14:10:22.994868,2.95835590278963
14547,2020-09-03 14:10:23.260056,2.95835590278963
14548,2020-09-03 14:10:23.537325,2.95835590278963
14549,2020-09-03 14:10:23.866094,2.95835590278963
14550,2020-09-03 14:10:24.220908,2.95835590278963
14551,2020-09-03 14:10:24.554910,2.95835590278963
14552,2020-09-03 14:10:24.884053,3.0049945143803
14553,2020-09-03 14:10:25.194158,3.0049945143803
14554,2020-09-03 14:10:25.465722,3.0049945143803
14555,2020-09-03 14:10:25.704177,3.0049945143803
14556,2020-09-03 14:10:25.984799,3.0049945143803
14557,2020-09-03 14:10:26.274971,3.0049945143803
14558,2020-09-03 14:10:26.540401,3.0049945143803
14559,2020-09-03 14:10:26.841608,3.0049945143803
14560,2020-09-03 14:10:27.158076,3.0049945143803
14561,2020-09-03 14:10:27.389135,3.0049945143803
14562,2020-09-03 14:10:27.727089,3.0049945143803
14563,2020-09-03 14:10:28.079152,3.0515094802704
14564,2020-09-03 14:10:28.404896,3.0515094802704
14565,2020-09-03 14:10:28.673307,3.0515094802704
14566,2020-09-03 14:10:28.959374,3.0515094802704
14567,2020-09-03 14:10:29.263371,3.0515094802704
14568,2020-09-03 14:10:29.515505,3.0515094802704
14569,2020-09-03 14:10:29.897640,3.0515094802704
14570,2020-09-03 14:10:30.214367,3.0515094802704
14571,2020-09-03 14:10:30.488407,3.0515094802704
14572,2020-09-03 14:10:30.782289,3.0515094802704
14573,2020-09-03 14:10:31.126253,3.0979013527306
14574,2020-09-03 14:10:31.412582,3.0979013527306
14575,2020-09-03 14:10:31.694855,3.0979013527306
14576,2020-09-03 14:10:32.053620,3.0979013527306
14577,2020-09-03 14:10:32.265124,3.0979013527306
14578,2020-09-03 14:10:32.529559,3.0979013527306
14579,2020-09-03 14:10:32.876123,3.0979013527306
14580,2020-09-03 14:10:33.204650,3.0979013527306
14581,2020-09-03 14:10:33.607012,3.14417068108413
14582,2020-09-03 14:10:33.970151,3.14417068108413
14583,2020-09-03 14:10:34.191776,3.14417068108413
14584,2020-09-03 14:10:34.487079,3.14417068108413
14585,2020-09-03 14:10:34.835849,3.14417068108413
14586,2020-09-03 14:10:35.166188,3.14417068108413
14587,2020-09-03 14:10:35.491187,3.14417068108413
14588,2020-09-03 14:10:35.717792,3.14417068108413
14589,2020-09-03 14:10:36.078587,3.14417068108413
14590,2020-09-03 14:10:36.313770,3.14417068108413
14591,2020-09-03 14:10:36.602634,3.19031801173598
14592,2020-09-03 14:10:36.920520,3.19031801173598
14593,2020-09-03 14:10:37.169627,3.19031801173598
14594,2020-09-03 14:10:37.443357,3.19031801173598
14595,2020-09-03 14:10:37.734009,3.19031801173598
14596,2020-09-03 14:10:38.010758,3.19031801173598
14597,2020-09-03 14:10:38.345916,3.19031801173598
14598,2020-09-03 14:10:38.626010,3.19031801173598
14599,2020-09-03 14:10:38.889883,3.19031801173598
14600,2020-09-03 14:10:39.207855,3.19031801173598
14601,2020-09-03 14:10:39.533471,3.23602956953255
14602,2020-09-03 14:10:39.946691,3.23602956953255
14603,2020-09-03 14:10:40.236093,3.23602956953255
14604,2020-09-03 14:10:40.555483,3.23602956953255
14605,2020-09-03 14:10:40.917513,3.23602956953255
14606,2020-09-03 14:10:41.259548,3.23602956953255
14607,2020-09-03 14:10:41.559364,3.23602956953255
14608,2020-09-03 14:10:41.891352,3.23602956953255
14609,2020-09-03 14:10:42.141487,3.23602956953255
14610,2020-09-03 14:10:42.390606,3.23602956953255
14611,2020-09-03 14:10:42.676633,3.28161343389209
14612,2020-09-03 14:10:43.113354,3.28161343389209
14613,2020-09-03 14:10:43.399907,3.28161343389209
14614,2020-09-03 14:10:43.855604,3.28161343389209
14615,2020-09-03 14:10:44.212502,3.28161343389209
14616,2020-09-03 14:10:44.681745,3.28161343389209
14617,2020-09-03 14:10:45.266163,3.28161343389209
14618,2020-09-03 14:10:46.155945,3.28161343389209
14619,2020-09-03 14:10:46.777079,3.33654406765262
14620,2020-09-03 14:10:47.160022,3.33654406765262
14621,2020-09-03 14:10:47.472686,3.33654406765262
14622,2020-09-03 14:10:47.753943,3.33654406765262
14623,2020-09-03 14:10:48.105128,3.33654406765262
14624,2020-09-03 14:10:48.422365,3.33654406765262
14625,2020-09-03 14:10:48.671794,3.33654406765262
14626,2020-09-03 14:10:48.961726,3.33654406765262
14627,2020-09-03 14:10:49.288681,3.33654406765262
14628,2020-09-03 14:10:49.660125,3.39132397273124
14629,2020-09-03 14:10:49.986332,3.39132397273124
14630,2020-09-03 14:10:50.322066,3.39132397273124
14631,2020-09-03 14:10:50.603108,3.39132397273124
14632,2020-09-03 14:10:50.914136,3.39132397273124
14633,2020-09-03 14:10:51.235199,3.39132397273124
14634,2020-09-03 14:10:51.607790,3.39132397273124
14635,2020-09-03 14:10:51.827926,3.39132397273124
14636,2020-09-03 14:10:52.119564,3.39132397273124
14637,2020-09-03 14:10:52.444210,3.43047530318037
14638,2020-09-03 14:10:52.691963,3.43047530318037
14639,2020-09-03 14:10:52.934572,3.43047530318037
14640,2020-09-03 14:10:53.209324,3.43047530318037
14641,2020-09-03 14:10:53.565979,3.43047530318037
14642,2020-09-03 14:10:53.938831,3.43047530318037
14643,2020-09-03 14:10:54.277181,3.43047530318037
14644,2020-09-03 14:10:54.554760,3.43047530318037
14645,2020-09-03 14:10:54.838771,3.43047530318037
14646,2020-09-03 14:10:55.129513,3.43047530318037
14647,2020-09-03 14:10:55.478361,3.45364773410675
14648,2020-09-03 14:10:55.810891,3.45364773410675
14649,2020-09-03 14:10:56.100171,3.45364773410675
14650,2020-09-03 14:10:56.380488,3.45364773410675
14651,2020-09-03 14:10:56.701847,3.45364773410675
14652,2020-09-03 14:10:57.040556,3.45364773410675
14653,2020-09-03 14:10:57.357795,3.45364773410675
14654,2020-09-03 14:10:57.707317,3.53539383397298
14655,2020-09-03 14:10:58.059239,3.53539383397298
14656,2020-09-03 14:10:58.400272,3.53539383397298
14657,2020-09-03 14:10:58.712520,3.53539383397298
