iteration,timestamp,T7
14658,2020-09-03 14:10:58.990867,3.53539383397298
14659,2020-09-03 14:10:59.322885,3.53539383397298
14660,2020-09-03 14:10:59.645298,3.53539383397298
14661,2020-09-03 14:10:59.960563,3.53539383397298
14662,2020-09-03 14:11:00.315256,3.53539383397298
14663,2020-09-03 14:11:00.639354,3.61700254425946
14664,2020-09-03 14:11:00.867211,3.61700254425946
14665,2020-09-03 14:11:01.252801,3.61700254425946
14666,2020-09-03 14:11:01.558041,3.61700254425946
14667,2020-09-03 14:11:01.850696,3.61700254425946
14668,2020-09-03 14:11:02.128364,3.61700254425946
14669,2020-09-03 14:11:02.425150,3.61700254425946
14670,2020-09-03 14:11:02.719724,3.61700254425946
14671,2020-09-03 14:11:03.015249,3.61700254425946
14672,2020-09-03 14:11:03.250845,3.61700254425946
14673,2020-09-03 14:11:03.576289,3.61700254425946
14674,2020-09-03 14:11:03.853424,3.69847415581178
14675,2020-09-03 14:11:04.159140,3.69847415581178
14676,2020-09-03 14:11:04.474383,3.69847415581178
14677,2020-09-03 14:11:04.801306,3.69847415581178
14678,2020-09-03 14:11:05.089336,3.69847415581178
14679,2020-09-03 14:11:05.379673,3.69847415581178
14680,2020-09-03 14:11:05.655396,3.69847415581178
14681,2020-09-03 14:11:05.961816,3.69847415581178
14682,2020-09-03 14:11:06.269041,3.69847415581178
14683,2020-09-03 14:11:06.600792,3.69847415581178
14684,2020-09-03 14:11:06.848906,3.77980895714894
14685,2020-09-03 14:11:07.103253,3.77980895714894
14686,2020-09-03 14:11:07.424266,3.77980895714894
14687,2020-09-03 14:11:07.715444,3.77980895714894
14688,2020-09-03 14:11:08.052226,3.77980895714894
14689,2020-09-03 14:11:08.384440,3.77980895714894
14690,2020-09-03 14:11:08.755811,3.77980895714894
14691,2020-09-03 14:11:09.166851,3.77980895714894
14692,2020-09-03 14:11:09.455741,3.86100723452329
14693,2020-09-03 14:11:09.789905,3.86100723452329
14694,2020-09-03 14:11:10.122728,3.86100723452329
14695,2020-09-03 14:11:10.416512,3.86100723452329
14696,2020-09-03 14:11:10.789758,3.86100723452329
14697,2020-09-03 14:11:11.197102,3.86100723452329
14698,2020-09-03 14:11:11.595876,3.86100723452329
14699,2020-09-03 14:11:11.958371,3.86100723452329
14700,2020-09-03 14:11:12.293015,3.94206927197793
14701,2020-09-03 14:11:12.639597,3.94206927197793
14702,2020-09-03 14:11:12.939177,3.94206927197793
14703,2020-09-03 14:11:13.240557,3.94206927197793
14704,2020-09-03 14:11:13.549474,3.94206927197793
14705,2020-09-03 14:11:13.804193,3.94206927197793
14706,2020-09-03 14:11:14.159929,3.94206927197793
14707,2020-09-03 14:11:14.405291,3.94206927197793
14708,2020-09-03 14:11:14.688709,3.94206927197793
14709,2020-09-03 14:11:15.050468,3.94206927197793
14710,2020-09-03 14:11:15.351078,4.0229953514021
14711,2020-09-03 14:11:15.649781,4.0229953514021
14712,2020-09-03 14:11:15.949294,4.0229953514021
14713,2020-09-03 14:11:16.243338,4.0229953514021
14714,2020-09-03 14:11:16.551228,4.0229953514021
14715,2020-09-03 14:11:16.874880,4.0229953514021
14716,2020-09-03 14:11:17.182320,4.0229953514021
14717,2020-09-03 14:11:17.575470,4.0229953514021
14718,2020-09-03 14:11:17.932966,4.1037857525843
14719,2020-09-03 14:11:18.245485,4.1037857525843
14720,2020-09-03 14:11:18.594533,4.1037857525843
14721,2020-09-03 14:11:18.932864,4.1037857525843
14722,2020-09-03 14:11:19.262728,4.1037857525843
14723,2020-09-03 14:11:19.541602,4.1037857525843
14724,2020-09-03 14:11:19.816187,4.1037857525843
14725,2020-09-03 14:11:20.111568,4.1844407532635
14726,2020-09-03 14:11:20.459871,4.1844407532635
14727,2020-09-03 14:11:20.796281,4.1844407532635
14728,2020-09-03 14:11:21.099109,4.1844407532635
14729,2020-09-03 14:11:21.447290,4.1844407532635
14730,2020-09-03 14:11:21.759473,4.1844407532635
14731,2020-09-03 14:11:22.123401,4.1844407532635
14732,2020-09-03 14:11:22.406951,4.1844407532635
14733,2020-09-03 14:11:22.772258,4.27338855926776
14734,2020-09-03 14:11:23.079270,4.27338855926776
14735,2020-09-03 14:11:23.405462,4.27338855926776
14736,2020-09-03 14:11:23.654863,4.27338855926776
14737,2020-09-03 14:11:23.996409,4.27338855926776
14738,2020-09-03 14:11:24.278458,4.27338855926776
14739,2020-09-03 14:11:24.529179,4.27338855926776
14740,2020-09-03 14:11:24.888343,4.27338855926776
14741,2020-09-03 14:11:25.245562,4.27338855926776
14742,2020-09-03 14:11:25.571772,4.27338855926776
14743,2020-09-03 14:11:25.890952,4.36219005757886
14744,2020-09-03 14:11:26.269210,4.36219005757886
14745,2020-09-03 14:11:26.604937,4.36219005757886
14746,2020-09-03 14:11:26.875933,4.36219005757886
14747,2020-09-03 14:11:27.192674,4.36219005757886
14748,2020-09-03 14:11:27.460848,4.36219005757886
14749,2020-09-03 14:11:27.826445,4.36219005757886
14750,2020-09-03 14:11:28.063535,4.36219005757886
14751,2020-09-03 14:11:28.426621,4.45084552879953
14752,2020-09-03 14:11:28.728784,4.45084552879953
14753,2020-09-03 14:11:29.092704,4.45084552879953
14754,2020-09-03 14:11:29.355734,4.45084552879953
14755,2020-09-03 14:11:29.662050,4.45084552879953
14756,2020-09-03 14:11:30.019627,4.45084552879953
14757,2020-09-03 14:11:30.316837,4.45084552879953
14758,2020-09-03 14:11:30.672301,4.53935525146984
14759,2020-09-03 14:11:30.973352,4.53935525146984
14760,2020-09-03 14:11:31.175459,4.53935525146984
14761,2020-09-03 14:11:31.433894,4.53935525146984
14762,2020-09-03 14:11:31.752791,4.53935525146984
14763,2020-09-03 14:11:32.009380,4.53935525146984
14764,2020-09-03 14:11:32.286777,4.53935525146984
14765,2020-09-03 14:11:32.659923,4.53935525146984
14766,2020-09-03 14:11:32.921868,4.53935525146984
14767,2020-09-03 14:11:33.296344,4.53935525146984
14768,2020-09-03 14:11:33.593278,4.62771950212021
14769,2020-09-03 14:11:33.918819,4.62771950212021
14770,2020-09-03 14:11:34.226250,4.62771950212021
14771,2020-09-03 14:11:34.526769,4.62771950212021
14772,2020-09-03 14:11:34.862593,4.62771950212021
14773,2020-09-03 14:11:35.185668,4.62771950212021
14774,2020-09-03 14:11:35.455079,4.62771950212021
14775,2020-09-03 14:11:35.757863,4.62771950212021
14776,2020-09-03 14:11:36.024983,4.62771950212021
14777,2020-09-03 14:11:36.248440,4.62771950212021
14778,2020-09-03 14:11:36.612127,4.71593855532251
14779,2020-09-03 14:11:36.865084,4.71593855532251
14780,2020-09-03 14:11:37.161124,4.71593855532251
14781,2020-09-03 14:11:37.428187,4.71593855532251
14782,2020-09-03 14:11:37.716594,4.71593855532251
14783,2020-09-03 14:11:38.048864,4.71593855532251
14784,2020-09-03 14:11:38.382745,4.71593855532251
14785,2020-09-03 14:11:38.713534,4.71593855532251
14786,2020-09-03 14:11:39.096661,4.71593855532251
14787,2020-09-03 14:11:39.361249,4.71593855532251
14788,2020-09-03 14:11:39.622349,4.71593855532251
14789,2020-09-03 14:11:39.971560,4.80401268373915
14790,2020-09-03 14:11:40.287306,4.80401268373915
14791,2020-09-03 14:11:40.670852,4.80401268373915
14792,2020-09-03 14:11:40.957670,4.80401268373915
14793,2020-09-03 14:11:41.233842,4.80401268373915
14794,2020-09-03 14:11:41.568664,4.80401268373915
14795,2020-09-03 14:11:41.808354,4.80401268373915
14796,2020-09-03 14:11:42.108566,4.80401268373915
14797,2020-09-03 14:11:42.569656,4.89194215817037
14798,2020-09-03 14:11:42.837415,4.89194215817037
14799,2020-09-03 14:11:43.127312,4.89194215817037
14800,2020-09-03 14:11:43.500971,4.89194215817037
14801,2020-09-03 14:11:43.773647,4.89194215817037
14802,2020-09-03 14:11:44.029462,4.89194215817037
14803,2020-09-03 14:11:44.327638,4.89194215817037
14804,2020-09-03 14:11:44.677684,4.89194215817037
14805,2020-09-03 14:11:45.029845,4.97972724759984
14806,2020-09-03 14:11:45.400715,4.97972724759984
14807,2020-09-03 14:11:45.697425,4.97972724759984
14808,2020-09-03 14:11:46.023785,4.97972724759984
14809,2020-09-03 14:11:46.345139,4.97972724759984
14810,2020-09-03 14:11:46.628593,4.97972724759984
14811,2020-09-03 14:11:46.927538,4.97972724759984
14812,2020-09-03 14:11:47.248850,4.97972724759984
14813,2020-09-03 14:11:47.579067,4.88190875734169
14814,2020-09-03 14:11:47.948017,4.88190875734169
14815,2020-09-03 14:11:48.295593,4.88190875734169
14816,2020-09-03 14:11:48.628772,4.88190875734169
14817,2020-09-03 14:11:48.939991,4.88190875734169
14818,2020-09-03 14:11:49.338500,4.88190875734169
14819,2020-09-03 14:11:49.655902,4.88190875734169
14820,2020-09-03 14:11:49.940664,4.88190875734169
14821,2020-09-03 14:11:50.211314,4.78442365952718
14822,2020-09-03 14:11:50.527341,4.78442365952718
14823,2020-09-03 14:11:50.838133,4.78442365952718
14824,2020-09-03 14:11:51.189480,4.78442365952718
14825,2020-09-03 14:11:51.565186,4.78442365952718
14826,2020-09-03 14:11:51.868605,4.78442365952718
14827,2020-09-03 14:11:52.157893,4.78442365952718
14828,2020-09-03 14:11:52.504171,4.68726758764929
14829,2020-09-03 14:11:52.754648,4.68726758764929
14830,2020-09-03 14:11:53.106424,4.68726758764929
14831,2020-09-03 14:11:53.389807,4.68726758764929
14832,2020-09-03 14:11:53.712902,4.68726758764929
14833,2020-09-03 14:11:54.010550,4.68726758764929
14834,2020-09-03 14:11:54.256418,4.68726758764929
14835,2020-09-03 14:11:54.528339,4.68726758764929
14836,2020-09-03 14:11:54.848032,4.57812960350292
14837,2020-09-03 14:11:55.185524,4.57812960350292
14838,2020-09-03 14:11:55.496579,4.57812960350292
14839,2020-09-03 14:11:55.781853,4.57812960350292
14840,2020-09-03 14:11:56.065960,4.57812960350292
14841,2020-09-03 14:11:56.277053,4.57812960350292
14842,2020-09-03 14:11:56.522806,4.57812960350292
14843,2020-09-03 14:11:56.836223,4.57812960350292
14844,2020-09-03 14:11:57.126795,4.57812960350292
14845,2020-09-03 14:11:57.455581,4.57812960350292
14846,2020-09-03 14:11:57.769181,4.46932484749624
14847,2020-09-03 14:11:58.071088,4.46932484749624
14848,2020-09-03 14:11:58.361514,4.46932484749624
14849,2020-09-03 14:11:58.682305,4.46932484749624
14850,2020-09-03 14:11:58.995667,4.46932484749624
14851,2020-09-03 14:11:59.278722,4.46932484749624
14852,2020-09-03 14:11:59.593603,4.46932484749624
14853,2020-09-03 14:11:59.934298,4.46932484749624
14854,2020-09-03 14:12:00.363234,4.36084963137405
14855,2020-09-03 14:12:00.672088,4.36084963137405
14856,2020-09-03 14:12:00.940949,4.36084963137405
14857,2020-09-03 14:12:01.228803,4.36084963137405
14858,2020-09-03 14:12:01.470063,4.36084963137405
14859,2020-09-03 14:12:01.741019,4.36084963137405
14860,2020-09-03 14:12:02.056861,4.36084963137405
14861,2020-09-03 14:12:02.371356,4.36084963137405
14862,2020-09-03 14:12:02.737384,4.36084963137405
14863,2020-09-03 14:12:03.006186,4.25270037329476
14864,2020-09-03 14:12:03.324865,4.25270037329476
14865,2020-09-03 14:12:03.581467,4.25270037329476
14866,2020-09-03 14:12:03.845567,4.25270037329476
14867,2020-09-03 14:12:04.232684,4.25270037329476
14868,2020-09-03 14:12:04.536623,4.25270037329476
14869,2020-09-03 14:12:04.899812,4.25270037329476
14870,2020-09-03 14:12:05.223357,4.25270037329476
14871,2020-09-03 14:12:05.459603,4.25270037329476
14872,2020-09-03 14:12:05.740503,4.25270037329476
14873,2020-09-03 14:12:06.025473,4.14487359192016
14874,2020-09-03 14:12:06.379545,4.14487359192016
14875,2020-09-03 14:12:06.716415,4.14487359192016
14876,2020-09-03 14:12:07.113213,4.14487359192016
14877,2020-09-03 14:12:07.429440,4.14487359192016
14878,2020-09-03 14:12:07.774641,4.14487359192016
14879,2020-09-03 14:12:08.182592,4.14487359192016
14880,2020-09-03 14:12:08.421573,4.14487359192016
14881,2020-09-03 14:12:08.670533,4.14487359192016
14882,2020-09-03 14:12:09.038035,4.03736590109507
14883,2020-09-03 14:12:09.372110,4.03736590109507
14884,2020-09-03 14:12:09.677756,4.03736590109507
14885,2020-09-03 14:12:09.950288,4.03736590109507
14886,2020-09-03 14:12:10.290709,4.03736590109507
14887,2020-09-03 14:12:10.571258,4.03736590109507
14888,2020-09-03 14:12:10.857159,4.03736590109507
14889,2020-09-03 14:12:11.222582,4.03736590109507
14890,2020-09-03 14:12:11.472161,4.03736590109507
14891,2020-09-03 14:12:11.805385,4.03736590109507
14892,2020-09-03 14:12:12.149412,4.03736590109507
14893,2020-09-03 14:12:12.415476,3.93017400503334
14894,2020-09-03 14:12:12.738805,3.93017400503334
14895,2020-09-03 14:12:13.105335,3.93017400503334
14896,2020-09-03 14:12:13.393351,3.93017400503334
14897,2020-09-03 14:12:13.704868,3.93017400503334
14898,2020-09-03 14:12:14.057353,3.93017400503334
14899,2020-09-03 14:12:14.423662,3.93017400503334
14900,2020-09-03 14:12:14.769240,3.93017400503334
14901,2020-09-03 14:12:15.226503,3.8232946939428
14902,2020-09-03 14:12:15.608436,3.8232946939428
14903,2020-09-03 14:12:15.897121,3.8232946939428
14904,2020-09-03 14:12:16.223648,3.8232946939428
14905,2020-09-03 14:12:16.574071,3.8232946939428
14906,2020-09-03 14:12:16.942121,3.8232946939428
14907,2020-09-03 14:12:17.257446,3.8232946939428
14908,2020-09-03 14:12:17.637963,3.8232946939428
14909,2020-09-03 14:12:17.978147,3.8232946939428
14910,2020-09-03 14:12:18.271378,3.8232946939428
14911,2020-09-03 14:12:18.553532,3.71672484003349
14912,2020-09-03 14:12:18.883120,3.71672484003349
14913,2020-09-03 14:12:19.219402,3.71672484003349
14914,2020-09-03 14:12:19.539947,3.71672484003349
14915,2020-09-03 14:12:19.816086,3.71672484003349
14916,2020-09-03 14:12:20.037520,3.71672484003349
14917,2020-09-03 14:12:20.353016,3.71672484003349
14918,2020-09-03 14:12:20.678617,3.71672484003349
14919,2020-09-03 14:12:20.940595,3.71672484003349
14920,2020-09-03 14:12:21.285403,3.61046139386283
14921,2020-09-03 14:12:21.583922,3.61046139386283
14922,2020-09-03 14:12:21.827064,3.61046139386283
14923,2020-09-03 14:12:22.072277,3.61046139386283
14924,2020-09-03 14:12:22.374588,3.61046139386283
14925,2020-09-03 14:12:22.698585,3.61046139386283
14926,2020-09-03 14:12:23.052582,3.61046139386283
14927,2020-09-03 14:12:23.383489,3.61046139386283
14928,2020-09-03 14:12:23.744170,3.61046139386283
14929,2020-09-03 14:12:24.013548,3.61046139386283
14930,2020-09-03 14:12:24.343660,3.61046139386283
14931,2020-09-03 14:12:24.631775,3.50450138097914
14932,2020-09-03 14:12:24.984930,3.50450138097914
14933,2020-09-03 14:12:25.374763,3.50450138097914
14934,2020-09-03 14:12:25.662796,3.50450138097914
14935,2020-09-03 14:12:25.986353,3.50450138097914
14936,2020-09-03 14:12:26.268751,3.50450138097914
14937,2020-09-03 14:12:26.574104,3.50450138097914
14938,2020-09-03 14:12:26.905249,3.50450138097914
14939,2020-09-03 14:12:27.194102,3.39884189883072
14940,2020-09-03 14:12:27.543734,3.39884189883072
14941,2020-09-03 14:12:27.870640,3.39884189883072
14942,2020-09-03 14:12:28.219901,3.39884189883072
14943,2020-09-03 14:12:28.601769,3.39884189883072
14944,2020-09-03 14:12:28.930163,3.39884189883072
14945,2020-09-03 14:12:29.262082,3.39884189883072
14946,2020-09-03 14:12:29.600849,3.39884189883072
14947,2020-09-03 14:12:29.953338,3.39884189883072
14948,2020-09-03 14:12:30.293182,3.29276728860359
14949,2020-09-03 14:12:30.608626,3.29276728860359
14950,2020-09-03 14:12:30.860382,3.29276728860359
14951,2020-09-03 14:12:31.112345,3.29276728860359
14952,2020-09-03 14:12:31.460318,3.29276728860359
14953,2020-09-03 14:12:31.685831,3.29276728860359
14954,2020-09-03 14:12:31.937306,3.29276728860359
14955,2020-09-03 14:12:32.188474,3.29276728860359
14956,2020-09-03 14:12:32.539198,3.29276728860359
14957,2020-09-03 14:12:32.820875,3.29276728860359
14958,2020-09-03 14:12:33.161459,3.18698866625475
14959,2020-09-03 14:12:33.481442,3.18698866625475
14960,2020-09-03 14:12:33.742174,3.18698866625475
14961,2020-09-03 14:12:34.020438,3.18698866625475
14962,2020-09-03 14:12:34.365630,3.18698866625475
14963,2020-09-03 14:12:34.606427,3.18698866625475
14964,2020-09-03 14:12:34.939288,3.18698866625475
14965,2020-09-03 14:12:35.290337,3.18698866625475
14966,2020-09-03 14:12:35.599020,3.18698866625475
14967,2020-09-03 14:12:35.908041,3.08150333304478
14968,2020-09-03 14:12:36.258558,3.08150333304478
14969,2020-09-03 14:12:36.578306,3.08150333304478
14970,2020-09-03 14:12:36.941067,3.08150333304478
14971,2020-09-03 14:12:37.356692,3.08150333304478
14972,2020-09-03 14:12:37.648340,3.08150333304478
14973,2020-09-03 14:12:37.902186,3.08150333304478
14974,2020-09-03 14:12:38.251753,2.97630865190585
14975,2020-09-03 14:12:38.600474,2.97630865190585
14976,2020-09-03 14:12:38.974673,2.97630865190585
14977,2020-09-03 14:12:39.305886,2.97630865190585
14978,2020-09-03 14:12:39.610100,2.97630865190585
14979,2020-09-03 14:12:39.896251,2.97630865190585
14980,2020-09-03 14:12:40.178884,2.97630865190585
14981,2020-09-03 14:12:40.520836,2.97630865190585
14982,2020-09-03 14:12:40.773073,2.87140204534518
14983,2020-09-03 14:12:41.199818,2.87140204534518
14984,2020-09-03 14:12:41.535416,2.87140204534518
14985,2020-09-03 14:12:41.834755,2.87140204534518
14986,2020-09-03 14:12:42.090273,2.87140204534518
14987,2020-09-03 14:12:42.397856,2.87140204534518
14988,2020-09-03 14:12:42.757546,2.87140204534518
14989,2020-09-03 14:12:43.101225,2.87140204534518
14990,2020-09-03 14:12:43.373744,2.87140204534518
14991,2020-09-03 14:12:43.615262,2.76678099349589
14992,2020-09-03 14:12:43.942970,2.76678099349589
14993,2020-09-03 14:12:44.263864,2.76678099349589
14994,2020-09-03 14:12:44.566486,2.76678099349589
14995,2020-09-03 14:12:44.908913,2.76678099349589
14996,2020-09-03 14:12:45.247207,2.76678099349589
14997,2020-09-03 14:12:45.589529,2.76678099349589
14998,2020-09-03 14:12:45.844509,2.76678099349589
14999,2020-09-03 14:12:46.153616,2.76678099349589
15000,2020-09-03 14:12:46.431132,2.76678099349589
15001,2020-09-03 14:12:46.677945,2.76678099349589
15002,2020-09-03 14:12:46.958151,2.66487758473168
15003,2020-09-03 14:12:47.313026,2.66487758473168
15004,2020-09-03 14:12:47.577985,2.66487758473168
15005,2020-09-03 14:12:47.856898,2.66487758473168
15006,2020-09-03 14:12:48.183110,2.66487758473168
15007,2020-09-03 14:12:48.449023,2.66487758473168
15008,2020-09-03 14:12:48.804712,2.66487758473168
15009,2020-09-03 14:12:49.127785,2.66487758473168
15010,2020-09-03 14:12:49.447063,2.66487758473168
15011,2020-09-03 14:12:49.752831,2.66244942890567
15012,2020-09-03 14:12:50.106551,2.66244942890567
15013,2020-09-03 14:12:50.458435,2.66244942890567
15014,2020-09-03 14:12:50.781718,2.66244942890567
15015,2020-09-03 14:12:51.125317,2.66244942890567
15016,2020-09-03 14:12:51.394417,2.66244942890567
15017,2020-09-03 14:12:51.830002,2.66244942890567
15018,2020-09-03 14:12:52.202355,2.66244942890567
15019,2020-09-03 14:12:52.438280,2.66244942890567
15020,2020-09-03 14:12:52.812378,2.66244942890567
15021,2020-09-03 14:12:53.114098,2.66244942890567
15022,2020-09-03 14:12:53.432447,2.66244942890567
15023,2020-09-03 14:12:53.754550,2.66244942890567
15024,2020-09-03 14:12:54.008214,2.66244942890567
15025,2020-09-03 14:12:54.250010,2.66244942890567
15026,2020-09-03 14:12:54.523924,2.66244942890567
15027,2020-09-03 14:12:54.844589,2.66244942890567
15028,2020-09-03 14:12:55.193873,2.66244942890567
15029,2020-09-03 14:12:55.499623,2.66244942890567
15030,2020-09-03 14:12:55.760049,2.66244942890567
15031,2020-09-03 14:12:56.094067,2.66244942890567
15032,2020-09-03 14:12:56.385976,2.55839211156349
15033,2020-09-03 14:12:56.659734,2.55839211156349
15034,2020-09-03 14:12:56.990312,2.55839211156349
15035,2020-09-03 14:12:57.318215,2.55839211156349
15036,2020-09-03 14:12:57.652592,2.55839211156349
15037,2020-09-03 14:12:57.964186,2.55839211156349
15038,2020-09-03 14:12:58.279436,2.55839211156349
15039,2020-09-03 14:12:58.618297,2.55839211156349
15040,2020-09-03 14:12:58.887476,2.55839211156349
15041,2020-09-03 14:12:59.225950,2.55839211156349
15042,2020-09-03 14:12:59.554633,2.45461311791057
15043,2020-09-03 14:12:59.860257,2.45461311791057
15044,2020-09-03 14:13:00.118711,2.45461311791057
15045,2020-09-03 14:13:00.429664,2.45461311791057
15046,2020-09-03 14:13:00.747572,2.45461311791057
15047,2020-09-03 14:13:01.129214,2.45461311791057
15048,2020-09-03 14:13:01.482709,2.45461311791057
15049,2020-09-03 14:13:01.825454,2.45461311791057
15050,2020-09-03 14:13:02.137840,2.45461311791057
15051,2020-09-03 14:13:02.434538,2.45461311791057
15052,2020-09-03 14:13:02.731036,2.35111014166151
15053,2020-09-03 14:13:03.003620,2.35111014166151
15054,2020-09-03 14:13:03.285097,2.35111014166151
15055,2020-09-03 14:13:03.617346,2.35111014166151
15056,2020-09-03 14:13:03.918840,2.35111014166151
15057,2020-09-03 14:13:04.267080,2.35111014166151
15058,2020-09-03 14:13:04.639126,2.35111014166151
15059,2020-09-03 14:13:04.866467,2.35111014166151
15060,2020-09-03 14:13:05.195089,2.35111014166151
15061,2020-09-03 14:13:05.481321,2.35111014166151
15062,2020-09-03 14:13:05.800607,2.2478809262678
15063,2020-09-03 14:13:06.138055,2.2478809262678
15064,2020-09-03 14:13:06.450517,2.2478809262678
15065,2020-09-03 14:13:06.821305,2.2478809262678
15066,2020-09-03 14:13:07.133091,2.2478809262678
15067,2020-09-03 14:13:07.437931,2.2478809262678
15068,2020-09-03 14:13:07.771389,2.2478809262678
15069,2020-09-03 14:13:08.152330,2.2478809262678
15070,2020-09-03 14:13:08.444665,2.2478809262678
15071,2020-09-03 14:13:08.778937,2.30989765418323
15072,2020-09-03 14:13:09.068162,2.30989765418323
15073,2020-09-03 14:13:09.377095,2.30989765418323
15074,2020-09-03 14:13:09.709820,2.30989765418323
15075,2020-09-03 14:13:10.008771,2.30989765418323
15076,2020-09-03 14:13:10.396052,2.30989765418323
15077,2020-09-03 14:13:10.717072,2.30989765418323
15078,2020-09-03 14:13:10.994575,2.30989765418323
15079,2020-09-03 14:13:11.296260,2.30989765418323
15080,2020-09-03 14:13:11.581253,2.30989765418323
15081,2020-09-03 14:13:11.890051,2.39765115740107
15082,2020-09-03 14:13:12.161785,2.39765115740107
15083,2020-09-03 14:13:12.577835,2.39765115740107
15084,2020-09-03 14:13:12.870656,2.39765115740107
15085,2020-09-03 14:13:13.218397,2.39765115740107
15086,2020-09-03 14:13:13.512365,2.39765115740107
15087,2020-09-03 14:13:13.790818,2.39765115740107
15088,2020-09-03 14:13:14.077700,2.39765115740107
15089,2020-09-03 14:13:14.377155,2.48521857712477
15090,2020-09-03 14:13:14.691946,2.48521857712477
15091,2020-09-03 14:13:14.974221,2.48521857712477
15092,2020-09-03 14:13:15.331795,2.48521857712477
15093,2020-09-03 14:13:15.678868,2.48521857712477
15094,2020-09-03 14:13:15.928640,2.48521857712477
15095,2020-09-03 14:13:16.259607,2.48521857712477
15096,2020-09-03 14:13:16.570503,2.48521857712477
15097,2020-09-03 14:13:16.855135,2.57260065206732
15098,2020-09-03 14:13:17.206972,2.57260065206732
15099,2020-09-03 14:13:17.543571,2.57260065206732
15100,2020-09-03 14:13:17.877255,2.57260065206732
15101,2020-09-03 14:13:18.122963,2.57260065206732
15102,2020-09-03 14:13:18.453129,2.57260065206732
15103,2020-09-03 14:13:18.678708,2.57260065206732
15104,2020-09-03 14:13:18.965480,2.57260065206732
15105,2020-09-03 14:13:19.252445,2.57260065206732
15106,2020-09-03 14:13:19.583251,2.57260065206732
15107,2020-09-03 14:13:19.856279,2.65979811503124
15108,2020-09-03 14:13:20.135272,2.65979811503124
15109,2020-09-03 14:13:20.435423,2.65979811503124
15110,2020-09-03 14:13:20.716490,2.65979811503124
15111,2020-09-03 14:13:21.019819,2.65979811503124
15112,2020-09-03 14:13:21.333135,2.65979811503124
15113,2020-09-03 14:13:21.651113,2.65979811503124
15114,2020-09-03 14:13:21.984164,2.65979811503124
15115,2020-09-03 14:13:22.315269,2.65979811503124
15116,2020-09-03 14:13:22.626779,2.65979811503124
15117,2020-09-03 14:13:22.914884,2.74681169303888
15118,2020-09-03 14:13:23.287388,2.74681169303888
15119,2020-09-03 14:13:23.665191,2.74681169303888
15120,2020-09-03 14:13:23.948883,2.74681169303888
15121,2020-09-03 14:13:24.208373,2.74681169303888
15122,2020-09-03 14:13:24.447296,2.74681169303888
15123,2020-09-03 14:13:24.728127,2.74681169303888
15124,2020-09-03 14:13:25.151558,2.83364210745717
15125,2020-09-03 14:13:25.529324,2.83364210745717
15126,2020-09-03 14:13:25.849204,2.83364210745717
15127,2020-09-03 14:13:26.198217,2.83364210745717
15128,2020-09-03 14:13:26.507686,2.83364210745717
15129,2020-09-03 14:13:26.835946,2.83364210745717
15130,2020-09-03 14:13:27.162700,2.83364210745717
15131,2020-09-03 14:13:27.416565,2.83364210745717
15132,2020-09-03 14:13:27.731413,2.83364210745717
15133,2020-09-03 14:13:28.143439,2.92029007411686
15134,2020-09-03 14:13:28.384154,2.92029007411686
15135,2020-09-03 14:13:28.644765,2.92029007411686
15136,2020-09-03 14:13:28.970560,2.92029007411686
15137,2020-09-03 14:13:29.386724,2.92029007411686
15138,2020-09-03 14:13:29.674462,2.92029007411686
15139,2020-09-03 14:13:29.902870,2.92029007411686
15140,2020-09-03 14:13:30.197486,2.92029007411686
15141,2020-09-03 14:13:30.542005,2.92029007411686
15142,2020-09-03 14:13:30.865471,2.92029007411686
15143,2020-09-03 14:13:31.223648,3.00675630342695
15144,2020-09-03 14:13:31.541341,3.00675630342695
15145,2020-09-03 14:13:31.806059,3.00675630342695
15146,2020-09-03 14:13:32.033547,3.00675630342695
15147,2020-09-03 14:13:32.360137,3.00675630342695
15148,2020-09-03 14:13:32.718281,3.00675630342695
15149,2020-09-03 14:13:32.970638,3.00675630342695
15150,2020-09-03 14:13:33.308827,3.00675630342695
15151,2020-09-03 14:13:33.681182,3.09304150048423
15152,2020-09-03 14:13:33.993558,3.09304150048423
15153,2020-09-03 14:13:34.347309,3.09304150048423
15154,2020-09-03 14:13:34.687960,3.09304150048423
15155,2020-09-03 14:13:35.185089,3.09304150048423
15156,2020-09-03 14:13:35.460644,3.09304150048423
15157,2020-09-03 14:13:35.733674,3.09304150048423
15158,2020-09-03 14:13:36.068985,3.09304150048423
15159,2020-09-03 14:13:36.391016,3.17914636517854
15160,2020-09-03 14:13:36.729223,3.17914636517854
15161,2020-09-03 14:13:36.997409,3.17914636517854
15162,2020-09-03 14:13:37.275771,3.17914636517854
15163,2020-09-03 14:13:37.550064,3.17914636517854
15164,2020-09-03 14:13:37.875096,3.17914636517854
15165,2020-09-03 14:13:38.168143,3.17914636517854
15166,2020-09-03 14:13:38.448562,3.17914636517854
15167,2020-09-03 14:13:38.723581,3.17914636517854
15168,2020-09-03 14:13:39.003883,3.17914636517854
15169,2020-09-03 14:13:39.409223,3.26804049878334
15170,2020-09-03 14:13:39.718295,3.26804049878334
15171,2020-09-03 14:13:40.055584,3.26804049878334
15172,2020-09-03 14:13:40.375796,3.26804049878334
15173,2020-09-03 14:13:40.700362,3.26804049878334
15174,2020-09-03 14:13:40.963823,3.26804049878334
15175,2020-09-03 14:13:41.282157,3.26804049878334
15176,2020-09-03 14:13:41.576860,3.26804049878334
15177,2020-09-03 14:13:41.868931,3.26804049878334
15178,2020-09-03 14:13:42.289935,3.35677197540745
15179,2020-09-03 14:13:42.631112,3.35677197540745
15180,2020-09-03 14:13:42.857459,3.35677197540745
15181,2020-09-03 14:13:43.181677,3.35677197540745
15182,2020-09-03 14:13:43.465257,3.35677197540745
15183,2020-09-03 14:13:43.795024,3.35677197540745
15184,2020-09-03 14:13:44.087340,3.35677197540745
15185,2020-09-03 14:13:44.386464,3.35677197540745
15186,2020-09-03 14:13:44.651262,3.35677197540745
15187,2020-09-03 14:13:45.062897,3.4534393603255
15188,2020-09-03 14:13:45.367290,3.4534393603255
15189,2020-09-03 14:13:45.692113,3.4534393603255
15190,2020-09-03 14:13:46.008427,3.4534393603255
15191,2020-09-03 14:13:46.465945,3.4534393603255
15192,2020-09-03 14:13:46.761467,3.4534393603255
15193,2020-09-03 14:13:47.080656,3.4534393603255
15194,2020-09-03 14:13:47.337454,3.4534393603255
15195,2020-09-03 14:13:47.690813,3.4534393603255
15196,2020-09-03 14:13:48.012601,3.54992882092517
15197,2020-09-03 14:13:48.352875,3.54992882092517
15198,2020-09-03 14:13:48.688726,3.54992882092517
15199,2020-09-03 14:13:49.008481,3.54992882092517
15200,2020-09-03 14:13:49.277285,3.54992882092517
15201,2020-09-03 14:13:49.600879,3.54992882092517
15202,2020-09-03 14:13:49.861685,3.54992882092517
15203,2020-09-03 14:13:50.161596,3.54992882092517
15204,2020-09-03 14:13:50.497814,3.54992882092517
15205,2020-09-03 14:13:50.790121,3.54992882092517
15206,2020-09-03 14:13:51.131320,3.54992882092517
15207,2020-09-03 14:13:51.458489,3.64624103514103
15208,2020-09-03 14:13:51.718153,3.64624103514103
15209,2020-09-03 14:13:51.971789,3.64624103514103
15210,2020-09-03 14:13:52.321698,3.64624103514103
15211,2020-09-03 14:13:52.649098,3.64624103514103
15212,2020-09-03 14:13:52.997257,3.64624103514103
15213,2020-09-03 14:13:53.350196,3.64624103514103
15214,2020-09-03 14:13:53.650743,3.64624103514103
15215,2020-09-03 14:13:53.978610,3.74237667574037
15216,2020-09-03 14:13:54.320561,3.74237667574037
15217,2020-09-03 14:13:54.661106,3.74237667574037
15218,2020-09-03 14:13:55.025885,3.74237667574037
15219,2020-09-03 14:13:55.365622,3.74237667574037
15220,2020-09-03 14:13:55.699476,3.74237667574037
15221,2020-09-03 14:13:55.962980,3.74237667574037
15222,2020-09-03 14:13:56.299767,3.74237667574037
15223,2020-09-03 14:13:56.612111,3.74237667574037
15224,2020-09-03 14:13:56.968689,3.74237667574037
15225,2020-09-03 14:13:57.307023,3.838336410423
15226,2020-09-03 14:13:57.701506,3.838336410423
15227,2020-09-03 14:13:58.035542,3.838336410423
15228,2020-09-03 14:13:58.367104,3.838336410423
15229,2020-09-03 14:13:58.632052,3.838336410423
15230,2020-09-03 14:13:59.010820,3.838336410423
15231,2020-09-03 14:13:59.314619,3.838336410423
15232,2020-09-03 14:13:59.603750,3.838336410423
15233,2020-09-03 14:13:59.930768,3.93412090191714
15234,2020-09-03 14:14:00.217611,3.93412090191714
15235,2020-09-03 14:14:00.526215,3.93412090191714
15236,2020-09-03 14:14:00.805812,3.93412090191714
15237,2020-09-03 14:14:01.103551,3.93412090191714
15238,2020-09-03 14:14:01.379205,3.93412090191714
15239,2020-09-03 14:14:01.673991,3.93412090191714
15240,2020-09-03 14:14:01.925292,3.93412090191714
15241,2020-09-03 14:14:02.191391,3.94240709378388
15242,2020-09-03 14:14:02.509487,3.94240709378388
15243,2020-09-03 14:14:02.853687,3.94240709378388
15244,2020-09-03 14:14:03.263247,3.94240709378388
15245,2020-09-03 14:14:03.488908,3.94240709378388
15246,2020-09-03 14:14:03.808466,3.94240709378388
15247,2020-09-03 14:14:04.178303,3.94240709378388
15248,2020-09-03 14:14:04.500011,3.94240709378388
15249,2020-09-03 14:14:04.902672,4.0627005402044
15250,2020-09-03 14:14:05.258450,4.0627005402044
15251,2020-09-03 14:14:05.615141,4.0627005402044
15252,2020-09-03 14:14:05.976380,4.0627005402044
15253,2020-09-03 14:14:06.390486,4.0627005402044
15254,2020-09-03 14:14:06.658038,4.0627005402044
15255,2020-09-03 14:14:06.961920,4.0627005402044
15256,2020-09-03 14:14:07.276380,4.0627005402044
15257,2020-09-03 14:14:07.569915,4.0627005402044
15258,2020-09-03 14:14:07.835743,4.0627005402044
15259,2020-09-03 14:14:08.136277,4.19426212958798
15260,2020-09-03 14:14:08.521933,4.19426212958798
15261,2020-09-03 14:14:08.828875,4.19426212958798
15262,2020-09-03 14:14:09.157862,4.19426212958798
15263,2020-09-03 14:14:09.443409,4.19426212958798
15264,2020-09-03 14:14:09.796946,4.19426212958798
15265,2020-09-03 14:14:10.096324,4.19426212958798
15266,2020-09-03 14:14:10.420928,4.19426212958798
15267,2020-09-03 14:14:10.680098,4.19426212958798
15268,2020-09-03 14:14:10.968983,4.32566346524753
15269,2020-09-03 14:14:11.246957,4.32566346524753
15270,2020-09-03 14:14:11.503839,4.32566346524753
15271,2020-09-03 14:14:11.858570,4.32566346524753
15272,2020-09-03 14:14:12.231492,4.32566346524753
15273,2020-09-03 14:14:12.491740,4.32566346524753
15274,2020-09-03 14:14:12.791470,4.32566346524753
15275,2020-09-03 14:14:13.139677,4.32566346524753
15276,2020-09-03 14:14:13.430066,4.32566346524753
15277,2020-09-03 14:14:13.766800,4.32566346524753
15278,2020-09-03 14:14:14.143863,4.45690478156796
15279,2020-09-03 14:14:14.482368,4.45690478156796
15280,2020-09-03 14:14:14.787966,4.45690478156796
15281,2020-09-03 14:14:15.184534,4.45690478156796
15282,2020-09-03 14:14:15.486060,4.45690478156796
15283,2020-09-03 14:14:15.784650,4.45690478156796
15284,2020-09-03 14:14:16.124314,4.45690478156796
15285,2020-09-03 14:14:16.547379,4.45690478156796
15286,2020-09-03 14:14:16.877188,4.45690478156796
15287,2020-09-03 14:14:17.196408,4.58798630959275
15288,2020-09-03 14:14:17.454556,4.58798630959275
15289,2020-09-03 14:14:17.800673,4.58798630959275
15290,2020-09-03 14:14:18.130363,4.58798630959275
15291,2020-09-03 14:14:18.478907,4.58798630959275
15292,2020-09-03 14:14:18.760351,4.58798630959275
15293,2020-09-03 14:14:19.110376,4.58798630959275
15294,2020-09-03 14:14:19.410469,4.58798630959275
15295,2020-09-03 14:14:19.758440,4.71890827715453
15296,2020-09-03 14:14:20.059468,4.71890827715453
15297,2020-09-03 14:14:20.363132,4.71890827715453
15298,2020-09-03 14:14:20.684680,4.71890827715453
15299,2020-09-03 14:14:21.047759,4.71890827715453
15300,2020-09-03 14:14:21.416608,4.71890827715453
15301,2020-09-03 14:14:21.656323,4.71890827715453
15302,2020-09-03 14:14:21.912790,4.71890827715453
15303,2020-09-03 14:14:22.220425,4.71890827715453
15304,2020-09-03 14:14:22.523918,4.71890827715453
15305,2020-09-03 14:14:22.810320,4.83963127965949
15306,2020-09-03 14:14:23.124776,4.83963127965949
15307,2020-09-03 14:14:23.446744,4.83963127965949
15308,2020-09-03 14:14:23.798020,4.83963127965949
15309,2020-09-03 14:14:24.123652,4.83963127965949
15310,2020-09-03 14:14:24.349113,4.83963127965949
15311,2020-09-03 14:14:24.632059,4.83963127965949
15312,2020-09-03 14:14:24.956868,4.83963127965949
15313,2020-09-03 14:14:25.290791,4.83963127965949
15314,2020-09-03 14:14:25.602545,4.83963127965949
15315,2020-09-03 14:14:25.937319,4.83963127965949
15316,2020-09-03 14:14:26.276611,4.96021167013308
15317,2020-09-03 14:14:26.682784,4.96021167013308
15318,2020-09-03 14:14:26.978354,4.96021167013308
15319,2020-09-03 14:14:27.254374,4.96021167013308
15320,2020-09-03 14:14:27.536780,4.96021167013308
15321,2020-09-03 14:14:27.876330,4.96021167013308
15322,2020-09-03 14:14:28.209089,4.96021167013308
15323,2020-09-03 14:14:28.445480,4.96021167013308
15324,2020-09-03 14:14:28.760071,4.96021167013308
15325,2020-09-03 14:14:29.075879,4.96021167013308
15326,2020-09-03 14:14:29.385454,4.96021167013308
15327,2020-09-03 14:14:29.669328,4.96021167013308
15328,2020-09-03 14:14:29.975154,5.00035766890215
15329,2020-09-03 14:14:30.290076,5.00035766890215
15330,2020-09-03 14:14:30.534688,5.00035766890215
15331,2020-09-03 14:14:30.819197,5.00035766890215
15332,2020-09-03 14:14:31.127812,5.00035766890215
15333,2020-09-03 14:14:31.427071,5.00035766890215
15334,2020-09-03 14:14:31.769036,5.00035766890215
15335,2020-09-03 14:14:31.992666,5.00035766890215
15336,2020-09-03 14:14:32.337680,4.944497652672
15337,2020-09-03 14:14:32.579090,4.944497652672
15338,2020-09-03 14:14:32.866963,4.944497652672
15339,2020-09-03 14:14:33.208575,4.944497652672
15340,2020-09-03 14:14:33.496611,4.944497652672
15341,2020-09-03 14:14:33.815044,4.944497652672
15342,2020-09-03 14:14:34.157080,4.944497652672
15343,2020-09-03 14:14:34.571828,4.944497652672
15344,2020-09-03 14:14:34.940787,4.86092315450443
15345,2020-09-03 14:14:35.350637,4.86092315450443
15346,2020-09-03 14:14:35.632429,4.86092315450443
15347,2020-09-03 14:14:35.955521,4.86092315450443
15348,2020-09-03 14:14:36.333212,4.86092315450443
15349,2020-09-03 14:14:36.627300,4.86092315450443
15350,2020-09-03 14:14:36.878211,4.86092315450443
15351,2020-09-03 14:14:37.235911,4.86092315450443
15352,2020-09-03 14:14:37.523351,4.86092315450443
15353,2020-09-03 14:14:37.743669,4.86092315450443
15354,2020-09-03 14:14:38.159795,4.77766824916118
15355,2020-09-03 14:14:38.387239,4.77766824916118
15356,2020-09-03 14:14:38.701884,4.77766824916118
15357,2020-09-03 14:14:39.058685,4.77766824916118
15358,2020-09-03 14:14:39.300545,4.77766824916118
15359,2020-09-03 14:14:39.649543,4.77766824916118
15360,2020-09-03 14:14:39.962693,4.77766824916118
15361,2020-09-03 14:14:40.291881,4.77766824916118
15362,2020-09-03 14:14:40.605004,4.77766824916118
15363,2020-09-03 14:14:40.884824,4.77766824916118
15364,2020-09-03 14:14:41.180384,4.69472814110593
15365,2020-09-03 14:14:41.525895,4.69472814110593
15366,2020-09-03 14:14:41.867483,4.69472814110593
15367,2020-09-03 14:14:42.213074,4.69472814110593
15368,2020-09-03 14:14:42.501855,4.69472814110593
15369,2020-09-03 14:14:42.850268,4.69472814110593
15370,2020-09-03 14:14:43.146426,4.69472814110593
15371,2020-09-03 14:14:43.393994,4.61209821302189
15372,2020-09-03 14:14:43.820010,4.61209821302189
15373,2020-09-03 14:14:44.117679,4.61209821302189
15374,2020-09-03 14:14:44.446826,4.61209821302189
15375,2020-09-03 14:14:44.750300,4.61209821302189
15376,2020-09-03 14:14:45.120080,4.61209821302189
15377,2020-09-03 14:14:45.437661,4.61209821302189
15378,2020-09-03 14:14:45.744966,4.61209821302189
15379,2020-09-03 14:14:46.091450,4.61209821302189
15380,2020-09-03 14:14:46.423278,4.5297740120275
15381,2020-09-03 14:14:46.716376,4.5297740120275
15382,2020-09-03 14:14:47.052896,4.5297740120275
15383,2020-09-03 14:14:47.313241,4.5297740120275
15384,2020-09-03 14:14:47.659050,4.5297740120275
15385,2020-09-03 14:14:47.951836,4.5297740120275
15386,2020-09-03 14:14:48.281520,4.5297740120275
15387,2020-09-03 14:14:48.569705,4.5297740120275
15388,2020-09-03 14:14:48.863336,4.5297740120275
15389,2020-09-03 14:14:49.143246,4.5297740120275
15390,2020-09-03 14:14:49.452986,4.4477512377162
15391,2020-09-03 14:14:49.801639,4.4477512377162
15392,2020-09-03 14:14:50.063354,4.4477512377162
15393,2020-09-03 14:14:50.402625,4.4477512377162
15394,2020-09-03 14:14:50.689921,4.4477512377162
15395,2020-09-03 14:14:51.002773,4.4477512377162
15396,2020-09-03 14:14:51.323880,4.4477512377162
15397,2020-09-03 14:14:51.644392,4.4477512377162
15398,2020-09-03 14:14:51.925316,4.36602573167369
15399,2020-09-03 14:14:52.251430,4.36602573167369
15400,2020-09-03 14:14:52.654683,4.36602573167369
15401,2020-09-03 14:14:52.952310,4.36602573167369
15402,2020-09-03 14:14:53.237683,4.36602573167369
15403,2020-09-03 14:14:53.597974,4.36602573167369
15404,2020-09-03 14:14:53.930252,4.36602573167369
15405,2020-09-03 14:14:54.169694,4.36602573167369
15406,2020-09-03 14:14:54.473457,4.36602573167369
15407,2020-09-03 14:14:54.800055,4.28459346821076
15408,2020-09-03 14:14:55.065967,4.28459346821076
15409,2020-09-03 14:14:55.400839,4.28459346821076
15410,2020-09-03 14:14:55.713767,4.28459346821076
15411,2020-09-03 14:14:56.023879,4.28459346821076
15412,2020-09-03 14:14:56.234211,4.28459346821076
15413,2020-09-03 14:14:56.500519,4.28459346821076
15414,2020-09-03 14:14:56.811689,4.28459346821076
15415,2020-09-03 14:14:57.159476,4.28459346821076
15416,2020-09-03 14:14:57.509797,4.28459346821076
15417,2020-09-03 14:14:57.753457,4.20345054611022
15418,2020-09-03 14:14:58.025830,4.20345054611022
15419,2020-09-03 14:14:58.335497,4.20345054611022
15420,2020-09-03 14:14:58.604652,4.20345054611022
15421,2020-09-03 14:14:58.932834,4.20345054611022
15422,2020-09-03 14:14:59.218794,4.20345054611022
15423,2020-09-03 14:14:59.565815,4.20345054611022
15424,2020-09-03 14:14:59.852920,4.20345054611022
15425,2020-09-03 14:15:00.150853,4.20345054611022
15426,2020-09-03 14:15:00.476331,4.20345054611022
15427,2020-09-03 14:15:00.907691,4.10387308339467
15428,2020-09-03 14:15:01.259438,4.10387308339467
15429,2020-09-03 14:15:01.543534,4.10387308339467
15430,2020-09-03 14:15:01.935527,4.10387308339467
15431,2020-09-03 14:15:02.261134,4.10387308339467
15432,2020-09-03 14:15:02.599876,4.10387308339467
15433,2020-09-03 14:15:02.952073,4.10387308339467
15434,2020-09-03 14:15:03.290862,4.00460350391687
15435,2020-09-03 14:15:03.530951,4.00460350391687
15436,2020-09-03 14:15:03.902092,4.00460350391687
15437,2020-09-03 14:15:04.256207,4.00460350391687
15438,2020-09-03 14:15:04.554306,4.00460350391687
15439,2020-09-03 14:15:04.841932,4.00460350391687
15440,2020-09-03 14:15:05.189548,4.00460350391687
15441,2020-09-03 14:15:05.522152,4.00460350391687
15442,2020-09-03 14:15:05.859295,4.00460350391687
15443,2020-09-03 14:15:06.171214,3.90563843673286
15444,2020-09-03 14:15:06.415917,3.90563843673286
15445,2020-09-03 14:15:06.668382,3.90563843673286
15446,2020-09-03 14:15:06.926132,3.90563843673286
15447,2020-09-03 14:15:07.149564,3.90563843673286
15448,2020-09-03 14:15:07.478335,3.90563843673286
15449,2020-09-03 14:15:07.825914,3.90563843673286
15450,2020-09-03 14:15:08.104178,3.90563843673286
15451,2020-09-03 14:15:08.451622,3.90563843673286
15452,2020-09-03 14:15:08.748213,3.90563843673286
15453,2020-09-03 14:15:09.167240,3.80697459954028
15454,2020-09-03 14:15:09.498947,3.80697459954028
15455,2020-09-03 14:15:09.765840,3.80697459954028
15456,2020-09-03 14:15:10.102145,3.80697459954028
15457,2020-09-03 14:15:10.426747,3.80697459954028
15458,2020-09-03 14:15:10.725347,3.80697459954028
15459,2020-09-03 14:15:11.025666,3.80697459954028
15460,2020-09-03 14:15:11.269632,3.80697459954028
15461,2020-09-03 14:15:11.599142,3.7086087944494
15462,2020-09-03 14:15:11.945008,3.7086087944494
15463,2020-09-03 14:15:12.230080,3.7086087944494
15464,2020-09-03 14:15:12.511171,3.7086087944494
15465,2020-09-03 14:15:12.831437,3.7086087944494
15466,2020-09-03 14:15:13.113750,3.7086087944494
15467,2020-09-03 14:15:13.365579,3.7086087944494
15468,2020-09-03 14:15:13.645254,3.7086087944494
15469,2020-09-03 14:15:13.981889,3.7086087944494
15470,2020-09-03 14:15:14.291665,3.7086087944494
15471,2020-09-03 14:15:14.561475,3.61053790410492
15472,2020-09-03 14:15:14.860298,3.61053790410492
15473,2020-09-03 14:15:15.077804,3.61053790410492
15474,2020-09-03 14:15:15.424261,3.61053790410492
15475,2020-09-03 14:15:15.608739,3.61053790410492
15476,2020-09-03 14:15:15.844824,3.61053790410492
15477,2020-09-03 14:15:16.198130,3.61053790410492
15478,2020-09-03 14:15:16.502155,3.61053790410492
15479,2020-09-03 14:15:16.754990,3.61053790410492
15480,2020-09-03 14:15:17.053589,3.61053790410492
15481,2020-09-03 14:15:17.383015,3.61053790410492
15482,2020-09-03 14:15:17.680851,3.61053790410492
15483,2020-09-03 14:15:17.919520,3.51275888811821
15484,2020-09-03 14:15:18.180149,3.51275888811821
15485,2020-09-03 14:15:18.469079,3.51275888811821
15486,2020-09-03 14:15:18.788994,3.51275888811821
15487,2020-09-03 14:15:19.185578,3.51275888811821
15488,2020-09-03 14:15:19.573880,3.51275888811821
15489,2020-09-03 14:15:19.850492,3.51275888811821
15490,2020-09-03 14:15:20.107394,3.51275888811821
15491,2020-09-03 14:15:20.448057,3.51275888811821
15492,2020-09-03 14:15:20.805858,3.41526877977572
15493,2020-09-03 14:15:21.057659,3.41526877977572
15494,2020-09-03 14:15:21.371025,3.41526877977572
15495,2020-09-03 14:15:21.644259,3.41526877977572
15496,2020-09-03 14:15:21.945481,3.41526877977572
15497,2020-09-03 14:15:22.289919,3.41526877977572
15498,2020-09-03 14:15:22.710017,3.41526877977572
15499,2020-09-03 14:15:23.018236,3.41526877977572
15500,2020-09-03 14:15:23.255812,3.41526877977572
15501,2020-09-03 14:15:23.636039,3.31806468299411
15502,2020-09-03 14:15:23.948362,3.31806468299411
15503,2020-09-03 14:15:24.269896,3.31806468299411
15504,2020-09-03 14:15:24.612718,3.31806468299411
15505,2020-09-03 14:15:24.956326,3.31806468299411
15506,2020-09-03 14:15:25.359710,3.31806468299411
15507,2020-09-03 14:15:25.684733,3.31806468299411
15508,2020-09-03 14:15:26.011886,3.31806468299411
15509,2020-09-03 14:15:26.286663,3.31806468299411
15510,2020-09-03 14:15:26.618437,3.22114376949742
15511,2020-09-03 14:15:26.951220,3.22114376949742
15512,2020-09-03 14:15:27.305474,3.22114376949742
15513,2020-09-03 14:15:27.702410,3.22114376949742
15514,2020-09-03 14:15:28.030516,3.22114376949742
15515,2020-09-03 14:15:28.301822,3.22114376949742
15516,2020-09-03 14:15:28.632472,3.22114376949742
15517,2020-09-03 14:15:28.873293,3.22114376949742
15518,2020-09-03 14:15:29.198502,3.12450327619433
15519,2020-09-03 14:15:29.497476,3.12450327619433
15520,2020-09-03 14:15:29.808340,3.12450327619433
15521,2020-09-03 14:15:30.179635,3.12450327619433
15522,2020-09-03 14:15:30.473994,3.12450327619433
15523,2020-09-03 14:15:30.814951,3.12450327619433
15524,2020-09-03 14:15:31.195904,3.12450327619433
15525,2020-09-03 14:15:31.511046,3.12450327619433
15526,2020-09-03 14:15:31.830250,3.02814050273693
15527,2020-09-03 14:15:32.165413,3.02814050273693
15528,2020-09-03 14:15:32.408494,3.02814050273693
15529,2020-09-03 14:15:32.749419,3.02814050273693
15530,2020-09-03 14:15:33.102245,3.02814050273693
15531,2020-09-03 14:15:33.400125,3.02814050273693
15532,2020-09-03 14:15:33.686485,3.02814050273693
15533,2020-09-03 14:15:33.992402,3.02814050273693
15534,2020-09-03 14:15:34.368890,2.9089885511446
15535,2020-09-03 14:15:34.688125,2.9089885511446
15536,2020-09-03 14:15:35.077926,2.9089885511446
15537,2020-09-03 14:15:35.398030,2.9089885511446
15538,2020-09-03 14:15:35.704334,2.9089885511446
15539,2020-09-03 14:15:35.958661,2.9089885511446
15540,2020-09-03 14:15:36.245987,2.9089885511446
15541,2020-09-03 14:15:36.624706,2.9089885511446
15542,2020-09-03 14:15:37.040857,2.7901451108806
15543,2020-09-03 14:15:37.383756,2.7901451108806
15544,2020-09-03 14:15:37.690875,2.7901451108806
15545,2020-09-03 14:15:38.025090,2.7901451108806
15546,2020-09-03 14:15:38.329877,2.7901451108806
15547,2020-09-03 14:15:38.670273,2.7901451108806
15548,2020-09-03 14:15:38.894970,2.7901451108806
15549,2020-09-03 14:15:39.194703,2.7901451108806
15550,2020-09-03 14:15:39.441901,2.7901451108806
15551,2020-09-03 14:15:39.736564,2.7901451108806
15552,2020-09-03 14:15:40.007496,2.67160777355612
15553,2020-09-03 14:15:40.299664,2.67160777355612
15554,2020-09-03 14:15:40.589314,2.67160777355612
15555,2020-09-03 14:15:40.965729,2.67160777355612
15556,2020-09-03 14:15:41.308028,2.67160777355612
15557,2020-09-03 14:15:41.613920,2.67160777355612
15558,2020-09-03 14:15:41.870798,2.67160777355612
15559,2020-09-03 14:15:42.195193,2.67160777355612
15560,2020-09-03 14:15:42.515387,2.67160777355612
15561,2020-09-03 14:15:42.900196,2.67160777355612
15562,2020-09-03 14:15:43.144001,2.55337418772181
15563,2020-09-03 14:15:43.408266,2.55337418772181
15564,2020-09-03 14:15:43.758840,2.55337418772181
15565,2020-09-03 14:15:44.061943,2.55337418772181
15566,2020-09-03 14:15:44.267983,2.55337418772181
15567,2020-09-03 14:15:44.575252,2.55337418772181
15568,2020-09-03 14:15:44.922020,2.55337418772181
15569,2020-09-03 14:15:45.214139,2.55337418772181
15570,2020-09-03 14:15:45.522645,2.55337418772181
15571,2020-09-03 14:15:45.801493,2.55337418772181
15572,2020-09-03 14:15:46.134454,2.55337418772181
15573,2020-09-03 14:15:46.442711,2.43544205750956
15574,2020-09-03 14:15:46.762617,2.43544205750956
15575,2020-09-03 14:15:47.015880,2.43544205750956
15576,2020-09-03 14:15:47.261115,2.43544205750956
15577,2020-09-03 14:15:47.606835,2.43544205750956
15578,2020-09-03 14:15:47.906648,2.43544205750956
15579,2020-09-03 14:15:48.241616,2.43544205750956
15580,2020-09-03 14:15:48.610861,2.43544205750956
15581,2020-09-03 14:15:48.942940,2.31780914140427
15582,2020-09-03 14:15:49.239733,2.31780914140427
15583,2020-09-03 14:15:49.574910,2.31780914140427
15584,2020-09-03 14:15:49.889029,2.31780914140427
15585,2020-09-03 14:15:50.228298,2.31780914140427
15586,2020-09-03 14:15:50.492316,2.31780914140427
15587,2020-09-03 14:15:50.814603,2.31780914140427
15588,2020-09-03 14:15:51.183716,2.31780914140427
15589,2020-09-03 14:15:51.540623,2.20047325114055
15590,2020-09-03 14:15:51.775638,2.20047325114055
15591,2020-09-03 14:15:52.105381,2.20047325114055
15592,2020-09-03 14:15:52.512361,2.20047325114055
15593,2020-09-03 14:15:52.849616,2.20047325114055
15594,2020-09-03 14:15:53.168585,2.20047325114055
15595,2020-09-03 14:15:53.466990,2.20047325114055
15596,2020-09-03 14:15:53.798082,2.20047325114055
15597,2020-09-03 14:15:54.093262,2.20047325114055
15598,2020-09-03 14:15:54.407286,2.25477948562306
15599,2020-09-03 14:15:54.665528,2.25477948562306
15600,2020-09-03 14:15:54.951354,2.25477948562306
15601,2020-09-03 14:15:55.316749,2.25477948562306
15602,2020-09-03 14:15:55.635981,2.25477948562306
15603,2020-09-03 14:15:55.955668,2.25477948562306
15604,2020-09-03 14:15:56.313769,2.25477948562306
15605,2020-09-03 14:15:56.580501,2.25477948562306
15606,2020-09-03 14:15:56.943503,2.30899039126366
15607,2020-09-03 14:15:57.173165,2.30899039126366
15608,2020-09-03 14:15:57.517975,2.30899039126366
15609,2020-09-03 14:15:57.859688,2.30899039126366
15610,2020-09-03 14:15:58.196351,2.30899039126366
15611,2020-09-03 14:15:58.436070,2.30899039126366
15612,2020-09-03 14:15:58.748936,2.30899039126366
15613,2020-09-03 14:15:59.029152,2.30899039126366
15614,2020-09-03 14:15:59.353866,2.30899039126366
15615,2020-09-03 14:15:59.634325,2.30899039126366
15616,2020-09-03 14:15:59.943046,2.36310642422575
15617,2020-09-03 14:16:00.316595,2.36310642422575
15618,2020-09-03 14:16:00.686761,2.36310642422575
15619,2020-09-03 14:16:01.038898,2.36310642422575
