iteration,timestamp,T7
15620,2020-09-03 14:16:01.411896,2.36310642422575
15621,2020-09-03 14:16:01.756079,2.36310642422575
15622,2020-09-03 14:16:02.049016,2.36310642422575
15623,2020-09-03 14:16:02.383381,2.36310642422575
15624,2020-09-03 14:16:02.740669,2.36310642422575
15625,2020-09-03 14:16:03.023325,2.41712803707068
15626,2020-09-03 14:16:03.357541,2.41712803707068
15627,2020-09-03 14:16:03.667073,2.41712803707068
15628,2020-09-03 14:16:03.950798,2.41712803707068
15629,2020-09-03 14:16:04.310466,2.41712803707068
15630,2020-09-03 14:16:04.644421,2.41712803707068
15631,2020-09-03 14:16:04.940813,2.41712803707068
15632,2020-09-03 14:16:05.309983,2.41712803707068
15633,2020-09-03 14:16:05.574620,2.47105567881124
15634,2020-09-03 14:16:05.920404,2.47105567881124
15635,2020-09-03 14:16:06.112048,2.47105567881124
15636,2020-09-03 14:16:06.427152,2.47105567881124
15637,2020-09-03 14:16:06.650578,2.47105567881124
15638,2020-09-03 14:16:06.965594,2.47105567881124
15639,2020-09-03 14:16:07.350499,2.47105567881124
15640,2020-09-03 14:16:07.692956,2.47105567881124
15641,2020-09-03 14:16:08.090687,2.47105567881124
15642,2020-09-03 14:16:08.333949,2.47105567881124
15643,2020-09-03 14:16:08.582635,2.47105567881124
15644,2020-09-03 14:16:08.842535,2.49025185692454
15645,2020-09-03 14:16:09.132572,2.49025185692454
15646,2020-09-03 14:16:09.421514,2.49025185692454
15647,2020-09-03 14:16:09.773491,2.49025185692454
15648,2020-09-03 14:16:10.063305,2.49025185692454
15649,2020-09-03 14:16:10.345588,2.49025185692454
15650,2020-09-03 14:16:10.703367,2.49025185692454
15651,2020-09-03 14:16:11.049898,2.49025185692454
15652,2020-09-03 14:16:11.374308,2.49025185692454
15653,2020-09-03 14:16:11.710058,2.49025185692454
15654,2020-09-03 14:16:12.002064,2.50944739338074
15655,2020-09-03 14:16:12.367870,2.50944739338074
15656,2020-09-03 14:16:12.697050,2.50944739338074
15657,2020-09-03 14:16:13.002080,2.50944739338074
15658,2020-09-03 14:16:13.341443,2.50944739338074
15659,2020-09-03 14:16:13.572094,2.50944739338074
15660,2020-09-03 14:16:13.823005,2.50944739338074
15661,2020-09-03 14:16:14.159598,2.50944739338074
15662,2020-09-03 14:16:14.469382,2.52864228820674
15663,2020-09-03 14:16:14.816209,2.52864228820674
15664,2020-09-03 14:16:15.095139,2.52864228820674
15665,2020-09-03 14:16:15.369460,2.52864228820674
15666,2020-09-03 14:16:15.673594,2.52864228820674
15667,2020-09-03 14:16:15.946504,2.52864228820674
15668,2020-09-03 14:16:16.281904,2.52864228820674
15669,2020-09-03 14:16:16.606199,2.52864228820674
15670,2020-09-03 14:16:16.878104,2.52864228820674
15671,2020-09-03 14:16:17.153196,2.54783654134658
15672,2020-09-03 14:16:17.411188,2.54783654134658
15673,2020-09-03 14:16:17.760979,2.54783654134658
15674,2020-09-03 14:16:18.105482,2.54783654134658
15675,2020-09-03 14:16:18.372374,2.54783654134658
15676,2020-09-03 14:16:18.648634,2.54783654134658
15677,2020-09-03 14:16:18.978834,2.54783654134658
15678,2020-09-03 14:16:19.240765,2.54783654134658
15679,2020-09-03 14:16:19.494957,2.54783654134658
15680,2020-09-03 14:16:19.813973,2.5670301526623
15681,2020-09-03 14:16:20.127126,2.5670301526623
15682,2020-09-03 14:16:20.442464,2.5670301526623
15683,2020-09-03 14:16:20.809817,2.5670301526623
15684,2020-09-03 14:16:21.163045,2.5670301526623
15685,2020-09-03 14:16:21.468431,2.5670301526623
15686,2020-09-03 14:16:21.875352,2.58622312193484
15687,2020-09-03 14:16:22.268861,2.58622312193484
15688,2020-09-03 14:16:22.613220,2.58622312193484
15689,2020-09-03 14:16:22.968100,2.58622312193484
15690,2020-09-03 14:16:23.318858,2.58622312193484
15691,2020-09-03 14:16:23.687973,2.58622312193484
15692,2020-09-03 14:16:24.058507,2.58622312193484
15693,2020-09-03 14:16:24.310201,2.58622312193484
15694,2020-09-03 14:16:24.608151,2.58622312193484
15695,2020-09-03 14:16:24.865759,2.60541544886487
15696,2020-09-03 14:16:25.219603,2.60541544886487
15697,2020-09-03 14:16:25.499419,2.60541544886487
15698,2020-09-03 14:16:25.748367,2.60541544886487
15699,2020-09-03 14:16:26.118497,2.60541544886487
15700,2020-09-03 14:16:26.450717,2.60541544886487
15701,2020-09-03 14:16:26.777840,2.60541544886487
15702,2020-09-03 14:16:27.010549,2.60541544886487
15703,2020-09-03 14:16:27.367974,2.60541544886487
15704,2020-09-03 14:16:27.657177,2.60541544886487
15705,2020-09-03 14:16:27.991099,2.60541544886487
15706,2020-09-03 14:16:28.273641,2.62460713307375
15707,2020-09-03 14:16:28.583193,2.62460713307375
15708,2020-09-03 14:16:28.901302,2.62460713307375
15709,2020-09-03 14:16:29.205664,2.62460713307375
15710,2020-09-03 14:16:29.447562,2.62460713307375
15711,2020-09-03 14:16:29.750203,2.62460713307375
15712,2020-09-03 14:16:30.046765,2.62460713307375
15713,2020-09-03 14:16:30.345771,2.62460713307375
15714,2020-09-03 14:16:30.584747,2.62460713307375
15715,2020-09-03 14:16:30.808806,2.62460713307375
15716,2020-09-03 14:16:31.256733,2.64379817410428
15717,2020-09-03 14:16:31.565322,2.64379817410428
15718,2020-09-03 14:16:31.839272,2.64379817410428
15719,2020-09-03 14:16:32.146679,2.64379817410428
15720,2020-09-03 14:16:32.468795,2.64379817410428
15721,2020-09-03 14:16:32.712361,2.64379817410428
15722,2020-09-03 14:16:33.061665,2.64379817410428
15723,2020-09-03 14:16:33.314379,2.64379817410428
15724,2020-09-03 14:16:33.654657,2.64379817410428
15725,2020-09-03 14:16:34.007938,2.66298857142156
15726,2020-09-03 14:16:34.295708,2.66298857142156
15727,2020-09-03 14:16:34.556076,2.66298857142156
15728,2020-09-03 14:16:34.796697,2.66298857142156
15729,2020-09-03 14:16:35.173566,2.66298857142156
15730,2020-09-03 14:16:35.414805,2.66298857142156
15731,2020-09-03 14:16:35.705502,2.66298857142156
15732,2020-09-03 14:16:36.031257,2.66298857142156
15733,2020-09-03 14:16:36.345395,2.66298857142156
15734,2020-09-03 14:16:36.750664,2.6821783244139
15735,2020-09-03 14:16:37.051650,2.6821783244139
15736,2020-09-03 14:16:37.402240,2.6821783244139
15737,2020-09-03 14:16:37.718758,2.6821783244139
15738,2020-09-03 14:16:37.955110,2.6821783244139
15739,2020-09-03 14:16:38.310106,2.6821783244139
15740,2020-09-03 14:16:38.569014,2.6821783244139
15741,2020-09-03 14:16:38.818935,2.6821783244139
15742,2020-09-03 14:16:39.167605,2.6821783244139
15743,2020-09-03 14:16:39.476205,2.6821783244139
15744,2020-09-03 14:16:39.732603,2.6821783244139
15745,2020-09-03 14:16:40.008360,2.70136743239355
15746,2020-09-03 14:16:40.369663,2.70136743239355
15747,2020-09-03 14:16:40.630865,2.70136743239355
15748,2020-09-03 14:16:40.878300,2.70136743239355
15749,2020-09-03 14:16:41.161234,2.70136743239355
15750,2020-09-03 14:16:41.520074,2.70136743239355
15751,2020-09-03 14:16:41.749879,2.70136743239355
15752,2020-09-03 14:16:42.028842,2.71064077926761
15753,2020-09-03 14:16:42.405887,2.71064077926761
15754,2020-09-03 14:16:42.736611,2.71064077926761
15755,2020-09-03 14:16:43.091091,2.71064077926761
15756,2020-09-03 14:16:43.435443,2.71064077926761
15757,2020-09-03 14:16:43.790299,2.71064077926761
15758,2020-09-03 14:16:44.090332,2.71064077926761
15759,2020-09-03 14:16:44.336330,2.71064077926761
15760,2020-09-03 14:16:44.649504,2.71064077926761
15761,2020-09-03 14:16:44.903480,2.71994643547359
15762,2020-09-03 14:16:45.348086,2.71994643547359
15763,2020-09-03 14:16:45.695403,2.71994643547359
15764,2020-09-03 14:16:46.080233,2.71994643547359
15765,2020-09-03 14:16:46.449715,2.71994643547359
15766,2020-09-03 14:16:46.719043,2.71994643547359
15767,2020-09-03 14:16:47.042710,2.71994643547359
15768,2020-09-03 14:16:47.334719,2.71994643547359
15769,2020-09-03 14:16:47.672202,2.71994643547359
15770,2020-09-03 14:16:48.002093,2.72020354793987
15771,2020-09-03 14:16:48.268343,2.72020354793987
15772,2020-09-03 14:16:48.594158,2.72020354793987
15773,2020-09-03 14:16:48.930011,2.72020354793987
15774,2020-09-03 14:16:49.282703,2.72020354793987
15775,2020-09-03 14:16:49.588136,2.72020354793987
15776,2020-09-03 14:16:49.871163,2.72020354793987
15777,2020-09-03 14:16:50.217518,2.72020354793987
15778,2020-09-03 14:16:50.569907,2.72051597755453
15779,2020-09-03 14:16:50.853909,2.72051597755453
15780,2020-09-03 14:16:51.202980,2.72051597755453
15781,2020-09-03 14:16:51.501352,2.72051597755453
15782,2020-09-03 14:16:51.763179,2.72051597755453
15783,2020-09-03 14:16:52.095964,2.72051597755453
15784,2020-09-03 14:16:52.433245,2.72051597755453
15785,2020-09-03 14:16:52.805516,2.72051597755453
15786,2020-09-03 14:16:53.115198,2.72051597755453
15787,2020-09-03 14:16:53.423564,2.72051597755453
15788,2020-09-03 14:16:53.755448,2.72088339728627
15789,2020-09-03 14:16:54.052212,2.72088339728627
15790,2020-09-03 14:16:54.366013,2.72088339728627
15791,2020-09-03 14:16:54.688382,2.72088339728627
15792,2020-09-03 14:16:55.020693,2.72088339728627
15793,2020-09-03 14:16:55.363423,2.72088339728627
15794,2020-09-03 14:16:55.743512,2.72088339728627
15795,2020-09-03 14:16:56.107086,2.72088339728627
15796,2020-09-03 14:16:56.475267,2.72088339728627
15797,2020-09-03 14:16:56.832661,2.72130548190603
15798,2020-09-03 14:16:57.182624,2.72130548190603
15799,2020-09-03 14:16:57.447809,2.72130548190603
15800,2020-09-03 14:16:57.743434,2.72130548190603
15801,2020-09-03 14:16:58.053612,2.72130548190603
15802,2020-09-03 14:16:58.366814,2.72130548190603
15803,2020-09-03 14:16:58.688359,2.72130548190603
15804,2020-09-03 14:16:58.964236,2.72130548190603
15805,2020-09-03 14:16:59.226109,2.72130548190603
15806,2020-09-03 14:16:59.474576,2.72178190796963
15807,2020-09-03 14:16:59.787190,2.72178190796963
15808,2020-09-03 14:17:00.127411,2.72178190796963
15809,2020-09-03 14:17:00.453096,2.72178190796963
15810,2020-09-03 14:17:00.805328,2.72178190796963
15811,2020-09-03 14:17:01.136576,2.72178190796963
15812,2020-09-03 14:17:01.476051,2.72178190796963
15813,2020-09-03 14:17:01.734881,2.72178190796963
15814,2020-09-03 14:17:02.044883,2.72178190796963
15815,2020-09-03 14:17:02.323613,2.72178190796963
15816,2020-09-03 14:17:02.578997,2.72231235380323
15817,2020-09-03 14:17:02.934278,2.72231235380323
15818,2020-09-03 14:17:03.193835,2.72231235380323
15819,2020-09-03 14:17:03.418495,2.72231235380323
15820,2020-09-03 14:17:03.757848,2.72231235380323
15821,2020-09-03 14:17:04.048146,2.72231235380323
15822,2020-09-03 14:17:04.407039,2.72231235380323
15823,2020-09-03 14:17:04.718932,2.72231235380323
15824,2020-09-03 14:17:05.148196,2.72231235380323
15825,2020-09-03 14:17:05.508907,2.72289649949047
15826,2020-09-03 14:17:05.801138,2.72289649949047
15827,2020-09-03 14:17:06.035242,2.72289649949047
15828,2020-09-03 14:17:06.404722,2.72289649949047
15829,2020-09-03 14:17:06.757440,2.72289649949047
15830,2020-09-03 14:17:07.074404,2.72289649949047
15831,2020-09-03 14:17:07.297313,2.72289649949047
15832,2020-09-03 14:17:07.633471,2.72289649949047
15833,2020-09-03 14:17:07.926255,2.72353402686083
15834,2020-09-03 14:17:08.223010,2.72353402686083
15835,2020-09-03 14:17:08.506138,2.72353402686083
15836,2020-09-03 14:17:08.835236,2.72353402686083
15837,2020-09-03 14:17:09.175858,2.72353402686083
15838,2020-09-03 14:17:09.522578,2.72353402686083
15839,2020-09-03 14:17:09.820115,2.72353402686083
15840,2020-09-03 14:17:10.177682,2.72353402686083
15841,2020-09-03 14:17:10.513923,2.72422461947886
15842,2020-09-03 14:17:10.854158,2.72422461947886
15843,2020-09-03 14:17:11.213364,2.72422461947886
15844,2020-09-03 14:17:11.455239,2.72422461947886
15845,2020-09-03 14:17:11.767572,2.72422461947886
15846,2020-09-03 14:17:12.003694,2.72422461947886
15847,2020-09-03 14:17:12.322755,2.72422461947886
15848,2020-09-03 14:17:12.571197,2.72422461947886
15849,2020-09-03 14:17:12.895066,2.72422461947886
15850,2020-09-03 14:17:13.242044,2.72496796263411
15851,2020-09-03 14:17:13.562182,2.72496796263411
15852,2020-09-03 14:17:13.843471,2.72496796263411
15853,2020-09-03 14:17:14.181494,2.72496796263411
15854,2020-09-03 14:17:14.483945,2.72496796263411
15855,2020-09-03 14:17:14.829725,2.72496796263411
15856,2020-09-03 14:17:15.180835,2.72496796263411
15857,2020-09-03 14:17:15.462382,2.72496796263411
15858,2020-09-03 14:17:15.784598,2.71193553054896
15859,2020-09-03 14:17:16.037550,2.71193553054896
15860,2020-09-03 14:17:16.355680,2.71193553054896
15861,2020-09-03 14:17:16.669478,2.71193553054896
15862,2020-09-03 14:17:17.072219,2.71193553054896
15863,2020-09-03 14:17:17.349455,2.71193553054896
15864,2020-09-03 14:17:17.636004,2.71193553054896
15865,2020-09-03 14:17:18.020847,2.71193553054896
15866,2020-09-03 14:17:18.326573,2.69901347008245
15867,2020-09-03 14:17:18.646469,2.69901347008245
15868,2020-09-03 14:17:18.974153,2.69901347008245
15869,2020-09-03 14:17:19.261713,2.69901347008245
15870,2020-09-03 14:17:19.627456,2.69901347008245
15871,2020-09-03 14:17:19.914029,2.69901347008245
15872,2020-09-03 14:17:20.199054,2.69901347008245
15873,2020-09-03 14:17:20.514481,2.69901347008245
15874,2020-09-03 14:17:20.753718,2.69901347008245
15875,2020-09-03 14:17:21.084276,2.69901347008245
15876,2020-09-03 14:17:21.370843,2.68620113148084
15877,2020-09-03 14:17:21.689393,2.68620113148084
15878,2020-09-03 14:17:21.990109,2.68620113148084
15879,2020-09-03 14:17:22.238962,2.68620113148084
15880,2020-09-03 14:17:22.533832,2.68620113148084
15881,2020-09-03 14:17:22.776257,2.68620113148084
15882,2020-09-03 14:17:23.118815,2.68620113148084
15883,2020-09-03 14:17:23.470063,2.68620113148084
15884,2020-09-03 14:17:23.789215,2.68620113148084
15885,2020-09-03 14:17:24.092467,2.68620113148084
15886,2020-09-03 14:17:24.355822,2.67250340283877
15887,2020-09-03 14:17:24.626556,2.67250340283877
15888,2020-09-03 14:17:24.985070,2.67250340283877
15889,2020-09-03 14:17:25.324574,2.67250340283877
15890,2020-09-03 14:17:25.662831,2.67250340283877
15891,2020-09-03 14:17:25.961597,2.67250340283877
15892,2020-09-03 14:17:26.298626,2.67250340283877
15893,2020-09-03 14:17:26.563679,2.65889360495164
15894,2020-09-03 14:17:26.877233,2.65889360495164
15895,2020-09-03 14:17:27.330013,2.65889360495164
15896,2020-09-03 14:17:27.618683,2.65889360495164
15897,2020-09-03 14:17:27.919172,2.65889360495164
15898,2020-09-03 14:17:28.290306,2.65889360495164
15899,2020-09-03 14:17:28.611000,2.65889360495164
15900,2020-09-03 14:17:28.900289,2.65889360495164
15901,2020-09-03 14:17:29.254075,2.65889360495164
15902,2020-09-03 14:17:29.581848,2.64537124000842
15903,2020-09-03 14:17:29.849002,2.64537124000842
15904,2020-09-03 14:17:30.193284,2.64537124000842
15905,2020-09-03 14:17:30.545210,2.64537124000842
15906,2020-09-03 14:17:30.813674,2.64537124000842
15907,2020-09-03 14:17:31.124374,2.64537124000842
15908,2020-09-03 14:17:31.433021,2.64537124000842
15909,2020-09-03 14:17:31.740219,2.64537124000842
15910,2020-09-03 14:17:32.027483,2.64537124000842
15911,2020-09-03 14:17:32.269066,2.64537124000842
15912,2020-09-03 14:17:32.557993,2.63193581199151
15913,2020-09-03 14:17:32.802252,2.63193581199151
15914,2020-09-03 14:17:33.033997,2.63193581199151
15915,2020-09-03 14:17:33.350282,2.63193581199151
15916,2020-09-03 14:17:33.667673,2.63193581199151
15917,2020-09-03 14:17:33.965175,2.63193581199151
15918,2020-09-03 14:17:34.214638,2.63193581199151
15919,2020-09-03 14:17:34.448590,2.63193581199151
15920,2020-09-03 14:17:34.742833,2.63193581199151
15921,2020-09-03 14:17:35.099741,2.61858682665144
15922,2020-09-03 14:17:35.386027,2.61858682665144
15923,2020-09-03 14:17:35.722778,2.61858682665144
15924,2020-09-03 14:17:35.977062,2.61858682665144
15925,2020-09-03 14:17:36.388557,2.61858682665144
15926,2020-09-03 14:17:36.760254,2.61858682665144
15927,2020-09-03 14:17:37.015842,2.61858682665144
15928,2020-09-03 14:17:37.284418,2.61858682665144
15929,2020-09-03 14:17:37.622815,2.61858682665144
15930,2020-09-03 14:17:37.951731,2.60532379148638
15931,2020-09-03 14:17:38.219562,2.60532379148638
15932,2020-09-03 14:17:38.551473,2.60532379148638
15933,2020-09-03 14:17:38.852593,2.60532379148638
15934,2020-09-03 14:17:39.201947,2.60532379148638
15935,2020-09-03 14:17:39.417267,2.60532379148638
15936,2020-09-03 14:17:39.718625,2.60532379148638
15937,2020-09-03 14:17:40.013765,2.60532379148638
15938,2020-09-03 14:17:40.383664,2.60532379148638
15939,2020-09-03 14:17:40.704362,2.60532379148638
15940,2020-09-03 14:17:41.004194,2.59214621572534
15941,2020-09-03 14:17:41.355819,2.59214621572534
15942,2020-09-03 14:17:41.670652,2.59214621572534
15943,2020-09-03 14:17:42.008511,2.59214621572534
15944,2020-09-03 14:17:42.331576,2.59214621572534
15945,2020-09-03 14:17:42.669414,2.59214621572534
15946,2020-09-03 14:17:42.931860,2.59214621572534
15947,2020-09-03 14:17:43.244463,2.57905361031385
15948,2020-09-03 14:17:43.565077,2.57905361031385
15949,2020-09-03 14:17:43.859136,2.57905361031385
15950,2020-09-03 14:17:44.137136,2.57905361031385
15951,2020-09-03 14:17:44.425156,2.57905361031385
15952,2020-09-03 14:17:44.700215,2.57905361031385
15953,2020-09-03 14:17:45.060910,2.57905361031385
15954,2020-09-03 14:17:45.293466,2.57905361031385
15955,2020-09-03 14:17:45.622950,2.57905361031385
15956,2020-09-03 14:17:45.951985,2.56604548790186
15957,2020-09-03 14:17:46.212983,2.56604548790186
15958,2020-09-03 14:17:46.522048,2.56604548790186
15959,2020-09-03 14:17:46.835479,2.56604548790186
15960,2020-09-03 14:17:47.206679,2.56604548790186
15961,2020-09-03 14:17:47.573451,2.56604548790186
15962,2020-09-03 14:17:47.858520,2.56604548790186
15963,2020-09-03 14:17:48.133984,2.56604548790186
15964,2020-09-03 14:17:48.405735,2.56604548790186
15965,2020-09-03 14:17:48.651534,2.56604548790186
15966,2020-09-03 14:17:48.906342,2.57168797116708
15967,2020-09-03 14:17:49.202791,2.57168797116708
15968,2020-09-03 14:17:49.475465,2.57168797116708
15969,2020-09-03 14:17:49.853736,2.57168797116708
15970,2020-09-03 14:17:50.171386,2.57168797116708
15971,2020-09-03 14:17:50.505790,2.57168797116708
15972,2020-09-03 14:17:50.778213,2.57168797116708
15973,2020-09-03 14:17:51.096722,2.57168797116708
15974,2020-09-03 14:17:51.436039,2.57733731075338
15975,2020-09-03 14:17:51.678901,2.57733731075338
15976,2020-09-03 14:17:52.007096,2.57733731075338
15977,2020-09-03 14:17:52.278961,2.57733731075338
15978,2020-09-03 14:17:52.568398,2.57733731075338
15979,2020-09-03 14:17:52.959577,2.57733731075338
15980,2020-09-03 14:17:53.197551,2.57733731075338
15981,2020-09-03 14:17:53.482673,2.57733731075338
15982,2020-09-03 14:17:53.775646,2.57733731075338
15983,2020-09-03 14:17:54.124200,2.57733731075338
15984,2020-09-03 14:17:54.466624,2.5829934326014
15985,2020-09-03 14:17:54.825781,2.5829934326014
15986,2020-09-03 14:17:55.064354,2.5829934326014
15987,2020-09-03 14:17:55.320510,2.5829934326014
15988,2020-09-03 14:17:55.658988,2.5829934326014
15989,2020-09-03 14:17:56.043437,2.5829934326014
15990,2020-09-03 14:17:56.371444,2.5829934326014
15991,2020-09-03 14:17:56.734106,2.5829934326014
15992,2020-09-03 14:17:57.013060,2.5829934326014
15993,2020-09-03 14:17:57.286696,2.5875425730333
15994,2020-09-03 14:17:57.623277,2.5875425730333
15995,2020-09-03 14:17:57.876600,2.5875425730333
15996,2020-09-03 14:17:58.148321,2.5875425730333
15997,2020-09-03 14:17:58.455506,2.5875425730333
15998,2020-09-03 14:17:58.720671,2.5875425730333
15999,2020-09-03 14:17:58.988019,2.5875425730333
16000,2020-09-03 14:17:59.218939,2.5875425730333
16001,2020-09-03 14:17:59.594289,2.5875425730333
16002,2020-09-03 14:17:59.932170,2.59138298024168
16003,2020-09-03 14:18:00.291783,2.59138298024168
16004,2020-09-03 14:18:00.563145,2.59138298024168
16005,2020-09-03 14:18:00.889910,2.59138298024168
16006,2020-09-03 14:18:01.199822,2.59138298024168
16007,2020-09-03 14:18:01.535415,2.59138298024168
16008,2020-09-03 14:18:01.859458,2.59138298024168
16009,2020-09-03 14:18:02.207278,2.59138298024168
16010,2020-09-03 14:18:02.532554,2.61090115457226
16011,2020-09-03 14:18:02.786802,2.61090115457226
16012,2020-09-03 14:18:03.130335,2.61090115457226
16013,2020-09-03 14:18:03.356044,2.61090115457226
16014,2020-09-03 14:18:03.686724,2.61090115457226
16015,2020-09-03 14:18:04.024099,2.61090115457226
16016,2020-09-03 14:18:04.271228,2.61090115457226
16017,2020-09-03 14:18:04.515815,2.61090115457226
16018,2020-09-03 14:18:04.813377,2.61090115457226
16019,2020-09-03 14:18:05.052389,2.61090115457226
16020,2020-09-03 14:18:05.341447,2.63037196047135
16021,2020-09-03 14:18:05.693237,2.63037196047135
16022,2020-09-03 14:18:05.967751,2.63037196047135
16023,2020-09-03 14:18:06.222175,2.63037196047135
16024,2020-09-03 14:18:06.492438,2.63037196047135
16025,2020-09-03 14:18:06.830353,2.63037196047135
16026,2020-09-03 14:18:07.150834,2.63037196047135
16027,2020-09-03 14:18:07.490266,2.63037196047135
16028,2020-09-03 14:18:07.834308,2.63037196047135
16029,2020-09-03 14:18:08.147966,2.63037196047135
16030,2020-09-03 14:18:08.446256,2.64979550551325
16031,2020-09-03 14:18:08.701503,2.64979550551325
16032,2020-09-03 14:18:08.968903,2.64979550551325
16033,2020-09-03 14:18:09.259868,2.64979550551325
16034,2020-09-03 14:18:09.601037,2.64979550551325
16035,2020-09-03 14:18:09.873719,2.64979550551325
16036,2020-09-03 14:18:10.219471,2.64979550551325
16037,2020-09-03 14:18:10.566299,2.64979550551325
16038,2020-09-03 14:18:10.887435,2.64979550551325
16039,2020-09-03 14:18:11.157358,2.6691718969813
16040,2020-09-03 14:18:11.482527,2.6691718969813
16041,2020-09-03 14:18:11.806102,2.6691718969813
16042,2020-09-03 14:18:12.046018,2.6691718969813
16043,2020-09-03 14:18:12.366727,2.6691718969813
16044,2020-09-03 14:18:12.612172,2.6691718969813
16045,2020-09-03 14:18:12.946985,2.6691718969813
16046,2020-09-03 14:18:13.290086,2.6691718969813
16047,2020-09-03 14:18:13.583283,2.6691718969813
16048,2020-09-03 14:18:13.875533,2.68850124186964
16049,2020-09-03 14:18:14.215530,2.68850124186964
16050,2020-09-03 14:18:14.540301,2.68850124186964
16051,2020-09-03 14:18:14.853386,2.68850124186964
16052,2020-09-03 14:18:15.172364,2.68850124186964
16053,2020-09-03 14:18:15.519462,2.68850124186964
16054,2020-09-03 14:18:15.748035,2.68850124186964
16055,2020-09-03 14:18:16.115929,2.7077836468852
16056,2020-09-03 14:18:16.429484,2.7077836468852
16057,2020-09-03 14:18:16.740699,2.7077836468852
16058,2020-09-03 14:18:17.086706,2.7077836468852
16059,2020-09-03 14:18:17.408510,2.7077836468852
16060,2020-09-03 14:18:17.748260,2.7077836468852
16061,2020-09-03 14:18:18.112236,2.7077836468852
16062,2020-09-03 14:18:18.430030,2.72701921844937
16063,2020-09-03 14:18:18.745410,2.72701921844937
16064,2020-09-03 14:18:18.986060,2.72701921844937
16065,2020-09-03 14:18:19.312991,2.72701921844937
16066,2020-09-03 14:18:19.549809,2.72701921844937
16067,2020-09-03 14:18:19.838851,2.72701921844937
16068,2020-09-03 14:18:20.131858,2.72701921844937
16069,2020-09-03 14:18:20.403398,2.72701921844937
16070,2020-09-03 14:18:20.717979,2.72701921844937
16071,2020-09-03 14:18:21.141880,2.74620806269986
16072,2020-09-03 14:18:21.481284,2.74620806269986
16073,2020-09-03 14:18:21.795325,2.74620806269986
16074,2020-09-03 14:18:22.116784,2.74620806269986
16075,2020-09-03 14:18:22.424762,2.74620806269986
16076,2020-09-03 14:18:22.700252,2.74620806269986
16077,2020-09-03 14:18:23.027135,2.74620806269986
16078,2020-09-03 14:18:23.336587,2.74620806269986
16079,2020-09-03 14:18:23.649529,2.74620806269986
16080,2020-09-03 14:18:23.921125,2.74620806269986
16081,2020-09-03 14:18:24.267971,2.80578208691878
16082,2020-09-03 14:18:24.542597,2.80578208691878
16083,2020-09-03 14:18:24.960775,2.80578208691878
16084,2020-09-03 14:18:25.211590,2.80578208691878
16085,2020-09-03 14:18:25.545428,2.80578208691878
16086,2020-09-03 14:18:25.870007,2.80578208691878
16087,2020-09-03 14:18:26.184715,2.80578208691878
16088,2020-09-03 14:18:26.449551,2.80578208691878
16089,2020-09-03 14:18:26.786227,2.86523846911537
16090,2020-09-03 14:18:27.121698,2.86523846911537
16091,2020-09-03 14:18:27.401455,2.86523846911537
16092,2020-09-03 14:18:27.680061,2.86523846911537
16093,2020-09-03 14:18:27.954554,2.86523846911537
16094,2020-09-03 14:18:28.300842,2.86523846911537
16095,2020-09-03 14:18:28.630701,2.86523846911537
16096,2020-09-03 14:18:28.864518,2.86523846911537
16097,2020-09-03 14:18:29.178196,2.86523846911537
16098,2020-09-03 14:18:29.601331,2.9245774496093
16099,2020-09-03 14:18:30.001848,2.9245774496093
16100,2020-09-03 14:18:30.386018,2.9245774496093
16101,2020-09-03 14:18:30.650742,2.9245774496093
16102,2020-09-03 14:18:30.967237,2.9245774496093
16103,2020-09-03 14:18:31.352522,2.9245774496093
16104,2020-09-03 14:18:31.667279,2.9245774496093
16105,2020-09-03 14:18:31.950863,2.9245774496093
16106,2020-09-03 14:18:32.220627,2.9245774496093
16107,2020-09-03 14:18:32.525612,2.9245774496093
16108,2020-09-03 14:18:32.777197,2.9245774496093
16109,2020-09-03 14:18:33.034375,2.98379926718779
16110,2020-09-03 14:18:33.305235,2.98379926718779
16111,2020-09-03 14:18:33.652461,2.98379926718779
16112,2020-09-03 14:18:33.940020,2.98379926718779
16113,2020-09-03 14:18:34.190608,2.98379926718779
16114,2020-09-03 14:18:34.544389,2.98379926718779
16115,2020-09-03 14:18:34.809062,2.98379926718779
16116,2020-09-03 14:18:35.185386,2.98379926718779
16117,2020-09-03 14:18:35.481989,2.98379926718779
16118,2020-09-03 14:18:35.810226,2.98379926718779
16119,2020-09-03 14:18:36.101766,3.042904159142
16120,2020-09-03 14:18:36.441719,3.042904159142
16121,2020-09-03 14:18:36.772345,3.042904159142
16122,2020-09-03 14:18:37.118167,3.042904159142
16123,2020-09-03 14:18:37.440785,3.042904159142
16124,2020-09-03 14:18:37.783555,3.042904159142
16125,2020-09-03 14:18:38.102850,3.042904159142
16126,2020-09-03 14:18:38.471156,3.042904159142
16127,2020-09-03 14:18:38.845389,3.10189236130222
16128,2020-09-03 14:18:39.093139,3.10189236130222
16129,2020-09-03 14:18:39.437188,3.10189236130222
16130,2020-09-03 14:18:39.730603,3.10189236130222
16131,2020-09-03 14:18:39.985298,3.10189236130222
16132,2020-09-03 14:18:40.270199,3.10189236130222
16133,2020-09-03 14:18:40.612282,3.10189236130222
16134,2020-09-03 14:18:40.966167,3.10189236130222
16135,2020-09-03 14:18:41.296990,3.10189236130222
16136,2020-09-03 14:18:41.547001,3.1607641080719
16137,2020-09-03 14:18:41.800801,3.1607641080719
16138,2020-09-03 14:18:42.030665,3.1607641080719
16139,2020-09-03 14:18:42.395356,3.1607641080719
16140,2020-09-03 14:18:42.691817,3.1607641080719
16141,2020-09-03 14:18:43.014597,3.1607641080719
16142,2020-09-03 14:18:43.409571,3.1607641080719
16143,2020-09-03 14:18:43.771025,3.1607641080719
16144,2020-09-03 14:18:44.082506,3.1607641080719
16145,2020-09-03 14:18:44.400594,3.21951963246039
16146,2020-09-03 14:18:44.727848,3.21951963246039
16147,2020-09-03 14:18:45.004545,3.21951963246039
16148,2020-09-03 14:18:45.332571,3.21951963246039
16149,2020-09-03 14:18:45.647483,3.21951963246039
16150,2020-09-03 14:18:45.879536,3.21951963246039
16151,2020-09-03 14:18:46.143897,3.21951963246039
16152,2020-09-03 14:18:46.375608,3.21951963246039
16153,2020-09-03 14:18:46.752450,3.21951963246039
16154,2020-09-03 14:18:47.053716,3.27815916611469
16155,2020-09-03 14:18:47.366165,3.27815916611469
16156,2020-09-03 14:18:47.640628,3.27815916611469
16157,2020-09-03 14:18:47.903677,3.27815916611469
16158,2020-09-03 14:18:48.217052,3.27815916611469
16159,2020-09-03 14:18:48.548498,3.27815916611469
16160,2020-09-03 14:18:48.859245,3.27815916611469
16161,2020-09-03 14:18:49.190679,3.27815916611469
16162,2020-09-03 14:18:49.485781,3.27815916611469
16163,2020-09-03 14:18:49.900890,3.33668293935004
16164,2020-09-03 14:18:50.242160,3.33668293935004
16165,2020-09-03 14:18:50.574000,3.33668293935004
16166,2020-09-03 14:18:50.896970,3.33668293935004
16167,2020-09-03 14:18:51.206409,3.33668293935004
16168,2020-09-03 14:18:51.481749,3.33668293935004
16169,2020-09-03 14:18:51.814780,3.33668293935004
16170,2020-09-03 14:18:52.093258,3.33668293935004
16171,2020-09-03 14:18:52.414383,3.33668293935004
16172,2020-09-03 14:18:52.755190,3.33668293935004
16173,2020-09-03 14:18:52.990324,3.39509118117957
16174,2020-09-03 14:18:53.260391,3.39509118117957
16175,2020-09-03 14:18:53.558668,3.39509118117957
16176,2020-09-03 14:18:53.824612,3.39509118117957
16177,2020-09-03 14:18:54.224306,3.39509118117957
16178,2020-09-03 14:18:54.523047,3.39509118117957
16179,2020-09-03 14:18:54.864408,3.39509118117957
16180,2020-09-03 14:18:55.102725,3.39509118117957
16181,2020-09-03 14:18:55.461014,3.4533841193429
16182,2020-09-03 14:18:55.831499,3.4533841193429
16183,2020-09-03 14:18:56.167158,3.4533841193429
16184,2020-09-03 14:18:56.450639,3.4533841193429
16185,2020-09-03 14:18:56.791032,3.4533841193429
16186,2020-09-03 14:18:57.162522,3.4533841193429
16187,2020-09-03 14:18:57.494694,3.4533841193429
16188,2020-09-03 14:18:57.771411,3.4533841193429
16189,2020-09-03 14:18:58.101282,3.4533841193429
16190,2020-09-03 14:18:58.395880,3.4533841193429
16191,2020-09-03 14:18:58.789581,3.49867700198595
16192,2020-09-03 14:18:59.044064,3.49867700198595
16193,2020-09-03 14:18:59.357473,3.49867700198595
16194,2020-09-03 14:18:59.672494,3.49867700198595
16195,2020-09-03 14:18:59.971050,3.49867700198595
16196,2020-09-03 14:19:00.280613,3.49867700198595
16197,2020-09-03 14:19:00.619904,3.49867700198595
16198,2020-09-03 14:19:00.897969,3.49867700198595
16199,2020-09-03 14:19:01.169472,3.49867700198595
16200,2020-09-03 14:19:01.383683,3.49867700198595
16201,2020-09-03 14:19:01.738259,3.54387816286382
16202,2020-09-03 14:19:02.038992,3.54387816286382
16203,2020-09-03 14:19:02.287383,3.54387816286382
16204,2020-09-03 14:19:02.542585,3.54387816286382
16205,2020-09-03 14:19:02.830402,3.54387816286382
16206,2020-09-03 14:19:03.065983,3.54387816286382
16207,2020-09-03 14:19:03.334522,3.54387816286382
16208,2020-09-03 14:19:03.623084,3.54387816286382
16209,2020-09-03 14:19:03.974203,3.54387816286382
16210,2020-09-03 14:19:04.291034,3.58898778928456
16211,2020-09-03 14:19:04.746938,3.58898778928456
16212,2020-09-03 14:19:05.078317,3.58898778928456
16213,2020-09-03 14:19:05.322297,3.58898778928456
16214,2020-09-03 14:19:05.626793,3.58898778928456
16215,2020-09-03 14:19:05.897117,3.58898778928456
16216,2020-09-03 14:19:06.236881,3.58898778928456
16217,2020-09-03 14:19:06.551596,3.58898778928456
16218,2020-09-03 14:19:06.863944,3.58898778928456
16219,2020-09-03 14:19:07.200139,3.6340060677864
16220,2020-09-03 14:19:07.509100,3.6340060677864
16221,2020-09-03 14:19:07.790985,3.6340060677864
16222,2020-09-03 14:19:08.075041,3.6340060677864
16223,2020-09-03 14:19:08.362061,3.6340060677864
16224,2020-09-03 14:19:08.602306,3.6340060677864
16225,2020-09-03 14:19:08.843464,3.6340060677864
16226,2020-09-03 14:19:09.124115,3.6340060677864
16227,2020-09-03 14:19:09.436353,3.6340060677864
16228,2020-09-03 14:19:09.720539,3.6340060677864
16229,2020-09-03 14:19:10.083519,3.6789331841497
16230,2020-09-03 14:19:10.423990,3.6789331841497
16231,2020-09-03 14:19:10.754158,3.6789331841497
16232,2020-09-03 14:19:11.082255,3.6789331841497
16233,2020-09-03 14:19:11.381541,3.6789331841497
16234,2020-09-03 14:19:11.757558,3.6789331841497
16235,2020-09-03 14:19:12.102444,3.6789331841497
16236,2020-09-03 14:19:12.518832,3.72376932340859
16237,2020-09-03 14:19:12.848290,3.72376932340859
16238,2020-09-03 14:19:13.189545,3.72376932340859
16239,2020-09-03 14:19:13.484993,3.72376932340859
16240,2020-09-03 14:19:13.758345,3.72376932340859
16241,2020-09-03 14:19:14.057611,3.72376932340859
16242,2020-09-03 14:19:14.344339,3.72376932340859
16243,2020-09-03 14:19:14.698165,3.72376932340859
16244,2020-09-03 14:19:15.028251,3.72376932340859
16245,2020-09-03 14:19:15.384763,3.76851466986241
16246,2020-09-03 14:19:15.637828,3.76851466986241
16247,2020-09-03 14:19:15.918663,3.76851466986241
16248,2020-09-03 14:19:16.165638,3.76851466986241
16249,2020-09-03 14:19:16.478027,3.76851466986241
16250,2020-09-03 14:19:16.798991,3.76851466986241
16251,2020-09-03 14:19:17.090131,3.76851466986241
16252,2020-09-03 14:19:17.388013,3.76851466986241
16253,2020-09-03 14:19:17.704494,3.76851466986241
16254,2020-09-03 14:19:18.007282,3.76851466986241
16255,2020-09-03 14:19:18.292413,3.76851466986241
16256,2020-09-03 14:19:18.549557,3.81316940708678
16257,2020-09-03 14:19:18.867472,3.81316940708678
16258,2020-09-03 14:19:19.209603,3.81316940708678
16259,2020-09-03 14:19:19.538330,3.81316940708678
16260,2020-09-03 14:19:19.857161,3.81316940708678
16261,2020-09-03 14:19:20.181847,3.81316940708678
16262,2020-09-03 14:19:20.515957,3.81316940708678
16263,2020-09-03 14:19:20.796111,3.81316940708678
16264,2020-09-03 14:19:21.140901,3.85773371794441
16265,2020-09-03 14:19:21.471836,3.85773371794441
16266,2020-09-03 14:19:21.805761,3.85773371794441
16267,2020-09-03 14:19:22.153578,3.85773371794441
16268,2020-09-03 14:19:22.430201,3.85773371794441
16269,2020-09-03 14:19:22.689561,3.85773371794441
16270,2020-09-03 14:19:22.940240,3.85773371794441
16271,2020-09-03 14:19:23.169438,3.85773371794441
16272,2020-09-03 14:19:23.465756,3.85773371794441
16273,2020-09-03 14:19:23.788998,3.9022077845957
16274,2020-09-03 14:19:24.138372,3.9022077845957
16275,2020-09-03 14:19:24.460020,3.9022077845957
16276,2020-09-03 14:19:24.766643,3.9022077845957
16277,2020-09-03 14:19:25.136797,3.9022077845957
16278,2020-09-03 14:19:25.434814,3.9022077845957
16279,2020-09-03 14:19:25.696298,3.9022077845957
16280,2020-09-03 14:19:26.069415,3.9022077845957
16281,2020-09-03 14:19:26.447767,3.9022077845957
16282,2020-09-03 14:19:26.723522,3.9022077845957
16283,2020-09-03 14:19:27.001119,3.94659178850901
16284,2020-09-03 14:19:27.249406,3.94659178850901
16285,2020-09-03 14:19:27.479508,3.94659178850901
16286,2020-09-03 14:19:27.789432,3.94659178850901
16287,2020-09-03 14:19:28.101337,3.94659178850901
16288,2020-09-03 14:19:28.451397,3.94659178850901
16289,2020-09-03 14:19:28.765512,3.94659178850901
16290,2020-09-03 14:19:29.066179,3.94659178850901
16291,2020-09-03 14:19:29.408915,3.94659178850901
16292,2020-09-03 14:19:29.746563,3.99088591047068
16293,2020-09-03 14:19:30.005732,3.99088591047068
16294,2020-09-03 14:19:30.353467,3.99088591047068
16295,2020-09-03 14:19:30.681472,3.99088591047068
16296,2020-09-03 14:19:31.020979,3.99088591047068
16297,2020-09-03 14:19:31.271570,3.99088591047068
16298,2020-09-03 14:19:31.700834,4.03815519425585
16299,2020-09-03 14:19:32.017274,4.03815519425585
16300,2020-09-03 14:19:32.350758,4.03815519425585
16301,2020-09-03 14:19:32.632570,4.03815519425585
16302,2020-09-03 14:19:32.925291,4.03815519425585
16303,2020-09-03 14:19:33.284983,4.03815519425585
16304,2020-09-03 14:19:33.603278,4.03815519425585
16305,2020-09-03 14:19:33.858604,4.03815519425585
16306,2020-09-03 14:19:34.144055,4.03815519425585
16307,2020-09-03 14:19:34.466049,4.08124308900764
16308,2020-09-03 14:19:34.856725,4.08124308900764
16309,2020-09-03 14:19:35.158597,4.08124308900764
16310,2020-09-03 14:19:35.457767,4.08124308900764
16311,2020-09-03 14:19:35.762055,4.08124308900764
16312,2020-09-03 14:19:36.118260,4.08124308900764
16313,2020-09-03 14:19:36.450222,4.08124308900764
16314,2020-09-03 14:19:36.783285,4.08124308900764
16315,2020-09-03 14:19:37.111171,4.08124308900764
16316,2020-09-03 14:19:37.367200,4.12421500900882
16317,2020-09-03 14:19:37.650426,4.12421500900882
16318,2020-09-03 14:19:37.980425,4.12421500900882
16319,2020-09-03 14:19:38.328784,4.12421500900882
16320,2020-09-03 14:19:38.601604,4.12421500900882
16321,2020-09-03 14:19:38.839785,4.12421500900882
16322,2020-09-03 14:19:39.122861,4.12421500900882
16323,2020-09-03 14:19:39.526238,4.16707119922964
16324,2020-09-03 14:19:39.815839,4.16707119922964
16325,2020-09-03 14:19:40.064380,4.16707119922964
16326,2020-09-03 14:19:40.366059,4.16707119922964
16327,2020-09-03 14:19:40.667876,4.16707119922964
16328,2020-09-03 14:19:41.054821,4.16707119922964
16329,2020-09-03 14:19:41.314983,4.16707119922964
16330,2020-09-03 14:19:41.638463,4.16707119922964
16331,2020-09-03 14:19:41.937971,4.16707119922964
16332,2020-09-03 14:19:42.256333,4.16707119922964
16333,2020-09-03 14:19:42.613935,4.20981190395138
16334,2020-09-03 14:19:42.968556,4.20981190395138
16335,2020-09-03 14:19:43.231212,4.20981190395138
16336,2020-09-03 14:19:43.517879,4.20981190395138
16337,2020-09-03 14:19:43.857977,4.20981190395138
16338,2020-09-03 14:19:44.086534,4.20981190395138
16339,2020-09-03 14:19:44.441202,4.20981190395138
16340,2020-09-03 14:19:44.768414,4.20981190395138
16341,2020-09-03 14:19:45.032718,4.20981190395138
16342,2020-09-03 14:19:45.370167,4.25243736677514
16343,2020-09-03 14:19:45.649428,4.25243736677514
16344,2020-09-03 14:19:45.982711,4.25243736677514
16345,2020-09-03 14:19:46.337972,4.25243736677514
16346,2020-09-03 14:19:46.700809,4.25243736677514
16347,2020-09-03 14:19:46.936153,4.25243736677514
16348,2020-09-03 14:19:47.284120,4.25243736677514
16349,2020-09-03 14:19:47.547468,4.25243736677514
16350,2020-09-03 14:19:47.876048,4.25243736677514
16351,2020-09-03 14:19:48.226855,4.25243736677514
16352,2020-09-03 14:19:48.469626,4.29494783063038
16353,2020-09-03 14:19:48.786945,4.29494783063038
16354,2020-09-03 14:19:49.124192,4.29494783063038
16355,2020-09-03 14:19:49.366453,4.29494783063038
16356,2020-09-03 14:19:49.670368,4.29494783063038
16357,2020-09-03 14:19:49.930340,4.29494783063038
16358,2020-09-03 14:19:50.190488,4.29494783063038
16359,2020-09-03 14:19:50.463598,4.29494783063038
16360,2020-09-03 14:19:50.797301,4.29494783063038
16361,2020-09-03 14:19:51.061618,4.29494783063038
16362,2020-09-03 14:19:51.413218,4.33734353778324
16363,2020-09-03 14:19:51.742222,4.33734353778324
16364,2020-09-03 14:19:52.092570,4.33734353778324
16365,2020-09-03 14:19:52.464691,4.33734353778324
16366,2020-09-03 14:19:52.805417,4.33734353778324
16367,2020-09-03 14:19:53.119258,4.33734353778324
16368,2020-09-03 14:19:53.405889,4.33734353778324
16369,2020-09-03 14:19:53.762716,4.33734353778324
16370,2020-09-03 14:19:54.060365,4.33734353778324
16371,2020-09-03 14:19:54.386057,4.33734353778324
16372,2020-09-03 14:19:54.759332,4.37962472984478
16373,2020-09-03 14:19:55.126223,4.37962472984478
16374,2020-09-03 14:19:55.476597,4.37962472984478
16375,2020-09-03 14:19:55.861562,4.37962472984478
16376,2020-09-03 14:19:56.217703,4.37962472984478
16377,2020-09-03 14:19:56.500156,4.37962472984478
16378,2020-09-03 14:19:56.746381,4.37962472984478
16379,2020-09-03 14:19:57.109208,4.42179164777887
16380,2020-09-03 14:19:57.434327,4.42179164777887
16381,2020-09-03 14:19:57.751786,4.42179164777887
16382,2020-09-03 14:19:58.075225,4.42179164777887
16383,2020-09-03 14:19:58.373027,4.42179164777887
16384,2020-09-03 14:19:58.741552,4.42179164777887
16385,2020-09-03 14:19:59.104463,4.42179164777887
16386,2020-09-03 14:19:59.437266,4.42179164777887
16387,2020-09-03 14:19:59.690787,4.42179164777887
16388,2020-09-03 14:20:00.022643,4.46384453191011
16389,2020-09-03 14:20:00.327951,4.46384453191011
16390,2020-09-03 14:20:00.592108,4.46384453191011
16391,2020-09-03 14:20:00.815667,4.46384453191011
16392,2020-09-03 14:20:01.107691,4.46384453191011
16393,2020-09-03 14:20:01.398195,4.46384453191011
16394,2020-09-03 14:20:01.720173,4.46384453191011
16395,2020-09-03 14:20:02.015122,4.46384453191011
16396,2020-09-03 14:20:02.286459,4.46384453191011
16397,2020-09-03 14:20:02.586959,4.46384453191011
16398,2020-09-03 14:20:02.841718,4.46384453191011
16399,2020-09-03 14:20:03.264390,4.50578362193136
16400,2020-09-03 14:20:03.540080,4.50578362193136
16401,2020-09-03 14:20:03.860327,4.50578362193136
16402,2020-09-03 14:20:04.219529,4.50578362193136
16403,2020-09-03 14:20:04.614661,4.50578362193136
16404,2020-09-03 14:20:04.978717,4.56851046137659
16405,2020-09-03 14:20:05.262781,4.56851046137659
16406,2020-09-03 14:20:05.614643,4.56851046137659
16407,2020-09-03 14:20:05.910044,4.56851046137659
16408,2020-09-03 14:20:06.219317,4.56851046137659
16409,2020-09-03 14:20:06.465465,4.56851046137659
16410,2020-09-03 14:20:06.704479,4.56851046137659
16411,2020-09-03 14:20:07.050502,4.56851046137659
16412,2020-09-03 14:20:07.408029,4.56851046137659
16413,2020-09-03 14:20:07.716106,4.63108637700719
16414,2020-09-03 14:20:08.056228,4.63108637700719
16415,2020-09-03 14:20:08.407775,4.63108637700719
16416,2020-09-03 14:20:08.744303,4.63108637700719
16417,2020-09-03 14:20:09.078299,4.63108637700719
16418,2020-09-03 14:20:09.354122,4.63108637700719
16419,2020-09-03 14:20:09.730764,4.63108637700719
16420,2020-09-03 14:20:10.056079,4.63108637700719
16421,2020-09-03 14:20:10.359446,4.63108637700719
16422,2020-09-03 14:20:10.578758,4.63108637700719
16423,2020-09-03 14:20:10.875250,4.69351164379272
16424,2020-09-03 14:20:11.247270,4.69351164379272
16425,2020-09-03 14:20:11.493485,4.69351164379272
16426,2020-09-03 14:20:11.766043,4.69351164379272
16427,2020-09-03 14:20:12.050127,4.69351164379272
16428,2020-09-03 14:20:12.326101,4.69351164379272
16429,2020-09-03 14:20:12.663376,4.69351164379272
16430,2020-09-03 14:20:13.015433,4.69351164379272
16431,2020-09-03 14:20:13.291536,4.69351164379272
16432,2020-09-03 14:20:13.638226,4.69351164379272
16433,2020-09-03 14:20:13.904363,4.69351164379272
16434,2020-09-03 14:20:14.256869,4.75578653572029
16435,2020-09-03 14:20:14.556414,4.75578653572029
16436,2020-09-03 14:20:14.841125,4.75578653572029
16437,2020-09-03 14:20:15.179236,4.75578653572029
16438,2020-09-03 14:20:15.518474,4.75578653572029
16439,2020-09-03 14:20:15.763044,4.75578653572029
16440,2020-09-03 14:20:16.035405,4.75578653572029
16441,2020-09-03 14:20:16.325440,4.75578653572029
16442,2020-09-03 14:20:16.686290,4.75578653572029
16443,2020-09-03 14:20:17.050118,4.8179113258148
16444,2020-09-03 14:20:17.425383,4.8179113258148
16445,2020-09-03 14:20:17.795183,4.8179113258148
16446,2020-09-03 14:20:18.107367,4.8179113258148
16447,2020-09-03 14:20:18.441875,4.8179113258148
16448,2020-09-03 14:20:18.779769,4.8179113258148
16449,2020-09-03 14:20:19.155730,4.8179113258148
16450,2020-09-03 14:20:19.451089,4.8179113258148
16451,2020-09-03 14:20:19.810168,4.87988628615865
16452,2020-09-03 14:20:20.132176,4.87988628615865
16453,2020-09-03 14:20:20.380205,4.87988628615865
16454,2020-09-03 14:20:20.626311,4.87988628615865
16455,2020-09-03 14:20:20.871005,4.87988628615865
16456,2020-09-03 14:20:21.193179,4.87988628615865
16457,2020-09-03 14:20:21.436628,4.87988628615865
16458,2020-09-03 14:20:21.819006,4.87988628615865
16459,2020-09-03 14:20:22.152043,4.87988628615865
16460,2020-09-03 14:20:22.405612,4.87988628615865
16461,2020-09-03 14:20:22.743986,4.87988628615865
16462,2020-09-03 14:20:23.051167,4.87988628615865
16463,2020-09-03 14:20:23.318432,4.87988628615865
16464,2020-09-03 14:20:23.662971,4.87988628615865
16465,2020-09-03 14:20:23.976394,4.87988628615865
16466,2020-09-03 14:20:24.254105,4.87988628615865
16467,2020-09-03 14:20:24.564264,4.87988628615865
16468,2020-09-03 14:20:24.842515,4.87988628615865
16469,2020-09-03 14:20:25.152320,4.87988628615865
16470,2020-09-03 14:20:25.426216,4.87988628615865
16471,2020-09-03 14:20:25.690037,4.87988628615865
16472,2020-09-03 14:20:26.040886,4.87988628615865
16473,2020-09-03 14:20:26.374833,4.87988628615865
16474,2020-09-03 14:20:26.669411,4.87988628615865
16475,2020-09-03 14:20:27.005063,4.87988628615865
16476,2020-09-03 14:20:27.311272,4.88359581026378
16477,2020-09-03 14:20:27.646958,4.88359581026378
16478,2020-09-03 14:20:27.951603,4.88359581026378
16479,2020-09-03 14:20:28.289383,4.88359581026378
16480,2020-09-03 14:20:28.636854,4.88359581026378
16481,2020-09-03 14:20:28.917995,4.88359581026378
16482,2020-09-03 14:20:29.150850,4.88359581026378
16483,2020-09-03 14:20:29.494316,4.88359581026378
16484,2020-09-03 14:20:29.870196,4.77019769446818
16485,2020-09-03 14:20:30.153506,4.77019769446818
16486,2020-09-03 14:20:30.403832,4.77019769446818
16487,2020-09-03 14:20:30.756254,4.77019769446818
16488,2020-09-03 14:20:31.120407,4.77019769446818
16489,2020-09-03 14:20:31.381657,4.77019769446818
16490,2020-09-03 14:20:31.704389,4.77019769446818
16491,2020-09-03 14:20:31.967681,4.77019769446818
16492,2020-09-03 14:20:32.346233,4.77019769446818
16493,2020-09-03 14:20:32.663617,4.77019769446818
16494,2020-09-03 14:20:32.973315,4.77019769446818
16495,2020-09-03 14:20:33.253769,4.77019769446818
16496,2020-09-03 14:20:33.591857,4.77019769446818
16497,2020-09-03 14:20:33.921604,4.77019769446818
16498,2020-09-03 14:20:34.211014,4.77019769446818
16499,2020-09-03 14:20:34.553214,4.77019769446818
16500,2020-09-03 14:20:34.892995,4.77019769446818
16501,2020-09-03 14:20:35.192166,4.77019769446818
16502,2020-09-03 14:20:35.400657,4.77019769446818
16503,2020-09-03 14:20:35.713639,4.77019769446818
16504,2020-09-03 14:20:36.077288,4.77019769446818
16505,2020-09-03 14:20:36.447364,4.77019769446818
16506,2020-09-03 14:20:36.775061,4.77019769446818
16507,2020-09-03 14:20:37.075157,4.64988954559121
16508,2020-09-03 14:20:37.387213,4.64988954559121
16509,2020-09-03 14:20:37.742926,4.64988954559121
16510,2020-09-03 14:20:38.024711,4.64988954559121
16511,2020-09-03 14:20:38.336019,4.64988954559121
16512,2020-09-03 14:20:38.602849,4.64988954559121
16513,2020-09-03 14:20:38.902670,4.64988954559121
16514,2020-09-03 14:20:39.139971,4.64988954559121
16515,2020-09-03 14:20:39.397999,4.64988954559121
16516,2020-09-03 14:20:39.682215,4.52992704386
16517,2020-09-03 14:20:40.021714,4.52992704386
16518,2020-09-03 14:20:40.328699,4.52992704386
16519,2020-09-03 14:20:40.614361,4.52992704386
16520,2020-09-03 14:20:40.903668,4.52992704386
16521,2020-09-03 14:20:41.140507,4.52992704386
16522,2020-09-03 14:20:41.398641,4.52992704386
16523,2020-09-03 14:20:41.674450,4.52992704386
16524,2020-09-03 14:20:42.001586,4.410306678601
16525,2020-09-03 14:20:42.303398,4.410306678601
16526,2020-09-03 14:20:42.602942,4.410306678601
16527,2020-09-03 14:20:42.891705,4.410306678601
16528,2020-09-03 14:20:43.239234,4.410306678601
16529,2020-09-03 14:20:43.513945,4.410306678601
16530,2020-09-03 14:20:43.906689,4.410306678601
16531,2020-09-03 14:20:44.189426,4.410306678601
16532,2020-09-03 14:20:44.554130,4.410306678601
16533,2020-09-03 14:20:44.896428,4.29102503838267
16534,2020-09-03 14:20:45.148904,4.29102503838267
16535,2020-09-03 14:20:45.417179,4.29102503838267
16536,2020-09-03 14:20:45.700427,4.29102503838267
16537,2020-09-03 14:20:46.029183,4.29102503838267
16538,2020-09-03 14:20:46.271189,4.29102503838267
16539,2020-09-03 14:20:46.590449,4.29102503838267
16540,2020-09-03 14:20:46.948532,4.29102503838267
16541,2020-09-03 14:20:47.296708,4.29102503838267
16542,2020-09-03 14:20:47.612660,4.29102503838267
16543,2020-09-03 14:20:47.932649,4.17207880580303
16544,2020-09-03 14:20:48.229844,4.17207880580303
16545,2020-09-03 14:20:48.503106,4.17207880580303
16546,2020-09-03 14:20:48.824818,4.17207880580303
16547,2020-09-03 14:20:49.200701,4.17207880580303
16548,2020-09-03 14:20:49.549124,4.17207880580303
16549,2020-09-03 14:20:49.861268,4.17207880580303
16550,2020-09-03 14:20:50.150459,4.05282654723925
16551,2020-09-03 14:20:50.458033,4.05282654723925
16552,2020-09-03 14:20:50.720207,4.05282654723925
16553,2020-09-03 14:20:50.947245,4.05282654723925
16554,2020-09-03 14:20:51.281942,4.05282654723925
16555,2020-09-03 14:20:51.578130,4.05282654723925
16556,2020-09-03 14:20:51.854893,4.05282654723925
16557,2020-09-03 14:20:52.181555,4.05282654723925
16558,2020-09-03 14:20:52.525392,4.05282654723925
16559,2020-09-03 14:20:52.785120,4.05282654723925
16560,2020-09-03 14:20:53.091309,3.93390406650067
16561,2020-09-03 14:20:53.431155,3.93390406650067
16562,2020-09-03 14:20:53.666122,3.93390406650067
16563,2020-09-03 14:20:53.952714,3.93390406650067
16564,2020-09-03 14:20:54.228305,3.93390406650067
16565,2020-09-03 14:20:54.514634,3.93390406650067
16566,2020-09-03 14:20:54.821592,3.93390406650067
16567,2020-09-03 14:20:55.176600,3.93390406650067
16568,2020-09-03 14:20:55.541550,3.93390406650067
16569,2020-09-03 14:20:55.834974,3.93390406650067
16570,2020-09-03 14:20:56.117898,3.81530831093991
16571,2020-09-03 14:20:56.439345,3.81530831093991
16572,2020-09-03 14:20:56.727830,3.81530831093991
16573,2020-09-03 14:20:57.062733,3.81530831093991
16574,2020-09-03 14:20:57.301261,3.81530831093991
16575,2020-09-03 14:20:57.547991,3.81530831093991
16576,2020-09-03 14:20:57.855639,3.81530831093991
16577,2020-09-03 14:20:58.169424,3.81530831093991
16578,2020-09-03 14:20:58.522011,3.81530831093991
16579,2020-09-03 14:20:58.872065,3.6970363054354
16580,2020-09-03 14:20:59.100083,3.6970363054354
16581,2020-09-03 14:20:59.395240,3.6970363054354
16582,2020-09-03 14:20:59.665010,3.6970363054354
