iteration,timestamp,T7
16583,2020-09-03 14:20:59.975741,3.6970363054354
16584,2020-09-03 14:21:00.255210,3.6970363054354
16585,2020-09-03 14:21:00.578286,3.6970363054354
16586,2020-09-03 14:21:00.874300,3.6970363054354
16587,2020-09-03 14:21:01.173755,3.6970363054354
16588,2020-09-03 14:21:01.429366,3.6970363054354
16589,2020-09-03 14:21:01.777005,3.57908514921459
16590,2020-09-03 14:21:02.027449,3.57908514921459
16591,2020-09-03 14:21:02.261705,3.57908514921459
16592,2020-09-03 14:21:02.581717,3.57908514921459
16593,2020-09-03 14:21:02.861691,3.57908514921459
16594,2020-09-03 14:21:03.206471,3.57908514921459
16595,2020-09-03 14:21:03.559443,3.57908514921459
16596,2020-09-03 14:21:03.864677,3.57908514921459
16597,2020-09-03 14:21:04.189098,3.57908514921459
16598,2020-09-03 14:21:04.489257,3.57908514921459
16599,2020-09-03 14:21:04.753338,3.4614520129457
16600,2020-09-03 14:21:05.102991,3.4614520129457
16601,2020-09-03 14:21:05.427418,3.4614520129457
16602,2020-09-03 14:21:05.692528,3.4614520129457
16603,2020-09-03 14:21:05.977480,3.4614520129457
16604,2020-09-03 14:21:06.260194,3.4614520129457
16605,2020-09-03 14:21:06.555896,3.4614520129457
16606,2020-09-03 14:21:06.849123,3.4614520129457
16607,2020-09-03 14:21:07.116358,3.4614520129457
16608,2020-09-03 14:21:07.538244,3.34413413607038
16609,2020-09-03 14:21:07.827612,3.34413413607038
16610,2020-09-03 14:21:08.156238,3.34413413607038
16611,2020-09-03 14:21:08.478053,3.34413413607038
16612,2020-09-03 14:21:08.771450,3.34413413607038
16613,2020-09-03 14:21:09.075726,3.34413413607038
16614,2020-09-03 14:21:09.395801,3.34413413607038
16615,2020-09-03 14:21:09.740618,3.34413413607038
16616,2020-09-03 14:21:10.100534,3.34413413607038
16617,2020-09-03 14:21:10.412500,3.22712882435364
16618,2020-09-03 14:21:10.769287,3.22712882435364
16619,2020-09-03 14:21:11.039289,3.22712882435364
16620,2020-09-03 14:21:11.341423,3.22712882435364
16621,2020-09-03 14:21:11.639296,3.22712882435364
16622,2020-09-03 14:21:11.986171,3.22712882435364
16623,2020-09-03 14:21:12.346734,3.22712882435364
16624,2020-09-03 14:21:12.643160,3.22712882435364
16625,2020-09-03 14:21:12.966842,3.22712882435364
16626,2020-09-03 14:21:13.240247,3.22712882435364
16627,2020-09-03 14:21:13.498423,3.11043344763111
16628,2020-09-03 14:21:13.731623,3.11043344763111
16629,2020-09-03 14:21:14.054082,3.11043344763111
16630,2020-09-03 14:21:14.392472,3.11043344763111
16631,2020-09-03 14:21:14.730284,3.11043344763111
16632,2020-09-03 14:21:15.073650,3.11043344763111
16633,2020-09-03 14:21:15.378301,3.11043344763111
16634,2020-09-03 14:21:15.685872,3.11043344763111
16635,2020-09-03 14:21:15.952739,3.11043344763111
16636,2020-09-03 14:21:16.276956,2.99404543773664
16637,2020-09-03 14:21:16.663613,2.99404543773664
16638,2020-09-03 14:21:17.025053,2.99404543773664
16639,2020-09-03 14:21:17.341444,2.99404543773664
16640,2020-09-03 14:21:17.668793,2.99404543773664
16641,2020-09-03 14:21:18.090127,2.99404543773664
16642,2020-09-03 14:21:18.381712,2.99404543773664
16643,2020-09-03 14:21:18.639730,2.99404543773664
16644,2020-09-03 14:21:19.035843,2.87796228659572
16645,2020-09-03 14:21:19.287058,2.87796228659572
16646,2020-09-03 14:21:19.587541,2.87796228659572
16647,2020-09-03 14:21:19.886518,2.87796228659572
16648,2020-09-03 14:21:20.217264,2.87796228659572
16649,2020-09-03 14:21:20.476288,2.87796228659572
16650,2020-09-03 14:21:20.727635,2.87796228659572
16651,2020-09-03 14:21:21.035400,2.87796228659572
16652,2020-09-03 14:21:21.351061,2.87796228659572
16653,2020-09-03 14:21:21.686565,2.87796228659572
16654,2020-09-03 14:21:21.981194,2.87796228659572
16655,2020-09-03 14:21:22.359379,2.7621815444722
16656,2020-09-03 14:21:22.688193,2.7621815444722
16657,2020-09-03 14:21:23.122987,2.7621815444722
16658,2020-09-03 14:21:23.443851,2.7621815444722
16659,2020-09-03 14:21:23.763499,2.7621815444722
16660,2020-09-03 14:21:24.075879,2.7621815444722
16661,2020-09-03 14:21:24.385040,2.7621815444722
16662,2020-09-03 14:21:24.653585,2.7621815444722
16663,2020-09-03 14:21:25.009874,2.63407958293345
16664,2020-09-03 14:21:25.360349,2.63407958293345
16665,2020-09-03 14:21:25.679056,2.63407958293345
16666,2020-09-03 14:21:26.002503,2.63407958293345
16667,2020-09-03 14:21:26.254194,2.63407958293345
16668,2020-09-03 14:21:26.544200,2.63407958293345
16669,2020-09-03 14:21:26.880681,2.63407958293345
16670,2020-09-03 14:21:27.172981,2.63407958293345
16671,2020-09-03 14:21:27.517797,2.63407958293345
16672,2020-09-03 14:21:27.834589,2.50629424092863
16673,2020-09-03 14:21:28.141580,2.50629424092863
16674,2020-09-03 14:21:28.424279,2.50629424092863
16675,2020-09-03 14:21:28.745983,2.50629424092863
16676,2020-09-03 14:21:29.090483,2.50629424092863
16677,2020-09-03 14:21:29.446746,2.50629424092863
16678,2020-09-03 14:21:29.752927,2.50629424092863
16679,2020-09-03 14:21:30.028879,2.50629424092863
16680,2020-09-03 14:21:30.241562,2.50629424092863
16681,2020-09-03 14:21:30.518415,2.37882334618443
16682,2020-09-03 14:21:30.798156,2.37882334618443
16683,2020-09-03 14:21:31.180216,2.37882334618443
16684,2020-09-03 14:21:31.459067,2.37882334618443
16685,2020-09-03 14:21:31.716594,2.37882334618443
16686,2020-09-03 14:21:32.042593,2.37882334618443
16687,2020-09-03 14:21:32.374141,2.37882334618443
16688,2020-09-03 14:21:32.686016,2.37882334618443
16689,2020-09-03 14:21:33.021986,2.37882334618443
16690,2020-09-03 14:21:33.286273,2.25166478279067
16691,2020-09-03 14:21:33.592915,2.25166478279067
16692,2020-09-03 14:21:33.843608,2.25166478279067
16693,2020-09-03 14:21:34.080249,2.25166478279067
16694,2020-09-03 14:21:34.404208,2.25166478279067
16695,2020-09-03 14:21:34.731233,2.25166478279067
16696,2020-09-03 14:21:35.046430,2.25166478279067
16697,2020-09-03 14:21:35.315426,2.25166478279067
16698,2020-09-03 14:21:35.607335,2.12481649050926
16699,2020-09-03 14:21:35.887567,2.12481649050926
16700,2020-09-03 14:21:36.166325,2.12481649050926
16701,2020-09-03 14:21:36.467551,2.12481649050926
16702,2020-09-03 14:21:36.774776,2.12481649050926
16703,2020-09-03 14:21:37.095577,2.12481649050926
16704,2020-09-03 14:21:37.390425,2.12481649050926
16705,2020-09-03 14:21:37.694676,2.12481649050926
16706,2020-09-03 14:21:38.004717,2.12481649050926
16707,2020-09-03 14:21:38.305943,2.16602997854972
16708,2020-09-03 14:21:38.571868,2.16602997854972
16709,2020-09-03 14:21:38.898523,2.16602997854972
16710,2020-09-03 14:21:39.203410,2.16602997854972
16711,2020-09-03 14:21:39.543340,2.16602997854972
16712,2020-09-03 14:21:39.793605,2.16602997854972
16713,2020-09-03 14:21:40.086107,2.16602997854972
16714,2020-09-03 14:21:40.420629,2.16602997854972
16715,2020-09-03 14:21:40.745118,2.16602997854972
16716,2020-09-03 14:21:41.022124,2.16602997854972
16717,2020-09-03 14:21:41.295010,2.20712957768879
16718,2020-09-03 14:21:41.650285,2.20712957768879
16719,2020-09-03 14:21:41.915766,2.20712957768879
16720,2020-09-03 14:21:42.252152,2.20712957768879
16721,2020-09-03 14:21:42.590213,2.20712957768879
16722,2020-09-03 14:21:42.851715,2.20712957768879
16723,2020-09-03 14:21:43.081973,2.20712957768879
16724,2020-09-03 14:21:43.345155,2.20712957768879
16725,2020-09-03 14:21:43.603834,2.20712957768879
16726,2020-09-03 14:21:43.943296,2.24811578176555
16727,2020-09-03 14:21:44.243584,2.24811578176555
16728,2020-09-03 14:21:44.560220,2.24811578176555
16729,2020-09-03 14:21:44.904399,2.24811578176555
16730,2020-09-03 14:21:45.260442,2.24811578176555
16731,2020-09-03 14:21:45.587480,2.24811578176555
16732,2020-09-03 14:21:45.865594,2.24811578176555
16733,2020-09-03 14:21:46.186013,2.24811578176555
16734,2020-09-03 14:21:46.447489,2.24811578176555
16735,2020-09-03 14:21:46.700762,2.24811578176555
16736,2020-09-03 14:21:47.030188,2.28864062039969
16737,2020-09-03 14:21:47.366656,2.28864062039969
16738,2020-09-03 14:21:47.638899,2.28864062039969
16739,2020-09-03 14:21:48.044914,2.28864062039969
16740,2020-09-03 14:21:48.331389,2.28864062039969
16741,2020-09-03 14:21:48.643122,2.28864062039969
16742,2020-09-03 14:21:48.974524,2.28864062039969
16743,2020-09-03 14:21:49.334451,2.28864062039969
16744,2020-09-03 14:21:49.577319,2.28864062039969
16745,2020-09-03 14:21:49.915139,2.28864062039969
16746,2020-09-03 14:21:50.258671,2.32904676593638
16747,2020-09-03 14:21:50.552493,2.32904676593638
16748,2020-09-03 14:21:50.877637,2.32904676593638
16749,2020-09-03 14:21:51.203644,2.32904676593638
16750,2020-09-03 14:21:51.549932,2.32904676593638
16751,2020-09-03 14:21:51.844313,2.32904676593638
16752,2020-09-03 14:21:52.186675,2.32904676593638
16753,2020-09-03 14:21:52.463463,2.36933468593814
16754,2020-09-03 14:21:52.734527,2.36933468593814
16755,2020-09-03 14:21:53.002226,2.36933468593814
16756,2020-09-03 14:21:53.357757,2.36933468593814
16757,2020-09-03 14:21:53.638852,2.36933468593814
16758,2020-09-03 14:21:53.906360,2.36933468593814
16759,2020-09-03 14:21:54.214928,2.36933468593814
16760,2020-09-03 14:21:54.457298,2.36933468593814
16761,2020-09-03 14:21:54.791794,2.36933468593814
16762,2020-09-03 14:21:55.068296,2.40970791969127
16763,2020-09-03 14:21:55.452841,2.40970791969127
16764,2020-09-03 14:21:55.803395,2.40970791969127
16765,2020-09-03 14:21:56.041730,2.40970791969127
16766,2020-09-03 14:21:56.376421,2.40970791969127
16767,2020-09-03 14:21:56.702601,2.40970791969127
16768,2020-09-03 14:21:57.077224,2.40970791969127
16769,2020-09-03 14:21:57.409796,2.40970791969127
16770,2020-09-03 14:21:57.739403,2.40970791969127
16771,2020-09-03 14:21:58.003397,2.40970791969127
16772,2020-09-03 14:21:58.289400,2.45399049146755
16773,2020-09-03 14:21:58.647322,2.45399049146755
16774,2020-09-03 14:21:58.976299,2.45399049146755
16775,2020-09-03 14:21:59.341972,2.45399049146755
16776,2020-09-03 14:21:59.650213,2.45399049146755
16777,2020-09-03 14:21:59.969509,2.45399049146755
16778,2020-09-03 14:22:00.238484,2.45399049146755
16779,2020-09-03 14:22:00.600852,2.49814918803719
16780,2020-09-03 14:22:00.890550,2.49814918803719
16781,2020-09-03 14:22:01.235866,2.49814918803719
16782,2020-09-03 14:22:01.588445,2.49814918803719
16783,2020-09-03 14:22:01.891317,2.49814918803719
16784,2020-09-03 14:22:02.276184,2.49814918803719
16785,2020-09-03 14:22:02.580850,2.49814918803719
16786,2020-09-03 14:22:02.844645,2.49814918803719
16787,2020-09-03 14:22:03.126187,2.49814918803719
16788,2020-09-03 14:22:03.362893,2.49814918803719
16789,2020-09-03 14:22:03.605944,2.54218452035414
16790,2020-09-03 14:22:03.951360,2.54218452035414
16791,2020-09-03 14:22:04.294227,2.54218452035414
16792,2020-09-03 14:22:04.634623,2.54218452035414
16793,2020-09-03 14:22:04.990282,2.54218452035414
16794,2020-09-03 14:22:05.286329,2.54218452035414
16795,2020-09-03 14:22:05.643261,2.54218452035414
16796,2020-09-03 14:22:05.957762,2.54218452035414
16797,2020-09-03 14:22:06.274406,2.54218452035414
16798,2020-09-03 14:22:06.608130,2.58609699668976
16799,2020-09-03 14:22:06.879230,2.58609699668976
16800,2020-09-03 14:22:07.179768,2.58609699668976
16801,2020-09-03 14:22:07.428104,2.58609699668976
16802,2020-09-03 14:22:07.777006,2.58609699668976
16803,2020-09-03 14:22:08.074587,2.58609699668976
16804,2020-09-03 14:22:08.416922,2.58609699668976
16805,2020-09-03 14:22:08.714665,2.58609699668976
16806,2020-09-03 14:22:08.933844,2.58609699668976
16807,2020-09-03 14:22:09.181372,2.58609699668976
16808,2020-09-03 14:22:09.502010,2.62988712266427
16809,2020-09-03 14:22:09.785759,2.62988712266427
16810,2020-09-03 14:22:10.139157,2.62988712266427
16811,2020-09-03 14:22:10.490523,2.62988712266427
16812,2020-09-03 14:22:10.765678,2.62988712266427
16813,2020-09-03 14:22:11.082289,2.62988712266427
16814,2020-09-03 14:22:11.384906,2.62988712266427
16815,2020-09-03 14:22:11.649311,2.62988712266427
16816,2020-09-03 14:22:12.003478,2.62988712266427
16817,2020-09-03 14:22:12.319669,2.67355540127771
16818,2020-09-03 14:22:12.571499,2.67355540127771
16819,2020-09-03 14:22:12.859480,2.67355540127771
16820,2020-09-03 14:22:13.154649,2.67355540127771
16821,2020-09-03 14:22:13.509940,2.67355540127771
16822,2020-09-03 14:22:13.810013,2.67355540127771
16823,2020-09-03 14:22:14.073309,2.67355540127771
16824,2020-09-03 14:22:14.378105,2.67355540127771
16825,2020-09-03 14:22:14.705283,2.67355540127771
16826,2020-09-03 14:22:15.067225,2.71710233294054
16827,2020-09-03 14:22:15.323409,2.71710233294054
16828,2020-09-03 14:22:15.582293,2.71710233294054
16829,2020-09-03 14:22:15.929052,2.71710233294054
16830,2020-09-03 14:22:16.257717,2.71710233294054
16831,2020-09-03 14:22:16.617415,2.71710233294054
16832,2020-09-03 14:22:16.981929,2.71710233294054
16833,2020-09-03 14:22:17.282306,2.71710233294054
16834,2020-09-03 14:22:17.709307,2.76052841550398
16835,2020-09-03 14:22:18.115760,2.76052841550398
16836,2020-09-03 14:22:18.354588,2.76052841550398
16837,2020-09-03 14:22:18.701076,2.76052841550398
16838,2020-09-03 14:22:19.039236,2.76052841550398
16839,2020-09-03 14:22:19.367235,2.76052841550398
16840,2020-09-03 14:22:19.628198,2.76052841550398
16841,2020-09-03 14:22:19.949239,2.80383414429011
16842,2020-09-03 14:22:20.264536,2.80383414429011
16843,2020-09-03 14:22:20.502686,2.80383414429011
16844,2020-09-03 14:22:20.882278,2.80383414429011
16845,2020-09-03 14:22:21.144527,2.80383414429011
16846,2020-09-03 14:22:21.438327,2.80383414429011
16847,2020-09-03 14:22:21.738747,2.80383414429011
16848,2020-09-03 14:22:22.084364,2.80383414429011
16849,2020-09-03 14:22:22.328666,2.80383414429011
16850,2020-09-03 14:22:22.739642,2.84702001212204
16851,2020-09-03 14:22:23.021010,2.84702001212204
16852,2020-09-03 14:22:23.284728,2.84702001212204
16853,2020-09-03 14:22:23.592367,2.84702001212204
16854,2020-09-03 14:22:23.932999,2.84702001212204
16855,2020-09-03 14:22:24.297317,2.84702001212204
16856,2020-09-03 14:22:24.568801,2.84702001212204
16857,2020-09-03 14:22:24.929679,2.84702001212204
16858,2020-09-03 14:22:25.268532,2.84702001212204
16859,2020-09-03 14:22:25.662273,2.8900865093544
16860,2020-09-03 14:22:25.987746,2.8900865093544
16861,2020-09-03 14:22:26.299731,2.8900865093544
16862,2020-09-03 14:22:26.538939,2.8900865093544
16863,2020-09-03 14:22:26.823003,2.8900865093544
16864,2020-09-03 14:22:27.143365,2.8900865093544
16865,2020-09-03 14:22:27.464607,2.8900865093544
16866,2020-09-03 14:22:27.788587,2.8900865093544
16867,2020-09-03 14:22:28.094851,2.93303412390425
16868,2020-09-03 14:22:28.451977,2.93303412390425
16869,2020-09-03 14:22:28.727944,2.93303412390425
16870,2020-09-03 14:22:28.981827,2.93303412390425
16871,2020-09-03 14:22:29.309313,2.93303412390425
16872,2020-09-03 14:22:29.648472,2.93303412390425
16873,2020-09-03 14:22:29.978554,2.93303412390425
16874,2020-09-03 14:22:30.350867,2.93303412390425
16875,2020-09-03 14:22:30.691168,2.93303412390425
16876,2020-09-03 14:22:31.053412,2.96886747693144
16877,2020-09-03 14:22:31.369573,2.96886747693144
16878,2020-09-03 14:22:31.655347,2.96886747693144
16879,2020-09-03 14:22:32.005773,2.96886747693144
16880,2020-09-03 14:22:32.283463,2.96886747693144
16881,2020-09-03 14:22:32.604056,2.96886747693144
16882,2020-09-03 14:22:32.954243,2.96886747693144
16883,2020-09-03 14:22:33.251150,2.96886747693144
16884,2020-09-03 14:22:33.587747,2.96886747693144
16885,2020-09-03 14:22:34.080821,3.00460369539674
16886,2020-09-03 14:22:34.438017,3.00460369539674
16887,2020-09-03 14:22:34.713457,3.00460369539674
16888,2020-09-03 14:22:34.982440,3.00460369539674
16889,2020-09-03 14:22:35.279721,3.00460369539674
16890,2020-09-03 14:22:35.618023,3.00460369539674
16891,2020-09-03 14:22:35.979155,3.00460369539674
16892,2020-09-03 14:22:36.333918,3.04024318225925
16893,2020-09-03 14:22:36.677384,3.04024318225925
16894,2020-09-03 14:22:36.966602,3.04024318225925
16895,2020-09-03 14:22:37.297251,3.04024318225925
16896,2020-09-03 14:22:37.580058,3.04024318225925
16897,2020-09-03 14:22:37.912995,3.04024318225925
16898,2020-09-03 14:22:38.306394,3.04024318225925
16899,2020-09-03 14:22:38.570626,3.04024318225925
16900,2020-09-03 14:22:38.851043,3.04024318225925
16901,2020-09-03 14:22:39.140639,3.04024318225925
16902,2020-09-03 14:22:39.422585,3.07578633672966
16903,2020-09-03 14:22:39.734684,3.07578633672966
16904,2020-09-03 14:22:40.095153,3.07578633672966
16905,2020-09-03 14:22:40.370761,3.07578633672966
16906,2020-09-03 14:22:40.659956,3.07578633672966
16907,2020-09-03 14:22:40.988026,3.07578633672966
16908,2020-09-03 14:22:41.367986,3.07578633672966
16909,2020-09-03 14:22:41.692774,3.07578633672966
16910,2020-09-03 14:22:42.032432,3.07578633672966
16911,2020-09-03 14:22:42.354595,3.11123355643602
16912,2020-09-03 14:22:42.685422,3.11123355643602
16913,2020-09-03 14:22:42.977782,3.11123355643602
16914,2020-09-03 14:22:43.282420,3.11123355643602
16915,2020-09-03 14:22:43.591255,3.11123355643602
16916,2020-09-03 14:22:43.860592,3.11123355643602
16917,2020-09-03 14:22:44.162205,3.11123355643602
16918,2020-09-03 14:22:44.405061,3.11123355643602
16919,2020-09-03 14:22:44.674605,3.11123355643602
16920,2020-09-03 14:22:44.928176,3.14658523728882
16921,2020-09-03 14:22:45.249012,3.14658523728882
16922,2020-09-03 14:22:45.486639,3.14658523728882
16923,2020-09-03 14:22:45.764085,3.14658523728882
16924,2020-09-03 14:22:46.092104,3.14658523728882
16925,2020-09-03 14:22:46.482481,3.14658523728882
16926,2020-09-03 14:22:46.738669,3.14658523728882
16927,2020-09-03 14:22:47.088817,3.14658523728882
16928,2020-09-03 14:22:47.412427,3.14658523728882
16929,2020-09-03 14:22:47.731708,3.18184177343865
16930,2020-09-03 14:22:48.058732,3.18184177343865
16931,2020-09-03 14:22:48.356066,3.18184177343865
16932,2020-09-03 14:22:48.720533,3.18184177343865
16933,2020-09-03 14:22:48.969608,3.18184177343865
16934,2020-09-03 14:22:49.193367,3.18184177343865
16935,2020-09-03 14:22:49.544086,3.18184177343865
16936,2020-09-03 14:22:49.768849,3.18184177343865
16937,2020-09-03 14:22:50.017244,3.18184177343865
16938,2020-09-03 14:22:50.365885,3.18184177343865
16939,2020-09-03 14:22:50.658024,3.18184177343865
16940,2020-09-03 14:22:50.978066,3.21700355726014
16941,2020-09-03 14:22:51.240167,3.21700355726014
16942,2020-09-03 14:22:51.564833,3.21700355726014
16943,2020-09-03 14:22:51.863406,3.21700355726014
16944,2020-09-03 14:22:52.177051,3.21700355726014
16945,2020-09-03 14:22:52.499742,3.21700355726014
16946,2020-09-03 14:22:52.831868,3.21700355726014
16947,2020-09-03 14:22:53.157174,3.21700355726014
16948,2020-09-03 14:22:53.474462,3.21700355726014
16949,2020-09-03 14:22:53.723615,3.21700355726014
16950,2020-09-03 14:22:54.056622,3.25207097934724
16951,2020-09-03 14:22:54.329548,3.25207097934724
16952,2020-09-03 14:22:54.646070,3.25207097934724
16953,2020-09-03 14:22:54.936398,3.25207097934724
16954,2020-09-03 14:22:55.198383,3.25207097934724
16955,2020-09-03 14:22:55.484563,3.25207097934724
16956,2020-09-03 14:22:55.740648,3.25207097934724
16957,2020-09-03 14:22:56.088923,3.25207097934724
16958,2020-09-03 14:22:56.437307,3.25498543344449
16959,2020-09-03 14:22:56.754798,3.25498543344449
16960,2020-09-03 14:22:57.116532,3.25498543344449
16961,2020-09-03 14:22:57.430836,3.25498543344449
16962,2020-09-03 14:22:57.689475,3.25498543344449
16963,2020-09-03 14:22:58.036508,3.25498543344449
16964,2020-09-03 14:22:58.420563,3.25498543344449
16965,2020-09-03 14:22:58.645013,3.25498543344449
16966,2020-09-03 14:22:58.953058,3.25498543344449
16967,2020-09-03 14:22:59.272855,3.30844500149722
16968,2020-09-03 14:22:59.698771,3.30844500149722
16969,2020-09-03 14:23:00.050330,3.30844500149722
16970,2020-09-03 14:23:00.357893,3.30844500149722
16971,2020-09-03 14:23:00.639601,3.30844500149722
16972,2020-09-03 14:23:00.911136,3.30844500149722
16973,2020-09-03 14:23:01.306342,3.30844500149722
16974,2020-09-03 14:23:01.573129,3.30844500149722
16975,2020-09-03 14:23:01.883842,3.36664624427894
16976,2020-09-03 14:23:02.198281,3.36664624427894
16977,2020-09-03 14:23:02.508090,3.36664624427894
16978,2020-09-03 14:23:02.857879,3.36664624427894
16979,2020-09-03 14:23:03.159491,3.36664624427894
16980,2020-09-03 14:23:03.508242,3.36664624427894
16981,2020-09-03 14:23:03.810796,3.36664624427894
16982,2020-09-03 14:23:04.137087,3.36664624427894
16983,2020-09-03 14:23:04.490876,3.42471871521111
16984,2020-09-03 14:23:04.822125,3.42471871521111
16985,2020-09-03 14:23:05.085592,3.42471871521111
16986,2020-09-03 14:23:05.428272,3.42471871521111
16987,2020-09-03 14:23:05.761285,3.42471871521111
16988,2020-09-03 14:23:06.134745,3.42471871521111
16989,2020-09-03 14:23:06.484250,3.42471871521111
16990,2020-09-03 14:23:06.824990,3.42471871521111
16991,2020-09-03 14:23:07.179150,3.49559529883754
16992,2020-09-03 14:23:07.530820,3.49559529883754
16993,2020-09-03 14:23:07.851175,3.49559529883754
16994,2020-09-03 14:23:08.129508,3.49559529883754
16995,2020-09-03 14:23:08.456958,3.49559529883754
16996,2020-09-03 14:23:08.786178,3.49559529883754
16997,2020-09-03 14:23:09.128898,3.49559529883754
16998,2020-09-03 14:23:09.369513,3.49559529883754
16999,2020-09-03 14:23:09.716417,3.49559529883754
17000,2020-09-03 14:23:10.021529,3.49559529883754
17001,2020-09-03 14:23:10.401055,3.56632270326308
17002,2020-09-03 14:23:10.674847,3.56632270326308
17003,2020-09-03 14:23:11.013967,3.56632270326308
17004,2020-09-03 14:23:11.371591,3.56632270326308
17005,2020-09-03 14:23:11.603767,3.56632270326308
17006,2020-09-03 14:23:11.842623,3.56632270326308
17007,2020-09-03 14:23:12.178295,3.56632270326308
17008,2020-09-03 14:23:12.572957,3.56632270326308
17009,2020-09-03 14:23:12.901828,3.56632270326308
17010,2020-09-03 14:23:13.207373,3.63690124381438
17011,2020-09-03 14:23:13.492366,3.63690124381438
17012,2020-09-03 14:23:13.695907,3.63690124381438
17013,2020-09-03 14:23:13.964847,3.63690124381438
17014,2020-09-03 14:23:14.345559,3.63690124381438
17015,2020-09-03 14:23:14.686014,3.63690124381438
17016,2020-09-03 14:23:15.078338,3.63690124381438
17017,2020-09-03 14:23:15.400242,3.63690124381438
17018,2020-09-03 14:23:15.704995,3.63690124381438
17019,2020-09-03 14:23:16.052652,3.63690124381438
17020,2020-09-03 14:23:16.380657,3.70733123405262
17021,2020-09-03 14:23:16.789947,3.70733123405262
17022,2020-09-03 14:23:17.221807,3.70733123405262
17023,2020-09-03 14:23:17.469476,3.70733123405262
17024,2020-09-03 14:23:17.753060,3.70733123405262
17025,2020-09-03 14:23:18.031987,3.70733123405262
17026,2020-09-03 14:23:18.269443,3.70733123405262
17027,2020-09-03 14:23:18.598497,3.70733123405262
17028,2020-09-03 14:23:19.000557,3.70733123405262
17029,2020-09-03 14:23:19.343111,3.7776129858143
17030,2020-09-03 14:23:19.627841,3.7776129858143
17031,2020-09-03 14:23:19.901678,3.7776129858143
17032,2020-09-03 14:23:20.258067,3.7776129858143
17033,2020-09-03 14:23:20.530736,3.7776129858143
17034,2020-09-03 14:23:20.812032,3.7776129858143
17035,2020-09-03 14:23:21.168949,3.7776129858143
17036,2020-09-03 14:23:21.535633,3.7776129858143
17037,2020-09-03 14:23:21.849130,3.7776129858143
17038,2020-09-03 14:23:22.141205,3.84774680924941
17039,2020-09-03 14:23:22.515603,3.84774680924941
17040,2020-09-03 14:23:22.861780,3.84774680924941
17041,2020-09-03 14:23:23.111578,3.84774680924941
17042,2020-09-03 14:23:23.462662,3.84774680924941
17043,2020-09-03 14:23:23.735213,3.84774680924941
17044,2020-09-03 14:23:24.013959,3.84774680924941
17045,2020-09-03 14:23:24.271151,3.84774680924941
17046,2020-09-03 14:23:24.606711,3.84774680924941
17047,2020-09-03 14:23:24.896689,3.91773301285635
17048,2020-09-03 14:23:25.149094,3.91773301285635
17049,2020-09-03 14:23:25.408609,3.91773301285635
17050,2020-09-03 14:23:25.740470,3.91773301285635
17051,2020-09-03 14:23:26.063480,3.91773301285635
17052,2020-09-03 14:23:26.337070,3.91773301285635
17053,2020-09-03 14:23:26.624664,3.91773301285635
17054,2020-09-03 14:23:26.854543,3.91773301285635
17055,2020-09-03 14:23:27.159317,3.91773301285635
17056,2020-09-03 14:23:27.667470,3.98757190351104
17057,2020-09-03 14:23:27.949421,3.98757190351104
17058,2020-09-03 14:23:28.251224,3.98757190351104
17059,2020-09-03 14:23:28.590764,3.98757190351104
17060,2020-09-03 14:23:28.861602,3.98757190351104
17061,2020-09-03 14:23:29.167728,3.98757190351104
17062,2020-09-03 14:23:29.493130,3.98757190351104
17063,2020-09-03 14:23:29.746473,3.98757190351104
17064,2020-09-03 14:23:30.102686,4.05726378648129
17065,2020-09-03 14:23:30.439901,4.05726378648129
17066,2020-09-03 14:23:30.717022,4.05726378648129
17067,2020-09-03 14:23:31.034647,4.05726378648129
17068,2020-09-03 14:23:31.313252,4.05726378648129
17069,2020-09-03 14:23:31.617630,4.05726378648129
17070,2020-09-03 14:23:31.874931,4.05726378648129
17071,2020-09-03 14:23:32.219978,4.05726378648129
17072,2020-09-03 14:23:32.551043,4.05726378648129
17073,2020-09-03 14:23:32.874896,4.12680896565291
17074,2020-09-03 14:23:33.222982,4.12680896565291
17075,2020-09-03 14:23:33.541814,4.12680896565291
17076,2020-09-03 14:23:33.855556,4.12680896565291
17077,2020-09-03 14:23:34.214043,4.12680896565291
17078,2020-09-03 14:23:34.557066,4.12680896565291
17079,2020-09-03 14:23:34.881976,4.12680896565291
17080,2020-09-03 14:23:35.149328,4.12680896565291
17081,2020-09-03 14:23:35.447900,4.12680896565291
17082,2020-09-03 14:23:35.774192,4.12680896565291
17083,2020-09-03 14:23:36.137869,4.1962077446812
17084,2020-09-03 14:23:36.480953,4.1962077446812
17085,2020-09-03 14:23:36.790903,4.1962077446812
17086,2020-09-03 14:23:37.142066,4.1962077446812
17087,2020-09-03 14:23:37.492162,4.1962077446812
17088,2020-09-03 14:23:37.842461,4.1962077446812
17089,2020-09-03 14:23:38.220603,4.1962077446812
17090,2020-09-03 14:23:38.528321,4.1962077446812
17091,2020-09-03 14:23:38.847106,4.1962077446812
17092,2020-09-03 14:23:39.182312,4.26546042584637
17093,2020-09-03 14:23:39.421706,4.26546042584637
17094,2020-09-03 14:23:39.682678,4.26546042584637
17095,2020-09-03 14:23:39.961288,4.26546042584637
17096,2020-09-03 14:23:40.319027,4.26546042584637
17097,2020-09-03 14:23:40.616311,4.26546042584637
17098,2020-09-03 14:23:40.942863,4.26546042584637
17099,2020-09-03 14:23:41.267573,4.26546042584637
17100,2020-09-03 14:23:41.527194,4.26546042584637
17101,2020-09-03 14:23:41.840082,4.32534413812729
17102,2020-09-03 14:23:42.127673,4.32534413812729
17103,2020-09-03 14:23:42.439655,4.32534413812729
17104,2020-09-03 14:23:42.793286,4.32534413812729
17105,2020-09-03 14:23:43.108891,4.32534413812729
17106,2020-09-03 14:23:43.457343,4.32534413812729
17107,2020-09-03 14:23:43.739239,4.32534413812729
17108,2020-09-03 14:23:43.999700,4.32534413812729
17109,2020-09-03 14:23:44.274350,4.32534413812729
17110,2020-09-03 14:23:44.553881,4.32534413812729
17111,2020-09-03 14:23:44.802826,4.32534413812729
17112,2020-09-03 14:23:45.094538,4.385092805415
17113,2020-09-03 14:23:45.498838,4.385092805415
17114,2020-09-03 14:23:45.827570,4.385092805415
17115,2020-09-03 14:23:46.157808,4.385092805415
17116,2020-09-03 14:23:46.590344,4.385092805415
17117,2020-09-03 14:23:46.935690,4.385092805415
17118,2020-09-03 14:23:47.183424,4.385092805415
17119,2020-09-03 14:23:47.524544,4.385092805415
17120,2020-09-03 14:23:47.951704,4.385092805415
17121,2020-09-03 14:23:48.264628,4.44470669747449
17122,2020-09-03 14:23:48.619923,4.44470669747449
17123,2020-09-03 14:23:48.873410,4.44470669747449
17124,2020-09-03 14:23:49.122000,4.44470669747449
17125,2020-09-03 14:23:49.440751,4.44470669747449
17126,2020-09-03 14:23:49.692108,4.44470669747449
17127,2020-09-03 14:23:49.944903,4.44470669747449
17128,2020-09-03 14:23:50.190981,4.44470669747449
17129,2020-09-03 14:23:50.453220,4.44470669747449
17130,2020-09-03 14:23:50.830105,4.50418608285186
17131,2020-09-03 14:23:51.195407,4.50418608285186
17132,2020-09-03 14:23:51.534169,4.50418608285186
17133,2020-09-03 14:23:51.858249,4.50418608285186
17134,2020-09-03 14:23:52.185673,4.50418608285186
17135,2020-09-03 14:23:52.508411,4.50418608285186
17136,2020-09-03 14:23:52.726501,4.50418608285186
17137,2020-09-03 14:23:53.042099,4.50418608285186
17138,2020-09-03 14:23:53.317778,4.50418608285186
17139,2020-09-03 14:23:53.635628,4.50418608285186
17140,2020-09-03 14:23:54.155333,4.5635312288946
17141,2020-09-03 14:23:54.445946,4.5635312288946
17142,2020-09-03 14:23:54.738985,4.5635312288946
17143,2020-09-03 14:23:55.017265,4.5635312288946
17144,2020-09-03 14:23:55.352428,4.5635312288946
17145,2020-09-03 14:23:55.706257,4.5635312288946
17146,2020-09-03 14:23:56.001408,4.5635312288946
17147,2020-09-03 14:23:56.396446,4.5635312288946
17148,2020-09-03 14:23:56.731419,4.5635312288946
17149,2020-09-03 14:23:57.089342,4.5635312288946
17150,2020-09-03 14:23:57.498158,4.62274240177159
17151,2020-09-03 14:23:57.829767,4.62274240177159
17152,2020-09-03 14:23:58.108775,4.62274240177159
17153,2020-09-03 14:23:58.383807,4.62274240177159
17154,2020-09-03 14:23:58.628925,4.62274240177159
17155,2020-09-03 14:23:58.915414,4.62274240177159
17156,2020-09-03 14:23:59.257437,4.62274240177159
17157,2020-09-03 14:23:59.521203,4.62274240177159
17158,2020-09-03 14:23:59.908834,4.68181986649267
17159,2020-09-03 14:24:00.189315,4.68181986649267
17160,2020-09-03 14:24:00.530118,4.68181986649267
17161,2020-09-03 14:24:00.799428,4.68181986649267
17162,2020-09-03 14:24:01.135908,4.68181986649267
17163,2020-09-03 14:24:01.540873,4.68181986649267
17164,2020-09-03 14:24:01.826650,4.68181986649267
17165,2020-09-03 14:24:02.171156,4.68181986649267
17166,2020-09-03 14:24:02.538804,4.68181986649267
17167,2020-09-03 14:24:02.788857,4.74076388692797
17168,2020-09-03 14:24:03.137959,4.74076388692797
17169,2020-09-03 14:24:03.371907,4.74076388692797
17170,2020-09-03 14:24:03.706117,4.74076388692797
17171,2020-09-03 14:24:04.057281,4.74076388692797
17172,2020-09-03 14:24:04.405114,4.74076388692797
17173,2020-09-03 14:24:04.715224,4.74076388692797
17174,2020-09-03 14:24:05.036749,4.74076388692797
17175,2020-09-03 14:24:05.322253,4.74076388692797
17176,2020-09-03 14:24:05.600141,4.74076388692797
17177,2020-09-03 14:24:05.983074,4.79957472582663
17178,2020-09-03 14:24:06.363093,4.79957472582663
17179,2020-09-03 14:24:06.690773,4.79957472582663
17180,2020-09-03 14:24:06.974675,4.79957472582663
17181,2020-09-03 14:24:07.326515,4.79957472582663
17182,2020-09-03 14:24:07.573889,4.79957472582663
17183,2020-09-03 14:24:07.845965,4.79957472582663
17184,2020-09-03 14:24:08.170104,4.79957472582663
17185,2020-09-03 14:24:08.479281,4.85825264507687
17186,2020-09-03 14:24:08.830128,4.85825264507687
17187,2020-09-03 14:24:09.079437,4.85825264507687
17188,2020-09-03 14:24:09.484526,4.85825264507687
17189,2020-09-03 14:24:09.898010,4.85825264507687
17190,2020-09-03 14:24:10.265508,4.85825264507687
17191,2020-09-03 14:24:10.545829,4.85825264507687
17192,2020-09-03 14:24:10.942566,4.85825264507687
17193,2020-09-03 14:24:11.330154,4.91679790683162
17194,2020-09-03 14:24:11.611688,4.91679790683162
17195,2020-09-03 14:24:11.973840,4.91679790683162
17196,2020-09-03 14:24:12.311601,4.91679790683162
17197,2020-09-03 14:24:12.586737,4.91679790683162
17198,2020-09-03 14:24:12.966193,4.91679790683162
17199,2020-09-03 14:24:13.322461,4.91679790683162
17200,2020-09-03 14:24:13.646064,4.91679790683162
17201,2020-09-03 14:24:13.860899,4.91679790683162
17202,2020-09-03 14:24:14.175131,4.91679790683162
17203,2020-09-03 14:24:14.490259,4.97521077255455
17204,2020-09-03 14:24:14.816212,4.97521077255455
17205,2020-09-03 14:24:15.109147,4.97521077255455
17206,2020-09-03 14:24:15.425591,4.97521077255455
17207,2020-09-03 14:24:15.779310,4.97521077255455
17208,2020-09-03 14:24:16.111951,4.97521077255455
17209,2020-09-03 14:24:16.448620,4.97521077255455
17210,2020-09-03 14:24:16.815905,4.86210475242754
17211,2020-09-03 14:24:17.112802,4.86210475242754
17212,2020-09-03 14:24:17.354146,4.86210475242754
17213,2020-09-03 14:24:17.674654,4.86210475242754
17214,2020-09-03 14:24:17.925118,4.86210475242754
17215,2020-09-03 14:24:18.242679,4.86210475242754
17216,2020-09-03 14:24:18.590694,4.86210475242754
17217,2020-09-03 14:24:18.864002,4.86210475242754
17218,2020-09-03 14:24:19.195133,4.86210475242754
17219,2020-09-03 14:24:19.517309,4.86210475242754
17220,2020-09-03 14:24:19.963373,4.74934472092484
17221,2020-09-03 14:24:20.253789,4.74934472092484
17222,2020-09-03 14:24:20.493678,4.74934472092484
17223,2020-09-03 14:24:20.769311,4.74934472092484
17224,2020-09-03 14:24:21.058965,4.74934472092484
17225,2020-09-03 14:24:21.311939,4.74934472092484
17226,2020-09-03 14:24:21.629782,4.74934472092484
17227,2020-09-03 14:24:21.982897,4.74934472092484
17228,2020-09-03 14:24:22.302052,4.74934472092484
17229,2020-09-03 14:24:22.667869,4.63692676182833
17230,2020-09-03 14:24:22.980287,4.63692676182833
17231,2020-09-03 14:24:23.338547,4.63692676182833
17232,2020-09-03 14:24:23.623605,4.63692676182833
17233,2020-09-03 14:24:24.043371,4.63692676182833
17234,2020-09-03 14:24:24.377101,4.63692676182833
17235,2020-09-03 14:24:24.680569,4.63692676182833
17236,2020-09-03 14:24:24.945862,4.63692676182833
17237,2020-09-03 14:24:25.305749,4.63692676182833
17238,2020-09-03 14:24:25.662524,4.63692676182833
17239,2020-09-03 14:24:25.958227,4.5248470798592
17240,2020-09-03 14:24:26.360187,4.5248470798592
17241,2020-09-03 14:24:26.602102,4.5248470798592
17242,2020-09-03 14:24:26.834301,4.5248470798592
17243,2020-09-03 14:24:27.202724,4.5248470798592
17244,2020-09-03 14:24:27.542255,4.5248470798592
17245,2020-09-03 14:24:27.885828,4.5248470798592
17246,2020-09-03 14:24:28.270155,4.41310199314506
17247,2020-09-03 14:24:28.620396,4.41310199314506
17248,2020-09-03 14:24:28.904400,4.41310199314506
17249,2020-09-03 14:24:29.234434,4.41310199314506
17250,2020-09-03 14:24:29.559682,4.41310199314506
17251,2020-09-03 14:24:29.826513,4.41310199314506
17252,2020-09-03 14:24:30.205089,4.41310199314506
17253,2020-09-03 14:24:30.519738,4.41310199314506
17254,2020-09-03 14:24:30.919452,4.41310199314506
17255,2020-09-03 14:24:31.249134,4.30168792654193
17256,2020-09-03 14:24:31.566520,4.30168792654193
17257,2020-09-03 14:24:31.877066,4.30168792654193
17258,2020-09-03 14:24:32.145355,4.30168792654193
17259,2020-09-03 14:24:32.496375,4.30168792654193
17260,2020-09-03 14:24:32.761360,4.30168792654193
17261,2020-09-03 14:24:33.000633,4.30168792654193
17262,2020-09-03 14:24:33.322553,4.30168792654193
17263,2020-09-03 14:24:33.642314,4.30168792654193
17264,2020-09-03 14:24:33.940213,4.30168792654193
17265,2020-09-03 14:24:34.297616,4.19060140567181
17266,2020-09-03 14:24:34.598767,4.19060140567181
17267,2020-09-03 14:24:34.968503,4.19060140567181
17268,2020-09-03 14:24:35.268862,4.19060140567181
17269,2020-09-03 14:24:35.511680,4.19060140567181
17270,2020-09-03 14:24:35.837622,4.19060140567181
17271,2020-09-03 14:24:36.103292,4.19060140567181
17272,2020-09-03 14:24:36.341187,4.19060140567181
17273,2020-09-03 14:24:36.640167,4.19060140567181
17274,2020-09-03 14:24:37.012762,4.07983905156699
17275,2020-09-03 14:24:37.334993,4.07983905156699
17276,2020-09-03 14:24:37.607713,4.07983905156699
17277,2020-09-03 14:24:37.925209,4.07983905156699
17278,2020-09-03 14:24:38.204157,4.07983905156699
17279,2020-09-03 14:24:38.469532,4.07983905156699
17280,2020-09-03 14:24:38.793396,4.07983905156699
17281,2020-09-03 14:24:39.127021,4.07983905156699
17282,2020-09-03 14:24:39.470229,4.07983905156699
17283,2020-09-03 14:24:39.837811,3.96939757583363
17284,2020-09-03 14:24:40.238997,3.96939757583363
17285,2020-09-03 14:24:40.476545,3.96939757583363
17286,2020-09-03 14:24:40.817783,3.96939757583363
17287,2020-09-03 14:24:41.167696,3.96939757583363
17288,2020-09-03 14:24:41.506977,3.96939757583363
17289,2020-09-03 14:24:41.800559,3.96939757583363
17290,2020-09-03 14:24:42.053622,3.96939757583363
17291,2020-09-03 14:24:42.371281,3.96939757583363
17292,2020-09-03 14:24:42.683193,3.85927377626443
17293,2020-09-03 14:24:42.997020,3.85927377626443
17294,2020-09-03 14:24:43.295390,3.85927377626443
17295,2020-09-03 14:24:43.606870,3.85927377626443
17296,2020-09-03 14:24:43.985916,3.85927377626443
17297,2020-09-03 14:24:44.267524,3.85927377626443
17298,2020-09-03 14:24:44.615268,3.85927377626443
17299,2020-09-03 14:24:44.956495,3.85927377626443
17300,2020-09-03 14:24:45.201046,3.74946453284262
17301,2020-09-03 14:24:45.491631,3.74946453284262
17302,2020-09-03 14:24:45.801723,3.74946453284262
17303,2020-09-03 14:24:46.062178,3.74946453284262
17304,2020-09-03 14:24:46.330384,3.74946453284262
17305,2020-09-03 14:24:46.676936,3.74946453284262
17306,2020-09-03 14:24:46.913376,3.74946453284262
17307,2020-09-03 14:24:47.242527,3.74946453284262
17308,2020-09-03 14:24:47.449691,3.74946453284262
17309,2020-09-03 14:24:47.782645,3.74946453284262
17310,2020-09-03 14:24:48.088224,3.74946453284262
17311,2020-09-03 14:24:48.450685,3.63996680408937
17312,2020-09-03 14:24:48.724205,3.63996680408937
17313,2020-09-03 14:24:49.005901,3.63996680408937
17314,2020-09-03 14:24:49.282548,3.63996680408937
17315,2020-09-03 14:24:49.638612,3.63996680408937
17316,2020-09-03 14:24:49.911198,3.63996680408937
17317,2020-09-03 14:24:50.245021,3.63996680408937
17318,2020-09-03 14:24:50.542661,3.63996680408937
17319,2020-09-03 14:24:50.853966,3.63996680408937
17320,2020-09-03 14:24:51.145076,3.52726233061854
17321,2020-09-03 14:24:51.464495,3.52726233061854
17322,2020-09-03 14:24:51.747475,3.52726233061854
17323,2020-09-03 14:24:51.979796,3.52726233061854
17324,2020-09-03 14:24:52.305904,3.52726233061854
17325,2020-09-03 14:24:52.656724,3.52726233061854
17326,2020-09-03 14:24:52.944834,3.52726233061854
17327,2020-09-03 14:24:53.190140,3.41486831729408
17328,2020-09-03 14:24:53.521568,3.41486831729408
17329,2020-09-03 14:24:53.846795,3.41486831729408
17330,2020-09-03 14:24:54.175102,3.41486831729408
17331,2020-09-03 14:24:54.527679,3.41486831729408
17332,2020-09-03 14:24:54.788983,3.41486831729408
17333,2020-09-03 14:24:55.130391,3.41486831729408
17334,2020-09-03 14:24:55.393683,3.41486831729408
17335,2020-09-03 14:24:55.653099,3.41486831729408
17336,2020-09-03 14:24:56.010564,3.30278197081658
17337,2020-09-03 14:24:56.294341,3.30278197081658
17338,2020-09-03 14:24:56.578293,3.30278197081658
17339,2020-09-03 14:24:56.870848,3.30278197081658
17340,2020-09-03 14:24:57.193086,3.30278197081658
17341,2020-09-03 14:24:57.546882,3.30278197081658
17342,2020-09-03 14:24:57.822078,3.30278197081658
17343,2020-09-03 14:24:58.155690,3.30278197081658
17344,2020-09-03 14:24:58.488911,3.30278197081658
17345,2020-09-03 14:24:58.796481,3.19100056414185
17346,2020-09-03 14:24:59.138563,3.19100056414185
17347,2020-09-03 14:24:59.501073,3.19100056414185
17348,2020-09-03 14:24:59.856223,3.19100056414185
17349,2020-09-03 14:25:00.120920,3.19100056414185
17350,2020-09-03 14:25:00.466906,3.19100056414185
17351,2020-09-03 14:25:00.726173,3.19100056414185
17352,2020-09-03 14:25:01.038939,3.19100056414185
17353,2020-09-03 14:25:01.384646,3.07952143414269
17354,2020-09-03 14:25:01.721850,3.07952143414269
17355,2020-09-03 14:25:02.020521,3.07952143414269
17356,2020-09-03 14:25:02.368017,3.07952143414269
17357,2020-09-03 14:25:02.640909,3.07952143414269
17358,2020-09-03 14:25:02.961198,3.07952143414269
17359,2020-09-03 14:25:03.228004,3.07952143414269
17360,2020-09-03 14:25:03.545931,3.07952143414269
17361,2020-09-03 14:25:03.887145,2.9683419794486
17362,2020-09-03 14:25:04.209249,2.9683419794486
17363,2020-09-03 14:25:04.613326,2.9683419794486
17364,2020-09-03 14:25:04.986554,2.9683419794486
17365,2020-09-03 14:25:05.309087,2.9683419794486
17366,2020-09-03 14:25:05.597470,2.9683419794486
17367,2020-09-03 14:25:05.899116,2.9683419794486
17368,2020-09-03 14:25:06.118831,2.9683419794486
17369,2020-09-03 14:25:06.340833,2.9683419794486
17370,2020-09-03 14:25:06.711264,2.85745965844801
17371,2020-09-03 14:25:06.947830,2.85745965844801
17372,2020-09-03 14:25:07.185182,2.85745965844801
17373,2020-09-03 14:25:07.536024,2.85745965844801
17374,2020-09-03 14:25:07.944992,2.85745965844801
17375,2020-09-03 14:25:08.280113,2.85745965844801
17376,2020-09-03 14:25:08.519615,2.85745965844801
17377,2020-09-03 14:25:08.847888,2.85745965844801
17378,2020-09-03 14:25:09.189257,2.74687198744064
17379,2020-09-03 14:25:09.517241,2.74687198744064
17380,2020-09-03 14:25:09.767013,2.74687198744064
17381,2020-09-03 14:25:10.107024,2.74687198744064
17382,2020-09-03 14:25:10.448894,2.74687198744064
17383,2020-09-03 14:25:10.819657,2.74687198744064
17384,2020-09-03 14:25:11.132972,2.74687198744064
17385,2020-09-03 14:25:11.392727,2.63657653892869
17386,2020-09-03 14:25:11.664579,2.63657653892869
17387,2020-09-03 14:25:11.959435,2.63657653892869
17388,2020-09-03 14:25:12.235427,2.63657653892869
17389,2020-09-03 14:25:12.487013,2.63657653892869
17390,2020-09-03 14:25:12.779003,2.63657653892869
17391,2020-09-03 14:25:13.070161,2.63657653892869
17392,2020-09-03 14:25:13.423955,2.63657653892869
17393,2020-09-03 14:25:13.764365,2.63657653892869
17394,2020-09-03 14:25:14.070679,2.63657653892869
17395,2020-09-03 14:25:14.419758,2.52657094003743
17396,2020-09-03 14:25:14.769443,2.52657094003743
17397,2020-09-03 14:25:15.100601,2.52657094003743
17398,2020-09-03 14:25:15.450420,2.52657094003743
17399,2020-09-03 14:25:15.726219,2.52657094003743
17400,2020-09-03 14:25:16.049928,2.52657094003743
17401,2020-09-03 14:25:16.280536,2.52657094003743
17402,2020-09-03 14:25:16.562684,2.52657094003743
17403,2020-09-03 14:25:16.881081,2.52657094003743
17404,2020-09-03 14:25:17.226127,2.41685287105693
17405,2020-09-03 14:25:17.485307,2.41685287105693
17406,2020-09-03 14:25:17.768225,2.41685287105693
17407,2020-09-03 14:25:18.070833,2.41685287105693
17408,2020-09-03 14:25:18.334584,2.41685287105693
17409,2020-09-03 14:25:18.589506,2.41685287105693
17410,2020-09-03 14:25:18.905532,2.41685287105693
17411,2020-09-03 14:25:19.199836,2.41685287105693
17412,2020-09-03 14:25:19.504852,2.41685287105693
17413,2020-09-03 14:25:19.828227,2.30742006409817
17414,2020-09-03 14:25:20.151281,2.30742006409817
17415,2020-09-03 14:25:20.411294,2.30742006409817
17416,2020-09-03 14:25:20.734750,2.30742006409817
17417,2020-09-03 14:25:21.037374,2.30742006409817
17418,2020-09-03 14:25:21.301848,2.30742006409817
17419,2020-09-03 14:25:21.641670,2.30742006409817
17420,2020-09-03 14:25:21.911489,2.30742006409817
17421,2020-09-03 14:25:22.203762,2.30742006409817
17422,2020-09-03 14:25:22.469783,2.30742006409817
17423,2020-09-03 14:25:22.705575,2.21419925680622
17424,2020-09-03 14:25:23.010959,2.21419925680622
17425,2020-09-03 14:25:23.276567,2.21419925680622
17426,2020-09-03 14:25:23.540326,2.21419925680622
17427,2020-09-03 14:25:23.898009,2.21419925680622
17428,2020-09-03 14:25:24.186787,2.21419925680622
17429,2020-09-03 14:25:24.522205,2.21419925680622
17430,2020-09-03 14:25:24.829815,2.21419925680622
17431,2020-09-03 14:25:25.168070,2.21419925680622
17432,2020-09-03 14:25:25.506749,2.27610882419839
17433,2020-09-03 14:25:25.772291,2.27610882419839
17434,2020-09-03 14:25:26.102973,2.27610882419839
17435,2020-09-03 14:25:26.448359,2.27610882419839
17436,2020-09-03 14:25:26.795020,2.27610882419839
17437,2020-09-03 14:25:27.068343,2.27610882419839
17438,2020-09-03 14:25:27.384305,2.27610882419839
17439,2020-09-03 14:25:27.669585,2.27610882419839
17440,2020-09-03 14:25:28.050510,2.3378483528663
17441,2020-09-03 14:25:28.416352,2.3378483528663
17442,2020-09-03 14:25:28.673275,2.3378483528663
17443,2020-09-03 14:25:28.914514,2.3378483528663
17444,2020-09-03 14:25:29.308986,2.3378483528663
17445,2020-09-03 14:25:29.534476,2.3378483528663
17446,2020-09-03 14:25:29.845681,2.3378483528663
17447,2020-09-03 14:25:30.146857,2.3378483528663
17448,2020-09-03 14:25:30.409326,2.3378483528663
17449,2020-09-03 14:25:30.740711,2.3378483528663
17450,2020-09-03 14:25:31.054057,2.39941851993434
17451,2020-09-03 14:25:31.445283,2.39941851993434
17452,2020-09-03 14:25:31.745317,2.39941851993434
17453,2020-09-03 14:25:31.989806,2.39941851993434
17454,2020-09-03 14:25:32.320076,2.39941851993434
17455,2020-09-03 14:25:32.620991,2.39941851993434
17456,2020-09-03 14:25:33.021515,2.39941851993434
17457,2020-09-03 14:25:33.367421,2.39941851993434
17458,2020-09-03 14:25:33.645695,2.39941851993434
17459,2020-09-03 14:25:33.938217,2.46081999816172
17460,2020-09-03 14:25:34.197987,2.46081999816172
17461,2020-09-03 14:25:34.486227,2.46081999816172
17462,2020-09-03 14:25:34.835240,2.46081999816172
17463,2020-09-03 14:25:35.081130,2.46081999816172
17464,2020-09-03 14:25:35.372597,2.46081999816172
17465,2020-09-03 14:25:35.615869,2.46081999816172
17466,2020-09-03 14:25:35.905525,2.46081999816172
17467,2020-09-03 14:25:36.285703,2.52205345600768
17468,2020-09-03 14:25:36.546019,2.52205345600768
17469,2020-09-03 14:25:36.834874,2.52205345600768
17470,2020-09-03 14:25:37.155892,2.52205345600768
17471,2020-09-03 14:25:37.469724,2.52205345600768
17472,2020-09-03 14:25:37.770574,2.52205345600768
17473,2020-09-03 14:25:38.051977,2.52205345600768
17474,2020-09-03 14:25:38.338315,2.52205345600768
17475,2020-09-03 14:25:38.621898,2.52205345600768
17476,2020-09-03 14:25:39.045379,2.58311955769288
17477,2020-09-03 14:25:39.285307,2.58311955769288
17478,2020-09-03 14:25:39.520588,2.58311955769288
17479,2020-09-03 14:25:39.886996,2.58311955769288
17480,2020-09-03 14:25:40.264167,2.58311955769288
17481,2020-09-03 14:25:40.620196,2.58311955769288
17482,2020-09-03 14:25:40.889150,2.58311955769288
17483,2020-09-03 14:25:41.189863,2.58311955769288
17484,2020-09-03 14:25:41.501627,2.58311955769288
17485,2020-09-03 14:25:41.817691,2.58311955769288
17486,2020-09-03 14:25:42.090810,2.64401896325623
17487,2020-09-03 14:25:42.342411,2.64401896325623
17488,2020-09-03 14:25:42.589673,2.64401896325623
17489,2020-09-03 14:25:42.840726,2.64401896325623
17490,2020-09-03 14:25:43.222464,2.64401896325623
17491,2020-09-03 14:25:43.539507,2.64401896325623
17492,2020-09-03 14:25:43.774170,2.64401896325623
17493,2020-09-03 14:25:44.105179,2.64401896325623
17494,2020-09-03 14:25:44.356888,2.64401896325623
17495,2020-09-03 14:25:44.722273,2.70475232860493
17496,2020-09-03 14:25:45.151541,2.70475232860493
17497,2020-09-03 14:25:45.410129,2.70475232860493
17498,2020-09-03 14:25:45.782934,2.70475232860493
17499,2020-09-03 14:25:46.124026,2.70475232860493
17500,2020-09-03 14:25:46.385227,2.70475232860493
17501,2020-09-03 14:25:46.633536,2.70475232860493
17502,2020-09-03 14:25:46.946892,2.70475232860493
17503,2020-09-03 14:25:47.268355,2.70475232860493
17504,2020-09-03 14:25:47.546435,2.70475232860493
17505,2020-09-03 14:25:47.856506,2.76532030555229
17506,2020-09-03 14:25:48.141585,2.76532030555229
17507,2020-09-03 14:25:48.488801,2.76532030555229
17508,2020-09-03 14:25:48.783766,2.76532030555229
17509,2020-09-03 14:25:49.105849,2.76532030555229
17510,2020-09-03 14:25:49.370395,2.76532030555229
17511,2020-09-03 14:25:49.652096,2.76532030555229
17512,2020-09-03 14:25:49.984444,2.76532030555229
17513,2020-09-03 14:25:50.307214,2.76532030555229
17514,2020-09-03 14:25:50.549896,2.82572354182268
17515,2020-09-03 14:25:50.873675,2.82572354182268
17516,2020-09-03 14:25:51.220942,2.82572354182268
17517,2020-09-03 14:25:51.558205,2.82572354182268
17518,2020-09-03 14:25:51.897658,2.82572354182268
17519,2020-09-03 14:25:52.219913,2.82572354182268
17520,2020-09-03 14:25:52.580833,2.82572354182268
17521,2020-09-03 14:25:52.862138,2.82572354182268
17522,2020-09-03 14:25:53.166530,2.82572354182268
17523,2020-09-03 14:25:53.439492,2.88596268150238
17524,2020-09-03 14:25:53.724046,2.88596268150238
17525,2020-09-03 14:25:54.023133,2.88596268150238
17526,2020-09-03 14:25:54.365661,2.88596268150238
17527,2020-09-03 14:25:54.753497,2.88596268150238
17528,2020-09-03 14:25:55.084166,2.88596268150238
17529,2020-09-03 14:25:55.419719,2.88596268150238
17530,2020-09-03 14:25:55.751489,2.88596268150238
17531,2020-09-03 14:25:56.046494,2.93085693890593
17532,2020-09-03 14:25:56.378966,2.93085693890593
17533,2020-09-03 14:25:56.713672,2.93085693890593
17534,2020-09-03 14:25:57.051840,2.93085693890593
17535,2020-09-03 14:25:57.427746,2.93085693890593
17536,2020-09-03 14:25:57.743377,2.93085693890593
17537,2020-09-03 14:25:58.126332,2.93085693890593
17538,2020-09-03 14:25:58.471296,2.93085693890593
17539,2020-09-03 14:25:58.718642,2.93085693890593
17540,2020-09-03 14:25:59.022793,2.97562617810537
17541,2020-09-03 14:25:59.355373,2.97562617810537
17542,2020-09-03 14:25:59.708515,2.97562617810537
17543,2020-09-03 14:26:00.026078,2.97562617810537
17544,2020-09-03 14:26:00.334042,2.97562617810537
