iteration,timestamp,T7
17545,2020-09-03 14:26:00.601999,2.97562617810537
17546,2020-09-03 14:26:00.903229,2.97562617810537
17547,2020-09-03 14:26:01.253577,2.97562617810537
17548,2020-09-03 14:26:01.568291,2.97562617810537
17549,2020-09-03 14:26:01.810187,3.02027090882856
17550,2020-09-03 14:26:02.075194,3.02027090882856
17551,2020-09-03 14:26:02.409544,3.02027090882856
17552,2020-09-03 14:26:02.777833,3.02027090882856
17553,2020-09-03 14:26:03.095333,3.02027090882856
17554,2020-09-03 14:26:03.368232,3.02027090882856
17555,2020-09-03 14:26:03.674884,3.02027090882856
17556,2020-09-03 14:26:04.015584,3.02027090882856
17557,2020-09-03 14:26:04.322939,3.06479163802727
17558,2020-09-03 14:26:04.635400,3.06479163802727
17559,2020-09-03 14:26:04.965376,3.06479163802727
17560,2020-09-03 14:26:05.361663,3.06479163802727
17561,2020-09-03 14:26:05.684169,3.06479163802727
17562,2020-09-03 14:26:05.959788,3.06479163802727
17563,2020-09-03 14:26:06.212192,3.06479163802727
17564,2020-09-03 14:26:06.567027,3.06479163802727
17565,2020-09-03 14:26:06.860478,3.06479163802727
17566,2020-09-03 14:26:07.109550,3.06479163802727
17567,2020-09-03 14:26:07.367279,3.10918886990392
17568,2020-09-03 14:26:07.662909,3.10918886990392
17569,2020-09-03 14:26:07.968916,3.10918886990392
17570,2020-09-03 14:26:08.251569,3.10918886990392
17571,2020-09-03 14:26:08.607861,3.10918886990392
17572,2020-09-03 14:26:08.865534,3.10918886990392
17573,2020-09-03 14:26:09.119506,3.10918886990392
17574,2020-09-03 14:26:09.453893,3.10918886990392
17575,2020-09-03 14:26:09.717458,3.10918886990392
17576,2020-09-03 14:26:10.125788,3.15346310593762
17577,2020-09-03 14:26:10.374084,3.15346310593762
17578,2020-09-03 14:26:10.616103,3.15346310593762
17579,2020-09-03 14:26:10.946675,3.15346310593762
17580,2020-09-03 14:26:11.222466,3.15346310593762
17581,2020-09-03 14:26:11.459904,3.15346310593762
17582,2020-09-03 14:26:11.820592,3.15346310593762
17583,2020-09-03 14:26:12.126836,3.15346310593762
17584,2020-09-03 14:26:12.360518,3.15346310593762
17585,2020-09-03 14:26:12.720987,3.15346310593762
17586,2020-09-03 14:26:13.052363,3.19761484490955
17587,2020-09-03 14:26:13.381820,3.19761484490955
17588,2020-09-03 14:26:13.631444,3.19761484490955
17589,2020-09-03 14:26:13.977748,3.19761484490955
17590,2020-09-03 14:26:14.330581,3.19761484490955
17591,2020-09-03 14:26:14.578453,3.19761484490955
17592,2020-09-03 14:26:14.828861,3.19761484490955
17593,2020-09-03 14:26:15.205809,3.19761484490955
17594,2020-09-03 14:26:15.595075,3.19761484490955
17595,2020-09-03 14:26:15.820104,3.19761484490955
17596,2020-09-03 14:26:16.172452,3.24164458292751
17597,2020-09-03 14:26:16.550372,3.24164458292751
17598,2020-09-03 14:26:16.894622,3.24164458292751
17599,2020-09-03 14:26:17.189951,3.24164458292751
17600,2020-09-03 14:26:17.455089,3.24164458292751
17601,2020-09-03 14:26:17.788155,3.24164458292751
17602,2020-09-03 14:26:18.052184,3.24164458292751
17603,2020-09-03 14:26:18.441458,3.24164458292751
17604,2020-09-03 14:26:18.750278,3.24164458292751
17605,2020-09-03 14:26:19.050774,3.28555281344967
17606,2020-09-03 14:26:19.396381,3.28555281344967
17607,2020-09-03 14:26:19.715730,3.28555281344967
17608,2020-09-03 14:26:19.968182,3.28555281344967
17609,2020-09-03 14:26:20.208385,3.28555281344967
17610,2020-09-03 14:26:20.527750,3.28555281344967
17611,2020-09-03 14:26:20.851758,3.28555281344967
17612,2020-09-03 14:26:21.132851,3.28555281344967
17613,2020-09-03 14:26:21.505542,3.32934002730741
17614,2020-09-03 14:26:21.805250,3.32934002730741
17615,2020-09-03 14:26:22.140738,3.32934002730741
17616,2020-09-03 14:26:22.465621,3.32934002730741
17617,2020-09-03 14:26:22.700891,3.32934002730741
17618,2020-09-03 14:26:23.091617,3.32934002730741
17619,2020-09-03 14:26:23.365301,3.32934002730741
17620,2020-09-03 14:26:23.662535,3.32934002730741
17621,2020-09-03 14:26:24.005605,3.32934002730741
17622,2020-09-03 14:26:24.289902,3.37300671272699
17623,2020-09-03 14:26:24.558949,3.37300671272699
17624,2020-09-03 14:26:24.854246,3.37300671272699
17625,2020-09-03 14:26:25.126763,3.37300671272699
17626,2020-09-03 14:26:25.437509,3.37300671272699
17627,2020-09-03 14:26:25.765509,3.37300671272699
17628,2020-09-03 14:26:26.041164,3.37300671272699
17629,2020-09-03 14:26:26.294857,3.37300671272699
17630,2020-09-03 14:26:26.616343,3.37300671272699
17631,2020-09-03 14:26:27.007823,3.41655335534986
17632,2020-09-03 14:26:27.437817,3.41655335534986
17633,2020-09-03 14:26:27.766098,3.41655335534986
17634,2020-09-03 14:26:28.130176,3.41655335534986
17635,2020-09-03 14:26:28.440322,3.41655335534986
17636,2020-09-03 14:26:28.795479,3.41655335534986
17637,2020-09-03 14:26:29.030487,3.41655335534986
17638,2020-09-03 14:26:29.355946,3.41655335534986
17639,2020-09-03 14:26:29.721132,3.46938519110171
17640,2020-09-03 14:26:30.006530,3.46938519110171
17641,2020-09-03 14:26:30.307843,3.46938519110171
17642,2020-09-03 14:26:30.640162,3.46938519110171
17643,2020-09-03 14:26:30.913194,3.46938519110171
17644,2020-09-03 14:26:31.161173,3.46938519110171
17645,2020-09-03 14:26:31.422693,3.46938519110171
17646,2020-09-03 14:26:31.670541,3.46938519110171
17647,2020-09-03 14:26:31.994399,3.46938519110171
17648,2020-09-03 14:26:32.335161,3.46938519110171
17649,2020-09-03 14:26:32.642749,3.52206697019821
17650,2020-09-03 14:26:32.888150,3.52206697019821
17651,2020-09-03 14:26:33.179389,3.52206697019821
17652,2020-09-03 14:26:33.545047,3.52206697019821
17653,2020-09-03 14:26:33.915511,3.52206697019821
17654,2020-09-03 14:26:34.229783,3.52206697019821
17655,2020-09-03 14:26:34.494075,3.52206697019821
17656,2020-09-03 14:26:34.757612,3.52206697019821
17657,2020-09-03 14:26:35.053631,3.52206697019821
17658,2020-09-03 14:26:35.420480,3.52206697019821
17659,2020-09-03 14:26:35.738946,3.57459924205921
17660,2020-09-03 14:26:36.152008,3.57459924205921
17661,2020-09-03 14:26:36.422847,3.57459924205921
17662,2020-09-03 14:26:36.746253,3.57459924205921
17663,2020-09-03 14:26:37.052899,3.57459924205921
17664,2020-09-03 14:26:37.284451,3.57459924205921
17665,2020-09-03 14:26:37.603756,3.57459924205921
17666,2020-09-03 14:26:37.946156,3.57459924205921
17667,2020-09-03 14:26:38.286330,3.57459924205921
17668,2020-09-03 14:26:38.615836,3.57459924205921
17669,2020-09-03 14:26:38.967359,3.59310801278846
17670,2020-09-03 14:26:39.291536,3.59310801278846
17671,2020-09-03 14:26:39.581157,3.59310801278846
17672,2020-09-03 14:26:39.847655,3.59310801278846
17673,2020-09-03 14:26:40.141091,3.59310801278846
17674,2020-09-03 14:26:40.429376,3.59310801278846
17675,2020-09-03 14:26:40.723937,3.59310801278846
17676,2020-09-03 14:26:41.058868,3.59310801278846
17677,2020-09-03 14:26:41.374765,3.59310801278846
17678,2020-09-03 14:26:41.686758,3.59859188863695
17679,2020-09-03 14:26:41.971348,3.59859188863695
17680,2020-09-03 14:26:42.265703,3.59859188863695
17681,2020-09-03 14:26:42.503569,3.59859188863695
17682,2020-09-03 14:26:42.819818,3.59859188863695
17683,2020-09-03 14:26:43.129433,3.59859188863695
17684,2020-09-03 14:26:43.364387,3.59859188863695
17685,2020-09-03 14:26:43.675145,3.59859188863695
17686,2020-09-03 14:26:43.994613,3.59859188863695
17687,2020-09-03 14:26:44.336359,3.59859188863695
17688,2020-09-03 14:26:44.685052,3.64766317650809
17689,2020-09-03 14:26:44.986399,3.64766317650809
17690,2020-09-03 14:26:45.246001,3.64766317650809
17691,2020-09-03 14:26:45.658615,3.64766317650809
17692,2020-09-03 14:26:45.968168,3.64766317650809
17693,2020-09-03 14:26:46.278224,3.64766317650809
17694,2020-09-03 14:26:46.660112,3.64766317650809
17695,2020-09-03 14:26:46.911690,3.64766317650809
17696,2020-09-03 14:26:47.269883,3.64766317650809
17697,2020-09-03 14:26:47.592282,3.64766317650809
17698,2020-09-03 14:26:47.894252,3.64766317650809
17699,2020-09-03 14:26:48.262128,3.64766317650809
17700,2020-09-03 14:26:48.558159,3.64766317650809
17701,2020-09-03 14:26:48.805818,3.64766317650809
17702,2020-09-03 14:26:49.143701,3.64766317650809
17703,2020-09-03 14:26:49.482355,3.64766317650809
17704,2020-09-03 14:26:49.816204,3.64766317650809
17705,2020-09-03 14:26:50.091531,3.64766317650809
17706,2020-09-03 14:26:50.394535,3.64766317650809
17707,2020-09-03 14:26:50.804452,3.73265501160296
17708,2020-09-03 14:26:51.150971,3.73265501160296
17709,2020-09-03 14:26:51.477245,3.73265501160296
17710,2020-09-03 14:26:51.810094,3.73265501160296
17711,2020-09-03 14:26:52.154247,3.73265501160296
17712,2020-09-03 14:26:52.488864,3.73265501160296
17713,2020-09-03 14:26:52.765439,3.73265501160296
17714,2020-09-03 14:26:53.126486,3.82157040735672
17715,2020-09-03 14:26:53.424666,3.82157040735672
17716,2020-09-03 14:26:53.719679,3.82157040735672
17717,2020-09-03 14:26:54.105045,3.82157040735672
17718,2020-09-03 14:26:54.425202,3.82157040735672
17719,2020-09-03 14:26:54.720997,3.82157040735672
17720,2020-09-03 14:26:55.092680,3.82157040735672
17721,2020-09-03 14:26:55.509638,3.82157040735672
17722,2020-09-03 14:26:55.789686,3.82157040735672
17723,2020-09-03 14:26:56.125919,3.91030962221059
17724,2020-09-03 14:26:56.433300,3.91030962221059
17725,2020-09-03 14:26:56.760883,3.91030962221059
17726,2020-09-03 14:26:57.110740,3.91030962221059
17727,2020-09-03 14:26:57.295800,3.91030962221059
17728,2020-09-03 14:26:57.601276,3.91030962221059
17729,2020-09-03 14:26:57.909854,3.91030962221059
17730,2020-09-03 14:26:58.147326,3.91030962221059
17731,2020-09-03 14:26:58.419507,3.91030962221059
17732,2020-09-03 14:26:58.643517,3.91030962221059
17733,2020-09-03 14:26:58.902016,4.00009015216482
17734,2020-09-03 14:26:59.144017,4.00009015216482
17735,2020-09-03 14:26:59.449570,4.00009015216482
17736,2020-09-03 14:26:59.806945,4.00009015216482
17737,2020-09-03 14:27:00.098887,4.00009015216482
17738,2020-09-03 14:27:00.350831,4.00009015216482
17739,2020-09-03 14:27:00.628433,4.00009015216482
17740,2020-09-03 14:27:00.965203,4.00009015216482
17741,2020-09-03 14:27:01.288264,4.00009015216482
17742,2020-09-03 14:27:01.640078,4.08972837971614
17743,2020-09-03 14:27:01.956596,4.08972837971614
17744,2020-09-03 14:27:02.265287,4.08972837971614
17745,2020-09-03 14:27:02.483726,4.08972837971614
17746,2020-09-03 14:27:02.843938,4.08972837971614
17747,2020-09-03 14:27:03.088274,4.08972837971614
17748,2020-09-03 14:27:03.371985,4.08972837971614
17749,2020-09-03 14:27:03.637167,4.08972837971614
17750,2020-09-03 14:27:03.972442,4.08972837971614
17751,2020-09-03 14:27:04.324607,4.17922453281234
17752,2020-09-03 14:27:04.678678,4.17922453281234
17753,2020-09-03 14:27:04.946164,4.17922453281234
17754,2020-09-03 14:27:05.298046,4.17922453281234
17755,2020-09-03 14:27:05.593274,4.17922453281234
17756,2020-09-03 14:27:05.929699,4.17922453281234
17757,2020-09-03 14:27:06.217090,4.17922453281234
17758,2020-09-03 14:27:06.477956,4.17922453281234
17759,2020-09-03 14:27:06.802948,4.17922453281234
17760,2020-09-03 14:27:07.126497,4.17922453281234
17761,2020-09-03 14:27:07.459234,4.26857883736398
17762,2020-09-03 14:27:07.779257,4.26857883736398
17763,2020-09-03 14:27:08.170853,4.26857883736398
17764,2020-09-03 14:27:08.506120,4.26857883736398
17765,2020-09-03 14:27:08.807806,4.26857883736398
17766,2020-09-03 14:27:09.070660,4.26857883736398
17767,2020-09-03 14:27:09.422734,4.26857883736398
17768,2020-09-03 14:27:09.819972,4.35805278590715
17769,2020-09-03 14:27:10.164999,4.35805278590715
17770,2020-09-03 14:27:10.463943,4.35805278590715
17771,2020-09-03 14:27:10.756011,4.35805278590715
17772,2020-09-03 14:27:11.132764,4.35805278590715
17773,2020-09-03 14:27:11.474020,4.35805278590715
17774,2020-09-03 14:27:11.861376,4.35805278590715
17775,2020-09-03 14:27:12.171512,4.35805278590715
17776,2020-09-03 14:27:12.526317,4.35805278590715
17777,2020-09-03 14:27:12.824832,4.47936290512413
17778,2020-09-03 14:27:13.128411,4.47936290512413
17779,2020-09-03 14:27:13.461474,4.47936290512413
17780,2020-09-03 14:27:13.753638,4.47936290512413
17781,2020-09-03 14:27:14.057735,4.47936290512413
17782,2020-09-03 14:27:14.412195,4.47936290512413
17783,2020-09-03 14:27:14.601427,4.47936290512413
17784,2020-09-03 14:27:14.878323,4.47936290512413
17785,2020-09-03 14:27:15.168165,4.47936290512413
17786,2020-09-03 14:27:15.476271,4.47936290512413
17787,2020-09-03 14:27:15.770709,4.47936290512413
17788,2020-09-03 14:27:16.099591,4.60049700268934
17789,2020-09-03 14:27:16.378603,4.60049700268934
17790,2020-09-03 14:27:16.682504,4.60049700268934
17791,2020-09-03 14:27:16.937469,4.60049700268934
17792,2020-09-03 14:27:17.301450,4.60049700268934
17793,2020-09-03 14:27:17.584159,4.60049700268934
17794,2020-09-03 14:27:17.889420,4.60049700268934
17795,2020-09-03 14:27:18.258462,4.60049700268934
17796,2020-09-03 14:27:18.586327,4.60049700268934
17797,2020-09-03 14:27:18.963057,4.72145535324657
17798,2020-09-03 14:27:19.186240,4.72145535324657
17799,2020-09-03 14:27:19.474671,4.72145535324657
17800,2020-09-03 14:27:19.800600,4.72145535324657
17801,2020-09-03 14:27:20.107945,4.72145535324657
17802,2020-09-03 14:27:20.418742,4.72145535324657
17803,2020-09-03 14:27:20.706371,4.72145535324657
17804,2020-09-03 14:27:21.069925,4.72145535324657
17805,2020-09-03 14:27:21.385417,4.72145535324657
17806,2020-09-03 14:27:21.705660,4.84223822859379
17807,2020-09-03 14:27:21.997743,4.84223822859379
17808,2020-09-03 14:27:22.307842,4.84223822859379
17809,2020-09-03 14:27:22.605337,4.84223822859379
17810,2020-09-03 14:27:22.924187,4.84223822859379
17811,2020-09-03 14:27:23.250155,4.84223822859379
17812,2020-09-03 14:27:23.585649,4.84223822859379
17813,2020-09-03 14:27:23.820197,4.84223822859379
17814,2020-09-03 14:27:24.164894,4.96284589778175
17815,2020-09-03 14:27:24.432477,4.96284589778175
17816,2020-09-03 14:27:24.773806,4.96284589778175
17817,2020-09-03 14:27:25.168509,4.96284589778175
17818,2020-09-03 14:27:25.462816,4.96284589778175
17819,2020-09-03 14:27:25.779615,4.96284589778175
17820,2020-09-03 14:27:26.061997,4.96284589778175
17821,2020-09-03 14:27:26.349094,4.96284589778175
17822,2020-09-03 14:27:26.660140,4.96284589778175
17823,2020-09-03 14:27:26.942193,4.96284589778175
17824,2020-09-03 14:27:27.337175,5.00018004390385
17825,2020-09-03 14:27:27.570391,5.00018004390385
17826,2020-09-03 14:27:27.826479,5.00018004390385
17827,2020-09-03 14:27:28.206032,5.00018004390385
17828,2020-09-03 14:27:28.457641,5.00018004390385
17829,2020-09-03 14:27:28.802847,5.00018004390385
17830,2020-09-03 14:27:29.157851,5.00018004390385
17831,2020-09-03 14:27:29.467667,5.00018004390385
17832,2020-09-03 14:27:29.832820,5.00018004390385
17833,2020-09-03 14:27:30.078823,5.00018004390385
17834,2020-09-03 14:27:30.337209,4.94638900674623
17835,2020-09-03 14:27:30.697557,4.94638900674623
17836,2020-09-03 14:27:31.022472,4.94638900674623
17837,2020-09-03 14:27:31.392592,4.94638900674623
17838,2020-09-03 14:27:31.715270,4.94638900674623
17839,2020-09-03 14:27:32.008820,4.94638900674623
17840,2020-09-03 14:27:32.328995,4.94638900674623
17841,2020-09-03 14:27:32.611903,4.94638900674623
17842,2020-09-03 14:27:32.937394,4.94638900674623
17843,2020-09-03 14:27:33.243980,4.86865063145032
17844,2020-09-03 14:27:33.558060,4.86865063145032
17845,2020-09-03 14:27:33.925216,4.86865063145032
17846,2020-09-03 14:27:34.221265,4.86865063145032
17847,2020-09-03 14:27:34.595711,4.86865063145032
17848,2020-09-03 14:27:34.920364,4.86865063145032
17849,2020-09-03 14:27:35.207591,4.86865063145032
17850,2020-09-03 14:27:35.550596,4.86865063145032
17851,2020-09-03 14:27:35.879854,4.7912266099859
17852,2020-09-03 14:27:36.090733,4.7912266099859
17853,2020-09-03 14:27:36.365837,4.7912266099859
17854,2020-09-03 14:27:36.684242,4.7912266099859
17855,2020-09-03 14:27:36.967844,4.7912266099859
17856,2020-09-03 14:27:37.347020,4.7912266099859
17857,2020-09-03 14:27:37.598566,4.7912266099859
17858,2020-09-03 14:27:37.850566,4.7912266099859
17859,2020-09-03 14:27:38.154445,4.7912266099859
17860,2020-09-03 14:27:38.478444,4.7912266099859
17861,2020-09-03 14:27:38.783821,4.71411191429921
17862,2020-09-03 14:27:39.088240,4.71411191429921
17863,2020-09-03 14:27:39.424214,4.71411191429921
17864,2020-09-03 14:27:39.763152,4.71411191429921
17865,2020-09-03 14:27:40.063231,4.71411191429921
17866,2020-09-03 14:27:40.330742,4.71411191429921
17867,2020-09-03 14:27:40.669464,4.71411191429921
17868,2020-09-03 14:27:41.090580,4.71411191429921
17869,2020-09-03 14:27:41.344380,4.71411191429921
17870,2020-09-03 14:27:41.662734,4.71411191429921
17871,2020-09-03 14:27:42.000337,4.63730171300159
17872,2020-09-03 14:27:42.316607,4.63730171300159
17873,2020-09-03 14:27:42.614276,4.63730171300159
17874,2020-09-03 14:27:42.926081,4.63730171300159
17875,2020-09-03 14:27:43.285123,4.63730171300159
17876,2020-09-03 14:27:43.565751,4.63730171300159
17877,2020-09-03 14:27:43.821623,4.63730171300159
17878,2020-09-03 14:27:44.094780,4.63730171300159
17879,2020-09-03 14:27:44.394690,4.63730171300159
17880,2020-09-03 14:27:44.680219,4.63730171300159
17881,2020-09-03 14:27:44.938172,4.56079135539487
17882,2020-09-03 14:27:45.260849,4.56079135539487
17883,2020-09-03 14:27:45.506543,4.56079135539487
17884,2020-09-03 14:27:45.759889,4.56079135539487
17885,2020-09-03 14:27:46.062743,4.56079135539487
17886,2020-09-03 14:27:46.393966,4.56079135539487
17887,2020-09-03 14:27:46.687326,4.56079135539487
17888,2020-09-03 14:27:46.955173,4.56079135539487
17889,2020-09-03 14:27:47.291126,4.56079135539487
17890,2020-09-03 14:27:47.623494,4.48457635770059
17891,2020-09-03 14:27:47.994282,4.48457635770059
17892,2020-09-03 14:27:48.327366,4.48457635770059
17893,2020-09-03 14:27:48.693496,4.48457635770059
17894,2020-09-03 14:27:48.948252,4.48457635770059
17895,2020-09-03 14:27:49.298314,4.48457635770059
17896,2020-09-03 14:27:49.550674,4.48457635770059
17897,2020-09-03 14:27:49.927512,4.48457635770059
17898,2020-09-03 14:27:50.173154,4.48457635770059
17899,2020-09-03 14:27:50.497265,4.48457635770059
17900,2020-09-03 14:27:50.775415,4.48457635770059
17901,2020-09-03 14:27:51.024013,4.40536422642579
17902,2020-09-03 14:27:51.374581,4.40536422642579
17903,2020-09-03 14:27:51.742574,4.40536422642579
17904,2020-09-03 14:27:52.008171,4.40536422642579
17905,2020-09-03 14:27:52.335152,4.40536422642579
17906,2020-09-03 14:27:52.602561,4.40536422642579
17907,2020-09-03 14:27:52.869787,4.40536422642579
17908,2020-09-03 14:27:53.139459,4.40536422642579
17909,2020-09-03 14:27:53.372387,4.40536422642579
17910,2020-09-03 14:27:53.713646,4.40536422642579
17911,2020-09-03 14:27:54.045694,4.32644357703155
17912,2020-09-03 14:27:54.443480,4.32644357703155
17913,2020-09-03 14:27:54.712866,4.32644357703155
17914,2020-09-03 14:27:55.016966,4.32644357703155
17915,2020-09-03 14:27:55.305709,4.32644357703155
17916,2020-09-03 14:27:55.658441,4.32644357703155
17917,2020-09-03 14:27:55.959527,4.32644357703155
17918,2020-09-03 14:27:56.290119,4.32644357703155
17919,2020-09-03 14:27:56.571317,4.32644357703155
17920,2020-09-03 14:27:56.922542,4.24781041016837
17921,2020-09-03 14:27:57.269327,4.24781041016837
17922,2020-09-03 14:27:57.545768,4.24781041016837
17923,2020-09-03 14:27:57.852210,4.24781041016837
17924,2020-09-03 14:27:58.114506,4.24781041016837
17925,2020-09-03 14:27:58.472822,4.24781041016837
17926,2020-09-03 14:27:58.823496,4.24781041016837
17927,2020-09-03 14:27:59.086870,4.24781041016837
17928,2020-09-03 14:27:59.353960,4.24781041016837
17929,2020-09-03 14:27:59.584301,4.16946084963726
17930,2020-09-03 14:27:59.890202,4.16946084963726
17931,2020-09-03 14:28:00.234525,4.16946084963726
17932,2020-09-03 14:28:00.561308,4.16946084963726
17933,2020-09-03 14:28:00.833649,4.16946084963726
17934,2020-09-03 14:28:01.169318,4.16946084963726
17935,2020-09-03 14:28:01.516956,4.16946084963726
17936,2020-09-03 14:28:01.738186,4.16946084963726
17937,2020-09-03 14:28:02.043004,4.16946084963726
17938,2020-09-03 14:28:02.348396,4.16946084963726
17939,2020-09-03 14:28:02.611520,4.09139113516976
17940,2020-09-03 14:28:02.941627,4.09139113516976
17941,2020-09-03 14:28:03.233663,4.09139113516976
17942,2020-09-03 14:28:03.582500,4.09139113516976
17943,2020-09-03 14:28:03.844233,4.09139113516976
17944,2020-09-03 14:28:04.130402,4.09139113516976
17945,2020-09-03 14:28:04.410478,4.09139113516976
17946,2020-09-03 14:28:04.686842,4.09139113516976
17947,2020-09-03 14:28:05.027704,4.09139113516976
17948,2020-09-03 14:28:05.390644,4.01359761590409
17949,2020-09-03 14:28:05.798624,4.01359761590409
17950,2020-09-03 14:28:06.078418,4.01359761590409
17951,2020-09-03 14:28:06.346003,4.01359761590409
17952,2020-09-03 14:28:06.670921,4.01359761590409
17953,2020-09-03 14:28:06.953230,4.01359761590409
17954,2020-09-03 14:28:07.222149,4.01359761590409
17955,2020-09-03 14:28:07.548692,4.01359761590409
17956,2020-09-03 14:28:07.822816,4.01359761590409
17957,2020-09-03 14:28:08.090320,3.9360767444623
17958,2020-09-03 14:28:08.406710,3.9360767444623
17959,2020-09-03 14:28:08.688750,3.9360767444623
17960,2020-09-03 14:28:08.962840,3.9360767444623
17961,2020-09-03 14:28:09.220808,3.9360767444623
17962,2020-09-03 14:28:09.561191,3.9360767444623
17963,2020-09-03 14:28:09.907410,3.9360767444623
17964,2020-09-03 14:28:10.218097,3.9360767444623
17965,2020-09-03 14:28:10.571379,3.9360767444623
17966,2020-09-03 14:28:10.815074,3.9360767444623
17967,2020-09-03 14:28:11.105795,3.9360767444623
17968,2020-09-03 14:28:11.416233,3.85882507154986
17969,2020-09-03 14:28:11.733623,3.85882507154986
17970,2020-09-03 14:28:12.038396,3.85882507154986
17971,2020-09-03 14:28:12.357767,3.85882507154986
17972,2020-09-03 14:28:12.701385,3.85882507154986
17973,2020-09-03 14:28:12.957156,3.85882507154986
17974,2020-09-03 14:28:13.232897,3.85882507154986
17975,2020-09-03 14:28:13.511527,3.85882507154986
17976,2020-09-03 14:28:13.841519,3.85882507154986
17977,2020-09-03 14:28:14.162474,3.85882507154986
17978,2020-09-03 14:28:14.454335,3.78183924101263
17979,2020-09-03 14:28:14.782563,3.78183924101263
17980,2020-09-03 14:28:15.066933,3.78183924101263
17981,2020-09-03 14:28:15.419939,3.78183924101263
17982,2020-09-03 14:28:15.710872,3.78183924101263
17983,2020-09-03 14:28:16.046368,3.78183924101263
17984,2020-09-03 14:28:16.388079,3.78183924101263
17985,2020-09-03 14:28:16.734745,3.78183924101263
17986,2020-09-03 14:28:17.041958,3.70511598529662
17987,2020-09-03 14:28:17.361448,3.70511598529662
17988,2020-09-03 14:28:17.623916,3.70511598529662
17989,2020-09-03 14:28:17.977805,3.70511598529662
17990,2020-09-03 14:28:18.239176,3.70511598529662
17991,2020-09-03 14:28:18.619236,3.70511598529662
17992,2020-09-03 14:28:18.914661,3.70511598529662
17993,2020-09-03 14:28:19.178694,3.70511598529662
17994,2020-09-03 14:28:19.432022,3.70511598529662
17995,2020-09-03 14:28:19.762347,3.70511598529662
17996,2020-09-03 14:28:20.086391,3.62865212126415
17997,2020-09-03 14:28:20.414131,3.62865212126415
17998,2020-09-03 14:28:20.864982,3.62865212126415
17999,2020-09-03 14:28:21.144529,3.62865212126415
18000,2020-09-03 14:28:21.436038,3.62865212126415
18001,2020-09-03 14:28:21.725791,3.62865212126415
18002,2020-09-03 14:28:22.069710,3.62865212126415
18003,2020-09-03 14:28:22.394698,3.62865212126415
18004,2020-09-03 14:28:22.700319,3.62865212126415
18005,2020-09-03 14:28:22.987508,3.62865212126415
18006,2020-09-03 14:28:23.262401,3.55244454632756
18007,2020-09-03 14:28:23.578869,3.55244454632756
18008,2020-09-03 14:28:23.876325,3.55244454632756
18009,2020-09-03 14:28:24.236149,3.55244454632756
18010,2020-09-03 14:28:24.497453,3.55244454632756
18011,2020-09-03 14:28:24.754472,3.55244454632756
18012,2020-09-03 14:28:25.077186,3.55244454632756
18013,2020-09-03 14:28:25.387790,3.46703911482987
18014,2020-09-03 14:28:25.676685,3.46703911482987
18015,2020-09-03 14:28:25.918712,3.46703911482987
18016,2020-09-03 14:28:26.222970,3.46703911482987
18017,2020-09-03 14:28:26.582358,3.46703911482987
18018,2020-09-03 14:28:26.848601,3.46703911482987
18019,2020-09-03 14:28:27.096016,3.46703911482987
18020,2020-09-03 14:28:27.451042,3.46703911482987
18021,2020-09-03 14:28:27.786252,3.46703911482987
18022,2020-09-03 14:28:28.130385,3.46703911482987
18023,2020-09-03 14:28:28.453937,3.3819014232996
18024,2020-09-03 14:28:28.793261,3.3819014232996
18025,2020-09-03 14:28:29.128892,3.3819014232996
18026,2020-09-03 14:28:29.399252,3.3819014232996
18027,2020-09-03 14:28:29.774843,3.3819014232996
18028,2020-09-03 14:28:30.114827,3.3819014232996
18029,2020-09-03 14:28:30.420167,3.3819014232996
18030,2020-09-03 14:28:30.708358,3.3819014232996
18031,2020-09-03 14:28:30.929744,3.3819014232996
18032,2020-09-03 14:28:31.169184,3.29702857158986
18033,2020-09-03 14:28:31.493137,3.29702857158986
18034,2020-09-03 14:28:31.733644,3.29702857158986
18035,2020-09-03 14:28:32.015815,3.29702857158986
18036,2020-09-03 14:28:32.277201,3.29702857158986
18037,2020-09-03 14:28:32.614663,3.29702857158986
18038,2020-09-03 14:28:32.953288,3.29702857158986
18039,2020-09-03 14:28:33.233157,3.29702857158986
18040,2020-09-03 14:28:33.544346,3.29702857158986
18041,2020-09-03 14:28:33.822391,3.29702857158986
18042,2020-09-03 14:28:34.079678,3.21241772722071
18043,2020-09-03 14:28:34.413757,3.21241772722071
18044,2020-09-03 14:28:34.708868,3.21241772722071
18045,2020-09-03 14:28:35.005942,3.21241772722071
18046,2020-09-03 14:28:35.312100,3.21241772722071
18047,2020-09-03 14:28:35.684209,3.21241772722071
18048,2020-09-03 14:28:35.948200,3.21241772722071
18049,2020-09-03 14:28:36.263513,3.21241772722071
18050,2020-09-03 14:28:36.622173,3.21241772722071
18051,2020-09-03 14:28:36.904723,3.21241772722071
18052,2020-09-03 14:28:37.172679,3.12806612270138
18053,2020-09-03 14:28:37.412092,3.12806612270138
18054,2020-09-03 14:28:37.793256,3.12806612270138
18055,2020-09-03 14:28:38.115099,3.12806612270138
18056,2020-09-03 14:28:38.447434,3.12806612270138
18057,2020-09-03 14:28:38.804473,3.12806612270138
18058,2020-09-03 14:28:39.190320,3.12806612270138
18059,2020-09-03 14:28:39.525863,3.12806612270138
18060,2020-09-03 14:28:39.808282,3.12806612270138
18061,2020-09-03 14:28:40.120874,3.04397105302775
18062,2020-09-03 14:28:40.376116,3.04397105302775
18063,2020-09-03 14:28:40.673895,3.04397105302775
18064,2020-09-03 14:28:40.935924,3.04397105302775
18065,2020-09-03 14:28:41.250075,3.04397105302775
18066,2020-09-03 14:28:41.554633,3.04397105302775
18067,2020-09-03 14:28:41.883855,3.04397105302775
18068,2020-09-03 14:28:42.210911,3.04397105302775
18069,2020-09-03 14:28:42.486481,3.04397105302775
18070,2020-09-03 14:28:42.837376,2.9601298733395
18071,2020-09-03 14:28:43.170707,2.9601298733395
18072,2020-09-03 14:28:43.478948,2.9601298733395
18073,2020-09-03 14:28:43.802994,2.9601298733395
18074,2020-09-03 14:28:44.126855,2.9601298733395
18075,2020-09-03 14:28:44.534110,2.9601298733395
18076,2020-09-03 14:28:44.902643,2.9601298733395
18077,2020-09-03 14:28:45.214869,2.9601298733395
18078,2020-09-03 14:28:45.453380,2.9601298733395
18079,2020-09-03 14:28:45.772720,2.87653999672332
18080,2020-09-03 14:28:46.000871,2.87653999672332
18081,2020-09-03 14:28:46.352403,2.87653999672332
18082,2020-09-03 14:28:46.595991,2.87653999672332
18083,2020-09-03 14:28:46.904623,2.87653999672332
18084,2020-09-03 14:28:47.174118,2.87653999672332
18085,2020-09-03 14:28:47.467228,2.87653999672332
18086,2020-09-03 14:28:47.808632,2.87653999672332
18087,2020-09-03 14:28:48.115635,2.87653999672332
18088,2020-09-03 14:28:48.446858,2.87653999672332
18089,2020-09-03 14:28:48.696660,2.7931988921499
18090,2020-09-03 14:28:49.035463,2.7931988921499
18091,2020-09-03 14:28:49.359122,2.7931988921499
18092,2020-09-03 14:28:49.641958,2.7931988921499
18093,2020-09-03 14:28:49.967047,2.7931988921499
18094,2020-09-03 14:28:50.290521,2.7931988921499
18095,2020-09-03 14:28:50.616851,2.7931988921499
18096,2020-09-03 14:28:50.994262,2.7931988921499
18097,2020-09-03 14:28:51.318443,2.7931988921499
18098,2020-09-03 14:28:51.604186,2.71010408253397
18099,2020-09-03 14:28:51.937684,2.71010408253397
18100,2020-09-03 14:28:52.265602,2.71010408253397
18101,2020-09-03 14:28:52.629480,2.71010408253397
18102,2020-09-03 14:28:52.937993,2.71010408253397
18103,2020-09-03 14:28:53.238295,2.71010408253397
18104,2020-09-03 14:28:53.549067,2.71010408253397
18105,2020-09-03 14:28:53.856106,2.71010408253397
18106,2020-09-03 14:28:54.359652,2.62725314290792
18107,2020-09-03 14:28:54.592928,2.62725314290792
18108,2020-09-03 14:28:54.937921,2.62725314290792
18109,2020-09-03 14:28:55.337382,2.62725314290792
18110,2020-09-03 14:28:55.684344,2.62725314290792
18111,2020-09-03 14:28:55.991891,2.62725314290792
18112,2020-09-03 14:28:56.393473,2.62725314290792
18113,2020-09-03 14:28:56.719397,2.62725314290792
18114,2020-09-03 14:28:57.117567,2.62725314290792
18115,2020-09-03 14:28:57.514417,2.54464369870027
18116,2020-09-03 14:28:57.820938,2.54464369870027
18117,2020-09-03 14:28:58.241085,2.54464369870027
18118,2020-09-03 14:28:58.566376,2.54464369870027
18119,2020-09-03 14:28:58.898699,2.54464369870027
18120,2020-09-03 14:28:59.225305,2.54464369870027
18121,2020-09-03 14:28:59.588041,2.54464369870027
18122,2020-09-03 14:28:59.956229,2.54464369870027
18123,2020-09-03 14:29:00.196552,2.54464369870027
18124,2020-09-03 14:29:00.556247,2.4613212497035
18125,2020-09-03 14:29:00.792250,2.4613212497035
18126,2020-09-03 14:29:01.191128,2.4613212497035
18127,2020-09-03 14:29:01.441344,2.4613212497035
18128,2020-09-03 14:29:01.825556,2.4613212497035
18129,2020-09-03 14:29:02.067858,2.4613212497035
18130,2020-09-03 14:29:02.341756,2.4613212497035
18131,2020-09-03 14:29:02.635756,2.37823766003353
18132,2020-09-03 14:29:02.946851,2.37823766003353
18133,2020-09-03 14:29:03.279090,2.37823766003353
18134,2020-09-03 14:29:03.633522,2.37823766003353
18135,2020-09-03 14:29:03.967853,2.37823766003353
18136,2020-09-03 14:29:04.264887,2.37823766003353
18137,2020-09-03 14:29:04.582920,2.37823766003353
18138,2020-09-03 14:29:04.933126,2.37823766003353
18139,2020-09-03 14:29:05.232702,2.29539069043173
18140,2020-09-03 14:29:05.529541,2.29539069043173
18141,2020-09-03 14:29:05.813951,2.29539069043173
18142,2020-09-03 14:29:06.114491,2.29539069043173
18143,2020-09-03 14:29:06.433268,2.29539069043173
18144,2020-09-03 14:29:06.764698,2.29539069043173
18145,2020-09-03 14:29:07.051118,2.29539069043173
18146,2020-09-03 14:29:07.303055,2.29539069043173
18147,2020-09-03 14:29:07.576112,2.29539069043173
18148,2020-09-03 14:29:07.829862,2.29539069043173
18149,2020-09-03 14:29:08.129891,2.37581955501423
18150,2020-09-03 14:29:08.456877,2.37581955501423
18151,2020-09-03 14:29:08.816467,2.37581955501423
18152,2020-09-03 14:29:09.074628,2.37581955501423
18153,2020-09-03 14:29:09.381670,2.37581955501423
18154,2020-09-03 14:29:09.729404,2.37581955501423
18155,2020-09-03 14:29:10.023829,2.37581955501423
18156,2020-09-03 14:29:10.327832,2.37581955501423
18157,2020-09-03 14:29:10.674398,2.45607203882918
18158,2020-09-03 14:29:10.972788,2.45607203882918
18159,2020-09-03 14:29:11.283588,2.45607203882918
18160,2020-09-03 14:29:11.585190,2.45607203882918
18161,2020-09-03 14:29:11.888103,2.45607203882918
18162,2020-09-03 14:29:12.195361,2.45607203882918
18163,2020-09-03 14:29:12.447746,2.45607203882918
18164,2020-09-03 14:29:12.756984,2.45607203882918
18165,2020-09-03 14:29:13.109349,2.45607203882918
18166,2020-09-03 14:29:13.507499,2.53614884408994
18167,2020-09-03 14:29:13.743092,2.53614884408994
18168,2020-09-03 14:29:14.097216,2.53614884408994
18169,2020-09-03 14:29:14.417254,2.53614884408994
18170,2020-09-03 14:29:14.743232,2.53614884408994
18171,2020-09-03 14:29:15.017389,2.53614884408994
18172,2020-09-03 14:29:15.350901,2.53614884408994
18173,2020-09-03 14:29:15.714966,2.53614884408994
18174,2020-09-03 14:29:16.027782,2.53614884408994
18175,2020-09-03 14:29:16.386827,2.53614884408994
18176,2020-09-03 14:29:16.655860,2.61605066758057
18177,2020-09-03 14:29:16.955089,2.61605066758057
18178,2020-09-03 14:29:17.219931,2.61605066758057
18179,2020-09-03 14:29:17.506627,2.61605066758057
18180,2020-09-03 14:29:17.771636,2.61605066758057
18181,2020-09-03 14:29:18.058755,2.61605066758057
18182,2020-09-03 14:29:18.309479,2.61605066758057
18183,2020-09-03 14:29:18.558592,2.61605066758057
18184,2020-09-03 14:29:18.874985,2.69577820076807
18185,2020-09-03 14:29:19.175440,2.69577820076807
18186,2020-09-03 14:29:19.430276,2.69577820076807
18187,2020-09-03 14:29:19.756633,2.69577820076807
18188,2020-09-03 14:29:20.144256,2.69577820076807
18189,2020-09-03 14:29:20.385752,2.69577820076807
18190,2020-09-03 14:29:20.724346,2.69577820076807
18191,2020-09-03 14:29:21.058609,2.69577820076807
18192,2020-09-03 14:29:21.440392,2.77533212991018
18193,2020-09-03 14:29:21.789622,2.77533212991018
18194,2020-09-03 14:29:22.116442,2.77533212991018
18195,2020-09-03 14:29:22.384515,2.77533212991018
18196,2020-09-03 14:29:22.646707,2.77533212991018
18197,2020-09-03 14:29:22.961050,2.77533212991018
18198,2020-09-03 14:29:23.224805,2.77533212991018
18199,2020-09-03 14:29:23.518075,2.77533212991018
18200,2020-09-03 14:29:23.826112,2.77533212991018
18201,2020-09-03 14:29:24.107930,2.77533212991018
18202,2020-09-03 14:29:24.405013,2.85471313615872
18203,2020-09-03 14:29:24.664881,2.85471313615872
18204,2020-09-03 14:29:24.995652,2.85471313615872
18205,2020-09-03 14:29:25.222212,2.85471313615872
18206,2020-09-03 14:29:25.476096,2.85471313615872
18207,2020-09-03 14:29:25.738398,2.85471313615872
18208,2020-09-03 14:29:26.074400,2.85471313615872
18209,2020-09-03 14:29:26.364565,2.85471313615872
18210,2020-09-03 14:29:26.677980,2.85471313615872
18211,2020-09-03 14:29:26.957104,2.85471313615872
18212,2020-09-03 14:29:27.250193,2.93392189565901
18213,2020-09-03 14:29:27.564796,2.93392189565901
18214,2020-09-03 14:29:27.827052,2.93392189565901
18215,2020-09-03 14:29:28.158016,2.93392189565901
18216,2020-09-03 14:29:28.502990,2.93392189565901
18217,2020-09-03 14:29:28.769984,2.93392189565901
18218,2020-09-03 14:29:29.116625,2.93392189565901
18219,2020-09-03 14:29:29.493618,3.01295907964536
18220,2020-09-03 14:29:29.846920,3.01295907964536
18221,2020-09-03 14:29:30.170472,3.01295907964536
18222,2020-09-03 14:29:30.410600,3.01295907964536
18223,2020-09-03 14:29:30.665447,3.01295907964536
18224,2020-09-03 14:29:30.963766,3.01295907964536
18225,2020-09-03 14:29:31.312041,3.01295907964536
18226,2020-09-03 14:29:31.661697,3.01295907964536
18227,2020-09-03 14:29:31.923079,3.01295907964536
18228,2020-09-03 14:29:32.247148,3.06571050804637
18229,2020-09-03 14:29:32.594301,3.06571050804637
18230,2020-09-03 14:29:32.853990,3.06571050804637
18231,2020-09-03 14:29:33.120933,3.06571050804637
18232,2020-09-03 14:29:33.397385,3.06571050804637
18233,2020-09-03 14:29:33.650073,3.06571050804637
18234,2020-09-03 14:29:33.921276,3.06571050804637
18235,2020-09-03 14:29:34.224237,3.06571050804637
18236,2020-09-03 14:29:34.478083,3.06571050804637
18237,2020-09-03 14:29:34.753338,3.11835108098531
18238,2020-09-03 14:29:35.092611,3.11835108098531
18239,2020-09-03 14:29:35.397362,3.11835108098531
18240,2020-09-03 14:29:35.727545,3.11835108098531
18241,2020-09-03 14:29:36.042697,3.11835108098531
18242,2020-09-03 14:29:36.407383,3.11835108098531
18243,2020-09-03 14:29:36.698826,3.11835108098531
18244,2020-09-03 14:29:37.013747,3.11835108098531
18245,2020-09-03 14:29:37.342629,3.17088127355802
18246,2020-09-03 14:29:37.706053,3.17088127355802
18247,2020-09-03 14:29:38.001741,3.17088127355802
18248,2020-09-03 14:29:38.311579,3.17088127355802
18249,2020-09-03 14:29:38.649025,3.17088127355802
18250,2020-09-03 14:29:38.968029,3.17088127355802
18251,2020-09-03 14:29:39.275787,3.17088127355802
18252,2020-09-03 14:29:39.572398,3.17088127355802
18253,2020-09-03 14:29:39.856988,3.22330155782555
18254,2020-09-03 14:29:40.148242,3.22330155782555
18255,2020-09-03 14:29:40.473449,3.22330155782555
18256,2020-09-03 14:29:40.814466,3.22330155782555
18257,2020-09-03 14:29:41.172581,3.22330155782555
18258,2020-09-03 14:29:41.488844,3.22330155782555
18259,2020-09-03 14:29:41.792585,3.22330155782555
18260,2020-09-03 14:29:42.150093,3.27561240285029
18261,2020-09-03 14:29:42.470618,3.27561240285029
18262,2020-09-03 14:29:42.815130,3.27561240285029
18263,2020-09-03 14:29:43.157654,3.27561240285029
18264,2020-09-03 14:29:43.424359,3.27561240285029
18265,2020-09-03 14:29:43.738501,3.27561240285029
18266,2020-09-03 14:29:44.065195,3.27561240285029
18267,2020-09-03 14:29:44.403218,3.32781427473132
18268,2020-09-03 14:29:44.666397,3.32781427473132
18269,2020-09-03 14:29:44.982763,3.32781427473132
18270,2020-09-03 14:29:45.341494,3.32781427473132
18271,2020-09-03 14:29:45.637400,3.32781427473132
18272,2020-09-03 14:29:45.937351,3.32781427473132
18273,2020-09-03 14:29:46.263715,3.32781427473132
18274,2020-09-03 14:29:46.502675,3.32781427473132
18275,2020-09-03 14:29:46.763376,3.32781427473132
18276,2020-09-03 14:29:47.067213,3.32781427473132
18277,2020-09-03 14:29:47.410783,3.37990763663898
18278,2020-09-03 14:29:47.761629,3.37990763663898
18279,2020-09-03 14:29:48.112663,3.37990763663898
18280,2020-09-03 14:29:48.446966,3.37990763663898
18281,2020-09-03 14:29:48.724161,3.37990763663898
18282,2020-09-03 14:29:49.097950,3.37990763663898
18283,2020-09-03 14:29:49.355992,3.37990763663898
18284,2020-09-03 14:29:49.585668,3.37990763663898
18285,2020-09-03 14:29:49.897610,3.37990763663898
18286,2020-09-03 14:29:50.221356,3.37990763663898
18287,2020-09-03 14:29:50.585392,3.43189294884851
18288,2020-09-03 14:29:50.890813,3.43189294884851
18289,2020-09-03 14:29:51.141419,3.43189294884851
18290,2020-09-03 14:29:51.487658,3.43189294884851
18291,2020-09-03 14:29:51.802833,3.43189294884851
18292,2020-09-03 14:29:52.217917,3.43189294884851
18293,2020-09-03 14:29:52.517378,3.43189294884851
18294,2020-09-03 14:29:52.879934,3.48413379679897
18295,2020-09-03 14:29:53.214833,3.48413379679897
18296,2020-09-03 14:29:53.491440,3.48413379679897
18297,2020-09-03 14:29:53.740384,3.48413379679897
18298,2020-09-03 14:29:54.067077,3.48413379679897
18299,2020-09-03 14:29:54.404223,3.48413379679897
18300,2020-09-03 14:29:54.771374,3.48413379679897
18301,2020-09-03 14:29:55.102539,3.48413379679897
18302,2020-09-03 14:29:55.335582,3.48413379679897
18303,2020-09-03 14:29:55.662210,3.53627570013833
18304,2020-09-03 14:29:55.984066,3.53627570013833
18305,2020-09-03 14:29:56.234480,3.53627570013833
18306,2020-09-03 14:29:56.600268,3.53627570013833
18307,2020-09-03 14:29:56.919409,3.53627570013833
18308,2020-09-03 14:29:57.218230,3.53627570013833
18309,2020-09-03 14:29:57.556337,3.53627570013833
18310,2020-09-03 14:29:57.885308,3.53627570013833
18311,2020-09-03 14:29:58.211194,3.53627570013833
18312,2020-09-03 14:29:58.460609,3.53627570013833
18313,2020-09-03 14:29:58.721177,3.5883191356691
18314,2020-09-03 14:29:59.079338,3.5883191356691
18315,2020-09-03 14:29:59.335492,3.5883191356691
18316,2020-09-03 14:29:59.622196,3.5883191356691
18317,2020-09-03 14:29:59.889907,3.5883191356691
18318,2020-09-03 14:30:00.270247,3.5883191356691
18319,2020-09-03 14:30:00.630372,3.5883191356691
18320,2020-09-03 14:30:00.957403,3.5883191356691
18321,2020-09-03 14:30:01.233005,3.64026457704972
18322,2020-09-03 14:30:01.564033,3.64026457704972
18323,2020-09-03 14:30:01.930456,3.64026457704972
18324,2020-09-03 14:30:02.261148,3.64026457704972
18325,2020-09-03 14:30:02.554440,3.64026457704972
18326,2020-09-03 14:30:02.928437,3.64026457704972
18327,2020-09-03 14:30:03.250292,3.64026457704972
18328,2020-09-03 14:30:03.708823,3.64026457704972
18329,2020-09-03 14:30:04.145883,3.66327512223664
18330,2020-09-03 14:30:04.474865,3.66327512223664
18331,2020-09-03 14:30:04.727395,3.66327512223664
18332,2020-09-03 14:30:05.068661,3.66327512223664
18333,2020-09-03 14:30:05.404546,3.66327512223664
18334,2020-09-03 14:30:05.742328,3.66327512223664
18335,2020-09-03 14:30:06.133991,3.66327512223664
18336,2020-09-03 14:30:06.447667,3.66327512223664
18337,2020-09-03 14:30:06.742729,3.66327512223664
18338,2020-09-03 14:30:07.122959,3.68628060283554
18339,2020-09-03 14:30:07.442011,3.68628060283554
18340,2020-09-03 14:30:07.796094,3.68628060283554
18341,2020-09-03 14:30:08.122844,3.68628060283554
18342,2020-09-03 14:30:08.470512,3.68628060283554
18343,2020-09-03 14:30:08.762775,3.68628060283554
18344,2020-09-03 14:30:09.033456,3.68628060283554
18345,2020-09-03 14:30:09.409015,3.68628060283554
18346,2020-09-03 14:30:09.707370,3.70928103827296
18347,2020-09-03 14:30:09.983731,3.70928103827296
18348,2020-09-03 14:30:10.320802,3.70928103827296
18349,2020-09-03 14:30:10.636586,3.70928103827296
18350,2020-09-03 14:30:10.985658,3.70928103827296
18351,2020-09-03 14:30:11.379101,3.70928103827296
18352,2020-09-03 14:30:11.696315,3.70928103827296
18353,2020-09-03 14:30:12.059055,3.70928103827296
18354,2020-09-03 14:30:12.370171,3.70928103827296
18355,2020-09-03 14:30:12.669361,3.72553112765692
18356,2020-09-03 14:30:12.960286,3.72553112765692
18357,2020-09-03 14:30:13.251760,3.72553112765692
18358,2020-09-03 14:30:13.623877,3.72553112765692
18359,2020-09-03 14:30:13.887894,3.72553112765692
18360,2020-09-03 14:30:14.243480,3.72553112765692
18361,2020-09-03 14:30:14.563967,3.72553112765692
18362,2020-09-03 14:30:14.845974,3.72553112765692
18363,2020-09-03 14:30:15.179168,3.72553112765692
18364,2020-09-03 14:30:15.471557,3.72553112765692
18365,2020-09-03 14:30:15.773595,3.73894767293388
18366,2020-09-03 14:30:16.122006,3.73894767293388
18367,2020-09-03 14:30:16.465509,3.73894767293388
18368,2020-09-03 14:30:16.806443,3.73894767293388
18369,2020-09-03 14:30:17.129225,3.73894767293388
18370,2020-09-03 14:30:17.459822,3.73894767293388
18371,2020-09-03 14:30:17.737937,3.73894767293388
18372,2020-09-03 14:30:17.997447,3.73894767293388
18373,2020-09-03 14:30:18.253564,3.73894767293388
18374,2020-09-03 14:30:18.650802,3.73894767293388
18375,2020-09-03 14:30:18.949972,3.78467415268565
18376,2020-09-03 14:30:19.379869,3.78467415268565
18377,2020-09-03 14:30:19.699769,3.78467415268565
18378,2020-09-03 14:30:20.024890,3.78467415268565
18379,2020-09-03 14:30:20.367300,3.78467415268565
18380,2020-09-03 14:30:20.686717,3.78467415268565
18381,2020-09-03 14:30:21.024787,3.78467415268565
18382,2020-09-03 14:30:21.398108,3.83036063574312
18383,2020-09-03 14:30:21.641119,3.83036063574312
18384,2020-09-03 14:30:21.934517,3.83036063574312
18385,2020-09-03 14:30:22.223978,3.83036063574312
18386,2020-09-03 14:30:22.526632,3.83036063574312
18387,2020-09-03 14:30:22.837615,3.83036063574312
18388,2020-09-03 14:30:23.163717,3.83036063574312
18389,2020-09-03 14:30:23.502204,3.83036063574312
18390,2020-09-03 14:30:23.834308,3.83036063574312
18391,2020-09-03 14:30:24.144286,3.83036063574312
18392,2020-09-03 14:30:24.428979,3.87600719909591
18393,2020-09-03 14:30:24.687115,3.87600719909591
18394,2020-09-03 14:30:24.917690,3.87600719909591
18395,2020-09-03 14:30:25.170545,3.87600719909591
18396,2020-09-03 14:30:25.469253,3.87600719909591
18397,2020-09-03 14:30:25.774650,3.87600719909591
18398,2020-09-03 14:30:26.092346,3.87600719909591
18399,2020-09-03 14:30:26.345550,3.87600719909591
18400,2020-09-03 14:30:26.684885,3.87600719909591
18401,2020-09-03 14:30:27.033055,3.87600719909591
18402,2020-09-03 14:30:27.381688,3.92161391915342
18403,2020-09-03 14:30:27.666712,3.92161391915342
18404,2020-09-03 14:30:28.038966,3.92161391915342
18405,2020-09-03 14:30:28.389871,3.92161391915342
18406,2020-09-03 14:30:28.721030,3.92161391915342
18407,2020-09-03 14:30:29.040094,3.92161391915342
18408,2020-09-03 14:30:29.338726,3.92161391915342
18409,2020-09-03 14:30:29.627105,3.92161391915342
18410,2020-09-03 14:30:29.922978,3.92161391915342
18411,2020-09-03 14:30:30.173048,3.96718087175367
18412,2020-09-03 14:30:30.478137,3.96718087175367
18413,2020-09-03 14:30:30.717886,3.96718087175367
18414,2020-09-03 14:30:30.974456,3.96718087175367
18415,2020-09-03 14:30:31.291260,3.96718087175367
18416,2020-09-03 14:30:31.519195,3.96718087175367
18417,2020-09-03 14:30:31.772770,3.96718087175367
18418,2020-09-03 14:30:32.093163,3.96718087175367
18419,2020-09-03 14:30:32.343040,3.96718087175367
18420,2020-09-03 14:30:32.730644,3.96718087175367
18421,2020-09-03 14:30:33.042712,4.01270813217205
18422,2020-09-03 14:30:33.332720,4.01270813217205
18423,2020-09-03 14:30:33.670580,4.01270813217205
18424,2020-09-03 14:30:33.958938,4.01270813217205
18425,2020-09-03 14:30:34.264362,4.01270813217205
18426,2020-09-03 14:30:34.478435,4.01270813217205
18427,2020-09-03 14:30:34.813318,4.01270813217205
18428,2020-09-03 14:30:35.142668,4.01270813217205
18429,2020-09-03 14:30:35.439222,4.01270813217205
18430,2020-09-03 14:30:35.744109,4.01270813217205
18431,2020-09-03 14:30:36.051747,4.05819577512979
18432,2020-09-03 14:30:36.275739,4.05819577512979
18433,2020-09-03 14:30:36.579307,4.05819577512979
18434,2020-09-03 14:30:36.815156,4.05819577512979
18435,2020-09-03 14:30:37.129063,4.05819577512979
18436,2020-09-03 14:30:37.459337,4.05819577512979
18437,2020-09-03 14:30:37.722165,4.05819577512979
18438,2020-09-03 14:30:37.978526,4.05819577512979
18439,2020-09-03 14:30:38.338842,4.10364387480229
18440,2020-09-03 14:30:38.566477,4.10364387480229
18441,2020-09-03 14:30:38.859550,4.10364387480229
18442,2020-09-03 14:30:39.239773,4.10364387480229
18443,2020-09-03 14:30:39.505530,4.10364387480229
18444,2020-09-03 14:30:39.860081,4.10364387480229
18445,2020-09-03 14:30:40.177815,4.10364387480229
18446,2020-09-03 14:30:40.502754,4.10364387480229
18447,2020-09-03 14:30:40.778342,4.10364387480229
18448,2020-09-03 14:30:40.995652,4.10364387480229
18449,2020-09-03 14:30:41.260947,4.11058531206459
18450,2020-09-03 14:30:41.619508,4.11058531206459
18451,2020-09-03 14:30:41.932550,4.11058531206459
18452,2020-09-03 14:30:42.290806,4.11058531206459
18453,2020-09-03 14:30:42.637607,4.11058531206459
18454,2020-09-03 14:30:42.890428,4.11058531206459
18455,2020-09-03 14:30:43.246712,4.11058531206459
18456,2020-09-03 14:30:43.520518,4.11058531206459
18457,2020-09-03 14:30:43.856244,4.11058531206459
18458,2020-09-03 14:30:44.137798,4.11754395746438
18459,2020-09-03 14:30:44.472167,4.11754395746438
18460,2020-09-03 14:30:44.815617,4.11754395746438
18461,2020-09-03 14:30:45.096289,4.11754395746438
18462,2020-09-03 14:30:45.390940,4.11754395746438
18463,2020-09-03 14:30:45.797945,4.11754395746438
18464,2020-09-03 14:30:46.159944,4.1245197549684
18465,2020-09-03 14:30:46.384556,4.1245197549684
18466,2020-09-03 14:30:46.666257,4.1245197549684
18467,2020-09-03 14:30:46.964056,4.1245197549684
18468,2020-09-03 14:30:47.318688,4.1245197549684
18469,2020-09-03 14:30:47.642211,4.1245197549684
18470,2020-09-03 14:30:47.907286,4.1245197549684
18471,2020-09-03 14:30:48.221888,4.1245197549684
18472,2020-09-03 14:30:48.533132,4.1245197549684
18473,2020-09-03 14:30:48.870769,4.13151264869488
18474,2020-09-03 14:30:49.255285,4.13151264869488
18475,2020-09-03 14:30:49.600227,4.13151264869488
18476,2020-09-03 14:30:49.902294,4.13151264869488
18477,2020-09-03 14:30:50.206479,4.13151264869488
18478,2020-09-03 14:30:50.613037,4.13151264869488
18479,2020-09-03 14:30:50.905296,4.13151264869488
18480,2020-09-03 14:30:51.214374,4.13852258291303
18481,2020-09-03 14:30:51.479918,4.13852258291303
18482,2020-09-03 14:30:51.878155,4.13852258291303
18483,2020-09-03 14:30:52.207334,4.13852258291303
18484,2020-09-03 14:30:52.566491,4.13852258291303
18485,2020-09-03 14:30:52.890790,4.13852258291303
18486,2020-09-03 14:30:53.233226,4.13852258291303
18487,2020-09-03 14:30:53.524530,4.1455495020426
18488,2020-09-03 14:30:53.835827,4.1455495020426
18489,2020-09-03 14:30:54.139675,4.1455495020426
18490,2020-09-03 14:30:54.474191,4.1455495020426
18491,2020-09-03 14:30:54.802779,4.1455495020426
18492,2020-09-03 14:30:55.045003,4.1455495020426
18493,2020-09-03 14:30:55.399581,4.1455495020426
18494,2020-09-03 14:30:55.775692,4.1455495020426
18495,2020-09-03 14:30:56.005932,4.1455495020426
18496,2020-09-03 14:30:56.351596,4.15259335065345
18497,2020-09-03 14:30:56.593040,4.15259335065345
18498,2020-09-03 14:30:56.886152,4.15259335065345
18499,2020-09-03 14:30:57.133653,4.15259335065345
18500,2020-09-03 14:30:57.361498,4.15259335065345
18501,2020-09-03 14:30:57.603833,4.15259335065345
18502,2020-09-03 14:30:57.869076,4.15259335065345
18503,2020-09-03 14:30:58.205574,4.15259335065345
18504,2020-09-03 14:30:58.563236,4.15259335065345
18505,2020-09-03 14:30:58.860058,4.15259335065345
