iteration,timestamp,T7
18506,2020-09-03 14:30:59.141298,4.15259335065345
18507,2020-09-03 14:30:59.399604,4.15965407346502
18508,2020-09-03 14:30:59.654334,4.15965407346502
18509,2020-09-03 14:30:59.986422,4.15965407346502
18510,2020-09-03 14:31:00.251630,4.15965407346502
18511,2020-09-03 14:31:00.552594,4.15965407346502
18512,2020-09-03 14:31:00.806997,4.15965407346502
18513,2020-09-03 14:31:01.150452,4.15965407346502
18514,2020-09-03 14:31:01.533984,4.15965407346502
18515,2020-09-03 14:31:01.865600,4.15965407346502
18516,2020-09-03 14:31:02.117922,4.16673161534594
18517,2020-09-03 14:31:02.374045,4.16673161534594
18518,2020-09-03 14:31:02.727731,4.16673161534594
18519,2020-09-03 14:31:03.067539,4.16673161534594
18520,2020-09-03 14:31:03.442816,4.16673161534594
18521,2020-09-03 14:31:03.776693,4.16673161534594
18522,2020-09-03 14:31:04.081170,4.16673161534594
18523,2020-09-03 14:31:04.359048,4.17382592131351
18524,2020-09-03 14:31:04.647137,4.17382592131351
18525,2020-09-03 14:31:05.060930,4.17382592131351
18526,2020-09-03 14:31:05.390577,4.17382592131351
18527,2020-09-03 14:31:05.726171,4.17382592131351
18528,2020-09-03 14:31:06.027967,4.17382592131351
18529,2020-09-03 14:31:06.328694,4.17382592131351
18530,2020-09-03 14:31:06.605648,4.17382592131351
18531,2020-09-03 14:31:06.848622,4.17382592131351
18532,2020-09-03 14:31:07.170154,4.18093693653329
18533,2020-09-03 14:31:07.413609,4.18093693653329
18534,2020-09-03 14:31:07.693758,4.18093693653329
18535,2020-09-03 14:31:07.972492,4.18093693653329
18536,2020-09-03 14:31:08.259814,4.18093693653329
18537,2020-09-03 14:31:08.629786,4.18093693653329
18538,2020-09-03 14:31:08.882918,4.18093693653329
18539,2020-09-03 14:31:09.232231,4.18093693653329
18540,2020-09-03 14:31:09.608248,4.18093693653329
18541,2020-09-03 14:31:09.842577,4.18093693653329
18542,2020-09-03 14:31:10.141640,4.18093693653329
18543,2020-09-03 14:31:10.424813,4.18806460631862
18544,2020-09-03 14:31:10.718005,4.18806460631862
18545,2020-09-03 14:31:11.027396,4.18806460631862
18546,2020-09-03 14:31:11.308980,4.18806460631862
18547,2020-09-03 14:31:11.598567,4.18806460631862
18548,2020-09-03 14:31:11.913296,4.18806460631862
18549,2020-09-03 14:31:12.263854,4.18806460631862
18550,2020-09-03 14:31:12.495342,4.18806460631862
18551,2020-09-03 14:31:12.831620,4.18806460631862
18552,2020-09-03 14:31:13.158553,4.19320603120404
18553,2020-09-03 14:31:13.469547,4.19320603120404
18554,2020-09-03 14:31:13.788331,4.19320603120404
18555,2020-09-03 14:31:14.123872,4.19320603120404
18556,2020-09-03 14:31:14.467870,4.19320603120404
18557,2020-09-03 14:31:14.752418,4.19320603120404
18558,2020-09-03 14:31:15.112558,4.19320603120404
18559,2020-09-03 14:31:15.362581,4.19320603120404
18560,2020-09-03 14:31:15.705456,4.19320603120404
18561,2020-09-03 14:31:16.047831,4.19320603120404
18562,2020-09-03 14:31:16.349829,4.19836185474843
18563,2020-09-03 14:31:16.617190,4.19836185474843
18564,2020-09-03 14:31:16.897994,4.19836185474843
18565,2020-09-03 14:31:17.241020,4.19836185474843
18566,2020-09-03 14:31:17.455388,4.19836185474843
18567,2020-09-03 14:31:17.779625,4.19836185474843
18568,2020-09-03 14:31:18.029262,4.19836185474843
18569,2020-09-03 14:31:18.349375,4.19836185474843
18570,2020-09-03 14:31:18.662899,4.19836185474843
18571,2020-09-03 14:31:18.962083,4.19836185474843
18572,2020-09-03 14:31:19.245730,4.20353203018632
18573,2020-09-03 14:31:19.474611,4.20353203018632
18574,2020-09-03 14:31:19.745891,4.20353203018632
18575,2020-09-03 14:31:20.051468,4.20353203018632
18576,2020-09-03 14:31:20.408598,4.20353203018632
18577,2020-09-03 14:31:20.761371,4.20353203018632
18578,2020-09-03 14:31:21.135511,4.20353203018632
18579,2020-09-03 14:31:21.476548,4.20353203018632
18580,2020-09-03 14:31:21.775507,4.20871651087623
18581,2020-09-03 14:31:22.130053,4.20871651087623
18582,2020-09-03 14:31:22.396295,4.20871651087623
18583,2020-09-03 14:31:22.742285,4.20871651087623
18584,2020-09-03 14:31:23.116448,4.20871651087623
18585,2020-09-03 14:31:23.367195,4.20871651087623
18586,2020-09-03 14:31:23.610073,4.20871651087623
18587,2020-09-03 14:31:23.869479,4.20871651087623
18588,2020-09-03 14:31:24.140884,4.20871651087623
18589,2020-09-03 14:31:24.456773,4.20871651087623
18590,2020-09-03 14:31:24.785529,4.21391525030027
18591,2020-09-03 14:31:25.148380,4.21391525030027
18592,2020-09-03 14:31:25.447200,4.21391525030027
18593,2020-09-03 14:31:25.736847,4.21391525030027
18594,2020-09-03 14:31:26.011905,4.21391525030027
18595,2020-09-03 14:31:26.282125,4.21391525030027
18596,2020-09-03 14:31:26.741426,4.21391525030027
18597,2020-09-03 14:31:27.060857,4.21391525030027
18598,2020-09-03 14:31:27.418219,4.21391525030027
18599,2020-09-03 14:31:27.758537,4.2191282020638
18600,2020-09-03 14:31:28.015520,4.2191282020638
18601,2020-09-03 14:31:28.295232,4.2191282020638
18602,2020-09-03 14:31:28.547964,4.2191282020638
18603,2020-09-03 14:31:28.893477,4.2191282020638
18604,2020-09-03 14:31:29.158884,4.2191282020638
18605,2020-09-03 14:31:29.524823,4.2191282020638
18606,2020-09-03 14:31:29.885042,4.2191282020638
18607,2020-09-03 14:31:30.191401,4.2191282020638
18608,2020-09-03 14:31:30.474733,4.22435531989505
18609,2020-09-03 14:31:30.816632,4.22435531989505
18610,2020-09-03 14:31:31.142448,4.22435531989505
18611,2020-09-03 14:31:31.496935,4.22435531989505
18612,2020-09-03 14:31:31.815724,4.22435531989505
18613,2020-09-03 14:31:32.122898,4.22435531989505
18614,2020-09-03 14:31:32.487229,4.22435531989505
18615,2020-09-03 14:31:32.818573,4.22435531989505
18616,2020-09-03 14:31:33.200521,4.22435531989505
18617,2020-09-03 14:31:33.554205,4.22959655764481
18618,2020-09-03 14:31:33.814781,4.22959655764481
18619,2020-09-03 14:31:34.088300,4.22959655764481
18620,2020-09-03 14:31:34.378834,4.22959655764481
18621,2020-09-03 14:31:34.638053,4.22959655764481
18622,2020-09-03 14:31:35.026161,4.22959655764481
18623,2020-09-03 14:31:35.276344,4.22959655764481
18624,2020-09-03 14:31:35.504414,4.22959655764481
18625,2020-09-03 14:31:35.725380,4.22959655764481
18626,2020-09-03 14:31:36.064925,4.22959655764481
18627,2020-09-03 14:31:36.336916,4.22959655764481
18628,2020-09-03 14:31:36.640188,4.23485186928602
18629,2020-09-03 14:31:36.966421,4.23485186928602
18630,2020-09-03 14:31:37.279323,4.23485186928602
18631,2020-09-03 14:31:37.605145,4.23485186928602
18632,2020-09-03 14:31:37.880703,4.23485186928602
18633,2020-09-03 14:31:38.129507,4.23485186928602
18634,2020-09-03 14:31:38.487343,4.23485186928602
18635,2020-09-03 14:31:38.829274,4.23485186928602
18636,2020-09-03 14:31:39.248931,4.24012120891345
18637,2020-09-03 14:31:39.600063,4.24012120891345
18638,2020-09-03 14:31:39.898441,4.24012120891345
18639,2020-09-03 14:31:40.143126,4.24012120891345
18640,2020-09-03 14:31:40.419071,4.24012120891345
18641,2020-09-03 14:31:40.752649,4.24012120891345
18642,2020-09-03 14:31:41.032117,4.24012120891345
18643,2020-09-03 14:31:41.266520,4.24012120891345
18644,2020-09-03 14:31:41.577658,4.24012120891345
18645,2020-09-03 14:31:41.871576,4.24012120891345
18646,2020-09-03 14:31:42.156711,4.24540453074334
18647,2020-09-03 14:31:42.449329,4.24540453074334
18648,2020-09-03 14:31:42.738848,4.24540453074334
18649,2020-09-03 14:31:43.005009,4.24540453074334
18650,2020-09-03 14:31:43.290505,4.24540453074334
18651,2020-09-03 14:31:43.609224,4.24540453074334
18652,2020-09-03 14:31:43.894438,4.24540453074334
18653,2020-09-03 14:31:44.121584,4.24540453074334
18654,2020-09-03 14:31:44.371785,4.24540453074334
18655,2020-09-03 14:31:44.690812,4.24540453074334
18656,2020-09-03 14:31:45.032674,4.25070178911307
18657,2020-09-03 14:31:45.321044,4.25070178911307
18658,2020-09-03 14:31:45.578449,4.25070178911307
18659,2020-09-03 14:31:45.829608,4.25070178911307
18660,2020-09-03 14:31:46.089204,4.25070178911307
18661,2020-09-03 14:31:46.391477,4.25070178911307
18662,2020-09-03 14:31:46.648686,4.25070178911307
18663,2020-09-03 14:31:46.930376,4.25070178911307
18664,2020-09-03 14:31:47.189569,4.25070178911307
18665,2020-09-03 14:31:47.488686,4.25070178911307
18666,2020-09-03 14:31:47.845495,4.25070178911307
18667,2020-09-03 14:31:48.182621,4.28573174435763
18668,2020-09-03 14:31:48.519810,4.28573174435763
18669,2020-09-03 14:31:48.894996,4.28573174435763
18670,2020-09-03 14:31:49.145606,4.28573174435763
18671,2020-09-03 14:31:49.448059,4.28573174435763
18672,2020-09-03 14:31:49.778611,4.28573174435763
18673,2020-09-03 14:31:50.026701,4.28573174435763
18674,2020-09-03 14:31:50.338781,4.28573174435763
18675,2020-09-03 14:31:50.673167,4.32072610097754
18676,2020-09-03 14:31:50.928972,4.32072610097754
18677,2020-09-03 14:31:51.268406,4.32072610097754
18678,2020-09-03 14:31:51.632695,4.32072610097754
18679,2020-09-03 14:31:51.874659,4.32072610097754
18680,2020-09-03 14:31:52.146470,4.32072610097754
18681,2020-09-03 14:31:52.537726,4.32072610097754
18682,2020-09-03 14:31:52.820144,4.32072610097754
18683,2020-09-03 14:31:53.220718,4.32072610097754
18684,2020-09-03 14:31:53.581565,4.35568492588841
18685,2020-09-03 14:31:53.825209,4.35568492588841
18686,2020-09-03 14:31:54.144861,4.35568492588841
18687,2020-09-03 14:31:54.432173,4.35568492588841
18688,2020-09-03 14:31:54.772840,4.35568492588841
18689,2020-09-03 14:31:55.128515,4.35568492588841
18690,2020-09-03 14:31:55.425007,4.35568492588841
18691,2020-09-03 14:31:55.728222,4.35568492588841
18692,2020-09-03 14:31:56.023464,4.35568492588841
18693,2020-09-03 14:31:56.383320,4.39060828570092
18694,2020-09-03 14:31:56.692132,4.39060828570092
18695,2020-09-03 14:31:56.952301,4.39060828570092
18696,2020-09-03 14:31:57.308542,4.39060828570092
18697,2020-09-03 14:31:57.593444,4.39060828570092
18698,2020-09-03 14:31:57.891875,4.39060828570092
18699,2020-09-03 14:31:58.154649,4.39060828570092
18700,2020-09-03 14:31:58.485113,4.39060828570092
18701,2020-09-03 14:31:58.857158,4.39060828570092
18702,2020-09-03 14:31:59.127106,4.42549624672382
18703,2020-09-03 14:31:59.420943,4.42549624672382
18704,2020-09-03 14:31:59.687454,4.42549624672382
18705,2020-09-03 14:31:59.976687,4.42549624672382
18706,2020-09-03 14:32:00.313510,4.42549624672382
18707,2020-09-03 14:32:00.559205,4.42549624672382
18708,2020-09-03 14:32:00.856553,4.42549624672382
18709,2020-09-03 14:32:01.200031,4.42549624672382
18710,2020-09-03 14:32:01.459737,4.42549624672382
18711,2020-09-03 14:32:01.789015,4.42549624672382
18712,2020-09-03 14:32:02.143580,4.46034887496711
18713,2020-09-03 14:32:02.469475,4.46034887496711
18714,2020-09-03 14:32:02.840247,4.46034887496711
18715,2020-09-03 14:32:03.096314,4.46034887496711
18716,2020-09-03 14:32:03.354342,4.46034887496711
18717,2020-09-03 14:32:03.614548,4.46034887496711
18718,2020-09-03 14:32:03.865571,4.46034887496711
18719,2020-09-03 14:32:04.155302,4.46034887496711
18720,2020-09-03 14:32:04.477944,4.46034887496711
18721,2020-09-03 14:32:04.750927,4.46034887496711
18722,2020-09-03 14:32:05.042153,4.46034887496711
18723,2020-09-03 14:32:05.368982,4.49516623614498
18724,2020-09-03 14:32:05.601583,4.49516623614498
18725,2020-09-03 14:32:05.859036,4.49516623614498
18726,2020-09-03 14:32:06.172844,4.49516623614498
18727,2020-09-03 14:32:06.497734,4.49516623614498
18728,2020-09-03 14:32:06.871011,4.49516623614498
18729,2020-09-03 14:32:07.176770,4.49516623614498
18730,2020-09-03 14:32:07.479573,4.49516623614498
18731,2020-09-03 14:32:07.892382,4.52994839567884
18732,2020-09-03 14:32:08.156318,4.52994839567884
18733,2020-09-03 14:32:08.440855,4.52994839567884
18734,2020-09-03 14:32:08.799661,4.52994839567884
18735,2020-09-03 14:32:09.087181,4.52994839567884
18736,2020-09-03 14:32:09.337365,4.52994839567884
18737,2020-09-03 14:32:09.693936,4.52994839567884
18738,2020-09-03 14:32:09.980208,4.52994839567884
18739,2020-09-03 14:32:10.217215,4.52994839567884
18740,2020-09-03 14:32:10.437723,4.56469541870023
18741,2020-09-03 14:32:10.669767,4.56469541870023
18742,2020-09-03 14:32:10.942411,4.56469541870023
18743,2020-09-03 14:32:11.163652,4.56469541870023
18744,2020-09-03 14:32:11.517131,4.56469541870023
18745,2020-09-03 14:32:11.861993,4.56469541870023
18746,2020-09-03 14:32:12.178496,4.56469541870023
18747,2020-09-03 14:32:12.421558,4.56469541870023
18748,2020-09-03 14:32:12.701444,4.56469541870023
18749,2020-09-03 14:32:12.980409,4.56469541870023
18750,2020-09-03 14:32:13.345394,4.59940737005365
18751,2020-09-03 14:32:13.648558,4.59940737005365
18752,2020-09-03 14:32:14.031881,4.59940737005365
18753,2020-09-03 14:32:14.312598,4.59940737005365
18754,2020-09-03 14:32:14.570073,4.59940737005365
18755,2020-09-03 14:32:14.850371,4.59940737005365
18756,2020-09-03 14:32:15.200385,4.59940737005365
18757,2020-09-03 14:32:15.486245,4.63408431429951
18758,2020-09-03 14:32:15.775551,4.63408431429951
18759,2020-09-03 14:32:16.096618,4.63408431429951
18760,2020-09-03 14:32:16.325419,4.63408431429951
18761,2020-09-03 14:32:16.641329,4.63408431429951
18762,2020-09-03 14:32:16.968289,4.63408431429951
18763,2020-09-03 14:32:17.304042,4.63408431429951
18764,2020-09-03 14:32:17.639853,4.63408431429951
18765,2020-09-03 14:32:17.958775,4.63408431429951
18766,2020-09-03 14:32:18.377836,4.66872631571681
18767,2020-09-03 14:32:18.687975,4.66872631571681
18768,2020-09-03 14:32:19.012953,4.66872631571681
18769,2020-09-03 14:32:19.355753,4.66872631571681
18770,2020-09-03 14:32:19.691597,4.66872631571681
18771,2020-09-03 14:32:20.020065,4.66872631571681
18772,2020-09-03 14:32:20.362630,4.66872631571681
18773,2020-09-03 14:32:20.635148,4.66872631571681
18774,2020-09-03 14:32:20.925421,4.66872631571681
18775,2020-09-03 14:32:21.264389,4.66872631571681
18776,2020-09-03 14:32:21.561717,4.68977627932432
18777,2020-09-03 14:32:21.996263,4.68977627932432
18778,2020-09-03 14:32:22.308974,4.68977627932432
18779,2020-09-03 14:32:22.611444,4.68977627932432
18780,2020-09-03 14:32:22.976516,4.68977627932432
18781,2020-09-03 14:32:23.249277,4.68977627932432
18782,2020-09-03 14:32:23.506362,4.68977627932432
18783,2020-09-03 14:32:23.737632,4.68977627932432
18784,2020-09-03 14:32:24.048366,4.68977627932432
18785,2020-09-03 14:32:24.408959,4.71082170274717
18786,2020-09-03 14:32:24.684274,4.71082170274717
18787,2020-09-03 14:32:25.012055,4.71082170274717
18788,2020-09-03 14:32:25.330738,4.71082170274717
18789,2020-09-03 14:32:25.662051,4.71082170274717
18790,2020-09-03 14:32:25.962885,4.71082170274717
18791,2020-09-03 14:32:26.272289,4.71082170274717
18792,2020-09-03 14:32:26.558336,4.71082170274717
18793,2020-09-03 14:32:26.788119,4.71082170274717
18794,2020-09-03 14:32:27.088472,4.73186258033991
18795,2020-09-03 14:32:27.380351,4.73186258033991
18796,2020-09-03 14:32:27.637598,4.73186258033991
18797,2020-09-03 14:32:27.972749,4.73186258033991
18798,2020-09-03 14:32:28.285242,4.73186258033991
18799,2020-09-03 14:32:28.583300,4.73186258033991
18800,2020-09-03 14:32:28.837276,4.73186258033991
18801,2020-09-03 14:32:29.096101,4.73186258033991
18802,2020-09-03 14:32:29.373706,4.73186258033991
18803,2020-09-03 14:32:29.628331,4.73186258033991
18804,2020-09-03 14:32:29.940997,4.73186258033991
18805,2020-09-03 14:32:30.174739,4.75289890644515
18806,2020-09-03 14:32:30.405053,4.75289890644515
18807,2020-09-03 14:32:30.637096,4.75289890644515
18808,2020-09-03 14:32:30.963037,4.75289890644515
18809,2020-09-03 14:32:31.299805,4.75289890644515
18810,2020-09-03 14:32:31.598219,4.75289890644515
18811,2020-09-03 14:32:31.984747,4.75289890644515
18812,2020-09-03 14:32:32.301317,4.75289890644515
18813,2020-09-03 14:32:32.581867,4.75289890644515
18814,2020-09-03 14:32:32.911376,4.75289890644515
18815,2020-09-03 14:32:33.247629,4.77393067539386
18816,2020-09-03 14:32:33.586984,4.77393067539386
18817,2020-09-03 14:32:33.814121,4.77393067539386
18818,2020-09-03 14:32:34.128164,4.77393067539386
18819,2020-09-03 14:32:34.417518,4.77393067539386
18820,2020-09-03 14:32:34.751601,4.77393067539386
18821,2020-09-03 14:32:35.079129,4.77393067539386
18822,2020-09-03 14:32:35.378832,4.77393067539386
18823,2020-09-03 14:32:35.668727,4.79495788150552
18824,2020-09-03 14:32:35.989988,4.79495788150552
18825,2020-09-03 14:32:36.268504,4.79495788150552
18826,2020-09-03 14:32:36.639205,4.79495788150552
18827,2020-09-03 14:32:36.976050,4.79495788150552
18828,2020-09-03 14:32:37.285086,4.79495788150552
18829,2020-09-03 14:32:37.559481,4.79495788150552
18830,2020-09-03 14:32:37.859965,4.79495788150552
18831,2020-09-03 14:32:38.162387,4.81598051908846
18832,2020-09-03 14:32:38.548468,4.81598051908846
18833,2020-09-03 14:32:38.867591,4.81598051908846
18834,2020-09-03 14:32:39.189847,4.81598051908846
18835,2020-09-03 14:32:39.459914,4.81598051908846
18836,2020-09-03 14:32:39.788240,4.81598051908846
18837,2020-09-03 14:32:40.076502,4.81598051908846
18838,2020-09-03 14:32:40.397020,4.81598051908846
18839,2020-09-03 14:32:40.752069,4.81598051908846
18840,2020-09-03 14:32:41.074916,4.83699858243999
18841,2020-09-03 14:32:41.350974,4.83699858243999
18842,2020-09-03 14:32:41.660167,4.83699858243999
18843,2020-09-03 14:32:41.991114,4.83699858243999
18844,2020-09-03 14:32:42.300774,4.83699858243999
18845,2020-09-03 14:32:42.632221,4.83699858243999
18846,2020-09-03 14:32:42.936896,4.83699858243999
18847,2020-09-03 14:32:43.213566,4.85801206584671
18848,2020-09-03 14:32:43.631506,4.85801206584671
18849,2020-09-03 14:32:43.937026,4.85801206584671
18850,2020-09-03 14:32:44.265817,4.85801206584671
18851,2020-09-03 14:32:44.561433,4.85801206584671
18852,2020-09-03 14:32:44.867885,4.85801206584671
18853,2020-09-03 14:32:45.093103,4.85801206584671
18854,2020-09-03 14:32:45.375521,4.85801206584671
18855,2020-09-03 14:32:45.620007,4.85801206584671
18856,2020-09-03 14:32:45.866521,4.85801206584671
18857,2020-09-03 14:32:46.119164,4.85801206584671
18858,2020-09-03 14:32:46.363385,4.85801206584671
18859,2020-09-03 14:32:46.673545,4.85801206584671
18860,2020-09-03 14:32:47.002722,4.69599233731688
18861,2020-09-03 14:32:47.290003,4.69599233731688
18862,2020-09-03 14:32:47.652625,4.69599233731688
18863,2020-09-03 14:32:47.956569,4.69599233731688
18864,2020-09-03 14:32:48.289745,4.69599233731688
18865,2020-09-03 14:32:48.526775,4.69599233731688
18866,2020-09-03 14:32:48.789856,4.69599233731688
18867,2020-09-03 14:32:49.033137,4.69599233731688
18868,2020-09-03 14:32:49.327393,4.69599233731688
18869,2020-09-03 14:32:49.611114,4.69599233731688
18870,2020-09-03 14:32:49.844808,4.53435913112979
18871,2020-09-03 14:32:50.095123,4.53435913112979
18872,2020-09-03 14:32:50.458763,4.53435913112979
18873,2020-09-03 14:32:50.803586,4.53435913112979
18874,2020-09-03 14:32:51.101256,4.53435913112979
18875,2020-09-03 14:32:51.381113,4.53435913112979
18876,2020-09-03 14:32:51.715890,4.53435913112979
18877,2020-09-03 14:32:52.085779,4.53435913112979
18878,2020-09-03 14:32:52.357021,4.53435913112979
18879,2020-09-03 14:32:52.617974,4.37310976279066
18880,2020-09-03 14:32:52.883092,4.37310976279066
18881,2020-09-03 14:32:53.181965,4.37310976279066
18882,2020-09-03 14:32:53.519355,4.37310976279066
18883,2020-09-03 14:32:53.813447,4.37310976279066
18884,2020-09-03 14:32:54.123120,4.37310976279066
18885,2020-09-03 14:32:54.393712,4.37310976279066
18886,2020-09-03 14:32:54.673614,4.37310976279066
18887,2020-09-03 14:32:54.972068,4.37310976279066
18888,2020-09-03 14:32:55.241698,4.24619970353613
18889,2020-09-03 14:32:55.561835,4.24619970353613
18890,2020-09-03 14:32:55.816861,4.24619970353613
18891,2020-09-03 14:32:56.046741,4.24619970353613
18892,2020-09-03 14:32:56.282001,4.24619970353613
18893,2020-09-03 14:32:56.619077,4.24619970353613
18894,2020-09-03 14:32:56.858069,4.24619970353613
18895,2020-09-03 14:32:57.263917,4.24619970353613
18896,2020-09-03 14:32:57.595117,4.24619970353613
18897,2020-09-03 14:32:57.842945,4.24619970353613
18898,2020-09-03 14:32:58.067848,4.24619970353613
18899,2020-09-03 14:32:58.339722,4.11963220314722
18900,2020-09-03 14:32:58.654781,4.11963220314722
18901,2020-09-03 14:32:58.963465,4.11963220314722
18902,2020-09-03 14:32:59.224228,4.11963220314722
18903,2020-09-03 14:32:59.583020,4.11963220314722
18904,2020-09-03 14:32:59.898516,4.11963220314722
18905,2020-09-03 14:33:00.241134,4.11963220314722
18906,2020-09-03 14:33:00.578380,4.11963220314722
18907,2020-09-03 14:33:00.929098,3.99340419305966
18908,2020-09-03 14:33:01.266890,3.99340419305966
18909,2020-09-03 14:33:01.580490,3.99340419305966
18910,2020-09-03 14:33:01.902542,3.99340419305966
18911,2020-09-03 14:33:02.119261,3.99340419305966
18912,2020-09-03 14:33:02.387309,3.99340419305966
18913,2020-09-03 14:33:02.683209,3.99340419305966
18914,2020-09-03 14:33:02.882343,3.99340419305966
18915,2020-09-03 14:33:03.167378,3.99340419305966
18916,2020-09-03 14:33:03.536507,3.86751268499022
18917,2020-09-03 14:33:03.864131,3.86751268499022
18918,2020-09-03 14:33:04.250001,3.86751268499022
18919,2020-09-03 14:33:04.520681,3.86751268499022
18920,2020-09-03 14:33:04.866673,3.86751268499022
18921,2020-09-03 14:33:05.144126,3.86751268499022
18922,2020-09-03 14:33:05.410805,3.86751268499022
18923,2020-09-03 14:33:05.783529,3.86751268499022
18924,2020-09-03 14:33:06.045316,3.86751268499022
18925,2020-09-03 14:33:06.358665,3.74195476762124
18926,2020-09-03 14:33:06.631353,3.74195476762124
18927,2020-09-03 14:33:06.825889,3.74195476762124
18928,2020-09-03 14:33:07.150894,3.74195476762124
18929,2020-09-03 14:33:07.468906,3.74195476762124
18930,2020-09-03 14:33:07.802097,3.74195476762124
18931,2020-09-03 14:33:08.067067,3.74195476762124
18932,2020-09-03 14:33:08.395495,3.74195476762124
18933,2020-09-03 14:33:08.632472,3.74195476762124
18934,2020-09-03 14:33:08.946954,3.61672760358634
18935,2020-09-03 14:33:09.318466,3.61672760358634
18936,2020-09-03 14:33:09.611023,3.61672760358634
18937,2020-09-03 14:33:09.900804,3.61672760358634
18938,2020-09-03 14:33:10.241852,3.61672760358634
18939,2020-09-03 14:33:10.525822,3.61672760358634
18940,2020-09-03 14:33:10.782673,3.61672760358634
18941,2020-09-03 14:33:11.114424,3.61672760358634
18942,2020-09-03 14:33:11.439292,3.61672760358634
18943,2020-09-03 14:33:11.761425,3.61672760358634
18944,2020-09-03 14:33:12.105801,3.61672760358634
18945,2020-09-03 14:33:12.401615,3.49182842672472
18946,2020-09-03 14:33:12.697302,3.49182842672472
18947,2020-09-03 14:33:12.986853,3.49182842672472
18948,2020-09-03 14:33:13.330619,3.49182842672472
18949,2020-09-03 14:33:13.695808,3.49182842672472
18950,2020-09-03 14:33:14.032837,3.49182842672472
18951,2020-09-03 14:33:14.355727,3.49182842672472
18952,2020-09-03 14:33:14.600327,3.49182842672472
18953,2020-09-03 14:33:14.908083,3.49182842672472
18954,2020-09-03 14:33:15.254234,3.36725453957743
18955,2020-09-03 14:33:15.630286,3.36725453957743
18956,2020-09-03 14:33:15.986701,3.36725453957743
18957,2020-09-03 14:33:16.265192,3.36725453957743
18958,2020-09-03 14:33:16.595654,3.36725453957743
18959,2020-09-03 14:33:16.869576,3.36725453957743
18960,2020-09-03 14:33:17.152506,3.36725453957743
18961,2020-09-03 14:33:17.435108,3.36725453957743
18962,2020-09-03 14:33:17.793884,3.36725453957743
18963,2020-09-03 14:33:18.123203,3.36725453957743
18964,2020-09-03 14:33:18.435009,3.24300331110264
18965,2020-09-03 14:33:18.728555,3.24300331110264
18966,2020-09-03 14:33:19.025110,3.24300331110264
18967,2020-09-03 14:33:19.334629,3.24300331110264
18968,2020-09-03 14:33:19.666300,3.24300331110264
18969,2020-09-03 14:33:19.965818,3.24300331110264
18970,2020-09-03 14:33:20.305700,3.24300331110264
18971,2020-09-03 14:33:20.600484,3.24300331110264
18972,2020-09-03 14:33:20.856344,3.1190721745912
18973,2020-09-03 14:33:21.146583,3.1190721745912
18974,2020-09-03 14:33:21.471576,3.1190721745912
18975,2020-09-03 14:33:21.816712,3.1190721745912
18976,2020-09-03 14:33:22.142151,3.1190721745912
18977,2020-09-03 14:33:22.472981,3.1190721745912
18978,2020-09-03 14:33:22.765441,3.1190721745912
18979,2020-09-03 14:33:23.090814,3.1190721745912
18980,2020-09-03 14:33:23.392638,3.1190721745912
18981,2020-09-03 14:33:23.635338,2.9954586257663
18982,2020-09-03 14:33:23.997706,2.9954586257663
18983,2020-09-03 14:33:24.294993,2.9954586257663
18984,2020-09-03 14:33:24.579501,2.9954586257663
18985,2020-09-03 14:33:24.952560,2.9954586257663
18986,2020-09-03 14:33:25.253210,2.9954586257663
18987,2020-09-03 14:33:25.528347,2.9954586257663
18988,2020-09-03 14:33:25.861222,2.9954586257663
18989,2020-09-03 14:33:26.204357,2.9954586257663
18990,2020-09-03 14:33:26.569104,2.87216022105393
18991,2020-09-03 14:33:26.976575,2.87216022105393
18992,2020-09-03 14:33:27.215940,2.87216022105393
18993,2020-09-03 14:33:27.470396,2.87216022105393
18994,2020-09-03 14:33:27.704533,2.87216022105393
18995,2020-09-03 14:33:28.046360,2.87216022105393
18996,2020-09-03 14:33:28.390230,2.87216022105393
18997,2020-09-03 14:33:28.747892,2.87216022105393
18998,2020-09-03 14:33:29.086529,2.87216022105393
18999,2020-09-03 14:33:29.424549,2.7517149981097
19000,2020-09-03 14:33:29.766136,2.7517149981097
19001,2020-09-03 14:33:30.017781,2.7517149981097
19002,2020-09-03 14:33:30.339647,2.7517149981097
19003,2020-09-03 14:33:30.601277,2.7517149981097
19004,2020-09-03 14:33:30.970563,2.7517149981097
19005,2020-09-03 14:33:31.303615,2.7517149981097
19006,2020-09-03 14:33:31.546247,2.7517149981097
19007,2020-09-03 14:33:31.790832,2.7517149981097
19008,2020-09-03 14:33:32.125534,2.7517149981097
19009,2020-09-03 14:33:32.510232,2.63157645132699
19010,2020-09-03 14:33:32.824123,2.63157645132699
19011,2020-09-03 14:33:33.114877,2.63157645132699
19012,2020-09-03 14:33:33.431508,2.63157645132699
19013,2020-09-03 14:33:33.675435,2.63157645132699
19014,2020-09-03 14:33:33.978838,2.63157645132699
19015,2020-09-03 14:33:34.208099,2.63157645132699
19016,2020-09-03 14:33:34.490756,2.63157645132699
19017,2020-09-03 14:33:34.815972,2.63157645132699
19018,2020-09-03 14:33:35.143450,2.63157645132699
19019,2020-09-03 14:33:35.496998,2.63157645132699
19020,2020-09-03 14:33:35.790278,2.63157645132699
19021,2020-09-03 14:33:36.046250,2.51174228782213
19022,2020-09-03 14:33:36.289472,2.51174228782213
19023,2020-09-03 14:33:36.628569,2.51174228782213
19024,2020-09-03 14:33:36.922117,2.51174228782213
19025,2020-09-03 14:33:37.259094,2.51174228782213
19026,2020-09-03 14:33:37.565700,2.51174228782213
19027,2020-09-03 14:33:37.916575,2.51174228782213
19028,2020-09-03 14:33:38.211899,2.51174228782213
19029,2020-09-03 14:33:38.482818,2.51174228782213
19030,2020-09-03 14:33:38.839452,2.39221026937045
19031,2020-09-03 14:33:39.103729,2.39221026937045
19032,2020-09-03 14:33:39.431222,2.39221026937045
19033,2020-09-03 14:33:39.764388,2.39221026937045
19034,2020-09-03 14:33:40.205959,2.39221026937045
19035,2020-09-03 14:33:40.472673,2.39221026937045
19036,2020-09-03 14:33:40.714645,2.39221026937045
19037,2020-09-03 14:33:41.026516,2.39221026937045
19038,2020-09-03 14:33:41.300307,2.39221026937045
19039,2020-09-03 14:33:41.627630,2.27297821131886
19040,2020-09-03 14:33:41.940874,2.27297821131886
19041,2020-09-03 14:33:42.274131,2.27297821131886
19042,2020-09-03 14:33:42.612978,2.27297821131886
19043,2020-09-03 14:33:42.963946,2.27297821131886
19044,2020-09-03 14:33:43.260834,2.27297821131886
19045,2020-09-03 14:33:43.573064,2.27297821131886
19046,2020-09-03 14:33:43.879729,2.27297821131886
19047,2020-09-03 14:33:44.211111,2.27297821131886
19048,2020-09-03 14:33:44.595154,2.15404398162167
19049,2020-09-03 14:33:44.849712,2.15404398162167
19050,2020-09-03 14:33:45.225968,2.15404398162167
19051,2020-09-03 14:33:45.603874,2.15404398162167
19052,2020-09-03 14:33:45.900035,2.15404398162167
19053,2020-09-03 14:33:46.280627,2.15404398162167
19054,2020-09-03 14:33:46.570107,2.19808517651354
19055,2020-09-03 14:33:46.917426,2.19808517651354
19056,2020-09-03 14:33:47.159186,2.19808517651354
19057,2020-09-03 14:33:47.463954,2.19808517651354
19058,2020-09-03 14:33:47.797457,2.19808517651354
19059,2020-09-03 14:33:48.135263,2.19808517651354
19060,2020-09-03 14:33:48.429206,2.19808517651354
19061,2020-09-03 14:33:48.792120,2.19808517651354
19062,2020-09-03 14:33:49.091768,2.24204040617033
19063,2020-09-03 14:33:49.387269,2.24204040617033
19064,2020-09-03 14:33:49.712424,2.24204040617033
19065,2020-09-03 14:33:50.014239,2.24204040617033
19066,2020-09-03 14:33:50.291309,2.24204040617033
19067,2020-09-03 14:33:50.621042,2.24204040617033
19068,2020-09-03 14:33:50.990404,2.24204040617033
19069,2020-09-03 14:33:51.248251,2.24204040617033
19070,2020-09-03 14:33:51.504250,2.24204040617033
19071,2020-09-03 14:33:51.817413,2.28591009099647
19072,2020-09-03 14:33:52.118381,2.28591009099647
19073,2020-09-03 14:33:52.363316,2.28591009099647
19074,2020-09-03 14:33:52.686130,2.28591009099647
19075,2020-09-03 14:33:52.997054,2.28591009099647
19076,2020-09-03 14:33:53.302374,2.28591009099647
19077,2020-09-03 14:33:53.573451,2.28591009099647
19078,2020-09-03 14:33:53.847519,2.28591009099647
19079,2020-09-03 14:33:54.201497,2.32969464835801
19080,2020-09-03 14:33:54.505837,2.32969464835801
19081,2020-09-03 14:33:54.831580,2.32969464835801
19082,2020-09-03 14:33:55.192388,2.32969464835801
19083,2020-09-03 14:33:55.497579,2.32969464835801
19084,2020-09-03 14:33:55.834873,2.32969464835801
19085,2020-09-03 14:33:56.147729,2.32969464835801
19086,2020-09-03 14:33:56.412257,2.32969464835801
19087,2020-09-03 14:33:56.707101,2.37339449261979
19088,2020-09-03 14:33:56.918346,2.37339449261979
19089,2020-09-03 14:33:57.139003,2.37339449261979
19090,2020-09-03 14:33:57.469025,2.37339449261979
19091,2020-09-03 14:33:57.729757,2.37339449261979
19092,2020-09-03 14:33:58.056570,2.37339449261979
19093,2020-09-03 14:33:58.359457,2.37339449261979
19094,2020-09-03 14:33:58.668299,2.37339449261979
19095,2020-09-03 14:33:58.954573,2.37339449261979
19096,2020-09-03 14:33:59.338801,2.37339449261979
19097,2020-09-03 14:33:59.670360,2.41701003518165
19098,2020-09-03 14:34:00.043889,2.41701003518165
19099,2020-09-03 14:34:00.473533,2.41701003518165
19100,2020-09-03 14:34:00.760406,2.41701003518165
19101,2020-09-03 14:34:01.089383,2.41701003518165
19102,2020-09-03 14:34:01.315442,2.41701003518165
19103,2020-09-03 14:34:01.587022,2.41701003518165
19104,2020-09-03 14:34:01.833837,2.41701003518165
19105,2020-09-03 14:34:02.139598,2.41701003518165
19106,2020-09-03 14:34:02.385539,2.41701003518165
19107,2020-09-03 14:34:02.755924,2.45620351193972
19108,2020-09-03 14:34:03.096036,2.45620351193972
19109,2020-09-03 14:34:03.420441,2.45620351193972
19110,2020-09-03 14:34:03.704827,2.45620351193972
19111,2020-09-03 14:34:04.096317,2.45620351193972
19112,2020-09-03 14:34:04.431582,2.45620351193972
19113,2020-09-03 14:34:04.765755,2.45620351193972
19114,2020-09-03 14:34:04.995697,2.45620351193972
19115,2020-09-03 14:34:05.323934,2.49532931477785
19116,2020-09-03 14:34:05.676418,2.49532931477785
19117,2020-09-03 14:34:05.978521,2.49532931477785
19118,2020-09-03 14:34:06.222393,2.49532931477785
19119,2020-09-03 14:34:06.550581,2.49532931477785
19120,2020-09-03 14:34:06.784848,2.49532931477785
19121,2020-09-03 14:34:07.068618,2.49532931477785
19122,2020-09-03 14:34:07.416391,2.49532931477785
19123,2020-09-03 14:34:07.798094,2.53438778316483
19124,2020-09-03 14:34:08.144223,2.53438778316483
19125,2020-09-03 14:34:08.453873,2.53438778316483
19126,2020-09-03 14:34:08.780479,2.53438778316483
19127,2020-09-03 14:34:09.030012,2.53438778316483
19128,2020-09-03 14:34:09.305809,2.53438778316483
19129,2020-09-03 14:34:09.569440,2.53438778316483
19130,2020-09-03 14:34:09.879179,2.53438778316483
19131,2020-09-03 14:34:10.123577,2.53438778316483
19132,2020-09-03 14:34:10.428653,2.57337925416751
19133,2020-09-03 14:34:10.766190,2.57337925416751
19134,2020-09-03 14:34:11.035725,2.57337925416751
19135,2020-09-03 14:34:11.376981,2.57337925416751
19136,2020-09-03 14:34:11.721703,2.57337925416751
19137,2020-09-03 14:34:12.025076,2.57337925416751
19138,2020-09-03 14:34:12.351555,2.57337925416751
19139,2020-09-03 14:34:12.677179,2.57337925416751
19140,2020-09-03 14:34:12.976845,2.59803163276327
19141,2020-09-03 14:34:13.350916,2.59803163276327
19142,2020-09-03 14:34:13.600289,2.59803163276327
19143,2020-09-03 14:34:13.920917,2.59803163276327
19144,2020-09-03 14:34:14.205934,2.59803163276327
19145,2020-09-03 14:34:14.477146,2.59803163276327
19146,2020-09-03 14:34:14.701582,2.59803163276327
19147,2020-09-03 14:34:14.919682,2.59803163276327
19148,2020-09-03 14:34:15.189352,2.59803163276327
19149,2020-09-03 14:34:15.536420,2.59803163276327
19150,2020-09-03 14:34:15.884049,2.6141528271399
19151,2020-09-03 14:34:16.186715,2.6141528271399
19152,2020-09-03 14:34:16.523832,2.6141528271399
19153,2020-09-03 14:34:16.827538,2.6141528271399
19154,2020-09-03 14:34:17.180619,2.6141528271399
19155,2020-09-03 14:34:17.442869,2.6141528271399
19156,2020-09-03 14:34:17.802363,2.6141528271399
19157,2020-09-03 14:34:18.146473,2.6141528271399
19158,2020-09-03 14:34:18.434340,2.6141528271399
19159,2020-09-03 14:34:18.742357,2.6141528271399
19160,2020-09-03 14:34:19.008202,2.6141528271399
19161,2020-09-03 14:34:19.314758,2.6141528271399
19162,2020-09-03 14:34:19.708872,2.6141528271399
19163,2020-09-03 14:34:19.975678,2.6141528271399
19164,2020-09-03 14:34:20.371528,2.6141528271399
19165,2020-09-03 14:34:20.608389,2.6141528271399
19166,2020-09-03 14:34:20.893305,2.6141528271399
19167,2020-09-03 14:34:21.268199,2.6141528271399
19168,2020-09-03 14:34:21.516140,2.6141528271399
19169,2020-09-03 14:34:21.826953,2.6141528271399
19170,2020-09-03 14:34:22.079606,2.6141528271399
19171,2020-09-03 14:34:22.353281,2.6141528271399
19172,2020-09-03 14:34:22.691378,2.6580925317551
19173,2020-09-03 14:34:22.999692,2.6580925317551
19174,2020-09-03 14:34:23.285897,2.6580925317551
19175,2020-09-03 14:34:23.513921,2.6580925317551
19176,2020-09-03 14:34:23.801409,2.6580925317551
19177,2020-09-03 14:34:24.086820,2.6580925317551
19178,2020-09-03 14:34:24.395223,2.6580925317551
19179,2020-09-03 14:34:24.758048,2.6580925317551
19180,2020-09-03 14:34:25.038824,2.6580925317551
19181,2020-09-03 14:34:25.347282,2.6580925317551
19182,2020-09-03 14:34:25.659913,2.70581880042616
19183,2020-09-03 14:34:25.942643,2.70581880042616
19184,2020-09-03 14:34:26.302539,2.70581880042616
19185,2020-09-03 14:34:26.593646,2.70581880042616
19186,2020-09-03 14:34:26.920929,2.70581880042616
19187,2020-09-03 14:34:27.276856,2.70581880042616
19188,2020-09-03 14:34:27.586525,2.70581880042616
19189,2020-09-03 14:34:27.858352,2.70581880042616
19190,2020-09-03 14:34:28.156791,2.753468611946
19191,2020-09-03 14:34:28.497432,2.753468611946
19192,2020-09-03 14:34:28.792905,2.753468611946
19193,2020-09-03 14:34:29.112373,2.753468611946
19194,2020-09-03 14:34:29.500341,2.753468611946
19195,2020-09-03 14:34:29.879814,2.753468611946
19196,2020-09-03 14:34:30.226922,2.753468611946
19197,2020-09-03 14:34:30.554251,2.753468611946
19198,2020-09-03 14:34:30.976915,2.80104233374438
19199,2020-09-03 14:34:31.310276,2.80104233374438
19200,2020-09-03 14:34:31.594382,2.80104233374438
19201,2020-09-03 14:34:31.830166,2.80104233374438
19202,2020-09-03 14:34:32.156911,2.80104233374438
19203,2020-09-03 14:34:32.427787,2.80104233374438
19204,2020-09-03 14:34:32.700118,2.80104233374438
19205,2020-09-03 14:34:32.953612,2.80104233374438
19206,2020-09-03 14:34:33.245184,2.80104233374438
19207,2020-09-03 14:34:33.565908,2.80104233374438
19208,2020-09-03 14:34:33.911162,2.80104233374438
19209,2020-09-03 14:34:34.197345,2.84607454521907
19210,2020-09-03 14:34:34.576438,2.84607454521907
19211,2020-09-03 14:34:34.896227,2.84607454521907
19212,2020-09-03 14:34:35.271980,2.84607454521907
19213,2020-09-03 14:34:35.593195,2.84607454521907
19214,2020-09-03 14:34:35.931776,2.84607454521907
19215,2020-09-03 14:34:36.196157,2.84607454521907
19216,2020-09-03 14:34:36.517375,2.84607454521907
19217,2020-09-03 14:34:36.794258,2.89101179062679
19218,2020-09-03 14:34:37.146406,2.89101179062679
19219,2020-09-03 14:34:37.540537,2.89101179062679
19220,2020-09-03 14:34:37.829591,2.89101179062679
19221,2020-09-03 14:34:38.210629,2.89101179062679
19222,2020-09-03 14:34:38.525658,2.89101179062679
19223,2020-09-03 14:34:38.817236,2.89101179062679
19224,2020-09-03 14:34:39.085889,2.89101179062679
19225,2020-09-03 14:34:39.472177,2.93585446995323
19226,2020-09-03 14:34:39.811333,2.93585446995323
19227,2020-09-03 14:34:40.079147,2.93585446995323
19228,2020-09-03 14:34:40.414294,2.93585446995323
19229,2020-09-03 14:34:40.647432,2.93585446995323
19230,2020-09-03 14:34:40.856375,2.93585446995323
19231,2020-09-03 14:34:41.140317,2.93585446995323
19232,2020-09-03 14:34:41.510545,2.93585446995323
19233,2020-09-03 14:34:41.745656,2.93585446995323
19234,2020-09-03 14:34:42.058212,2.93585446995323
19235,2020-09-03 14:34:42.368183,2.93585446995323
19236,2020-09-03 14:34:42.699871,2.9817950905864
19237,2020-09-03 14:34:43.037398,2.9817950905864
19238,2020-09-03 14:34:43.315131,2.9817950905864
19239,2020-09-03 14:34:43.614992,2.9817950905864
19240,2020-09-03 14:34:43.888688,2.9817950905864
19241,2020-09-03 14:34:44.179862,2.9817950905864
19242,2020-09-03 14:34:44.454645,2.9817950905864
19243,2020-09-03 14:34:44.710817,3.02763930371565
19244,2020-09-03 14:34:44.975296,3.02763930371565
19245,2020-09-03 14:34:45.260919,3.02763930371565
19246,2020-09-03 14:34:45.508814,3.02763930371565
19247,2020-09-03 14:34:45.744083,3.02763930371565
19248,2020-09-03 14:34:46.130337,3.02763930371565
19249,2020-09-03 14:34:46.464564,3.02763930371565
19250,2020-09-03 14:34:46.756510,3.02763930371565
19251,2020-09-03 14:34:46.996440,3.02763930371565
19252,2020-09-03 14:34:47.347549,3.02763930371565
19253,2020-09-03 14:34:47.665214,3.07338751310128
19254,2020-09-03 14:34:47.967948,3.07338751310128
19255,2020-09-03 14:34:48.284987,3.07338751310128
19256,2020-09-03 14:34:48.638413,3.07338751310128
19257,2020-09-03 14:34:48.873049,3.07338751310128
19258,2020-09-03 14:34:49.199081,3.07338751310128
19259,2020-09-03 14:34:49.581067,3.07338751310128
19260,2020-09-03 14:34:49.847131,3.07338751310128
19261,2020-09-03 14:34:50.129067,3.07338751310128
19262,2020-09-03 14:34:50.429274,3.11904012000959
19263,2020-09-03 14:34:50.741561,3.11904012000959
19264,2020-09-03 14:34:51.043887,3.11904012000959
19265,2020-09-03 14:34:51.353290,3.11904012000959
19266,2020-09-03 14:34:51.621973,3.11904012000959
19267,2020-09-03 14:34:51.960983,3.11904012000959
19268,2020-09-03 14:34:52.193131,3.11904012000959
19269,2020-09-03 14:34:52.519022,3.11904012000959
19270,2020-09-03 14:34:52.842322,3.11904012000959
19271,2020-09-03 14:34:53.197718,3.16459752324027
19272,2020-09-03 14:34:53.487647,3.16459752324027
19273,2020-09-03 14:34:53.765567,3.16459752324027
19274,2020-09-03 14:34:54.114817,3.16459752324027
19275,2020-09-03 14:34:54.460192,3.16459752324027
19276,2020-09-03 14:34:54.798476,3.16459752324027
19277,2020-09-03 14:34:55.140118,3.16459752324027
19278,2020-09-03 14:34:55.392970,3.16459752324027
19279,2020-09-03 14:34:55.634928,3.21006011915318
19280,2020-09-03 14:34:55.888906,3.21006011915318
19281,2020-09-03 14:34:56.219816,3.21006011915318
19282,2020-09-03 14:34:56.482511,3.21006011915318
19283,2020-09-03 14:34:56.874080,3.21006011915318
19284,2020-09-03 14:34:57.182206,3.21006011915318
19285,2020-09-03 14:34:57.535252,3.21006011915318
19286,2020-09-03 14:34:57.821260,3.21006011915318
19287,2020-09-03 14:34:58.117261,3.21006011915318
19288,2020-09-03 14:34:58.491899,3.25542830170239
19289,2020-09-03 14:34:58.793511,3.25542830170239
19290,2020-09-03 14:34:59.149263,3.25542830170239
19291,2020-09-03 14:34:59.418653,3.25542830170239
19292,2020-09-03 14:34:59.699838,3.25542830170239
19293,2020-09-03 14:35:00.013081,3.25542830170239
19294,2020-09-03 14:35:00.321701,3.25542830170239
19295,2020-09-03 14:35:00.601234,3.25542830170239
19296,2020-09-03 14:35:00.965743,3.30070246245843
19297,2020-09-03 14:35:01.275131,3.30070246245843
19298,2020-09-03 14:35:01.543753,3.30070246245843
19299,2020-09-03 14:35:01.885500,3.30070246245843
19300,2020-09-03 14:35:02.232411,3.30070246245843
19301,2020-09-03 14:35:02.547287,3.30070246245843
19302,2020-09-03 14:35:02.869380,3.30070246245843
19303,2020-09-03 14:35:03.117046,3.30070246245843
19304,2020-09-03 14:35:03.369674,3.30070246245843
19305,2020-09-03 14:35:03.615665,3.30070246245843
19306,2020-09-03 14:35:03.960654,3.31244939978289
19307,2020-09-03 14:35:04.214151,3.31244939978289
19308,2020-09-03 14:35:04.572814,3.31244939978289
19309,2020-09-03 14:35:04.805811,3.31244939978289
19310,2020-09-03 14:35:05.090277,3.31244939978289
19311,2020-09-03 14:35:05.341152,3.31244939978289
19312,2020-09-03 14:35:05.737442,3.31244939978289
19313,2020-09-03 14:35:05.921090,3.31244939978289
19314,2020-09-03 14:35:06.214153,3.31244939978289
19315,2020-09-03 14:35:06.458266,3.31244939978289
19316,2020-09-03 14:35:06.792737,3.3652393583186
19317,2020-09-03 14:35:07.078442,3.3652393583186
19318,2020-09-03 14:35:07.340085,3.3652393583186
19319,2020-09-03 14:35:07.678093,3.3652393583186
19320,2020-09-03 14:35:07.976334,3.3652393583186
19321,2020-09-03 14:35:08.327634,3.3652393583186
19322,2020-09-03 14:35:08.611367,3.3652393583186
19323,2020-09-03 14:35:08.984921,3.3652393583186
19324,2020-09-03 14:35:09.416725,3.3652393583186
19325,2020-09-03 14:35:09.762980,3.43348342810454
19326,2020-09-03 14:35:10.079372,3.43348342810454
19327,2020-09-03 14:35:10.312157,3.43348342810454
19328,2020-09-03 14:35:10.551052,3.43348342810454
19329,2020-09-03 14:35:10.833901,3.43348342810454
19330,2020-09-03 14:35:11.104660,3.43348342810454
19331,2020-09-03 14:35:11.436902,3.43348342810454
19332,2020-09-03 14:35:11.766901,3.43348342810454
19333,2020-09-03 14:35:12.049806,3.50157325584452
19334,2020-09-03 14:35:12.321882,3.50157325584452
19335,2020-09-03 14:35:12.558563,3.50157325584452
19336,2020-09-03 14:35:12.864301,3.50157325584452
19337,2020-09-03 14:35:13.226549,3.50157325584452
19338,2020-09-03 14:35:13.549616,3.50157325584452
19339,2020-09-03 14:35:13.871722,3.50157325584452
19340,2020-09-03 14:35:14.169572,3.50157325584452
19341,2020-09-03 14:35:14.446629,3.50157325584452
19342,2020-09-03 14:35:14.728057,3.50157325584452
19343,2020-09-03 14:35:15.050461,3.56950915295147
19344,2020-09-03 14:35:15.306522,3.56950915295147
19345,2020-09-03 14:35:15.598010,3.56950915295147
19346,2020-09-03 14:35:15.905689,3.56950915295147
19347,2020-09-03 14:35:16.205159,3.56950915295147
19348,2020-09-03 14:35:16.518415,3.56950915295147
19349,2020-09-03 14:35:16.778507,3.56950915295147
19350,2020-09-03 14:35:17.137142,3.56950915295147
19351,2020-09-03 14:35:17.485288,3.56950915295147
19352,2020-09-03 14:35:17.841393,3.64547883629253
19353,2020-09-03 14:35:18.145660,3.64547883629253
19354,2020-09-03 14:35:18.425640,3.64547883629253
19355,2020-09-03 14:35:18.787835,3.64547883629253
19356,2020-09-03 14:35:19.123332,3.64547883629253
19357,2020-09-03 14:35:19.397155,3.64547883629253
19358,2020-09-03 14:35:19.642434,3.64547883629253
19359,2020-09-03 14:35:20.021947,3.72128026052138
19360,2020-09-03 14:35:20.354437,3.72128026052138
19361,2020-09-03 14:35:20.645412,3.72128026052138
19362,2020-09-03 14:35:20.896897,3.72128026052138
19363,2020-09-03 14:35:21.162127,3.72128026052138
19364,2020-09-03 14:35:21.524405,3.72128026052138
19365,2020-09-03 14:35:21.854196,3.72128026052138
19366,2020-09-03 14:35:22.130481,3.72128026052138
19367,2020-09-03 14:35:22.451437,3.72128026052138
19368,2020-09-03 14:35:22.864905,3.79691374245154
19369,2020-09-03 14:35:23.182003,3.79691374245154
19370,2020-09-03 14:35:23.417056,3.79691374245154
19371,2020-09-03 14:35:23.765983,3.79691374245154
19372,2020-09-03 14:35:24.052045,3.79691374245154
19373,2020-09-03 14:35:24.362892,3.79691374245154
19374,2020-09-03 14:35:24.628759,3.79691374245154
19375,2020-09-03 14:35:24.940585,3.79691374245154
19376,2020-09-03 14:35:25.279410,3.79691374245154
19377,2020-09-03 14:35:25.561153,3.87237959696964
19378,2020-09-03 14:35:25.863202,3.87237959696964
19379,2020-09-03 14:35:26.091351,3.87237959696964
19380,2020-09-03 14:35:26.366513,3.87237959696964
19381,2020-09-03 14:35:26.685560,3.87237959696964
19382,2020-09-03 14:35:27.026414,3.87237959696964
19383,2020-09-03 14:35:27.318960,3.87237959696964
19384,2020-09-03 14:35:27.562331,3.87237959696964
19385,2020-09-03 14:35:27.829472,3.94767813708808
19386,2020-09-03 14:35:28.121111,3.94767813708808
19387,2020-09-03 14:35:28.423004,3.94767813708808
19388,2020-09-03 14:35:28.682415,3.94767813708808
19389,2020-09-03 14:35:28.924720,3.94767813708808
19390,2020-09-03 14:35:29.244088,3.94767813708808
19391,2020-09-03 14:35:29.581099,3.94767813708808
19392,2020-09-03 14:35:29.895471,3.94767813708808
19393,2020-09-03 14:35:30.207905,3.94767813708808
19394,2020-09-03 14:35:30.489412,4.02280967399547
19395,2020-09-03 14:35:30.819458,4.02280967399547
19396,2020-09-03 14:35:31.215965,4.02280967399547
19397,2020-09-03 14:35:31.518178,4.02280967399547
19398,2020-09-03 14:35:31.793525,4.02280967399547
19399,2020-09-03 14:35:32.025299,4.02280967399547
19400,2020-09-03 14:35:32.309083,4.02280967399547
19401,2020-09-03 14:35:32.656372,4.02280967399547
19402,2020-09-03 14:35:33.003856,4.02280967399547
19403,2020-09-03 14:35:33.305581,4.02280967399547
19404,2020-09-03 14:35:33.617811,4.09777451710524
19405,2020-09-03 14:35:33.929084,4.09777451710524
19406,2020-09-03 14:35:34.301576,4.09777451710524
19407,2020-09-03 14:35:34.651952,4.09777451710524
19408,2020-09-03 14:35:34.974802,4.09777451710524
19409,2020-09-03 14:35:35.339558,4.09777451710524
19410,2020-09-03 14:35:35.598851,4.09777451710524
19411,2020-09-03 14:35:35.990611,4.17257297410238
19412,2020-09-03 14:35:36.352016,4.17257297410238
19413,2020-09-03 14:35:36.577714,4.17257297410238
19414,2020-09-03 14:35:36.914918,4.17257297410238
19415,2020-09-03 14:35:37.218709,4.17257297410238
19416,2020-09-03 14:35:37.550284,4.17257297410238
19417,2020-09-03 14:35:37.876961,4.17257297410238
19418,2020-09-03 14:35:38.175093,4.17257297410238
19419,2020-09-03 14:35:38.472746,4.17257297410238
19420,2020-09-03 14:35:38.798868,4.24781523245071
19421,2020-09-03 14:35:39.065564,4.24781523245071
19422,2020-09-03 14:35:39.369351,4.24781523245071
19423,2020-09-03 14:35:39.671936,4.24781523245071
19424,2020-09-03 14:35:40.013181,4.24781523245071
19425,2020-09-03 14:35:40.341533,4.24781523245071
19426,2020-09-03 14:35:40.726924,4.24781523245071
19427,2020-09-03 14:35:41.059478,4.24781523245071
19428,2020-09-03 14:35:41.345313,4.24781523245071
19429,2020-09-03 14:35:41.641327,4.32290032727079
19430,2020-09-03 14:35:42.011201,4.32290032727079
19431,2020-09-03 14:35:42.296919,4.32290032727079
19432,2020-09-03 14:35:42.677006,4.32290032727079
19433,2020-09-03 14:35:42.965657,4.32290032727079
19434,2020-09-03 14:35:43.282944,4.32290032727079
19435,2020-09-03 14:35:43.639165,4.32290032727079
19436,2020-09-03 14:35:43.943706,4.32290032727079
19437,2020-09-03 14:35:44.249214,4.39782858630522
19438,2020-09-03 14:35:44.517942,4.39782858630522
19439,2020-09-03 14:35:44.858906,4.39782858630522
19440,2020-09-03 14:35:45.147821,4.39782858630522
19441,2020-09-03 14:35:45.469809,4.39782858630522
19442,2020-09-03 14:35:45.789735,4.39782858630522
19443,2020-09-03 14:35:46.142461,4.39782858630522
19444,2020-09-03 14:35:46.389749,4.39782858630522
19445,2020-09-03 14:35:46.657198,4.39782858630522
19446,2020-09-03 14:35:46.953929,4.39782858630522
19447,2020-09-03 14:35:47.305968,4.47260033577632
19448,2020-09-03 14:35:47.658517,4.47260033577632
19449,2020-09-03 14:35:47.915848,4.47260033577632
19450,2020-09-03 14:35:48.164127,4.47260033577632
19451,2020-09-03 14:35:48.408274,4.47260033577632
19452,2020-09-03 14:35:48.712505,4.47260033577632
19453,2020-09-03 14:35:49.053206,4.47260033577632
19454,2020-09-03 14:35:49.335520,4.47260033577632
19455,2020-09-03 14:35:49.687903,4.47260033577632
19456,2020-09-03 14:35:49.989037,4.54123161783822
19457,2020-09-03 14:35:50.303846,4.54123161783822
19458,2020-09-03 14:35:50.544273,4.54123161783822
19459,2020-09-03 14:35:50.885489,4.54123161783822
19460,2020-09-03 14:35:51.250428,4.54123161783822
19461,2020-09-03 14:35:51.551657,4.54123161783822
19462,2020-09-03 14:35:51.926409,4.54123161783822
19463,2020-09-03 14:35:52.191550,4.54123161783822
19464,2020-09-03 14:35:52.538503,4.60971701088589
19465,2020-09-03 14:35:52.884789,4.60971701088589
19466,2020-09-03 14:35:53.187702,4.60971701088589
19467,2020-09-03 14:35:53.478360,4.60971701088589
