iteration,timestamp,T7
19468,2020-09-03 14:35:53.742404,4.60971701088589
19469,2020-09-03 14:35:54.066099,4.60971701088589
19470,2020-09-03 14:35:54.489497,4.60971701088589
19471,2020-09-03 14:35:54.788772,4.60971701088589
19472,2020-09-03 14:35:55.137529,4.6780568294061
19473,2020-09-03 14:35:55.357389,4.6780568294061
19474,2020-09-03 14:35:55.630084,4.6780568294061
19475,2020-09-03 14:35:55.988978,4.6780568294061
19476,2020-09-03 14:35:56.307032,4.6780568294061
19477,2020-09-03 14:35:56.596138,4.6780568294061
19478,2020-09-03 14:35:56.860294,4.6780568294061
19479,2020-09-03 14:35:57.191145,4.6780568294061
19480,2020-09-03 14:35:57.458497,4.6780568294061
19481,2020-09-03 14:35:57.760084,4.6780568294061
19482,2020-09-03 14:35:58.086222,4.7462513866698
19483,2020-09-03 14:35:58.374005,4.7462513866698
19484,2020-09-03 14:35:58.615729,4.7462513866698
19485,2020-09-03 14:35:58.876187,4.7462513866698
19486,2020-09-03 14:35:59.173331,4.7462513866698
19487,2020-09-03 14:35:59.520950,4.7462513866698
19488,2020-09-03 14:35:59.862510,4.7462513866698
19489,2020-09-03 14:36:00.221526,4.7462513866698
19490,2020-09-03 14:36:00.534262,4.7462513866698
19491,2020-09-03 14:36:00.789675,4.81487770568964
19492,2020-09-03 14:36:01.020598,4.81487770568964
19493,2020-09-03 14:36:01.296334,4.81487770568964
19494,2020-09-03 14:36:01.635630,4.81487770568964
19495,2020-09-03 14:36:01.937127,4.81487770568964
19496,2020-09-03 14:36:02.274163,4.81487770568964
19497,2020-09-03 14:36:02.631221,4.81487770568964
19498,2020-09-03 14:36:02.963915,4.81487770568964
19499,2020-09-03 14:36:03.254043,4.88336532312562
19500,2020-09-03 14:36:03.586197,4.88336532312562
19501,2020-09-03 14:36:03.904217,4.88336532312562
19502,2020-09-03 14:36:04.178469,4.88336532312562
19503,2020-09-03 14:36:04.518961,4.88336532312562
19504,2020-09-03 14:36:04.804083,4.88336532312562
19505,2020-09-03 14:36:05.142144,4.88336532312562
19506,2020-09-03 14:36:05.456545,4.88336532312562
19507,2020-09-03 14:36:05.796541,4.88336532312562
19508,2020-09-03 14:36:06.061949,4.95171454907597
19509,2020-09-03 14:36:06.373308,4.95171454907597
19510,2020-09-03 14:36:06.688102,4.95171454907597
19511,2020-09-03 14:36:07.083082,4.95171454907597
19512,2020-09-03 14:36:07.418633,4.95171454907597
19513,2020-09-03 14:36:07.726132,4.95171454907597
19514,2020-09-03 14:36:07.986514,4.95171454907597
19515,2020-09-03 14:36:08.288895,4.95171454907597
19516,2020-09-03 14:36:08.589516,4.95171454907597
19517,2020-09-03 14:36:08.884913,4.82386072467114
19518,2020-09-03 14:36:09.189709,4.82386072467114
19519,2020-09-03 14:36:09.555220,4.82386072467114
19520,2020-09-03 14:36:09.882074,4.82386072467114
19521,2020-09-03 14:36:10.207753,4.82386072467114
19522,2020-09-03 14:36:10.528327,4.82386072467114
19523,2020-09-03 14:36:10.780751,4.82386072467114
19524,2020-09-03 14:36:11.060074,4.69636457325048
19525,2020-09-03 14:36:11.406039,4.69636457325048
19526,2020-09-03 14:36:11.794544,4.69636457325048
19527,2020-09-03 14:36:12.038324,4.69636457325048
19528,2020-09-03 14:36:12.334583,4.69636457325048
19529,2020-09-03 14:36:12.667856,4.69636457325048
19530,2020-09-03 14:36:12.940767,4.69636457325048
19531,2020-09-03 14:36:13.295784,4.69636457325048
19532,2020-09-03 14:36:13.619322,4.69636457325048
19533,2020-09-03 14:36:13.970001,4.56922257500145
19534,2020-09-03 14:36:14.297731,4.56922257500145
19535,2020-09-03 14:36:14.638878,4.56922257500145
19536,2020-09-03 14:36:14.984061,4.56922257500145
19537,2020-09-03 14:36:15.284208,4.56922257500145
19538,2020-09-03 14:36:15.559872,4.56922257500145
19539,2020-09-03 14:36:15.881967,4.56922257500145
19540,2020-09-03 14:36:16.289910,4.56922257500145
19541,2020-09-03 14:36:16.661449,4.56922257500145
19542,2020-09-03 14:36:16.985042,4.44243131225382
19543,2020-09-03 14:36:17.302583,4.44243131225382
19544,2020-09-03 14:36:17.656594,4.44243131225382
19545,2020-09-03 14:36:17.964033,4.44243131225382
19546,2020-09-03 14:36:18.317344,4.44243131225382
19547,2020-09-03 14:36:18.645312,4.44243131225382
19548,2020-09-03 14:36:18.967006,4.44243131225382
19549,2020-09-03 14:36:19.242984,4.31598746397805
19550,2020-09-03 14:36:19.591775,4.31598746397805
19551,2020-09-03 14:36:19.973035,4.31598746397805
19552,2020-09-03 14:36:20.351933,4.31598746397805
19553,2020-09-03 14:36:20.665704,4.31598746397805
19554,2020-09-03 14:36:21.044903,4.31598746397805
19555,2020-09-03 14:36:21.310641,4.31598746397805
19556,2020-09-03 14:36:21.649492,4.31598746397805
19557,2020-09-03 14:36:21.889198,4.31598746397805
19558,2020-09-03 14:36:22.277425,4.18667600516183
19559,2020-09-03 14:36:22.605809,4.18667600516183
19560,2020-09-03 14:36:22.830852,4.18667600516183
19561,2020-09-03 14:36:23.173845,4.18667600516183
19562,2020-09-03 14:36:23.483751,4.18667600516183
19563,2020-09-03 14:36:23.798690,4.18667600516183
19564,2020-09-03 14:36:24.107962,4.18667600516183
19565,2020-09-03 14:36:24.384634,4.18667600516183
19566,2020-09-03 14:36:24.690795,4.18667600516183
19567,2020-09-03 14:36:25.038510,4.18667600516183
19568,2020-09-03 14:36:25.344757,4.05770906886322
19569,2020-09-03 14:36:25.628665,4.05770906886322
19570,2020-09-03 14:36:25.953112,4.05770906886322
19571,2020-09-03 14:36:26.271243,4.05770906886322
19572,2020-09-03 14:36:26.670386,4.05770906886322
19573,2020-09-03 14:36:27.015442,4.05770906886322
19574,2020-09-03 14:36:27.306715,4.05770906886322
19575,2020-09-03 14:36:27.639025,4.05770906886322
19576,2020-09-03 14:36:28.008186,3.9290836493654
19577,2020-09-03 14:36:28.331344,3.9290836493654
19578,2020-09-03 14:36:28.651689,3.9290836493654
19579,2020-09-03 14:36:28.927162,3.9290836493654
19580,2020-09-03 14:36:29.229057,3.9290836493654
19581,2020-09-03 14:36:29.591405,3.9290836493654
19582,2020-09-03 14:36:29.845698,3.9290836493654
19583,2020-09-03 14:36:30.194836,3.9290836493654
19584,2020-09-03 14:36:30.447836,3.9290836493654
19585,2020-09-03 14:36:30.683523,3.9290836493654
19586,2020-09-03 14:36:30.942047,3.80079681958492
19587,2020-09-03 14:36:31.242314,3.80079681958492
19588,2020-09-03 14:36:31.584741,3.80079681958492
19589,2020-09-03 14:36:31.934007,3.80079681958492
19590,2020-09-03 14:36:32.166502,3.80079681958492
19591,2020-09-03 14:36:32.594554,3.80079681958492
19592,2020-09-03 14:36:32.853702,3.80079681958492
19593,2020-09-03 14:36:33.174618,3.80079681958492
19594,2020-09-03 14:36:33.557589,3.80079681958492
19595,2020-09-03 14:36:33.850289,3.67284572796368
19596,2020-09-03 14:36:34.124400,3.67284572796368
19597,2020-09-03 14:36:34.470450,3.67284572796368
19598,2020-09-03 14:36:34.821994,3.67284572796368
19599,2020-09-03 14:36:35.054340,3.67284572796368
19600,2020-09-03 14:36:35.335562,3.67284572796368
19601,2020-09-03 14:36:35.690419,3.67284572796368
19602,2020-09-03 14:36:36.036543,3.67284572796368
19603,2020-09-03 14:36:36.291804,3.67284572796368
19604,2020-09-03 14:36:36.622496,3.67284572796368
19605,2020-09-03 14:36:36.925445,3.54522759564726
19606,2020-09-03 14:36:37.297362,3.54522759564726
19607,2020-09-03 14:36:37.584386,3.54522759564726
19608,2020-09-03 14:36:37.901181,3.54522759564726
19609,2020-09-03 14:36:38.217167,3.54522759564726
19610,2020-09-03 14:36:38.547177,3.54522759564726
19611,2020-09-03 14:36:38.870266,3.54522759564726
19612,2020-09-03 14:36:39.207252,3.54522759564726
19613,2020-09-03 14:36:39.504410,3.41793971392011
19614,2020-09-03 14:36:39.874059,3.41793971392011
19615,2020-09-03 14:36:40.116345,3.41793971392011
19616,2020-09-03 14:36:40.421718,3.41793971392011
19617,2020-09-03 14:36:40.733381,3.41793971392011
19618,2020-09-03 14:36:41.066190,3.41793971392011
19619,2020-09-03 14:36:41.359634,3.41793971392011
19620,2020-09-03 14:36:41.598341,3.41793971392011
19621,2020-09-03 14:36:41.824322,3.41793971392011
19622,2020-09-03 14:36:42.136476,3.41793971392011
19623,2020-09-03 14:36:42.518063,3.29097944187316
19624,2020-09-03 14:36:42.788646,3.29097944187316
19625,2020-09-03 14:36:43.027827,3.29097944187316
19626,2020-09-03 14:36:43.333283,3.29097944187316
19627,2020-09-03 14:36:43.666084,3.29097944187316
19628,2020-09-03 14:36:44.031248,3.29097944187316
19629,2020-09-03 14:36:44.319330,3.29097944187316
19630,2020-09-03 14:36:44.662049,3.29097944187316
19631,2020-09-03 14:36:45.083344,3.29097944187316
19632,2020-09-03 14:36:45.348266,3.16434420428358
19633,2020-09-03 14:36:45.690798,3.16434420428358
19634,2020-09-03 14:36:46.028978,3.16434420428358
19635,2020-09-03 14:36:46.468353,3.16434420428358
19636,2020-09-03 14:36:46.782424,3.16434420428358
19637,2020-09-03 14:36:47.112550,3.16434420428358
19638,2020-09-03 14:36:47.414003,3.16434420428358
19639,2020-09-03 14:36:47.732672,3.16434420428358
19640,2020-09-03 14:36:48.106461,3.03803148968925
19641,2020-09-03 14:36:48.411731,3.03803148968925
19642,2020-09-03 14:36:48.741999,3.03803148968925
19643,2020-09-03 14:36:49.082127,3.03803148968925
19644,2020-09-03 14:36:49.438900,3.03803148968925
19645,2020-09-03 14:36:49.734001,3.03803148968925
19646,2020-09-03 14:36:50.035322,3.03803148968925
19647,2020-09-03 14:36:50.425568,3.03803148968925
19648,2020-09-03 14:36:50.747240,3.03803148968925
19649,2020-09-03 14:36:51.056624,3.03803148968925
19650,2020-09-03 14:36:51.333111,2.91203884864407
19651,2020-09-03 14:36:51.670153,2.91203884864407
19652,2020-09-03 14:36:51.913890,2.91203884864407
19653,2020-09-03 14:36:52.161848,2.91203884864407
19654,2020-09-03 14:36:52.479162,2.91203884864407
19655,2020-09-03 14:36:52.841537,2.91203884864407
19656,2020-09-03 14:36:53.199193,2.91203884864407
19657,2020-09-03 14:36:53.481297,2.91203884864407
19658,2020-09-03 14:36:53.787224,2.91203884864407
19659,2020-09-03 14:36:54.151190,2.78636389214222
19660,2020-09-03 14:36:54.423166,2.78636389214222
19661,2020-09-03 14:36:54.684459,2.78636389214222
19662,2020-09-03 14:36:54.939525,2.78636389214222
19663,2020-09-03 14:36:55.262738,2.78636389214222
19664,2020-09-03 14:36:55.565320,2.78636389214222
19665,2020-09-03 14:36:55.882842,2.78636389214222
19666,2020-09-03 14:36:56.192530,2.78636389214222
19667,2020-09-03 14:36:56.492997,2.78636389214222
19668,2020-09-03 14:36:56.861221,2.66008673240434
19669,2020-09-03 14:36:57.210170,2.66008673240434
19670,2020-09-03 14:36:57.586670,2.66008673240434
19671,2020-09-03 14:36:57.908142,2.66008673240434
19672,2020-09-03 14:36:58.213432,2.66008673240434
19673,2020-09-03 14:36:58.539295,2.66008673240434
19674,2020-09-03 14:36:58.806082,2.66008673240434
19675,2020-09-03 14:36:59.072109,2.66008673240434
19676,2020-09-03 14:36:59.372488,2.66008673240434
19677,2020-09-03 14:36:59.663921,2.66008673240434
19678,2020-09-03 14:37:00.014387,2.53412400182206
19679,2020-09-03 14:37:00.333851,2.53412400182206
19680,2020-09-03 14:37:00.656112,2.53412400182206
19681,2020-09-03 14:37:01.000384,2.53412400182206
19682,2020-09-03 14:37:01.326384,2.53412400182206
19683,2020-09-03 14:37:01.657869,2.53412400182206
19684,2020-09-03 14:37:02.015413,2.53412400182206
19685,2020-09-03 14:37:02.400003,2.53412400182206
19686,2020-09-03 14:37:02.651046,2.53412400182206
19687,2020-09-03 14:37:03.013968,2.40847349416997
19688,2020-09-03 14:37:03.279144,2.40847349416997
19689,2020-09-03 14:37:03.594610,2.40847349416997
19690,2020-09-03 14:37:03.961547,2.40847349416997
19691,2020-09-03 14:37:04.315511,2.40847349416997
19692,2020-09-03 14:37:04.659177,2.40847349416997
19693,2020-09-03 14:37:04.940499,2.40847349416997
19694,2020-09-03 14:37:05.303810,2.40847349416997
19695,2020-09-03 14:37:05.619604,2.28313305918392
19696,2020-09-03 14:37:05.939289,2.28313305918392
19697,2020-09-03 14:37:06.272060,2.28313305918392
19698,2020-09-03 14:37:06.607184,2.28313305918392
19699,2020-09-03 14:37:06.955783,2.28313305918392
19700,2020-09-03 14:37:07.253540,2.28313305918392
19701,2020-09-03 14:37:07.538622,2.28313305918392
19702,2020-09-03 14:37:07.892139,2.28313305918392
19703,2020-09-03 14:37:08.224278,2.15810060175788
19704,2020-09-03 14:37:08.561292,2.15810060175788
19705,2020-09-03 14:37:08.818706,2.15810060175788
19706,2020-09-03 14:37:09.160387,2.15810060175788
19707,2020-09-03 14:37:09.530033,2.15810060175788
19708,2020-09-03 14:37:09.816193,2.15810060175788
19709,2020-09-03 14:37:10.161157,2.15810060175788
19710,2020-09-03 14:37:10.511674,2.15810060175788
19711,2020-09-03 14:37:10.785754,2.15810060175788
19712,2020-09-03 14:37:11.042824,2.20167010863337
19713,2020-09-03 14:37:11.365929,2.20167010863337
19714,2020-09-03 14:37:11.694035,2.20167010863337
19715,2020-09-03 14:37:12.088649,2.20167010863337
19716,2020-09-03 14:37:12.371232,2.20167010863337
19717,2020-09-03 14:37:12.695775,2.20167010863337
19718,2020-09-03 14:37:13.009450,2.20167010863337
19719,2020-09-03 14:37:13.261484,2.24511889581891
19720,2020-09-03 14:37:13.522475,2.24511889581891
19721,2020-09-03 14:37:13.830663,2.24511889581891
19722,2020-09-03 14:37:14.132147,2.24511889581891
19723,2020-09-03 14:37:14.385861,2.24511889581891
19724,2020-09-03 14:37:14.667185,2.24511889581891
19725,2020-09-03 14:37:15.012082,2.24511889581891
19726,2020-09-03 14:37:15.281597,2.24511889581891
19727,2020-09-03 14:37:15.617156,2.24511889581891
19728,2020-09-03 14:37:15.988138,2.28844746892428
19729,2020-09-03 14:37:16.288182,2.28844746892428
19730,2020-09-03 14:37:16.579377,2.28844746892428
19731,2020-09-03 14:37:16.912835,2.28844746892428
19732,2020-09-03 14:37:17.205693,2.28844746892428
19733,2020-09-03 14:37:17.457494,2.28844746892428
19734,2020-09-03 14:37:17.745525,2.28844746892428
19735,2020-09-03 14:37:18.094916,2.28844746892428
19736,2020-09-03 14:37:18.356062,2.28844746892428
19737,2020-09-03 14:37:18.756445,2.33165633082632
19738,2020-09-03 14:37:19.134895,2.33165633082632
19739,2020-09-03 14:37:19.414506,2.33165633082632
19740,2020-09-03 14:37:19.652173,2.33165633082632
19741,2020-09-03 14:37:20.014086,2.33165633082632
19742,2020-09-03 14:37:20.316408,2.33165633082632
19743,2020-09-03 14:37:20.581855,2.33165633082632
19744,2020-09-03 14:37:20.930670,2.33165633082632
19745,2020-09-03 14:37:21.255932,2.33165633082632
19746,2020-09-03 14:37:21.533115,2.33165633082632
19747,2020-09-03 14:37:21.852955,2.3659041934656
19748,2020-09-03 14:37:22.109366,2.3659041934656
19749,2020-09-03 14:37:22.449441,2.3659041934656
19750,2020-09-03 14:37:22.810818,2.3659041934656
19751,2020-09-03 14:37:23.081556,2.3659041934656
19752,2020-09-03 14:37:23.404891,2.3659041934656
19753,2020-09-03 14:37:23.726579,2.3659041934656
19754,2020-09-03 14:37:24.116455,2.3659041934656
19755,2020-09-03 14:37:24.450293,2.40005186837367
19756,2020-09-03 14:37:24.779003,2.40005186837367
19757,2020-09-03 14:37:25.077596,2.40005186837367
19758,2020-09-03 14:37:25.345516,2.40005186837367
19759,2020-09-03 14:37:25.704399,2.40005186837367
19760,2020-09-03 14:37:26.084922,2.40005186837367
19761,2020-09-03 14:37:26.406163,2.40005186837367
19762,2020-09-03 14:37:26.661623,2.40005186837367
19763,2020-09-03 14:37:26.950634,2.40005186837367
19764,2020-09-03 14:37:27.269728,2.43409978450985
19765,2020-09-03 14:37:27.627319,2.43409978450985
19766,2020-09-03 14:37:27.936695,2.43409978450985
19767,2020-09-03 14:37:28.232244,2.43409978450985
19768,2020-09-03 14:37:28.514698,2.43409978450985
19769,2020-09-03 14:37:28.811010,2.43409978450985
19770,2020-09-03 14:37:29.136129,2.43409978450985
19771,2020-09-03 14:37:29.424201,2.43409978450985
19772,2020-09-03 14:37:29.789453,2.47198207505242
19773,2020-09-03 14:37:30.018684,2.47198207505242
19774,2020-09-03 14:37:30.302319,2.47198207505242
19775,2020-09-03 14:37:30.618802,2.47198207505242
19776,2020-09-03 14:37:30.866552,2.47198207505242
19777,2020-09-03 14:37:31.210948,2.47198207505242
19778,2020-09-03 14:37:31.497860,2.47198207505242
19779,2020-09-03 14:37:31.837042,2.47198207505242
19780,2020-09-03 14:37:32.159914,2.47198207505242
19781,2020-09-03 14:37:32.474809,2.50975228449049
19782,2020-09-03 14:37:32.838486,2.50975228449049
19783,2020-09-03 14:37:33.168836,2.50975228449049
19784,2020-09-03 14:37:33.493821,2.50975228449049
19785,2020-09-03 14:37:33.853725,2.50975228449049
19786,2020-09-03 14:37:34.210169,2.50975228449049
19787,2020-09-03 14:37:34.547309,2.50975228449049
19788,2020-09-03 14:37:34.840351,2.50975228449049
19789,2020-09-03 14:37:35.185182,2.54741088162447
19790,2020-09-03 14:37:35.539294,2.54741088162447
19791,2020-09-03 14:37:35.794976,2.54741088162447
19792,2020-09-03 14:37:36.123574,2.54741088162447
19793,2020-09-03 14:37:36.394699,2.54741088162447
19794,2020-09-03 14:37:36.716133,2.54741088162447
19795,2020-09-03 14:37:37.101431,2.54741088162447
19796,2020-09-03 14:37:37.465203,2.54741088162447
19797,2020-09-03 14:37:37.732732,2.54741088162447
19798,2020-09-03 14:37:38.027053,2.54741088162447
19799,2020-09-03 14:37:38.313244,2.58495833285041
19800,2020-09-03 14:37:38.663368,2.58495833285041
19801,2020-09-03 14:37:38.963949,2.58495833285041
19802,2020-09-03 14:37:39.272871,2.58495833285041
19803,2020-09-03 14:37:39.567589,2.58495833285041
19804,2020-09-03 14:37:39.904374,2.58495833285041
19805,2020-09-03 14:37:40.169664,2.58495833285041
19806,2020-09-03 14:37:40.446572,2.58495833285041
19807,2020-09-03 14:37:40.762998,2.58495833285041
19808,2020-09-03 14:37:41.071333,2.622395102179
19809,2020-09-03 14:37:41.375900,2.622395102179
19810,2020-09-03 14:37:41.696139,2.622395102179
19811,2020-09-03 14:37:42.063784,2.622395102179
19812,2020-09-03 14:37:42.372206,2.622395102179
19813,2020-09-03 14:37:42.686046,2.622395102179
19814,2020-09-03 14:37:42.978998,2.622395102179
19815,2020-09-03 14:37:43.261582,2.622395102179
19816,2020-09-03 14:37:43.595061,2.622395102179
19817,2020-09-03 14:37:43.977981,2.65972165125477
19818,2020-09-03 14:37:44.346964,2.65972165125477
19819,2020-09-03 14:37:44.614611,2.65972165125477
19820,2020-09-03 14:37:44.846650,2.65972165125477
19821,2020-09-03 14:37:45.143176,2.65972165125477
19822,2020-09-03 14:37:45.474282,2.65972165125477
19823,2020-09-03 14:37:45.754905,2.65972165125477
19824,2020-09-03 14:37:46.033200,2.65972165125477
19825,2020-09-03 14:37:46.366328,2.65972165125477
19826,2020-09-03 14:37:46.657618,2.65972165125477
19827,2020-09-03 14:37:47.050383,2.65972165125477
19828,2020-09-03 14:37:47.321804,2.69693843937524
19829,2020-09-03 14:37:47.730414,2.69693843937524
19830,2020-09-03 14:37:48.005764,2.69693843937524
19831,2020-09-03 14:37:48.294333,2.69693843937524
19832,2020-09-03 14:37:48.611440,2.69693843937524
19833,2020-09-03 14:37:48.906773,2.69693843937524
19834,2020-09-03 14:37:49.155998,2.69693843937524
19835,2020-09-03 14:37:49.529360,2.69693843937524
19836,2020-09-03 14:37:49.797273,2.69693843937524
19837,2020-09-03 14:37:50.096536,2.69693843937524
19838,2020-09-03 14:37:50.386388,2.73404592350997
19839,2020-09-03 14:37:50.696120,2.73404592350997
19840,2020-09-03 14:37:50.984460,2.73404592350997
19841,2020-09-03 14:37:51.294350,2.73404592350997
19842,2020-09-03 14:37:51.604043,2.73404592350997
19843,2020-09-03 14:37:51.927420,2.73404592350997
19844,2020-09-03 14:37:52.266703,2.73404592350997
19845,2020-09-03 14:37:52.594217,2.73404592350997
19846,2020-09-03 14:37:52.870514,2.73404592350997
19847,2020-09-03 14:37:53.241768,2.7710445583195
19848,2020-09-03 14:37:53.595841,2.7710445583195
19849,2020-09-03 14:37:53.896740,2.7710445583195
19850,2020-09-03 14:37:54.215360,2.7710445583195
19851,2020-09-03 14:37:54.490899,2.7710445583195
19852,2020-09-03 14:37:54.813998,2.7710445583195
19853,2020-09-03 14:37:55.090674,2.7710445583195
19854,2020-09-03 14:37:55.479305,2.7710445583195
19855,2020-09-03 14:37:55.727474,2.80793479617429
19856,2020-09-03 14:37:56.046402,2.80793479617429
19857,2020-09-03 14:37:56.413413,2.80793479617429
19858,2020-09-03 14:37:56.697281,2.80793479617429
19859,2020-09-03 14:37:56.983375,2.80793479617429
19860,2020-09-03 14:37:57.292663,2.80793479617429
19861,2020-09-03 14:37:57.629346,2.80793479617429
19862,2020-09-03 14:37:57.935988,2.80793479617429
19863,2020-09-03 14:37:58.242464,2.84471708717329
19864,2020-09-03 14:37:58.551662,2.84471708717329
19865,2020-09-03 14:37:58.876970,2.84471708717329
19866,2020-09-03 14:37:59.241502,2.84471708717329
19867,2020-09-03 14:37:59.576803,2.84471708717329
19868,2020-09-03 14:37:59.956718,2.84471708717329
19869,2020-09-03 14:38:00.278571,2.84471708717329
19870,2020-09-03 14:38:00.620173,2.84471708717329
19871,2020-09-03 14:38:00.892559,2.88139187916248
19872,2020-09-03 14:38:01.192289,2.88139187916248
19873,2020-09-03 14:38:01.454166,2.88139187916248
19874,2020-09-03 14:38:01.782104,2.88139187916248
19875,2020-09-03 14:38:02.095323,2.88139187916248
19876,2020-09-03 14:38:02.414562,2.88139187916248
19877,2020-09-03 14:38:02.734337,2.88139187916248
19878,2020-09-03 14:38:03.050773,2.88139187916248
19879,2020-09-03 14:38:03.312531,2.88139187916248
19880,2020-09-03 14:38:03.660294,2.92751323904602
19881,2020-09-03 14:38:03.974195,2.92751323904602
19882,2020-09-03 14:38:04.322659,2.92751323904602
19883,2020-09-03 14:38:04.587418,2.92751323904602
19884,2020-09-03 14:38:04.863745,2.92751323904602
19885,2020-09-03 14:38:05.192682,2.92751323904602
19886,2020-09-03 14:38:05.512650,2.92751323904602
19887,2020-09-03 14:38:05.863947,2.92751323904602
19888,2020-09-03 14:38:06.211152,2.92751323904602
19889,2020-09-03 14:38:06.500365,2.973501749489
19890,2020-09-03 14:38:06.838910,2.973501749489
19891,2020-09-03 14:38:07.090828,2.973501749489
19892,2020-09-03 14:38:07.370572,2.973501749489
19893,2020-09-03 14:38:07.684669,2.973501749489
19894,2020-09-03 14:38:07.973790,2.973501749489
19895,2020-09-03 14:38:08.317216,2.973501749489
19896,2020-09-03 14:38:08.562795,2.973501749489
19897,2020-09-03 14:38:08.895394,2.973501749489
19898,2020-09-03 14:38:09.173501,3.0193579466857
19899,2020-09-03 14:38:09.506865,3.0193579466857
19900,2020-09-03 14:38:09.760277,3.0193579466857
19901,2020-09-03 14:38:10.014977,3.0193579466857
19902,2020-09-03 14:38:10.307351,3.0193579466857
19903,2020-09-03 14:38:10.646448,3.0193579466857
19904,2020-09-03 14:38:10.966207,3.0193579466857
19905,2020-09-03 14:38:11.254637,3.0193579466857
19906,2020-09-03 14:38:11.504598,3.0193579466857
19907,2020-09-03 14:38:11.865616,3.0193579466857
19908,2020-09-03 14:38:12.254849,3.06508236403224
19909,2020-09-03 14:38:12.568097,3.06508236403224
19910,2020-09-03 14:38:12.810768,3.06508236403224
19911,2020-09-03 14:38:13.102629,3.06508236403224
19912,2020-09-03 14:38:13.381945,3.06508236403224
19913,2020-09-03 14:38:13.722134,3.06508236403224
19914,2020-09-03 14:38:13.990154,3.06508236403224
19915,2020-09-03 14:38:14.298000,3.06508236403224
19916,2020-09-03 14:38:14.551243,3.06508236403224
19917,2020-09-03 14:38:14.911048,3.11067553215547
19918,2020-09-03 14:38:15.158567,3.11067553215547
19919,2020-09-03 14:38:15.486491,3.11067553215547
19920,2020-09-03 14:38:15.722099,3.11067553215547
19921,2020-09-03 14:38:15.979428,3.11067553215547
19922,2020-09-03 14:38:16.219419,3.11067553215547
19923,2020-09-03 14:38:16.555062,3.11067553215547
19924,2020-09-03 14:38:16.889076,3.11067553215547
19925,2020-09-03 14:38:17.135219,3.11067553215547
19926,2020-09-03 14:38:17.374945,3.15613797894153
19927,2020-09-03 14:38:17.665956,3.15613797894153
19928,2020-09-03 14:38:18.010208,3.15613797894153
19929,2020-09-03 14:38:18.281834,3.15613797894153
19930,2020-09-03 14:38:18.635156,3.15613797894153
19931,2020-09-03 14:38:18.986523,3.15613797894153
19932,2020-09-03 14:38:19.230540,3.15613797894153
19933,2020-09-03 14:38:19.552145,3.15613797894153
19934,2020-09-03 14:38:19.881818,3.15613797894153
19935,2020-09-03 14:38:20.200563,3.20147022956384
19936,2020-09-03 14:38:20.515752,3.20147022956384
19937,2020-09-03 14:38:20.788545,3.20147022956384
19938,2020-09-03 14:38:21.073635,3.20147022956384
19939,2020-09-03 14:38:21.377237,3.20147022956384
19940,2020-09-03 14:38:21.679960,3.20147022956384
19941,2020-09-03 14:38:21.919815,3.20147022956384
19942,2020-09-03 14:38:22.147711,3.20147022956384
19943,2020-09-03 14:38:22.434228,3.20147022956384
19944,2020-09-03 14:38:22.766850,3.20147022956384
19945,2020-09-03 14:38:23.063010,3.24667280651086
19946,2020-09-03 14:38:23.388631,3.24667280651086
19947,2020-09-03 14:38:23.641851,3.24667280651086
19948,2020-09-03 14:38:23.899356,3.24667280651086
19949,2020-09-03 14:38:24.162685,3.24667280651086
19950,2020-09-03 14:38:24.449670,3.24667280651086
19951,2020-09-03 14:38:24.783212,3.24667280651086
19952,2020-09-03 14:38:25.031041,3.24667280651086
19953,2020-09-03 14:38:25.316485,3.24667280651086
19954,2020-09-03 14:38:25.631023,3.29174622961349
19955,2020-09-03 14:38:25.996476,3.29174622961349
19956,2020-09-03 14:38:26.295175,3.29174622961349
19957,2020-09-03 14:38:26.572609,3.29174622961349
19958,2020-09-03 14:38:26.831688,3.29174622961349
19959,2020-09-03 14:38:27.131631,3.29174622961349
19960,2020-09-03 14:38:27.370394,3.29174622961349
19961,2020-09-03 14:38:27.696568,3.29174622961349
19962,2020-09-03 14:38:27.946764,3.29174622961349
19963,2020-09-03 14:38:28.296151,3.33669101607232
19964,2020-09-03 14:38:28.527805,3.33669101607232
19965,2020-09-03 14:38:28.778183,3.33669101607232
19966,2020-09-03 14:38:29.142688,3.33669101607232
19967,2020-09-03 14:38:29.511322,3.33669101607232
19968,2020-09-03 14:38:29.811746,3.33669101607232
19969,2020-09-03 14:38:30.166855,3.33669101607232
19970,2020-09-03 14:38:30.514418,3.33669101607232
19971,2020-09-03 14:38:30.847902,3.33669101607232
19972,2020-09-03 14:38:31.282914,3.34490740454793
19973,2020-09-03 14:38:31.569512,3.34490740454793
19974,2020-09-03 14:38:31.883989,3.34490740454793
19975,2020-09-03 14:38:32.190838,3.34490740454793
19976,2020-09-03 14:38:32.448659,3.34490740454793
19977,2020-09-03 14:38:32.739845,3.34490740454793
19978,2020-09-03 14:38:33.048217,3.34490740454793
19979,2020-09-03 14:38:33.364482,3.34490740454793
19980,2020-09-03 14:38:33.699704,3.40122542822753
19981,2020-09-03 14:38:34.023018,3.40122542822753
19982,2020-09-03 14:38:34.252591,3.40122542822753
19983,2020-09-03 14:38:34.527598,3.40122542822753
19984,2020-09-03 14:38:34.791451,3.40122542822753
19985,2020-09-03 14:38:35.114333,3.40122542822753
19986,2020-09-03 14:38:35.449986,3.40122542822753
19987,2020-09-03 14:38:35.693716,3.40122542822753
19988,2020-09-03 14:38:35.925734,3.40122542822753
19989,2020-09-03 14:38:36.202434,3.40122542822753
19990,2020-09-03 14:38:36.561816,3.47006228622034
19991,2020-09-03 14:38:36.913891,3.47006228622034
19992,2020-09-03 14:38:37.183228,3.47006228622034
19993,2020-09-03 14:38:37.445743,3.47006228622034
19994,2020-09-03 14:38:37.882142,3.47006228622034
19995,2020-09-03 14:38:38.234641,3.47006228622034
19996,2020-09-03 14:38:38.602322,3.47006228622034
19997,2020-09-03 14:38:38.916040,3.47006228622034
19998,2020-09-03 14:38:39.298634,3.55465720273985
19999,2020-09-03 14:38:39.638500,3.55465720273985
20000,2020-09-03 14:38:39.984722,3.55465720273985
20001,2020-09-03 14:38:40.304067,3.55465720273985
20002,2020-09-03 14:38:40.602523,3.55465720273985
20003,2020-09-03 14:38:40.845820,3.55465720273985
20004,2020-09-03 14:38:41.219371,3.55465720273985
20005,2020-09-03 14:38:41.440030,3.55465720273985
20006,2020-09-03 14:38:41.766349,3.63907660038299
20007,2020-09-03 14:38:42.089167,3.63907660038299
20008,2020-09-03 14:38:42.400911,3.63907660038299
20009,2020-09-03 14:38:42.652503,3.63907660038299
20010,2020-09-03 14:38:42.961689,3.63907660038299
20011,2020-09-03 14:38:43.315180,3.63907660038299
20012,2020-09-03 14:38:43.730331,3.63907660038299
20013,2020-09-03 14:38:44.053337,3.63907660038299
20014,2020-09-03 14:38:44.369255,3.63907660038299
20015,2020-09-03 14:38:44.677837,3.72332079147358
20016,2020-09-03 14:38:44.965538,3.72332079147358
20017,2020-09-03 14:38:45.310100,3.72332079147358
20018,2020-09-03 14:38:45.580662,3.72332079147358
20019,2020-09-03 14:38:45.878483,3.72332079147358
20020,2020-09-03 14:38:46.182864,3.72332079147358
20021,2020-09-03 14:38:46.456372,3.72332079147358
20022,2020-09-03 14:38:46.786962,3.72332079147358
20023,2020-09-03 14:38:47.100740,3.72332079147358
20024,2020-09-03 14:38:47.389293,3.72332079147358
20025,2020-09-03 14:38:47.681638,3.80739008631447
20026,2020-09-03 14:38:48.042046,3.80739008631447
20027,2020-09-03 14:38:48.414167,3.80739008631447
20028,2020-09-03 14:38:48.689734,3.80739008631447
20029,2020-09-03 14:38:48.955095,3.80739008631447
20030,2020-09-03 14:38:49.264926,3.80739008631447
20031,2020-09-03 14:38:49.563670,3.80739008631447
20032,2020-09-03 14:38:49.911709,3.80739008631447
20033,2020-09-03 14:38:50.246210,3.80739008631447
20034,2020-09-03 14:38:50.575596,3.80739008631447
20035,2020-09-03 14:38:50.846115,3.89128479324138
20036,2020-09-03 14:38:51.102903,3.89128479324138
20037,2020-09-03 14:38:51.458579,3.89128479324138
20038,2020-09-03 14:38:51.805949,3.89128479324138
20039,2020-09-03 14:38:52.178857,3.89128479324138
20040,2020-09-03 14:38:52.496544,3.89128479324138
20041,2020-09-03 14:38:52.830165,3.89128479324138
20042,2020-09-03 14:38:53.184112,3.89128479324138
20043,2020-09-03 14:38:53.502821,3.89128479324138
20044,2020-09-03 14:38:53.923481,3.97500521867676
20045,2020-09-03 14:38:54.240338,3.97500521867676
20046,2020-09-03 14:38:54.514303,3.97500521867676
20047,2020-09-03 14:38:54.897751,3.97500521867676
20048,2020-09-03 14:38:55.167817,3.97500521867676
20049,2020-09-03 14:38:55.424599,3.97500521867676
20050,2020-09-03 14:38:55.757824,3.97500521867676
20051,2020-09-03 14:38:56.079590,3.97500521867676
20052,2020-09-03 14:38:56.437419,3.97500521867676
20053,2020-09-03 14:38:56.683452,4.05855166718261
20054,2020-09-03 14:38:57.036694,4.05855166718261
20055,2020-09-03 14:38:57.401489,4.05855166718261
20056,2020-09-03 14:38:57.739116,4.05855166718261
20057,2020-09-03 14:38:58.069512,4.05855166718261
20058,2020-09-03 14:38:58.337179,4.05855166718261
20059,2020-09-03 14:38:58.687495,4.05855166718261
20060,2020-09-03 14:38:58.976487,4.05855166718261
20061,2020-09-03 14:38:59.321632,4.05855166718261
20062,2020-09-03 14:38:59.788400,4.14192444151223
20063,2020-09-03 14:39:00.139180,4.14192444151223
20064,2020-09-03 14:39:00.436614,4.14192444151223
20065,2020-09-03 14:39:00.772118,4.14192444151223
20066,2020-09-03 14:39:01.114324,4.14192444151223
20067,2020-09-03 14:39:01.410520,4.14192444151223
20068,2020-09-03 14:39:01.738127,4.14192444151223
20069,2020-09-03 14:39:02.248522,4.22512384266024
20070,2020-09-03 14:39:02.541939,4.22512384266024
20071,2020-09-03 14:39:02.865124,4.22512384266024
20072,2020-09-03 14:39:03.198888,4.22512384266024
20073,2020-09-03 14:39:03.403316,4.22512384266024
20074,2020-09-03 14:39:03.768767,4.22512384266024
20075,2020-09-03 14:39:04.209210,4.30815016991114
20076,2020-09-03 14:39:04.580099,4.30815016991114
20077,2020-09-03 14:39:04.836726,4.30815016991114
20078,2020-09-03 14:39:05.163993,4.30815016991114
20079,2020-09-03 14:39:05.410092,4.30815016991114
20080,2020-09-03 14:39:05.722690,4.30815016991114
20081,2020-09-03 14:39:05.946195,4.30815016991114
20082,2020-09-03 14:39:06.268822,4.30815016991114
20083,2020-09-03 14:39:06.596974,4.30815016991114
20084,2020-09-03 14:39:06.909624,4.30815016991114
20085,2020-09-03 14:39:07.159885,4.39100372088622
20086,2020-09-03 14:39:07.427604,4.39100372088622
20087,2020-09-03 14:39:07.782604,4.39100372088622
20088,2020-09-03 14:39:08.109010,4.39100372088622
20089,2020-09-03 14:39:08.472725,4.39100372088622
20090,2020-09-03 14:39:08.781957,4.39100372088622
20091,2020-09-03 14:39:09.073124,4.39100372088622
20092,2020-09-03 14:39:09.316662,4.39100372088622
20093,2020-09-03 14:39:09.620104,4.47368479158879
20094,2020-09-03 14:39:09.859315,4.47368479158879
20095,2020-09-03 14:39:10.231584,4.47368479158879
20096,2020-09-03 14:39:10.580132,4.47368479158879
20097,2020-09-03 14:39:10.896449,4.47368479158879
20098,2020-09-03 14:39:11.180761,4.47368479158879
20099,2020-09-03 14:39:11.560381,4.47368479158879
20100,2020-09-03 14:39:11.781892,4.47368479158879
20101,2020-09-03 14:39:12.048608,4.47368479158879
20102,2020-09-03 14:39:12.485702,4.57114865932955
20103,2020-09-03 14:39:12.722091,4.57114865932955
20104,2020-09-03 14:39:13.066025,4.57114865932955
20105,2020-09-03 14:39:13.388470,4.57114865932955
20106,2020-09-03 14:39:13.778735,4.57114865932955
20107,2020-09-03 14:39:14.114060,4.57114865932955
20108,2020-09-03 14:39:14.459366,4.57114865932955
20109,2020-09-03 14:39:14.789923,4.57114865932955
20110,2020-09-03 14:39:15.090389,4.57114865932955
20111,2020-09-03 14:39:15.459178,4.66902657475688
20112,2020-09-03 14:39:15.805370,4.66902657475688
20113,2020-09-03 14:39:16.124440,4.66902657475688
20114,2020-09-03 14:39:16.360195,4.66902657475688
20115,2020-09-03 14:39:16.628310,4.66902657475688
20116,2020-09-03 14:39:16.953278,4.66902657475688
20117,2020-09-03 14:39:17.330734,4.66902657475688
20118,2020-09-03 14:39:17.592309,4.66902657475688
20119,2020-09-03 14:39:17.862922,4.66902657475688
20120,2020-09-03 14:39:18.261647,4.76671955715655
20121,2020-09-03 14:39:18.531208,4.76671955715655
20122,2020-09-03 14:39:18.870161,4.76671955715655
20123,2020-09-03 14:39:19.167540,4.76671955715655
20124,2020-09-03 14:39:19.410076,4.76671955715655
20125,2020-09-03 14:39:19.761495,4.76671955715655
20126,2020-09-03 14:39:20.118398,4.76671955715655
20127,2020-09-03 14:39:20.467297,4.76671955715655
20128,2020-09-03 14:39:20.782911,4.76671955715655
20129,2020-09-03 14:39:21.032173,4.76671955715655
20130,2020-09-03 14:39:21.467771,4.86422793732979
20131,2020-09-03 14:39:21.812038,4.86422793732979
20132,2020-09-03 14:39:22.108390,4.86422793732979
20133,2020-09-03 14:39:22.416988,4.86422793732979
20134,2020-09-03 14:39:22.743726,4.86422793732979
20135,2020-09-03 14:39:23.105332,4.86422793732979
20136,2020-09-03 14:39:23.423302,4.86422793732979
20137,2020-09-03 14:39:23.761156,4.86422793732979
20138,2020-09-03 14:39:24.026386,4.86422793732979
20139,2020-09-03 14:39:24.317830,4.96155204426221
20140,2020-09-03 14:39:24.636291,4.96155204426221
20141,2020-09-03 14:39:24.969809,4.96155204426221
20142,2020-09-03 14:39:25.312293,4.96155204426221
20143,2020-09-03 14:39:25.584320,4.96155204426221
20144,2020-09-03 14:39:25.804957,4.96155204426221
20145,2020-09-03 14:39:26.174465,4.96155204426221
20146,2020-09-03 14:39:26.494712,4.96155204426221
20147,2020-09-03 14:39:26.863827,4.96155204426221
20148,2020-09-03 14:39:27.220869,4.96155204426221
20149,2020-09-03 14:39:27.529001,5.00008430809628
20150,2020-09-03 14:39:27.757475,5.00008430809628
20151,2020-09-03 14:39:28.063039,5.00008430809628
20152,2020-09-03 14:39:28.421166,5.00008430809628
20153,2020-09-03 14:39:28.765724,5.00008430809628
20154,2020-09-03 14:39:29.167346,5.00008430809628
20155,2020-09-03 14:39:29.553206,5.00008430809628
20156,2020-09-03 14:39:29.857689,4.94586796321224
20157,2020-09-03 14:39:30.188779,4.94586796321224
20158,2020-09-03 14:39:30.588776,4.94586796321224
20159,2020-09-03 14:39:30.933895,4.94586796321224
20160,2020-09-03 14:39:31.179731,4.94586796321224
20161,2020-09-03 14:39:31.567652,4.94586796321224
20162,2020-09-03 14:39:31.859007,4.94586796321224
20163,2020-09-03 14:39:32.175797,4.94586796321224
20164,2020-09-03 14:39:32.432474,4.94586796321224
20165,2020-09-03 14:39:32.781115,4.85620473932805
20166,2020-09-03 14:39:33.136281,4.85620473932805
20167,2020-09-03 14:39:33.422340,4.85620473932805
20168,2020-09-03 14:39:33.788466,4.85620473932805
20169,2020-09-03 14:39:34.115765,4.85620473932805
20170,2020-09-03 14:39:34.449829,4.85620473932805
20171,2020-09-03 14:39:34.733738,4.85620473932805
20172,2020-09-03 14:39:35.060930,4.85620473932805
20173,2020-09-03 14:39:35.332869,4.85620473932805
20174,2020-09-03 14:39:35.682502,4.85620473932805
20175,2020-09-03 14:39:36.030203,4.76686660248939
20176,2020-09-03 14:39:36.357168,4.76686660248939
20177,2020-09-03 14:39:36.638462,4.76686660248939
20178,2020-09-03 14:39:36.884115,4.76686660248939
20179,2020-09-03 14:39:37.196339,4.76686660248939
20180,2020-09-03 14:39:37.516684,4.76686660248939
20181,2020-09-03 14:39:37.842240,4.76686660248939
20182,2020-09-03 14:39:38.111453,4.76686660248939
20183,2020-09-03 14:39:38.431775,4.76686660248939
20184,2020-09-03 14:39:38.766991,4.76686660248939
20185,2020-09-03 14:39:39.124701,4.76686660248939
20186,2020-09-03 14:39:39.393652,4.67784897087729
20187,2020-09-03 14:39:39.738334,4.67784897087729
20188,2020-09-03 14:39:40.059281,4.67784897087729
20189,2020-09-03 14:39:40.410252,4.67784897087729
20190,2020-09-03 14:39:40.783763,4.67784897087729
20191,2020-09-03 14:39:41.066538,4.67784897087729
20192,2020-09-03 14:39:41.310944,4.67784897087729
20193,2020-09-03 14:39:41.643867,4.67784897087729
20194,2020-09-03 14:39:41.977295,4.58914742507068
20195,2020-09-03 14:39:42.322033,4.58914742507068
20196,2020-09-03 14:39:42.671001,4.58914742507068
20197,2020-09-03 14:39:42.996716,4.58914742507068
20198,2020-09-03 14:39:43.325426,4.58914742507068
20199,2020-09-03 14:39:43.644674,4.58914742507068
20200,2020-09-03 14:39:43.963384,4.58914742507068
20201,2020-09-03 14:39:44.284846,4.58914742507068
20202,2020-09-03 14:39:44.548520,4.58914742507068
20203,2020-09-03 14:39:44.874162,4.58914742507068
20204,2020-09-03 14:39:45.209794,4.58914742507068
20205,2020-09-03 14:39:45.528002,4.50075769606227
20206,2020-09-03 14:39:45.772706,4.50075769606227
20207,2020-09-03 14:39:46.061541,4.50075769606227
20208,2020-09-03 14:39:46.346571,4.50075769606227
20209,2020-09-03 14:39:46.689061,4.50075769606227
20210,2020-09-03 14:39:46.983152,4.50075769606227
20211,2020-09-03 14:39:47.285252,4.50075769606227
20212,2020-09-03 14:39:47.602958,4.50075769606227
20213,2020-09-03 14:39:47.863527,4.50075769606227
20214,2020-09-03 14:39:48.174960,4.50075769606227
20215,2020-09-03 14:39:48.509915,4.41267565480068
20216,2020-09-03 14:39:48.796264,4.41267565480068
20217,2020-09-03 14:39:49.109944,4.41267565480068
20218,2020-09-03 14:39:49.453272,4.41267565480068
20219,2020-09-03 14:39:49.794829,4.41267565480068
20220,2020-09-03 14:39:50.182210,4.41267565480068
20221,2020-09-03 14:39:50.434040,4.41267565480068
20222,2020-09-03 14:39:50.703229,4.41267565480068
20223,2020-09-03 14:39:51.004408,4.41267565480068
20224,2020-09-03 14:39:51.288073,4.2722935847827
20225,2020-09-03 14:39:51.572367,4.2722935847827
20226,2020-09-03 14:39:51.865308,4.2722935847827
20227,2020-09-03 14:39:52.137872,4.2722935847827
20228,2020-09-03 14:39:52.379670,4.2722935847827
20229,2020-09-03 14:39:52.702594,4.2722935847827
20230,2020-09-03 14:39:53.002536,4.2722935847827
20231,2020-09-03 14:39:53.332348,4.2722935847827
20232,2020-09-03 14:39:53.626789,4.2722935847827
20233,2020-09-03 14:39:53.859944,4.13226994855687
20234,2020-09-03 14:39:54.145513,4.13226994855687
20235,2020-09-03 14:39:54.503004,4.13226994855687
20236,2020-09-03 14:39:54.763145,4.13226994855687
20237,2020-09-03 14:39:55.103453,4.13226994855687
20238,2020-09-03 14:39:55.417792,4.13226994855687
20239,2020-09-03 14:39:55.730719,4.13226994855687
20240,2020-09-03 14:39:55.987609,4.13226994855687
20241,2020-09-03 14:39:56.308850,4.13226994855687
20242,2020-09-03 14:39:56.544544,4.13226994855687
20243,2020-09-03 14:39:56.867139,3.99260186382899
20244,2020-09-03 14:39:57.190176,3.99260186382899
20245,2020-09-03 14:39:57.471365,3.99260186382899
20246,2020-09-03 14:39:57.755397,3.99260186382899
20247,2020-09-03 14:39:58.038010,3.99260186382899
20248,2020-09-03 14:39:58.292501,3.99260186382899
20249,2020-09-03 14:39:58.640668,3.99260186382899
20250,2020-09-03 14:39:58.911577,3.99260186382899
20251,2020-09-03 14:39:59.197370,3.85328652654948
20252,2020-09-03 14:39:59.480739,3.85328652654948
20253,2020-09-03 14:39:59.732384,3.85328652654948
20254,2020-09-03 14:39:59.980541,3.85328652654948
20255,2020-09-03 14:40:00.314781,3.85328652654948
20256,2020-09-03 14:40:00.629392,3.85328652654948
20257,2020-09-03 14:40:00.942716,3.85328652654948
20258,2020-09-03 14:40:01.195699,3.85328652654948
20259,2020-09-03 14:40:01.499895,3.85328652654948
20260,2020-09-03 14:40:01.887833,3.85328652654948
20261,2020-09-03 14:40:02.266692,3.71432120813689
20262,2020-09-03 14:40:02.604363,3.71432120813689
20263,2020-09-03 14:40:02.887772,3.71432120813689
20264,2020-09-03 14:40:03.159086,3.71432120813689
20265,2020-09-03 14:40:03.429295,3.71432120813689
20266,2020-09-03 14:40:03.686374,3.71432120813689
20267,2020-09-03 14:40:03.995552,3.71432120813689
20268,2020-09-03 14:40:04.331328,3.71432120813689
20269,2020-09-03 14:40:04.715320,3.71432120813689
20270,2020-09-03 14:40:05.033324,3.57570325299034
20271,2020-09-03 14:40:05.325739,3.57570325299034
20272,2020-09-03 14:40:05.649767,3.57570325299034
20273,2020-09-03 14:40:05.974622,3.57570325299034
20274,2020-09-03 14:40:06.267545,3.57570325299034
20275,2020-09-03 14:40:06.558628,3.57570325299034
20276,2020-09-03 14:40:06.863985,3.57570325299034
20277,2020-09-03 14:40:07.161739,3.57570325299034
20278,2020-09-03 14:40:07.436181,3.57570325299034
20279,2020-09-03 14:40:07.718918,3.43743007626399
20280,2020-09-03 14:40:08.070437,3.43743007626399
20281,2020-09-03 14:40:08.363036,3.43743007626399
20282,2020-09-03 14:40:08.713847,3.43743007626399
20283,2020-09-03 14:40:09.052990,3.43743007626399
20284,2020-09-03 14:40:09.318449,3.43743007626399
20285,2020-09-03 14:40:09.650651,3.43743007626399
20286,2020-09-03 14:40:09.982974,3.43743007626399
20287,2020-09-03 14:40:10.328324,3.43743007626399
20288,2020-09-03 14:40:10.671336,3.29949916188191
20289,2020-09-03 14:40:11.006435,3.29949916188191
20290,2020-09-03 14:40:11.319353,3.29949916188191
20291,2020-09-03 14:40:11.636915,3.29949916188191
20292,2020-09-03 14:40:11.961447,3.29949916188191
20293,2020-09-03 14:40:12.256017,3.29949916188191
20294,2020-09-03 14:40:12.509053,3.29949916188191
20295,2020-09-03 14:40:12.838994,3.29949916188191
20296,2020-09-03 14:40:13.214166,3.29949916188191
20297,2020-09-03 14:40:13.528619,3.29949916188191
20298,2020-09-03 14:40:13.774920,3.1619080607754
20299,2020-09-03 14:40:14.136759,3.1619080607754
20300,2020-09-03 14:40:14.453237,3.1619080607754
20301,2020-09-03 14:40:14.794418,3.1619080607754
20302,2020-09-03 14:40:15.108292,3.1619080607754
20303,2020-09-03 14:40:15.413194,3.1619080607754
20304,2020-09-03 14:40:15.652821,3.1619080607754
20305,2020-09-03 14:40:16.010738,3.1619080607754
20306,2020-09-03 14:40:16.371450,3.1619080607754
20307,2020-09-03 14:40:16.637653,3.02465438932897
20308,2020-09-03 14:40:16.976499,3.02465438932897
20309,2020-09-03 14:40:17.235490,3.02465438932897
20310,2020-09-03 14:40:17.563899,3.02465438932897
20311,2020-09-03 14:40:17.909717,3.02465438932897
20312,2020-09-03 14:40:18.145632,3.02465438932897
20313,2020-09-03 14:40:18.398859,3.02465438932897
20314,2020-09-03 14:40:18.629804,3.02465438932897
20315,2020-09-03 14:40:18.956485,2.88773582802381
20316,2020-09-03 14:40:19.290740,2.88773582802381
20317,2020-09-03 14:40:19.532377,2.88773582802381
20318,2020-09-03 14:40:19.829192,2.88773582802381
20319,2020-09-03 14:40:20.211024,2.88773582802381
20320,2020-09-03 14:40:20.486716,2.88773582802381
20321,2020-09-03 14:40:20.805162,2.88773582802381
20322,2020-09-03 14:40:21.064067,2.88773582802381
20323,2020-09-03 14:40:21.411290,2.75115012027059
20324,2020-09-03 14:40:21.738856,2.75115012027059
20325,2020-09-03 14:40:22.050767,2.75115012027059
20326,2020-09-03 14:40:22.280287,2.75115012027059
20327,2020-09-03 14:40:22.553571,2.75115012027059
20328,2020-09-03 14:40:22.816019,2.75115012027059
20329,2020-09-03 14:40:23.131017,2.75115012027059
20330,2020-09-03 14:40:23.476789,2.75115012027059
20331,2020-09-03 14:40:23.853667,2.75115012027059
20332,2020-09-03 14:40:24.127103,2.67058987173341
20333,2020-09-03 14:40:24.427206,2.67058987173341
20334,2020-09-03 14:40:24.846826,2.67058987173341
20335,2020-09-03 14:40:25.138549,2.67058987173341
20336,2020-09-03 14:40:25.464212,2.67058987173341
20337,2020-09-03 14:40:25.798766,2.67058987173341
20338,2020-09-03 14:40:26.076773,2.67058987173341
20339,2020-09-03 14:40:26.402028,2.67058987173341
20340,2020-09-03 14:40:26.708166,2.67058987173341
20341,2020-09-03 14:40:27.011853,2.64657610528344
20342,2020-09-03 14:40:27.293545,2.64657610528344
20343,2020-09-03 14:40:27.593659,2.64657610528344
20344,2020-09-03 14:40:27.880981,2.64657610528344
20345,2020-09-03 14:40:28.173653,2.64657610528344
20346,2020-09-03 14:40:28.455261,2.64657610528344
20347,2020-09-03 14:40:28.736480,2.64657610528344
20348,2020-09-03 14:40:29.118437,2.64657610528344
20349,2020-09-03 14:40:29.446166,2.64657610528344
20350,2020-09-03 14:40:29.802523,2.64657610528344
20351,2020-09-03 14:40:30.053886,2.64657610528344
20352,2020-09-03 14:40:30.344395,2.64657610528344
20353,2020-09-03 14:40:30.638422,2.64657610528344
20354,2020-09-03 14:40:30.917817,2.64657610528344
20355,2020-09-03 14:40:31.194345,2.64657610528344
20356,2020-09-03 14:40:31.506571,2.64657610528344
20357,2020-09-03 14:40:31.798786,2.64657610528344
20358,2020-09-03 14:40:32.204716,2.64657610528344
20359,2020-09-03 14:40:32.539174,2.64657610528344
20360,2020-09-03 14:40:32.764546,2.64657610528344
20361,2020-09-03 14:40:33.025813,2.64657610528344
20362,2020-09-03 14:40:33.279202,2.64657610528344
20363,2020-09-03 14:40:33.650747,2.64657610528344
20364,2020-09-03 14:40:34.052707,2.54223257947351
20365,2020-09-03 14:40:34.348960,2.54223257947351
20366,2020-09-03 14:40:34.606897,2.54223257947351
20367,2020-09-03 14:40:34.910062,2.54223257947351
20368,2020-09-03 14:40:35.276119,2.54223257947351
20369,2020-09-03 14:40:35.612429,2.54223257947351
20370,2020-09-03 14:40:35.932336,2.54223257947351
20371,2020-09-03 14:40:36.222516,2.54223257947351
20372,2020-09-03 14:40:36.521745,2.43816717575926
20373,2020-09-03 14:40:36.822220,2.43816717575926
20374,2020-09-03 14:40:37.135159,2.43816717575926
20375,2020-09-03 14:40:37.399795,2.43816717575926
20376,2020-09-03 14:40:37.766974,2.43816717575926
20377,2020-09-03 14:40:38.038737,2.43816717575926
20378,2020-09-03 14:40:38.392980,2.43816717575926
20379,2020-09-03 14:40:38.706799,2.43816717575926
20380,2020-09-03 14:40:39.022778,2.43816717575926
20381,2020-09-03 14:40:39.344452,2.3343776052179
20382,2020-09-03 14:40:39.664652,2.3343776052179
20383,2020-09-03 14:40:39.983928,2.3343776052179
20384,2020-09-03 14:40:40.300433,2.3343776052179
20385,2020-09-03 14:40:40.612366,2.3343776052179
20386,2020-09-03 14:40:40.956535,2.3343776052179
20387,2020-09-03 14:40:41.204006,2.3343776052179
20388,2020-09-03 14:40:41.492338,2.3343776052179
20389,2020-09-03 14:40:41.845992,2.23086162824183
20390,2020-09-03 14:40:42.236874,2.23086162824183
20391,2020-09-03 14:40:42.595776,2.23086162824183
20392,2020-09-03 14:40:42.944656,2.23086162824183
20393,2020-09-03 14:40:43.207730,2.23086162824183
20394,2020-09-03 14:40:43.506653,2.23086162824183
20395,2020-09-03 14:40:43.748186,2.23086162824183
20396,2020-09-03 14:40:44.050601,2.23086162824183
20397,2020-09-03 14:40:44.393808,2.23086162824183
20398,2020-09-03 14:40:44.880929,2.29236881470065
20399,2020-09-03 14:40:45.153915,2.29236881470065
20400,2020-09-03 14:40:45.447778,2.29236881470065
20401,2020-09-03 14:40:45.767773,2.29236881470065
20402,2020-09-03 14:40:46.157237,2.29236881470065
20403,2020-09-03 14:40:46.451274,2.29236881470065
20404,2020-09-03 14:40:46.780571,2.29236881470065
20405,2020-09-03 14:40:47.488851,2.29236881470065
20406,2020-09-03 14:40:48.019903,2.29236881470065
20407,2020-09-03 14:40:48.699948,2.35371006579962
20408,2020-09-03 14:40:48.985084,2.35371006579962
20409,2020-09-03 14:40:49.417212,2.35371006579962
20410,2020-09-03 14:40:49.752863,2.35371006579962
20411,2020-09-03 14:40:50.116159,2.35371006579962
20412,2020-09-03 14:40:50.458760,2.35371006579962
20413,2020-09-03 14:40:50.805207,2.35371006579962
20414,2020-09-03 14:40:51.088430,2.35371006579962
20415,2020-09-03 14:40:51.464105,2.41488599871761
20416,2020-09-03 14:40:51.793290,2.41488599871761
20417,2020-09-03 14:40:52.121753,2.41488599871761
20418,2020-09-03 14:40:52.404072,2.41488599871761
20419,2020-09-03 14:40:52.690285,2.41488599871761
20420,2020-09-03 14:40:53.042149,2.41488599871761
20421,2020-09-03 14:40:53.286893,2.41488599871761
20422,2020-09-03 14:40:53.636515,2.41488599871761
20423,2020-09-03 14:40:53.884317,2.41488599871761
20424,2020-09-03 14:40:54.238234,2.41488599871761
20425,2020-09-03 14:40:54.525016,2.47589722659821
20426,2020-09-03 14:40:54.852875,2.47589722659821
20427,2020-09-03 14:40:55.189406,2.47589722659821
20428,2020-09-03 14:40:55.445634,2.47589722659821
20429,2020-09-03 14:40:55.741448,2.47589722659821
