iteration,timestamp,T7
20430,2020-09-03 14:40:55.982969,2.47589722659821
20431,2020-09-03 14:40:56.314219,2.47589722659821
20432,2020-09-03 14:40:56.680842,2.47589722659821
20433,2020-09-03 14:40:56.966425,2.47589722659821
20434,2020-09-03 14:40:57.297063,2.53674435862901
20435,2020-09-03 14:40:57.658422,2.53674435862901
20436,2020-09-03 14:40:57.990834,2.53674435862901
20437,2020-09-03 14:40:58.339100,2.53674435862901
20438,2020-09-03 14:40:58.730975,2.53674435862901
20439,2020-09-03 14:40:59.052045,2.53674435862901
20440,2020-09-03 14:40:59.295429,2.53674435862901
20441,2020-09-03 14:40:59.622339,2.53674435862901
20442,2020-09-03 14:40:59.968017,2.59742800011493
20443,2020-09-03 14:41:00.243425,2.59742800011493
20444,2020-09-03 14:41:00.509742,2.59742800011493
20445,2020-09-03 14:41:00.829041,2.59742800011493
20446,2020-09-03 14:41:01.065426,2.59742800011493
20447,2020-09-03 14:41:01.368779,2.59742800011493
20448,2020-09-03 14:41:01.678819,2.59742800011493
20449,2020-09-03 14:41:01.938199,2.59742800011493
20450,2020-09-03 14:41:02.168644,2.59742800011493
20451,2020-09-03 14:41:02.413422,2.59742800011493
20452,2020-09-03 14:41:02.759573,2.65794875254711
20453,2020-09-03 14:41:03.129300,2.65794875254711
20454,2020-09-03 14:41:03.432340,2.65794875254711
20455,2020-09-03 14:41:03.779541,2.65794875254711
20456,2020-09-03 14:41:04.076912,2.65794875254711
20457,2020-09-03 14:41:04.358214,2.65794875254711
20458,2020-09-03 14:41:04.686603,2.65794875254711
20459,2020-09-03 14:41:04.948797,2.65794875254711
20460,2020-09-03 14:41:05.244067,2.65794875254711
20461,2020-09-03 14:41:05.584595,2.65794875254711
20462,2020-09-03 14:41:05.956321,2.74110415962923
20463,2020-09-03 14:41:06.279044,2.74110415962923
20464,2020-09-03 14:41:06.544225,2.74110415962923
20465,2020-09-03 14:41:06.792695,2.74110415962923
20466,2020-09-03 14:41:07.147163,2.74110415962923
20467,2020-09-03 14:41:07.456558,2.74110415962923
20468,2020-09-03 14:41:07.747595,2.74110415962923
20469,2020-09-03 14:41:08.192333,2.82404767378057
20470,2020-09-03 14:41:08.522473,2.82404767378057
20471,2020-09-03 14:41:08.790434,2.82404767378057
20472,2020-09-03 14:41:09.087332,2.82404767378057
20473,2020-09-03 14:41:09.366357,2.82404767378057
20474,2020-09-03 14:41:09.747684,2.82404767378057
20475,2020-09-03 14:41:10.040288,2.82404767378057
20476,2020-09-03 14:41:10.319891,2.82404767378057
20477,2020-09-03 14:41:10.678606,2.82404767378057
20478,2020-09-03 14:41:11.019922,2.90678000379899
20479,2020-09-03 14:41:11.276686,2.90678000379899
20480,2020-09-03 14:41:11.560813,2.90678000379899
20481,2020-09-03 14:41:11.897722,2.90678000379899
20482,2020-09-03 14:41:12.230824,2.90678000379899
20483,2020-09-03 14:41:12.492129,2.90678000379899
20484,2020-09-03 14:41:12.815341,2.90678000379899
20485,2020-09-03 14:41:13.116662,2.90678000379899
20486,2020-09-03 14:41:13.400302,2.98930185374142
20487,2020-09-03 14:41:13.806568,2.98930185374142
20488,2020-09-03 14:41:14.141461,2.98930185374142
20489,2020-09-03 14:41:14.441908,2.98930185374142
20490,2020-09-03 14:41:14.716474,2.98930185374142
20491,2020-09-03 14:41:15.053321,2.98930185374142
20492,2020-09-03 14:41:15.409290,2.98930185374142
20493,2020-09-03 14:41:15.748375,2.98930185374142
20494,2020-09-03 14:41:16.007682,3.07161392302309
20495,2020-09-03 14:41:16.273154,3.07161392302309
20496,2020-09-03 14:41:16.494449,3.07161392302309
20497,2020-09-03 14:41:16.784200,3.07161392302309
20498,2020-09-03 14:41:17.081246,3.07161392302309
20499,2020-09-03 14:41:17.369873,3.07161392302309
20500,2020-09-03 14:41:17.700732,3.07161392302309
20501,2020-09-03 14:41:18.026017,3.07161392302309
20502,2020-09-03 14:41:18.336774,3.15371690651266
20503,2020-09-03 14:41:18.692382,3.15371690651266
20504,2020-09-03 14:41:18.935960,3.15371690651266
20505,2020-09-03 14:41:19.222431,3.15371690651266
20506,2020-09-03 14:41:19.530379,3.15371690651266
20507,2020-09-03 14:41:19.757279,3.15371690651266
20508,2020-09-03 14:41:20.086981,3.15371690651266
20509,2020-09-03 14:41:20.328761,3.15371690651266
20510,2020-09-03 14:41:20.665921,3.15371690651266
20511,2020-09-03 14:41:21.006865,3.23561149462363
20512,2020-09-03 14:41:21.308740,3.23561149462363
20513,2020-09-03 14:41:21.601257,3.23561149462363
20514,2020-09-03 14:41:21.952937,3.23561149462363
20515,2020-09-03 14:41:22.270644,3.23561149462363
20516,2020-09-03 14:41:22.586009,3.23561149462363
20517,2020-09-03 14:41:22.936098,3.23561149462363
20518,2020-09-03 14:41:23.313085,3.23561149462363
20519,2020-09-03 14:41:23.575560,3.23561149462363
20520,2020-09-03 14:41:23.849275,3.3172983734022
20521,2020-09-03 14:41:24.157336,3.3172983734022
20522,2020-09-03 14:41:24.404830,3.3172983734022
20523,2020-09-03 14:41:24.725266,3.3172983734022
20524,2020-09-03 14:41:25.056436,3.3172983734022
20525,2020-09-03 14:41:25.403934,3.3172983734022
20526,2020-09-03 14:41:25.769152,3.3172983734022
20527,2020-09-03 14:41:26.127121,3.3172983734022
20528,2020-09-03 14:41:26.437903,3.3172983734022
20529,2020-09-03 14:41:26.762798,3.39877822461163
20530,2020-09-03 14:41:27.099097,3.39877822461163
20531,2020-09-03 14:41:27.421993,3.39877822461163
20532,2020-09-03 14:41:27.694277,3.39877822461163
20533,2020-09-03 14:41:28.008557,3.39877822461163
20534,2020-09-03 14:41:28.352656,3.39877822461163
20535,2020-09-03 14:41:28.626720,3.39877822461163
20536,2020-09-03 14:41:28.937140,3.39877822461163
20537,2020-09-03 14:41:29.272639,3.48005172581358
20538,2020-09-03 14:41:29.613541,3.48005172581358
20539,2020-09-03 14:41:29.898447,3.48005172581358
20540,2020-09-03 14:41:30.208889,3.48005172581358
20541,2020-09-03 14:41:30.572193,3.48005172581358
20542,2020-09-03 14:41:30.924443,3.48005172581358
20543,2020-09-03 14:41:31.209588,3.48005172581358
20544,2020-09-03 14:41:31.538335,3.48005172581358
20545,2020-09-03 14:41:31.845253,3.48005172581358
20546,2020-09-03 14:41:32.082752,3.48005172581358
20547,2020-09-03 14:41:32.323150,3.56111955044622
20548,2020-09-03 14:41:32.642105,3.56111955044622
20549,2020-09-03 14:41:32.957212,3.56111955044622
20550,2020-09-03 14:41:33.283027,3.56111955044622
20551,2020-09-03 14:41:33.528496,3.56111955044622
20552,2020-09-03 14:41:33.873989,3.56111955044622
20553,2020-09-03 14:41:34.215052,3.56111955044622
20554,2020-09-03 14:41:34.544808,3.56111955044622
20555,2020-09-03 14:41:34.870730,3.56111955044622
20556,2020-09-03 14:41:35.224317,3.64198236789969
20557,2020-09-03 14:41:35.528330,3.64198236789969
20558,2020-09-03 14:41:35.838730,3.64198236789969
20559,2020-09-03 14:41:36.156745,3.64198236789969
20560,2020-09-03 14:41:36.491738,3.64198236789969
20561,2020-09-03 14:41:36.982794,3.64198236789969
20562,2020-09-03 14:41:37.311390,3.64198236789969
20563,2020-09-03 14:41:37.646192,3.64198236789969
20564,2020-09-03 14:41:37.982899,3.64198236789969
20565,2020-09-03 14:41:38.324964,3.7304148849659
20566,2020-09-03 14:41:38.629308,3.7304148849659
20567,2020-09-03 14:41:38.901658,3.7304148849659
20568,2020-09-03 14:41:39.210690,3.7304148849659
20569,2020-09-03 14:41:39.556417,3.7304148849659
20570,2020-09-03 14:41:39.901253,3.7304148849659
20571,2020-09-03 14:41:40.220935,3.7304148849659
20572,2020-09-03 14:41:40.564059,3.7304148849659
20573,2020-09-03 14:41:40.928170,3.79451744997878
20574,2020-09-03 14:41:41.181532,3.79451744997878
20575,2020-09-03 14:41:41.435419,3.79451744997878
20576,2020-09-03 14:41:41.694419,3.79451744997878
20577,2020-09-03 14:41:41.966577,3.79451744997878
20578,2020-09-03 14:41:42.249276,3.79451744997878
20579,2020-09-03 14:41:42.554476,3.79451744997878
20580,2020-09-03 14:41:42.910433,3.79451744997878
20581,2020-09-03 14:41:43.230832,3.79451744997878
20582,2020-09-03 14:41:43.542837,3.79451744997878
20583,2020-09-03 14:41:43.844237,3.82783527572424
20584,2020-09-03 14:41:44.159126,3.82783527572424
20585,2020-09-03 14:41:44.555927,3.82783527572424
20586,2020-09-03 14:41:44.777908,3.82783527572424
20587,2020-09-03 14:41:45.053793,3.82783527572424
20588,2020-09-03 14:41:45.323387,3.82783527572424
20589,2020-09-03 14:41:45.607993,3.82783527572424
20590,2020-09-03 14:41:45.984933,3.82783527572424
20591,2020-09-03 14:41:46.247134,3.82783527572424
20592,2020-09-03 14:41:46.560818,3.82783527572424
20593,2020-09-03 14:41:46.900799,3.94966887551008
20594,2020-09-03 14:41:47.153662,3.94966887551008
20595,2020-09-03 14:41:47.370180,3.94966887551008
20596,2020-09-03 14:41:47.728524,3.94966887551008
20597,2020-09-03 14:41:48.066245,3.94966887551008
20598,2020-09-03 14:41:48.397626,3.94966887551008
20599,2020-09-03 14:41:48.723975,3.94966887551008
20600,2020-09-03 14:41:49.040619,3.94966887551008
20601,2020-09-03 14:41:49.350937,3.94966887551008
20602,2020-09-03 14:41:49.708933,4.07127975241916
20603,2020-09-03 14:41:50.078488,4.07127975241916
20604,2020-09-03 14:41:50.329437,4.07127975241916
20605,2020-09-03 14:41:50.652818,4.07127975241916
20606,2020-09-03 14:41:50.996346,4.07127975241916
20607,2020-09-03 14:41:51.316199,4.07127975241916
20608,2020-09-03 14:41:51.678338,4.07127975241916
20609,2020-09-03 14:41:51.964860,4.07127975241916
20610,2020-09-03 14:41:52.239657,4.07127975241916
20611,2020-09-03 14:41:52.512964,4.07127975241916
20612,2020-09-03 14:41:52.840460,4.19266818193091
20613,2020-09-03 14:41:53.182649,4.19266818193091
20614,2020-09-03 14:41:53.506493,4.19266818193091
20615,2020-09-03 14:41:53.781982,4.19266818193091
20616,2020-09-03 14:41:54.069682,4.19266818193091
20617,2020-09-03 14:41:54.364872,4.19266818193091
20618,2020-09-03 14:41:54.704048,4.19266818193091
20619,2020-09-03 14:41:55.039494,4.19266818193091
20620,2020-09-03 14:41:55.278020,4.19266818193091
20621,2020-09-03 14:41:55.508792,4.19266818193091
20622,2020-09-03 14:41:55.860211,4.31383443643578
20623,2020-09-03 14:41:56.178895,4.31383443643578
20624,2020-09-03 14:41:56.451668,4.31383443643578
20625,2020-09-03 14:41:56.789836,4.31383443643578
20626,2020-09-03 14:41:57.104608,4.31383443643578
20627,2020-09-03 14:41:57.399059,4.31383443643578
20628,2020-09-03 14:41:57.679852,4.31383443643578
20629,2020-09-03 14:41:57.932736,4.31383443643578
20630,2020-09-03 14:41:58.185619,4.31383443643578
20631,2020-09-03 14:41:58.462524,4.31383443643578
20632,2020-09-03 14:41:58.726285,4.43490212485925
20633,2020-09-03 14:41:59.069733,4.43490212485925
20634,2020-09-03 14:41:59.403725,4.43490212485925
20635,2020-09-03 14:41:59.666995,4.43490212485925
20636,2020-09-03 14:41:59.952304,4.43490212485925
20637,2020-09-03 14:42:00.318486,4.43490212485925
20638,2020-09-03 14:42:00.646558,4.43490212485925
20639,2020-09-03 14:42:00.963465,4.43490212485925
20640,2020-09-03 14:42:01.288992,4.43490212485925
20641,2020-09-03 14:42:01.605896,4.43490212485925
20642,2020-09-03 14:42:01.902364,4.55575504062891
20643,2020-09-03 14:42:02.177211,4.55575504062891
20644,2020-09-03 14:42:02.480334,4.55575504062891
20645,2020-09-03 14:42:02.821518,4.55575504062891
20646,2020-09-03 14:42:03.151854,4.55575504062891
20647,2020-09-03 14:42:03.413077,4.55575504062891
20648,2020-09-03 14:42:03.628245,4.55575504062891
20649,2020-09-03 14:42:03.924441,4.55575504062891
20650,2020-09-03 14:42:04.196377,4.55575504062891
20651,2020-09-03 14:42:04.546921,4.67639350964741
20652,2020-09-03 14:42:04.917201,4.67639350964741
20653,2020-09-03 14:42:05.256623,4.67639350964741
20654,2020-09-03 14:42:05.546677,4.67639350964741
20655,2020-09-03 14:42:05.822764,4.67639350964741
20656,2020-09-03 14:42:06.152962,4.67639350964741
20657,2020-09-03 14:42:06.440960,4.67639350964741
20658,2020-09-03 14:42:06.775415,4.67639350964741
20659,2020-09-03 14:42:07.052229,4.67639350964741
20660,2020-09-03 14:42:07.403384,4.67639350964741
20661,2020-09-03 14:42:07.733670,4.7968178550846
20662,2020-09-03 14:42:08.082229,4.7968178550846
20663,2020-09-03 14:42:08.476093,4.7968178550846
20664,2020-09-03 14:42:08.756372,4.7968178550846
20665,2020-09-03 14:42:09.100655,4.7968178550846
20666,2020-09-03 14:42:09.382609,4.7968178550846
20667,2020-09-03 14:42:09.642611,4.7968178550846
20668,2020-09-03 14:42:09.917786,4.7968178550846
20669,2020-09-03 14:42:10.255152,4.7968178550846
20670,2020-09-03 14:42:10.576754,4.7968178550846
20671,2020-09-03 14:42:10.961482,4.91702839747776
20672,2020-09-03 14:42:11.287116,4.91702839747776
20673,2020-09-03 14:42:11.638361,4.91702839747776
20674,2020-09-03 14:42:11.960443,4.91702839747776
20675,2020-09-03 14:42:12.278876,4.91702839747776
20676,2020-09-03 14:42:12.582041,4.91702839747776
20677,2020-09-03 14:42:12.883582,4.91702839747776
20678,2020-09-03 14:42:13.169955,4.91702839747776
20679,2020-09-03 14:42:13.490414,4.91702839747776
20680,2020-09-03 14:42:13.866212,5.00022635723968
20681,2020-09-03 14:42:14.144853,5.00022635723968
20682,2020-09-03 14:42:14.600721,5.00022635723968
20683,2020-09-03 14:42:14.916593,5.00022635723968
20684,2020-09-03 14:42:15.258965,5.00022635723968
20685,2020-09-03 14:42:15.519343,5.00022635723968
20686,2020-09-03 14:42:15.874146,5.00022635723968
20687,2020-09-03 14:42:16.210897,5.00022635723968
20688,2020-09-03 14:42:16.562540,5.00022635723968
20689,2020-09-03 14:42:16.883322,5.00022635723968
20690,2020-09-03 14:42:17.264389,5.00022635723968
20691,2020-09-03 14:42:17.568147,5.00022635723968
20692,2020-09-03 14:42:17.876152,5.00022635723968
20693,2020-09-03 14:42:18.211336,5.00022635723968
20694,2020-09-03 14:42:18.592668,5.00022635723968
20695,2020-09-03 14:42:18.912861,5.00022635723968
20696,2020-09-03 14:42:19.237372,4.91298529457218
20697,2020-09-03 14:42:19.557473,4.91298529457218
20698,2020-09-03 14:42:19.826565,4.91298529457218
20699,2020-09-03 14:42:20.135895,4.91298529457218
20700,2020-09-03 14:42:20.470614,4.91298529457218
20701,2020-09-03 14:42:20.825776,4.91298529457218
20702,2020-09-03 14:42:21.216639,4.91298529457218
20703,2020-09-03 14:42:21.504579,4.91298529457218
20704,2020-09-03 14:42:21.799074,4.91298529457218
20705,2020-09-03 14:42:22.115051,4.82606999377214
20706,2020-09-03 14:42:22.448422,4.82606999377214
20707,2020-09-03 14:42:22.716446,4.82606999377214
20708,2020-09-03 14:42:23.047798,4.82606999377214
20709,2020-09-03 14:42:23.374053,4.82606999377214
20710,2020-09-03 14:42:23.650151,4.82606999377214
20711,2020-09-03 14:42:23.947307,4.82606999377214
20712,2020-09-03 14:42:24.197619,4.82606999377214
20713,2020-09-03 14:42:24.450998,4.82606999377214
20714,2020-09-03 14:42:24.762371,4.82606999377214
20715,2020-09-03 14:42:25.045395,4.73947566992638
20716,2020-09-03 14:42:25.342998,4.73947566992638
20717,2020-09-03 14:42:25.654892,4.73947566992638
20718,2020-09-03 14:42:25.966263,4.73947566992638
20719,2020-09-03 14:42:26.313352,4.73947566992638
20720,2020-09-03 14:42:26.652309,4.73947566992638
20721,2020-09-03 14:42:26.911684,4.73947566992638
20722,2020-09-03 14:42:27.179222,4.73947566992638
20723,2020-09-03 14:42:27.457578,4.73947566992638
20724,2020-09-03 14:42:27.841889,4.73947566992638
20725,2020-09-03 14:42:28.221086,4.65319771565767
20726,2020-09-03 14:42:28.535830,4.65319771565767
20727,2020-09-03 14:42:28.791892,4.65319771565767
20728,2020-09-03 14:42:29.080275,4.65319771565767
20729,2020-09-03 14:42:29.344178,4.65319771565767
20730,2020-09-03 14:42:29.666951,4.65319771565767
20731,2020-09-03 14:42:29.935967,4.65319771565767
20732,2020-09-03 14:42:30.283319,4.65319771565767
20733,2020-09-03 14:42:30.610231,4.56723168756851
20734,2020-09-03 14:42:30.863948,4.56723168756851
20735,2020-09-03 14:42:31.236843,4.56723168756851
20736,2020-09-03 14:42:31.549456,4.56723168756851
20737,2020-09-03 14:42:31.844712,4.56723168756851
20738,2020-09-03 14:42:32.196786,4.56723168756851
20739,2020-09-03 14:42:32.478552,4.56723168756851
20740,2020-09-03 14:42:32.824853,4.56723168756851
20741,2020-09-03 14:42:33.134395,4.56723168756851
20742,2020-09-03 14:42:33.501059,4.48157329417555
20743,2020-09-03 14:42:33.784595,4.48157329417555
20744,2020-09-03 14:42:34.102934,4.48157329417555
20745,2020-09-03 14:42:34.344238,4.48157329417555
20746,2020-09-03 14:42:34.637956,4.48157329417555
20747,2020-09-03 14:42:34.908267,4.48157329417555
20748,2020-09-03 14:42:35.176650,4.48157329417555
20749,2020-09-03 14:42:35.489373,4.48157329417555
20750,2020-09-03 14:42:35.789410,4.48157329417555
20751,2020-09-03 14:42:36.065851,4.48157329417555
20752,2020-09-03 14:42:36.361618,4.48157329417555
20753,2020-09-03 14:42:36.688360,4.48157329417555
20754,2020-09-03 14:42:36.955022,4.39621838536608
20755,2020-09-03 14:42:37.324345,4.39621838536608
20756,2020-09-03 14:42:37.693921,4.39621838536608
20757,2020-09-03 14:42:38.022041,4.39621838536608
20758,2020-09-03 14:42:38.336064,4.39621838536608
20759,2020-09-03 14:42:38.615720,4.39621838536608
20760,2020-09-03 14:42:38.878358,4.39621838536608
20761,2020-09-03 14:42:39.130466,4.39621838536608
20762,2020-09-03 14:42:39.520260,4.31116294310043
20763,2020-09-03 14:42:39.866849,4.31116294310043
20764,2020-09-03 14:42:40.181811,4.31116294310043
20765,2020-09-03 14:42:40.464637,4.31116294310043
20766,2020-09-03 14:42:40.800579,4.31116294310043
20767,2020-09-03 14:42:41.111352,4.31116294310043
20768,2020-09-03 14:42:41.461514,4.31116294310043
20769,2020-09-03 14:42:41.760327,4.31116294310043
20770,2020-09-03 14:42:41.990956,4.31116294310043
20771,2020-09-03 14:42:42.310468,4.31116294310043
20772,2020-09-03 14:42:42.634628,4.22640307314887
20773,2020-09-03 14:42:42.903666,4.22640307314887
20774,2020-09-03 14:42:43.247467,4.22640307314887
20775,2020-09-03 14:42:43.526211,4.22640307314887
20776,2020-09-03 14:42:43.768770,4.22640307314887
20777,2020-09-03 14:42:44.013779,4.22640307314887
20778,2020-09-03 14:42:44.319445,4.22640307314887
20779,2020-09-03 14:42:44.612013,4.22640307314887
20780,2020-09-03 14:42:44.804618,4.22640307314887
20781,2020-09-03 14:42:45.106931,4.22640307314887
20782,2020-09-03 14:42:45.433785,4.14193499769851
20783,2020-09-03 14:42:45.797750,4.14193499769851
20784,2020-09-03 14:42:46.106463,4.14193499769851
20785,2020-09-03 14:42:46.454772,4.14193499769851
20786,2020-09-03 14:42:46.835661,4.14193499769851
20787,2020-09-03 14:42:47.121311,4.14193499769851
20788,2020-09-03 14:42:47.404912,4.14193499769851
20789,2020-09-03 14:42:47.752328,4.14193499769851
20790,2020-09-03 14:42:48.063813,4.05775504869895
20791,2020-09-03 14:42:48.332056,4.05775504869895
20792,2020-09-03 14:42:48.632483,4.05775504869895
20793,2020-09-03 14:42:48.881135,4.05775504869895
20794,2020-09-03 14:42:49.175354,4.05775504869895
20795,2020-09-03 14:42:49.507422,4.05775504869895
20796,2020-09-03 14:42:49.841283,4.05775504869895
20797,2020-09-03 14:42:50.175533,4.05775504869895
20798,2020-09-03 14:42:50.460982,4.05775504869895
20799,2020-09-03 14:42:50.822997,4.05775504869895
20800,2020-09-03 14:42:51.152926,3.97385966184176
20801,2020-09-03 14:42:51.555236,3.97385966184176
20802,2020-09-03 14:42:51.765417,3.97385966184176
20803,2020-09-03 14:42:52.109531,3.97385966184176
20804,2020-09-03 14:42:52.387576,3.97385966184176
20805,2020-09-03 14:42:52.717266,3.97385966184176
20806,2020-09-03 14:42:52.979362,3.97385966184176
20807,2020-09-03 14:42:53.262920,3.97385966184176
20808,2020-09-03 14:42:53.603004,3.97385966184176
20809,2020-09-03 14:42:53.963204,3.88514995310456
20810,2020-09-03 14:42:54.234201,3.88514995310456
20811,2020-09-03 14:42:54.555297,3.88514995310456
20812,2020-09-03 14:42:54.872683,3.88514995310456
20813,2020-09-03 14:42:55.096897,3.88514995310456
20814,2020-09-03 14:42:55.441377,3.88514995310456
20815,2020-09-03 14:42:55.751723,3.88514995310456
20816,2020-09-03 14:42:56.089188,3.88514995310456
20817,2020-09-03 14:42:56.414366,3.88514995310456
20818,2020-09-03 14:42:56.744343,3.88514995310456
20819,2020-09-03 14:42:57.057657,3.79672590157305
20820,2020-09-03 14:42:57.355589,3.79672590157305
20821,2020-09-03 14:42:57.687413,3.79672590157305
20822,2020-09-03 14:42:57.974700,3.79672590157305
20823,2020-09-03 14:42:58.272858,3.79672590157305
20824,2020-09-03 14:42:58.616587,3.79672590157305
20825,2020-09-03 14:42:58.929320,3.79672590157305
20826,2020-09-03 14:42:59.291690,3.79672590157305
20827,2020-09-03 14:42:59.655424,3.70858425219387
20828,2020-09-03 14:43:00.013476,3.70858425219387
20829,2020-09-03 14:43:00.394211,3.70858425219387
20830,2020-09-03 14:43:00.697512,3.70858425219387
20831,2020-09-03 14:43:00.932181,3.70858425219387
20832,2020-09-03 14:43:01.205590,3.70858425219387
20833,2020-09-03 14:43:01.555825,3.70858425219387
20834,2020-09-03 14:43:01.738769,3.70858425219387
20835,2020-09-03 14:43:02.027345,3.70858425219387
20836,2020-09-03 14:43:02.466151,3.62072183279226
20837,2020-09-03 14:43:02.690392,3.62072183279226
20838,2020-09-03 14:43:02.959379,3.62072183279226
20839,2020-09-03 14:43:03.345096,3.62072183279226
20840,2020-09-03 14:43:03.593256,3.62072183279226
20841,2020-09-03 14:43:03.832304,3.62072183279226
20842,2020-09-03 14:43:04.065071,3.62072183279226
20843,2020-09-03 14:43:04.365186,3.62072183279226
20844,2020-09-03 14:43:04.700165,3.62072183279226
20845,2020-09-03 14:43:04.968754,3.62072183279226
20846,2020-09-03 14:43:05.270230,3.62072183279226
20847,2020-09-03 14:43:05.581995,3.53313555030971
20848,2020-09-03 14:43:05.920953,3.53313555030971
20849,2020-09-03 14:43:06.264092,3.53313555030971
20850,2020-09-03 14:43:06.492139,3.53313555030971
20851,2020-09-03 14:43:06.763572,3.53313555030971
20852,2020-09-03 14:43:07.024261,3.53313555030971
20853,2020-09-03 14:43:07.372711,3.53313555030971
20854,2020-09-03 14:43:07.666350,3.53313555030971
20855,2020-09-03 14:43:07.960906,3.53313555030971
20856,2020-09-03 14:43:08.281697,3.53313555030971
20857,2020-09-03 14:43:08.606771,3.44582238732603
20858,2020-09-03 14:43:08.938557,3.44582238732603
20859,2020-09-03 14:43:09.273193,3.44582238732603
20860,2020-09-03 14:43:09.618256,3.44582238732603
20861,2020-09-03 14:43:09.917805,3.44582238732603
20862,2020-09-03 14:43:10.159845,3.44582238732603
20863,2020-09-03 14:43:10.483075,3.44582238732603
20864,2020-09-03 14:43:10.793226,3.44582238732603
20865,2020-09-03 14:43:11.182591,3.44582238732603
20866,2020-09-03 14:43:11.492706,3.35877939883567
20867,2020-09-03 14:43:11.752299,3.35877939883567
20868,2020-09-03 14:43:12.040645,3.35877939883567
20869,2020-09-03 14:43:12.320606,3.35877939883567
20870,2020-09-03 14:43:12.641625,3.35877939883567
20871,2020-09-03 14:43:12.897923,3.35877939883567
20872,2020-09-03 14:43:13.186191,3.35877939883567
20873,2020-09-03 14:43:13.493460,3.35877939883567
20874,2020-09-03 14:43:13.782165,3.35877939883567
20875,2020-09-03 14:43:14.092104,3.27200370925274
20876,2020-09-03 14:43:14.412721,3.27200370925274
20877,2020-09-03 14:43:14.744488,3.27200370925274
20878,2020-09-03 14:43:15.081910,3.27200370925274
20879,2020-09-03 14:43:15.395440,3.27200370925274
20880,2020-09-03 14:43:15.628834,3.27200370925274
20881,2020-09-03 14:43:15.974599,3.27200370925274
20882,2020-09-03 14:43:16.359011,3.27200370925274
20883,2020-09-03 14:43:16.700861,3.27200370925274
20884,2020-09-03 14:43:17.043187,3.18549250962246
20885,2020-09-03 14:43:17.334220,3.18549250962246
20886,2020-09-03 14:43:17.654712,3.18549250962246
20887,2020-09-03 14:43:17.943671,3.18549250962246
20888,2020-09-03 14:43:18.248428,3.18549250962246
20889,2020-09-03 14:43:18.566329,3.18549250962246
20890,2020-09-03 14:43:18.836302,3.18549250962246
20891,2020-09-03 14:43:19.176370,3.18549250962246
20892,2020-09-03 14:43:19.460296,3.18549250962246
20893,2020-09-03 14:43:19.789510,3.09924305501933
20894,2020-09-03 14:43:20.093311,3.09924305501933
20895,2020-09-03 14:43:20.374846,3.09924305501933
20896,2020-09-03 14:43:20.667430,3.09924305501933
20897,2020-09-03 14:43:20.947520,3.09924305501933
20898,2020-09-03 14:43:21.263159,3.09924305501933
20899,2020-09-03 14:43:21.553417,3.09924305501933
20900,2020-09-03 14:43:21.862741,3.09924305501933
20901,2020-09-03 14:43:22.168403,3.09924305501933
20902,2020-09-03 14:43:22.492122,3.01325266211529
20903,2020-09-03 14:43:22.778800,3.01325266211529
20904,2020-09-03 14:43:23.025104,3.01325266211529
20905,2020-09-03 14:43:23.329605,3.01325266211529
20906,2020-09-03 14:43:23.725056,3.01325266211529
20907,2020-09-03 14:43:24.103011,3.01325266211529
20908,2020-09-03 14:43:24.436053,3.01325266211529
20909,2020-09-03 14:43:24.719028,3.01325266211529
20910,2020-09-03 14:43:25.025489,3.01325266211529
20911,2020-09-03 14:43:25.368423,3.01325266211529
20912,2020-09-03 14:43:25.736516,2.92751870690283
20913,2020-09-03 14:43:26.044872,2.92751870690283
20914,2020-09-03 14:43:26.312738,2.92751870690283
20915,2020-09-03 14:43:26.668764,2.92751870690283
20916,2020-09-03 14:43:27.019908,2.92751870690283
20917,2020-09-03 14:43:27.374001,2.92751870690283
20918,2020-09-03 14:43:27.683060,2.92751870690283
20919,2020-09-03 14:43:28.007946,2.92751870690283
20920,2020-09-03 14:43:28.293188,2.80887896560061
20921,2020-09-03 14:43:28.645080,2.80887896560061
20922,2020-09-03 14:43:28.934488,2.80887896560061
20923,2020-09-03 14:43:29.310631,2.80887896560061
20924,2020-09-03 14:43:29.643455,2.80887896560061
20925,2020-09-03 14:43:29.957923,2.80887896560061
20926,2020-09-03 14:43:30.318211,2.80887896560061
20927,2020-09-03 14:43:30.636805,2.80887896560061
20928,2020-09-03 14:43:30.918709,2.80887896560061
20929,2020-09-03 14:43:31.298356,2.69054561980617
20930,2020-09-03 14:43:31.593575,2.69054561980617
20931,2020-09-03 14:43:31.919227,2.69054561980617
20932,2020-09-03 14:43:32.181405,2.69054561980617
20933,2020-09-03 14:43:32.442302,2.69054561980617
20934,2020-09-03 14:43:32.710552,2.69054561980617
20935,2020-09-03 14:43:33.011616,2.69054561980617
20936,2020-09-03 14:43:33.288075,2.69054561980617
20937,2020-09-03 14:43:33.546547,2.69054561980617
20938,2020-09-03 14:43:33.901141,2.69054561980617
20939,2020-09-03 14:43:34.160174,2.69054561980617
20940,2020-09-03 14:43:34.521337,2.57251630060888
20941,2020-09-03 14:43:34.743443,2.57251630060888
20942,2020-09-03 14:43:35.063202,2.57251630060888
20943,2020-09-03 14:43:35.366850,2.57251630060888
20944,2020-09-03 14:43:35.671574,2.57251630060888
20945,2020-09-03 14:43:35.934270,2.57251630060888
20946,2020-09-03 14:43:36.212182,2.57251630060888
20947,2020-09-03 14:43:36.451701,2.57251630060888
20948,2020-09-03 14:43:36.723052,2.57251630060888
20949,2020-09-03 14:43:37.010190,2.57251630060888
20950,2020-09-03 14:43:37.382743,2.57251630060888
20951,2020-09-03 14:43:37.700588,2.57251630060888
20952,2020-09-03 14:43:37.980354,2.45478869506037
20953,2020-09-03 14:43:38.247291,2.45478869506037
20954,2020-09-03 14:43:38.595483,2.45478869506037
20955,2020-09-03 14:43:38.915648,2.45478869506037
20956,2020-09-03 14:43:39.222412,2.45478869506037
20957,2020-09-03 14:43:39.550933,2.45478869506037
20958,2020-09-03 14:43:39.848925,2.45478869506037
20959,2020-09-03 14:43:40.160769,2.45478869506037
20960,2020-09-03 14:43:40.441698,2.33736054490618
20961,2020-09-03 14:43:40.758941,2.33736054490618
20962,2020-09-03 14:43:41.041529,2.33736054490618
20963,2020-09-03 14:43:41.395036,2.33736054490618
20964,2020-09-03 14:43:41.683242,2.33736054490618
20965,2020-09-03 14:43:42.066572,2.33736054490618
20966,2020-09-03 14:43:42.438618,2.33736054490618
20967,2020-09-03 14:43:42.799134,2.33736054490618
20968,2020-09-03 14:43:43.116439,2.33736054490618
20969,2020-09-03 14:43:43.377039,2.22022964544362
20970,2020-09-03 14:43:43.745038,2.22022964544362
20971,2020-09-03 14:43:44.078671,2.22022964544362
20972,2020-09-03 14:43:44.370549,2.22022964544362
20973,2020-09-03 14:43:44.650156,2.22022964544362
20974,2020-09-03 14:43:44.981745,2.22022964544362
20975,2020-09-03 14:43:45.269516,2.22022964544362
20976,2020-09-03 14:43:45.555450,2.22022964544362
20977,2020-09-03 14:43:45.817884,2.22022964544362
20978,2020-09-03 14:43:46.080508,2.22022964544362
20979,2020-09-03 14:43:46.392228,2.26954000753041
20980,2020-09-03 14:43:46.704345,2.26954000753041
20981,2020-09-03 14:43:47.016066,2.26954000753041
20982,2020-09-03 14:43:47.292976,2.26954000753041
20983,2020-09-03 14:43:47.592502,2.26954000753041
20984,2020-09-03 14:43:47.930589,2.26954000753041
20985,2020-09-03 14:43:48.305547,2.26954000753041
20986,2020-09-03 14:43:48.584979,2.26954000753041
20987,2020-09-03 14:43:48.829775,2.26954000753041
20988,2020-09-03 14:43:49.092630,2.31871896527664
20989,2020-09-03 14:43:49.405437,2.31871896527664
20990,2020-09-03 14:43:49.664621,2.31871896527664
20991,2020-09-03 14:43:49.957510,2.31871896527664
20992,2020-09-03 14:43:50.241991,2.31871896527664
20993,2020-09-03 14:43:50.530925,2.31871896527664
20994,2020-09-03 14:43:50.873852,2.31871896527664
20995,2020-09-03 14:43:51.171447,2.31871896527664
20996,2020-09-03 14:43:51.452558,2.31871896527664
20997,2020-09-03 14:43:51.828913,2.31871896527664
20998,2020-09-03 14:43:52.124354,2.36776705907444
20999,2020-09-03 14:43:52.545835,2.36776705907444
21000,2020-09-03 14:43:52.799160,2.36776705907444
21001,2020-09-03 14:43:53.173903,2.36776705907444
21002,2020-09-03 14:43:53.579059,2.36776705907444
21003,2020-09-03 14:43:54.134987,2.36776705907444
21004,2020-09-03 14:43:54.649076,2.36776705907444
21005,2020-09-03 14:43:54.944652,2.41668482601246
21006,2020-09-03 14:43:55.189720,2.41668482601246
21007,2020-09-03 14:43:55.491023,2.41668482601246
21008,2020-09-03 14:43:55.792670,2.41668482601246
21009,2020-09-03 14:43:56.199167,2.41668482601246
21010,2020-09-03 14:43:56.634089,2.41668482601246
21011,2020-09-03 14:43:56.977628,2.41668482601246
21012,2020-09-03 14:43:57.216515,2.41668482601246
21013,2020-09-03 14:43:57.500531,2.41668482601246
21014,2020-09-03 14:43:57.757673,2.46547279992264
21015,2020-09-03 14:43:58.070275,2.46547279992264
21016,2020-09-03 14:43:58.449858,2.46547279992264
21017,2020-09-03 14:43:58.783632,2.46547279992264
21018,2020-09-03 14:43:59.056087,2.46547279992264
21019,2020-09-03 14:43:59.425964,2.46547279992264
21020,2020-09-03 14:43:59.769690,2.46547279992264
21021,2020-09-03 14:44:00.071403,2.46547279992264
21022,2020-09-03 14:44:00.383844,2.46547279992264
21023,2020-09-03 14:44:00.753964,2.51413151142451
21024,2020-09-03 14:44:01.012262,2.51413151142451
21025,2020-09-03 14:44:01.325661,2.51413151142451
21026,2020-09-03 14:44:01.659137,2.51413151142451
21027,2020-09-03 14:44:01.929612,2.51413151142451
21028,2020-09-03 14:44:02.160185,2.51413151142451
21029,2020-09-03 14:44:02.542705,2.51413151142451
21030,2020-09-03 14:44:02.876207,2.51413151142451
21031,2020-09-03 14:44:03.287499,2.51413151142451
21032,2020-09-03 14:44:03.631503,2.51413151142451
21033,2020-09-03 14:44:04.008717,2.51349055969696
21034,2020-09-03 14:44:04.288675,2.51349055969696
21035,2020-09-03 14:44:04.586959,2.51349055969696
21036,2020-09-03 14:44:04.960043,2.51349055969696
21037,2020-09-03 14:44:05.224502,2.51349055969696
21038,2020-09-03 14:44:05.610444,2.51349055969696
21039,2020-09-03 14:44:05.956460,2.51349055969696
21040,2020-09-03 14:44:06.220831,2.51287808113213
21041,2020-09-03 14:44:06.528338,2.51287808113213
21042,2020-09-03 14:44:06.874132,2.51287808113213
21043,2020-09-03 14:44:07.138651,2.51287808113213
21044,2020-09-03 14:44:07.496140,2.51287808113213
21045,2020-09-03 14:44:07.831965,2.51287808113213
21046,2020-09-03 14:44:08.101746,2.51287808113213
21047,2020-09-03 14:44:08.605544,2.51287808113213
21048,2020-09-03 14:44:08.891533,2.51287808113213
21049,2020-09-03 14:44:09.209632,2.51229391959835
21050,2020-09-03 14:44:09.407797,2.51229391959835
21051,2020-09-03 14:44:09.657608,2.51229391959835
21052,2020-09-03 14:44:09.978491,2.51229391959835
21053,2020-09-03 14:44:10.289022,2.51229391959835
21054,2020-09-03 14:44:10.555438,2.51229391959835
21055,2020-09-03 14:44:10.896665,2.51229391959835
21056,2020-09-03 14:44:11.109362,2.51229391959835
21057,2020-09-03 14:44:11.475083,2.51229391959835
21058,2020-09-03 14:44:11.782881,2.51229391959835
21059,2020-09-03 14:44:12.069760,2.51173791938729
21060,2020-09-03 14:44:12.395810,2.51173791938729
21061,2020-09-03 14:44:12.804317,2.51173791938729
21062,2020-09-03 14:44:13.094789,2.51173791938729
21063,2020-09-03 14:44:13.378871,2.51173791938729
21064,2020-09-03 14:44:13.704439,2.51173791938729
21065,2020-09-03 14:44:14.010777,2.51173791938729
21066,2020-09-03 14:44:14.413808,2.5112099252139
21067,2020-09-03 14:44:14.762660,2.5112099252139
21068,2020-09-03 14:44:15.056390,2.5112099252139
21069,2020-09-03 14:44:15.402759,2.5112099252139
21070,2020-09-03 14:44:15.725054,2.5112099252139
21071,2020-09-03 14:44:16.001029,2.5112099252139
21072,2020-09-03 14:44:16.292212,2.5112099252139
21073,2020-09-03 14:44:16.653908,2.5112099252139
21074,2020-09-03 14:44:16.999381,2.5112099252139
21075,2020-09-03 14:44:17.344401,2.5107097822164
21076,2020-09-03 14:44:17.597187,2.5107097822164
21077,2020-09-03 14:44:17.824500,2.5107097822164
21078,2020-09-03 14:44:18.179580,2.5107097822164
21079,2020-09-03 14:44:18.508622,2.5107097822164
21080,2020-09-03 14:44:18.789905,2.5107097822164
21081,2020-09-03 14:44:19.122870,2.5107097822164
21082,2020-09-03 14:44:19.349343,2.5107097822164
21083,2020-09-03 14:44:19.742580,2.5107097822164
21084,2020-09-03 14:44:20.069767,2.51023733595623
21085,2020-09-03 14:44:20.370595,2.51023733595623
21086,2020-09-03 14:44:20.691885,2.51023733595623
21087,2020-09-03 14:44:20.999848,2.51023733595623
21088,2020-09-03 14:44:21.336886,2.51023733595623
21089,2020-09-03 14:44:21.721443,2.51023733595623
21090,2020-09-03 14:44:22.060572,2.51023733595623
21091,2020-09-03 14:44:22.329007,2.51023733595623
21092,2020-09-03 14:44:22.670766,2.50979243241821
21093,2020-09-03 14:44:22.967907,2.50979243241821
21094,2020-09-03 14:44:23.222987,2.50979243241821
21095,2020-09-03 14:44:23.480716,2.50979243241821
21096,2020-09-03 14:44:23.819615,2.50979243241821
21097,2020-09-03 14:44:24.104212,2.50979243241821
21098,2020-09-03 14:44:24.389386,2.50979243241821
21099,2020-09-03 14:44:24.746993,2.50979243241821
21100,2020-09-03 14:44:25.035706,2.50937491801047
21101,2020-09-03 14:44:25.363634,2.50937491801047
21102,2020-09-03 14:44:25.665299,2.50937491801047
21103,2020-09-03 14:44:25.979098,2.50937491801047
21104,2020-09-03 14:44:26.298399,2.50937491801047
21105,2020-09-03 14:44:26.563871,2.50937491801047
21106,2020-09-03 14:44:26.809176,2.50937491801047
21107,2020-09-03 14:44:27.167630,2.50937491801047
21108,2020-09-03 14:44:27.436250,2.50937491801047
21109,2020-09-03 14:44:27.737261,2.50898463956464
21110,2020-09-03 14:44:28.007522,2.50898463956464
21111,2020-09-03 14:44:28.374875,2.50898463956464
21112,2020-09-03 14:44:28.727553,2.50898463956464
21113,2020-09-03 14:44:29.041952,2.50898463956464
21114,2020-09-03 14:44:29.328547,2.50898463956464
21115,2020-09-03 14:44:29.650541,2.50898463956464
21116,2020-09-03 14:44:29.983036,2.50898463956464
21117,2020-09-03 14:44:30.313068,2.50026703529691
21118,2020-09-03 14:44:30.658541,2.50026703529691
21119,2020-09-03 14:44:30.897787,2.50026703529691
21120,2020-09-03 14:44:31.220916,2.50026703529691
21121,2020-09-03 14:44:31.515140,2.50026703529691
21122,2020-09-03 14:44:31.769757,2.50026703529691
21123,2020-09-03 14:44:32.000251,2.50026703529691
21124,2020-09-03 14:44:32.299310,2.50026703529691
21125,2020-09-03 14:44:32.620833,2.50026703529691
21126,2020-09-03 14:44:32.977599,2.49160860626272
21127,2020-09-03 14:44:33.271310,2.49160860626272
21128,2020-09-03 14:44:33.591469,2.49160860626272
21129,2020-09-03 14:44:33.858949,2.49160860626272
21130,2020-09-03 14:44:34.204098,2.49160860626272
21131,2020-09-03 14:44:34.534276,2.49160860626272
21132,2020-09-03 14:44:34.794014,2.49160860626272
21133,2020-09-03 14:44:35.078219,2.49160860626272
21134,2020-09-03 14:44:35.439202,2.49160860626272
21135,2020-09-03 14:44:35.748845,2.48691545727085
21136,2020-09-03 14:44:36.042821,2.48691545727085
21137,2020-09-03 14:44:36.392685,2.48691545727085
21138,2020-09-03 14:44:36.715435,2.48691545727085
21139,2020-09-03 14:44:37.097439,2.48691545727085
21140,2020-09-03 14:44:37.453146,2.48691545727085
21141,2020-09-03 14:44:37.705493,2.48691545727085
21142,2020-09-03 14:44:38.070351,2.48691545727085
21143,2020-09-03 14:44:38.348331,2.48226086209326
21144,2020-09-03 14:44:38.689260,2.48226086209326
21145,2020-09-03 14:44:38.950453,2.48226086209326
21146,2020-09-03 14:44:39.206560,2.48226086209326
21147,2020-09-03 14:44:39.552794,2.48226086209326
21148,2020-09-03 14:44:39.882072,2.48226086209326
21149,2020-09-03 14:44:40.215374,2.48226086209326
21150,2020-09-03 14:44:40.486089,2.48226086209326
21151,2020-09-03 14:44:40.815466,2.48226086209326
21152,2020-09-03 14:44:41.153437,2.47764456730603
21153,2020-09-03 14:44:41.505397,2.47764456730603
21154,2020-09-03 14:44:41.836974,2.47764456730603
21155,2020-09-03 14:44:42.199288,2.47764456730603
21156,2020-09-03 14:44:42.558267,2.47764456730603
21157,2020-09-03 14:44:42.827150,2.47764456730603
21158,2020-09-03 14:44:43.080430,2.47764456730603
21159,2020-09-03 14:44:43.368732,2.47764456730603
21160,2020-09-03 14:44:43.702415,2.47764456730603
21161,2020-09-03 14:44:44.070415,2.47306632080378
21162,2020-09-03 14:44:44.335461,2.47306632080378
21163,2020-09-03 14:44:44.682424,2.47306632080378
21164,2020-09-03 14:44:44.969108,2.47306632080378
21165,2020-09-03 14:44:45.290002,2.47306632080378
21166,2020-09-03 14:44:45.591686,2.47306632080378
21167,2020-09-03 14:44:45.833127,2.47306632080378
21168,2020-09-03 14:44:46.119930,2.47306632080378
21169,2020-09-03 14:44:46.501333,2.47306632080378
21170,2020-09-03 14:44:46.811867,2.47306632080378
21171,2020-09-03 14:44:47.079699,2.46852587178346
21172,2020-09-03 14:44:47.307441,2.46852587178346
21173,2020-09-03 14:44:47.664415,2.46852587178346
21174,2020-09-03 14:44:47.933770,2.46852587178346
21175,2020-09-03 14:44:48.250556,2.46852587178346
21176,2020-09-03 14:44:48.627383,2.46852587178346
21177,2020-09-03 14:44:48.967478,2.46852587178346
21178,2020-09-03 14:44:49.254910,2.46852587178346
21179,2020-09-03 14:44:49.514270,2.46402297072881
21180,2020-09-03 14:44:49.849530,2.46402297072881
21181,2020-09-03 14:44:50.154934,2.46402297072881
21182,2020-09-03 14:44:50.410424,2.46402297072881
21183,2020-09-03 14:44:50.771586,2.46402297072881
21184,2020-09-03 14:44:51.107573,2.46402297072881
21185,2020-09-03 14:44:51.468159,2.46402297072881
21186,2020-09-03 14:44:51.743398,2.46402297072881
21187,2020-09-03 14:44:51.999818,2.45955736939543
21188,2020-09-03 14:44:52.302723,2.45955736939543
21189,2020-09-03 14:44:52.622369,2.45955736939543
21190,2020-09-03 14:44:52.961137,2.45955736939543
21191,2020-09-03 14:44:53.206571,2.45955736939543
21192,2020-09-03 14:44:53.458571,2.45955736939543
21193,2020-09-03 14:44:53.846928,2.45955736939543
21194,2020-09-03 14:44:54.134174,2.45955736939543
21195,2020-09-03 14:44:54.415197,2.45955736939543
21196,2020-09-03 14:44:54.770585,2.45955736939543
21197,2020-09-03 14:44:55.112688,2.45512882079633
21198,2020-09-03 14:44:55.399938,2.45512882079633
21199,2020-09-03 14:44:55.708514,2.45512882079633
21200,2020-09-03 14:44:55.999510,2.45512882079633
21201,2020-09-03 14:44:56.248574,2.45512882079633
21202,2020-09-03 14:44:56.490296,2.45512882079633
21203,2020-09-03 14:44:56.781789,2.45512882079633
21204,2020-09-03 14:44:57.136414,2.45512882079633
21205,2020-09-03 14:44:57.470574,2.45512882079633
21206,2020-09-03 14:44:57.751574,2.45512882079633
21207,2020-09-03 14:44:58.057489,2.45512882079633
21208,2020-09-03 14:44:58.366446,2.45073707918806
21209,2020-09-03 14:44:58.695413,2.45073707918806
21210,2020-09-03 14:44:58.941842,2.45073707918806
21211,2020-09-03 14:44:59.311262,2.45073707918806
21212,2020-09-03 14:44:59.579334,2.45073707918806
21213,2020-09-03 14:44:59.896032,2.45073707918806
21214,2020-09-03 14:45:00.199444,2.45073707918806
21215,2020-09-03 14:45:00.497027,2.45073707918806
21216,2020-09-03 14:45:00.838132,2.45073707918806
21217,2020-09-03 14:45:01.158680,2.45073707918806
21218,2020-09-03 14:45:01.494169,2.44638190005722
21219,2020-09-03 14:45:01.798390,2.44638190005722
21220,2020-09-03 14:45:02.156143,2.44638190005722
21221,2020-09-03 14:45:02.473152,2.44638190005722
21222,2020-09-03 14:45:02.803610,2.44638190005722
21223,2020-09-03 14:45:03.062377,2.44638190005722
21224,2020-09-03 14:45:03.364612,2.44638190005722
21225,2020-09-03 14:45:03.604458,2.44638190005722
21226,2020-09-03 14:45:03.981496,2.44206304010754
21227,2020-09-03 14:45:04.232268,2.44206304010754
21228,2020-09-03 14:45:04.538256,2.44206304010754
21229,2020-09-03 14:45:04.875976,2.44206304010754
21230,2020-09-03 14:45:05.105993,2.44206304010754
21231,2020-09-03 14:45:05.382661,2.44206304010754
21232,2020-09-03 14:45:05.542884,2.44206304010754
21233,2020-09-03 14:45:05.776827,2.44206304010754
21234,2020-09-03 14:45:06.107289,2.44206304010754
21235,2020-09-03 14:45:06.415067,2.44206304010754
21236,2020-09-03 14:45:06.699166,2.44206304010754
21237,2020-09-03 14:45:06.993862,2.43778025724737
21238,2020-09-03 14:45:07.282964,2.43778025724737
21239,2020-09-03 14:45:07.625193,2.43778025724737
21240,2020-09-03 14:45:07.922808,2.43778025724737
21241,2020-09-03 14:45:08.257489,2.43778025724737
21242,2020-09-03 14:45:08.590821,2.43778025724737
21243,2020-09-03 14:45:08.892963,2.43778025724737
21244,2020-09-03 14:45:09.229429,2.43778025724737
21245,2020-09-03 14:45:09.449001,2.43778025724737
21246,2020-09-03 14:45:09.718127,2.43826457757078
21247,2020-09-03 14:45:09.966939,2.43826457757078
21248,2020-09-03 14:45:10.334219,2.43826457757078
21249,2020-09-03 14:45:10.625261,2.43826457757078
21250,2020-09-03 14:45:10.936694,2.43826457757078
21251,2020-09-03 14:45:11.253637,2.43826457757078
21252,2020-09-03 14:45:11.574471,2.43826457757078
21253,2020-09-03 14:45:11.874479,2.43826457757078
21254,2020-09-03 14:45:12.120931,2.43826457757078
21255,2020-09-03 14:45:12.342271,2.43876245145179
21256,2020-09-03 14:45:12.632788,2.43876245145179
21257,2020-09-03 14:45:12.939832,2.43876245145179
21258,2020-09-03 14:45:13.188749,2.43876245145179
21259,2020-09-03 14:45:13.554295,2.43876245145179
21260,2020-09-03 14:45:13.904158,2.43876245145179
21261,2020-09-03 14:45:14.211962,2.43876245145179
21262,2020-09-03 14:45:14.552613,2.43876245145179
21263,2020-09-03 14:45:14.875248,2.43927374838849
21264,2020-09-03 14:45:15.139073,2.43927374838849
21265,2020-09-03 14:45:15.399636,2.43927374838849
21266,2020-09-03 14:45:15.670644,2.43927374838849
21267,2020-09-03 14:45:15.970518,2.43927374838849
21268,2020-09-03 14:45:16.309997,2.43927374838849
21269,2020-09-03 14:45:16.603053,2.43927374838849
21270,2020-09-03 14:45:16.938537,2.43927374838849
21271,2020-09-03 14:45:17.263684,2.43927374838849
21272,2020-09-03 14:45:17.545082,2.43979833866581
21273,2020-09-03 14:45:17.857770,2.43979833866581
21274,2020-09-03 14:45:18.074607,2.43979833866581
21275,2020-09-03 14:45:18.301593,2.43979833866581
21276,2020-09-03 14:45:18.546340,2.43979833866581
21277,2020-09-03 14:45:18.875822,2.43979833866581
21278,2020-09-03 14:45:19.131256,2.43979833866581
21279,2020-09-03 14:45:19.508567,2.43979833866581
21280,2020-09-03 14:45:19.765293,2.43979833866581
21281,2020-09-03 14:45:20.040135,2.43979833866581
21282,2020-09-03 14:45:20.461376,2.44033609334663
21283,2020-09-03 14:45:20.813338,2.44033609334663
21284,2020-09-03 14:45:21.093699,2.44033609334663
21285,2020-09-03 14:45:21.382423,2.44033609334663
21286,2020-09-03 14:45:21.641833,2.44033609334663
21287,2020-09-03 14:45:21.920985,2.44033609334663
21288,2020-09-03 14:45:22.266415,2.44033609334663
21289,2020-09-03 14:45:22.611070,2.44033609334663
21290,2020-09-03 14:45:22.887370,2.44033609334663
21291,2020-09-03 14:45:23.203284,2.44088688426292
21292,2020-09-03 14:45:23.516096,2.44088688426292
21293,2020-09-03 14:45:23.813580,2.44088688426292
21294,2020-09-03 14:45:24.082225,2.44088688426292
21295,2020-09-03 14:45:24.391351,2.44088688426292
21296,2020-09-03 14:45:24.626599,2.44088688426292
21297,2020-09-03 14:45:24.947218,2.44088688426292
21298,2020-09-03 14:45:25.245949,2.44088688426292
21299,2020-09-03 14:45:25.549154,2.44088688426292
21300,2020-09-03 14:45:25.882882,2.44145058400727
21301,2020-09-03 14:45:26.251347,2.44145058400727
21302,2020-09-03 14:45:26.619498,2.44145058400727
21303,2020-09-03 14:45:27.064641,2.44145058400727
21304,2020-09-03 14:45:27.366349,2.44145058400727
21305,2020-09-03 14:45:27.681909,2.44145058400727
21306,2020-09-03 14:45:28.003124,2.44145058400727
21307,2020-09-03 14:45:28.326378,2.44145058400727
21308,2020-09-03 14:45:28.634236,2.44145058400727
21309,2020-09-03 14:45:28.986739,2.44202706592445
21310,2020-09-03 14:45:29.303224,2.44202706592445
21311,2020-09-03 14:45:29.616889,2.44202706592445
21312,2020-09-03 14:45:29.968800,2.44202706592445
21313,2020-09-03 14:45:30.233063,2.44202706592445
21314,2020-09-03 14:45:30.479803,2.44202706592445
21315,2020-09-03 14:45:30.769688,2.44202706592445
21316,2020-09-03 14:45:31.098217,2.44202706592445
21317,2020-09-03 14:45:31.442649,2.44202706592445
21318,2020-09-03 14:45:31.707373,2.44202706592445
21319,2020-09-03 14:45:31.976784,2.4426162041033
21320,2020-09-03 14:45:32.309857,2.4426162041033
21321,2020-09-03 14:45:32.592448,2.4426162041033
21322,2020-09-03 14:45:32.914166,2.4426162041033
21323,2020-09-03 14:45:33.292387,2.4426162041033
21324,2020-09-03 14:45:33.586977,2.4426162041033
21325,2020-09-03 14:45:33.864084,2.4426162041033
21326,2020-09-03 14:45:34.259677,2.4426162041033
21327,2020-09-03 14:45:34.494912,2.4426162041033
21328,2020-09-03 14:45:34.832957,2.4426162041033
21329,2020-09-03 14:45:35.084615,2.44321787336874
21330,2020-09-03 14:45:35.430327,2.44321787336874
21331,2020-09-03 14:45:35.701418,2.44321787336874
21332,2020-09-03 14:45:36.016633,2.44321787336874
21333,2020-09-03 14:45:36.342712,2.44321787336874
21334,2020-09-03 14:45:36.740969,2.44321787336874
21335,2020-09-03 14:45:37.062297,2.44321787336874
21336,2020-09-03 14:45:37.310044,2.44321787336874
21337,2020-09-03 14:45:37.564936,2.44321787336874
21338,2020-09-03 14:45:37.850152,2.44383194927391
21339,2020-09-03 14:45:38.082795,2.44383194927391
21340,2020-09-03 14:45:38.434385,2.44383194927391
21341,2020-09-03 14:45:38.768698,2.44383194927391
21342,2020-09-03 14:45:39.009078,2.44383194927391
21343,2020-09-03 14:45:39.294597,2.44383194927391
21344,2020-09-03 14:45:39.646476,2.44383194927391
21345,2020-09-03 14:45:39.971672,2.44383194927391
21346,2020-09-03 14:45:40.245311,2.44383194927391
21347,2020-09-03 14:45:40.621280,2.44383194927391
21348,2020-09-03 14:45:40.942432,2.44445830809262
21349,2020-09-03 14:45:41.310241,2.44445830809262
21350,2020-09-03 14:45:41.634381,2.44445830809262
21351,2020-09-03 14:45:41.993891,2.44445830809262
21352,2020-09-03 14:45:42.303858,2.44445830809262
21353,2020-09-03 14:45:42.571032,2.44445830809262
21354,2020-09-03 14:45:42.862818,2.44445830809262
21355,2020-09-03 14:45:43.190098,2.44445830809262
21356,2020-09-03 14:45:43.446197,2.44445830809262
21357,2020-09-03 14:45:43.722488,2.44445830809262
21358,2020-09-03 14:45:44.059629,2.44841445251937
21359,2020-09-03 14:45:44.406895,2.44841445251937
21360,2020-09-03 14:45:44.734741,2.44841445251937
21361,2020-09-03 14:45:44.985593,2.44841445251937
21362,2020-09-03 14:45:45.322879,2.44841445251937
21363,2020-09-03 14:45:45.703986,2.44841445251937
21364,2020-09-03 14:45:46.062010,2.44841445251937
21365,2020-09-03 14:45:46.444136,2.44841445251937
21366,2020-09-03 14:45:46.734675,2.44841445251937
21367,2020-09-03 14:45:47.056315,2.45237235763648
21368,2020-09-03 14:45:47.321442,2.45237235763648
21369,2020-09-03 14:45:47.551277,2.45237235763648
21370,2020-09-03 14:45:47.849505,2.45237235763648
21371,2020-09-03 14:45:48.198843,2.45237235763648
21372,2020-09-03 14:45:48.499702,2.45237235763648
21373,2020-09-03 14:45:48.821187,2.45237235763648
21374,2020-09-03 14:45:49.171487,2.45237235763648
21375,2020-09-03 14:45:49.522324,2.45237235763648
21376,2020-09-03 14:45:49.817651,2.45237235763648
21377,2020-09-03 14:45:50.094838,2.45633196051213
21378,2020-09-03 14:45:50.346799,2.45633196051213
21379,2020-09-03 14:45:50.637291,2.45633196051213
21380,2020-09-03 14:45:50.925124,2.45633196051213
21381,2020-09-03 14:45:51.276501,2.45633196051213
21382,2020-09-03 14:45:51.617012,2.45633196051213
21383,2020-09-03 14:45:51.967497,2.45633196051213
21384,2020-09-03 14:45:52.200122,2.45633196051213
21385,2020-09-03 14:45:52.489992,2.45633196051213
21386,2020-09-03 14:45:52.768053,2.45633196051213
21387,2020-09-03 14:45:53.062557,2.460293198711
21388,2020-09-03 14:45:53.387491,2.460293198711
21389,2020-09-03 14:45:53.673662,2.460293198711
21390,2020-09-03 14:45:53.918872,2.460293198711
