iteration,timestamp,T7
21391,2020-09-03 14:45:54.155312,2.460293198711
21392,2020-09-03 14:45:54.469229,2.460293198711
21393,2020-09-03 14:45:54.881646,2.460293198711
21394,2020-09-03 14:45:55.159452,2.460293198711
21395,2020-09-03 14:45:55.591369,2.460293198711
21396,2020-09-03 14:45:55.898515,2.46425601028564
21397,2020-09-03 14:45:56.285970,2.46425601028564
21398,2020-09-03 14:45:56.572020,2.46425601028564
21399,2020-09-03 14:45:56.823708,2.46425601028564
21400,2020-09-03 14:45:57.177750,2.46425601028564
21401,2020-09-03 14:45:57.506465,2.46425601028564
21402,2020-09-03 14:45:57.756309,2.46425601028564
21403,2020-09-03 14:45:58.027590,2.46425601028564
21404,2020-09-03 14:45:58.304715,2.46425601028564
21405,2020-09-03 14:45:58.652596,2.46425601028564
21406,2020-09-03 14:45:58.972565,2.46425601028564
21407,2020-09-03 14:45:59.197636,2.46931117151843
21408,2020-09-03 14:45:59.449147,2.46931117151843
21409,2020-09-03 14:45:59.792919,2.46931117151843
21410,2020-09-03 14:46:00.054627,2.46931117151843
21411,2020-09-03 14:46:00.397745,2.46931117151843
21412,2020-09-03 14:46:00.728225,2.46931117151843
21413,2020-09-03 14:46:01.075546,2.46931117151843
21414,2020-09-03 14:46:01.400227,2.46931117151843
21415,2020-09-03 14:46:01.659695,2.46931117151843
21416,2020-09-03 14:46:01.983954,2.4743817049394
21417,2020-09-03 14:46:02.277299,2.4743817049394
21418,2020-09-03 14:46:02.578404,2.4743817049394
21419,2020-09-03 14:46:02.840988,2.4743817049394
21420,2020-09-03 14:46:03.128127,2.4743817049394
21421,2020-09-03 14:46:03.408441,2.4743817049394
21422,2020-09-03 14:46:03.719589,2.4743817049394
21423,2020-09-03 14:46:04.024832,2.4743817049394
21424,2020-09-03 14:46:04.317777,2.4743817049394
21425,2020-09-03 14:46:04.676398,2.4743817049394
21426,2020-09-03 14:46:05.041295,2.47946752125343
21427,2020-09-03 14:46:05.411670,2.47946752125343
21428,2020-09-03 14:46:05.674336,2.47946752125343
21429,2020-09-03 14:46:05.920767,2.47946752125343
21430,2020-09-03 14:46:06.171691,2.47946752125343
21431,2020-09-03 14:46:06.501995,2.47946752125343
21432,2020-09-03 14:46:06.809257,2.47946752125343
21433,2020-09-03 14:46:07.139769,2.47946752125343
21434,2020-09-03 14:46:07.472067,2.47946752125343
21435,2020-09-03 14:46:07.831895,2.48456853146872
21436,2020-09-03 14:46:08.122259,2.48456853146872
21437,2020-09-03 14:46:08.413093,2.48456853146872
21438,2020-09-03 14:46:08.674158,2.48456853146872
21439,2020-09-03 14:46:08.908653,2.48456853146872
21440,2020-09-03 14:46:09.287852,2.48456853146872
21441,2020-09-03 14:46:09.566739,2.48456853146872
21442,2020-09-03 14:46:09.955134,2.48456853146872
21443,2020-09-03 14:46:10.211924,2.48456853146872
21444,2020-09-03 14:46:10.557894,2.48456853146872
21445,2020-09-03 14:46:10.859243,2.48456853146872
21446,2020-09-03 14:46:11.168286,2.48968464689682
21447,2020-09-03 14:46:11.498378,2.48968464689682
21448,2020-09-03 14:46:11.834043,2.48968464689682
21449,2020-09-03 14:46:12.120487,2.48968464689682
21450,2020-09-03 14:46:12.398679,2.48968464689682
21451,2020-09-03 14:46:12.759664,2.48968464689682
21452,2020-09-03 14:46:13.064109,2.48968464689682
21453,2020-09-03 14:46:13.377255,2.48968464689682
21454,2020-09-03 14:46:13.713156,2.49442239234611
21455,2020-09-03 14:46:14.031531,2.49442239234611
21456,2020-09-03 14:46:14.325236,2.49442239234611
21457,2020-09-03 14:46:14.674105,2.49442239234611
21458,2020-09-03 14:46:15.016827,2.49442239234611
21459,2020-09-03 14:46:15.363280,2.49442239234611
21460,2020-09-03 14:46:15.608319,2.49442239234611
21461,2020-09-03 14:46:15.996193,2.49442239234611
21462,2020-09-03 14:46:16.248501,2.49442239234611
21463,2020-09-03 14:46:16.621175,2.49578543795016
21464,2020-09-03 14:46:16.891005,2.49578543795016
21465,2020-09-03 14:46:17.156560,2.49578543795016
21466,2020-09-03 14:46:17.458710,2.49578543795016
21467,2020-09-03 14:46:17.754333,2.49578543795016
21468,2020-09-03 14:46:18.126006,2.49578543795016
21469,2020-09-03 14:46:18.345139,2.49578543795016
21470,2020-09-03 14:46:18.620478,2.49578543795016
21471,2020-09-03 14:46:18.889498,2.49578543795016
21472,2020-09-03 14:46:19.173390,2.49578543795016
21473,2020-09-03 14:46:19.434073,2.51356181079788
21474,2020-09-03 14:46:19.761349,2.51356181079788
21475,2020-09-03 14:46:20.187131,2.51356181079788
21476,2020-09-03 14:46:20.447639,2.51356181079788
21477,2020-09-03 14:46:20.803147,2.51356181079788
21478,2020-09-03 14:46:21.174607,2.51356181079788
21479,2020-09-03 14:46:21.402121,2.51356181079788
21480,2020-09-03 14:46:21.677727,2.51356181079788
21481,2020-09-03 14:46:22.033084,2.51356181079788
21482,2020-09-03 14:46:22.359939,2.54681769164205
21483,2020-09-03 14:46:22.705399,2.54681769164205
21484,2020-09-03 14:46:22.987515,2.54681769164205
21485,2020-09-03 14:46:23.296707,2.54681769164205
21486,2020-09-03 14:46:23.574907,2.54681769164205
21487,2020-09-03 14:46:23.821985,2.54681769164205
21488,2020-09-03 14:46:24.106906,2.54681769164205
21489,2020-09-03 14:46:24.491217,2.54681769164205
21490,2020-09-03 14:46:24.796878,2.54681769164205
21491,2020-09-03 14:46:25.153601,2.58001217446429
21492,2020-09-03 14:46:25.396612,2.58001217446429
21493,2020-09-03 14:46:25.654558,2.58001217446429
21494,2020-09-03 14:46:25.903625,2.58001217446429
21495,2020-09-03 14:46:26.230216,2.58001217446429
21496,2020-09-03 14:46:26.532796,2.58001217446429
21497,2020-09-03 14:46:26.847452,2.58001217446429
21498,2020-09-03 14:46:27.206587,2.58001217446429
21499,2020-09-03 14:46:27.496704,2.58001217446429
21500,2020-09-03 14:46:27.737359,2.58001217446429
21501,2020-09-03 14:46:28.000210,2.58001217446429
21502,2020-09-03 14:46:28.274383,2.61314544317143
21503,2020-09-03 14:46:28.655167,2.61314544317143
21504,2020-09-03 14:46:29.035598,2.61314544317143
21505,2020-09-03 14:46:29.375710,2.61314544317143
21506,2020-09-03 14:46:29.627593,2.61314544317143
21507,2020-09-03 14:46:30.015541,2.61314544317143
21508,2020-09-03 14:46:30.346436,2.61314544317143
21509,2020-09-03 14:46:30.675030,2.61314544317143
21510,2020-09-03 14:46:31.007910,2.64621768022268
21511,2020-09-03 14:46:31.267668,2.64621768022268
21512,2020-09-03 14:46:31.582557,2.64621768022268
21513,2020-09-03 14:46:31.941739,2.64621768022268
21514,2020-09-03 14:46:32.322568,2.64621768022268
21515,2020-09-03 14:46:32.579655,2.64621768022268
21516,2020-09-03 14:46:32.822461,2.64621768022268
21517,2020-09-03 14:46:33.140205,2.64621768022268
21518,2020-09-03 14:46:33.488970,2.64621768022268
21519,2020-09-03 14:46:33.850740,2.67922906684606
21520,2020-09-03 14:46:34.204269,2.67922906684606
21521,2020-09-03 14:46:34.472507,2.67922906684606
21522,2020-09-03 14:46:34.766023,2.67922906684606
21523,2020-09-03 14:46:34.991224,2.67922906684606
21524,2020-09-03 14:46:35.275524,2.67922906684606
21525,2020-09-03 14:46:35.616027,2.67922906684606
21526,2020-09-03 14:46:35.905471,2.67922906684606
21527,2020-09-03 14:46:36.197352,2.7121797830945
21528,2020-09-03 14:46:36.516618,2.7121797830945
21529,2020-09-03 14:46:36.809628,2.7121797830945
21530,2020-09-03 14:46:37.154455,2.7121797830945
21531,2020-09-03 14:46:37.473298,2.7121797830945
21532,2020-09-03 14:46:37.791254,2.7121797830945
21533,2020-09-03 14:46:38.163186,2.7121797830945
21534,2020-09-03 14:46:38.440027,2.7121797830945
21535,2020-09-03 14:46:38.788951,2.7121797830945
21536,2020-09-03 14:46:39.099516,2.74507000784348
21537,2020-09-03 14:46:39.329782,2.74507000784348
21538,2020-09-03 14:46:39.660568,2.74507000784348
21539,2020-09-03 14:46:39.937620,2.74507000784348
21540,2020-09-03 14:46:40.275286,2.74507000784348
21541,2020-09-03 14:46:40.569991,2.74507000784348
21542,2020-09-03 14:46:40.795758,2.74507000784348
21543,2020-09-03 14:46:41.072529,2.74507000784348
21544,2020-09-03 14:46:41.349658,2.74507000784348
21545,2020-09-03 14:46:41.762774,2.77789991871479
21546,2020-09-03 14:46:42.034012,2.77789991871479
21547,2020-09-03 14:46:42.351419,2.77789991871479
21548,2020-09-03 14:46:42.661301,2.77789991871479
21549,2020-09-03 14:46:42.909665,2.77789991871479
21550,2020-09-03 14:46:43.286100,2.77789991871479
21551,2020-09-03 14:46:43.625616,2.77789991871479
21552,2020-09-03 14:46:43.915321,2.77789991871479
21553,2020-09-03 14:46:44.233809,2.81066969178434
21554,2020-09-03 14:46:44.554256,2.81066969178434
21555,2020-09-03 14:46:44.855801,2.81066969178434
21556,2020-09-03 14:46:45.211786,2.81066969178434
21557,2020-09-03 14:46:45.569998,2.81066969178434
21558,2020-09-03 14:46:45.875722,2.81066969178434
21559,2020-09-03 14:46:46.206510,2.81066969178434
21560,2020-09-03 14:46:46.549810,2.81066969178434
21561,2020-09-03 14:46:47.013674,2.84355991442339
21562,2020-09-03 14:46:47.387452,2.84355991442339
21563,2020-09-03 14:46:47.686145,2.84355991442339
21564,2020-09-03 14:46:48.035960,2.84355991442339
21565,2020-09-03 14:46:48.286491,2.84355991442339
21566,2020-09-03 14:46:48.700691,2.84355991442339
21567,2020-09-03 14:46:48.976801,2.84355991442339
21568,2020-09-03 14:46:49.327202,2.84355991442339
21569,2020-09-03 14:46:49.594982,2.84355991442339
21570,2020-09-03 14:46:49.878289,2.84355991442339
21571,2020-09-03 14:46:50.233539,2.87640099970082
21572,2020-09-03 14:46:50.608608,2.87640099970082
21573,2020-09-03 14:46:50.935508,2.87640099970082
21574,2020-09-03 14:46:51.260614,2.87640099970082
21575,2020-09-03 14:46:51.593267,2.87640099970082
21576,2020-09-03 14:46:51.928430,2.87640099970082
21577,2020-09-03 14:46:52.255542,2.87640099970082
21578,2020-09-03 14:46:52.615967,2.87640099970082
21579,2020-09-03 14:46:52.858149,2.87640099970082
21580,2020-09-03 14:46:53.140168,2.90919318976798
21581,2020-09-03 14:46:53.491655,2.90919318976798
21582,2020-09-03 14:46:53.786184,2.90919318976798
21583,2020-09-03 14:46:54.077840,2.90919318976798
21584,2020-09-03 14:46:54.420270,2.90919318976798
21585,2020-09-03 14:46:54.725110,2.90919318976798
21586,2020-09-03 14:46:55.062323,2.90919318976798
21587,2020-09-03 14:46:55.306871,2.90919318976798
21588,2020-09-03 14:46:55.622382,2.90919318976798
21589,2020-09-03 14:46:55.936420,2.90919318976798
21590,2020-09-03 14:46:56.186859,2.94842265030562
21591,2020-09-03 14:46:56.584501,2.94842265030562
21592,2020-09-03 14:46:56.912508,2.94842265030562
21593,2020-09-03 14:46:57.268368,2.94842265030562
21594,2020-09-03 14:46:57.539952,2.94842265030562
21595,2020-09-03 14:46:57.823178,2.94842265030562
21596,2020-09-03 14:46:58.109263,2.94842265030562
21597,2020-09-03 14:46:58.504729,2.94842265030562
21598,2020-09-03 14:46:58.835893,2.98759462671723
21599,2020-09-03 14:46:59.163623,2.98759462671723
21600,2020-09-03 14:46:59.593207,2.98759462671723
21601,2020-09-03 14:46:59.867001,2.98759462671723
21602,2020-09-03 14:47:00.125079,2.98759462671723
21603,2020-09-03 14:47:00.485044,2.98759462671723
21604,2020-09-03 14:47:00.873114,2.98759462671723
21605,2020-09-03 14:47:01.181904,2.98759462671723
21606,2020-09-03 14:47:01.574023,2.98759462671723
21607,2020-09-03 14:47:01.873658,3.02670936385637
21608,2020-09-03 14:47:02.190093,3.02670936385637
21609,2020-09-03 14:47:02.548908,3.02670936385637
21610,2020-09-03 14:47:02.885652,3.02670936385637
21611,2020-09-03 14:47:03.168932,3.02670936385637
21612,2020-09-03 14:47:03.482391,3.02670936385637
21613,2020-09-03 14:47:03.765209,3.02670936385637
21614,2020-09-03 14:47:04.102875,3.02670936385637
21615,2020-09-03 14:47:04.364202,3.02670936385637
21616,2020-09-03 14:47:04.661543,3.02670936385637
21617,2020-09-03 14:47:04.932706,3.06556874360489
21618,2020-09-03 14:47:05.277679,3.06556874360489
21619,2020-09-03 14:47:05.618287,3.06556874360489
21620,2020-09-03 14:47:05.948824,3.06556874360489
21621,2020-09-03 14:47:06.322687,3.06556874360489
21622,2020-09-03 14:47:06.591942,3.06556874360489
21623,2020-09-03 14:47:06.835543,3.06556874360489
21624,2020-09-03 14:47:07.126761,3.06556874360489
21625,2020-09-03 14:47:07.487107,3.06556874360489
21626,2020-09-03 14:47:07.785265,3.06556874360489
21627,2020-09-03 14:47:08.044031,3.06556874360489
21628,2020-09-03 14:47:08.311355,3.10436306158938
21629,2020-09-03 14:47:08.599531,3.10436306158938
21630,2020-09-03 14:47:08.916303,3.10436306158938
21631,2020-09-03 14:47:09.325055,3.10436306158938
21632,2020-09-03 14:47:09.671806,3.10436306158938
21633,2020-09-03 14:47:09.990390,3.10436306158938
21634,2020-09-03 14:47:10.321377,3.10436306158938
21635,2020-09-03 14:47:10.681249,3.10436306158938
21636,2020-09-03 14:47:11.099155,3.14309252537407
21637,2020-09-03 14:47:11.378804,3.14309252537407
21638,2020-09-03 14:47:11.675396,3.14309252537407
21639,2020-09-03 14:47:11.942839,3.14309252537407
21640,2020-09-03 14:47:12.311339,3.14309252537407
21641,2020-09-03 14:47:12.650340,3.14309252537407
21642,2020-09-03 14:47:12.922642,3.14309252537407
21643,2020-09-03 14:47:13.239011,3.14309252537407
21644,2020-09-03 14:47:13.566396,3.14309252537407
21645,2020-09-03 14:47:13.939768,3.1817573413643
21646,2020-09-03 14:47:14.274998,3.1817573413643
21647,2020-09-03 14:47:14.653391,3.1817573413643
21648,2020-09-03 14:47:14.975497,3.1817573413643
21649,2020-09-03 14:47:15.284855,3.1817573413643
21650,2020-09-03 14:47:15.513739,3.1817573413643
21651,2020-09-03 14:47:15.807035,3.1817573413643
21652,2020-09-03 14:47:16.063523,3.1817573413643
21653,2020-09-03 14:47:16.388910,3.1817573413643
21654,2020-09-03 14:47:16.739330,3.1817573413643
21655,2020-09-03 14:47:17.073900,3.22035771411855
21656,2020-09-03 14:47:17.448703,3.22035771411855
21657,2020-09-03 14:47:17.783611,3.22035771411855
21658,2020-09-03 14:47:18.076771,3.22035771411855
21659,2020-09-03 14:47:18.307238,3.22035771411855
21660,2020-09-03 14:47:18.622931,3.22035771411855
21661,2020-09-03 14:47:18.962329,3.22035771411855
21662,2020-09-03 14:47:19.329645,3.22035771411855
21663,2020-09-03 14:47:19.631507,3.22035771411855
21664,2020-09-03 14:47:19.998742,3.25889384483419
21665,2020-09-03 14:47:20.363792,3.25889384483419
21666,2020-09-03 14:47:20.683628,3.25889384483419
21667,2020-09-03 14:47:21.013432,3.25889384483419
21668,2020-09-03 14:47:21.346183,3.25889384483419
21669,2020-09-03 14:47:21.660952,3.25889384483419
21670,2020-09-03 14:47:21.983131,3.25889384483419
21671,2020-09-03 14:47:22.312392,3.25889384483419
21672,2020-09-03 14:47:22.638505,3.29736593324834
21673,2020-09-03 14:47:22.926328,3.29736593324834
21674,2020-09-03 14:47:23.166418,3.29736593324834
21675,2020-09-03 14:47:23.399069,3.29736593324834
21676,2020-09-03 14:47:23.768465,3.29736593324834
21677,2020-09-03 14:47:24.079000,3.29736593324834
21678,2020-09-03 14:47:24.451869,3.29736593324834
21679,2020-09-03 14:47:24.767315,3.29736593324834
21680,2020-09-03 14:47:25.063397,3.33577417779556
21681,2020-09-03 14:47:25.398688,3.33577417779556
21682,2020-09-03 14:47:25.742473,3.33577417779556
21683,2020-09-03 14:47:26.058483,3.33577417779556
21684,2020-09-03 14:47:26.386739,3.33577417779556
21685,2020-09-03 14:47:26.737955,3.33577417779556
21686,2020-09-03 14:47:27.104066,3.33577417779556
21687,2020-09-03 14:47:27.368843,3.33577417779556
21688,2020-09-03 14:47:27.662740,3.33577417779556
21689,2020-09-03 14:47:27.984096,3.37411877562322
21690,2020-09-03 14:47:28.278555,3.37411877562322
21691,2020-09-03 14:47:28.526806,3.37411877562322
21692,2020-09-03 14:47:28.756086,3.37411877562322
21693,2020-09-03 14:47:29.032328,3.37411877562322
21694,2020-09-03 14:47:29.345607,3.37411877562322
21695,2020-09-03 14:47:29.713506,3.37411877562322
21696,2020-09-03 14:47:29.987447,3.37411877562322
21697,2020-09-03 14:47:30.288383,3.37411877562322
21698,2020-09-03 14:47:30.670510,3.43137503440634
21699,2020-09-03 14:47:30.898429,3.43137503440634
21700,2020-09-03 14:47:31.194272,3.43137503440634
21701,2020-09-03 14:47:31.550062,3.43137503440634
21702,2020-09-03 14:47:31.874399,3.43137503440634
21703,2020-09-03 14:47:32.163766,3.43137503440634
21704,2020-09-03 14:47:32.462619,3.43137503440634
21705,2020-09-03 14:47:32.731282,3.43137503440634
21706,2020-09-03 14:47:33.004808,3.43137503440634
21707,2020-09-03 14:47:33.321287,3.48853581770423
21708,2020-09-03 14:47:33.643595,3.48853581770423
21709,2020-09-03 14:47:33.946041,3.48853581770423
21710,2020-09-03 14:47:34.222407,3.48853581770423
21711,2020-09-03 14:47:34.468918,3.48853581770423
21712,2020-09-03 14:47:34.798923,3.48853581770423
21713,2020-09-03 14:47:35.177423,3.48853581770423
21714,2020-09-03 14:47:35.516445,3.48853581770423
21715,2020-09-03 14:47:35.795067,3.48853581770423
21716,2020-09-03 14:47:36.116656,3.54768031418672
21717,2020-09-03 14:47:36.382674,3.54768031418672
21718,2020-09-03 14:47:36.725592,3.54768031418672
21719,2020-09-03 14:47:37.013012,3.54768031418672
21720,2020-09-03 14:47:37.335146,3.54768031418672
21721,2020-09-03 14:47:37.619215,3.54768031418672
21722,2020-09-03 14:47:37.908052,3.54768031418672
21723,2020-09-03 14:47:38.230981,3.54768031418672
21724,2020-09-03 14:47:38.525034,3.54768031418672
21725,2020-09-03 14:47:38.802117,3.54768031418672
21726,2020-09-03 14:47:39.186255,3.60675313296484
21727,2020-09-03 14:47:39.581049,3.60675313296484
21728,2020-09-03 14:47:39.854072,3.60675313296484
21729,2020-09-03 14:47:40.226611,3.60675313296484
21730,2020-09-03 14:47:40.588851,3.60675313296484
21731,2020-09-03 14:47:40.938076,3.60675313296484
21732,2020-09-03 14:47:41.220072,3.60675313296484
21733,2020-09-03 14:47:41.562941,3.60675313296484
21734,2020-09-03 14:47:41.894502,3.60675313296484
21735,2020-09-03 14:47:42.265597,3.66575442347445
21736,2020-09-03 14:47:42.537458,3.66575442347445
21737,2020-09-03 14:47:42.888420,3.66575442347445
21738,2020-09-03 14:47:43.204884,3.66575442347445
21739,2020-09-03 14:47:43.538753,3.66575442347445
21740,2020-09-03 14:47:43.903032,3.66575442347445
21741,2020-09-03 14:47:44.207351,3.66575442347445
21742,2020-09-03 14:47:44.479466,3.66575442347445
21743,2020-09-03 14:47:44.858704,3.7246843340649
21744,2020-09-03 14:47:45.139216,3.7246843340649
21745,2020-09-03 14:47:45.415649,3.7246843340649
21746,2020-09-03 14:47:45.729013,3.7246843340649
21747,2020-09-03 14:47:45.987874,3.7246843340649
21748,2020-09-03 14:47:46.285082,3.7246843340649
21749,2020-09-03 14:47:46.587898,3.7246843340649
21750,2020-09-03 14:47:46.925482,3.7246843340649
21751,2020-09-03 14:47:47.195282,3.7246843340649
21752,2020-09-03 14:47:47.511832,3.7246843340649
21753,2020-09-03 14:47:47.793008,3.7246843340649
21754,2020-09-03 14:47:48.132294,3.78354301202066
21755,2020-09-03 14:47:48.392658,3.78354301202066
21756,2020-09-03 14:47:48.646161,3.78354301202066
21757,2020-09-03 14:47:48.947793,3.78354301202066
21758,2020-09-03 14:47:49.246519,3.78354301202066
21759,2020-09-03 14:47:49.590087,3.78354301202066
21760,2020-09-03 14:47:49.921640,3.78354301202066
21761,2020-09-03 14:47:50.168287,3.78354301202066
21762,2020-09-03 14:47:50.417848,3.78354301202066
21763,2020-09-03 14:47:50.742026,3.84233060358225
21764,2020-09-03 14:47:51.092298,3.84233060358225
21765,2020-09-03 14:47:51.393837,3.84233060358225
21766,2020-09-03 14:47:51.695712,3.84233060358225
21767,2020-09-03 14:47:52.029820,3.84233060358225
21768,2020-09-03 14:47:52.400216,3.84233060358225
21769,2020-09-03 14:47:52.669865,3.84233060358225
21770,2020-09-03 14:47:52.991317,3.84233060358225
21771,2020-09-03 14:47:53.300194,3.84233060358225
21772,2020-09-03 14:47:53.647065,3.84233060358225
21773,2020-09-03 14:47:53.955657,3.90104725396665
21774,2020-09-03 14:47:54.314462,3.90104725396665
21775,2020-09-03 14:47:54.595663,3.90104725396665
21776,2020-09-03 14:47:54.904894,3.90104725396665
21777,2020-09-03 14:47:55.147483,3.90104725396665
21778,2020-09-03 14:47:55.397016,3.90104725396665
21779,2020-09-03 14:47:55.728943,3.90104725396665
21780,2020-09-03 14:47:56.055507,3.90104725396665
21781,2020-09-03 14:47:56.386428,3.90104725396665
21782,2020-09-03 14:47:56.625016,3.95969310738695
21783,2020-09-03 14:47:56.921111,3.95969310738695
21784,2020-09-03 14:47:57.245205,3.95969310738695
21785,2020-09-03 14:47:57.515897,3.95969310738695
21786,2020-09-03 14:47:57.761143,3.95969310738695
21787,2020-09-03 14:47:57.995949,3.95969310738695
21788,2020-09-03 14:47:58.330950,3.95969310738695
21789,2020-09-03 14:47:58.654386,3.95969310738695
21790,2020-09-03 14:47:59.014273,3.95969310738695
21791,2020-09-03 14:47:59.314791,3.95969310738695
21792,2020-09-03 14:47:59.569581,4.01826830707161
21793,2020-09-03 14:47:59.951938,4.01826830707161
21794,2020-09-03 14:48:00.340166,4.01826830707161
21795,2020-09-03 14:48:00.618255,4.01826830707161
21796,2020-09-03 14:48:00.971406,4.01826830707161
21797,2020-09-03 14:48:01.291795,4.01826830707161
21798,2020-09-03 14:48:01.606037,4.01826830707161
21799,2020-09-03 14:48:01.880186,4.01826830707161
21800,2020-09-03 14:48:02.159120,4.01826830707161
21801,2020-09-03 14:48:02.382887,4.07677299528297
21802,2020-09-03 14:48:02.637198,4.07677299528297
21803,2020-09-03 14:48:02.968026,4.07677299528297
21804,2020-09-03 14:48:03.290618,4.07677299528297
21805,2020-09-03 14:48:03.656259,4.07677299528297
21806,2020-09-03 14:48:03.960696,4.07677299528297
21807,2020-09-03 14:48:04.263071,4.07677299528297
21808,2020-09-03 14:48:04.509925,4.07677299528297
21809,2020-09-03 14:48:04.810966,4.07677299528297
21810,2020-09-03 14:48:05.188262,4.13045981171035
21811,2020-09-03 14:48:05.430802,4.13045981171035
21812,2020-09-03 14:48:05.752270,4.13045981171035
21813,2020-09-03 14:48:06.099058,4.13045981171035
21814,2020-09-03 14:48:06.449755,4.13045981171035
21815,2020-09-03 14:48:06.753487,4.13045981171035
21816,2020-09-03 14:48:07.039871,4.13045981171035
21817,2020-09-03 14:48:07.350304,4.13045981171035
21818,2020-09-03 14:48:07.624337,4.13045981171035
21819,2020-09-03 14:48:07.960307,4.18408639219268
21820,2020-09-03 14:48:08.223514,4.18408639219268
21821,2020-09-03 14:48:08.545250,4.18408639219268
21822,2020-09-03 14:48:08.806469,4.18408639219268
21823,2020-09-03 14:48:09.122846,4.18408639219268
21824,2020-09-03 14:48:09.358921,4.18408639219268
21825,2020-09-03 14:48:09.687749,4.18408639219268
21826,2020-09-03 14:48:10.013836,4.18408639219268
21827,2020-09-03 14:48:10.312409,4.18408639219268
21828,2020-09-03 14:48:10.636641,4.18408639219268
21829,2020-09-03 14:48:10.901599,4.18408639219268
21830,2020-09-03 14:48:11.264472,4.2376528573833
21831,2020-09-03 14:48:11.573051,4.2376528573833
21832,2020-09-03 14:48:11.909797,4.2376528573833
21833,2020-09-03 14:48:12.146989,4.2376528573833
21834,2020-09-03 14:48:12.437760,4.2376528573833
21835,2020-09-03 14:48:12.763302,4.2376528573833
21836,2020-09-03 14:48:13.021676,4.2376528573833
21837,2020-09-03 14:48:13.207931,4.2376528573833
21838,2020-09-03 14:48:13.445690,4.2376528573833
21839,2020-09-03 14:48:13.800313,4.29115932718221
21840,2020-09-03 14:48:14.145704,4.29115932718221
21841,2020-09-03 14:48:14.493650,4.29115932718221
21842,2020-09-03 14:48:14.747468,4.29115932718221
21843,2020-09-03 14:48:15.077093,4.29115932718221
21844,2020-09-03 14:48:15.433015,4.29115932718221
21845,2020-09-03 14:48:15.681717,4.29115932718221
21846,2020-09-03 14:48:16.002666,4.29115932718221
21847,2020-09-03 14:48:16.325665,4.29115932718221
21848,2020-09-03 14:48:16.644318,4.29115932718221
21849,2020-09-03 14:48:17.012913,4.34460592074851
21850,2020-09-03 14:48:17.274282,4.34460592074851
21851,2020-09-03 14:48:17.595415,4.34460592074851
21852,2020-09-03 14:48:17.956994,4.34460592074851
21853,2020-09-03 14:48:18.249803,4.34460592074851
21854,2020-09-03 14:48:18.556947,4.34460592074851
21855,2020-09-03 14:48:18.975140,4.34460592074851
21856,2020-09-03 14:48:19.230825,4.39799275651238
21857,2020-09-03 14:48:19.505062,4.39799275651238
21858,2020-09-03 14:48:19.777990,4.39799275651238
21859,2020-09-03 14:48:20.039751,4.39799275651238
21860,2020-09-03 14:48:20.285221,4.39799275651238
21861,2020-09-03 14:48:20.627425,4.39799275651238
21862,2020-09-03 14:48:20.972615,4.39799275651238
21863,2020-09-03 14:48:21.282795,4.39799275651238
21864,2020-09-03 14:48:21.661477,4.39799275651238
21865,2020-09-03 14:48:22.031995,4.45131995218689
21866,2020-09-03 14:48:22.382946,4.45131995218689
21867,2020-09-03 14:48:22.708885,4.45131995218689
21868,2020-09-03 14:48:22.988901,4.45131995218689
21869,2020-09-03 14:48:23.271145,4.45131995218689
21870,2020-09-03 14:48:23.579736,4.45131995218689
21871,2020-09-03 14:48:23.933355,4.45131995218689
21872,2020-09-03 14:48:24.252617,4.45131995218689
21873,2020-09-03 14:48:24.503925,4.45131995218689
21874,2020-09-03 14:48:24.794433,4.50458762477945
21875,2020-09-03 14:48:25.034460,4.50458762477945
21876,2020-09-03 14:48:25.272416,4.50458762477945
21877,2020-09-03 14:48:25.560893,4.50458762477945
21878,2020-09-03 14:48:25.975975,4.50458762477945
21879,2020-09-03 14:48:26.302081,4.50458762477945
21880,2020-09-03 14:48:26.652245,4.50458762477945
21881,2020-09-03 14:48:27.044775,4.50458762477945
21882,2020-09-03 14:48:27.309184,4.50458762477945
21883,2020-09-03 14:48:27.660455,4.50458762477945
21884,2020-09-03 14:48:27.952835,4.55779589060296
21885,2020-09-03 14:48:28.297394,4.55779589060296
21886,2020-09-03 14:48:28.538725,4.55779589060296
21887,2020-09-03 14:48:28.788761,4.55779589060296
21888,2020-09-03 14:48:29.132477,4.55779589060296
21889,2020-09-03 14:48:29.442070,4.55779589060296
21890,2020-09-03 14:48:29.755545,4.55779589060296
21891,2020-09-03 14:48:30.083811,4.55779589060296
21892,2020-09-03 14:48:30.397432,4.61094486528675
21893,2020-09-03 14:48:30.677186,4.61094486528675
21894,2020-09-03 14:48:31.002472,4.61094486528675
21895,2020-09-03 14:48:31.242564,4.61094486528675
21896,2020-09-03 14:48:31.485864,4.61094486528675
21897,2020-09-03 14:48:31.764760,4.61094486528675
21898,2020-09-03 14:48:32.088189,4.61094486528675
21899,2020-09-03 14:48:32.345010,4.61094486528675
21900,2020-09-03 14:48:32.709085,4.61094486528675
21901,2020-09-03 14:48:33.032042,4.61094486528675
21902,2020-09-03 14:48:33.377127,4.66403466378719
21903,2020-09-03 14:48:33.701014,4.66403466378719
21904,2020-09-03 14:48:34.019106,4.66403466378719
21905,2020-09-03 14:48:34.300203,4.66403466378719
21906,2020-09-03 14:48:34.552963,4.66403466378719
21907,2020-09-03 14:48:34.865162,4.66403466378719
21908,2020-09-03 14:48:35.114400,4.66403466378719
21909,2020-09-03 14:48:35.460514,4.66403466378719
21910,2020-09-03 14:48:35.746344,4.66403466378719
21911,2020-09-03 14:48:36.070683,4.66403466378719
21912,2020-09-03 14:48:36.385976,4.71706540039808
21913,2020-09-03 14:48:36.711451,4.71706540039808
21914,2020-09-03 14:48:37.013238,4.71706540039808
21915,2020-09-03 14:48:37.282990,4.71706540039808
21916,2020-09-03 14:48:37.643751,4.71706540039808
21917,2020-09-03 14:48:37.944703,4.71706540039808
21918,2020-09-03 14:48:38.263498,4.71706540039808
21919,2020-09-03 14:48:38.568817,4.71706540039808
21920,2020-09-03 14:48:38.851357,4.71706540039808
21921,2020-09-03 14:48:39.272685,4.78680250564707
21922,2020-09-03 14:48:39.561081,4.78680250564707
21923,2020-09-03 14:48:39.874462,4.78680250564707
21924,2020-09-03 14:48:40.196974,4.78680250564707
21925,2020-09-03 14:48:40.548663,4.78680250564707
21926,2020-09-03 14:48:40.864907,4.78680250564707
21927,2020-09-03 14:48:41.162071,4.78680250564707
21928,2020-09-03 14:48:41.402668,4.78680250564707
21929,2020-09-03 14:48:41.701426,4.78680250564707
21930,2020-09-03 14:48:42.044403,4.85644969277085
21931,2020-09-03 14:48:42.379177,4.85644969277085
21932,2020-09-03 14:48:42.733969,4.85644969277085
21933,2020-09-03 14:48:43.028114,4.85644969277085
21934,2020-09-03 14:48:43.378335,4.85644969277085
21935,2020-09-03 14:48:43.671240,4.85644969277085
21936,2020-09-03 14:48:43.969025,4.85644969277085
21937,2020-09-03 14:48:44.228847,4.85644969277085
21938,2020-09-03 14:48:44.467901,4.85644969277085
21939,2020-09-03 14:48:44.785398,4.88357709233858
21940,2020-09-03 14:48:45.140134,4.88357709233858
21941,2020-09-03 14:48:45.463680,4.88357709233858
21942,2020-09-03 14:48:45.812254,4.88357709233858
21943,2020-09-03 14:48:46.100374,4.88357709233858
21944,2020-09-03 14:48:46.420138,4.88357709233858
21945,2020-09-03 14:48:46.691861,4.88357709233858
21946,2020-09-03 14:48:47.043464,4.88357709233858
21947,2020-09-03 14:48:47.356331,4.88357709233858
21948,2020-09-03 14:48:47.681304,4.88357709233858
21949,2020-09-03 14:48:48.017951,4.92987487887187
21950,2020-09-03 14:48:48.438441,4.92987487887187
21951,2020-09-03 14:48:48.713562,4.92987487887187
21952,2020-09-03 14:48:48.965188,4.92987487887187
21953,2020-09-03 14:48:49.295314,4.92987487887187
21954,2020-09-03 14:48:49.536898,4.92987487887187
21955,2020-09-03 14:48:49.788157,4.92987487887187
21956,2020-09-03 14:48:50.100720,4.92987487887187
21957,2020-09-03 14:48:50.444030,4.92987487887187
21958,2020-09-03 14:48:50.745835,4.92987487887187
21959,2020-09-03 14:48:51.136686,4.92987487887187
21960,2020-09-03 14:48:51.407477,4.92987487887187
21961,2020-09-03 14:48:51.651116,4.92987487887187
21962,2020-09-03 14:48:51.910810,4.92987487887187
21963,2020-09-03 14:48:52.222628,4.92987487887187
21964,2020-09-03 14:48:52.454490,4.92987487887187
21965,2020-09-03 14:48:52.762668,4.92987487887187
21966,2020-09-03 14:48:53.168594,4.92987487887187
21967,2020-09-03 14:48:53.470969,4.92987487887187
21968,2020-09-03 14:48:53.872632,4.92987487887187
21969,2020-09-03 14:48:54.146316,4.92987487887187
21970,2020-09-03 14:48:54.568747,4.92987487887187
21971,2020-09-03 14:48:54.950354,4.92987487887187
21972,2020-09-03 14:48:55.298757,4.92987487887187
21973,2020-09-03 14:48:55.607013,4.92987487887187
21974,2020-09-03 14:48:55.919296,4.92987487887187
21975,2020-09-03 14:48:56.197508,4.92987487887187
21976,2020-09-03 14:48:56.528203,4.92987487887187
21977,2020-09-03 14:48:56.797483,4.92987487887187
21978,2020-09-03 14:48:57.154076,4.92987487887187
21979,2020-09-03 14:48:57.498905,4.92987487887187
21980,2020-09-03 14:48:57.775108,4.92987487887187
21981,2020-09-03 14:48:58.111227,4.81315062957999
21982,2020-09-03 14:48:58.427276,4.81315062957999
21983,2020-09-03 14:48:58.696269,4.81315062957999
21984,2020-09-03 14:48:58.972085,4.81315062957999
21985,2020-09-03 14:48:59.210508,4.81315062957999
21986,2020-09-03 14:48:59.507282,4.81315062957999
21987,2020-09-03 14:48:59.775651,4.81315062957999
21988,2020-09-03 14:49:00.008259,4.81315062957999
21989,2020-09-03 14:49:00.363876,4.81315062957999
21990,2020-09-03 14:49:00.691705,4.81315062957999
21991,2020-09-03 14:49:01.026312,4.81315062957999
21992,2020-09-03 14:49:01.475258,4.69677366734152
21993,2020-09-03 14:49:01.759601,4.69677366734152
21994,2020-09-03 14:49:02.012688,4.69677366734152
21995,2020-09-03 14:49:02.378914,4.69677366734152
21996,2020-09-03 14:49:02.677800,4.69677366734152
21997,2020-09-03 14:49:03.056344,4.69677366734152
21998,2020-09-03 14:49:03.439663,4.69677366734152
21999,2020-09-03 14:49:03.719586,4.58074023184591
22000,2020-09-03 14:49:04.042742,4.58074023184591
22001,2020-09-03 14:49:04.398380,4.58074023184591
22002,2020-09-03 14:49:04.663842,4.58074023184591
22003,2020-09-03 14:49:04.975152,4.58074023184591
22004,2020-09-03 14:49:05.396858,4.58074023184591
22005,2020-09-03 14:49:05.744849,4.58074023184591
22006,2020-09-03 14:49:06.071308,4.58074023184591
22007,2020-09-03 14:49:06.480696,4.46504667511256
22008,2020-09-03 14:49:06.791913,4.46504667511256
22009,2020-09-03 14:49:07.062668,4.46504667511256
22010,2020-09-03 14:49:07.403687,4.46504667511256
22011,2020-09-03 14:49:07.709282,4.46504667511256
22012,2020-09-03 14:49:07.993025,4.46504667511256
22013,2020-09-03 14:49:08.282956,4.46504667511256
22014,2020-09-03 14:49:08.588498,4.46504667511256
22015,2020-09-03 14:49:08.847405,4.46504667511256
22016,2020-09-03 14:49:09.162201,4.46504667511256
22017,2020-09-03 14:49:09.478741,4.34968945489535
22018,2020-09-03 14:49:09.729288,4.34968945489535
22019,2020-09-03 14:49:10.041696,4.34968945489535
22020,2020-09-03 14:49:10.384465,4.34968945489535
22021,2020-09-03 14:49:10.669000,4.34968945489535
22022,2020-09-03 14:49:10.974808,4.34968945489535
22023,2020-09-03 14:49:11.249860,4.34968945489535
22024,2020-09-03 14:49:11.513667,4.34968945489535
22025,2020-09-03 14:49:11.822650,4.34968945489535
22026,2020-09-03 14:49:12.106093,4.34968945489535
22027,2020-09-03 14:49:12.444632,4.23466512880356
22028,2020-09-03 14:49:12.779844,4.23466512880356
22029,2020-09-03 14:49:13.121722,4.23466512880356
22030,2020-09-03 14:49:13.451518,4.23466512880356
22031,2020-09-03 14:49:13.680105,4.23466512880356
22032,2020-09-03 14:49:14.094704,4.23466512880356
22033,2020-09-03 14:49:14.443943,4.23466512880356
22034,2020-09-03 14:49:14.759267,4.23466512880356
22035,2020-09-03 14:49:15.026299,4.23466512880356
22036,2020-09-03 14:49:15.318321,4.23466512880356
22037,2020-09-03 14:49:15.681270,4.1199703490287
22038,2020-09-03 14:49:15.995201,4.1199703490287
22039,2020-09-03 14:49:16.318145,4.1199703490287
22040,2020-09-03 14:49:16.589782,4.1199703490287
22041,2020-09-03 14:49:16.858441,4.1199703490287
22042,2020-09-03 14:49:17.136975,4.1199703490287
22043,2020-09-03 14:49:17.397875,4.1199703490287
22044,2020-09-03 14:49:17.718683,4.1199703490287
22045,2020-09-03 14:49:17.982947,4.1199703490287
22046,2020-09-03 14:49:18.233030,4.1199703490287
22047,2020-09-03 14:49:18.488676,4.1199703490287
22048,2020-09-03 14:49:18.787221,4.0056018575897
22049,2020-09-03 14:49:19.086843,4.0056018575897
22050,2020-09-03 14:49:19.417488,4.0056018575897
22051,2020-09-03 14:49:19.781273,4.0056018575897
22052,2020-09-03 14:49:20.103462,4.0056018575897
22053,2020-09-03 14:49:20.448826,4.0056018575897
22054,2020-09-03 14:49:20.782496,4.0056018575897
22055,2020-09-03 14:49:21.071016,3.89155648202541
22056,2020-09-03 14:49:21.383962,3.89155648202541
22057,2020-09-03 14:49:21.659935,3.89155648202541
22058,2020-09-03 14:49:22.000888,3.89155648202541
22059,2020-09-03 14:49:22.290084,3.89155648202541
22060,2020-09-03 14:49:22.580548,3.89155648202541
22061,2020-09-03 14:49:22.919428,3.89155648202541
22062,2020-09-03 14:49:23.165024,3.89155648202541
22063,2020-09-03 14:49:23.476492,3.89155648202541
22064,2020-09-03 14:49:23.754552,3.89155648202541
22065,2020-09-03 14:49:24.109340,3.76443082340029
22066,2020-09-03 14:49:24.471900,3.76443082340029
22067,2020-09-03 14:49:24.731794,3.76443082340029
22068,2020-09-03 14:49:25.074602,3.76443082340029
22069,2020-09-03 14:49:25.381048,3.76443082340029
22070,2020-09-03 14:49:25.719911,3.76443082340029
22071,2020-09-03 14:49:26.054795,3.76443082340029
22072,2020-09-03 14:49:26.387814,3.76443082340029
22073,2020-09-03 14:49:26.802755,3.76443082340029
22074,2020-09-03 14:49:27.099171,3.63763875078932
22075,2020-09-03 14:49:27.351526,3.63763875078932
22076,2020-09-03 14:49:27.577923,3.63763875078932
22077,2020-09-03 14:49:27.858979,3.63763875078932
22078,2020-09-03 14:49:28.193873,3.63763875078932
22079,2020-09-03 14:49:28.592032,3.63763875078932
22080,2020-09-03 14:49:28.933356,3.63763875078932
22081,2020-09-03 14:49:29.281165,3.63763875078932
22082,2020-09-03 14:49:29.524774,3.63763875078932
22083,2020-09-03 14:49:29.870290,3.51117749285913
22084,2020-09-03 14:49:30.208084,3.51117749285913
22085,2020-09-03 14:49:30.526053,3.51117749285913
22086,2020-09-03 14:49:30.811843,3.51117749285913
22087,2020-09-03 14:49:31.120693,3.51117749285913
22088,2020-09-03 14:49:31.476967,3.51117749285913
22089,2020-09-03 14:49:31.812560,3.51117749285913
22090,2020-09-03 14:49:32.148176,3.51117749285913
22091,2020-09-03 14:49:32.429182,3.51117749285913
22092,2020-09-03 14:49:32.681041,3.51117749285913
22093,2020-09-03 14:49:33.014779,3.38504434776652
22094,2020-09-03 14:49:33.366380,3.38504434776652
22095,2020-09-03 14:49:33.701967,3.38504434776652
22096,2020-09-03 14:49:34.000370,3.38504434776652
22097,2020-09-03 14:49:34.361315,3.38504434776652
22098,2020-09-03 14:49:34.691797,3.38504434776652
22099,2020-09-03 14:49:34.982708,3.38504434776652
22100,2020-09-03 14:49:35.312680,3.38504434776652
22101,2020-09-03 14:49:35.593634,3.38504434776652
22102,2020-09-03 14:49:35.945862,3.25923668085341
22103,2020-09-03 14:49:36.275301,3.25923668085341
22104,2020-09-03 14:49:36.638891,3.25923668085341
22105,2020-09-03 14:49:36.952070,3.25923668085341
22106,2020-09-03 14:49:37.234366,3.25923668085341
22107,2020-09-03 14:49:37.517538,3.25923668085341
22108,2020-09-03 14:49:37.833401,3.25923668085341
22109,2020-09-03 14:49:38.165498,3.25923668085341
22110,2020-09-03 14:49:38.516354,3.25923668085341
22111,2020-09-03 14:49:38.836268,3.13375192254843
22112,2020-09-03 14:49:39.149921,3.13375192254843
22113,2020-09-03 14:49:39.416992,3.13375192254843
22114,2020-09-03 14:49:39.668958,3.13375192254843
22115,2020-09-03 14:49:39.966644,3.13375192254843
22116,2020-09-03 14:49:40.320042,3.13375192254843
22117,2020-09-03 14:49:40.561297,3.13375192254843
22118,2020-09-03 14:49:40.850852,3.13375192254843
22119,2020-09-03 14:49:41.135262,3.13375192254843
22120,2020-09-03 14:49:41.442346,3.13375192254843
22121,2020-09-03 14:49:41.822234,3.0085875664586
22122,2020-09-03 14:49:42.140635,3.0085875664586
22123,2020-09-03 14:49:42.490099,3.0085875664586
22124,2020-09-03 14:49:42.847336,3.0085875664586
22125,2020-09-03 14:49:43.151448,3.0085875664586
22126,2020-09-03 14:49:43.504038,3.0085875664586
22127,2020-09-03 14:49:43.823190,3.0085875664586
22128,2020-09-03 14:49:44.066528,3.0085875664586
22129,2020-09-03 14:49:44.372193,3.0085875664586
22130,2020-09-03 14:49:44.733501,2.88374116763727
22131,2020-09-03 14:49:45.004021,2.88374116763727
22132,2020-09-03 14:49:45.334132,2.88374116763727
22133,2020-09-03 14:49:45.679644,2.88374116763727
22134,2020-09-03 14:49:45.992439,2.88374116763727
22135,2020-09-03 14:49:46.307744,2.88374116763727
22136,2020-09-03 14:49:46.608280,2.88374116763727
22137,2020-09-03 14:49:46.912875,2.88374116763727
22138,2020-09-03 14:49:47.194570,2.88374116763727
22139,2020-09-03 14:49:47.516805,2.75921034101687
22140,2020-09-03 14:49:47.886211,2.75921034101687
22141,2020-09-03 14:49:48.149472,2.75921034101687
22142,2020-09-03 14:49:48.442590,2.75921034101687
22143,2020-09-03 14:49:48.698689,2.75921034101687
22144,2020-09-03 14:49:49.030669,2.75921034101687
22145,2020-09-03 14:49:49.355674,2.75921034101687
22146,2020-09-03 14:49:49.713402,2.75921034101687
22147,2020-09-03 14:49:50.049159,2.75921034101687
22148,2020-09-03 14:49:50.399664,2.63499275999719
22149,2020-09-03 14:49:50.652024,2.63499275999719
22150,2020-09-03 14:49:51.038390,2.63499275999719
22151,2020-09-03 14:49:51.357609,2.63499275999719
22152,2020-09-03 14:49:51.696329,2.63499275999719
22153,2020-09-03 14:49:52.047167,2.63499275999719
22154,2020-09-03 14:49:52.395249,2.63499275999719
22155,2020-09-03 14:49:52.715367,2.63499275999719
22156,2020-09-03 14:49:53.025625,2.63499275999719
22157,2020-09-03 14:49:53.281929,2.51108615518153
22158,2020-09-03 14:49:53.531179,2.51108615518153
22159,2020-09-03 14:49:53.889699,2.51108615518153
22160,2020-09-03 14:49:54.237806,2.51108615518153
22161,2020-09-03 14:49:54.579624,2.51108615518153
22162,2020-09-03 14:49:54.911568,2.51108615518153
22163,2020-09-03 14:49:55.245560,2.51108615518153
22164,2020-09-03 14:49:55.587680,2.51108615518153
22165,2020-09-03 14:49:55.923860,2.51108615518153
22166,2020-09-03 14:49:56.241828,2.38748831325495
22167,2020-09-03 14:49:56.500714,2.38748831325495
22168,2020-09-03 14:49:56.898852,2.38748831325495
22169,2020-09-03 14:49:57.342577,2.38748831325495
22170,2020-09-03 14:49:57.676250,2.38748831325495
22171,2020-09-03 14:49:58.024707,2.38748831325495
22172,2020-09-03 14:49:58.372331,2.38748831325495
22173,2020-09-03 14:49:58.622033,2.26401390178697
22174,2020-09-03 14:49:58.908674,2.26401390178697
22175,2020-09-03 14:49:59.212667,2.26401390178697
22176,2020-09-03 14:49:59.537936,2.26401390178697
22177,2020-09-03 14:49:59.905865,2.26401390178697
22178,2020-09-03 14:50:00.171981,2.26401390178697
22179,2020-09-03 14:50:00.458292,2.26401390178697
22180,2020-09-03 14:50:00.785158,2.26401390178697
22181,2020-09-03 14:50:01.154730,2.26401390178697
22182,2020-09-03 14:50:01.401356,2.14084427732277
22183,2020-09-03 14:50:01.761440,2.14084427732277
22184,2020-09-03 14:50:02.095193,2.14084427732277
22185,2020-09-03 14:50:02.438982,2.14084427732277
22186,2020-09-03 14:50:02.816966,2.14084427732277
22187,2020-09-03 14:50:03.140699,2.14084427732277
22188,2020-09-03 14:50:03.494045,2.14084427732277
22189,2020-09-03 14:50:03.760269,2.14084427732277
22190,2020-09-03 14:50:04.074049,2.14084427732277
22191,2020-09-03 14:50:04.492183,2.18855888457489
22192,2020-09-03 14:50:04.851314,2.18855888457489
22193,2020-09-03 14:50:05.141946,2.18855888457489
22194,2020-09-03 14:50:05.416720,2.18855888457489
22195,2020-09-03 14:50:05.731500,2.18855888457489
22196,2020-09-03 14:50:06.084520,2.18855888457489
22197,2020-09-03 14:50:06.451745,2.18855888457489
22198,2020-09-03 14:50:06.787869,2.18855888457489
22199,2020-09-03 14:50:07.083126,2.18855888457489
22200,2020-09-03 14:50:07.408189,2.23619251021964
22201,2020-09-03 14:50:07.651486,2.23619251021964
22202,2020-09-03 14:50:07.956843,2.23619251021964
22203,2020-09-03 14:50:08.362187,2.23619251021964
22204,2020-09-03 14:50:08.703077,2.23619251021964
22205,2020-09-03 14:50:09.025484,2.23619251021964
22206,2020-09-03 14:50:09.432333,2.23619251021964
22207,2020-09-03 14:50:09.732537,2.23619251021964
22208,2020-09-03 14:50:10.102919,2.28374555479714
22209,2020-09-03 14:50:10.529446,2.28374555479714
22210,2020-09-03 14:50:10.831643,2.28374555479714
22211,2020-09-03 14:50:11.119156,2.28374555479714
22212,2020-09-03 14:50:11.546317,2.28374555479714
22213,2020-09-03 14:50:11.815253,2.28374555479714
22214,2020-09-03 14:50:12.128042,2.28374555479714
22215,2020-09-03 14:50:12.461571,2.28374555479714
22216,2020-09-03 14:50:12.792877,2.3312184157457
22217,2020-09-03 14:50:13.056052,2.3312184157457
22218,2020-09-03 14:50:13.329263,2.3312184157457
22219,2020-09-03 14:50:13.622815,2.3312184157457
22220,2020-09-03 14:50:13.884934,2.3312184157457
22221,2020-09-03 14:50:14.244238,2.3312184157457
22222,2020-09-03 14:50:14.590628,2.3312184157457
22223,2020-09-03 14:50:14.945271,2.3312184157457
22224,2020-09-03 14:50:15.304791,2.37861148744337
22225,2020-09-03 14:50:15.588676,2.37861148744337
22226,2020-09-03 14:50:15.894668,2.37861148744337
22227,2020-09-03 14:50:16.167688,2.37861148744337
22228,2020-09-03 14:50:16.599621,2.37861148744337
22229,2020-09-03 14:50:16.879588,2.37861148744337
22230,2020-09-03 14:50:17.179758,2.37861148744337
22231,2020-09-03 14:50:17.531171,2.37861148744337
22232,2020-09-03 14:50:17.818827,2.37861148744337
22233,2020-09-03 14:50:18.111929,2.42592516124844
22234,2020-09-03 14:50:18.436380,2.42592516124844
22235,2020-09-03 14:50:18.792168,2.42592516124844
22236,2020-09-03 14:50:19.132546,2.42592516124844
22237,2020-09-03 14:50:19.357885,2.42592516124844
22238,2020-09-03 14:50:19.651596,2.42592516124844
22239,2020-09-03 14:50:19.923404,2.42592516124844
22240,2020-09-03 14:50:20.122744,2.42592516124844
22241,2020-09-03 14:50:20.450882,2.42592516124844
22242,2020-09-03 14:50:20.718317,2.42592516124844
22243,2020-09-03 14:50:21.060204,2.47315982553901
22244,2020-09-03 14:50:21.383308,2.47315982553901
22245,2020-09-03 14:50:21.775747,2.47315982553901
22246,2020-09-03 14:50:22.105697,2.47315982553901
22247,2020-09-03 14:50:22.444518,2.47315982553901
22248,2020-09-03 14:50:22.725920,2.47315982553901
22249,2020-09-03 14:50:23.069747,2.47315982553901
22250,2020-09-03 14:50:23.399721,2.47315982553901
22251,2020-09-03 14:50:23.701835,2.47315982553901
22252,2020-09-03 14:50:23.928561,2.47315982553901
22253,2020-09-03 14:50:24.228952,2.47315982553901
22254,2020-09-03 14:50:24.541426,2.52031586575163
22255,2020-09-03 14:50:24.878037,2.52031586575163
22256,2020-09-03 14:50:25.191789,2.52031586575163
22257,2020-09-03 14:50:25.496453,2.52031586575163
22258,2020-09-03 14:50:25.773543,2.52031586575163
22259,2020-09-03 14:50:26.040899,2.52031586575163
22260,2020-09-03 14:50:26.340448,2.52031586575163
22261,2020-09-03 14:50:26.631997,2.52031586575163
22262,2020-09-03 14:50:26.883553,2.56739366441903
22263,2020-09-03 14:50:27.194093,2.56739366441903
22264,2020-09-03 14:50:27.540146,2.56739366441903
22265,2020-09-03 14:50:27.888696,2.56739366441903
22266,2020-09-03 14:50:28.235826,2.56739366441903
22267,2020-09-03 14:50:28.507322,2.56739366441903
22268,2020-09-03 14:50:28.825338,2.56739366441903
22269,2020-09-03 14:50:29.079055,2.56739366441903
22270,2020-09-03 14:50:29.329895,2.56739366441903
22271,2020-09-03 14:50:29.705790,2.56739366441903
22272,2020-09-03 14:50:29.947997,2.61439360120704
22273,2020-09-03 14:50:30.215771,2.61439360120704
22274,2020-09-03 14:50:30.516232,2.61439360120704
22275,2020-09-03 14:50:30.769623,2.61439360120704
22276,2020-09-03 14:50:31.058590,2.61439360120704
22277,2020-09-03 14:50:31.390351,2.61439360120704
22278,2020-09-03 14:50:31.674053,2.61439360120704
22279,2020-09-03 14:50:31.987550,2.61439360120704
22280,2020-09-03 14:50:32.304059,2.61439360120704
22281,2020-09-03 14:50:32.635229,2.66842087180589
22282,2020-09-03 14:50:32.989102,2.66842087180589
22283,2020-09-03 14:50:33.383656,2.66842087180589
22284,2020-09-03 14:50:33.715225,2.66842087180589
22285,2020-09-03 14:50:33.987092,2.66842087180589
22286,2020-09-03 14:50:34.398816,2.66842087180589
22287,2020-09-03 14:50:34.724338,2.66842087180589
22288,2020-09-03 14:50:34.961154,2.72235530160879
22289,2020-09-03 14:50:35.252765,2.72235530160879
22290,2020-09-03 14:50:35.576345,2.72235530160879
22291,2020-09-03 14:50:35.943187,2.72235530160879
22292,2020-09-03 14:50:36.377618,2.72235530160879
22293,2020-09-03 14:50:36.718672,2.72235530160879
22294,2020-09-03 14:50:37.140293,2.72235530160879
22295,2020-09-03 14:50:37.411286,2.72235530160879
22296,2020-09-03 14:50:37.806174,2.77619733035567
22297,2020-09-03 14:50:38.167342,2.77619733035567
22298,2020-09-03 14:50:38.439267,2.77619733035567
22299,2020-09-03 14:50:38.773536,2.77619733035567
22300,2020-09-03 14:50:39.079182,2.77619733035567
22301,2020-09-03 14:50:39.371616,2.77619733035567
22302,2020-09-03 14:50:39.717352,2.77619733035567
22303,2020-09-03 14:50:39.993509,2.77619733035567
22304,2020-09-03 14:50:40.313638,2.77619733035567
22305,2020-09-03 14:50:40.685853,2.82994739445164
22306,2020-09-03 14:50:40.954007,2.82994739445164
22307,2020-09-03 14:50:41.218422,2.82994739445164
22308,2020-09-03 14:50:41.551346,2.82994739445164
22309,2020-09-03 14:50:41.790601,2.82994739445164
22310,2020-09-03 14:50:42.061695,2.82994739445164
22311,2020-09-03 14:50:42.423166,2.82994739445164
22312,2020-09-03 14:50:42.753021,2.82994739445164
22313,2020-09-03 14:50:43.102812,2.88360592701221
22314,2020-09-03 14:50:43.428391,2.88360592701221
22315,2020-09-03 14:50:43.770195,2.88360592701221
22316,2020-09-03 14:50:44.140523,2.88360592701221
22317,2020-09-03 14:50:44.376538,2.88360592701221
22318,2020-09-03 14:50:44.663595,2.88360592701221
22319,2020-09-03 14:50:44.955145,2.88360592701221
22320,2020-09-03 14:50:45.313240,2.88360592701221
22321,2020-09-03 14:50:45.627782,2.93717335790751
22322,2020-09-03 14:50:45.939435,2.93717335790751
22323,2020-09-03 14:50:46.258475,2.93717335790751
22324,2020-09-03 14:50:46.506047,2.93717335790751
22325,2020-09-03 14:50:46.844620,2.93717335790751
22326,2020-09-03 14:50:47.164256,2.93717335790751
22327,2020-09-03 14:50:47.522338,2.93717335790751
22328,2020-09-03 14:50:47.893381,2.93717335790751
22329,2020-09-03 14:50:48.170328,2.93717335790751
22330,2020-09-03 14:50:48.487482,2.99065011380537
22331,2020-09-03 14:50:48.826006,2.99065011380537
22332,2020-09-03 14:50:49.191457,2.99065011380537
22333,2020-09-03 14:50:49.481821,2.99065011380537
22334,2020-09-03 14:50:49.763185,2.99065011380537
22335,2020-09-03 14:50:50.082085,2.99065011380537
22336,2020-09-03 14:50:50.353896,2.99065011380537
22337,2020-09-03 14:50:50.665056,2.99065011380537
22338,2020-09-03 14:50:50.912438,2.99065011380537
22339,2020-09-03 14:50:51.236500,3.04403661821338
22340,2020-09-03 14:50:51.580958,3.04403661821338
22341,2020-09-03 14:50:51.870467,3.04403661821338
22342,2020-09-03 14:50:52.193899,3.04403661821338
22343,2020-09-03 14:50:52.542645,3.04403661821338
22344,2020-09-03 14:50:52.781246,3.04403661821338
22345,2020-09-03 14:50:53.053559,3.04403661821338
22346,2020-09-03 14:50:53.410256,3.04403661821338
22347,2020-09-03 14:50:53.729679,3.04403661821338
22348,2020-09-03 14:50:53.970927,3.04403661821338
22349,2020-09-03 14:50:54.326592,3.09733329151999
22350,2020-09-03 14:50:54.696910,3.09733329151999
22351,2020-09-03 14:50:55.123064,3.09733329151999
