iteration,timestamp,T7
22352,2020-09-03 14:50:55.463305,3.09733329151999
22353,2020-09-03 14:50:55.708040,3.09733329151999
22354,2020-09-03 14:50:55.987131,3.09733329151999
22355,2020-09-03 14:50:56.303900,3.09733329151999
22356,2020-09-03 14:50:56.620183,3.09733329151999
22357,2020-09-03 14:50:56.877492,3.09733329151999
22358,2020-09-03 14:50:57.185107,3.15054055103461
22359,2020-09-03 14:50:57.469434,3.15054055103461
22360,2020-09-03 14:50:57.739215,3.15054055103461
22361,2020-09-03 14:50:58.068170,3.15054055103461
22362,2020-09-03 14:50:58.370334,3.15054055103461
22363,2020-09-03 14:50:58.711034,3.15054055103461
22364,2020-09-03 14:50:59.056084,3.15054055103461
22365,2020-09-03 14:50:59.378798,3.15054055103461
22366,2020-09-03 14:50:59.710235,3.15054055103461
22367,2020-09-03 14:51:00.012326,3.20365881102686
22368,2020-09-03 14:51:00.312040,3.20365881102686
22369,2020-09-03 14:51:00.615383,3.20365881102686
22370,2020-09-03 14:51:00.933297,3.20365881102686
22371,2020-09-03 14:51:01.301095,3.20365881102686
22372,2020-09-03 14:51:01.619880,3.20365881102686
22373,2020-09-03 14:51:01.949259,3.20365881102686
22374,2020-09-03 14:51:02.283651,3.20365881102686
22375,2020-09-03 14:51:02.621839,3.20365881102686
22376,2020-09-03 14:51:02.953951,3.2566884827648
22377,2020-09-03 14:51:03.274268,3.2566884827648
22378,2020-09-03 14:51:03.519249,3.2566884827648
22379,2020-09-03 14:51:03.817558,3.2566884827648
22380,2020-09-03 14:51:04.163138,3.2566884827648
22381,2020-09-03 14:51:04.453276,3.2566884827648
22382,2020-09-03 14:51:04.768971,3.2566884827648
22383,2020-09-03 14:51:05.078012,3.2566884827648
22384,2020-09-03 14:51:05.415510,3.2566884827648
22385,2020-09-03 14:51:05.801985,3.3135064410138
22386,2020-09-03 14:51:06.116473,3.3135064410138
22387,2020-09-03 14:51:06.408839,3.3135064410138
22388,2020-09-03 14:51:06.808839,3.3135064410138
22389,2020-09-03 14:51:07.178704,3.3135064410138
22390,2020-09-03 14:51:07.534851,3.3135064410138
22391,2020-09-03 14:51:07.775312,3.3135064410138
22392,2020-09-03 14:51:08.094598,3.3135064410138
22393,2020-09-03 14:51:08.401004,3.3135064410138
22394,2020-09-03 14:51:08.724409,3.37022611138092
22395,2020-09-03 14:51:09.043855,3.37022611138092
22396,2020-09-03 14:51:09.336798,3.37022611138092
22397,2020-09-03 14:51:09.622655,3.37022611138092
22398,2020-09-03 14:51:09.959212,3.37022611138092
22399,2020-09-03 14:51:10.325506,3.37022611138092
22400,2020-09-03 14:51:10.640553,3.37022611138092
22401,2020-09-03 14:51:10.972233,3.37022611138092
22402,2020-09-03 14:51:11.305664,3.41476861326161
22403,2020-09-03 14:51:11.691491,3.41476861326161
22404,2020-09-03 14:51:12.077195,3.41476861326161
22405,2020-09-03 14:51:12.419374,3.41476861326161
22406,2020-09-03 14:51:12.722423,3.41476861326161
22407,2020-09-03 14:51:13.004143,3.41476861326161
22408,2020-09-03 14:51:13.242019,3.41476861326161
22409,2020-09-03 14:51:13.508280,3.41476861326161
22410,2020-09-03 14:51:13.815687,3.41476861326161
22411,2020-09-03 14:51:14.177079,3.43296735782387
22412,2020-09-03 14:51:14.515901,3.43296735782387
22413,2020-09-03 14:51:14.770446,3.43296735782387
22414,2020-09-03 14:51:15.081247,3.43296735782387
22415,2020-09-03 14:51:15.377617,3.43296735782387
22416,2020-09-03 14:51:15.751576,3.43296735782387
22417,2020-09-03 14:51:16.145917,3.43296735782387
22418,2020-09-03 14:51:16.477250,3.43296735782387
22419,2020-09-03 14:51:16.745706,3.43296735782387
22420,2020-09-03 14:51:16.995468,3.43296735782387
22421,2020-09-03 14:51:17.317595,3.51825239393492
22422,2020-09-03 14:51:17.639987,3.51825239393492
22423,2020-09-03 14:51:17.941170,3.51825239393492
22424,2020-09-03 14:51:18.187888,3.51825239393492
22425,2020-09-03 14:51:18.448681,3.51825239393492
22426,2020-09-03 14:51:18.796266,3.51825239393492
22427,2020-09-03 14:51:19.115752,3.51825239393492
22428,2020-09-03 14:51:19.369039,3.60343634976448
22429,2020-09-03 14:51:19.684282,3.60343634976448
22430,2020-09-03 14:51:19.992215,3.60343634976448
22431,2020-09-03 14:51:20.367309,3.60343634976448
22432,2020-09-03 14:51:20.713728,3.60343634976448
22433,2020-09-03 14:51:21.082963,3.60343634976448
22434,2020-09-03 14:51:21.374433,3.60343634976448
22435,2020-09-03 14:51:21.657796,3.60343634976448
22436,2020-09-03 14:51:21.960320,3.60343634976448
22437,2020-09-03 14:51:22.248973,3.68851943500229
22438,2020-09-03 14:51:22.498711,3.68851943500229
22439,2020-09-03 14:51:22.801541,3.68851943500229
22440,2020-09-03 14:51:23.084844,3.68851943500229
22441,2020-09-03 14:51:23.458060,3.68851943500229
22442,2020-09-03 14:51:23.717647,3.68851943500229
22443,2020-09-03 14:51:23.952946,3.68851943500229
22444,2020-09-03 14:51:24.258556,3.68851943500229
22445,2020-09-03 14:51:24.624670,3.68851943500229
22446,2020-09-03 14:51:24.856265,3.68851943500229
22447,2020-09-03 14:51:25.269903,3.77350185694647
22448,2020-09-03 14:51:25.585352,3.77350185694647
22449,2020-09-03 14:51:25.914845,3.77350185694647
22450,2020-09-03 14:51:26.220528,3.77350185694647
22451,2020-09-03 14:51:26.589445,3.77350185694647
22452,2020-09-03 14:51:26.923710,3.77350185694647
22453,2020-09-03 14:51:27.271875,3.77350185694647
22454,2020-09-03 14:51:27.567650,3.77350185694647
22455,2020-09-03 14:51:27.919136,3.8583838205726
22456,2020-09-03 14:51:28.230795,3.8583838205726
22457,2020-09-03 14:51:28.488697,3.8583838205726
22458,2020-09-03 14:51:28.817486,3.8583838205726
22459,2020-09-03 14:51:29.123867,3.8583838205726
22460,2020-09-03 14:51:29.451094,3.8583838205726
22461,2020-09-03 14:51:29.715226,3.8583838205726
22462,2020-09-03 14:51:29.986800,3.8583838205726
22463,2020-09-03 14:51:30.367671,3.8583838205726
22464,2020-09-03 14:51:30.670660,3.94316552859991
22465,2020-09-03 14:51:30.965885,3.94316552859991
22466,2020-09-03 14:51:31.322043,3.94316552859991
22467,2020-09-03 14:51:31.598272,3.94316552859991
22468,2020-09-03 14:51:31.959748,3.94316552859991
22469,2020-09-03 14:51:32.301072,3.94316552859991
22470,2020-09-03 14:51:32.593687,3.94316552859991
22471,2020-09-03 14:51:32.872485,3.94316552859991
22472,2020-09-03 14:51:33.125238,3.94316552859991
22473,2020-09-03 14:51:33.368558,3.94316552859991
22474,2020-09-03 14:51:33.694926,4.02784718155476
22475,2020-09-03 14:51:34.040274,4.02784718155476
22476,2020-09-03 14:51:34.327337,4.02784718155476
22477,2020-09-03 14:51:34.624397,4.02784718155476
22478,2020-09-03 14:51:34.949081,4.02784718155476
22479,2020-09-03 14:51:35.242211,4.02784718155476
22480,2020-09-03 14:51:35.527405,4.02784718155476
22481,2020-09-03 14:51:35.835652,4.02784718155476
22482,2020-09-03 14:51:36.140248,4.11242897783153
22483,2020-09-03 14:51:36.391730,4.11242897783153
22484,2020-09-03 14:51:36.665947,4.11242897783153
22485,2020-09-03 14:51:36.990958,4.11242897783153
22486,2020-09-03 14:51:37.287409,4.11242897783153
22487,2020-09-03 14:51:37.588757,4.11242897783153
22488,2020-09-03 14:51:37.886891,4.11242897783153
22489,2020-09-03 14:51:38.204608,4.11242897783153
22490,2020-09-03 14:51:38.499668,4.11242897783153
22491,2020-09-03 14:51:38.750898,4.11242897783153
22492,2020-09-03 14:51:39.121993,4.1969111137511
22493,2020-09-03 14:51:39.483732,4.1969111137511
22494,2020-09-03 14:51:39.781974,4.1969111137511
22495,2020-09-03 14:51:40.111589,4.1969111137511
22496,2020-09-03 14:51:40.492484,4.1969111137511
22497,2020-09-03 14:51:40.865665,4.1969111137511
22498,2020-09-03 14:51:41.189469,4.1969111137511
22499,2020-09-03 14:51:41.534276,4.1969111137511
22500,2020-09-03 14:51:41.805445,4.1969111137511
22501,2020-09-03 14:51:42.172417,4.28254568081044
22502,2020-09-03 14:51:42.571479,4.28254568081044
22503,2020-09-03 14:51:42.891007,4.28254568081044
22504,2020-09-03 14:51:43.162298,4.28254568081044
22505,2020-09-03 14:51:43.499066,4.28254568081044
22506,2020-09-03 14:51:43.825292,4.28254568081044
22507,2020-09-03 14:51:44.167677,4.28254568081044
22508,2020-09-03 14:51:44.492962,4.28254568081044
22509,2020-09-03 14:51:44.817844,4.36807919279622
22510,2020-09-03 14:51:45.245624,4.36807919279622
22511,2020-09-03 14:51:45.505065,4.36807919279622
22512,2020-09-03 14:51:45.813442,4.36807919279622
22513,2020-09-03 14:51:46.134922,4.36807919279622
22514,2020-09-03 14:51:46.438098,4.36807919279622
22515,2020-09-03 14:51:46.807448,4.36807919279622
22516,2020-09-03 14:51:47.130236,4.36807919279622
22517,2020-09-03 14:51:47.398199,4.4535118428492
22518,2020-09-03 14:51:47.743515,4.4535118428492
22519,2020-09-03 14:51:48.015237,4.4535118428492
22520,2020-09-03 14:51:48.319230,4.4535118428492
22521,2020-09-03 14:51:48.642185,4.4535118428492
22522,2020-09-03 14:51:48.955431,4.4535118428492
22523,2020-09-03 14:51:49.282925,4.4535118428492
22524,2020-09-03 14:51:49.567942,4.4535118428492
22525,2020-09-03 14:51:49.840747,4.4535118428492
22526,2020-09-03 14:51:50.131793,4.53884382220055
22527,2020-09-03 14:51:50.354965,4.53884382220055
22528,2020-09-03 14:51:50.673253,4.53884382220055
22529,2020-09-03 14:51:50.999508,4.53884382220055
22530,2020-09-03 14:51:51.299946,4.53884382220055
22531,2020-09-03 14:51:51.642226,4.53884382220055
22532,2020-09-03 14:51:51.938966,4.53884382220055
22533,2020-09-03 14:51:52.241125,4.53884382220055
22534,2020-09-03 14:51:52.582413,4.53884382220055
22535,2020-09-03 14:51:53.004896,4.62407532022186
22536,2020-09-03 14:51:53.351399,4.62407532022186
22537,2020-09-03 14:51:53.753621,4.62407532022186
22538,2020-09-03 14:51:54.057887,4.62407532022186
22539,2020-09-03 14:51:54.357172,4.62407532022186
22540,2020-09-03 14:51:54.610742,4.62407532022186
22541,2020-09-03 14:51:54.858357,4.62407532022186
22542,2020-09-03 14:51:55.219161,4.62407532022186
22543,2020-09-03 14:51:55.572039,4.62407532022186
22544,2020-09-03 14:51:55.869156,4.7092065244732
22545,2020-09-03 14:51:56.147997,4.7092065244732
22546,2020-09-03 14:51:56.444633,4.7092065244732
22547,2020-09-03 14:51:56.758549,4.7092065244732
22548,2020-09-03 14:51:57.111013,4.7092065244732
22549,2020-09-03 14:51:57.448967,4.7092065244732
22550,2020-09-03 14:51:57.737624,4.7092065244732
22551,2020-09-03 14:51:58.024131,4.7092065244732
22552,2020-09-03 14:51:58.263792,4.7092065244732
22553,2020-09-03 14:51:58.542595,4.7092065244732
22554,2020-09-03 14:51:58.876265,4.78145126568995
22555,2020-09-03 14:51:59.196861,4.78145126568995
22556,2020-09-03 14:51:59.455584,4.78145126568995
22557,2020-09-03 14:51:59.786504,4.78145126568995
22558,2020-09-03 14:52:00.135649,4.78145126568995
22559,2020-09-03 14:52:00.510668,4.78145126568995
22560,2020-09-03 14:52:00.755751,4.78145126568995
22561,2020-09-03 14:52:01.055591,4.78145126568995
22562,2020-09-03 14:52:01.346128,4.78145126568995
22563,2020-09-03 14:52:01.633966,4.78145126568995
22564,2020-09-03 14:52:01.983432,4.85360093920555
22565,2020-09-03 14:52:02.258353,4.85360093920555
22566,2020-09-03 14:52:02.624266,4.85360093920555
22567,2020-09-03 14:52:02.950358,4.85360093920555
22568,2020-09-03 14:52:03.187653,4.85360093920555
22569,2020-09-03 14:52:03.447364,4.85360093920555
22570,2020-09-03 14:52:03.688773,4.85360093920555
22571,2020-09-03 14:52:04.035973,4.85360093920555
22572,2020-09-03 14:52:04.407284,4.9256557202569
22573,2020-09-03 14:52:04.738133,4.9256557202569
22574,2020-09-03 14:52:05.085536,4.9256557202569
22575,2020-09-03 14:52:05.402496,4.9256557202569
22576,2020-09-03 14:52:05.717711,4.9256557202569
22577,2020-09-03 14:52:06.051790,4.9256557202569
22578,2020-09-03 14:52:06.337216,4.9256557202569
22579,2020-09-03 14:52:06.615198,4.9256557202569
22580,2020-09-03 14:52:06.942100,4.9256557202569
22581,2020-09-03 14:52:07.183068,4.9256557202569
22582,2020-09-03 14:52:07.456901,4.9256557202569
22583,2020-09-03 14:52:07.714576,4.9256557202569
22584,2020-09-03 14:52:08.033811,4.99761578293358
22585,2020-09-03 14:52:08.285969,4.99761578293358
22586,2020-09-03 14:52:08.606371,4.99761578293358
22587,2020-09-03 14:52:08.986180,4.99761578293358
22588,2020-09-03 14:52:09.304444,4.99761578293358
22589,2020-09-03 14:52:09.584917,4.99761578293358
22590,2020-09-03 14:52:09.972247,4.99761578293358
22591,2020-09-03 14:52:10.317881,4.99761578293358
22592,2020-09-03 14:52:10.621831,4.99761578293358
22593,2020-09-03 14:52:10.931413,4.99761578293358
22594,2020-09-03 14:52:11.252402,4.99761578293358
22595,2020-09-03 14:52:11.487154,4.88003602065636
22596,2020-09-03 14:52:11.820198,4.88003602065636
22597,2020-09-03 14:52:12.153053,4.88003602065636
22598,2020-09-03 14:52:12.433711,4.88003602065636
22599,2020-09-03 14:52:12.763040,4.88003602065636
22600,2020-09-03 14:52:13.058364,4.88003602065636
22601,2020-09-03 14:52:13.379362,4.88003602065636
22602,2020-09-03 14:52:13.688974,4.88003602065636
22603,2020-09-03 14:52:14.001186,4.76280686252963
22604,2020-09-03 14:52:14.314405,4.76280686252963
22605,2020-09-03 14:52:14.638879,4.76280686252963
22606,2020-09-03 14:52:15.000736,4.76280686252963
22607,2020-09-03 14:52:15.323345,4.76280686252963
22608,2020-09-03 14:52:15.695761,4.76280686252963
22609,2020-09-03 14:52:15.953428,4.76280686252963
22610,2020-09-03 14:52:16.255627,4.76280686252963
22611,2020-09-03 14:52:16.543696,4.76280686252963
22612,2020-09-03 14:52:16.802122,4.6509795370891
22613,2020-09-03 14:52:17.125245,4.6509795370891
22614,2020-09-03 14:52:17.433050,4.6509795370891
22615,2020-09-03 14:52:17.706077,4.6509795370891
22616,2020-09-03 14:52:18.047277,4.6509795370891
22617,2020-09-03 14:52:18.339536,4.6509795370891
22618,2020-09-03 14:52:18.606981,4.6509795370891
22619,2020-09-03 14:52:18.876991,4.6509795370891
22620,2020-09-03 14:52:19.231453,4.6509795370891
22621,2020-09-03 14:52:19.547667,4.6509795370891
22622,2020-09-03 14:52:19.891080,4.53949051648627
22623,2020-09-03 14:52:20.207496,4.53949051648627
22624,2020-09-03 14:52:20.587109,4.53949051648627
22625,2020-09-03 14:52:20.984233,4.53949051648627
22626,2020-09-03 14:52:21.303318,4.53949051648627
22627,2020-09-03 14:52:21.588697,4.53949051648627
22628,2020-09-03 14:52:21.872550,4.53949051648627
22629,2020-09-03 14:52:22.147041,4.42833608589839
22630,2020-09-03 14:52:22.447829,4.42833608589839
22631,2020-09-03 14:52:22.786539,4.42833608589839
22632,2020-09-03 14:52:23.141969,4.42833608589839
22633,2020-09-03 14:52:23.438152,4.42833608589839
22634,2020-09-03 14:52:23.768679,4.42833608589839
22635,2020-09-03 14:52:24.090796,4.42833608589839
22636,2020-09-03 14:52:24.401134,4.42833608589839
22637,2020-09-03 14:52:24.872128,4.31751263899211
22638,2020-09-03 14:52:25.174191,4.31751263899211
22639,2020-09-03 14:52:25.429725,4.31751263899211
22640,2020-09-03 14:52:25.734189,4.31751263899211
22641,2020-09-03 14:52:26.036406,4.31751263899211
22642,2020-09-03 14:52:26.315558,4.31751263899211
22643,2020-09-03 14:52:26.611923,4.31751263899211
22644,2020-09-03 14:52:26.896811,4.31751263899211
22645,2020-09-03 14:52:27.175680,4.31751263899211
22646,2020-09-03 14:52:27.495130,4.31751263899211
22647,2020-09-03 14:52:27.826288,4.20701667178149
22648,2020-09-03 14:52:28.092287,4.20701667178149
22649,2020-09-03 14:52:28.392364,4.20701667178149
22650,2020-09-03 14:52:28.732833,4.20701667178149
22651,2020-09-03 14:52:29.034473,4.20701667178149
22652,2020-09-03 14:52:29.357482,4.20701667178149
22653,2020-09-03 14:52:29.671898,4.20701667178149
22654,2020-09-03 14:52:29.952765,4.20701667178149
22655,2020-09-03 14:52:30.230467,4.09684477711725
22656,2020-09-03 14:52:30.507977,4.09684477711725
22657,2020-09-03 14:52:30.838295,4.09684477711725
22658,2020-09-03 14:52:31.153409,4.09684477711725
22659,2020-09-03 14:52:31.460072,4.09684477711725
22660,2020-09-03 14:52:31.799834,4.09684477711725
22661,2020-09-03 14:52:32.055257,4.09684477711725
22662,2020-09-03 14:52:32.335200,4.09684477711725
22663,2020-09-03 14:52:32.649076,4.09684477711725
22664,2020-09-03 14:52:32.938912,3.98699363971568
22665,2020-09-03 14:52:33.282002,3.98699363971568
22666,2020-09-03 14:52:33.575105,3.98699363971568
22667,2020-09-03 14:52:33.907096,3.98699363971568
22668,2020-09-03 14:52:34.194001,3.98699363971568
22669,2020-09-03 14:52:34.469708,3.98699363971568
22670,2020-09-03 14:52:34.766371,3.98699363971568
22671,2020-09-03 14:52:35.062246,3.98699363971568
22672,2020-09-03 14:52:35.341417,3.98699363971568
22673,2020-09-03 14:52:35.662806,3.98699363971568
22674,2020-09-03 14:52:36.074922,3.87746003165269
22675,2020-09-03 14:52:36.379972,3.87746003165269
22676,2020-09-03 14:52:36.707867,3.87746003165269
22677,2020-09-03 14:52:37.045719,3.87746003165269
22678,2020-09-03 14:52:37.439559,3.87746003165269
22679,2020-09-03 14:52:37.740108,3.87746003165269
22680,2020-09-03 14:52:38.060103,3.87746003165269
22681,2020-09-03 14:52:38.369953,3.87746003165269
22682,2020-09-03 14:52:38.625663,3.76824080826289
22683,2020-09-03 14:52:38.870486,3.76824080826289
22684,2020-09-03 14:52:39.112145,3.76824080826289
22685,2020-09-03 14:52:39.394847,3.76824080826289
22686,2020-09-03 14:52:39.860011,3.76824080826289
22687,2020-09-03 14:52:40.192910,3.76824080826289
22688,2020-09-03 14:52:40.517165,3.76824080826289
22689,2020-09-03 14:52:40.878044,3.76824080826289
22690,2020-09-03 14:52:41.118858,3.76824080826289
22691,2020-09-03 14:52:41.500922,3.65933290439341
22692,2020-09-03 14:52:41.848120,3.65933290439341
22693,2020-09-03 14:52:42.202044,3.65933290439341
22694,2020-09-03 14:52:42.498939,3.65933290439341
22695,2020-09-03 14:52:42.807382,3.65933290439341
22696,2020-09-03 14:52:43.153619,3.65933290439341
22697,2020-09-03 14:52:43.420524,3.65933290439341
22698,2020-09-03 14:52:43.752297,3.65933290439341
22699,2020-09-03 14:52:44.019311,3.65933290439341
22700,2020-09-03 14:52:44.407994,3.65933290439341
22701,2020-09-03 14:52:44.745783,3.55073333097096
22702,2020-09-03 14:52:45.031146,3.55073333097096
22703,2020-09-03 14:52:45.358636,3.55073333097096
22704,2020-09-03 14:52:45.681702,3.55073333097096
22705,2020-09-03 14:52:46.019474,3.55073333097096
22706,2020-09-03 14:52:46.365064,3.55073333097096
22707,2020-09-03 14:52:46.606129,3.55073333097096
22708,2020-09-03 14:52:46.837701,3.55073333097096
22709,2020-09-03 14:52:47.073644,3.55073333097096
22710,2020-09-03 14:52:47.338525,3.55073333097096
22711,2020-09-03 14:52:47.582586,3.44243917184703
22712,2020-09-03 14:52:47.820183,3.44243917184703
22713,2020-09-03 14:52:48.116106,3.44243917184703
22714,2020-09-03 14:52:48.407525,3.44243917184703
22715,2020-09-03 14:52:48.652314,3.44243917184703
22716,2020-09-03 14:52:48.919287,3.44243917184703
22717,2020-09-03 14:52:49.291739,3.44243917184703
22718,2020-09-03 14:52:49.606128,3.44243917184703
22719,2020-09-03 14:52:49.947613,3.44243917184703
22720,2020-09-03 14:52:50.229279,3.3421617182419
22721,2020-09-03 14:52:50.649562,3.3421617182419
22722,2020-09-03 14:52:50.987069,3.3421617182419
22723,2020-09-03 14:52:51.273512,3.3421617182419
22724,2020-09-03 14:52:51.557976,3.3421617182419
22725,2020-09-03 14:52:51.874280,3.3421617182419
22726,2020-09-03 14:52:52.107779,3.3421617182419
22727,2020-09-03 14:52:52.433845,3.3421617182419
22728,2020-09-03 14:52:52.745945,3.3421617182419
22729,2020-09-03 14:52:52.991864,3.3421617182419
22730,2020-09-03 14:52:53.260560,3.2421725623666
22731,2020-09-03 14:52:53.506163,3.2421725623666
22732,2020-09-03 14:52:53.802898,3.2421725623666
22733,2020-09-03 14:52:54.063440,3.2421725623666
22734,2020-09-03 14:52:54.413740,3.2421725623666
22735,2020-09-03 14:52:54.752069,3.2421725623666
22736,2020-09-03 14:52:55.003255,3.2421725623666
22737,2020-09-03 14:52:55.299672,3.2421725623666
22738,2020-09-03 14:52:55.674134,3.2421725623666
22739,2020-09-03 14:52:55.997620,3.14246894427723
22740,2020-09-03 14:52:56.276928,3.14246894427723
22741,2020-09-03 14:52:56.535820,3.14246894427723
22742,2020-09-03 14:52:56.864453,3.14246894427723
22743,2020-09-03 14:52:57.156851,3.14246894427723
22744,2020-09-03 14:52:57.529519,3.14246894427723
22745,2020-09-03 14:52:57.883532,3.14246894427723
22746,2020-09-03 14:52:58.177074,3.14246894427723
22747,2020-09-03 14:52:58.484389,3.14246894427723
22748,2020-09-03 14:52:58.813104,3.04304816696333
22749,2020-09-03 14:52:59.115608,3.04304816696333
22750,2020-09-03 14:52:59.418348,3.04304816696333
22751,2020-09-03 14:52:59.760732,3.04304816696333
22752,2020-09-03 14:53:00.079574,3.04304816696333
22753,2020-09-03 14:53:00.461375,3.04304816696333
22754,2020-09-03 14:53:00.778660,3.04304816696333
22755,2020-09-03 14:53:01.081568,3.04304816696333
22756,2020-09-03 14:53:01.370031,2.94390759408788
22757,2020-09-03 14:53:01.674471,2.94390759408788
22758,2020-09-03 14:53:01.959445,2.94390759408788
22759,2020-09-03 14:53:02.219591,2.94390759408788
22760,2020-09-03 14:53:02.523574,2.94390759408788
22761,2020-09-03 14:53:02.818504,2.94390759408788
22762,2020-09-03 14:53:03.131123,2.94390759408788
22763,2020-09-03 14:53:03.500316,2.94390759408788
22764,2020-09-03 14:53:03.818790,2.94390759408788
22765,2020-09-03 14:53:04.176033,2.84504464787979
22766,2020-09-03 14:53:04.435865,2.84504464787979
22767,2020-09-03 14:53:04.713020,2.84504464787979
22768,2020-09-03 14:53:05.054260,2.84504464787979
22769,2020-09-03 14:53:05.350696,2.84504464787979
22770,2020-09-03 14:53:05.650088,2.84504464787979
22771,2020-09-03 14:53:05.993733,2.84504464787979
22772,2020-09-03 14:53:06.343433,2.84504464787979
22773,2020-09-03 14:53:06.611893,2.84504464787979
22774,2020-09-03 14:53:06.862819,2.84504464787979
22775,2020-09-03 14:53:07.220192,2.74645680716688
22776,2020-09-03 14:53:07.532371,2.74645680716688
22777,2020-09-03 14:53:07.880616,2.74645680716688
22778,2020-09-03 14:53:08.147843,2.74645680716688
22779,2020-09-03 14:53:08.420992,2.74645680716688
22780,2020-09-03 14:53:08.766683,2.74645680716688
22781,2020-09-03 14:53:09.105848,2.74645680716688
22782,2020-09-03 14:53:09.456553,2.74645680716688
22783,2020-09-03 14:53:09.808999,2.64814160553779
22784,2020-09-03 14:53:10.054658,2.64814160553779
22785,2020-09-03 14:53:10.400197,2.64814160553779
22786,2020-09-03 14:53:10.635181,2.64814160553779
22787,2020-09-03 14:53:10.943821,2.64814160553779
22788,2020-09-03 14:53:11.244984,2.64814160553779
22789,2020-09-03 14:53:11.615055,2.64814160553779
22790,2020-09-03 14:53:11.978902,2.64814160553779
22791,2020-09-03 14:53:12.309037,2.64814160553779
22792,2020-09-03 14:53:12.693127,2.55009662962321
22793,2020-09-03 14:53:12.959317,2.55009662962321
22794,2020-09-03 14:53:13.274775,2.55009662962321
22795,2020-09-03 14:53:13.587334,2.55009662962321
22796,2020-09-03 14:53:13.865478,2.55009662962321
22797,2020-09-03 14:53:14.104094,2.55009662962321
22798,2020-09-03 14:53:14.451387,2.55009662962321
22799,2020-09-03 14:53:14.810000,2.55009662962321
22800,2020-09-03 14:53:15.137438,2.55009662962321
22801,2020-09-03 14:53:15.493771,2.55009662962321
22802,2020-09-03 14:53:15.872586,2.45231951748791
22803,2020-09-03 14:53:16.141126,2.45231951748791
22804,2020-09-03 14:53:16.462864,2.45231951748791
22805,2020-09-03 14:53:16.872404,2.45231951748791
22806,2020-09-03 14:53:17.115565,2.45231951748791
22807,2020-09-03 14:53:17.354401,2.45231951748791
22808,2020-09-03 14:53:17.667468,2.45231951748791
22809,2020-09-03 14:53:18.000773,2.45231951748791
22810,2020-09-03 14:53:18.248322,2.35480795712577
22811,2020-09-03 14:53:18.628083,2.35480795712577
22812,2020-09-03 14:53:18.886760,2.35480795712577
22813,2020-09-03 14:53:19.199224,2.35480795712577
22814,2020-09-03 14:53:19.459201,2.35480795712577
22815,2020-09-03 14:53:19.809361,2.35480795712577
22816,2020-09-03 14:53:20.132791,2.35480795712577
22817,2020-09-03 14:53:20.493053,2.35480795712577
22818,2020-09-03 14:53:20.801224,2.25755968505136
22819,2020-09-03 14:53:21.157856,2.25755968505136
22820,2020-09-03 14:53:21.510212,2.25755968505136
22821,2020-09-03 14:53:21.863713,2.25755968505136
22822,2020-09-03 14:53:22.168434,2.25755968505136
22823,2020-09-03 14:53:22.429922,2.25755968505136
22824,2020-09-03 14:53:22.838318,2.25755968505136
22825,2020-09-03 14:53:23.111598,2.25755968505136
22826,2020-09-03 14:53:23.492661,2.32628668008088
22827,2020-09-03 14:53:23.731806,2.32628668008088
22828,2020-09-03 14:53:24.064135,2.32628668008088
22829,2020-09-03 14:53:24.399449,2.32628668008088
22830,2020-09-03 14:53:24.762644,2.32628668008088
22831,2020-09-03 14:53:25.082451,2.32628668008088
22832,2020-09-03 14:53:25.410128,2.32628668008088
22833,2020-09-03 14:53:25.739137,2.32628668008088
22834,2020-09-03 14:53:26.053953,2.39545543695105
22835,2020-09-03 14:53:26.396741,2.39545543695105
22836,2020-09-03 14:53:26.722753,2.39545543695105
22837,2020-09-03 14:53:27.047671,2.39545543695105
22838,2020-09-03 14:53:27.336994,2.39545543695105
22839,2020-09-03 14:53:27.614411,2.39545543695105
22840,2020-09-03 14:53:27.922082,2.39545543695105
22841,2020-09-03 14:53:28.173793,2.39545543695105
22842,2020-09-03 14:53:28.460720,2.39545543695105
22843,2020-09-03 14:53:28.841486,2.46444092461428
22844,2020-09-03 14:53:29.084166,2.46444092461428
22845,2020-09-03 14:53:29.320276,2.46444092461428
22846,2020-09-03 14:53:29.561274,2.46444092461428
22847,2020-09-03 14:53:29.894218,2.46444092461428
22848,2020-09-03 14:53:30.191025,2.46444092461428
22849,2020-09-03 14:53:30.501107,2.46444092461428
22850,2020-09-03 14:53:30.792753,2.46444092461428
22851,2020-09-03 14:53:31.101614,2.46444092461428
22852,2020-09-03 14:53:31.427263,2.46444092461428
22853,2020-09-03 14:53:31.729830,2.53324386709785
22854,2020-09-03 14:53:32.081897,2.53324386709785
22855,2020-09-03 14:53:32.400657,2.53324386709785
22856,2020-09-03 14:53:32.690531,2.53324386709785
22857,2020-09-03 14:53:33.003487,2.53324386709785
22858,2020-09-03 14:53:33.424123,2.53324386709785
22859,2020-09-03 14:53:33.678082,2.53324386709785
22860,2020-09-03 14:53:34.014154,2.53324386709785
22861,2020-09-03 14:53:34.356343,2.60186498404342
22862,2020-09-03 14:53:34.652484,2.60186498404342
22863,2020-09-03 14:53:34.997304,2.60186498404342
22864,2020-09-03 14:53:35.382666,2.60186498404342
22865,2020-09-03 14:53:35.710336,2.60186498404342
22866,2020-09-03 14:53:36.020550,2.60186498404342
22867,2020-09-03 14:53:36.302759,2.60186498404342
22868,2020-09-03 14:53:36.656186,2.60186498404342
22869,2020-09-03 14:53:36.923658,2.60186498404342
22870,2020-09-03 14:53:37.277707,2.60186498404342
22871,2020-09-03 14:53:37.656964,2.67030499077221
22872,2020-09-03 14:53:37.948145,2.67030499077221
22873,2020-09-03 14:53:38.282264,2.67030499077221
22874,2020-09-03 14:53:38.580218,2.67030499077221
22875,2020-09-03 14:53:38.900298,2.67030499077221
22876,2020-09-03 14:53:39.221902,2.67030499077221
22877,2020-09-03 14:53:39.481966,2.67030499077221
22878,2020-09-03 14:53:39.791475,2.67030499077221
22879,2020-09-03 14:53:40.121936,2.67030499077221
22880,2020-09-03 14:53:40.362413,2.73856459835224
22881,2020-09-03 14:53:40.706147,2.73856459835224
22882,2020-09-03 14:53:41.029696,2.73856459835224
22883,2020-09-03 14:53:41.333152,2.73856459835224
22884,2020-09-03 14:53:41.632607,2.73856459835224
22885,2020-09-03 14:53:41.944310,2.73856459835224
22886,2020-09-03 14:53:42.288143,2.73856459835224
22887,2020-09-03 14:53:42.631383,2.73856459835224
22888,2020-09-03 14:53:42.878002,2.80664451366546
22889,2020-09-03 14:53:43.207024,2.80664451366546
22890,2020-09-03 14:53:43.528387,2.80664451366546
22891,2020-09-03 14:53:43.822102,2.80664451366546
22892,2020-09-03 14:53:44.182941,2.80664451366546
22893,2020-09-03 14:53:44.523914,2.80664451366546
22894,2020-09-03 14:53:44.751447,2.80664451366546
22895,2020-09-03 14:53:45.024585,2.80664451366546
22896,2020-09-03 14:53:45.363225,2.80664451366546
22897,2020-09-03 14:53:45.659094,2.87454543947389
22898,2020-09-03 14:53:46.005684,2.87454543947389
22899,2020-09-03 14:53:46.328985,2.87454543947389
22900,2020-09-03 14:53:46.579460,2.87454543947389
22901,2020-09-03 14:53:46.853136,2.87454543947389
22902,2020-09-03 14:53:47.118855,2.87454543947389
22903,2020-09-03 14:53:47.384446,2.87454543947389
22904,2020-09-03 14:53:47.741286,2.87454543947389
22905,2020-09-03 14:53:48.050485,2.87454543947389
22906,2020-09-03 14:53:48.275463,2.87454543947389
22907,2020-09-03 14:53:48.591405,2.87454543947389
22908,2020-09-03 14:53:48.916832,2.94226807448442
22909,2020-09-03 14:53:49.162759,2.94226807448442
22910,2020-09-03 14:53:49.465514,2.94226807448442
22911,2020-09-03 14:53:49.790014,2.94226807448442
22912,2020-09-03 14:53:50.134089,2.94226807448442
22913,2020-09-03 14:53:50.506691,2.94226807448442
22914,2020-09-03 14:53:50.815090,2.94226807448442
22915,2020-09-03 14:53:51.174324,2.94226807448442
22916,2020-09-03 14:53:51.450259,2.94226807448442
22917,2020-09-03 14:53:51.721055,2.94226807448442
22918,2020-09-03 14:53:52.064912,3.00981311341192
22919,2020-09-03 14:53:52.416680,3.00981311341192
22920,2020-09-03 14:53:52.772551,3.00981311341192
22921,2020-09-03 14:53:53.105703,3.00981311341192
22922,2020-09-03 14:53:53.436518,3.00981311341192
22923,2020-09-03 14:53:53.856125,3.00981311341192
22924,2020-09-03 14:53:54.104320,3.00981311341192
22925,2020-09-03 14:53:54.370795,3.00981311341192
22926,2020-09-03 14:53:54.772724,3.07718124704073
22927,2020-09-03 14:53:55.109076,3.07718124704073
22928,2020-09-03 14:53:55.505688,3.07718124704073
22929,2020-09-03 14:53:55.809242,3.07718124704073
22930,2020-09-03 14:53:56.114573,3.07718124704073
22931,2020-09-03 14:53:56.393686,3.07718124704073
22932,2020-09-03 14:53:56.824972,3.07718124704073
22933,2020-09-03 14:53:57.138254,3.07718124704073
22934,2020-09-03 14:53:57.486230,3.07718124704073
22935,2020-09-03 14:53:57.743855,3.13531121049405
22936,2020-09-03 14:53:58.106573,3.13531121049405
22937,2020-09-03 14:53:58.517544,3.13531121049405
22938,2020-09-03 14:53:58.828158,3.13531121049405
22939,2020-09-03 14:53:59.175534,3.13531121049405
22940,2020-09-03 14:53:59.557929,3.13531121049405
22941,2020-09-03 14:53:59.856178,3.13531121049405
22942,2020-09-03 14:54:00.197184,3.13531121049405
22943,2020-09-03 14:54:00.568227,3.13531121049405
22944,2020-09-03 14:54:00.888865,3.19328691246237
22945,2020-09-03 14:54:01.166243,3.19328691246237
22946,2020-09-03 14:54:01.483218,3.19328691246237
22947,2020-09-03 14:54:01.777597,3.19328691246237
22948,2020-09-03 14:54:02.021051,3.19328691246237
22949,2020-09-03 14:54:02.297003,3.19328691246237
22950,2020-09-03 14:54:02.626135,3.19328691246237
22951,2020-09-03 14:54:03.012331,3.19328691246237
22952,2020-09-03 14:54:03.399459,3.25110897656911
22953,2020-09-03 14:54:03.759611,3.25110897656911
22954,2020-09-03 14:54:04.013994,3.25110897656911
22955,2020-09-03 14:54:04.259499,3.25110897656911
22956,2020-09-03 14:54:04.639154,3.25110897656911
22957,2020-09-03 14:54:04.939738,3.25110897656911
22958,2020-09-03 14:54:05.270689,3.25110897656911
22959,2020-09-03 14:54:05.557900,3.25110897656911
22960,2020-09-03 14:54:05.849788,3.3087780230954
22961,2020-09-03 14:54:06.149807,3.3087780230954
22962,2020-09-03 14:54:06.468859,3.3087780230954
22963,2020-09-03 14:54:06.762490,3.3087780230954
22964,2020-09-03 14:54:07.033911,3.3087780230954
22965,2020-09-03 14:54:07.373851,3.3087780230954
22966,2020-09-03 14:54:07.702409,3.3087780230954
22967,2020-09-03 14:54:07.973318,3.3087780230954
22968,2020-09-03 14:54:08.268593,3.3087780230954
22969,2020-09-03 14:54:08.641211,3.3087780230954
22970,2020-09-03 14:54:08.922666,3.36629466903948
22971,2020-09-03 14:54:09.250752,3.36629466903948
22972,2020-09-03 14:54:09.592504,3.36629466903948
22973,2020-09-03 14:54:09.843299,3.36629466903948
22974,2020-09-03 14:54:10.163770,3.36629466903948
22975,2020-09-03 14:54:10.408194,3.36629466903948
22976,2020-09-03 14:54:10.692386,3.36629466903948
22977,2020-09-03 14:54:10.977822,3.36629466903948
22978,2020-09-03 14:54:11.319534,3.42365952816716
22979,2020-09-03 14:54:11.651891,3.42365952816716
22980,2020-09-03 14:54:11.996419,3.42365952816716
22981,2020-09-03 14:54:12.483390,3.42365952816716
22982,2020-09-03 14:54:12.814074,3.42365952816716
22983,2020-09-03 14:54:13.092589,3.42365952816716
22984,2020-09-03 14:54:13.361475,3.42365952816716
22985,2020-09-03 14:54:13.618531,3.42365952816716
22986,2020-09-03 14:54:13.941773,3.42365952816716
22987,2020-09-03 14:54:14.259238,3.48087321105739
22988,2020-09-03 14:54:14.555032,3.48087321105739
22989,2020-09-03 14:54:14.907441,3.48087321105739
22990,2020-09-03 14:54:15.249147,3.48087321105739
22991,2020-09-03 14:54:15.584759,3.48087321105739
22992,2020-09-03 14:54:15.833413,3.48087321105739
22993,2020-09-03 14:54:16.076182,3.48087321105739
22994,2020-09-03 14:54:16.423573,3.48087321105739
22995,2020-09-03 14:54:16.803478,3.48087321105739
22996,2020-09-03 14:54:17.169411,3.48087321105739
22997,2020-09-03 14:54:17.521466,3.53793632514457
22998,2020-09-03 14:54:18.010586,3.53793632514457
22999,2020-09-03 14:54:18.307494,3.53793632514457
23000,2020-09-03 14:54:18.558540,3.53793632514457
23001,2020-09-03 14:54:18.847973,3.53793632514457
23002,2020-09-03 14:54:19.144681,3.53793632514457
23003,2020-09-03 14:54:19.639438,3.53793632514457
23004,2020-09-03 14:54:19.972219,3.53793632514457
23005,2020-09-03 14:54:20.404558,3.53793632514457
23006,2020-09-03 14:54:20.775468,3.59484947475875
23007,2020-09-03 14:54:21.037598,3.59484947475875
23008,2020-09-03 14:54:21.385039,3.59484947475875
23009,2020-09-03 14:54:21.691218,3.59484947475875
23010,2020-09-03 14:54:21.958971,3.59484947475875
23011,2020-09-03 14:54:22.319239,3.59484947475875
23012,2020-09-03 14:54:22.591341,3.59484947475875
23013,2020-09-03 14:54:22.905822,3.59484947475875
23014,2020-09-03 14:54:23.192126,3.59484947475875
23015,2020-09-03 14:54:23.495423,3.59484947475875
23016,2020-09-03 14:54:23.758598,3.59484947475875
23017,2020-09-03 14:54:24.112464,3.65161326116383
23018,2020-09-03 14:54:24.470340,3.65161326116383
23019,2020-09-03 14:54:24.815256,3.65161326116383
23020,2020-09-03 14:54:25.081820,3.65161326116383
23021,2020-09-03 14:54:25.395490,3.65161326116383
23022,2020-09-03 14:54:25.678991,3.65161326116383
23023,2020-09-03 14:54:25.919750,3.65161326116383
23024,2020-09-03 14:54:26.223645,3.65161326116383
23025,2020-09-03 14:54:26.651943,3.65161326116383
23026,2020-09-03 14:54:27.102047,3.65161326116383
23027,2020-09-03 14:54:27.500292,3.65161326116383
23028,2020-09-03 14:54:27.874854,3.65161326116383
23029,2020-09-03 14:54:28.228129,3.70822828259446
23030,2020-09-03 14:54:28.502259,3.70822828259446
23031,2020-09-03 14:54:28.765675,3.70822828259446
23032,2020-09-03 14:54:29.068228,3.70822828259446
23033,2020-09-03 14:54:29.412496,3.70822828259446
23034,2020-09-03 14:54:29.710756,3.70822828259446
23035,2020-09-03 14:54:30.047030,3.70822828259446
23036,2020-09-03 14:54:30.314393,3.70822828259446
23037,2020-09-03 14:54:30.761594,3.70822828259446
23038,2020-09-03 14:54:31.080957,3.75584866085896
23039,2020-09-03 14:54:31.384175,3.75584866085896
23040,2020-09-03 14:54:31.735756,3.75584866085896
23041,2020-09-03 14:54:32.107158,3.75584866085896
23042,2020-09-03 14:54:32.554069,3.75584866085896
23043,2020-09-03 14:54:32.858313,3.75584866085896
23044,2020-09-03 14:54:33.245138,3.75584866085896
23045,2020-09-03 14:54:33.615319,3.75584866085896
23046,2020-09-03 14:54:33.918853,3.75584866085896
23047,2020-09-03 14:54:34.252745,3.76886490703164
23048,2020-09-03 14:54:34.627137,3.76886490703164
23049,2020-09-03 14:54:35.018310,3.76886490703164
23050,2020-09-03 14:54:35.331342,3.76886490703164
23051,2020-09-03 14:54:35.590690,3.76886490703164
23052,2020-09-03 14:54:35.929872,3.76886490703164
23053,2020-09-03 14:54:36.370813,3.76886490703164
23054,2020-09-03 14:54:36.658235,3.76886490703164
23055,2020-09-03 14:54:37.049982,3.76886490703164
23056,2020-09-03 14:54:37.454582,3.86311143415436
23057,2020-09-03 14:54:37.768032,3.86311143415436
23058,2020-09-03 14:54:38.064032,3.86311143415436
23059,2020-09-03 14:54:38.410572,3.86311143415436
23060,2020-09-03 14:54:38.679800,3.86311143415436
23061,2020-09-03 14:54:39.056106,3.86311143415436
23062,2020-09-03 14:54:39.318804,3.86311143415436
23063,2020-09-03 14:54:39.671885,3.86311143415436
23064,2020-09-03 14:54:40.029113,3.95715962908373
23065,2020-09-03 14:54:40.416794,3.95715962908373
23066,2020-09-03 14:54:40.723838,3.95715962908373
23067,2020-09-03 14:54:41.013207,3.95715962908373
23068,2020-09-03 14:54:41.427992,3.95715962908373
23069,2020-09-03 14:54:41.759439,3.95715962908373
23070,2020-09-03 14:54:42.045078,3.95715962908373
23071,2020-09-03 14:54:42.289932,3.95715962908373
23072,2020-09-03 14:54:42.559130,4.05100978611711
23073,2020-09-03 14:54:42.881300,4.05100978611711
23074,2020-09-03 14:54:43.136788,4.05100978611711
23075,2020-09-03 14:54:43.481807,4.05100978611711
23076,2020-09-03 14:54:43.742234,4.05100978611711
23077,2020-09-03 14:54:44.062450,4.05100978611711
23078,2020-09-03 14:54:44.447374,4.05100978611711
23079,2020-09-03 14:54:44.751376,4.05100978611711
23080,2020-09-03 14:54:45.140546,4.05100978611711
23081,2020-09-03 14:54:45.374171,4.05100978611711
23082,2020-09-03 14:54:45.731128,4.14466219745722
23083,2020-09-03 14:54:46.035994,4.14466219745722
23084,2020-09-03 14:54:46.384595,4.14466219745722
23085,2020-09-03 14:54:46.675948,4.14466219745722
23086,2020-09-03 14:54:47.172401,4.14466219745722
23087,2020-09-03 14:54:47.571349,4.14466219745722
23088,2020-09-03 14:54:47.949933,4.14466219745722
23089,2020-09-03 14:54:48.310781,4.14466219745722
23090,2020-09-03 14:54:48.851434,4.14466219745722
23091,2020-09-03 14:54:49.150397,4.21350734825099
23092,2020-09-03 14:54:49.603091,4.21350734825099
23093,2020-09-03 14:54:49.866223,4.21350734825099
23094,2020-09-03 14:54:50.237480,4.21350734825099
23095,2020-09-03 14:54:50.636438,4.21350734825099
23096,2020-09-03 14:54:50.963728,4.21350734825099
23097,2020-09-03 14:54:51.370065,4.21350734825099
23098,2020-09-03 14:54:51.651381,4.21350734825099
23099,2020-09-03 14:54:51.982522,4.23999425369375
23100,2020-09-03 14:54:52.269957,4.23999425369375
23101,2020-09-03 14:54:52.616940,4.23999425369375
23102,2020-09-03 14:54:52.897283,4.23999425369375
23103,2020-09-03 14:54:53.454982,4.23999425369375
23104,2020-09-03 14:54:53.740351,4.23999425369375
23105,2020-09-03 14:54:54.077553,4.23999425369375
23106,2020-09-03 14:54:54.389339,4.23999425369375
23107,2020-09-03 14:54:54.772896,4.23999425369375
23108,2020-09-03 14:54:55.125944,4.23999425369375
23109,2020-09-03 14:54:55.468003,4.23999425369375
23110,2020-09-03 14:54:55.772411,4.23999425369375
23111,2020-09-03 14:54:56.103346,4.23999425369375
23112,2020-09-03 14:54:56.474351,4.23999425369375
23113,2020-09-03 14:54:56.771160,4.23999425369375
23114,2020-09-03 14:54:57.153068,4.23999425369375
23115,2020-09-03 14:54:57.504347,4.23999425369375
23116,2020-09-03 14:54:57.868669,4.23999425369375
23117,2020-09-03 14:54:58.324801,4.23999425369375
23118,2020-09-03 14:54:58.708055,4.23999425369375
23119,2020-09-03 14:54:58.996413,4.23999425369375
23120,2020-09-03 14:54:59.378972,4.34052268044515
23121,2020-09-03 14:54:59.701727,4.34052268044515
23122,2020-09-03 14:54:59.967727,4.34052268044515
23123,2020-09-03 14:55:00.245162,4.34052268044515
23124,2020-09-03 14:55:00.587196,4.34052268044515
23125,2020-09-03 14:55:00.872267,4.34052268044515
23126,2020-09-03 14:55:01.175485,4.34052268044515
23127,2020-09-03 14:55:01.407481,4.34052268044515
23128,2020-09-03 14:55:01.767709,4.34052268044515
23129,2020-09-03 14:55:02.150433,4.44494740309463
23130,2020-09-03 14:55:02.533526,4.44494740309463
23131,2020-09-03 14:55:02.878965,4.44494740309463
23132,2020-09-03 14:55:03.214596,4.44494740309463
23133,2020-09-03 14:55:03.517147,4.44494740309463
23134,2020-09-03 14:55:03.795671,4.44494740309463
23135,2020-09-03 14:55:04.171096,4.44494740309463
23136,2020-09-03 14:55:04.543446,4.44494740309463
23137,2020-09-03 14:55:04.833867,4.44494740309463
23138,2020-09-03 14:55:05.108196,4.44494740309463
23139,2020-09-03 14:55:05.561571,4.54916451465978
23140,2020-09-03 14:55:05.858783,4.54916451465978
23141,2020-09-03 14:55:06.200521,4.54916451465978
23142,2020-09-03 14:55:06.596279,4.54916451465978
23143,2020-09-03 14:55:06.870906,4.54916451465978
23144,2020-09-03 14:55:07.209868,4.54916451465978
23145,2020-09-03 14:55:07.492396,4.54916451465978
23146,2020-09-03 14:55:07.846678,4.54916451465978
23147,2020-09-03 14:55:08.136320,4.54916451465978
23148,2020-09-03 14:55:08.435025,4.65317431963651
23149,2020-09-03 14:55:08.835311,4.65317431963651
23150,2020-09-03 14:55:09.203024,4.65317431963651
23151,2020-09-03 14:55:09.580085,4.65317431963651
23152,2020-09-03 14:55:09.865028,4.65317431963651
23153,2020-09-03 14:55:10.218261,4.65317431963651
23154,2020-09-03 14:55:10.462471,4.65317431963651
23155,2020-09-03 14:55:10.840544,4.65317431963651
23156,2020-09-03 14:55:11.148602,4.65317431963651
23157,2020-09-03 14:55:11.505049,4.65317431963651
23158,2020-09-03 14:55:11.851499,4.65317431963651
23159,2020-09-03 14:55:12.078918,4.65317431963651
23160,2020-09-03 14:55:12.425063,4.75697712016873
23161,2020-09-03 14:55:12.820242,4.75697712016873
23162,2020-09-03 14:55:13.185281,4.75697712016873
23163,2020-09-03 14:55:13.553457,4.75697712016873
23164,2020-09-03 14:55:13.897775,4.75697712016873
23165,2020-09-03 14:55:14.252570,4.75697712016873
23166,2020-09-03 14:55:14.643128,4.75697712016873
23167,2020-09-03 14:55:14.952650,4.75697712016873
23168,2020-09-03 14:55:15.345062,4.75697712016873
23169,2020-09-03 14:55:15.747651,4.86057321612807
23170,2020-09-03 14:55:16.084231,4.86057321612807
23171,2020-09-03 14:55:16.361460,4.86057321612807
23172,2020-09-03 14:55:16.708885,4.86057321612807
23173,2020-09-03 14:55:16.948304,4.86057321612807
23174,2020-09-03 14:55:17.223249,4.86057321612807
23175,2020-09-03 14:55:17.585378,4.86057321612807
23176,2020-09-03 14:55:17.909084,4.86057321612807
23177,2020-09-03 14:55:18.193683,4.86057321612807
23178,2020-09-03 14:55:18.538553,4.96396290519014
23179,2020-09-03 14:55:18.849033,4.96396290519014
23180,2020-09-03 14:55:19.144184,4.96396290519014
23181,2020-09-03 14:55:19.381184,4.96396290519014
23182,2020-09-03 14:55:19.664226,4.96396290519014
23183,2020-09-03 14:55:20.002618,4.96396290519014
23184,2020-09-03 14:55:20.354940,4.96396290519014
23185,2020-09-03 14:55:20.651657,4.96396290519014
23186,2020-09-03 14:55:20.962592,4.96396290519014
23187,2020-09-03 14:55:21.224355,4.96396290519014
23188,2020-09-03 14:55:21.526381,4.96396290519014
23189,2020-09-03 14:55:21.904364,4.96396290519014
23190,2020-09-03 14:55:22.323674,5.00032994905
23191,2020-09-03 14:55:22.609950,5.00032994905
23192,2020-09-03 14:55:22.950162,5.00032994905
23193,2020-09-03 14:55:23.203842,5.00032994905
23194,2020-09-03 14:55:23.501640,5.00032994905
23195,2020-09-03 14:55:23.818258,5.00032994905
23196,2020-09-03 14:55:24.089121,5.00032994905
23197,2020-09-03 14:55:24.400137,5.00032994905
23198,2020-09-03 14:55:24.658913,5.00032994905
23199,2020-09-03 14:55:24.934758,5.00032994905
23200,2020-09-03 14:55:25.255912,4.94388119045101
23201,2020-09-03 14:55:25.593989,4.94388119045101
23202,2020-09-03 14:55:25.995823,4.94388119045101
23203,2020-09-03 14:55:26.355926,4.94388119045101
23204,2020-09-03 14:55:26.705547,4.94388119045101
23205,2020-09-03 14:55:27.053682,4.94388119045101
23206,2020-09-03 14:55:27.355205,4.94388119045101
23207,2020-09-03 14:55:27.704757,4.94388119045101
23208,2020-09-03 14:55:27.955865,4.86229329938523
23209,2020-09-03 14:55:28.333865,4.86229329938523
23210,2020-09-03 14:55:28.671978,4.86229329938523
23211,2020-09-03 14:55:29.010237,4.86229329938523
23212,2020-09-03 14:55:29.281291,4.86229329938523
23213,2020-09-03 14:55:29.596892,4.86229329938523
23214,2020-09-03 14:55:29.958347,4.86229329938523
23215,2020-09-03 14:55:30.366514,4.86229329938523
23216,2020-09-03 14:55:30.657702,4.86229329938523
23217,2020-09-03 14:55:31.022662,4.78102316133932
23218,2020-09-03 14:55:31.447726,4.78102316133932
23219,2020-09-03 14:55:31.707659,4.78102316133932
23220,2020-09-03 14:55:32.040180,4.78102316133932
23221,2020-09-03 14:55:32.368536,4.78102316133932
23222,2020-09-03 14:55:32.700538,4.78102316133932
23223,2020-09-03 14:55:33.011955,4.78102316133932
23224,2020-09-03 14:55:33.384717,4.78102316133932
23225,2020-09-03 14:55:33.785966,4.78102316133932
23226,2020-09-03 14:55:34.090898,4.78102316133932
23227,2020-09-03 14:55:34.510878,4.70006590734722
23228,2020-09-03 14:55:34.830075,4.70006590734722
23229,2020-09-03 14:55:35.200102,4.70006590734722
23230,2020-09-03 14:55:35.565130,4.70006590734722
23231,2020-09-03 14:55:35.912024,4.70006590734722
23232,2020-09-03 14:55:36.227107,4.70006590734722
23233,2020-09-03 14:55:36.577375,4.70006590734722
23234,2020-09-03 14:55:36.922704,4.70006590734722
23235,2020-09-03 14:55:37.231376,4.70006590734722
23236,2020-09-03 14:55:37.585376,4.70006590734722
23237,2020-09-03 14:55:37.876594,4.6194168523467
23238,2020-09-03 14:55:38.191337,4.6194168523467
23239,2020-09-03 14:55:38.588178,4.6194168523467
23240,2020-09-03 14:55:38.912800,4.6194168523467
23241,2020-09-03 14:55:39.274273,4.6194168523467
23242,2020-09-03 14:55:39.603024,4.6194168523467
23243,2020-09-03 14:55:39.885495,4.6194168523467
23244,2020-09-03 14:55:40.212062,4.6194168523467
23245,2020-09-03 14:55:40.475704,4.6194168523467
23246,2020-09-03 14:55:40.860856,4.53907148073441
23247,2020-09-03 14:55:41.222785,4.53907148073441
23248,2020-09-03 14:55:41.487898,4.53907148073441
23249,2020-09-03 14:55:41.770879,4.53907148073441
23250,2020-09-03 14:55:42.087590,4.53907148073441
23251,2020-09-03 14:55:42.375445,4.53907148073441
23252,2020-09-03 14:55:42.701143,4.53907148073441
23253,2020-09-03 14:55:42.980540,4.53907148073441
23254,2020-09-03 14:55:43.313885,4.53907148073441
23255,2020-09-03 14:55:43.629587,4.53907148073441
23256,2020-09-03 14:55:43.973160,4.53907148073441
23257,2020-09-03 14:55:44.272794,4.53907148073441
23258,2020-09-03 14:55:44.620235,4.45902543385706
23259,2020-09-03 14:55:44.945655,4.45902543385706
23260,2020-09-03 14:55:45.321217,4.45902543385706
23261,2020-09-03 14:55:45.742935,4.45902543385706
23262,2020-09-03 14:55:46.002318,4.45902543385706
23263,2020-09-03 14:55:46.339044,4.45902543385706
23264,2020-09-03 14:55:46.650681,4.45902543385706
23265,2020-09-03 14:55:47.029767,4.45902543385706
23266,2020-09-03 14:55:47.437144,4.37927449906637
23267,2020-09-03 14:55:47.840189,4.37927449906637
23268,2020-09-03 14:55:48.182490,4.37927449906637
23269,2020-09-03 14:55:48.531657,4.37927449906637
23270,2020-09-03 14:55:48.877418,4.37927449906637
23271,2020-09-03 14:55:49.161916,4.37927449906637
23272,2020-09-03 14:55:49.567131,4.37927449906637
23273,2020-09-03 14:55:49.839745,4.37927449906637
23274,2020-09-03 14:55:50.254942,4.29981460005772
23275,2020-09-03 14:55:50.557427,4.29981460005772
23276,2020-09-03 14:55:50.836234,4.29981460005772
23277,2020-09-03 14:55:51.218869,4.29981460005772
23278,2020-09-03 14:55:51.558776,4.29981460005772
23279,2020-09-03 14:55:51.825595,4.29981460005772
23280,2020-09-03 14:55:52.158064,4.29981460005772
23281,2020-09-03 14:55:52.451814,4.29981460005772
23282,2020-09-03 14:55:52.808977,4.29981460005772
23283,2020-09-03 14:55:53.125886,4.29981460005772
23284,2020-09-03 14:55:53.499508,4.29981460005772
23285,2020-09-03 14:55:53.775268,4.22064178827731
23286,2020-09-03 14:55:54.131934,4.22064178827731
23287,2020-09-03 14:55:54.568960,4.22064178827731
23288,2020-09-03 14:55:54.927541,4.22064178827731
23289,2020-09-03 14:55:55.194951,4.22064178827731
23290,2020-09-03 14:55:55.475658,4.22064178827731
23291,2020-09-03 14:55:55.791208,4.22064178827731
23292,2020-09-03 14:55:56.154518,4.22064178827731
23293,2020-09-03 14:55:56.543133,4.22064178827731
23294,2020-09-03 14:55:56.834191,4.22064178827731
23295,2020-09-03 14:55:57.243320,4.14175223522919
23296,2020-09-03 14:55:57.512526,4.14175223522919
23297,2020-09-03 14:55:57.850986,4.14175223522919
23298,2020-09-03 14:55:58.200063,4.14175223522919
23299,2020-09-03 14:55:58.577742,4.14175223522919
23300,2020-09-03 14:55:58.869130,4.14175223522919
23301,2020-09-03 14:55:59.177242,4.14175223522919
23302,2020-09-03 14:55:59.549592,4.14175223522919
23303,2020-09-03 14:55:59.908059,4.06314222554782
23304,2020-09-03 14:56:00.279725,4.06314222554782
23305,2020-09-03 14:56:00.685083,4.06314222554782
23306,2020-09-03 14:56:00.963573,4.06314222554782
23307,2020-09-03 14:56:01.245168,4.06314222554782
23308,2020-09-03 14:56:01.588491,4.06314222554782
23309,2020-09-03 14:56:01.969024,4.06314222554782
23310,2020-09-03 14:56:02.372483,4.06314222554782
23311,2020-09-03 14:56:02.717486,4.06314222554782
23312,2020-09-03 14:56:03.078787,3.98864820811924
23313,2020-09-03 14:56:03.460079,3.98864820811924
