iteration,timestamp,T7
23314,2020-09-03 14:56:03.790245,3.98864820811924
23315,2020-09-03 14:56:04.167315,3.98864820811924
23316,2020-09-03 14:56:04.550809,3.98864820811924
23317,2020-09-03 14:56:04.858478,3.98864820811924
23318,2020-09-03 14:56:05.202193,3.98864820811924
23319,2020-09-03 14:56:05.568956,3.98864820811924
23320,2020-09-03 14:56:05.871646,3.98864820811924
23321,2020-09-03 14:56:06.366828,3.91442002155603
23322,2020-09-03 14:56:06.721060,3.91442002155603
23323,2020-09-03 14:56:07.093373,3.91442002155603
23324,2020-09-03 14:56:07.473203,3.91442002155603
23325,2020-09-03 14:56:07.783988,3.91442002155603
23326,2020-09-03 14:56:08.163125,3.91442002155603
23327,2020-09-03 14:56:08.492575,3.91442002155603
23328,2020-09-03 14:56:08.845194,3.84045424199722
23329,2020-09-03 14:56:09.093769,3.84045424199722
23330,2020-09-03 14:56:09.502365,3.84045424199722
23331,2020-09-03 14:56:09.859282,3.84045424199722
23332,2020-09-03 14:56:10.152704,3.84045424199722
23333,2020-09-03 14:56:10.508034,3.84045424199722
23334,2020-09-03 14:56:10.802613,3.84045424199722
23335,2020-09-03 14:56:11.096042,3.84045424199722
23336,2020-09-03 14:56:11.412082,3.84045424199722
23337,2020-09-03 14:56:11.685978,3.76674753799692
23338,2020-09-03 14:56:12.032108,3.76674753799692
23339,2020-09-03 14:56:12.398973,3.76674753799692
23340,2020-09-03 14:56:12.712628,3.76674753799692
23341,2020-09-03 14:56:13.033776,3.76674753799692
23342,2020-09-03 14:56:13.369622,3.76674753799692
23343,2020-09-03 14:56:13.760822,3.76674753799692
23344,2020-09-03 14:56:14.052387,3.76674753799692
23345,2020-09-03 14:56:14.325702,3.76674753799692
23346,2020-09-03 14:56:14.625498,3.76674753799692
23347,2020-09-03 14:56:14.983651,3.69329666605422
23348,2020-09-03 14:56:15.318766,3.69329666605422
23349,2020-09-03 14:56:15.614543,3.69329666605422
23350,2020-09-03 14:56:15.960113,3.69329666605422
23351,2020-09-03 14:56:16.277166,3.69329666605422
23352,2020-09-03 14:56:16.605487,3.69329666605422
23353,2020-09-03 14:56:16.919561,3.69329666605422
23354,2020-09-03 14:56:17.197341,3.69329666605422
23355,2020-09-03 14:56:17.484545,3.69329666605422
23356,2020-09-03 14:56:17.836557,3.69329666605422
23357,2020-09-03 14:56:18.210349,3.62009846648822
23358,2020-09-03 14:56:18.605905,3.62009846648822
23359,2020-09-03 14:56:18.977789,3.62009846648822
23360,2020-09-03 14:56:19.318468,3.62009846648822
23361,2020-09-03 14:56:19.619700,3.62009846648822
23362,2020-09-03 14:56:19.951244,3.62009846648822
23363,2020-09-03 14:56:20.230153,3.62009846648822
23364,2020-09-03 14:56:20.649049,3.62009846648822
23365,2020-09-03 14:56:20.977918,3.54714985962066
23366,2020-09-03 14:56:21.264197,3.54714985962066
23367,2020-09-03 14:56:21.601160,3.54714985962066
23368,2020-09-03 14:56:21.857048,3.54714985962066
23369,2020-09-03 14:56:22.212763,3.54714985962066
23370,2020-09-03 14:56:22.563132,3.54714985962066
23371,2020-09-03 14:56:22.882073,3.54714985962066
23372,2020-09-03 14:56:23.195627,3.54714985962066
23373,2020-09-03 14:56:23.492331,3.54714985962066
23374,2020-09-03 14:56:23.869039,3.54714985962066
23375,2020-09-03 14:56:24.228303,3.54714985962066
23376,2020-09-03 14:56:24.634037,3.4744478422345
23377,2020-09-03 14:56:24.929160,3.4744478422345
23378,2020-09-03 14:56:25.186241,3.4744478422345
23379,2020-09-03 14:56:25.541942,3.4744478422345
23380,2020-09-03 14:56:25.921127,3.4744478422345
23381,2020-09-03 14:56:26.232740,3.4744478422345
23382,2020-09-03 14:56:26.568642,3.4744478422345
23383,2020-09-03 14:56:26.860609,3.4744478422345
23384,2020-09-03 14:56:27.154210,3.40198948428038
23385,2020-09-03 14:56:27.422607,3.40198948428038
23386,2020-09-03 14:56:27.754721,3.40198948428038
23387,2020-09-03 14:56:28.045438,3.40198948428038
23388,2020-09-03 14:56:28.377835,3.40198948428038
23389,2020-09-03 14:56:28.699955,3.40198948428038
23390,2020-09-03 14:56:29.028183,3.40198948428038
23391,2020-09-03 14:56:29.363782,3.40198948428038
23392,2020-09-03 14:56:29.701818,3.40198948428038
23393,2020-09-03 14:56:29.963024,3.32977192580712
23394,2020-09-03 14:56:30.253623,3.32977192580712
23395,2020-09-03 14:56:30.515118,3.32977192580712
23396,2020-09-03 14:56:30.830366,3.32977192580712
23397,2020-09-03 14:56:31.199843,3.32977192580712
23398,2020-09-03 14:56:31.543104,3.32977192580712
23399,2020-09-03 14:56:31.925543,3.32977192580712
23400,2020-09-03 14:56:32.190169,3.32977192580712
23401,2020-09-03 14:56:32.502522,3.32977192580712
23402,2020-09-03 14:56:32.753050,3.32977192580712
23403,2020-09-03 14:56:33.138925,3.25779237409515
23404,2020-09-03 14:56:33.540544,3.25779237409515
23405,2020-09-03 14:56:33.871074,3.25779237409515
23406,2020-09-03 14:56:34.206457,3.25779237409515
23407,2020-09-03 14:56:34.475087,3.25779237409515
23408,2020-09-03 14:56:34.714824,3.25779237409515
23409,2020-09-03 14:56:35.029879,3.25779237409515
23410,2020-09-03 14:56:35.451937,3.25779237409515
23411,2020-09-03 14:56:35.720217,3.25779237409515
23412,2020-09-03 14:56:36.112581,3.25779237409515
23413,2020-09-03 14:56:36.405902,3.25779237409515
23414,2020-09-03 14:56:36.717910,3.25779237409515
23415,2020-09-03 14:56:37.087264,3.18604810097439
23416,2020-09-03 14:56:37.432935,3.18604810097439
23417,2020-09-03 14:56:37.763130,3.18604810097439
23418,2020-09-03 14:56:38.080233,3.18604810097439
23419,2020-09-03 14:56:38.450886,3.18604810097439
23420,2020-09-03 14:56:38.744634,3.18604810097439
23421,2020-09-03 14:56:39.097648,3.18604810097439
23422,2020-09-03 14:56:39.496427,3.1053394519372
23423,2020-09-03 14:56:39.865035,3.1053394519372
23424,2020-09-03 14:56:40.105504,3.1053394519372
23425,2020-09-03 14:56:40.401224,3.1053394519372
23426,2020-09-03 14:56:40.694793,3.1053394519372
23427,2020-09-03 14:56:41.045185,3.1053394519372
23428,2020-09-03 14:56:41.322604,3.1053394519372
23429,2020-09-03 14:56:41.587145,3.1053394519372
23430,2020-09-03 14:56:41.919263,3.02487996094273
23431,2020-09-03 14:56:42.258398,3.02487996094273
23432,2020-09-03 14:56:42.600907,3.02487996094273
23433,2020-09-03 14:56:42.958365,3.02487996094273
23434,2020-09-03 14:56:43.205567,3.02487996094273
23435,2020-09-03 14:56:43.502431,3.02487996094273
23436,2020-09-03 14:56:43.842445,3.02487996094273
23437,2020-09-03 14:56:44.113459,3.02487996094273
23438,2020-09-03 14:56:44.448984,3.02487996094273
23439,2020-09-03 14:56:44.753956,2.9446670086085
23440,2020-09-03 14:56:45.084972,2.9446670086085
23441,2020-09-03 14:56:45.401615,2.9446670086085
23442,2020-09-03 14:56:45.749793,2.9446670086085
23443,2020-09-03 14:56:46.093872,2.9446670086085
23444,2020-09-03 14:56:46.417117,2.9446670086085
23445,2020-09-03 14:56:46.761202,2.9446670086085
23446,2020-09-03 14:56:47.006262,2.9446670086085
23447,2020-09-03 14:56:47.347964,2.8646980326882
23448,2020-09-03 14:56:47.705264,2.8646980326882
23449,2020-09-03 14:56:48.082905,2.8646980326882
23450,2020-09-03 14:56:48.343438,2.8646980326882
23451,2020-09-03 14:56:48.721208,2.8646980326882
23452,2020-09-03 14:56:49.011746,2.8646980326882
23453,2020-09-03 14:56:49.389596,2.8646980326882
23454,2020-09-03 14:56:49.649625,2.8646980326882
23455,2020-09-03 14:56:49.914433,2.8646980326882
23456,2020-09-03 14:56:50.258216,2.78497052603771
23457,2020-09-03 14:56:50.540533,2.78497052603771
23458,2020-09-03 14:56:50.869101,2.78497052603771
23459,2020-09-03 14:56:51.151970,2.78497052603771
23460,2020-09-03 14:56:51.498374,2.78497052603771
23461,2020-09-03 14:56:51.860409,2.78497052603771
23462,2020-09-03 14:56:52.302515,2.78497052603771
23463,2020-09-03 14:56:52.822565,2.78497052603771
23464,2020-09-03 14:56:53.140329,2.78497052603771
23465,2020-09-03 14:56:53.483668,2.70548203470011
23466,2020-09-03 14:56:53.811831,2.70548203470011
23467,2020-09-03 14:56:54.121610,2.70548203470011
23468,2020-09-03 14:56:54.480266,2.70548203470011
23469,2020-09-03 14:56:54.757000,2.70548203470011
23470,2020-09-03 14:56:55.085107,2.70548203470011
23471,2020-09-03 14:56:55.445396,2.70548203470011
23472,2020-09-03 14:56:55.773710,2.70548203470011
23473,2020-09-03 14:56:56.089823,2.62623015610023
23474,2020-09-03 14:56:56.433657,2.62623015610023
23475,2020-09-03 14:56:56.827820,2.62623015610023
23476,2020-09-03 14:56:57.127289,2.62623015610023
23477,2020-09-03 14:56:57.502498,2.62623015610023
23478,2020-09-03 14:56:57.850829,2.62623015610023
23479,2020-09-03 14:56:58.242508,2.62623015610023
23480,2020-09-03 14:56:58.603220,2.54721253734073
23481,2020-09-03 14:56:58.902591,2.54721253734073
23482,2020-09-03 14:56:59.378869,2.54721253734073
23483,2020-09-03 14:56:59.729489,2.54721253734073
23484,2020-09-03 14:57:00.084836,2.54721253734073
23485,2020-09-03 14:57:00.492894,2.54721253734073
23486,2020-09-03 14:57:00.730104,2.54721253734073
23487,2020-09-03 14:57:00.978961,2.54721253734073
23488,2020-09-03 14:57:01.416545,2.46842687359225
23489,2020-09-03 14:57:01.743075,2.46842687359225
23490,2020-09-03 14:57:02.005600,2.46842687359225
23491,2020-09-03 14:57:02.392541,2.46842687359225
23492,2020-09-03 14:57:02.689303,2.46842687359225
23493,2020-09-03 14:57:03.007905,2.46842687359225
23494,2020-09-03 14:57:03.251557,2.46842687359225
23495,2020-09-03 14:57:03.603136,2.46842687359225
23496,2020-09-03 14:57:03.960246,2.46842687359225
23497,2020-09-03 14:57:04.354207,2.46842687359225
23498,2020-09-03 14:57:04.778440,2.38987090657119
23499,2020-09-03 14:57:05.165013,2.38987090657119
23500,2020-09-03 14:57:05.581769,2.38987090657119
23501,2020-09-03 14:57:05.951454,2.38987090657119
23502,2020-09-03 14:57:06.301285,2.38987090657119
23503,2020-09-03 14:57:06.634614,2.38987090657119
23504,2020-09-03 14:57:06.922800,2.38987090657119
23505,2020-09-03 14:57:07.227402,2.38987090657119
23506,2020-09-03 14:57:07.551344,2.3115424230989
23507,2020-09-03 14:57:07.906472,2.3115424230989
23508,2020-09-03 14:57:08.302395,2.3115424230989
23509,2020-09-03 14:57:08.600360,2.3115424230989
23510,2020-09-03 14:57:08.927275,2.3115424230989
23511,2020-09-03 14:57:09.167827,2.3115424230989
23512,2020-09-03 14:57:09.517834,2.3115424230989
23513,2020-09-03 14:57:09.870165,2.3115424230989
23514,2020-09-03 14:57:10.148745,2.3115424230989
23515,2020-09-03 14:57:10.592390,2.3115424230989
23516,2020-09-03 14:57:10.956810,2.39619257652917
23517,2020-09-03 14:57:11.272876,2.39619257652917
23518,2020-09-03 14:57:11.574846,2.39619257652917
23519,2020-09-03 14:57:11.870803,2.39619257652917
23520,2020-09-03 14:57:12.171282,2.39619257652917
23521,2020-09-03 14:57:12.542604,2.39619257652917
23522,2020-09-03 14:57:12.881921,2.39619257652917
23523,2020-09-03 14:57:13.155676,2.39619257652917
23524,2020-09-03 14:57:13.432175,2.39619257652917
23525,2020-09-03 14:57:13.762317,2.39619257652917
23526,2020-09-03 14:57:14.138163,2.39619257652917
23527,2020-09-03 14:57:14.440882,2.46853667536018
23528,2020-09-03 14:57:14.711175,2.46853667536018
23529,2020-09-03 14:57:14.972804,2.46853667536018
23530,2020-09-03 14:57:15.304247,2.46853667536018
23531,2020-09-03 14:57:15.685397,2.46853667536018
23532,2020-09-03 14:57:15.984420,2.46853667536018
23533,2020-09-03 14:57:16.308399,2.46853667536018
23534,2020-09-03 14:57:16.587904,2.46853667536018
23535,2020-09-03 14:57:16.946592,2.46853667536018
23536,2020-09-03 14:57:17.291286,2.54069757496178
23537,2020-09-03 14:57:17.637188,2.54069757496178
23538,2020-09-03 14:57:17.942641,2.54069757496178
23539,2020-09-03 14:57:18.265696,2.54069757496178
23540,2020-09-03 14:57:18.613780,2.54069757496178
23541,2020-09-03 14:57:18.929954,2.54069757496178
23542,2020-09-03 14:57:19.264501,2.54069757496178
23543,2020-09-03 14:57:19.499826,2.54069757496178
23544,2020-09-03 14:57:19.841780,2.54069757496178
23545,2020-09-03 14:57:20.197652,2.61288273229817
23546,2020-09-03 14:57:20.580658,2.61288273229817
23547,2020-09-03 14:57:20.871669,2.61288273229817
23548,2020-09-03 14:57:21.199273,2.61288273229817
23549,2020-09-03 14:57:21.542502,2.61288273229817
23550,2020-09-03 14:57:21.884928,2.61288273229817
23551,2020-09-03 14:57:22.234964,2.61288273229817
23552,2020-09-03 14:57:22.593350,2.61288273229817
23553,2020-09-03 14:57:22.852813,2.61288273229817
23554,2020-09-03 14:57:23.121497,2.61288273229817
23555,2020-09-03 14:57:23.443289,2.6848900782562
23556,2020-09-03 14:57:23.757955,2.6848900782562
23557,2020-09-03 14:57:24.066890,2.6848900782562
23558,2020-09-03 14:57:24.404444,2.6848900782562
23559,2020-09-03 14:57:24.762106,2.6848900782562
23560,2020-09-03 14:57:25.014846,2.6848900782562
23561,2020-09-03 14:57:25.262770,2.6848900782562
23562,2020-09-03 14:57:25.639426,2.6848900782562
23563,2020-09-03 14:57:26.012904,2.6848900782562
23564,2020-09-03 14:57:26.275091,2.6848900782562
23565,2020-09-03 14:57:26.614604,2.75672032193506
23566,2020-09-03 14:57:26.948113,2.75672032193506
23567,2020-09-03 14:57:27.226398,2.75672032193506
23568,2020-09-03 14:57:27.577020,2.75672032193506
23569,2020-09-03 14:57:27.853203,2.75672032193506
23570,2020-09-03 14:57:28.184082,2.75672032193506
23571,2020-09-03 14:57:28.442210,2.75672032193506
23572,2020-09-03 14:57:28.715271,2.75672032193506
23573,2020-09-03 14:57:29.040480,2.75672032193506
23574,2020-09-03 14:57:29.274180,2.75672032193506
23575,2020-09-03 14:57:29.607499,2.82837416801502
23576,2020-09-03 14:57:29.967009,2.82837416801502
23577,2020-09-03 14:57:30.330676,2.82837416801502
23578,2020-09-03 14:57:30.720247,2.82837416801502
23579,2020-09-03 14:57:31.116131,2.82837416801502
23580,2020-09-03 14:57:31.461498,2.82837416801502
23581,2020-09-03 14:57:31.703518,2.82837416801502
23582,2020-09-03 14:57:31.986893,2.82837416801502
23583,2020-09-03 14:57:32.335521,2.89985231683507
23584,2020-09-03 14:57:32.667717,2.89985231683507
23585,2020-09-03 14:57:33.035105,2.89985231683507
23586,2020-09-03 14:57:33.387705,2.89985231683507
23587,2020-09-03 14:57:33.744542,2.89985231683507
23588,2020-09-03 14:57:34.116915,2.89985231683507
23589,2020-09-03 14:57:34.491571,2.9708768012396
23590,2020-09-03 14:57:34.767062,2.9708768012396
23591,2020-09-03 14:57:35.033464,2.9708768012396
23592,2020-09-03 14:57:35.403117,2.9708768012396
23593,2020-09-03 14:57:35.703827,2.9708768012396
23594,2020-09-03 14:57:36.008746,2.9708768012396
23595,2020-09-03 14:57:36.315710,2.9708768012396
23596,2020-09-03 14:57:36.649145,2.9708768012396
23597,2020-09-03 14:57:36.949982,2.9708768012396
23598,2020-09-03 14:57:37.243049,2.9708768012396
23599,2020-09-03 14:57:37.568257,3.04172122114551
23600,2020-09-03 14:57:37.859874,3.04172122114551
23601,2020-09-03 14:57:38.198332,3.04172122114551
23602,2020-09-03 14:57:38.536934,3.04172122114551
23603,2020-09-03 14:57:38.747953,3.04172122114551
23604,2020-09-03 14:57:39.030023,3.04172122114551
23605,2020-09-03 14:57:39.397054,3.04172122114551
23606,2020-09-03 14:57:39.766369,3.04172122114551
23607,2020-09-03 14:57:40.081756,3.04172122114551
23608,2020-09-03 14:57:40.403761,3.04172122114551
23609,2020-09-03 14:57:40.637556,3.11238624346895
23610,2020-09-03 14:57:40.927996,3.11238624346895
23611,2020-09-03 14:57:41.226355,3.11238624346895
23612,2020-09-03 14:57:41.625550,3.11238624346895
23613,2020-09-03 14:57:41.994772,3.11238624346895
23614,2020-09-03 14:57:42.257207,3.11238624346895
23615,2020-09-03 14:57:42.508640,3.11238624346895
23616,2020-09-03 14:57:42.761364,3.11238624346895
23617,2020-09-03 14:57:43.010459,3.11238624346895
23618,2020-09-03 14:57:43.344744,3.18287253117863
23619,2020-09-03 14:57:43.682371,3.18287253117863
23620,2020-09-03 14:57:44.040167,3.18287253117863
23621,2020-09-03 14:57:44.359641,3.18287253117863
23622,2020-09-03 14:57:44.602983,3.18287253117863
23623,2020-09-03 14:57:44.902816,3.18287253117863
23624,2020-09-03 14:57:45.228746,3.18287253117863
23625,2020-09-03 14:57:45.592444,3.18287253117863
23626,2020-09-03 14:57:45.927865,3.2531807433591
23627,2020-09-03 14:57:46.184832,3.2531807433591
23628,2020-09-03 14:57:46.486992,3.2531807433591
23629,2020-09-03 14:57:46.736976,3.2531807433591
23630,2020-09-03 14:57:47.005329,3.2531807433591
23631,2020-09-03 14:57:47.386445,3.2531807433591
23632,2020-09-03 14:57:47.718457,3.2531807433591
23633,2020-09-03 14:57:48.047944,3.2531807433591
23634,2020-09-03 14:57:48.346591,3.2531807433591
23635,2020-09-03 14:57:48.706080,3.29359471370049
23636,2020-09-03 14:57:48.966115,3.29359471370049
23637,2020-09-03 14:57:49.208131,3.29359471370049
23638,2020-09-03 14:57:49.488968,3.29359471370049
23639,2020-09-03 14:57:49.868010,3.29359471370049
23640,2020-09-03 14:57:50.216018,3.29359471370049
23641,2020-09-03 14:57:50.465586,3.29359471370049
23642,2020-09-03 14:57:50.699125,3.29359471370049
23643,2020-09-03 14:57:51.023795,3.29359471370049
23644,2020-09-03 14:57:51.322307,3.29359471370049
23645,2020-09-03 14:57:51.653878,3.3339048634722
23646,2020-09-03 14:57:51.960685,3.3339048634722
23647,2020-09-03 14:57:52.204095,3.3339048634722
23648,2020-09-03 14:57:52.432588,3.3339048634722
23649,2020-09-03 14:57:52.733707,3.3339048634722
23650,2020-09-03 14:57:53.074902,3.3339048634722
23651,2020-09-03 14:57:53.342585,3.3339048634722
23652,2020-09-03 14:57:53.572624,3.3339048634722
23653,2020-09-03 14:57:53.863869,3.3339048634722
23654,2020-09-03 14:57:54.192652,3.37411161300648
23655,2020-09-03 14:57:54.456519,3.37411161300648
23656,2020-09-03 14:57:54.794562,3.37411161300648
23657,2020-09-03 14:57:55.042699,3.37411161300648
23658,2020-09-03 14:57:55.415118,3.37411161300648
23659,2020-09-03 14:57:55.701065,3.37411161300648
23660,2020-09-03 14:57:55.991767,3.37411161300648
23661,2020-09-03 14:57:56.272810,3.37411161300648
23662,2020-09-03 14:57:56.616537,3.37411161300648
23663,2020-09-03 14:57:56.902720,3.37411161300648
23664,2020-09-03 14:57:57.203630,3.41421538060052
23665,2020-09-03 14:57:57.437923,3.41421538060052
23666,2020-09-03 14:57:57.795172,3.41421538060052
23667,2020-09-03 14:57:58.051113,3.41421538060052
23668,2020-09-03 14:57:58.303150,3.41421538060052
23669,2020-09-03 14:57:58.576806,3.41421538060052
23670,2020-09-03 14:57:58.919294,3.41421538060052
23671,2020-09-03 14:57:59.293554,3.41421538060052
23672,2020-09-03 14:57:59.615340,3.41421538060052
23673,2020-09-03 14:57:59.942767,3.41421538060052
23674,2020-09-03 14:58:00.276293,3.45421658253292
23675,2020-09-03 14:58:00.605361,3.45421658253292
23676,2020-09-03 14:58:00.892383,3.45421658253292
23677,2020-09-03 14:58:01.215479,3.45421658253292
23678,2020-09-03 14:58:01.609245,3.45421658253292
23679,2020-09-03 14:58:01.940115,3.45421658253292
23680,2020-09-03 14:58:02.249649,3.45421658253292
23681,2020-09-03 14:58:02.624366,3.45421658253292
23682,2020-09-03 14:58:02.906387,3.49411563307977
23683,2020-09-03 14:58:03.266285,3.49411563307977
23684,2020-09-03 14:58:03.635075,3.49411563307977
23685,2020-09-03 14:58:03.946986,3.49411563307977
23686,2020-09-03 14:58:04.169245,3.49411563307977
23687,2020-09-03 14:58:04.426140,3.49411563307977
23688,2020-09-03 14:58:04.762324,3.49411563307977
23689,2020-09-03 14:58:05.108506,3.49411563307977
23690,2020-09-03 14:58:05.408184,3.49411563307977
23691,2020-09-03 14:58:05.723679,3.49411563307977
23692,2020-09-03 14:58:06.003384,3.5339129445306
23693,2020-09-03 14:58:06.320119,3.5339129445306
23694,2020-09-03 14:58:06.666964,3.5339129445306
23695,2020-09-03 14:58:06.980094,3.5339129445306
23696,2020-09-03 14:58:07.328502,3.5339129445306
23697,2020-09-03 14:58:07.714200,3.5339129445306
23698,2020-09-03 14:58:08.025501,3.5339129445306
23699,2020-09-03 14:58:08.373762,3.5339129445306
23700,2020-09-03 14:58:08.714450,3.5339129445306
23701,2020-09-03 14:58:09.034503,3.5339129445306
23702,2020-09-03 14:58:09.296540,3.57360892720389
23703,2020-09-03 14:58:09.599335,3.57360892720389
23704,2020-09-03 14:58:09.875495,3.57360892720389
23705,2020-09-03 14:58:10.228241,3.57360892720389
23706,2020-09-03 14:58:10.555392,3.57360892720389
23707,2020-09-03 14:58:10.824806,3.57360892720389
23708,2020-09-03 14:58:11.106220,3.57360892720389
23709,2020-09-03 14:58:11.443656,3.57360892720389
23710,2020-09-03 14:58:11.736702,3.57360892720389
23711,2020-09-03 14:58:12.055578,3.61320398946248
23712,2020-09-03 14:58:12.301193,3.61320398946248
23713,2020-09-03 14:58:12.672951,3.61320398946248
23714,2020-09-03 14:58:12.989068,3.61320398946248
23715,2020-09-03 14:58:13.333070,3.61320398946248
23716,2020-09-03 14:58:13.714428,3.61320398946248
23717,2020-09-03 14:58:13.965573,3.61320398946248
23718,2020-09-03 14:58:14.307180,3.61320398946248
23719,2020-09-03 14:58:14.637172,3.61320398946248
23720,2020-09-03 14:58:15.058268,3.61320398946248
23721,2020-09-03 14:58:15.446183,3.65269853772853
23722,2020-09-03 14:58:15.849985,3.65269853772853
23723,2020-09-03 14:58:16.167624,3.65269853772853
23724,2020-09-03 14:58:16.506857,3.65269853772853
23725,2020-09-03 14:58:16.834692,3.65269853772853
23726,2020-09-03 14:58:17.103492,3.65269853772853
23727,2020-09-03 14:58:17.432150,3.65269853772853
23728,2020-09-03 14:58:17.730785,3.65269853772853
23729,2020-09-03 14:58:18.084615,3.65269853772853
23730,2020-09-03 14:58:18.400420,3.65269853772853
23731,2020-09-03 14:58:18.726263,3.69209297649836
23732,2020-09-03 14:58:19.072233,3.69209297649836
23733,2020-09-03 14:58:19.405440,3.69209297649836
23734,2020-09-03 14:58:19.727096,3.69209297649836
23735,2020-09-03 14:58:20.058777,3.69209297649836
23736,2020-09-03 14:58:20.401894,3.69209297649836
23737,2020-09-03 14:58:20.645299,3.69209297649836
23738,2020-09-03 14:58:20.978252,3.73138770835696
23739,2020-09-03 14:58:21.280983,3.73138770835696
23740,2020-09-03 14:58:21.608769,3.73138770835696
23741,2020-09-03 14:58:21.944090,3.73138770835696
23742,2020-09-03 14:58:22.325875,3.73138770835696
23743,2020-09-03 14:58:22.686630,3.73138770835696
23744,2020-09-03 14:58:22.943368,3.73138770835696
23745,2020-09-03 14:58:23.302676,3.73138770835696
23746,2020-09-03 14:58:23.655836,3.73138770835696
23747,2020-09-03 14:58:23.983227,3.73882087576352
23748,2020-09-03 14:58:24.326044,3.73882087576352
23749,2020-09-03 14:58:24.685046,3.73882087576352
23750,2020-09-03 14:58:24.990379,3.73882087576352
23751,2020-09-03 14:58:25.292199,3.73882087576352
23752,2020-09-03 14:58:25.636869,3.73882087576352
23753,2020-09-03 14:58:25.956559,3.73882087576352
23754,2020-09-03 14:58:26.254936,3.73882087576352
23755,2020-09-03 14:58:26.574838,3.73882087576352
23756,2020-09-03 14:58:26.863574,3.73882087576352
23757,2020-09-03 14:58:27.190995,3.77011011688222
23758,2020-09-03 14:58:27.497390,3.77011011688222
23759,2020-09-03 14:58:27.760216,3.77011011688222
23760,2020-09-03 14:58:28.106200,3.77011011688222
23761,2020-09-03 14:58:28.389001,3.77011011688222
23762,2020-09-03 14:58:28.700829,3.77011011688222
23763,2020-09-03 14:58:29.066396,3.77011011688222
23764,2020-09-03 14:58:29.336786,3.77011011688222
23765,2020-09-03 14:58:29.674625,3.81582525741679
23766,2020-09-03 14:58:29.976053,3.81582525741679
23767,2020-09-03 14:58:30.314712,3.81582525741679
23768,2020-09-03 14:58:30.641591,3.81582525741679
23769,2020-09-03 14:58:30.910506,3.81582525741679
23770,2020-09-03 14:58:31.222561,3.81582525741679
23771,2020-09-03 14:58:31.488281,3.81582525741679
23772,2020-09-03 14:58:31.814967,3.81582525741679
23773,2020-09-03 14:58:32.158924,3.81582525741679
23774,2020-09-03 14:58:32.476428,3.86143228124594
23775,2020-09-03 14:58:32.770277,3.86143228124594
23776,2020-09-03 14:58:33.086066,3.86143228124594
23777,2020-09-03 14:58:33.473218,3.86143228124594
23778,2020-09-03 14:58:33.726259,3.86143228124594
23779,2020-09-03 14:58:34.061332,3.86143228124594
23780,2020-09-03 14:58:34.425971,3.86143228124594
23781,2020-09-03 14:58:34.726296,3.86143228124594
23782,2020-09-03 14:58:35.099988,3.86143228124594
23783,2020-09-03 14:58:35.457843,3.90693143600095
23784,2020-09-03 14:58:35.830927,3.90693143600095
23785,2020-09-03 14:58:36.183130,3.90693143600095
23786,2020-09-03 14:58:36.548927,3.90693143600095
23787,2020-09-03 14:58:36.889044,3.90693143600095
23788,2020-09-03 14:58:37.160085,3.90693143600095
23789,2020-09-03 14:58:37.482071,3.90693143600095
23790,2020-09-03 14:58:37.842388,3.90693143600095
23791,2020-09-03 14:58:38.228353,3.95232296843854
23792,2020-09-03 14:58:38.664358,3.95232296843854
23793,2020-09-03 14:58:39.031563,3.95232296843854
23794,2020-09-03 14:58:39.355125,3.95232296843854
23795,2020-09-03 14:58:39.669385,3.95232296843854
23796,2020-09-03 14:58:39.994823,3.95232296843854
23797,2020-09-03 14:58:40.333350,3.95232296843854
23798,2020-09-03 14:58:40.643845,3.99760712445325
23799,2020-09-03 14:58:41.013663,3.99760712445325
23800,2020-09-03 14:58:41.265220,3.99760712445325
23801,2020-09-03 14:58:41.577357,3.99760712445325
23802,2020-09-03 14:58:41.962132,3.99760712445325
23803,2020-09-03 14:58:42.428326,3.99760712445325
23804,2020-09-03 14:58:42.729318,3.99760712445325
23805,2020-09-03 14:58:42.993658,3.99760712445325
23806,2020-09-03 14:58:43.435147,4.04278414909002
23807,2020-09-03 14:58:43.800570,4.04278414909002
23808,2020-09-03 14:58:44.151018,4.04278414909002
23809,2020-09-03 14:58:44.548596,4.04278414909002
23810,2020-09-03 14:58:44.829163,4.04278414909002
23811,2020-09-03 14:58:45.172798,4.04278414909002
23812,2020-09-03 14:58:45.453681,4.04278414909002
23813,2020-09-03 14:58:45.709993,4.04278414909002
23814,2020-09-03 14:58:45.968895,4.0878542865575
23815,2020-09-03 14:58:46.350475,4.0878542865575
23816,2020-09-03 14:58:46.773961,4.0878542865575
23817,2020-09-03 14:58:47.071157,4.0878542865575
23818,2020-09-03 14:58:47.458862,4.0878542865575
23819,2020-09-03 14:58:47.799081,4.0878542865575
23820,2020-09-03 14:58:48.041027,4.0878542865575
23821,2020-09-03 14:58:48.394842,4.0878542865575
23822,2020-09-03 14:58:48.789513,4.13281778024246
23823,2020-09-03 14:58:49.071962,4.13281778024246
23824,2020-09-03 14:58:49.331275,4.13281778024246
23825,2020-09-03 14:58:49.680645,4.13281778024246
23826,2020-09-03 14:58:49.985372,4.13281778024246
23827,2020-09-03 14:58:50.280562,4.13281778024246
23828,2020-09-03 14:58:50.560560,4.13281778024246
23829,2020-09-03 14:58:50.897235,4.13281778024246
23830,2020-09-03 14:58:51.159509,4.13281778024246
23831,2020-09-03 14:58:51.443813,4.13281778024246
23832,2020-09-03 14:58:51.791261,4.17767487272651
23833,2020-09-03 14:58:52.016578,4.17767487272651
23834,2020-09-03 14:58:52.302139,4.17767487272651
23835,2020-09-03 14:58:52.623965,4.17767487272651
23836,2020-09-03 14:58:52.983628,4.17767487272651
23837,2020-09-03 14:58:53.303685,4.17767487272651
23838,2020-09-03 14:58:53.566562,4.17767487272651
23839,2020-09-03 14:58:53.881367,4.17767487272651
23840,2020-09-03 14:58:54.198936,4.17767487272651
23841,2020-09-03 14:58:54.490370,4.17767487272651
23842,2020-09-03 14:58:54.839670,4.22242580580729
23843,2020-09-03 14:58:55.145244,4.22242580580729
23844,2020-09-03 14:58:55.473962,4.22242580580729
23845,2020-09-03 14:58:55.769962,4.22242580580729
23846,2020-09-03 14:58:56.102151,4.22242580580729
23847,2020-09-03 14:58:56.427361,4.22242580580729
23848,2020-09-03 14:58:56.661097,4.22242580580729
23849,2020-09-03 14:58:56.987520,4.22242580580729
23850,2020-09-03 14:58:57.313864,4.22242580580729
23851,2020-09-03 14:58:57.621977,4.26707082053119
23852,2020-09-03 14:58:57.879575,4.26707082053119
23853,2020-09-03 14:58:58.233245,4.26707082053119
23854,2020-09-03 14:58:58.565396,4.26707082053119
23855,2020-09-03 14:58:58.859096,4.26707082053119
23856,2020-09-03 14:58:59.148826,4.26707082053119
23857,2020-09-03 14:58:59.533516,4.26707082053119
23858,2020-09-03 14:58:59.835133,4.26707082053119
23859,2020-09-03 14:59:00.168019,4.26707082053119
23860,2020-09-03 14:59:00.471604,4.26707082053119
23861,2020-09-03 14:59:00.783712,4.27689037645207
23862,2020-09-03 14:59:01.135550,4.27689037645207
23863,2020-09-03 14:59:01.483478,4.27689037645207
23864,2020-09-03 14:59:01.854780,4.27689037645207
23865,2020-09-03 14:59:02.216963,4.27689037645207
23866,2020-09-03 14:59:02.564154,4.27689037645207
23867,2020-09-03 14:59:02.820642,4.27689037645207
23868,2020-09-03 14:59:03.181141,4.27689037645207
23869,2020-09-03 14:59:03.513781,4.27689037645207
23870,2020-09-03 14:59:03.881325,4.28666230893164
23871,2020-09-03 14:59:04.236714,4.28666230893164
23872,2020-09-03 14:59:04.612337,4.28666230893164
23873,2020-09-03 14:59:04.930893,4.28666230893164
23874,2020-09-03 14:59:05.221175,4.28666230893164
23875,2020-09-03 14:59:05.544831,4.28666230893164
23876,2020-09-03 14:59:05.845502,4.28666230893164
23877,2020-09-03 14:59:06.155975,4.28666230893164
23878,2020-09-03 14:59:06.430715,4.28666230893164
23879,2020-09-03 14:59:06.757287,4.29638675076032
23880,2020-09-03 14:59:07.008468,4.29638675076032
23881,2020-09-03 14:59:07.338984,4.29638675076032
23882,2020-09-03 14:59:07.619937,4.29638675076032
23883,2020-09-03 14:59:07.929336,4.29638675076032
23884,2020-09-03 14:59:08.220091,4.29638675076032
23885,2020-09-03 14:59:08.510386,4.29638675076032
23886,2020-09-03 14:59:08.850846,4.29638675076032
23887,2020-09-03 14:59:09.172437,4.30606383447395
23888,2020-09-03 14:59:09.404766,4.30606383447395
23889,2020-09-03 14:59:09.743822,4.30606383447395
23890,2020-09-03 14:59:10.033649,4.30606383447395
23891,2020-09-03 14:59:10.404664,4.30606383447395
23892,2020-09-03 14:59:10.663480,4.30606383447395
23893,2020-09-03 14:59:10.967398,4.30606383447395
23894,2020-09-03 14:59:11.241180,4.30606383447395
23895,2020-09-03 14:59:11.546109,4.30606383447395
23896,2020-09-03 14:59:11.859457,4.30606383447395
23897,2020-09-03 14:59:12.157214,4.30606383447395
23898,2020-09-03 14:59:12.500350,4.30606383447395
23899,2020-09-03 14:59:12.828570,4.3156936923515
23900,2020-09-03 14:59:13.129895,4.3156936923515
23901,2020-09-03 14:59:13.417900,4.3156936923515
23902,2020-09-03 14:59:13.697715,4.3156936923515
23903,2020-09-03 14:59:14.053447,4.3156936923515
23904,2020-09-03 14:59:14.365224,4.3156936923515
23905,2020-09-03 14:59:14.639516,4.3156936923515
23906,2020-09-03 14:59:14.932948,4.3156936923515
23907,2020-09-03 14:59:15.289062,4.32527645641581
23908,2020-09-03 14:59:15.659089,4.32527645641581
23909,2020-09-03 14:59:15.915606,4.32527645641581
23910,2020-09-03 14:59:16.234025,4.32527645641581
23911,2020-09-03 14:59:16.543797,4.32527645641581
23912,2020-09-03 14:59:16.886391,4.32527645641581
23913,2020-09-03 14:59:17.218731,4.32527645641581
23914,2020-09-03 14:59:17.578663,4.32527645641581
23915,2020-09-03 14:59:17.945831,4.32527645641581
23916,2020-09-03 14:59:18.322035,4.33481225843673
23917,2020-09-03 14:59:18.641922,4.33481225843673
23918,2020-09-03 14:59:18.974735,4.33481225843673
23919,2020-09-03 14:59:19.380871,4.33481225843673
23920,2020-09-03 14:59:19.675792,4.33481225843673
23921,2020-09-03 14:59:19.970738,4.33481225843673
23922,2020-09-03 14:59:20.362223,4.33481225843673
23923,2020-09-03 14:59:20.663850,4.33481225843673
23924,2020-09-03 14:59:21.072820,4.33481225843673
23925,2020-09-03 14:59:21.410675,4.33481225843673
23926,2020-09-03 14:59:21.715871,4.33481225843673
23927,2020-09-03 14:59:21.987308,4.34430122993669
23928,2020-09-03 14:59:22.295548,4.34430122993669
23929,2020-09-03 14:59:22.570848,4.34430122993669
23930,2020-09-03 14:59:22.862481,4.34430122993669
23931,2020-09-03 14:59:23.131641,4.34430122993669
23932,2020-09-03 14:59:23.453883,4.34430122993669
23933,2020-09-03 14:59:23.767526,4.34430122993669
23934,2020-09-03 14:59:24.085713,4.34430122993669
23935,2020-09-03 14:59:24.339347,4.35374350219831
23936,2020-09-03 14:59:24.646363,4.35374350219831
23937,2020-09-03 14:59:24.949563,4.35374350219831
23938,2020-09-03 14:59:25.285574,4.35374350219831
23939,2020-09-03 14:59:25.607561,4.35374350219831
23940,2020-09-03 14:59:25.892116,4.35374350219831
23941,2020-09-03 14:59:26.194568,4.35374350219831
23942,2020-09-03 14:59:26.635183,4.35374350219831
23943,2020-09-03 14:59:26.873316,4.35374350219831
23944,2020-09-03 14:59:27.177866,4.36313920627434
23945,2020-09-03 14:59:27.513212,4.36313920627434
23946,2020-09-03 14:59:27.828706,4.36313920627434
23947,2020-09-03 14:59:28.181296,4.36313920627434
23948,2020-09-03 14:59:28.439972,4.36313920627434
23949,2020-09-03 14:59:28.757411,4.36313920627434
23950,2020-09-03 14:59:29.038024,4.36313920627434
23951,2020-09-03 14:59:29.228138,4.36313920627434
23952,2020-09-03 14:59:29.474602,4.36313920627434
23953,2020-09-03 14:59:29.810790,4.36313920627434
23954,2020-09-03 14:59:30.141001,4.36313920627434
23955,2020-09-03 14:59:30.488134,4.37248847300002
23956,2020-09-03 14:59:30.787130,4.37248847300002
23957,2020-09-03 14:59:31.083937,4.37248847300002
23958,2020-09-03 14:59:31.433485,4.37248847300002
23959,2020-09-03 14:59:31.743313,4.37248847300002
23960,2020-09-03 14:59:32.005562,4.37248847300002
23961,2020-09-03 14:59:32.317168,4.37248847300002
23962,2020-09-03 14:59:32.654496,4.37248847300002
23963,2020-09-03 14:59:32.950094,4.3817914330081
23964,2020-09-03 14:59:33.235546,4.3817914330081
23965,2020-09-03 14:59:33.564995,4.3817914330081
23966,2020-09-03 14:59:33.831807,4.3817914330081
23967,2020-09-03 14:59:34.146270,4.3817914330081
23968,2020-09-03 14:59:34.509978,4.3817914330081
23969,2020-09-03 14:59:34.840586,4.3817914330081
23970,2020-09-03 14:59:35.134725,4.3817914330081
23971,2020-09-03 14:59:35.426801,4.3817914330081
23972,2020-09-03 14:59:35.817426,4.37536136767626
23973,2020-09-03 14:59:36.209942,4.37536136767626
23974,2020-09-03 14:59:36.510910,4.37536136767626
23975,2020-09-03 14:59:36.895983,4.37536136767626
23976,2020-09-03 14:59:37.172693,4.37536136767626
23977,2020-09-03 14:59:37.519854,4.37536136767626
23978,2020-09-03 14:59:37.947128,4.37536136767626
23979,2020-09-03 14:59:38.216629,4.37536136767626
23980,2020-09-03 14:59:38.646386,4.36891769805354
23981,2020-09-03 14:59:38.959551,4.36891769805354
23982,2020-09-03 14:59:39.297091,4.36891769805354
23983,2020-09-03 14:59:39.590543,4.36891769805354
23984,2020-09-03 14:59:39.918446,4.36891769805354
23985,2020-09-03 14:59:40.195697,4.36891769805354
23986,2020-09-03 14:59:40.468852,4.36891769805354
23987,2020-09-03 14:59:40.801047,4.36891769805354
23988,2020-09-03 14:59:41.066790,4.36891769805354
23989,2020-09-03 14:59:41.447095,4.36246050045462
23990,2020-09-03 14:59:41.939061,4.36246050045462
23991,2020-09-03 14:59:42.279043,4.36246050045462
23992,2020-09-03 14:59:42.637755,4.36246050045462
23993,2020-09-03 14:59:42.871877,4.36246050045462
23994,2020-09-03 14:59:43.147106,4.36246050045462
23995,2020-09-03 14:59:43.440163,4.36246050045462
23996,2020-09-03 14:59:43.684155,4.36246050045462
23997,2020-09-03 14:59:44.073543,4.36246050045462
23998,2020-09-03 14:59:44.404404,4.35598985137638
23999,2020-09-03 14:59:44.685793,4.35598985137638
24000,2020-09-03 14:59:45.010235,4.35598985137638
24001,2020-09-03 14:59:45.308798,4.35598985137638
24002,2020-09-03 14:59:45.630050,4.35598985137638
24003,2020-09-03 14:59:45.924089,4.35598985137638
24004,2020-09-03 14:59:46.276587,4.35598985137638
24005,2020-09-03 14:59:46.620777,4.35598985137638
24006,2020-09-03 14:59:47.012422,4.35598985137638
24007,2020-09-03 14:59:47.304473,4.35598985137638
24008,2020-09-03 14:59:47.658919,4.34950582759282
24009,2020-09-03 14:59:47.944966,4.34950582759282
24010,2020-09-03 14:59:48.308389,4.34950582759282
24011,2020-09-03 14:59:48.607837,4.34950582759282
24012,2020-09-03 14:59:48.886667,4.34950582759282
24013,2020-09-03 14:59:49.165960,4.34950582759282
24014,2020-09-03 14:59:49.459120,4.34950582759282
24015,2020-09-03 14:59:49.801051,4.34950582759282
24016,2020-09-03 14:59:50.106662,4.34950582759282
24017,2020-09-03 14:59:50.418767,4.34950582759282
24018,2020-09-03 14:59:50.763746,4.34300850628259
24019,2020-09-03 14:59:51.051188,4.34300850628259
24020,2020-09-03 14:59:51.382599,4.34300850628259
24021,2020-09-03 14:59:51.640164,4.34300850628259
24022,2020-09-03 14:59:51.885688,4.34300850628259
24023,2020-09-03 14:59:52.265437,4.34300850628259
24024,2020-09-03 14:59:52.531551,4.34300850628259
24025,2020-09-03 14:59:52.795249,4.34300850628259
24026,2020-09-03 14:59:53.075557,4.34300850628259
24027,2020-09-03 14:59:53.408943,4.34300850628259
24028,2020-09-03 14:59:53.783590,4.336497965207
24029,2020-09-03 14:59:54.064531,4.336497965207
24030,2020-09-03 14:59:54.342532,4.336497965207
24031,2020-09-03 14:59:54.669158,4.336497965207
24032,2020-09-03 14:59:54.941294,4.336497965207
24033,2020-09-03 14:59:55.306059,4.336497965207
24034,2020-09-03 14:59:55.650349,4.336497965207
24035,2020-09-03 14:59:56.041064,4.336497965207
24036,2020-09-03 14:59:56.408663,4.336497965207
24037,2020-09-03 14:59:56.727261,4.32997428297263
24038,2020-09-03 14:59:57.089579,4.32997428297263
24039,2020-09-03 14:59:57.390475,4.32997428297263
24040,2020-09-03 14:59:57.711018,4.32997428297263
24041,2020-09-03 14:59:57.976918,4.32997428297263
24042,2020-09-03 14:59:58.247049,4.32997428297263
24043,2020-09-03 14:59:58.521347,4.32997428297263
24044,2020-09-03 14:59:58.870302,4.32997428297263
24045,2020-09-03 14:59:59.235731,4.32997428297263
24046,2020-09-03 14:59:59.500112,4.32997428297263
24047,2020-09-03 14:59:59.730784,4.32343753945165
24048,2020-09-03 15:00:00.047801,4.32343753945165
24049,2020-09-03 15:00:00.390043,4.32343753945165
24050,2020-09-03 15:00:00.662525,4.32343753945165
24051,2020-09-03 15:00:01.066346,4.32343753945165
24052,2020-09-03 15:00:01.297067,4.32343753945165
24053,2020-09-03 15:00:01.650134,4.32343753945165
24054,2020-09-03 15:00:02.005700,4.32343753945165
24055,2020-09-03 15:00:02.307466,4.31688781655157
24056,2020-09-03 15:00:02.580229,4.31688781655157
24057,2020-09-03 15:00:02.915775,4.31688781655157
24058,2020-09-03 15:00:03.182264,4.31688781655157
24059,2020-09-03 15:00:03.472185,4.31688781655157
24060,2020-09-03 15:00:03.735602,4.31688781655157
24061,2020-09-03 15:00:03.985573,4.31688781655157
24062,2020-09-03 15:00:04.329465,4.31688781655157
24063,2020-09-03 15:00:04.700923,4.31688781655157
24064,2020-09-03 15:00:04.956881,4.31688781655157
24065,2020-09-03 15:00:05.210445,4.3103252000771
24066,2020-09-03 15:00:05.476369,4.3103252000771
24067,2020-09-03 15:00:05.828911,4.3103252000771
24068,2020-09-03 15:00:06.179574,4.3103252000771
24069,2020-09-03 15:00:06.499243,4.3103252000771
24070,2020-09-03 15:00:06.774726,4.3103252000771
24071,2020-09-03 15:00:07.098362,4.3103252000771
24072,2020-09-03 15:00:07.382493,4.3103252000771
24073,2020-09-03 15:00:07.734659,4.3103252000771
24074,2020-09-03 15:00:08.069464,4.3103252000771
24075,2020-09-03 15:00:08.380756,4.30374976287939
24076,2020-09-03 15:00:08.578924,4.30374976287939
24077,2020-09-03 15:00:08.858359,4.30374976287939
24078,2020-09-03 15:00:09.189243,4.30374976287939
24079,2020-09-03 15:00:09.540804,4.30374976287939
24080,2020-09-03 15:00:09.841023,4.30374976287939
24081,2020-09-03 15:00:10.176477,4.30374976287939
24082,2020-09-03 15:00:10.513430,4.30374976287939
24083,2020-09-03 15:00:10.872389,4.30374976287939
24084,2020-09-03 15:00:11.199695,4.32627278358719
24085,2020-09-03 15:00:11.478881,4.32627278358719
24086,2020-09-03 15:00:11.827675,4.32627278358719
24087,2020-09-03 15:00:12.092812,4.32627278358719
24088,2020-09-03 15:00:12.437002,4.32627278358719
24089,2020-09-03 15:00:12.768933,4.32627278358719
24090,2020-09-03 15:00:13.099504,4.32627278358719
24091,2020-09-03 15:00:13.421434,4.32627278358719
24092,2020-09-03 15:00:13.750551,4.32627278358719
24093,2020-09-03 15:00:14.101973,4.32627278358719
24094,2020-09-03 15:00:14.440122,4.34872777119416
24095,2020-09-03 15:00:14.763057,4.34872777119416
24096,2020-09-03 15:00:15.053072,4.34872777119416
24097,2020-09-03 15:00:15.396198,4.34872777119416
24098,2020-09-03 15:00:15.629753,4.34872777119416
24099,2020-09-03 15:00:15.956354,4.34872777119416
24100,2020-09-03 15:00:16.316839,4.34872777119416
24101,2020-09-03 15:00:16.650574,4.34872777119416
24102,2020-09-03 15:00:16.977593,4.34872777119416
24103,2020-09-03 15:00:17.284939,4.34872777119416
24104,2020-09-03 15:00:17.595987,4.37111489159169
24105,2020-09-03 15:00:17.916626,4.37111489159169
24106,2020-09-03 15:00:18.342690,4.37111489159169
24107,2020-09-03 15:00:18.639173,4.37111489159169
24108,2020-09-03 15:00:18.897533,4.37111489159169
24109,2020-09-03 15:00:19.191564,4.37111489159169
24110,2020-09-03 15:00:19.478073,4.37111489159169
24111,2020-09-03 15:00:19.794375,4.37111489159169
24112,2020-09-03 15:00:20.203754,4.39343431030174
24113,2020-09-03 15:00:20.519548,4.39343431030174
24114,2020-09-03 15:00:20.845402,4.39343431030174
24115,2020-09-03 15:00:21.149781,4.39343431030174
24116,2020-09-03 15:00:21.383290,4.39343431030174
24117,2020-09-03 15:00:21.679226,4.39343431030174
24118,2020-09-03 15:00:22.027983,4.39343431030174
24119,2020-09-03 15:00:22.330557,4.39343431030174
24120,2020-09-03 15:00:22.580161,4.39343431030174
24121,2020-09-03 15:00:22.980643,4.41568619248994
24122,2020-09-03 15:00:23.344109,4.41568619248994
24123,2020-09-03 15:00:23.645916,4.41568619248994
24124,2020-09-03 15:00:23.922872,4.41568619248994
24125,2020-09-03 15:00:24.285991,4.41568619248994
24126,2020-09-03 15:00:24.624531,4.41568619248994
24127,2020-09-03 15:00:24.946779,4.41568619248994
24128,2020-09-03 15:00:25.281733,4.41568619248994
24129,2020-09-03 15:00:25.561536,4.41568619248994
24130,2020-09-03 15:00:25.889061,4.43787070298045
24131,2020-09-03 15:00:26.218866,4.43787070298045
24132,2020-09-03 15:00:26.567408,4.43787070298045
24133,2020-09-03 15:00:26.942199,4.43787070298045
24134,2020-09-03 15:00:27.299846,4.43787070298045
24135,2020-09-03 15:00:27.563852,4.43787070298045
24136,2020-09-03 15:00:27.811704,4.43787070298045
24137,2020-09-03 15:00:28.130533,4.43787070298045
24138,2020-09-03 15:00:28.450171,4.43787070298045
24139,2020-09-03 15:00:28.876236,4.45998800627325
24140,2020-09-03 15:00:29.207522,4.45998800627325
24141,2020-09-03 15:00:29.505210,4.45998800627325
24142,2020-09-03 15:00:29.786948,4.45998800627325
24143,2020-09-03 15:00:30.091661,4.45998800627325
24144,2020-09-03 15:00:30.416421,4.45998800627325
24145,2020-09-03 15:00:30.695062,4.45998800627325
24146,2020-09-03 15:00:31.122681,4.45998800627325
24147,2020-09-03 15:00:31.431837,4.45998800627325
24148,2020-09-03 15:00:31.764312,4.45998800627325
24149,2020-09-03 15:00:32.111083,4.48203826656442
24150,2020-09-03 15:00:32.377262,4.48203826656442
24151,2020-09-03 15:00:32.700592,4.48203826656442
24152,2020-09-03 15:00:32.985970,4.48203826656442
24153,2020-09-03 15:00:33.259038,4.48203826656442
24154,2020-09-03 15:00:33.561203,4.48203826656442
24155,2020-09-03 15:00:33.851225,4.48203826656442
24156,2020-09-03 15:00:34.244304,4.48203826656442
24157,2020-09-03 15:00:34.522942,4.48203826656442
24158,2020-09-03 15:00:34.843334,4.48203826656442
24159,2020-09-03 15:00:35.203654,4.50402164777006
24160,2020-09-03 15:00:35.477869,4.50402164777006
24161,2020-09-03 15:00:35.763409,4.50402164777006
24162,2020-09-03 15:00:36.024065,4.50402164777006
24163,2020-09-03 15:00:36.335032,4.50402164777006
24164,2020-09-03 15:00:36.617841,4.50402164777006
24165,2020-09-03 15:00:36.914339,4.50402164777006
24166,2020-09-03 15:00:37.301136,4.50402164777006
24167,2020-09-03 15:00:37.610916,4.50402164777006
24168,2020-09-03 15:00:37.948198,4.52593831355507
24169,2020-09-03 15:00:38.235091,4.52593831355507
24170,2020-09-03 15:00:38.565653,4.52593831355507
24171,2020-09-03 15:00:38.875364,4.52593831355507
24172,2020-09-03 15:00:39.115293,4.52593831355507
24173,2020-09-03 15:00:39.452738,4.52593831355507
24174,2020-09-03 15:00:39.745685,4.52593831355507
24175,2020-09-03 15:00:40.040264,4.52593831355507
24176,2020-09-03 15:00:40.347093,4.52593831355507
24177,2020-09-03 15:00:40.666042,4.52593831355507
24178,2020-09-03 15:00:40.985769,4.52593831355507
24179,2020-09-03 15:00:41.333445,4.54778842736809
24180,2020-09-03 15:00:41.671635,4.54778842736809
24181,2020-09-03 15:00:42.003023,4.54778842736809
24182,2020-09-03 15:00:42.334392,4.54778842736809
24183,2020-09-03 15:00:42.674946,4.54778842736809
24184,2020-09-03 15:00:43.068545,4.54778842736809
24185,2020-09-03 15:00:43.398969,4.54778842736809
24186,2020-09-03 15:00:43.731032,4.54778842736809
24187,2020-09-03 15:00:44.053142,4.54778842736809
24188,2020-09-03 15:00:44.396464,4.56957215248495
24189,2020-09-03 15:00:44.741111,4.56957215248495
24190,2020-09-03 15:00:44.981939,4.56957215248495
24191,2020-09-03 15:00:45.279962,4.56957215248495
24192,2020-09-03 15:00:45.536818,4.56957215248495
24193,2020-09-03 15:00:45.809721,4.56957215248495
24194,2020-09-03 15:00:46.075108,4.56957215248495
24195,2020-09-03 15:00:46.372197,4.56957215248495
24196,2020-09-03 15:00:46.679318,4.56957215248495
24197,2020-09-03 15:00:46.990904,4.56957215248495
24198,2020-09-03 15:00:47.295799,4.58298554903534
24199,2020-09-03 15:00:47.604668,4.58298554903534
24200,2020-09-03 15:00:47.872391,4.58298554903534
24201,2020-09-03 15:00:48.187206,4.58298554903534
24202,2020-09-03 15:00:48.444945,4.58298554903534
24203,2020-09-03 15:00:48.717738,4.58298554903534
24204,2020-09-03 15:00:49.090083,4.58298554903534
24205,2020-09-03 15:00:49.433604,4.58298554903534
24206,2020-09-03 15:00:49.787977,4.59635063929514
24207,2020-09-03 15:00:50.156253,4.59635063929514
24208,2020-09-03 15:00:50.503817,4.59635063929514
24209,2020-09-03 15:00:50.870198,4.59635063929514
24210,2020-09-03 15:00:51.195514,4.59635063929514
24211,2020-09-03 15:00:51.440475,4.59635063929514
24212,2020-09-03 15:00:51.699154,4.59635063929514
24213,2020-09-03 15:00:52.043702,4.59635063929514
24214,2020-09-03 15:00:52.385145,4.59635063929514
24215,2020-09-03 15:00:52.715017,4.59635063929514
24216,2020-09-03 15:00:53.075284,4.6096675571625
24217,2020-09-03 15:00:53.381201,4.6096675571625
24218,2020-09-03 15:00:53.723774,4.6096675571625
24219,2020-09-03 15:00:53.981904,4.6096675571625
24220,2020-09-03 15:00:54.342107,4.6096675571625
24221,2020-09-03 15:00:54.709526,4.6096675571625
24222,2020-09-03 15:00:54.973437,4.6096675571625
24223,2020-09-03 15:00:55.329874,4.6096675571625
24224,2020-09-03 15:00:55.688830,4.6096675571625
24225,2020-09-03 15:00:55.963337,4.6096675571625
24226,2020-09-03 15:00:56.299244,4.62293643624029
24227,2020-09-03 15:00:56.536501,4.62293643624029
24228,2020-09-03 15:00:56.899256,4.62293643624029
24229,2020-09-03 15:00:57.187234,4.62293643624029
24230,2020-09-03 15:00:57.485169,4.62293643624029
24231,2020-09-03 15:00:57.736313,4.62293643624029
24232,2020-09-03 15:00:58.088555,4.62293643624029
24233,2020-09-03 15:00:58.427427,4.62293643624029
24234,2020-09-03 15:00:58.734734,4.63615740985071
24235,2020-09-03 15:00:59.058185,4.63615740985071
24236,2020-09-03 15:00:59.317136,4.63615740985071
24237,2020-09-03 15:00:59.658782,4.63615740985071
24238,2020-09-03 15:00:59.907397,4.63615740985071
24239,2020-09-03 15:01:00.220458,4.63615740985071
24240,2020-09-03 15:01:00.567567,4.63615740985071
24241,2020-09-03 15:01:00.890295,4.63615740985071
24242,2020-09-03 15:01:01.201014,4.63615740985071
24243,2020-09-03 15:01:01.452998,4.63615740985071
24244,2020-09-03 15:01:01.778428,4.64933061105252
24245,2020-09-03 15:01:02.034124,4.64933061105252
24246,2020-09-03 15:01:02.385391,4.64933061105252
24247,2020-09-03 15:01:02.753363,4.64933061105252
24248,2020-09-03 15:01:03.052604,4.64933061105252
24249,2020-09-03 15:01:03.374520,4.64933061105252
24250,2020-09-03 15:01:03.642324,4.64933061105252
24251,2020-09-03 15:01:03.925050,4.64933061105252
24252,2020-09-03 15:01:04.264433,4.64933061105252
24253,2020-09-03 15:01:04.684445,4.64933061105252
24254,2020-09-03 15:01:05.015378,4.66245617266175
24255,2020-09-03 15:01:05.274464,4.66245617266175
24256,2020-09-03 15:01:05.573512,4.66245617266175
24257,2020-09-03 15:01:05.906808,4.66245617266175
24258,2020-09-03 15:01:06.137787,4.66245617266175
24259,2020-09-03 15:01:06.499451,4.66245617266175
24260,2020-09-03 15:01:06.789891,4.66245617266175
24261,2020-09-03 15:01:07.151513,4.66245617266175
24262,2020-09-03 15:01:07.412540,4.66245617266175
24263,2020-09-03 15:01:07.770571,4.67553422727669
24264,2020-09-03 15:01:08.058670,4.67553422727669
24265,2020-09-03 15:01:08.404104,4.67553422727669
24266,2020-09-03 15:01:08.723366,4.67553422727669
24267,2020-09-03 15:01:09.008958,4.67553422727669
24268,2020-09-03 15:01:09.351203,4.67553422727669
24269,2020-09-03 15:01:09.694630,4.67553422727669
24270,2020-09-03 15:01:10.022264,4.67553422727669
24271,2020-09-03 15:01:10.274063,4.67553422727669
24272,2020-09-03 15:01:10.539901,4.67553422727669
24273,2020-09-03 15:01:10.808625,4.67553422727669
24274,2020-09-03 15:01:11.142061,4.68856490730873
24275,2020-09-03 15:01:11.452600,4.68856490730873
24276,2020-09-03 15:01:11.778256,4.68856490730873
