iteration,timestamp,T7
24277,2020-09-03 15:01:12.141873,4.68856490730873
24278,2020-09-03 15:01:12.473815,4.68856490730873
24279,2020-09-03 15:01:12.740297,4.68856490730873
24280,2020-09-03 15:01:13.017598,4.68856490730873
24281,2020-09-03 15:01:13.321573,4.68856490730873
24282,2020-09-03 15:01:13.672114,4.68856490730873
24283,2020-09-03 15:01:14.017925,4.70154834502112
24284,2020-09-03 15:01:14.374067,4.70154834502112
24285,2020-09-03 15:01:14.670516,4.70154834502112
24286,2020-09-03 15:01:15.050214,4.70154834502112
24287,2020-09-03 15:01:15.423932,4.70154834502112
24288,2020-09-03 15:01:15.808444,4.70154834502112
24289,2020-09-03 15:01:16.114379,4.71422266363057
24290,2020-09-03 15:01:16.449235,4.71422266363057
24291,2020-09-03 15:01:16.763839,4.71422266363057
24292,2020-09-03 15:01:17.125587,4.71422266363057
24293,2020-09-03 15:01:17.503667,4.71422266363057
24294,2020-09-03 15:01:17.787752,4.71422266363057
24295,2020-09-03 15:01:18.134600,4.71422266363057
24296,2020-09-03 15:01:18.414657,4.71422266363057
24297,2020-09-03 15:01:18.729877,4.71422266363057
24298,2020-09-03 15:01:19.014181,4.71422266363057
24299,2020-09-03 15:01:19.293311,4.72683863661116
24300,2020-09-03 15:01:19.564112,4.72683863661116
24301,2020-09-03 15:01:19.888367,4.72683863661116
24302,2020-09-03 15:01:20.227805,4.72683863661116
24303,2020-09-03 15:01:20.546321,4.72683863661116
24304,2020-09-03 15:01:20.811029,4.72683863661116
24305,2020-09-03 15:01:21.079825,4.72683863661116
24306,2020-09-03 15:01:21.366565,4.72683863661116
24307,2020-09-03 15:01:21.604614,4.72683863661116
24308,2020-09-03 15:01:21.949152,4.72683863661116
24309,2020-09-03 15:01:22.381329,4.75344994413325
24310,2020-09-03 15:01:22.623821,4.75344994413325
24311,2020-09-03 15:01:22.882703,4.75344994413325
24312,2020-09-03 15:01:23.229075,4.75344994413325
24313,2020-09-03 15:01:23.563984,4.75344994413325
24314,2020-09-03 15:01:23.805317,4.75344994413325
24315,2020-09-03 15:01:24.165020,4.75344994413325
24316,2020-09-03 15:01:24.441243,4.75344994413325
24317,2020-09-03 15:01:24.790213,4.75344994413325
24318,2020-09-03 15:01:25.131418,4.77997895116559
24319,2020-09-03 15:01:25.482649,4.77997895116559
24320,2020-09-03 15:01:25.822784,4.77997895116559
24321,2020-09-03 15:01:26.100846,4.77997895116559
24322,2020-09-03 15:01:26.420142,4.77997895116559
24323,2020-09-03 15:01:26.730445,4.77997895116559
24324,2020-09-03 15:01:27.054313,4.77997895116559
24325,2020-09-03 15:01:27.400518,4.77997895116559
24326,2020-09-03 15:01:27.720268,4.77997895116559
24327,2020-09-03 15:01:27.959584,4.80642582509437
24328,2020-09-03 15:01:28.296016,4.80642582509437
24329,2020-09-03 15:01:28.604331,4.80642582509437
24330,2020-09-03 15:01:28.853997,4.80642582509437
24331,2020-09-03 15:01:29.192766,4.80642582509437
24332,2020-09-03 15:01:29.503181,4.80642582509437
24333,2020-09-03 15:01:29.851332,4.80642582509437
24334,2020-09-03 15:01:30.152935,4.80642582509437
24335,2020-09-03 15:01:30.401458,4.80642582509437
24336,2020-09-03 15:01:30.749668,4.80642582509437
24337,2020-09-03 15:01:31.027217,4.83279073301442
24338,2020-09-03 15:01:31.474621,4.83279073301442
24339,2020-09-03 15:01:31.758296,4.83279073301442
24340,2020-09-03 15:01:32.083802,4.83279073301442
24341,2020-09-03 15:01:32.467231,4.83279073301442
24342,2020-09-03 15:01:32.768904,4.83279073301442
24343,2020-09-03 15:01:33.100831,4.83279073301442
24344,2020-09-03 15:01:33.436459,4.83279073301442
24345,2020-09-03 15:01:33.779722,4.8590738417311
24346,2020-09-03 15:01:34.063817,4.8590738417311
24347,2020-09-03 15:01:34.439544,4.8590738417311
24348,2020-09-03 15:01:34.723168,4.8590738417311
24349,2020-09-03 15:01:35.015641,4.8590738417311
24350,2020-09-03 15:01:35.292392,4.8590738417311
24351,2020-09-03 15:01:35.635682,4.8590738417311
24352,2020-09-03 15:01:35.944095,4.8590738417311
24353,2020-09-03 15:01:36.240043,4.8590738417311
24354,2020-09-03 15:01:36.489152,4.8590738417311
24355,2020-09-03 15:01:36.761048,4.8590738417311
24356,2020-09-03 15:01:37.031478,4.70799647198898
24357,2020-09-03 15:01:37.335786,4.70799647198898
24358,2020-09-03 15:01:37.596693,4.70799647198898
24359,2020-09-03 15:01:37.902904,4.70799647198898
24360,2020-09-03 15:01:38.206245,4.70799647198898
24361,2020-09-03 15:01:38.533082,4.70799647198898
24362,2020-09-03 15:01:38.853107,4.70799647198898
24363,2020-09-03 15:01:39.107014,4.70799647198898
24364,2020-09-03 15:01:39.400456,4.55729520113186
24365,2020-09-03 15:01:39.714332,4.55729520113186
24366,2020-09-03 15:01:40.008646,4.55729520113186
24367,2020-09-03 15:01:40.374444,4.55729520113186
24368,2020-09-03 15:01:40.700629,4.55729520113186
24369,2020-09-03 15:01:40.997249,4.55729520113186
24370,2020-09-03 15:01:41.333266,4.55729520113186
24371,2020-09-03 15:01:41.652721,4.55729520113186
24372,2020-09-03 15:01:41.922365,4.55729520113186
24373,2020-09-03 15:01:42.273860,4.40696710588459
24374,2020-09-03 15:01:42.584345,4.40696710588459
24375,2020-09-03 15:01:42.907972,4.40696710588459
24376,2020-09-03 15:01:43.230264,4.40696710588459
24377,2020-09-03 15:01:43.483559,4.40696710588459
24378,2020-09-03 15:01:43.805529,4.40696710588459
24379,2020-09-03 15:01:44.132370,4.40696710588459
24380,2020-09-03 15:01:44.460033,4.40696710588459
24381,2020-09-03 15:01:44.760530,4.40696710588459
24382,2020-09-03 15:01:45.136950,4.25700934713187
24383,2020-09-03 15:01:45.424051,4.25700934713187
24384,2020-09-03 15:01:45.768728,4.25700934713187
24385,2020-09-03 15:01:46.088905,4.25700934713187
24386,2020-09-03 15:01:46.369829,4.25700934713187
24387,2020-09-03 15:01:46.709950,4.25700934713187
24388,2020-09-03 15:01:46.991756,4.25700934713187
24389,2020-09-03 15:01:47.283426,4.25700934713187
24390,2020-09-03 15:01:47.608337,4.25700934713187
24391,2020-09-03 15:01:47.940940,4.25700934713187
24392,2020-09-03 15:01:48.299095,4.10741916681096
24393,2020-09-03 15:01:48.741499,4.10741916681096
24394,2020-09-03 15:01:49.035178,4.10741916681096
24395,2020-09-03 15:01:49.364859,4.10741916681096
24396,2020-09-03 15:01:49.634028,4.10741916681096
24397,2020-09-03 15:01:49.896221,4.10741916681096
24398,2020-09-03 15:01:50.139527,4.10741916681096
24399,2020-09-03 15:01:50.459812,4.10741916681096
24400,2020-09-03 15:01:50.699750,4.10741916681096
24401,2020-09-03 15:01:51.045809,3.95819388516573
24402,2020-09-03 15:01:51.377355,3.95819388516573
24403,2020-09-03 15:01:51.616156,3.95819388516573
24404,2020-09-03 15:01:51.883607,3.95819388516573
24405,2020-09-03 15:01:52.149832,3.95819388516573
24406,2020-09-03 15:01:52.410662,3.95819388516573
24407,2020-09-03 15:01:52.747696,3.95819388516573
24408,2020-09-03 15:01:53.053084,3.95819388516573
24409,2020-09-03 15:01:53.310517,3.95819388516573
24410,2020-09-03 15:01:53.555156,3.80933089832502
24411,2020-09-03 15:01:53.874811,3.80933089832502
24412,2020-09-03 15:01:54.231946,3.80933089832502
24413,2020-09-03 15:01:54.515412,3.80933089832502
24414,2020-09-03 15:01:54.823633,3.80933089832502
24415,2020-09-03 15:01:55.128602,3.80933089832502
24416,2020-09-03 15:01:55.391093,3.80933089832502
24417,2020-09-03 15:01:55.705458,3.80933089832502
24418,2020-09-03 15:01:56.092004,3.80933089832502
24419,2020-09-03 15:01:56.459123,3.67506794649074
24420,2020-09-03 15:01:56.721690,3.67506794649074
24421,2020-09-03 15:01:57.058991,3.67506794649074
24422,2020-09-03 15:01:57.409532,3.67506794649074
24423,2020-09-03 15:01:57.746543,3.67506794649074
24424,2020-09-03 15:01:58.077842,3.67506794649074
24425,2020-09-03 15:01:58.448415,3.67506794649074
24426,2020-09-03 15:01:58.651067,3.67506794649074
24427,2020-09-03 15:01:59.013888,3.67506794649074
24428,2020-09-03 15:01:59.465250,3.54114524456597
24429,2020-09-03 15:01:59.756069,3.54114524456597
24430,2020-09-03 15:02:00.069705,3.54114524456597
24431,2020-09-03 15:02:00.436677,3.54114524456597
24432,2020-09-03 15:02:00.710886,3.54114524456597
24433,2020-09-03 15:02:01.062549,3.54114524456597
24434,2020-09-03 15:02:01.394583,3.54114524456597
24435,2020-09-03 15:02:01.695402,3.54114524456597
24436,2020-09-03 15:02:01.949635,3.54114524456597
24437,2020-09-03 15:02:02.239220,3.40756017976027
24438,2020-09-03 15:02:02.577222,3.40756017976027
24439,2020-09-03 15:02:03.005955,3.40756017976027
24440,2020-09-03 15:02:03.299893,3.40756017976027
24441,2020-09-03 15:02:03.602509,3.40756017976027
24442,2020-09-03 15:02:03.930179,3.40756017976027
24443,2020-09-03 15:02:04.248652,3.40756017976027
24444,2020-09-03 15:02:04.531053,3.40756017976027
24445,2020-09-03 15:02:04.802252,3.40756017976027
24446,2020-09-03 15:02:05.095838,3.40756017976027
24447,2020-09-03 15:02:05.419446,3.27431020654605
24448,2020-09-03 15:02:05.791183,3.27431020654605
24449,2020-09-03 15:02:06.071943,3.27431020654605
24450,2020-09-03 15:02:06.364617,3.27431020654605
24451,2020-09-03 15:02:06.684950,3.27431020654605
24452,2020-09-03 15:02:07.111253,3.27431020654605
24453,2020-09-03 15:02:07.443203,3.27431020654605
24454,2020-09-03 15:02:07.789648,3.27431020654605
24455,2020-09-03 15:02:08.237129,3.14139284481072
24456,2020-09-03 15:02:08.566957,3.14139284481072
24457,2020-09-03 15:02:08.839590,3.14139284481072
24458,2020-09-03 15:02:09.158713,3.14139284481072
24459,2020-09-03 15:02:09.470762,3.14139284481072
24460,2020-09-03 15:02:09.830555,3.14139284481072
24461,2020-09-03 15:02:10.141664,3.14139284481072
24462,2020-09-03 15:02:10.577075,3.00880567820373
24463,2020-09-03 15:02:10.942881,3.00880567820373
24464,2020-09-03 15:02:11.263758,3.00880567820373
24465,2020-09-03 15:02:11.597201,3.00880567820373
24466,2020-09-03 15:02:11.897285,3.00880567820373
24467,2020-09-03 15:02:12.219619,3.00880567820373
24468,2020-09-03 15:02:12.467100,3.00880567820373
24469,2020-09-03 15:02:12.822902,3.00880567820373
24470,2020-09-03 15:02:13.166042,3.00880567820373
24471,2020-09-03 15:02:13.473814,3.00880567820373
24472,2020-09-03 15:02:13.786220,2.87654635266682
24473,2020-09-03 15:02:14.151851,2.87654635266682
24474,2020-09-03 15:02:14.479124,2.87654635266682
24475,2020-09-03 15:02:14.769694,2.87654635266682
24476,2020-09-03 15:02:15.063106,2.87654635266682
24477,2020-09-03 15:02:15.372735,2.87654635266682
24478,2020-09-03 15:02:15.698566,2.87654635266682
24479,2020-09-03 15:02:16.038566,2.87654635266682
24480,2020-09-03 15:02:16.303418,2.87654635266682
24481,2020-09-03 15:02:16.627253,2.87654635266682
24482,2020-09-03 15:02:16.974023,2.7446125751386
24483,2020-09-03 15:02:17.290889,2.7446125751386
24484,2020-09-03 15:02:17.598674,2.7446125751386
24485,2020-09-03 15:02:17.888690,2.7446125751386
24486,2020-09-03 15:02:18.199711,2.7446125751386
24487,2020-09-03 15:02:18.520819,2.7446125751386
24488,2020-09-03 15:02:18.753085,2.7446125751386
24489,2020-09-03 15:02:19.081272,2.7446125751386
24490,2020-09-03 15:02:19.397584,2.7446125751386
24491,2020-09-03 15:02:19.700330,2.7446125751386
24492,2020-09-03 15:02:20.015687,2.61300211242641
24493,2020-09-03 15:02:20.277943,2.61300211242641
24494,2020-09-03 15:02:20.627462,2.61300211242641
24495,2020-09-03 15:02:20.939491,2.61300211242641
24496,2020-09-03 15:02:21.253921,2.61300211242641
24497,2020-09-03 15:02:21.509795,2.61300211242641
24498,2020-09-03 15:02:21.732726,2.61300211242641
24499,2020-09-03 15:02:22.065004,2.61300211242641
24500,2020-09-03 15:02:22.405238,2.61300211242641
24501,2020-09-03 15:02:22.671110,2.61300211242641
24502,2020-09-03 15:02:22.862199,2.61300211242641
24503,2020-09-03 15:02:23.100453,2.61300211242641
24504,2020-09-03 15:02:23.319702,2.61300211242641
24505,2020-09-03 15:02:23.672801,2.48171279024078
24506,2020-09-03 15:02:23.972498,2.48171279024078
24507,2020-09-03 15:02:24.333594,2.48171279024078
24508,2020-09-03 15:02:24.668326,2.48171279024078
24509,2020-09-03 15:02:24.925706,2.48171279024078
24510,2020-09-03 15:02:25.263392,2.48171279024078
24511,2020-09-03 15:02:25.678395,2.48171279024078
24512,2020-09-03 15:02:26.000152,2.48171279024078
24513,2020-09-03 15:02:26.285164,2.48171279024078
24514,2020-09-03 15:02:26.671091,2.35074249238954
24515,2020-09-03 15:02:26.922417,2.35074249238954
24516,2020-09-03 15:02:27.288871,2.35074249238954
24517,2020-09-03 15:02:27.597509,2.35074249238954
24518,2020-09-03 15:02:27.898823,2.35074249238954
24519,2020-09-03 15:02:28.230767,2.35074249238954
24520,2020-09-03 15:02:28.597718,2.35074249238954
24521,2020-09-03 15:02:28.944583,2.35074249238954
24522,2020-09-03 15:02:29.307124,2.22008916013085
24523,2020-09-03 15:02:29.608210,2.22008916013085
24524,2020-09-03 15:02:29.921355,2.22008916013085
24525,2020-09-03 15:02:30.249566,2.22008916013085
24526,2020-09-03 15:02:30.609271,2.22008916013085
24527,2020-09-03 15:02:30.928579,2.22008916013085
24528,2020-09-03 15:02:31.186721,2.22008916013085
24529,2020-09-03 15:02:31.528208,2.22008916013085
24530,2020-09-03 15:02:31.907529,2.22008916013085
24531,2020-09-03 15:02:32.311744,2.27325549107861
24532,2020-09-03 15:02:32.709859,2.27325549107861
24533,2020-09-03 15:02:33.045626,2.27325549107861
24534,2020-09-03 15:02:33.313302,2.27325549107861
24535,2020-09-03 15:02:33.559689,2.27325549107861
24536,2020-09-03 15:02:33.881544,2.27325549107861
24537,2020-09-03 15:02:34.224665,2.27325549107861
24538,2020-09-03 15:02:34.557062,2.27325549107861
24539,2020-09-03 15:02:34.894587,2.27325549107861
24540,2020-09-03 15:02:35.153634,2.27325549107861
24541,2020-09-03 15:02:35.462366,2.3262957644549
24542,2020-09-03 15:02:35.732870,2.3262957644549
24543,2020-09-03 15:02:36.004398,2.3262957644549
24544,2020-09-03 15:02:36.273428,2.3262957644549
24545,2020-09-03 15:02:36.671084,2.3262957644549
24546,2020-09-03 15:02:36.988324,2.3262957644549
24547,2020-09-03 15:02:37.219295,2.3262957644549
24548,2020-09-03 15:02:37.550774,2.3262957644549
24549,2020-09-03 15:02:37.946729,2.3262957644549
24550,2020-09-03 15:02:38.231073,2.3262957644549
24551,2020-09-03 15:02:38.517193,2.37913604134732
24552,2020-09-03 15:02:38.775846,2.37913604134732
24553,2020-09-03 15:02:39.145543,2.37913604134732
24554,2020-09-03 15:02:39.472956,2.37913604134732
24555,2020-09-03 15:02:39.712075,2.37913604134732
24556,2020-09-03 15:02:40.030537,2.37913604134732
24557,2020-09-03 15:02:40.280678,2.37913604134732
24558,2020-09-03 15:02:40.577720,2.37913604134732
24559,2020-09-03 15:02:40.891434,2.37913604134732
24560,2020-09-03 15:02:41.151028,2.37913604134732
24561,2020-09-03 15:02:41.502152,2.43184656365929
24562,2020-09-03 15:02:41.851039,2.43184656365929
24563,2020-09-03 15:02:42.167469,2.43184656365929
24564,2020-09-03 15:02:42.550875,2.43184656365929
24565,2020-09-03 15:02:42.802081,2.43184656365929
24566,2020-09-03 15:02:43.127278,2.43184656365929
24567,2020-09-03 15:02:43.450597,2.43184656365929
24568,2020-09-03 15:02:43.771978,2.43184656365929
24569,2020-09-03 15:02:44.058210,2.43184656365929
24570,2020-09-03 15:02:44.303427,2.43184656365929
24571,2020-09-03 15:02:44.641678,2.48442786821563
24572,2020-09-03 15:02:45.002322,2.48442786821563
24573,2020-09-03 15:02:45.296674,2.48442786821563
24574,2020-09-03 15:02:45.545319,2.48442786821563
24575,2020-09-03 15:02:45.800622,2.48442786821563
24576,2020-09-03 15:02:46.082326,2.48442786821563
24577,2020-09-03 15:02:46.426150,2.48442786821563
24578,2020-09-03 15:02:46.844012,2.48442786821563
24579,2020-09-03 15:02:47.196938,2.48442786821563
24580,2020-09-03 15:02:47.477280,2.48442786821563
24581,2020-09-03 15:02:47.738977,2.48442786821563
24582,2020-09-03 15:02:48.045875,2.53688048826422
24583,2020-09-03 15:02:48.270272,2.53688048826422
24584,2020-09-03 15:02:48.580854,2.53688048826422
24585,2020-09-03 15:02:48.835634,2.53688048826422
24586,2020-09-03 15:02:49.199094,2.53688048826422
24587,2020-09-03 15:02:49.554395,2.53688048826422
24588,2020-09-03 15:02:49.821570,2.53688048826422
24589,2020-09-03 15:02:50.166867,2.53688048826422
24590,2020-09-03 15:02:50.524042,2.53688048826422
24591,2020-09-03 15:02:50.835140,2.58920495352726
24592,2020-09-03 15:02:51.109459,2.58920495352726
24593,2020-09-03 15:02:51.453801,2.58920495352726
24594,2020-09-03 15:02:51.768985,2.58920495352726
24595,2020-09-03 15:02:52.115257,2.58920495352726
24596,2020-09-03 15:02:52.491506,2.58920495352726
24597,2020-09-03 15:02:52.738493,2.58920495352726
24598,2020-09-03 15:02:53.075734,2.58920495352726
24599,2020-09-03 15:02:53.459935,2.58920495352726
24600,2020-09-03 15:02:53.817288,2.64000987460523
24601,2020-09-03 15:02:54.117348,2.64000987460523
24602,2020-09-03 15:02:54.446932,2.64000987460523
24603,2020-09-03 15:02:54.697097,2.64000987460523
24604,2020-09-03 15:02:54.941050,2.64000987460523
24605,2020-09-03 15:02:55.276791,2.64000987460523
24606,2020-09-03 15:02:55.635601,2.64000987460523
24607,2020-09-03 15:02:55.965503,2.64000987460523
24608,2020-09-03 15:02:56.308320,2.64000987460523
24609,2020-09-03 15:02:56.629958,2.64000987460523
24610,2020-09-03 15:02:56.938512,2.64151923535508
24611,2020-09-03 15:02:57.192218,2.64151923535508
24612,2020-09-03 15:02:57.509774,2.64151923535508
24613,2020-09-03 15:02:57.879491,2.64151923535508
24614,2020-09-03 15:02:58.201374,2.64151923535508
24615,2020-09-03 15:02:58.452015,2.64151923535508
24616,2020-09-03 15:02:58.724776,2.64151923535508
24617,2020-09-03 15:02:59.048582,2.64151923535508
24618,2020-09-03 15:02:59.321885,2.64151923535508
24619,2020-09-03 15:02:59.718042,2.64151923535508
24620,2020-09-03 15:03:00.068172,2.64151923535508
24621,2020-09-03 15:03:00.519354,2.64151923535508
24622,2020-09-03 15:03:00.765929,2.64151923535508
24623,2020-09-03 15:03:01.046562,2.64151923535508
24624,2020-09-03 15:03:01.410960,2.64151923535508
24625,2020-09-03 15:03:01.754567,2.64151923535508
24626,2020-09-03 15:03:02.123838,2.64151923535508
24627,2020-09-03 15:03:02.390998,2.64151923535508
24628,2020-09-03 15:03:02.752675,2.64151923535508
24629,2020-09-03 15:03:03.008761,2.64151923535508
24630,2020-09-03 15:03:03.325463,2.64151923535508
24631,2020-09-03 15:03:03.700775,2.69811670520491
24632,2020-09-03 15:03:04.069179,2.69811670520491
24633,2020-09-03 15:03:04.408963,2.69811670520491
24634,2020-09-03 15:03:04.713746,2.69811670520491
24635,2020-09-03 15:03:04.998077,2.69811670520491
24636,2020-09-03 15:03:05.290907,2.69811670520491
24637,2020-09-03 15:03:05.620026,2.69811670520491
24638,2020-09-03 15:03:05.960452,2.69811670520491
24639,2020-09-03 15:03:06.361721,2.75796652061437
24640,2020-09-03 15:03:06.694724,2.75796652061437
24641,2020-09-03 15:03:07.039039,2.75796652061437
24642,2020-09-03 15:03:07.370248,2.75796652061437
24643,2020-09-03 15:03:07.718966,2.75796652061437
24644,2020-09-03 15:03:08.066692,2.75796652061437
24645,2020-09-03 15:03:08.376088,2.75796652061437
24646,2020-09-03 15:03:08.732336,2.75796652061437
24647,2020-09-03 15:03:09.030467,2.75796652061437
24648,2020-09-03 15:03:09.321442,2.75796652061437
24649,2020-09-03 15:03:09.666229,2.81768204128939
24650,2020-09-03 15:03:09.912471,2.81768204128939
24651,2020-09-03 15:03:10.191380,2.81768204128939
24652,2020-09-03 15:03:10.453803,2.81768204128939
24653,2020-09-03 15:03:10.788374,2.81768204128939
24654,2020-09-03 15:03:11.045452,2.81768204128939
24655,2020-09-03 15:03:11.299186,2.81768204128939
24656,2020-09-03 15:03:11.570176,2.81768204128939
24657,2020-09-03 15:03:11.836405,2.81768204128939
24658,2020-09-03 15:03:12.098418,2.81768204128939
24659,2020-09-03 15:03:12.422484,2.81768204128939
24660,2020-09-03 15:03:12.687169,2.87726380069141
24661,2020-09-03 15:03:12.991098,2.87726380069141
24662,2020-09-03 15:03:13.361067,2.87726380069141
24663,2020-09-03 15:03:13.621180,2.87726380069141
24664,2020-09-03 15:03:13.934271,2.87726380069141
24665,2020-09-03 15:03:14.270552,2.87726380069141
24666,2020-09-03 15:03:14.624280,2.87726380069141
24667,2020-09-03 15:03:14.962155,2.87726380069141
24668,2020-09-03 15:03:15.204472,2.9220766381241
24669,2020-09-03 15:03:15.512369,2.9220766381241
24670,2020-09-03 15:03:15.822100,2.9220766381241
24671,2020-09-03 15:03:16.148736,2.9220766381241
24672,2020-09-03 15:03:16.402041,2.9220766381241
24673,2020-09-03 15:03:16.719575,2.9220766381241
24674,2020-09-03 15:03:16.993504,2.9220766381241
24675,2020-09-03 15:03:17.330917,2.9220766381241
24676,2020-09-03 15:03:17.640424,2.9220766381241
24677,2020-09-03 15:03:17.966103,2.9220766381241
24678,2020-09-03 15:03:18.312117,2.96679437817519
24679,2020-09-03 15:03:18.582897,2.96679437817519
24680,2020-09-03 15:03:18.926706,2.96679437817519
24681,2020-09-03 15:03:19.272982,2.96679437817519
24682,2020-09-03 15:03:19.595540,2.96679437817519
24683,2020-09-03 15:03:19.841431,2.96679437817519
24684,2020-09-03 15:03:20.158510,2.96679437817519
24685,2020-09-03 15:03:20.517438,2.96679437817519
24686,2020-09-03 15:03:20.865344,2.96679437817519
24687,2020-09-03 15:03:21.208913,3.01141740781088
24688,2020-09-03 15:03:21.509380,3.01141740781088
24689,2020-09-03 15:03:21.891952,3.01141740781088
24690,2020-09-03 15:03:22.130884,3.01141740781088
24691,2020-09-03 15:03:22.335342,3.01141740781088
24692,2020-09-03 15:03:22.678985,3.01141740781088
24693,2020-09-03 15:03:22.986555,3.01141740781088
24694,2020-09-03 15:03:23.354974,3.05594611157788
24695,2020-09-03 15:03:23.659065,3.05594611157788
24696,2020-09-03 15:03:24.006345,3.05594611157788
24697,2020-09-03 15:03:24.316480,3.05594611157788
24698,2020-09-03 15:03:24.598221,3.05594611157788
24699,2020-09-03 15:03:24.986457,3.05594611157788
24700,2020-09-03 15:03:25.297162,3.05594611157788
24701,2020-09-03 15:03:25.697961,3.05594611157788
24702,2020-09-03 15:03:25.988441,3.05594611157788
24703,2020-09-03 15:03:26.242640,3.05594611157788
24704,2020-09-03 15:03:26.548053,3.10038087163167
24705,2020-09-03 15:03:26.861264,3.10038087163167
24706,2020-09-03 15:03:27.218736,3.10038087163167
24707,2020-09-03 15:03:27.566727,3.10038087163167
24708,2020-09-03 15:03:27.934027,3.10038087163167
24709,2020-09-03 15:03:28.254876,3.10038087163167
24710,2020-09-03 15:03:28.557419,3.10038087163167
24711,2020-09-03 15:03:28.881287,3.10038087163167
24712,2020-09-03 15:03:29.302371,3.14472206776415
24713,2020-09-03 15:03:29.628623,3.14472206776415
24714,2020-09-03 15:03:29.953865,3.14472206776415
24715,2020-09-03 15:03:30.281527,3.14472206776415
24716,2020-09-03 15:03:30.653986,3.14472206776415
24717,2020-09-03 15:03:31.001083,3.14472206776415
24718,2020-09-03 15:03:31.319704,3.14472206776415
24719,2020-09-03 15:03:31.645622,3.14472206776415
24720,2020-09-03 15:03:32.043754,3.18897007743071
24721,2020-09-03 15:03:32.281411,3.18897007743071
24722,2020-09-03 15:03:32.549822,3.18897007743071
24723,2020-09-03 15:03:32.898531,3.18897007743071
24724,2020-09-03 15:03:33.196992,3.18897007743071
24725,2020-09-03 15:03:33.476859,3.18897007743071
24726,2020-09-03 15:03:33.797609,3.18897007743071
24727,2020-09-03 15:03:34.056670,3.18897007743071
24728,2020-09-03 15:03:34.407268,3.18897007743071
24729,2020-09-03 15:03:34.727839,3.18897007743071
24730,2020-09-03 15:03:35.071211,3.18897007743071
24731,2020-09-03 15:03:35.344653,3.23312527577681
24732,2020-09-03 15:03:35.644441,3.23312527577681
24733,2020-09-03 15:03:35.943031,3.23312527577681
24734,2020-09-03 15:03:36.253324,3.23312527577681
24735,2020-09-03 15:03:36.577887,3.23312527577681
24736,2020-09-03 15:03:36.898272,3.23312527577681
24737,2020-09-03 15:03:37.225678,3.23312527577681
24738,2020-09-03 15:03:37.490970,3.23312527577681
24739,2020-09-03 15:03:37.759328,3.23312527577681
24740,2020-09-03 15:03:38.088238,3.23312527577681
24741,2020-09-03 15:03:38.398363,3.27718803566401
24742,2020-09-03 15:03:38.651098,3.27718803566401
24743,2020-09-03 15:03:38.997928,3.27718803566401
24744,2020-09-03 15:03:39.282084,3.27718803566401
24745,2020-09-03 15:03:39.563742,3.27718803566401
24746,2020-09-03 15:03:39.917449,3.27718803566401
24747,2020-09-03 15:03:40.391185,3.27718803566401
24748,2020-09-03 15:03:40.645373,3.27718803566401
24749,2020-09-03 15:03:40.936524,3.32115872769545
24750,2020-09-03 15:03:41.249981,3.32115872769545
24751,2020-09-03 15:03:41.483299,3.32115872769545
24752,2020-09-03 15:03:41.753685,3.32115872769545
24753,2020-09-03 15:03:42.099472,3.32115872769545
24754,2020-09-03 15:03:42.481001,3.32115872769545
24755,2020-09-03 15:03:42.793965,3.32115872769545
24756,2020-09-03 15:03:43.028357,3.32115872769545
24757,2020-09-03 15:03:43.404947,3.32115872769545
24758,2020-09-03 15:03:43.776342,3.36503772024089
24759,2020-09-03 15:03:44.201246,3.36503772024089
24760,2020-09-03 15:03:44.456131,3.36503772024089
24761,2020-09-03 15:03:44.771748,3.36503772024089
24762,2020-09-03 15:03:45.001248,3.36503772024089
24763,2020-09-03 15:03:45.309049,3.36503772024089
24764,2020-09-03 15:03:45.638008,3.36503772024089
24765,2020-09-03 15:03:46.001336,3.36503772024089
24766,2020-09-03 15:03:46.276049,3.40882537946108
24767,2020-09-03 15:03:46.541755,3.40882537946108
24768,2020-09-03 15:03:46.913167,3.40882537946108
24769,2020-09-03 15:03:47.178183,3.40882537946108
24770,2020-09-03 15:03:47.481958,3.40882537946108
24771,2020-09-03 15:03:47.721558,3.40882537946108
24772,2020-09-03 15:03:48.106220,3.40882537946108
24773,2020-09-03 15:03:48.401135,3.40882537946108
24774,2020-09-03 15:03:48.813845,3.42209910603762
24775,2020-09-03 15:03:49.142570,3.42209910603762
24776,2020-09-03 15:03:49.490072,3.42209910603762
24777,2020-09-03 15:03:49.857903,3.42209910603762
24778,2020-09-03 15:03:50.127248,3.42209910603762
24779,2020-09-03 15:03:50.459902,3.42209910603762
24780,2020-09-03 15:03:50.715934,3.42209910603762
24781,2020-09-03 15:03:51.027271,3.42209910603762
24782,2020-09-03 15:03:51.354153,3.47161748284091
24783,2020-09-03 15:03:51.696153,3.47161748284091
24784,2020-09-03 15:03:52.054353,3.47161748284091
24785,2020-09-03 15:03:52.309349,3.47161748284091
24786,2020-09-03 15:03:52.563722,3.47161748284091
24787,2020-09-03 15:03:52.909733,3.47161748284091
24788,2020-09-03 15:03:53.155174,3.47161748284091
24789,2020-09-03 15:03:53.433815,3.47161748284091
24790,2020-09-03 15:03:53.755780,3.47161748284091
24791,2020-09-03 15:03:54.114556,3.47161748284091
24792,2020-09-03 15:03:54.378815,3.54194350193306
24793,2020-09-03 15:03:54.744688,3.54194350193306
24794,2020-09-03 15:03:55.009746,3.54194350193306
24795,2020-09-03 15:03:55.350858,3.54194350193306
24796,2020-09-03 15:03:55.728911,3.54194350193306
24797,2020-09-03 15:03:56.064812,3.54194350193306
24798,2020-09-03 15:03:56.406862,3.54194350193306
24799,2020-09-03 15:03:56.725547,3.54194350193306
24800,2020-09-03 15:03:57.006749,3.54194350193306
24801,2020-09-03 15:03:57.306188,3.61215697822618
24802,2020-09-03 15:03:57.644933,3.61215697822618
24803,2020-09-03 15:03:57.881736,3.61215697822618
24804,2020-09-03 15:03:58.233942,3.61215697822618
24805,2020-09-03 15:03:58.562191,3.61215697822618
24806,2020-09-03 15:03:58.869384,3.61215697822618
24807,2020-09-03 15:03:59.198096,3.61215697822618
24808,2020-09-03 15:03:59.458089,3.61215697822618
24809,2020-09-03 15:03:59.724712,3.61215697822618
24810,2020-09-03 15:04:00.098691,3.68225810890681
24811,2020-09-03 15:04:00.338871,3.68225810890681
24812,2020-09-03 15:04:00.614952,3.68225810890681
24813,2020-09-03 15:04:00.873456,3.68225810890681
24814,2020-09-03 15:04:01.238355,3.68225810890681
24815,2020-09-03 15:04:01.581464,3.68225810890681
24816,2020-09-03 15:04:01.903705,3.68225810890681
24817,2020-09-03 15:04:02.194839,3.68225810890681
24818,2020-09-03 15:04:02.512201,3.68225810890681
24819,2020-09-03 15:04:02.855136,3.75224708972172
24820,2020-09-03 15:04:03.187534,3.75224708972172
24821,2020-09-03 15:04:03.505172,3.75224708972172
24822,2020-09-03 15:04:03.908199,3.75224708972172
24823,2020-09-03 15:04:04.250732,3.75224708972172
24824,2020-09-03 15:04:04.508064,3.75224708972172
24825,2020-09-03 15:04:04.856442,3.75224708972172
24826,2020-09-03 15:04:05.156433,3.75224708972172
24827,2020-09-03 15:04:05.429192,3.75224708972172
24828,2020-09-03 15:04:05.699277,3.75224708972172
24829,2020-09-03 15:04:05.988104,3.75224708972172
24830,2020-09-03 15:04:06.359118,3.82223770827763
24831,2020-09-03 15:04:06.662945,3.82223770827763
24832,2020-09-03 15:04:06.988722,3.82223770827763
24833,2020-09-03 15:04:07.236307,3.82223770827763
24834,2020-09-03 15:04:07.587144,3.82223770827763
24835,2020-09-03 15:04:07.934825,3.82223770827763
24836,2020-09-03 15:04:08.286565,3.82223770827763
24837,2020-09-03 15:04:08.573785,3.89212322314576
24838,2020-09-03 15:04:08.913567,3.89212322314576
24839,2020-09-03 15:04:09.252123,3.89212322314576
24840,2020-09-03 15:04:09.614399,3.89212322314576
24841,2020-09-03 15:04:09.955503,3.89212322314576
24842,2020-09-03 15:04:10.303206,3.89212322314576
24843,2020-09-03 15:04:10.682293,3.89212322314576
24844,2020-09-03 15:04:11.006594,3.89212322314576
24845,2020-09-03 15:04:11.348070,3.96190385928553
24846,2020-09-03 15:04:11.681753,3.96190385928553
24847,2020-09-03 15:04:11.957924,3.96190385928553
24848,2020-09-03 15:04:12.219781,3.96190385928553
24849,2020-09-03 15:04:12.459062,3.96190385928553
24850,2020-09-03 15:04:12.704136,3.96190385928553
24851,2020-09-03 15:04:12.986071,3.96190385928553
24852,2020-09-03 15:04:13.251593,3.96190385928553
24853,2020-09-03 15:04:13.607240,3.96190385928553
24854,2020-09-03 15:04:13.913394,3.96190385928553
24855,2020-09-03 15:04:14.250540,4.03157984001004
24856,2020-09-03 15:04:14.567094,4.03157984001004
24857,2020-09-03 15:04:14.801459,4.03157984001004
24858,2020-09-03 15:04:15.136631,4.03157984001004
24859,2020-09-03 15:04:15.485492,4.03157984001004
24860,2020-09-03 15:04:15.854017,4.03157984001004
24861,2020-09-03 15:04:16.212021,4.03157984001004
24862,2020-09-03 15:04:16.572058,4.03157984001004
24863,2020-09-03 15:04:16.884230,4.10115138703458
24864,2020-09-03 15:04:17.205215,4.10115138703458
24865,2020-09-03 15:04:17.652995,4.10115138703458
24866,2020-09-03 15:04:17.914681,4.10115138703458
24867,2020-09-03 15:04:18.302119,4.10115138703458
24868,2020-09-03 15:04:18.680999,4.10115138703458
24869,2020-09-03 15:04:18.959277,4.10115138703458
24870,2020-09-03 15:04:19.280495,4.10115138703458
24871,2020-09-03 15:04:19.653039,4.17061872051627
24872,2020-09-03 15:04:19.962688,4.17061872051627
24873,2020-09-03 15:04:20.278378,4.17061872051627
24874,2020-09-03 15:04:20.615091,4.17061872051627
24875,2020-09-03 15:04:20.882870,4.17061872051627
24876,2020-09-03 15:04:21.167600,4.17061872051627
24877,2020-09-03 15:04:21.463387,4.17061872051627
24878,2020-09-03 15:04:21.733377,4.17061872051627
24879,2020-09-03 15:04:22.057637,4.17061872051627
24880,2020-09-03 15:04:22.343964,4.17061872051627
24881,2020-09-03 15:04:22.635502,4.23998205909037
24882,2020-09-03 15:04:22.914184,4.23998205909037
24883,2020-09-03 15:04:23.213500,4.23998205909037
24884,2020-09-03 15:04:23.491622,4.23998205909037
24885,2020-09-03 15:04:23.777209,4.23998205909037
24886,2020-09-03 15:04:24.105159,4.23998205909037
24887,2020-09-03 15:04:24.414208,4.23998205909037
24888,2020-09-03 15:04:24.693740,4.23998205909037
24889,2020-09-03 15:04:25.042784,4.23998205909037
24890,2020-09-03 15:04:25.352889,4.30003778699238
24891,2020-09-03 15:04:25.591966,4.30003778699238
24892,2020-09-03 15:04:25.902263,4.30003778699238
24893,2020-09-03 15:04:26.225337,4.30003778699238
24894,2020-09-03 15:04:26.750347,4.30003778699238
24895,2020-09-03 15:04:27.083509,4.30003778699238
24896,2020-09-03 15:04:27.456184,4.30003778699238
24897,2020-09-03 15:04:27.833558,4.30003778699238
24898,2020-09-03 15:04:28.169775,4.36000313983095
24899,2020-09-03 15:04:28.475371,4.36000313983095
24900,2020-09-03 15:04:28.706324,4.36000313983095
24901,2020-09-03 15:04:29.018337,4.36000313983095
24902,2020-09-03 15:04:29.462200,4.36000313983095
24903,2020-09-03 15:04:29.748911,4.36000313983095
24904,2020-09-03 15:04:30.028364,4.36000313983095
24905,2020-09-03 15:04:30.369041,4.36000313983095
24906,2020-09-03 15:04:30.710700,4.36000313983095
24907,2020-09-03 15:04:30.972406,4.36000313983095
24908,2020-09-03 15:04:31.284323,4.36000313983095
24909,2020-09-03 15:04:31.641053,4.41987831014853
24910,2020-09-03 15:04:31.909727,4.41987831014853
24911,2020-09-03 15:04:32.234325,4.41987831014853
24912,2020-09-03 15:04:32.541127,4.41987831014853
24913,2020-09-03 15:04:32.893715,4.41987831014853
24914,2020-09-03 15:04:33.238388,4.41987831014853
24915,2020-09-03 15:04:33.529457,4.41987831014853
24916,2020-09-03 15:04:33.803750,4.41987831014853
24917,2020-09-03 15:04:34.141698,4.41987831014853
24918,2020-09-03 15:04:34.499071,4.47966348935842
24919,2020-09-03 15:04:34.887155,4.47966348935842
24920,2020-09-03 15:04:35.230112,4.47966348935842
24921,2020-09-03 15:04:35.504702,4.47966348935842
24922,2020-09-03 15:04:35.831870,4.47966348935842
24923,2020-09-03 15:04:36.154781,4.47966348935842
24924,2020-09-03 15:04:36.532056,4.47966348935842
24925,2020-09-03 15:04:36.796959,4.47966348935842
24926,2020-09-03 15:04:37.084114,4.47966348935842
24927,2020-09-03 15:04:37.316206,4.53935886776409
24928,2020-09-03 15:04:37.600186,4.53935886776409
24929,2020-09-03 15:04:37.945433,4.53935886776409
24930,2020-09-03 15:04:38.252974,4.53935886776409
24931,2020-09-03 15:04:38.516250,4.53935886776409
24932,2020-09-03 15:04:38.807985,4.53935886776409
24933,2020-09-03 15:04:39.180005,4.53935886776409
24934,2020-09-03 15:04:39.465059,4.53935886776409
24935,2020-09-03 15:04:39.698528,4.53935886776409
24936,2020-09-03 15:04:39.948482,4.53935886776409
24937,2020-09-03 15:04:40.311175,4.59896463457815
24938,2020-09-03 15:04:40.577913,4.59896463457815
24939,2020-09-03 15:04:40.911770,4.59896463457815
24940,2020-09-03 15:04:41.201985,4.59896463457815
24941,2020-09-03 15:04:41.528819,4.59896463457815
24942,2020-09-03 15:04:41.809256,4.59896463457815
24943,2020-09-03 15:04:42.147708,4.59896463457815
24944,2020-09-03 15:04:42.474266,4.59896463457815
24945,2020-09-03 15:04:42.805424,4.59896463457815
24946,2020-09-03 15:04:43.118042,4.59896463457815
24947,2020-09-03 15:04:43.511519,4.65848097794058
24948,2020-09-03 15:04:43.824067,4.65848097794058
24949,2020-09-03 15:04:44.063687,4.65848097794058
24950,2020-09-03 15:04:44.447111,4.65848097794058
24951,2020-09-03 15:04:44.738893,4.65848097794058
24952,2020-09-03 15:04:45.028169,4.65848097794058
24953,2020-09-03 15:04:45.409681,4.65848097794058
24954,2020-09-03 15:04:45.719677,4.65848097794058
24955,2020-09-03 15:04:45.957850,4.71790808493667
24956,2020-09-03 15:04:46.353404,4.71790808493667
24957,2020-09-03 15:04:46.706273,4.71790808493667
24958,2020-09-03 15:04:46.974988,4.71790808493667
24959,2020-09-03 15:04:47.251603,4.71790808493667
24960,2020-09-03 15:04:47.527161,4.71790808493667
24961,2020-09-03 15:04:47.801325,4.71790808493667
24962,2020-09-03 15:04:48.139606,4.71790808493667
24963,2020-09-03 15:04:48.513159,4.71790808493667
24964,2020-09-03 15:04:48.951622,4.71790808493667
24965,2020-09-03 15:04:49.137593,4.71790808493667
24966,2020-09-03 15:04:49.507854,4.77724614161433
24967,2020-09-03 15:04:49.756621,4.77724614161433
24968,2020-09-03 15:04:50.074232,4.77724614161433
24969,2020-09-03 15:04:50.447771,4.77724614161433
24970,2020-09-03 15:04:50.709469,4.77724614161433
24971,2020-09-03 15:04:51.043978,4.77724614161433
24972,2020-09-03 15:04:51.430132,4.77724614161433
24973,2020-09-03 15:04:51.775397,4.77724614161433
24974,2020-09-03 15:04:52.102148,4.77724614161433
24975,2020-09-03 15:04:52.467525,4.77724614161433
24976,2020-09-03 15:04:52.764816,4.77724614161433
24977,2020-09-03 15:04:53.100147,4.83649533300108
24978,2020-09-03 15:04:53.427579,4.83649533300108
24979,2020-09-03 15:04:53.688432,4.83649533300108
24980,2020-09-03 15:04:53.977141,4.83649533300108
24981,2020-09-03 15:04:54.201643,4.83649533300108
24982,2020-09-03 15:04:54.443908,4.83649533300108
24983,2020-09-03 15:04:54.764607,4.83649533300108
24984,2020-09-03 15:04:55.140027,4.83649533300108
24985,2020-09-03 15:04:55.418897,4.83649533300108
24986,2020-09-03 15:04:55.741428,4.89616581200407
24987,2020-09-03 15:04:56.088625,4.89616581200407
24988,2020-09-03 15:04:56.428536,4.89616581200407
24989,2020-09-03 15:04:56.782840,4.89616581200407
24990,2020-09-03 15:04:57.146951,4.89616581200407
24991,2020-09-03 15:04:57.466298,4.89616581200407
24992,2020-09-03 15:04:57.690692,4.89616581200407
24993,2020-09-03 15:04:58.024759,4.89616581200407
24994,2020-09-03 15:04:58.333640,4.89616581200407
24995,2020-09-03 15:04:58.667589,4.95575956516589
24996,2020-09-03 15:04:58.957709,4.95575956516589
24997,2020-09-03 15:04:59.216696,4.95575956516589
24998,2020-09-03 15:04:59.562095,4.95575956516589
24999,2020-09-03 15:04:59.951746,4.95575956516589
25000,2020-09-03 15:05:00.248665,4.95575956516589
25001,2020-09-03 15:05:00.598993,4.95575956516589
25002,2020-09-03 15:05:00.931062,4.95575956516589
25003,2020-09-03 15:05:01.304786,4.95575956516589
25004,2020-09-03 15:05:01.694746,4.81453847658197
25005,2020-09-03 15:05:01.974899,4.81453847658197
25006,2020-09-03 15:05:02.206989,4.81453847658197
25007,2020-09-03 15:05:02.483372,4.81453847658197
25008,2020-09-03 15:05:02.746170,4.81453847658197
25009,2020-09-03 15:05:03.025749,4.81453847658197
25010,2020-09-03 15:05:03.388066,4.81453847658197
25011,2020-09-03 15:05:03.748160,4.81453847658197
25012,2020-09-03 15:05:04.034878,4.67368684605785
25013,2020-09-03 15:05:04.297325,4.67368684605785
25014,2020-09-03 15:05:04.582734,4.67368684605785
25015,2020-09-03 15:05:04.841623,4.67368684605785
25016,2020-09-03 15:05:05.095519,4.67368684605785
25017,2020-09-03 15:05:05.419022,4.67368684605785
25018,2020-09-03 15:05:05.767753,4.67368684605785
25019,2020-09-03 15:05:06.140824,4.67368684605785
25020,2020-09-03 15:05:06.454382,4.67368684605785
25021,2020-09-03 15:05:06.785111,4.67368684605785
25022,2020-09-03 15:05:07.144478,4.53320145549988
25023,2020-09-03 15:05:07.475629,4.53320145549988
25024,2020-09-03 15:05:07.742008,4.53320145549988
25025,2020-09-03 15:05:08.066745,4.53320145549988
25026,2020-09-03 15:05:08.333541,4.53320145549988
25027,2020-09-03 15:05:08.674305,4.53320145549988
25028,2020-09-03 15:05:08.878407,4.53320145549988
25029,2020-09-03 15:05:09.193375,4.53320145549988
25030,2020-09-03 15:05:09.548327,4.53320145549988
25031,2020-09-03 15:05:09.824728,4.53320145549988
25032,2020-09-03 15:05:10.130450,4.39307917892987
25033,2020-09-03 15:05:10.462936,4.39307917892987
25034,2020-09-03 15:05:10.753640,4.39307917892987
25035,2020-09-03 15:05:11.087382,4.39307917892987
25036,2020-09-03 15:05:11.378022,4.39307917892987
25037,2020-09-03 15:05:11.686218,4.39307917892987
25038,2020-09-03 15:05:11.985896,4.39307917892987
25039,2020-09-03 15:05:12.340010,4.39307917892987
25040,2020-09-03 15:05:12.638757,4.39307917892987
25041,2020-09-03 15:05:12.923934,4.25331697821944
25042,2020-09-03 15:05:13.235828,4.25331697821944
25043,2020-09-03 15:05:13.472097,4.25331697821944
25044,2020-09-03 15:05:13.750443,4.25331697821944
25045,2020-09-03 15:05:14.084444,4.25331697821944
25046,2020-09-03 15:05:14.360331,4.25331697821944
25047,2020-09-03 15:05:14.593464,4.25331697821944
25048,2020-09-03 15:05:14.937275,4.25331697821944
25049,2020-09-03 15:05:15.252864,4.25331697821944
25050,2020-09-03 15:05:15.532217,4.25331697821944
25051,2020-09-03 15:05:15.924840,4.1139118992857
25052,2020-09-03 15:05:16.188759,4.1139118992857
25053,2020-09-03 15:05:16.512083,4.1139118992857
25054,2020-09-03 15:05:16.849772,4.1139118992857
25055,2020-09-03 15:05:17.185257,4.1139118992857
25056,2020-09-03 15:05:17.491960,4.1139118992857
25057,2020-09-03 15:05:17.769763,4.1139118992857
25058,2020-09-03 15:05:18.064746,4.1139118992857
25059,2020-09-03 15:05:18.390778,4.1139118992857
25060,2020-09-03 15:05:18.651532,4.1139118992857
25061,2020-09-03 15:05:18.994204,3.97486106868801
25062,2020-09-03 15:05:19.183624,3.97486106868801
25063,2020-09-03 15:05:19.512614,3.97486106868801
25064,2020-09-03 15:05:19.764270,3.97486106868801
25065,2020-09-03 15:05:20.032609,3.97486106868801
25066,2020-09-03 15:05:20.270067,3.97486106868801
25067,2020-09-03 15:05:20.563939,3.97486106868801
25068,2020-09-03 15:05:20.835334,3.97486106868801
25069,2020-09-03 15:05:21.161415,3.97486106868801
25070,2020-09-03 15:05:21.483380,3.97486106868801
25071,2020-09-03 15:05:21.786159,3.83616169057802
25072,2020-09-03 15:05:22.075804,3.83616169057802
25073,2020-09-03 15:05:22.346347,3.83616169057802
25074,2020-09-03 15:05:22.661531,3.83616169057802
25075,2020-09-03 15:05:23.025866,3.83616169057802
25076,2020-09-03 15:05:23.272997,3.83616169057802
25077,2020-09-03 15:05:23.559530,3.83616169057802
25078,2020-09-03 15:05:23.940343,3.83616169057802
25079,2020-09-03 15:05:24.273038,3.83616169057802
25080,2020-09-03 15:05:24.669616,3.69781104396355
25081,2020-09-03 15:05:24.996912,3.69781104396355
25082,2020-09-03 15:05:25.263051,3.69781104396355
25083,2020-09-03 15:05:25.624060,3.69781104396355
25084,2020-09-03 15:05:25.970486,3.69781104396355
25085,2020-09-03 15:05:26.229066,3.69781104396355
25086,2020-09-03 15:05:26.520740,3.69781104396355
25087,2020-09-03 15:05:26.807070,3.69781104396355
25088,2020-09-03 15:05:27.138502,3.69781104396355
25089,2020-09-03 15:05:27.389207,3.55980648025484
25090,2020-09-03 15:05:27.716478,3.55980648025484
25091,2020-09-03 15:05:28.043085,3.55980648025484
25092,2020-09-03 15:05:28.320283,3.55980648025484
25093,2020-09-03 15:05:28.625591,3.55980648025484
25094,2020-09-03 15:05:28.881072,3.55980648025484
25095,2020-09-03 15:05:29.154399,3.55980648025484
25096,2020-09-03 15:05:29.436205,3.55980648025484
25097,2020-09-03 15:05:29.744650,3.55980648025484
25098,2020-09-03 15:05:30.023588,3.55980648025484
25099,2020-09-03 15:05:30.386519,3.42214542106704
25100,2020-09-03 15:05:30.721963,3.42214542106704
25101,2020-09-03 15:05:31.118274,3.42214542106704
25102,2020-09-03 15:05:31.453661,3.42214542106704
25103,2020-09-03 15:05:31.773699,3.42214542106704
25104,2020-09-03 15:05:32.114807,3.42214542106704
25105,2020-09-03 15:05:32.443896,3.42214542106704
25106,2020-09-03 15:05:32.701057,3.42214542106704
25107,2020-09-03 15:05:33.042553,3.28482535625814
25108,2020-09-03 15:05:33.298529,3.28482535625814
25109,2020-09-03 15:05:33.603196,3.28482535625814
25110,2020-09-03 15:05:33.923875,3.28482535625814
25111,2020-09-03 15:05:34.260830,3.28482535625814
25112,2020-09-03 15:05:34.610532,3.28482535625814
25113,2020-09-03 15:05:34.974483,3.28482535625814
25114,2020-09-03 15:05:35.303049,3.28482535625814
25115,2020-09-03 15:05:35.639867,3.28482535625814
25116,2020-09-03 15:05:35.965279,3.15197889772836
25117,2020-09-03 15:05:36.288753,3.15197889772836
25118,2020-09-03 15:05:36.514871,3.15197889772836
25119,2020-09-03 15:05:36.778291,3.15197889772836
25120,2020-09-03 15:05:37.094794,3.15197889772836
25121,2020-09-03 15:05:37.395936,3.15197889772836
25122,2020-09-03 15:05:37.683632,3.15197889772836
25123,2020-09-03 15:05:37.930021,3.15197889772836
25124,2020-09-03 15:05:38.188977,3.15197889772836
25125,2020-09-03 15:05:38.530238,3.15197889772836
25126,2020-09-03 15:05:38.793672,3.15197889772836
25127,2020-09-03 15:05:39.160539,3.0194631389283
25128,2020-09-03 15:05:39.503105,3.0194631389283
25129,2020-09-03 15:05:39.868780,3.0194631389283
25130,2020-09-03 15:05:40.148596,3.0194631389283
25131,2020-09-03 15:05:40.506902,3.0194631389283
25132,2020-09-03 15:05:40.858365,3.0194631389283
25133,2020-09-03 15:05:41.186044,3.0194631389283
25134,2020-09-03 15:05:41.580273,2.88727570955565
25135,2020-09-03 15:05:41.908016,2.88727570955565
25136,2020-09-03 15:05:42.271875,2.88727570955565
25137,2020-09-03 15:05:42.587255,2.88727570955565
25138,2020-09-03 15:05:42.903481,2.88727570955565
25139,2020-09-03 15:05:43.206722,2.88727570955565
25140,2020-09-03 15:05:43.457128,2.88727570955565
25141,2020-09-03 15:05:43.783878,2.88727570955565
25142,2020-09-03 15:05:44.128135,2.88727570955565
25143,2020-09-03 15:05:44.531849,2.75541430073929
25144,2020-09-03 15:05:44.891475,2.75541430073929
25145,2020-09-03 15:05:45.256751,2.75541430073929
25146,2020-09-03 15:05:45.486293,2.75541430073929
25147,2020-09-03 15:05:45.761505,2.75541430073929
25148,2020-09-03 15:05:45.994215,2.75541430073929
25149,2020-09-03 15:05:46.292263,2.75541430073929
25150,2020-09-03 15:05:46.574887,2.75541430073929
25151,2020-09-03 15:05:46.894784,2.75541430073929
25152,2020-09-03 15:05:47.237117,2.62387666387124
25153,2020-09-03 15:05:47.638207,2.62387666387124
25154,2020-09-03 15:05:47.878361,2.62387666387124
25155,2020-09-03 15:05:48.148708,2.62387666387124
25156,2020-09-03 15:05:48.490641,2.62387666387124
25157,2020-09-03 15:05:48.831088,2.62387666387124
25158,2020-09-03 15:05:49.168796,2.62387666387124
25159,2020-09-03 15:05:49.451200,2.62387666387124
25160,2020-09-03 15:05:49.738528,2.62387666387124
25161,2020-09-03 15:05:49.952363,2.49266060960328
25162,2020-09-03 15:05:50.193112,2.49266060960328
25163,2020-09-03 15:05:50.549035,2.49266060960328
25164,2020-09-03 15:05:50.783792,2.49266060960328
25165,2020-09-03 15:05:51.133303,2.49266060960328
25166,2020-09-03 15:05:51.440407,2.49266060960328
25167,2020-09-03 15:05:51.780332,2.49266060960328
25168,2020-09-03 15:05:52.086265,2.49266060960328
25169,2020-09-03 15:05:52.392217,2.36176400700454
25170,2020-09-03 15:05:52.674255,2.36176400700454
25171,2020-09-03 15:05:52.973597,2.36176400700454
25172,2020-09-03 15:05:53.370641,2.36176400700454
25173,2020-09-03 15:05:53.659124,2.36176400700454
25174,2020-09-03 15:05:53.990804,2.36176400700454
25175,2020-09-03 15:05:54.308123,2.36176400700454
25176,2020-09-03 15:05:54.623617,2.36176400700454
25177,2020-09-03 15:05:54.889643,2.36176400700454
25178,2020-09-03 15:05:55.326190,2.23118478287917
25179,2020-09-03 15:05:55.689595,2.23118478287917
25180,2020-09-03 15:05:55.975892,2.23118478287917
25181,2020-09-03 15:05:56.326802,2.23118478287917
25182,2020-09-03 15:05:56.569417,2.23118478287917
25183,2020-09-03 15:05:56.882837,2.23118478287917
25184,2020-09-03 15:05:57.127827,2.23118478287917
25185,2020-09-03 15:05:57.426490,2.23118478287917
25186,2020-09-03 15:05:57.699772,2.23118478287917
25187,2020-09-03 15:05:57.975498,2.271754535886
25188,2020-09-03 15:05:58.224312,2.271754535886
25189,2020-09-03 15:05:58.492938,2.271754535886
25190,2020-09-03 15:05:58.794752,2.271754535886
25191,2020-09-03 15:05:59.140967,2.271754535886
25192,2020-09-03 15:05:59.450061,2.271754535886
25193,2020-09-03 15:05:59.795427,2.271754535886
25194,2020-09-03 15:06:00.106327,2.271754535886
25195,2020-09-03 15:06:00.510224,2.271754535886
25196,2020-09-03 15:06:00.789265,2.31226266378042
25197,2020-09-03 15:06:01.132313,2.31226266378042
25198,2020-09-03 15:06:01.495448,2.31226266378042
25199,2020-09-03 15:06:01.762823,2.31226266378042
25200,2020-09-03 15:06:02.109553,2.31226266378042
25201,2020-09-03 15:06:02.435203,2.31226266378042
25202,2020-09-03 15:06:02.778620,2.31226266378042
25203,2020-09-03 15:06:03.047544,2.31226266378042
25204,2020-09-03 15:06:03.318856,2.35270947970662
25205,2020-09-03 15:06:03.647189,2.35270947970662
25206,2020-09-03 15:06:03.945987,2.35270947970662
25207,2020-09-03 15:06:04.290251,2.35270947970662
25208,2020-09-03 15:06:04.643299,2.35270947970662
25209,2020-09-03 15:06:04.978840,2.35270947970662
25210,2020-09-03 15:06:05.327617,2.35270947970662
25211,2020-09-03 15:06:05.669001,2.39309529445711
25212,2020-09-03 15:06:05.920329,2.39309529445711
25213,2020-09-03 15:06:06.218603,2.39309529445711
25214,2020-09-03 15:06:06.504264,2.39309529445711
25215,2020-09-03 15:06:06.847969,2.39309529445711
25216,2020-09-03 15:06:07.162790,2.39309529445711
25217,2020-09-03 15:06:07.413496,2.39309529445711
25218,2020-09-03 15:06:07.658076,2.39309529445711
25219,2020-09-03 15:06:07.981502,2.39309529445711
25220,2020-09-03 15:06:08.325139,2.39309529445711
25221,2020-09-03 15:06:08.610221,2.39309529445711
25222,2020-09-03 15:06:08.956215,2.4442269430819
25223,2020-09-03 15:06:09.222660,2.4442269430819
25224,2020-09-03 15:06:09.569266,2.4442269430819
25225,2020-09-03 15:06:09.931599,2.4442269430819
25226,2020-09-03 15:06:10.223459,2.4442269430819
25227,2020-09-03 15:06:10.561656,2.4442269430819
25228,2020-09-03 15:06:10.777656,2.4442269430819
25229,2020-09-03 15:06:11.074215,2.4442269430819
25230,2020-09-03 15:06:11.387639,2.4442269430819
25231,2020-09-03 15:06:11.688417,2.4442269430819
25232,2020-09-03 15:06:12.002084,2.49527128086834
25233,2020-09-03 15:06:12.277546,2.49527128086834
25234,2020-09-03 15:06:12.552740,2.49527128086834
25235,2020-09-03 15:06:12.873206,2.49527128086834
25236,2020-09-03 15:06:13.159359,2.49527128086834
25237,2020-09-03 15:06:13.454894,2.49527128086834
