iteration,timestamp,T7
25238,2020-09-03 15:06:13.746082,2.49527128086834
25239,2020-09-03 15:06:14.054368,2.49527128086834
25240,2020-09-03 15:06:14.431197,2.54622873127377
25241,2020-09-03 15:06:14.756173,2.54622873127377
25242,2020-09-03 15:06:15.098572,2.54622873127377
25243,2020-09-03 15:06:15.406714,2.54622873127377
25244,2020-09-03 15:06:15.749392,2.54622873127377
25245,2020-09-03 15:06:16.094221,2.54622873127377
25246,2020-09-03 15:06:16.451344,2.54622873127377
25247,2020-09-03 15:06:16.774210,2.54622873127377
25248,2020-09-03 15:06:17.067005,2.54622873127377
25249,2020-09-03 15:06:17.395110,2.59709971450515
25250,2020-09-03 15:06:17.682704,2.59709971450515
25251,2020-09-03 15:06:17.910178,2.59709971450515
25252,2020-09-03 15:06:18.225417,2.59709971450515
25253,2020-09-03 15:06:18.524230,2.59709971450515
25254,2020-09-03 15:06:18.853891,2.59709971450515
25255,2020-09-03 15:06:19.200073,2.59709971450515
25256,2020-09-03 15:06:19.565923,2.59709971450515
25257,2020-09-03 15:06:19.893318,2.59709971450515
25258,2020-09-03 15:06:20.299250,2.63867960035211
25259,2020-09-03 15:06:20.662929,2.63867960035211
25260,2020-09-03 15:06:21.009826,2.63867960035211
25261,2020-09-03 15:06:21.350516,2.63867960035211
25262,2020-09-03 15:06:21.593745,2.63867960035211
25263,2020-09-03 15:06:21.906854,2.63867960035211
25264,2020-09-03 15:06:22.186599,2.63867960035211
25265,2020-09-03 15:06:22.495226,2.63867960035211
25266,2020-09-03 15:06:22.763312,2.68018441697025
25267,2020-09-03 15:06:23.096692,2.68018441697025
25268,2020-09-03 15:06:23.380129,2.68018441697025
25269,2020-09-03 15:06:23.741343,2.68018441697025
25270,2020-09-03 15:06:24.065664,2.68018441697025
25271,2020-09-03 15:06:24.436362,2.68018441697025
25272,2020-09-03 15:06:24.772446,2.68018441697025
25273,2020-09-03 15:06:25.040268,2.68018441697025
25274,2020-09-03 15:06:25.324297,2.72161453719809
25275,2020-09-03 15:06:25.658432,2.72161453719809
25276,2020-09-03 15:06:25.983629,2.72161453719809
25277,2020-09-03 15:06:26.317862,2.72161453719809
25278,2020-09-03 15:06:26.610038,2.72161453719809
25279,2020-09-03 15:06:26.905638,2.72161453719809
25280,2020-09-03 15:06:27.132038,2.72161453719809
25281,2020-09-03 15:06:27.484071,2.72161453719809
25282,2020-09-03 15:06:27.872048,2.72161453719809
25283,2020-09-03 15:06:28.273972,2.76297033124918
25284,2020-09-03 15:06:28.530965,2.76297033124918
25285,2020-09-03 15:06:28.861367,2.76297033124918
25286,2020-09-03 15:06:29.200120,2.76297033124918
25287,2020-09-03 15:06:29.502116,2.76297033124918
25288,2020-09-03 15:06:29.838261,2.76297033124918
25289,2020-09-03 15:06:30.133806,2.76297033124918
25290,2020-09-03 15:06:30.503525,2.76297033124918
25291,2020-09-03 15:06:30.836382,2.80425216674078
25292,2020-09-03 15:06:31.114928,2.80425216674078
25293,2020-09-03 15:06:31.442383,2.80425216674078
25294,2020-09-03 15:06:31.741949,2.80425216674078
25295,2020-09-03 15:06:32.121767,2.80425216674078
25296,2020-09-03 15:06:32.502806,2.80425216674078
25297,2020-09-03 15:06:32.826116,2.80425216674078
25298,2020-09-03 15:06:33.189158,2.80425216674078
25299,2020-09-03 15:06:33.559220,2.80425216674078
25300,2020-09-03 15:06:33.850825,2.84546040872208
25301,2020-09-03 15:06:34.122105,2.84546040872208
25302,2020-09-03 15:06:34.452999,2.84546040872208
25303,2020-09-03 15:06:34.804603,2.84546040872208
25304,2020-09-03 15:06:35.157550,2.84546040872208
25305,2020-09-03 15:06:35.415664,2.84546040872208
25306,2020-09-03 15:06:35.663155,2.84546040872208
25307,2020-09-03 15:06:36.006184,2.84546040872208
25308,2020-09-03 15:06:36.410528,2.84546040872208
25309,2020-09-03 15:06:36.790447,2.88659541970179
25310,2020-09-03 15:06:37.130183,2.88659541970179
25311,2020-09-03 15:06:37.469983,2.88659541970179
25312,2020-09-03 15:06:37.732466,2.88659541970179
25313,2020-09-03 15:06:38.042317,2.88659541970179
25314,2020-09-03 15:06:38.367917,2.88659541970179
25315,2020-09-03 15:06:38.658707,2.88659541970179
25316,2020-09-03 15:06:38.971144,2.88659541970179
25317,2020-09-03 15:06:39.253023,2.88659541970179
25318,2020-09-03 15:06:39.629416,2.92765755967538
25319,2020-09-03 15:06:39.929906,2.92765755967538
25320,2020-09-03 15:06:40.252242,2.92765755967538
25321,2020-09-03 15:06:40.518847,2.92765755967538
25322,2020-09-03 15:06:40.828331,2.92765755967538
25323,2020-09-03 15:06:41.174205,2.92765755967538
25324,2020-09-03 15:06:41.472261,2.92765755967538
25325,2020-09-03 15:06:41.804504,2.92765755967538
25326,2020-09-03 15:06:42.133173,2.92765755967538
25327,2020-09-03 15:06:42.414616,2.97088035978496
25328,2020-09-03 15:06:42.715381,2.97088035978496
25329,2020-09-03 15:06:43.111487,2.97088035978496
25330,2020-09-03 15:06:43.474370,2.97088035978496
25331,2020-09-03 15:06:43.839551,2.97088035978496
25332,2020-09-03 15:06:44.216021,2.97088035978496
25333,2020-09-03 15:06:44.456776,2.97088035978496
25334,2020-09-03 15:06:44.770141,2.97088035978496
25335,2020-09-03 15:06:45.118787,2.97088035978496
25336,2020-09-03 15:06:45.421075,2.97088035978496
25337,2020-09-03 15:06:45.751566,3.01402444375653
25338,2020-09-03 15:06:46.022646,3.01402444375653
25339,2020-09-03 15:06:46.275941,3.01402444375653
25340,2020-09-03 15:06:46.534820,3.01402444375653
25341,2020-09-03 15:06:46.840655,3.01402444375653
25342,2020-09-03 15:06:47.204920,3.01402444375653
25343,2020-09-03 15:06:47.527417,3.01402444375653
25344,2020-09-03 15:06:47.897665,3.01402444375653
25345,2020-09-03 15:06:48.134301,3.01402444375653
25346,2020-09-03 15:06:48.426862,3.01402444375653
25347,2020-09-03 15:06:48.864529,3.05709019145736
25348,2020-09-03 15:06:49.121391,3.05709019145736
25349,2020-09-03 15:06:49.451148,3.05709019145736
25350,2020-09-03 15:06:49.742049,3.05709019145736
25351,2020-09-03 15:06:50.049833,3.05709019145736
25352,2020-09-03 15:06:50.302192,3.05709019145736
25353,2020-09-03 15:06:50.619292,3.05709019145736
25354,2020-09-03 15:06:50.970663,3.05709019145736
25355,2020-09-03 15:06:51.361310,3.10007798015165
25356,2020-09-03 15:06:51.721200,3.10007798015165
25357,2020-09-03 15:06:52.016664,3.10007798015165
25358,2020-09-03 15:06:52.278520,3.10007798015165
25359,2020-09-03 15:06:52.543999,3.10007798015165
25360,2020-09-03 15:06:52.863448,3.10007798015165
25361,2020-09-03 15:06:53.235165,3.10007798015165
25362,2020-09-03 15:06:53.555490,3.10007798015165
25363,2020-09-03 15:06:53.829730,3.10007798015165
25364,2020-09-03 15:06:54.270330,3.14298818452818
25365,2020-09-03 15:06:54.657313,3.14298818452818
25366,2020-09-03 15:06:54.994414,3.14298818452818
25367,2020-09-03 15:06:55.301384,3.14298818452818
25368,2020-09-03 15:06:55.563813,3.14298818452818
25369,2020-09-03 15:06:55.909643,3.14298818452818
25370,2020-09-03 15:06:56.168869,3.14298818452818
25371,2020-09-03 15:06:56.485743,3.14298818452818
25372,2020-09-03 15:06:56.801299,3.14298818452818
25373,2020-09-03 15:06:57.061347,3.14298818452818
25374,2020-09-03 15:06:57.410231,3.18582117672759
25375,2020-09-03 15:06:57.719764,3.18582117672759
25376,2020-09-03 15:06:58.021445,3.18582117672759
25377,2020-09-03 15:06:58.346895,3.18582117672759
25378,2020-09-03 15:06:58.668636,3.18582117672759
25379,2020-09-03 15:06:58.970078,3.18582117672759
25380,2020-09-03 15:06:59.182482,3.18582117672759
25381,2020-09-03 15:06:59.466644,3.18582117672759
25382,2020-09-03 15:06:59.906911,3.18582117672759
25383,2020-09-03 15:07:00.238878,3.22857732636915
25384,2020-09-03 15:07:00.575817,3.22857732636915
25385,2020-09-03 15:07:00.956973,3.22857732636915
25386,2020-09-03 15:07:01.243038,3.22857732636915
25387,2020-09-03 15:07:01.588124,3.22857732636915
25388,2020-09-03 15:07:01.930935,3.22857732636915
25389,2020-09-03 15:07:02.302192,3.22857732636915
25390,2020-09-03 15:07:02.586941,3.22857732636915
25391,2020-09-03 15:07:02.896395,3.22857732636915
25392,2020-09-03 15:07:03.179222,3.27125700057702
25393,2020-09-03 15:07:03.632687,3.27125700057702
25394,2020-09-03 15:07:03.972751,3.27125700057702
25395,2020-09-03 15:07:04.304342,3.27125700057702
25396,2020-09-03 15:07:04.690556,3.27125700057702
25397,2020-09-03 15:07:05.061438,3.27125700057702
25398,2020-09-03 15:07:05.484461,3.27125700057702
25399,2020-09-03 15:07:05.864340,3.27125700057702
25400,2020-09-03 15:07:06.179699,3.27125700057702
25401,2020-09-03 15:07:06.557913,3.31386056400611
25402,2020-09-03 15:07:06.846748,3.31386056400611
25403,2020-09-03 15:07:07.170414,3.31386056400611
25404,2020-09-03 15:07:07.549046,3.31386056400611
25405,2020-09-03 15:07:07.890357,3.31386056400611
25406,2020-09-03 15:07:08.189178,3.31386056400611
25407,2020-09-03 15:07:08.573626,3.31386056400611
25408,2020-09-03 15:07:08.924563,3.31386056400611
25409,2020-09-03 15:07:09.280116,3.35638837886738
25410,2020-09-03 15:07:09.563499,3.35638837886738
25411,2020-09-03 15:07:09.891670,3.35638837886738
25412,2020-09-03 15:07:10.145792,3.35638837886738
25413,2020-09-03 15:07:10.439023,3.35638837886738
25414,2020-09-03 15:07:10.748068,3.35638837886738
25415,2020-09-03 15:07:11.056862,3.35638837886738
25416,2020-09-03 15:07:11.418952,3.35638837886738
25417,2020-09-03 15:07:11.688364,3.35638837886738
25418,2020-09-03 15:07:12.023841,3.35638837886738
25419,2020-09-03 15:07:12.340962,3.37563347869281
25420,2020-09-03 15:07:12.568304,3.37563347869281
25421,2020-09-03 15:07:12.883824,3.37563347869281
25422,2020-09-03 15:07:13.151145,3.37563347869281
25423,2020-09-03 15:07:13.460700,3.37563347869281
25424,2020-09-03 15:07:13.708963,3.37563347869281
25425,2020-09-03 15:07:14.059308,3.37563347869281
25426,2020-09-03 15:07:14.390535,3.37563347869281
25427,2020-09-03 15:07:14.727885,3.37563347869281
25428,2020-09-03 15:07:15.086251,3.37563347869281
25429,2020-09-03 15:07:15.371730,3.37563347869281
25430,2020-09-03 15:07:15.698340,3.41215563085071
25431,2020-09-03 15:07:15.982258,3.41215563085071
25432,2020-09-03 15:07:16.313789,3.41215563085071
25433,2020-09-03 15:07:16.641916,3.41215563085071
25434,2020-09-03 15:07:16.963912,3.41215563085071
25435,2020-09-03 15:07:17.360498,3.41215563085071
25436,2020-09-03 15:07:17.665272,3.41215563085071
25437,2020-09-03 15:07:17.943700,3.47891717084673
25438,2020-09-03 15:07:18.287026,3.47891717084673
25439,2020-09-03 15:07:18.593837,3.47891717084673
25440,2020-09-03 15:07:18.929702,3.47891717084673
25441,2020-09-03 15:07:19.387929,3.47891717084673
25442,2020-09-03 15:07:19.697182,3.47891717084673
25443,2020-09-03 15:07:20.041112,3.47891717084673
25444,2020-09-03 15:07:20.313746,3.47891717084673
25445,2020-09-03 15:07:20.667268,3.57094362574148
25446,2020-09-03 15:07:21.039487,3.57094362574148
25447,2020-09-03 15:07:21.323230,3.57094362574148
25448,2020-09-03 15:07:21.663288,3.57094362574148
25449,2020-09-03 15:07:21.899083,3.57094362574148
25450,2020-09-03 15:07:22.228911,3.57094362574148
25451,2020-09-03 15:07:22.607776,3.57094362574148
25452,2020-09-03 15:07:22.872478,3.57094362574148
25453,2020-09-03 15:07:23.319974,3.66284817531522
25454,2020-09-03 15:07:23.735200,3.66284817531522
25455,2020-09-03 15:07:24.072928,3.66284817531522
25456,2020-09-03 15:07:24.443717,3.66284817531522
25457,2020-09-03 15:07:24.693592,3.66284817531522
25458,2020-09-03 15:07:24.960570,3.66284817531522
25459,2020-09-03 15:07:25.209137,3.66284817531522
25460,2020-09-03 15:07:25.523049,3.66284817531522
25461,2020-09-03 15:07:25.838083,3.75463105081661
25462,2020-09-03 15:07:26.205691,3.75463105081661
25463,2020-09-03 15:07:26.569084,3.75463105081661
25464,2020-09-03 15:07:26.840008,3.75463105081661
25465,2020-09-03 15:07:27.160687,3.75463105081661
25466,2020-09-03 15:07:27.521205,3.75463105081661
25467,2020-09-03 15:07:27.850620,3.75463105081661
25468,2020-09-03 15:07:28.137106,3.75463105081661
25469,2020-09-03 15:07:28.458861,3.75463105081661
25470,2020-09-03 15:07:28.811802,3.84629248107608
25471,2020-09-03 15:07:29.081508,3.84629248107608
25472,2020-09-03 15:07:29.376980,3.84629248107608
25473,2020-09-03 15:07:29.690556,3.84629248107608
25474,2020-09-03 15:07:29.958053,3.84629248107608
25475,2020-09-03 15:07:30.319070,3.84629248107608
25476,2020-09-03 15:07:30.687078,3.84629248107608
25477,2020-09-03 15:07:31.074821,3.84629248107608
25478,2020-09-03 15:07:31.447684,3.84629248107608
25479,2020-09-03 15:07:31.773483,3.84629248107608
25480,2020-09-03 15:07:32.105538,3.93783269258071
25481,2020-09-03 15:07:32.421445,3.93783269258071
25482,2020-09-03 15:07:32.684505,3.93783269258071
25483,2020-09-03 15:07:32.933656,3.93783269258071
25484,2020-09-03 15:07:33.261971,3.93783269258071
25485,2020-09-03 15:07:33.537962,3.93783269258071
25486,2020-09-03 15:07:33.881267,3.93783269258071
25487,2020-09-03 15:07:34.158378,3.93783269258071
25488,2020-09-03 15:07:34.461430,3.93783269258071
25489,2020-09-03 15:07:34.740094,4.02925190954598
25490,2020-09-03 15:07:35.015160,4.02925190954598
25491,2020-09-03 15:07:35.334238,4.02925190954598
25492,2020-09-03 15:07:35.639339,4.02925190954598
25493,2020-09-03 15:07:35.992787,4.02925190954598
25494,2020-09-03 15:07:36.326389,4.02925190954598
25495,2020-09-03 15:07:36.626372,4.02925190954598
25496,2020-09-03 15:07:36.942536,4.02925190954598
25497,2020-09-03 15:07:37.347381,4.12055035398426
25498,2020-09-03 15:07:37.675426,4.12055035398426
25499,2020-09-03 15:07:38.028203,4.12055035398426
25500,2020-09-03 15:07:38.281157,4.12055035398426
25501,2020-09-03 15:07:38.620316,4.12055035398426
25502,2020-09-03 15:07:38.879789,4.12055035398426
25503,2020-09-03 15:07:39.149309,4.12055035398426
25504,2020-09-03 15:07:39.441126,4.12055035398426
25505,2020-09-03 15:07:39.750868,4.12055035398426
25506,2020-09-03 15:07:40.031928,4.21172824577043
25507,2020-09-03 15:07:40.330899,4.21172824577043
25508,2020-09-03 15:07:40.567922,4.21172824577043
25509,2020-09-03 15:07:40.850236,4.21172824577043
25510,2020-09-03 15:07:41.216621,4.21172824577043
25511,2020-09-03 15:07:41.622492,4.21172824577043
25512,2020-09-03 15:07:41.946773,4.21172824577043
25513,2020-09-03 15:07:42.227507,4.21172824577043
25514,2020-09-03 15:07:42.575048,4.21172824577043
25515,2020-09-03 15:07:42.944976,4.30278580270475
25516,2020-09-03 15:07:43.258413,4.30278580270475
25517,2020-09-03 15:07:43.594615,4.30278580270475
25518,2020-09-03 15:07:43.942080,4.30278580270475
25519,2020-09-03 15:07:44.244096,4.30278580270475
25520,2020-09-03 15:07:44.533577,4.30278580270475
25521,2020-09-03 15:07:44.890473,4.30278580270475
25522,2020-09-03 15:07:45.270826,4.30278580270475
25523,2020-09-03 15:07:45.572377,4.39372324057301
25524,2020-09-03 15:07:45.958875,4.39372324057301
25525,2020-09-03 15:07:46.274582,4.39372324057301
25526,2020-09-03 15:07:46.592135,4.39372324057301
25527,2020-09-03 15:07:46.868298,4.39372324057301
25528,2020-09-03 15:07:47.198953,4.39372324057301
25529,2020-09-03 15:07:47.463299,4.39372324057301
25530,2020-09-03 15:07:47.742467,4.39372324057301
25531,2020-09-03 15:07:48.041397,4.39372324057301
25532,2020-09-03 15:07:48.353366,4.39372324057301
25533,2020-09-03 15:07:48.695574,4.48454077320429
25534,2020-09-03 15:07:48.990886,4.48454077320429
25535,2020-09-03 15:07:49.322514,4.48454077320429
25536,2020-09-03 15:07:49.638975,4.48454077320429
25537,2020-09-03 15:07:49.982170,4.48454077320429
25538,2020-09-03 15:07:50.332699,4.48454077320429
25539,2020-09-03 15:07:50.637713,4.48454077320429
25540,2020-09-03 15:07:50.881449,4.48454077320429
25541,2020-09-03 15:07:51.187571,4.48454077320429
25542,2020-09-03 15:07:51.562284,4.57523861252628
25543,2020-09-03 15:07:51.852108,4.57523861252628
25544,2020-09-03 15:07:52.133826,4.57523861252628
25545,2020-09-03 15:07:52.430663,4.57523861252628
25546,2020-09-03 15:07:52.751457,4.57523861252628
25547,2020-09-03 15:07:53.096726,4.57523861252628
25548,2020-09-03 15:07:53.376465,4.57523861252628
25549,2020-09-03 15:07:53.801505,4.57523861252628
25550,2020-09-03 15:07:54.135715,4.57523861252628
25551,2020-09-03 15:07:54.463150,4.65830733435493
25552,2020-09-03 15:07:54.739235,4.65830733435493
25553,2020-09-03 15:07:55.063457,4.65830733435493
25554,2020-09-03 15:07:55.345486,4.65830733435493
25555,2020-09-03 15:07:55.690190,4.65830733435493
25556,2020-09-03 15:07:56.060735,4.65830733435493
25557,2020-09-03 15:07:56.401157,4.65830733435493
25558,2020-09-03 15:07:56.699045,4.65830733435493
25559,2020-09-03 15:07:57.060518,4.65830733435493
25560,2020-09-03 15:07:57.457767,4.74126989906314
25561,2020-09-03 15:07:57.759484,4.74126989906314
25562,2020-09-03 15:07:58.115404,4.74126989906314
25563,2020-09-03 15:07:58.485650,4.74126989906314
25564,2020-09-03 15:07:58.768128,4.74126989906314
25565,2020-09-03 15:07:59.101474,4.74126989906314
25566,2020-09-03 15:07:59.433743,4.74126989906314
25567,2020-09-03 15:07:59.738408,4.74126989906314
25568,2020-09-03 15:08:00.007150,4.74126989906314
25569,2020-09-03 15:08:00.329064,4.74126989906314
25570,2020-09-03 15:08:00.654449,4.74126989906314
25571,2020-09-03 15:08:00.983549,4.82412649815892
25572,2020-09-03 15:08:01.358909,4.82412649815892
25573,2020-09-03 15:08:01.652063,4.82412649815892
25574,2020-09-03 15:08:02.004789,4.82412649815892
25575,2020-09-03 15:08:02.364597,4.82412649815892
25576,2020-09-03 15:08:02.671936,4.82412649815892
25577,2020-09-03 15:08:03.067722,4.82412649815892
25578,2020-09-03 15:08:03.400527,4.90687732165841
25579,2020-09-03 15:08:03.745136,4.90687732165841
25580,2020-09-03 15:08:04.023552,4.90687732165841
25581,2020-09-03 15:08:04.283215,4.90687732165841
25582,2020-09-03 15:08:04.531111,4.90687732165841
25583,2020-09-03 15:08:04.826915,4.90687732165841
25584,2020-09-03 15:08:05.178442,4.90687732165841
25585,2020-09-03 15:08:05.500305,4.90687732165841
25586,2020-09-03 15:08:05.857300,4.90687732165841
25587,2020-09-03 15:08:06.222220,4.90687732165841
25588,2020-09-03 15:08:06.532352,4.98952255812218
25589,2020-09-03 15:08:06.886388,4.98952255812218
25590,2020-09-03 15:08:07.185657,4.98952255812218
25591,2020-09-03 15:08:07.464743,4.98952255812218
25592,2020-09-03 15:08:07.773254,4.98952255812218
25593,2020-09-03 15:08:08.161465,4.98952255812218
25594,2020-09-03 15:08:08.504329,4.98952255812218
25595,2020-09-03 15:08:08.848033,4.98952255812218
25596,2020-09-03 15:08:09.209027,4.98952255812218
25597,2020-09-03 15:08:09.552648,4.88159760708314
25598,2020-09-03 15:08:09.813633,4.88159760708314
25599,2020-09-03 15:08:10.175878,4.88159760708314
25600,2020-09-03 15:08:10.522197,4.88159760708314
25601,2020-09-03 15:08:10.844143,4.88159760708314
25602,2020-09-03 15:08:11.186761,4.88159760708314
25603,2020-09-03 15:08:11.530693,4.88159760708314
25604,2020-09-03 15:08:11.863180,4.88159760708314
25605,2020-09-03 15:08:12.179831,4.7740149412417
25606,2020-09-03 15:08:12.422800,4.7740149412417
25607,2020-09-03 15:08:12.737962,4.7740149412417
25608,2020-09-03 15:08:12.995375,4.7740149412417
25609,2020-09-03 15:08:13.321140,4.7740149412417
25610,2020-09-03 15:08:13.569840,4.7740149412417
25611,2020-09-03 15:08:13.878182,4.7740149412417
25612,2020-09-03 15:08:14.198964,4.7740149412417
25613,2020-09-03 15:08:14.424089,4.7740149412417
25614,2020-09-03 15:08:14.750634,4.66677047939329
25615,2020-09-03 15:08:15.059962,4.66677047939329
25616,2020-09-03 15:08:15.422726,4.66677047939329
25617,2020-09-03 15:08:15.713239,4.66677047939329
25618,2020-09-03 15:08:15.962988,4.66677047939329
25619,2020-09-03 15:08:16.260893,4.66677047939329
25620,2020-09-03 15:08:16.563811,4.66677047939329
25621,2020-09-03 15:08:16.896570,4.66677047939329
25622,2020-09-03 15:08:17.225516,4.66677047939329
25623,2020-09-03 15:08:17.547578,4.55986027065804
25624,2020-09-03 15:08:17.911297,4.55986027065804
25625,2020-09-03 15:08:18.239781,4.55986027065804
25626,2020-09-03 15:08:18.531042,4.55986027065804
25627,2020-09-03 15:08:18.866128,4.55986027065804
25628,2020-09-03 15:08:19.184100,4.55986027065804
25629,2020-09-03 15:08:19.466646,4.55986027065804
25630,2020-09-03 15:08:19.749092,4.45328048592992
25631,2020-09-03 15:08:20.066570,4.45328048592992
25632,2020-09-03 15:08:20.368542,4.45328048592992
25633,2020-09-03 15:08:20.705801,4.45328048592992
25634,2020-09-03 15:08:21.056214,4.45328048592992
25635,2020-09-03 15:08:21.296787,4.45328048592992
25636,2020-09-03 15:08:21.612509,4.45328048592992
25637,2020-09-03 15:08:21.879351,4.45328048592992
25638,2020-09-03 15:08:22.224823,4.45328048592992
25639,2020-09-03 15:08:22.524040,4.45328048592992
25640,2020-09-03 15:08:22.869323,4.3470274103319
25641,2020-09-03 15:08:23.146941,4.3470274103319
25642,2020-09-03 15:08:23.469922,4.3470274103319
25643,2020-09-03 15:08:23.813866,4.3470274103319
25644,2020-09-03 15:08:24.176440,4.3470274103319
25645,2020-09-03 15:08:24.517626,4.3470274103319
25646,2020-09-03 15:08:24.758719,4.3470274103319
25647,2020-09-03 15:08:25.094566,4.3470274103319
25648,2020-09-03 15:08:25.437424,4.3470274103319
25649,2020-09-03 15:08:25.744898,4.24109743650612
25650,2020-09-03 15:08:26.057797,4.24109743650612
25651,2020-09-03 15:08:26.320569,4.24109743650612
25652,2020-09-03 15:08:26.581551,4.24109743650612
25653,2020-09-03 15:08:26.833169,4.24109743650612
25654,2020-09-03 15:08:27.172777,4.24109743650612
25655,2020-09-03 15:08:27.506369,4.24109743650612
25656,2020-09-03 15:08:27.739730,4.24109743650612
25657,2020-09-03 15:08:27.971221,4.24109743650612
25658,2020-09-03 15:08:28.331520,4.11742519170777
25659,2020-09-03 15:08:28.652431,4.11742519170777
25660,2020-09-03 15:08:28.975558,4.11742519170777
25661,2020-09-03 15:08:29.265152,4.11742519170777
25662,2020-09-03 15:08:29.609039,4.11742519170777
25663,2020-09-03 15:08:29.950998,4.11742519170777
25664,2020-09-03 15:08:30.188197,4.11742519170777
25665,2020-09-03 15:08:30.496583,4.11742519170777
25666,2020-09-03 15:08:30.822405,4.11742519170777
25667,2020-09-03 15:08:31.055458,4.11742519170777
25668,2020-09-03 15:08:31.344737,3.99408996589864
25669,2020-09-03 15:08:31.613504,3.99408996589864
25670,2020-09-03 15:08:31.889866,3.99408996589864
25671,2020-09-03 15:08:32.208117,3.99408996589864
25672,2020-09-03 15:08:32.492707,3.99408996589864
25673,2020-09-03 15:08:32.711802,3.99408996589864
25674,2020-09-03 15:08:32.958259,3.99408996589864
25675,2020-09-03 15:08:33.225450,3.99408996589864
25676,2020-09-03 15:08:33.502636,3.99408996589864
25677,2020-09-03 15:08:33.901456,3.87108870590751
25678,2020-09-03 15:08:34.264637,3.87108870590751
25679,2020-09-03 15:08:34.576308,3.87108870590751
25680,2020-09-03 15:08:34.867657,3.87108870590751
25681,2020-09-03 15:08:35.175795,3.87108870590751
25682,2020-09-03 15:08:35.516855,3.87108870590751
25683,2020-09-03 15:08:35.866354,3.87108870590751
25684,2020-09-03 15:08:36.206006,3.87108870590751
25685,2020-09-03 15:08:36.485603,3.87108870590751
25686,2020-09-03 15:08:36.781135,3.74841843740289
25687,2020-09-03 15:08:37.102403,3.74841843740289
25688,2020-09-03 15:08:37.388468,3.74841843740289
25689,2020-09-03 15:08:37.642563,3.74841843740289
25690,2020-09-03 15:08:38.010859,3.74841843740289
25691,2020-09-03 15:08:38.277318,3.74841843740289
25692,2020-09-03 15:08:38.596939,3.74841843740289
25693,2020-09-03 15:08:38.926626,3.74841843740289
25694,2020-09-03 15:08:39.199905,3.74841843740289
25695,2020-09-03 15:08:39.566006,3.62607626167056
25696,2020-09-03 15:08:39.887419,3.62607626167056
25697,2020-09-03 15:08:40.199407,3.62607626167056
25698,2020-09-03 15:08:40.504519,3.62607626167056
25699,2020-09-03 15:08:40.842067,3.62607626167056
25700,2020-09-03 15:08:41.160292,3.62607626167056
25701,2020-09-03 15:08:41.425648,3.62607626167056
25702,2020-09-03 15:08:41.777907,3.62607626167056
25703,2020-09-03 15:08:42.053663,3.62607626167056
25704,2020-09-03 15:08:42.318467,3.62607626167056
25705,2020-09-03 15:08:42.664451,3.50405935267518
25706,2020-09-03 15:08:42.922443,3.50405935267518
25707,2020-09-03 15:08:43.252140,3.50405935267518
25708,2020-09-03 15:08:43.553564,3.50405935267518
25709,2020-09-03 15:08:43.882643,3.50405935267518
25710,2020-09-03 15:08:44.184319,3.50405935267518
25711,2020-09-03 15:08:44.438796,3.50405935267518
25712,2020-09-03 15:08:44.785010,3.50405935267518
25713,2020-09-03 15:08:45.081093,3.50405935267518
25714,2020-09-03 15:08:45.383203,3.50405935267518
25715,2020-09-03 15:08:45.733820,3.38236495437604
25716,2020-09-03 15:08:46.025367,3.38236495437604
25717,2020-09-03 15:08:46.334521,3.38236495437604
25718,2020-09-03 15:08:46.631508,3.38236495437604
25719,2020-09-03 15:08:46.883479,3.38236495437604
25720,2020-09-03 15:08:47.144127,3.38236495437604
25721,2020-09-03 15:08:47.460661,3.38236495437604
25722,2020-09-03 15:08:47.699136,3.38236495437604
25723,2020-09-03 15:08:47.902257,3.38236495437604
25724,2020-09-03 15:08:48.155981,3.38236495437604
25725,2020-09-03 15:08:48.493213,3.2609903782722
25726,2020-09-03 15:08:48.778633,3.2609903782722
25727,2020-09-03 15:08:49.125935,3.2609903782722
25728,2020-09-03 15:08:49.440199,3.2609903782722
25729,2020-09-03 15:08:49.765284,3.2609903782722
25730,2020-09-03 15:08:50.049338,3.2609903782722
25731,2020-09-03 15:08:50.416958,3.2609903782722
25732,2020-09-03 15:08:50.746261,3.2609903782722
25733,2020-09-03 15:08:51.035308,3.2609903782722
25734,2020-09-03 15:08:51.374112,3.2609903782722
25735,2020-09-03 15:08:51.628401,3.13993300115577
25736,2020-09-03 15:08:51.967961,3.13993300115577
25737,2020-09-03 15:08:52.283156,3.13993300115577
25738,2020-09-03 15:08:52.632754,3.13993300115577
25739,2020-09-03 15:08:52.995835,3.13993300115577
25740,2020-09-03 15:08:53.217303,3.13993300115577
25741,2020-09-03 15:08:53.467505,3.13993300115577
25742,2020-09-03 15:08:53.937363,3.13993300115577
25743,2020-09-03 15:08:54.253349,3.13993300115577
25744,2020-09-03 15:08:54.683764,3.13993300115577
25745,2020-09-03 15:08:54.925912,3.01919026305565
25746,2020-09-03 15:08:55.165768,3.01919026305565
25747,2020-09-03 15:08:55.457622,3.01919026305565
25748,2020-09-03 15:08:55.745419,3.01919026305565
25749,2020-09-03 15:08:56.125365,3.01919026305565
25750,2020-09-03 15:08:56.474504,3.01919026305565
25751,2020-09-03 15:08:56.800053,3.01919026305565
25752,2020-09-03 15:08:57.050413,3.01919026305565
25753,2020-09-03 15:08:57.374725,2.89875966535656
25754,2020-09-03 15:08:57.595504,2.89875966535656
25755,2020-09-03 15:08:57.910257,2.89875966535656
25756,2020-09-03 15:08:58.262725,2.89875966535656
25757,2020-09-03 15:08:58.596600,2.89875966535656
25758,2020-09-03 15:08:58.960081,2.89875966535656
25759,2020-09-03 15:08:59.263547,2.89875966535656
25760,2020-09-03 15:08:59.645958,2.89875966535656
25761,2020-09-03 15:08:59.914200,2.89875966535656
25762,2020-09-03 15:09:00.251368,2.77863876908077
25763,2020-09-03 15:09:00.565303,2.77863876908077
25764,2020-09-03 15:09:00.934175,2.77863876908077
25765,2020-09-03 15:09:01.290210,2.77863876908077
25766,2020-09-03 15:09:01.602767,2.77863876908077
25767,2020-09-03 15:09:01.955220,2.77863876908077
25768,2020-09-03 15:09:02.241585,2.77863876908077
25769,2020-09-03 15:09:02.567655,2.77863876908077
25770,2020-09-03 15:09:02.896582,2.77863876908077
25771,2020-09-03 15:09:03.239659,2.77863876908077
25772,2020-09-03 15:09:03.574081,2.67373786120157
25773,2020-09-03 15:09:03.912116,2.67373786120157
25774,2020-09-03 15:09:04.249309,2.67373786120157
25775,2020-09-03 15:09:04.543299,2.67373786120157
25776,2020-09-03 15:09:04.900868,2.67373786120157
25777,2020-09-03 15:09:05.229653,2.67373786120157
25778,2020-09-03 15:09:05.553972,2.67373786120157
25779,2020-09-03 15:09:05.921127,2.67373786120157
25780,2020-09-03 15:09:06.299369,2.57330330530328
25781,2020-09-03 15:09:06.595192,2.57330330530328
25782,2020-09-03 15:09:06.924650,2.57330330530328
25783,2020-09-03 15:09:07.209355,2.57330330530328
25784,2020-09-03 15:09:07.560803,2.57330330530328
25785,2020-09-03 15:09:07.879823,2.57330330530328
25786,2020-09-03 15:09:08.159716,2.57330330530328
25787,2020-09-03 15:09:08.447192,2.57330330530328
25788,2020-09-03 15:09:08.703175,2.57330330530328
25789,2020-09-03 15:09:08.964719,2.57330330530328
25790,2020-09-03 15:09:09.387592,2.57330330530328
25791,2020-09-03 15:09:09.717237,2.56912925484923
25792,2020-09-03 15:09:10.057058,2.56912925484923
25793,2020-09-03 15:09:10.440416,2.56912925484923
25794,2020-09-03 15:09:10.713785,2.56912925484923
25795,2020-09-03 15:09:10.989972,2.56912925484923
25796,2020-09-03 15:09:11.250416,2.56912925484923
25797,2020-09-03 15:09:11.568787,2.56912925484923
25798,2020-09-03 15:09:11.910587,2.56912925484923
25799,2020-09-03 15:09:12.189374,2.56912925484923
25800,2020-09-03 15:09:12.483550,2.56912925484923
25801,2020-09-03 15:09:12.864914,2.56912925484923
25802,2020-09-03 15:09:13.303189,2.56912925484923
25803,2020-09-03 15:09:13.585305,2.56912925484923
25804,2020-09-03 15:09:13.877007,2.56912925484923
25805,2020-09-03 15:09:14.219123,2.56912925484923
25806,2020-09-03 15:09:14.507202,2.56912925484923
25807,2020-09-03 15:09:14.841804,2.56912925484923
25808,2020-09-03 15:09:15.225871,2.56912925484923
25809,2020-09-03 15:09:15.495475,2.56912925484923
25810,2020-09-03 15:09:15.864164,2.56912925484923
25811,2020-09-03 15:09:16.196299,2.56912925484923
25812,2020-09-03 15:09:16.597907,2.56912925484923
25813,2020-09-03 15:09:16.912118,2.46478908722742
25814,2020-09-03 15:09:17.191716,2.46478908722742
25815,2020-09-03 15:09:17.566982,2.46478908722742
25816,2020-09-03 15:09:17.972455,2.46478908722742
25817,2020-09-03 15:09:18.367668,2.46478908722742
25818,2020-09-03 15:09:18.742883,2.46478908722742
25819,2020-09-03 15:09:19.110105,2.46478908722742
25820,2020-09-03 15:09:19.464991,2.46478908722742
25821,2020-09-03 15:09:19.814470,2.46478908722742
25822,2020-09-03 15:09:20.130639,2.36072583813393
25823,2020-09-03 15:09:20.438672,2.36072583813393
25824,2020-09-03 15:09:20.777030,2.36072583813393
25825,2020-09-03 15:09:21.143635,2.36072583813393
25826,2020-09-03 15:09:21.484469,2.36072583813393
25827,2020-09-03 15:09:21.828566,2.36072583813393
25828,2020-09-03 15:09:22.119316,2.36072583813393
25829,2020-09-03 15:09:22.411159,2.36072583813393
25830,2020-09-03 15:09:22.701841,2.25693725252005
25831,2020-09-03 15:09:23.023259,2.25693725252005
25832,2020-09-03 15:09:23.370621,2.25693725252005
25833,2020-09-03 15:09:23.711492,2.25693725252005
25834,2020-09-03 15:09:24.015309,2.25693725252005
25835,2020-09-03 15:09:24.295938,2.25693725252005
25836,2020-09-03 15:09:24.535103,2.25693725252005
25837,2020-09-03 15:09:24.779919,2.25693725252005
25838,2020-09-03 15:09:25.059409,2.25693725252005
25839,2020-09-03 15:09:25.305372,2.25693725252005
25840,2020-09-03 15:09:25.575269,2.25693725252005
25841,2020-09-03 15:09:25.858666,2.25693725252005
25842,2020-09-03 15:09:26.120904,2.32401184330779
25843,2020-09-03 15:09:26.461454,2.32401184330779
25844,2020-09-03 15:09:26.732453,2.32401184330779
25845,2020-09-03 15:09:27.043570,2.32401184330779
25846,2020-09-03 15:09:27.366537,2.32401184330779
25847,2020-09-03 15:09:27.693344,2.32401184330779
25848,2020-09-03 15:09:28.042122,2.32401184330779
25849,2020-09-03 15:09:28.366483,2.32401184330779
25850,2020-09-03 15:09:28.701912,2.32401184330779
25851,2020-09-03 15:09:29.051378,2.39096318453907
25852,2020-09-03 15:09:29.343515,2.39096318453907
25853,2020-09-03 15:09:29.607053,2.39096318453907
25854,2020-09-03 15:09:29.946952,2.39096318453907
25855,2020-09-03 15:09:30.294947,2.39096318453907
25856,2020-09-03 15:09:30.715889,2.39096318453907
25857,2020-09-03 15:09:31.041207,2.39096318453907
25858,2020-09-03 15:09:31.392475,2.39096318453907
25859,2020-09-03 15:09:31.646636,2.45779183669735
25860,2020-09-03 15:09:31.910230,2.45779183669735
25861,2020-09-03 15:09:32.149768,2.45779183669735
25862,2020-09-03 15:09:32.471748,2.45779183669735
25863,2020-09-03 15:09:32.820574,2.45779183669735
25864,2020-09-03 15:09:33.170959,2.45779183669735
25865,2020-09-03 15:09:33.520328,2.45779183669735
25866,2020-09-03 15:09:33.790450,2.45779183669735
25867,2020-09-03 15:09:34.070255,2.45779183669735
25868,2020-09-03 15:09:34.351674,2.45779183669735
25869,2020-09-03 15:09:34.650051,2.45779183669735
25870,2020-09-03 15:09:34.953256,2.52449835563499
25871,2020-09-03 15:09:35.281494,2.52449835563499
25872,2020-09-03 15:09:35.731974,2.52449835563499
25873,2020-09-03 15:09:36.073769,2.52449835563499
25874,2020-09-03 15:09:36.460828,2.52449835563499
25875,2020-09-03 15:09:36.808195,2.52449835563499
25876,2020-09-03 15:09:37.119329,2.52449835563499
25877,2020-09-03 15:09:37.446843,2.52449835563499
25878,2020-09-03 15:09:37.857520,2.59108329265567
25879,2020-09-03 15:09:38.215600,2.59108329265567
25880,2020-09-03 15:09:38.532208,2.59108329265567
25881,2020-09-03 15:09:38.876908,2.59108329265567
25882,2020-09-03 15:09:39.207869,2.59108329265567
25883,2020-09-03 15:09:39.504044,2.59108329265567
25884,2020-09-03 15:09:39.788830,2.59108329265567
25885,2020-09-03 15:09:40.114839,2.59108329265567
25886,2020-09-03 15:09:40.385477,2.59108329265567
25887,2020-09-03 15:09:40.640979,2.59108329265567
25888,2020-09-03 15:09:40.973559,2.65754719459403
25889,2020-09-03 15:09:41.336413,2.65754719459403
25890,2020-09-03 15:09:41.702968,2.65754719459403
25891,2020-09-03 15:09:42.008823,2.65754719459403
25892,2020-09-03 15:09:42.329272,2.65754719459403
25893,2020-09-03 15:09:42.651605,2.65754719459403
25894,2020-09-03 15:09:43.001058,2.65754719459403
25895,2020-09-03 15:09:43.262227,2.65754719459403
25896,2020-09-03 15:09:43.591961,2.65754719459403
25897,2020-09-03 15:09:43.944274,2.72389060389268
25898,2020-09-03 15:09:44.225370,2.72389060389268
25899,2020-09-03 15:09:44.591310,2.72389060389268
25900,2020-09-03 15:09:44.869496,2.72389060389268
25901,2020-09-03 15:09:45.183948,2.72389060389268
25902,2020-09-03 15:09:45.565673,2.72389060389268
25903,2020-09-03 15:09:45.925321,2.72389060389268
25904,2020-09-03 15:09:46.228891,2.72389060389268
25905,2020-09-03 15:09:46.670093,2.81948244776262
25906,2020-09-03 15:09:46.996806,2.81948244776262
25907,2020-09-03 15:09:47.310925,2.81948244776262
25908,2020-09-03 15:09:47.589565,2.81948244776262
25909,2020-09-03 15:09:47.869183,2.81948244776262
25910,2020-09-03 15:09:48.171931,2.81948244776262
25911,2020-09-03 15:09:48.491174,2.81948244776262
25912,2020-09-03 15:09:48.801207,2.81948244776262
25913,2020-09-03 15:09:49.130865,2.91489634827326
25914,2020-09-03 15:09:49.483934,2.91489634827326
25915,2020-09-03 15:09:49.829417,2.91489634827326
25916,2020-09-03 15:09:50.142305,2.91489634827326
25917,2020-09-03 15:09:50.475182,2.91489634827326
25918,2020-09-03 15:09:50.820483,2.91489634827326
25919,2020-09-03 15:09:51.154982,2.91489634827326
25920,2020-09-03 15:09:51.465351,2.91489634827326
25921,2020-09-03 15:09:51.791527,2.91489634827326
25922,2020-09-03 15:09:52.135507,3.00725350298865
25923,2020-09-03 15:09:52.354082,3.00725350298865
25924,2020-09-03 15:09:52.713462,3.00725350298865
25925,2020-09-03 15:09:53.002532,3.00725350298865
25926,2020-09-03 15:09:53.313118,3.00725350298865
25927,2020-09-03 15:09:53.653320,3.00725350298865
25928,2020-09-03 15:09:53.968242,3.00725350298865
25929,2020-09-03 15:09:54.325479,3.00725350298865
25930,2020-09-03 15:09:54.621017,3.00725350298865
25931,2020-09-03 15:09:54.927854,3.00725350298865
25932,2020-09-03 15:09:55.240417,3.00725350298865
25933,2020-09-03 15:09:55.508340,3.00725350298865
25934,2020-09-03 15:09:55.886256,3.09941381186835
25935,2020-09-03 15:09:56.219940,3.09941381186835
25936,2020-09-03 15:09:56.566275,3.09941381186835
25937,2020-09-03 15:09:56.991467,3.09941381186835
25938,2020-09-03 15:09:57.262212,3.09941381186835
25939,2020-09-03 15:09:57.657438,3.09941381186835
25940,2020-09-03 15:09:57.923032,3.09941381186835
25941,2020-09-03 15:09:58.235715,3.19137797868591
25942,2020-09-03 15:09:58.633097,3.19137797868591
25943,2020-09-03 15:09:58.960223,3.19137797868591
25944,2020-09-03 15:09:59.243668,3.19137797868591
25945,2020-09-03 15:09:59.609300,3.19137797868591
25946,2020-09-03 15:09:59.934527,3.19137797868591
25947,2020-09-03 15:10:00.225666,3.19137797868591
25948,2020-09-03 15:10:00.619000,3.19137797868591
25949,2020-09-03 15:10:00.975838,3.19137797868591
25950,2020-09-03 15:10:01.250474,3.28314670203515
25951,2020-09-03 15:10:01.650322,3.28314670203515
25952,2020-09-03 15:10:01.998310,3.28314670203515
25953,2020-09-03 15:10:02.301148,3.28314670203515
25954,2020-09-03 15:10:02.593855,3.28314670203515
25955,2020-09-03 15:10:02.967492,3.28314670203515
25956,2020-09-03 15:10:03.298832,3.28314670203515
25957,2020-09-03 15:10:03.638114,3.28314670203515
25958,2020-09-03 15:10:03.959132,3.28314670203515
25959,2020-09-03 15:10:04.306847,3.37472067543938
25960,2020-09-03 15:10:04.707574,3.37472067543938
25961,2020-09-03 15:10:05.005859,3.37472067543938
25962,2020-09-03 15:10:05.240113,3.37472067543938
25963,2020-09-03 15:10:05.619696,3.37472067543938
25964,2020-09-03 15:10:05.970998,3.37472067543938
25965,2020-09-03 15:10:06.299932,3.37472067543938
25966,2020-09-03 15:10:06.633451,3.37472067543938
25967,2020-09-03 15:10:06.945579,3.46610058745607
25968,2020-09-03 15:10:07.275425,3.46610058745607
25969,2020-09-03 15:10:07.627615,3.46610058745607
25970,2020-09-03 15:10:07.990080,3.46610058745607
25971,2020-09-03 15:10:08.299227,3.46610058745607
25972,2020-09-03 15:10:08.724799,3.46610058745607
25973,2020-09-03 15:10:08.983675,3.46610058745607
25974,2020-09-03 15:10:09.361457,3.55728712177731
25975,2020-09-03 15:10:09.623616,3.55728712177731
25976,2020-09-03 15:10:09.935137,3.55728712177731
25977,2020-09-03 15:10:10.204708,3.55728712177731
25978,2020-09-03 15:10:10.530922,3.55728712177731
25979,2020-09-03 15:10:10.853694,3.55728712177731
25980,2020-09-03 15:10:11.131078,3.55728712177731
25981,2020-09-03 15:10:11.527234,3.55728712177731
25982,2020-09-03 15:10:11.845964,3.55728712177731
25983,2020-09-03 15:10:12.139402,3.55728712177731
25984,2020-09-03 15:10:12.480750,3.64828095732624
25985,2020-09-03 15:10:12.895112,3.64828095732624
25986,2020-09-03 15:10:13.223876,3.64828095732624
25987,2020-09-03 15:10:13.510945,3.64828095732624
25988,2020-09-03 15:10:13.855335,3.64828095732624
25989,2020-09-03 15:10:14.106662,3.64828095732624
25990,2020-09-03 15:10:14.488079,3.64828095732624
25991,2020-09-03 15:10:14.857563,3.64828095732624
25992,2020-09-03 15:10:15.149741,3.64828095732624
25993,2020-09-03 15:10:15.483379,3.64828095732624
25994,2020-09-03 15:10:15.736800,3.64828095732624
25995,2020-09-03 15:10:16.020594,3.73908276834969
25996,2020-09-03 15:10:16.366293,3.73908276834969
25997,2020-09-03 15:10:16.640674,3.73908276834969
25998,2020-09-03 15:10:16.941881,3.73908276834969
25999,2020-09-03 15:10:17.295922,3.73908276834969
26000,2020-09-03 15:10:17.598230,3.73908276834969
26001,2020-09-03 15:10:17.898370,3.73908276834969
26002,2020-09-03 15:10:18.164444,3.73908276834969
26003,2020-09-03 15:10:18.557413,3.73908276834969
26004,2020-09-03 15:10:18.895275,3.82969322450728
26005,2020-09-03 15:10:19.175189,3.82969322450728
26006,2020-09-03 15:10:19.482140,3.82969322450728
26007,2020-09-03 15:10:19.826472,3.82969322450728
26008,2020-09-03 15:10:20.123511,3.82969322450728
26009,2020-09-03 15:10:20.485287,3.82969322450728
26010,2020-09-03 15:10:20.805723,3.82969322450728
26011,2020-09-03 15:10:21.172435,3.82969322450728
26012,2020-09-03 15:10:21.478817,3.82969322450728
26013,2020-09-03 15:10:21.824119,3.82969322450728
26014,2020-09-03 15:10:22.178484,3.85323400061509
26015,2020-09-03 15:10:22.520378,3.85323400061509
26016,2020-09-03 15:10:22.869163,3.85323400061509
26017,2020-09-03 15:10:23.213471,3.85323400061509
26018,2020-09-03 15:10:23.528671,3.85323400061509
26019,2020-09-03 15:10:23.858717,3.85323400061509
26020,2020-09-03 15:10:24.183296,3.85323400061509
26021,2020-09-03 15:10:24.520525,3.85323400061509
26022,2020-09-03 15:10:24.858045,3.85323400061509
26023,2020-09-03 15:10:25.198476,3.95369936779291
26024,2020-09-03 15:10:25.539171,3.95369936779291
26025,2020-09-03 15:10:25.885614,3.95369936779291
26026,2020-09-03 15:10:26.224187,3.95369936779291
26027,2020-09-03 15:10:26.526422,3.95369936779291
26028,2020-09-03 15:10:26.810691,3.95369936779291
26029,2020-09-03 15:10:27.132429,3.95369936779291
26030,2020-09-03 15:10:27.384205,3.95369936779291
26031,2020-09-03 15:10:27.669428,3.95369936779291
26032,2020-09-03 15:10:28.027125,4.08632367976948
26033,2020-09-03 15:10:28.338002,4.08632367976948
26034,2020-09-03 15:10:28.666451,4.08632367976948
26035,2020-09-03 15:10:28.949567,4.08632367976948
26036,2020-09-03 15:10:29.313879,4.08632367976948
26037,2020-09-03 15:10:29.642590,4.08632367976948
26038,2020-09-03 15:10:30.026045,4.08632367976948
26039,2020-09-03 15:10:30.376338,4.08632367976948
26040,2020-09-03 15:10:30.752870,4.08632367976948
26041,2020-09-03 15:10:31.120695,4.21875087104235
26042,2020-09-03 15:10:31.418698,4.21875087104235
26043,2020-09-03 15:10:31.743886,4.21875087104235
26044,2020-09-03 15:10:32.093891,4.21875087104235
26045,2020-09-03 15:10:32.365840,4.21875087104235
26046,2020-09-03 15:10:32.695073,4.21875087104235
26047,2020-09-03 15:10:33.013609,4.21875087104235
26048,2020-09-03 15:10:33.232427,4.21875087104235
26049,2020-09-03 15:10:33.519123,4.21875087104235
26050,2020-09-03 15:10:33.789067,4.21875087104235
26051,2020-09-03 15:10:34.075053,4.35098120416295
26052,2020-09-03 15:10:34.423595,4.35098120416295
26053,2020-09-03 15:10:34.743488,4.35098120416295
26054,2020-09-03 15:10:35.036649,4.35098120416295
26055,2020-09-03 15:10:35.316851,4.35098120416295
26056,2020-09-03 15:10:35.617282,4.35098120416295
26057,2020-09-03 15:10:35.925431,4.35098120416295
26058,2020-09-03 15:10:36.251643,4.35098120416295
26059,2020-09-03 15:10:36.600342,4.35098120416295
26060,2020-09-03 15:10:36.914145,4.4830149382453
26061,2020-09-03 15:10:37.261804,4.4830149382453
26062,2020-09-03 15:10:37.617935,4.4830149382453
26063,2020-09-03 15:10:37.921383,4.4830149382453
26064,2020-09-03 15:10:38.261182,4.4830149382453
26065,2020-09-03 15:10:38.688498,4.4830149382453
26066,2020-09-03 15:10:38.998968,4.4830149382453
26067,2020-09-03 15:10:39.289636,4.4830149382453
26068,2020-09-03 15:10:39.577835,4.4830149382453
26069,2020-09-03 15:10:39.906635,4.61485232910694
26070,2020-09-03 15:10:40.246439,4.61485232910694
26071,2020-09-03 15:10:40.635182,4.61485232910694
26072,2020-09-03 15:10:40.923265,4.61485232910694
26073,2020-09-03 15:10:41.194917,4.61485232910694
26074,2020-09-03 15:10:41.533885,4.61485232910694
26075,2020-09-03 15:10:41.843473,4.61485232910694
26076,2020-09-03 15:10:42.107816,4.61485232910694
26077,2020-09-03 15:10:42.408693,4.61485232910694
26078,2020-09-03 15:10:42.700253,4.61485232910694
26079,2020-09-03 15:10:42.960751,4.61485232910694
26080,2020-09-03 15:10:43.244767,4.74649362940202
26081,2020-09-03 15:10:43.563651,4.74649362940202
26082,2020-09-03 15:10:43.829733,4.74649362940202
26083,2020-09-03 15:10:44.113449,4.74649362940202
26084,2020-09-03 15:10:44.429659,4.74649362940202
26085,2020-09-03 15:10:44.736676,4.74649362940202
26086,2020-09-03 15:10:45.114447,4.74649362940202
26087,2020-09-03 15:10:45.510749,4.74649362940202
26088,2020-09-03 15:10:45.876055,4.8779390887474
26089,2020-09-03 15:10:46.256903,4.8779390887474
26090,2020-09-03 15:10:46.621846,4.8779390887474
26091,2020-09-03 15:10:46.966181,4.8779390887474
26092,2020-09-03 15:10:47.242709,4.8779390887474
26093,2020-09-03 15:10:47.631590,4.8779390887474
26094,2020-09-03 15:10:47.925164,4.8779390887474
26095,2020-09-03 15:10:48.180916,4.8779390887474
26096,2020-09-03 15:10:48.526647,5.00000146328514
26097,2020-09-03 15:10:48.875067,5.00000146328514
26098,2020-09-03 15:10:49.121279,5.00000146328514
26099,2020-09-03 15:10:49.482055,5.00000146328514
26100,2020-09-03 15:10:49.754714,5.00000146328514
26101,2020-09-03 15:10:50.098007,5.00000146328514
26102,2020-09-03 15:10:50.406601,5.00000146328514
26103,2020-09-03 15:10:50.715527,5.00000146328514
26104,2020-09-03 15:10:51.031432,5.00000146328514
26105,2020-09-03 15:10:51.339490,5.00000146328514
26106,2020-09-03 15:10:51.635201,5.00000146328514
26107,2020-09-03 15:10:51.960519,5.00000146328514
26108,2020-09-03 15:10:52.248005,5.00000146328514
26109,2020-09-03 15:10:52.582805,5.00000146328514
26110,2020-09-03 15:10:52.920954,5.00000146328514
26111,2020-09-03 15:10:53.242876,5.00000146328514
26112,2020-09-03 15:10:53.571872,5.00000146328514
26113,2020-09-03 15:10:53.923890,5.00000146328514
26114,2020-09-03 15:10:54.373177,4.92698778143655
26115,2020-09-03 15:10:54.673692,4.92698778143655
26116,2020-09-03 15:10:54.968160,4.92698778143655
26117,2020-09-03 15:10:55.264707,4.92698778143655
26118,2020-09-03 15:10:55.593742,4.92698778143655
26119,2020-09-03 15:10:56.203776,4.92698778143655
26120,2020-09-03 15:10:56.693213,4.92698778143655
26121,2020-09-03 15:10:57.087033,4.92698778143655
26122,2020-09-03 15:10:57.563321,4.92698778143655
26123,2020-09-03 15:10:58.130814,4.92698778143655
26124,2020-09-03 15:10:58.509312,4.92698778143655
26125,2020-09-03 15:10:58.838730,4.92698778143655
26126,2020-09-03 15:10:59.161580,4.92698778143655
26127,2020-09-03 15:10:59.433496,4.92698778143655
26128,2020-09-03 15:10:59.568831,4.92698778143655
26129,2020-09-03 15:10:59.720206,4.92698778143655
