iteration,timestamp,T7
1,2020-09-01 03:35:54.555381,2.5
2,2020-09-01 03:35:54.765395,2.5
3,2020-09-01 03:35:55.045319,2.5
4,2020-09-01 03:35:55.332207,2.5
5,2020-09-01 03:35:55.623359,2.5
6,2020-09-01 03:35:55.914440,2.5
7,2020-09-01 03:35:56.228099,2.5
8,2020-09-01 03:35:56.501971,2.5
9,2020-09-01 03:35:56.728041,2.5
10,2020-09-01 03:35:56.994348,2.5
11,2020-09-01 03:35:57.279766,2.5
12,2020-09-01 03:35:57.536415,2.5
13,2020-09-01 03:35:57.784893,2.5
14,2020-09-01 03:35:58.074793,2.5
15,2020-09-01 03:35:58.408677,2.5
16,2020-09-01 03:35:58.657533,2.5
17,2020-09-01 03:35:58.933038,1.40077520723976
18,2020-09-01 03:35:59.214618,1.40077520723976
19,2020-09-01 03:35:59.559046,1.40077520723976
20,2020-09-01 03:35:59.857249,1.40077520723976
21,2020-09-01 03:36:00.208706,1.40077520723976
22,2020-09-01 03:36:00.495537,1.40077520723976
23,2020-09-01 03:36:00.748980,1.40077520723976
24,2020-09-01 03:36:01.119888,1.25342907717823
25,2020-09-01 03:36:01.441244,1.25342907717823
26,2020-09-01 03:36:01.809486,1.25342907717823
27,2020-09-01 03:36:02.128266,1.25342907717823
28,2020-09-01 03:36:02.503767,1.25342907717823
29,2020-09-01 03:36:02.718603,1.25342907717823
30,2020-09-01 03:36:02.996956,1.25342907717823
31,2020-09-01 03:36:03.325837,1.10647468315396
32,2020-09-01 03:36:03.678597,1.10647468315396
33,2020-09-01 03:36:03.996283,1.10647468315396
34,2020-09-01 03:36:04.310477,1.10647468315396
35,2020-09-01 03:36:04.592008,1.10647468315396
36,2020-09-01 03:36:04.895341,1.10647468315396
37,2020-09-01 03:36:05.215225,1.10647468315396
38,2020-09-01 03:36:05.562154,1.12666886619014
39,2020-09-01 03:36:05.839514,1.12666886619014
40,2020-09-01 03:36:06.147503,1.12666886619014
41,2020-09-01 03:36:06.414894,1.12666886619014
42,2020-09-01 03:36:06.703466,1.12666886619014
43,2020-09-01 03:36:07.002851,1.12666886619014
44,2020-09-01 03:36:07.247591,1.12666886619014
45,2020-09-01 03:36:07.611118,1.12666886619014
46,2020-09-01 03:36:07.885220,1.14682976588713
47,2020-09-01 03:36:08.227649,1.14682976588713
48,2020-09-01 03:36:08.533797,1.14682976588713
49,2020-09-01 03:36:08.893743,1.14682976588713
50,2020-09-01 03:36:09.140416,1.14682976588713
51,2020-09-01 03:36:09.412018,1.14682976588713
52,2020-09-01 03:36:09.655631,1.14682976588713
53,2020-09-01 03:36:09.962889,1.14682976588713
54,2020-09-01 03:36:10.320603,1.1669574957287
55,2020-09-01 03:36:10.638977,1.1669574957287
56,2020-09-01 03:36:10.920997,1.1669574957287
57,2020-09-01 03:36:11.187319,1.1669574957287
58,2020-09-01 03:36:11.456178,1.1669574957287
59,2020-09-01 03:36:11.693879,1.1669574957287
60,2020-09-01 03:36:12.032477,1.1669574957287
61,2020-09-01 03:36:12.384921,1.1669574957287
62,2020-09-01 03:36:12.649643,1.1669574957287
63,2020-09-01 03:36:12.939719,1.18705216860067
64,2020-09-01 03:36:13.241876,1.18705216860067
65,2020-09-01 03:36:13.568149,1.18705216860067
66,2020-09-01 03:36:13.898448,1.18705216860067
67,2020-09-01 03:36:14.250602,1.18705216860067
68,2020-09-01 03:36:14.570047,1.18705216860067
69,2020-09-01 03:36:14.880929,1.18705216860067
70,2020-09-01 03:36:15.166111,1.18705216860067
71,2020-09-01 03:36:15.411167,1.20711389679576
72,2020-09-01 03:36:15.694941,1.20711389679576
73,2020-09-01 03:36:15.957627,1.20711389679576
74,2020-09-01 03:36:16.294254,1.20711389679576
75,2020-09-01 03:36:16.591913,1.20711389679576
76,2020-09-01 03:36:16.868174,1.20711389679576
77,2020-09-01 03:36:17.138296,1.20711389679576
78,2020-09-01 03:36:17.425196,1.20711389679576
79,2020-09-01 03:36:17.725663,1.22714279201828
80,2020-09-01 03:36:18.042601,1.22714279201828
81,2020-09-01 03:36:18.337872,1.22714279201828
82,2020-09-01 03:36:18.672576,1.22714279201828
83,2020-09-01 03:36:18.994422,1.22714279201828
84,2020-09-01 03:36:19.339110,1.22714279201828
85,2020-09-01 03:36:19.626698,1.22714279201828
86,2020-09-01 03:36:19.935780,1.22714279201828
87,2020-09-01 03:36:20.191694,1.22714279201828
88,2020-09-01 03:36:20.485114,1.24713896538884
89,2020-09-01 03:36:20.811738,1.24713896538884
90,2020-09-01 03:36:21.060513,1.24713896538884
91,2020-09-01 03:36:21.383282,1.24713896538884
92,2020-09-01 03:36:21.652054,1.24713896538884
93,2020-09-01 03:36:21.972523,1.24713896538884
94,2020-09-01 03:36:22.339673,1.24713896538884
95,2020-09-01 03:36:22.599819,1.26710252744887
96,2020-09-01 03:36:22.847806,1.26710252744887
97,2020-09-01 03:36:23.132191,1.26710252744887
98,2020-09-01 03:36:23.422091,1.26710252744887
99,2020-09-01 03:36:23.757307,1.26710252744887
100,2020-09-01 03:36:24.023353,1.26710252744887
101,2020-09-01 03:36:24.336249,1.26710252744887
102,2020-09-01 03:36:24.652046,1.26710252744887
103,2020-09-01 03:36:24.980880,1.28703358816522
104,2020-09-01 03:36:25.299005,1.28703358816522
105,2020-09-01 03:36:25.622647,1.28703358816522
106,2020-09-01 03:36:25.998542,1.28703358816522
107,2020-09-01 03:36:26.340922,1.28703358816522
108,2020-09-01 03:36:26.717385,1.28703358816522
109,2020-09-01 03:36:27.076672,1.28703358816522
110,2020-09-01 03:36:27.329526,1.28703358816522
111,2020-09-01 03:36:27.662721,1.28703358816522
112,2020-09-01 03:36:28.012300,1.30693225693457
113,2020-09-01 03:36:28.339869,1.30693225693457
114,2020-09-01 03:36:28.659288,1.30693225693457
115,2020-09-01 03:36:28.958628,1.30693225693457
116,2020-09-01 03:36:29.199211,1.30693225693457
117,2020-09-01 03:36:29.452608,1.30693225693457
118,2020-09-01 03:36:29.692391,1.30693225693457
119,2020-09-01 03:36:29.950086,1.30693225693457
120,2020-09-01 03:36:30.267013,1.30693225693457
121,2020-09-01 03:36:30.502707,1.32345438123679
122,2020-09-01 03:36:30.877529,1.32345438123679
123,2020-09-01 03:36:31.148090,1.32345438123679
124,2020-09-01 03:36:31.464181,1.32345438123679
125,2020-09-01 03:36:31.827737,1.32345438123679
126,2020-09-01 03:36:32.176053,1.32345438123679
127,2020-09-01 03:36:32.505050,1.32345438123679
128,2020-09-01 03:36:32.800006,1.32345438123679
129,2020-09-01 03:36:33.096365,1.32345438123679
130,2020-09-01 03:36:33.423901,1.32895604824792
131,2020-09-01 03:36:33.687123,1.32895604824792
132,2020-09-01 03:36:33.980923,1.32895604824792
133,2020-09-01 03:36:34.316092,1.32895604824792
134,2020-09-01 03:36:34.633939,1.32895604824792
135,2020-09-01 03:36:34.982602,1.32895604824792
136,2020-09-01 03:36:35.296565,1.32895604824792
137,2020-09-01 03:36:35.568337,1.32895604824792
138,2020-09-01 03:36:35.820292,1.32895604824792
139,2020-09-01 03:36:36.055016,1.34300196555976
140,2020-09-01 03:36:36.433491,1.34300196555976
141,2020-09-01 03:36:36.740580,1.34300196555976
142,2020-09-01 03:36:37.028488,1.34300196555976
143,2020-09-01 03:36:37.348531,1.34300196555976
144,2020-09-01 03:36:37.719695,1.34300196555976
145,2020-09-01 03:36:38.054988,1.34300196555976
146,2020-09-01 03:36:38.376319,1.34300196555976
147,2020-09-01 03:36:38.703760,1.34300196555976
148,2020-09-01 03:36:39.042221,1.34300196555976
149,2020-09-01 03:36:39.363847,1.34300196555976
150,2020-09-01 03:36:39.615463,1.34300196555976
151,2020-09-01 03:36:39.880241,1.34300196555976
152,2020-09-01 03:36:40.146555,1.34300196555976
153,2020-09-01 03:36:40.468848,1.34300196555976
154,2020-09-01 03:36:40.742137,1.34300196555976
155,2020-09-01 03:36:41.009086,1.34300196555976
156,2020-09-01 03:36:41.328332,1.34300196555976
157,2020-09-01 03:36:41.577806,1.34300196555976
158,2020-09-01 03:36:41.896523,1.34300196555976
159,2020-09-01 03:36:42.249099,1.34300196555976
160,2020-09-01 03:36:42.547756,1.34300196555976
161,2020-09-01 03:36:42.836645,1.34300196555976
162,2020-09-01 03:36:43.104725,1.34300196555976
163,2020-09-01 03:36:43.450337,1.34300196555976
164,2020-09-01 03:36:43.762038,1.34300196555976
165,2020-09-01 03:36:44.064881,1.34300196555976
166,2020-09-01 03:36:44.314670,1.34300196555976
167,2020-09-01 03:36:44.532454,1.34300196555976
168,2020-09-01 03:36:44.699683,1.36405159086856
169,2020-09-01 03:36:44.996448,1.36405159086856
170,2020-09-01 03:36:45.280831,1.36405159086856
171,2020-09-01 03:36:45.731355,1.36405159086856
172,2020-09-01 03:36:45.973993,1.36405159086856
173,2020-09-01 03:36:46.216110,1.36405159086856
174,2020-09-01 03:36:46.549051,1.36405159086856
175,2020-09-01 03:36:46.840887,1.36405159086856
176,2020-09-01 03:36:47.119784,1.38874082657067
177,2020-09-01 03:36:47.483887,1.38874082657067
178,2020-09-01 03:36:47.709812,1.38874082657067
179,2020-09-01 03:36:47.990501,1.38874082657067
180,2020-09-01 03:36:48.318610,1.38874082657067
181,2020-09-01 03:36:48.567395,1.38874082657067
182,2020-09-01 03:36:48.816016,1.38874082657067
183,2020-09-01 03:36:49.104902,1.38874082657067
184,2020-09-01 03:36:49.427570,1.38874082657067
185,2020-09-01 03:36:49.770118,1.41339845582807
186,2020-09-01 03:36:50.086275,1.41339845582807
187,2020-09-01 03:36:50.409416,1.41339845582807
188,2020-09-01 03:36:50.709885,1.41339845582807
189,2020-09-01 03:36:51.034393,1.41339845582807
190,2020-09-01 03:36:51.305344,1.41339845582807
191,2020-09-01 03:36:51.534518,1.41339845582807
192,2020-09-01 03:36:51.834129,1.41339845582807
193,2020-09-01 03:36:52.153480,1.43802459370363
194,2020-09-01 03:36:52.484061,1.43802459370363
195,2020-09-01 03:36:52.835167,1.43802459370363
196,2020-09-01 03:36:53.131056,1.43802459370363
197,2020-09-01 03:36:53.470290,1.43802459370363
198,2020-09-01 03:36:53.811555,1.43802459370363
199,2020-09-01 03:36:54.173278,1.43802459370363
200,2020-09-01 03:36:54.505899,1.43802459370363
201,2020-09-01 03:36:54.765183,1.46261935456634
202,2020-09-01 03:36:55.064032,1.46261935456634
203,2020-09-01 03:36:55.403426,1.46261935456634
204,2020-09-01 03:36:55.708399,1.46261935456634
205,2020-09-01 03:36:56.040181,1.46261935456634
206,2020-09-01 03:36:56.378821,1.46261935456634
207,2020-09-01 03:36:56.726970,1.46261935456634
208,2020-09-01 03:36:57.035922,1.46261935456634
209,2020-09-01 03:36:57.347675,1.48718285209804
210,2020-09-01 03:36:57.592343,1.48718285209804
211,2020-09-01 03:36:57.830648,1.48718285209804
212,2020-09-01 03:36:58.090944,1.48718285209804
213,2020-09-01 03:36:58.397741,1.48718285209804
214,2020-09-01 03:36:58.689931,1.48718285209804
215,2020-09-01 03:36:59.036004,1.48718285209804
216,2020-09-01 03:36:59.371594,1.48718285209804
217,2020-09-01 03:36:59.656638,1.48718285209804
218,2020-09-01 03:36:59.977728,1.48718285209804
219,2020-09-01 03:37:00.357966,1.51171519929987
220,2020-09-01 03:37:00.576688,1.51171519929987
221,2020-09-01 03:37:00.842019,1.51171519929987
222,2020-09-01 03:37:01.089353,1.51171519929987
223,2020-09-01 03:37:01.398505,1.51171519929987
224,2020-09-01 03:37:01.710007,1.51171519929987
225,2020-09-01 03:37:02.023596,1.51171519929987
226,2020-09-01 03:37:02.357174,1.51171519929987
227,2020-09-01 03:37:02.651083,1.51171519929987
228,2020-09-01 03:37:02.936903,1.51171519929987
229,2020-09-01 03:37:03.219139,1.53621650849867
230,2020-09-01 03:37:03.533955,1.53621650849867
231,2020-09-01 03:37:03.868983,1.53621650849867
232,2020-09-01 03:37:04.197905,1.53621650849867
233,2020-09-01 03:37:04.413722,1.53621650849867
234,2020-09-01 03:37:04.631726,1.53621650849867
235,2020-09-01 03:37:05.002777,1.53621650849867
236,2020-09-01 03:37:05.291762,1.53621650849867
237,2020-09-01 03:37:05.545856,1.53621650849867
238,2020-09-01 03:37:05.804642,1.53621650849867
239,2020-09-01 03:37:06.131245,1.56068689135327
240,2020-09-01 03:37:06.405072,1.56068689135327
241,2020-09-01 03:37:06.684585,1.56068689135327
242,2020-09-01 03:37:07.062228,1.56068689135327
243,2020-09-01 03:37:07.377142,1.56068689135327
244,2020-09-01 03:37:07.627367,1.56068689135327
245,2020-09-01 03:37:07.876685,1.56068689135327
246,2020-09-01 03:37:08.100943,1.56068689135327
247,2020-09-01 03:37:08.327147,1.56068689135327
248,2020-09-01 03:37:08.665674,1.58512645886073
249,2020-09-01 03:37:08.967941,1.58512645886073
250,2020-09-01 03:37:09.309824,1.58512645886073
251,2020-09-01 03:37:09.580683,1.58512645886073
252,2020-09-01 03:37:09.901870,1.58512645886073
253,2020-09-01 03:37:10.193111,1.58512645886073
254,2020-09-01 03:37:10.512813,1.58512645886073
255,2020-09-01 03:37:10.754942,1.58512645886073
256,2020-09-01 03:37:11.137310,1.58512645886073
257,2020-09-01 03:37:11.443157,1.62860955232762
258,2020-09-01 03:37:11.774142,1.62860955232762
259,2020-09-01 03:37:12.048169,1.62860955232762
260,2020-09-01 03:37:12.272385,1.62860955232762
261,2020-09-01 03:37:12.486149,1.62860955232762
262,2020-09-01 03:37:12.810899,1.62860955232762
263,2020-09-01 03:37:13.142619,1.62860955232762
264,2020-09-01 03:37:13.495925,1.62860955232762
265,2020-09-01 03:37:13.758779,1.67200886098216
266,2020-09-01 03:37:14.099152,1.67200886098216
267,2020-09-01 03:37:14.406645,1.67200886098216
268,2020-09-01 03:37:14.687041,1.67200886098216
269,2020-09-01 03:37:15.036894,1.67200886098216
270,2020-09-01 03:37:15.327411,1.67200886098216
271,2020-09-01 03:37:15.697310,1.67200886098216
272,2020-09-01 03:37:16.002814,1.67200886098216
273,2020-09-01 03:37:16.253656,1.67200886098216
274,2020-09-01 03:37:16.616420,1.71532472157664
275,2020-09-01 03:37:16.882678,1.71532472157664
276,2020-09-01 03:37:17.190376,1.71532472157664
277,2020-09-01 03:37:17.433065,1.71532472157664
278,2020-09-01 03:37:17.781239,1.71532472157664
279,2020-09-01 03:37:18.051967,1.71532472157664
280,2020-09-01 03:37:18.303371,1.71532472157664
281,2020-09-01 03:37:18.671087,1.75855746860167
282,2020-09-01 03:37:18.995803,1.75855746860167
283,2020-09-01 03:37:19.255788,1.75855746860167
284,2020-09-01 03:37:19.596825,1.75855746860167
285,2020-09-01 03:37:19.939685,1.75855746860167
286,2020-09-01 03:37:20.205117,1.75855746860167
287,2020-09-01 03:37:20.467601,1.75855746860167
288,2020-09-01 03:37:20.812112,1.75855746860167
289,2020-09-01 03:37:21.122360,1.75855746860167
290,2020-09-01 03:37:21.414961,1.80170743431889
291,2020-09-01 03:37:21.715407,1.80170743431889
292,2020-09-01 03:37:22.064555,1.80170743431889
293,2020-09-01 03:37:22.340036,1.80170743431889
294,2020-09-01 03:37:22.631168,1.80170743431889
295,2020-09-01 03:37:22.890188,1.80170743431889
296,2020-09-01 03:37:23.209411,1.80170743431889
297,2020-09-01 03:37:23.518414,1.80170743431889
298,2020-09-01 03:37:23.772813,1.80170743431889
299,2020-09-01 03:37:24.121018,1.84477494879268
300,2020-09-01 03:37:24.479319,1.84477494879268
301,2020-09-01 03:37:24.744747,1.84477494879268
302,2020-09-01 03:37:25.003231,1.84477494879268
303,2020-09-01 03:37:25.287152,1.84477494879268
304,2020-09-01 03:37:25.625095,1.84477494879268
305,2020-09-01 03:37:25.862506,1.84477494879268
306,2020-09-01 03:37:26.197640,1.84477494879268
307,2020-09-01 03:37:26.449806,1.88776033992104
308,2020-09-01 03:37:26.803018,1.88776033992104
309,2020-09-01 03:37:27.160298,1.88776033992104
310,2020-09-01 03:37:27.388560,1.88776033992104
311,2020-09-01 03:37:27.729470,1.88776033992104
312,2020-09-01 03:37:27.978777,1.88776033992104
313,2020-09-01 03:37:28.300823,1.88776033992104
314,2020-09-01 03:37:28.649341,1.93066393346567
315,2020-09-01 03:37:29.023418,1.93066393346567
316,2020-09-01 03:37:29.344645,1.93066393346567
317,2020-09-01 03:37:29.676869,1.93066393346567
318,2020-09-01 03:37:30.052127,1.93066393346567
319,2020-09-01 03:37:30.329506,1.93066393346567
320,2020-09-01 03:37:30.571332,1.93066393346567
321,2020-09-01 03:37:30.876638,1.93066393346567
322,2020-09-01 03:37:31.123740,1.97348605308107
323,2020-09-01 03:37:31.501857,1.97348605308107
324,2020-09-01 03:37:31.870977,1.97348605308107
325,2020-09-01 03:37:32.149998,1.97348605308107
326,2020-09-01 03:37:32.423402,1.97348605308107
327,2020-09-01 03:37:32.725013,1.97348605308107
328,2020-09-01 03:37:32.960354,1.97348605308107
329,2020-09-01 03:37:33.269153,1.97348605308107
330,2020-09-01 03:37:33.575404,1.97348605308107
331,2020-09-01 03:37:33.835394,2.01622702034314
332,2020-09-01 03:37:34.220893,2.01622702034314
333,2020-09-01 03:37:34.552070,2.01622702034314
334,2020-09-01 03:37:34.823562,2.01622702034314
335,2020-09-01 03:37:35.188431,2.01622702034314
336,2020-09-01 03:37:35.510844,2.01622702034314
337,2020-09-01 03:37:35.753027,2.01622702034314
338,2020-09-01 03:37:36.066100,2.01622702034314
339,2020-09-01 03:37:36.364073,2.05888715477678
340,2020-09-01 03:37:36.707860,2.05888715477678
341,2020-09-01 03:37:36.923332,2.05888715477678
342,2020-09-01 03:37:37.262206,2.05888715477678
343,2020-09-01 03:37:37.605788,2.05888715477678
344,2020-09-01 03:37:37.919366,2.05888715477678
345,2020-09-01 03:37:38.228943,2.05888715477678
346,2020-09-01 03:37:38.491065,2.05888715477678
347,2020-09-01 03:37:38.819879,2.10146677388298
348,2020-09-01 03:37:39.135922,2.10146677388298
349,2020-09-01 03:37:39.412632,2.10146677388298
350,2020-09-01 03:37:39.751352,2.10146677388298
351,2020-09-01 03:37:40.082822,2.10146677388298
352,2020-09-01 03:37:40.425827,2.10146677388298
353,2020-09-01 03:37:40.717529,2.10146677388298
354,2020-09-01 03:37:41.064672,2.10146677388298
355,2020-09-01 03:37:41.386629,2.14633490861961
356,2020-09-01 03:37:41.680202,2.14633490861961
357,2020-09-01 03:37:42.034522,2.14633490861961
358,2020-09-01 03:37:42.368028,2.14633490861961
359,2020-09-01 03:37:42.706714,2.14633490861961
360,2020-09-01 03:37:42.949208,2.14633490861961
361,2020-09-01 03:37:43.199421,2.14633490861961
362,2020-09-01 03:37:43.556205,2.14633490861961
363,2020-09-01 03:37:43.819480,2.14633490861961
364,2020-09-01 03:37:44.113115,2.19111484582606
365,2020-09-01 03:37:44.345562,2.19111484582606
366,2020-09-01 03:37:44.646046,2.19111484582606
367,2020-09-01 03:37:44.921078,2.19111484582606
368,2020-09-01 03:37:45.154165,2.19111484582606
369,2020-09-01 03:37:45.441609,2.19111484582606
370,2020-09-01 03:37:45.731444,2.19111484582606
371,2020-09-01 03:37:46.040470,2.19111484582606
372,2020-09-01 03:37:46.288334,2.19111484582606
373,2020-09-01 03:37:46.591647,2.23580692614445
374,2020-09-01 03:37:46.885920,2.23580692614445
375,2020-09-01 03:37:47.198586,2.23580692614445
376,2020-09-01 03:37:47.469632,2.23580692614445
377,2020-09-01 03:37:47.750721,2.23580692614445
378,2020-09-01 03:37:48.104276,2.23580692614445
379,2020-09-01 03:37:48.394186,2.23580692614445
380,2020-09-01 03:37:48.682426,2.28041148810074
381,2020-09-01 03:37:48.967051,2.28041148810074
382,2020-09-01 03:37:49.242416,2.28041148810074
383,2020-09-01 03:37:49.512796,2.28041148810074
384,2020-09-01 03:37:49.821886,2.28041148810074
385,2020-09-01 03:37:50.119061,2.28041148810074
386,2020-09-01 03:37:50.378644,2.28041148810074
387,2020-09-01 03:37:50.677688,2.28041148810074
388,2020-09-01 03:37:50.900685,2.28041148810074
389,2020-09-01 03:37:51.220460,2.32492886813237
390,2020-09-01 03:37:51.563394,2.32492886813237
391,2020-09-01 03:37:51.954478,2.32492886813237
392,2020-09-01 03:37:52.251697,2.32492886813237
393,2020-09-01 03:37:52.489932,2.32492886813237
394,2020-09-01 03:37:52.776922,2.32492886813237
395,2020-09-01 03:37:53.114949,2.32492886813237
396,2020-09-01 03:37:53.412242,2.32492886813237
397,2020-09-01 03:37:53.688837,2.32492886813237
398,2020-09-01 03:37:53.954870,2.36935940061515
399,2020-09-01 03:37:54.193286,2.36935940061515
400,2020-09-01 03:37:54.533644,2.36935940061515
401,2020-09-01 03:37:54.873067,2.36935940061515
402,2020-09-01 03:37:55.165327,2.36935940061515
403,2020-09-01 03:37:55.504731,2.36935940061515
404,2020-09-01 03:37:55.846039,2.36935940061515
405,2020-09-01 03:37:56.198183,2.36935940061515
406,2020-09-01 03:37:56.479285,2.36935940061515
407,2020-09-01 03:37:56.760756,2.41370341788945
408,2020-09-01 03:37:57.081791,2.41370341788945
409,2020-09-01 03:37:57.374648,2.41370341788945
410,2020-09-01 03:37:57.641556,2.41370341788945
411,2020-09-01 03:37:57.951353,2.41370341788945
412,2020-09-01 03:37:58.280806,2.41370341788945
413,2020-09-01 03:37:58.587141,2.41370341788945
414,2020-09-01 03:37:58.908692,2.41370341788945
415,2020-09-01 03:37:59.259859,2.45796125028582
416,2020-09-01 03:37:59.579583,2.45796125028582
417,2020-09-01 03:37:59.898702,2.45796125028582
418,2020-09-01 03:38:00.217618,2.45796125028582
419,2020-09-01 03:38:00.553568,2.45796125028582
420,2020-09-01 03:38:00.876232,2.45796125028582
421,2020-09-01 03:38:01.175034,2.45796125028582
422,2020-09-01 03:38:01.542877,2.45796125028582
423,2020-09-01 03:38:01.870396,2.50213322614989
424,2020-09-01 03:38:02.204460,2.50213322614989
425,2020-09-01 03:38:02.507127,2.50213322614989
426,2020-09-01 03:38:02.804516,2.50213322614989
427,2020-09-01 03:38:03.017119,2.50213322614989
428,2020-09-01 03:38:03.267833,2.50213322614989
429,2020-09-01 03:38:03.630906,2.50213322614989
430,2020-09-01 03:38:03.974157,2.50213322614989
431,2020-09-01 03:38:04.266129,2.50213322614989
432,2020-09-01 03:38:04.599185,2.54621967186675
433,2020-09-01 03:38:04.834797,2.54621967186675
434,2020-09-01 03:38:05.112818,2.54621967186675
435,2020-09-01 03:38:05.486329,2.54621967186675
436,2020-09-01 03:38:05.769702,2.54621967186675
437,2020-09-01 03:38:06.043697,2.54621967186675
438,2020-09-01 03:38:06.383454,2.54621967186675
439,2020-09-01 03:38:06.646401,2.54621967186675
440,2020-09-01 03:38:06.955555,2.54621967186675
441,2020-09-01 03:38:07.327623,2.59022091188463
442,2020-09-01 03:38:07.635597,2.59022091188463
443,2020-09-01 03:38:07.965408,2.59022091188463
444,2020-09-01 03:38:08.268791,2.59022091188463
445,2020-09-01 03:38:08.584516,2.59022091188463
446,2020-09-01 03:38:08.964420,2.59022091188463
447,2020-09-01 03:38:09.245712,2.59022091188463
448,2020-09-01 03:38:09.551291,2.59022091188463
449,2020-09-01 03:38:09.803176,2.63413726873813
450,2020-09-01 03:38:10.070489,2.63413726873813
451,2020-09-01 03:38:10.363158,2.63413726873813
452,2020-09-01 03:38:10.702809,2.63413726873813
453,2020-09-01 03:38:10.945941,2.63413726873813
454,2020-09-01 03:38:11.164179,2.63413726873813
455,2020-09-01 03:38:11.413832,2.63413726873813
456,2020-09-01 03:38:11.644363,2.63413726873813
457,2020-09-01 03:38:11.921557,2.63413726873813
458,2020-09-01 03:38:12.295940,2.68376321059702
459,2020-09-01 03:38:12.650552,2.68376321059702
460,2020-09-01 03:38:12.949760,2.68376321059702
461,2020-09-01 03:38:13.319929,2.68376321059702
462,2020-09-01 03:38:13.580681,2.68376321059702
463,2020-09-01 03:38:13.862596,2.68376321059702
464,2020-09-01 03:38:14.201867,2.68376321059702
465,2020-09-01 03:38:14.537309,2.68376321059702
466,2020-09-01 03:38:14.914604,2.68376321059702
467,2020-09-01 03:38:15.225143,2.73329355751906
468,2020-09-01 03:38:15.512353,2.73329355751906
469,2020-09-01 03:38:15.830733,2.73329355751906
470,2020-09-01 03:38:16.158458,2.73329355751906
471,2020-09-01 03:38:16.415804,2.73329355751906
472,2020-09-01 03:38:16.719338,2.73329355751906
473,2020-09-01 03:38:17.028300,2.73329355751906
474,2020-09-01 03:38:17.280176,2.73329355751906
475,2020-09-01 03:38:17.620645,2.73329355751906
476,2020-09-01 03:38:17.947067,2.73329355751906
477,2020-09-01 03:38:18.277918,2.78272867428888
478,2020-09-01 03:38:18.590291,2.78272867428888
479,2020-09-01 03:38:18.919916,2.78272867428888
480,2020-09-01 03:38:19.283797,2.78272867428888
481,2020-09-01 03:38:19.521571,2.78272867428888
482,2020-09-01 03:38:19.824142,2.78272867428888
483,2020-09-01 03:38:20.118168,2.78272867428888
484,2020-09-01 03:38:20.383300,2.78272867428888
485,2020-09-01 03:38:20.643882,2.78272867428888
486,2020-09-01 03:38:20.962910,2.83206892347137
487,2020-09-01 03:38:21.230369,2.83206892347137
488,2020-09-01 03:38:21.512650,2.83206892347137
489,2020-09-01 03:38:21.732860,2.83206892347137
490,2020-09-01 03:38:22.054583,2.83206892347137
491,2020-09-01 03:38:22.407958,2.83206892347137
492,2020-09-01 03:38:22.733501,2.83206892347137
493,2020-09-01 03:38:23.044678,2.83206892347137
494,2020-09-01 03:38:23.339836,2.83206892347137
495,2020-09-01 03:38:23.669404,2.88131466543993
496,2020-09-01 03:38:24.000259,2.88131466543993
497,2020-09-01 03:38:24.331710,2.88131466543993
498,2020-09-01 03:38:24.574413,2.88131466543993
499,2020-09-01 03:38:24.856188,2.88131466543993
500,2020-09-01 03:38:25.176136,2.88131466543993
501,2020-09-01 03:38:25.492955,2.88131466543993
502,2020-09-01 03:38:25.839579,2.93046625840401
503,2020-09-01 03:38:26.108313,2.93046625840401
504,2020-09-01 03:38:26.421239,2.93046625840401
505,2020-09-01 03:38:26.757156,2.93046625840401
506,2020-09-01 03:38:27.059140,2.93046625840401
507,2020-09-01 03:38:27.374215,2.93046625840401
508,2020-09-01 03:38:27.713075,2.93046625840401
509,2020-09-01 03:38:27.965354,2.93046625840401
510,2020-09-01 03:38:28.263567,2.93046625840401
511,2020-09-01 03:38:28.553922,2.93046625840401
512,2020-09-01 03:38:28.848147,2.93046625840401
513,2020-09-01 03:38:29.124646,2.979524058436
514,2020-09-01 03:38:29.361345,2.979524058436
515,2020-09-01 03:38:29.684092,2.979524058436
516,2020-09-01 03:38:30.007190,2.979524058436
517,2020-09-01 03:38:30.346216,2.979524058436
518,2020-09-01 03:38:30.680061,2.979524058436
519,2020-09-01 03:38:30.990391,2.979524058436
520,2020-09-01 03:38:31.303976,2.979524058436
521,2020-09-01 03:38:31.669315,3.02848841949742
522,2020-09-01 03:38:31.996484,3.02848841949742
523,2020-09-01 03:38:32.293829,3.02848841949742
524,2020-09-01 03:38:32.642485,3.02848841949742
525,2020-09-01 03:38:32.895442,3.02848841949742
526,2020-09-01 03:38:33.146283,3.02848841949742
527,2020-09-01 03:38:33.405360,3.02848841949742
528,2020-09-01 03:38:33.760906,3.02848841949742
529,2020-09-01 03:38:34.023577,3.02848841949742
530,2020-09-01 03:38:34.312289,3.02848841949742
531,2020-09-01 03:38:34.715494,3.07735969346449
532,2020-09-01 03:38:35.035062,3.07735969346449
533,2020-09-01 03:38:35.442686,3.07735969346449
534,2020-09-01 03:38:35.714387,3.07735969346449
535,2020-09-01 03:38:35.993765,3.07735969346449
536,2020-09-01 03:38:36.242437,3.07735969346449
537,2020-09-01 03:38:36.504161,3.07735969346449
538,2020-09-01 03:38:36.847422,3.07735969346449
539,2020-09-01 03:38:37.119405,3.12613823015312
540,2020-09-01 03:38:37.358536,3.12613823015312
541,2020-09-01 03:38:37.683283,3.12613823015312
542,2020-09-01 03:38:38.021064,3.12613823015312
543,2020-09-01 03:38:38.308022,3.12613823015312
544,2020-09-01 03:38:38.590906,3.12613823015312
545,2020-09-01 03:38:38.898883,3.12613823015312
546,2020-09-01 03:38:39.247227,3.12613823015312
547,2020-09-01 03:38:39.553573,3.12613823015312
548,2020-09-01 03:38:39.854582,3.12613823015312
549,2020-09-01 03:38:40.169981,3.17482437734327
550,2020-09-01 03:38:40.507467,3.17482437734327
551,2020-09-01 03:38:40.802598,3.17482437734327
552,2020-09-01 03:38:41.110793,3.17482437734327
553,2020-09-01 03:38:41.362787,3.17482437734327
554,2020-09-01 03:38:41.653588,3.17482437734327
555,2020-09-01 03:38:41.970563,3.17482437734327
556,2020-09-01 03:38:42.260477,3.17482437734327
557,2020-09-01 03:38:42.596089,3.22341848080278
558,2020-09-01 03:38:42.980795,3.22341848080278
559,2020-09-01 03:38:43.311915,3.22341848080278
560,2020-09-01 03:38:43.674845,3.22341848080278
561,2020-09-01 03:38:44.027627,3.22341848080278
562,2020-09-01 03:38:44.355028,3.22341848080278
563,2020-09-01 03:38:44.668771,3.22341848080278
564,2020-09-01 03:38:45.007319,3.27521141275993
565,2020-09-01 03:38:45.344844,3.27521141275993
566,2020-09-01 03:38:45.607483,3.27521141275993
567,2020-09-01 03:38:45.917957,3.27521141275993
568,2020-09-01 03:38:46.236749,3.27521141275993
569,2020-09-01 03:38:46.543558,3.27521141275993
570,2020-09-01 03:38:46.871324,3.27521141275993
571,2020-09-01 03:38:47.188169,3.27521141275993
572,2020-09-01 03:38:47.505337,3.27521141275993
573,2020-09-01 03:38:47.818779,3.32690367483137
574,2020-09-01 03:38:48.203919,3.32690367483137
575,2020-09-01 03:38:48.524244,3.32690367483137
576,2020-09-01 03:38:48.858584,3.32690367483137
577,2020-09-01 03:38:49.153713,3.32690367483137
578,2020-09-01 03:38:49.430721,3.32690367483137
579,2020-09-01 03:38:49.701255,3.32690367483137
580,2020-09-01 03:38:50.043254,3.32690367483137
581,2020-09-01 03:38:50.356093,3.32690367483137
582,2020-09-01 03:38:50.618250,3.3784956385725
583,2020-09-01 03:38:50.935672,3.3784956385725
584,2020-09-01 03:38:51.205839,3.3784956385725
585,2020-09-01 03:38:51.521456,3.3784956385725
586,2020-09-01 03:38:51.763076,3.3784956385725
587,2020-09-01 03:38:52.044882,3.3784956385725
588,2020-09-01 03:38:52.347953,3.3784956385725
589,2020-09-01 03:38:52.625699,3.3784956385725
590,2020-09-01 03:38:52.944738,3.3784956385725
591,2020-09-01 03:38:53.257009,3.3784956385725
592,2020-09-01 03:38:53.621610,3.42998767341093
593,2020-09-01 03:38:53.885338,3.42998767341093
594,2020-09-01 03:38:54.184355,3.42998767341093
595,2020-09-01 03:38:54.505878,3.42998767341093
596,2020-09-01 03:38:54.733238,3.42998767341093
597,2020-09-01 03:38:55.071220,3.42998767341093
598,2020-09-01 03:38:55.412118,3.42998767341093
599,2020-09-01 03:38:55.714796,3.42998767341093
600,2020-09-01 03:38:55.952742,3.42998767341093
601,2020-09-01 03:38:56.157652,3.42998767341093
602,2020-09-01 03:38:56.501238,3.4813801466715
603,2020-09-01 03:38:56.762204,3.4813801466715
604,2020-09-01 03:38:57.057367,3.4813801466715
605,2020-09-01 03:38:57.406033,3.4813801466715
606,2020-09-01 03:38:57.680540,3.4813801466715
607,2020-09-01 03:38:57.928022,3.4813801466715
608,2020-09-01 03:38:58.280074,3.4813801466715
609,2020-09-01 03:38:58.611154,3.4813801466715
610,2020-09-01 03:38:58.960141,3.4813801466715
611,2020-09-01 03:38:59.299295,3.53050183761628
612,2020-09-01 03:38:59.665337,3.53050183761628
613,2020-09-01 03:38:59.971067,3.53050183761628
614,2020-09-01 03:39:00.296794,3.53050183761628
615,2020-09-01 03:39:00.650570,3.53050183761628
616,2020-09-01 03:39:00.959279,3.53050183761628
617,2020-09-01 03:39:01.315320,3.53050183761628
618,2020-09-01 03:39:01.590550,3.53050183761628
619,2020-09-01 03:39:01.916902,3.53050183761628
620,2020-09-01 03:39:02.335202,3.57949985276564
621,2020-09-01 03:39:02.672742,3.57949985276564
622,2020-09-01 03:39:02.929338,3.57949985276564
623,2020-09-01 03:39:03.181238,3.57949985276564
624,2020-09-01 03:39:03.520216,3.57949985276564
625,2020-09-01 03:39:03.861620,3.57949985276564
626,2020-09-01 03:39:04.166636,3.57949985276564
627,2020-09-01 03:39:04.481067,3.57949985276564
628,2020-09-01 03:39:04.826578,3.62837464016737
629,2020-09-01 03:39:05.114255,3.62837464016737
630,2020-09-01 03:39:05.463753,3.62837464016737
631,2020-09-01 03:39:05.800444,3.62837464016737
632,2020-09-01 03:39:06.131702,3.62837464016737
633,2020-09-01 03:39:06.354478,3.62837464016737
634,2020-09-01 03:39:06.610993,3.62837464016737
635,2020-09-01 03:39:06.908495,3.62837464016737
636,2020-09-01 03:39:07.214144,3.62837464016737
637,2020-09-01 03:39:07.555852,3.67712664592172
638,2020-09-01 03:39:07.879065,3.67712664592172
639,2020-09-01 03:39:08.239340,3.67712664592172
640,2020-09-01 03:39:08.526941,3.67712664592172
641,2020-09-01 03:39:08.842147,3.67712664592172
642,2020-09-01 03:39:09.167688,3.67712664592172
643,2020-09-01 03:39:09.478671,3.67712664592172
644,2020-09-01 03:39:09.828951,3.67712664592172
645,2020-09-01 03:39:10.049599,3.67712664592172
646,2020-09-01 03:39:10.390279,3.72575631420112
647,2020-09-01 03:39:10.685281,3.72575631420112
648,2020-09-01 03:39:10.962908,3.72575631420112
649,2020-09-01 03:39:11.291873,3.72575631420112
650,2020-09-01 03:39:11.570303,3.72575631420112
651,2020-09-01 03:39:11.821887,3.72575631420112
652,2020-09-01 03:39:12.125638,3.72575631420112
653,2020-09-01 03:39:12.556285,3.72575631420112
654,2020-09-01 03:39:12.885846,3.72575631420112
655,2020-09-01 03:39:13.143960,3.77426408726943
656,2020-09-01 03:39:13.504159,3.77426408726943
657,2020-09-01 03:39:13.788722,3.77426408726943
658,2020-09-01 03:39:14.170205,3.77426408726943
659,2020-09-01 03:39:14.547203,3.77426408726943
660,2020-09-01 03:39:14.835146,3.77426408726943
661,2020-09-01 03:39:15.123410,3.77426408726943
662,2020-09-01 03:39:15.413928,3.77426408726943
663,2020-09-01 03:39:15.747144,3.82265040550071
664,2020-09-01 03:39:15.977762,3.82265040550071
665,2020-09-01 03:39:16.225144,3.82265040550071
666,2020-09-01 03:39:16.546386,3.82265040550071
667,2020-09-01 03:39:16.854009,3.82265040550071
668,2020-09-01 03:39:17.219545,3.82265040550071
669,2020-09-01 03:39:17.491714,3.82265040550071
670,2020-09-01 03:39:17.718332,3.82265040550071
671,2020-09-01 03:39:18.019143,3.82265040550071
672,2020-09-01 03:39:18.268525,3.82265040550071
673,2020-09-01 03:39:18.572795,3.86602396892974
674,2020-09-01 03:39:18.806972,3.86602396892974
675,2020-09-01 03:39:19.088871,3.86602396892974
676,2020-09-01 03:39:19.328510,3.86602396892974
677,2020-09-01 03:39:19.569887,3.86602396892974
678,2020-09-01 03:39:19.837362,3.86602396892974
679,2020-09-01 03:39:20.119157,3.86602396892974
680,2020-09-01 03:39:20.446047,3.86602396892974
681,2020-09-01 03:39:20.797600,3.86602396892974
682,2020-09-01 03:39:21.116035,3.86602396892974
683,2020-09-01 03:39:21.471149,3.90929194385971
684,2020-09-01 03:39:21.778107,3.90929194385971
685,2020-09-01 03:39:22.064432,3.90929194385971
686,2020-09-01 03:39:22.353420,3.90929194385971
687,2020-09-01 03:39:22.618005,3.90929194385971
688,2020-09-01 03:39:22.907966,3.90929194385971
689,2020-09-01 03:39:23.239703,3.90929194385971
690,2020-09-01 03:39:23.568993,3.90929194385971
691,2020-09-01 03:39:23.824710,3.90929194385971
692,2020-09-01 03:39:24.105156,3.90929194385971
693,2020-09-01 03:39:24.361846,3.95245472219815
694,2020-09-01 03:39:24.701363,3.95245472219815
695,2020-09-01 03:39:24.996772,3.95245472219815
696,2020-09-01 03:39:25.268238,3.95245472219815
697,2020-09-01 03:39:25.599733,3.95245472219815
698,2020-09-01 03:39:25.895599,3.95245472219815
699,2020-09-01 03:39:26.111977,3.95245472219815
700,2020-09-01 03:39:26.419317,3.95245472219815
701,2020-09-01 03:39:26.793056,3.99551269426023
702,2020-09-01 03:39:27.165405,3.99551269426023
703,2020-09-01 03:39:27.450563,3.99551269426023
704,2020-09-01 03:39:27.694828,3.99551269426023
705,2020-09-01 03:39:28.052631,3.99551269426023
706,2020-09-01 03:39:28.331751,3.99551269426023
707,2020-09-01 03:39:28.639587,3.99551269426023
708,2020-09-01 03:39:28.920982,3.99551269426023
709,2020-09-01 03:39:29.207360,3.99551269426023
710,2020-09-01 03:39:29.523680,4.0384662487816
711,2020-09-01 03:39:29.774559,4.0384662487816
712,2020-09-01 03:39:30.081982,4.0384662487816
713,2020-09-01 03:39:30.417910,4.0384662487816
714,2020-09-01 03:39:30.657290,4.0384662487816
715,2020-09-01 03:39:30.949996,4.0384662487816
716,2020-09-01 03:39:31.297184,4.0384662487816
717,2020-09-01 03:39:31.622331,4.0384662487816
718,2020-09-01 03:39:31.901736,4.0384662487816
719,2020-09-01 03:39:32.271917,4.08131577293106
720,2020-09-01 03:39:32.657325,4.08131577293106
721,2020-09-01 03:39:32.873981,4.08131577293106
722,2020-09-01 03:39:33.212535,4.08131577293106
723,2020-09-01 03:39:33.464692,4.08131577293106
724,2020-09-01 03:39:33.796908,4.08131577293106
725,2020-09-01 03:39:34.067845,4.08131577293106
726,2020-09-01 03:39:34.348871,4.08131577293106
727,2020-09-01 03:39:34.658221,4.08131577293106
728,2020-09-01 03:39:34.984905,4.08131577293106
729,2020-09-01 03:39:35.239349,4.12406165232284
730,2020-09-01 03:39:35.474601,4.12406165232284
731,2020-09-01 03:39:35.708397,4.12406165232284
732,2020-09-01 03:39:35.997310,4.12406165232284
733,2020-09-01 03:39:36.249989,4.12406165232284
734,2020-09-01 03:39:36.540529,4.12406165232284
735,2020-09-01 03:39:36.827824,4.12406165232284
736,2020-09-01 03:39:37.093521,4.12406165232284
737,2020-09-01 03:39:37.337322,4.12406165232284
738,2020-09-01 03:39:37.653731,4.12406165232284
739,2020-09-01 03:39:37.946454,4.15714491514564
740,2020-09-01 03:39:38.235760,4.15714491514564
741,2020-09-01 03:39:38.529025,4.15714491514564
742,2020-09-01 03:39:38.810262,4.15714491514564
743,2020-09-01 03:39:39.161466,4.15714491514564
744,2020-09-01 03:39:39.435052,4.15714491514564
745,2020-09-01 03:39:39.670109,4.15714491514564
746,2020-09-01 03:39:39.964706,4.15714491514564
747,2020-09-01 03:39:40.287109,4.15714491514564
748,2020-09-01 03:39:40.638724,4.19014789659114
749,2020-09-01 03:39:40.978884,4.19014789659114
750,2020-09-01 03:39:41.299884,4.19014789659114
751,2020-09-01 03:39:41.688543,4.19014789659114
752,2020-09-01 03:39:41.987545,4.19014789659114
753,2020-09-01 03:39:42.280404,4.19014789659114
754,2020-09-01 03:39:42.632931,4.19014789659114
755,2020-09-01 03:39:42.995431,4.19014789659114
756,2020-09-01 03:39:43.286715,4.22307090645297
757,2020-09-01 03:39:43.679779,4.22307090645297
758,2020-09-01 03:39:44.017916,4.22307090645297
759,2020-09-01 03:39:44.373985,4.22307090645297
760,2020-09-01 03:39:44.650235,4.22307090645297
761,2020-09-01 03:39:44.928601,4.22307090645297
762,2020-09-01 03:39:45.295315,4.22307090645297
763,2020-09-01 03:39:45.571746,4.22307090645297
764,2020-09-01 03:39:45.937788,4.22307090645297
765,2020-09-01 03:39:46.264072,4.2559142533738
766,2020-09-01 03:39:46.517126,4.2559142533738
767,2020-09-01 03:39:46.810134,4.2559142533738
768,2020-09-01 03:39:47.112492,4.2559142533738
769,2020-09-01 03:39:47.459923,4.2559142533738
770,2020-09-01 03:39:47.714749,4.2559142533738
771,2020-09-01 03:39:48.017035,4.2559142533738
772,2020-09-01 03:39:48.354145,4.2559142533738
773,2020-09-01 03:39:48.686949,4.28867824485387
774,2020-09-01 03:39:48.979938,4.28867824485387
775,2020-09-01 03:39:49.261564,4.28867824485387
776,2020-09-01 03:39:49.531731,4.28867824485387
777,2020-09-01 03:39:49.801660,4.28867824485387
778,2020-09-01 03:39:50.113126,4.28867824485387
779,2020-09-01 03:39:50.412830,4.28867824485387
780,2020-09-01 03:39:50.742547,4.28867824485387
781,2020-09-01 03:39:51.084532,4.28867824485387
782,2020-09-01 03:39:51.344633,4.28867824485387
783,2020-09-01 03:39:51.638285,4.28867824485387
784,2020-09-01 03:39:51.937310,4.33132053690414
785,2020-09-01 03:39:52.200273,4.33132053690414
786,2020-09-01 03:39:52.544633,4.33132053690414
787,2020-09-01 03:39:52.861551,4.33132053690414
788,2020-09-01 03:39:53.190589,4.33132053690414
789,2020-09-01 03:39:53.538473,4.33132053690414
790,2020-09-01 03:39:53.889679,4.33132053690414
791,2020-09-01 03:39:54.179878,4.37385297248507
792,2020-09-01 03:39:54.512279,4.37385297248507
793,2020-09-01 03:39:54.833203,4.37385297248507
794,2020-09-01 03:39:55.195514,4.37385297248507
795,2020-09-01 03:39:55.557245,4.37385297248507
796,2020-09-01 03:39:55.831163,4.37385297248507
797,2020-09-01 03:39:56.178146,4.37385297248507
798,2020-09-01 03:39:56.524394,4.37385297248507
799,2020-09-01 03:39:56.831236,4.41627595476868
800,2020-09-01 03:39:57.142940,4.41627595476868
801,2020-09-01 03:39:57.509670,4.41627595476868
802,2020-09-01 03:39:57.867650,4.41627595476868
803,2020-09-01 03:39:58.197519,4.41627595476868
804,2020-09-01 03:39:58.521722,4.41627595476868
805,2020-09-01 03:39:58.860074,4.45858988536673
806,2020-09-01 03:39:59.190166,4.45858988536673
807,2020-09-01 03:39:59.526676,4.45858988536673
808,2020-09-01 03:39:59.876332,4.45858988536673
809,2020-09-01 03:40:00.204786,4.45858988536673
810,2020-09-01 03:40:00.516828,4.45858988536673
811,2020-09-01 03:40:00.764721,4.45858988536673
812,2020-09-01 03:40:01.091902,4.45858988536673
813,2020-09-01 03:40:01.481365,4.50079516434351
814,2020-09-01 03:40:01.786515,4.50079516434351
815,2020-09-01 03:40:02.065587,4.50079516434351
816,2020-09-01 03:40:02.419939,4.50079516434351
817,2020-09-01 03:40:02.666264,4.50079516434351
818,2020-09-01 03:40:03.014382,4.50079516434351
819,2020-09-01 03:40:03.272481,4.50079516434351
820,2020-09-01 03:40:03.576493,4.50079516434351
821,2020-09-01 03:40:03.855051,4.50079516434351
822,2020-09-01 03:40:04.187199,4.50079516434351
823,2020-09-01 03:40:04.481454,4.54289219022871
824,2020-09-01 03:40:04.847748,4.54289219022871
825,2020-09-01 03:40:05.105011,4.54289219022871
826,2020-09-01 03:40:05.397854,4.54289219022871
827,2020-09-01 03:40:05.697399,4.54289219022871
828,2020-09-01 03:40:06.037734,4.54289219022871
829,2020-09-01 03:40:06.283858,4.54289219022871
830,2020-09-01 03:40:06.625090,4.54289219022871
831,2020-09-01 03:40:06.925516,4.54289219022871
832,2020-09-01 03:40:07.249256,4.58488136003038
833,2020-09-01 03:40:07.565992,4.58488136003038
834,2020-09-01 03:40:07.944782,4.58488136003038
835,2020-09-01 03:40:08.260689,4.58488136003038
836,2020-09-01 03:40:08.593528,4.58488136003038
837,2020-09-01 03:40:08.816934,4.58488136003038
838,2020-09-01 03:40:09.194877,4.58488136003038
839,2020-09-01 03:40:09.506243,4.58488136003038
840,2020-09-01 03:40:09.824858,4.62676306924801
841,2020-09-01 03:40:10.143617,4.62676306924801
842,2020-09-01 03:40:10.448190,4.62676306924801
843,2020-09-01 03:40:10.755467,4.62676306924801
844,2020-09-01 03:40:11.044467,4.62676306924801
845,2020-09-01 03:40:11.280209,4.62676306924801
846,2020-09-01 03:40:11.573972,4.62676306924801
847,2020-09-01 03:40:11.891520,4.62676306924801
848,2020-09-01 03:40:12.221191,4.62676306924801
849,2020-09-01 03:40:12.565130,4.66853771188583
850,2020-09-01 03:40:12.826144,4.66853771188583
851,2020-09-01 03:40:13.109106,4.66853771188583
852,2020-09-01 03:40:13.460297,4.66853771188583
853,2020-09-01 03:40:13.807006,4.66853771188583
854,2020-09-01 03:40:14.136068,4.66853771188583
855,2020-09-01 03:40:14.412671,4.66853771188583
856,2020-09-01 03:40:14.751152,4.66853771188583
857,2020-09-01 03:40:15.089128,4.66853771188583
858,2020-09-01 03:40:15.434552,4.71020568046634
859,2020-09-01 03:40:15.693643,4.71020568046634
860,2020-09-01 03:40:15.993456,4.71020568046634
861,2020-09-01 03:40:16.341911,4.71020568046634
862,2020-09-01 03:40:16.609680,4.71020568046634
863,2020-09-01 03:40:16.896501,4.71020568046634
864,2020-09-01 03:40:17.196350,4.71020568046634
865,2020-09-01 03:40:17.556035,4.71020568046634
866,2020-09-01 03:40:17.926896,4.71020568046634
867,2020-09-01 03:40:18.243991,4.75176736604438
868,2020-09-01 03:40:18.584753,4.75176736604438
869,2020-09-01 03:40:18.903372,4.75176736604438
870,2020-09-01 03:40:19.233188,4.75176736604438
871,2020-09-01 03:40:19.454769,4.75176736604438
872,2020-09-01 03:40:19.744478,4.75176736604438
873,2020-09-01 03:40:20.005367,4.75176736604438
874,2020-09-01 03:40:20.342024,4.75176736604438
875,2020-09-01 03:40:20.636226,4.79322315822165
876,2020-09-01 03:40:20.953216,4.79322315822165
877,2020-09-01 03:40:21.230062,4.79322315822165
878,2020-09-01 03:40:21.553452,4.79322315822165
879,2020-09-01 03:40:21.816384,4.79322315822165
880,2020-09-01 03:40:22.156254,4.79322315822165
881,2020-09-01 03:40:22.509031,4.79322315822165
882,2020-09-01 03:40:22.852324,4.79322315822165
883,2020-09-01 03:40:23.199521,4.79322315822165
884,2020-09-01 03:40:23.435923,4.81577588612595
885,2020-09-01 03:40:23.674450,4.81577588612595
886,2020-09-01 03:40:23.914264,4.81577588612595
887,2020-09-01 03:40:24.147868,4.81577588612595
888,2020-09-01 03:40:24.405135,4.81577588612595
889,2020-09-01 03:40:24.747902,4.81577588612595
890,2020-09-01 03:40:25.123593,4.81577588612595
891,2020-09-01 03:40:25.479381,4.81577588612595
892,2020-09-01 03:40:25.855162,4.81577588612595
893,2020-09-01 03:40:26.226893,4.83799764934847
894,2020-09-01 03:40:26.472066,4.83799764934847
895,2020-09-01 03:40:26.760158,4.83799764934847
896,2020-09-01 03:40:27.027593,4.83799764934847
897,2020-09-01 03:40:27.362732,4.83799764934847
898,2020-09-01 03:40:27.691380,4.83799764934847
899,2020-09-01 03:40:27.968237,4.83799764934847
900,2020-09-01 03:40:28.328599,4.83799764934847
901,2020-09-01 03:40:28.584040,4.83799764934847
902,2020-09-01 03:40:28.924769,4.83799764934847
903,2020-09-01 03:40:29.273420,4.86016656425788
904,2020-09-01 03:40:29.609760,4.86016656425788
905,2020-09-01 03:40:29.961350,4.86016656425788
906,2020-09-01 03:40:30.306963,4.86016656425788
907,2020-09-01 03:40:30.616718,4.86016656425788
908,2020-09-01 03:40:30.878142,4.86016656425788
909,2020-09-01 03:40:31.195333,4.86016656425788
910,2020-09-01 03:40:31.497163,4.86016656425788
911,2020-09-01 03:40:31.818971,4.72332156673785
912,2020-09-01 03:40:32.142303,4.72332156673785
913,2020-09-01 03:40:32.475110,4.72332156673785
914,2020-09-01 03:40:32.813322,4.72332156673785
915,2020-09-01 03:40:33.106330,4.72332156673785
916,2020-09-01 03:40:33.400741,4.72332156673785
917,2020-09-01 03:40:33.677126,4.72332156673785
918,2020-09-01 03:40:34.025405,4.72332156673785
919,2020-09-01 03:40:34.347978,4.58687626639284
920,2020-09-01 03:40:34.653996,4.58687626639284
921,2020-09-01 03:40:34.993137,4.58687626639284
922,2020-09-01 03:40:35.278753,4.58687626639284
923,2020-09-01 03:40:35.617476,4.58687626639284
924,2020-09-01 03:40:35.875884,4.58687626639284
925,2020-09-01 03:40:36.176601,4.58687626639284
926,2020-09-01 03:40:36.508454,4.58687626639284
927,2020-09-01 03:40:36.811707,4.58687626639284
928,2020-09-01 03:40:37.155655,4.45082610917186
929,2020-09-01 03:40:37.486783,4.45082610917186
930,2020-09-01 03:40:37.818107,4.45082610917186
931,2020-09-01 03:40:38.140953,4.45082610917186
932,2020-09-01 03:40:38.488982,4.45082610917186
933,2020-09-01 03:40:38.818636,4.45082610917186
934,2020-09-01 03:40:39.091511,4.45082610917186
935,2020-09-01 03:40:39.472265,4.45082610917186
936,2020-09-01 03:40:39.838694,4.31516673773807
937,2020-09-01 03:40:40.189055,4.31516673773807
938,2020-09-01 03:40:40.471693,4.31516673773807
939,2020-09-01 03:40:40.828924,4.31516673773807
940,2020-09-01 03:40:41.142918,4.31516673773807
941,2020-09-01 03:40:41.443033,4.31516673773807
942,2020-09-01 03:40:41.706475,4.31516673773807
943,2020-09-01 03:40:41.994871,4.31516673773807
944,2020-09-01 03:40:42.400739,4.17989397014485
945,2020-09-01 03:40:42.626847,4.17989397014485
946,2020-09-01 03:40:42.905400,4.17989397014485
947,2020-09-01 03:40:43.141828,4.17989397014485
948,2020-09-01 03:40:43.466924,4.17989397014485
949,2020-09-01 03:40:43.764902,4.17989397014485
950,2020-09-01 03:40:44.049056,4.17989397014485
951,2020-09-01 03:40:44.288830,4.17989397014485
952,2020-09-01 03:40:44.605958,4.17989397014485
953,2020-09-01 03:40:44.857521,4.17989397014485
954,2020-09-01 03:40:45.205852,4.04500378334706
955,2020-09-01 03:40:45.528386,4.04500378334706
956,2020-09-01 03:40:45.887945,4.04500378334706
957,2020-09-01 03:40:46.134396,4.04500378334706
958,2020-09-01 03:40:46.359586,4.04500378334706
959,2020-09-01 03:40:46.659253,4.04500378334706
960,2020-09-01 03:40:47.008969,4.04500378334706
961,2020-09-01 03:40:47.322806,4.04500378334706
962,2020-09-01 03:40:47.658673,4.04500378334706
963,2020-09-01 03:40:47.988630,3.91049229995267
964,2020-09-01 03:40:48.329498,3.91049229995267
965,2020-09-01 03:40:48.569284,3.91049229995267
966,2020-09-01 03:40:48.804403,3.91049229995267
967,2020-09-01 03:40:49.057555,3.91049229995267
968,2020-09-01 03:40:49.385223,3.91049229995267
969,2020-09-01 03:40:49.691086,3.91049229995267
970,2020-09-01 03:40:50.018734,3.91049229995267
971,2020-09-01 03:40:50.364461,3.91049229995267
972,2020-09-01 03:40:50.754975,3.77635577728975
973,2020-09-01 03:40:51.080413,3.77635577728975
974,2020-09-01 03:40:51.444346,3.77635577728975
975,2020-09-01 03:40:51.754983,3.77635577728975
976,2020-09-01 03:40:52.070815,3.77635577728975
977,2020-09-01 03:40:52.392774,3.77635577728975
978,2020-09-01 03:40:52.763902,3.77635577728975
979,2020-09-01 03:40:53.181291,3.64259059820735
980,2020-09-01 03:40:53.473478,3.64259059820735
981,2020-09-01 03:40:53.769865,3.64259059820735
982,2020-09-01 03:40:54.113554,3.64259059820735
983,2020-09-01 03:40:54.460221,3.64259059820735
984,2020-09-01 03:40:54.749346,3.64259059820735
985,2020-09-01 03:40:55.016182,3.64259059820735
986,2020-09-01 03:40:55.341030,3.64259059820735
987,2020-09-01 03:40:55.742350,3.5048630428261
988,2020-09-01 03:40:56.043121,3.5048630428261
989,2020-09-01 03:40:56.276219,3.5048630428261
990,2020-09-01 03:40:56.610790,3.5048630428261
991,2020-09-01 03:40:56.878602,3.5048630428261
992,2020-09-01 03:40:57.157373,3.5048630428261
993,2020-09-01 03:40:57.404238,3.5048630428261
994,2020-09-01 03:40:57.655537,3.5048630428261
995,2020-09-01 03:40:57.956934,3.5048630428261
996,2020-09-01 03:40:58.188779,3.5048630428261
997,2020-09-01 03:40:58.549255,3.36750400323577
998,2020-09-01 03:40:58.879428,3.36750400323577
999,2020-09-01 03:40:59.188559,3.36750400323577
1000,2020-09-01 03:40:59.503538,3.36750400323577
1001,2020-09-01 03:40:59.811247,3.36750400323577
1002,2020-09-01 03:41:00.113826,3.36750400323577
1003,2020-09-01 03:41:00.416187,3.36750400323577
1004,2020-09-01 03:41:00.724216,3.36750400323577
1005,2020-09-01 03:41:01.062611,3.36750400323577
1006,2020-09-01 03:41:01.339468,3.23051030357016
1007,2020-09-01 03:41:01.664702,3.23051030357016
