iteration,timestamp,T7
1008,2020-09-01 03:41:01.985771,3.23051030357016
1009,2020-09-01 03:41:02.297360,3.23051030357016
1010,2020-09-01 03:41:02.656235,3.23051030357016
1011,2020-09-01 03:41:02.929028,3.23051030357016
1012,2020-09-01 03:41:03.259244,3.23051030357016
1013,2020-09-01 03:41:03.561197,3.09387886540445
1014,2020-09-01 03:41:03.881310,3.09387886540445
1015,2020-09-01 03:41:04.135251,3.09387886540445
1016,2020-09-01 03:41:04.393293,3.09387886540445
1017,2020-09-01 03:41:04.715708,3.09387886540445
1018,2020-09-01 03:41:05.124222,3.09387886540445
1019,2020-09-01 03:41:05.396974,3.09387886540445
1020,2020-09-01 03:41:05.644773,3.09387886540445
1021,2020-09-01 03:41:05.981388,3.09387886540445
1022,2020-09-01 03:41:06.334049,2.95760670365377
1023,2020-09-01 03:41:06.671017,2.95760670365377
1024,2020-09-01 03:41:07.000733,2.95760670365377
1025,2020-09-01 03:41:07.325175,2.95760670365377
1026,2020-09-01 03:41:07.667349,2.95760670365377
1027,2020-09-01 03:41:07.949066,2.95760670365377
1028,2020-09-01 03:41:08.277851,2.95760670365377
1029,2020-09-01 03:41:08.616920,2.95760670365377
1030,2020-09-01 03:41:08.922269,2.95760670365377
1031,2020-09-01 03:41:09.240183,2.82169092297474
1032,2020-09-01 03:41:09.482564,2.82169092297474
1033,2020-09-01 03:41:09.732976,2.82169092297474
1034,2020-09-01 03:41:10.015238,2.82169092297474
1035,2020-09-01 03:41:10.293468,2.82169092297474
1036,2020-09-01 03:41:10.598851,2.82169092297474
1037,2020-09-01 03:41:10.920075,2.82169092297474
1038,2020-09-01 03:41:11.256216,2.82169092297474
1039,2020-09-01 03:41:11.641102,2.68612871461144
1040,2020-09-01 03:41:11.963689,2.68612871461144
1041,2020-09-01 03:41:12.288890,2.68612871461144
1042,2020-09-01 03:41:12.624560,2.68612871461144
1043,2020-09-01 03:41:12.911565,2.68612871461144
1044,2020-09-01 03:41:13.262198,2.68612871461144
1045,2020-09-01 03:41:13.591206,2.68612871461144
1046,2020-09-01 03:41:13.832387,2.68612871461144
1047,2020-09-01 03:41:14.097424,2.55091735363979
1048,2020-09-01 03:41:14.410409,2.55091735363979
1049,2020-09-01 03:41:14.672908,2.55091735363979
1050,2020-09-01 03:41:14.966279,2.55091735363979
1051,2020-09-01 03:41:15.277507,2.55091735363979
1052,2020-09-01 03:41:15.564733,2.55091735363979
1053,2020-09-01 03:41:15.897081,2.55091735363979
1054,2020-09-01 03:41:16.136392,2.55091735363979
1055,2020-09-01 03:41:16.474284,2.55091735363979
1056,2020-09-01 03:41:16.708651,2.41605419657454
1057,2020-09-01 03:41:17.027101,2.41605419657454
1058,2020-09-01 03:41:17.335119,2.41605419657454
1059,2020-09-01 03:41:17.586522,2.41605419657454
1060,2020-09-01 03:41:17.925616,2.41605419657454
1061,2020-09-01 03:41:18.157249,2.41605419657454
1062,2020-09-01 03:41:18.406816,2.41605419657454
1063,2020-09-01 03:41:18.757664,2.41605419657454
1064,2020-09-01 03:41:19.150667,2.28153667931143
1065,2020-09-01 03:41:19.413185,2.28153667931143
1066,2020-09-01 03:41:19.730062,2.28153667931143
1067,2020-09-01 03:41:19.946855,2.28153667931143
1068,2020-09-01 03:41:20.247627,2.28153667931143
1069,2020-09-01 03:41:20.570212,2.28153667931143
1070,2020-09-01 03:41:20.893603,2.28153667931143
1071,2020-09-01 03:41:21.203147,2.28153667931143
1072,2020-09-01 03:41:21.490796,2.28153667931143
1073,2020-09-01 03:41:21.854522,2.28153667931143
1074,2020-09-01 03:41:22.195321,2.14736231538387
1075,2020-09-01 03:41:22.547926,2.14736231538387
1076,2020-09-01 03:41:22.785155,2.14736231538387
1077,2020-09-01 03:41:23.079285,2.14736231538387
1078,2020-09-01 03:41:23.393397,2.14736231538387
1079,2020-09-01 03:41:23.612215,2.14736231538387
1080,2020-09-01 03:41:23.902669,2.14736231538387
1081,2020-09-01 03:41:24.208426,2.14736231538387
1082,2020-09-01 03:41:24.476345,2.14736231538387
1083,2020-09-01 03:41:24.828604,2.17431706435698
1084,2020-09-01 03:41:25.125078,2.17431706435698
1085,2020-09-01 03:41:25.471329,2.17431706435698
1086,2020-09-01 03:41:25.835406,2.17431706435698
1087,2020-09-01 03:41:26.234561,2.17431706435698
1088,2020-09-01 03:41:26.564284,2.17431706435698
1089,2020-09-01 03:41:26.875202,2.17431706435698
1090,2020-09-01 03:41:27.229489,2.20522135654267
1091,2020-09-01 03:41:27.477053,2.20522135654267
1092,2020-09-01 03:41:27.764547,2.20522135654267
1093,2020-09-01 03:41:28.083813,2.20522135654267
1094,2020-09-01 03:41:28.393961,2.20522135654267
1095,2020-09-01 03:41:28.719849,2.20522135654267
1096,2020-09-01 03:41:29.030789,2.20522135654267
1097,2020-09-01 03:41:29.313843,2.20522135654267
1098,2020-09-01 03:41:29.608499,2.20522135654267
1099,2020-09-01 03:41:30.035970,2.23603616574985
1100,2020-09-01 03:41:30.383518,2.23603616574985
1101,2020-09-01 03:41:30.654107,2.23603616574985
1102,2020-09-01 03:41:30.981866,2.23603616574985
1103,2020-09-01 03:41:31.339038,2.23603616574985
1104,2020-09-01 03:41:31.640619,2.23603616574985
1105,2020-09-01 03:41:31.909644,2.23603616574985
1106,2020-09-01 03:41:32.204955,2.23603616574985
1107,2020-09-01 03:41:32.480965,2.23603616574985
1108,2020-09-01 03:41:32.814186,2.26676183881881
1109,2020-09-01 03:41:33.163520,2.26676183881881
1110,2020-09-01 03:41:33.440184,2.26676183881881
1111,2020-09-01 03:41:33.726939,2.26676183881881
1112,2020-09-01 03:41:34.019862,2.26676183881881
1113,2020-09-01 03:41:34.338906,2.26676183881881
1114,2020-09-01 03:41:34.636958,2.26676183881881
1115,2020-09-01 03:41:34.998672,2.26676183881881
1116,2020-09-01 03:41:35.314936,2.29739869440843
1117,2020-09-01 03:41:35.665156,2.29739869440843
1118,2020-09-01 03:41:36.034023,2.29739869440843
1119,2020-09-01 03:41:36.344852,2.29739869440843
1120,2020-09-01 03:41:36.609262,2.29739869440843
1121,2020-09-01 03:41:36.952459,2.29739869440843
1122,2020-09-01 03:41:37.290625,2.29739869440843
1123,2020-09-01 03:41:37.537511,2.29739869440843
1124,2020-09-01 03:41:37.847956,2.32794705101708
1125,2020-09-01 03:41:38.178673,2.32794705101708
1126,2020-09-01 03:41:38.498649,2.32794705101708
1127,2020-09-01 03:41:38.784600,2.32794705101708
1128,2020-09-01 03:41:39.028958,2.32794705101708
1129,2020-09-01 03:41:39.267609,2.32794705101708
1130,2020-09-01 03:41:39.548693,2.32794705101708
1131,2020-09-01 03:41:39.878614,2.32794705101708
1132,2020-09-01 03:41:40.148552,2.32794705101708
1133,2020-09-01 03:41:40.433610,2.32794705101708
1134,2020-09-01 03:41:40.715736,2.35840722743707
1135,2020-09-01 03:41:41.041594,2.35840722743707
1136,2020-09-01 03:41:41.284777,2.35840722743707
1137,2020-09-01 03:41:41.505641,2.35840722743707
1138,2020-09-01 03:41:41.780294,2.35840722743707
1139,2020-09-01 03:41:42.040110,2.35840722743707
1140,2020-09-01 03:41:42.418869,2.35840722743707
1141,2020-09-01 03:41:42.702709,2.35840722743707
1142,2020-09-01 03:41:43.024203,2.35840722743707
1143,2020-09-01 03:41:43.360639,2.35840722743707
1144,2020-09-01 03:41:43.668632,2.38877953842024
1145,2020-09-01 03:41:43.975023,2.38877953842024
1146,2020-09-01 03:41:44.293008,2.38877953842024
1147,2020-09-01 03:41:44.562129,2.38877953842024
1148,2020-09-01 03:41:44.881245,2.38877953842024
1149,2020-09-01 03:41:45.204649,2.38877953842024
1150,2020-09-01 03:41:45.547860,2.38877953842024
1151,2020-09-01 03:41:45.844453,2.38877953842024
1152,2020-09-01 03:41:46.253006,2.41906429404828
1153,2020-09-01 03:41:46.503956,2.41906429404828
1154,2020-09-01 03:41:46.860958,2.41906429404828
1155,2020-09-01 03:41:47.185077,2.41906429404828
1156,2020-09-01 03:41:47.526300,2.41906429404828
1157,2020-09-01 03:41:47.873063,2.41906429404828
1158,2020-09-01 03:41:48.205011,2.41906429404828
1159,2020-09-01 03:41:48.489217,2.41906429404828
1160,2020-09-01 03:41:48.879709,2.4492618040921
1161,2020-09-01 03:41:49.143416,2.4492618040921
1162,2020-09-01 03:41:49.436553,2.4492618040921
1163,2020-09-01 03:41:49.783046,2.4492618040921
1164,2020-09-01 03:41:50.177803,2.4492618040921
1165,2020-09-01 03:41:50.505410,2.4492618040921
1166,2020-09-01 03:41:50.837685,2.4492618040921
1167,2020-09-01 03:41:51.184340,2.4492618040921
1168,2020-09-01 03:41:51.444653,2.4492618040921
1169,2020-09-01 03:41:51.733045,2.47937237769726
1170,2020-09-01 03:41:52.044174,2.47937237769726
1171,2020-09-01 03:41:52.375796,2.47937237769726
1172,2020-09-01 03:41:52.711068,2.47937237769726
1173,2020-09-01 03:41:53.041635,2.47937237769726
1174,2020-09-01 03:41:53.324997,2.47937237769726
1175,2020-09-01 03:41:53.573767,2.47937237769726
1176,2020-09-01 03:41:53.931865,2.47937237769726
1177,2020-09-01 03:41:54.248640,2.47937237769726
1178,2020-09-01 03:41:54.523290,2.47937237769726
1179,2020-09-01 03:41:54.750924,2.50939632325651
1180,2020-09-01 03:41:54.990694,2.50939632325651
1181,2020-09-01 03:41:55.309552,2.50939632325651
1182,2020-09-01 03:41:55.731689,2.50939632325651
1183,2020-09-01 03:41:56.017665,2.50939632325651
1184,2020-09-01 03:41:56.300853,2.50939632325651
1185,2020-09-01 03:41:56.580473,2.50939632325651
1186,2020-09-01 03:41:56.867622,2.50939632325651
1187,2020-09-01 03:41:57.239062,2.53933394833359
1188,2020-09-01 03:41:57.552788,2.53933394833359
1189,2020-09-01 03:41:57.907332,2.53933394833359
1190,2020-09-01 03:41:58.241942,2.53933394833359
1191,2020-09-01 03:41:58.551503,2.53933394833359
1192,2020-09-01 03:41:58.911951,2.53933394833359
1193,2020-09-01 03:41:59.154713,2.53933394833359
1194,2020-09-01 03:41:59.420271,2.53933394833359
1195,2020-09-01 03:41:59.644891,2.53933394833359
1196,2020-09-01 03:41:59.898464,2.53933394833359
1197,2020-09-01 03:42:00.206884,2.58135220781116
1198,2020-09-01 03:42:00.465721,2.58135220781116
1199,2020-09-01 03:42:00.811277,2.58135220781116
1200,2020-09-01 03:42:01.066160,2.58135220781116
1201,2020-09-01 03:42:01.362242,2.58135220781116
1202,2020-09-01 03:42:01.688556,2.58135220781116
1203,2020-09-01 03:42:02.041068,2.58135220781116
1204,2020-09-01 03:42:02.367769,2.58135220781116
1205,2020-09-01 03:42:02.649427,2.58135220781116
1206,2020-09-01 03:42:02.931745,2.58135220781116
1207,2020-09-01 03:42:03.185837,2.58135220781116
1208,2020-09-01 03:42:03.442032,2.62325123013736
1209,2020-09-01 03:42:03.799524,2.62325123013736
1210,2020-09-01 03:42:04.126939,2.62325123013736
1211,2020-09-01 03:42:04.400007,2.62325123013736
1212,2020-09-01 03:42:04.728871,2.62325123013736
1213,2020-09-01 03:42:05.005852,2.62325123013736
1214,2020-09-01 03:42:05.304128,2.62325123013736
1215,2020-09-01 03:42:05.619471,2.62325123013736
1216,2020-09-01 03:42:05.862033,2.62325123013736
1217,2020-09-01 03:42:06.173828,2.62325123013736
1218,2020-09-01 03:42:06.397512,2.66503146832423
1219,2020-09-01 03:42:06.643699,2.66503146832423
1220,2020-09-01 03:42:06.917669,2.66503146832423
1221,2020-09-01 03:42:07.268148,2.66503146832423
1222,2020-09-01 03:42:07.609972,2.66503146832423
1223,2020-09-01 03:42:07.877760,2.66503146832423
1224,2020-09-01 03:42:08.196761,2.66503146832423
1225,2020-09-01 03:42:08.502677,2.66503146832423
1226,2020-09-01 03:42:08.850516,2.70669337317487
1227,2020-09-01 03:42:09.190108,2.70669337317487
1228,2020-09-01 03:42:09.517452,2.70669337317487
1229,2020-09-01 03:42:09.849152,2.70669337317487
1230,2020-09-01 03:42:10.112767,2.70669337317487
1231,2020-09-01 03:42:10.384659,2.70669337317487
1232,2020-09-01 03:42:10.622008,2.70669337317487
1233,2020-09-01 03:42:10.961277,2.70669337317487
1234,2020-09-01 03:42:11.339023,2.74823739331784
1235,2020-09-01 03:42:11.669599,2.74823739331784
1236,2020-09-01 03:42:11.988262,2.74823739331784
1237,2020-09-01 03:42:12.297269,2.74823739331784
1238,2020-09-01 03:42:12.631200,2.74823739331784
1239,2020-09-01 03:42:12.915013,2.74823739331784
1240,2020-09-01 03:42:13.181744,2.74823739331784
1241,2020-09-01 03:42:13.489375,2.74823739331784
1242,2020-09-01 03:42:13.800436,2.74823739331784
1243,2020-09-01 03:42:14.076039,2.74823739331784
1244,2020-09-01 03:42:14.432252,2.78966397524405
1245,2020-09-01 03:42:14.740006,2.78966397524405
1246,2020-09-01 03:42:15.002292,2.78966397524405
1247,2020-09-01 03:42:15.318975,2.78966397524405
1248,2020-09-01 03:42:15.607337,2.78966397524405
1249,2020-09-01 03:42:15.931921,2.78966397524405
1250,2020-09-01 03:42:16.271556,2.78966397524405
1251,2020-09-01 03:42:16.550506,2.78966397524405
1252,2020-09-01 03:42:16.867937,2.78966397524405
1253,2020-09-01 03:42:17.212652,2.83097356334733
1254,2020-09-01 03:42:17.499355,2.83097356334733
1255,2020-09-01 03:42:17.827967,2.83097356334733
1256,2020-09-01 03:42:18.109653,2.83097356334733
1257,2020-09-01 03:42:18.384280,2.83097356334733
1258,2020-09-01 03:42:18.634859,2.83097356334733
1259,2020-09-01 03:42:18.926869,2.83097356334733
1260,2020-09-01 03:42:19.158179,2.83097356334733
1261,2020-09-01 03:42:19.449607,2.87216659997019
1262,2020-09-01 03:42:19.812017,2.87216659997019
1263,2020-09-01 03:42:20.109725,2.87216659997019
1264,2020-09-01 03:42:20.356575,2.87216659997019
1265,2020-09-01 03:42:20.745675,2.87216659997019
1266,2020-09-01 03:42:21.053615,2.87216659997019
1267,2020-09-01 03:42:21.366688,2.87216659997019
1268,2020-09-01 03:42:21.675200,2.87216659997019
1269,2020-09-01 03:42:22.026011,2.91324352545786
1270,2020-09-01 03:42:22.424530,2.91324352545786
1271,2020-09-01 03:42:22.779044,2.91324352545786
1272,2020-09-01 03:42:23.111092,2.91324352545786
1273,2020-09-01 03:42:23.341383,2.91324352545786
1274,2020-09-01 03:42:23.619414,2.91324352545786
1275,2020-09-01 03:42:23.850952,2.91324352545786
1276,2020-09-01 03:42:24.119054,2.91324352545786
1277,2020-09-01 03:42:24.461076,2.91324352545786
1278,2020-09-01 03:42:24.749104,2.9542047782257
1279,2020-09-01 03:42:24.990390,2.9542047782257
1280,2020-09-01 03:42:25.259283,2.9542047782257
1281,2020-09-01 03:42:25.590512,2.9542047782257
1282,2020-09-01 03:42:25.974611,2.9542047782257
1283,2020-09-01 03:42:26.211089,2.9542047782257
1284,2020-09-01 03:42:26.556421,2.9542047782257
1285,2020-09-01 03:42:26.880045,2.9542047782257
1286,2020-09-01 03:42:27.111802,2.9542047782257
1287,2020-09-01 03:42:27.426045,2.9542047782257
1288,2020-09-01 03:42:27.679800,2.9542047782257
1289,2020-09-01 03:42:27.985594,2.9800739220879
1290,2020-09-01 03:42:28.237898,2.9800739220879
1291,2020-09-01 03:42:28.500630,2.9800739220879
1292,2020-09-01 03:42:28.851716,2.9800739220879
1293,2020-09-01 03:42:29.189208,2.9800739220879
1294,2020-09-01 03:42:29.493953,2.9800739220879
1295,2020-09-01 03:42:29.843685,2.9800739220879
1296,2020-09-01 03:42:30.095590,2.9800739220879
1297,2020-09-01 03:42:30.385945,2.99690116299462
1298,2020-09-01 03:42:30.607676,2.99690116299462
1299,2020-09-01 03:42:30.906383,2.99690116299462
1300,2020-09-01 03:42:31.213245,2.99690116299462
1301,2020-09-01 03:42:31.541904,2.99690116299462
1302,2020-09-01 03:42:31.796177,2.99690116299462
1303,2020-09-01 03:42:32.076254,2.99690116299462
1304,2020-09-01 03:42:32.375913,2.99690116299462
1305,2020-09-01 03:42:32.693579,2.99690116299462
1306,2020-09-01 03:42:33.035818,2.99690116299462
1307,2020-09-01 03:42:33.401553,2.99690116299462
1308,2020-09-01 03:42:33.743799,2.99690116299462
1309,2020-09-01 03:42:33.986887,2.99690116299462
1310,2020-09-01 03:42:34.295279,2.99690116299462
1311,2020-09-01 03:42:34.617704,2.99690116299462
1312,2020-09-01 03:42:34.945650,2.99690116299462
1313,2020-09-01 03:42:35.258639,2.99690116299462
1314,2020-09-01 03:42:35.560952,2.99690116299462
1315,2020-09-01 03:42:35.912341,2.99690116299462
1316,2020-09-01 03:42:36.188597,2.99690116299462
1317,2020-09-01 03:42:36.511710,2.99690116299462
1318,2020-09-01 03:42:36.842641,2.99690116299462
1319,2020-09-01 03:42:37.086584,2.99690116299462
1320,2020-09-01 03:42:37.392549,2.99690116299462
1321,2020-09-01 03:42:37.648830,2.99690116299462
1322,2020-09-01 03:42:37.974936,3.04274663483942
1323,2020-09-01 03:42:38.360012,3.04274663483942
1324,2020-09-01 03:42:38.640472,3.04274663483942
1325,2020-09-01 03:42:38.947379,3.04274663483942
1326,2020-09-01 03:42:39.278235,3.04274663483942
1327,2020-09-01 03:42:39.599295,3.04274663483942
1328,2020-09-01 03:42:39.909703,3.04274663483942
1329,2020-09-01 03:42:40.262423,3.04274663483942
1330,2020-09-01 03:42:40.541181,3.10843425980075
1331,2020-09-01 03:42:40.797701,3.10843425980075
1332,2020-09-01 03:42:41.027088,3.10843425980075
1333,2020-09-01 03:42:41.347348,3.10843425980075
1334,2020-09-01 03:42:41.632290,3.10843425980075
1335,2020-09-01 03:42:41.981380,3.10843425980075
1336,2020-09-01 03:42:42.278749,3.10843425980075
1337,2020-09-01 03:42:42.630259,3.10843425980075
1338,2020-09-01 03:42:42.984036,3.10843425980075
1339,2020-09-01 03:42:43.255367,3.17394809988629
1340,2020-09-01 03:42:43.597389,3.17394809988629
1341,2020-09-01 03:42:43.909661,3.17394809988629
1342,2020-09-01 03:42:44.240309,3.17394809988629
1343,2020-09-01 03:42:44.602338,3.17394809988629
1344,2020-09-01 03:42:44.979463,3.17394809988629
1345,2020-09-01 03:42:45.291898,3.17394809988629
1346,2020-09-01 03:42:45.531659,3.17394809988629
1347,2020-09-01 03:42:45.854999,3.17394809988629
1348,2020-09-01 03:42:46.189165,3.2392887511958
1349,2020-09-01 03:42:46.563656,3.2392887511958
1350,2020-09-01 03:42:46.875389,3.2392887511958
1351,2020-09-01 03:42:47.187619,3.2392887511958
1352,2020-09-01 03:42:47.490832,3.2392887511958
1353,2020-09-01 03:42:47.774559,3.2392887511958
1354,2020-09-01 03:42:48.137780,3.2392887511958
1355,2020-09-01 03:42:48.402855,3.2392887511958
1356,2020-09-01 03:42:48.695194,3.30445680653666
1357,2020-09-01 03:42:49.007000,3.30445680653666
1358,2020-09-01 03:42:49.351282,3.30445680653666
1359,2020-09-01 03:42:49.665843,3.30445680653666
1360,2020-09-01 03:42:50.015677,3.30445680653666
1361,2020-09-01 03:42:50.301368,3.30445680653666
1362,2020-09-01 03:42:50.559447,3.30445680653666
1363,2020-09-01 03:42:50.827331,3.30445680653666
1364,2020-09-01 03:42:51.167600,3.30445680653666
1365,2020-09-01 03:42:51.462815,3.36945285547492
1366,2020-09-01 03:42:51.809650,3.36945285547492
1367,2020-09-01 03:42:52.102107,3.36945285547492
1368,2020-09-01 03:42:52.370215,3.36945285547492
1369,2020-09-01 03:42:52.719319,3.36945285547492
1370,2020-09-01 03:42:53.067168,3.36945285547492
1371,2020-09-01 03:42:53.327097,3.36945285547492
1372,2020-09-01 03:42:53.671261,3.36945285547492
1373,2020-09-01 03:42:54.051145,3.43427748438434
1374,2020-09-01 03:42:54.359915,3.43427748438434
1375,2020-09-01 03:42:54.616949,3.43427748438434
1376,2020-09-01 03:42:54.935315,3.43427748438434
1377,2020-09-01 03:42:55.233099,3.43427748438434
1378,2020-09-01 03:42:55.499310,3.43427748438434
1379,2020-09-01 03:42:55.798986,3.43427748438434
1380,2020-09-01 03:42:56.116562,3.43427748438434
1381,2020-09-01 03:42:56.439783,3.49893127649412
1382,2020-09-01 03:42:56.695725,3.49893127649412
1383,2020-09-01 03:42:57.017930,3.49893127649412
1384,2020-09-01 03:42:57.385226,3.49893127649412
1385,2020-09-01 03:42:57.706406,3.49893127649412
1386,2020-09-01 03:42:58.017510,3.49893127649412
1387,2020-09-01 03:42:58.285358,3.49893127649412
1388,2020-09-01 03:42:58.598846,3.49893127649412
1389,2020-09-01 03:42:58.925892,3.49893127649412
1390,2020-09-01 03:42:59.309207,3.56341481193699
1391,2020-09-01 03:42:59.641394,3.56341481193699
1392,2020-09-01 03:42:59.934430,3.56341481193699
1393,2020-09-01 03:43:00.197456,3.56341481193699
1394,2020-09-01 03:43:00.521059,3.56341481193699
1395,2020-09-01 03:43:00.808091,3.56341481193699
1396,2020-09-01 03:43:01.075464,3.56341481193699
1397,2020-09-01 03:43:01.326555,3.56341481193699
1398,2020-09-01 03:43:01.637369,3.56341481193699
1399,2020-09-01 03:43:01.931536,3.56341481193699
1400,2020-09-01 03:43:02.200902,3.62772866779503
1401,2020-09-01 03:43:02.552334,3.62772866779503
1402,2020-09-01 03:43:02.814786,3.62772866779503
1403,2020-09-01 03:43:03.136657,3.62772866779503
1404,2020-09-01 03:43:03.365581,3.62772866779503
1405,2020-09-01 03:43:03.618481,3.62772866779503
1406,2020-09-01 03:43:03.908836,3.62772866779503
1407,2020-09-01 03:43:04.207388,3.62772866779503
1408,2020-09-01 03:43:04.504322,3.69187341814454
1409,2020-09-01 03:43:04.836062,3.69187341814454
1410,2020-09-01 03:43:05.112161,3.69187341814454
1411,2020-09-01 03:43:05.318689,3.69187341814454
1412,2020-09-01 03:43:05.532004,3.69187341814454
1413,2020-09-01 03:43:05.817470,3.69187341814454
1414,2020-09-01 03:43:06.152902,3.69187341814454
1415,2020-09-01 03:43:06.458791,3.69187341814454
1416,2020-09-01 03:43:06.839232,3.69187341814454
1417,2020-09-01 03:43:07.298935,3.7558496341002
1418,2020-09-01 03:43:07.598075,3.7558496341002
1419,2020-09-01 03:43:07.949297,3.7558496341002
1420,2020-09-01 03:43:08.293112,3.7558496341002
1421,2020-09-01 03:43:08.650731,3.7558496341002
1422,2020-09-01 03:43:08.949773,3.7558496341002
1423,2020-09-01 03:43:09.183325,3.7558496341002
1424,2020-09-01 03:43:09.477213,3.7558496341002
1425,2020-09-01 03:43:09.721894,3.7558496341002
1426,2020-09-01 03:43:10.020816,3.81982568221136
1427,2020-09-01 03:43:10.278997,3.81982568221136
1428,2020-09-01 03:43:10.634499,3.81982568221136
1429,2020-09-01 03:43:11.001921,3.81982568221136
1430,2020-09-01 03:43:11.267532,3.81982568221136
1431,2020-09-01 03:43:11.610212,3.81982568221136
1432,2020-09-01 03:43:11.900499,3.81982568221136
1433,2020-09-01 03:43:12.231387,3.81982568221136
1434,2020-09-01 03:43:12.588185,3.81982568221136
1435,2020-09-01 03:43:12.911466,3.88742415849433
1436,2020-09-01 03:43:13.228426,3.88742415849433
1437,2020-09-01 03:43:13.588105,3.88742415849433
1438,2020-09-01 03:43:13.901088,3.88742415849433
1439,2020-09-01 03:43:14.209920,3.88742415849433
1440,2020-09-01 03:43:14.530747,3.88742415849433
1441,2020-09-01 03:43:14.836273,3.88742415849433
1442,2020-09-01 03:43:15.131118,3.88742415849433
1443,2020-09-01 03:43:15.447575,3.95485376797811
1444,2020-09-01 03:43:15.778010,3.95485376797811
1445,2020-09-01 03:43:16.103797,3.95485376797811
1446,2020-09-01 03:43:16.420550,3.95485376797811
1447,2020-09-01 03:43:16.684229,3.95485376797811
1448,2020-09-01 03:43:17.046608,3.95485376797811
1449,2020-09-01 03:43:17.508000,3.95485376797811
1450,2020-09-01 03:43:17.857889,4.02211510585869
1451,2020-09-01 03:43:18.099989,4.02211510585869
1452,2020-09-01 03:43:18.402240,4.02211510585869
1453,2020-09-01 03:43:18.674250,4.02211510585869
1454,2020-09-01 03:43:18.969204,4.02211510585869
1455,2020-09-01 03:43:19.329621,4.02211510585869
1456,2020-09-01 03:43:19.641238,4.02211510585869
1457,2020-09-01 03:43:19.980127,4.02211510585869
1458,2020-09-01 03:43:20.244943,4.02211510585869
1459,2020-09-01 03:43:20.517469,4.08920876438251
1460,2020-09-01 03:43:20.816704,4.08920876438251
1461,2020-09-01 03:43:21.072373,4.08920876438251
1462,2020-09-01 03:43:21.333563,4.08920876438251
1463,2020-09-01 03:43:21.644922,4.08920876438251
1464,2020-09-01 03:43:21.933862,4.08920876438251
1465,2020-09-01 03:43:22.211274,4.08920876438251
1466,2020-09-01 03:43:22.539045,4.08920876438251
1467,2020-09-01 03:43:22.828545,4.08920876438251
1468,2020-09-01 03:43:23.158250,4.15613533288428
1469,2020-09-01 03:43:23.468627,4.15613533288428
1470,2020-09-01 03:43:23.857856,4.15613533288428
1471,2020-09-01 03:43:24.120443,4.15613533288428
1472,2020-09-01 03:43:24.458066,4.15613533288428
1473,2020-09-01 03:43:24.732248,4.15613533288428
1474,2020-09-01 03:43:25.063921,4.15613533288428
1475,2020-09-01 03:43:25.304130,4.15613533288428
1476,2020-09-01 03:43:25.524268,4.15613533288428
1477,2020-09-01 03:43:25.880496,4.22289539782383
1478,2020-09-01 03:43:26.191194,4.22289539782383
1479,2020-09-01 03:43:26.523653,4.22289539782383
1480,2020-09-01 03:43:26.855624,4.22289539782383
1481,2020-09-01 03:43:27.191515,4.22289539782383
1482,2020-09-01 03:43:27.443779,4.22289539782383
1483,2020-09-01 03:43:27.791902,4.22289539782383
1484,2020-09-01 03:43:28.112235,4.22289539782383
1485,2020-09-01 03:43:28.377782,4.22289539782383
1486,2020-09-01 03:43:28.675789,4.22289539782383
1487,2020-09-01 03:43:29.013763,4.22289539782383
1488,2020-09-01 03:43:29.294420,4.28983575670453
1489,2020-09-01 03:43:29.645289,4.28983575670453
1490,2020-09-01 03:43:29.985448,4.28983575670453
1491,2020-09-01 03:43:30.344788,4.28983575670453
1492,2020-09-01 03:43:30.630442,4.28983575670453
1493,2020-09-01 03:43:30.974850,4.28983575670453
1494,2020-09-01 03:43:31.206986,4.28983575670453
1495,2020-09-01 03:43:31.510328,4.28983575670453
1496,2020-09-01 03:43:31.858934,4.35661659681099
1497,2020-09-01 03:43:32.153660,4.35661659681099
1498,2020-09-01 03:43:32.591184,4.35661659681099
1499,2020-09-01 03:43:32.797669,4.35661659681099
1500,2020-09-01 03:43:33.109980,4.35661659681099
1501,2020-09-01 03:43:33.418426,4.35661659681099
1502,2020-09-01 03:43:33.804990,4.35661659681099
1503,2020-09-01 03:43:34.144126,4.35661659681099
1504,2020-09-01 03:43:34.500300,4.35661659681099
1505,2020-09-01 03:43:34.761107,4.4232385173292
1506,2020-09-01 03:43:35.085022,4.4232385173292
1507,2020-09-01 03:43:35.380057,4.4232385173292
1508,2020-09-01 03:43:35.742939,4.4232385173292
1509,2020-09-01 03:43:36.073153,4.4232385173292
1510,2020-09-01 03:43:36.327035,4.4232385173292
1511,2020-09-01 03:43:36.720339,4.4232385173292
1512,2020-09-01 03:43:36.993612,4.4232385173292
1513,2020-09-01 03:43:37.300978,4.4232385173292
1514,2020-09-01 03:43:37.631932,4.4232385173292
1515,2020-09-01 03:43:38.008745,4.48970211459334
1516,2020-09-01 03:43:38.317185,4.48970211459334
1517,2020-09-01 03:43:38.721546,4.48970211459334
1518,2020-09-01 03:43:38.995028,4.48970211459334
1519,2020-09-01 03:43:39.300532,4.48970211459334
1520,2020-09-01 03:43:39.631301,4.48970211459334
1521,2020-09-01 03:43:39.894986,4.48970211459334
1522,2020-09-01 03:43:40.217573,4.48970211459334
1523,2020-09-01 03:43:40.600403,4.55600798212033
1524,2020-09-01 03:43:40.875344,4.55600798212033
1525,2020-09-01 03:43:41.148600,4.55600798212033
1526,2020-09-01 03:43:41.474742,4.55600798212033
1527,2020-09-01 03:43:41.791654,4.55600798212033
1528,2020-09-01 03:43:42.108332,4.55600798212033
1529,2020-09-01 03:43:42.374903,4.55600798212033
1530,2020-09-01 03:43:42.697933,4.55600798212033
1531,2020-09-01 03:43:43.091221,4.62215671064314
1532,2020-09-01 03:43:43.426574,4.62215671064314
1533,2020-09-01 03:43:43.668847,4.62215671064314
1534,2020-09-01 03:43:43.983607,4.62215671064314
1535,2020-09-01 03:43:44.305899,4.62215671064314
1536,2020-09-01 03:43:44.652271,4.62215671064314
1537,2020-09-01 03:43:44.915872,4.62215671064314
1538,2020-09-01 03:43:45.248537,4.62215671064314
1539,2020-09-01 03:43:45.460228,4.62215671064314
1540,2020-09-01 03:43:45.782472,4.66259840311439
1541,2020-09-01 03:43:46.138987,4.66259840311439
1542,2020-09-01 03:43:46.441549,4.66259840311439
1543,2020-09-01 03:43:46.714791,4.66259840311439
1544,2020-09-01 03:43:46.988582,4.66259840311439
1545,2020-09-01 03:43:47.261686,4.66259840311439
1546,2020-09-01 03:43:47.580788,4.66259840311439
1547,2020-09-01 03:43:47.932053,4.66259840311439
1548,2020-09-01 03:43:48.205603,4.66259840311439
1549,2020-09-01 03:43:48.533381,4.70294823011368
1550,2020-09-01 03:43:48.893823,4.70294823011368
1551,2020-09-01 03:43:49.338691,4.70294823011368
1552,2020-09-01 03:43:49.654397,4.70294823011368
1553,2020-09-01 03:43:50.018764,4.70294823011368
1554,2020-09-01 03:43:50.359929,4.70294823011368
1555,2020-09-01 03:43:50.709704,4.70294823011368
1556,2020-09-01 03:43:50.984252,4.74320658182312
1557,2020-09-01 03:43:51.290074,4.74320658182312
1558,2020-09-01 03:43:51.559047,4.74320658182312
1559,2020-09-01 03:43:51.815744,4.74320658182312
1560,2020-09-01 03:43:52.161903,4.74320658182312
1561,2020-09-01 03:43:52.500353,4.74320658182312
1562,2020-09-01 03:43:52.855563,4.74320658182312
1563,2020-09-01 03:43:53.228718,4.74320658182312
1564,2020-09-01 03:43:53.547203,4.74320658182312
1565,2020-09-01 03:43:53.839774,4.78337384634403
1566,2020-09-01 03:43:54.142166,4.78337384634403
1567,2020-09-01 03:43:54.424323,4.78337384634403
1568,2020-09-01 03:43:54.740378,4.78337384634403
1569,2020-09-01 03:43:55.079144,4.78337384634403
1570,2020-09-01 03:43:55.400022,4.78337384634403
1571,2020-09-01 03:43:55.749738,4.78337384634403
1572,2020-09-01 03:43:56.040543,4.78337384634403
1573,2020-09-01 03:43:56.326038,4.78337384634403
1574,2020-09-01 03:43:56.622001,4.82345040989964
1575,2020-09-01 03:43:56.878231,4.82345040989964
1576,2020-09-01 03:43:57.172657,4.82345040989964
1577,2020-09-01 03:43:57.492291,4.82345040989964
1578,2020-09-01 03:43:57.795685,4.82345040989964
1579,2020-09-01 03:43:58.100848,4.82345040989964
1580,2020-09-01 03:43:58.531614,4.82345040989964
1581,2020-09-01 03:43:58.860063,4.82345040989964
1582,2020-09-01 03:43:59.151827,4.86343665693143
1583,2020-09-01 03:43:59.489494,4.86343665693143
1584,2020-09-01 03:43:59.842770,4.86343665693143
1585,2020-09-01 03:44:00.155565,4.86343665693143
1586,2020-09-01 03:44:00.498343,4.86343665693143
1587,2020-09-01 03:44:00.828251,4.86343665693143
1588,2020-09-01 03:44:01.094262,4.86343665693143
1589,2020-09-01 03:44:01.397201,4.86343665693143
1590,2020-09-01 03:44:01.734081,4.90333297015816
1591,2020-09-01 03:44:02.000275,4.90333297015816
1592,2020-09-01 03:44:02.330328,4.90333297015816
1593,2020-09-01 03:44:02.631352,4.90333297015816
1594,2020-09-01 03:44:02.996587,4.90333297015816
1595,2020-09-01 03:44:03.332111,4.90333297015816
1596,2020-09-01 03:44:03.592024,4.90333297015816
1597,2020-09-01 03:44:03.916137,4.90333297015816
1598,2020-09-01 03:44:04.173559,4.90333297015816
1599,2020-09-01 03:44:04.440508,4.77684587932995
1600,2020-09-01 03:44:04.772000,4.77684587932995
1601,2020-09-01 03:44:05.093020,4.77684587932995
1602,2020-09-01 03:44:05.378052,4.77684587932995
1603,2020-09-01 03:44:05.717612,4.77684587932995
1604,2020-09-01 03:44:06.082960,4.77684587932995
1605,2020-09-01 03:44:06.347438,4.77684587932995
1606,2020-09-01 03:44:06.603748,4.77684587932995
1607,2020-09-01 03:44:06.857940,4.77684587932995
1608,2020-09-01 03:44:07.175900,4.65071734948846
1609,2020-09-01 03:44:07.504732,4.65071734948846
1610,2020-09-01 03:44:07.738766,4.65071734948846
1611,2020-09-01 03:44:08.057202,4.65071734948846
1612,2020-09-01 03:44:08.272171,4.65071734948846
1613,2020-09-01 03:44:08.541984,4.65071734948846
1614,2020-09-01 03:44:08.850920,4.65071734948846
1615,2020-09-01 03:44:09.108754,4.65071734948846
1616,2020-09-01 03:44:09.391321,4.65071734948846
1617,2020-09-01 03:44:09.723699,4.52494376754878
1618,2020-09-01 03:44:10.050665,4.52494376754878
1619,2020-09-01 03:44:10.411150,4.52494376754878
1620,2020-09-01 03:44:10.676193,4.52494376754878
1621,2020-09-01 03:44:10.951168,4.52494376754878
1622,2020-09-01 03:44:11.223587,4.52494376754878
1623,2020-09-01 03:44:11.440425,4.52494376754878
1624,2020-09-01 03:44:11.717244,4.52494376754878
1625,2020-09-01 03:44:12.057241,4.3995216277312
1626,2020-09-01 03:44:12.358095,4.3995216277312
1627,2020-09-01 03:44:12.650654,4.3995216277312
1628,2020-09-01 03:44:12.943645,4.3995216277312
1629,2020-09-01 03:44:13.310393,4.3995216277312
1630,2020-09-01 03:44:13.670520,4.3995216277312
1631,2020-09-01 03:44:14.008207,4.3995216277312
1632,2020-09-01 03:44:14.295079,4.3995216277312
1633,2020-09-01 03:44:14.671452,4.27444752551297
1634,2020-09-01 03:44:14.992205,4.27444752551297
1635,2020-09-01 03:44:15.227450,4.27444752551297
1636,2020-09-01 03:44:15.648142,4.27444752551297
1637,2020-09-01 03:44:15.922327,4.27444752551297
1638,2020-09-01 03:44:16.188418,4.27444752551297
1639,2020-09-01 03:44:16.507259,4.27444752551297
1640,2020-09-01 03:44:16.834421,4.27444752551297
1641,2020-09-01 03:44:17.184225,4.27444752551297
1642,2020-09-01 03:44:17.495129,4.27444752551297
1643,2020-09-01 03:44:17.835132,4.17311884715416
1644,2020-09-01 03:44:18.136321,4.17311884715416
1645,2020-09-01 03:44:18.403124,4.17311884715416
1646,2020-09-01 03:44:18.769687,4.17311884715416
1647,2020-09-01 03:44:19.022218,4.17311884715416
1648,2020-09-01 03:44:19.364566,4.17311884715416
1649,2020-09-01 03:44:19.734897,4.17311884715416
1650,2020-09-01 03:44:20.010072,4.17311884715416
1651,2020-09-01 03:44:20.280336,4.17311884715416
1652,2020-09-01 03:44:20.528539,4.17311884715416
1653,2020-09-01 03:44:20.823934,4.07210561260388
1654,2020-09-01 03:44:21.101333,4.07210561260388
1655,2020-09-01 03:44:21.322956,4.07210561260388
1656,2020-09-01 03:44:21.572083,4.07210561260388
1657,2020-09-01 03:44:21.850078,4.07210561260388
1658,2020-09-01 03:44:22.214829,4.07210561260388
1659,2020-09-01 03:44:22.544537,4.07210561260388
1660,2020-09-01 03:44:22.889042,4.07210561260388
1661,2020-09-01 03:44:23.239891,3.971404308544
1662,2020-09-01 03:44:23.513521,3.971404308544
1663,2020-09-01 03:44:23.801605,3.971404308544
1664,2020-09-01 03:44:24.146793,3.971404308544
1665,2020-09-01 03:44:24.467461,3.971404308544
1666,2020-09-01 03:44:24.735260,3.971404308544
1667,2020-09-01 03:44:25.053077,3.971404308544
1668,2020-09-01 03:44:25.351238,3.971404308544
1669,2020-09-01 03:44:25.697280,3.971404308544
1670,2020-09-01 03:44:26.031507,3.87101151774529
1671,2020-09-01 03:44:26.362587,3.87101151774529
1672,2020-09-01 03:44:26.656209,3.87101151774529
1673,2020-09-01 03:44:26.923208,3.87101151774529
1674,2020-09-01 03:44:27.292839,3.87101151774529
1675,2020-09-01 03:44:27.629645,3.87101151774529
1676,2020-09-01 03:44:27.892765,3.87101151774529
1677,2020-09-01 03:44:28.237944,3.87101151774529
1678,2020-09-01 03:44:28.585369,3.77092391419373
1679,2020-09-01 03:44:28.864431,3.77092391419373
1680,2020-09-01 03:44:29.253462,3.77092391419373
1681,2020-09-01 03:44:29.539890,3.77092391419373
1682,2020-09-01 03:44:29.795973,3.77092391419373
1683,2020-09-01 03:44:30.068579,3.77092391419373
1684,2020-09-01 03:44:30.301928,3.77092391419373
1685,2020-09-01 03:44:30.562736,3.77092391419373
1686,2020-09-01 03:44:30.891311,3.67113825864971
1687,2020-09-01 03:44:31.177767,3.67113825864971
1688,2020-09-01 03:44:31.504160,3.67113825864971
1689,2020-09-01 03:44:31.820689,3.67113825864971
1690,2020-09-01 03:44:32.049947,3.67113825864971
1691,2020-09-01 03:44:32.386087,3.67113825864971
1692,2020-09-01 03:44:32.698238,3.67113825864971
1693,2020-09-01 03:44:33.060174,3.67113825864971
1694,2020-09-01 03:44:33.348390,3.57165139458613
1695,2020-09-01 03:44:33.598796,3.57165139458613
1696,2020-09-01 03:44:33.927954,3.57165139458613
1697,2020-09-01 03:44:34.251317,3.57165139458613
1698,2020-09-01 03:44:34.536768,3.57165139458613
1699,2020-09-01 03:44:34.796737,3.57165139458613
1700,2020-09-01 03:44:35.054844,3.57165139458613
1701,2020-09-01 03:44:35.373410,3.57165139458613
1702,2020-09-01 03:44:35.702134,3.57165139458613
1703,2020-09-01 03:44:35.983570,3.47246024446056
1704,2020-09-01 03:44:36.350489,3.47246024446056
1705,2020-09-01 03:44:36.713195,3.47246024446056
1706,2020-09-01 03:44:36.981155,3.47246024446056
1707,2020-09-01 03:44:37.294507,3.47246024446056
1708,2020-09-01 03:44:37.646978,3.47246024446056
1709,2020-09-01 03:44:37.967129,3.47246024446056
1710,2020-09-01 03:44:38.232410,3.47246024446056
1711,2020-09-01 03:44:38.539636,3.47246024446056
1712,2020-09-01 03:44:38.943127,3.37356180628358
1713,2020-09-01 03:44:39.198301,3.37356180628358
1714,2020-09-01 03:44:39.472443,3.37356180628358
1715,2020-09-01 03:44:39.709649,3.37356180628358
1716,2020-09-01 03:44:40.032254,3.37356180628358
1717,2020-09-01 03:44:40.316487,3.37356180628358
1718,2020-09-01 03:44:40.678332,3.37356180628358
1719,2020-09-01 03:44:40.951123,3.37356180628358
1720,2020-09-01 03:44:41.212710,3.37356180628358
1721,2020-09-01 03:44:41.480396,3.37356180628358
1722,2020-09-01 03:44:41.828213,3.27495315045095
1723,2020-09-01 03:44:42.110215,3.27495315045095
1724,2020-09-01 03:44:42.464470,3.27495315045095
1725,2020-09-01 03:44:42.779644,3.27495315045095
1726,2020-09-01 03:44:43.062683,3.27495315045095
1727,2020-09-01 03:44:43.368016,3.27495315045095
1728,2020-09-01 03:44:43.648274,3.27495315045095
1729,2020-09-01 03:44:43.911386,3.27495315045095
1730,2020-09-01 03:44:44.156120,3.17663141681265
1731,2020-09-01 03:44:44.423072,3.17663141681265
1732,2020-09-01 03:44:44.658566,3.17663141681265
1733,2020-09-01 03:44:44.952782,3.17663141681265
1734,2020-09-01 03:44:45.287054,3.17663141681265
1735,2020-09-01 03:44:45.607163,3.17663141681265
1736,2020-09-01 03:44:45.951860,3.17663141681265
1737,2020-09-01 03:44:46.184296,3.17663141681265
1738,2020-09-01 03:44:46.559831,3.17663141681265
1739,2020-09-01 03:44:46.909694,3.07859381195459
1740,2020-09-01 03:44:47.271466,3.07859381195459
1741,2020-09-01 03:44:47.548394,3.07859381195459
1742,2020-09-01 03:44:47.800948,3.07859381195459
1743,2020-09-01 03:44:48.062799,3.07859381195459
1744,2020-09-01 03:44:48.400217,3.07859381195459
1745,2020-09-01 03:44:48.683276,3.07859381195459
1746,2020-09-01 03:44:48.935031,3.07859381195459
1747,2020-09-01 03:44:49.271432,3.07859381195459
1748,2020-09-01 03:44:49.688099,3.00190379684287
1749,2020-09-01 03:44:50.033316,3.00190379684287
1750,2020-09-01 03:44:50.344305,3.00190379684287
1751,2020-09-01 03:44:50.649702,3.00190379684287
1752,2020-09-01 03:44:50.923216,3.00190379684287
1753,2020-09-01 03:44:51.270776,3.00190379684287
1754,2020-09-01 03:44:51.632719,3.00190379684287
1755,2020-09-01 03:44:52.012518,3.00190379684287
1756,2020-09-01 03:44:52.265107,2.92545382476769
1757,2020-09-01 03:44:52.578561,2.92545382476769
1758,2020-09-01 03:44:52.850544,2.92545382476769
1759,2020-09-01 03:44:53.193567,2.92545382476769
1760,2020-09-01 03:44:53.492164,2.92545382476769
1761,2020-09-01 03:44:53.805498,2.92545382476769
1762,2020-09-01 03:44:54.179910,2.92545382476769
1763,2020-09-01 03:44:54.475122,2.84924133036762
1764,2020-09-01 03:44:54.836644,2.84924133036762
1765,2020-09-01 03:44:55.127044,2.84924133036762
1766,2020-09-01 03:44:55.403335,2.84924133036762
1767,2020-09-01 03:44:55.649988,2.84924133036762
1768,2020-09-01 03:44:55.958789,2.84924133036762
1769,2020-09-01 03:44:56.269198,2.84924133036762
1770,2020-09-01 03:44:56.571724,2.84924133036762
1771,2020-09-01 03:44:56.952809,2.77326380376911
1772,2020-09-01 03:44:57.259437,2.77326380376911
1773,2020-09-01 03:44:57.527436,2.77326380376911
1774,2020-09-01 03:44:57.880949,2.77326380376911
1775,2020-09-01 03:44:58.171359,2.77326380376911
1776,2020-09-01 03:44:58.548513,2.77326380376911
1777,2020-09-01 03:44:58.786661,2.77326380376911
1778,2020-09-01 03:44:59.045239,2.77326380376911
1779,2020-09-01 03:44:59.395457,2.77326380376911
1780,2020-09-01 03:44:59.682094,2.69751878863262
1781,2020-09-01 03:45:00.066404,2.69751878863262
1782,2020-09-01 03:45:00.390878,2.69751878863262
1783,2020-09-01 03:45:00.633140,2.69751878863262
1784,2020-09-01 03:45:01.078197,2.69751878863262
1785,2020-09-01 03:45:01.418073,2.69751878863262
1786,2020-09-01 03:45:01.658834,2.69751878863262
1787,2020-09-01 03:45:01.924799,2.69751878863262
1788,2020-09-01 03:45:02.216076,2.62200388030992
1789,2020-09-01 03:45:02.544187,2.62200388030992
1790,2020-09-01 03:45:02.878879,2.62200388030992
1791,2020-09-01 03:45:03.201379,2.62200388030992
1792,2020-09-01 03:45:03.512383,2.62200388030992
1793,2020-09-01 03:45:03.893609,2.62200388030992
1794,2020-09-01 03:45:04.225353,2.62200388030992
1795,2020-09-01 03:45:04.474699,2.62200388030992
1796,2020-09-01 03:45:04.801363,2.54671672410403
1797,2020-09-01 03:45:05.110664,2.54671672410403
1798,2020-09-01 03:45:05.415490,2.54671672410403
1799,2020-09-01 03:45:05.683433,2.54671672410403
1800,2020-09-01 03:45:06.007634,2.54671672410403
1801,2020-09-01 03:45:06.320721,2.54671672410403
1802,2020-09-01 03:45:06.530730,2.54671672410403
1803,2020-09-01 03:45:06.785336,2.54671672410403
1804,2020-09-01 03:45:07.123724,2.54671672410403
1805,2020-09-01 03:45:07.412657,2.54671672410403
1806,2020-09-01 03:45:07.756740,2.54671672410403
1807,2020-09-01 03:45:08.085221,2.4716550136246
1808,2020-09-01 03:45:08.434016,2.4716550136246
1809,2020-09-01 03:45:08.714206,2.4716550136246
1810,2020-09-01 03:45:09.059266,2.4716550136246
1811,2020-09-01 03:45:09.429204,2.4716550136246
1812,2020-09-01 03:45:09.710214,2.4716550136246
1813,2020-09-01 03:45:10.012381,2.4716550136246
1814,2020-09-01 03:45:10.333125,2.4716550136246
1815,2020-09-01 03:45:10.614949,2.4716550136246
1816,2020-09-01 03:45:10.955015,2.39681648923167
1817,2020-09-01 03:45:11.313268,2.39681648923167
1818,2020-09-01 03:45:11.603657,2.39681648923167
1819,2020-09-01 03:45:11.895896,2.39681648923167
1820,2020-09-01 03:45:12.230003,2.39681648923167
1821,2020-09-01 03:45:12.552226,2.39681648923167
1822,2020-09-01 03:45:12.844077,2.39681648923167
1823,2020-09-01 03:45:13.099041,2.39681648923167
1824,2020-09-01 03:45:13.445384,2.39681648923167
1825,2020-09-01 03:45:13.766162,2.39681648923167
1826,2020-09-01 03:45:14.077281,2.32219893656203
1827,2020-09-01 03:45:14.396627,2.32219893656203
1828,2020-09-01 03:45:14.715740,2.32219893656203
1829,2020-09-01 03:45:15.033775,2.32219893656203
1830,2020-09-01 03:45:15.331018,2.32219893656203
1831,2020-09-01 03:45:15.644672,2.32219893656203
1832,2020-09-01 03:45:15.955623,2.32219893656203
1833,2020-09-01 03:45:16.310008,2.32219893656203
1834,2020-09-01 03:45:16.629804,2.40942795463795
1835,2020-09-01 03:45:16.916155,2.40942795463795
1836,2020-09-01 03:45:17.209127,2.40942795463795
1837,2020-09-01 03:45:17.432592,2.40942795463795
1838,2020-09-01 03:45:17.831649,2.40942795463795
1839,2020-09-01 03:45:18.168687,2.40942795463795
1840,2020-09-01 03:45:18.515121,2.40942795463795
1841,2020-09-01 03:45:18.810840,2.40942795463795
1842,2020-09-01 03:45:19.099138,2.40942795463795
1843,2020-09-01 03:45:19.380417,2.49644076433744
1844,2020-09-01 03:45:19.619072,2.49644076433744
1845,2020-09-01 03:45:19.879143,2.49644076433744
1846,2020-09-01 03:45:20.185800,2.49644076433744
1847,2020-09-01 03:45:20.427621,2.49644076433744
1848,2020-09-01 03:45:20.743397,2.49644076433744
1849,2020-09-01 03:45:21.091091,2.49644076433744
1850,2020-09-01 03:45:21.408177,2.49644076433744
1851,2020-09-01 03:45:21.734995,2.49644076433744
1852,2020-09-01 03:45:22.042148,2.49644076433744
1853,2020-09-01 03:45:22.360813,2.58829466007053
1854,2020-09-01 03:45:22.661834,2.58829466007053
1855,2020-09-01 03:45:22.980682,2.58829466007053
1856,2020-09-01 03:45:23.308718,2.58829466007053
1857,2020-09-01 03:45:23.609199,2.58829466007053
1858,2020-09-01 03:45:23.918544,2.58829466007053
1859,2020-09-01 03:45:24.181487,2.58829466007053
1860,2020-09-01 03:45:24.545172,2.58829466007053
1861,2020-09-01 03:45:24.905591,2.67992356470863
1862,2020-09-01 03:45:25.192739,2.67992356470863
1863,2020-09-01 03:45:25.437961,2.67992356470863
1864,2020-09-01 03:45:25.811030,2.67992356470863
1865,2020-09-01 03:45:26.055198,2.67992356470863
1866,2020-09-01 03:45:26.377920,2.67992356470863
1867,2020-09-01 03:45:26.770182,2.67992356470863
1868,2020-09-01 03:45:27.074414,2.67992356470863
1869,2020-09-01 03:45:27.368346,2.67992356470863
1870,2020-09-01 03:45:27.696713,2.77132825088552
1871,2020-09-01 03:45:27.971888,2.77132825088552
1872,2020-09-01 03:45:28.261296,2.77132825088552
1873,2020-09-01 03:45:28.575075,2.77132825088552
1874,2020-09-01 03:45:28.859700,2.77132825088552
1875,2020-09-01 03:45:29.151219,2.77132825088552
1876,2020-09-01 03:45:29.513988,2.77132825088552
1877,2020-09-01 03:45:29.748311,2.77132825088552
1878,2020-09-01 03:45:30.090594,2.77132825088552
1879,2020-09-01 03:45:30.346426,2.77132825088552
1880,2020-09-01 03:45:30.590714,2.86250948592152
1881,2020-09-01 03:45:30.928014,2.86250948592152
1882,2020-09-01 03:45:31.256341,2.86250948592152
1883,2020-09-01 03:45:31.505118,2.86250948592152
1884,2020-09-01 03:45:31.841083,2.86250948592152
1885,2020-09-01 03:45:32.120156,2.86250948592152
1886,2020-09-01 03:45:32.393313,2.86250948592152
1887,2020-09-01 03:45:32.663516,2.86250948592152
1888,2020-09-01 03:45:32.996213,2.86250948592152
1889,2020-09-01 03:45:33.315975,2.86250948592152
1890,2020-09-01 03:45:33.566347,2.95346803194752
1891,2020-09-01 03:45:33.882930,2.95346803194752
1892,2020-09-01 03:45:34.163472,2.95346803194752
1893,2020-09-01 03:45:34.501688,2.95346803194752
1894,2020-09-01 03:45:34.781924,2.95346803194752
1895,2020-09-01 03:45:35.031960,2.95346803194752
1896,2020-09-01 03:45:35.344601,2.95346803194752
1897,2020-09-01 03:45:35.626797,2.95346803194752
1898,2020-09-01 03:45:35.875309,2.95346803194752
1899,2020-09-01 03:45:36.125964,2.95346803194752
1900,2020-09-01 03:45:36.391003,2.95346803194752
1901,2020-09-01 03:45:36.752182,3.04420464602326
1902,2020-09-01 03:45:37.116796,3.04420464602326
1903,2020-09-01 03:45:37.418809,3.04420464602326
1904,2020-09-01 03:45:37.732073,3.04420464602326
1905,2020-09-01 03:45:38.063534,3.04420464602326
1906,2020-09-01 03:45:38.394692,3.04420464602326
1907,2020-09-01 03:45:38.710274,3.04420464602326
1908,2020-09-01 03:45:39.001307,3.04420464602326
1909,2020-09-01 03:45:39.257111,3.13472008025008
1910,2020-09-01 03:45:39.491016,3.13472008025008
1911,2020-09-01 03:45:39.805250,3.13472008025008
1912,2020-09-01 03:45:40.045771,3.13472008025008
1913,2020-09-01 03:45:40.323897,3.13472008025008
1914,2020-09-01 03:45:40.650680,3.13472008025008
1915,2020-09-01 03:45:40.905613,3.13472008025008
1916,2020-09-01 03:45:41.268992,3.13472008025008
1917,2020-09-01 03:45:41.516478,3.13472008025008
1918,2020-09-01 03:45:41.813895,3.13472008025008
1919,2020-09-01 03:45:42.130745,3.22501508187874
1920,2020-09-01 03:45:42.489208,3.22501508187874
1921,2020-09-01 03:45:42.774277,3.22501508187874
1922,2020-09-01 03:45:43.082475,3.22501508187874
1923,2020-09-01 03:45:43.370451,3.22501508187874
1924,2020-09-01 03:45:43.735684,3.22501508187874
1925,2020-09-01 03:45:44.050520,3.22501508187874
1926,2020-09-01 03:45:44.375429,3.22501508187874
1927,2020-09-01 03:45:44.641973,3.22501508187874
1928,2020-09-01 03:45:44.976193,3.31509039341242
1929,2020-09-01 03:45:45.256511,3.31509039341242
1930,2020-09-01 03:45:45.531586,3.31509039341242
1931,2020-09-01 03:45:45.867595,3.31509039341242
1932,2020-09-01 03:45:46.165726,3.31509039341242
1933,2020-09-01 03:45:46.411770,3.31509039341242
1934,2020-09-01 03:45:46.757889,3.31509039341242
1935,2020-09-01 03:45:47.081130,3.31509039341242
1936,2020-09-01 03:45:47.329960,3.31509039341242
1937,2020-09-01 03:45:47.678482,3.31509039341242
1938,2020-09-01 03:45:48.037117,3.40513786884121
1939,2020-09-01 03:45:48.276674,3.40513786884121
1940,2020-09-01 03:45:48.552892,3.40513786884121
1941,2020-09-01 03:45:48.811978,3.40513786884121
1942,2020-09-01 03:45:49.050237,3.40513786884121
1943,2020-09-01 03:45:49.337559,3.40513786884121
1944,2020-09-01 03:45:49.700663,3.40513786884121
1945,2020-09-01 03:45:49.960794,3.40513786884121
1946,2020-09-01 03:45:50.209124,3.49497273794137
1947,2020-09-01 03:45:50.574208,3.49497273794137
1948,2020-09-01 03:45:50.928788,3.49497273794137
1949,2020-09-01 03:45:51.218743,3.49497273794137
1950,2020-09-01 03:45:51.583764,3.49497273794137
1951,2020-09-01 03:45:51.880256,3.49497273794137
1952,2020-09-01 03:45:52.169459,3.49497273794137
1953,2020-09-01 03:45:52.473466,3.49497273794137
1954,2020-09-01 03:45:52.815582,3.58459574782133
1955,2020-09-01 03:45:53.097531,3.58459574782133
1956,2020-09-01 03:45:53.452514,3.58459574782133
1957,2020-09-01 03:45:53.764585,3.58459574782133
1958,2020-09-01 03:45:54.081612,3.58459574782133
1959,2020-09-01 03:45:54.361618,3.58459574782133
1960,2020-09-01 03:45:54.636459,3.58459574782133
1961,2020-09-01 03:45:54.972924,3.58459574782133
1962,2020-09-01 03:45:55.352221,3.67745892750123
1963,2020-09-01 03:45:55.753310,3.67745892750123
1964,2020-09-01 03:45:56.096814,3.67745892750123
1965,2020-09-01 03:45:56.423240,3.67745892750123
1966,2020-09-01 03:45:56.718045,3.67745892750123
1967,2020-09-01 03:45:56.958472,3.67745892750123
1968,2020-09-01 03:45:57.253995,3.67745892750123
1969,2020-09-01 03:45:57.515852,3.67745892750123
1970,2020-09-01 03:45:57.933737,3.77010431821736
1971,2020-09-01 03:45:58.180013,3.77010431821736
1972,2020-09-01 03:45:58.440060,3.77010431821736
1973,2020-09-01 03:45:58.711955,3.77010431821736
1974,2020-09-01 03:45:59.048706,3.77010431821736
1975,2020-09-01 03:45:59.316195,3.77010431821736
1976,2020-09-01 03:45:59.648054,3.77010431821736
1977,2020-09-01 03:46:00.002578,3.77010431821736
1978,2020-09-01 03:46:00.390405,3.86253266457243
1979,2020-09-01 03:46:00.660728,3.86253266457243
1980,2020-09-01 03:46:00.967859,3.86253266457243
1981,2020-09-01 03:46:01.221426,3.86253266457243
1982,2020-09-01 03:46:01.503308,3.86253266457243
1983,2020-09-01 03:46:01.827278,3.86253266457243
1984,2020-09-01 03:46:02.172601,3.86253266457243
1985,2020-09-01 03:46:02.452494,3.86253266457243
1986,2020-09-01 03:46:02.781708,3.86253266457243
1987,2020-09-01 03:46:03.125681,3.86253266457243
1988,2020-09-01 03:46:03.474193,3.95474470660172
