iteration,timestamp,T7
1989,2020-09-01 03:46:03.751648,3.95474470660172
1990,2020-09-01 03:46:04.019727,3.95474470660172
1991,2020-09-01 03:46:04.337966,3.95474470660172
1992,2020-09-01 03:46:04.705226,3.95474470660172
1993,2020-09-01 03:46:04.973210,3.95474470660172
1994,2020-09-01 03:46:05.273942,3.95474470660172
1995,2020-09-01 03:46:05.644333,3.95474470660172
1996,2020-09-01 03:46:05.966034,3.95474470660172
1997,2020-09-01 03:46:06.307385,4.046741180307
1998,2020-09-01 03:46:06.619067,4.046741180307
1999,2020-09-01 03:46:06.876525,4.046741180307
2000,2020-09-01 03:46:07.126496,4.046741180307
2001,2020-09-01 03:46:07.387165,4.046741180307
2002,2020-09-01 03:46:07.718595,4.046741180307
2003,2020-09-01 03:46:08.007083,4.046741180307
2004,2020-09-01 03:46:08.311448,4.046741180307
2005,2020-09-01 03:46:08.641694,4.046741180307
2006,2020-09-01 03:46:09.044164,4.13852282004774
2007,2020-09-01 03:46:09.403188,4.13852282004774
2008,2020-09-01 03:46:09.682926,4.13852282004774
2009,2020-09-01 03:46:10.055732,4.13852282004774
2010,2020-09-01 03:46:10.306442,4.13852282004774
2011,2020-09-01 03:46:10.674630,4.13852282004774
2012,2020-09-01 03:46:10.991008,4.13852282004774
2013,2020-09-01 03:46:11.357496,4.13852282004774
2014,2020-09-01 03:46:11.712958,4.2300903559905
2015,2020-09-01 03:46:12.060976,4.2300903559905
2016,2020-09-01 03:46:12.353035,4.2300903559905
2017,2020-09-01 03:46:12.655311,4.2300903559905
2018,2020-09-01 03:46:12.999669,4.2300903559905
2019,2020-09-01 03:46:13.237075,4.2300903559905
2020,2020-09-01 03:46:13.475790,4.2300903559905
2021,2020-09-01 03:46:13.730502,4.2300903559905
2022,2020-09-01 03:46:14.023637,4.2300903559905
2023,2020-09-01 03:46:14.313561,4.2300903559905
2024,2020-09-01 03:46:14.559755,4.27119972706015
2025,2020-09-01 03:46:14.834677,4.27119972706015
2026,2020-09-01 03:46:15.140956,4.27119972706015
2027,2020-09-01 03:46:15.381584,4.27119972706015
2028,2020-09-01 03:46:15.809818,4.27119972706015
2029,2020-09-01 03:46:16.169999,4.27119972706015
2030,2020-09-01 03:46:16.487273,4.27119972706015
2031,2020-09-01 03:46:16.835129,4.27119972706015
2032,2020-09-01 03:46:17.171658,4.27119972706015
2033,2020-09-01 03:46:17.471894,4.34077735045892
2034,2020-09-01 03:46:17.820456,4.34077735045892
2035,2020-09-01 03:46:18.041381,4.34077735045892
2036,2020-09-01 03:46:18.286889,4.34077735045892
2037,2020-09-01 03:46:18.624048,4.34077735045892
2038,2020-09-01 03:46:18.932206,4.34077735045892
2039,2020-09-01 03:46:19.253409,4.34077735045892
2040,2020-09-01 03:46:19.545664,4.34077735045892
2041,2020-09-01 03:46:19.884646,4.34077735045892
2042,2020-09-01 03:46:20.153526,4.46716208487777
2043,2020-09-01 03:46:20.466572,4.46716208487777
2044,2020-09-01 03:46:20.803814,4.46716208487777
2045,2020-09-01 03:46:21.133528,4.46716208487777
2046,2020-09-01 03:46:21.366838,4.46716208487777
2047,2020-09-01 03:46:21.669349,4.46716208487777
2048,2020-09-01 03:46:22.014930,4.46716208487777
2049,2020-09-01 03:46:22.305104,4.46716208487777
2050,2020-09-01 03:46:22.595713,4.59332870124535
2051,2020-09-01 03:46:22.965206,4.59332870124535
2052,2020-09-01 03:46:23.228680,4.59332870124535
2053,2020-09-01 03:46:23.606196,4.59332870124535
2054,2020-09-01 03:46:23.977934,4.59332870124535
2055,2020-09-01 03:46:24.263697,4.59332870124535
2056,2020-09-01 03:46:24.548257,4.59332870124535
2057,2020-09-01 03:46:24.886348,4.59332870124535
2058,2020-09-01 03:46:25.222343,4.71927752272879
2059,2020-09-01 03:46:25.505188,4.71927752272879
2060,2020-09-01 03:46:25.724690,4.71927752272879
2061,2020-09-01 03:46:26.018182,4.71927752272879
2062,2020-09-01 03:46:26.295082,4.71927752272879
2063,2020-09-01 03:46:26.578915,4.71927752272879
2064,2020-09-01 03:46:26.902319,4.71927752272879
2065,2020-09-01 03:46:27.252685,4.71927752272879
2066,2020-09-01 03:46:27.587237,4.71927752272879
2067,2020-09-01 03:46:27.843017,4.71927752272879
2068,2020-09-01 03:46:28.105143,4.84500887291914
2069,2020-09-01 03:46:28.436801,4.84500887291914
2070,2020-09-01 03:46:28.737231,4.84500887291914
2071,2020-09-01 03:46:29.095275,4.84500887291914
2072,2020-09-01 03:46:29.393517,4.84500887291914
2073,2020-09-01 03:46:29.770021,4.84500887291914
2074,2020-09-01 03:46:30.087944,4.84500887291914
2075,2020-09-01 03:46:30.459022,4.84500887291914
2076,2020-09-01 03:46:30.710991,4.93677025294417
2077,2020-09-01 03:46:31.011079,4.93677025294417
2078,2020-09-01 03:46:31.441250,4.93677025294417
2079,2020-09-01 03:46:31.783631,4.93677025294417
2080,2020-09-01 03:46:32.102510,4.93677025294417
2081,2020-09-01 03:46:32.426890,4.93677025294417
2082,2020-09-01 03:46:32.752625,4.93677025294417
2083,2020-09-01 03:46:33.089813,4.93677025294417
2084,2020-09-01 03:46:33.435169,4.93677025294417
2085,2020-09-01 03:46:33.750988,4.93677025294417
2086,2020-09-01 03:46:34.071857,4.93677025294417
2087,2020-09-01 03:46:34.409648,5.00027675198557
2088,2020-09-01 03:46:34.659607,5.00027675198557
2089,2020-09-01 03:46:34.949372,5.00027675198557
2090,2020-09-01 03:46:35.266501,5.00027675198557
2091,2020-09-01 03:46:35.601402,5.00027675198557
2092,2020-09-01 03:46:35.932599,5.00027675198557
2093,2020-09-01 03:46:36.234538,5.00027675198557
2094,2020-09-01 03:46:36.583775,4.96797537214822
2095,2020-09-01 03:46:36.915415,4.96797537214822
2096,2020-09-01 03:46:37.251988,4.96797537214822
2097,2020-09-01 03:46:37.596421,4.96797537214822
2098,2020-09-01 03:46:37.918562,4.96797537214822
2099,2020-09-01 03:46:38.270349,4.96797537214822
2100,2020-09-01 03:46:38.598760,4.96797537214822
2101,2020-09-01 03:46:38.922756,4.96797537214822
2102,2020-09-01 03:46:39.317563,4.96797537214822
2103,2020-09-01 03:46:39.707914,4.8627494588886
2104,2020-09-01 03:46:40.067738,4.8627494588886
2105,2020-09-01 03:46:40.382143,4.8627494588886
2106,2020-09-01 03:46:40.631997,4.8627494588886
2107,2020-09-01 03:46:40.921425,4.8627494588886
2108,2020-09-01 03:46:41.247674,4.8627494588886
2109,2020-09-01 03:46:41.530823,4.8627494588886
2110,2020-09-01 03:46:41.816649,4.8627494588886
2111,2020-09-01 03:46:42.149463,4.75786289697322
2112,2020-09-01 03:46:42.471451,4.75786289697322
2113,2020-09-01 03:46:42.785457,4.75786289697322
2114,2020-09-01 03:46:43.095184,4.75786289697322
2115,2020-09-01 03:46:43.439849,4.75786289697322
2116,2020-09-01 03:46:43.785437,4.75786289697322
2117,2020-09-01 03:46:44.148892,4.75786289697322
2118,2020-09-01 03:46:44.434901,4.75786289697322
2119,2020-09-01 03:46:44.779684,4.65331155378851
2120,2020-09-01 03:46:45.212892,4.65331155378851
2121,2020-09-01 03:46:45.530756,4.65331155378851
2122,2020-09-01 03:46:45.881272,4.65331155378851
2123,2020-09-01 03:46:46.209754,4.65331155378851
2124,2020-09-01 03:46:46.562400,4.65331155378851
2125,2020-09-01 03:46:46.836409,4.65331155378851
2126,2020-09-01 03:46:47.176063,4.54909142984951
2127,2020-09-01 03:46:47.534214,4.54909142984951
2128,2020-09-01 03:46:47.824428,4.54909142984951
2129,2020-09-01 03:46:48.098040,4.54909142984951
2130,2020-09-01 03:46:48.399807,4.54909142984951
2131,2020-09-01 03:46:48.713169,4.54909142984951
2132,2020-09-01 03:46:48.962155,4.54909142984951
2133,2020-09-01 03:46:49.292767,4.54909142984951
2134,2020-09-01 03:46:49.571779,4.54909142984951
2135,2020-09-01 03:46:49.849304,4.54909142984951
2136,2020-09-01 03:46:50.132466,4.44519864997211
2137,2020-09-01 03:46:50.425013,4.44519864997211
2138,2020-09-01 03:46:50.749165,4.44519864997211
2139,2020-09-01 03:46:51.021561,4.44519864997211
2140,2020-09-01 03:46:51.336106,4.44519864997211
2141,2020-09-01 03:46:51.676199,4.44519864997211
2142,2020-09-01 03:46:51.961902,4.44519864997211
2143,2020-09-01 03:46:52.181983,4.44519864997211
2144,2020-09-01 03:46:52.512613,4.44519864997211
2145,2020-09-01 03:46:52.840057,4.34162945548682
2146,2020-09-01 03:46:53.182265,4.34162945548682
2147,2020-09-01 03:46:53.500515,4.34162945548682
2148,2020-09-01 03:46:53.797162,4.34162945548682
2149,2020-09-01 03:46:54.104671,4.34162945548682
2150,2020-09-01 03:46:54.452727,4.34162945548682
2151,2020-09-01 03:46:54.762806,4.34162945548682
2152,2020-09-01 03:46:55.098105,4.34162945548682
2153,2020-09-01 03:46:55.456074,4.23838019731676
2154,2020-09-01 03:46:55.745377,4.23838019731676
2155,2020-09-01 03:46:56.017548,4.23838019731676
2156,2020-09-01 03:46:56.344813,4.23838019731676
2157,2020-09-01 03:46:56.663212,4.23838019731676
2158,2020-09-01 03:46:57.009036,4.23838019731676
2159,2020-09-01 03:46:57.269113,4.23838019731676
2160,2020-09-01 03:46:57.558548,4.23838019731676
2161,2020-09-01 03:46:57.927734,4.13544732978191
2162,2020-09-01 03:46:58.285688,4.13544732978191
2163,2020-09-01 03:46:58.515972,4.13544732978191
2164,2020-09-01 03:46:58.794497,4.13544732978191
2165,2020-09-01 03:46:59.100352,4.13544732978191
2166,2020-09-01 03:46:59.351800,4.13544732978191
2167,2020-09-01 03:46:59.679628,4.13544732978191
2168,2020-09-01 03:47:00.062016,4.13544732978191
2169,2020-09-01 03:47:00.399813,4.03282740502098
2170,2020-09-01 03:47:00.749719,4.03282740502098
2171,2020-09-01 03:47:00.994202,4.03282740502098
2172,2020-09-01 03:47:01.296144,4.03282740502098
2173,2020-09-01 03:47:01.578371,4.03282740502098
2174,2020-09-01 03:47:01.913698,4.03282740502098
2175,2020-09-01 03:47:02.138505,4.03282740502098
2176,2020-09-01 03:47:02.427131,4.03282740502098
2177,2020-09-01 03:47:02.801824,3.9305170679431
2178,2020-09-01 03:47:03.086935,3.9305170679431
2179,2020-09-01 03:47:03.453224,3.9305170679431
2180,2020-09-01 03:47:03.804122,3.9305170679431
2181,2020-09-01 03:47:04.091568,3.9305170679431
2182,2020-09-01 03:47:04.437276,3.9305170679431
2183,2020-09-01 03:47:04.727312,3.9305170679431
2184,2020-09-01 03:47:04.995716,3.9305170679431
2185,2020-09-01 03:47:05.380457,3.9305170679431
2186,2020-09-01 03:47:05.684015,3.9305170679431
2187,2020-09-01 03:47:06.025289,3.80402147473114
2188,2020-09-01 03:47:06.329485,3.80402147473114
2189,2020-09-01 03:47:06.651679,3.80402147473114
2190,2020-09-01 03:47:06.983448,3.80402147473114
2191,2020-09-01 03:47:07.313261,3.80402147473114
2192,2020-09-01 03:47:07.585944,3.80402147473114
2193,2020-09-01 03:47:07.839636,3.80402147473114
2194,2020-09-01 03:47:08.088256,3.80402147473114
2195,2020-09-01 03:47:08.418819,3.80402147473114
2196,2020-09-01 03:47:08.745399,3.80402147473114
2197,2020-09-01 03:47:09.018920,3.67785989233484
2198,2020-09-01 03:47:09.245511,3.67785989233484
2199,2020-09-01 03:47:09.550084,3.67785989233484
2200,2020-09-01 03:47:09.883805,3.67785989233484
2201,2020-09-01 03:47:10.244369,3.67785989233484
2202,2020-09-01 03:47:10.496350,3.67785989233484
2203,2020-09-01 03:47:10.816317,3.67785989233484
2204,2020-09-01 03:47:11.158914,3.67785989233484
2205,2020-09-01 03:47:11.450809,3.67785989233484
2206,2020-09-01 03:47:11.748951,3.55202950641863
2207,2020-09-01 03:47:12.062239,3.55202950641863
2208,2020-09-01 03:47:12.459008,3.55202950641863
2209,2020-09-01 03:47:12.713988,3.55202950641863
2210,2020-09-01 03:47:12.996520,3.55202950641863
2211,2020-09-01 03:47:13.246520,3.55202950641863
2212,2020-09-01 03:47:13.505204,3.55202950641863
2213,2020-09-01 03:47:13.737113,3.55202950641863
2214,2020-09-01 03:47:14.044200,3.55202950641863
2215,2020-09-01 03:47:14.346204,3.42652757345689
2216,2020-09-01 03:47:14.647671,3.42652757345689
2217,2020-09-01 03:47:14.908676,3.42652757345689
2218,2020-09-01 03:47:15.257152,3.42652757345689
2219,2020-09-01 03:47:15.505053,3.42652757345689
2220,2020-09-01 03:47:15.731124,3.42652757345689
2221,2020-09-01 03:47:16.104648,3.42652757345689
2222,2020-09-01 03:47:16.402595,3.42652757345689
2223,2020-09-01 03:47:16.627817,3.42652757345689
2224,2020-09-01 03:47:16.998050,3.42652757345689
2225,2020-09-01 03:47:17.410069,3.30135141829912
2226,2020-09-01 03:47:17.694164,3.30135141829912
2227,2020-09-01 03:47:18.102078,3.30135141829912
2228,2020-09-01 03:47:18.429596,3.30135141829912
2229,2020-09-01 03:47:18.751113,3.30135141829912
2230,2020-09-01 03:47:19.035219,3.30135141829912
2231,2020-09-01 03:47:19.352214,3.30135141829912
2232,2020-09-01 03:47:19.603896,3.30135141829912
2233,2020-09-01 03:47:19.999139,3.30135141829912
2234,2020-09-01 03:47:20.345944,3.17649843195146
2235,2020-09-01 03:47:20.641586,3.17649843195146
2236,2020-09-01 03:47:20.880344,3.17649843195146
2237,2020-09-01 03:47:21.181616,3.17649843195146
2238,2020-09-01 03:47:21.546551,3.17649843195146
2239,2020-09-01 03:47:21.863630,3.17649843195146
2240,2020-09-01 03:47:22.217058,3.17649843195146
2241,2020-09-01 03:47:22.513482,3.17649843195146
2242,2020-09-01 03:47:22.791199,3.17649843195146
2243,2020-09-01 03:47:23.116205,3.17649843195146
2244,2020-09-01 03:47:23.398383,3.05196606955623
2245,2020-09-01 03:47:23.719904,3.05196606955623
2246,2020-09-01 03:47:24.041490,3.05196606955623
2247,2020-09-01 03:47:24.411573,3.05196606955623
2248,2020-09-01 03:47:24.778158,3.05196606955623
2249,2020-09-01 03:47:25.061228,3.05196606955623
2250,2020-09-01 03:47:25.307987,3.05196606955623
2251,2020-09-01 03:47:25.542548,3.05196606955623
2252,2020-09-01 03:47:25.777102,3.05196606955623
2253,2020-09-01 03:47:26.072221,2.92775184855419
2254,2020-09-01 03:47:26.424897,2.92775184855419
2255,2020-09-01 03:47:26.654752,2.92775184855419
2256,2020-09-01 03:47:26.955471,2.92775184855419
2257,2020-09-01 03:47:27.283018,2.92775184855419
2258,2020-09-01 03:47:27.548598,2.92775184855419
2259,2020-09-01 03:47:27.802379,2.92775184855419
2260,2020-09-01 03:47:28.208453,2.92775184855419
2261,2020-09-01 03:47:28.504797,2.92775184855419
2262,2020-09-01 03:47:28.781153,2.8038533470169
2263,2020-09-01 03:47:29.121653,2.8038533470169
2264,2020-09-01 03:47:29.383990,2.8038533470169
2265,2020-09-01 03:47:29.666119,2.8038533470169
2266,2020-09-01 03:47:29.915910,2.8038533470169
2267,2020-09-01 03:47:30.218153,2.8038533470169
2268,2020-09-01 03:47:30.546759,2.8038533470169
2269,2020-09-01 03:47:30.847083,2.8038533470169
2270,2020-09-01 03:47:31.125229,2.8038533470169
2271,2020-09-01 03:47:31.385074,2.8038533470169
2272,2020-09-01 03:47:31.721423,2.68026820213851
2273,2020-09-01 03:47:32.020849,2.68026820213851
2274,2020-09-01 03:47:32.364238,2.68026820213851
2275,2020-09-01 03:47:32.661797,2.68026820213851
2276,2020-09-01 03:47:32.985829,2.68026820213851
2277,2020-09-01 03:47:33.313060,2.68026820213851
2278,2020-09-01 03:47:33.619973,2.68026820213851
2279,2020-09-01 03:47:33.931172,2.68026820213851
2280,2020-09-01 03:47:34.174699,2.68026820213851
2281,2020-09-01 03:47:34.407851,2.55699410887857
2282,2020-09-01 03:47:34.676605,2.55699410887857
2283,2020-09-01 03:47:34.922759,2.55699410887857
2284,2020-09-01 03:47:35.253482,2.55699410887857
2285,2020-09-01 03:47:35.526686,2.55699410887857
2286,2020-09-01 03:47:35.882880,2.55699410887857
2287,2020-09-01 03:47:36.152436,2.55699410887857
2288,2020-09-01 03:47:36.477139,2.55699410887857
2289,2020-09-01 03:47:36.812745,2.55699410887857
2290,2020-09-01 03:47:37.135385,2.43402881874889
2291,2020-09-01 03:47:37.429040,2.43402881874889
2292,2020-09-01 03:47:37.731778,2.43402881874889
2293,2020-09-01 03:47:38.104059,2.43402881874889
2294,2020-09-01 03:47:38.440229,2.43402881874889
2295,2020-09-01 03:47:38.798493,2.43402881874889
2296,2020-09-01 03:47:39.045015,2.43402881874889
2297,2020-09-01 03:47:39.324551,2.43402881874889
2298,2020-09-01 03:47:39.609662,2.43402881874889
2299,2020-09-01 03:47:39.949734,2.43402881874889
2300,2020-09-01 03:47:40.259307,2.27414227931914
2301,2020-09-01 03:47:40.542804,2.27414227931914
2302,2020-09-01 03:47:40.782850,2.27414227931914
2303,2020-09-01 03:47:41.038674,2.27414227931914
2304,2020-09-01 03:47:41.274353,2.27414227931914
2305,2020-09-01 03:47:41.538763,2.27414227931914
2306,2020-09-01 03:47:41.872918,2.27414227931914
2307,2020-09-01 03:47:42.257171,2.27414227931914
2308,2020-09-01 03:47:42.561688,2.27414227931914
2309,2020-09-01 03:47:42.889590,2.27414227931914
2310,2020-09-01 03:47:43.212534,2.11461562046919
2311,2020-09-01 03:47:43.552276,2.11461562046919
2312,2020-09-01 03:47:43.897028,2.11461562046919
2313,2020-09-01 03:47:44.126175,2.11461562046919
2314,2020-09-01 03:47:44.434822,2.11461562046919
2315,2020-09-01 03:47:44.787370,2.11461562046919
2316,2020-09-01 03:47:45.158860,2.11461562046919
2317,2020-09-01 03:47:45.483400,2.11461562046919
2318,2020-09-01 03:47:45.781478,2.11461562046919
2319,2020-09-01 03:47:46.100072,2.11911217985464
2320,2020-09-01 03:47:46.415059,2.11911217985464
2321,2020-09-01 03:47:46.758355,2.11911217985464
2322,2020-09-01 03:47:47.131201,2.11911217985464
2323,2020-09-01 03:47:47.443344,2.11911217985464
2324,2020-09-01 03:47:47.749697,2.11911217985464
2325,2020-09-01 03:47:48.099473,2.11911217985464
2326,2020-09-01 03:47:48.384596,2.1236191238023
2327,2020-09-01 03:47:48.725986,2.1236191238023
2328,2020-09-01 03:47:49.058799,2.1236191238023
2329,2020-09-01 03:47:49.339219,2.1236191238023
2330,2020-09-01 03:47:49.591269,2.1236191238023
2331,2020-09-01 03:47:49.915221,2.1236191238023
2332,2020-09-01 03:47:50.244185,2.1236191238023
2333,2020-09-01 03:47:50.495477,2.1236191238023
2334,2020-09-01 03:47:50.796229,2.1236191238023
2335,2020-09-01 03:47:51.050438,2.1236191238023
2336,2020-09-01 03:47:51.374404,2.12813635726599
2337,2020-09-01 03:47:51.709072,2.12813635726599
2338,2020-09-01 03:47:51.985538,2.12813635726599
2339,2020-09-01 03:47:52.312913,2.12813635726599
2340,2020-09-01 03:47:52.624975,2.12813635726599
2341,2020-09-01 03:47:52.922181,2.12813635726599
2342,2020-09-01 03:47:53.235614,2.12813635726599
2343,2020-09-01 03:47:53.551364,2.12813635726599
2344,2020-09-01 03:47:53.882678,2.12813635726599
2345,2020-09-01 03:47:54.210632,2.1326637856513
2346,2020-09-01 03:47:54.544345,2.1326637856513
2347,2020-09-01 03:47:54.883853,2.1326637856513
2348,2020-09-01 03:47:55.201803,2.1326637856513
2349,2020-09-01 03:47:55.530621,2.1326637856513
2350,2020-09-01 03:47:55.770135,2.1326637856513
2351,2020-09-01 03:47:56.034059,2.1326637856513
2352,2020-09-01 03:47:56.286113,2.1326637856513
2353,2020-09-01 03:47:56.597533,2.1326637856513
2354,2020-09-01 03:47:56.852157,2.13720131481405
2355,2020-09-01 03:47:57.187000,2.13720131481405
2356,2020-09-01 03:47:57.474414,2.13720131481405
2357,2020-09-01 03:47:57.801201,2.13720131481405
2358,2020-09-01 03:47:58.164391,2.13720131481405
2359,2020-09-01 03:47:58.477694,2.13720131481405
2360,2020-09-01 03:47:58.723480,2.13720131481405
2361,2020-09-01 03:47:59.048074,2.14174885105872
2362,2020-09-01 03:47:59.383536,2.14174885105872
2363,2020-09-01 03:47:59.733094,2.14174885105872
2364,2020-09-01 03:48:00.203078,2.14174885105872
2365,2020-09-01 03:48:00.525355,2.14174885105872
2366,2020-09-01 03:48:00.840721,2.14174885105872
2367,2020-09-01 03:48:01.159045,2.14174885105872
2368,2020-09-01 03:48:01.478104,2.14174885105872
2369,2020-09-01 03:48:01.874338,2.14630630113693
2370,2020-09-01 03:48:02.216215,2.14630630113693
2371,2020-09-01 03:48:02.535575,2.14630630113693
2372,2020-09-01 03:48:02.836284,2.14630630113693
2373,2020-09-01 03:48:03.150686,2.14630630113693
2374,2020-09-01 03:48:03.414120,2.14630630113693
2375,2020-09-01 03:48:03.748216,2.14630630113693
2376,2020-09-01 03:48:04.076206,2.14630630113693
2377,2020-09-01 03:48:04.413976,2.15087357224589
2378,2020-09-01 03:48:04.729346,2.15087357224589
2379,2020-09-01 03:48:05.106360,2.15087357224589
2380,2020-09-01 03:48:05.383352,2.15087357224589
2381,2020-09-01 03:48:05.716358,2.15087357224589
2382,2020-09-01 03:48:06.073040,2.15087357224589
2383,2020-09-01 03:48:06.408376,2.15087357224589
2384,2020-09-01 03:48:06.678823,2.15087357224589
2385,2020-09-01 03:48:06.951546,2.15087357224589
2386,2020-09-01 03:48:07.284218,2.15545057202684
2387,2020-09-01 03:48:07.591572,2.15545057202684
2388,2020-09-01 03:48:07.920456,2.15545057202684
2389,2020-09-01 03:48:08.232929,2.15545057202684
2390,2020-09-01 03:48:08.564594,2.15545057202684
2391,2020-09-01 03:48:08.879243,2.15545057202684
2392,2020-09-01 03:48:09.099626,2.15545057202684
2393,2020-09-01 03:48:09.423685,2.15545057202684
2394,2020-09-01 03:48:09.704369,2.16003720856355
2395,2020-09-01 03:48:09.948743,2.16003720856355
2396,2020-09-01 03:48:10.191790,2.16003720856355
2397,2020-09-01 03:48:10.505617,2.16003720856355
2398,2020-09-01 03:48:10.837224,2.16003720856355
2399,2020-09-01 03:48:11.100631,2.16003720856355
2400,2020-09-01 03:48:11.401141,2.16003720856355
2401,2020-09-01 03:48:11.739896,2.16003720856355
2402,2020-09-01 03:48:11.968584,2.16003720856355
2403,2020-09-01 03:48:12.219257,2.16003720856355
2404,2020-09-01 03:48:12.533310,2.14738783145356
2405,2020-09-01 03:48:12.817471,2.14738783145356
2406,2020-09-01 03:48:13.119768,2.14738783145356
2407,2020-09-01 03:48:13.360094,2.14738783145356
2408,2020-09-01 03:48:13.680524,2.14738783145356
2409,2020-09-01 03:48:13.958270,2.14738783145356
2410,2020-09-01 03:48:14.183654,2.14738783145356
2411,2020-09-01 03:48:14.508214,2.14738783145356
2412,2020-09-01 03:48:14.867298,2.14738783145356
2413,2020-09-01 03:48:15.105900,2.14738783145356
2414,2020-09-01 03:48:15.398051,2.14738783145356
2415,2020-09-01 03:48:15.648370,2.13482196674336
2416,2020-09-01 03:48:15.984598,2.13482196674336
2417,2020-09-01 03:48:16.320759,2.13482196674336
2418,2020-09-01 03:48:16.588278,2.13482196674336
2419,2020-09-01 03:48:16.917418,2.13482196674336
2420,2020-09-01 03:48:17.189922,2.13482196674336
2421,2020-09-01 03:48:17.504331,2.13482196674336
2422,2020-09-01 03:48:17.833181,2.13482196674336
2423,2020-09-01 03:48:18.115445,2.13482196674336
2424,2020-09-01 03:48:18.466659,2.1223391257023
2425,2020-09-01 03:48:18.755179,2.1223391257023
2426,2020-09-01 03:48:19.082954,2.1223391257023
2427,2020-09-01 03:48:19.383804,2.1223391257023
2428,2020-09-01 03:48:19.656849,2.1223391257023
2429,2020-09-01 03:48:19.913332,2.1223391257023
2430,2020-09-01 03:48:20.214210,2.1223391257023
2431,2020-09-01 03:48:20.490392,2.1223391257023
2432,2020-09-01 03:48:20.768615,2.1223391257023
2433,2020-09-01 03:48:21.077672,2.10993882134204
2434,2020-09-01 03:48:21.385493,2.10993882134204
2435,2020-09-01 03:48:21.651511,2.10993882134204
2436,2020-09-01 03:48:21.961030,2.10993882134204
2437,2020-09-01 03:48:22.300101,2.10993882134204
2438,2020-09-01 03:48:22.605893,2.10993882134204
2439,2020-09-01 03:48:22.926821,2.10993882134204
2440,2020-09-01 03:48:23.215890,2.10993882134204
2441,2020-09-01 03:48:23.473831,2.09762056840835
2442,2020-09-01 03:48:23.839889,2.09762056840835
2443,2020-09-01 03:48:24.182186,2.09762056840835
2444,2020-09-01 03:48:24.446235,2.09762056840835
2445,2020-09-01 03:48:24.705227,2.09762056840835
2446,2020-09-01 03:48:24.980408,2.09762056840835
2447,2020-09-01 03:48:25.281398,2.09762056840835
2448,2020-09-01 03:48:25.527893,2.09762056840835
2449,2020-09-01 03:48:25.802991,2.09762056840835
2450,2020-09-01 03:48:26.072093,2.08538388337367
2451,2020-09-01 03:48:26.328114,2.08538388337367
2452,2020-09-01 03:48:26.712321,2.08538388337367
2453,2020-09-01 03:48:26.941918,2.08538388337367
2454,2020-09-01 03:48:27.267705,2.08538388337367
2455,2020-09-01 03:48:27.505443,2.08538388337367
2456,2020-09-01 03:48:27.777373,2.08538388337367
2457,2020-09-01 03:48:28.121153,2.08538388337367
2458,2020-09-01 03:48:28.419885,2.07322828443048
2459,2020-09-01 03:48:28.759094,2.07322828443048
2460,2020-09-01 03:48:29.051846,2.07322828443048
2461,2020-09-01 03:48:29.281525,2.07322828443048
2462,2020-09-01 03:48:29.601336,2.07322828443048
2463,2020-09-01 03:48:29.961017,2.07322828443048
2464,2020-09-01 03:48:30.286874,2.07322828443048
2465,2020-09-01 03:48:30.668365,2.07322828443048
2466,2020-09-01 03:48:30.962727,2.06115329148518
2467,2020-09-01 03:48:31.298693,2.06115329148518
2468,2020-09-01 03:48:31.562057,2.06115329148518
2469,2020-09-01 03:48:31.884681,2.06115329148518
2470,2020-09-01 03:48:32.215354,2.06115329148518
2471,2020-09-01 03:48:32.569120,2.06115329148518
2472,2020-09-01 03:48:32.822360,2.06115329148518
2473,2020-09-01 03:48:33.097664,2.06115329148518
2474,2020-09-01 03:48:33.421105,2.06115329148518
2475,2020-09-01 03:48:33.821027,2.04915842615243
2476,2020-09-01 03:48:34.131366,2.04915842615243
2477,2020-09-01 03:48:34.483918,2.04915842615243
2478,2020-09-01 03:48:34.798748,2.04915842615243
2479,2020-09-01 03:48:35.153413,2.04915842615243
2480,2020-09-01 03:48:35.488756,2.04915842615243
2481,2020-09-01 03:48:35.791421,2.04915842615243
2482,2020-09-01 03:48:36.116109,2.04915842615243
2483,2020-09-01 03:48:36.435768,2.03724321175005
2484,2020-09-01 03:48:36.675859,2.03724321175005
2485,2020-09-01 03:48:36.975482,2.03724321175005
2486,2020-09-01 03:48:37.265049,2.03724321175005
2487,2020-09-01 03:48:37.546516,2.03724321175005
2488,2020-09-01 03:48:37.831471,2.03724321175005
2489,2020-09-01 03:48:38.159041,2.03724321175005
2490,2020-09-01 03:48:38.492525,2.03724321175005
2491,2020-09-01 03:48:38.778617,2.03724321175005
2492,2020-09-01 03:48:39.080256,2.02540717329423
2493,2020-09-01 03:48:39.406789,2.02540717329423
2494,2020-09-01 03:48:39.666624,2.02540717329423
2495,2020-09-01 03:48:40.033060,2.02540717329423
2496,2020-09-01 03:48:40.386358,2.02540717329423
2497,2020-09-01 03:48:40.722101,2.02540717329423
2498,2020-09-01 03:48:41.054705,2.02540717329423
2499,2020-09-01 03:48:41.287834,2.01364983749507
2500,2020-09-01 03:48:41.617358,2.01364983749507
2501,2020-09-01 03:48:41.880891,2.01364983749507
2502,2020-09-01 03:48:42.130176,2.01364983749507
2503,2020-09-01 03:48:42.474318,2.01364983749507
2504,2020-09-01 03:48:42.764718,2.01364983749507
2505,2020-09-01 03:48:43.018485,2.01364983749507
2506,2020-09-01 03:48:43.371520,2.01364983749507
2507,2020-09-01 03:48:43.646045,2.01364983749507
2508,2020-09-01 03:48:43.927784,2.02166463157312
2509,2020-09-01 03:48:44.230707,2.02166463157312
2510,2020-09-01 03:48:44.564626,2.02166463157312
2511,2020-09-01 03:48:44.918346,2.02166463157312
2512,2020-09-01 03:48:45.231768,2.02166463157312
2513,2020-09-01 03:48:45.546722,2.02166463157312
2514,2020-09-01 03:48:45.922363,2.02166463157312
2515,2020-09-01 03:48:46.252522,2.02166463157312
2516,2020-09-01 03:48:46.526333,2.02166463157312
2517,2020-09-01 03:48:46.870293,2.0296702950549
2518,2020-09-01 03:48:47.205984,2.0296702950549
2519,2020-09-01 03:48:47.549174,2.0296702950549
2520,2020-09-01 03:48:47.900219,2.0296702950549
2521,2020-09-01 03:48:48.221695,2.0296702950549
2522,2020-09-01 03:48:48.565444,2.0296702950549
2523,2020-09-01 03:48:48.823317,2.0296702950549
2524,2020-09-01 03:48:49.156519,2.0296702950549
2525,2020-09-01 03:48:49.476016,2.0296702950549
2526,2020-09-01 03:48:49.715117,2.0296702950549
2527,2020-09-01 03:48:50.054629,2.03766683150586
2528,2020-09-01 03:48:50.352155,2.03766683150586
2529,2020-09-01 03:48:50.653748,2.03766683150586
2530,2020-09-01 03:48:50.990634,2.03766683150586
2531,2020-09-01 03:48:51.313379,2.03766683150586
2532,2020-09-01 03:48:51.621735,2.03766683150586
2533,2020-09-01 03:48:51.910944,2.03766683150586
2534,2020-09-01 03:48:52.184689,2.03766683150586
2535,2020-09-01 03:48:52.400310,2.04565424448646
2536,2020-09-01 03:48:52.753218,2.04565424448646
2537,2020-09-01 03:48:53.029948,2.04565424448646
2538,2020-09-01 03:48:53.296310,2.04565424448646
2539,2020-09-01 03:48:53.605327,2.04565424448646
2540,2020-09-01 03:48:53.896906,2.04565424448646
2541,2020-09-01 03:48:54.201476,2.04565424448646
2542,2020-09-01 03:48:54.507237,2.04565424448646
2543,2020-09-01 03:48:54.796670,2.04565424448646
2544,2020-09-01 03:48:55.090290,2.04565424448646
2545,2020-09-01 03:48:55.396992,2.05363253755233
2546,2020-09-01 03:48:55.732390,2.05363253755233
2547,2020-09-01 03:48:56.051707,2.05363253755233
2548,2020-09-01 03:48:56.343661,2.05363253755233
2549,2020-09-01 03:48:56.651149,2.05363253755233
2550,2020-09-01 03:48:56.989251,2.05363253755233
2551,2020-09-01 03:48:57.343384,2.05363253755233
2552,2020-09-01 03:48:57.601871,2.05363253755233
2553,2020-09-01 03:48:57.930315,2.06160171425437
2554,2020-09-01 03:48:58.262048,2.06160171425437
2555,2020-09-01 03:48:58.582095,2.06160171425437
2556,2020-09-01 03:48:58.898035,2.06160171425437
2557,2020-09-01 03:48:59.237662,2.06160171425437
2558,2020-09-01 03:48:59.501981,2.06160171425437
2559,2020-09-01 03:48:59.751294,2.06160171425437
2560,2020-09-01 03:49:00.068314,2.06160171425437
2561,2020-09-01 03:49:00.377436,2.06160171425437
2562,2020-09-01 03:49:00.693767,2.06956177813886
2563,2020-09-01 03:49:00.948373,2.06956177813886
2564,2020-09-01 03:49:01.266107,2.06956177813886
2565,2020-09-01 03:49:01.589940,2.06956177813886
2566,2020-09-01 03:49:01.897068,2.06956177813886
2567,2020-09-01 03:49:02.231292,2.06956177813886
2568,2020-09-01 03:49:02.603550,2.06956177813886
2569,2020-09-01 03:49:02.976867,2.07751273274765
2570,2020-09-01 03:49:03.337427,2.07751273274765
2571,2020-09-01 03:49:03.653701,2.07751273274765
2572,2020-09-01 03:49:03.976861,2.07751273274765
2573,2020-09-01 03:49:04.309633,2.07751273274765
2574,2020-09-01 03:49:04.635248,2.07751273274765
2575,2020-09-01 03:49:04.904343,2.07751273274765
2576,2020-09-01 03:49:05.182237,2.07751273274765
2577,2020-09-01 03:49:05.448219,2.07751273274765
2578,2020-09-01 03:49:05.708459,2.07751273274765
2579,2020-09-01 03:49:06.018152,2.08545458161819
2580,2020-09-01 03:49:06.278784,2.08545458161819
2581,2020-09-01 03:49:06.628121,2.08545458161819
2582,2020-09-01 03:49:06.991893,2.08545458161819
2583,2020-09-01 03:49:07.339988,2.08545458161819
2584,2020-09-01 03:49:07.659935,2.08545458161819
2585,2020-09-01 03:49:07.939945,2.08545458161819
2586,2020-09-01 03:49:08.295338,2.08545458161819
2587,2020-09-01 03:49:08.545819,2.09338732828371
2588,2020-09-01 03:49:08.881228,2.09338732828371
2589,2020-09-01 03:49:09.256790,2.09338732828371
2590,2020-09-01 03:49:09.597080,2.09338732828371
2591,2020-09-01 03:49:09.942865,2.09338732828371
2592,2020-09-01 03:49:10.275610,2.09338732828371
2593,2020-09-01 03:49:10.600631,2.09338732828371
2594,2020-09-01 03:49:10.910711,2.09338732828371
2595,2020-09-01 03:49:11.269257,2.09338732828371
2596,2020-09-01 03:49:11.526678,2.1013109762733
2597,2020-09-01 03:49:11.853409,2.1013109762733
2598,2020-09-01 03:49:12.122936,2.1013109762733
2599,2020-09-01 03:49:12.406074,2.1013109762733
2600,2020-09-01 03:49:12.696549,2.1013109762733
2601,2020-09-01 03:49:13.028734,2.1013109762733
2602,2020-09-01 03:49:13.361097,2.1013109762733
2603,2020-09-01 03:49:13.688879,2.1013109762733
2604,2020-09-01 03:49:14.033588,2.10922552911207
2605,2020-09-01 03:49:14.385432,2.10922552911207
2606,2020-09-01 03:49:14.704771,2.10922552911207
2607,2020-09-01 03:49:14.959246,2.10922552911207
2608,2020-09-01 03:49:15.224757,2.10922552911207
2609,2020-09-01 03:49:15.560955,2.10922552911207
2610,2020-09-01 03:49:15.849990,2.10922552911207
2611,2020-09-01 03:49:16.142980,2.10922552911207
2612,2020-09-01 03:49:16.511049,2.10922552911207
2613,2020-09-01 03:49:16.864502,2.11984056745918
2614,2020-09-01 03:49:17.134992,2.11984056745918
2615,2020-09-01 03:49:17.459004,2.11984056745918
2616,2020-09-01 03:49:17.742060,2.11984056745918
2617,2020-09-01 03:49:17.971276,2.11984056745918
2618,2020-09-01 03:49:18.305111,2.11984056745918
2619,2020-09-01 03:49:18.637615,2.11984056745918
2620,2020-09-01 03:49:18.942782,2.11984056745918
2621,2020-09-01 03:49:19.265456,2.13044128030226
2622,2020-09-01 03:49:19.687495,2.13044128030226
2623,2020-09-01 03:49:20.020901,2.13044128030226
2624,2020-09-01 03:49:20.305130,2.13044128030226
2625,2020-09-01 03:49:20.576644,2.13044128030226
2626,2020-09-01 03:49:20.815990,2.13044128030226
2627,2020-09-01 03:49:21.050338,2.13044128030226
2628,2020-09-01 03:49:21.311933,2.13044128030226
2629,2020-09-01 03:49:21.627047,2.13044128030226
2630,2020-09-01 03:49:21.952900,2.13044128030226
2631,2020-09-01 03:49:22.233406,2.14102770558469
2632,2020-09-01 03:49:22.536734,2.14102770558469
2633,2020-09-01 03:49:22.906537,2.14102770558469
2634,2020-09-01 03:49:23.256628,2.14102770558469
2635,2020-09-01 03:49:23.569862,2.14102770558469
2636,2020-09-01 03:49:23.964637,2.14102770558469
2637,2020-09-01 03:49:24.231842,2.14102770558469
2638,2020-09-01 03:49:24.520751,2.14102770558469
2639,2020-09-01 03:49:24.780349,2.15159988106807
2640,2020-09-01 03:49:25.108265,2.15159988106807
2641,2020-09-01 03:49:25.447228,2.15159988106807
2642,2020-09-01 03:49:25.734308,2.15159988106807
2643,2020-09-01 03:49:26.082909,2.15159988106807
2644,2020-09-01 03:49:26.403921,2.15159988106807
2645,2020-09-01 03:49:26.790671,2.15159988106807
2646,2020-09-01 03:49:27.121967,2.15159988106807
2647,2020-09-01 03:49:27.493676,2.15159988106807
2648,2020-09-01 03:49:27.889072,2.16215784433325
2649,2020-09-01 03:49:28.253437,2.16215784433325
2650,2020-09-01 03:49:28.592097,2.16215784433325
2651,2020-09-01 03:49:28.934565,2.16215784433325
2652,2020-09-01 03:49:29.173269,2.16215784433325
2653,2020-09-01 03:49:29.431517,2.16215784433325
2654,2020-09-01 03:49:29.783938,2.16215784433325
2655,2020-09-01 03:49:30.056357,2.16215784433325
2656,2020-09-01 03:49:30.415642,2.16215784433325
2657,2020-09-01 03:49:30.667961,2.17270163278137
2658,2020-09-01 03:49:30.940949,2.17270163278137
2659,2020-09-01 03:49:31.275582,2.17270163278137
2660,2020-09-01 03:49:31.521176,2.17270163278137
2661,2020-09-01 03:49:31.929509,2.17270163278137
2662,2020-09-01 03:49:32.260896,2.17270163278137
2663,2020-09-01 03:49:32.552969,2.17270163278137
2664,2020-09-01 03:49:32.857941,2.17270163278137
2665,2020-09-01 03:49:33.175257,2.17270163278137
2666,2020-09-01 03:49:33.472458,2.17270163278137
2667,2020-09-01 03:49:33.805174,2.1832312836348
2668,2020-09-01 03:49:34.109109,2.1832312836348
2669,2020-09-01 03:49:34.450370,2.1832312836348
2670,2020-09-01 03:49:34.779960,2.1832312836348
2671,2020-09-01 03:49:35.012271,2.1832312836348
2672,2020-09-01 03:49:35.364717,2.1832312836348
2673,2020-09-01 03:49:35.667606,2.1832312836348
2674,2020-09-01 03:49:36.010911,2.1832312836348
2675,2020-09-01 03:49:36.347543,2.19374683393816
2676,2020-09-01 03:49:36.684452,2.19374683393816
2677,2020-09-01 03:49:36.994791,2.19374683393816
2678,2020-09-01 03:49:37.276196,2.19374683393816
2679,2020-09-01 03:49:37.585871,2.19374683393816
2680,2020-09-01 03:49:37.886141,2.19374683393816
2681,2020-09-01 03:49:38.193048,2.19374683393816
2682,2020-09-01 03:49:38.501880,2.19374683393816
2683,2020-09-01 03:49:38.817829,2.20424832055933
2684,2020-09-01 03:49:39.123640,2.20424832055933
2685,2020-09-01 03:49:39.493016,2.20424832055933
2686,2020-09-01 03:49:39.855931,2.20424832055933
2687,2020-09-01 03:49:40.188188,2.20424832055933
2688,2020-09-01 03:49:40.399141,2.20424832055933
2689,2020-09-01 03:49:40.779548,2.20424832055933
2690,2020-09-01 03:49:41.075215,2.20424832055933
2691,2020-09-01 03:49:41.354994,2.20424832055933
2692,2020-09-01 03:49:41.632251,2.21473578019035
2693,2020-09-01 03:49:41.975913,2.21473578019035
2694,2020-09-01 03:49:42.247459,2.21473578019035
2695,2020-09-01 03:49:42.514504,2.21473578019035
2696,2020-09-01 03:49:42.791917,2.21473578019035
2697,2020-09-01 03:49:43.130472,2.21473578019035
2698,2020-09-01 03:49:43.431643,2.21473578019035
2699,2020-09-01 03:49:43.799124,2.21473578019035
2700,2020-09-01 03:49:44.170819,2.22520924934848
2701,2020-09-01 03:49:44.427332,2.22520924934848
2702,2020-09-01 03:49:44.741993,2.22520924934848
2703,2020-09-01 03:49:45.081057,2.22520924934848
2704,2020-09-01 03:49:45.413917,2.22520924934848
2705,2020-09-01 03:49:45.697223,2.22520924934848
2706,2020-09-01 03:49:45.961852,2.22520924934848
2707,2020-09-01 03:49:46.300003,2.22520924934848
2708,2020-09-01 03:49:46.559290,2.22520924934848
2709,2020-09-01 03:49:46.911036,2.2356687643771
2710,2020-09-01 03:49:47.224733,2.2356687643771
2711,2020-09-01 03:49:47.498556,2.2356687643771
2712,2020-09-01 03:49:47.870991,2.2356687643771
2713,2020-09-01 03:49:48.169143,2.2356687643771
2714,2020-09-01 03:49:48.417038,2.2356687643771
2715,2020-09-01 03:49:48.694463,2.2356687643771
2716,2020-09-01 03:49:49.008931,2.2356687643771
2717,2020-09-01 03:49:49.330200,2.2356687643771
2718,2020-09-01 03:49:49.622998,2.26981279403213
2719,2020-09-01 03:49:49.853837,2.26981279403213
2720,2020-09-01 03:49:50.197349,2.26981279403213
2721,2020-09-01 03:49:50.481114,2.26981279403213
2722,2020-09-01 03:49:50.765899,2.26981279403213
2723,2020-09-01 03:49:51.072370,2.26981279403213
2724,2020-09-01 03:49:51.319542,2.26981279403213
2725,2020-09-01 03:49:51.623394,2.26981279403213
2726,2020-09-01 03:49:51.916560,2.26981279403213
2727,2020-09-01 03:49:52.179765,2.26981279403213
2728,2020-09-01 03:49:52.542518,2.30386788279036
2729,2020-09-01 03:49:52.843636,2.30386788279036
2730,2020-09-01 03:49:53.191657,2.30386788279036
2731,2020-09-01 03:49:53.448580,2.30386788279036
2732,2020-09-01 03:49:53.773080,2.30386788279036
2733,2020-09-01 03:49:54.149436,2.30386788279036
2734,2020-09-01 03:49:54.474583,2.30386788279036
2735,2020-09-01 03:49:54.720977,2.30386788279036
2736,2020-09-01 03:49:55.064508,2.33783443120497
2737,2020-09-01 03:49:55.422374,2.33783443120497
2738,2020-09-01 03:49:55.775154,2.33783443120497
2739,2020-09-01 03:49:56.082446,2.33783443120497
2740,2020-09-01 03:49:56.447838,2.33783443120497
2741,2020-09-01 03:49:56.772169,2.33783443120497
2742,2020-09-01 03:49:57.097098,2.33783443120497
2743,2020-09-01 03:49:57.339879,2.37171283738763
2744,2020-09-01 03:49:57.679242,2.37171283738763
2745,2020-09-01 03:49:57.944308,2.37171283738763
2746,2020-09-01 03:49:58.226672,2.37171283738763
2747,2020-09-01 03:49:58.537418,2.37171283738763
2748,2020-09-01 03:49:58.870582,2.37171283738763
2749,2020-09-01 03:49:59.204969,2.37171283738763
2750,2020-09-01 03:49:59.523664,2.37171283738763
2751,2020-09-01 03:49:59.866211,2.37171283738763
2752,2020-09-01 03:50:00.107708,2.38320166166687
2753,2020-09-01 03:50:00.445006,2.38320166166687
2754,2020-09-01 03:50:00.760516,2.38320166166687
2755,2020-09-01 03:50:01.099923,2.38320166166687
2756,2020-09-01 03:50:01.482838,2.38320166166687
2757,2020-09-01 03:50:01.716249,2.38320166166687
2758,2020-09-01 03:50:02.072727,2.38320166166687
2759,2020-09-01 03:50:02.325049,2.38320166166687
2760,2020-09-01 03:50:02.670671,2.38320166166687
2761,2020-09-01 03:50:02.958707,2.4079021764759
2762,2020-09-01 03:50:03.224588,2.4079021764759
2763,2020-09-01 03:50:03.553049,2.4079021764759
2764,2020-09-01 03:50:03.844808,2.4079021764759
2765,2020-09-01 03:50:04.064504,2.4079021764759
2766,2020-09-01 03:50:04.367839,2.4079021764759
2767,2020-09-01 03:50:04.704509,2.4079021764759
2768,2020-09-01 03:50:04.999342,2.4079021764759
2769,2020-09-01 03:50:05.295156,2.4079021764759
2770,2020-09-01 03:50:05.615563,2.4079021764759
2771,2020-09-01 03:50:05.952012,2.4079021764759
2772,2020-09-01 03:50:06.256429,2.4079021764759
2773,2020-09-01 03:50:06.536611,2.4079021764759
2774,2020-09-01 03:50:06.830567,2.4079021764759
2775,2020-09-01 03:50:07.160524,2.4079021764759
2776,2020-09-01 03:50:07.439954,2.4079021764759
2777,2020-09-01 03:50:07.694459,2.4079021764759
2778,2020-09-01 03:50:07.945487,2.4079021764759
2779,2020-09-01 03:50:08.307224,2.4079021764759
2780,2020-09-01 03:50:08.636290,2.4079021764759
2781,2020-09-01 03:50:08.899791,2.4079021764759
2782,2020-09-01 03:50:09.233606,2.4079021764759
2783,2020-09-01 03:50:09.552799,2.4079021764759
2784,2020-09-01 03:50:09.872297,2.4079021764759
2785,2020-09-01 03:50:10.153845,2.4079021764759
2786,2020-09-01 03:50:10.405445,2.4079021764759
2787,2020-09-01 03:50:10.702295,2.4079021764759
2788,2020-09-01 03:50:11.027723,2.4079021764759
2789,2020-09-01 03:50:11.417408,2.4079021764759
2790,2020-09-01 03:50:11.776000,2.4079021764759
2791,2020-09-01 03:50:12.100997,2.4079021764759
2792,2020-09-01 03:50:12.398447,2.4079021764759
2793,2020-09-01 03:50:12.683645,2.4079021764759
2794,2020-09-01 03:50:12.967907,2.4079021764759
2795,2020-09-01 03:50:13.228172,2.44526561207157
2796,2020-09-01 03:50:13.526263,2.44526561207157
2797,2020-09-01 03:50:13.871776,2.44526561207157
2798,2020-09-01 03:50:14.168895,2.44526561207157
2799,2020-09-01 03:50:14.491807,2.44526561207157
2800,2020-09-01 03:50:14.822161,2.44526561207157
2801,2020-09-01 03:50:15.154138,2.44526561207157
2802,2020-09-01 03:50:15.419162,2.44526561207157
2803,2020-09-01 03:50:15.747249,2.44526561207157
2804,2020-09-01 03:50:16.130604,2.48659958563341
2805,2020-09-01 03:50:16.453021,2.48659958563341
2806,2020-09-01 03:50:16.760052,2.48659958563341
2807,2020-09-01 03:50:17.137087,2.48659958563341
2808,2020-09-01 03:50:17.406211,2.48659958563341
2809,2020-09-01 03:50:17.715662,2.48659958563341
2810,2020-09-01 03:50:18.073989,2.48659958563341
2811,2020-09-01 03:50:18.517538,2.50227115693792
2812,2020-09-01 03:50:18.838684,2.50227115693792
2813,2020-09-01 03:50:19.114878,2.50227115693792
2814,2020-09-01 03:50:19.406835,2.50227115693792
2815,2020-09-01 03:50:19.688464,2.50227115693792
2816,2020-09-01 03:50:19.976192,2.50227115693792
2817,2020-09-01 03:50:20.278125,2.50227115693792
2818,2020-09-01 03:50:20.543369,2.50227115693792
2819,2020-09-01 03:50:20.855449,2.50227115693792
2820,2020-09-01 03:50:21.116960,2.50227115693792
2821,2020-09-01 03:50:21.454419,2.54197487602606
2822,2020-09-01 03:50:21.755932,2.54197487602606
2823,2020-09-01 03:50:22.123117,2.54197487602606
2824,2020-09-01 03:50:22.437669,2.54197487602606
2825,2020-09-01 03:50:22.776051,2.54197487602606
2826,2020-09-01 03:50:23.111719,2.54197487602606
2827,2020-09-01 03:50:23.387712,2.54197487602606
2828,2020-09-01 03:50:23.738906,2.54197487602606
2829,2020-09-01 03:50:24.098834,2.54197487602606
2830,2020-09-01 03:50:24.417330,2.60594740248725
2831,2020-09-01 03:50:24.694041,2.60594740248725
2832,2020-09-01 03:50:25.033867,2.60594740248725
2833,2020-09-01 03:50:25.364138,2.60594740248725
2834,2020-09-01 03:50:25.703277,2.60594740248725
2835,2020-09-01 03:50:26.041611,2.60594740248725
2836,2020-09-01 03:50:26.419404,2.60594740248725
2837,2020-09-01 03:50:26.766627,2.66981406454209
2838,2020-09-01 03:50:27.043856,2.66981406454209
2839,2020-09-01 03:50:27.303529,2.66981406454209
2840,2020-09-01 03:50:27.580208,2.66981406454209
2841,2020-09-01 03:50:27.925356,2.66981406454209
2842,2020-09-01 03:50:28.272540,2.66981406454209
2843,2020-09-01 03:50:28.521725,2.66981406454209
2844,2020-09-01 03:50:28.820140,2.66981406454209
2845,2020-09-01 03:50:29.084307,2.66981406454209
2846,2020-09-01 03:50:29.359120,2.66981406454209
2847,2020-09-01 03:50:29.614328,2.73357509402997
2848,2020-09-01 03:50:29.910214,2.73357509402997
2849,2020-09-01 03:50:30.151578,2.73357509402997
2850,2020-09-01 03:50:30.454949,2.73357509402997
2851,2020-09-01 03:50:30.764748,2.73357509402997
2852,2020-09-01 03:50:30.999910,2.73357509402997
2853,2020-09-01 03:50:31.252228,2.73357509402997
2854,2020-09-01 03:50:31.582568,2.73357509402997
2855,2020-09-01 03:50:31.857460,2.73357509402997
2856,2020-09-01 03:50:32.181199,2.73357509402997
2857,2020-09-01 03:50:32.555893,2.73357509402997
2858,2020-09-01 03:50:32.839172,2.79723072085397
2859,2020-09-01 03:50:33.217310,2.79723072085397
2860,2020-09-01 03:50:33.505247,2.79723072085397
2861,2020-09-01 03:50:33.828158,2.79723072085397
2862,2020-09-01 03:50:34.109596,2.79723072085397
2863,2020-09-01 03:50:34.518788,2.79723072085397
2864,2020-09-01 03:50:34.867298,2.79723072085397
2865,2020-09-01 03:50:35.210969,2.86705359771034
2866,2020-09-01 03:50:35.548124,2.86705359771034
2867,2020-09-01 03:50:35.854624,2.86705359771034
2868,2020-09-01 03:50:36.192935,2.86705359771034
2869,2020-09-01 03:50:36.517683,2.86705359771034
2870,2020-09-01 03:50:36.869483,2.86705359771034
2871,2020-09-01 03:50:37.181348,2.86705359771034
2872,2020-09-01 03:50:37.519472,2.86705359771034
2873,2020-09-01 03:50:37.781246,2.86705359771034
2874,2020-09-01 03:50:38.028451,2.86705359771034
2875,2020-09-01 03:50:38.257949,2.93675863407348
2876,2020-09-01 03:50:38.501784,2.93675863407348
2877,2020-09-01 03:50:38.755690,2.93675863407348
2878,2020-09-01 03:50:39.091806,2.93675863407348
2879,2020-09-01 03:50:39.411540,2.93675863407348
2880,2020-09-01 03:50:39.783801,2.93675863407348
2881,2020-09-01 03:50:40.113413,2.93675863407348
2882,2020-09-01 03:50:40.464573,2.93675863407348
2883,2020-09-01 03:50:40.747123,2.93675863407348
2884,2020-09-01 03:50:41.090747,2.93675863407348
2885,2020-09-01 03:50:41.372987,3.0063460759758
2886,2020-09-01 03:50:41.704072,3.0063460759758
2887,2020-09-01 03:50:42.046197,3.0063460759758
2888,2020-09-01 03:50:42.285777,3.0063460759758
2889,2020-09-01 03:50:42.618973,3.0063460759758
2890,2020-09-01 03:50:43.018794,3.0063460759758
2891,2020-09-01 03:50:43.273663,3.0063460759758
2892,2020-09-01 03:50:43.540585,3.0063460759758
2893,2020-09-01 03:50:43.891839,3.07581616737112
2894,2020-09-01 03:50:44.216731,3.07581616737112
2895,2020-09-01 03:50:44.496059,3.07581616737112
2896,2020-09-01 03:50:44.826002,3.07581616737112
2897,2020-09-01 03:50:45.129560,3.07581616737112
2898,2020-09-01 03:50:45.463952,3.07581616737112
2899,2020-09-01 03:50:45.846323,3.07581616737112
2900,2020-09-01 03:50:46.172644,3.07581616737112
2901,2020-09-01 03:50:46.433995,3.14516915019107
2902,2020-09-01 03:50:46.740019,3.14516915019107
2903,2020-09-01 03:50:47.045315,3.14516915019107
2904,2020-09-01 03:50:47.316485,3.14516915019107
2905,2020-09-01 03:50:47.667077,3.14516915019107
2906,2020-09-01 03:50:47.995753,3.14516915019107
2907,2020-09-01 03:50:48.372191,3.14516915019107
2908,2020-09-01 03:50:48.609815,3.14516915019107
2909,2020-09-01 03:50:48.859333,3.14516915019107
2910,2020-09-01 03:50:49.235057,3.2144052643991
2911,2020-09-01 03:50:49.575536,3.2144052643991
2912,2020-09-01 03:50:49.840178,3.2144052643991
2913,2020-09-01 03:50:50.160854,3.2144052643991
2914,2020-09-01 03:50:50.493400,3.2144052643991
2915,2020-09-01 03:50:50.830433,3.2144052643991
2916,2020-09-01 03:50:51.174431,3.2144052643991
2917,2020-09-01 03:50:51.505076,3.2144052643991
2918,2020-09-01 03:50:51.917255,3.28352474804248
2919,2020-09-01 03:50:52.265608,3.28352474804248
2920,2020-09-01 03:50:52.534130,3.28352474804248
2921,2020-09-01 03:50:52.824639,3.28352474804248
2922,2020-09-01 03:50:53.129885,3.28352474804248
2923,2020-09-01 03:50:53.441602,3.28352474804248
2924,2020-09-01 03:50:53.713879,3.28352474804248
2925,2020-09-01 03:50:54.037611,3.28352474804248
2926,2020-09-01 03:50:54.367830,3.28352474804248
2927,2020-09-01 03:50:54.737840,3.3525278373022
2928,2020-09-01 03:50:55.048585,3.3525278373022
2929,2020-09-01 03:50:55.338132,3.3525278373022
2930,2020-09-01 03:50:55.579556,3.3525278373022
2931,2020-09-01 03:50:55.975778,3.3525278373022
2932,2020-09-01 03:50:56.308766,3.3525278373022
2933,2020-09-01 03:50:56.619014,3.3525278373022
2934,2020-09-01 03:50:56.850236,3.3525278373022
2935,2020-09-01 03:50:57.178917,3.3525278373022
2936,2020-09-01 03:50:57.467458,3.3525278373022
2937,2020-09-01 03:50:57.711741,3.42141476654112
2938,2020-09-01 03:50:58.058322,3.42141476654112
2939,2020-09-01 03:50:58.292687,3.42141476654112
2940,2020-09-01 03:50:58.676584,3.42141476654112
2941,2020-09-01 03:50:59.013870,3.42141476654112
2942,2020-09-01 03:50:59.289470,3.42141476654112
2943,2020-09-01 03:50:59.560284,3.42141476654112
2944,2020-09-01 03:50:59.900392,3.42141476654112
2945,2020-09-01 03:51:00.221730,3.42141476654112
2946,2020-09-01 03:51:00.660666,3.4901857683502
2947,2020-09-01 03:51:01.014867,3.4901857683502
2948,2020-09-01 03:51:01.303843,3.4901857683502
2949,2020-09-01 03:51:01.584492,3.4901857683502
2950,2020-09-01 03:51:01.856555,3.4901857683502
2951,2020-09-01 03:51:02.178850,3.4901857683502
2952,2020-09-01 03:51:02.527216,3.4901857683502
2953,2020-09-01 03:51:02.823079,3.4901857683502
2954,2020-09-01 03:51:03.187612,3.4901857683502
2955,2020-09-01 03:51:03.546898,3.4901857683502
2956,2020-09-01 03:51:03.905328,3.55884107359309
2957,2020-09-01 03:51:04.174574,3.55884107359309
2958,2020-09-01 03:51:04.539524,3.55884107359309
2959,2020-09-01 03:51:04.874411,3.55884107359309
2960,2020-09-01 03:51:05.147450,3.55884107359309
2961,2020-09-01 03:51:05.484599,3.55884107359309
2962,2020-09-01 03:51:05.801633,3.55884107359309
2963,2020-09-01 03:51:06.079124,3.55884107359309
2964,2020-09-01 03:51:06.323802,3.62738091144901
2965,2020-09-01 03:51:06.748912,3.62738091144901
2966,2020-09-01 03:51:07.060935,3.62738091144901
2967,2020-09-01 03:51:07.396304,3.62738091144901
2968,2020-09-01 03:51:07.759126,3.62738091144901
2969,2020-09-01 03:51:08.046914,3.62738091144901
2970,2020-09-01 03:51:08.288968,3.62738091144901
2971,2020-09-01 03:51:08.553318,3.62738091144901
