iteration,timestamp,T7
2972,2020-09-01 03:51:08.878360,3.62738091144901
2973,2020-09-01 03:51:09.236986,3.68982878304993
2974,2020-09-01 03:51:09.558837,3.68982878304993
2975,2020-09-01 03:51:09.898176,3.68982878304993
2976,2020-09-01 03:51:10.155967,3.68982878304993
2977,2020-09-01 03:51:10.495399,3.68982878304993
2978,2020-09-01 03:51:10.790583,3.68982878304993
2979,2020-09-01 03:51:11.139029,3.68982878304993
2980,2020-09-01 03:51:11.485216,3.68982878304993
2981,2020-09-01 03:51:11.755120,3.68982878304993
2982,2020-09-01 03:51:12.036096,3.74966017545442
2983,2020-09-01 03:51:12.314975,3.74966017545442
2984,2020-09-01 03:51:12.637426,3.74966017545442
2985,2020-09-01 03:51:12.912959,3.74966017545442
2986,2020-09-01 03:51:13.174602,3.74966017545442
2987,2020-09-01 03:51:13.517617,3.74966017545442
2988,2020-09-01 03:51:13.787963,3.74966017545442
2989,2020-09-01 03:51:14.092449,3.74966017545442
2990,2020-09-01 03:51:14.437536,3.74966017545442
2991,2020-09-01 03:51:14.721217,3.74966017545442
2992,2020-09-01 03:51:15.101788,3.80934960206858
2993,2020-09-01 03:51:15.340321,3.80934960206858
2994,2020-09-01 03:51:15.610783,3.80934960206858
2995,2020-09-01 03:51:15.978787,3.80934960206858
2996,2020-09-01 03:51:16.235746,3.80934960206858
2997,2020-09-01 03:51:16.608979,3.80934960206858
2998,2020-09-01 03:51:16.950223,3.80934960206858
2999,2020-09-01 03:51:17.214363,3.80934960206858
3000,2020-09-01 03:51:17.616482,3.86889734602136
3001,2020-09-01 03:51:17.872875,3.86889734602136
3002,2020-09-01 03:51:18.237544,3.86889734602136
3003,2020-09-01 03:51:18.505843,3.86889734602136
3004,2020-09-01 03:51:18.773579,3.86889734602136
3005,2020-09-01 03:51:19.065657,3.86889734602136
3006,2020-09-01 03:51:19.320437,3.86889734602136
3007,2020-09-01 03:51:19.584977,3.86889734602136
3008,2020-09-01 03:51:19.831371,3.86889734602136
3009,2020-09-01 03:51:20.066250,3.86889734602136
3010,2020-09-01 03:51:20.422842,3.92830368916472
3011,2020-09-01 03:51:20.773838,3.92830368916472
3012,2020-09-01 03:51:21.086635,3.92830368916472
3013,2020-09-01 03:51:21.357839,3.92830368916472
3014,2020-09-01 03:51:21.713631,3.92830368916472
3015,2020-09-01 03:51:22.041854,3.92830368916472
3016,2020-09-01 03:51:22.456430,3.92830368916472
3017,2020-09-01 03:51:22.783037,3.92830368916472
3018,2020-09-01 03:51:23.080734,3.92830368916472
3019,2020-09-01 03:51:23.439600,3.98756891209973
3020,2020-09-01 03:51:23.776538,3.98756891209973
3021,2020-09-01 03:51:24.080451,3.98756891209973
3022,2020-09-01 03:51:24.290885,3.98756891209973
3023,2020-09-01 03:51:24.570737,3.98756891209973
3024,2020-09-01 03:51:24.932197,3.98756891209973
3025,2020-09-01 03:51:25.259363,3.98756891209973
3026,2020-09-01 03:51:25.560506,3.98756891209973
3027,2020-09-01 03:51:25.825137,3.98756891209973
3028,2020-09-01 03:51:26.138223,3.98756891209973
3029,2020-09-01 03:51:26.492180,4.04669329420166
3030,2020-09-01 03:51:26.844386,4.04669329420166
3031,2020-09-01 03:51:27.155686,4.04669329420166
3032,2020-09-01 03:51:27.496515,4.04669329420166
3033,2020-09-01 03:51:27.810936,4.04669329420166
3034,2020-09-01 03:51:28.071602,4.04669329420166
3035,2020-09-01 03:51:28.381804,4.04669329420166
3036,2020-09-01 03:51:28.682454,4.04669329420166
3037,2020-09-01 03:51:28.964956,4.10567711364446
3038,2020-09-01 03:51:29.346101,4.10567711364446
3039,2020-09-01 03:51:29.680255,4.10567711364446
3040,2020-09-01 03:51:30.010725,4.10567711364446
3041,2020-09-01 03:51:30.323599,4.10567711364446
3042,2020-09-01 03:51:30.680727,4.10567711364446
3043,2020-09-01 03:51:30.984826,4.10567711364446
3044,2020-09-01 03:51:31.231518,4.10567711364446
3045,2020-09-01 03:51:31.539720,4.10567711364446
3046,2020-09-01 03:51:31.875876,4.16452064742441
3047,2020-09-01 03:51:32.172973,4.16452064742441
3048,2020-09-01 03:51:32.424711,4.16452064742441
3049,2020-09-01 03:51:32.677650,4.16452064742441
3050,2020-09-01 03:51:32.946897,4.16452064742441
3051,2020-09-01 03:51:33.275049,4.16452064742441
3052,2020-09-01 03:51:33.588111,4.16452064742441
3053,2020-09-01 03:51:33.879346,4.16452064742441
3054,2020-09-01 03:51:34.204356,4.16452064742441
3055,2020-09-01 03:51:34.504264,4.16452064742441
3056,2020-09-01 03:51:34.807648,4.22322417138305
3057,2020-09-01 03:51:35.187008,4.22322417138305
3058,2020-09-01 03:51:35.576348,4.22322417138305
3059,2020-09-01 03:51:35.876313,4.22322417138305
3060,2020-09-01 03:51:36.117233,4.22322417138305
3061,2020-09-01 03:51:36.450052,4.22322417138305
3062,2020-09-01 03:51:36.781779,4.22322417138305
3063,2020-09-01 03:51:37.093854,4.22322417138305
3064,2020-09-01 03:51:37.422315,4.28178796022939
3065,2020-09-01 03:51:37.658609,4.28178796022939
3066,2020-09-01 03:51:37.968867,4.28178796022939
3067,2020-09-01 03:51:38.280907,4.28178796022939
3068,2020-09-01 03:51:38.611482,4.28178796022939
3069,2020-09-01 03:51:38.915942,4.28178796022939
3070,2020-09-01 03:51:39.134216,4.28178796022939
3071,2020-09-01 03:51:39.434256,4.28178796022939
3072,2020-09-01 03:51:39.736382,4.28178796022939
3073,2020-09-01 03:51:39.996707,4.34021228756151
3074,2020-09-01 03:51:40.232788,4.34021228756151
3075,2020-09-01 03:51:40.483348,4.34021228756151
3076,2020-09-01 03:51:40.730089,4.34021228756151
3077,2020-09-01 03:51:40.996445,4.34021228756151
3078,2020-09-01 03:51:41.310455,4.34021228756151
3079,2020-09-01 03:51:41.552899,4.34021228756151
3080,2020-09-01 03:51:41.821275,4.34021228756151
3081,2020-09-01 03:51:42.138662,4.34021228756151
3082,2020-09-01 03:51:42.378390,4.34021228756151
3083,2020-09-01 03:51:42.729301,4.34021228756151
3084,2020-09-01 03:51:43.043484,4.41477785057556
3085,2020-09-01 03:51:43.374610,4.41477785057556
3086,2020-09-01 03:51:43.664296,4.41477785057556
3087,2020-09-01 03:51:43.975492,4.41477785057556
3088,2020-09-01 03:51:44.284680,4.41477785057556
3089,2020-09-01 03:51:44.635894,4.41477785057556
3090,2020-09-01 03:51:44.952313,4.41477785057556
3091,2020-09-01 03:51:45.197400,4.41477785057556
3092,2020-09-01 03:51:45.530613,4.41477785057556
3093,2020-09-01 03:51:45.871763,4.41477785057556
3094,2020-09-01 03:51:46.162323,4.4891877701277
3095,2020-09-01 03:51:46.488941,4.4891877701277
3096,2020-09-01 03:51:46.785960,4.4891877701277
3097,2020-09-01 03:51:47.054760,4.4891877701277
3098,2020-09-01 03:51:47.403160,4.4891877701277
3099,2020-09-01 03:51:47.752472,4.4891877701277
3100,2020-09-01 03:51:48.098677,4.4891877701277
3101,2020-09-01 03:51:48.361121,4.4891877701277
3102,2020-09-01 03:51:48.623165,4.4891877701277
3103,2020-09-01 03:51:48.916538,4.4891877701277
3104,2020-09-01 03:51:49.218143,4.5634423548313
3105,2020-09-01 03:51:49.506373,4.5634423548313
3106,2020-09-01 03:51:49.848314,4.5634423548313
3107,2020-09-01 03:51:50.085820,4.5634423548313
3108,2020-09-01 03:51:50.389812,4.5634423548313
3109,2020-09-01 03:51:50.767929,4.5634423548313
3110,2020-09-01 03:51:51.057601,4.5634423548313
3111,2020-09-01 03:51:51.345011,4.5634423548313
3112,2020-09-01 03:51:51.657910,4.63754191202675
3113,2020-09-01 03:51:51.946116,4.63754191202675
3114,2020-09-01 03:51:52.272478,4.63754191202675
3115,2020-09-01 03:51:52.550798,4.63754191202675
3116,2020-09-01 03:51:52.798547,4.63754191202675
3117,2020-09-01 03:51:53.128442,4.63754191202675
3118,2020-09-01 03:51:53.429704,4.63754191202675
3119,2020-09-01 03:51:53.737623,4.63754191202675
3120,2020-09-01 03:51:54.047593,4.63754191202675
3121,2020-09-01 03:51:54.317316,4.63754191202675
3122,2020-09-01 03:51:54.646445,4.71148674778142
3123,2020-09-01 03:51:54.937600,4.71148674778142
3124,2020-09-01 03:51:55.196981,4.71148674778142
3125,2020-09-01 03:51:55.571528,4.71148674778142
3126,2020-09-01 03:51:55.837312,4.71148674778142
3127,2020-09-01 03:51:56.154768,4.71148674778142
3128,2020-09-01 03:51:56.455207,4.71148674778142
3129,2020-09-01 03:51:56.778358,4.71148674778142
3130,2020-09-01 03:51:57.096785,4.71148674778142
3131,2020-09-01 03:51:57.384051,4.71148674778142
3132,2020-09-01 03:51:57.684884,4.78527716690087
3133,2020-09-01 03:51:58.013121,4.78527716690087
3134,2020-09-01 03:51:58.286301,4.78527716690087
3135,2020-09-01 03:51:58.566867,4.78527716690087
3136,2020-09-01 03:51:58.973572,4.78527716690087
3137,2020-09-01 03:51:59.237381,4.78527716690087
3138,2020-09-01 03:51:59.516112,4.78527716690087
3139,2020-09-01 03:51:59.830982,4.78527716690087
3140,2020-09-01 03:52:00.090335,4.78527716690087
3141,2020-09-01 03:52:00.396522,4.78527716690087
3142,2020-09-01 03:52:00.643409,4.78527716690087
3143,2020-09-01 03:52:00.975413,4.85891347294573
3144,2020-09-01 03:52:01.189977,4.85891347294573
3145,2020-09-01 03:52:01.434857,4.85891347294573
3146,2020-09-01 03:52:01.735036,4.85891347294573
3147,2020-09-01 03:52:02.068664,4.85891347294573
3148,2020-09-01 03:52:02.324962,4.85891347294573
3149,2020-09-01 03:52:02.597398,4.85891347294573
3150,2020-09-01 03:52:02.914068,4.85891347294573
3151,2020-09-01 03:52:03.293776,4.85891347294573
3152,2020-09-01 03:52:03.547955,4.93239596825154
3153,2020-09-01 03:52:03.874180,4.93239596825154
3154,2020-09-01 03:52:04.150120,4.93239596825154
3155,2020-09-01 03:52:04.385340,4.93239596825154
3156,2020-09-01 03:52:04.740377,4.93239596825154
3157,2020-09-01 03:52:05.074794,4.93239596825154
3158,2020-09-01 03:52:05.362469,4.93239596825154
3159,2020-09-01 03:52:05.669392,4.93239596825154
3160,2020-09-01 03:52:05.898192,4.93239596825154
3161,2020-09-01 03:52:06.147943,4.93239596825154
3162,2020-09-01 03:52:06.444916,4.93239596825154
3163,2020-09-01 03:52:06.806836,4.93239596825154
3164,2020-09-01 03:52:07.115469,4.93239596825154
3165,2020-09-01 03:52:07.395451,4.93239596825154
3166,2020-09-01 03:52:07.704287,5.00010306504664
3167,2020-09-01 03:52:08.021279,5.00010306504664
3168,2020-09-01 03:52:08.287082,5.00010306504664
3169,2020-09-01 03:52:08.569951,5.00010306504664
3170,2020-09-01 03:52:08.892873,5.00010306504664
3171,2020-09-01 03:52:09.228082,5.00010306504664
3172,2020-09-01 03:52:09.534520,5.00010306504664
3173,2020-09-01 03:52:09.911822,5.00010306504664
3174,2020-09-01 03:52:10.136093,5.00010306504664
3175,2020-09-01 03:52:10.379875,4.99091586309311
3176,2020-09-01 03:52:10.705592,4.99091586309311
3177,2020-09-01 03:52:10.947391,4.99091586309311
3178,2020-09-01 03:52:11.212175,4.99091586309311
3179,2020-09-01 03:52:11.556743,4.99091586309311
3180,2020-09-01 03:52:11.877576,4.99091586309311
3181,2020-09-01 03:52:12.205735,4.99091586309311
3182,2020-09-01 03:52:12.546584,4.99091586309311
3183,2020-09-01 03:52:12.814788,4.99091586309311
3184,2020-09-01 03:52:13.154709,4.87110988500294
3185,2020-09-01 03:52:13.385369,4.87110988500294
3186,2020-09-01 03:52:13.738976,4.87110988500294
3187,2020-09-01 03:52:14.190695,4.87110988500294
3188,2020-09-01 03:52:14.525205,4.87110988500294
3189,2020-09-01 03:52:14.806385,4.87110988500294
3190,2020-09-01 03:52:15.082066,4.87110988500294
3191,2020-09-01 03:52:15.466325,4.87110988500294
3192,2020-09-01 03:52:15.807566,4.75165617711862
3193,2020-09-01 03:52:16.063800,4.75165617711862
3194,2020-09-01 03:52:16.374959,4.75165617711862
3195,2020-09-01 03:52:16.687645,4.75165617711862
3196,2020-09-01 03:52:17.022477,4.75165617711862
3197,2020-09-01 03:52:17.317359,4.75165617711862
3198,2020-09-01 03:52:17.556781,4.75165617711862
3199,2020-09-01 03:52:17.846546,4.75165617711862
3200,2020-09-01 03:52:18.093174,4.75165617711862
3201,2020-09-01 03:52:18.459061,4.75165617711862
3202,2020-09-01 03:52:18.825442,4.63255097374588
3203,2020-09-01 03:52:19.084103,4.63255097374588
3204,2020-09-01 03:52:19.448062,4.63255097374588
3205,2020-09-01 03:52:19.737837,4.63255097374588
3206,2020-09-01 03:52:20.090212,4.63255097374588
3207,2020-09-01 03:52:20.383296,4.63255097374588
3208,2020-09-01 03:52:20.641869,4.63255097374588
3209,2020-09-01 03:52:20.953817,4.63255097374588
3210,2020-09-01 03:52:21.244586,4.51443552071713
3211,2020-09-01 03:52:21.632670,4.51443552071713
3212,2020-09-01 03:52:21.901580,4.51443552071713
3213,2020-09-01 03:52:22.226876,4.51443552071713
3214,2020-09-01 03:52:22.482674,4.51443552071713
3215,2020-09-01 03:52:22.739754,4.51443552071713
3216,2020-09-01 03:52:22.982538,4.51443552071713
3217,2020-09-01 03:52:23.344658,4.51443552071713
3218,2020-09-01 03:52:23.631722,4.51443552071713
3219,2020-09-01 03:52:23.954911,4.51443552071713
3220,2020-09-01 03:52:24.322160,4.39666073703285
3221,2020-09-01 03:52:24.612936,4.39666073703285
3222,2020-09-01 03:52:24.907595,4.39666073703285
3223,2020-09-01 03:52:25.174123,4.39666073703285
3224,2020-09-01 03:52:25.521475,4.39666073703285
3225,2020-09-01 03:52:25.888830,4.39666073703285
3226,2020-09-01 03:52:26.228663,4.39666073703285
3227,2020-09-01 03:52:26.545859,4.39666073703285
3228,2020-09-01 03:52:26.844907,4.27922316562187
3229,2020-09-01 03:52:27.097854,4.27922316562187
3230,2020-09-01 03:52:27.396576,4.27922316562187
3231,2020-09-01 03:52:27.701674,4.27922316562187
3232,2020-09-01 03:52:28.025547,4.27922316562187
3233,2020-09-01 03:52:28.404870,4.27922316562187
3234,2020-09-01 03:52:28.697468,4.27922316562187
3235,2020-09-01 03:52:28.934825,4.27922316562187
3236,2020-09-01 03:52:29.217001,4.27922316562187
3237,2020-09-01 03:52:29.558538,4.16211944537609
3238,2020-09-01 03:52:29.822063,4.16211944537609
3239,2020-09-01 03:52:30.143974,4.16211944537609
3240,2020-09-01 03:52:30.424075,4.16211944537609
3241,2020-09-01 03:52:30.707543,4.16211944537609
3242,2020-09-01 03:52:31.018427,4.16211944537609
3243,2020-09-01 03:52:31.356009,4.16211944537609
3244,2020-09-01 03:52:31.674383,4.16211944537609
3245,2020-09-01 03:52:31.990081,4.16211944537609
3246,2020-09-01 03:52:32.226854,4.04534630626937
3247,2020-09-01 03:52:32.505588,4.04534630626937
3248,2020-09-01 03:52:32.773576,4.04534630626937
3249,2020-09-01 03:52:33.039028,4.04534630626937
3250,2020-09-01 03:52:33.388091,4.04534630626937
3251,2020-09-01 03:52:33.683140,4.04534630626937
3252,2020-09-01 03:52:33.980679,4.04534630626937
3253,2020-09-01 03:52:34.325776,4.04534630626937
3254,2020-09-01 03:52:34.633643,3.92890056494694
3255,2020-09-01 03:52:34.921655,3.92890056494694
3256,2020-09-01 03:52:35.205734,3.92890056494694
3257,2020-09-01 03:52:35.501707,3.92890056494694
3258,2020-09-01 03:52:35.808874,3.92890056494694
3259,2020-09-01 03:52:36.089275,3.92890056494694
3260,2020-09-01 03:52:36.422074,3.92890056494694
3261,2020-09-01 03:52:36.748115,3.92890056494694
3262,2020-09-01 03:52:37.019769,3.92890056494694
3263,2020-09-01 03:52:37.356017,3.92890056494694
3264,2020-09-01 03:52:37.632160,3.81277912072339
3265,2020-09-01 03:52:37.945346,3.81277912072339
3266,2020-09-01 03:52:38.276590,3.81277912072339
3267,2020-09-01 03:52:38.566501,3.81277912072339
3268,2020-09-01 03:52:38.890155,3.81277912072339
3269,2020-09-01 03:52:39.141549,3.81277912072339
3270,2020-09-01 03:52:39.521034,3.81277912072339
3271,2020-09-01 03:52:39.825131,3.69697895193801
3272,2020-09-01 03:52:40.106594,3.69697895193801
3273,2020-09-01 03:52:40.344770,3.69697895193801
3274,2020-09-01 03:52:40.669150,3.69697895193801
3275,2020-09-01 03:52:40.918406,3.69697895193801
3276,2020-09-01 03:52:41.120116,3.69697895193801
3277,2020-09-01 03:52:41.424041,3.69697895193801
3278,2020-09-01 03:52:41.711831,3.69697895193801
3279,2020-09-01 03:52:42.100834,3.5814971126256
3280,2020-09-01 03:52:42.416588,3.5814971126256
3281,2020-09-01 03:52:42.743533,3.5814971126256
3282,2020-09-01 03:52:43.074514,3.5814971126256
3283,2020-09-01 03:52:43.344809,3.5814971126256
3284,2020-09-01 03:52:43.658921,3.5814971126256
3285,2020-09-01 03:52:43.963864,3.5814971126256
3286,2020-09-01 03:52:44.315102,3.5814971126256
3287,2020-09-01 03:52:44.623343,3.46633072946723
3288,2020-09-01 03:52:44.856841,3.46633072946723
3289,2020-09-01 03:52:45.219914,3.46633072946723
3290,2020-09-01 03:52:45.494716,3.46633072946723
3291,2020-09-01 03:52:45.784988,3.46633072946723
3292,2020-09-01 03:52:46.053621,3.46633072946723
3293,2020-09-01 03:52:46.331401,3.46633072946723
3294,2020-09-01 03:52:46.593597,3.46633072946723
3295,2020-09-01 03:52:46.881309,3.46633072946723
3296,2020-09-01 03:52:47.173574,3.46633072946723
3297,2020-09-01 03:52:47.461443,3.35147699899144
3298,2020-09-01 03:52:47.808598,3.35147699899144
3299,2020-09-01 03:52:48.040683,3.35147699899144
3300,2020-09-01 03:52:48.339459,3.35147699899144
3301,2020-09-01 03:52:48.592785,3.35147699899144
3302,2020-09-01 03:52:48.873606,3.35147699899144
3303,2020-09-01 03:52:49.188674,3.35147699899144
3304,2020-09-01 03:52:49.485609,3.35147699899144
3305,2020-09-01 03:52:49.814131,3.35147699899144
3306,2020-09-01 03:52:50.100003,3.23693318500061
3307,2020-09-01 03:52:50.476843,3.23693318500061
3308,2020-09-01 03:52:50.742093,3.23693318500061
3309,2020-09-01 03:52:51.085203,3.23693318500061
3310,2020-09-01 03:52:51.409332,3.23693318500061
3311,2020-09-01 03:52:51.658537,3.23693318500061
3312,2020-09-01 03:52:51.954464,3.23693318500061
3313,2020-09-01 03:52:52.275633,3.23693318500061
3314,2020-09-01 03:52:52.583419,3.23693318500061
3315,2020-09-01 03:52:52.853954,3.23693318500061
3316,2020-09-01 03:52:53.183390,3.12237434177702
3317,2020-09-01 03:52:53.477199,3.12237434177702
3318,2020-09-01 03:52:53.800502,3.12237434177702
3319,2020-09-01 03:52:54.115827,3.12237434177702
3320,2020-09-01 03:52:54.425845,3.12237434177702
3321,2020-09-01 03:52:54.739658,3.12237434177702
3322,2020-09-01 03:52:55.013937,3.12237434177702
3323,2020-09-01 03:52:55.344426,3.12237434177702
3324,2020-09-01 03:52:55.628217,3.12237434177702
3325,2020-09-01 03:52:55.943619,3.00812060027084
3326,2020-09-01 03:52:56.199216,3.00812060027084
3327,2020-09-01 03:52:56.477950,3.00812060027084
3328,2020-09-01 03:52:56.725670,3.00812060027084
3329,2020-09-01 03:52:57.079219,3.00812060027084
3330,2020-09-01 03:52:57.391356,3.00812060027084
3331,2020-09-01 03:52:57.753543,3.00812060027084
3332,2020-09-01 03:52:58.117046,3.00812060027084
3333,2020-09-01 03:52:58.459643,3.00812060027084
3334,2020-09-01 03:52:58.701541,2.89416941515127
3335,2020-09-01 03:52:58.995744,2.89416941515127
3336,2020-09-01 03:52:59.362657,2.89416941515127
3337,2020-09-01 03:52:59.644558,2.89416941515127
3338,2020-09-01 03:52:59.943248,2.89416941515127
3339,2020-09-01 03:53:00.270548,2.89416941515127
3340,2020-09-01 03:53:00.514113,2.89416941515127
3341,2020-09-01 03:53:00.808688,2.89416941515127
3342,2020-09-01 03:53:01.112604,2.89416941515127
3343,2020-09-01 03:53:01.417790,2.89416941515127
3344,2020-09-01 03:53:01.712689,2.78051829995474
3345,2020-09-01 03:53:02.021128,2.78051829995474
3346,2020-09-01 03:53:02.259456,2.78051829995474
3347,2020-09-01 03:53:02.562422,2.78051829995474
3348,2020-09-01 03:53:02.892737,2.78051829995474
3349,2020-09-01 03:53:03.219627,2.78051829995474
3350,2020-09-01 03:53:03.501703,2.78051829995474
3351,2020-09-01 03:53:03.768998,2.78051829995474
3352,2020-09-01 03:53:04.112879,2.78051829995474
3353,2020-09-01 03:53:04.356620,2.66716482537959
3354,2020-09-01 03:53:04.599880,2.66716482537959
3355,2020-09-01 03:53:04.870494,2.66716482537959
3356,2020-09-01 03:53:05.218976,2.66716482537959
3357,2020-09-01 03:53:05.557227,2.66716482537959
3358,2020-09-01 03:53:05.903437,2.66716482537959
3359,2020-09-01 03:53:06.254175,2.66716482537959
3360,2020-09-01 03:53:06.491135,2.66716482537959
3361,2020-09-01 03:53:06.906862,2.66716482537959
3362,2020-09-01 03:53:07.160993,2.55410661771612
3363,2020-09-01 03:53:07.456562,2.55410661771612
3364,2020-09-01 03:53:07.805500,2.55410661771612
3365,2020-09-01 03:53:08.030812,2.55410661771612
3366,2020-09-01 03:53:08.369700,2.55410661771612
3367,2020-09-01 03:53:08.604905,2.55410661771612
3368,2020-09-01 03:53:08.872717,2.55410661771612
3369,2020-09-01 03:53:09.156866,2.55410661771612
3370,2020-09-01 03:53:09.429162,2.55410661771612
3371,2020-09-01 03:53:09.655155,2.55410661771612
3372,2020-09-01 03:53:09.960353,2.55410661771612
3373,2020-09-01 03:53:10.292387,2.44134135740389
3374,2020-09-01 03:53:10.633375,2.44134135740389
3375,2020-09-01 03:53:10.871076,2.44134135740389
3376,2020-09-01 03:53:11.198792,2.44134135740389
3377,2020-09-01 03:53:11.501083,2.44134135740389
3378,2020-09-01 03:53:11.802998,2.44134135740389
3379,2020-09-01 03:53:12.111093,2.44134135740389
3380,2020-09-01 03:53:12.424573,2.44134135740389
3381,2020-09-01 03:53:12.761189,2.44134135740389
3382,2020-09-01 03:53:13.105010,2.44134135740389
3383,2020-09-01 03:53:13.383054,2.32886677770914
3384,2020-09-01 03:53:13.635460,2.32886677770914
3385,2020-09-01 03:53:13.942275,2.32886677770914
3386,2020-09-01 03:53:14.239011,2.32886677770914
3387,2020-09-01 03:53:14.499883,2.32886677770914
3388,2020-09-01 03:53:14.823592,2.32886677770914
3389,2020-09-01 03:53:15.166787,2.32886677770914
3390,2020-09-01 03:53:15.518099,2.21668066351656
3391,2020-09-01 03:53:15.790972,2.21668066351656
3392,2020-09-01 03:53:16.144317,2.21668066351656
3393,2020-09-01 03:53:16.417008,2.21668066351656
3394,2020-09-01 03:53:16.760292,2.21668066351656
3395,2020-09-01 03:53:17.036045,2.21668066351656
3396,2020-09-01 03:53:17.391455,2.21668066351656
3397,2020-09-01 03:53:17.739747,2.21668066351656
3398,2020-09-01 03:53:18.054244,2.21668066351656
3399,2020-09-01 03:53:18.409113,2.26055643024453
3400,2020-09-01 03:53:18.779149,2.26055643024453
3401,2020-09-01 03:53:19.114030,2.26055643024453
3402,2020-09-01 03:53:19.438676,2.26055643024453
3403,2020-09-01 03:53:19.777720,2.26055643024453
3404,2020-09-01 03:53:20.082433,2.26055643024453
3405,2020-09-01 03:53:20.346087,2.26055643024453
3406,2020-09-01 03:53:20.688648,2.26055643024453
3407,2020-09-01 03:53:21.046571,2.30430304472745
3408,2020-09-01 03:53:21.285662,2.30430304472745
3409,2020-09-01 03:53:21.568010,2.30430304472745
3410,2020-09-01 03:53:21.887592,2.30430304472745
3411,2020-09-01 03:53:22.128938,2.30430304472745
3412,2020-09-01 03:53:22.466976,2.30430304472745
3413,2020-09-01 03:53:22.780158,2.30430304472745
3414,2020-09-01 03:53:23.238476,2.34792104681279
3415,2020-09-01 03:53:23.475319,2.34792104681279
3416,2020-09-01 03:53:23.780450,2.34792104681279
3417,2020-09-01 03:53:24.060226,2.34792104681279
3418,2020-09-01 03:53:24.435076,2.34792104681279
3419,2020-09-01 03:53:24.808316,2.34792104681279
3420,2020-09-01 03:53:25.143304,2.34792104681279
3421,2020-09-01 03:53:25.505276,2.34792104681279
3422,2020-09-01 03:53:25.841542,2.34792104681279
3423,2020-09-01 03:53:26.105456,2.34792104681279
3424,2020-09-01 03:53:26.350015,2.39033471801696
3425,2020-09-01 03:53:26.584285,2.39033471801696
3426,2020-09-01 03:53:26.808413,2.39033471801696
3427,2020-09-01 03:53:27.091723,2.39033471801696
3428,2020-09-01 03:53:27.348569,2.39033471801696
3429,2020-09-01 03:53:27.594734,2.39033471801696
3430,2020-09-01 03:53:27.929545,2.39033471801696
3431,2020-09-01 03:53:28.243265,2.39033471801696
3432,2020-09-01 03:53:28.613835,2.39033471801696
3433,2020-09-01 03:53:28.953077,2.39033471801696
3434,2020-09-01 03:53:29.341937,2.43262286114208
3435,2020-09-01 03:53:29.628417,2.43262286114208
3436,2020-09-01 03:53:29.847093,2.43262286114208
3437,2020-09-01 03:53:30.167066,2.43262286114208
3438,2020-09-01 03:53:30.429293,2.43262286114208
3439,2020-09-01 03:53:30.688616,2.43262286114208
3440,2020-09-01 03:53:31.014567,2.43262286114208
3441,2020-09-01 03:53:31.357426,2.43262286114208
3442,2020-09-01 03:53:31.675934,2.43262286114208
3443,2020-09-01 03:53:31.931078,2.43262286114208
3444,2020-09-01 03:53:32.201303,2.43262286114208
3445,2020-09-01 03:53:32.461481,2.47478599665651
3446,2020-09-01 03:53:32.815959,2.47478599665651
3447,2020-09-01 03:53:33.069889,2.47478599665651
3448,2020-09-01 03:53:33.437560,2.47478599665651
3449,2020-09-01 03:53:33.782306,2.47478599665651
3450,2020-09-01 03:53:34.090627,2.47478599665651
3451,2020-09-01 03:53:34.438932,2.47478599665651
3452,2020-09-01 03:53:34.710009,2.47478599665651
3453,2020-09-01 03:53:34.967844,2.51682464223347
3454,2020-09-01 03:53:35.299120,2.51682464223347
3455,2020-09-01 03:53:35.643485,2.51682464223347
3456,2020-09-01 03:53:36.027798,2.51682464223347
3457,2020-09-01 03:53:36.358860,2.51682464223347
3458,2020-09-01 03:53:36.670933,2.51682464223347
3459,2020-09-01 03:53:36.994569,2.51682464223347
3460,2020-09-01 03:53:37.298817,2.51682464223347
3461,2020-09-01 03:53:37.584499,2.51682464223347
3462,2020-09-01 03:53:37.966084,2.55873931275509
3463,2020-09-01 03:53:38.294421,2.55873931275509
3464,2020-09-01 03:53:38.639778,2.55873931275509
3465,2020-09-01 03:53:38.977753,2.55873931275509
3466,2020-09-01 03:53:39.265409,2.55873931275509
3467,2020-09-01 03:53:39.580506,2.55873931275509
3468,2020-09-01 03:53:39.887761,2.55873931275509
3469,2020-09-01 03:53:40.165814,2.55873931275509
3470,2020-09-01 03:53:40.457636,2.55873931275509
3471,2020-09-01 03:53:40.770001,2.55873931275509
3472,2020-09-01 03:53:41.081252,2.60053052032664
3473,2020-09-01 03:53:41.361490,2.60053052032664
3474,2020-09-01 03:53:41.609172,2.60053052032664
3475,2020-09-01 03:53:41.894725,2.60053052032664
3476,2020-09-01 03:53:42.205940,2.60053052032664
3477,2020-09-01 03:53:42.515904,2.60053052032664
3478,2020-09-01 03:53:42.805435,2.60053052032664
3479,2020-09-01 03:53:43.139524,2.60053052032664
3480,2020-09-01 03:53:43.463884,2.64219877429539
3481,2020-09-01 03:53:43.801789,2.64219877429539
3482,2020-09-01 03:53:43.978835,2.64219877429539
3483,2020-09-01 03:53:44.296786,2.64219877429539
3484,2020-09-01 03:53:44.638349,2.64219877429539
3485,2020-09-01 03:53:44.958739,2.64219877429539
3486,2020-09-01 03:53:45.189374,2.64219877429539
3487,2020-09-01 03:53:45.452305,2.64219877429539
3488,2020-09-01 03:53:45.816934,2.64219877429539
3489,2020-09-01 03:53:46.203473,2.68374458127168
3490,2020-09-01 03:53:46.552696,2.68374458127168
3491,2020-09-01 03:53:46.918991,2.68374458127168
3492,2020-09-01 03:53:47.239068,2.68374458127168
3493,2020-09-01 03:53:47.553922,2.68374458127168
3494,2020-09-01 03:53:47.860051,2.68374458127168
3495,2020-09-01 03:53:48.182024,2.68374458127168
3496,2020-09-01 03:53:48.529754,2.68374458127168
3497,2020-09-01 03:53:48.798986,2.72516844515123
3498,2020-09-01 03:53:49.047361,2.72516844515123
3499,2020-09-01 03:53:49.295312,2.72516844515123
3500,2020-09-01 03:53:49.701407,2.72516844515123
3501,2020-09-01 03:53:49.945380,2.72516844515123
3502,2020-09-01 03:53:50.221863,2.72516844515123
3503,2020-09-01 03:53:50.533139,2.72516844515123
3504,2020-09-01 03:53:50.869195,2.72516844515123
3505,2020-09-01 03:53:51.169308,2.72516844515123
3506,2020-09-01 03:53:51.518353,2.76647086713795
3507,2020-09-01 03:53:51.805019,2.76647086713795
3508,2020-09-01 03:53:52.053527,2.76647086713795
3509,2020-09-01 03:53:52.378322,2.76647086713795
3510,2020-09-01 03:53:52.643674,2.76647086713795
3511,2020-09-01 03:53:52.954252,2.76647086713795
3512,2020-09-01 03:53:53.296756,2.76647086713795
3513,2020-09-01 03:53:53.619793,2.76647086713795
3514,2020-09-01 03:53:53.913400,2.76647086713795
3515,2020-09-01 03:53:54.238372,2.80765234576714
3516,2020-09-01 03:53:54.558829,2.80765234576714
3517,2020-09-01 03:53:54.901666,2.80765234576714
3518,2020-09-01 03:53:55.221184,2.80765234576714
3519,2020-09-01 03:53:55.565764,2.80765234576714
3520,2020-09-01 03:53:55.815125,2.80765234576714
3521,2020-09-01 03:53:56.148854,2.80765234576714
3522,2020-09-01 03:53:56.443843,2.80765234576714
3523,2020-09-01 03:53:56.712456,2.80765234576714
3524,2020-09-01 03:53:57.060084,2.8487133769285
3525,2020-09-01 03:53:57.312042,2.8487133769285
3526,2020-09-01 03:53:57.584318,2.8487133769285
3527,2020-09-01 03:53:57.913856,2.8487133769285
3528,2020-09-01 03:53:58.254044,2.8487133769285
3529,2020-09-01 03:53:58.573382,2.8487133769285
3530,2020-09-01 03:53:58.863641,2.8487133769285
3531,2020-09-01 03:53:59.178544,2.8487133769285
3532,2020-09-01 03:53:59.418796,2.8487133769285
3533,2020-09-01 03:53:59.767676,2.88094715950233
3534,2020-09-01 03:54:00.087906,2.88094715950233
3535,2020-09-01 03:54:00.491351,2.88094715950233
3536,2020-09-01 03:54:00.732969,2.88094715950233
3537,2020-09-01 03:54:01.017773,2.88094715950233
3538,2020-09-01 03:54:01.339387,2.88094715950233
3539,2020-09-01 03:54:01.625716,2.88094715950233
3540,2020-09-01 03:54:02.063619,2.913088471075
3541,2020-09-01 03:54:02.392211,2.913088471075
3542,2020-09-01 03:54:02.716341,2.913088471075
3543,2020-09-01 03:54:02.972305,2.913088471075
3544,2020-09-01 03:54:03.293102,2.913088471075
3545,2020-09-01 03:54:03.617338,2.913088471075
3546,2020-09-01 03:54:03.942618,2.913088471075
3547,2020-09-01 03:54:04.277927,2.913088471075
3548,2020-09-01 03:54:04.590122,2.94513770220038
3549,2020-09-01 03:54:04.935558,2.94513770220038
3550,2020-09-01 03:54:05.198273,2.94513770220038
3551,2020-09-01 03:54:05.528245,2.94513770220038
3552,2020-09-01 03:54:05.784718,2.94513770220038
3553,2020-09-01 03:54:06.066879,2.94513770220038
3554,2020-09-01 03:54:06.439549,2.94513770220038
3555,2020-09-01 03:54:06.752522,2.97709524147345
3556,2020-09-01 03:54:07.097466,2.97709524147345
3557,2020-09-01 03:54:07.436037,2.97709524147345
3558,2020-09-01 03:54:07.780728,2.97709524147345
3559,2020-09-01 03:54:08.161376,2.97709524147345
3560,2020-09-01 03:54:08.541460,2.97709524147345
3561,2020-09-01 03:54:08.807511,2.97709524147345
3562,2020-09-01 03:54:09.168267,3.01049539230159
3563,2020-09-01 03:54:09.520693,3.01049539230159
3564,2020-09-01 03:54:09.798153,3.01049539230159
3565,2020-09-01 03:54:10.062654,3.01049539230159
3566,2020-09-01 03:54:10.345056,3.01049539230159
3567,2020-09-01 03:54:10.720290,3.01049539230159
3568,2020-09-01 03:54:11.066248,3.01049539230159
3569,2020-09-01 03:54:11.446636,3.01049539230159
3570,2020-09-01 03:54:11.724547,3.01049539230159
3571,2020-09-01 03:54:12.066173,3.04381736095928
3572,2020-09-01 03:54:12.314708,3.04381736095928
3573,2020-09-01 03:54:12.571791,3.04381736095928
3574,2020-09-01 03:54:12.911977,3.04381736095928
3575,2020-09-01 03:54:13.165403,3.04381736095928
3576,2020-09-01 03:54:13.451963,3.04381736095928
3577,2020-09-01 03:54:13.830850,3.04381736095928
3578,2020-09-01 03:54:14.144322,3.04381736095928
3579,2020-09-01 03:54:14.397933,3.04381736095928
3580,2020-09-01 03:54:14.673578,3.04381736095928
3581,2020-09-01 03:54:15.003208,3.07706152481686
3582,2020-09-01 03:54:15.283641,3.07706152481686
3583,2020-09-01 03:54:15.592685,3.07706152481686
3584,2020-09-01 03:54:15.870660,3.07706152481686
3585,2020-09-01 03:54:16.291439,3.07706152481686
3586,2020-09-01 03:54:16.559659,3.07706152481686
3587,2020-09-01 03:54:16.907778,3.07706152481686
3588,2020-09-01 03:54:17.221198,3.07706152481686
3589,2020-09-01 03:54:17.465482,3.11022825918674
3590,2020-09-01 03:54:17.869238,3.11022825918674
3591,2020-09-01 03:54:18.187533,3.11022825918674
3592,2020-09-01 03:54:18.478066,3.11022825918674
3593,2020-09-01 03:54:18.758745,3.11022825918674
3594,2020-09-01 03:54:18.980526,3.11022825918674
3595,2020-09-01 03:54:19.184950,3.11022825918674
3596,2020-09-01 03:54:19.459536,3.11022825918674
3597,2020-09-01 03:54:19.801668,3.11022825918674
3598,2020-09-01 03:54:20.166393,3.14331793733506
3599,2020-09-01 03:54:20.446344,3.14331793733506
3600,2020-09-01 03:54:20.786722,3.14331793733506
3601,2020-09-01 03:54:21.082129,3.14331793733506
3602,2020-09-01 03:54:21.406851,3.14331793733506
3603,2020-09-01 03:54:21.703437,3.14331793733506
3604,2020-09-01 03:54:22.039872,3.14331793733506
3605,2020-09-01 03:54:22.353295,3.14331793733506
3606,2020-09-01 03:54:22.621582,3.14331793733506
3607,2020-09-01 03:54:22.909808,3.14331793733506
3608,2020-09-01 03:54:23.199184,3.17633093049217
3609,2020-09-01 03:54:23.514200,3.17633093049217
3610,2020-09-01 03:54:23.781545,3.17633093049217
3611,2020-09-01 03:54:24.145993,3.17633093049217
3612,2020-09-01 03:54:24.388187,3.17633093049217
3613,2020-09-01 03:54:24.700632,3.17633093049217
3614,2020-09-01 03:54:25.003711,3.17633093049217
3615,2020-09-01 03:54:25.330508,3.17633093049217
3616,2020-09-01 03:54:25.592360,3.20926760786179
3617,2020-09-01 03:54:25.931565,3.20926760786179
3618,2020-09-01 03:54:26.239291,3.20926760786179
3619,2020-09-01 03:54:26.572425,3.20926760786179
3620,2020-09-01 03:54:26.936391,3.20926760786179
3621,2020-09-01 03:54:27.198521,3.20926760786179
3622,2020-09-01 03:54:27.492305,3.20926760786179
3623,2020-09-01 03:54:27.763862,3.20926760786179
3624,2020-09-01 03:54:28.074118,3.20926760786179
3625,2020-09-01 03:54:28.452450,3.24212833662814
3626,2020-09-01 03:54:28.797192,3.24212833662814
3627,2020-09-01 03:54:29.190308,3.24212833662814
3628,2020-09-01 03:54:29.524313,3.24212833662814
3629,2020-09-01 03:54:29.781685,3.24212833662814
3630,2020-09-01 03:54:30.029651,3.24212833662814
3631,2020-09-01 03:54:30.342093,3.24212833662814
3632,2020-09-01 03:54:30.625026,3.24212833662814
3633,2020-09-01 03:54:30.958451,3.24212833662814
3634,2020-09-01 03:54:31.257133,3.24212833662814
3635,2020-09-01 03:54:31.511629,3.27758942761683
3636,2020-09-01 03:54:31.798714,3.27758942761683
3637,2020-09-01 03:54:32.057985,3.27758942761683
3638,2020-09-01 03:54:32.336836,3.27758942761683
3639,2020-09-01 03:54:32.570567,3.27758942761683
3640,2020-09-01 03:54:32.830696,3.27758942761683
3641,2020-09-01 03:54:33.178857,3.27758942761683
3642,2020-09-01 03:54:33.468828,3.27758942761683
3643,2020-09-01 03:54:33.781938,3.27758942761683
3644,2020-09-01 03:54:34.022940,3.31296811776113
3645,2020-09-01 03:54:34.290748,3.31296811776113
3646,2020-09-01 03:54:34.600506,3.31296811776113
3647,2020-09-01 03:54:34.920432,3.31296811776113
3648,2020-09-01 03:54:35.279885,3.31296811776113
3649,2020-09-01 03:54:35.597338,3.31296811776113
3650,2020-09-01 03:54:35.914056,3.31296811776113
3651,2020-09-01 03:54:36.237406,3.31296811776113
3652,2020-09-01 03:54:36.511846,3.34826481127537
3653,2020-09-01 03:54:36.787222,3.34826481127537
3654,2020-09-01 03:54:37.091403,3.34826481127537
3655,2020-09-01 03:54:37.492151,3.34826481127537
3656,2020-09-01 03:54:37.820253,3.34826481127537
3657,2020-09-01 03:54:38.141075,3.34826481127537
3658,2020-09-01 03:54:38.495160,3.34826481127537
3659,2020-09-01 03:54:38.840182,3.34826481127537
3660,2020-09-01 03:54:39.194850,3.34826481127537
3661,2020-09-01 03:54:39.567209,3.37162416009336
3662,2020-09-01 03:54:39.872223,3.37162416009336
3663,2020-09-01 03:54:40.188211,3.37162416009336
3664,2020-09-01 03:54:40.557766,3.37162416009336
3665,2020-09-01 03:54:40.873337,3.37162416009336
3666,2020-09-01 03:54:41.156811,3.37162416009336
3667,2020-09-01 03:54:41.500205,3.37162416009336
3668,2020-09-01 03:54:41.767040,3.37162416009336
3669,2020-09-01 03:54:42.111202,3.39095976787387
3670,2020-09-01 03:54:42.465687,3.39095976787387
3671,2020-09-01 03:54:42.800977,3.39095976787387
3672,2020-09-01 03:54:43.085339,3.39095976787387
3673,2020-09-01 03:54:43.387305,3.39095976787387
3674,2020-09-01 03:54:43.744412,3.39095976787387
3675,2020-09-01 03:54:44.107794,3.39095976787387
3676,2020-09-01 03:54:44.455072,3.39095976787387
3677,2020-09-01 03:54:44.779384,3.44835651670226
3678,2020-09-01 03:54:45.131259,3.44835651670226
3679,2020-09-01 03:54:45.432977,3.44835651670226
3680,2020-09-01 03:54:45.753593,3.44835651670226
3681,2020-09-01 03:54:46.056209,3.44835651670226
3682,2020-09-01 03:54:46.365782,3.44835651670226
3683,2020-09-01 03:54:46.701872,3.44835651670226
3684,2020-09-01 03:54:47.013094,3.44835651670226
3685,2020-09-01 03:54:47.316413,3.44835651670226
3686,2020-09-01 03:54:47.564185,3.50564717093727
3687,2020-09-01 03:54:47.888003,3.50564717093727
3688,2020-09-01 03:54:48.236010,3.50564717093727
3689,2020-09-01 03:54:48.530678,3.50564717093727
3690,2020-09-01 03:54:48.773663,3.50564717093727
3691,2020-09-01 03:54:49.148099,3.50564717093727
3692,2020-09-01 03:54:49.428620,3.50564717093727
3693,2020-09-01 03:54:49.681399,3.50564717093727
3694,2020-09-01 03:54:49.983394,3.50564717093727
3695,2020-09-01 03:54:50.304539,3.56283201241537
3696,2020-09-01 03:54:50.682221,3.56283201241537
3697,2020-09-01 03:54:51.009220,3.56283201241537
3698,2020-09-01 03:54:51.275095,3.56283201241537
3699,2020-09-01 03:54:51.553248,3.56283201241537
3700,2020-09-01 03:54:51.779954,3.56283201241537
3701,2020-09-01 03:54:52.018720,3.56283201241537
3702,2020-09-01 03:54:52.393420,3.56283201241537
3703,2020-09-01 03:54:52.792625,3.61991132074533
3704,2020-09-01 03:54:53.067610,3.61991132074533
3705,2020-09-01 03:54:53.379373,3.61991132074533
3706,2020-09-01 03:54:53.761937,3.61991132074533
3707,2020-09-01 03:54:54.050160,3.61991132074533
3708,2020-09-01 03:54:54.310833,3.61991132074533
3709,2020-09-01 03:54:54.634023,3.61991132074533
3710,2020-09-01 03:54:54.939910,3.61991132074533
3711,2020-09-01 03:54:55.229266,3.61991132074533
3712,2020-09-01 03:54:55.521440,3.61991132074533
3713,2020-09-01 03:54:55.867946,3.67688537387845
3714,2020-09-01 03:54:56.124537,3.67688537387845
3715,2020-09-01 03:54:56.480641,3.67688537387845
3716,2020-09-01 03:54:56.782849,3.67688537387845
3717,2020-09-01 03:54:57.080040,3.67688537387845
3718,2020-09-01 03:54:57.383960,3.67688537387845
3719,2020-09-01 03:54:57.724637,3.67688537387845
3720,2020-09-01 03:54:58.082063,3.67688537387845
3721,2020-09-01 03:54:58.401114,3.67688537387845
3722,2020-09-01 03:54:58.621397,3.67688537387845
3723,2020-09-01 03:54:58.879182,3.73375444815966
3724,2020-09-01 03:54:59.188261,3.73375444815966
3725,2020-09-01 03:54:59.477678,3.73375444815966
3726,2020-09-01 03:54:59.816463,3.73375444815966
3727,2020-09-01 03:55:00.133027,3.73375444815966
3728,2020-09-01 03:55:00.390729,3.73375444815966
3729,2020-09-01 03:55:00.715041,3.73375444815966
3730,2020-09-01 03:55:01.004991,3.73375444815966
3731,2020-09-01 03:55:01.362524,3.79051881835569
3732,2020-09-01 03:55:01.710198,3.79051881835569
3733,2020-09-01 03:55:01.942525,3.79051881835569
3734,2020-09-01 03:55:02.274837,3.79051881835569
3735,2020-09-01 03:55:02.650667,3.79051881835569
3736,2020-09-01 03:55:02.907103,3.79051881835569
3737,2020-09-01 03:55:03.302304,3.79051881835569
3738,2020-09-01 03:55:03.545251,3.79051881835569
3739,2020-09-01 03:55:03.911009,3.79051881835569
3740,2020-09-01 03:55:04.232151,3.84717875768082
3741,2020-09-01 03:55:04.526300,3.84717875768082
3742,2020-09-01 03:55:04.853270,3.84717875768082
3743,2020-09-01 03:55:05.192670,3.84717875768082
3744,2020-09-01 03:55:05.531840,3.84717875768082
3745,2020-09-01 03:55:05.868042,3.84717875768082
3746,2020-09-01 03:55:06.204542,3.84717875768082
3747,2020-09-01 03:55:06.482953,3.84717875768082
3748,2020-09-01 03:55:06.757028,3.84717875768082
3749,2020-09-01 03:55:07.072577,3.91802415543634
3750,2020-09-01 03:55:07.461527,3.91802415543634
3751,2020-09-01 03:55:07.824533,3.91802415543634
3752,2020-09-01 03:55:08.121687,3.91802415543634
3753,2020-09-01 03:55:08.400839,3.91802415543634
3754,2020-09-01 03:55:08.733168,3.91802415543634
3755,2020-09-01 03:55:08.995508,3.91802415543634
3756,2020-09-01 03:55:09.255931,3.91802415543634
3757,2020-09-01 03:55:09.560180,3.98874044349751
3758,2020-09-01 03:55:09.920769,3.98874044349751
3759,2020-09-01 03:55:10.256697,3.98874044349751
3760,2020-09-01 03:55:10.589578,3.98874044349751
3761,2020-09-01 03:55:10.849872,3.98874044349751
3762,2020-09-01 03:55:11.191037,3.98874044349751
3763,2020-09-01 03:55:11.505280,3.98874044349751
3764,2020-09-01 03:55:11.756944,3.98874044349751
3765,2020-09-01 03:55:12.139465,4.05932792449902
3766,2020-09-01 03:55:12.483580,4.05932792449902
3767,2020-09-01 03:55:12.762719,4.05932792449902
3768,2020-09-01 03:55:13.123786,4.05932792449902
3769,2020-09-01 03:55:13.434606,4.05932792449902
3770,2020-09-01 03:55:13.787148,4.05932792449902
3771,2020-09-01 03:55:14.065994,4.05932792449902
3772,2020-09-01 03:55:14.386179,4.05932792449902
3773,2020-09-01 03:55:14.686501,4.05932792449902
3774,2020-09-01 03:55:15.032425,4.12978689920587
3775,2020-09-01 03:55:15.334300,4.12978689920587
3776,2020-09-01 03:55:15.626427,4.12978689920587
3777,2020-09-01 03:55:15.950600,4.12978689920587
3778,2020-09-01 03:55:16.317732,4.12978689920587
3779,2020-09-01 03:55:16.584820,4.12978689920587
3780,2020-09-01 03:55:16.907889,4.12978689920587
3781,2020-09-01 03:55:17.243918,4.12978689920587
3782,2020-09-01 03:55:17.524495,4.12978689920587
3783,2020-09-01 03:55:17.782431,4.12978689920587
3784,2020-09-01 03:55:18.139286,4.20011766654942
3785,2020-09-01 03:55:18.403567,4.20011766654942
3786,2020-09-01 03:55:18.652332,4.20011766654942
3787,2020-09-01 03:55:18.923202,4.20011766654942
3788,2020-09-01 03:55:19.260274,4.20011766654942
3789,2020-09-01 03:55:19.573962,4.20011766654942
3790,2020-09-01 03:55:19.882029,4.20011766654942
3791,2020-09-01 03:55:20.156168,4.20011766654942
3792,2020-09-01 03:55:20.480782,4.27032052366067
3793,2020-09-01 03:55:20.816385,4.27032052366067
3794,2020-09-01 03:55:21.162087,4.27032052366067
3795,2020-09-01 03:55:21.534754,4.27032052366067
3796,2020-09-01 03:55:21.857752,4.27032052366067
3797,2020-09-01 03:55:22.207286,4.27032052366067
3798,2020-09-01 03:55:22.466702,4.27032052366067
3799,2020-09-01 03:55:22.744595,4.27032052366067
3800,2020-09-01 03:55:23.078856,4.27032052366067
3801,2020-09-01 03:55:23.412313,4.34039576590112
3802,2020-09-01 03:55:23.685794,4.34039576590112
3803,2020-09-01 03:55:24.011161,4.34039576590112
3804,2020-09-01 03:55:24.392091,4.34039576590112
3805,2020-09-01 03:55:24.716524,4.34039576590112
3806,2020-09-01 03:55:24.987844,4.34039576590112
3807,2020-09-01 03:55:25.248782,4.34039576590112
3808,2020-09-01 03:55:25.572602,4.34039576590112
3809,2020-09-01 03:55:25.800910,4.41034368689093
3810,2020-09-01 03:55:26.115628,4.41034368689093
3811,2020-09-01 03:55:26.463944,4.41034368689093
3812,2020-09-01 03:55:26.728283,4.41034368689093
3813,2020-09-01 03:55:27.071862,4.41034368689093
3814,2020-09-01 03:55:27.392297,4.41034368689093
3815,2020-09-01 03:55:27.744059,4.41034368689093
3816,2020-09-01 03:55:28.059492,4.48016457853463
3817,2020-09-01 03:55:28.403498,4.48016457853463
3818,2020-09-01 03:55:28.710574,4.48016457853463
3819,2020-09-01 03:55:29.061331,4.48016457853463
3820,2020-09-01 03:55:29.306128,4.48016457853463
3821,2020-09-01 03:55:29.663953,4.48016457853463
3822,2020-09-01 03:55:29.991829,4.48016457853463
3823,2020-09-01 03:55:30.309836,4.48016457853463
3824,2020-09-01 03:55:30.649597,4.54985873104408
3825,2020-09-01 03:55:30.983616,4.54985873104408
3826,2020-09-01 03:55:31.317101,4.54985873104408
3827,2020-09-01 03:55:31.591035,4.54985873104408
3828,2020-09-01 03:55:31.895946,4.54985873104408
3829,2020-09-01 03:55:32.201709,4.54985873104408
3830,2020-09-01 03:55:32.526533,4.54985873104408
3831,2020-09-01 03:55:32.921701,4.6194264329586
3832,2020-09-01 03:55:33.213053,4.6194264329586
3833,2020-09-01 03:55:33.492766,4.6194264329586
3834,2020-09-01 03:55:33.792152,4.6194264329586
3835,2020-09-01 03:55:34.036937,4.6194264329586
3836,2020-09-01 03:55:34.328609,4.6194264329586
3837,2020-09-01 03:55:34.658220,4.6194264329586
3838,2020-09-01 03:55:34.993457,4.6194264329586
3839,2020-09-01 03:55:35.292387,4.6194264329586
3840,2020-09-01 03:55:35.576752,4.68886797116188
3841,2020-09-01 03:55:35.875121,4.68886797116188
3842,2020-09-01 03:55:36.233230,4.68886797116188
3843,2020-09-01 03:55:36.468250,4.68886797116188
3844,2020-09-01 03:55:36.751297,4.68886797116188
3845,2020-09-01 03:55:37.055257,4.68886797116188
3846,2020-09-01 03:55:37.379107,4.68886797116188
3847,2020-09-01 03:55:37.608721,4.68886797116188
3848,2020-09-01 03:55:37.936504,4.68886797116188
3849,2020-09-01 03:55:38.191253,4.75758335227276
3850,2020-09-01 03:55:38.411745,4.75758335227276
3851,2020-09-01 03:55:38.641446,4.75758335227276
3852,2020-09-01 03:55:38.971238,4.75758335227276
3853,2020-09-01 03:55:39.308228,4.75758335227276
3854,2020-09-01 03:55:39.609586,4.75758335227276
3855,2020-09-01 03:55:39.853341,4.75758335227276
3856,2020-09-01 03:55:40.181551,4.75758335227276
3857,2020-09-01 03:55:40.444611,4.75758335227276
3858,2020-09-01 03:55:40.781073,4.82617604508894
3859,2020-09-01 03:55:41.123813,4.82617604508894
3860,2020-09-01 03:55:41.516284,4.82617604508894
3861,2020-09-01 03:55:41.761605,4.82617604508894
3862,2020-09-01 03:55:42.065450,4.82617604508894
3863,2020-09-01 03:55:42.376124,4.82617604508894
3864,2020-09-01 03:55:42.633944,4.82617604508894
3865,2020-09-01 03:55:42.952143,4.89468153351621
3866,2020-09-01 03:55:43.224998,4.89468153351621
3867,2020-09-01 03:55:43.575290,4.89468153351621
3868,2020-09-01 03:55:43.910771,4.89468153351621
3869,2020-09-01 03:55:44.240128,4.89468153351621
3870,2020-09-01 03:55:44.505211,4.89468153351621
3871,2020-09-01 03:55:44.881231,4.89468153351621
3872,2020-09-01 03:55:45.207579,4.89468153351621
3873,2020-09-01 03:55:45.556728,4.89468153351621
3874,2020-09-01 03:55:45.860592,4.96306789073063
3875,2020-09-01 03:55:46.206763,4.96306789073063
3876,2020-09-01 03:55:46.491795,4.96306789073063
3877,2020-09-01 03:55:46.786563,4.96306789073063
3878,2020-09-01 03:55:47.093685,4.96306789073063
3879,2020-09-01 03:55:47.380541,4.96306789073063
3880,2020-09-01 03:55:47.737406,4.96306789073063
3881,2020-09-01 03:55:48.063390,4.96306789073063
3882,2020-09-01 03:55:48.383300,4.96306789073063
3883,2020-09-01 03:55:48.746597,4.84817181674771
3884,2020-09-01 03:55:49.046736,4.84817181674771
3885,2020-09-01 03:55:49.397139,4.84817181674771
3886,2020-09-01 03:55:49.732599,4.84817181674771
3887,2020-09-01 03:55:50.026960,4.84817181674771
3888,2020-09-01 03:55:50.365469,4.84817181674771
3889,2020-09-01 03:55:50.632403,4.84817181674771
3890,2020-09-01 03:55:50.892143,4.84817181674771
3891,2020-09-01 03:55:51.233060,4.84817181674771
3892,2020-09-01 03:55:51.596756,4.84817181674771
3893,2020-09-01 03:55:51.839698,4.84817181674771
3894,2020-09-01 03:55:52.148478,4.73362274998206
3895,2020-09-01 03:55:52.384953,4.73362274998206
3896,2020-09-01 03:55:52.685116,4.73362274998206
3897,2020-09-01 03:55:53.067065,4.73362274998206
3898,2020-09-01 03:55:53.387847,4.73362274998206
3899,2020-09-01 03:55:53.647715,4.73362274998206
3900,2020-09-01 03:55:53.967008,4.73362274998206
3901,2020-09-01 03:55:54.222806,4.73362274998206
3902,2020-09-01 03:55:54.470624,4.73362274998206
3903,2020-09-01 03:55:54.825467,4.61941683868331
3904,2020-09-01 03:55:55.106001,4.61941683868331
3905,2020-09-01 03:55:55.449174,4.61941683868331
3906,2020-09-01 03:55:55.790253,4.61941683868331
3907,2020-09-01 03:55:56.167777,4.61941683868331
3908,2020-09-01 03:55:56.383673,4.61941683868331
3909,2020-09-01 03:55:56.729634,4.61941683868331
3910,2020-09-01 03:55:57.078263,4.61941683868331
3911,2020-09-01 03:55:57.455463,4.50555034849272
3912,2020-09-01 03:55:57.812164,4.50555034849272
3913,2020-09-01 03:55:58.079995,4.50555034849272
3914,2020-09-01 03:55:58.328263,4.50555034849272
3915,2020-09-01 03:55:58.690622,4.50555034849272
3916,2020-09-01 03:55:59.018264,4.50555034849272
3917,2020-09-01 03:55:59.289259,4.50555034849272
3918,2020-09-01 03:55:59.545700,4.50555034849272
3919,2020-09-01 03:55:59.909861,4.50555034849272
3920,2020-09-01 03:56:00.253469,4.50555034849272
3921,2020-09-01 03:56:00.601445,4.39201965529585
3922,2020-09-01 03:56:00.937541,4.39201965529585
3923,2020-09-01 03:56:01.270085,4.39201965529585
3924,2020-09-01 03:56:01.563166,4.39201965529585
3925,2020-09-01 03:56:01.856748,4.39201965529585
3926,2020-09-01 03:56:02.150391,4.39201965529585
3927,2020-09-01 03:56:02.492861,4.39201965529585
3928,2020-09-01 03:56:02.798050,4.39201965529585
3929,2020-09-01 03:56:03.171908,4.27882123887339
3930,2020-09-01 03:56:03.412243,4.27882123887339
3931,2020-09-01 03:56:03.723768,4.27882123887339
3932,2020-09-01 03:56:03.981346,4.27882123887339
3933,2020-09-01 03:56:04.300384,4.27882123887339
3934,2020-09-01 03:56:04.567503,4.27882123887339
3935,2020-09-01 03:56:04.888343,4.27882123887339
3936,2020-09-01 03:56:05.259879,4.27882123887339
3937,2020-09-01 03:56:05.717443,4.27882123887339
3938,2020-09-01 03:56:06.057580,4.16595167722291
3939,2020-09-01 03:56:06.372739,4.16595167722291
3940,2020-09-01 03:56:06.701820,4.16595167722291
3941,2020-09-01 03:56:07.023594,4.16595167722291
3942,2020-09-01 03:56:07.328128,4.16595167722291
3943,2020-09-01 03:56:07.594743,4.16595167722291
3944,2020-09-01 03:56:07.882524,4.16595167722291
3945,2020-09-01 03:56:08.125647,4.16595167722291
3946,2020-09-01 03:56:08.435674,4.16595167722291
3947,2020-09-01 03:56:08.762086,4.16595167722291
3948,2020-09-01 03:56:09.016320,4.0534076414511
3949,2020-09-01 03:56:09.310579,4.0534076414511
3950,2020-09-01 03:56:09.613843,4.0534076414511
3951,2020-09-01 03:56:09.931070,4.0534076414511
