iteration,timestamp,T7
3952,2020-09-01 03:56:10.295968,4.0534076414511
3953,2020-09-01 03:56:10.620910,4.0534076414511
3954,2020-09-01 03:56:10.972691,4.0534076414511
3955,2020-09-01 03:56:11.223810,4.0534076414511
3956,2020-09-01 03:56:11.540024,4.0534076414511
3957,2020-09-01 03:56:11.894884,3.95653979525258
3958,2020-09-01 03:56:12.141712,3.95653979525258
3959,2020-09-01 03:56:12.380844,3.95653979525258
3960,2020-09-01 03:56:12.704035,3.95653979525258
3961,2020-09-01 03:56:13.051395,3.95653979525258
3962,2020-09-01 03:56:13.387338,3.95653979525258
3963,2020-09-01 03:56:13.629091,3.95653979525258
3964,2020-09-01 03:56:13.899050,3.95653979525258
3965,2020-09-01 03:56:14.329715,3.95653979525258
3966,2020-09-01 03:56:14.695383,3.85997121419611
3967,2020-09-01 03:56:15.046826,3.85997121419611
3968,2020-09-01 03:56:15.408924,3.85997121419611
3969,2020-09-01 03:56:15.749100,3.85997121419611
3970,2020-09-01 03:56:16.063630,3.85997121419611
3971,2020-09-01 03:56:16.320372,3.85997121419611
3972,2020-09-01 03:56:16.643698,3.85997121419611
3973,2020-09-01 03:56:16.944978,3.85997121419611
3974,2020-09-01 03:56:17.274136,3.85997121419611
3975,2020-09-01 03:56:17.626778,3.7636986520008
3976,2020-09-01 03:56:17.877313,3.7636986520008
3977,2020-09-01 03:56:18.154354,3.7636986520008
3978,2020-09-01 03:56:18.465057,3.7636986520008
3979,2020-09-01 03:56:18.767830,3.7636986520008
3980,2020-09-01 03:56:19.123527,3.7636986520008
3981,2020-09-01 03:56:19.538988,3.7636986520008
3982,2020-09-01 03:56:19.830906,3.7636986520008
3983,2020-09-01 03:56:20.165507,3.7636986520008
3984,2020-09-01 03:56:20.422224,3.66771894495155
3985,2020-09-01 03:56:20.767397,3.66771894495155
3986,2020-09-01 03:56:21.044730,3.66771894495155
3987,2020-09-01 03:56:21.336517,3.66771894495155
3988,2020-09-01 03:56:21.632253,3.66771894495155
3989,2020-09-01 03:56:21.899214,3.66771894495155
3990,2020-09-01 03:56:22.188468,3.66771894495155
3991,2020-09-01 03:56:22.530972,3.66771894495155
3992,2020-09-01 03:56:22.786957,3.66771894495155
3993,2020-09-01 03:56:23.115265,3.66771894495155
3994,2020-09-01 03:56:23.435802,3.59658942527322
3995,2020-09-01 03:56:23.780824,3.59658942527322
3996,2020-09-01 03:56:24.124789,3.59658942527322
3997,2020-09-01 03:56:24.363662,3.59658942527322
3998,2020-09-01 03:56:24.678830,3.59658942527322
3999,2020-09-01 03:56:24.989312,3.59658942527322
4000,2020-09-01 03:56:25.273504,3.59658942527322
4001,2020-09-01 03:56:25.684795,3.59658942527322
4002,2020-09-01 03:56:25.933116,3.59658942527322
4003,2020-09-01 03:56:26.229340,3.57208374614328
4004,2020-09-01 03:56:26.584905,3.57208374614328
4005,2020-09-01 03:56:26.942382,3.57208374614328
4006,2020-09-01 03:56:27.220960,3.57208374614328
4007,2020-09-01 03:56:27.509195,3.57208374614328
4008,2020-09-01 03:56:27.836468,3.57208374614328
4009,2020-09-01 03:56:28.200620,3.57208374614328
4010,2020-09-01 03:56:28.467061,3.57208374614328
4011,2020-09-01 03:56:28.728547,3.57208374614328
4012,2020-09-01 03:56:29.162736,3.57208374614328
4013,2020-09-01 03:56:29.471871,3.57208374614328
4014,2020-09-01 03:56:29.731895,3.57208374614328
4015,2020-09-01 03:56:30.048873,3.57208374614328
4016,2020-09-01 03:56:30.323226,3.57208374614328
4017,2020-09-01 03:56:30.653445,3.57208374614328
4018,2020-09-01 03:56:30.911086,3.57208374614328
4019,2020-09-01 03:56:31.174909,3.57208374614328
4020,2020-09-01 03:56:31.449964,3.57208374614328
4021,2020-09-01 03:56:31.783181,3.57208374614328
4022,2020-09-01 03:56:32.086753,3.57208374614328
4023,2020-09-01 03:56:32.351792,3.57208374614328
4024,2020-09-01 03:56:32.611329,3.57208374614328
4025,2020-09-01 03:56:32.914114,3.57208374614328
4026,2020-09-01 03:56:33.275318,3.57208374614328
4027,2020-09-01 03:56:33.629227,3.57208374614328
4028,2020-09-01 03:56:33.913120,3.47668021787344
4029,2020-09-01 03:56:34.176869,3.47668021787344
4030,2020-09-01 03:56:34.605960,3.47668021787344
4031,2020-09-01 03:56:34.837385,3.47668021787344
4032,2020-09-01 03:56:35.173329,3.47668021787344
4033,2020-09-01 03:56:35.504898,3.47668021787344
4034,2020-09-01 03:56:35.850663,3.47668021787344
4035,2020-09-01 03:56:36.179799,3.38156051683887
4036,2020-09-01 03:56:36.522469,3.38156051683887
4037,2020-09-01 03:56:36.861867,3.38156051683887
4038,2020-09-01 03:56:37.157036,3.38156051683887
4039,2020-09-01 03:56:37.435951,3.38156051683887
4040,2020-09-01 03:56:37.732428,3.38156051683887
4041,2020-09-01 03:56:37.992809,3.38156051683887
4042,2020-09-01 03:56:38.311660,3.38156051683887
4043,2020-09-01 03:56:38.564723,3.38156051683887
4044,2020-09-01 03:56:38.928244,3.28672177491735
4045,2020-09-01 03:56:39.268970,3.28672177491735
4046,2020-09-01 03:56:39.577787,3.28672177491735
4047,2020-09-01 03:56:39.925840,3.28672177491735
4048,2020-09-01 03:56:40.285194,3.28672177491735
4049,2020-09-01 03:56:40.608506,3.28672177491735
4050,2020-09-01 03:56:40.956808,3.28672177491735
4051,2020-09-01 03:56:41.271747,3.28672177491735
4052,2020-09-01 03:56:41.592151,3.28672177491735
4053,2020-09-01 03:56:41.880838,3.19216119050331
4054,2020-09-01 03:56:42.201772,3.19216119050331
4055,2020-09-01 03:56:42.477939,3.19216119050331
4056,2020-09-01 03:56:42.713160,3.19216119050331
4057,2020-09-01 03:56:42.988369,3.19216119050331
4058,2020-09-01 03:56:43.341881,3.19216119050331
4059,2020-09-01 03:56:43.664368,3.19216119050331
4060,2020-09-01 03:56:43.992600,3.19216119050331
4061,2020-09-01 03:56:44.312540,3.19216119050331
4062,2020-09-01 03:56:44.588467,3.09787602595689
4063,2020-09-01 03:56:44.827705,3.09787602595689
4064,2020-09-01 03:56:45.046366,3.09787602595689
4065,2020-09-01 03:56:45.292728,3.09787602595689
4066,2020-09-01 03:56:45.544999,3.09787602595689
4067,2020-09-01 03:56:45.793115,3.09787602595689
4068,2020-09-01 03:56:46.105444,3.09787602595689
4069,2020-09-01 03:56:46.445470,3.09787602595689
4070,2020-09-01 03:56:46.786930,3.09787602595689
4071,2020-09-01 03:56:47.058578,3.09787602595689
4072,2020-09-01 03:56:47.409797,3.00386360522528
4073,2020-09-01 03:56:47.697191,3.00386360522528
4074,2020-09-01 03:56:47.957080,3.00386360522528
4075,2020-09-01 03:56:48.272592,3.00386360522528
4076,2020-09-01 03:56:48.608478,3.00386360522528
4077,2020-09-01 03:56:48.932904,3.00386360522528
4078,2020-09-01 03:56:49.215716,3.00386360522528
4079,2020-09-01 03:56:49.507638,3.00386360522528
4080,2020-09-01 03:56:49.802700,2.91012131162127
4081,2020-09-01 03:56:50.089801,2.91012131162127
4082,2020-09-01 03:56:50.344508,2.91012131162127
4083,2020-09-01 03:56:50.707185,2.91012131162127
4084,2020-09-01 03:56:51.087296,2.91012131162127
4085,2020-09-01 03:56:51.372285,2.91012131162127
4086,2020-09-01 03:56:51.634592,2.91012131162127
4087,2020-09-01 03:56:51.974375,2.91012131162127
4088,2020-09-01 03:56:52.373130,2.82479674098478
4089,2020-09-01 03:56:52.710293,2.82479674098478
4090,2020-09-01 03:56:53.038340,2.82479674098478
4091,2020-09-01 03:56:53.328698,2.82479674098478
4092,2020-09-01 03:56:53.611300,2.82479674098478
4093,2020-09-01 03:56:53.944313,2.82479674098478
4094,2020-09-01 03:56:54.176729,2.82479674098478
4095,2020-09-01 03:56:54.509825,2.73972211597207
4096,2020-09-01 03:56:54.843747,2.73972211597207
4097,2020-09-01 03:56:55.152082,2.73972211597207
4098,2020-09-01 03:56:55.485568,2.73972211597207
4099,2020-09-01 03:56:55.809314,2.73972211597207
4100,2020-09-01 03:56:56.139723,2.73972211597207
4101,2020-09-01 03:56:56.397262,2.73972211597207
4102,2020-09-01 03:56:56.759833,2.65489500587285
4103,2020-09-01 03:56:57.021483,2.65489500587285
4104,2020-09-01 03:56:57.269955,2.65489500587285
4105,2020-09-01 03:56:57.478930,2.65489500587285
4106,2020-09-01 03:56:57.794955,2.65489500587285
4107,2020-09-01 03:56:58.097451,2.65489500587285
4108,2020-09-01 03:56:58.495299,2.65489500587285
4109,2020-09-01 03:56:58.765193,2.65489500587285
4110,2020-09-01 03:56:59.062919,2.65489500587285
4111,2020-09-01 03:56:59.406633,2.65489500587285
4112,2020-09-01 03:56:59.657147,2.65489500587285
4113,2020-09-01 03:57:00.040298,2.57031303055007
4114,2020-09-01 03:57:00.368841,2.57031303055007
4115,2020-09-01 03:57:00.721048,2.57031303055007
4116,2020-09-01 03:57:01.049698,2.57031303055007
4117,2020-09-01 03:57:01.323999,2.57031303055007
4118,2020-09-01 03:57:01.599565,2.57031303055007
4119,2020-09-01 03:57:02.027137,2.48597385881892
4120,2020-09-01 03:57:02.391184,2.48597385881892
4121,2020-09-01 03:57:02.683440,2.48597385881892
4122,2020-09-01 03:57:03.028204,2.48597385881892
4123,2020-09-01 03:57:03.316948,2.48597385881892
4124,2020-09-01 03:57:03.617485,2.48597385881892
4125,2020-09-01 03:57:03.878920,2.48597385881892
4126,2020-09-01 03:57:04.179542,2.48597385881892
4127,2020-09-01 03:57:04.545062,2.48597385881892
4128,2020-09-01 03:57:04.850475,2.48597385881892
4129,2020-09-01 03:57:05.138932,2.4018752069169
4130,2020-09-01 03:57:05.455766,2.4018752069169
4131,2020-09-01 03:57:05.803694,2.4018752069169
4132,2020-09-01 03:57:06.059350,2.4018752069169
4133,2020-09-01 03:57:06.400531,2.4018752069169
4134,2020-09-01 03:57:06.708847,2.4018752069169
4135,2020-09-01 03:57:06.892807,2.4018752069169
4136,2020-09-01 03:57:07.133438,2.4018752069169
4137,2020-09-01 03:57:07.521313,2.4018752069169
4138,2020-09-01 03:57:07.846798,2.3180148370589
4139,2020-09-01 03:57:08.206702,2.3180148370589
4140,2020-09-01 03:57:08.447079,2.3180148370589
4141,2020-09-01 03:57:08.695269,2.3180148370589
4142,2020-09-01 03:57:08.949170,2.3180148370589
4143,2020-09-01 03:57:09.260433,2.3180148370589
4144,2020-09-01 03:57:09.562073,2.3180148370589
4145,2020-09-01 03:57:09.822010,2.3180148370589
4146,2020-09-01 03:57:10.139645,2.3180148370589
4147,2020-09-01 03:57:10.422467,2.39650195068376
4148,2020-09-01 03:57:10.731415,2.39650195068376
4149,2020-09-01 03:57:10.994393,2.39650195068376
4150,2020-09-01 03:57:11.329964,2.39650195068376
4151,2020-09-01 03:57:11.624979,2.39650195068376
4152,2020-09-01 03:57:11.944251,2.39650195068376
4153,2020-09-01 03:57:12.270669,2.39650195068376
4154,2020-09-01 03:57:12.583535,2.39650195068376
4155,2020-09-01 03:57:12.891792,2.39650195068376
4156,2020-09-01 03:57:13.201951,2.39650195068376
4157,2020-09-01 03:57:13.559107,2.47481065816932
4158,2020-09-01 03:57:13.899745,2.47481065816932
4159,2020-09-01 03:57:14.207640,2.47481065816932
4160,2020-09-01 03:57:14.665580,2.47481065816932
4161,2020-09-01 03:57:14.965651,2.47481065816932
4162,2020-09-01 03:57:15.333824,2.47481065816932
4163,2020-09-01 03:57:15.597772,2.47481065816932
4164,2020-09-01 03:57:15.837773,2.47481065816932
4165,2020-09-01 03:57:16.153295,2.55294164149946
4166,2020-09-01 03:57:16.474448,2.55294164149946
4167,2020-09-01 03:57:16.782661,2.55294164149946
4168,2020-09-01 03:57:17.112285,2.55294164149946
4169,2020-09-01 03:57:17.501747,2.55294164149946
4170,2020-09-01 03:57:17.795612,2.55294164149946
4171,2020-09-01 03:57:18.083866,2.55294164149946
4172,2020-09-01 03:57:18.334114,2.63089557728274
4173,2020-09-01 03:57:18.666071,2.63089557728274
4174,2020-09-01 03:57:19.016400,2.63089557728274
4175,2020-09-01 03:57:19.315076,2.63089557728274
4176,2020-09-01 03:57:19.642663,2.63089557728274
4177,2020-09-01 03:57:19.959067,2.63089557728274
4178,2020-09-01 03:57:20.236872,2.63089557728274
4179,2020-09-01 03:57:20.591427,2.63089557728274
4180,2020-09-01 03:57:20.983134,2.70867313690115
4181,2020-09-01 03:57:21.238630,2.70867313690115
4182,2020-09-01 03:57:21.573458,2.70867313690115
4183,2020-09-01 03:57:21.862832,2.70867313690115
4184,2020-09-01 03:57:22.137758,2.70867313690115
4185,2020-09-01 03:57:22.446971,2.70867313690115
4186,2020-09-01 03:57:22.689143,2.70867313690115
4187,2020-09-01 03:57:23.006274,2.70867313690115
4188,2020-09-01 03:57:23.340509,2.70867313690115
4189,2020-09-01 03:57:23.694050,2.73626610345856
4190,2020-09-01 03:57:23.968289,2.73626610345856
4191,2020-09-01 03:57:24.305305,2.73626610345856
4192,2020-09-01 03:57:24.554500,2.73626610345856
4193,2020-09-01 03:57:24.945496,2.73626610345856
4194,2020-09-01 03:57:25.217564,2.73626610345856
4195,2020-09-01 03:57:25.520338,2.73626610345856
4196,2020-09-01 03:57:25.820356,2.73626610345856
4197,2020-09-01 03:57:26.241227,2.76381357036837
4198,2020-09-01 03:57:26.553988,2.76381357036837
4199,2020-09-01 03:57:26.794591,2.76381357036837
4200,2020-09-01 03:57:27.069709,2.76381357036837
4201,2020-09-01 03:57:27.454970,2.76381357036837
4202,2020-09-01 03:57:27.709908,2.76381357036837
4203,2020-09-01 03:57:28.034701,2.76381357036837
4204,2020-09-01 03:57:28.371061,2.76381357036837
4205,2020-09-01 03:57:28.674021,2.76381357036837
4206,2020-09-01 03:57:28.960195,2.79131571919494
4207,2020-09-01 03:57:29.284540,2.79131571919494
4208,2020-09-01 03:57:29.576789,2.79131571919494
4209,2020-09-01 03:57:29.896513,2.79131571919494
4210,2020-09-01 03:57:30.171065,2.79131571919494
4211,2020-09-01 03:57:30.555673,2.79131571919494
4212,2020-09-01 03:57:30.865747,2.79131571919494
4213,2020-09-01 03:57:31.173289,2.79131571919494
4214,2020-09-01 03:57:31.511333,2.79131571919494
4215,2020-09-01 03:57:31.801956,2.8187727304757
4216,2020-09-01 03:57:32.115565,2.8187727304757
4217,2020-09-01 03:57:32.484539,2.8187727304757
4218,2020-09-01 03:57:32.772460,2.8187727304757
4219,2020-09-01 03:57:33.065118,2.8187727304757
4220,2020-09-01 03:57:33.419924,2.8187727304757
4221,2020-09-01 03:57:33.712073,2.8187727304757
4222,2020-09-01 03:57:33.957006,2.8187727304757
4223,2020-09-01 03:57:34.235385,2.8187727304757
4224,2020-09-01 03:57:34.561266,2.8461847837268
4225,2020-09-01 03:57:34.855941,2.8461847837268
4226,2020-09-01 03:57:35.222252,2.8461847837268
4227,2020-09-01 03:57:35.538412,2.8461847837268
4228,2020-09-01 03:57:35.890773,2.8461847837268
4229,2020-09-01 03:57:36.190041,2.8461847837268
4230,2020-09-01 03:57:36.449091,2.8461847837268
4231,2020-09-01 03:57:36.789228,2.8461847837268
4232,2020-09-01 03:57:37.084190,2.87355205744785
4233,2020-09-01 03:57:37.399866,2.87355205744785
4234,2020-09-01 03:57:37.706333,2.87355205744785
4235,2020-09-01 03:57:38.005296,2.87355205744785
4236,2020-09-01 03:57:38.229584,2.87355205744785
4237,2020-09-01 03:57:38.551995,2.87355205744785
4238,2020-09-01 03:57:38.871104,2.87355205744785
4239,2020-09-01 03:57:39.197044,2.87355205744785
4240,2020-09-01 03:57:39.527381,2.87355205744785
4241,2020-09-01 03:57:39.873650,2.90087472912562
4242,2020-09-01 03:57:40.219929,2.90087472912562
4243,2020-09-01 03:57:40.553925,2.90087472912562
4244,2020-09-01 03:57:40.821393,2.90087472912562
4245,2020-09-01 03:57:41.119838,2.90087472912562
4246,2020-09-01 03:57:41.459145,2.90087472912562
4247,2020-09-01 03:57:41.776945,2.90087472912562
4248,2020-09-01 03:57:42.104592,2.90087472912562
4249,2020-09-01 03:57:42.459398,2.90087472912562
4250,2020-09-01 03:57:42.694444,2.92815297523603
4251,2020-09-01 03:57:42.985069,2.92815297523603
4252,2020-09-01 03:57:43.307044,2.92815297523603
4253,2020-09-01 03:57:43.617993,2.92815297523603
4254,2020-09-01 03:57:43.906555,2.92815297523603
4255,2020-09-01 03:57:44.257511,2.92815297523603
4256,2020-09-01 03:57:44.556083,2.92815297523603
4257,2020-09-01 03:57:44.807060,2.92815297523603
4258,2020-09-01 03:57:45.133265,2.92815297523603
4259,2020-09-01 03:57:45.419436,2.95538697124397
4260,2020-09-01 03:57:45.762319,2.95538697124397
4261,2020-09-01 03:57:46.090154,2.95538697124397
4262,2020-09-01 03:57:46.414903,2.95538697124397
4263,2020-09-01 03:57:46.762934,2.95538697124397
4264,2020-09-01 03:57:47.049677,2.95538697124397
4265,2020-09-01 03:57:47.336783,2.95538697124397
4266,2020-09-01 03:57:47.683389,2.95538697124397
4267,2020-09-01 03:57:47.964471,2.98257689159939
4268,2020-09-01 03:57:48.256976,2.98257689159939
4269,2020-09-01 03:57:48.566478,2.98257689159939
4270,2020-09-01 03:57:48.832139,2.98257689159939
4271,2020-09-01 03:57:49.185533,2.98257689159939
4272,2020-09-01 03:57:49.557618,2.98257689159939
4273,2020-09-01 03:57:49.854500,2.98257689159939
4274,2020-09-01 03:57:50.109460,2.98257689159939
4275,2020-09-01 03:57:50.329398,2.98257689159939
4276,2020-09-01 03:57:50.618604,2.98257689159939
4277,2020-09-01 03:57:50.918758,3.00972290972743
4278,2020-09-01 03:57:51.270415,3.00972290972743
4279,2020-09-01 03:57:51.585441,3.00972290972743
4280,2020-09-01 03:57:51.916136,3.00972290972743
4281,2020-09-01 03:57:52.279332,3.00972290972743
4282,2020-09-01 03:57:52.563685,3.00972290972743
4283,2020-09-01 03:57:52.845718,3.00972290972743
4284,2020-09-01 03:57:53.078801,3.00972290972743
4285,2020-09-01 03:57:53.401375,3.00972290972743
4286,2020-09-01 03:57:53.742125,3.03682519800651
4287,2020-09-01 03:57:54.034328,3.03682519800651
4288,2020-09-01 03:57:54.357100,3.03682519800651
4289,2020-09-01 03:57:54.628068,3.03682519800651
4290,2020-09-01 03:57:54.956459,3.03682519800651
4291,2020-09-01 03:57:55.271766,3.03682519800651
4292,2020-09-01 03:57:55.596445,3.03682519800651
4293,2020-09-01 03:57:55.938589,3.03682519800651
4294,2020-09-01 03:57:56.238677,3.03682519800651
4295,2020-09-01 03:57:56.522497,3.09282494575008
4296,2020-09-01 03:57:56.862722,3.09282494575008
4297,2020-09-01 03:57:57.164879,3.09282494575008
4298,2020-09-01 03:57:57.464923,3.09282494575008
4299,2020-09-01 03:57:57.788212,3.09282494575008
4300,2020-09-01 03:57:58.125097,3.09282494575008
4301,2020-09-01 03:57:58.406672,3.09282494575008
4302,2020-09-01 03:57:58.757109,3.09282494575008
4303,2020-09-01 03:57:59.063375,3.14870088508304
4304,2020-09-01 03:57:59.332760,3.14870088508304
4305,2020-09-01 03:57:59.614590,3.14870088508304
4306,2020-09-01 03:57:59.896679,3.14870088508304
4307,2020-09-01 03:58:00.243254,3.14870088508304
4308,2020-09-01 03:58:00.579732,3.14870088508304
4309,2020-09-01 03:58:00.864393,3.14870088508304
4310,2020-09-01 03:58:01.207131,3.14870088508304
4311,2020-09-01 03:58:01.526356,3.14870088508304
4312,2020-09-01 03:58:01.934389,3.20445351488254
4313,2020-09-01 03:58:02.245617,3.20445351488254
4314,2020-09-01 03:58:02.568867,3.20445351488254
4315,2020-09-01 03:58:02.910451,3.20445351488254
4316,2020-09-01 03:58:03.261157,3.20445351488254
4317,2020-09-01 03:58:03.530573,3.20445351488254
4318,2020-09-01 03:58:03.915753,3.20445351488254
4319,2020-09-01 03:58:04.248302,3.20445351488254
4320,2020-09-01 03:58:04.520530,3.20445351488254
4321,2020-09-01 03:58:04.819938,3.26008333081556
4322,2020-09-01 03:58:05.147620,3.26008333081556
4323,2020-09-01 03:58:05.452280,3.26008333081556
4324,2020-09-01 03:58:05.781507,3.26008333081556
4325,2020-09-01 03:58:06.027337,3.26008333081556
4326,2020-09-01 03:58:06.313165,3.26008333081556
4327,2020-09-01 03:58:06.614815,3.26008333081556
4328,2020-09-01 03:58:06.972728,3.26008333081556
4329,2020-09-01 03:58:07.286690,3.26008333081556
4330,2020-09-01 03:58:07.660049,3.31559082538436
4331,2020-09-01 03:58:07.973783,3.31559082538436
4332,2020-09-01 03:58:08.297089,3.31559082538436
4333,2020-09-01 03:58:08.574473,3.31559082538436
4334,2020-09-01 03:58:08.819663,3.31559082538436
4335,2020-09-01 03:58:09.143849,3.31559082538436
4336,2020-09-01 03:58:09.429405,3.31559082538436
4337,2020-09-01 03:58:09.695490,3.31559082538436
4338,2020-09-01 03:58:09.970382,3.31559082538436
4339,2020-09-01 03:58:10.324606,3.37097648797057
4340,2020-09-01 03:58:10.613525,3.37097648797057
4341,2020-09-01 03:58:10.955842,3.37097648797057
4342,2020-09-01 03:58:11.184826,3.37097648797057
4343,2020-09-01 03:58:11.460557,3.37097648797057
4344,2020-09-01 03:58:11.786058,3.37097648797057
4345,2020-09-01 03:58:12.101043,3.37097648797057
4346,2020-09-01 03:58:12.409261,3.37097648797057
4347,2020-09-01 03:58:12.751745,3.37097648797057
4348,2020-09-01 03:58:13.068901,3.42624080487792
4349,2020-09-01 03:58:13.311131,3.42624080487792
4350,2020-09-01 03:58:13.595495,3.42624080487792
4351,2020-09-01 03:58:13.856162,3.42624080487792
4352,2020-09-01 03:58:14.187598,3.42624080487792
4353,2020-09-01 03:58:14.532152,3.42624080487792
4354,2020-09-01 03:58:14.796483,3.42624080487792
4355,2020-09-01 03:58:15.037627,3.42624080487792
4356,2020-09-01 03:58:15.324770,3.42624080487792
4357,2020-09-01 03:58:15.598358,3.42624080487792
4358,2020-09-01 03:58:15.909695,3.42624080487792
4359,2020-09-01 03:58:16.182472,3.48138425937377
4360,2020-09-01 03:58:16.446096,3.48138425937377
4361,2020-09-01 03:58:16.766787,3.48138425937377
4362,2020-09-01 03:58:17.118504,3.48138425937377
4363,2020-09-01 03:58:17.416744,3.48138425937377
4364,2020-09-01 03:58:17.746422,3.48138425937377
4365,2020-09-01 03:58:18.066897,3.48138425937377
4366,2020-09-01 03:58:18.370999,3.48138425937377
4367,2020-09-01 03:58:18.696625,3.48138425937377
4368,2020-09-01 03:58:19.011106,3.48138425937377
4369,2020-09-01 03:58:19.249405,3.53690448007933
4370,2020-09-01 03:58:19.486881,3.53690448007933
4371,2020-09-01 03:58:19.854999,3.53690448007933
4372,2020-09-01 03:58:20.200594,3.53690448007933
4373,2020-09-01 03:58:20.487910,3.53690448007933
4374,2020-09-01 03:58:20.786964,3.53690448007933
4375,2020-09-01 03:58:21.092317,3.53690448007933
4376,2020-09-01 03:58:21.383986,3.53690448007933
4377,2020-09-01 03:58:21.716402,3.54189165637507
4378,2020-09-01 03:58:22.046353,3.54189165637507
4379,2020-09-01 03:58:22.301128,3.54189165637507
4380,2020-09-01 03:58:22.641461,3.54189165637507
4381,2020-09-01 03:58:22.929561,3.54189165637507
4382,2020-09-01 03:58:23.204378,3.54189165637507
4383,2020-09-01 03:58:23.643684,3.54189165637507
4384,2020-09-01 03:58:23.870668,3.54189165637507
4385,2020-09-01 03:58:24.217962,3.54189165637507
4386,2020-09-01 03:58:24.540391,3.54189165637507
4387,2020-09-01 03:58:24.863871,3.61786521270996
4388,2020-09-01 03:58:25.189127,3.61786521270996
4389,2020-09-01 03:58:25.523765,3.61786521270996
4390,2020-09-01 03:58:25.843669,3.61786521270996
4391,2020-09-01 03:58:26.159604,3.61786521270996
4392,2020-09-01 03:58:26.500800,3.61786521270996
4393,2020-09-01 03:58:26.841773,3.61786521270996
4394,2020-09-01 03:58:27.142601,3.61786521270996
4395,2020-09-01 03:58:27.546724,3.70124814585384
4396,2020-09-01 03:58:27.781501,3.70124814585384
4397,2020-09-01 03:58:28.061834,3.70124814585384
4398,2020-09-01 03:58:28.382067,3.70124814585384
4399,2020-09-01 03:58:28.649558,3.70124814585384
4400,2020-09-01 03:58:28.916791,3.70124814585384
4401,2020-09-01 03:58:29.147174,3.70124814585384
4402,2020-09-01 03:58:29.394495,3.70124814585384
4403,2020-09-01 03:58:29.716497,3.70124814585384
4404,2020-09-01 03:58:29.968669,3.70124814585384
4405,2020-09-01 03:58:30.310879,3.7845165337781
4406,2020-09-01 03:58:30.637232,3.7845165337781
4407,2020-09-01 03:58:30.950580,3.7845165337781
4408,2020-09-01 03:58:31.292032,3.7845165337781
4409,2020-09-01 03:58:31.630738,3.7845165337781
4410,2020-09-01 03:58:31.899994,3.7845165337781
4411,2020-09-01 03:58:32.285024,3.7845165337781
4412,2020-09-01 03:58:32.543186,3.7845165337781
4413,2020-09-01 03:58:32.810493,3.9025365399819
4414,2020-09-01 03:58:33.053480,3.9025365399819
4415,2020-09-01 03:58:33.345111,3.9025365399819
4416,2020-09-01 03:58:33.699687,3.9025365399819
4417,2020-09-01 03:58:34.072354,3.9025365399819
4418,2020-09-01 03:58:34.403857,3.9025365399819
4419,2020-09-01 03:58:34.698856,3.9025365399819
4420,2020-09-01 03:58:35.023252,3.9025365399819
4421,2020-09-01 03:58:35.412232,3.9025365399819
4422,2020-09-01 03:58:35.739483,4.02039368019661
4423,2020-09-01 03:58:36.068219,4.02039368019661
4424,2020-09-01 03:58:36.382468,4.02039368019661
4425,2020-09-01 03:58:36.677013,4.02039368019661
4426,2020-09-01 03:58:36.931512,4.02039368019661
4427,2020-09-01 03:58:37.287253,4.02039368019661
4428,2020-09-01 03:58:37.553721,4.02039368019661
4429,2020-09-01 03:58:37.839347,4.02039368019661
4430,2020-09-01 03:58:38.183423,4.02039368019661
4431,2020-09-01 03:58:38.522312,4.02039368019661
4432,2020-09-01 03:58:38.796235,4.1380882781035
4433,2020-09-01 03:58:39.046871,4.1380882781035
4434,2020-09-01 03:58:39.402662,4.1380882781035
4435,2020-09-01 03:58:39.709728,4.1380882781035
4436,2020-09-01 03:58:40.025050,4.1380882781035
4437,2020-09-01 03:58:40.356144,4.1380882781035
4438,2020-09-01 03:58:40.680503,4.1380882781035
4439,2020-09-01 03:58:41.003484,4.1380882781035
4440,2020-09-01 03:58:41.349439,4.1380882781035
4441,2020-09-01 03:58:41.626380,4.25562065356034
4442,2020-09-01 03:58:41.863928,4.25562065356034
4443,2020-09-01 03:58:42.172145,4.25562065356034
4444,2020-09-01 03:58:42.442699,4.25562065356034
4445,2020-09-01 03:58:42.784230,4.25562065356034
4446,2020-09-01 03:58:43.103478,4.25562065356034
4447,2020-09-01 03:58:43.407245,4.25562065356034
4448,2020-09-01 03:58:43.747508,4.25562065356034
4449,2020-09-01 03:58:44.125182,4.37299112253926
4450,2020-09-01 03:58:44.372155,4.37299112253926
4451,2020-09-01 03:58:44.636217,4.37299112253926
4452,2020-09-01 03:58:44.987118,4.37299112253926
4453,2020-09-01 03:58:45.306263,4.37299112253926
4454,2020-09-01 03:58:45.590030,4.37299112253926
4455,2020-09-01 03:58:45.873356,4.37299112253926
4456,2020-09-01 03:58:46.245548,4.37299112253926
4457,2020-09-01 03:58:46.518282,4.37299112253926
4458,2020-09-01 03:58:46.803571,4.37299112253926
4459,2020-09-01 03:58:47.115997,4.49019999769385
4460,2020-09-01 03:58:47.395091,4.49019999769385
4461,2020-09-01 03:58:47.737795,4.49019999769385
4462,2020-09-01 03:58:48.061098,4.49019999769385
4463,2020-09-01 03:58:48.369038,4.49019999769385
4464,2020-09-01 03:58:48.655547,4.49019999769385
4465,2020-09-01 03:58:48.976926,4.49019999769385
4466,2020-09-01 03:58:49.238733,4.49019999769385
4467,2020-09-01 03:58:49.503720,4.49019999769385
4468,2020-09-01 03:58:49.780813,4.49019999769385
4469,2020-09-01 03:58:50.139151,4.60724758844974
4470,2020-09-01 03:58:50.531256,4.60724758844974
4471,2020-09-01 03:58:50.883967,4.60724758844974
4472,2020-09-01 03:58:51.208086,4.60724758844974
4473,2020-09-01 03:58:51.554166,4.60724758844974
4474,2020-09-01 03:58:51.903600,4.60724758844974
4475,2020-09-01 03:58:52.221722,4.60724758844974
4476,2020-09-01 03:58:52.543631,4.72413420110107
4477,2020-09-01 03:58:52.904671,4.72413420110107
4478,2020-09-01 03:58:53.217238,4.72413420110107
4479,2020-09-01 03:58:53.546836,4.72413420110107
4480,2020-09-01 03:58:53.853025,4.72413420110107
4481,2020-09-01 03:58:54.162037,4.72413420110107
4482,2020-09-01 03:58:54.424135,4.72413420110107
4483,2020-09-01 03:58:54.664669,4.72413420110107
4484,2020-09-01 03:58:54.928287,4.72413420110107
4485,2020-09-01 03:58:55.296737,4.84086013890565
4486,2020-09-01 03:58:55.570565,4.84086013890565
4487,2020-09-01 03:58:55.794188,4.84086013890565
4488,2020-09-01 03:58:56.126289,4.84086013890565
4489,2020-09-01 03:58:56.449217,4.84086013890565
4490,2020-09-01 03:58:56.752892,4.84086013890565
4491,2020-09-01 03:58:57.062874,4.84086013890565
4492,2020-09-01 03:58:57.452087,4.84086013890565
4493,2020-09-01 03:58:57.717838,4.84086013890565
4494,2020-09-01 03:58:58.008905,4.95742570217683
4495,2020-09-01 03:58:58.343168,4.95742570217683
4496,2020-09-01 03:58:58.636536,4.95742570217683
4497,2020-09-01 03:58:58.897897,4.95742570217683
4498,2020-09-01 03:58:59.216346,4.95742570217683
4499,2020-09-01 03:58:59.498820,4.95742570217683
4500,2020-09-01 03:58:59.778621,4.95742570217683
4501,2020-09-01 03:59:00.103490,4.95742570217683
4502,2020-09-01 03:59:00.432415,4.95742570217683
4503,2020-09-01 03:59:00.691391,4.95742570217683
4504,2020-09-01 03:59:00.987921,4.95742570217683
4505,2020-09-01 03:59:01.304855,5.00010771378159
4506,2020-09-01 03:59:01.701886,5.00010771378159
4507,2020-09-01 03:59:02.001077,5.00010771378159
4508,2020-09-01 03:59:02.296964,5.00010771378159
4509,2020-09-01 03:59:02.541273,5.00010771378159
4510,2020-09-01 03:59:02.853975,5.00010771378159
4511,2020-09-01 03:59:03.162815,5.00010771378159
4512,2020-09-01 03:59:03.445061,5.00010771378159
4513,2020-09-01 03:59:03.823398,5.00010771378159
4514,2020-09-01 03:59:04.179779,4.94739744949061
4515,2020-09-01 03:59:04.505312,4.94739744949061
4516,2020-09-01 03:59:04.862459,4.94739744949061
4517,2020-09-01 03:59:05.114826,4.94739744949061
4518,2020-09-01 03:59:05.400844,4.94739744949061
4519,2020-09-01 03:59:05.622775,4.94739744949061
4520,2020-09-01 03:59:05.889085,4.94739744949061
4521,2020-09-01 03:59:06.256007,4.94739744949061
4522,2020-09-01 03:59:06.535934,4.94739744949061
4523,2020-09-01 03:59:06.841579,4.86437517884401
4524,2020-09-01 03:59:07.165702,4.86437517884401
4525,2020-09-01 03:59:07.452119,4.86437517884401
4526,2020-09-01 03:59:07.757037,4.86437517884401
4527,2020-09-01 03:59:08.015973,4.86437517884401
4528,2020-09-01 03:59:08.376093,4.86437517884401
4529,2020-09-01 03:59:08.697821,4.86437517884401
4530,2020-09-01 03:59:09.014747,4.86437517884401
4531,2020-09-01 03:59:09.369527,4.78127276183253
4532,2020-09-01 03:59:09.722118,4.78127276183253
4533,2020-09-01 03:59:10.047757,4.78127276183253
4534,2020-09-01 03:59:10.320081,4.78127276183253
4535,2020-09-01 03:59:10.657441,4.78127276183253
4536,2020-09-01 03:59:10.944127,4.78127276183253
4537,2020-09-01 03:59:11.294045,4.78127276183253
4538,2020-09-01 03:59:11.581247,4.78127276183253
4539,2020-09-01 03:59:11.824472,4.78127276183253
4540,2020-09-01 03:59:12.117296,4.69848516484574
4541,2020-09-01 03:59:12.373882,4.69848516484574
4542,2020-09-01 03:59:12.714926,4.69848516484574
4543,2020-09-01 03:59:13.053785,4.69848516484574
4544,2020-09-01 03:59:13.288988,4.69848516484574
4545,2020-09-01 03:59:13.589147,4.69848516484574
4546,2020-09-01 03:59:13.847262,4.69848516484574
4547,2020-09-01 03:59:14.097713,4.69848516484574
4548,2020-09-01 03:59:14.405927,4.69848516484574
4549,2020-09-01 03:59:14.696855,4.69848516484574
4550,2020-09-01 03:59:14.978004,4.69848516484574
4551,2020-09-01 03:59:15.306870,4.61600775843469
4552,2020-09-01 03:59:15.560449,4.61600775843469
4553,2020-09-01 03:59:15.885132,4.61600775843469
4554,2020-09-01 03:59:16.167691,4.61600775843469
4555,2020-09-01 03:59:16.423822,4.61600775843469
4556,2020-09-01 03:59:16.753169,4.61600775843469
4557,2020-09-01 03:59:17.015261,4.61600775843469
4558,2020-09-01 03:59:17.251032,4.61600775843469
4559,2020-09-01 03:59:17.563348,4.61600775843469
4560,2020-09-01 03:59:17.892304,4.53383607848696
4561,2020-09-01 03:59:18.200994,4.53383607848696
4562,2020-09-01 03:59:18.520629,4.53383607848696
4563,2020-09-01 03:59:18.925727,4.53383607848696
4564,2020-09-01 03:59:19.279435,4.53383607848696
4565,2020-09-01 03:59:19.613081,4.53383607848696
4566,2020-09-01 03:59:19.891817,4.53383607848696
4567,2020-09-01 03:59:20.225005,4.451965814159
4568,2020-09-01 03:59:20.590186,4.451965814159
4569,2020-09-01 03:59:20.860988,4.451965814159
4570,2020-09-01 03:59:21.209692,4.451965814159
4571,2020-09-01 03:59:21.542149,4.451965814159
4572,2020-09-01 03:59:21.894744,4.451965814159
4573,2020-09-01 03:59:22.150520,4.451965814159
4574,2020-09-01 03:59:22.466626,4.451965814159
4575,2020-09-01 03:59:22.755286,4.37039279730445
4576,2020-09-01 03:59:23.073436,4.37039279730445
4577,2020-09-01 03:59:23.365542,4.37039279730445
4578,2020-09-01 03:59:23.647713,4.37039279730445
4579,2020-09-01 03:59:23.917518,4.37039279730445
4580,2020-09-01 03:59:24.162493,4.37039279730445
4581,2020-09-01 03:59:24.447079,4.37039279730445
4582,2020-09-01 03:59:24.786150,4.28911299313242
4583,2020-09-01 03:59:25.086552,4.28911299313242
4584,2020-09-01 03:59:25.397819,4.28911299313242
4585,2020-09-01 03:59:25.721856,4.28911299313242
4586,2020-09-01 03:59:26.025864,4.28911299313242
4587,2020-09-01 03:59:26.365356,4.28911299313242
4588,2020-09-01 03:59:26.671248,4.28911299313242
4589,2020-09-01 03:59:27.007424,4.28911299313242
4590,2020-09-01 03:59:27.316282,4.28911299313242
4591,2020-09-01 03:59:27.653620,4.20812249189099
4592,2020-09-01 03:59:27.912871,4.20812249189099
4593,2020-09-01 03:59:28.209546,4.20812249189099
4594,2020-09-01 03:59:28.514500,4.20812249189099
4595,2020-09-01 03:59:28.794397,4.20812249189099
4596,2020-09-01 03:59:29.072548,4.20812249189099
4597,2020-09-01 03:59:29.367829,4.20812249189099
4598,2020-09-01 03:59:29.705787,4.20812249189099
4599,2020-09-01 03:59:29.996229,4.20812249189099
4600,2020-09-01 03:59:30.345520,4.12741750141518
4601,2020-09-01 03:59:30.648685,4.12741750141518
4602,2020-09-01 03:59:31.010302,4.12741750141518
4603,2020-09-01 03:59:31.344769,4.12741750141518
4604,2020-09-01 03:59:31.696688,4.12741750141518
4605,2020-09-01 03:59:32.020281,4.12741750141518
4606,2020-09-01 03:59:32.434780,4.12741750141518
4607,2020-09-01 03:59:32.788041,4.04699434041137
4608,2020-09-01 03:59:33.139884,4.04699434041137
4609,2020-09-01 03:59:33.423124,4.04699434041137
4610,2020-09-01 03:59:33.702211,4.04699434041137
4611,2020-09-01 03:59:34.022075,4.04699434041137
4612,2020-09-01 03:59:34.335387,4.04699434041137
4613,2020-09-01 03:59:34.647858,4.04699434041137
4614,2020-09-01 03:59:34.928115,4.04699434041137
4615,2020-09-01 03:59:35.188184,4.04699434041137
4616,2020-09-01 03:59:35.609319,4.04699434041137
4617,2020-09-01 03:59:35.880828,3.9668494323745
4618,2020-09-01 03:59:36.119843,3.9668494323745
4619,2020-09-01 03:59:36.393255,3.9668494323745
4620,2020-09-01 03:59:36.686926,3.9668494323745
4621,2020-09-01 03:59:36.968034,3.9668494323745
4622,2020-09-01 03:59:37.285514,3.9668494323745
4623,2020-09-01 03:59:37.609808,3.9668494323745
4624,2020-09-01 03:59:37.947300,3.9668494323745
4625,2020-09-01 03:59:38.305349,3.9668494323745
4626,2020-09-01 03:59:38.634493,3.9668494323745
4627,2020-09-01 03:59:38.921951,3.88697930005347
4628,2020-09-01 03:59:39.250977,3.88697930005347
4629,2020-09-01 03:59:39.499829,3.88697930005347
4630,2020-09-01 03:59:39.801398,3.88697930005347
4631,2020-09-01 03:59:40.067820,3.88697930005347
4632,2020-09-01 03:59:40.421143,3.88697930005347
4633,2020-09-01 03:59:40.782182,3.88697930005347
4634,2020-09-01 03:59:41.142746,3.88697930005347
4635,2020-09-01 03:59:41.404276,3.81019887108471
4636,2020-09-01 03:59:41.742091,3.81019887108471
4637,2020-09-01 03:59:41.984987,3.81019887108471
4638,2020-09-01 03:59:42.301754,3.81019887108471
4639,2020-09-01 03:59:42.657323,3.81019887108471
4640,2020-09-01 03:59:43.018005,3.81019887108471
4641,2020-09-01 03:59:43.360049,3.81019887108471
4642,2020-09-01 03:59:43.649484,3.81019887108471
4643,2020-09-01 03:59:43.980447,3.81019887108471
4644,2020-09-01 03:59:44.349758,3.73368156769624
4645,2020-09-01 03:59:44.687267,3.73368156769624
4646,2020-09-01 03:59:44.959932,3.73368156769624
4647,2020-09-01 03:59:45.193794,3.73368156769624
4648,2020-09-01 03:59:45.469810,3.73368156769624
4649,2020-09-01 03:59:45.716828,3.73368156769624
4650,2020-09-01 03:59:45.993112,3.73368156769624
4651,2020-09-01 03:59:46.298022,3.73368156769624
4652,2020-09-01 03:59:46.596404,3.73368156769624
4653,2020-09-01 03:59:46.949856,3.6574241789275
4654,2020-09-01 03:59:47.233013,3.6574241789275
4655,2020-09-01 03:59:47.543446,3.6574241789275
4656,2020-09-01 03:59:47.879943,3.6574241789275
4657,2020-09-01 03:59:48.106357,3.6574241789275
4658,2020-09-01 03:59:48.362059,3.6574241789275
4659,2020-09-01 03:59:48.718006,3.6574241789275
4660,2020-09-01 03:59:49.101728,3.6574241789275
4661,2020-09-01 03:59:49.414164,3.58142357567014
4662,2020-09-01 03:59:49.731894,3.58142357567014
4663,2020-09-01 03:59:49.978784,3.58142357567014
4664,2020-09-01 03:59:50.242086,3.58142357567014
4665,2020-09-01 03:59:50.565869,3.58142357567014
4666,2020-09-01 03:59:50.919416,3.58142357567014
4667,2020-09-01 03:59:51.270850,3.58142357567014
4668,2020-09-01 03:59:51.601625,3.58142357567014
4669,2020-09-01 03:59:51.940102,3.50567670699093
4670,2020-09-01 03:59:52.267845,3.50567670699093
4671,2020-09-01 03:59:52.617079,3.50567670699093
4672,2020-09-01 03:59:52.882647,3.50567670699093
4673,2020-09-01 03:59:53.208432,3.50567670699093
4674,2020-09-01 03:59:53.534990,3.50567670699093
4675,2020-09-01 03:59:53.818643,3.50567670699093
4676,2020-09-01 03:59:54.137198,3.50567670699093
4677,2020-09-01 03:59:54.375990,3.50567670699093
4678,2020-09-01 03:59:54.614751,3.4301805967186
4679,2020-09-01 03:59:54.931112,3.4301805967186
4680,2020-09-01 03:59:55.253970,3.4301805967186
4681,2020-09-01 03:59:55.579583,3.4301805967186
4682,2020-09-01 03:59:55.863886,3.4301805967186
4683,2020-09-01 03:59:56.154496,3.4301805967186
4684,2020-09-01 03:59:56.488940,3.4301805967186
4685,2020-09-01 03:59:56.829706,3.4301805967186
4686,2020-09-01 03:59:57.162587,3.4301805967186
4687,2020-09-01 03:59:57.518884,3.35493234026829
4688,2020-09-01 03:59:57.869348,3.35493234026829
4689,2020-09-01 03:59:58.202225,3.35493234026829
4690,2020-09-01 03:59:58.505898,3.35493234026829
4691,2020-09-01 03:59:58.770861,3.35493234026829
4692,2020-09-01 03:59:59.074769,3.35493234026829
4693,2020-09-01 03:59:59.371865,3.35493234026829
4694,2020-09-01 03:59:59.646977,3.35493234026829
4695,2020-09-01 03:59:59.895482,3.35493234026829
4696,2020-09-01 04:00:00.170360,3.27992910168058
4697,2020-09-01 04:00:00.491410,3.27992910168058
4698,2020-09-01 04:00:00.847297,3.27992910168058
4699,2020-09-01 04:00:01.183127,3.27992910168058
4700,2020-09-01 04:00:01.420695,3.27992910168058
4701,2020-09-01 04:00:01.637565,3.27992910168058
4702,2020-09-01 04:00:01.876401,3.27992910168058
4703,2020-09-01 04:00:02.164920,3.27992910168058
4704,2020-09-01 04:00:02.431527,3.27992910168058
4705,2020-09-01 04:00:02.829612,3.27992910168058
4706,2020-09-01 04:00:03.097362,3.20516811085521
4707,2020-09-01 04:00:03.436073,3.20516811085521
4708,2020-09-01 04:00:03.714461,3.20516811085521
4709,2020-09-01 04:00:04.031890,3.20516811085521
4710,2020-09-01 04:00:04.326401,3.20516811085521
4711,2020-09-01 04:00:04.601283,3.20516811085521
4712,2020-09-01 04:00:04.945336,3.20516811085521
4713,2020-09-01 04:00:05.223285,3.20516811085521
4714,2020-09-01 04:00:05.505317,3.20516811085521
4715,2020-09-01 04:00:05.825997,3.20516811085521
4716,2020-09-01 04:00:06.159509,3.13064666096177
4717,2020-09-01 04:00:06.450644,3.13064666096177
4718,2020-09-01 04:00:06.699378,3.13064666096177
4719,2020-09-01 04:00:06.909135,3.13064666096177
4720,2020-09-01 04:00:07.256869,3.13064666096177
4721,2020-09-01 04:00:07.552174,3.13064666096177
4722,2020-09-01 04:00:07.821231,3.13064666096177
4723,2020-09-01 04:00:08.170045,3.13064666096177
4724,2020-09-01 04:00:08.499709,3.05636210601202
4725,2020-09-01 04:00:08.840001,3.05636210601202
4726,2020-09-01 04:00:09.195058,3.05636210601202
4727,2020-09-01 04:00:09.549447,3.05636210601202
4728,2020-09-01 04:00:09.887157,3.05636210601202
4729,2020-09-01 04:00:10.181760,3.05636210601202
4730,2020-09-01 04:00:10.411956,3.05636210601202
4731,2020-09-01 04:00:10.675815,3.05636210601202
4732,2020-09-01 04:00:11.012010,2.98231185857989
4733,2020-09-01 04:00:11.329223,2.98231185857989
4734,2020-09-01 04:00:11.666770,2.98231185857989
4735,2020-09-01 04:00:11.969190,2.98231185857989
4736,2020-09-01 04:00:12.263015,2.98231185857989
4737,2020-09-01 04:00:12.510532,2.98231185857989
4738,2020-09-01 04:00:12.795283,2.98231185857989
4739,2020-09-01 04:00:13.274845,2.98231185857989
4740,2020-09-01 04:00:13.590036,2.89044602130825
4741,2020-09-01 04:00:13.844310,2.89044602130825
4742,2020-09-01 04:00:14.110858,2.89044602130825
4743,2020-09-01 04:00:14.424520,2.89044602130825
4744,2020-09-01 04:00:14.745457,2.89044602130825
4745,2020-09-01 04:00:15.032092,2.89044602130825
4746,2020-09-01 04:00:15.263484,2.89044602130825
4747,2020-09-01 04:00:15.578834,2.89044602130825
4748,2020-09-01 04:00:15.923980,2.798845089149
4749,2020-09-01 04:00:16.195224,2.798845089149
4750,2020-09-01 04:00:16.448511,2.798845089149
4751,2020-09-01 04:00:16.793338,2.798845089149
4752,2020-09-01 04:00:17.075835,2.798845089149
4753,2020-09-01 04:00:17.389086,2.798845089149
4754,2020-09-01 04:00:17.742653,2.798845089149
4755,2020-09-01 04:00:18.060021,2.798845089149
4756,2020-09-01 04:00:18.415883,2.70750654479366
4757,2020-09-01 04:00:18.716252,2.70750654479366
4758,2020-09-01 04:00:19.085627,2.70750654479366
4759,2020-09-01 04:00:19.414719,2.70750654479366
4760,2020-09-01 04:00:19.761631,2.70750654479366
4761,2020-09-01 04:00:20.090875,2.70750654479366
4762,2020-09-01 04:00:20.427327,2.70750654479366
4763,2020-09-01 04:00:20.798821,2.70750654479366
4764,2020-09-01 04:00:21.128411,2.61642792479556
4765,2020-09-01 04:00:21.408536,2.61642792479556
4766,2020-09-01 04:00:21.701256,2.61642792479556
4767,2020-09-01 04:00:21.970544,2.61642792479556
4768,2020-09-01 04:00:22.296410,2.61642792479556
4769,2020-09-01 04:00:22.584112,2.61642792479556
4770,2020-09-01 04:00:22.858937,2.61642792479556
4771,2020-09-01 04:00:23.171422,2.61642792479556
4772,2020-09-01 04:00:23.500571,2.52560681782094
4773,2020-09-01 04:00:23.831194,2.52560681782094
4774,2020-09-01 04:00:24.118623,2.52560681782094
4775,2020-09-01 04:00:24.389685,2.52560681782094
4776,2020-09-01 04:00:24.661348,2.52560681782094
4777,2020-09-01 04:00:24.982186,2.52560681782094
4778,2020-09-01 04:00:25.326482,2.52560681782094
4779,2020-09-01 04:00:25.707750,2.52560681782094
4780,2020-09-01 04:00:25.996244,2.52560681782094
4781,2020-09-01 04:00:26.268028,2.43504086300551
4782,2020-09-01 04:00:26.516307,2.43504086300551
4783,2020-09-01 04:00:26.803877,2.43504086300551
4784,2020-09-01 04:00:27.165157,2.43504086300551
4785,2020-09-01 04:00:27.475097,2.43504086300551
4786,2020-09-01 04:00:27.823233,2.43504086300551
4787,2020-09-01 04:00:28.137444,2.43504086300551
4788,2020-09-01 04:00:28.452122,2.43504086300551
4789,2020-09-01 04:00:28.813971,2.43504086300551
4790,2020-09-01 04:00:29.117185,2.34472774840893
4791,2020-09-01 04:00:29.469723,2.34472774840893
4792,2020-09-01 04:00:29.825915,2.34472774840893
4793,2020-09-01 04:00:30.152718,2.34472774840893
4794,2020-09-01 04:00:30.396816,2.34472774840893
4795,2020-09-01 04:00:30.707840,2.34472774840893
4796,2020-09-01 04:00:30.942005,2.34472774840893
4797,2020-09-01 04:00:31.264011,2.34472774840893
4798,2020-09-01 04:00:31.593438,2.34472774840893
4799,2020-09-01 04:00:31.871387,2.25466520956061
4800,2020-09-01 04:00:32.177721,2.25466520956061
4801,2020-09-01 04:00:32.481832,2.25466520956061
4802,2020-09-01 04:00:32.789420,2.25466520956061
4803,2020-09-01 04:00:33.103922,2.25466520956061
4804,2020-09-01 04:00:33.382646,2.25466520956061
4805,2020-09-01 04:00:33.726431,2.25466520956061
4806,2020-09-01 04:00:34.010552,2.25466520956061
4807,2020-09-01 04:00:34.291171,2.33297655747974
4808,2020-09-01 04:00:34.570992,2.33297655747974
4809,2020-09-01 04:00:34.886525,2.33297655747974
4810,2020-09-01 04:00:35.227866,2.33297655747974
4811,2020-09-01 04:00:35.543202,2.33297655747974
4812,2020-09-01 04:00:35.839138,2.33297655747974
4813,2020-09-01 04:00:36.132020,2.33297655747974
4814,2020-09-01 04:00:36.502708,2.33297655747974
4815,2020-09-01 04:00:36.806703,2.33297655747974
4816,2020-09-01 04:00:37.211846,2.40194420523837
4817,2020-09-01 04:00:37.505691,2.40194420523837
4818,2020-09-01 04:00:37.895045,2.40194420523837
4819,2020-09-01 04:00:38.187548,2.40194420523837
4820,2020-09-01 04:00:38.511544,2.40194420523837
4821,2020-09-01 04:00:38.836957,2.40194420523837
4822,2020-09-01 04:00:39.084422,2.40194420523837
4823,2020-09-01 04:00:39.378319,2.40194420523837
4824,2020-09-01 04:00:39.685851,2.40194420523837
4825,2020-09-01 04:00:40.079388,2.47077300341729
4826,2020-09-01 04:00:40.376334,2.47077300341729
4827,2020-09-01 04:00:40.715803,2.47077300341729
4828,2020-09-01 04:00:41.107330,2.47077300341729
4829,2020-09-01 04:00:41.431709,2.47077300341729
4830,2020-09-01 04:00:41.711943,2.47077300341729
4831,2020-09-01 04:00:41.969006,2.47077300341729
4832,2020-09-01 04:00:42.208775,2.47077300341729
4833,2020-09-01 04:00:42.533730,2.47077300341729
4834,2020-09-01 04:00:42.837851,2.53946357819545
4835,2020-09-01 04:00:43.167636,2.53946357819545
4836,2020-09-01 04:00:43.409434,2.53946357819545
4837,2020-09-01 04:00:43.773534,2.53946357819545
4838,2020-09-01 04:00:44.011462,2.53946357819545
4839,2020-09-01 04:00:44.363710,2.53946357819545
4840,2020-09-01 04:00:44.676383,2.53946357819545
4841,2020-09-01 04:00:44.999008,2.53946357819545
4842,2020-09-01 04:00:45.285566,2.53946357819545
4843,2020-09-01 04:00:45.562100,2.53946357819545
4844,2020-09-01 04:00:45.836069,2.58326452155694
4845,2020-09-01 04:00:46.167096,2.58326452155694
4846,2020-09-01 04:00:46.539665,2.58326452155694
4847,2020-09-01 04:00:46.903365,2.58326452155694
4848,2020-09-01 04:00:47.204097,2.58326452155694
4849,2020-09-01 04:00:47.479676,2.58326452155694
4850,2020-09-01 04:00:47.785408,2.58326452155694
4851,2020-09-01 04:00:48.043610,2.58326452155694
4852,2020-09-01 04:00:48.392429,2.58326452155694
4853,2020-09-01 04:00:48.762453,2.62698756992872
4854,2020-09-01 04:00:49.137612,2.62698756992872
4855,2020-09-01 04:00:49.452016,2.62698756992872
4856,2020-09-01 04:00:49.767354,2.62698756992872
4857,2020-09-01 04:00:50.094984,2.62698756992872
4858,2020-09-01 04:00:50.461339,2.62698756992872
4859,2020-09-01 04:00:50.761064,2.62698756992872
4860,2020-09-01 04:00:51.125044,2.62698756992872
4861,2020-09-01 04:00:51.437400,2.67063310666043
4862,2020-09-01 04:00:51.773153,2.67063310666043
4863,2020-09-01 04:00:52.084865,2.67063310666043
4864,2020-09-01 04:00:52.448317,2.67063310666043
4865,2020-09-01 04:00:52.713467,2.67063310666043
4866,2020-09-01 04:00:53.013662,2.67063310666043
4867,2020-09-01 04:00:53.311195,2.67063310666043
4868,2020-09-01 04:00:53.595352,2.67063310666043
4869,2020-09-01 04:00:53.824123,2.67063310666043
4870,2020-09-01 04:00:54.126469,2.7142015123688
4871,2020-09-01 04:00:54.389295,2.7142015123688
4872,2020-09-01 04:00:54.707377,2.7142015123688
4873,2020-09-01 04:00:55.041968,2.7142015123688
4874,2020-09-01 04:00:55.431617,2.7142015123688
4875,2020-09-01 04:00:55.761295,2.7142015123688
4876,2020-09-01 04:00:56.083885,2.7142015123688
4877,2020-09-01 04:00:56.428595,2.7142015123688
4878,2020-09-01 04:00:56.766047,2.75769316496871
4879,2020-09-01 04:00:57.080426,2.75769316496871
4880,2020-09-01 04:00:57.412674,2.75769316496871
4881,2020-09-01 04:00:57.760444,2.75769316496871
4882,2020-09-01 04:00:58.029112,2.75769316496871
4883,2020-09-01 04:00:58.389737,2.75769316496871
4884,2020-09-01 04:00:58.672851,2.75769316496871
4885,2020-09-01 04:00:58.931665,2.75769316496871
4886,2020-09-01 04:00:59.148285,2.75769316496871
4887,2020-09-01 04:00:59.497058,2.80110843970377
4888,2020-09-01 04:00:59.726659,2.80110843970377
4889,2020-09-01 04:01:00.067758,2.80110843970377
4890,2020-09-01 04:01:00.410312,2.80110843970377
4891,2020-09-01 04:01:00.695656,2.80110843970377
4892,2020-09-01 04:01:00.947534,2.80110843970377
4893,2020-09-01 04:01:01.293530,2.80110843970377
4894,2020-09-01 04:01:01.637416,2.80110843970377
4895,2020-09-01 04:01:01.956431,2.80110843970377
4896,2020-09-01 04:01:02.221258,2.80110843970377
4897,2020-09-01 04:01:02.574885,2.84444770917624
4898,2020-09-01 04:01:02.927477,2.84444770917624
4899,2020-09-01 04:01:03.209311,2.84444770917624
4900,2020-09-01 04:01:03.496363,2.84444770917624
4901,2020-09-01 04:01:03.839323,2.84444770917624
4902,2020-09-01 04:01:04.196517,2.84444770917624
4903,2020-09-01 04:01:04.560097,2.84444770917624
4904,2020-09-01 04:01:04.848878,2.84444770917624
4905,2020-09-01 04:01:05.169684,2.84444770917624
4906,2020-09-01 04:01:05.469463,2.88771134337642
4907,2020-09-01 04:01:05.809326,2.88771134337642
4908,2020-09-01 04:01:06.094991,2.88771134337642
4909,2020-09-01 04:01:06.476383,2.88771134337642
4910,2020-09-01 04:01:06.792571,2.88771134337642
4911,2020-09-01 04:01:07.113910,2.88771134337642
4912,2020-09-01 04:01:07.437163,2.88771134337642
4913,2020-09-01 04:01:07.703928,2.93089970971147
4914,2020-09-01 04:01:07.977844,2.93089970971147
4915,2020-09-01 04:01:08.267026,2.93089970971147
4916,2020-09-01 04:01:08.610499,2.93089970971147
4917,2020-09-01 04:01:08.892004,2.93089970971147
4918,2020-09-01 04:01:09.209842,2.93089970971147
4919,2020-09-01 04:01:09.559822,2.93089970971147
4920,2020-09-01 04:01:09.804392,2.93089970971147
4921,2020-09-01 04:01:10.036460,2.93089970971147
4922,2020-09-01 04:01:10.324546,2.93089970971147
4923,2020-09-01 04:01:10.641528,2.93089970971147
4924,2020-09-01 04:01:11.012253,2.97401317303364
4925,2020-09-01 04:01:11.321559,2.97401317303364
4926,2020-09-01 04:01:11.632603,2.97401317303364
4927,2020-09-01 04:01:11.944629,2.97401317303364
4928,2020-09-01 04:01:12.219831,2.97401317303364
4929,2020-09-01 04:01:12.513422,2.97401317303364
4930,2020-09-01 04:01:12.804073,2.97401317303364
4931,2020-09-01 04:01:13.148505,2.97401317303364
4932,2020-09-01 04:01:13.390350,2.97401317303364
4933,2020-09-01 04:01:13.799620,3.01705209566808
