iteration,timestamp,T7
4934,2020-09-01 04:01:14.085054,3.01705209566808
4935,2020-09-01 04:01:14.378920,3.01705209566808
4936,2020-09-01 04:01:14.702246,3.01705209566808
4937,2020-09-01 04:01:15.040765,3.01705209566808
4938,2020-09-01 04:01:15.307315,3.01705209566808
4939,2020-09-01 04:01:15.629988,3.01705209566808
4940,2020-09-01 04:01:15.948923,3.01705209566808
4941,2020-09-01 04:01:16.397110,3.06001683744002
4942,2020-09-01 04:01:16.746891,3.06001683744002
4943,2020-09-01 04:01:17.084823,3.06001683744002
4944,2020-09-01 04:01:17.344453,3.06001683744002
4945,2020-09-01 04:01:17.679013,3.06001683744002
4946,2020-09-01 04:01:18.063181,3.06001683744002
4947,2020-09-01 04:01:18.435458,3.06001683744002
4948,2020-09-01 04:01:18.726869,3.06001683744002
4949,2020-09-01 04:01:18.955850,3.06001683744002
4950,2020-09-01 04:01:19.280886,3.06934385154058
4951,2020-09-01 04:01:19.622794,3.06934385154058
4952,2020-09-01 04:01:19.979953,3.06934385154058
4953,2020-09-01 04:01:20.289482,3.06934385154058
4954,2020-09-01 04:01:20.625364,3.06934385154058
4955,2020-09-01 04:01:20.849312,3.06934385154058
4956,2020-09-01 04:01:21.162150,3.06934385154058
4957,2020-09-01 04:01:21.493318,3.06934385154058
4958,2020-09-01 04:01:21.795301,3.06934385154058
4959,2020-09-01 04:01:22.119915,3.07869792714581
4960,2020-09-01 04:01:22.479336,3.07869792714581
4961,2020-09-01 04:01:22.837416,3.07869792714581
4962,2020-09-01 04:01:23.073803,3.07869792714581
4963,2020-09-01 04:01:23.399413,3.07869792714581
4964,2020-09-01 04:01:23.765382,3.07869792714581
4965,2020-09-01 04:01:24.096542,3.07869792714581
4966,2020-09-01 04:01:24.504335,3.07869792714581
4967,2020-09-01 04:01:24.767312,3.07869792714581
4968,2020-09-01 04:01:25.007256,3.08807890710905
4969,2020-09-01 04:01:25.285130,3.08807890710905
4970,2020-09-01 04:01:25.549677,3.08807890710905
4971,2020-09-01 04:01:25.850561,3.08807890710905
4972,2020-09-01 04:01:26.260894,3.08807890710905
4973,2020-09-01 04:01:26.518070,3.08807890710905
4974,2020-09-01 04:01:26.822527,3.08807890710905
4975,2020-09-01 04:01:27.110939,3.08807890710905
4976,2020-09-01 04:01:27.456685,3.08807890710905
4977,2020-09-01 04:01:27.769875,3.09748663515069
4978,2020-09-01 04:01:28.045758,3.09748663515069
4979,2020-09-01 04:01:28.357905,3.09748663515069
4980,2020-09-01 04:01:28.698791,3.09748663515069
4981,2020-09-01 04:01:28.980839,3.09748663515069
4982,2020-09-01 04:01:29.281589,3.09748663515069
4983,2020-09-01 04:01:29.527201,3.09748663515069
4984,2020-09-01 04:01:29.791491,3.09748663515069
4985,2020-09-01 04:01:30.135919,3.09748663515069
4986,2020-09-01 04:01:30.494104,3.1069209558535
4987,2020-09-01 04:01:30.835971,3.1069209558535
4988,2020-09-01 04:01:31.196047,3.1069209558535
4989,2020-09-01 04:01:31.634722,3.1069209558535
4990,2020-09-01 04:01:31.985061,3.1069209558535
4991,2020-09-01 04:01:32.245398,3.1069209558535
4992,2020-09-01 04:01:32.575100,3.1069209558535
4993,2020-09-01 04:01:32.900754,3.1069209558535
4994,2020-09-01 04:01:33.310468,3.1069209558535
4995,2020-09-01 04:01:33.623172,3.11638171465803
4996,2020-09-01 04:01:33.929834,3.11638171465803
4997,2020-09-01 04:01:34.254700,3.11638171465803
4998,2020-09-01 04:01:34.516773,3.11638171465803
4999,2020-09-01 04:01:34.768141,3.11638171465803
5000,2020-09-01 04:01:35.059247,3.11638171465803
5001,2020-09-01 04:01:35.336276,3.11638171465803
5002,2020-09-01 04:01:35.664372,3.11638171465803
5003,2020-09-01 04:01:35.977280,3.11638171465803
5004,2020-09-01 04:01:36.283248,3.12586875785802
5005,2020-09-01 04:01:36.523781,3.12586875785802
5006,2020-09-01 04:01:36.825540,3.12586875785802
5007,2020-09-01 04:01:37.134077,3.12586875785802
5008,2020-09-01 04:01:37.443205,3.12586875785802
5009,2020-09-01 04:01:37.737140,3.12586875785802
5010,2020-09-01 04:01:38.059661,3.12586875785802
5011,2020-09-01 04:01:38.312660,3.12586875785802
5012,2020-09-01 04:01:38.556722,3.12586875785802
5013,2020-09-01 04:01:38.863484,3.12586875785802
5014,2020-09-01 04:01:39.187045,3.12586875785802
5015,2020-09-01 04:01:39.516279,3.13538193259576
5016,2020-09-01 04:01:39.838346,3.13538193259576
5017,2020-09-01 04:01:40.129405,3.13538193259576
5018,2020-09-01 04:01:40.468358,3.13538193259576
5019,2020-09-01 04:01:40.734770,3.13538193259576
5020,2020-09-01 04:01:41.083837,3.13538193259576
5021,2020-09-01 04:01:41.466438,3.13538193259576
5022,2020-09-01 04:01:41.772398,3.13538193259576
5023,2020-09-01 04:01:42.089058,3.13538193259576
5024,2020-09-01 04:01:42.395078,3.14492108685765
5025,2020-09-01 04:01:42.695588,3.14492108685765
5026,2020-09-01 04:01:42.969457,3.14492108685765
5027,2020-09-01 04:01:43.293182,3.14492108685765
5028,2020-09-01 04:01:43.630002,3.14492108685765
5029,2020-09-01 04:01:43.891352,3.14492108685765
5030,2020-09-01 04:01:44.143017,3.14492108685765
5031,2020-09-01 04:01:44.487220,3.14492108685765
5032,2020-09-01 04:01:44.790721,3.14492108685765
5033,2020-09-01 04:01:45.136626,3.15448606946953
5034,2020-09-01 04:01:45.485988,3.15448606946953
5035,2020-09-01 04:01:45.788773,3.15448606946953
5036,2020-09-01 04:01:46.050174,3.15448606946953
5037,2020-09-01 04:01:46.335645,3.15448606946953
5038,2020-09-01 04:01:46.637734,3.15448606946953
5039,2020-09-01 04:01:46.916150,3.15448606946953
5040,2020-09-01 04:01:47.284465,3.15448606946953
5041,2020-09-01 04:01:47.622651,3.15448606946953
5042,2020-09-01 04:01:47.943154,3.16407673009226
5043,2020-09-01 04:01:48.279425,3.16407673009226
5044,2020-09-01 04:01:48.569512,3.16407673009226
5045,2020-09-01 04:01:48.833805,3.16407673009226
5046,2020-09-01 04:01:49.150621,3.16407673009226
5047,2020-09-01 04:01:49.518506,3.16407673009226
5048,2020-09-01 04:01:49.820683,3.16407673009226
5049,2020-09-01 04:01:50.202018,3.16407673009226
5050,2020-09-01 04:01:50.473414,3.16407673009226
5051,2020-09-01 04:01:50.792000,3.16407673009226
5052,2020-09-01 04:01:51.068486,3.17369291921719
5053,2020-09-01 04:01:51.436890,3.17369291921719
5054,2020-09-01 04:01:51.822050,3.17369291921719
5055,2020-09-01 04:01:52.133682,3.17369291921719
5056,2020-09-01 04:01:52.478579,3.17369291921719
5057,2020-09-01 04:01:52.809560,3.17369291921719
5058,2020-09-01 04:01:53.126219,3.17369291921719
5059,2020-09-01 04:01:53.443689,3.17369291921719
5060,2020-09-01 04:01:53.756902,3.17625708877095
5061,2020-09-01 04:01:54.116571,3.17625708877095
5062,2020-09-01 04:01:54.397708,3.17625708877095
5063,2020-09-01 04:01:54.672792,3.17625708877095
5064,2020-09-01 04:01:55.031196,3.17625708877095
5065,2020-09-01 04:01:55.364788,3.17625708877095
5066,2020-09-01 04:01:55.705795,3.17625708877095
5067,2020-09-01 04:01:56.049619,3.17625708877095
5068,2020-09-01 04:01:56.360304,3.17625708877095
5069,2020-09-01 04:01:56.650769,3.17886977877036
5070,2020-09-01 04:01:56.995579,3.17886977877036
5071,2020-09-01 04:01:57.331390,3.17886977877036
5072,2020-09-01 04:01:57.670282,3.17886977877036
5073,2020-09-01 04:01:57.969677,3.17886977877036
5074,2020-09-01 04:01:58.306480,3.17886977877036
5075,2020-09-01 04:01:58.675832,3.17886977877036
5076,2020-09-01 04:01:58.972114,3.17886977877036
5077,2020-09-01 04:01:59.248234,3.18153070630669
5078,2020-09-01 04:01:59.569985,3.18153070630669
5079,2020-09-01 04:01:59.872149,3.18153070630669
5080,2020-09-01 04:02:00.219538,3.18153070630669
5081,2020-09-01 04:02:00.538824,3.18153070630669
5082,2020-09-01 04:02:00.897761,3.18153070630669
5083,2020-09-01 04:02:01.220159,3.18153070630669
5084,2020-09-01 04:02:01.529768,3.18153070630669
5085,2020-09-01 04:02:01.799218,3.1842395898752
5086,2020-09-01 04:02:02.179344,3.1842395898752
5087,2020-09-01 04:02:02.480814,3.1842395898752
5088,2020-09-01 04:02:02.865295,3.1842395898752
5089,2020-09-01 04:02:03.236513,3.1842395898752
5090,2020-09-01 04:02:03.548312,3.1842395898752
5091,2020-09-01 04:02:03.781343,3.1842395898752
5092,2020-09-01 04:02:04.056726,3.1842395898752
5093,2020-09-01 04:02:04.335616,3.1842395898752
5094,2020-09-01 04:02:04.641370,3.1842395898752
5095,2020-09-01 04:02:04.927987,3.18699614609973
5096,2020-09-01 04:02:05.230232,3.18699614609973
5097,2020-09-01 04:02:05.483334,3.18699614609973
5098,2020-09-01 04:02:05.744901,3.18699614609973
5099,2020-09-01 04:02:06.067411,3.18699614609973
5100,2020-09-01 04:02:06.326304,3.18699614609973
5101,2020-09-01 04:02:06.652776,3.18699614609973
5102,2020-09-01 04:02:07.019771,3.18699614609973
5103,2020-09-01 04:02:07.263504,3.18699614609973
5104,2020-09-01 04:02:07.547705,3.18980009264396
5105,2020-09-01 04:02:07.868728,3.18980009264396
5106,2020-09-01 04:02:08.097483,3.18980009264396
5107,2020-09-01 04:02:08.356457,3.18980009264396
5108,2020-09-01 04:02:08.803570,3.18980009264396
5109,2020-09-01 04:02:09.081217,3.18980009264396
5110,2020-09-01 04:02:09.422459,3.18980009264396
5111,2020-09-01 04:02:09.734053,3.18980009264396
5112,2020-09-01 04:02:10.003844,3.18980009264396
5113,2020-09-01 04:02:10.317235,3.18980009264396
5114,2020-09-01 04:02:10.642128,3.19265114888337
5115,2020-09-01 04:02:10.962064,3.19265114888337
5116,2020-09-01 04:02:11.278712,3.19265114888337
5117,2020-09-01 04:02:11.644791,3.19265114888337
5118,2020-09-01 04:02:11.897656,3.19265114888337
5119,2020-09-01 04:02:12.210790,3.19265114888337
5120,2020-09-01 04:02:12.517146,3.19265114888337
5121,2020-09-01 04:02:12.795972,3.19265114888337
5122,2020-09-01 04:02:13.058657,3.19380064403732
5123,2020-09-01 04:02:13.386895,3.19380064403732
5124,2020-09-01 04:02:13.684040,3.19380064403732
5125,2020-09-01 04:02:14.009408,3.19380064403732
5126,2020-09-01 04:02:14.333514,3.19380064403732
5127,2020-09-01 04:02:14.582547,3.19380064403732
5128,2020-09-01 04:02:14.859666,3.19380064403732
5129,2020-09-01 04:02:15.135188,3.19380064403732
5130,2020-09-01 04:02:15.459198,3.19380064403732
5131,2020-09-01 04:02:15.752099,3.20485307706559
5132,2020-09-01 04:02:16.070052,3.20485307706559
5133,2020-09-01 04:02:16.332076,3.20485307706559
5134,2020-09-01 04:02:16.622828,3.20485307706559
5135,2020-09-01 04:02:16.859131,3.20485307706559
5136,2020-09-01 04:02:17.132332,3.20485307706559
5137,2020-09-01 04:02:17.442943,3.20485307706559
5138,2020-09-01 04:02:17.781978,3.20485307706559
5139,2020-09-01 04:02:18.146975,3.20485307706559
5140,2020-09-01 04:02:18.490354,3.2231664352732
5141,2020-09-01 04:02:18.761691,3.2231664352732
5142,2020-09-01 04:02:19.045185,3.2231664352732
5143,2020-09-01 04:02:19.377906,3.2231664352732
5144,2020-09-01 04:02:19.723569,3.2231664352732
5145,2020-09-01 04:02:20.088963,3.2231664352732
5146,2020-09-01 04:02:20.401560,3.2231664352732
5147,2020-09-01 04:02:20.700878,3.2231664352732
5148,2020-09-01 04:02:20.977847,3.2414705336615
5149,2020-09-01 04:02:21.308524,3.2414705336615
5150,2020-09-01 04:02:21.596895,3.2414705336615
5151,2020-09-01 04:02:21.870138,3.2414705336615
5152,2020-09-01 04:02:22.173205,3.2414705336615
5153,2020-09-01 04:02:22.424723,3.2414705336615
5154,2020-09-01 04:02:22.746217,3.2414705336615
5155,2020-09-01 04:02:23.016223,3.2414705336615
5156,2020-09-01 04:02:23.336277,3.2414705336615
5157,2020-09-01 04:02:23.639353,3.2414705336615
5158,2020-09-01 04:02:24.000538,3.2597653825195
5159,2020-09-01 04:02:24.325199,3.2597653825195
5160,2020-09-01 04:02:24.675425,3.2597653825195
5161,2020-09-01 04:02:25.030327,3.2597653825195
5162,2020-09-01 04:02:25.322483,3.2597653825195
5163,2020-09-01 04:02:25.641093,3.2597653825195
5164,2020-09-01 04:02:25.974575,3.2597653825195
5165,2020-09-01 04:02:26.379650,3.2597653825195
5166,2020-09-01 04:02:26.711668,3.2597653825195
5167,2020-09-01 04:02:27.059425,3.27805099207855
5168,2020-09-01 04:02:27.410218,3.27805099207855
5169,2020-09-01 04:02:27.729311,3.27805099207855
5170,2020-09-01 04:02:27.998065,3.27805099207855
5171,2020-09-01 04:02:28.305162,3.27805099207855
5172,2020-09-01 04:02:28.642678,3.27805099207855
5173,2020-09-01 04:02:28.958979,3.27805099207855
5174,2020-09-01 04:02:29.255778,3.27805099207855
5175,2020-09-01 04:02:29.624793,3.30062037246557
5176,2020-09-01 04:02:29.910249,3.30062037246557
5177,2020-09-01 04:02:30.137825,3.30062037246557
5178,2020-09-01 04:02:30.404632,3.30062037246557
5179,2020-09-01 04:02:30.751749,3.30062037246557
5180,2020-09-01 04:02:31.001653,3.30062037246557
5181,2020-09-01 04:02:31.298595,3.30062037246557
5182,2020-09-01 04:02:31.627345,3.30062037246557
5183,2020-09-01 04:02:32.019272,3.32316843672315
5184,2020-09-01 04:02:32.227792,3.32316843672315
5185,2020-09-01 04:02:32.543624,3.32316843672315
5186,2020-09-01 04:02:32.894545,3.32316843672315
5187,2020-09-01 04:02:33.220756,3.32316843672315
5188,2020-09-01 04:02:33.465284,3.32316843672315
5189,2020-09-01 04:02:33.757020,3.32316843672315
5190,2020-09-01 04:02:34.109260,3.32316843672315
5191,2020-09-01 04:02:34.372462,3.32316843672315
5192,2020-09-01 04:02:34.627673,3.34569522453488
5193,2020-09-01 04:02:34.941846,3.34569522453488
5194,2020-09-01 04:02:35.211147,3.34569522453488
5195,2020-09-01 04:02:35.509123,3.34569522453488
5196,2020-09-01 04:02:35.830496,3.34569522453488
5197,2020-09-01 04:02:36.144065,3.34569522453488
5198,2020-09-01 04:02:36.462465,3.34569522453488
5199,2020-09-01 04:02:36.774120,3.34569522453488
5200,2020-09-01 04:02:37.171045,3.36820077542608
5201,2020-09-01 04:02:37.450919,3.36820077542608
5202,2020-09-01 04:02:37.832760,3.36820077542608
5203,2020-09-01 04:02:38.072030,3.36820077542608
5204,2020-09-01 04:02:38.360259,3.36820077542608
5205,2020-09-01 04:02:38.709525,3.36820077542608
5206,2020-09-01 04:02:39.045106,3.36820077542608
5207,2020-09-01 04:02:39.340963,3.36820077542608
5208,2020-09-01 04:02:39.751669,3.39068512876496
5209,2020-09-01 04:02:40.090587,3.39068512876496
5210,2020-09-01 04:02:40.407128,3.39068512876496
5211,2020-09-01 04:02:40.652480,3.39068512876496
5212,2020-09-01 04:02:40.915714,3.39068512876496
5213,2020-09-01 04:02:41.194109,3.39068512876496
5214,2020-09-01 04:02:41.475669,3.39068512876496
5215,2020-09-01 04:02:41.803153,3.39068512876496
5216,2020-09-01 04:02:42.166776,3.39068512876496
5217,2020-09-01 04:02:42.511826,3.39068512876496
5218,2020-09-01 04:02:42.843750,3.41314832376386
5219,2020-09-01 04:02:43.146712,3.41314832376386
5220,2020-09-01 04:02:43.514116,3.41314832376386
5221,2020-09-01 04:02:43.767576,3.41314832376386
5222,2020-09-01 04:02:44.069672,3.41314832376386
5223,2020-09-01 04:02:44.328126,3.41314832376386
5224,2020-09-01 04:02:44.598529,3.41314832376386
5225,2020-09-01 04:02:44.940772,3.41314832376386
5226,2020-09-01 04:02:45.257332,3.41314832376386
5227,2020-09-01 04:02:45.583801,3.43559039948043
5228,2020-09-01 04:02:45.904739,3.43559039948043
5229,2020-09-01 04:02:46.232165,3.43559039948043
5230,2020-09-01 04:02:46.559377,3.43559039948043
5231,2020-09-01 04:02:46.821425,3.43559039948043
5232,2020-09-01 04:02:47.145599,3.43559039948043
5233,2020-09-01 04:02:47.464482,3.43559039948043
5234,2020-09-01 04:02:47.687733,3.43559039948043
5235,2020-09-01 04:02:48.017508,3.45801139481878
5236,2020-09-01 04:02:48.342052,3.45801139481878
5237,2020-09-01 04:02:48.681746,3.45801139481878
5238,2020-09-01 04:02:49.009052,3.45801139481878
5239,2020-09-01 04:02:49.332161,3.45801139481878
5240,2020-09-01 04:02:49.706101,3.45801139481878
5241,2020-09-01 04:02:50.058951,3.45801139481878
5242,2020-09-01 04:02:50.385388,3.45801139481878
5243,2020-09-01 04:02:50.705238,3.45801139481878
5244,2020-09-01 04:02:51.033501,3.48041134853067
5245,2020-09-01 04:02:51.344982,3.48041134853067
5246,2020-09-01 04:02:51.641048,3.48041134853067
5247,2020-09-01 04:02:51.929345,3.48041134853067
5248,2020-09-01 04:02:52.250967,3.48041134853067
5249,2020-09-01 04:02:52.597601,3.48041134853067
5250,2020-09-01 04:02:52.879852,3.48041134853067
5251,2020-09-01 04:02:53.135792,3.48041134853067
5252,2020-09-01 04:02:53.414561,3.48041134853067
5253,2020-09-01 04:02:53.719672,3.50279029921661
5254,2020-09-01 04:02:54.091785,3.50279029921661
5255,2020-09-01 04:02:54.333590,3.50279029921661
5256,2020-09-01 04:02:54.690844,3.50279029921661
5257,2020-09-01 04:02:54.973245,3.50279029921661
5258,2020-09-01 04:02:55.259842,3.50279029921661
5259,2020-09-01 04:02:55.553837,3.50279029921661
5260,2020-09-01 04:02:55.802757,3.50279029921661
5261,2020-09-01 04:02:56.127186,3.52514828532705
5262,2020-09-01 04:02:56.551297,3.52514828532705
5263,2020-09-01 04:02:56.807705,3.52514828532705
5264,2020-09-01 04:02:57.073804,3.52514828532705
5265,2020-09-01 04:02:57.392704,3.52514828532705
5266,2020-09-01 04:02:57.678878,3.52514828532705
5267,2020-09-01 04:02:57.999673,3.52514828532705
5268,2020-09-01 04:02:58.319428,3.52514828532705
5269,2020-09-01 04:02:58.655317,3.52514828532705
5270,2020-09-01 04:02:58.946128,3.54748534516342
5271,2020-09-01 04:02:59.173529,3.54748534516342
5272,2020-09-01 04:02:59.473512,3.54748534516342
5273,2020-09-01 04:02:59.703381,3.54748534516342
5274,2020-09-01 04:03:00.011348,3.54748534516342
5275,2020-09-01 04:03:00.253037,3.54748534516342
5276,2020-09-01 04:03:00.584417,3.54748534516342
5277,2020-09-01 04:03:00.904798,3.54748534516342
5278,2020-09-01 04:03:01.256126,3.54748534516342
5279,2020-09-01 04:03:01.635596,3.59225960208734
5280,2020-09-01 04:03:01.991375,3.59225960208734
5281,2020-09-01 04:03:02.244439,3.59225960208734
5282,2020-09-01 04:03:02.566732,3.59225960208734
5283,2020-09-01 04:03:02.817765,3.59225960208734
5284,2020-09-01 04:03:03.190928,3.59225960208734
5285,2020-09-01 04:03:03.523474,3.59225960208734
5286,2020-09-01 04:03:03.872511,3.59225960208734
5287,2020-09-01 04:03:04.228977,3.63697693130707
5288,2020-09-01 04:03:04.553221,3.63697693130707
5289,2020-09-01 04:03:04.880702,3.63697693130707
5290,2020-09-01 04:03:05.273507,3.63697693130707
5291,2020-09-01 04:03:05.541572,3.63697693130707
5292,2020-09-01 04:03:05.851320,3.63697693130707
5293,2020-09-01 04:03:06.192988,3.63697693130707
5294,2020-09-01 04:03:06.500717,3.63697693130707
5295,2020-09-01 04:03:06.829408,3.68163745016632
5296,2020-09-01 04:03:07.131072,3.68163745016632
5297,2020-09-01 04:03:07.443835,3.68163745016632
5298,2020-09-01 04:03:07.715836,3.68163745016632
5299,2020-09-01 04:03:08.025674,3.68163745016632
5300,2020-09-01 04:03:08.316766,3.68163745016632
5301,2020-09-01 04:03:08.673233,3.68163745016632
5302,2020-09-01 04:03:09.061973,3.68163745016632
5303,2020-09-01 04:03:09.407443,3.68163745016632
5304,2020-09-01 04:03:09.763102,3.72624127536324
5305,2020-09-01 04:03:10.070579,3.72624127536324
5306,2020-09-01 04:03:10.299909,3.72624127536324
5307,2020-09-01 04:03:10.577651,3.72624127536324
5308,2020-09-01 04:03:10.844470,3.72624127536324
5309,2020-09-01 04:03:11.156509,3.72624127536324
5310,2020-09-01 04:03:11.538557,3.72624127536324
5311,2020-09-01 04:03:11.890871,3.77078852295998
5312,2020-09-01 04:03:12.166132,3.77078852295998
5313,2020-09-01 04:03:12.451884,3.77078852295998
5314,2020-09-01 04:03:12.763361,3.77078852295998
5315,2020-09-01 04:03:13.113254,3.77078852295998
5316,2020-09-01 04:03:13.421480,3.77078852295998
5317,2020-09-01 04:03:13.670891,3.77078852295998
5318,2020-09-01 04:03:13.974246,3.77078852295998
5319,2020-09-01 04:03:14.321222,3.81527930839196
5320,2020-09-01 04:03:14.580729,3.81527930839196
5321,2020-09-01 04:03:14.881911,3.81527930839196
5322,2020-09-01 04:03:15.220162,3.81527930839196
5323,2020-09-01 04:03:15.591617,3.81527930839196
5324,2020-09-01 04:03:15.876407,3.81527930839196
5325,2020-09-01 04:03:16.109020,3.81527930839196
5326,2020-09-01 04:03:16.427021,3.81527930839196
5327,2020-09-01 04:03:16.770082,3.81527930839196
5328,2020-09-01 04:03:17.164167,3.81527930839196
5329,2020-09-01 04:03:17.415205,3.85971374647697
5330,2020-09-01 04:03:17.744742,3.85971374647697
5331,2020-09-01 04:03:18.016148,3.85971374647697
5332,2020-09-01 04:03:18.321634,3.85971374647697
5333,2020-09-01 04:03:18.619330,3.85971374647697
5334,2020-09-01 04:03:19.021412,3.85971374647697
5335,2020-09-01 04:03:19.314078,3.85971374647697
5336,2020-09-01 04:03:19.651908,3.85971374647697
5337,2020-09-01 04:03:19.912612,3.85971374647697
5338,2020-09-01 04:03:20.244403,3.90409195142401
5339,2020-09-01 04:03:20.591477,3.90409195142401
5340,2020-09-01 04:03:20.904831,3.90409195142401
5341,2020-09-01 04:03:21.171332,3.90409195142401
5342,2020-09-01 04:03:21.486443,3.90409195142401
5343,2020-09-01 04:03:21.742191,3.90409195142401
5344,2020-09-01 04:03:22.029029,3.90409195142401
5345,2020-09-01 04:03:29.558049,3.90409195142401
5346,2020-09-01 04:03:29.766650,3.94841403684198
5347,2020-09-01 04:03:30.094157,3.94841403684198
5348,2020-09-01 04:03:30.405283,3.94841403684198
5349,2020-09-01 04:03:30.663316,3.94841403684198
5350,2020-09-01 04:03:30.934200,3.94841403684198
5351,2020-09-01 04:03:31.230705,3.94841403684198
5352,2020-09-01 04:03:31.478464,3.94841403684198
5353,2020-09-01 04:03:31.758888,3.94841403684198
5354,2020-09-01 04:03:31.966068,3.99268011574814
5355,2020-09-01 04:03:32.226206,3.99268011574814
5356,2020-09-01 04:03:32.619681,3.99268011574814
5357,2020-09-01 04:03:32.819557,3.99268011574814
5358,2020-09-01 04:03:33.058248,3.99268011574814
5359,2020-09-01 04:03:33.430746,3.99268011574814
5360,2020-09-01 04:03:33.722035,3.99268011574814
5361,2020-09-01 04:03:34.012419,3.99268011574814
5362,2020-09-01 04:03:34.236138,3.99268011574814
5363,2020-09-01 04:03:34.557735,4.03689030057639
5364,2020-09-01 04:03:34.889131,4.03689030057639
5365,2020-09-01 04:03:35.262089,4.03689030057639
5366,2020-09-01 04:03:35.502122,4.03689030057639
5367,2020-09-01 04:03:35.732884,4.03689030057639
5368,2020-09-01 04:03:36.025401,4.03689030057639
5369,2020-09-01 04:03:36.296867,4.03689030057639
5370,2020-09-01 04:03:36.565100,4.03689030057639
5371,2020-09-01 04:03:36.822592,4.08104470318537
5372,2020-09-01 04:03:37.140974,4.08104470318537
5373,2020-09-01 04:03:37.452701,4.08104470318537
5374,2020-09-01 04:03:37.754881,4.08104470318537
5375,2020-09-01 04:03:38.039974,4.08104470318537
5376,2020-09-01 04:03:38.333196,4.08104470318537
5377,2020-09-01 04:03:38.619253,4.08104470318537
5378,2020-09-01 04:03:38.882444,4.08104470318537
5379,2020-09-01 04:03:39.121829,4.08104470318537
5380,2020-09-01 04:03:39.551863,4.12963692387262
5381,2020-09-01 04:03:39.858426,4.12963692387262
5382,2020-09-01 04:03:40.145135,4.12963692387262
5383,2020-09-01 04:03:40.495740,4.12963692387262
5384,2020-09-01 04:03:40.842258,4.12963692387262
5385,2020-09-01 04:03:41.092958,4.12963692387262
5386,2020-09-01 04:03:41.401914,4.12963692387262
5387,2020-09-01 04:03:41.724704,4.12963692387262
5388,2020-09-01 04:03:42.024118,4.12963692387262
5389,2020-09-01 04:03:42.420881,4.17817127774482
5390,2020-09-01 04:03:42.779489,4.17817127774482
5391,2020-09-01 04:03:43.010501,4.17817127774482
5392,2020-09-01 04:03:43.329931,4.17817127774482
5393,2020-09-01 04:03:43.577251,4.17817127774482
5394,2020-09-01 04:03:43.852338,4.17817127774482
5395,2020-09-01 04:03:44.180334,4.17817127774482
5396,2020-09-01 04:03:44.463359,4.17817127774482
5397,2020-09-01 04:03:44.699566,4.17817127774482
5398,2020-09-01 04:03:44.982985,4.22664788067141
5399,2020-09-01 04:03:45.295689,4.22664788067141
5400,2020-09-01 04:03:45.575983,4.22664788067141
5401,2020-09-01 04:03:45.939211,4.22664788067141
5402,2020-09-01 04:03:46.236688,4.22664788067141
5403,2020-09-01 04:03:46.527509,4.22664788067141
5404,2020-09-01 04:03:46.841070,4.22664788067141
5405,2020-09-01 04:03:47.166198,4.22664788067141
5406,2020-09-01 04:03:47.433714,4.22664788067141
5407,2020-09-01 04:03:47.718650,4.2750668478767
5408,2020-09-01 04:03:48.025824,4.2750668478767
5409,2020-09-01 04:03:48.372125,4.2750668478767
5410,2020-09-01 04:03:48.680087,4.2750668478767
5411,2020-09-01 04:03:48.954512,4.2750668478767
5412,2020-09-01 04:03:49.282148,4.2750668478767
5413,2020-09-01 04:03:49.551263,4.2750668478767
5414,2020-09-01 04:03:49.795122,4.2750668478767
5415,2020-09-01 04:03:50.215653,4.2750668478767
5416,2020-09-01 04:03:50.542028,4.32342829394946
5417,2020-09-01 04:03:50.811867,4.32342829394946
5418,2020-09-01 04:03:51.246304,4.32342829394946
5419,2020-09-01 04:03:51.568215,4.32342829394946
5420,2020-09-01 04:03:51.808997,4.32342829394946
5421,2020-09-01 04:03:52.112202,4.32342829394946
5422,2020-09-01 04:03:52.417194,4.32342829394946
5423,2020-09-01 04:03:52.690044,4.32342829394946
5424,2020-09-01 04:03:53.056906,4.32342829394946
5425,2020-09-01 04:03:53.376192,4.32342829394946
5426,2020-09-01 04:03:53.739426,4.37173233285219
5427,2020-09-01 04:03:54.095991,4.37173233285219
5428,2020-09-01 04:03:54.441905,4.37173233285219
5429,2020-09-01 04:03:54.777024,4.37173233285219
5430,2020-09-01 04:03:55.099237,4.37173233285219
5431,2020-09-01 04:03:55.429574,4.37173233285219
5432,2020-09-01 04:03:55.792024,4.37173233285219
5433,2020-09-01 04:03:56.141551,4.41997907793029
5434,2020-09-01 04:03:56.437728,4.41997907793029
5435,2020-09-01 04:03:56.784159,4.41997907793029
5436,2020-09-01 04:03:57.042753,4.41997907793029
5437,2020-09-01 04:03:57.327152,4.41997907793029
5438,2020-09-01 04:03:57.664692,4.41997907793029
5439,2020-09-01 04:03:57.969753,4.41997907793029
5440,2020-09-01 04:03:58.300356,4.41997907793029
5441,2020-09-01 04:03:58.630335,4.41997907793029
5442,2020-09-01 04:03:58.926196,4.41997907793029
5443,2020-09-01 04:03:59.268775,4.46816864192094
5444,2020-09-01 04:03:59.578441,4.46816864192094
5445,2020-09-01 04:03:59.803624,4.46816864192094
5446,2020-09-01 04:04:00.161676,4.46816864192094
5447,2020-09-01 04:04:00.495807,4.46816864192094
5448,2020-09-01 04:04:00.787316,4.46816864192094
5449,2020-09-01 04:04:01.084892,4.46816864192094
5450,2020-09-01 04:04:01.445008,4.46816864192094
5451,2020-09-01 04:04:01.739197,4.46816864192094
5452,2020-09-01 04:04:01.996432,4.51630113696179
5453,2020-09-01 04:04:02.304697,4.51630113696179
5454,2020-09-01 04:04:02.659525,4.51630113696179
5455,2020-09-01 04:04:03.029547,4.51630113696179
5456,2020-09-01 04:04:03.362008,4.51630113696179
5457,2020-09-01 04:04:03.712414,4.51630113696179
5458,2020-09-01 04:04:04.020244,4.51630113696179
5459,2020-09-01 04:04:04.333443,4.51630113696179
5460,2020-09-01 04:04:04.573707,4.56437667459946
5461,2020-09-01 04:04:04.922141,4.56437667459946
5462,2020-09-01 04:04:05.313923,4.56437667459946
5463,2020-09-01 04:04:05.570589,4.56437667459946
5464,2020-09-01 04:04:05.862339,4.56437667459946
5465,2020-09-01 04:04:06.181597,4.56437667459946
5466,2020-09-01 04:04:06.445126,4.56437667459946
5467,2020-09-01 04:04:06.720306,4.56437667459946
5468,2020-09-01 04:04:07.050808,4.56437667459946
5469,2020-09-01 04:04:07.404694,4.61239536579789
5470,2020-09-01 04:04:07.748961,4.61239536579789
5471,2020-09-01 04:04:08.104176,4.61239536579789
5472,2020-09-01 04:04:08.433694,4.61239536579789
5473,2020-09-01 04:04:08.783949,4.61239536579789
5474,2020-09-01 04:04:09.086502,4.61239536579789
5475,2020-09-01 04:04:09.401832,4.61239536579789
5476,2020-09-01 04:04:09.741864,4.61239536579789
5477,2020-09-01 04:04:10.097160,4.66035732094645
5478,2020-09-01 04:04:10.404260,4.66035732094645
5479,2020-09-01 04:04:10.680666,4.66035732094645
5480,2020-09-01 04:04:10.961110,4.66035732094645
5481,2020-09-01 04:04:11.295345,4.66035732094645
5482,2020-09-01 04:04:11.546015,4.66035732094645
5483,2020-09-01 04:04:11.841300,4.66035732094645
5484,2020-09-01 04:04:12.123510,4.66035732094645
5485,2020-09-01 04:04:12.473143,4.66035732094645
5486,2020-09-01 04:04:12.741995,4.70665930873604
5487,2020-09-01 04:04:13.062512,4.70665930873604
5488,2020-09-01 04:04:13.311747,4.70665930873604
5489,2020-09-01 04:04:13.606669,4.70665930873604
5490,2020-09-01 04:04:13.903867,4.70665930873604
5491,2020-09-01 04:04:14.211873,4.70665930873604
5492,2020-09-01 04:04:14.469111,4.70665930873604
5493,2020-09-01 04:04:14.792554,4.70665930873604
5494,2020-09-01 04:04:15.036158,4.70665930873604
5495,2020-09-01 04:04:15.375120,4.73700701868864
5496,2020-09-01 04:04:15.582855,4.73700701868864
5497,2020-09-01 04:04:15.895298,4.73700701868864
5498,2020-09-01 04:04:16.152915,4.73700701868864
5499,2020-09-01 04:04:16.499189,4.73700701868864
5500,2020-09-01 04:04:16.848758,4.73700701868864
5501,2020-09-01 04:04:17.104438,4.73700701868864
5502,2020-09-01 04:04:17.356530,4.73700701868864
5503,2020-09-01 04:04:17.599491,4.73700701868864
5504,2020-09-01 04:04:17.889193,4.73700701868864
5505,2020-09-01 04:04:18.199516,4.75492922518579
5506,2020-09-01 04:04:18.425823,4.75492922518579
5507,2020-09-01 04:04:18.697387,4.75492922518579
5508,2020-09-01 04:04:18.957352,4.75492922518579
5509,2020-09-01 04:04:19.293923,4.75492922518579
5510,2020-09-01 04:04:19.584347,4.75492922518579
5511,2020-09-01 04:04:19.855713,4.75492922518579
5512,2020-09-01 04:04:20.153282,4.75492922518579
5513,2020-09-01 04:04:20.477461,4.75492922518579
5514,2020-09-01 04:04:20.747624,4.75492922518579
5515,2020-09-01 04:04:21.065163,4.75492922518579
5516,2020-09-01 04:04:21.342233,4.75492922518579
5517,2020-09-01 04:04:21.717863,4.75492922518579
5518,2020-09-01 04:04:22.083233,4.75492922518579
5519,2020-09-01 04:04:22.363463,4.75492922518579
5520,2020-09-01 04:04:22.628340,4.75492922518579
5521,2020-09-01 04:04:22.943477,4.75492922518579
5522,2020-09-01 04:04:23.194288,4.75492922518579
5523,2020-09-01 04:04:23.570028,4.75492922518579
5524,2020-09-01 04:04:23.873071,4.75492922518579
5525,2020-09-01 04:04:24.200948,4.75492922518579
5526,2020-09-01 04:04:24.502898,4.75492922518579
5527,2020-09-01 04:04:24.784470,4.75492922518579
5528,2020-09-01 04:04:25.160096,4.75492922518579
5529,2020-09-01 04:04:25.488900,4.75492922518579
5530,2020-09-01 04:04:25.853105,4.80709819138683
5531,2020-09-01 04:04:26.239578,4.80709819138683
5532,2020-09-01 04:04:26.518471,4.80709819138683
5533,2020-09-01 04:04:26.841356,4.80709819138683
5534,2020-09-01 04:04:27.060067,4.80709819138683
5535,2020-09-01 04:04:27.341971,4.80709819138683
5536,2020-09-01 04:04:27.675061,4.80709819138683
5537,2020-09-01 04:04:28.002942,4.80709819138683
5538,2020-09-01 04:04:28.362836,4.864195221564
5539,2020-09-01 04:04:28.632318,4.864195221564
5540,2020-09-01 04:04:28.961270,4.864195221564
5541,2020-09-01 04:04:29.287710,4.864195221564
5542,2020-09-01 04:04:29.584362,4.864195221564
5543,2020-09-01 04:04:29.826699,4.864195221564
5544,2020-09-01 04:04:30.085108,4.864195221564
5545,2020-09-01 04:04:30.412598,4.864195221564
5546,2020-09-01 04:04:30.749225,4.864195221564
5547,2020-09-01 04:04:31.026632,4.9212030278628
5548,2020-09-01 04:04:31.320564,4.9212030278628
5549,2020-09-01 04:04:31.643309,4.9212030278628
5550,2020-09-01 04:04:31.954249,4.9212030278628
5551,2020-09-01 04:04:32.274637,4.9212030278628
5552,2020-09-01 04:04:32.589887,4.9212030278628
5553,2020-09-01 04:04:32.895470,4.9212030278628
5554,2020-09-01 04:04:33.200875,4.9212030278628
5555,2020-09-01 04:04:33.488845,4.9212030278628
5556,2020-09-01 04:04:33.816657,4.7810309792779
5557,2020-09-01 04:04:34.110752,4.7810309792779
5558,2020-09-01 04:04:34.326099,4.7810309792779
5559,2020-09-01 04:04:34.638746,4.7810309792779
5560,2020-09-01 04:04:34.926903,4.7810309792779
5561,2020-09-01 04:04:35.186770,4.7810309792779
5562,2020-09-01 04:04:35.514210,4.7810309792779
5563,2020-09-01 04:04:35.774847,4.7810309792779
5564,2020-09-01 04:04:36.105939,4.7810309792779
5565,2020-09-01 04:04:36.371999,4.7810309792779
5566,2020-09-01 04:04:36.722844,4.7810309792779
5567,2020-09-01 04:04:37.026141,4.64122653709495
5568,2020-09-01 04:04:37.292842,4.64122653709495
5569,2020-09-01 04:04:37.615399,4.64122653709495
5570,2020-09-01 04:04:37.980646,4.64122653709495
5571,2020-09-01 04:04:38.290508,4.64122653709495
5572,2020-09-01 04:04:38.616896,4.64122653709495
5573,2020-09-01 04:04:38.929733,4.64122653709495
5574,2020-09-01 04:04:39.268393,4.50178649071624
5575,2020-09-01 04:04:39.599260,4.50178649071624
5576,2020-09-01 04:04:39.921757,4.50178649071624
5577,2020-09-01 04:04:40.230057,4.50178649071624
5578,2020-09-01 04:04:40.525427,4.50178649071624
5579,2020-09-01 04:04:40.801294,4.50178649071624
5580,2020-09-01 04:04:41.095007,4.50178649071624
5581,2020-09-01 04:04:41.356420,4.50178649071624
5582,2020-09-01 04:04:41.684585,4.50178649071624
5583,2020-09-01 04:04:42.041839,4.3627077208272
5584,2020-09-01 04:04:42.290896,4.3627077208272
5585,2020-09-01 04:04:42.511961,4.3627077208272
5586,2020-09-01 04:04:42.842870,4.3627077208272
5587,2020-09-01 04:04:43.161908,4.3627077208272
5588,2020-09-01 04:04:43.452831,4.3627077208272
5589,2020-09-01 04:04:43.795211,4.3627077208272
5590,2020-09-01 04:04:44.108783,4.3627077208272
5591,2020-09-01 04:04:44.420531,4.3627077208272
5592,2020-09-01 04:04:44.758446,4.3627077208272
5593,2020-09-01 04:04:45.046525,4.22398719519981
5594,2020-09-01 04:04:45.332374,4.22398719519981
5595,2020-09-01 04:04:45.673694,4.22398719519981
5596,2020-09-01 04:04:45.955715,4.22398719519981
5597,2020-09-01 04:04:46.312441,4.22398719519981
5598,2020-09-01 04:04:46.674349,4.22398719519981
5599,2020-09-01 04:04:46.962608,4.22398719519981
5600,2020-09-01 04:04:47.278190,4.22398719519981
5601,2020-09-01 04:04:47.629001,4.08562196494384
5602,2020-09-01 04:04:47.940106,4.08562196494384
5603,2020-09-01 04:04:48.195803,4.08562196494384
5604,2020-09-01 04:04:48.495100,4.08562196494384
5605,2020-09-01 04:04:48.807664,4.08562196494384
5606,2020-09-01 04:04:49.026738,4.08562196494384
5607,2020-09-01 04:04:49.283276,4.08562196494384
5608,2020-09-01 04:04:49.505933,4.08562196494384
5609,2020-09-01 04:04:49.791727,4.08562196494384
5610,2020-09-01 04:04:50.040041,4.08562196494384
5611,2020-09-01 04:04:50.369214,3.94760916114846
5612,2020-09-01 04:04:50.722829,3.94760916114846
5613,2020-09-01 04:04:51.054670,3.94760916114846
5614,2020-09-01 04:04:51.366668,3.94760916114846
5615,2020-09-01 04:04:51.607536,3.94760916114846
5616,2020-09-01 04:04:51.871119,3.94760916114846
5617,2020-09-01 04:04:52.141824,3.94760916114846
5618,2020-09-01 04:04:52.423685,3.94760916114846
5619,2020-09-01 04:04:52.708798,3.94760916114846
5620,2020-09-01 04:04:52.992281,3.94760916114846
5621,2020-09-01 04:04:53.307544,3.82476615956699
5622,2020-09-01 04:04:53.581983,3.82476615956699
5623,2020-09-01 04:04:53.892308,3.82476615956699
5624,2020-09-01 04:04:54.255907,3.82476615956699
5625,2020-09-01 04:04:54.515913,3.82476615956699
5626,2020-09-01 04:04:54.777972,3.82476615956699
5627,2020-09-01 04:04:55.094629,3.82476615956699
5628,2020-09-01 04:04:55.431290,3.82476615956699
5629,2020-09-01 04:04:55.762427,3.82476615956699
5630,2020-09-01 04:04:56.045038,3.82476615956699
5631,2020-09-01 04:04:56.338107,3.70225252476824
5632,2020-09-01 04:04:56.644408,3.70225252476824
5633,2020-09-01 04:04:56.934489,3.70225252476824
5634,2020-09-01 04:04:57.316049,3.70225252476824
5635,2020-09-01 04:04:57.658402,3.70225252476824
5636,2020-09-01 04:04:57.940477,3.70225252476824
5637,2020-09-01 04:04:58.264779,3.70225252476824
5638,2020-09-01 04:04:58.532707,3.70225252476824
5639,2020-09-01 04:04:58.790960,3.70225252476824
5640,2020-09-01 04:04:59.067197,3.70225252476824
5641,2020-09-01 04:04:59.320360,3.70225252476824
5642,2020-09-01 04:04:59.601518,3.58006539776088
5643,2020-09-01 04:04:59.915187,3.58006539776088
5644,2020-09-01 04:05:00.172004,3.58006539776088
5645,2020-09-01 04:05:00.428755,3.58006539776088
5646,2020-09-01 04:05:00.723475,3.58006539776088
5647,2020-09-01 04:05:01.049969,3.58006539776088
5648,2020-09-01 04:05:01.395801,3.58006539776088
5649,2020-09-01 04:05:01.701833,3.58006539776088
5650,2020-09-01 04:05:02.041380,3.58006539776088
5651,2020-09-01 04:05:02.378516,3.58006539776088
5652,2020-09-01 04:05:02.729158,3.45820199066303
5653,2020-09-01 04:05:03.022146,3.45820199066303
5654,2020-09-01 04:05:03.327432,3.45820199066303
5655,2020-09-01 04:05:03.635187,3.45820199066303
5656,2020-09-01 04:05:03.887851,3.45820199066303
5657,2020-09-01 04:05:04.230804,3.45820199066303
5658,2020-09-01 04:05:04.512835,3.45820199066303
5659,2020-09-01 04:05:04.808334,3.45820199066303
5660,2020-09-01 04:05:05.277123,3.33665958414535
5661,2020-09-01 04:05:05.610812,3.33665958414535
5662,2020-09-01 04:05:05.921593,3.33665958414535
5663,2020-09-01 04:05:06.213024,3.33665958414535
5664,2020-09-01 04:05:06.525167,3.33665958414535
5665,2020-09-01 04:05:06.829389,3.33665958414535
5666,2020-09-01 04:05:07.150139,3.33665958414535
5667,2020-09-01 04:05:07.414313,3.33665958414535
5668,2020-09-01 04:05:07.689549,3.21543552509094
5669,2020-09-01 04:05:08.032183,3.21543552509094
5670,2020-09-01 04:05:08.383025,3.21543552509094
5671,2020-09-01 04:05:08.717966,3.21543552509094
5672,2020-09-01 04:05:09.069533,3.21543552509094
5673,2020-09-01 04:05:09.428677,3.21543552509094
5674,2020-09-01 04:05:09.647666,3.21543552509094
5675,2020-09-01 04:05:09.977245,3.21543552509094
5676,2020-09-01 04:05:10.304194,3.09452722445295
5677,2020-09-01 04:05:10.599128,3.09452722445295
5678,2020-09-01 04:05:10.928098,3.09452722445295
5679,2020-09-01 04:05:11.295883,3.09452722445295
5680,2020-09-01 04:05:11.604011,3.09452722445295
5681,2020-09-01 04:05:11.926853,3.09452722445295
5682,2020-09-01 04:05:12.296235,3.09452722445295
5683,2020-09-01 04:05:12.584095,3.09452722445295
5684,2020-09-01 04:05:12.859913,3.09452722445295
5685,2020-09-01 04:05:13.200825,2.97393215529354
5686,2020-09-01 04:05:13.467564,2.97393215529354
5687,2020-09-01 04:05:13.754019,2.97393215529354
5688,2020-09-01 04:05:14.002933,2.97393215529354
5689,2020-09-01 04:05:14.335910,2.97393215529354
5690,2020-09-01 04:05:14.641670,2.97393215529354
5691,2020-09-01 04:05:14.866046,2.97393215529354
5692,2020-09-01 04:05:15.123793,2.97393215529354
5693,2020-09-01 04:05:15.396298,2.97393215529354
5694,2020-09-01 04:05:15.664008,2.97393215529354
5695,2020-09-01 04:05:15.962372,2.85364785099051
5696,2020-09-01 04:05:16.364320,2.85364785099051
5697,2020-09-01 04:05:16.692940,2.85364785099051
5698,2020-09-01 04:05:17.064532,2.85364785099051
5699,2020-09-01 04:05:17.381313,2.85364785099051
5700,2020-09-01 04:05:17.650806,2.85364785099051
5701,2020-09-01 04:05:17.995565,2.85364785099051
5702,2020-09-01 04:05:18.283191,2.85364785099051
5703,2020-09-01 04:05:18.609454,2.85364785099051
5704,2020-09-01 04:05:18.897221,2.73367190360001
5705,2020-09-01 04:05:19.141921,2.73367190360001
5706,2020-09-01 04:05:19.464579,2.73367190360001
5707,2020-09-01 04:05:19.807165,2.73367190360001
5708,2020-09-01 04:05:20.140308,2.73367190360001
5709,2020-09-01 04:05:20.552552,2.73367190360001
5710,2020-09-01 04:05:20.817815,2.73367190360001
5711,2020-09-01 04:05:21.096692,2.73367190360001
5712,2020-09-01 04:05:21.427189,2.61400196236561
5713,2020-09-01 04:05:21.719295,2.61400196236561
5714,2020-09-01 04:05:22.084788,2.61400196236561
5715,2020-09-01 04:05:22.376860,2.61400196236561
5716,2020-09-01 04:05:22.675324,2.61400196236561
5717,2020-09-01 04:05:22.972805,2.61400196236561
5718,2020-09-01 04:05:23.309110,2.61400196236561
5719,2020-09-01 04:05:23.626168,2.61400196236561
5720,2020-09-01 04:05:23.889633,2.61400196236561
5721,2020-09-01 04:05:24.212511,2.49463573236565
5722,2020-09-01 04:05:24.536586,2.49463573236565
5723,2020-09-01 04:05:24.852007,2.49463573236565
5724,2020-09-01 04:05:25.172980,2.49463573236565
5725,2020-09-01 04:05:25.520715,2.49463573236565
5726,2020-09-01 04:05:25.755314,2.49463573236565
5727,2020-09-01 04:05:26.042826,2.49463573236565
5728,2020-09-01 04:05:26.309391,2.37708707229002
5729,2020-09-01 04:05:26.633541,2.37708707229002
5730,2020-09-01 04:05:26.887559,2.37708707229002
5731,2020-09-01 04:05:27.203185,2.37708707229002
5732,2020-09-01 04:05:27.501688,2.37708707229002
5733,2020-09-01 04:05:27.904016,2.37708707229002
5734,2020-09-01 04:05:28.187979,2.37708707229002
5735,2020-09-01 04:05:28.457623,2.37708707229002
5736,2020-09-01 04:05:28.710704,2.2598353036247
5737,2020-09-01 04:05:29.063630,2.2598353036247
5738,2020-09-01 04:05:29.386837,2.2598353036247
5739,2020-09-01 04:05:29.643583,2.2598353036247
5740,2020-09-01 04:05:29.945887,2.2598353036247
5741,2020-09-01 04:05:30.199318,2.2598353036247
5742,2020-09-01 04:05:30.495646,2.2598353036247
5743,2020-09-01 04:05:30.803529,2.2598353036247
5744,2020-09-01 04:05:31.112716,2.31061494032396
5745,2020-09-01 04:05:31.446117,2.31061494032396
5746,2020-09-01 04:05:31.789936,2.31061494032396
5747,2020-09-01 04:05:32.124085,2.31061494032396
5748,2020-09-01 04:05:32.354454,2.31061494032396
5749,2020-09-01 04:05:32.694369,2.31061494032396
5750,2020-09-01 04:05:33.050904,2.31061494032396
5751,2020-09-01 04:05:33.373618,2.31061494032396
5752,2020-09-01 04:05:33.706455,2.31061494032396
5753,2020-09-01 04:05:34.057889,2.36124897300567
5754,2020-09-01 04:05:34.402255,2.36124897300567
5755,2020-09-01 04:05:34.760642,2.36124897300567
5756,2020-09-01 04:05:34.993025,2.36124897300567
5757,2020-09-01 04:05:35.307421,2.36124897300567
5758,2020-09-01 04:05:35.724786,2.36124897300567
5759,2020-09-01 04:05:36.001742,2.36124897300567
5760,2020-09-01 04:05:36.308106,2.41173796053732
5761,2020-09-01 04:05:36.607069,2.41173796053732
5762,2020-09-01 04:05:36.936881,2.41173796053732
5763,2020-09-01 04:05:37.248827,2.41173796053732
5764,2020-09-01 04:05:37.486699,2.41173796053732
5765,2020-09-01 04:05:37.844798,2.41173796053732
5766,2020-09-01 04:05:38.184612,2.41173796053732
5767,2020-09-01 04:05:38.520424,2.41173796053732
5768,2020-09-01 04:05:38.825787,2.41173796053732
5769,2020-09-01 04:05:39.181600,2.46208245862684
5770,2020-09-01 04:05:39.525574,2.46208245862684
5771,2020-09-01 04:05:39.863534,2.46208245862684
5772,2020-09-01 04:05:40.201114,2.46208245862684
5773,2020-09-01 04:05:40.491560,2.46208245862684
5774,2020-09-01 04:05:40.764464,2.46208245862684
5775,2020-09-01 04:05:41.050141,2.46208245862684
5776,2020-09-01 04:05:41.300084,2.46208245862684
5777,2020-09-01 04:05:41.524954,2.46208245862684
5778,2020-09-01 04:05:41.861117,2.46208245862684
5779,2020-09-01 04:05:42.192187,2.51228301986568
5780,2020-09-01 04:05:42.414319,2.51228301986568
5781,2020-09-01 04:05:42.687880,2.51228301986568
5782,2020-09-01 04:05:43.001682,2.51228301986568
5783,2020-09-01 04:05:43.270242,2.51228301986568
5784,2020-09-01 04:05:43.597148,2.51228301986568
5785,2020-09-01 04:05:43.829887,2.51228301986568
5786,2020-09-01 04:05:44.138008,2.51228301986568
5787,2020-09-01 04:05:44.489557,2.51228301986568
5788,2020-09-01 04:05:44.778722,2.51228301986568
5789,2020-09-01 04:05:45.074557,2.56234019377074
5790,2020-09-01 04:05:45.346630,2.56234019377074
5791,2020-09-01 04:05:45.609623,2.56234019377074
5792,2020-09-01 04:05:45.901106,2.56234019377074
5793,2020-09-01 04:05:46.201217,2.56234019377074
5794,2020-09-01 04:05:46.560914,2.56234019377074
5795,2020-09-01 04:05:46.896770,2.56234019377074
5796,2020-09-01 04:05:47.149315,2.56234019377074
5797,2020-09-01 04:05:47.400867,2.56234019377074
5798,2020-09-01 04:05:47.767404,2.61225452682505
5799,2020-09-01 04:05:48.103560,2.61225452682505
5800,2020-09-01 04:05:48.409842,2.61225452682505
5801,2020-09-01 04:05:48.764332,2.61225452682505
5802,2020-09-01 04:05:49.080053,2.61225452682505
5803,2020-09-01 04:05:49.399503,2.61225452682505
5804,2020-09-01 04:05:49.756271,2.61225452682505
5805,2020-09-01 04:05:50.077047,2.61225452682505
5806,2020-09-01 04:05:50.340273,2.61225452682505
5807,2020-09-01 04:05:50.667507,2.6620265625174
5808,2020-09-01 04:05:51.040939,2.6620265625174
5809,2020-09-01 04:05:51.359934,2.6620265625174
5810,2020-09-01 04:05:51.696052,2.6620265625174
5811,2020-09-01 04:05:51.987819,2.6620265625174
5812,2020-09-01 04:05:52.292887,2.6620265625174
5813,2020-09-01 04:05:52.570798,2.6620265625174
5814,2020-09-01 04:05:52.831908,2.6620265625174
5815,2020-09-01 04:05:53.137892,2.6620265625174
5816,2020-09-01 04:05:53.471468,2.6620265625174
5817,2020-09-01 04:05:53.796722,2.71165684138074
5818,2020-09-01 04:05:54.093528,2.71165684138074
5819,2020-09-01 04:05:54.386885,2.71165684138074
5820,2020-09-01 04:05:54.726761,2.71165684138074
5821,2020-09-01 04:05:55.002195,2.71165684138074
5822,2020-09-01 04:05:55.340570,2.71165684138074
5823,2020-09-01 04:05:55.598027,2.71165684138074
5824,2020-09-01 04:05:55.844178,2.71165684138074
5825,2020-09-01 04:05:56.169171,2.71165684138074
5826,2020-09-01 04:05:56.430204,2.76114590102972
5827,2020-09-01 04:05:56.776100,2.76114590102972
5828,2020-09-01 04:05:57.150062,2.76114590102972
5829,2020-09-01 04:05:57.457976,2.76114590102972
5830,2020-09-01 04:05:57.809899,2.76114590102972
5831,2020-09-01 04:05:58.155286,2.76114590102972
5832,2020-09-01 04:05:58.406430,2.76114590102972
5833,2020-09-01 04:05:58.760130,2.76114590102972
5834,2020-09-01 04:05:59.046337,2.82703779990322
5835,2020-09-01 04:05:59.268932,2.82703779990322
5836,2020-09-01 04:05:59.588256,2.82703779990322
5837,2020-09-01 04:05:59.941287,2.82703779990322
5838,2020-09-01 04:06:00.252143,2.82703779990322
5839,2020-09-01 04:06:00.497015,2.82703779990322
5840,2020-09-01 04:06:00.876519,2.82703779990322
5841,2020-09-01 04:06:01.197754,2.82703779990322
5842,2020-09-01 04:06:01.499185,2.89274698127795
5843,2020-09-01 04:06:01.928505,2.89274698127795
5844,2020-09-01 04:06:02.234715,2.89274698127795
5845,2020-09-01 04:06:02.573824,2.89274698127795
5846,2020-09-01 04:06:02.874798,2.89274698127795
5847,2020-09-01 04:06:03.229674,2.89274698127795
5848,2020-09-01 04:06:03.575245,2.89274698127795
5849,2020-09-01 04:06:03.790492,2.89274698127795
5850,2020-09-01 04:06:04.190971,2.958558150144
5851,2020-09-01 04:06:04.436633,2.958558150144
5852,2020-09-01 04:06:04.738517,2.958558150144
5853,2020-09-01 04:06:05.102494,2.958558150144
5854,2020-09-01 04:06:05.356269,2.958558150144
5855,2020-09-01 04:06:05.653253,2.958558150144
5856,2020-09-01 04:06:05.939081,2.958558150144
5857,2020-09-01 04:06:06.207625,2.958558150144
5858,2020-09-01 04:06:06.527119,2.958558150144
5859,2020-09-01 04:06:06.816402,2.958558150144
5860,2020-09-01 04:06:07.174582,2.958558150144
5861,2020-09-01 04:06:07.454476,2.958558150144
5862,2020-09-01 04:06:07.779291,3.02419219276159
5863,2020-09-01 04:06:08.047699,3.02419219276159
5864,2020-09-01 04:06:08.344893,3.02419219276159
5865,2020-09-01 04:06:08.706100,3.02419219276159
5866,2020-09-01 04:06:09.026756,3.02419219276159
5867,2020-09-01 04:06:09.369324,3.02419219276159
5868,2020-09-01 04:06:09.706797,3.02419219276159
5869,2020-09-01 04:06:10.085290,3.02419219276159
5870,2020-09-01 04:06:10.414706,3.08964976027592
5871,2020-09-01 04:06:10.646685,3.08964976027592
5872,2020-09-01 04:06:10.988322,3.08964976027592
5873,2020-09-01 04:06:11.299774,3.08964976027592
5874,2020-09-01 04:06:11.613128,3.08964976027592
5875,2020-09-01 04:06:11.968652,3.08964976027592
5876,2020-09-01 04:06:12.292442,3.08964976027592
5877,2020-09-01 04:06:12.542793,3.08964976027592
5878,2020-09-01 04:06:12.809670,3.08964976027592
5879,2020-09-01 04:06:13.187858,3.15493150021044
5880,2020-09-01 04:06:13.432024,3.15493150021044
5881,2020-09-01 04:06:13.685450,3.15493150021044
5882,2020-09-01 04:06:13.932112,3.15493150021044
5883,2020-09-01 04:06:14.267505,3.15493150021044
5884,2020-09-01 04:06:14.618464,3.15493150021044
5885,2020-09-01 04:06:14.950167,3.15493150021044
5886,2020-09-01 04:06:15.251845,3.15493150021044
5887,2020-09-01 04:06:15.619605,3.15493150021044
5888,2020-09-01 04:06:15.992350,3.15493150021044
5889,2020-09-01 04:06:16.325475,3.22003805652358
5890,2020-09-01 04:06:16.643975,3.22003805652358
5891,2020-09-01 04:06:16.978534,3.22003805652358
5892,2020-09-01 04:06:17.247211,3.22003805652358
5893,2020-09-01 04:06:17.613112,3.22003805652358
5894,2020-09-01 04:06:17.848576,3.22003805652358
5895,2020-09-01 04:06:18.143080,3.22003805652358
5896,2020-09-01 04:06:18.424767,3.22003805652358
5897,2020-09-01 04:06:18.696352,3.22003805652358
5898,2020-09-01 04:06:18.981098,3.22003805652358
5899,2020-09-01 04:06:19.314586,3.22003805652358
5900,2020-09-01 04:06:19.644436,3.28497006966366
5901,2020-09-01 04:06:20.022055,3.28497006966366
5902,2020-09-01 04:06:20.340039,3.28497006966366
5903,2020-09-01 04:06:20.641783,3.28497006966366
5904,2020-09-01 04:06:21.004732,3.28497006966366
5905,2020-09-01 04:06:21.312836,3.28497006966366
5906,2020-09-01 04:06:21.629798,3.28497006966366
5907,2020-09-01 04:06:21.916513,3.28497006966366
5908,2020-09-01 04:06:22.273448,3.34972817662209
5909,2020-09-01 04:06:22.619665,3.34972817662209
5910,2020-09-01 04:06:22.881636,3.34972817662209
5911,2020-09-01 04:06:23.192499,3.34972817662209
5912,2020-09-01 04:06:23.490649,3.34972817662209
5913,2020-09-01 04:06:23.845054,3.34972817662209
5914,2020-09-01 04:06:24.180625,3.34972817662209
5915,2020-09-01 04:06:24.532467,3.34972817662209
