iteration,timestamp,T7
5916,2020-09-01 04:06:24.912654,3.34972817662209
5917,2020-09-01 04:06:25.280723,3.41431301098493
5918,2020-09-01 04:06:25.495480,3.41431301098493
5919,2020-09-01 04:06:25.727704,3.41431301098493
5920,2020-09-01 04:06:26.028994,3.41431301098493
5921,2020-09-01 04:06:26.407255,3.41431301098493
5922,2020-09-01 04:06:26.763768,3.41431301098493
5923,2020-09-01 04:06:27.021781,3.41431301098493
5924,2020-09-01 04:06:27.296115,3.41431301098493
5925,2020-09-01 04:06:27.557163,3.41431301098493
5926,2020-09-01 04:06:27.794834,3.41431301098493
5927,2020-09-01 04:06:28.080255,3.41431301098493
5928,2020-09-01 04:06:28.296138,3.47872520298267
5929,2020-09-01 04:06:28.623780,3.47872520298267
5930,2020-09-01 04:06:28.946784,3.47872520298267
5931,2020-09-01 04:06:29.280865,3.47872520298267
5932,2020-09-01 04:06:29.540561,3.47872520298267
5933,2020-09-01 04:06:29.848324,3.47872520298267
5934,2020-09-01 04:06:30.168429,3.47872520298267
5935,2020-09-01 04:06:30.395410,3.47872520298267
5936,2020-09-01 04:06:30.657224,3.47872520298267
5937,2020-09-01 04:06:30.951768,3.47872520298267
5938,2020-09-01 04:06:31.294765,3.54296537953877
5939,2020-09-01 04:06:31.578397,3.54296537953877
5940,2020-09-01 04:06:31.815446,3.54296537953877
5941,2020-09-01 04:06:32.102780,3.54296537953877
5942,2020-09-01 04:06:32.422517,3.54296537953877
5943,2020-09-01 04:06:32.676839,3.54296537953877
5944,2020-09-01 04:06:32.959747,3.54296537953877
5945,2020-09-01 04:06:33.231085,3.54296537953877
5946,2020-09-01 04:06:33.459285,3.54296537953877
5947,2020-09-01 04:06:33.815065,3.5673687350172
5948,2020-09-01 04:06:34.158164,3.5673687350172
5949,2020-09-01 04:06:34.444470,3.5673687350172
5950,2020-09-01 04:06:34.742236,3.5673687350172
5951,2020-09-01 04:06:35.070280,3.5673687350172
5952,2020-09-01 04:06:35.362598,3.5673687350172
5953,2020-09-01 04:06:35.645559,3.5673687350172
5954,2020-09-01 04:06:35.930680,3.5673687350172
5955,2020-09-01 04:06:36.272389,3.5673687350172
5956,2020-09-01 04:06:36.681136,3.59651392656755
5957,2020-09-01 04:06:37.020864,3.59651392656755
5958,2020-09-01 04:06:37.380282,3.59651392656755
5959,2020-09-01 04:06:37.668211,3.59651392656755
5960,2020-09-01 04:06:38.005001,3.59651392656755
5961,2020-09-01 04:06:38.318882,3.59651392656755
5962,2020-09-01 04:06:38.676366,3.59651392656755
5963,2020-09-01 04:06:38.981820,3.59651392656755
5964,2020-09-01 04:06:39.282185,3.66475926545056
5965,2020-09-01 04:06:39.558942,3.66475926545056
5966,2020-09-01 04:06:39.814152,3.66475926545056
5967,2020-09-01 04:06:40.139986,3.66475926545056
5968,2020-09-01 04:06:40.449252,3.66475926545056
5969,2020-09-01 04:06:40.738066,3.66475926545056
5970,2020-09-01 04:06:41.142079,3.66475926545056
5971,2020-09-01 04:06:41.464776,3.66475926545056
5972,2020-09-01 04:06:41.815514,3.66475926545056
5973,2020-09-01 04:06:42.208326,3.66475926545056
5974,2020-09-01 04:06:42.549036,3.7336539792271
5975,2020-09-01 04:06:42.918176,3.7336539792271
5976,2020-09-01 04:06:43.177122,3.7336539792271
5977,2020-09-01 04:06:43.522305,3.7336539792271
5978,2020-09-01 04:06:43.862485,3.7336539792271
5979,2020-09-01 04:06:44.146703,3.7336539792271
5980,2020-09-01 04:06:44.424764,3.7336539792271
5981,2020-09-01 04:06:44.717854,3.7336539792271
5982,2020-09-01 04:06:45.002848,3.80240838697758
5983,2020-09-01 04:06:45.328736,3.80240838697758
5984,2020-09-01 04:06:45.588297,3.80240838697758
5985,2020-09-01 04:06:45.832687,3.80240838697758
5986,2020-09-01 04:06:46.162907,3.80240838697758
5987,2020-09-01 04:06:46.527783,3.80240838697758
5988,2020-09-01 04:06:46.843188,3.80240838697758
5989,2020-09-01 04:06:47.149379,3.80240838697758
5990,2020-09-01 04:06:47.416820,3.80240838697758
5991,2020-09-01 04:06:47.754060,3.80240838697758
5992,2020-09-01 04:06:48.038751,3.87102281573507
5993,2020-09-01 04:06:48.390465,3.87102281573507
5994,2020-09-01 04:06:48.724821,3.87102281573507
5995,2020-09-01 04:06:49.056704,3.87102281573507
5996,2020-09-01 04:06:49.383037,3.87102281573507
5997,2020-09-01 04:06:49.715943,3.87102281573507
5998,2020-09-01 04:06:50.056227,3.87102281573507
5999,2020-09-01 04:06:50.363323,3.87102281573507
6000,2020-09-01 04:06:50.722149,3.93949759110635
6001,2020-09-01 04:06:51.047567,3.93949759110635
6002,2020-09-01 04:06:51.438433,3.93949759110635
6003,2020-09-01 04:06:51.772608,3.93949759110635
6004,2020-09-01 04:06:52.022401,3.93949759110635
6005,2020-09-01 04:06:52.268457,3.93949759110635
6006,2020-09-01 04:06:52.603369,3.93949759110635
6007,2020-09-01 04:06:52.881243,3.93949759110635
6008,2020-09-01 04:06:53.141821,3.93949759110635
6009,2020-09-01 04:06:53.477316,4.00783303729311
6010,2020-09-01 04:06:53.735197,4.00783303729311
6011,2020-09-01 04:06:54.093555,4.00783303729311
6012,2020-09-01 04:06:54.422526,4.00783303729311
6013,2020-09-01 04:06:54.729765,4.00783303729311
6014,2020-09-01 04:06:55.025101,4.00783303729311
6015,2020-09-01 04:06:55.367820,4.00783303729311
6016,2020-09-01 04:06:55.656277,4.00783303729311
6017,2020-09-01 04:06:55.982672,4.0760294771157
6018,2020-09-01 04:06:56.303906,4.0760294771157
6019,2020-09-01 04:06:56.641760,4.0760294771157
6020,2020-09-01 04:06:56.947742,4.0760294771157
6021,2020-09-01 04:06:57.274041,4.0760294771157
6022,2020-09-01 04:06:57.564218,4.0760294771157
6023,2020-09-01 04:06:57.930454,4.0760294771157
6024,2020-09-01 04:06:58.315353,4.0760294771157
6025,2020-09-01 04:06:58.604923,4.0760294771157
6026,2020-09-01 04:06:58.992473,4.14408723203798
6027,2020-09-01 04:06:59.388082,4.14408723203798
6028,2020-09-01 04:06:59.710378,4.14408723203798
6029,2020-09-01 04:07:00.077814,4.14408723203798
6030,2020-09-01 04:07:00.407014,4.14408723203798
6031,2020-09-01 04:07:00.750306,4.14408723203798
6032,2020-09-01 04:07:01.019554,4.14408723203798
6033,2020-09-01 04:07:01.266128,4.14408723203798
6034,2020-09-01 04:07:01.615891,4.14408723203798
6035,2020-09-01 04:07:01.871600,4.21200662219299
6036,2020-09-01 04:07:02.198243,4.21200662219299
6037,2020-09-01 04:07:02.469095,4.21200662219299
6038,2020-09-01 04:07:02.759726,4.21200662219299
6039,2020-09-01 04:07:03.089377,4.21200662219299
6040,2020-09-01 04:07:03.406188,4.21200662219299
6041,2020-09-01 04:07:03.740919,4.21200662219299
6042,2020-09-01 04:07:04.068670,4.21200662219299
6043,2020-09-01 04:07:04.428292,4.21200662219299
6044,2020-09-01 04:07:04.680742,4.21200662219299
6045,2020-09-01 04:07:05.038609,4.27978796640878
6046,2020-09-01 04:07:05.321283,4.27978796640878
6047,2020-09-01 04:07:05.610152,4.27978796640878
6048,2020-09-01 04:07:05.932166,4.27978796640878
6049,2020-09-01 04:07:06.303037,4.27978796640878
6050,2020-09-01 04:07:06.568260,4.27978796640878
6051,2020-09-01 04:07:06.977845,4.27978796640878
6052,2020-09-01 04:07:07.345650,4.27978796640878
6053,2020-09-01 04:07:07.597536,4.27978796640878
6054,2020-09-01 04:07:07.948670,4.34743158223434
6055,2020-09-01 04:07:08.336653,4.34743158223434
6056,2020-09-01 04:07:08.678145,4.34743158223434
6057,2020-09-01 04:07:09.016021,4.34743158223434
6058,2020-09-01 04:07:09.402501,4.34743158223434
6059,2020-09-01 04:07:09.717969,4.34743158223434
6060,2020-09-01 04:07:10.043474,4.34743158223434
6061,2020-09-01 04:07:10.346462,4.34743158223434
6062,2020-09-01 04:07:10.696677,4.4301270241241
6063,2020-09-01 04:07:11.065063,4.4301270241241
6064,2020-09-01 04:07:11.422343,4.4301270241241
6065,2020-09-01 04:07:11.775728,4.4301270241241
6066,2020-09-01 04:07:12.092049,4.4301270241241
6067,2020-09-01 04:07:12.445999,4.4301270241241
6068,2020-09-01 04:07:12.787432,4.4301270241241
6069,2020-09-01 04:07:13.137027,4.4301270241241
6070,2020-09-01 04:07:13.381834,4.51266185060982
6071,2020-09-01 04:07:13.689683,4.51266185060982
6072,2020-09-01 04:07:13.982518,4.51266185060982
6073,2020-09-01 04:07:14.243631,4.51266185060982
6074,2020-09-01 04:07:14.567036,4.51266185060982
6075,2020-09-01 04:07:14.807880,4.51266185060982
6076,2020-09-01 04:07:15.145852,4.51266185060982
6077,2020-09-01 04:07:15.504217,4.51266185060982
6078,2020-09-01 04:07:15.846340,4.51266185060982
6079,2020-09-01 04:07:16.184485,4.59503639507768
6080,2020-09-01 04:07:16.486261,4.59503639507768
6081,2020-09-01 04:07:16.733080,4.59503639507768
6082,2020-09-01 04:07:17.017133,4.59503639507768
6083,2020-09-01 04:07:17.342729,4.59503639507768
6084,2020-09-01 04:07:17.709468,4.59503639507768
6085,2020-09-01 04:07:18.040645,4.59503639507768
6086,2020-09-01 04:07:18.344945,4.59503639507768
6087,2020-09-01 04:07:18.651528,4.67725098929742
6088,2020-09-01 04:07:18.926204,4.67725098929742
6089,2020-09-01 04:07:19.297967,4.67725098929742
6090,2020-09-01 04:07:19.549544,4.67725098929742
6091,2020-09-01 04:07:19.924051,4.67725098929742
6092,2020-09-01 04:07:20.285886,4.67725098929742
6093,2020-09-01 04:07:20.673860,4.67725098929742
6094,2020-09-01 04:07:20.971266,4.67725098929742
6095,2020-09-01 04:07:21.232798,4.67725098929742
6096,2020-09-01 04:07:21.507881,4.67725098929742
6097,2020-09-01 04:07:21.787545,4.7593059634552
6098,2020-09-01 04:07:22.045938,4.7593059634552
6099,2020-09-01 04:07:22.373691,4.7593059634552
6100,2020-09-01 04:07:22.669987,4.7593059634552
6101,2020-09-01 04:07:23.012497,4.7593059634552
6102,2020-09-01 04:07:23.344662,4.7593059634552
6103,2020-09-01 04:07:23.709513,4.7593059634552
6104,2020-09-01 04:07:24.032159,4.7593059634552
6105,2020-09-01 04:07:24.297944,4.7593059634552
6106,2020-09-01 04:07:24.584333,4.7593059634552
6107,2020-09-01 04:07:24.969867,4.84120164619115
6108,2020-09-01 04:07:25.232050,4.84120164619115
6109,2020-09-01 04:07:25.514201,4.84120164619115
6110,2020-09-01 04:07:25.779819,4.84120164619115
6111,2020-09-01 04:07:26.142453,4.84120164619115
6112,2020-09-01 04:07:26.443700,4.84120164619115
6113,2020-09-01 04:07:26.760730,4.84120164619115
6114,2020-09-01 04:07:27.044126,4.84120164619115
6115,2020-09-01 04:07:27.374618,4.92293836463702
6116,2020-09-01 04:07:27.677749,4.92293836463702
6117,2020-09-01 04:07:27.914099,4.92293836463702
6118,2020-09-01 04:07:28.210295,4.92293836463702
6119,2020-09-01 04:07:28.536621,4.92293836463702
6120,2020-09-01 04:07:28.877408,4.92293836463702
6121,2020-09-01 04:07:29.170235,4.92293836463702
6122,2020-09-01 04:07:29.407929,4.92293836463702
6123,2020-09-01 04:07:29.707566,4.92293836463702
6124,2020-09-01 04:07:30.018164,4.92293836463702
6125,2020-09-01 04:07:30.375707,4.99223381089581
6126,2020-09-01 04:07:30.741448,4.99223381089581
6127,2020-09-01 04:07:31.020485,4.99223381089581
6128,2020-09-01 04:07:31.364606,4.99223381089581
6129,2020-09-01 04:07:31.699904,4.99223381089581
6130,2020-09-01 04:07:32.093144,4.99223381089581
6131,2020-09-01 04:07:32.398723,4.99223381089581
6132,2020-09-01 04:07:32.709342,4.99223381089581
6133,2020-09-01 04:07:33.051716,4.8766277233843
6134,2020-09-01 04:07:33.342686,4.8766277233843
6135,2020-09-01 04:07:33.675276,4.8766277233843
6136,2020-09-01 04:07:33.974599,4.8766277233843
6137,2020-09-01 04:07:34.316139,4.8766277233843
6138,2020-09-01 04:07:34.607399,4.8766277233843
6139,2020-09-01 04:07:35.074517,4.8766277233843
6140,2020-09-01 04:07:35.332078,4.8766277233843
6141,2020-09-01 04:07:35.627551,4.8766277233843
6142,2020-09-01 04:07:36.020298,4.8766277233843
6143,2020-09-01 04:07:36.341710,4.76137039461764
6144,2020-09-01 04:07:36.672150,4.76137039461764
6145,2020-09-01 04:07:37.009226,4.76137039461764
6146,2020-09-01 04:07:37.382781,4.76137039461764
6147,2020-09-01 04:07:37.674177,4.76137039461764
6148,2020-09-01 04:07:37.930369,4.76137039461764
6149,2020-09-01 04:07:38.266646,4.76137039461764
6150,2020-09-01 04:07:38.623854,4.76137039461764
6151,2020-09-01 04:07:38.931125,4.76137039461764
6152,2020-09-01 04:07:39.295930,4.64645795015767
6153,2020-09-01 04:07:39.615700,4.64645795015767
6154,2020-09-01 04:07:39.890702,4.64645795015767
6155,2020-09-01 04:07:40.109119,4.64645795015767
6156,2020-09-01 04:07:40.393064,4.64645795015767
6157,2020-09-01 04:07:40.722573,4.64645795015767
6158,2020-09-01 04:07:41.040165,4.64645795015767
6159,2020-09-01 04:07:41.300498,4.64645795015767
6160,2020-09-01 04:07:41.551248,4.64645795015767
6161,2020-09-01 04:07:41.851529,4.5318866345938
6162,2020-09-01 04:07:42.176979,4.5318866345938
6163,2020-09-01 04:07:42.494986,4.5318866345938
6164,2020-09-01 04:07:42.832020,4.5318866345938
6165,2020-09-01 04:07:43.201909,4.5318866345938
6166,2020-09-01 04:07:43.514618,4.5318866345938
6167,2020-09-01 04:07:43.827662,4.5318866345938
6168,2020-09-01 04:07:44.189614,4.5318866345938
6169,2020-09-01 04:07:44.450987,4.5318866345938
6170,2020-09-01 04:07:44.787509,4.40686351866185
6171,2020-09-01 04:07:45.150096,4.40686351866185
6172,2020-09-01 04:07:45.413106,4.40686351866185
6173,2020-09-01 04:07:45.725324,4.40686351866185
6174,2020-09-01 04:07:46.098512,4.40686351866185
6175,2020-09-01 04:07:46.319378,4.40686351866185
6176,2020-09-01 04:07:46.673657,4.40686351866185
6177,2020-09-01 04:07:46.971712,4.40686351866185
6178,2020-09-01 04:07:47.240835,4.40686351866185
6179,2020-09-01 04:07:47.593106,4.2821854291919
6180,2020-09-01 04:07:47.940515,4.2821854291919
6181,2020-09-01 04:07:48.249768,4.2821854291919
6182,2020-09-01 04:07:48.481988,4.2821854291919
6183,2020-09-01 04:07:48.772829,4.2821854291919
6184,2020-09-01 04:07:49.109977,4.2821854291919
6185,2020-09-01 04:07:49.400130,4.2821854291919
6186,2020-09-01 04:07:49.724495,4.2821854291919
6187,2020-09-01 04:07:50.075810,4.2821854291919
6188,2020-09-01 04:07:50.408165,4.15784912486971
6189,2020-09-01 04:07:50.679773,4.15784912486971
6190,2020-09-01 04:07:50.980806,4.15784912486971
6191,2020-09-01 04:07:51.244382,4.15784912486971
6192,2020-09-01 04:07:51.491040,4.15784912486971
6193,2020-09-01 04:07:51.825241,4.15784912486971
6194,2020-09-01 04:07:52.112854,4.15784912486971
6195,2020-09-01 04:07:52.441131,4.15784912486971
6196,2020-09-01 04:07:52.771494,4.03385145174751
6197,2020-09-01 04:07:53.029243,4.03385145174751
6198,2020-09-01 04:07:53.277956,4.03385145174751
6199,2020-09-01 04:07:53.527741,4.03385145174751
6200,2020-09-01 04:07:53.840487,4.03385145174751
6201,2020-09-01 04:07:54.141285,4.03385145174751
6202,2020-09-01 04:07:54.394710,4.03385145174751
6203,2020-09-01 04:07:54.683060,4.03385145174751
6204,2020-09-01 04:07:54.991899,4.03385145174751
6205,2020-09-01 04:07:55.284281,3.91018933924296
6206,2020-09-01 04:07:55.670346,3.91018933924296
6207,2020-09-01 04:07:55.979140,3.91018933924296
6208,2020-09-01 04:07:56.318687,3.91018933924296
6209,2020-09-01 04:07:56.637504,3.91018933924296
6210,2020-09-01 04:07:56.998840,3.91018933924296
6211,2020-09-01 04:07:57.272066,3.91018933924296
6212,2020-09-01 04:07:57.572168,3.91018933924296
6213,2020-09-01 04:07:57.852109,3.91018933924296
6214,2020-09-01 04:07:58.155229,3.78685979651398
6215,2020-09-01 04:07:58.507080,3.78685979651398
6216,2020-09-01 04:07:58.798464,3.78685979651398
6217,2020-09-01 04:07:59.135133,3.78685979651398
6218,2020-09-01 04:07:59.444901,3.78685979651398
6219,2020-09-01 04:07:59.742154,3.78685979651398
6220,2020-09-01 04:08:00.080639,3.78685979651398
6221,2020-09-01 04:08:00.398568,3.78685979651398
6222,2020-09-01 04:08:00.682525,3.66385990916415
6223,2020-09-01 04:08:01.006309,3.66385990916415
6224,2020-09-01 04:08:01.341531,3.66385990916415
6225,2020-09-01 04:08:01.597579,3.66385990916415
6226,2020-09-01 04:08:01.975507,3.66385990916415
6227,2020-09-01 04:08:02.235155,3.66385990916415
6228,2020-09-01 04:08:02.569043,3.66385990916415
6229,2020-09-01 04:08:02.813254,3.66385990916415
6230,2020-09-01 04:08:03.177948,3.66385990916415
6231,2020-09-01 04:08:03.519783,3.54118683624145
6232,2020-09-01 04:08:03.867327,3.54118683624145
6233,2020-09-01 04:08:04.185275,3.54118683624145
6234,2020-09-01 04:08:04.494385,3.54118683624145
6235,2020-09-01 04:08:04.849934,3.54118683624145
6236,2020-09-01 04:08:05.145264,3.54118683624145
6237,2020-09-01 04:08:05.385594,3.54118683624145
6238,2020-09-01 04:08:05.756540,3.54118683624145
6239,2020-09-01 04:08:06.178083,3.41883780749897
6240,2020-09-01 04:08:06.456449,3.41883780749897
6241,2020-09-01 04:08:06.707503,3.41883780749897
6242,2020-09-01 04:08:07.037125,3.41883780749897
6243,2020-09-01 04:08:07.356342,3.41883780749897
6244,2020-09-01 04:08:07.651968,3.41883780749897
6245,2020-09-01 04:08:07.927821,3.41883780749897
6246,2020-09-01 04:08:08.265757,3.41883780749897
6247,2020-09-01 04:08:08.572578,3.41883780749897
6248,2020-09-01 04:08:08.860107,3.41883780749897
6249,2020-09-01 04:08:09.191581,3.41883780749897
6250,2020-09-01 04:08:09.511984,3.29681012089159
6251,2020-09-01 04:08:09.843111,3.29681012089159
6252,2020-09-01 04:08:10.130113,3.29681012089159
6253,2020-09-01 04:08:10.444314,3.29681012089159
6254,2020-09-01 04:08:10.656362,3.29681012089159
6255,2020-09-01 04:08:10.964433,3.29681012089159
6256,2020-09-01 04:08:11.315271,3.29681012089159
6257,2020-09-01 04:08:11.660044,3.29681012089159
6258,2020-09-01 04:08:11.947002,3.29681012089159
6259,2020-09-01 04:08:12.239371,3.17510114028653
6260,2020-09-01 04:08:12.553723,3.17510114028653
6261,2020-09-01 04:08:12.818985,3.17510114028653
6262,2020-09-01 04:08:13.076202,3.17510114028653
6263,2020-09-01 04:08:13.394126,3.17510114028653
6264,2020-09-01 04:08:13.727558,3.17510114028653
6265,2020-09-01 04:08:14.082280,3.17510114028653
6266,2020-09-01 04:08:14.391989,3.17510114028653
6267,2020-09-01 04:08:14.683455,3.05370829336923
6268,2020-09-01 04:08:14.941902,3.05370829336923
6269,2020-09-01 04:08:15.252795,3.05370829336923
6270,2020-09-01 04:08:15.566353,3.05370829336923
6271,2020-09-01 04:08:15.814448,3.05370829336923
6272,2020-09-01 04:08:16.134748,3.05370829336923
6273,2020-09-01 04:08:16.504851,3.05370829336923
6274,2020-09-01 04:08:16.836044,3.05370829336923
6275,2020-09-01 04:08:17.174011,2.93218519341899
6276,2020-09-01 04:08:17.536411,2.93218519341899
6277,2020-09-01 04:08:17.833307,2.93218519341899
6278,2020-09-01 04:08:18.183895,2.93218519341899
6279,2020-09-01 04:08:18.554098,2.93218519341899
6280,2020-09-01 04:08:18.894542,2.93218519341899
6281,2020-09-01 04:08:19.228006,2.93218519341899
6282,2020-09-01 04:08:19.577849,2.93218519341899
6283,2020-09-01 04:08:19.908418,2.81097390385523
6284,2020-09-01 04:08:20.238473,2.81097390385523
6285,2020-09-01 04:08:20.575523,2.81097390385523
6286,2020-09-01 04:08:20.892675,2.81097390385523
6287,2020-09-01 04:08:21.166986,2.81097390385523
6288,2020-09-01 04:08:21.422375,2.81097390385523
6289,2020-09-01 04:08:21.738123,2.81097390385523
6290,2020-09-01 04:08:22.063656,2.81097390385523
6291,2020-09-01 04:08:22.316641,2.81097390385523
6292,2020-09-01 04:08:22.578639,2.81097390385523
6293,2020-09-01 04:08:22.842881,2.81097390385523
6294,2020-09-01 04:08:23.163005,2.69007203709492
6295,2020-09-01 04:08:23.488961,2.69007203709492
6296,2020-09-01 04:08:23.801257,2.69007203709492
6297,2020-09-01 04:08:24.183394,2.69007203709492
6298,2020-09-01 04:08:24.547036,2.69007203709492
6299,2020-09-01 04:08:24.896380,2.69007203709492
6300,2020-09-01 04:08:25.194896,2.69007203709492
6301,2020-09-01 04:08:25.490421,2.56947726274898
6302,2020-09-01 04:08:25.778971,2.56947726274898
6303,2020-09-01 04:08:26.147479,2.56947726274898
6304,2020-09-01 04:08:26.430198,2.56947726274898
6305,2020-09-01 04:08:26.744350,2.56947726274898
6306,2020-09-01 04:08:27.022145,2.56947726274898
6307,2020-09-01 04:08:27.344806,2.56947726274898
6308,2020-09-01 04:08:27.662304,2.56947726274898
6309,2020-09-01 04:08:27.931772,2.56947726274898
6310,2020-09-01 04:08:28.239694,2.44918730632709
6311,2020-09-01 04:08:28.592876,2.44918730632709
6312,2020-09-01 04:08:28.904398,2.44918730632709
6313,2020-09-01 04:08:29.222613,2.44918730632709
6314,2020-09-01 04:08:29.562742,2.44918730632709
6315,2020-09-01 04:08:29.907485,2.44918730632709
6316,2020-09-01 04:08:30.203102,2.44918730632709
6317,2020-09-01 04:08:30.444556,2.44918730632709
6318,2020-09-01 04:08:30.714346,2.44918730632709
6319,2020-09-01 04:08:31.036952,2.44918730632709
6320,2020-09-01 04:08:31.382145,2.32919994807574
6321,2020-09-01 04:08:31.649396,2.32919994807574
6322,2020-09-01 04:08:31.971754,2.32919994807574
6323,2020-09-01 04:08:32.264305,2.32919994807574
6324,2020-09-01 04:08:32.538492,2.32919994807574
6325,2020-09-01 04:08:32.845509,2.32919994807574
6326,2020-09-01 04:08:33.159648,2.32919994807574
6327,2020-09-01 04:08:33.421866,2.32919994807574
6328,2020-09-01 04:08:33.690836,2.32919994807574
6329,2020-09-01 04:08:33.995716,2.20951302194477
6330,2020-09-01 04:08:34.311818,2.20951302194477
6331,2020-09-01 04:08:34.623546,2.20951302194477
6332,2020-09-01 04:08:34.987989,2.20951302194477
6333,2020-09-01 04:08:35.300459,2.20951302194477
6334,2020-09-01 04:08:35.593674,2.20951302194477
6335,2020-09-01 04:08:35.943175,2.20951302194477
6336,2020-09-01 04:08:36.273896,2.20951302194477
6337,2020-09-01 04:08:36.559109,2.24858425559393
6338,2020-09-01 04:08:36.880708,2.24858425559393
6339,2020-09-01 04:08:37.222099,2.24858425559393
6340,2020-09-01 04:08:37.498054,2.24858425559393
6341,2020-09-01 04:08:37.795767,2.24858425559393
6342,2020-09-01 04:08:38.196174,2.24858425559393
6343,2020-09-01 04:08:38.467523,2.24858425559393
6344,2020-09-01 04:08:38.790284,2.24858425559393
6345,2020-09-01 04:08:39.070833,2.24858425559393
6346,2020-09-01 04:08:39.345478,2.24858425559393
6347,2020-09-01 04:08:39.713514,2.28754088659167
6348,2020-09-01 04:08:39.935443,2.28754088659167
6349,2020-09-01 04:08:40.253422,2.28754088659167
6350,2020-09-01 04:08:40.522187,2.28754088659167
6351,2020-09-01 04:08:40.889665,2.28754088659167
6352,2020-09-01 04:08:41.188453,2.28754088659167
6353,2020-09-01 04:08:41.432724,2.28754088659167
6354,2020-09-01 04:08:41.773867,2.28754088659167
6355,2020-09-01 04:08:42.078668,2.32638340019109
6356,2020-09-01 04:08:42.411151,2.32638340019109
6357,2020-09-01 04:08:42.688379,2.32638340019109
6358,2020-09-01 04:08:42.933151,2.32638340019109
6359,2020-09-01 04:08:43.149162,2.32638340019109
6360,2020-09-01 04:08:43.521276,2.32638340019109
6361,2020-09-01 04:08:43.751762,2.32638340019109
6362,2020-09-01 04:08:44.063858,2.32638340019109
6363,2020-09-01 04:08:44.424859,2.32638340019109
6364,2020-09-01 04:08:44.768571,2.32638340019109
6365,2020-09-01 04:08:45.078822,2.3651122790307
6366,2020-09-01 04:08:45.316383,2.3651122790307
6367,2020-09-01 04:08:45.578212,2.3651122790307
6368,2020-09-01 04:08:45.862115,2.3651122790307
6369,2020-09-01 04:08:46.177042,2.3651122790307
6370,2020-09-01 04:08:46.513726,2.3651122790307
6371,2020-09-01 04:08:46.836995,2.3651122790307
6372,2020-09-01 04:08:47.183148,2.3651122790307
6373,2020-09-01 04:08:47.544100,2.3651122790307
6374,2020-09-01 04:08:47.795422,2.40372800316182
6375,2020-09-01 04:08:48.050664,2.40372800316182
6376,2020-09-01 04:08:48.304790,2.40372800316182
6377,2020-09-01 04:08:48.629391,2.40372800316182
6378,2020-09-01 04:08:48.918768,2.40372800316182
6379,2020-09-01 04:08:49.276323,2.40372800316182
6380,2020-09-01 04:08:49.541865,2.40372800316182
6381,2020-09-01 04:08:49.856508,2.40372800316182
6382,2020-09-01 04:08:50.154602,2.40372800316182
6383,2020-09-01 04:08:50.441622,2.40372800316182
6384,2020-09-01 04:08:50.716247,2.43447459273824
6385,2020-09-01 04:08:51.036928,2.43447459273824
6386,2020-09-01 04:08:51.421108,2.43447459273824
6387,2020-09-01 04:08:51.764956,2.43447459273824
6388,2020-09-01 04:08:52.132272,2.43447459273824
6389,2020-09-01 04:08:52.455583,2.43447459273824
6390,2020-09-01 04:08:52.750832,2.43447459273824
6391,2020-09-01 04:08:53.097563,2.43447459273824
6392,2020-09-01 04:08:53.366313,2.43447459273824
6393,2020-09-01 04:08:53.745335,2.46513251288145
6394,2020-09-01 04:08:54.073875,2.46513251288145
6395,2020-09-01 04:08:54.407831,2.46513251288145
6396,2020-09-01 04:08:54.772623,2.46513251288145
6397,2020-09-01 04:08:55.022326,2.46513251288145
6398,2020-09-01 04:08:55.271351,2.46513251288145
6399,2020-09-01 04:08:55.619820,2.46513251288145
6400,2020-09-01 04:08:55.931016,2.46513251288145
6401,2020-09-01 04:08:56.229232,2.46513251288145
6402,2020-09-01 04:08:56.553048,2.46513251288145
6403,2020-09-01 04:08:56.841839,2.49570214572879
6404,2020-09-01 04:08:57.161099,2.49570214572879
6405,2020-09-01 04:08:57.474282,2.49570214572879
6406,2020-09-01 04:08:57.768062,2.49570214572879
6407,2020-09-01 04:08:58.135628,2.49570214572879
6408,2020-09-01 04:08:58.433712,2.49570214572879
6409,2020-09-01 04:08:58.696881,2.49570214572879
6410,2020-09-01 04:08:59.024852,2.49570214572879
6411,2020-09-01 04:08:59.335014,2.49570214572879
6412,2020-09-01 04:08:59.684562,2.52618387152867
6413,2020-09-01 04:09:00.009465,2.52618387152867
6414,2020-09-01 04:09:00.358168,2.52618387152867
6415,2020-09-01 04:09:00.704540,2.52618387152867
6416,2020-09-01 04:09:00.935935,2.52618387152867
6417,2020-09-01 04:09:01.289774,2.52618387152867
6418,2020-09-01 04:09:01.558679,2.52618387152867
6419,2020-09-01 04:09:01.894698,2.52618387152867
6420,2020-09-01 04:09:02.216156,2.52618387152867
6421,2020-09-01 04:09:02.513460,2.556578068669
6422,2020-09-01 04:09:02.778086,2.556578068669
6423,2020-09-01 04:09:03.089649,2.556578068669
6424,2020-09-01 04:09:03.383927,2.556578068669
6425,2020-09-01 04:09:03.699647,2.556578068669
6426,2020-09-01 04:09:04.011371,2.556578068669
6427,2020-09-01 04:09:04.326497,2.556578068669
6428,2020-09-01 04:09:04.663462,2.556578068669
6429,2020-09-01 04:09:04.902624,2.556578068669
6430,2020-09-01 04:09:05.147983,2.556578068669
6431,2020-09-01 04:09:05.432667,2.556578068669
6432,2020-09-01 04:09:05.772495,2.58688511371597
6433,2020-09-01 04:09:06.082774,2.58688511371597
6434,2020-09-01 04:09:06.359490,2.58688511371597
6435,2020-09-01 04:09:06.715810,2.58688511371597
6436,2020-09-01 04:09:07.058055,2.58688511371597
6437,2020-09-01 04:09:07.320126,2.58688511371597
6438,2020-09-01 04:09:07.624358,2.58688511371597
6439,2020-09-01 04:09:07.860179,2.58688511371597
6440,2020-09-01 04:09:08.104714,2.58688511371597
6441,2020-09-01 04:09:08.372346,2.58688511371597
6442,2020-09-01 04:09:08.762737,2.61710538148373
6443,2020-09-01 04:09:09.163782,2.61710538148373
6444,2020-09-01 04:09:09.508589,2.61710538148373
6445,2020-09-01 04:09:09.811017,2.61710538148373
6446,2020-09-01 04:09:10.042113,2.61710538148373
6447,2020-09-01 04:09:10.282480,2.61710538148373
6448,2020-09-01 04:09:10.616938,2.61710538148373
6449,2020-09-01 04:09:10.976485,2.61710538148373
6450,2020-09-01 04:09:11.397355,2.64723924483738
6451,2020-09-01 04:09:11.651673,2.64723924483738
6452,2020-09-01 04:09:11.977871,2.64723924483738
6453,2020-09-01 04:09:12.223529,2.64723924483738
6454,2020-09-01 04:09:12.554636,2.64723924483738
6455,2020-09-01 04:09:12.841738,2.64723924483738
6456,2020-09-01 04:09:13.153092,2.64723924483738
6457,2020-09-01 04:09:13.448854,2.64723924483738
6458,2020-09-01 04:09:13.759808,2.64723924483738
6459,2020-09-01 04:09:14.085940,2.67728707141485
6460,2020-09-01 04:09:14.482291,2.67728707141485
6461,2020-09-01 04:09:14.823691,2.67728707141485
6462,2020-09-01 04:09:15.149874,2.67728707141485
6463,2020-09-01 04:09:15.456540,2.67728707141485
6464,2020-09-01 04:09:15.786668,2.67728707141485
6465,2020-09-01 04:09:16.118695,2.67728707141485
6466,2020-09-01 04:09:16.430029,2.67728707141485
6467,2020-09-01 04:09:16.676058,2.67728707141485
6468,2020-09-01 04:09:16.930839,2.67728707141485
6469,2020-09-01 04:09:17.233517,2.70724922646657
6470,2020-09-01 04:09:17.570363,2.70724922646657
6471,2020-09-01 04:09:17.808008,2.70724922646657
6472,2020-09-01 04:09:18.126687,2.70724922646657
6473,2020-09-01 04:09:18.428364,2.70724922646657
6474,2020-09-01 04:09:18.707675,2.70724922646657
6475,2020-09-01 04:09:19.029815,2.70724922646657
6476,2020-09-01 04:09:19.327416,2.70724922646657
6477,2020-09-01 04:09:19.562696,2.70724922646657
6478,2020-09-01 04:09:19.847140,2.70724922646657
6479,2020-09-01 04:09:20.117128,2.73712607537037
6480,2020-09-01 04:09:20.450960,2.73712607537037
6481,2020-09-01 04:09:20.772908,2.73712607537037
6482,2020-09-01 04:09:21.124812,2.73712607537037
6483,2020-09-01 04:09:21.474442,2.73712607537037
6484,2020-09-01 04:09:21.725147,2.73712607537037
6485,2020-09-01 04:09:21.958402,2.73712607537037
6486,2020-09-01 04:09:22.291286,2.73712607537037
6487,2020-09-01 04:09:22.606898,2.76691798395268
6488,2020-09-01 04:09:22.985563,2.76691798395268
6489,2020-09-01 04:09:23.208509,2.76691798395268
6490,2020-09-01 04:09:23.521902,2.76691798395268
6491,2020-09-01 04:09:23.814728,2.76691798395268
6492,2020-09-01 04:09:24.141613,2.76691798395268
6493,2020-09-01 04:09:24.404511,2.76691798395268
6494,2020-09-01 04:09:24.714188,2.76691798395268
6495,2020-09-01 04:09:24.994397,2.76691798395268
6496,2020-09-01 04:09:25.304680,2.76691798395268
6497,2020-09-01 04:09:25.624843,2.80944343581707
6498,2020-09-01 04:09:25.973226,2.80944343581707
6499,2020-09-01 04:09:26.304959,2.80944343581707
6500,2020-09-01 04:09:26.547859,2.80944343581707
6501,2020-09-01 04:09:26.833363,2.80944343581707
6502,2020-09-01 04:09:27.209390,2.80944343581707
6503,2020-09-01 04:09:27.467774,2.80944343581707
6504,2020-09-01 04:09:27.740190,2.80944343581707
6505,2020-09-01 04:09:27.964423,2.80944343581707
6506,2020-09-01 04:09:28.284555,2.80944343581707
6507,2020-09-01 04:09:28.616817,2.85184834301722
6508,2020-09-01 04:09:28.875853,2.85184834301722
6509,2020-09-01 04:09:29.217444,2.85184834301722
6510,2020-09-01 04:09:29.481952,2.85184834301722
6511,2020-09-01 04:09:29.721530,2.85184834301722
6512,2020-09-01 04:09:29.993719,2.85184834301722
6513,2020-09-01 04:09:30.265238,2.85184834301722
6514,2020-09-01 04:09:30.532503,2.85184834301722
6515,2020-09-01 04:09:30.840329,2.85184834301722
6516,2020-09-01 04:09:31.122194,2.85184834301722
6517,2020-09-01 04:09:31.392087,2.85184834301722
6518,2020-09-01 04:09:31.703129,2.89413320443481
6519,2020-09-01 04:09:32.031845,2.89413320443481
6520,2020-09-01 04:09:32.345953,2.89413320443481
6521,2020-09-01 04:09:32.694119,2.89413320443481
6522,2020-09-01 04:09:33.007712,2.89413320443481
6523,2020-09-01 04:09:33.342800,2.89413320443481
6524,2020-09-01 04:09:33.664289,2.89413320443481
6525,2020-09-01 04:09:34.015596,2.89413320443481
6526,2020-09-01 04:09:34.332383,2.9362985163084
6527,2020-09-01 04:09:34.599215,2.9362985163084
6528,2020-09-01 04:09:34.857749,2.9362985163084
6529,2020-09-01 04:09:35.151775,2.9362985163084
6530,2020-09-01 04:09:35.514582,2.9362985163084
6531,2020-09-01 04:09:35.819991,2.9362985163084
6532,2020-09-01 04:09:36.121649,2.9362985163084
6533,2020-09-01 04:09:36.449317,2.9362985163084
6534,2020-09-01 04:09:36.766532,2.9362985163084
6535,2020-09-01 04:09:37.103450,2.9362985163084
6536,2020-09-01 04:09:37.405315,2.97834477225753
6537,2020-09-01 04:09:37.794925,2.97834477225753
6538,2020-09-01 04:09:38.075816,2.97834477225753
6539,2020-09-01 04:09:38.388677,2.97834477225753
6540,2020-09-01 04:09:38.708139,2.97834477225753
6541,2020-09-01 04:09:38.996797,2.97834477225753
6542,2020-09-01 04:09:39.338017,2.97834477225753
6543,2020-09-01 04:09:39.653333,2.97834477225753
6544,2020-09-01 04:09:39.966437,2.97834477225753
6545,2020-09-01 04:09:40.347573,3.02027246330643
6546,2020-09-01 04:09:40.592418,3.02027246330643
6547,2020-09-01 04:09:40.885011,3.02027246330643
6548,2020-09-01 04:09:41.188084,3.02027246330643
6549,2020-09-01 04:09:41.506319,3.02027246330643
6550,2020-09-01 04:09:41.750028,3.02027246330643
6551,2020-09-01 04:09:42.072038,3.02027246330643
6552,2020-09-01 04:09:42.405865,3.02027246330643
6553,2020-09-01 04:09:42.804643,3.02027246330643
6554,2020-09-01 04:09:43.219082,3.06208207790745
6555,2020-09-01 04:09:43.605606,3.06208207790745
6556,2020-09-01 04:09:43.939500,3.06208207790745
6557,2020-09-01 04:09:44.269487,3.06208207790745
6558,2020-09-01 04:09:44.598205,3.06208207790745
6559,2020-09-01 04:09:44.876482,3.06208207790745
6560,2020-09-01 04:09:45.191881,3.06208207790745
6561,2020-09-01 04:09:45.500065,3.06208207790745
6562,2020-09-01 04:09:45.818040,3.10377410196409
6563,2020-09-01 04:09:46.090090,3.10377410196409
6564,2020-09-01 04:09:46.431892,3.10377410196409
6565,2020-09-01 04:09:46.757392,3.10377410196409
6566,2020-09-01 04:09:47.115719,3.10377410196409
6567,2020-09-01 04:09:47.438787,3.10377410196409
6568,2020-09-01 04:09:47.699218,3.10377410196409
6569,2020-09-01 04:09:48.030426,3.10377410196409
6570,2020-09-01 04:09:48.437185,3.14534901885368
6571,2020-09-01 04:09:48.766625,3.14534901885368
6572,2020-09-01 04:09:49.148842,3.14534901885368
6573,2020-09-01 04:09:49.503751,3.14534901885368
6574,2020-09-01 04:09:49.775536,3.14534901885368
6575,2020-09-01 04:09:50.106600,3.14534901885368
6576,2020-09-01 04:09:50.404609,3.14534901885368
6577,2020-09-01 04:09:50.739001,3.14534901885368
6578,2020-09-01 04:09:51.044229,3.14534901885368
6579,2020-09-01 04:09:51.403027,3.18680730944966
6580,2020-09-01 04:09:51.685302,3.18680730944966
6581,2020-09-01 04:09:51.966330,3.18680730944966
6582,2020-09-01 04:09:52.221975,3.18680730944966
6583,2020-09-01 04:09:52.406184,3.18680730944966
6584,2020-09-01 04:09:52.743595,3.18680730944966
6585,2020-09-01 04:09:53.089557,3.18680730944966
6586,2020-09-01 04:09:53.342726,3.18680730944966
6587,2020-09-01 04:09:53.601131,3.18680730944966
6588,2020-09-01 04:09:53.945765,3.18680730944966
6589,2020-09-01 04:09:54.209065,3.22814945214357
6590,2020-09-01 04:09:54.458455,3.22814945214357
6591,2020-09-01 04:09:54.774844,3.22814945214357
6592,2020-09-01 04:09:55.047464,3.22814945214357
6593,2020-09-01 04:09:55.447186,3.22814945214357
6594,2020-09-01 04:09:55.712607,3.22814945214357
6595,2020-09-01 04:09:55.957699,3.22814945214357
6596,2020-09-01 04:09:56.200930,3.22814945214357
6597,2020-09-01 04:09:56.520621,3.22814945214357
6598,2020-09-01 04:09:56.855590,3.26937592286653
6599,2020-09-01 04:09:57.187990,3.26937592286653
6600,2020-09-01 04:09:57.515086,3.26937592286653
6601,2020-09-01 04:09:57.832003,3.26937592286653
6602,2020-09-01 04:09:58.163303,3.26937592286653
6603,2020-09-01 04:09:58.511036,3.26937592286653
6604,2020-09-01 04:09:58.793021,3.26937592286653
6605,2020-09-01 04:09:59.104555,3.26937592286653
6606,2020-09-01 04:09:59.475701,3.32386160799715
6607,2020-09-01 04:09:59.787618,3.32386160799715
6608,2020-09-01 04:10:00.172657,3.32386160799715
6609,2020-09-01 04:10:00.498049,3.32386160799715
6610,2020-09-01 04:10:00.820199,3.32386160799715
6611,2020-09-01 04:10:01.160053,3.32386160799715
6612,2020-09-01 04:10:01.402228,3.32386160799715
6613,2020-09-01 04:10:01.683563,3.32386160799715
6614,2020-09-01 04:10:01.954295,3.32386160799715
6615,2020-09-01 04:10:02.326670,3.34505227736173
6616,2020-09-01 04:10:02.626205,3.34505227736173
6617,2020-09-01 04:10:02.889602,3.34505227736173
6618,2020-09-01 04:10:03.228190,3.34505227736173
6619,2020-09-01 04:10:03.468233,3.34505227736173
6620,2020-09-01 04:10:03.764894,3.34505227736173
6621,2020-09-01 04:10:04.014526,3.34505227736173
6622,2020-09-01 04:10:04.330479,3.34505227736173
6623,2020-09-01 04:10:04.639818,3.34505227736173
6624,2020-09-01 04:10:04.893730,3.34505227736173
6625,2020-09-01 04:10:05.248902,3.39401099716052
6626,2020-09-01 04:10:05.500603,3.39401099716052
6627,2020-09-01 04:10:05.824036,3.39401099716052
6628,2020-09-01 04:10:06.070013,3.39401099716052
6629,2020-09-01 04:10:06.397612,3.39401099716052
6630,2020-09-01 04:10:06.727585,3.39401099716052
6631,2020-09-01 04:10:06.980460,3.39401099716052
6632,2020-09-01 04:10:07.237421,3.39401099716052
6633,2020-09-01 04:10:07.483747,3.39401099716052
6634,2020-09-01 04:10:07.808605,3.47416973444344
6635,2020-09-01 04:10:08.083433,3.47416973444344
6636,2020-09-01 04:10:08.349781,3.47416973444344
6637,2020-09-01 04:10:08.694791,3.47416973444344
6638,2020-09-01 04:10:08.989954,3.47416973444344
6639,2020-09-01 04:10:09.230942,3.47416973444344
6640,2020-09-01 04:10:09.470587,3.47416973444344
6641,2020-09-01 04:10:09.745132,3.47416973444344
6642,2020-09-01 04:10:10.041942,3.47416973444344
6643,2020-09-01 04:10:10.384722,3.55416232088977
6644,2020-09-01 04:10:10.710579,3.55416232088977
6645,2020-09-01 04:10:11.036224,3.55416232088977
6646,2020-09-01 04:10:11.283834,3.55416232088977
6647,2020-09-01 04:10:11.650127,3.55416232088977
6648,2020-09-01 04:10:11.934026,3.55416232088977
6649,2020-09-01 04:10:12.224722,3.55416232088977
6650,2020-09-01 04:10:12.477018,3.55416232088977
6651,2020-09-01 04:10:12.721427,3.55416232088977
6652,2020-09-01 04:10:13.072169,3.63398906561046
6653,2020-09-01 04:10:13.393617,3.63398906561046
6654,2020-09-01 04:10:13.661937,3.63398906561046
6655,2020-09-01 04:10:13.963171,3.63398906561046
6656,2020-09-01 04:10:14.290962,3.63398906561046
6657,2020-09-01 04:10:14.590278,3.63398906561046
6658,2020-09-01 04:10:14.887230,3.63398906561046
6659,2020-09-01 04:10:15.253147,3.63398906561046
6660,2020-09-01 04:10:15.495419,3.63398906561046
6661,2020-09-01 04:10:15.738075,3.63398906561046
6662,2020-09-01 04:10:16.048161,3.71424567386323
6663,2020-09-01 04:10:16.333658,3.71424567386323
6664,2020-09-01 04:10:16.688878,3.71424567386323
6665,2020-09-01 04:10:17.020563,3.71424567386323
6666,2020-09-01 04:10:17.308141,3.71424567386323
6667,2020-09-01 04:10:17.635294,3.71424567386323
6668,2020-09-01 04:10:17.875807,3.71424567386323
6669,2020-09-01 04:10:18.215409,3.79434564596204
6670,2020-09-01 04:10:18.504863,3.79434564596204
6671,2020-09-01 04:10:18.815538,3.79434564596204
6672,2020-09-01 04:10:19.154119,3.79434564596204
6673,2020-09-01 04:10:19.481247,3.79434564596204
6674,2020-09-01 04:10:19.794541,3.79434564596204
6675,2020-09-01 04:10:20.116397,3.79434564596204
6676,2020-09-01 04:10:20.451635,3.79434564596204
6677,2020-09-01 04:10:20.791877,3.87428932082972
6678,2020-09-01 04:10:21.055804,3.87428932082972
6679,2020-09-01 04:10:21.351204,3.87428932082972
6680,2020-09-01 04:10:21.703675,3.87428932082972
6681,2020-09-01 04:10:22.025234,3.87428932082972
6682,2020-09-01 04:10:22.286685,3.87428932082972
6683,2020-09-01 04:10:22.611845,3.87428932082972
6684,2020-09-01 04:10:22.936522,3.87428932082972
6685,2020-09-01 04:10:23.190532,3.95407703544873
6686,2020-09-01 04:10:23.494977,3.95407703544873
6687,2020-09-01 04:10:23.811552,3.95407703544873
6688,2020-09-01 04:10:24.124212,3.95407703544873
6689,2020-09-01 04:10:24.459660,3.95407703544873
6690,2020-09-01 04:10:24.780574,3.95407703544873
6691,2020-09-01 04:10:25.093300,3.95407703544873
6692,2020-09-01 04:10:25.355635,3.95407703544873
6693,2020-09-01 04:10:25.682411,4.03325691576097
6694,2020-09-01 04:10:25.946586,4.03325691576097
6695,2020-09-01 04:10:26.299217,4.03325691576097
6696,2020-09-01 04:10:26.573256,4.03325691576097
6697,2020-09-01 04:10:26.848498,4.03325691576097
6698,2020-09-01 04:10:27.072236,4.03325691576097
6699,2020-09-01 04:10:27.392420,4.03325691576097
6700,2020-09-01 04:10:27.718522,4.11227531681648
6701,2020-09-01 04:10:28.067227,4.11227531681648
6702,2020-09-01 04:10:28.444661,4.11227531681648
6703,2020-09-01 04:10:28.741129,4.11227531681648
6704,2020-09-01 04:10:29.061572,4.11227531681648
6705,2020-09-01 04:10:29.416018,4.11227531681648
6706,2020-09-01 04:10:29.735526,4.11227531681648
6707,2020-09-01 04:10:30.091158,4.11227531681648
6708,2020-09-01 04:10:30.359640,4.19113254331521
6709,2020-09-01 04:10:30.698681,4.19113254331521
6710,2020-09-01 04:10:31.072373,4.19113254331521
6711,2020-09-01 04:10:31.364961,4.19113254331521
6712,2020-09-01 04:10:31.718766,4.19113254331521
6713,2020-09-01 04:10:31.982363,4.19113254331521
6714,2020-09-01 04:10:32.320587,4.19113254331521
6715,2020-09-01 04:10:32.626895,4.28486290806654
6716,2020-09-01 04:10:32.956429,4.28486290806654
6717,2020-09-01 04:10:33.263139,4.28486290806654
6718,2020-09-01 04:10:33.552005,4.28486290806654
6719,2020-09-01 04:10:33.856812,4.28486290806654
6720,2020-09-01 04:10:34.140939,4.28486290806654
6721,2020-09-01 04:10:34.440344,4.28486290806654
6722,2020-09-01 04:10:34.759706,4.28486290806654
6723,2020-09-01 04:10:35.107044,4.28486290806654
6724,2020-09-01 04:10:35.320274,4.35689371018918
6725,2020-09-01 04:10:35.585093,4.35689371018918
6726,2020-09-01 04:10:35.857730,4.35689371018918
6727,2020-09-01 04:10:36.133693,4.35689371018918
6728,2020-09-01 04:10:36.462694,4.35689371018918
6729,2020-09-01 04:10:36.766854,4.35689371018918
6730,2020-09-01 04:10:37.108184,4.35689371018918
6731,2020-09-01 04:10:37.423959,4.38002642378359
6732,2020-09-01 04:10:37.665332,4.38002642378359
6733,2020-09-01 04:10:37.994457,4.38002642378359
6734,2020-09-01 04:10:38.280136,4.38002642378359
6735,2020-09-01 04:10:38.564871,4.38002642378359
6736,2020-09-01 04:10:38.928214,4.38002642378359
6737,2020-09-01 04:10:39.201590,4.38002642378359
6738,2020-09-01 04:10:39.493235,4.38002642378359
6739,2020-09-01 04:10:39.747797,4.38002642378359
6740,2020-09-01 04:10:40.051848,4.38002642378359
6741,2020-09-01 04:10:40.352404,4.38002642378359
6742,2020-09-01 04:10:40.691901,4.38002642378359
6743,2020-09-01 04:10:41.019991,4.38002642378359
6744,2020-09-01 04:10:41.345657,4.38002642378359
6745,2020-09-01 04:10:41.639406,4.38002642378359
6746,2020-09-01 04:10:41.907820,4.38002642378359
6747,2020-09-01 04:10:42.240382,4.38002642378359
6748,2020-09-01 04:10:42.558916,4.38002642378359
6749,2020-09-01 04:10:42.844683,4.38002642378359
6750,2020-09-01 04:10:43.209885,4.4805589519591
6751,2020-09-01 04:10:43.482555,4.4805589519591
6752,2020-09-01 04:10:43.765707,4.4805589519591
6753,2020-09-01 04:10:44.051740,4.4805589519591
6754,2020-09-01 04:10:44.355997,4.4805589519591
6755,2020-09-01 04:10:44.602387,4.4805589519591
6756,2020-09-01 04:10:44.854982,4.4805589519591
6757,2020-09-01 04:10:45.160049,4.4805589519591
6758,2020-09-01 04:10:45.425106,4.4805589519591
6759,2020-09-01 04:10:45.745783,4.4805589519591
6760,2020-09-01 04:10:46.060522,4.4805589519591
6761,2020-09-01 04:10:46.283498,4.4805589519591
6762,2020-09-01 04:10:46.607292,4.58459149634972
6763,2020-09-01 04:10:46.937433,4.58459149634972
6764,2020-09-01 04:10:47.302571,4.58459149634972
6765,2020-09-01 04:10:47.637458,4.58459149634972
6766,2020-09-01 04:10:47.885503,4.58459149634972
6767,2020-09-01 04:10:48.206805,4.58459149634972
6768,2020-09-01 04:10:48.583148,4.58459149634972
6769,2020-09-01 04:10:48.852918,4.58459149634972
6770,2020-09-01 04:10:49.186727,4.58459149634972
6771,2020-09-01 04:10:49.437086,4.68843106901322
6772,2020-09-01 04:10:49.685900,4.68843106901322
6773,2020-09-01 04:10:49.957429,4.68843106901322
6774,2020-09-01 04:10:50.279799,4.68843106901322
6775,2020-09-01 04:10:50.628578,4.68843106901322
6776,2020-09-01 04:10:50.942852,4.68843106901322
6777,2020-09-01 04:10:51.313067,4.68843106901322
6778,2020-09-01 04:10:51.649540,4.68843106901322
6779,2020-09-01 04:10:51.965930,4.68843106901322
6780,2020-09-01 04:10:52.361071,4.7920780021398
6781,2020-09-01 04:10:52.665680,4.7920780021398
6782,2020-09-01 04:10:52.967198,4.7920780021398
6783,2020-09-01 04:10:53.293063,4.7920780021398
6784,2020-09-01 04:10:53.613226,4.7920780021398
6785,2020-09-01 04:10:53.939427,4.7920780021398
6786,2020-09-01 04:10:54.229149,4.7920780021398
6787,2020-09-01 04:10:54.560055,4.7920780021398
6788,2020-09-01 04:10:54.809146,4.89553262564488
6789,2020-09-01 04:10:55.120940,4.89553262564488
6790,2020-09-01 04:10:55.353479,4.89553262564488
6791,2020-09-01 04:10:55.649616,4.89553262564488
6792,2020-09-01 04:10:55.915227,4.89553262564488
6793,2020-09-01 04:10:56.169397,4.89553262564488
6794,2020-09-01 04:10:56.433511,4.89553262564488
6795,2020-09-01 04:10:56.825479,4.89553262564488
6796,2020-09-01 04:10:57.107778,4.89553262564488
6797,2020-09-01 04:10:57.375905,4.89553262564488
6798,2020-09-01 04:10:57.635875,4.89553262564488
6799,2020-09-01 04:10:57.973889,4.89553262564488
6800,2020-09-01 04:10:58.224279,4.9987952672425
6801,2020-09-01 04:10:58.532172,4.9987952672425
6802,2020-09-01 04:10:58.868974,4.9987952672425
6803,2020-09-01 04:10:59.177322,4.9987952672425
6804,2020-09-01 04:10:59.519084,4.9987952672425
6805,2020-09-01 04:10:59.865523,4.9987952672425
6806,2020-09-01 04:11:00.221511,4.9987952672425
6807,2020-09-01 04:11:00.544413,4.9987952672425
6808,2020-09-01 04:11:00.814598,4.9987952672425
6809,2020-09-01 04:11:01.032732,4.9987952672425
6810,2020-09-01 04:11:01.275631,4.9987952672425
6811,2020-09-01 04:11:01.569733,4.9987952672425
6812,2020-09-01 04:11:01.798633,5.00016954704614
6813,2020-09-01 04:11:02.112513,5.00016954704614
6814,2020-09-01 04:11:02.428594,5.00016954704614
6815,2020-09-01 04:11:02.757543,5.00016954704614
6816,2020-09-01 04:11:03.118340,5.00016954704614
6817,2020-09-01 04:11:03.369003,5.00016954704614
6818,2020-09-01 04:11:03.621711,5.00016954704614
6819,2020-09-01 04:11:03.968491,5.00016954704614
6820,2020-09-01 04:11:04.261940,5.00016954704614
6821,2020-09-01 04:11:04.562398,4.90773940004759
6822,2020-09-01 04:11:04.846543,4.90773940004759
6823,2020-09-01 04:11:05.214882,4.90773940004759
6824,2020-09-01 04:11:05.510993,4.90773940004759
6825,2020-09-01 04:11:05.747964,4.90773940004759
6826,2020-09-01 04:11:06.074230,4.90773940004759
6827,2020-09-01 04:11:06.390646,4.90773940004759
6828,2020-09-01 04:11:06.724174,4.90773940004759
6829,2020-09-01 04:11:07.045667,4.90773940004759
6830,2020-09-01 04:11:07.384391,4.81438688316422
6831,2020-09-01 04:11:07.646343,4.81438688316422
6832,2020-09-01 04:11:07.929606,4.81438688316422
6833,2020-09-01 04:11:08.193285,4.81438688316422
6834,2020-09-01 04:11:08.533892,4.81438688316422
6835,2020-09-01 04:11:08.875979,4.81438688316422
6836,2020-09-01 04:11:09.206582,4.81438688316422
6837,2020-09-01 04:11:09.555058,4.81438688316422
6838,2020-09-01 04:11:09.784418,4.81438688316422
6839,2020-09-01 04:11:10.134932,4.72136096308316
6840,2020-09-01 04:11:10.459125,4.72136096308316
6841,2020-09-01 04:11:10.775341,4.72136096308316
6842,2020-09-01 04:11:11.114907,4.72136096308316
6843,2020-09-01 04:11:11.427656,4.72136096308316
6844,2020-09-01 04:11:11.760517,4.72136096308316
6845,2020-09-01 04:11:12.123072,4.72136096308316
6846,2020-09-01 04:11:12.395115,4.72136096308316
6847,2020-09-01 04:11:12.674478,4.62865724887051
6848,2020-09-01 04:11:13.025545,4.62865724887051
6849,2020-09-01 04:11:13.273668,4.62865724887051
6850,2020-09-01 04:11:13.513954,4.62865724887051
6851,2020-09-01 04:11:13.750508,4.62865724887051
6852,2020-09-01 04:11:14.089723,4.62865724887051
6853,2020-09-01 04:11:14.422032,4.62865724887051
6854,2020-09-01 04:11:14.714850,4.62865724887051
6855,2020-09-01 04:11:15.017875,4.62865724887051
6856,2020-09-01 04:11:15.352712,4.62865724887051
6857,2020-09-01 04:11:15.648923,4.49582997264091
6858,2020-09-01 04:11:15.912417,4.49582997264091
6859,2020-09-01 04:11:16.217873,4.49582997264091
6860,2020-09-01 04:11:16.486581,4.49582997264091
6861,2020-09-01 04:11:16.718258,4.49582997264091
6862,2020-09-01 04:11:16.999484,4.49582997264091
6863,2020-09-01 04:11:17.333826,4.49582997264091
6864,2020-09-01 04:11:17.693746,4.49582997264091
6865,2020-09-01 04:11:17.901377,4.49582997264091
6866,2020-09-01 04:11:18.232504,4.49582997264091
6867,2020-09-01 04:11:18.470596,4.36335772274019
6868,2020-09-01 04:11:18.811131,4.36335772274019
6869,2020-09-01 04:11:19.106029,4.36335772274019
6870,2020-09-01 04:11:19.440565,4.36335772274019
6871,2020-09-01 04:11:19.786773,4.36335772274019
6872,2020-09-01 04:11:20.128758,4.36335772274019
6873,2020-09-01 04:11:20.483805,4.36335772274019
6874,2020-09-01 04:11:20.846582,4.23123733274396
6875,2020-09-01 04:11:21.172213,4.23123733274396
6876,2020-09-01 04:11:21.503785,4.23123733274396
6877,2020-09-01 04:11:21.747717,4.23123733274396
6878,2020-09-01 04:11:22.073297,4.23123733274396
6879,2020-09-01 04:11:22.385354,4.23123733274396
6880,2020-09-01 04:11:22.690109,4.23123733274396
6881,2020-09-01 04:11:23.010289,4.23123733274396
6882,2020-09-01 04:11:23.306685,4.23123733274396
6883,2020-09-01 04:11:23.582056,4.09946572280117
6884,2020-09-01 04:11:23.896704,4.09946572280117
6885,2020-09-01 04:11:24.225837,4.09946572280117
6886,2020-09-01 04:11:24.535089,4.09946572280117
6887,2020-09-01 04:11:24.843402,4.09946572280117
6888,2020-09-01 04:11:25.117156,4.09946572280117
6889,2020-09-01 04:11:25.369506,4.09946572280117
6890,2020-09-01 04:11:25.599611,4.09946572280117
6891,2020-09-01 04:11:26.011513,4.09946572280117
6892,2020-09-01 04:11:26.337878,3.96803989581693
6893,2020-09-01 04:11:26.694983,3.96803989581693
6894,2020-09-01 04:11:27.039602,3.96803989581693
6895,2020-09-01 04:11:27.357499,3.96803989581693
6896,2020-09-01 04:11:27.612702,3.96803989581693
6897,2020-09-01 04:11:27.922171,3.96803989581693
