iteration,timestamp,T7
6898,2020-09-01 04:11:28.265123,3.96803989581693
6899,2020-09-01 04:11:28.576198,3.96803989581693
6900,2020-09-01 04:11:28.880280,3.96803989581693
6901,2020-09-01 04:11:29.151509,3.96803989581693
6902,2020-09-01 04:11:29.535469,3.83695693401144
6903,2020-09-01 04:11:29.833000,3.83695693401144
6904,2020-09-01 04:11:30.104472,3.83695693401144
6905,2020-09-01 04:11:30.330997,3.83695693401144
6906,2020-09-01 04:11:30.618161,3.83695693401144
6907,2020-09-01 04:11:30.937564,3.83695693401144
6908,2020-09-01 04:11:31.296487,3.83695693401144
6909,2020-09-01 04:11:31.577646,3.83695693401144
6910,2020-09-01 04:11:31.948047,3.70621399581033
6911,2020-09-01 04:11:32.232605,3.70621399581033
6912,2020-09-01 04:11:32.500283,3.70621399581033
6913,2020-09-01 04:11:32.815665,3.70621399581033
6914,2020-09-01 04:11:33.147719,3.70621399581033
6915,2020-09-01 04:11:33.446447,3.70621399581033
6916,2020-09-01 04:11:33.779625,3.70621399581033
6917,2020-09-01 04:11:34.131161,3.70621399581033
6918,2020-09-01 04:11:34.385793,3.70621399581033
6919,2020-09-01 04:11:34.653236,3.57580831302991
6920,2020-09-01 04:11:34.959098,3.57580831302991
6921,2020-09-01 04:11:35.282869,3.57580831302991
6922,2020-09-01 04:11:35.608185,3.57580831302991
6923,2020-09-01 04:11:35.889337,3.57580831302991
6924,2020-09-01 04:11:36.221311,3.57580831302991
6925,2020-09-01 04:11:36.494813,3.57580831302991
6926,2020-09-01 04:11:36.834341,3.57580831302991
6927,2020-09-01 04:11:37.177744,3.57580831302991
6928,2020-09-01 04:11:37.541645,3.44573718832697
6929,2020-09-01 04:11:37.854575,3.44573718832697
6930,2020-09-01 04:11:38.185981,3.44573718832697
6931,2020-09-01 04:11:38.543546,3.44573718832697
6932,2020-09-01 04:11:38.807545,3.44573718832697
6933,2020-09-01 04:11:39.076669,3.44573718832697
6934,2020-09-01 04:11:39.364061,3.44573718832697
6935,2020-09-01 04:11:39.616699,3.44573718832697
6936,2020-09-01 04:11:39.896598,3.44573718832697
6937,2020-09-01 04:11:40.167591,3.31599799288814
6938,2020-09-01 04:11:40.502982,3.31599799288814
6939,2020-09-01 04:11:40.726114,3.31599799288814
6940,2020-09-01 04:11:41.004347,3.31599799288814
6941,2020-09-01 04:11:41.336772,3.31599799288814
6942,2020-09-01 04:11:41.631598,3.31599799288814
6943,2020-09-01 04:11:41.919251,3.31599799288814
6944,2020-09-01 04:11:42.212454,3.31599799288814
6945,2020-09-01 04:11:42.515588,3.31599799288814
6946,2020-09-01 04:11:42.846378,3.18658816433793
6947,2020-09-01 04:11:43.093675,3.18658816433793
6948,2020-09-01 04:11:43.433007,3.18658816433793
6949,2020-09-01 04:11:43.758035,3.18658816433793
6950,2020-09-01 04:11:44.117147,3.18658816433793
6951,2020-09-01 04:11:44.474808,3.18658816433793
6952,2020-09-01 04:11:44.802204,3.18658816433793
6953,2020-09-01 04:11:45.185925,3.18658816433793
6954,2020-09-01 04:11:45.452673,3.18658816433793
6955,2020-09-01 04:11:45.757159,3.05750520484825
6956,2020-09-01 04:11:46.044097,3.05750520484825
6957,2020-09-01 04:11:46.405611,3.05750520484825
6958,2020-09-01 04:11:46.742892,3.05750520484825
6959,2020-09-01 04:11:47.074647,3.05750520484825
6960,2020-09-01 04:11:47.436769,3.05750520484825
6961,2020-09-01 04:11:47.737057,3.05750520484825
6962,2020-09-01 04:11:48.034067,3.05750520484825
6963,2020-09-01 04:11:48.327229,2.94292459744713
6964,2020-09-01 04:11:48.673559,2.94292459744713
6965,2020-09-01 04:11:48.996865,2.94292459744713
6966,2020-09-01 04:11:49.323264,2.94292459744713
6967,2020-09-01 04:11:49.630224,2.94292459744713
6968,2020-09-01 04:11:49.895279,2.94292459744713
6969,2020-09-01 04:11:50.232300,2.94292459744713
6970,2020-09-01 04:11:50.602884,2.94292459744713
6971,2020-09-01 04:11:50.878959,2.94292459744713
6972,2020-09-01 04:11:51.148682,2.94292459744713
6973,2020-09-01 04:11:51.470132,2.82864570202921
6974,2020-09-01 04:11:51.802740,2.82864570202921
6975,2020-09-01 04:11:52.101930,2.82864570202921
6976,2020-09-01 04:11:52.354949,2.82864570202921
6977,2020-09-01 04:11:52.612253,2.82864570202921
6978,2020-09-01 04:11:52.883263,2.82864570202921
6979,2020-09-01 04:11:53.126219,2.82864570202921
6980,2020-09-01 04:11:53.447838,2.82864570202921
6981,2020-09-01 04:11:53.796761,2.82864570202921
6982,2020-09-01 04:11:54.132690,2.82864570202921
6983,2020-09-01 04:11:54.393079,2.7146660722227
6984,2020-09-01 04:11:54.644982,2.7146660722227
6985,2020-09-01 04:11:54.968210,2.7146660722227
6986,2020-09-01 04:11:55.276814,2.7146660722227
6987,2020-09-01 04:11:55.557714,2.7146660722227
6988,2020-09-01 04:11:55.823678,2.7146660722227
6989,2020-09-01 04:11:56.105067,2.7146660722227
6990,2020-09-01 04:11:56.355714,2.7146660722227
6991,2020-09-01 04:11:56.680661,2.7146660722227
6992,2020-09-01 04:11:56.974723,2.7146660722227
6993,2020-09-01 04:11:57.284675,2.60098331783496
6994,2020-09-01 04:11:57.519665,2.60098331783496
6995,2020-09-01 04:11:57.820608,2.60098331783496
6996,2020-09-01 04:11:58.147247,2.60098331783496
6997,2020-09-01 04:11:58.471544,2.60098331783496
6998,2020-09-01 04:11:58.791074,2.60098331783496
6999,2020-09-01 04:11:59.128498,2.60098331783496
7000,2020-09-01 04:11:59.399992,2.60098331783496
7001,2020-09-01 04:11:59.747964,2.48759510337482
7002,2020-09-01 04:12:00.093456,2.48759510337482
7003,2020-09-01 04:12:00.476841,2.48759510337482
7004,2020-09-01 04:12:00.785778,2.48759510337482
7005,2020-09-01 04:12:01.057435,2.48759510337482
7006,2020-09-01 04:12:01.318005,2.48759510337482
7007,2020-09-01 04:12:01.597591,2.48759510337482
7008,2020-09-01 04:12:01.924605,2.48759510337482
7009,2020-09-01 04:12:02.262003,2.48759510337482
7010,2020-09-01 04:12:02.590865,2.37449914669779
7011,2020-09-01 04:12:02.924076,2.37449914669779
7012,2020-09-01 04:12:03.156786,2.37449914669779
7013,2020-09-01 04:12:03.437655,2.37449914669779
7014,2020-09-01 04:12:03.768968,2.37449914669779
7015,2020-09-01 04:12:04.085930,2.37449914669779
7016,2020-09-01 04:12:04.304219,2.37449914669779
7017,2020-09-01 04:12:04.630903,2.37449914669779
7018,2020-09-01 04:12:04.947190,2.37449914669779
7019,2020-09-01 04:12:05.325084,2.26169321776814
7020,2020-09-01 04:12:05.612189,2.26169321776814
7021,2020-09-01 04:12:05.910603,2.26169321776814
7022,2020-09-01 04:12:06.193555,2.26169321776814
7023,2020-09-01 04:12:06.545158,2.26169321776814
7024,2020-09-01 04:12:06.908145,2.26169321776814
7025,2020-09-01 04:12:07.267861,2.26169321776814
7026,2020-09-01 04:12:07.594743,2.26169321776814
7027,2020-09-01 04:12:07.873935,2.26169321776814
7028,2020-09-01 04:12:08.220303,2.31478222083301
7029,2020-09-01 04:12:08.534868,2.31478222083301
7030,2020-09-01 04:12:08.822086,2.31478222083301
7031,2020-09-01 04:12:09.106720,2.31478222083301
7032,2020-09-01 04:12:09.484498,2.31478222083301
7033,2020-09-01 04:12:09.817050,2.31478222083301
7034,2020-09-01 04:12:10.106766,2.31478222083301
7035,2020-09-01 04:12:10.452623,2.31478222083301
7036,2020-09-01 04:12:10.708450,2.36772735643609
7037,2020-09-01 04:12:11.079235,2.36772735643609
7038,2020-09-01 04:12:11.413889,2.36772735643609
7039,2020-09-01 04:12:11.756731,2.36772735643609
7040,2020-09-01 04:12:12.054822,2.36772735643609
7041,2020-09-01 04:12:12.418438,2.36772735643609
7042,2020-09-01 04:12:12.698280,2.36772735643609
7043,2020-09-01 04:12:13.038288,2.4205291756434
7044,2020-09-01 04:12:13.317726,2.4205291756434
7045,2020-09-01 04:12:13.618617,2.4205291756434
7046,2020-09-01 04:12:13.936348,2.4205291756434
7047,2020-09-01 04:12:14.261038,2.4205291756434
7048,2020-09-01 04:12:14.595039,2.4205291756434
7049,2020-09-01 04:12:14.933273,2.4205291756434
7050,2020-09-01 04:12:15.276308,2.4205291756434
7051,2020-09-01 04:12:15.586947,2.4205291756434
7052,2020-09-01 04:12:15.860689,2.47318822616403
7053,2020-09-01 04:12:16.110046,2.47318822616403
7054,2020-09-01 04:12:16.424914,2.47318822616403
7055,2020-09-01 04:12:16.786031,2.47318822616403
7056,2020-09-01 04:12:17.117476,2.47318822616403
7057,2020-09-01 04:12:17.433258,2.47318822616403
7058,2020-09-01 04:12:17.735909,2.47318822616403
7059,2020-09-01 04:12:18.036707,2.52570505239878
7060,2020-09-01 04:12:18.358758,2.52570505239878
7061,2020-09-01 04:12:18.643871,2.52570505239878
7062,2020-09-01 04:12:19.000552,2.52570505239878
7063,2020-09-01 04:12:19.235454,2.52570505239878
7064,2020-09-01 04:12:19.599601,2.52570505239878
7065,2020-09-01 04:12:19.934077,2.52570505239878
7066,2020-09-01 04:12:20.184897,2.52570505239878
7067,2020-09-01 04:12:20.453342,2.52570505239878
7068,2020-09-01 04:12:20.721136,2.52570505239878
7069,2020-09-01 04:12:21.059644,2.6148696942715
7070,2020-09-01 04:12:21.357706,2.6148696942715
7071,2020-09-01 04:12:21.773222,2.6148696942715
7072,2020-09-01 04:12:22.103392,2.6148696942715
7073,2020-09-01 04:12:22.393493,2.6148696942715
7074,2020-09-01 04:12:22.752338,2.6148696942715
7075,2020-09-01 04:12:23.005920,2.6148696942715
7076,2020-09-01 04:12:23.360466,2.6148696942715
7077,2020-09-01 04:12:23.725302,2.70381069062303
7078,2020-09-01 04:12:23.987654,2.70381069062303
7079,2020-09-01 04:12:24.290141,2.70381069062303
7080,2020-09-01 04:12:24.594725,2.70381069062303
7081,2020-09-01 04:12:24.850163,2.70381069062303
7082,2020-09-01 04:12:25.142689,2.70381069062303
7083,2020-09-01 04:12:25.405479,2.70381069062303
7084,2020-09-01 04:12:25.622642,2.70381069062303
7085,2020-09-01 04:12:25.916591,2.70381069062303
7086,2020-09-01 04:12:26.297336,2.7925287769943
7087,2020-09-01 04:12:26.673672,2.7925287769943
7088,2020-09-01 04:12:26.976335,2.7925287769943
7089,2020-09-01 04:12:27.215132,2.7925287769943
7090,2020-09-01 04:12:27.515495,2.7925287769943
7091,2020-09-01 04:12:27.860156,2.7925287769943
7092,2020-09-01 04:12:28.145300,2.7925287769943
7093,2020-09-01 04:12:28.474094,2.7925287769943
7094,2020-09-01 04:12:28.805224,2.88102468378597
7095,2020-09-01 04:12:29.108218,2.88102468378597
7096,2020-09-01 04:12:29.455642,2.88102468378597
7097,2020-09-01 04:12:29.809208,2.88102468378597
7098,2020-09-01 04:12:30.143994,2.88102468378597
7099,2020-09-01 04:12:30.425760,2.88102468378597
7100,2020-09-01 04:12:30.751332,2.88102468378597
7101,2020-09-01 04:12:31.009317,2.88102468378597
7102,2020-09-01 04:12:31.321095,2.96929913637634
7103,2020-09-01 04:12:31.549013,2.96929913637634
7104,2020-09-01 04:12:31.878142,2.96929913637634
7105,2020-09-01 04:12:32.216555,2.96929913637634
7106,2020-09-01 04:12:32.552104,2.96929913637634
7107,2020-09-01 04:12:32.743225,2.96929913637634
7108,2020-09-01 04:12:33.000067,2.96929913637634
7109,2020-09-01 04:12:33.238448,2.96929913637634
7110,2020-09-01 04:12:33.558354,2.96929913637634
7111,2020-09-01 04:12:33.866516,2.96929913637634
7112,2020-09-01 04:12:34.182279,3.05735285523411
7113,2020-09-01 04:12:34.533816,3.05735285523411
7114,2020-09-01 04:12:34.847375,3.05735285523411
7115,2020-09-01 04:12:35.151444,3.05735285523411
7116,2020-09-01 04:12:35.522858,3.05735285523411
7117,2020-09-01 04:12:35.817594,3.05735285523411
7118,2020-09-01 04:12:36.143053,3.05735285523411
7119,2020-09-01 04:12:36.406813,3.05735285523411
7120,2020-09-01 04:12:36.725633,3.14518655602629
7121,2020-09-01 04:12:37.025344,3.14518655602629
7122,2020-09-01 04:12:37.305311,3.14518655602629
7123,2020-09-01 04:12:37.617420,3.14518655602629
7124,2020-09-01 04:12:37.963446,3.14518655602629
7125,2020-09-01 04:12:38.257879,3.14518655602629
7126,2020-09-01 04:12:38.547060,3.14518655602629
7127,2020-09-01 04:12:38.886100,3.14518655602629
7128,2020-09-01 04:12:39.172828,3.14518655602629
7129,2020-09-01 04:12:39.525008,3.23280094972135
7130,2020-09-01 04:12:39.848866,3.23280094972135
7131,2020-09-01 04:12:40.180190,3.23280094972135
7132,2020-09-01 04:12:40.435981,3.23280094972135
7133,2020-09-01 04:12:40.763795,3.23280094972135
7134,2020-09-01 04:12:41.111453,3.23280094972135
7135,2020-09-01 04:12:41.409720,3.23280094972135
7136,2020-09-01 04:12:41.704783,3.23280094972135
7137,2020-09-01 04:12:42.055680,3.32019674268834
7138,2020-09-01 04:12:42.368522,3.32019674268834
7139,2020-09-01 04:12:42.662322,3.32019674268834
7140,2020-09-01 04:12:42.909221,3.32019674268834
7141,2020-09-01 04:12:43.241243,3.32019674268834
7142,2020-09-01 04:12:43.513680,3.32019674268834
7143,2020-09-01 04:12:43.841790,3.32019674268834
7144,2020-09-01 04:12:44.190658,3.32019674268834
7145,2020-09-01 04:12:44.505255,3.32019674268834
7146,2020-09-01 04:12:44.767421,3.4073746367917
7147,2020-09-01 04:12:45.040094,3.4073746367917
7148,2020-09-01 04:12:45.325087,3.4073746367917
7149,2020-09-01 04:12:45.640021,3.4073746367917
7150,2020-09-01 04:12:45.898919,3.4073746367917
7151,2020-09-01 04:12:46.111810,3.4073746367917
7152,2020-09-01 04:12:46.454064,3.4073746367917
7153,2020-09-01 04:12:46.736450,3.4073746367917
7154,2020-09-01 04:12:47.030961,3.4073746367917
7155,2020-09-01 04:12:47.297870,3.4073746367917
7156,2020-09-01 04:12:47.632749,3.4073746367917
7157,2020-09-01 04:12:47.961108,3.49433532948245
7158,2020-09-01 04:12:48.298866,3.49433532948245
7159,2020-09-01 04:12:48.626249,3.49433532948245
7160,2020-09-01 04:12:48.957677,3.49433532948245
7161,2020-09-01 04:12:49.249473,3.49433532948245
7162,2020-09-01 04:12:49.492659,3.49433532948245
7163,2020-09-01 04:12:49.727406,3.49433532948245
7164,2020-09-01 04:12:50.004920,3.49433532948245
7165,2020-09-01 04:12:50.337090,3.49433532948245
7166,2020-09-01 04:12:50.729766,3.58118376234442
7167,2020-09-01 04:12:51.091428,3.58118376234442
7168,2020-09-01 04:12:51.404164,3.58118376234442
7169,2020-09-01 04:12:51.784910,3.58118376234442
7170,2020-09-01 04:12:52.048821,3.58118376234442
7171,2020-09-01 04:12:52.372122,3.58118376234442
7172,2020-09-01 04:12:52.647973,3.58118376234442
7173,2020-09-01 04:12:52.880108,3.58118376234442
7174,2020-09-01 04:12:53.111656,3.58118376234442
7175,2020-09-01 04:12:53.437067,3.66495369212561
7176,2020-09-01 04:12:53.740028,3.66495369212561
7177,2020-09-01 04:12:54.054685,3.66495369212561
7178,2020-09-01 04:12:54.353365,3.66495369212561
7179,2020-09-01 04:12:54.680337,3.66495369212561
7180,2020-09-01 04:12:55.032871,3.66495369212561
7181,2020-09-01 04:12:55.390035,3.66495369212561
7182,2020-09-01 04:12:55.630107,3.66495369212561
7183,2020-09-01 04:12:56.101093,3.74852035034625
7184,2020-09-01 04:12:56.403605,3.74852035034625
7185,2020-09-01 04:12:56.662654,3.74852035034625
7186,2020-09-01 04:12:56.923775,3.74852035034625
7187,2020-09-01 04:12:57.224967,3.74852035034625
7188,2020-09-01 04:12:57.562170,3.74852035034625
7189,2020-09-01 04:12:57.895737,3.74852035034625
7190,2020-09-01 04:12:58.116418,3.74852035034625
7191,2020-09-01 04:12:58.443109,3.74852035034625
7192,2020-09-01 04:12:58.806920,3.83198731701746
7193,2020-09-01 04:12:59.148628,3.83198731701746
7194,2020-09-01 04:12:59.453141,3.83198731701746
7195,2020-09-01 04:12:59.699849,3.83198731701746
7196,2020-09-01 04:13:00.008675,3.83198731701746
7197,2020-09-01 04:13:00.280688,3.83198731701746
7198,2020-09-01 04:13:00.597687,3.83198731701746
7199,2020-09-01 04:13:00.885060,3.83198731701746
7200,2020-09-01 04:13:01.145379,3.83198731701746
7201,2020-09-01 04:13:01.438055,3.83698344650264
7202,2020-09-01 04:13:01.763416,3.83698344650264
7203,2020-09-01 04:13:02.079098,3.83698344650264
7204,2020-09-01 04:13:02.322596,3.83698344650264
7205,2020-09-01 04:13:02.611510,3.83698344650264
7206,2020-09-01 04:13:02.960829,3.83698344650264
7207,2020-09-01 04:13:03.285195,3.83698344650264
7208,2020-09-01 04:13:03.652233,3.83698344650264
7209,2020-09-01 04:13:03.982579,3.83698344650264
7210,2020-09-01 04:13:04.296436,3.94638542971173
7211,2020-09-01 04:13:04.553974,3.94638542971173
7212,2020-09-01 04:13:04.897548,3.94638542971173
7213,2020-09-01 04:13:05.143631,3.94638542971173
7214,2020-09-01 04:13:05.430403,3.94638542971173
7215,2020-09-01 04:13:05.680297,3.94638542971173
7216,2020-09-01 04:13:06.008919,3.94638542971173
7217,2020-09-01 04:13:06.330187,3.94638542971173
7218,2020-09-01 04:13:06.582351,3.94638542971173
7219,2020-09-01 04:13:06.915529,4.06257990911163
7220,2020-09-01 04:13:07.207863,4.06257990911163
7221,2020-09-01 04:13:07.475309,4.06257990911163
7222,2020-09-01 04:13:07.821057,4.06257990911163
7223,2020-09-01 04:13:08.189833,4.06257990911163
7224,2020-09-01 04:13:08.487469,4.06257990911163
7225,2020-09-01 04:13:08.776357,4.06257990911163
7226,2020-09-01 04:13:09.048883,4.06257990911163
7227,2020-09-01 04:13:09.397122,4.1785719826445
7228,2020-09-01 04:13:09.699504,4.1785719826445
7229,2020-09-01 04:13:10.009485,4.1785719826445
7230,2020-09-01 04:13:10.350255,4.1785719826445
7231,2020-09-01 04:13:10.617950,4.1785719826445
7232,2020-09-01 04:13:10.915661,4.1785719826445
7233,2020-09-01 04:13:11.203160,4.1785719826445
7234,2020-09-01 04:13:11.516568,4.1785719826445
7235,2020-09-01 04:13:11.819461,4.1785719826445
7236,2020-09-01 04:13:12.181543,4.1785719826445
7237,2020-09-01 04:13:12.488187,4.29436204220642
7238,2020-09-01 04:13:12.832641,4.29436204220642
7239,2020-09-01 04:13:13.116029,4.29436204220642
7240,2020-09-01 04:13:13.437199,4.29436204220642
7241,2020-09-01 04:13:13.776509,4.29436204220642
7242,2020-09-01 04:13:14.127081,4.29436204220642
7243,2020-09-01 04:13:14.458640,4.29436204220642
7244,2020-09-01 04:13:14.733467,4.29436204220642
7245,2020-09-01 04:13:15.039479,4.29436204220642
7246,2020-09-01 04:13:15.284030,4.40995047376764
7247,2020-09-01 04:13:15.547992,4.40995047376764
7248,2020-09-01 04:13:15.869595,4.40995047376764
7249,2020-09-01 04:13:16.177804,4.40995047376764
7250,2020-09-01 04:13:16.512291,4.40995047376764
7251,2020-09-01 04:13:16.809078,4.40995047376764
7252,2020-09-01 04:13:17.163254,4.40995047376764
7253,2020-09-01 04:13:17.488666,4.40995047376764
7254,2020-09-01 04:13:17.795778,4.52533765709104
7255,2020-09-01 04:13:18.145067,4.52533765709104
7256,2020-09-01 04:13:18.492581,4.52533765709104
7257,2020-09-01 04:13:18.804751,4.52533765709104
7258,2020-09-01 04:13:19.064134,4.52533765709104
7259,2020-09-01 04:13:19.348473,4.52533765709104
7260,2020-09-01 04:13:19.673139,4.52533765709104
7261,2020-09-01 04:13:19.903403,4.52533765709104
7262,2020-09-01 04:13:20.086325,4.52533765709104
7263,2020-09-01 04:13:20.318228,4.52533765709104
7264,2020-09-01 04:13:20.621583,4.64052396489747
7265,2020-09-01 04:13:20.883952,4.64052396489747
7266,2020-09-01 04:13:21.204858,4.64052396489747
7267,2020-09-01 04:13:21.494771,4.64052396489747
7268,2020-09-01 04:13:21.840378,4.64052396489747
7269,2020-09-01 04:13:22.133919,4.64052396489747
7270,2020-09-01 04:13:22.412656,4.64052396489747
7271,2020-09-01 04:13:22.707324,4.64052396489747
7272,2020-09-01 04:13:23.055042,4.64052396489747
7273,2020-09-01 04:13:23.370612,4.75550976705701
7274,2020-09-01 04:13:23.695791,4.75550976705701
7275,2020-09-01 04:13:23.982180,4.75550976705701
7276,2020-09-01 04:13:24.360487,4.75550976705701
7277,2020-09-01 04:13:24.678145,4.75550976705701
7278,2020-09-01 04:13:24.963022,4.75550976705701
7279,2020-09-01 04:13:25.257389,4.75550976705701
7280,2020-09-01 04:13:25.613598,4.75550976705701
7281,2020-09-01 04:13:25.978991,4.87029544114931
7282,2020-09-01 04:13:26.245457,4.87029544114931
7283,2020-09-01 04:13:26.526512,4.87029544114931
7284,2020-09-01 04:13:26.868626,4.87029544114931
7285,2020-09-01 04:13:27.213830,4.87029544114931
7286,2020-09-01 04:13:27.515925,4.87029544114931
7287,2020-09-01 04:13:27.854784,4.87029544114931
7288,2020-09-01 04:13:28.183319,4.87029544114931
7289,2020-09-01 04:13:28.436320,4.87029544114931
7290,2020-09-01 04:13:28.721156,4.87029544114931
7291,2020-09-01 04:13:28.970657,4.98482962781411
7292,2020-09-01 04:13:29.331524,4.98482962781411
7293,2020-09-01 04:13:29.684980,4.98482962781411
7294,2020-09-01 04:13:29.935348,4.98482962781411
7295,2020-09-01 04:13:30.187145,4.98482962781411
7296,2020-09-01 04:13:30.487597,4.98482962781411
7297,2020-09-01 04:13:30.769242,4.98482962781411
7298,2020-09-01 04:13:31.002766,4.98482962781411
7299,2020-09-01 04:13:31.284584,4.98482962781411
7300,2020-09-01 04:13:31.654767,4.98482962781411
7301,2020-09-01 04:13:31.991085,4.98482962781411
7302,2020-09-01 04:13:32.330682,4.98482962781411
7303,2020-09-01 04:13:32.657155,5.00007415824912
7304,2020-09-01 04:13:33.018589,5.00007415824912
7305,2020-09-01 04:13:33.346142,5.00007415824912
7306,2020-09-01 04:13:33.620715,5.00007415824912
7307,2020-09-01 04:13:33.913387,5.00007415824912
7308,2020-09-01 04:13:34.190241,5.00007415824912
7309,2020-09-01 04:13:34.476243,5.00007415824912
7310,2020-09-01 04:13:34.801793,5.00007415824912
7311,2020-09-01 04:13:35.114144,5.00007415824912
7312,2020-09-01 04:13:35.447024,5.00007415824912
7313,2020-09-01 04:13:35.779762,4.92804943018383
7314,2020-09-01 04:13:36.113865,4.92804943018383
7315,2020-09-01 04:13:36.477631,4.92804943018383
7316,2020-09-01 04:13:36.838882,4.92804943018383
7317,2020-09-01 04:13:37.220533,4.92804943018383
7318,2020-09-01 04:13:37.465223,4.92804943018383
7319,2020-09-01 04:13:37.787155,4.92804943018383
7320,2020-09-01 04:13:38.150828,4.92804943018383
7321,2020-09-01 04:13:38.440142,4.92804943018383
7322,2020-09-01 04:13:38.729607,4.8452234306465
7323,2020-09-01 04:13:39.071968,4.8452234306465
7324,2020-09-01 04:13:39.331695,4.8452234306465
7325,2020-09-01 04:13:39.659686,4.8452234306465
7326,2020-09-01 04:13:40.016791,4.8452234306465
7327,2020-09-01 04:13:40.297284,4.8452234306465
7328,2020-09-01 04:13:40.619661,4.8452234306465
7329,2020-09-01 04:13:40.917694,4.8452234306465
7330,2020-09-01 04:13:41.267151,4.8452234306465
7331,2020-09-01 04:13:41.595903,4.8452234306465
7332,2020-09-01 04:13:41.913557,4.76271542195944
7333,2020-09-01 04:13:42.153157,4.76271542195944
7334,2020-09-01 04:13:42.545687,4.76271542195944
7335,2020-09-01 04:13:42.898492,4.76271542195944
7336,2020-09-01 04:13:43.227901,4.76271542195944
7337,2020-09-01 04:13:43.592311,4.76271542195944
7338,2020-09-01 04:13:43.831222,4.76271542195944
7339,2020-09-01 04:13:44.172143,4.76271542195944
7340,2020-09-01 04:13:44.409963,4.76271542195944
7341,2020-09-01 04:13:44.844118,4.68052062040834
7342,2020-09-01 04:13:45.180433,4.68052062040834
7343,2020-09-01 04:13:45.496974,4.68052062040834
7344,2020-09-01 04:13:45.808354,4.68052062040834
7345,2020-09-01 04:13:46.123756,4.68052062040834
7346,2020-09-01 04:13:46.419021,4.68052062040834
7347,2020-09-01 04:13:46.667818,4.68052062040834
7348,2020-09-01 04:13:46.900507,4.68052062040834
7349,2020-09-01 04:13:47.238021,4.68052062040834
7350,2020-09-01 04:13:47.535091,4.59863441948211
7351,2020-09-01 04:13:47.809165,4.59863441948211
7352,2020-09-01 04:13:48.064003,4.59863441948211
7353,2020-09-01 04:13:48.312257,4.59863441948211
7354,2020-09-01 04:13:48.593898,4.59863441948211
7355,2020-09-01 04:13:48.868776,4.59863441948211
7356,2020-09-01 04:13:49.103284,4.59863441948211
7357,2020-09-01 04:13:49.396716,4.59863441948211
7358,2020-09-01 04:13:49.637461,4.59863441948211
7359,2020-09-01 04:13:49.941594,4.59863441948211
7360,2020-09-01 04:13:50.206097,4.59863441948211
7361,2020-09-01 04:13:50.588076,4.59863441948211
7362,2020-09-01 04:13:50.851026,4.5170523762678
7363,2020-09-01 04:13:51.192409,4.5170523762678
7364,2020-09-01 04:13:51.524864,4.5170523762678
7365,2020-09-01 04:13:51.872804,4.5170523762678
7366,2020-09-01 04:13:52.152373,4.5170523762678
7367,2020-09-01 04:13:52.511457,4.5170523762678
7368,2020-09-01 04:13:52.769040,4.5170523762678
7369,2020-09-01 04:13:53.080326,4.5170523762678
7370,2020-09-01 04:13:53.460594,4.43577019962845
7371,2020-09-01 04:13:53.783752,4.43577019962845
7372,2020-09-01 04:13:54.159055,4.43577019962845
7373,2020-09-01 04:13:54.510051,4.43577019962845
7374,2020-09-01 04:13:54.768166,4.43577019962845
7375,2020-09-01 04:13:55.087437,4.43577019962845
7376,2020-09-01 04:13:55.410549,4.43577019962845
7377,2020-09-01 04:13:55.746971,4.43577019962845
7378,2020-09-01 04:13:56.090266,4.35478373982825
7379,2020-09-01 04:13:56.405904,4.35478373982825
7380,2020-09-01 04:13:56.697232,4.35478373982825
7381,2020-09-01 04:13:57.014565,4.35478373982825
7382,2020-09-01 04:13:57.323647,4.35478373982825
7383,2020-09-01 04:13:57.668635,4.35478373982825
7384,2020-09-01 04:13:57.986213,4.35478373982825
7385,2020-09-01 04:13:58.373868,4.35478373982825
7386,2020-09-01 04:13:58.755305,4.27408897935129
7387,2020-09-01 04:13:59.131737,4.27408897935129
7388,2020-09-01 04:13:59.450257,4.27408897935129
7389,2020-09-01 04:13:59.780907,4.27408897935129
7390,2020-09-01 04:14:00.051036,4.27408897935129
7391,2020-09-01 04:14:00.325900,4.27408897935129
7392,2020-09-01 04:14:00.581408,4.27408897935129
7393,2020-09-01 04:14:00.895000,4.27408897935129
7394,2020-09-01 04:14:01.214105,4.27408897935129
7395,2020-09-01 04:14:01.502524,4.27408897935129
7396,2020-09-01 04:14:01.804577,4.19368202471748
7397,2020-09-01 04:14:02.076076,4.19368202471748
7398,2020-09-01 04:14:02.418747,4.19368202471748
7399,2020-09-01 04:14:02.771638,4.19368202471748
7400,2020-09-01 04:14:03.138058,4.19368202471748
7401,2020-09-01 04:14:03.477566,4.19368202471748
7402,2020-09-01 04:14:03.837527,4.19368202471748
7403,2020-09-01 04:14:04.097545,4.19368202471748
7404,2020-09-01 04:14:04.374809,4.11355909914094
7405,2020-09-01 04:14:04.670380,4.11355909914094
7406,2020-09-01 04:14:05.021674,4.11355909914094
7407,2020-09-01 04:14:05.358537,4.11355909914094
7408,2020-09-01 04:14:05.696998,4.11355909914094
7409,2020-09-01 04:14:05.945322,4.11355909914094
7410,2020-09-01 04:14:06.240954,4.11355909914094
7411,2020-09-01 04:14:06.492279,4.11355909914094
7412,2020-09-01 04:14:06.771590,4.11355909914094
7413,2020-09-01 04:14:07.027053,4.11355909914094
7414,2020-09-01 04:14:07.389185,4.01610163060438
7415,2020-09-01 04:14:07.663219,4.01610163060438
7416,2020-09-01 04:14:07.996559,4.01610163060438
7417,2020-09-01 04:14:08.336738,4.01610163060438
7418,2020-09-01 04:14:08.660415,4.01610163060438
7419,2020-09-01 04:14:08.944891,4.01610163060438
7420,2020-09-01 04:14:09.259272,4.01610163060438
7421,2020-09-01 04:14:09.556840,4.01610163060438
7422,2020-09-01 04:14:09.830829,4.01610163060438
7423,2020-09-01 04:14:10.133500,4.01610163060438
7424,2020-09-01 04:14:10.421755,3.91894660471411
7425,2020-09-01 04:14:10.746967,3.91894660471411
7426,2020-09-01 04:14:11.092123,3.91894660471411
7427,2020-09-01 04:14:11.452625,3.91894660471411
7428,2020-09-01 04:14:11.799498,3.91894660471411
7429,2020-09-01 04:14:12.081416,3.91894660471411
7430,2020-09-01 04:14:12.432331,3.91894660471411
7431,2020-09-01 04:14:12.684790,3.91894660471411
7432,2020-09-01 04:14:12.912132,3.91894660471411
7433,2020-09-01 04:14:13.210683,3.82209070931388
7434,2020-09-01 04:14:13.526637,3.82209070931388
7435,2020-09-01 04:14:13.837737,3.82209070931388
7436,2020-09-01 04:14:14.143600,3.82209070931388
7437,2020-09-01 04:14:14.481230,3.82209070931388
7438,2020-09-01 04:14:14.806412,3.82209070931388
7439,2020-09-01 04:14:15.080835,3.82209070931388
7440,2020-09-01 04:14:15.407627,3.82209070931388
7441,2020-09-01 04:14:15.703439,3.82209070931388
7442,2020-09-01 04:14:16.045741,3.72553071793963
7443,2020-09-01 04:14:16.334224,3.72553071793963
7444,2020-09-01 04:14:16.698716,3.72553071793963
7445,2020-09-01 04:14:16.983372,3.72553071793963
7446,2020-09-01 04:14:17.255832,3.72553071793963
7447,2020-09-01 04:14:17.501792,3.72553071793963
7448,2020-09-01 04:14:17.813950,3.72553071793963
7449,2020-09-01 04:14:18.149409,3.72553071793963
7450,2020-09-01 04:14:18.434938,3.72553071793963
7451,2020-09-01 04:14:18.694910,3.72553071793963
7452,2020-09-01 04:14:19.028775,3.62926348583522
7453,2020-09-01 04:14:19.359770,3.62926348583522
7454,2020-09-01 04:14:19.690474,3.62926348583522
7455,2020-09-01 04:14:20.017840,3.62926348583522
7456,2020-09-01 04:14:20.347917,3.62926348583522
7457,2020-09-01 04:14:20.580695,3.62926348583522
7458,2020-09-01 04:14:20.895442,3.62926348583522
7459,2020-09-01 04:14:21.228389,3.62926348583522
7460,2020-09-01 04:14:21.508106,3.62926348583522
7461,2020-09-01 04:14:21.838258,3.53328594628789
7462,2020-09-01 04:14:22.159975,3.53328594628789
7463,2020-09-01 04:14:22.504132,3.53328594628789
7464,2020-09-01 04:14:22.760523,3.53328594628789
7465,2020-09-01 04:14:23.015189,3.53328594628789
7466,2020-09-01 04:14:23.348947,3.53328594628789
7467,2020-09-01 04:14:23.713706,3.53328594628789
7468,2020-09-01 04:14:23.990309,3.53328594628789
7469,2020-09-01 04:14:24.233193,3.53328594628789
7470,2020-09-01 04:14:24.599692,3.43759510724777
7471,2020-09-01 04:14:24.908600,3.43759510724777
7472,2020-09-01 04:14:25.222317,3.43759510724777
7473,2020-09-01 04:14:25.499495,3.43759510724777
7474,2020-09-01 04:14:25.783099,3.43759510724777
7475,2020-09-01 04:14:26.110031,3.43759510724777
7476,2020-09-01 04:14:26.408382,3.43759510724777
7477,2020-09-01 04:14:26.747979,3.43759510724777
7478,2020-09-01 04:14:27.053766,3.43759510724777
7479,2020-09-01 04:14:27.348194,3.43759510724777
7480,2020-09-01 04:14:27.715436,3.34218804820119
7481,2020-09-01 04:14:28.038143,3.34218804820119
7482,2020-09-01 04:14:28.307594,3.34218804820119
7483,2020-09-01 04:14:28.593761,3.34218804820119
7484,2020-09-01 04:14:28.879974,3.34218804820119
7485,2020-09-01 04:14:29.148084,3.34218804820119
7486,2020-09-01 04:14:29.457593,3.34218804820119
7487,2020-09-01 04:14:29.748866,3.34218804820119
7488,2020-09-01 04:14:30.099920,3.24706191727172
7489,2020-09-01 04:14:30.444444,3.24706191727172
7490,2020-09-01 04:14:30.707314,3.24706191727172
7491,2020-09-01 04:14:30.993472,3.24706191727172
7492,2020-09-01 04:14:31.300284,3.24706191727172
7493,2020-09-01 04:14:31.614481,3.24706191727172
7494,2020-09-01 04:14:31.899957,3.24706191727172
7495,2020-09-01 04:14:32.150088,3.24706191727172
7496,2020-09-01 04:14:32.408650,3.24706191727172
7497,2020-09-01 04:14:32.751999,3.15221392852671
7498,2020-09-01 04:14:33.091995,3.15221392852671
7499,2020-09-01 04:14:33.427949,3.15221392852671
7500,2020-09-01 04:14:33.693991,3.15221392852671
7501,2020-09-01 04:14:33.958728,3.15221392852671
7502,2020-09-01 04:14:34.246342,3.15221392852671
7503,2020-09-01 04:14:34.630932,3.15221392852671
7504,2020-09-01 04:14:34.919901,3.15221392852671
7505,2020-09-01 04:14:35.253330,3.15221392852671
7506,2020-09-01 04:14:35.591647,3.05764135946964
7507,2020-09-01 04:14:35.918723,3.05764135946964
7508,2020-09-01 04:14:36.264605,3.05764135946964
7509,2020-09-01 04:14:36.616444,3.05764135946964
7510,2020-09-01 04:14:36.899311,3.05764135946964
7511,2020-09-01 04:14:37.157869,3.05764135946964
7512,2020-09-01 04:14:37.446754,3.05764135946964
7513,2020-09-01 04:14:37.710072,3.05764135946964
7514,2020-09-01 04:14:38.041821,2.96334154870166
7515,2020-09-01 04:14:38.441196,2.96334154870166
7516,2020-09-01 04:14:38.769350,2.96334154870166
7517,2020-09-01 04:14:39.129534,2.96334154870166
7518,2020-09-01 04:14:39.408412,2.96334154870166
7519,2020-09-01 04:14:39.652357,2.96334154870166
7520,2020-09-01 04:14:39.925334,2.96334154870166
7521,2020-09-01 04:14:40.222619,2.96334154870166
7522,2020-09-01 04:14:40.641887,2.96334154870166
7523,2020-09-01 04:14:41.059882,2.85106838389142
7524,2020-09-01 04:14:41.371337,2.85106838389142
7525,2020-09-01 04:14:41.607615,2.85106838389142
7526,2020-09-01 04:14:41.861590,2.85106838389142
7527,2020-09-01 04:14:42.184634,2.85106838389142
7528,2020-09-01 04:14:42.503547,2.85106838389142
7529,2020-09-01 04:14:42.837749,2.85106838389142
7530,2020-09-01 04:14:43.065312,2.85106838389142
7531,2020-09-01 04:14:43.344468,2.85106838389142
7532,2020-09-01 04:14:43.653340,2.85106838389142
7533,2020-09-01 04:14:43.987948,2.73909248785839
7534,2020-09-01 04:14:44.295831,2.73909248785839
7535,2020-09-01 04:14:44.577097,2.73909248785839
7536,2020-09-01 04:14:44.920180,2.73909248785839
7537,2020-09-01 04:14:45.249576,2.73909248785839
7538,2020-09-01 04:14:45.533723,2.73909248785839
7539,2020-09-01 04:14:45.833257,2.73909248785839
7540,2020-09-01 04:14:46.086775,2.73909248785839
7541,2020-09-01 04:14:46.398256,2.73909248785839
7542,2020-09-01 04:14:46.664654,2.73909248785839
7543,2020-09-01 04:14:46.944169,2.62741143102146
7544,2020-09-01 04:14:47.243294,2.62741143102146
7545,2020-09-01 04:14:47.538868,2.62741143102146
7546,2020-09-01 04:14:47.860478,2.62741143102146
7547,2020-09-01 04:14:48.199683,2.62741143102146
7548,2020-09-01 04:14:48.530989,2.62741143102146
7549,2020-09-01 04:14:48.829169,2.62741143102146
7550,2020-09-01 04:14:49.239559,2.62741143102146
7551,2020-09-01 04:14:49.517375,2.51602283900542
7552,2020-09-01 04:14:49.777367,2.51602283900542
7553,2020-09-01 04:14:50.097292,2.51602283900542
7554,2020-09-01 04:14:50.427687,2.51602283900542
7555,2020-09-01 04:14:50.724467,2.51602283900542
7556,2020-09-01 04:14:51.010430,2.51602283900542
7557,2020-09-01 04:14:51.290424,2.51602283900542
7558,2020-09-01 04:14:51.612192,2.51602283900542
7559,2020-09-01 04:14:51.948395,2.51602283900542
7560,2020-09-01 04:14:52.199658,2.40492439118889
7561,2020-09-01 04:14:52.474026,2.40492439118889
7562,2020-09-01 04:14:52.747953,2.40492439118889
7563,2020-09-01 04:14:53.056408,2.40492439118889
7564,2020-09-01 04:14:53.397396,2.40492439118889
7565,2020-09-01 04:14:53.655748,2.40492439118889
7566,2020-09-01 04:14:53.880386,2.40492439118889
7567,2020-09-01 04:14:54.221921,2.40492439118889
7568,2020-09-01 04:14:54.553431,2.40492439118889
7569,2020-09-01 04:14:54.837090,2.40492439118889
7570,2020-09-01 04:14:55.169751,2.29411381937
7571,2020-09-01 04:14:55.423170,2.29411381937
7572,2020-09-01 04:14:55.757634,2.29411381937
7573,2020-09-01 04:14:56.135824,2.29411381937
7574,2020-09-01 04:14:56.435064,2.29411381937
7575,2020-09-01 04:14:56.697443,2.29411381937
7576,2020-09-01 04:14:57.026413,2.29411381937
7577,2020-09-01 04:14:57.336522,2.29411381937
7578,2020-09-01 04:14:57.641953,2.29411381937
7579,2020-09-01 04:14:57.978668,2.18358890654376
7580,2020-09-01 04:14:58.364177,2.18358890654376
7581,2020-09-01 04:14:58.646517,2.18358890654376
7582,2020-09-01 04:14:58.908191,2.18358890654376
7583,2020-09-01 04:14:59.173269,2.18358890654376
7584,2020-09-01 04:14:59.465846,2.18358890654376
7585,2020-09-01 04:14:59.758468,2.18358890654376
7586,2020-09-01 04:15:00.083949,2.18358890654376
7587,2020-09-01 04:15:00.415898,2.18358890654376
7588,2020-09-01 04:15:00.698360,2.23026743174086
7589,2020-09-01 04:15:01.066892,2.23026743174086
7590,2020-09-01 04:15:01.424001,2.23026743174086
7591,2020-09-01 04:15:01.728620,2.23026743174086
7592,2020-09-01 04:15:02.064158,2.23026743174086
7593,2020-09-01 04:15:02.414142,2.23026743174086
7594,2020-09-01 04:15:02.778370,2.23026743174086
7595,2020-09-01 04:15:03.076090,2.23026743174086
7596,2020-09-01 04:15:03.441316,2.23026743174086
7597,2020-09-01 04:15:03.760117,2.27681325738676
7598,2020-09-01 04:15:04.038100,2.27681325738676
7599,2020-09-01 04:15:04.377325,2.27681325738676
7600,2020-09-01 04:15:04.705588,2.27681325738676
7601,2020-09-01 04:15:04.943786,2.27681325738676
7602,2020-09-01 04:15:05.274043,2.27681325738676
7603,2020-09-01 04:15:05.618319,2.27681325738676
7604,2020-09-01 04:15:05.961873,2.27681325738676
7605,2020-09-01 04:15:06.257044,2.32322693444874
7606,2020-09-01 04:15:06.593500,2.32322693444874
7607,2020-09-01 04:15:06.945809,2.32322693444874
7608,2020-09-01 04:15:07.201276,2.32322693444874
7609,2020-09-01 04:15:07.519420,2.32322693444874
7610,2020-09-01 04:15:07.749239,2.32322693444874
7611,2020-09-01 04:15:08.114731,2.32322693444874
7612,2020-09-01 04:15:08.480211,2.32322693444874
7613,2020-09-01 04:15:08.845633,2.32322693444874
7614,2020-09-01 04:15:09.163870,2.36950901471249
7615,2020-09-01 04:15:09.394619,2.36950901471249
7616,2020-09-01 04:15:09.706563,2.36950901471249
7617,2020-09-01 04:15:09.989167,2.36950901471249
7618,2020-09-01 04:15:10.252174,2.36950901471249
7619,2020-09-01 04:15:10.605842,2.36950901471249
7620,2020-09-01 04:15:10.871194,2.36950901471249
7621,2020-09-01 04:15:11.222291,2.36950901471249
7622,2020-09-01 04:15:11.544132,2.36950901471249
7623,2020-09-01 04:15:11.831802,2.36950901471249
7624,2020-09-01 04:15:12.188018,2.41566004791157
7625,2020-09-01 04:15:12.503333,2.41566004791157
7626,2020-09-01 04:15:12.823214,2.41566004791157
7627,2020-09-01 04:15:13.129195,2.41566004791157
7628,2020-09-01 04:15:13.421099,2.41566004791157
7629,2020-09-01 04:15:13.702580,2.41566004791157
7630,2020-09-01 04:15:13.962741,2.41566004791157
7631,2020-09-01 04:15:14.302777,2.41566004791157
7632,2020-09-01 04:15:14.538726,2.41566004791157
7633,2020-09-01 04:15:14.833351,2.41566004791157
7634,2020-09-01 04:15:15.142753,2.41686918251837
7635,2020-09-01 04:15:15.400557,2.41686918251837
7636,2020-09-01 04:15:15.728387,2.41686918251837
7637,2020-09-01 04:15:16.071209,2.41686918251837
7638,2020-09-01 04:15:16.393540,2.41686918251837
7639,2020-09-01 04:15:16.776748,2.41686918251837
7640,2020-09-01 04:15:17.102637,2.41686918251837
7641,2020-09-01 04:15:17.356224,2.41686918251837
7642,2020-09-01 04:15:17.710351,2.41809452125344
7643,2020-09-01 04:15:18.085646,2.41809452125344
7644,2020-09-01 04:15:18.412923,2.41809452125344
7645,2020-09-01 04:15:18.739997,2.41809452125344
7646,2020-09-01 04:15:19.062265,2.41809452125344
7647,2020-09-01 04:15:19.312579,2.41809452125344
7648,2020-09-01 04:15:19.632746,2.41809452125344
7649,2020-09-01 04:15:19.954427,2.41809452125344
7650,2020-09-01 04:15:20.202770,2.41809452125344
7651,2020-09-01 04:15:20.609593,2.41933592548763
7652,2020-09-01 04:15:20.918308,2.41933592548763
7653,2020-09-01 04:15:21.204688,2.41933592548763
7654,2020-09-01 04:15:21.523725,2.41933592548763
7655,2020-09-01 04:15:21.861665,2.41933592548763
7656,2020-09-01 04:15:22.196744,2.41933592548763
7657,2020-09-01 04:15:22.443723,2.41933592548763
7658,2020-09-01 04:15:22.795254,2.41933592548763
7659,2020-09-01 04:15:23.082409,2.41933592548763
7660,2020-09-01 04:15:23.401507,2.42059325754055
7661,2020-09-01 04:15:23.719186,2.42059325754055
7662,2020-09-01 04:15:23.991990,2.42059325754055
7663,2020-09-01 04:15:24.308719,2.42059325754055
7664,2020-09-01 04:15:24.657133,2.42059325754055
7665,2020-09-01 04:15:24.987234,2.42059325754055
7666,2020-09-01 04:15:25.314042,2.42059325754055
7667,2020-09-01 04:15:25.621058,2.42059325754055
7668,2020-09-01 04:15:25.993946,2.42059325754055
7669,2020-09-01 04:15:26.336542,2.42059325754055
7670,2020-09-01 04:15:26.600510,2.42186638066407
7671,2020-09-01 04:15:26.905335,2.42186638066407
7672,2020-09-01 04:15:27.200398,2.42186638066407
7673,2020-09-01 04:15:27.536998,2.42186638066407
7674,2020-09-01 04:15:27.835737,2.42186638066407
7675,2020-09-01 04:15:28.097996,2.42186638066407
7676,2020-09-01 04:15:28.348273,2.42186638066407
7677,2020-09-01 04:15:28.687658,2.42186638066407
7678,2020-09-01 04:15:29.057441,2.42186638066407
7679,2020-09-01 04:15:29.380089,2.42315515902663
7680,2020-09-01 04:15:29.737858,2.42315515902663
7681,2020-09-01 04:15:30.017861,2.42315515902663
7682,2020-09-01 04:15:30.314864,2.42315515902663
7683,2020-09-01 04:15:30.655256,2.42315515902663
7684,2020-09-01 04:15:30.901282,2.42315515902663
7685,2020-09-01 04:15:31.233553,2.42315515902663
7686,2020-09-01 04:15:31.499287,2.42315515902663
7687,2020-09-01 04:15:31.803196,2.42315515902663
7688,2020-09-01 04:15:32.048791,2.42315515902663
7689,2020-09-01 04:15:32.362403,2.42445945769809
7690,2020-09-01 04:15:32.731793,2.42445945769809
7691,2020-09-01 04:15:33.015091,2.42445945769809
7692,2020-09-01 04:15:33.306588,2.42445945769809
7693,2020-09-01 04:15:33.625105,2.42445945769809
7694,2020-09-01 04:15:33.933022,2.42445945769809
7695,2020-09-01 04:15:34.214991,2.42445945769809
7696,2020-09-01 04:15:34.582391,2.42445945769809
7697,2020-09-01 04:15:34.936435,2.42577914263516
7698,2020-09-01 04:15:35.236006,2.42577914263516
7699,2020-09-01 04:15:35.602713,2.42577914263516
7700,2020-09-01 04:15:35.857159,2.42577914263516
7701,2020-09-01 04:15:36.130395,2.42577914263516
7702,2020-09-01 04:15:36.465933,2.42577914263516
7703,2020-09-01 04:15:36.769775,2.42577914263516
7704,2020-09-01 04:15:37.025817,2.42577914263516
7705,2020-09-01 04:15:37.361705,2.42577914263516
7706,2020-09-01 04:15:37.722637,2.42711408066745
7707,2020-09-01 04:15:38.008264,2.42711408066745
7708,2020-09-01 04:15:38.265727,2.42711408066745
7709,2020-09-01 04:15:38.537611,2.42711408066745
7710,2020-09-01 04:15:38.821568,2.42711408066745
7711,2020-09-01 04:15:39.052517,2.42711408066745
7712,2020-09-01 04:15:39.295796,2.42711408066745
7713,2020-09-01 04:15:39.588206,2.42711408066745
7714,2020-09-01 04:15:39.850845,2.42711408066745
7715,2020-09-01 04:15:40.163424,2.42711408066745
7716,2020-09-01 04:15:40.418596,2.42711408066745
7717,2020-09-01 04:15:40.692833,2.42846413948389
7718,2020-09-01 04:15:41.023245,2.42846413948389
7719,2020-09-01 04:15:41.277059,2.42846413948389
7720,2020-09-01 04:15:41.590145,2.42846413948389
7721,2020-09-01 04:15:41.951908,2.42846413948389
7722,2020-09-01 04:15:42.275464,2.42846413948389
7723,2020-09-01 04:15:42.635605,2.42846413948389
7724,2020-09-01 04:15:43.012131,2.42846413948389
7725,2020-09-01 04:15:43.249927,2.42982918761975
7726,2020-09-01 04:15:43.578483,2.42982918761975
7727,2020-09-01 04:15:43.944328,2.42982918761975
7728,2020-09-01 04:15:44.222883,2.42982918761975
7729,2020-09-01 04:15:44.581251,2.42982918761975
7730,2020-09-01 04:15:44.908626,2.42982918761975
7731,2020-09-01 04:15:45.181586,2.42982918761975
7732,2020-09-01 04:15:45.448340,2.42982918761975
7733,2020-09-01 04:15:45.725640,2.42982918761975
7734,2020-09-01 04:15:46.065204,2.42982918761975
7735,2020-09-01 04:15:46.410815,2.43120909444396
7736,2020-09-01 04:15:46.667511,2.43120909444396
7737,2020-09-01 04:15:46.957706,2.43120909444396
7738,2020-09-01 04:15:47.279938,2.43120909444396
7739,2020-09-01 04:15:47.525623,2.43120909444396
7740,2020-09-01 04:15:47.794938,2.43120909444396
7741,2020-09-01 04:15:48.047995,2.43120909444396
7742,2020-09-01 04:15:48.345797,2.43120909444396
7743,2020-09-01 04:15:48.649936,2.43120909444396
7744,2020-09-01 04:15:48.986914,2.43120909444396
7745,2020-09-01 04:15:49.335756,2.4315500998804
7746,2020-09-01 04:15:49.613659,2.4315500998804
7747,2020-09-01 04:15:49.863962,2.4315500998804
7748,2020-09-01 04:15:50.183709,2.4315500998804
7749,2020-09-01 04:15:50.495661,2.4315500998804
7750,2020-09-01 04:15:50.757102,2.4315500998804
7751,2020-09-01 04:15:51.092924,2.4315500998804
7752,2020-09-01 04:15:51.403663,2.4315500998804
7753,2020-09-01 04:15:51.766230,2.43190586673245
7754,2020-09-01 04:15:52.110987,2.43190586673245
7755,2020-09-01 04:15:52.408711,2.43190586673245
7756,2020-09-01 04:15:52.739253,2.43190586673245
7757,2020-09-01 04:15:53.043488,2.43190586673245
7758,2020-09-01 04:15:53.329115,2.43190586673245
7759,2020-09-01 04:15:53.614293,2.43190586673245
7760,2020-09-01 04:15:53.971394,2.43190586673245
7761,2020-09-01 04:15:54.341620,2.43190586673245
7762,2020-09-01 04:15:54.673097,2.43227626028043
7763,2020-09-01 04:15:55.039296,2.43227626028043
7764,2020-09-01 04:15:55.366666,2.43227626028043
7765,2020-09-01 04:15:55.717579,2.43227626028043
7766,2020-09-01 04:15:56.037426,2.43227626028043
7767,2020-09-01 04:15:56.353050,2.43227626028043
7768,2020-09-01 04:15:56.651597,2.43227626028043
7769,2020-09-01 04:15:56.917102,2.43227626028043
7770,2020-09-01 04:15:57.295487,2.43227626028043
7771,2020-09-01 04:15:57.615175,2.43266114656103
7772,2020-09-01 04:15:57.964910,2.43266114656103
7773,2020-09-01 04:15:58.296486,2.43266114656103
7774,2020-09-01 04:15:58.561498,2.43266114656103
7775,2020-09-01 04:15:58.879928,2.43266114656103
7776,2020-09-01 04:15:59.167440,2.43266114656103
7777,2020-09-01 04:15:59.527143,2.43266114656103
7778,2020-09-01 04:15:59.796270,2.43306039235948
7779,2020-09-01 04:16:00.170087,2.43306039235948
7780,2020-09-01 04:16:00.491858,2.43306039235948
7781,2020-09-01 04:16:00.804752,2.43306039235948
7782,2020-09-01 04:16:01.072788,2.43306039235948
7783,2020-09-01 04:16:01.318598,2.43306039235948
7784,2020-09-01 04:16:01.651830,2.43306039235948
7785,2020-09-01 04:16:01.942634,2.43306039235948
7786,2020-09-01 04:16:02.260524,2.43306039235948
7787,2020-09-01 04:16:02.573438,2.43347386520179
7788,2020-09-01 04:16:02.960594,2.43347386520179
7789,2020-09-01 04:16:03.240214,2.43347386520179
7790,2020-09-01 04:16:03.511846,2.43347386520179
7791,2020-09-01 04:16:03.795287,2.43347386520179
7792,2020-09-01 04:16:04.177287,2.43347386520179
7793,2020-09-01 04:16:04.494886,2.43347386520179
7794,2020-09-01 04:16:04.808533,2.43347386520179
7795,2020-09-01 04:16:05.129253,2.43347386520179
7796,2020-09-01 04:16:05.383576,2.43390143334726
7797,2020-09-01 04:16:05.677577,2.43390143334726
7798,2020-09-01 04:16:05.927974,2.43390143334726
7799,2020-09-01 04:16:06.237364,2.43390143334726
7800,2020-09-01 04:16:06.558226,2.43390143334726
7801,2020-09-01 04:16:06.802379,2.43390143334726
7802,2020-09-01 04:16:07.125176,2.43390143334726
7803,2020-09-01 04:16:07.428363,2.43390143334726
7804,2020-09-01 04:16:07.669364,2.43390143334726
7805,2020-09-01 04:16:08.031184,2.4343429657811
7806,2020-09-01 04:16:08.298068,2.4343429657811
7807,2020-09-01 04:16:08.638992,2.4343429657811
7808,2020-09-01 04:16:08.982012,2.4343429657811
7809,2020-09-01 04:16:09.246357,2.4343429657811
7810,2020-09-01 04:16:09.630032,2.4343429657811
7811,2020-09-01 04:16:09.944583,2.4343429657811
7812,2020-09-01 04:16:10.261513,2.4343429657811
7813,2020-09-01 04:16:10.497408,2.4343429657811
7814,2020-09-01 04:16:10.754656,2.43479833220718
7815,2020-09-01 04:16:11.017054,2.43479833220718
7816,2020-09-01 04:16:11.313836,2.43479833220718
7817,2020-09-01 04:16:11.551871,2.43479833220718
7818,2020-09-01 04:16:11.845522,2.43479833220718
7819,2020-09-01 04:16:12.099267,2.43479833220718
7820,2020-09-01 04:16:12.450027,2.43479833220718
7821,2020-09-01 04:16:12.719701,2.43479833220718
7822,2020-09-01 04:16:13.027102,2.43479833220718
7823,2020-09-01 04:16:13.363022,2.43526740304102
7824,2020-09-01 04:16:13.663146,2.43526740304102
7825,2020-09-01 04:16:13.981554,2.43526740304102
7826,2020-09-01 04:16:14.264702,2.43526740304102
7827,2020-09-01 04:16:14.489801,2.43526740304102
7828,2020-09-01 04:16:14.727043,2.43526740304102
7829,2020-09-01 04:16:14.984533,2.43526740304102
7830,2020-09-01 04:16:15.287903,2.43526740304102
7831,2020-09-01 04:16:15.599914,2.43526740304102
7832,2020-09-01 04:16:15.874823,2.43526740304102
7833,2020-09-01 04:16:16.291487,2.43575004940288
7834,2020-09-01 04:16:16.592464,2.43575004940288
7835,2020-09-01 04:16:16.862138,2.43575004940288
7836,2020-09-01 04:16:17.164884,2.43575004940288
7837,2020-09-01 04:16:17.537800,2.43575004940288
7838,2020-09-01 04:16:17.827552,2.43575004940288
7839,2020-09-01 04:16:18.066634,2.43575004940288
7840,2020-09-01 04:16:18.295868,2.43575004940288
7841,2020-09-01 04:16:18.618233,2.43624614311099
7842,2020-09-01 04:16:18.902347,2.43624614311099
7843,2020-09-01 04:16:19.213103,2.43624614311099
7844,2020-09-01 04:16:19.548758,2.43624614311099
7845,2020-09-01 04:16:19.804887,2.43624614311099
7846,2020-09-01 04:16:20.140374,2.43624614311099
7847,2020-09-01 04:16:20.393292,2.43624614311099
7848,2020-09-01 04:16:20.751629,2.43624614311099
7849,2020-09-01 04:16:21.016284,2.43624614311099
7850,2020-09-01 04:16:21.334987,2.44074283742036
7851,2020-09-01 04:16:21.574991,2.44074283742036
7852,2020-09-01 04:16:21.867996,2.44074283742036
7853,2020-09-01 04:16:22.167699,2.44074283742036
7854,2020-09-01 04:16:22.425854,2.44074283742036
7855,2020-09-01 04:16:22.755850,2.44074283742036
7856,2020-09-01 04:16:23.031163,2.44074283742036
7857,2020-09-01 04:16:23.325690,2.44074283742036
7858,2020-09-01 04:16:23.637458,2.44074283742036
7859,2020-09-01 04:16:24.020342,2.44523770899951
7860,2020-09-01 04:16:24.324416,2.44523770899951
7861,2020-09-01 04:16:24.607039,2.44523770899951
7862,2020-09-01 04:16:24.898670,2.44523770899951
7863,2020-09-01 04:16:25.253277,2.44523770899951
7864,2020-09-01 04:16:25.611291,2.44523770899951
7865,2020-09-01 04:16:25.883881,2.44523770899951
7866,2020-09-01 04:16:26.193925,2.44523770899951
7867,2020-09-01 04:16:26.444066,2.44523770899951
7868,2020-09-01 04:16:26.689665,2.4497307100584
7869,2020-09-01 04:16:26.916757,2.4497307100584
7870,2020-09-01 04:16:27.196792,2.4497307100584
7871,2020-09-01 04:16:27.496285,2.4497307100584
7872,2020-09-01 04:16:27.833847,2.4497307100584
7873,2020-09-01 04:16:28.130610,2.4497307100584
7874,2020-09-01 04:16:28.527374,2.4497307100584
7875,2020-09-01 04:16:28.855771,2.4497307100584
7876,2020-09-01 04:16:29.138211,2.4497307100584
7877,2020-09-01 04:16:29.492190,2.4497307100584
7878,2020-09-01 04:16:29.794466,2.45422179318005
7879,2020-09-01 04:16:30.070234,2.45422179318005
