iteration,timestamp,T7
7880,2020-09-01 04:16:30.347926,2.45422179318005
7881,2020-09-01 04:16:30.579983,2.45422179318005
7882,2020-09-01 04:16:30.924995,2.45422179318005
7883,2020-09-01 04:16:31.224388,2.45422179318005
7884,2020-09-01 04:16:31.578855,2.45422179318005
7885,2020-09-01 04:16:31.903365,2.45422179318005
7886,2020-09-01 04:16:32.168830,2.45422179318005
7887,2020-09-01 04:16:32.468402,2.45871091131499
7888,2020-09-01 04:16:32.786341,2.45871091131499
7889,2020-09-01 04:16:33.046588,2.45871091131499
7890,2020-09-01 04:16:33.331201,2.45871091131499
7891,2020-09-01 04:16:33.640839,2.45871091131499
7892,2020-09-01 04:16:33.928707,2.45871091131499
7893,2020-09-01 04:16:34.259059,2.45871091131499
7894,2020-09-01 04:16:34.485097,2.45871091131499
7895,2020-09-01 04:16:34.820622,2.46319801777578
7896,2020-09-01 04:16:35.153544,2.46319801777578
7897,2020-09-01 04:16:35.465089,2.46319801777578
7898,2020-09-01 04:16:35.721345,2.46319801777578
7899,2020-09-01 04:16:36.041618,2.46319801777578
7900,2020-09-01 04:16:36.310943,2.46319801777578
7901,2020-09-01 04:16:36.633706,2.46319801777578
7902,2020-09-01 04:16:36.958650,2.46319801777578
7903,2020-09-01 04:16:37.290310,2.46319801777578
7904,2020-09-01 04:16:37.564970,2.46319801777578
7905,2020-09-01 04:16:37.846724,2.46768306623164
7906,2020-09-01 04:16:38.104521,2.46768306623164
7907,2020-09-01 04:16:38.395870,2.46768306623164
7908,2020-09-01 04:16:38.741326,2.46768306623164
7909,2020-09-01 04:16:39.068028,2.46768306623164
7910,2020-09-01 04:16:39.431256,2.46768306623164
7911,2020-09-01 04:16:39.747557,2.46768306623164
7912,2020-09-01 04:16:39.985946,2.46768306623164
7913,2020-09-01 04:16:40.302449,2.4733833993289
7914,2020-09-01 04:16:40.640202,2.4733833993289
7915,2020-09-01 04:16:40.909497,2.4733833993289
7916,2020-09-01 04:16:41.219446,2.4733833993289
7917,2020-09-01 04:16:41.538728,2.4733833993289
7918,2020-09-01 04:16:41.896809,2.4733833993289
7919,2020-09-01 04:16:42.176410,2.4733833993289
7920,2020-09-01 04:16:42.435762,2.4733833993289
7921,2020-09-01 04:16:42.735375,2.47909524546021
7922,2020-09-01 04:16:43.109915,2.47909524546021
7923,2020-09-01 04:16:43.358532,2.47909524546021
7924,2020-09-01 04:16:43.666590,2.47909524546021
7925,2020-09-01 04:16:44.031022,2.47909524546021
7926,2020-09-01 04:16:44.281993,2.47909524546021
7927,2020-09-01 04:16:44.637606,2.47909524546021
7928,2020-09-01 04:16:44.928229,2.47909524546021
7929,2020-09-01 04:16:45.233000,2.47909524546021
7930,2020-09-01 04:16:45.520185,2.4848185308386
7931,2020-09-01 04:16:45.779539,2.4848185308386
7932,2020-09-01 04:16:46.121218,2.4848185308386
7933,2020-09-01 04:16:46.448467,2.4848185308386
7934,2020-09-01 04:16:46.710505,2.4848185308386
7935,2020-09-01 04:16:47.068616,2.4848185308386
7936,2020-09-01 04:16:47.306410,2.4848185308386
7937,2020-09-01 04:16:47.599518,2.4848185308386
7938,2020-09-01 04:16:47.893060,2.4848185308386
7939,2020-09-01 04:16:48.217820,2.4848185308386
7940,2020-09-01 04:16:48.517475,2.49055318190801
7941,2020-09-01 04:16:48.897746,2.49055318190801
7942,2020-09-01 04:16:49.133878,2.49055318190801
7943,2020-09-01 04:16:49.449965,2.49055318190801
7944,2020-09-01 04:16:49.773576,2.49055318190801
7945,2020-09-01 04:16:50.046742,2.49055318190801
7946,2020-09-01 04:16:50.302680,2.49055318190801
7947,2020-09-01 04:16:50.659416,2.49055318190801
7948,2020-09-01 04:16:50.926683,2.49055318190801
7949,2020-09-01 04:16:51.283165,2.49629912572766
7950,2020-09-01 04:16:51.562873,2.49629912572766
7951,2020-09-01 04:16:51.909697,2.49629912572766
7952,2020-09-01 04:16:52.245402,2.49629912572766
7953,2020-09-01 04:16:52.647119,2.49629912572766
7954,2020-09-01 04:16:52.988371,2.49629912572766
7955,2020-09-01 04:16:53.340709,2.49629912572766
7956,2020-09-01 04:16:53.660798,2.50246993372555
7957,2020-09-01 04:16:54.012255,2.50246993372555
7958,2020-09-01 04:16:54.325379,2.50246993372555
7959,2020-09-01 04:16:54.665272,2.50246993372555
7960,2020-09-01 04:16:54.926576,2.50246993372555
7961,2020-09-01 04:16:55.252737,2.50246993372555
7962,2020-09-01 04:16:55.563419,2.50246993372555
7963,2020-09-01 04:16:55.851501,2.50246993372555
7964,2020-09-01 04:16:56.191048,2.50865207940743
7965,2020-09-01 04:16:56.493502,2.50865207940743
7966,2020-09-01 04:16:56.800902,2.50865207940743
7967,2020-09-01 04:16:57.077736,2.50865207940743
7968,2020-09-01 04:16:57.456544,2.50865207940743
7969,2020-09-01 04:16:57.815657,2.50865207940743
7970,2020-09-01 04:16:58.094505,2.50865207940743
7971,2020-09-01 04:16:58.419442,2.50865207940743
7972,2020-09-01 04:16:58.732847,2.50865207940743
7973,2020-09-01 04:16:58.992699,2.51484549416612
7974,2020-09-01 04:16:59.340638,2.51484549416612
7975,2020-09-01 04:16:59.655442,2.51484549416612
7976,2020-09-01 04:16:59.989780,2.51484549416612
7977,2020-09-01 04:17:00.240650,2.51484549416612
7978,2020-09-01 04:17:00.585022,2.51484549416612
7979,2020-09-01 04:17:00.892575,2.51484549416612
7980,2020-09-01 04:17:01.134275,2.51484549416612
7981,2020-09-01 04:17:01.555582,2.52105010958881
7982,2020-09-01 04:17:01.865330,2.52105010958881
7983,2020-09-01 04:17:02.126833,2.52105010958881
7984,2020-09-01 04:17:02.428758,2.52105010958881
7985,2020-09-01 04:17:02.795234,2.52105010958881
7986,2020-09-01 04:17:03.078581,2.52105010958881
7987,2020-09-01 04:17:03.389666,2.52105010958881
7988,2020-09-01 04:17:03.749180,2.52105010958881
7989,2020-09-01 04:17:04.019773,2.52105010958881
7990,2020-09-01 04:17:04.303115,2.52726585745793
7991,2020-09-01 04:17:04.658794,2.52726585745793
7992,2020-09-01 04:17:04.991104,2.52726585745793
7993,2020-09-01 04:17:05.248432,2.52726585745793
7994,2020-09-01 04:17:05.526753,2.52726585745793
7995,2020-09-01 04:17:05.763324,2.52726585745793
7996,2020-09-01 04:17:06.046861,2.52726585745793
7997,2020-09-01 04:17:06.305191,2.52726585745793
7998,2020-09-01 04:17:06.638802,2.52726585745793
7999,2020-09-01 04:17:06.965276,2.53349266975199
8000,2020-09-01 04:17:07.293729,2.53349266975199
8001,2020-09-01 04:17:07.615733,2.53349266975199
8002,2020-09-01 04:17:07.899047,2.53349266975199
8003,2020-09-01 04:17:08.257376,2.53349266975199
8004,2020-09-01 04:17:08.574822,2.53349266975199
8005,2020-09-01 04:17:08.917035,2.53349266975199
8006,2020-09-01 04:17:09.260235,2.53349266975199
8007,2020-09-01 04:17:09.571738,2.5397304786464
8008,2020-09-01 04:17:09.869182,2.5397304786464
8009,2020-09-01 04:17:10.199997,2.5397304786464
8010,2020-09-01 04:17:10.461776,2.5397304786464
8011,2020-09-01 04:17:10.720480,2.5397304786464
8012,2020-09-01 04:17:11.089269,2.5397304786464
8013,2020-09-01 04:17:11.423823,2.5397304786464
8014,2020-09-01 04:17:11.787022,2.5397304786464
8015,2020-09-01 04:17:12.108466,2.5397304786464
8016,2020-09-01 04:17:12.399078,2.5459792165142
8017,2020-09-01 04:17:12.713121,2.5459792165142
8018,2020-09-01 04:17:13.037277,2.5459792165142
8019,2020-09-01 04:17:13.347098,2.5459792165142
8020,2020-09-01 04:17:13.630368,2.5459792165142
8021,2020-09-01 04:17:14.022442,2.5459792165142
8022,2020-09-01 04:17:14.265855,2.5459792165142
8023,2020-09-01 04:17:14.508915,2.5459792165142
8024,2020-09-01 04:17:14.791601,2.5459792165142
8025,2020-09-01 04:17:15.148191,2.55223881592674
8026,2020-09-01 04:17:15.426225,2.55223881592674
8027,2020-09-01 04:17:15.719919,2.55223881592674
8028,2020-09-01 04:17:16.078532,2.55223881592674
8029,2020-09-01 04:17:16.344676,2.55223881592674
8030,2020-09-01 04:17:16.648267,2.55223881592674
8031,2020-09-01 04:17:16.870825,2.55223881592674
8032,2020-09-01 04:17:17.201792,2.55223881592674
8033,2020-09-01 04:17:17.494662,2.55223881592674
8034,2020-09-01 04:17:17.783961,2.55850920965437
8035,2020-09-01 04:17:18.062103,2.55850920965437
8036,2020-09-01 04:17:18.384655,2.55850920965437
8037,2020-09-01 04:17:18.754107,2.55850920965437
8038,2020-09-01 04:17:18.968651,2.55850920965437
8039,2020-09-01 04:17:19.267151,2.55850920965437
8040,2020-09-01 04:17:19.544900,2.55850920965437
8041,2020-09-01 04:17:19.822986,2.55850920965437
8042,2020-09-01 04:17:20.158332,2.55850920965437
8043,2020-09-01 04:17:20.495330,2.56479033066705
8044,2020-09-01 04:17:20.772159,2.56479033066705
8045,2020-09-01 04:17:21.021051,2.56479033066705
8046,2020-09-01 04:17:21.299309,2.56479033066705
8047,2020-09-01 04:17:21.602414,2.56479033066705
8048,2020-09-01 04:17:21.856021,2.56479033066705
8049,2020-09-01 04:17:22.147754,2.56479033066705
8050,2020-09-01 04:17:22.500040,2.56479033066705
8051,2020-09-01 04:17:22.820632,2.56479033066705
8052,2020-09-01 04:17:23.080150,2.56479033066705
8053,2020-09-01 04:17:23.344726,2.56715047784019
8054,2020-09-01 04:17:23.687087,2.56715047784019
8055,2020-09-01 04:17:24.043917,2.56715047784019
8056,2020-09-01 04:17:24.383610,2.56715047784019
8057,2020-09-01 04:17:24.731989,2.56715047784019
8058,2020-09-01 04:17:25.076183,2.56715047784019
8059,2020-09-01 04:17:25.387032,2.56715047784019
8060,2020-09-01 04:17:25.725483,2.56715047784019
8061,2020-09-01 04:17:26.091388,2.57928520138221
8062,2020-09-01 04:17:26.429691,2.57928520138221
8063,2020-09-01 04:17:26.699316,2.57928520138221
8064,2020-09-01 04:17:27.077194,2.57928520138221
8065,2020-09-01 04:17:27.417955,2.57928520138221
8066,2020-09-01 04:17:27.710588,2.57928520138221
8067,2020-09-01 04:17:28.062138,2.57928520138221
8068,2020-09-01 04:17:28.321363,2.57928520138221
8069,2020-09-01 04:17:28.648098,2.62786863434326
8070,2020-09-01 04:17:28.949559,2.62786863434326
8071,2020-09-01 04:17:29.299093,2.62786863434326
8072,2020-09-01 04:17:29.629961,2.62786863434326
8073,2020-09-01 04:17:29.932221,2.62786863434326
8074,2020-09-01 04:17:30.185975,2.62786863434326
8075,2020-09-01 04:17:30.504760,2.62786863434326
8076,2020-09-01 04:17:30.812388,2.62786863434326
8077,2020-09-01 04:17:31.131894,2.62786863434326
8078,2020-09-01 04:17:31.454209,2.67636438152896
8079,2020-09-01 04:17:31.787972,2.67636438152896
8080,2020-09-01 04:17:32.016556,2.67636438152896
8081,2020-09-01 04:17:32.430313,2.67636438152896
8082,2020-09-01 04:17:32.713286,2.67636438152896
8083,2020-09-01 04:17:33.030748,2.67636438152896
8084,2020-09-01 04:17:33.307040,2.67636438152896
8085,2020-09-01 04:17:33.621287,2.67636438152896
8086,2020-09-01 04:17:33.916311,2.67636438152896
8087,2020-09-01 04:17:34.171717,2.67636438152896
8088,2020-09-01 04:17:34.506600,2.72477259246079
8089,2020-09-01 04:17:34.837588,2.72477259246079
8090,2020-09-01 04:17:35.113784,2.72477259246079
8091,2020-09-01 04:17:35.375180,2.72477259246079
8092,2020-09-01 04:17:35.681305,2.72477259246079
8093,2020-09-01 04:17:36.018676,2.72477259246079
8094,2020-09-01 04:17:36.358342,2.72477259246079
8095,2020-09-01 04:17:36.688916,2.72477259246079
8096,2020-09-01 04:17:36.984626,2.77309341589152
8097,2020-09-01 04:17:37.273451,2.77309341589152
8098,2020-09-01 04:17:37.521539,2.77309341589152
8099,2020-09-01 04:17:37.837542,2.77309341589152
8100,2020-09-01 04:17:38.143338,2.77309341589152
8101,2020-09-01 04:17:38.466977,2.77309341589152
8102,2020-09-01 04:17:38.720160,2.77309341589152
8103,2020-09-01 04:17:38.967612,2.77309341589152
8104,2020-09-01 04:17:39.254390,2.77309341589152
8105,2020-09-01 04:17:39.568629,2.82132699981673
8106,2020-09-01 04:17:39.847984,2.82132699981673
8107,2020-09-01 04:17:40.190417,2.82132699981673
8108,2020-09-01 04:17:40.527788,2.82132699981673
8109,2020-09-01 04:17:40.811596,2.82132699981673
8110,2020-09-01 04:17:41.154302,2.82132699981673
8111,2020-09-01 04:17:41.496632,2.82132699981673
8112,2020-09-01 04:17:41.834917,2.82132699981673
8113,2020-09-01 04:17:42.164394,2.86947349068474
8114,2020-09-01 04:17:42.491787,2.86947349068474
8115,2020-09-01 04:17:42.768581,2.86947349068474
8116,2020-09-01 04:17:43.167032,2.86947349068474
8117,2020-09-01 04:17:43.421901,2.86947349068474
8118,2020-09-01 04:17:43.744971,2.86947349068474
8119,2020-09-01 04:17:44.099311,2.86947349068474
8120,2020-09-01 04:17:44.432380,2.91753303366892
8121,2020-09-01 04:17:44.730454,2.91753303366892
8122,2020-09-01 04:17:45.009998,2.91753303366892
8123,2020-09-01 04:17:45.337072,2.91753303366892
8124,2020-09-01 04:17:45.635509,2.91753303366892
8125,2020-09-01 04:17:45.974944,2.91753303366892
8126,2020-09-01 04:17:46.280489,2.91753303366892
8127,2020-09-01 04:17:46.522299,2.91753303366892
8128,2020-09-01 04:17:46.831770,2.91753303366892
8129,2020-09-01 04:17:47.092428,2.91753303366892
8130,2020-09-01 04:17:47.355332,2.96550577321345
8131,2020-09-01 04:17:47.688617,2.96550577321345
8132,2020-09-01 04:17:48.006320,2.96550577321345
8133,2020-09-01 04:17:48.262905,2.96550577321345
8134,2020-09-01 04:17:48.536721,2.96550577321345
8135,2020-09-01 04:17:48.784349,2.96550577321345
8136,2020-09-01 04:17:49.147934,2.96550577321345
8137,2020-09-01 04:17:49.450849,2.96550577321345
8138,2020-09-01 04:17:49.755042,2.96550577321345
8139,2020-09-01 04:17:50.031755,3.0133918530523
8140,2020-09-01 04:17:50.363598,3.0133918530523
8141,2020-09-01 04:17:50.690550,3.0133918530523
8142,2020-09-01 04:17:51.015815,3.0133918530523
8143,2020-09-01 04:17:51.262719,3.0133918530523
8144,2020-09-01 04:17:51.615464,3.0133918530523
8145,2020-09-01 04:17:51.823592,3.0133918530523
8146,2020-09-01 04:17:52.087538,3.0133918530523
8147,2020-09-01 04:17:52.455244,3.0133918530523
8148,2020-09-01 04:17:52.790312,3.06119141622759
8149,2020-09-01 04:17:53.116921,3.06119141622759
8150,2020-09-01 04:17:53.443362,3.06119141622759
8151,2020-09-01 04:17:53.713218,3.06119141622759
8152,2020-09-01 04:17:54.067678,3.06119141622759
8153,2020-09-01 04:17:54.385745,3.06119141622759
8154,2020-09-01 04:17:54.664540,3.06119141622759
8155,2020-09-01 04:17:54.975762,3.06119141622759
8156,2020-09-01 04:17:55.303405,3.10890460510744
8157,2020-09-01 04:17:55.637333,3.10890460510744
8158,2020-09-01 04:17:55.898777,3.10890460510744
8159,2020-09-01 04:17:56.212563,3.10890460510744
8160,2020-09-01 04:17:56.497529,3.10890460510744
8161,2020-09-01 04:17:56.806105,3.10890460510744
8162,2020-09-01 04:17:57.128078,3.10890460510744
8163,2020-09-01 04:17:57.527556,3.10890460510744
8164,2020-09-01 04:17:57.845006,3.10890460510744
8165,2020-09-01 04:17:58.149816,3.15653156140345
8166,2020-09-01 04:17:58.519421,3.15653156140345
8167,2020-09-01 04:17:58.776553,3.15653156140345
8168,2020-09-01 04:17:59.090050,3.15653156140345
8169,2020-09-01 04:17:59.447466,3.15653156140345
8170,2020-09-01 04:17:59.760433,3.15653156140345
8171,2020-09-01 04:18:00.045259,3.15653156140345
8172,2020-09-01 04:18:00.333971,3.21410496404592
8173,2020-09-01 04:18:00.641882,3.21410496404592
8174,2020-09-01 04:18:00.986668,3.21410496404592
8175,2020-09-01 04:18:01.336488,3.21410496404592
8176,2020-09-01 04:18:01.701444,3.21410496404592
8177,2020-09-01 04:18:02.044780,3.21410496404592
8178,2020-09-01 04:18:02.303010,3.21410496404592
8179,2020-09-01 04:18:02.549212,3.21410496404592
8180,2020-09-01 04:18:02.869344,3.27157107314783
8181,2020-09-01 04:18:03.223254,3.27157107314783
8182,2020-09-01 04:18:03.564989,3.27157107314783
8183,2020-09-01 04:18:03.811984,3.27157107314783
8184,2020-09-01 04:18:04.128182,3.27157107314783
8185,2020-09-01 04:18:04.445337,3.27157107314783
8186,2020-09-01 04:18:04.798768,3.27157107314783
8187,2020-09-01 04:18:05.117248,3.27157107314783
8188,2020-09-01 04:18:05.342401,3.27157107314783
8189,2020-09-01 04:18:05.579449,3.3289843122795
8190,2020-09-01 04:18:05.853013,3.3289843122795
8191,2020-09-01 04:18:06.197692,3.3289843122795
8192,2020-09-01 04:18:06.550209,3.3289843122795
8193,2020-09-01 04:18:06.798389,3.3289843122795
8194,2020-09-01 04:18:07.214314,3.3289843122795
8195,2020-09-01 04:18:07.590675,3.3289843122795
8196,2020-09-01 04:18:07.845355,3.3289843122795
8197,2020-09-01 04:18:08.190748,3.38629622901081
8198,2020-09-01 04:18:08.495493,3.38629622901081
8199,2020-09-01 04:18:08.784603,3.38629622901081
8200,2020-09-01 04:18:09.097175,3.38629622901081
8201,2020-09-01 04:18:09.361795,3.38629622901081
8202,2020-09-01 04:18:09.658985,3.38629622901081
8203,2020-09-01 04:18:09.984274,3.38629622901081
8204,2020-09-01 04:18:10.320171,3.38629622901081
8205,2020-09-01 04:18:10.632712,3.4435071119495
8206,2020-09-01 04:18:10.909556,3.4435071119495
8207,2020-09-01 04:18:11.290656,3.4435071119495
8208,2020-09-01 04:18:11.551446,3.4435071119495
8209,2020-09-01 04:18:11.828072,3.4435071119495
8210,2020-09-01 04:18:12.210539,3.4435071119495
8211,2020-09-01 04:18:12.547177,3.4435071119495
8212,2020-09-01 04:18:12.940304,3.4435071119495
8213,2020-09-01 04:18:13.363510,3.50061724755076
8214,2020-09-01 04:18:13.605865,3.50061724755076
8215,2020-09-01 04:18:13.929439,3.50061724755076
8216,2020-09-01 04:18:14.227881,3.50061724755076
8217,2020-09-01 04:18:14.481654,3.50061724755076
8218,2020-09-01 04:18:14.833987,3.50061724755076
8219,2020-09-01 04:18:15.124578,3.50061724755076
8220,2020-09-01 04:18:15.481922,3.50061724755076
8221,2020-09-01 04:18:15.779945,3.55762692015475
8222,2020-09-01 04:18:16.010842,3.55762692015475
8223,2020-09-01 04:18:16.355307,3.55762692015475
8224,2020-09-01 04:18:16.633493,3.55762692015475
8225,2020-09-01 04:18:16.968308,3.55762692015475
8226,2020-09-01 04:18:17.251571,3.55762692015475
8227,2020-09-01 04:18:17.414022,3.55762692015475
8228,2020-09-01 04:18:17.692616,3.55762692015475
8229,2020-09-01 04:18:17.974576,3.55762692015475
8230,2020-09-01 04:18:18.250644,3.55762692015475
8231,2020-09-01 04:18:18.499834,3.55762692015475
8232,2020-09-01 04:18:18.857348,3.61453641202284
8233,2020-09-01 04:18:19.110424,3.61453641202284
8234,2020-09-01 04:18:19.351241,3.61453641202284
8235,2020-09-01 04:18:19.647276,3.61453641202284
8236,2020-09-01 04:18:19.903213,3.61453641202284
8237,2020-09-01 04:18:20.235413,3.61453641202284
8238,2020-09-01 04:18:20.461525,3.61453641202284
8239,2020-09-01 04:18:20.848342,3.61453641202284
8240,2020-09-01 04:18:21.151216,3.61453641202284
8241,2020-09-01 04:18:21.486256,3.67134600337299
8242,2020-09-01 04:18:21.781102,3.67134600337299
8243,2020-09-01 04:18:22.104901,3.67134600337299
8244,2020-09-01 04:18:22.451234,3.67134600337299
8245,2020-09-01 04:18:22.703920,3.67134600337299
8246,2020-09-01 04:18:23.035017,3.67134600337299
8247,2020-09-01 04:18:23.315657,3.67134600337299
8248,2020-09-01 04:18:23.595409,3.67134600337299
8249,2020-09-01 04:18:23.947435,3.67134600337299
8250,2020-09-01 04:18:24.226096,3.7280559724138
8251,2020-09-01 04:18:24.509750,3.7280559724138
8252,2020-09-01 04:18:24.877649,3.7280559724138
8253,2020-09-01 04:18:25.185876,3.7280559724138
8254,2020-09-01 04:18:25.528626,3.7280559724138
8255,2020-09-01 04:18:25.866669,3.7280559724138
8256,2020-09-01 04:18:26.160748,3.7280559724138
8257,2020-09-01 04:18:26.437112,3.7280559724138
8258,2020-09-01 04:18:26.775314,3.78466659537777
8259,2020-09-01 04:18:27.093418,3.78466659537777
8260,2020-09-01 04:18:27.420529,3.78466659537777
8261,2020-09-01 04:18:27.748148,3.78466659537777
8262,2020-09-01 04:18:28.044791,3.78466659537777
8263,2020-09-01 04:18:28.351081,3.78466659537777
8264,2020-09-01 04:18:28.627013,3.78466659537777
8265,2020-09-01 04:18:28.906287,3.78466659537777
8266,2020-09-01 04:18:29.162975,3.78466659537777
8267,2020-09-01 04:18:29.416356,3.78466659537777
8268,2020-09-01 04:18:29.689538,3.84117814655349
8269,2020-09-01 04:18:30.001663,3.84117814655349
8270,2020-09-01 04:18:30.268141,3.84117814655349
8271,2020-09-01 04:18:30.558720,3.84117814655349
8272,2020-09-01 04:18:30.861854,3.84117814655349
8273,2020-09-01 04:18:31.181962,3.84117814655349
8274,2020-09-01 04:18:31.523947,3.84117814655349
8275,2020-09-01 04:18:31.839431,3.84117814655349
8276,2020-09-01 04:18:32.221708,3.84117814655349
8277,2020-09-01 04:18:32.535689,3.84117814655349
8278,2020-09-01 04:18:32.809077,3.90662214949334
8279,2020-09-01 04:18:33.061386,3.90662214949334
8280,2020-09-01 04:18:33.386074,3.90662214949334
8281,2020-09-01 04:18:33.757425,3.90662214949334
8282,2020-09-01 04:18:34.072991,3.90662214949334
8283,2020-09-01 04:18:34.324700,3.90662214949334
8284,2020-09-01 04:18:34.631632,3.90662214949334
8285,2020-09-01 04:18:34.878174,3.90662214949334
8286,2020-09-01 04:18:35.208182,3.90662214949334
8287,2020-09-01 04:18:35.514859,3.97195676034269
8288,2020-09-01 04:18:35.809579,3.97195676034269
8289,2020-09-01 04:18:36.055947,3.97195676034269
8290,2020-09-01 04:18:36.315449,3.97195676034269
8291,2020-09-01 04:18:36.601029,3.97195676034269
8292,2020-09-01 04:18:36.987035,3.97195676034269
8293,2020-09-01 04:18:37.251627,3.97195676034269
8294,2020-09-01 04:18:37.505199,3.97195676034269
8295,2020-09-01 04:18:37.842352,3.97195676034269
8296,2020-09-01 04:18:38.172419,3.97195676034269
8297,2020-09-01 04:18:38.464861,4.03718225031675
8298,2020-09-01 04:18:38.771953,4.03718225031675
8299,2020-09-01 04:18:39.112716,4.03718225031675
8300,2020-09-01 04:18:39.411838,4.03718225031675
8301,2020-09-01 04:18:39.708605,4.03718225031675
8302,2020-09-01 04:18:39.995600,4.03718225031675
8303,2020-09-01 04:18:40.310952,4.03718225031675
8304,2020-09-01 04:18:40.688734,4.03718225031675
8305,2020-09-01 04:18:41.017222,4.03718225031675
8306,2020-09-01 04:18:41.336412,4.10229888877636
8307,2020-09-01 04:18:41.621088,4.10229888877636
8308,2020-09-01 04:18:41.983764,4.10229888877636
8309,2020-09-01 04:18:42.367203,4.10229888877636
8310,2020-09-01 04:18:42.725268,4.10229888877636
8311,2020-09-01 04:18:42.996268,4.10229888877636
8312,2020-09-01 04:18:43.309014,4.10229888877636
8313,2020-09-01 04:18:43.609996,4.16730694326083
8314,2020-09-01 04:18:43.927915,4.16730694326083
8315,2020-09-01 04:18:44.226749,4.16730694326083
8316,2020-09-01 04:18:44.527728,4.16730694326083
8317,2020-09-01 04:18:44.791673,4.16730694326083
8318,2020-09-01 04:18:45.169902,4.16730694326083
8319,2020-09-01 04:18:45.484908,4.16730694326083
8320,2020-09-01 04:18:45.829527,4.16730694326083
8321,2020-09-01 04:18:46.170981,4.16730694326083
8322,2020-09-01 04:18:46.509725,4.23220667951979
8323,2020-09-01 04:18:46.852476,4.23220667951979
8324,2020-09-01 04:18:47.170307,4.23220667951979
8325,2020-09-01 04:18:47.454622,4.23220667951979
8326,2020-09-01 04:18:47.798672,4.23220667951979
8327,2020-09-01 04:18:48.074272,4.23220667951979
8328,2020-09-01 04:18:48.315706,4.23220667951979
8329,2020-09-01 04:18:48.648973,4.23220667951979
8330,2020-09-01 04:18:49.007322,4.27345738374198
8331,2020-09-01 04:18:49.326954,4.27345738374198
8332,2020-09-01 04:18:49.662492,4.27345738374198
8333,2020-09-01 04:18:49.993022,4.27345738374198
8334,2020-09-01 04:18:50.260469,4.27345738374198
8335,2020-09-01 04:18:50.571406,4.27345738374198
8336,2020-09-01 04:18:50.879022,4.27345738374198
8337,2020-09-01 04:18:51.226679,4.27345738374198
8338,2020-09-01 04:18:51.557575,4.27345738374198
8339,2020-09-01 04:18:51.911102,4.29922396258461
8340,2020-09-01 04:18:52.230583,4.29922396258461
8341,2020-09-01 04:18:52.520055,4.29922396258461
8342,2020-09-01 04:18:52.822424,4.29922396258461
8343,2020-09-01 04:18:53.073442,4.29922396258461
8344,2020-09-01 04:18:53.331583,4.29922396258461
8345,2020-09-01 04:18:53.614118,4.29922396258461
8346,2020-09-01 04:18:53.968296,4.29922396258461
8347,2020-09-01 04:18:54.210742,4.29922396258461
8348,2020-09-01 04:18:54.503706,4.29922396258461
8349,2020-09-01 04:18:54.745560,4.29922396258461
8350,2020-09-01 04:18:54.965068,4.29922396258461
8351,2020-09-01 04:18:55.226485,4.29922396258461
8352,2020-09-01 04:18:55.454688,4.29922396258461
8353,2020-09-01 04:18:55.783019,4.29922396258461
8354,2020-09-01 04:18:56.129827,4.29922396258461
8355,2020-09-01 04:18:56.443933,4.29922396258461
8356,2020-09-01 04:18:56.801712,4.29922396258461
8357,2020-09-01 04:18:57.056084,4.29922396258461
8358,2020-09-01 04:18:57.315371,4.29922396258461
8359,2020-09-01 04:18:57.623822,4.29922396258461
8360,2020-09-01 04:18:57.977621,4.29922396258461
8361,2020-09-01 04:18:58.241597,4.29922396258461
8362,2020-09-01 04:18:58.566171,4.29922396258461
8363,2020-09-01 04:18:58.959949,4.36993808141349
8364,2020-09-01 04:18:59.304531,4.36993808141349
8365,2020-09-01 04:18:59.607187,4.36993808141349
8366,2020-09-01 04:18:59.900831,4.36993808141349
8367,2020-09-01 04:19:00.206716,4.36993808141349
8368,2020-09-01 04:19:00.474228,4.36993808141349
8369,2020-09-01 04:19:00.781387,4.36993808141349
8370,2020-09-01 04:19:01.097255,4.36993808141349
8371,2020-09-01 04:19:01.381517,4.36993808141349
8372,2020-09-01 04:19:01.745572,4.44533324783109
8373,2020-09-01 04:19:02.009818,4.44533324783109
8374,2020-09-01 04:19:02.272673,4.44533324783109
8375,2020-09-01 04:19:02.601109,4.44533324783109
8376,2020-09-01 04:19:02.844131,4.44533324783109
8377,2020-09-01 04:19:03.077746,4.44533324783109
8378,2020-09-01 04:19:03.394021,4.44533324783109
8379,2020-09-01 04:19:03.712236,4.44533324783109
8380,2020-09-01 04:19:04.073029,4.44533324783109
8381,2020-09-01 04:19:04.400885,4.44533324783109
8382,2020-09-01 04:19:04.645212,4.52060713720753
8383,2020-09-01 04:19:04.994565,4.52060713720753
8384,2020-09-01 04:19:05.327826,4.52060713720753
8385,2020-09-01 04:19:05.624767,4.52060713720753
8386,2020-09-01 04:19:05.867529,4.52060713720753
8387,2020-09-01 04:19:06.135133,4.52060713720753
8388,2020-09-01 04:19:06.463848,4.52060713720753
8389,2020-09-01 04:19:06.844944,4.52060713720753
8390,2020-09-01 04:19:07.109890,4.52060713720753
8391,2020-09-01 04:19:07.360402,4.52060713720753
8392,2020-09-01 04:19:07.624346,4.52060713720753
8393,2020-09-01 04:19:07.917981,4.59575993525669
8394,2020-09-01 04:19:08.203196,4.59575993525669
8395,2020-09-01 04:19:08.430175,4.59575993525669
8396,2020-09-01 04:19:08.788879,4.59575993525669
8397,2020-09-01 04:19:09.146844,4.59575993525669
8398,2020-09-01 04:19:09.432742,4.59575993525669
8399,2020-09-01 04:19:09.716493,4.59575993525669
8400,2020-09-01 04:19:10.047672,4.59575993525669
8401,2020-09-01 04:19:10.424067,4.67079182636064
8402,2020-09-01 04:19:10.777197,4.67079182636064
8403,2020-09-01 04:19:11.063753,4.67079182636064
8404,2020-09-01 04:19:11.393896,4.67079182636064
8405,2020-09-01 04:19:11.693711,4.67079182636064
8406,2020-09-01 04:19:11.960773,4.67079182636064
8407,2020-09-01 04:19:12.194383,4.67079182636064
8408,2020-09-01 04:19:12.484345,4.67079182636064
8409,2020-09-01 04:19:12.816487,4.67079182636064
8410,2020-09-01 04:19:13.084836,4.67079182636064
8411,2020-09-01 04:19:13.539038,4.7565785941507
8412,2020-09-01 04:19:13.805071,4.7565785941507
8413,2020-09-01 04:19:14.100821,4.7565785941507
8414,2020-09-01 04:19:14.525001,4.7565785941507
8415,2020-09-01 04:19:14.857691,4.7565785941507
8416,2020-09-01 04:19:15.155778,4.7565785941507
8417,2020-09-01 04:19:15.521059,4.7565785941507
8418,2020-09-01 04:19:15.868297,4.7565785941507
8419,2020-09-01 04:19:16.175584,4.8422292111685
8420,2020-09-01 04:19:16.464397,4.8422292111685
8421,2020-09-01 04:19:16.784225,4.8422292111685
8422,2020-09-01 04:19:17.227141,4.8422292111685
8423,2020-09-01 04:19:17.600748,4.8422292111685
8424,2020-09-01 04:19:17.929768,4.8422292111685
8425,2020-09-01 04:19:18.236338,4.8422292111685
8426,2020-09-01 04:19:18.538296,4.8422292111685
8427,2020-09-01 04:19:18.862356,4.8422292111685
8428,2020-09-01 04:19:19.151313,4.92774387708084
8429,2020-09-01 04:19:19.440353,4.92774387708084
8430,2020-09-01 04:19:19.796671,4.92774387708084
8431,2020-09-01 04:19:20.085295,4.92774387708084
8432,2020-09-01 04:19:20.366838,4.92774387708084
8433,2020-09-01 04:19:20.690305,4.92774387708084
8434,2020-09-01 04:19:20.933841,4.92774387708084
8435,2020-09-01 04:19:21.290057,4.92774387708084
8436,2020-09-01 04:19:21.628228,4.92774387708084
8437,2020-09-01 04:19:21.946130,4.92774387708084
8438,2020-09-01 04:19:22.254715,4.92774387708084
8439,2020-09-01 04:19:22.555350,5.00003135670852
8440,2020-09-01 04:19:22.955533,5.00003135670852
8441,2020-09-01 04:19:23.207975,5.00003135670852
8442,2020-09-01 04:19:23.493878,5.00003135670852
8443,2020-09-01 04:19:23.789867,5.00003135670852
8444,2020-09-01 04:19:24.147283,5.00003135670852
8445,2020-09-01 04:19:24.483274,5.00003135670852
8446,2020-09-01 04:19:24.768567,5.00003135670852
8447,2020-09-01 04:19:25.086463,5.00003135670852
8448,2020-09-01 04:19:25.346685,4.98316455323045
8449,2020-09-01 04:19:25.678100,4.98316455323045
8450,2020-09-01 04:19:26.012139,4.98316455323045
8451,2020-09-01 04:19:26.253917,4.98316455323045
8452,2020-09-01 04:19:26.535743,4.98316455323045
8453,2020-09-01 04:19:26.784985,4.98316455323045
8454,2020-09-01 04:19:27.074075,4.98316455323045
8455,2020-09-01 04:19:27.376829,4.98316455323045
8456,2020-09-01 04:19:27.706439,4.98316455323045
8457,2020-09-01 04:19:28.051302,4.98316455323045
8458,2020-09-01 04:19:28.374925,4.87321660123739
8459,2020-09-01 04:19:28.726181,4.87321660123739
8460,2020-09-01 04:19:29.047492,4.87321660123739
8461,2020-09-01 04:19:29.387723,4.87321660123739
8462,2020-09-01 04:19:29.732585,4.87321660123739
8463,2020-09-01 04:19:30.013922,4.87321660123739
8464,2020-09-01 04:19:30.345403,4.87321660123739
8465,2020-09-01 04:19:30.695102,4.76361248605751
8466,2020-09-01 04:19:30.975305,4.76361248605751
8467,2020-09-01 04:19:31.263202,4.76361248605751
8468,2020-09-01 04:19:31.562243,4.76361248605751
8469,2020-09-01 04:19:31.898540,4.76361248605751
8470,2020-09-01 04:19:32.230990,4.76361248605751
8471,2020-09-01 04:19:32.593804,4.76361248605751
8472,2020-09-01 04:19:32.844710,4.76361248605751
8473,2020-09-01 04:19:33.165838,4.65434818826543
8474,2020-09-01 04:19:33.436234,4.65434818826543
8475,2020-09-01 04:19:33.714666,4.65434818826543
8476,2020-09-01 04:19:34.073497,4.65434818826543
8477,2020-09-01 04:19:34.470629,4.65434818826543
8478,2020-09-01 04:19:34.822642,4.65434818826543
8479,2020-09-01 04:19:35.160165,4.65434818826543
8480,2020-09-01 04:19:35.536135,4.65434818826543
8481,2020-09-01 04:19:35.892942,4.65434818826543
8482,2020-09-01 04:19:36.214491,4.54541981519677
8483,2020-09-01 04:19:36.487002,4.54541981519677
8484,2020-09-01 04:19:36.811071,4.54541981519677
8485,2020-09-01 04:19:37.183095,4.54541981519677
8486,2020-09-01 04:19:37.491936,4.54541981519677
8487,2020-09-01 04:19:37.771246,4.54541981519677
8488,2020-09-01 04:19:38.020563,4.54541981519677
8489,2020-09-01 04:19:38.340633,4.54541981519677
8490,2020-09-01 04:19:38.580914,4.54541981519677
8491,2020-09-01 04:19:38.877922,4.43682359278353
8492,2020-09-01 04:19:39.209885,4.43682359278353
8493,2020-09-01 04:19:39.540778,4.43682359278353
8494,2020-09-01 04:19:39.879328,4.43682359278353
8495,2020-09-01 04:19:40.124550,4.43682359278353
8496,2020-09-01 04:19:40.479148,4.43682359278353
8497,2020-09-01 04:19:40.795698,4.43682359278353
8498,2020-09-01 04:19:41.092950,4.43682359278353
8499,2020-09-01 04:19:41.334679,4.43682359278353
8500,2020-09-01 04:19:41.652595,4.32855585833781
8501,2020-09-01 04:19:41.988312,4.32855585833781
8502,2020-09-01 04:19:42.298721,4.32855585833781
8503,2020-09-01 04:19:42.651730,4.32855585833781
8504,2020-09-01 04:19:42.953790,4.32855585833781
8505,2020-09-01 04:19:43.291730,4.32855585833781
8506,2020-09-01 04:19:43.577377,4.32855585833781
8507,2020-09-01 04:19:43.808466,4.32855585833781
8508,2020-09-01 04:19:44.134039,4.32855585833781
8509,2020-09-01 04:19:44.426805,4.22061305412529
8510,2020-09-01 04:19:44.708603,4.22061305412529
8511,2020-09-01 04:19:45.060586,4.22061305412529
8512,2020-09-01 04:19:45.308051,4.22061305412529
8513,2020-09-01 04:19:45.655973,4.22061305412529
8514,2020-09-01 04:19:45.982502,4.22061305412529
8515,2020-09-01 04:19:46.293669,4.22061305412529
8516,2020-09-01 04:19:46.511063,4.22061305412529
8517,2020-09-01 04:19:46.775836,4.22061305412529
8518,2020-09-01 04:19:47.104908,4.11299172160466
8519,2020-09-01 04:19:47.456147,4.11299172160466
8520,2020-09-01 04:19:47.779302,4.11299172160466
8521,2020-09-01 04:19:48.101600,4.11299172160466
8522,2020-09-01 04:19:48.361334,4.11299172160466
8523,2020-09-01 04:19:48.697638,4.11299172160466
8524,2020-09-01 04:19:49.094588,4.11299172160466
8525,2020-09-01 04:19:49.434586,4.11299172160466
8526,2020-09-01 04:19:49.764531,4.11299172160466
8527,2020-09-01 04:19:50.113809,3.98860601383119
8528,2020-09-01 04:19:50.460836,3.98860601383119
8529,2020-09-01 04:19:50.761046,3.98860601383119
8530,2020-09-01 04:19:51.095433,3.98860601383119
8531,2020-09-01 04:19:51.356849,3.98860601383119
8532,2020-09-01 04:19:51.735205,3.98860601383119
8533,2020-09-01 04:19:52.011907,3.98860601383119
8534,2020-09-01 04:19:52.331445,3.98860601383119
8535,2020-09-01 04:19:52.723654,3.86455545898933
8536,2020-09-01 04:19:52.985056,3.86455545898933
8537,2020-09-01 04:19:53.274569,3.86455545898933
8538,2020-09-01 04:19:53.568036,3.86455545898933
8539,2020-09-01 04:19:53.908020,3.86455545898933
8540,2020-09-01 04:19:54.175798,3.86455545898933
8541,2020-09-01 04:19:54.514098,3.86455545898933
8542,2020-09-01 04:19:54.828641,3.86455545898933
8543,2020-09-01 04:19:55.086100,3.86455545898933
8544,2020-09-01 04:19:55.305171,3.74083709917545
8545,2020-09-01 04:19:55.557476,3.74083709917545
8546,2020-09-01 04:19:55.798774,3.74083709917545
8547,2020-09-01 04:19:56.122239,3.74083709917545
8548,2020-09-01 04:19:56.425187,3.74083709917545
8549,2020-09-01 04:19:56.776207,3.74083709917545
8550,2020-09-01 04:19:57.076898,3.74083709917545
8551,2020-09-01 04:19:57.398239,3.74083709917545
8552,2020-09-01 04:19:57.671504,3.74083709917545
8553,2020-09-01 04:19:57.907151,3.74083709917545
8554,2020-09-01 04:19:58.166462,3.61744805179401
8555,2020-09-01 04:19:58.532912,3.61744805179401
8556,2020-09-01 04:19:58.770693,3.61744805179401
8557,2020-09-01 04:19:59.090400,3.61744805179401
8558,2020-09-01 04:19:59.424408,3.61744805179401
8559,2020-09-01 04:19:59.737750,3.61744805179401
8560,2020-09-01 04:20:00.089154,3.61744805179401
8561,2020-09-01 04:20:00.433683,3.61744805179401
8562,2020-09-01 04:20:00.708609,3.61744805179401
8563,2020-09-01 04:20:01.032609,3.49438550666702
8564,2020-09-01 04:20:01.423835,3.49438550666702
8565,2020-09-01 04:20:01.750852,3.49438550666702
8566,2020-09-01 04:20:02.110166,3.49438550666702
8567,2020-09-01 04:20:02.452532,3.49438550666702
8568,2020-09-01 04:20:02.784405,3.49438550666702
8569,2020-09-01 04:20:03.077815,3.49438550666702
8570,2020-09-01 04:20:03.435437,3.37164672339567
8571,2020-09-01 04:20:03.783967,3.37164672339567
8572,2020-09-01 04:20:04.122555,3.37164672339567
8573,2020-09-01 04:20:04.493829,3.37164672339567
8574,2020-09-01 04:20:04.823032,3.37164672339567
8575,2020-09-01 04:20:05.148620,3.37164672339567
8576,2020-09-01 04:20:05.472525,3.37164672339567
8577,2020-09-01 04:20:05.750667,3.37164672339567
8578,2020-09-01 04:20:06.041564,3.24922902894976
8579,2020-09-01 04:20:06.333233,3.24922902894976
8580,2020-09-01 04:20:06.693285,3.24922902894976
8581,2020-09-01 04:20:06.958872,3.24922902894976
8582,2020-09-01 04:20:07.248590,3.24922902894976
8583,2020-09-01 04:20:07.522868,3.24922902894976
8584,2020-09-01 04:20:07.865142,3.24922902894976
8585,2020-09-01 04:20:08.121634,3.24922902894976
8586,2020-09-01 04:20:08.455953,3.24922902894976
8587,2020-09-01 04:20:08.855222,3.12712981546406
8588,2020-09-01 04:20:09.188349,3.12712981546406
8589,2020-09-01 04:20:09.535146,3.12712981546406
8590,2020-09-01 04:20:09.829885,3.12712981546406
8591,2020-09-01 04:20:10.121101,3.12712981546406
8592,2020-09-01 04:20:10.420825,3.12712981546406
8593,2020-09-01 04:20:10.845951,3.12712981546406
8594,2020-09-01 04:20:11.114053,3.12712981546406
8595,2020-09-01 04:20:11.438809,3.12712981546406
8596,2020-09-01 04:20:11.814032,3.00534653822456
8597,2020-09-01 04:20:12.127473,3.00534653822456
8598,2020-09-01 04:20:12.472829,3.00534653822456
8599,2020-09-01 04:20:12.796842,3.00534653822456
8600,2020-09-01 04:20:13.130721,3.00534653822456
8601,2020-09-01 04:20:13.409769,3.00534653822456
8602,2020-09-01 04:20:13.733090,3.00534653822456
8603,2020-09-01 04:20:13.956065,3.00534653822456
8604,2020-09-01 04:20:14.212380,3.00534653822456
8605,2020-09-01 04:20:14.531120,2.88387671382957
8606,2020-09-01 04:20:14.790354,2.88387671382957
8607,2020-09-01 04:20:15.065787,2.88387671382957
8608,2020-09-01 04:20:15.330975,2.88387671382957
8609,2020-09-01 04:20:15.708556,2.88387671382957
8610,2020-09-01 04:20:15.959408,2.88387671382957
8611,2020-09-01 04:20:16.261749,2.88387671382957
8612,2020-09-01 04:20:16.580612,2.88387671382957
8613,2020-09-01 04:20:16.812257,2.88387671382957
8614,2020-09-01 04:20:17.160194,2.88387671382957
8615,2020-09-01 04:20:17.405066,2.76271791851362
8616,2020-09-01 04:20:17.747324,2.76271791851362
8617,2020-09-01 04:20:18.009608,2.76271791851362
8618,2020-09-01 04:20:18.334784,2.76271791851362
8619,2020-09-01 04:20:18.594820,2.76271791851362
8620,2020-09-01 04:20:18.873091,2.76271791851362
8621,2020-09-01 04:20:19.142817,2.76271791851362
8622,2020-09-01 04:20:19.441257,2.76271791851362
8623,2020-09-01 04:20:19.734955,2.76271791851362
8624,2020-09-01 04:20:20.019566,2.76271791851362
8625,2020-09-01 04:20:20.270194,2.76271791851362
8626,2020-09-01 04:20:20.625959,2.64186778662375
8627,2020-09-01 04:20:20.975017,2.64186778662375
8628,2020-09-01 04:20:21.233887,2.64186778662375
8629,2020-09-01 04:20:21.563367,2.64186778662375
8630,2020-09-01 04:20:21.962205,2.64186778662375
8631,2020-09-01 04:20:22.239421,2.64186778662375
8632,2020-09-01 04:20:22.492088,2.64186778662375
8633,2020-09-01 04:20:22.812603,2.64186778662375
8634,2020-09-01 04:20:23.107543,2.64186778662375
8635,2020-09-01 04:20:23.341297,2.52896661659896
8636,2020-09-01 04:20:23.603402,2.52896661659896
8637,2020-09-01 04:20:23.844627,2.52896661659896
8638,2020-09-01 04:20:24.104607,2.52896661659896
8639,2020-09-01 04:20:24.366055,2.52896661659896
8640,2020-09-01 04:20:24.692950,2.52896661659896
8641,2020-09-01 04:20:25.028243,2.52896661659896
8642,2020-09-01 04:20:25.348537,2.52896661659896
8643,2020-09-01 04:20:25.625209,2.52896661659896
8644,2020-09-01 04:20:25.996831,2.52896661659896
8645,2020-09-01 04:20:26.282383,2.41635763996049
8646,2020-09-01 04:20:26.603484,2.41635763996049
8647,2020-09-01 04:20:26.868667,2.41635763996049
8648,2020-09-01 04:20:27.140151,2.41635763996049
8649,2020-09-01 04:20:27.505251,2.41635763996049
8650,2020-09-01 04:20:27.777113,2.41635763996049
8651,2020-09-01 04:20:28.101902,2.41635763996049
8652,2020-09-01 04:20:28.376007,2.41635763996049
8653,2020-09-01 04:20:28.716723,2.41635763996049
8654,2020-09-01 04:20:29.027722,2.41635763996049
8655,2020-09-01 04:20:29.307750,2.30403860320503
8656,2020-09-01 04:20:29.628745,2.30403860320503
8657,2020-09-01 04:20:29.986946,2.30403860320503
8658,2020-09-01 04:20:30.315647,2.30403860320503
8659,2020-09-01 04:20:30.631762,2.30403860320503
8660,2020-09-01 04:20:30.922439,2.30403860320503
8661,2020-09-01 04:20:31.230185,2.30403860320503
8662,2020-09-01 04:20:31.508778,2.30403860320503
8663,2020-09-01 04:20:31.799800,2.30403860320503
8664,2020-09-01 04:20:32.088954,2.19200730410125
8665,2020-09-01 04:20:32.364498,2.19200730410125
8666,2020-09-01 04:20:32.652709,2.19200730410125
8667,2020-09-01 04:20:32.991040,2.19200730410125
8668,2020-09-01 04:20:33.411939,2.19200730410125
8669,2020-09-01 04:20:33.727429,2.19200730410125
8670,2020-09-01 04:20:34.040266,2.19200730410125
8671,2020-09-01 04:20:34.306743,2.19200730410125
8672,2020-09-01 04:20:34.632711,2.19200730410125
8673,2020-09-01 04:20:35.004706,2.24631394038823
8674,2020-09-01 04:20:35.345041,2.24631394038823
8675,2020-09-01 04:20:35.679918,2.24631394038823
8676,2020-09-01 04:20:36.006895,2.24631394038823
8677,2020-09-01 04:20:36.258390,2.24631394038823
8678,2020-09-01 04:20:36.582933,2.24631394038823
8679,2020-09-01 04:20:36.813982,2.24631394038823
8680,2020-09-01 04:20:37.054891,2.24631394038823
8681,2020-09-01 04:20:37.300411,2.24631394038823
8682,2020-09-01 04:20:37.636442,2.24631394038823
8683,2020-09-01 04:20:37.970166,2.24631394038823
8684,2020-09-01 04:20:38.225562,2.30050161965747
8685,2020-09-01 04:20:38.524288,2.30050161965747
8686,2020-09-01 04:20:38.786269,2.30050161965747
8687,2020-09-01 04:20:39.110686,2.30050161965747
8688,2020-09-01 04:20:39.408419,2.30050161965747
8689,2020-09-01 04:20:39.733656,2.30050161965747
8690,2020-09-01 04:20:39.982299,2.30050161965747
8691,2020-09-01 04:20:40.323157,2.30050161965747
8692,2020-09-01 04:20:40.589329,2.30050161965747
8693,2020-09-01 04:20:40.944628,2.35457086894959
8694,2020-09-01 04:20:41.231405,2.35457086894959
8695,2020-09-01 04:20:41.541773,2.35457086894959
8696,2020-09-01 04:20:41.801289,2.35457086894959
8697,2020-09-01 04:20:42.164379,2.35457086894959
8698,2020-09-01 04:20:42.517469,2.35457086894959
8699,2020-09-01 04:20:42.857143,2.35457086894959
8700,2020-09-01 04:20:43.147709,2.35457086894959
8701,2020-09-01 04:20:43.404633,2.35457086894959
8702,2020-09-01 04:20:43.708355,2.40852221157164
8703,2020-09-01 04:20:44.016005,2.40852221157164
8704,2020-09-01 04:20:44.271806,2.40852221157164
8705,2020-09-01 04:20:44.562971,2.40852221157164
8706,2020-09-01 04:20:44.910054,2.40852221157164
8707,2020-09-01 04:20:45.308449,2.40852221157164
8708,2020-09-01 04:20:45.564570,2.40852221157164
8709,2020-09-01 04:20:45.834093,2.40852221157164
8710,2020-09-01 04:20:46.121669,2.40852221157164
8711,2020-09-01 04:20:46.443233,2.40852221157164
8712,2020-09-01 04:20:46.798722,2.46235616715107
8713,2020-09-01 04:20:47.058635,2.46235616715107
8714,2020-09-01 04:20:47.389036,2.46235616715107
8715,2020-09-01 04:20:47.661726,2.46235616715107
8716,2020-09-01 04:20:47.976243,2.46235616715107
8717,2020-09-01 04:20:48.294321,2.46235616715107
8718,2020-09-01 04:20:48.579482,2.46235616715107
8719,2020-09-01 04:20:48.943879,2.51607325168831
8720,2020-09-01 04:20:49.264033,2.51607325168831
8721,2020-09-01 04:20:49.601327,2.51607325168831
8722,2020-09-01 04:20:49.868324,2.51607325168831
8723,2020-09-01 04:20:50.139060,2.51607325168831
8724,2020-09-01 04:20:50.437543,2.51607325168831
8725,2020-09-01 04:20:50.680456,2.51607325168831
8726,2020-09-01 04:20:50.922681,2.51607325168831
8727,2020-09-01 04:20:51.217609,2.51607325168831
8728,2020-09-01 04:20:51.518959,2.51607325168831
8729,2020-09-01 04:20:51.759139,2.56967397760786
8730,2020-09-01 04:20:52.000824,2.56967397760786
8731,2020-09-01 04:20:52.230140,2.56967397760786
8732,2020-09-01 04:20:52.474383,2.56967397760786
8733,2020-09-01 04:20:52.828740,2.56967397760786
8734,2020-09-01 04:20:53.211264,2.56967397760786
8735,2020-09-01 04:20:53.564827,2.56967397760786
8736,2020-09-01 04:20:53.869621,2.56967397760786
8737,2020-09-01 04:20:54.214103,2.56967397760786
8738,2020-09-01 04:20:54.476215,2.56967397760786
8739,2020-09-01 04:20:54.725589,2.62315885380796
8740,2020-09-01 04:20:55.058478,2.62315885380796
8741,2020-09-01 04:20:55.310628,2.62315885380796
8742,2020-09-01 04:20:55.579691,2.62315885380796
8743,2020-09-01 04:20:55.930373,2.62315885380796
8744,2020-09-01 04:20:56.271517,2.62315885380796
8745,2020-09-01 04:20:56.619114,2.62315885380796
8746,2020-09-01 04:20:56.922092,2.67588813362897
8747,2020-09-01 04:20:57.279415,2.67588813362897
8748,2020-09-01 04:20:57.569707,2.67588813362897
8749,2020-09-01 04:20:57.920579,2.67588813362897
8750,2020-09-01 04:20:58.173698,2.67588813362897
8751,2020-09-01 04:20:58.566924,2.67588813362897
8752,2020-09-01 04:20:58.802939,2.67588813362897
8753,2020-09-01 04:20:59.140329,2.67588813362897
8754,2020-09-01 04:20:59.382361,2.72850303305655
8755,2020-09-01 04:20:59.726132,2.72850303305655
8756,2020-09-01 04:21:00.031242,2.72850303305655
8757,2020-09-01 04:21:00.283910,2.72850303305655
8758,2020-09-01 04:21:00.536949,2.72850303305655
8759,2020-09-01 04:21:00.793577,2.72850303305655
8760,2020-09-01 04:21:01.108186,2.72850303305655
8761,2020-09-01 04:21:01.387257,2.72850303305655
8762,2020-09-01 04:21:01.753335,2.78100404678608
8763,2020-09-01 04:21:02.072431,2.78100404678608
8764,2020-09-01 04:21:02.316608,2.78100404678608
8765,2020-09-01 04:21:02.628520,2.78100404678608
8766,2020-09-01 04:21:02.919556,2.78100404678608
8767,2020-09-01 04:21:03.185906,2.78100404678608
8768,2020-09-01 04:21:03.532733,2.78100404678608
8769,2020-09-01 04:21:03.802037,2.78100404678608
8770,2020-09-01 04:21:04.086453,2.78100404678608
8771,2020-09-01 04:21:04.403389,2.78100404678608
8772,2020-09-01 04:21:04.691387,2.83373265249962
8773,2020-09-01 04:21:04.943568,2.83373265249962
8774,2020-09-01 04:21:05.284591,2.83373265249962
8775,2020-09-01 04:21:05.554427,2.83373265249962
8776,2020-09-01 04:21:05.863614,2.83373265249962
8777,2020-09-01 04:21:06.224146,2.83373265249962
8778,2020-09-01 04:21:06.470720,2.83373265249962
8779,2020-09-01 04:21:06.706594,2.83373265249962
8780,2020-09-01 04:21:06.990333,2.83373265249962
8781,2020-09-01 04:21:07.345446,2.88635656693917
8782,2020-09-01 04:21:07.576260,2.88635656693917
8783,2020-09-01 04:21:07.835735,2.88635656693917
8784,2020-09-01 04:21:08.111190,2.88635656693917
8785,2020-09-01 04:21:08.404364,2.88635656693917
8786,2020-09-01 04:21:08.737096,2.88635656693917
8787,2020-09-01 04:21:09.028787,2.88635656693917
8788,2020-09-01 04:21:09.325956,2.88635656693917
8789,2020-09-01 04:21:09.667051,2.88635656693917
8790,2020-09-01 04:21:10.014122,2.88635656693917
8791,2020-09-01 04:21:10.276072,2.93887630426377
8792,2020-09-01 04:21:10.633919,2.93887630426377
8793,2020-09-01 04:21:10.933273,2.93887630426377
8794,2020-09-01 04:21:11.326527,2.93887630426377
8795,2020-09-01 04:21:11.663575,2.93887630426377
8796,2020-09-01 04:21:12.000301,2.93887630426377
8797,2020-09-01 04:21:12.264228,2.93887630426377
8798,2020-09-01 04:21:12.509289,2.93887630426377
8799,2020-09-01 04:21:12.849640,2.99129237504407
8800,2020-09-01 04:21:13.148417,2.99129237504407
8801,2020-09-01 04:21:13.429597,2.99129237504407
8802,2020-09-01 04:21:13.715970,2.99129237504407
8803,2020-09-01 04:21:14.003789,2.99129237504407
8804,2020-09-01 04:21:14.323931,2.99129237504407
8805,2020-09-01 04:21:14.596616,2.99129237504407
8806,2020-09-01 04:21:14.909595,2.99129237504407
8807,2020-09-01 04:21:15.223745,2.99129237504407
8808,2020-09-01 04:21:15.570139,3.04566379868643
8809,2020-09-01 04:21:15.882205,3.04566379868643
8810,2020-09-01 04:21:16.216861,3.04566379868643
8811,2020-09-01 04:21:16.508361,3.04566379868643
8812,2020-09-01 04:21:16.766363,3.04566379868643
8813,2020-09-01 04:21:17.072483,3.04566379868643
8814,2020-09-01 04:21:17.297271,3.04566379868643
8815,2020-09-01 04:21:17.643863,3.04566379868643
8816,2020-09-01 04:21:18.027251,3.04566379868643
8817,2020-09-01 04:21:18.392375,3.09994183406509
8818,2020-09-01 04:21:18.729648,3.09994183406509
8819,2020-09-01 04:21:18.963316,3.09994183406509
8820,2020-09-01 04:21:19.298438,3.09994183406509
8821,2020-09-01 04:21:19.616218,3.09994183406509
8822,2020-09-01 04:21:19.926844,3.09994183406509
8823,2020-09-01 04:21:20.260879,3.09994183406509
8824,2020-09-01 04:21:20.590510,3.09994183406509
8825,2020-09-01 04:21:20.853568,3.09994183406509
8826,2020-09-01 04:21:21.134121,3.09994183406509
8827,2020-09-01 04:21:21.508494,3.15412691384942
8828,2020-09-01 04:21:21.803002,3.15412691384942
8829,2020-09-01 04:21:22.080913,3.15412691384942
8830,2020-09-01 04:21:22.336798,3.15412691384942
8831,2020-09-01 04:21:22.657329,3.15412691384942
8832,2020-09-01 04:21:22.955842,3.15412691384942
8833,2020-09-01 04:21:23.201336,3.15412691384942
8834,2020-09-01 04:21:23.473358,3.15412691384942
8835,2020-09-01 04:21:23.827385,3.2082194675598
8836,2020-09-01 04:21:24.091865,3.2082194675598
8837,2020-09-01 04:21:24.375433,3.2082194675598
8838,2020-09-01 04:21:24.658529,3.2082194675598
8839,2020-09-01 04:21:25.037669,3.2082194675598
8840,2020-09-01 04:21:25.339828,3.2082194675598
8841,2020-09-01 04:21:25.616528,3.2082194675598
8842,2020-09-01 04:21:25.902031,3.2082194675598
8843,2020-09-01 04:21:26.213427,3.2082194675598
8844,2020-09-01 04:21:26.668032,3.26221992160762
8845,2020-09-01 04:21:26.950793,3.26221992160762
8846,2020-09-01 04:21:27.245938,3.26221992160762
8847,2020-09-01 04:21:27.565935,3.26221992160762
8848,2020-09-01 04:21:27.850146,3.26221992160762
8849,2020-09-01 04:21:28.163967,3.26221992160762
8850,2020-09-01 04:21:28.496592,3.26221992160762
8851,2020-09-01 04:21:28.803925,3.26221992160762
8852,2020-09-01 04:21:29.085991,3.26221992160762
8853,2020-09-01 04:21:29.407246,3.31703480483404
8854,2020-09-01 04:21:29.655812,3.31703480483404
8855,2020-09-01 04:21:29.904950,3.31703480483404
8856,2020-09-01 04:21:30.234951,3.31703480483404
8857,2020-09-01 04:21:30.552984,3.31703480483404
8858,2020-09-01 04:21:30.873803,3.31703480483404
8859,2020-09-01 04:21:31.229916,3.31703480483404
8860,2020-09-01 04:21:31.593360,3.31703480483404
