iteration,timestamp,T7
8861,2020-09-01 04:21:31.972038,3.37175515292087
8862,2020-09-01 04:21:32.222626,3.37175515292087
8863,2020-09-01 04:21:32.479989,3.37175515292087
8864,2020-09-01 04:21:32.760368,3.37175515292087
8865,2020-09-01 04:21:33.081992,3.37175515292087
8866,2020-09-01 04:21:33.339814,3.37175515292087
8867,2020-09-01 04:21:33.681031,3.37175515292087
8868,2020-09-01 04:21:33.998291,3.37175515292087
8869,2020-09-01 04:21:34.236635,3.37175515292087
8870,2020-09-01 04:21:34.504442,3.42638139450121
8871,2020-09-01 04:21:34.823641,3.42638139450121
8872,2020-09-01 04:21:35.127177,3.42638139450121
8873,2020-09-01 04:21:35.431275,3.42638139450121
8874,2020-09-01 04:21:35.728201,3.42638139450121
8875,2020-09-01 04:21:36.042855,3.42638139450121
8876,2020-09-01 04:21:36.389160,3.42638139450121
8877,2020-09-01 04:21:36.737571,3.42638139450121
8878,2020-09-01 04:21:37.106495,3.42638139450121
8879,2020-09-01 04:21:37.344712,3.42638139450121
8880,2020-09-01 04:21:37.643627,3.48091395517983
8881,2020-09-01 04:21:37.943589,3.48091395517983
8882,2020-09-01 04:21:38.293836,3.48091395517983
8883,2020-09-01 04:21:38.630923,3.48091395517983
8884,2020-09-01 04:21:38.984552,3.48091395517983
8885,2020-09-01 04:21:39.302078,3.48091395517983
8886,2020-09-01 04:21:39.648463,3.48091395517983
8887,2020-09-01 04:21:39.957698,3.48091395517983
8888,2020-09-01 04:21:40.349322,3.52047318158358
8889,2020-09-01 04:21:40.636064,3.52047318158358
8890,2020-09-01 04:21:40.949278,3.52047318158358
8891,2020-09-01 04:21:41.270196,3.52047318158358
8892,2020-09-01 04:21:41.587403,3.52047318158358
8893,2020-09-01 04:21:41.865677,3.52047318158358
8894,2020-09-01 04:21:42.225419,3.52047318158358
8895,2020-09-01 04:21:42.472888,3.52047318158358
8896,2020-09-01 04:21:42.743968,3.52047318158358
8897,2020-09-01 04:21:43.078898,3.54306965292099
8898,2020-09-01 04:21:43.367946,3.54306965292099
8899,2020-09-01 04:21:43.591771,3.54306965292099
8900,2020-09-01 04:21:43.868293,3.54306965292099
8901,2020-09-01 04:21:44.165337,3.54306965292099
8902,2020-09-01 04:21:44.438452,3.54306965292099
8903,2020-09-01 04:21:44.761155,3.54306965292099
8904,2020-09-01 04:21:45.054034,3.54306965292099
8905,2020-09-01 04:21:45.349590,3.54306965292099
8906,2020-09-01 04:21:45.682136,3.62571274778563
8907,2020-09-01 04:21:45.923157,3.62571274778563
8908,2020-09-01 04:21:46.280661,3.62571274778563
8909,2020-09-01 04:21:46.638933,3.62571274778563
8910,2020-09-01 04:21:46.943104,3.62571274778563
8911,2020-09-01 04:21:47.308144,3.62571274778563
8912,2020-09-01 04:21:47.624872,3.62571274778563
8913,2020-09-01 04:21:47.928411,3.62571274778563
8914,2020-09-01 04:21:48.221992,3.62571274778563
8915,2020-09-01 04:21:48.573583,3.70825742401587
8916,2020-09-01 04:21:48.923729,3.70825742401587
8917,2020-09-01 04:21:49.260460,3.70825742401587
8918,2020-09-01 04:21:49.528739,3.70825742401587
8919,2020-09-01 04:21:49.925615,3.70825742401587
8920,2020-09-01 04:21:50.198430,3.70825742401587
8921,2020-09-01 04:21:50.519371,3.70825742401587
8922,2020-09-01 04:21:50.826311,3.70825742401587
8923,2020-09-01 04:21:51.107623,3.7907038826922
8924,2020-09-01 04:21:51.433313,3.7907038826922
8925,2020-09-01 04:21:51.771435,3.7907038826922
8926,2020-09-01 04:21:52.120324,3.7907038826922
8927,2020-09-01 04:21:52.444561,3.7907038826922
8928,2020-09-01 04:21:52.770909,3.7907038826922
8929,2020-09-01 04:21:52.998612,3.7907038826922
8930,2020-09-01 04:21:53.384994,3.7907038826922
8931,2020-09-01 04:21:53.717311,3.87305232274362
8932,2020-09-01 04:21:54.077078,3.87305232274362
8933,2020-09-01 04:21:54.380166,3.87305232274362
8934,2020-09-01 04:21:54.699755,3.87305232274362
8935,2020-09-01 04:21:54.948231,3.87305232274362
8936,2020-09-01 04:21:55.274887,3.87305232274362
8937,2020-09-01 04:21:55.562988,3.87305232274362
8938,2020-09-01 04:21:55.781554,3.87305232274362
8939,2020-09-01 04:21:56.076767,3.87305232274362
8940,2020-09-01 04:21:56.386891,3.87305232274362
8941,2020-09-01 04:21:56.704375,3.95530294100703
8942,2020-09-01 04:21:57.019010,3.95530294100703
8943,2020-09-01 04:21:57.375102,3.95530294100703
8944,2020-09-01 04:21:57.731199,3.95530294100703
8945,2020-09-01 04:21:57.978295,3.95530294100703
8946,2020-09-01 04:21:58.280323,3.95530294100703
8947,2020-09-01 04:21:58.519499,3.95530294100703
8948,2020-09-01 04:21:58.794694,3.95530294100703
8949,2020-09-01 04:21:59.105684,3.95530294100703
8950,2020-09-01 04:21:59.465521,4.03745593228432
8951,2020-09-01 04:21:59.825842,4.03745593228432
8952,2020-09-01 04:22:00.172915,4.03745593228432
8953,2020-09-01 04:22:00.513171,4.03745593228432
8954,2020-09-01 04:22:00.839958,4.03745593228432
8955,2020-09-01 04:22:01.101303,4.03745593228432
8956,2020-09-01 04:22:01.435996,4.03745593228432
8957,2020-09-01 04:22:01.806051,4.03745593228432
8958,2020-09-01 04:22:02.073441,4.11951148939708
8959,2020-09-01 04:22:02.464842,4.11951148939708
8960,2020-09-01 04:22:02.800215,4.11951148939708
8961,2020-09-01 04:22:03.123694,4.11951148939708
8962,2020-09-01 04:22:03.360953,4.11951148939708
8963,2020-09-01 04:22:03.610079,4.11951148939708
8964,2020-09-01 04:22:03.972286,4.11951148939708
8965,2020-09-01 04:22:04.255920,4.11951148939708
8966,2020-09-01 04:22:04.537029,4.11951148939708
8967,2020-09-01 04:22:04.892638,4.16552335584711
8968,2020-09-01 04:22:05.202059,4.16552335584711
8969,2020-09-01 04:22:05.540007,4.16552335584711
8970,2020-09-01 04:22:05.810766,4.16552335584711
8971,2020-09-01 04:22:06.083401,4.16552335584711
8972,2020-09-01 04:22:06.412215,4.16552335584711
8973,2020-09-01 04:22:06.730082,4.16552335584711
8974,2020-09-01 04:22:07.043683,4.16552335584711
8975,2020-09-01 04:22:07.371707,4.16552335584711
8976,2020-09-01 04:22:07.621578,4.19850946156224
8977,2020-09-01 04:22:07.853302,4.19850946156224
8978,2020-09-01 04:22:08.235030,4.19850946156224
8979,2020-09-01 04:22:08.520336,4.19850946156224
8980,2020-09-01 04:22:08.855103,4.19850946156224
8981,2020-09-01 04:22:09.132347,4.19850946156224
8982,2020-09-01 04:22:09.495216,4.19850946156224
8983,2020-09-01 04:22:09.806999,4.19850946156224
8984,2020-09-01 04:22:10.168626,4.19850946156224
8985,2020-09-01 04:22:10.350150,4.23146713774406
8986,2020-09-01 04:22:10.612914,4.23146713774406
8987,2020-09-01 04:22:10.884582,4.23146713774406
8988,2020-09-01 04:22:11.171092,4.23146713774406
8989,2020-09-01 04:22:11.481779,4.23146713774406
8990,2020-09-01 04:22:11.797695,4.23146713774406
8991,2020-09-01 04:22:12.022201,4.23146713774406
8992,2020-09-01 04:22:12.361611,4.23146713774406
8993,2020-09-01 04:22:12.554829,4.23146713774406
8994,2020-09-01 04:22:12.807856,4.23146713774406
8995,2020-09-01 04:22:13.096539,4.23146713774406
8996,2020-09-01 04:22:13.411941,4.2643964356144
8997,2020-09-01 04:22:13.683447,4.2643964356144
8998,2020-09-01 04:22:13.949035,4.2643964356144
8999,2020-09-01 04:22:14.228420,4.2643964356144
9000,2020-09-01 04:22:14.596038,4.2643964356144
9001,2020-09-01 04:22:14.950513,4.2643964356144
9002,2020-09-01 04:22:15.231490,4.2643964356144
9003,2020-09-01 04:22:15.588498,4.2643964356144
9004,2020-09-01 04:22:16.023175,4.29729740614388
9005,2020-09-01 04:22:16.304848,4.29729740614388
9006,2020-09-01 04:22:16.635317,4.29729740614388
9007,2020-09-01 04:22:16.952831,4.29729740614388
9008,2020-09-01 04:22:17.295647,4.29729740614388
9009,2020-09-01 04:22:17.622336,4.29729740614388
9010,2020-09-01 04:22:17.950481,4.29729740614388
9011,2020-09-01 04:22:18.226140,4.29729740614388
9012,2020-09-01 04:22:18.484612,4.29729740614388
9013,2020-09-01 04:22:18.721695,4.29729740614388
9014,2020-09-01 04:22:19.029587,4.33017010005443
9015,2020-09-01 04:22:19.341374,4.33017010005443
9016,2020-09-01 04:22:19.626733,4.33017010005443
9017,2020-09-01 04:22:20.017355,4.33017010005443
9018,2020-09-01 04:22:20.293098,4.33017010005443
9019,2020-09-01 04:22:20.603505,4.33017010005443
9020,2020-09-01 04:22:20.902103,4.33017010005443
9021,2020-09-01 04:22:21.161458,4.33017010005443
9022,2020-09-01 04:22:21.479834,4.33017010005443
9023,2020-09-01 04:22:21.766707,4.33017010005443
9024,2020-09-01 04:22:22.074547,4.36301456782178
9025,2020-09-01 04:22:22.328503,4.36301456782178
9026,2020-09-01 04:22:22.578715,4.36301456782178
9027,2020-09-01 04:22:22.931849,4.36301456782178
9028,2020-09-01 04:22:23.373601,4.36301456782178
9029,2020-09-01 04:22:23.746977,4.36301456782178
9030,2020-09-01 04:22:24.003528,4.36301456782178
9031,2020-09-01 04:22:24.240458,4.36301456782178
9032,2020-09-01 04:22:24.470983,4.36301456782178
9033,2020-09-01 04:22:24.764289,4.36301456782178
9034,2020-09-01 04:22:25.136216,4.39583085967789
9035,2020-09-01 04:22:25.483205,4.39583085967789
9036,2020-09-01 04:22:25.770727,4.39583085967789
9037,2020-09-01 04:22:26.003524,4.39583085967789
9038,2020-09-01 04:22:26.306529,4.39583085967789
9039,2020-09-01 04:22:26.652258,4.39583085967789
9040,2020-09-01 04:22:26.913335,4.39583085967789
9041,2020-09-01 04:22:27.230219,4.39583085967789
9042,2020-09-01 04:22:27.540088,4.39583085967789
9043,2020-09-01 04:22:27.844924,4.39583085967789
9044,2020-09-01 04:22:28.092149,4.42861902561337
9045,2020-09-01 04:22:28.352973,4.42861902561337
9046,2020-09-01 04:22:28.685434,4.42861902561337
9047,2020-09-01 04:22:28.982400,4.42861902561337
9048,2020-09-01 04:22:29.243740,4.42861902561337
9049,2020-09-01 04:22:29.575960,4.42861902561337
9050,2020-09-01 04:22:29.887616,4.42861902561337
9051,2020-09-01 04:22:30.198871,4.42861902561337
9052,2020-09-01 04:22:30.546360,4.42861902561337
9053,2020-09-01 04:22:30.814625,4.46137911537988
9054,2020-09-01 04:22:31.135502,4.46137911537988
9055,2020-09-01 04:22:31.500953,4.46137911537988
9056,2020-09-01 04:22:31.781157,4.46137911537988
9057,2020-09-01 04:22:32.108473,4.46137911537988
9058,2020-09-01 04:22:32.436245,4.46137911537988
9059,2020-09-01 04:22:32.780369,4.46137911537988
9060,2020-09-01 04:22:33.117383,4.46137911537988
9061,2020-09-01 04:22:33.417979,4.46137911537988
9062,2020-09-01 04:22:33.683674,4.49411117849239
9063,2020-09-01 04:22:33.953837,4.49411117849239
9064,2020-09-01 04:22:34.291105,4.49411117849239
9065,2020-09-01 04:22:34.617635,4.49411117849239
9066,2020-09-01 04:22:34.926810,4.49411117849239
9067,2020-09-01 04:22:35.243803,4.49411117849239
9068,2020-09-01 04:22:35.587962,4.49411117849239
9069,2020-09-01 04:22:35.937731,4.52681526423154
9070,2020-09-01 04:22:36.283764,4.52681526423154
9071,2020-09-01 04:22:36.553084,4.52681526423154
9072,2020-09-01 04:22:36.835146,4.52681526423154
9073,2020-09-01 04:22:37.088012,4.52681526423154
9074,2020-09-01 04:22:37.395343,4.52681526423154
9075,2020-09-01 04:22:37.669011,4.52681526423154
9076,2020-09-01 04:22:37.960861,4.52681526423154
9077,2020-09-01 04:22:38.323267,4.52681526423154
9078,2020-09-01 04:22:38.655459,4.52681526423154
9079,2020-09-01 04:22:38.970266,4.57680979033648
9080,2020-09-01 04:22:39.282283,4.57680979033648
9081,2020-09-01 04:22:39.638355,4.57680979033648
9082,2020-09-01 04:22:39.930798,4.57680979033648
9083,2020-09-01 04:22:40.226213,4.57680979033648
9084,2020-09-01 04:22:40.576273,4.57680979033648
9085,2020-09-01 04:22:40.820890,4.57680979033648
9086,2020-09-01 04:22:41.091346,4.57680979033648
9087,2020-09-01 04:22:41.352863,4.57680979033648
9088,2020-09-01 04:22:41.661046,4.57680979033648
9089,2020-09-01 04:22:41.958690,4.62674571337294
9090,2020-09-01 04:22:42.293186,4.62674571337294
9091,2020-09-01 04:22:42.670642,4.62674571337294
9092,2020-09-01 04:22:42.953793,4.62674571337294
9093,2020-09-01 04:22:43.194307,4.62674571337294
9094,2020-09-01 04:22:43.455870,4.62674571337294
9095,2020-09-01 04:22:43.780451,4.62674571337294
9096,2020-09-01 04:22:44.147787,4.62674571337294
9097,2020-09-01 04:22:44.413132,4.62674571337294
9098,2020-09-01 04:22:44.717789,4.67662314701803
9099,2020-09-01 04:22:45.013101,4.67662314701803
9100,2020-09-01 04:22:45.292616,4.67662314701803
9101,2020-09-01 04:22:45.521641,4.67662314701803
9102,2020-09-01 04:22:45.826203,4.67662314701803
9103,2020-09-01 04:22:46.153707,4.67662314701803
9104,2020-09-01 04:22:46.478717,4.67662314701803
9105,2020-09-01 04:22:46.817686,4.67662314701803
9106,2020-09-01 04:22:47.143009,4.67662314701803
9107,2020-09-01 04:22:47.430542,4.67662314701803
9108,2020-09-01 04:22:47.740624,4.72644220435043
9109,2020-09-01 04:22:48.039956,4.72644220435043
9110,2020-09-01 04:22:48.392389,4.72644220435043
9111,2020-09-01 04:22:48.716661,4.72644220435043
9112,2020-09-01 04:22:49.081105,4.72644220435043
9113,2020-09-01 04:22:49.373227,4.72644220435043
9114,2020-09-01 04:22:49.629161,4.72644220435043
9115,2020-09-01 04:22:49.981626,4.72644220435043
9116,2020-09-01 04:22:50.330145,4.72644220435043
9117,2020-09-01 04:22:50.669695,4.77620299785893
9118,2020-09-01 04:22:51.003020,4.77620299785893
9119,2020-09-01 04:22:51.339369,4.77620299785893
9120,2020-09-01 04:22:51.657569,4.77620299785893
9121,2020-09-01 04:22:51.935053,4.77620299785893
9122,2020-09-01 04:22:52.266277,4.77620299785893
9123,2020-09-01 04:22:52.591984,4.77620299785893
9124,2020-09-01 04:22:52.931353,4.82590563945074
9125,2020-09-01 04:22:53.241883,4.82590563945074
9126,2020-09-01 04:22:53.684637,4.82590563945074
9127,2020-09-01 04:22:54.025735,4.82590563945074
9128,2020-09-01 04:22:54.391009,4.82590563945074
9129,2020-09-01 04:22:54.609977,4.82590563945074
9130,2020-09-01 04:22:54.859838,4.82590563945074
9131,2020-09-01 04:22:55.163468,4.82590563945074
9132,2020-09-01 04:22:55.478665,4.82590563945074
9133,2020-09-01 04:22:55.836541,4.87555024045962
9134,2020-09-01 04:22:56.193952,4.87555024045962
9135,2020-09-01 04:22:56.402363,4.87555024045962
9136,2020-09-01 04:22:56.672936,4.87555024045962
9137,2020-09-01 04:22:56.950806,4.87555024045962
9138,2020-09-01 04:22:57.259264,4.87555024045962
9139,2020-09-01 04:22:57.596366,4.87555024045962
9140,2020-09-01 04:22:57.885059,4.87555024045962
9141,2020-09-01 04:22:58.245300,4.87555024045962
9142,2020-09-01 04:22:58.485158,4.87555024045962
9143,2020-09-01 04:22:58.828464,4.92513691165387
9144,2020-09-01 04:22:59.118261,4.92513691165387
9145,2020-09-01 04:22:59.425035,4.92513691165387
9146,2020-09-01 04:22:59.716557,4.92513691165387
9147,2020-09-01 04:22:59.957572,4.92513691165387
9148,2020-09-01 04:23:00.232661,4.92513691165387
9149,2020-09-01 04:23:00.523309,4.92513691165387
9150,2020-09-01 04:23:00.764502,4.92513691165387
9151,2020-09-01 04:23:01.159933,4.92513691165387
9152,2020-09-01 04:23:01.467846,4.78943414345223
9153,2020-09-01 04:23:01.763497,4.78943414345223
9154,2020-09-01 04:23:02.007806,4.78943414345223
9155,2020-09-01 04:23:02.298905,4.78943414345223
9156,2020-09-01 04:23:02.540673,4.78943414345223
9157,2020-09-01 04:23:02.779799,4.78943414345223
9158,2020-09-01 04:23:03.056968,4.78943414345223
9159,2020-09-01 04:23:03.300004,4.78943414345223
9160,2020-09-01 04:23:03.637512,4.78943414345223
9161,2020-09-01 04:23:03.951621,4.78943414345223
9162,2020-09-01 04:23:04.245085,4.78943414345223
9163,2020-09-01 04:23:04.579885,4.65409510760541
9164,2020-09-01 04:23:04.896053,4.65409510760541
9165,2020-09-01 04:23:05.229642,4.65409510760541
9166,2020-09-01 04:23:05.563465,4.65409510760541
9167,2020-09-01 04:23:05.893477,4.65409510760541
9168,2020-09-01 04:23:06.250360,4.65409510760541
9169,2020-09-01 04:23:06.498884,4.65409510760541
9170,2020-09-01 04:23:06.865034,4.65409510760541
9171,2020-09-01 04:23:07.192573,4.65409510760541
9172,2020-09-01 04:23:07.591287,4.51911649077157
9173,2020-09-01 04:23:07.903315,4.51911649077157
9174,2020-09-01 04:23:08.131534,4.51911649077157
9175,2020-09-01 04:23:08.405824,4.51911649077157
9176,2020-09-01 04:23:08.738245,4.51911649077157
9177,2020-09-01 04:23:09.015451,4.51911649077157
9178,2020-09-01 04:23:09.258909,4.51911649077157
9179,2020-09-01 04:23:09.550758,4.51911649077157
9180,2020-09-01 04:23:09.852600,4.51911649077157
9181,2020-09-01 04:23:10.193432,4.3844950739645
9182,2020-09-01 04:23:10.535258,4.3844950739645
9183,2020-09-01 04:23:10.796423,4.3844950739645
9184,2020-09-01 04:23:11.055571,4.3844950739645
9185,2020-09-01 04:23:11.354222,4.3844950739645
9186,2020-09-01 04:23:11.682921,4.3844950739645
9187,2020-09-01 04:23:11.968370,4.3844950739645
9188,2020-09-01 04:23:12.280044,4.3844950739645
9189,2020-09-01 04:23:12.500765,4.3844950739645
9190,2020-09-01 04:23:12.762685,4.26105937716264
9191,2020-09-01 04:23:13.069742,4.26105937716264
9192,2020-09-01 04:23:13.333300,4.26105937716264
9193,2020-09-01 04:23:13.641541,4.26105937716264
9194,2020-09-01 04:23:13.917536,4.26105937716264
9195,2020-09-01 04:23:14.254778,4.26105937716264
9196,2020-09-01 04:23:14.593528,4.26105937716264
9197,2020-09-01 04:23:14.890646,4.26105937716264
9198,2020-09-01 04:23:15.243285,4.26105937716264
9199,2020-09-01 04:23:15.556702,4.13796319551145
9200,2020-09-01 04:23:15.811814,4.13796319551145
9201,2020-09-01 04:23:16.077435,4.13796319551145
9202,2020-09-01 04:23:16.368332,4.13796319551145
9203,2020-09-01 04:23:16.707418,4.13796319551145
9204,2020-09-01 04:23:16.997140,4.13796319551145
9205,2020-09-01 04:23:17.311664,4.13796319551145
9206,2020-09-01 04:23:17.643324,4.13796319551145
9207,2020-09-01 04:23:17.952210,4.13796319551145
9208,2020-09-01 04:23:18.202157,4.01520338254221
9209,2020-09-01 04:23:18.565710,4.01520338254221
9210,2020-09-01 04:23:18.843161,4.01520338254221
9211,2020-09-01 04:23:19.179156,4.01520338254221
9212,2020-09-01 04:23:19.426148,4.01520338254221
9213,2020-09-01 04:23:19.772221,4.01520338254221
9214,2020-09-01 04:23:20.096760,4.01520338254221
9215,2020-09-01 04:23:20.441737,4.01520338254221
9216,2020-09-01 04:23:20.809513,3.89277687440162
9217,2020-09-01 04:23:21.169196,3.89277687440162
9218,2020-09-01 04:23:21.475954,3.89277687440162
9219,2020-09-01 04:23:21.800795,3.89277687440162
9220,2020-09-01 04:23:22.160583,3.89277687440162
9221,2020-09-01 04:23:22.505078,3.89277687440162
9222,2020-09-01 04:23:22.856320,3.89277687440162
9223,2020-09-01 04:23:23.222959,3.89277687440162
9224,2020-09-01 04:23:23.480003,3.89277687440162
9225,2020-09-01 04:23:23.814787,3.77068068627534
9226,2020-09-01 04:23:24.200357,3.77068068627534
9227,2020-09-01 04:23:24.469872,3.77068068627534
9228,2020-09-01 04:23:24.784934,3.77068068627534
9229,2020-09-01 04:23:25.081051,3.77068068627534
9230,2020-09-01 04:23:25.340533,3.77068068627534
9231,2020-09-01 04:23:25.659916,3.77068068627534
9232,2020-09-01 04:23:25.985124,3.77068068627534
9233,2020-09-01 04:23:26.333294,3.77068068627534
9234,2020-09-01 04:23:26.641099,3.64891190913325
9235,2020-09-01 04:23:26.948526,3.64891190913325
9236,2020-09-01 04:23:27.289909,3.64891190913325
9237,2020-09-01 04:23:27.530498,3.64891190913325
9238,2020-09-01 04:23:27.931990,3.64891190913325
9239,2020-09-01 04:23:28.278663,3.64891190913325
9240,2020-09-01 04:23:28.547733,3.64891190913325
9241,2020-09-01 04:23:28.810793,3.64891190913325
9242,2020-09-01 04:23:29.120167,3.64891190913325
9243,2020-09-01 04:23:29.388772,3.52746770676021
9244,2020-09-01 04:23:29.671667,3.52746770676021
9245,2020-09-01 04:23:29.981936,3.52746770676021
9246,2020-09-01 04:23:30.289183,3.52746770676021
9247,2020-09-01 04:23:30.552806,3.52746770676021
9248,2020-09-01 04:23:30.830842,3.52746770676021
9249,2020-09-01 04:23:31.189992,3.52746770676021
9250,2020-09-01 04:23:31.512917,3.52746770676021
9251,2020-09-01 04:23:31.865937,3.52746770676021
9252,2020-09-01 04:23:32.098026,3.40634531304235
9253,2020-09-01 04:23:32.405756,3.40634531304235
9254,2020-09-01 04:23:32.703116,3.40634531304235
9255,2020-09-01 04:23:32.986312,3.40634531304235
9256,2020-09-01 04:23:33.315724,3.40634531304235
9257,2020-09-01 04:23:33.603662,3.40634531304235
9258,2020-09-01 04:23:33.937161,3.40634531304235
9259,2020-09-01 04:23:34.273711,3.40634531304235
9260,2020-09-01 04:23:34.585998,3.40634531304235
9261,2020-09-01 04:23:34.822438,3.28554202948355
9262,2020-09-01 04:23:35.156489,3.28554202948355
9263,2020-09-01 04:23:35.428474,3.28554202948355
9264,2020-09-01 04:23:35.735802,3.28554202948355
9265,2020-09-01 04:23:35.980125,3.28554202948355
9266,2020-09-01 04:23:36.298084,3.28554202948355
9267,2020-09-01 04:23:36.603119,3.28554202948355
9268,2020-09-01 04:23:36.878271,3.28554202948355
9269,2020-09-01 04:23:37.226304,3.28554202948355
9270,2020-09-01 04:23:37.471871,3.16505522293069
9271,2020-09-01 04:23:37.815794,3.16505522293069
9272,2020-09-01 04:23:38.080980,3.16505522293069
9273,2020-09-01 04:23:38.422833,3.16505522293069
9274,2020-09-01 04:23:38.759701,3.16505522293069
9275,2020-09-01 04:23:39.087905,3.16505522293069
9276,2020-09-01 04:23:39.389090,3.16505522293069
9277,2020-09-01 04:23:39.713408,3.16505522293069
9278,2020-09-01 04:23:40.059342,3.16505522293069
9279,2020-09-01 04:23:40.350947,3.04488232348967
9280,2020-09-01 04:23:40.708647,3.04488232348967
9281,2020-09-01 04:23:41.087711,3.04488232348967
9282,2020-09-01 04:23:41.469690,3.04488232348967
9283,2020-09-01 04:23:41.779330,3.04488232348967
9284,2020-09-01 04:23:42.064046,3.04488232348967
9285,2020-09-01 04:23:42.310748,3.04488232348967
9286,2020-09-01 04:23:42.587935,3.04488232348967
9287,2020-09-01 04:23:43.009962,2.92502082261677
9288,2020-09-01 04:23:43.336990,2.92502082261677
9289,2020-09-01 04:23:43.623016,2.92502082261677
9290,2020-09-01 04:23:43.956900,2.92502082261677
9291,2020-09-01 04:23:44.191016,2.92502082261677
9292,2020-09-01 04:23:44.527329,2.92502082261677
9293,2020-09-01 04:23:44.843071,2.92502082261677
9294,2020-09-01 04:23:45.187131,2.92502082261677
9295,2020-09-01 04:23:45.451905,2.81223960371152
9296,2020-09-01 04:23:45.753607,2.81223960371152
9297,2020-09-01 04:23:46.043842,2.81223960371152
9298,2020-09-01 04:23:46.382133,2.81223960371152
9299,2020-09-01 04:23:46.702216,2.81223960371152
9300,2020-09-01 04:23:46.948421,2.81223960371152
9301,2020-09-01 04:23:47.189665,2.81223960371152
9302,2020-09-01 04:23:47.533822,2.81223960371152
9303,2020-09-01 04:23:47.771365,2.81223960371152
9304,2020-09-01 04:23:48.055529,2.81223960371152
9305,2020-09-01 04:23:48.353600,2.69975474909582
9306,2020-09-01 04:23:48.693565,2.69975474909582
9307,2020-09-01 04:23:48.933973,2.69975474909582
9308,2020-09-01 04:23:49.282895,2.69975474909582
9309,2020-09-01 04:23:49.621541,2.69975474909582
9310,2020-09-01 04:23:49.897481,2.69975474909582
9311,2020-09-01 04:23:50.245976,2.69975474909582
9312,2020-09-01 04:23:50.609407,2.69975474909582
9313,2020-09-01 04:23:50.847501,2.69975474909582
9314,2020-09-01 04:23:51.193879,2.58756387471729
9315,2020-09-01 04:23:51.530954,2.58756387471729
9316,2020-09-01 04:23:51.862324,2.58756387471729
9317,2020-09-01 04:23:52.188073,2.58756387471729
9318,2020-09-01 04:23:52.502852,2.58756387471729
9319,2020-09-01 04:23:52.791532,2.58756387471729
9320,2020-09-01 04:23:53.092452,2.58756387471729
9321,2020-09-01 04:23:53.401099,2.58756387471729
9322,2020-09-01 04:23:53.671485,2.58756387471729
9323,2020-09-01 04:23:53.938867,2.58756387471729
9324,2020-09-01 04:23:54.240032,2.47566465052989
9325,2020-09-01 04:23:54.564462,2.47566465052989
9326,2020-09-01 04:23:54.885851,2.47566465052989
9327,2020-09-01 04:23:55.183945,2.47566465052989
9328,2020-09-01 04:23:55.519675,2.47566465052989
9329,2020-09-01 04:23:55.820339,2.47566465052989
9330,2020-09-01 04:23:56.069939,2.47566465052989
9331,2020-09-01 04:23:56.407403,2.47566465052989
9332,2020-09-01 04:23:56.707615,2.47566465052989
9333,2020-09-01 04:23:56.960028,2.36405479914039
9334,2020-09-01 04:23:57.256817,2.36405479914039
9335,2020-09-01 04:23:57.524567,2.36405479914039
9336,2020-09-01 04:23:57.856236,2.36405479914039
9337,2020-09-01 04:23:58.154149,2.36405479914039
9338,2020-09-01 04:23:58.497463,2.36405479914039
9339,2020-09-01 04:23:58.778753,2.36405479914039
9340,2020-09-01 04:23:59.124267,2.36405479914039
9341,2020-09-01 04:23:59.479704,2.36405479914039
9342,2020-09-01 04:23:59.749656,2.2527320945677
9343,2020-09-01 04:24:00.073783,2.2527320945677
9344,2020-09-01 04:24:00.355514,2.2527320945677
9345,2020-09-01 04:24:00.665060,2.2527320945677
9346,2020-09-01 04:24:01.019660,2.2527320945677
9347,2020-09-01 04:24:01.297545,2.2527320945677
9348,2020-09-01 04:24:01.568311,2.2527320945677
9349,2020-09-01 04:24:01.896914,2.2527320945677
9350,2020-09-01 04:24:02.223511,2.2527320945677
9351,2020-09-01 04:24:02.590384,2.30354851981585
9352,2020-09-01 04:24:02.945850,2.30354851981585
9353,2020-09-01 04:24:03.284575,2.30354851981585
9354,2020-09-01 04:24:03.566382,2.30354851981585
9355,2020-09-01 04:24:03.845601,2.30354851981585
9356,2020-09-01 04:24:04.092933,2.30354851981585
9357,2020-09-01 04:24:04.384486,2.30354851981585
9358,2020-09-01 04:24:04.810731,2.35426810575353
9359,2020-09-01 04:24:05.111781,2.35426810575353
9360,2020-09-01 04:24:05.365637,2.35426810575353
9361,2020-09-01 04:24:05.681926,2.35426810575353
9362,2020-09-01 04:24:05.992884,2.35426810575353
9363,2020-09-01 04:24:06.371370,2.35426810575353
9364,2020-09-01 04:24:06.730267,2.35426810575353
9365,2020-09-01 04:24:07.011441,2.35426810575353
9366,2020-09-01 04:24:07.307439,2.35426810575353
9367,2020-09-01 04:24:07.596349,2.35426810575353
9368,2020-09-01 04:24:07.894228,2.40489132785615
9369,2020-09-01 04:24:08.235496,2.40489132785615
9370,2020-09-01 04:24:08.525127,2.40489132785615
9371,2020-09-01 04:24:08.840809,2.40489132785615
9372,2020-09-01 04:24:09.159632,2.40489132785615
9373,2020-09-01 04:24:09.436009,2.40489132785615
9374,2020-09-01 04:24:09.723495,2.40489132785615
9375,2020-09-01 04:24:10.036916,2.40489132785615
9376,2020-09-01 04:24:10.262103,2.40489132785615
9377,2020-09-01 04:24:10.558002,2.40489132785615
9378,2020-09-01 04:24:10.888217,2.45541865801015
9379,2020-09-01 04:24:11.127384,2.45541865801015
9380,2020-09-01 04:24:11.468470,2.45541865801015
9381,2020-09-01 04:24:11.805981,2.45541865801015
9382,2020-09-01 04:24:12.137633,2.45541865801015
9383,2020-09-01 04:24:12.400672,2.45541865801015
9384,2020-09-01 04:24:12.652131,2.45541865801015
9385,2020-09-01 04:24:12.992923,2.45541865801015
9386,2020-09-01 04:24:13.242354,2.45541865801015
9387,2020-09-01 04:24:13.519067,2.50585056456127
9388,2020-09-01 04:24:13.867127,2.50585056456127
9389,2020-09-01 04:24:14.214125,2.50585056456127
9390,2020-09-01 04:24:14.454262,2.50585056456127
9391,2020-09-01 04:24:14.741751,2.50585056456127
9392,2020-09-01 04:24:15.038366,2.50585056456127
9393,2020-09-01 04:24:15.369570,2.50585056456127
9394,2020-09-01 04:24:15.664426,2.50585056456127
9395,2020-09-01 04:24:15.902415,2.50585056456127
9396,2020-09-01 04:24:16.282936,2.55618751236159
9397,2020-09-01 04:24:16.594339,2.55618751236159
9398,2020-09-01 04:24:16.917292,2.55618751236159
9399,2020-09-01 04:24:17.257304,2.55618751236159
9400,2020-09-01 04:24:17.554419,2.55618751236159
9401,2020-09-01 04:24:17.850804,2.55618751236159
9402,2020-09-01 04:24:18.189354,2.55618751236159
9403,2020-09-01 04:24:18.487796,2.55618751236159
9404,2020-09-01 04:24:18.840931,2.55618751236159
9405,2020-09-01 04:24:19.215225,2.62480704646421
9406,2020-09-01 04:24:19.575640,2.62480704646421
9407,2020-09-01 04:24:19.870515,2.62480704646421
9408,2020-09-01 04:24:20.164600,2.62480704646421
9409,2020-09-01 04:24:20.495355,2.62480704646421
9410,2020-09-01 04:24:20.835017,2.62480704646421
9411,2020-09-01 04:24:21.129981,2.62480704646421
9412,2020-09-01 04:24:21.401311,2.69328853304933
9413,2020-09-01 04:24:21.732314,2.69328853304933
9414,2020-09-01 04:24:22.017400,2.69328853304933
9415,2020-09-01 04:24:22.337590,2.69328853304933
9416,2020-09-01 04:24:22.582781,2.69328853304933
9417,2020-09-01 04:24:22.826641,2.69328853304933
9418,2020-09-01 04:24:23.124852,2.69328853304933
9419,2020-09-01 04:24:23.451892,2.69328853304933
9420,2020-09-01 04:24:23.807849,2.76163258682907
9421,2020-09-01 04:24:24.156135,2.76163258682907
9422,2020-09-01 04:24:24.470055,2.76163258682907
9423,2020-09-01 04:24:24.762711,2.76163258682907
9424,2020-09-01 04:24:25.080175,2.76163258682907
9425,2020-09-01 04:24:25.385504,2.76163258682907
9426,2020-09-01 04:24:25.692054,2.76163258682907
9427,2020-09-01 04:24:25.964201,2.76163258682907
9428,2020-09-01 04:24:26.323546,2.76163258682907
9429,2020-09-01 04:24:26.594903,2.76163258682907
9430,2020-09-01 04:24:26.943623,2.82983981781139
9431,2020-09-01 04:24:27.254666,2.82983981781139
9432,2020-09-01 04:24:27.514109,2.82983981781139
9433,2020-09-01 04:24:27.831860,2.82983981781139
9434,2020-09-01 04:24:28.120431,2.82983981781139
9435,2020-09-01 04:24:28.408691,2.82983981781139
9436,2020-09-01 04:24:28.669002,2.82983981781139
9437,2020-09-01 04:24:29.029851,2.82983981781139
9438,2020-09-01 04:24:29.347245,2.89791083137681
9439,2020-09-01 04:24:29.688877,2.89791083137681
9440,2020-09-01 04:24:30.017697,2.89791083137681
9441,2020-09-01 04:24:30.259743,2.89791083137681
9442,2020-09-01 04:24:30.572483,2.89791083137681
9443,2020-09-01 04:24:30.929736,2.89791083137681
9444,2020-09-01 04:24:31.271877,2.89791083137681
9445,2020-09-01 04:24:31.514155,2.89791083137681
9446,2020-09-01 04:24:31.828371,2.89791083137681
9447,2020-09-01 04:24:32.140555,2.96584622835275
9448,2020-09-01 04:24:32.481911,2.96584622835275
9449,2020-09-01 04:24:32.765853,2.96584622835275
9450,2020-09-01 04:24:33.120882,2.96584622835275
9451,2020-09-01 04:24:33.364287,2.96584622835275
9452,2020-09-01 04:24:33.720370,2.96584622835275
9453,2020-09-01 04:24:33.983887,2.96584622835275
9454,2020-09-01 04:24:34.343655,2.96584622835275
9455,2020-09-01 04:24:34.678777,2.96584622835275
9456,2020-09-01 04:24:34.934419,2.96584622835275
9457,2020-09-01 04:24:35.280409,3.03364660508561
9458,2020-09-01 04:24:35.508452,3.03364660508561
9459,2020-09-01 04:24:35.796878,3.03364660508561
9460,2020-09-01 04:24:36.115462,3.03364660508561
9461,2020-09-01 04:24:36.445247,3.03364660508561
9462,2020-09-01 04:24:36.859552,3.03364660508561
9463,2020-09-01 04:24:37.172842,3.03364660508561
9464,2020-09-01 04:24:37.450117,3.03364660508561
9465,2020-09-01 04:24:37.793638,3.03364660508561
9466,2020-09-01 04:24:38.083045,3.03364660508561
9467,2020-09-01 04:24:38.388240,3.10131255351064
9468,2020-09-01 04:24:38.702262,3.10131255351064
9469,2020-09-01 04:24:39.051131,3.10131255351064
9470,2020-09-01 04:24:39.310039,3.10131255351064
9471,2020-09-01 04:24:39.631413,3.10131255351064
9472,2020-09-01 04:24:40.033560,3.10131255351064
9473,2020-09-01 04:24:40.351948,3.10131255351064
9474,2020-09-01 04:24:40.582041,3.16884466121978
9475,2020-09-01 04:24:40.913283,3.16884466121978
9476,2020-09-01 04:24:41.201134,3.16884466121978
9477,2020-09-01 04:24:41.498305,3.16884466121978
9478,2020-09-01 04:24:41.788760,3.16884466121978
9479,2020-09-01 04:24:42.068230,3.16884466121978
9480,2020-09-01 04:24:42.370647,3.16884466121978
9481,2020-09-01 04:24:42.653764,3.16884466121978
9482,2020-09-01 04:24:42.952838,3.16884466121978
9483,2020-09-01 04:24:43.306169,3.23624351152739
9484,2020-09-01 04:24:43.557795,3.23624351152739
9485,2020-09-01 04:24:43.814375,3.23624351152739
9486,2020-09-01 04:24:44.112093,3.23624351152739
9487,2020-09-01 04:24:44.391027,3.23624351152739
9488,2020-09-01 04:24:44.746040,3.23624351152739
9489,2020-09-01 04:24:45.080851,3.23624351152739
9490,2020-09-01 04:24:45.411590,3.23624351152739
9491,2020-09-01 04:24:45.709163,3.23624351152739
9492,2020-09-01 04:24:46.050671,3.30350968353423
9493,2020-09-01 04:24:46.333229,3.30350968353423
9494,2020-09-01 04:24:46.637557,3.30350968353423
9495,2020-09-01 04:24:46.933500,3.30350968353423
9496,2020-09-01 04:24:47.281686,3.30350968353423
9497,2020-09-01 04:24:47.534371,3.30350968353423
9498,2020-09-01 04:24:47.805423,3.30350968353423
9499,2020-09-01 04:24:48.111308,3.30350968353423
9500,2020-09-01 04:24:48.487387,3.37064375218949
9501,2020-09-01 04:24:48.782466,3.37064375218949
9502,2020-09-01 04:24:49.064665,3.37064375218949
9503,2020-09-01 04:24:49.398097,3.37064375218949
9504,2020-09-01 04:24:49.633176,3.37064375218949
9505,2020-09-01 04:24:49.946371,3.37064375218949
9506,2020-09-01 04:24:50.308928,3.37064375218949
9507,2020-09-01 04:24:50.630731,3.37064375218949
9508,2020-09-01 04:24:50.891914,3.37064375218949
9509,2020-09-01 04:24:51.226862,3.37064375218949
9510,2020-09-01 04:24:51.521932,3.40487856573502
9511,2020-09-01 04:24:51.785638,3.40487856573502
9512,2020-09-01 04:24:52.112088,3.40487856573502
9513,2020-09-01 04:24:52.426137,3.40487856573502
9514,2020-09-01 04:24:52.736073,3.40487856573502
9515,2020-09-01 04:24:53.007418,3.40487856573502
9516,2020-09-01 04:24:53.243447,3.40487856573502
9517,2020-09-01 04:24:53.547217,3.40487856573502
9518,2020-09-01 04:24:53.897765,3.40487856573502
9519,2020-09-01 04:24:54.230330,3.40487856573502
9520,2020-09-01 04:24:54.567644,3.42607429699584
9521,2020-09-01 04:24:54.886837,3.42607429699584
9522,2020-09-01 04:24:55.174134,3.42607429699584
9523,2020-09-01 04:24:55.461253,3.42607429699584
9524,2020-09-01 04:24:55.755697,3.42607429699584
9525,2020-09-01 04:24:56.124150,3.42607429699584
9526,2020-09-01 04:24:56.353597,3.42607429699584
9527,2020-09-01 04:24:56.635916,3.42607429699584
9528,2020-09-01 04:24:56.962994,3.42607429699584
9529,2020-09-01 04:24:57.270525,3.44091835326735
9530,2020-09-01 04:24:57.575483,3.44091835326735
9531,2020-09-01 04:24:57.897714,3.44091835326735
9532,2020-09-01 04:24:58.228818,3.44091835326735
9533,2020-09-01 04:24:58.488362,3.44091835326735
9534,2020-09-01 04:24:58.800603,3.44091835326735
9535,2020-09-01 04:24:59.158731,3.44091835326735
9536,2020-09-01 04:24:59.470169,3.44091835326735
9537,2020-09-01 04:24:59.793361,3.44091835326735
9538,2020-09-01 04:25:00.117616,3.44091835326735
9539,2020-09-01 04:25:00.402719,3.44091835326735
9540,2020-09-01 04:25:00.661453,3.44091835326735
9541,2020-09-01 04:25:00.916464,3.44091835326735
9542,2020-09-01 04:25:01.166894,3.44091835326735
9543,2020-09-01 04:25:01.497044,3.44091835326735
9544,2020-09-01 04:25:01.872911,3.44091835326735
9545,2020-09-01 04:25:02.137155,3.44091835326735
9546,2020-09-01 04:25:02.422422,3.44091835326735
9547,2020-09-01 04:25:02.752252,3.44091835326735
9548,2020-09-01 04:25:03.086779,3.44091835326735
9549,2020-09-01 04:25:03.400114,3.44091835326735
9550,2020-09-01 04:25:03.654935,3.44091835326735
9551,2020-09-01 04:25:03.924069,3.44091835326735
9552,2020-09-01 04:25:04.258874,3.44091835326735
9553,2020-09-01 04:25:04.574305,3.44091835326735
9554,2020-09-01 04:25:04.870819,3.44091835326735
9555,2020-09-01 04:25:05.196761,3.44091835326735
9556,2020-09-01 04:25:05.552982,3.44091835326735
9557,2020-09-01 04:25:05.914087,3.47996024112105
9558,2020-09-01 04:25:06.195259,3.47996024112105
9559,2020-09-01 04:25:06.424384,3.47996024112105
9560,2020-09-01 04:25:06.733597,3.47996024112105
9561,2020-09-01 04:25:07.037337,3.47996024112105
9562,2020-09-01 04:25:07.259637,3.47996024112105
9563,2020-09-01 04:25:07.609620,3.47996024112105
9564,2020-09-01 04:25:07.910172,3.47996024112105
9565,2020-09-01 04:25:08.194215,3.47996024112105
9566,2020-09-01 04:25:08.488261,3.47996024112105
9567,2020-09-01 04:25:08.902612,3.52317992158432
9568,2020-09-01 04:25:09.173500,3.52317992158432
9569,2020-09-01 04:25:09.502532,3.52317992158432
9570,2020-09-01 04:25:09.802945,3.52317992158432
9571,2020-09-01 04:25:10.153429,3.52317992158432
9572,2020-09-01 04:25:10.442604,3.52317992158432
9573,2020-09-01 04:25:10.774234,3.52317992158432
9574,2020-09-01 04:25:11.116189,3.52317992158432
9575,2020-09-01 04:25:11.453980,3.52317992158432
9576,2020-09-01 04:25:11.782126,3.56633972760042
9577,2020-09-01 04:25:12.087422,3.56633972760042
9578,2020-09-01 04:25:12.449304,3.56633972760042
9579,2020-09-01 04:25:12.787022,3.56633972760042
9580,2020-09-01 04:25:13.114540,3.56633972760042
9581,2020-09-01 04:25:13.420016,3.56633972760042
9582,2020-09-01 04:25:13.687188,3.56633972760042
9583,2020-09-01 04:25:14.013104,3.56633972760042
9584,2020-09-01 04:25:14.293193,3.58228680612483
9585,2020-09-01 04:25:14.625396,3.58228680612483
9586,2020-09-01 04:25:14.904362,3.58228680612483
9587,2020-09-01 04:25:15.114587,3.58228680612483
9588,2020-09-01 04:25:15.383870,3.58228680612483
9589,2020-09-01 04:25:15.680569,3.58228680612483
9590,2020-09-01 04:25:16.101736,3.58228680612483
9591,2020-09-01 04:25:16.361600,3.58228680612483
9592,2020-09-01 04:25:16.702437,3.58228680612483
9593,2020-09-01 04:25:17.020759,3.58228680612483
9594,2020-09-01 04:25:17.343320,3.58228680612483
9595,2020-09-01 04:25:17.648974,3.62631282835069
9596,2020-09-01 04:25:17.932980,3.62631282835069
9597,2020-09-01 04:25:18.190647,3.62631282835069
9598,2020-09-01 04:25:18.445058,3.62631282835069
9599,2020-09-01 04:25:18.828287,3.62631282835069
9600,2020-09-01 04:25:19.152089,3.62631282835069
9601,2020-09-01 04:25:19.450429,3.62631282835069
9602,2020-09-01 04:25:19.707298,3.62631282835069
9603,2020-09-01 04:25:19.976430,3.62631282835069
9604,2020-09-01 04:25:20.361492,3.69614859660774
9605,2020-09-01 04:25:20.686190,3.69614859660774
9606,2020-09-01 04:25:20.931906,3.69614859660774
9607,2020-09-01 04:25:21.257962,3.69614859660774
9608,2020-09-01 04:25:21.565739,3.69614859660774
9609,2020-09-01 04:25:21.868437,3.69614859660774
9610,2020-09-01 04:25:22.186616,3.69614859660774
9611,2020-09-01 04:25:22.505199,3.69614859660774
9612,2020-09-01 04:25:22.733010,3.69614859660774
9613,2020-09-01 04:25:23.049053,3.76591017960924
9614,2020-09-01 04:25:23.330061,3.76591017960924
9615,2020-09-01 04:25:23.554698,3.76591017960924
9616,2020-09-01 04:25:23.936764,3.76591017960924
9617,2020-09-01 04:25:24.251414,3.76591017960924
9618,2020-09-01 04:25:24.575744,3.76591017960924
9619,2020-09-01 04:25:24.851999,3.76591017960924
9620,2020-09-01 04:25:25.134091,3.76591017960924
9621,2020-09-01 04:25:25.400608,3.76591017960924
9622,2020-09-01 04:25:25.672549,3.76591017960924
9623,2020-09-01 04:25:26.039946,3.83559773423235
9624,2020-09-01 04:25:26.270237,3.83559773423235
9625,2020-09-01 04:25:26.602629,3.83559773423235
9626,2020-09-01 04:25:26.951563,3.83559773423235
9627,2020-09-01 04:25:27.268785,3.83559773423235
9628,2020-09-01 04:25:27.543880,3.83559773423235
9629,2020-09-01 04:25:27.891590,3.83559773423235
9630,2020-09-01 04:25:28.249155,3.83559773423235
9631,2020-09-01 04:25:28.625779,3.83559773423235
9632,2020-09-01 04:25:28.866895,3.83559773423235
9633,2020-09-01 04:25:29.170382,3.83559773423235
9634,2020-09-01 04:25:29.469603,3.90521141580334
9635,2020-09-01 04:25:29.754484,3.90521141580334
9636,2020-09-01 04:25:30.027946,3.90521141580334
9637,2020-09-01 04:25:30.388903,3.90521141580334
9638,2020-09-01 04:25:30.712519,3.90521141580334
9639,2020-09-01 04:25:31.064288,3.90521141580334
9640,2020-09-01 04:25:31.317954,3.90521141580334
9641,2020-09-01 04:25:31.588394,3.90521141580334
9642,2020-09-01 04:25:31.884574,3.90521141580334
9643,2020-09-01 04:25:32.138974,3.97475137813353
9644,2020-09-01 04:25:32.423883,3.97475137813353
9645,2020-09-01 04:25:32.776352,3.97475137813353
9646,2020-09-01 04:25:33.119477,3.97475137813353
9647,2020-09-01 04:25:33.431267,3.97475137813353
9648,2020-09-01 04:25:33.750637,3.97475137813353
9649,2020-09-01 04:25:34.055449,3.97475137813353
9650,2020-09-01 04:25:34.389871,3.97475137813353
9651,2020-09-01 04:25:34.634931,3.97475137813353
9652,2020-09-01 04:25:34.923825,4.04421777355422
9653,2020-09-01 04:25:35.310578,4.04421777355422
9654,2020-09-01 04:25:35.659244,4.04421777355422
9655,2020-09-01 04:25:35.883083,4.04421777355422
9656,2020-09-01 04:25:36.180094,4.04421777355422
9657,2020-09-01 04:25:36.487586,4.04421777355422
9658,2020-09-01 04:25:36.721631,4.04421777355422
9659,2020-09-01 04:25:37.000783,4.04421777355422
9660,2020-09-01 04:25:37.331549,4.04421777355422
9661,2020-09-01 04:25:37.638444,4.14713237755646
9662,2020-09-01 04:25:37.953663,4.14713237755646
9663,2020-09-01 04:25:38.254687,4.14713237755646
9664,2020-09-01 04:25:38.482373,4.14713237755646
9665,2020-09-01 04:25:38.732106,4.14713237755646
9666,2020-09-01 04:25:39.044656,4.14713237755646
9667,2020-09-01 04:25:39.353993,4.14713237755646
9668,2020-09-01 04:25:39.618229,4.14713237755646
9669,2020-09-01 04:25:39.968805,4.14713237755646
9670,2020-09-01 04:25:40.252165,4.14713237755646
9671,2020-09-01 04:25:40.530806,4.14713237755646
9672,2020-09-01 04:25:40.842035,4.24992291578255
9673,2020-09-01 04:25:41.111888,4.24992291578255
9674,2020-09-01 04:25:41.391662,4.24992291578255
9675,2020-09-01 04:25:41.824691,4.24992291578255
9676,2020-09-01 04:25:42.137890,4.24992291578255
9677,2020-09-01 04:25:42.475099,4.24992291578255
9678,2020-09-01 04:25:42.759469,4.24992291578255
9679,2020-09-01 04:25:43.086402,4.24992291578255
9680,2020-09-01 04:25:43.401395,4.24992291578255
9681,2020-09-01 04:25:43.760838,4.35258961448297
9682,2020-09-01 04:25:44.127689,4.35258961448297
9683,2020-09-01 04:25:44.453061,4.35258961448297
9684,2020-09-01 04:25:44.725004,4.35258961448297
9685,2020-09-01 04:25:45.029230,4.35258961448297
9686,2020-09-01 04:25:45.329907,4.35258961448297
9687,2020-09-01 04:25:45.591915,4.35258961448297
9688,2020-09-01 04:25:45.958319,4.35258961448297
9689,2020-09-01 04:25:46.281399,4.35258961448297
9690,2020-09-01 04:25:46.546395,4.35258961448297
9691,2020-09-01 04:25:46.877273,4.45513269721501
9692,2020-09-01 04:25:47.173920,4.45513269721501
9693,2020-09-01 04:25:47.412594,4.45513269721501
9694,2020-09-01 04:25:47.736207,4.45513269721501
9695,2020-09-01 04:25:48.098683,4.45513269721501
9696,2020-09-01 04:25:48.403688,4.45513269721501
9697,2020-09-01 04:25:48.640357,4.45513269721501
9698,2020-09-01 04:25:48.927480,4.45513269721501
9699,2020-09-01 04:25:49.263504,4.45513269721501
9700,2020-09-01 04:25:49.585138,4.55389602197785
9701,2020-09-01 04:25:49.912437,4.55389602197785
9702,2020-09-01 04:25:50.235335,4.55389602197785
9703,2020-09-01 04:25:50.498505,4.55389602197785
9704,2020-09-01 04:25:50.812494,4.55389602197785
9705,2020-09-01 04:25:51.183422,4.55389602197785
9706,2020-09-01 04:25:51.413941,4.55389602197785
9707,2020-09-01 04:25:51.733737,4.55389602197785
9708,2020-09-01 04:25:52.063882,4.55389602197785
9709,2020-09-01 04:25:52.396997,4.55389602197785
9710,2020-09-01 04:25:52.674745,4.65250608754363
9711,2020-09-01 04:25:52.992553,4.65250608754363
9712,2020-09-01 04:25:53.265271,4.65250608754363
9713,2020-09-01 04:25:53.520692,4.65250608754363
9714,2020-09-01 04:25:53.796959,4.65250608754363
9715,2020-09-01 04:25:54.127469,4.65250608754363
9716,2020-09-01 04:25:54.479888,4.65250608754363
9717,2020-09-01 04:25:54.800131,4.65250608754363
9718,2020-09-01 04:25:55.130574,4.65250608754363
9719,2020-09-01 04:25:55.443002,4.75096314608295
9720,2020-09-01 04:25:55.734563,4.75096314608295
9721,2020-09-01 04:25:56.044061,4.75096314608295
9722,2020-09-01 04:25:56.318262,4.75096314608295
9723,2020-09-01 04:25:56.638393,4.75096314608295
9724,2020-09-01 04:25:56.908347,4.75096314608295
9725,2020-09-01 04:25:57.209102,4.75096314608295
9726,2020-09-01 04:25:57.494771,4.75096314608295
9727,2020-09-01 04:25:57.750194,4.75096314608295
9728,2020-09-01 04:25:58.008930,4.75096314608295
9729,2020-09-01 04:25:58.253579,4.84926744756791
9730,2020-09-01 04:25:58.605233,4.84926744756791
9731,2020-09-01 04:25:58.911847,4.84926744756791
9732,2020-09-01 04:25:59.256372,4.84926744756791
9733,2020-09-01 04:25:59.519683,4.84926744756791
9734,2020-09-01 04:25:59.824076,4.84926744756791
9735,2020-09-01 04:26:00.153865,4.84926744756791
9736,2020-09-01 04:26:00.485629,4.84926744756791
9737,2020-09-01 04:26:00.856773,4.84926744756791
9738,2020-09-01 04:26:01.212250,4.94741923983828
9739,2020-09-01 04:26:01.568332,4.94741923983828
9740,2020-09-01 04:26:01.827737,4.94741923983828
9741,2020-09-01 04:26:02.153751,4.94741923983828
9742,2020-09-01 04:26:02.472938,4.94741923983828
9743,2020-09-01 04:26:02.732642,4.94741923983828
9744,2020-09-01 04:26:03.061445,4.94741923983828
9745,2020-09-01 04:26:03.294820,4.94741923983828
9746,2020-09-01 04:26:03.575004,4.94741923983828
9747,2020-09-01 04:26:03.872043,4.94741923983828
9748,2020-09-01 04:26:04.140742,4.94741923983828
9749,2020-09-01 04:26:04.485254,4.94741923983828
9750,2020-09-01 04:26:04.894033,5.00001232030861
9751,2020-09-01 04:26:05.164969,5.00001232030861
9752,2020-09-01 04:26:05.480357,5.00001232030861
9753,2020-09-01 04:26:05.767836,5.00001232030861
9754,2020-09-01 04:26:06.054143,5.00001232030861
9755,2020-09-01 04:26:06.387355,5.00001232030861
9756,2020-09-01 04:26:06.634176,5.00001232030861
9757,2020-09-01 04:26:06.901139,5.00001232030861
9758,2020-09-01 04:26:07.191427,5.00001232030861
9759,2020-09-01 04:26:07.560099,5.00001232030861
9760,2020-09-01 04:26:07.840655,5.00001232030861
9761,2020-09-01 04:26:08.133067,4.95217475716559
9762,2020-09-01 04:26:08.393679,4.95217475716559
9763,2020-09-01 04:26:08.634469,4.95217475716559
9764,2020-09-01 04:26:08.961176,4.95217475716559
9765,2020-09-01 04:26:09.283900,4.95217475716559
9766,2020-09-01 04:26:09.561494,4.95217475716559
9767,2020-09-01 04:26:09.938350,4.95217475716559
9768,2020-09-01 04:26:10.225504,4.95217475716559
9769,2020-09-01 04:26:10.555463,4.84908550359862
9770,2020-09-01 04:26:10.795430,4.84908550359862
9771,2020-09-01 04:26:11.177656,4.84908550359862
9772,2020-09-01 04:26:11.534687,4.84908550359862
9773,2020-09-01 04:26:11.924791,4.84908550359862
9774,2020-09-01 04:26:12.250501,4.84908550359862
9775,2020-09-01 04:26:12.575349,4.84908550359862
9776,2020-09-01 04:26:12.845644,4.84908550359862
9777,2020-09-01 04:26:13.098753,4.74633320083608
9778,2020-09-01 04:26:13.450324,4.74633320083608
9779,2020-09-01 04:26:13.824395,4.74633320083608
9780,2020-09-01 04:26:14.116388,4.74633320083608
9781,2020-09-01 04:26:14.432868,4.74633320083608
9782,2020-09-01 04:26:14.700150,4.74633320083608
9783,2020-09-01 04:26:14.974507,4.74633320083608
9784,2020-09-01 04:26:15.290869,4.74633320083608
9785,2020-09-01 04:26:15.569053,4.74633320083608
9786,2020-09-01 04:26:15.844893,4.66761807155889
9787,2020-09-01 04:26:16.152849,4.66761807155889
9788,2020-09-01 04:26:16.442629,4.66761807155889
9789,2020-09-01 04:26:16.811372,4.66761807155889
9790,2020-09-01 04:26:17.120434,4.66761807155889
9791,2020-09-01 04:26:17.369064,4.66761807155889
9792,2020-09-01 04:26:17.700540,4.66761807155889
9793,2020-09-01 04:26:17.977044,4.66761807155889
9794,2020-09-01 04:26:18.228977,4.66761807155889
9795,2020-09-01 04:26:18.566937,4.5892067459561
9796,2020-09-01 04:26:18.880242,4.5892067459561
9797,2020-09-01 04:26:19.172373,4.5892067459561
9798,2020-09-01 04:26:19.449252,4.5892067459561
9799,2020-09-01 04:26:19.728208,4.5892067459561
9800,2020-09-01 04:26:19.949890,4.5892067459561
9801,2020-09-01 04:26:20.274494,4.5892067459561
9802,2020-09-01 04:26:20.565161,4.5892067459561
9803,2020-09-01 04:26:20.885006,4.5892067459561
9804,2020-09-01 04:26:21.191837,4.51109472173792
9805,2020-09-01 04:26:21.533487,4.51109472173792
9806,2020-09-01 04:26:21.985491,4.51109472173792
9807,2020-09-01 04:26:22.315726,4.51109472173792
9808,2020-09-01 04:26:22.694691,4.51109472173792
9809,2020-09-01 04:26:22.966339,4.51109472173792
9810,2020-09-01 04:26:23.291888,4.51109472173792
9811,2020-09-01 04:26:23.564382,4.51109472173792
9812,2020-09-01 04:26:23.932657,4.51109472173792
9813,2020-09-01 04:26:24.202823,4.43327765269518
9814,2020-09-01 04:26:24.484430,4.43327765269518
9815,2020-09-01 04:26:24.741669,4.43327765269518
9816,2020-09-01 04:26:25.076940,4.43327765269518
9817,2020-09-01 04:26:25.347091,4.43327765269518
9818,2020-09-01 04:26:25.653818,4.43327765269518
9819,2020-09-01 04:26:25.917161,4.43327765269518
9820,2020-09-01 04:26:26.233177,4.43327765269518
9821,2020-09-01 04:26:26.567580,4.43327765269518
9822,2020-09-01 04:26:27.012810,4.35575133793918
9823,2020-09-01 04:26:27.339278,4.35575133793918
9824,2020-09-01 04:26:27.580267,4.35575133793918
9825,2020-09-01 04:26:27.865245,4.35575133793918
9826,2020-09-01 04:26:28.167706,4.35575133793918
9827,2020-09-01 04:26:28.414238,4.35575133793918
9828,2020-09-01 04:26:28.650318,4.35575133793918
9829,2020-09-01 04:26:28.963215,4.35575133793918
9830,2020-09-01 04:26:29.279335,4.35575133793918
9831,2020-09-01 04:26:29.582956,4.35575133793918
9832,2020-09-01 04:26:29.938100,4.2785117123815
9833,2020-09-01 04:26:30.171958,4.2785117123815
9834,2020-09-01 04:26:30.469958,4.2785117123815
9835,2020-09-01 04:26:30.761863,4.2785117123815
9836,2020-09-01 04:26:31.116642,4.2785117123815
9837,2020-09-01 04:26:31.434810,4.2785117123815
9838,2020-09-01 04:26:31.756930,4.2785117123815
9839,2020-09-01 04:26:32.092933,4.2785117123815
9840,2020-09-01 04:26:32.367378,4.2785117123815
